Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5455,0.5,0.0,50091.69,-431.07767,-1.6022371,-1.0236847e-07,0.70588773,0.7088541,-0.04356243,-0.0425884,0.7056405,-0.043547176,-50.20411,-61.540348,-61.540348,96.98923,43.51398,0.0,102.6929,154.00114,1.0,1.0,0.713379,4.291904,4.3985057,1.0,143.49022,-93.2861,223.69681,-162.15646,-2.8382725e-11,6.7503864e-13,3.506506,3.506506,4.291904,-0.009242059,1.2145767,1.2145767,1.2209319,4.3985057,4.291904,0.7853982,0.21457677,0.0,3.0,1.1656582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.546,0.5,0.0,50092.055,-429.99805,-1.6022371,-1.0236847e-07,0.705831,0.7088728,-0.044310704,-0.043197956,0.705604,-0.044296455,-74.89765,-102.11412,-102.11412,96.98923,68.6203,0.0,102.6929,154.00114,1.0,1.0,0.71342814,4.4809723,4.5902367,1.0,145.62192,-70.72427,230.65529,-128.54117,-2.571849e-11,6.630468e-13,3.6955743,3.6955743,4.4809723,-0.009873131,1.2140181,1.2140181,1.22026,4.5902367,4.4809723,0.7853982,0.21401815,0.0,3.0,1.1661583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5465,0.5,0.0,50092.434,-428.95288,-1.6022371,-1.0236847e-07,0.7057699,0.7089181,-0.04505885,-0.043822985,0.7055703,-0.045046102,-96.94078,-139.07619,-139.07619,96.98923,91.29681,0.0,102.6929,154.00114,1.0,1.0,0.71350354,4.6699405,4.781862,1.0,142.6208,-45.680016,229.48386,-90.40766,-2.4647267e-11,6.495215e-13,3.884542,3.884542,4.6699405,-0.010520167,1.2134558,1.2134558,1.219583,4.781862,4.6699405,0.7853982,0.21345583,0.0,3.0,1.1666583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.547,0.5,0.0,50092.836,-427.93845,-1.6022371,-1.0236847e-07,0.7057051,0.70898575,-0.04580748,-0.04446911,0.7055386,-0.04579667,-115.5623,-171.12991,-171.12991,96.98923,110.7494,0.0,102.6929,154.00114,1.0,1.0,0.713601,4.8588057,4.97338,1.0,134.60075,-19.03845,220.23636,-49.10644,-2.4395293e-11,6.338904e-13,4.0734076,4.0734076,4.8588057,-0.011188752,1.2128897,1.2128897,1.2189007,4.97338,4.8588057,0.7853982,0.21288969,0.0,3.0,1.1671582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5475,0.5,0.0,50093.266,-426.95004,-1.6022371,-1.0236847e-07,0.7056373,0.70907074,-0.046557102,-0.045140937,0.7055082,-0.046548586,-130.11351,-197.15498,-197.15498,96.98923,126.2996,0.0,102.6929,154.00114,1.0,1.0,0.7137155,5.047567,5.1647906,1.0,121.852005,8.261501,203.25107,-6.096096,-2.421345e-11,6.221304e-13,4.262169,4.262169,5.047567,-0.011883506,1.2123196,1.2123196,1.2182128,5.1647906,5.047567,0.7853982,0.21231963,0.0,3.0,1.1676582,0.7129146,0.0,0.05,0.0,1.0,1.0
0.548,0.5,0.0,50093.73,-425.98206,-1.6022371,-1.0236847e-07,0.7055672,0.7091674,-0.047308106,-0.045841947,0.7054782,-0.047302138,-140.09059,-216.24629,-216.24629,96.98923,137.408,0.0,102.6929,154.00114,1.0,1.0,0.7138415,5.2362223,5.356093,1.0,104.83019,35.260403,179.13777,37.108524,-2.3714615e-11,6.0125044e-13,4.4508243,4.4508243,5.2362223,-0.012607927,1.2117455,1.2117455,1.2175194,5.356093,5.2362223,0.7853982,0.21174546,0.0,3.0,1.1681583,0.7129146,0.0,0.05,0.0,1.0,1.0
0.5485,0.5,0.0,50094.23,-425.02826,-1.6022371,-1.0236847e-07,0.70549566,0.7092697,-0.048060726,-0.046574425,0.70544773,-0.048057463,-145.15178,-227.74507,-227.74507,96.98923,143.69269,0.0,102.6929,154.00114,1.0,1.0,0.7139729,5.4247704,5.5472856,1.0,84.13962,61.01216,148.75513,78.98994,-2.2695179e-11,5.8817133e-13,4.639372,4.639372,5.4247704,-0.013364172,1.211167,1.211167,1.2168202,5.5472856,5.4247704,0.7853982,0.21116702,0.0,3.0,1.1686583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.549,0.5,0.0,50094.766,-424.08203,-1.6022371,-1.0236847e-07,0.7054236,0.7093714,-0.048815075,-0.047339253,0.705416,-0.04881455,-145.12863,-231.26099,-231.26099,96.98923,144.94206,0.0,102.6929,154.00114,1.0,1.0,0.7141037,5.6132092,5.738368,1.0,60.511433,84.617195,113.179535,118.08145,-2.124658e-11,5.7965986e-13,4.827811,4.827811,5.6132092,-0.014153173,1.210584,1.210584,1.2161152,5.738368,5.6132092,0.7853982,0.21058409,0.0,3.0,1.1691582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5495,0.5,0.0,50095.34,-423.13663,-1.6022371,-1.0236847e-07,0.7053519,0.7094663,-0.049571097,-0.04813599,0.7053821,-0.049573224,-140.03122,-226.68481,-226.68481,96.98923,141.12144,0.0,102.6929,154.00114,1.0,1.0,0.71422756,5.8015375,5.9293394,1.0,34.777397,105.253815,73.66633,153.0185,-1.8813432e-11,5.711936e-13,5.0161395,5.0161395,5.8015375,-0.0149744,1.2099965,1.2099965,1.2154043,5.9293394,5.8015375,0.7853982,0.20999649,0.0,3.0,1.1696583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.55,0.5,0.0,50095.945,-422.18542,-1.6022371,-1.0236847e-07,0.70528126,0.70954865,-0.0503286,-0.04896297,0.70534533,-0.050333176,-130.04698,-214.19106,-214.19106,96.98923,132.37358,0.0,102.6929,154.00114,1.0,1.0,0.7143388,5.9897547,6.1201982,1.0,7.8403497,122.20663,31.605,182.58604,-1.5940443e-11,5.5347e-13,5.2043567,5.2043567,5.9897547,-0.015826104,1.209404,1.209404,1.2146873,6.1201982,5.9897547,0.7853982,0.209404,0.0,3.0,1.1701583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5505,0.5,0.0,50096.582,-421.22214,-1.6022371,-1.0236847e-07,0.7052124,0.7096131,-0.05108726,-0.049817238,0.70530486,-0.05109396,-115.53334,-194.23051,-194.23051,96.98923,119.01284,0.0,102.6929,154.00114,1.0,1.0,0.7144321,6.17786,0.027759226,1.0,-19.357708,134.89105,-11.530069,205.76059,-1.3277763e-11,5.4383006e-13,5.3924613,5.3924613,6.17786,-0.016705276,1.2088064,1.2088064,1.2139646,0.027759226,6.17786,0.7853982,0.20880644,0.0,3.0,1.1706582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.551,0.5,0.0,50097.246,-420.24112,-1.6022371,-1.0236847e-07,0.7051461,0.709655,-0.051846616,-0.05069479,0.7052603,-0.051855016,-97.004486,-167.51341,-167.51341,108.79727,101.51344,0.0,102.6929,173.42542,1.0,1.0,0.71450293,0.08266599,0.21839128,1.0,-45.868637,142.87312,-54.231544,221.74495,-1.0863557e-11,5.342946e-13,5.580453,5.580453,0.08266599,-0.017607851,1.2082037,1.2082037,1.2132357,0.21839128,6.3658514,0.7853982,0.20820366,0.0,3.0,1.1711583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5515,0.5,0.0,50097.93,-419.23752,-1.6022371,-1.0236847e-07,0.70508265,0.7096708,-0.052606113,-0.05159064,0.7052111,-0.0526157,-75.112724,-134.9833,-134.9833,108.79727,80.4922,0.0,102.6929,173.42542,1.0,1.0,0.7145477,0.2705441,0.4089084,1.0,-70.77121,145.88394,-95.01189,229.9952,-8.297185e-12,5.2057566e-13,5.768331,5.768331,0.2705441,-0.01852882,1.2075955,1.2075955,1.212501,0.4089084,6.5537295,0.7853982,0.20759548,0.0,3.0,1.1716583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.552,0.5,0.0,50098.63,-418.2075,-1.6022371,-1.0236847e-07,0.7050226,0.7096578,-0.05336511,-0.05249919,0.70515704,-0.05337529,-50.625156,-97.78322,-97.78322,108.79727,56.68645,0.0,102.6929,173.42542,1.0,1.0,0.71456367,0.45830843,0.5993097,1.0,-93.20302,143.82817,-132.45511,230.23833,-6.030454e-12,5.089681e-13,5.9560957,5.9560957,0.45830843,-0.019462422,1.2069818,1.2069818,1.2117606,0.5993097,6.7414937,0.7853982,0.20698182,0.0,3.0,1.1721582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5525,0.5,0.0,50099.332,-417.14822,-1.6022371,-1.0236847e-07,0.70496607,0.7096145,-0.05412291,-0.05341424,0.70509803,-0.05413304,-24.39656,-57.21498,-57.21498,108.79727,30.92787,0.0,102.6929,173.42542,1.0,1.0,0.71454936,0.6459588,0.7895942,1.0,-112.3901,136.78665,-165.26566,222.48064,-5.0242575e-12,4.9647504e-13,6.143746,6.143746,0.6459588,-0.020402499,1.2063626,1.2063626,1.2110144,0.7895942,6.929144,0.7853982,0.20636259,0.0,3.0,1.1726582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.553,0.5,0.0,50100.035,-416.05823,-1.6022371,-1.0236847e-07,0.70491314,0.7095404,-0.054878768,-0.054329418,0.7050341,-0.054888185,2.6606386,-14.693277,-14.693277,108.79727,4.1132402,0.0,102.6929,173.42542,1.0,1.0,0.7145043,0.83349526,0.979761,1.0,-127.673355,125.01272,-192.31284,207.00612,-3.4346096e-12,4.8385146e-13,0.048097085,0.048097085,0.83349526,-0.021342598,1.2057377,1.2057377,1.2102628,0.979761,0.83349526,0.7853982,0.20573777,0.0,3.0,1.1731583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5535,0.5,0.0,50100.734,-414.9371,-1.6022371,-1.0236847e-07,0.7048637,0.70943636,-0.055631943,-0.055238277,0.70496553,-0.055639975,29.608162,28.30385,28.30385,108.79727,-22.82686,0.0,102.6929,173.42542,1.0,1.0,0.71442926,1.020918,1.1698093,1.0,-138.53084,108.92268,-212.6693,184.36545,-1.7701087e-12,4.730762e-13,0.2355199,0.2355199,1.020918,-0.022276253,1.2051073,1.2051073,1.2095057,1.1698093,1.020918,0.7853982,0.20510736,0.0,3.0,1.1736583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.554,0.5,0.0,50101.414,-413.78583,-1.6022371,-1.0236847e-07,0.70481765,0.7093041,-0.056381717,-0.056134686,0.70489264,-0.056387715,55.514397,70.28644,70.28644,108.79727,-48.960358,0.0,102.6929,173.42542,1.0,1.0,0.7143261,1.2082275,1.3597383,1.0,-144.59517,89.080765,-225.64214,155.3557,-1.6633718e-12,4.622741e-13,0.42282936,0.42282936,1.2082275,-0.023197234,1.2044713,1.2044713,1.2087436,1.3597383,1.2082275,0.7853982,0.20447141,0.0,3.0,1.1741582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5545,0.5,0.0,50102.07,-412.60648,-1.6022371,-1.0236847e-07,0.7047745,0.7091466,-0.05712741,-0.057012893,0.7048159,-0.05713077,79.48648,109.80411,109.80411,108.79727,-73.38583,0.0,102.6929,173.42542,1.0,1.0,0.7141976,1.395424,1.5495473,1.0,-145.66547,66.17899,-230.79587,120.99177,-2.134469e-12,4.5134586e-13,0.6100258,0.6100258,1.395424,-0.024099857,1.20383,1.20383,1.2079763,1.5495473,1.395424,0.7853982,0.20383,0.0,3.0,1.1746583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.555,0.5,0.0,50102.703,-411.40222,-1.6022371,-1.0236847e-07,0.70473367,0.7089676,-0.057868414,-0.0578679,0.70473605,-0.057868607,100.700874,145.49594,145.49594,108.79727,-95.263435,0.0,102.6929,173.42542,1.0,1.0,0.71404755,1.5825078,1.7392354,1.0,-141.7137,41.01282,-227.96635,82.47041,-2.81352e-12,4.4046385e-13,0.79710966,0.79710966,1.5825078,-0.024979081,1.2031833,1.2031833,1.2072045,1.7392354,1.5825078,0.7853982,0.20318326,0.0,3.0,1.1751583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5555,0.5,0.0,50103.3,-410.17725,-1.6022371,-1.0236847e-07,0.7046947,0.70877165,-0.05860421,-0.058695503,0.7046537,-0.058600802,118.431435,176.137,176.137,108.79727,-113.84354,0.0,102.6929,173.42542,1.0,1.0,0.71388036,1.7694795,1.9288018,1.0,-132.8848,14.453367,-217.26524,41.128254,-3.2385887e-12,4.297543e-13,0.9840814,0.9840814,1.7694795,-0.025830677,1.2025313,1.2025313,1.2064279,1.9288018,1.7694795,0.7853982,0.20253137,0.0,3.0,1.1756582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.556,0.5,0.0,50103.86,-408.93646,-1.6022371,-1.0236847e-07,0.7046569,0.7085637,-0.059334394,-0.059492543,0.7045697,-0.05932705,132.07393,200.67987,200.67987,108.79727,-128.49214,0.0,102.6929,173.42542,1.0,1.0,0.71370107,1.9563394,2.1182458,1.0,-119.4911,-12.582825,-199.0751,-1.6047721,-3.0545052e-12,4.191903e-13,1.1709412,1.1709412,1.9563394,-0.026651531,1.2018745,1.2018745,1.2056471,2.1182458,1.9563394,0.7853982,0.2018745,0.0,3.0,1.1761583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5565,0.5,0.0,50104.383,-407.68536,-1.6022371,-1.0236847e-07,0.7046194,0.7083493,-0.060058665,-0.060256872,0.70448476,-0.06004719,141.16634,218.29005,218.29005,108.79727,-138.71216,0.0,102.617325,173.42542,1.0,1.0,0.71351516,2.1430876,2.3075671,1.0,-102.0009,-39.165432,-174.03513,-44.25494,-2.9400536e-12,4.080019e-13,1.3576894,1.3576894,2.1430876,-0.02743957,1.2012129,1.2012129,1.204862,2.3075671,2.1430876,0.7853982,0.20121284,0.0,3.0,1.1766583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.557,0.5,0.0,50104.863,-406.42987,-1.6022371,-1.0236847e-07,0.7045816,0.7081339,-0.06077687,-0.06098765,0.70439976,-0.060761187,145.40414,228.37373,228.37373,108.79727,-144.16002,0.0,102.617325,173.42542,1.0,1.0,0.713328,2.3297243,2.4967644,1.0,-81.021835,-64.38231,-143.0182,-85.35553,-2.625059e-12,3.9777846e-13,1.5443262,1.5443262,2.3297243,-0.028193891,1.2005466,1.2005466,1.204073,2.4967644,2.3297243,0.7853982,0.20054664,0.0,3.0,1.1771582,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5575,0.5,0.0,50105.305,-405.17606,-1.6022371,-1.0236847e-07,0.7045427,0.7079231,-0.061488986,-0.061685078,0.7043155,-0.06146916,144.65019,230.59724,230.59724,108.79727,-144.6568,0.0,102.617325,173.42542,1.0,1.0,0.7131452,2.5162497,2.6858377,1.0,-57.279522,-87.370674,-107.100105,-123.49713,-5.90467e-13,3.8774176e-13,1.7308515,1.7308515,2.5162497,-0.028914828,1.1998761,1.1998761,1.2032801,2.6858377,2.5162497,0.7853982,0.1998761,0.0,3.0,1.1776583,0.7173557,0.0,0.05,0.0,1.0,1.0
0.558,0.5,0.0,50105.707,-403.9298,-1.6022371,-1.0236847e-07,0.7045019,0.7077221,-0.062195107,-0.06235059,0.70423263,-0.062171336,138.93877,224.89754,224.89754,108.79727,-140.19377,0.0,102.617325,173.42542,1.0,1.0,0.7129718,2.7026634,2.8747861,1.0,-31.592264,-107.34651,-67.5218,-157.37575,2.2993742e-12,3.760659e-13,1.9172653,1.9172653,2.7026634,-0.029603807,1.1992015,1.1992015,1.2024833,2.8747861,2.7026634,0.7853982,0.19920146,0.0,3.0,1.178158,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5585,0.5,0.0,50106.07,-402.6969,-1.6022371,-1.0236847e-07,0.70445865,0.7075357,-0.06289547,-0.06298667,0.70415187,-0.06286808,128.4738,211.48341,211.48341,108.79727,-130.9321,0.0,102.617325,173.42542,1.0,1.0,0.7128127,2.8889651,3.0636091,1.0,-4.842712,-123.631096,-25.646315,-185.8371,6.2028017e-12,3.6679766e-13,2.1035671,2.1035671,2.8889651,-0.030263409,1.1985229,1.1985229,1.2016829,3.0636091,2.8889651,0.7853982,0.19852294,0.0,3.0,1.178654,0.7173557,0.0,0.05,0.0,1.0,1.0
0.559,0.5,0.0,50106.406,-401.48242,-1.6007774,1.4390538e-08,0.7044123,0.707368,-0.063590415,-0.063596815,0.7040737,-0.06355986,113.62127,190.82732,190.82732,108.79727,-117.196686,0.0,102.617325,173.42542,1.0,1.0,0.71267205,3.0751545,3.252306,1.0,22.052588,-135.67386,17.08834,-207.91565,1.1754752e-11,3.5856352e-13,2.2897563,2.2897563,3.0751545,-0.030897148,1.1978407,1.1978407,1.200879,3.252306,3.0751545,0.7853982,0.19784072,0.0,3.0,1.1791408,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5595,0.5,0.0,50106.71,-400.29086,-1.6007774,1.4390538e-08,0.7043624,0.70722246,-0.0642804,-0.064185284,0.7039986,-0.064247206,94.89607,163.6482,163.6482,108.79727,-99.464485,0.0,102.617325,173.42542,1.0,1.0,0.7125531,3.2612307,3.4408765,1.0,48.174652,-143.07072,59.218723,-222.86691,1.7812554e-11,3.9455055e-13,2.4758325,2.4758325,3.2612307,-0.031509366,1.197155,1.197155,1.2000713,3.4408765,3.2612307,0.7853982,0.19715501,0.0,3.0,1.1796137,0.7173557,0.0,0.05,0.0,1.0,1.0
0.56,0.5,0.0,50107.0,-399.1259,-1.6007774,1.4390538e-08,0.70430857,0.70710146,-0.06496595,-0.064757034,0.70392686,-0.06493074,72.94391,130.88606,130.88606,108.79727,-78.34761,0.0,102.617325,173.42542,1.0,1.0,0.7124582,3.447193,3.6293197,1.0,72.633484,-145.5774,99.30609,-230.19215,2.2670175e-11,6.0134086e-13,2.6617947,2.6617947,3.447193,-0.032105055,1.196466,1.196466,1.1992601,3.6293197,3.447193,0.7853982,0.19646592,0.0,3.0,1.1800685,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5605,0.5,0.0,50107.27,-397.99014,-1.6007774,1.4390538e-08,0.70425063,0.7070065,-0.06564765,-0.065317474,0.7038585,-0.065611094,48.51873,93.669,93.669,108.79727,-54.571938,0.0,102.617325,173.42542,1.0,1.0,0.7123891,3.6330397,3.817635,1.0,94.59837,-143.11711,135.9855,-229.65451,2.7008909e-11,7.5704075e-13,2.8476417,2.8476417,3.6330397,-0.032689683,1.1957736,1.1957736,1.1984452,3.817635,3.6330397,0.7853982,0.19577362,0.0,3.0,1.1805013,0.7173557,0.0,0.05,0.0,1.0,1.0
0.561,0.5,0.0,50107.53,-396.88522,-1.6007774,1.4390538e-08,0.70418847,0.7069381,-0.066326134,-0.06587225,0.7037936,-0.06628894,22.456562,53.273926,53.273926,108.79727,-28.95187,0.0,102.617325,173.42542,1.0,1.0,0.7123461,3.8187704,4.005822,1.0,113.326,-135.78256,168.0122,-221.28612,3.1013966e-11,8.643218e-13,3.0333724,3.0333724,3.8187704,-0.033268955,1.1950781,1.1950781,1.1976266,4.005822,3.8187704,0.7853982,0.19507813,0.0,3.0,1.1809094,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5615,0.5,0.0,50107.793,-395.81168,-1.6007774,1.4390538e-08,0.70412207,0.7068957,-0.06700205,-0.06642709,0.70373195,-0.06696493,-4.353318,11.082407,11.082407,108.79727,-2.3622355,0.0,102.617325,173.42542,1.0,1.0,0.7123287,4.0043836,4.1938806,1.0,128.18547,-123.832146,194.30359,-205.386,3.4813707e-11,9.275669e-13,3.2189853,3.2189853,4.0043836,-0.03384857,1.1943796,1.1943796,1.1968042,4.1938806,4.0043836,0.7853982,0.19437954,0.0,3.0,1.1812897,0.7173557,0.0,0.05,0.0,1.0,1.0
0.562,0.5,0.0,50108.06,-394.76883,-1.6007774,1.4390538e-08,0.70405173,0.70687777,-0.06767604,-0.06698746,0.7036733,-0.067639664,-30.998901,-31.466864,-31.466864,108.79727,24.291792,0.0,102.617325,173.42542,1.0,1.0,0.71233535,4.1898775,4.3818097,1.0,138.67932,-107.68043,213.97563,-182.50877,3.814839e-11,9.662993e-13,3.4044795,3.4044795,4.1898775,-0.034434125,1.1936779,1.1936779,1.1959779,4.3818097,4.1898775,0.7853982,0.19367784,0.0,3.0,1.1816401,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5625,0.5,0.0,50108.336,-393.75507,-1.6007774,1.4390538e-08,0.7039777,0.7068818,-0.0683487,-0.06755852,0.7036172,-0.068313695,-56.576595,-72.92736,-72.92736,108.79727,50.105637,0.0,102.617325,173.42542,1.0,1.0,0.7123638,4.3752513,4.569608,1.0,144.45998,-87.88338,226.3721,-153.44473,4.0638708e-11,9.116626e-13,3.589853,3.589853,4.3752513,-0.035030708,1.192973,1.192973,1.1951476,4.569608,4.3752513,0.7853982,0.19297302,0.0,3.0,1.1819589,0.7173557,0.0,0.05,0.0,1.0,1.0
0.563,0.5,0.0,50108.63,-392.76773,-1.6007774,1.4390538e-08,0.70390046,0.7069047,-0.069020584,-0.06814484,0.70356315,-0.0689875,-80.22192,-111.894,-111.894,108.79727,74.206085,0.0,102.617325,173.42542,1.0,1.0,0.7124107,4.5605025,4.757276,1.0,145.34077,-65.118866,231.08598,-119.19198,4.2211873e-11,8.206574e-13,3.7751045,3.7751045,4.5605025,-0.035642907,1.192265,1.192265,1.1943133,4.757276,4.5605025,0.7853982,0.19226499,0.0,3.0,1.1822444,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5635,0.5,0.0,50108.945,-391.80328,-1.6007774,1.4390538e-08,0.7038205,0.70694256,-0.06969216,-0.06875021,0.7035105,-0.06966147,-101.13865,-147.05077,-147.05077,108.79727,95.78079,0.0,102.617325,173.42542,1.0,1.0,0.7124722,4.7456307,4.944813,1.0,141.30174,-40.16309,227.97229,-80.921524,4.2765274e-11,7.587686e-13,3.9602325,3.9602325,4.7456307,-0.03627459,1.1915537,1.1915537,1.1934747,4.944813,4.7456307,0.7853982,0.19155367,0.0,3.0,1.1824958,0.7173557,0.0,0.05,0.0,1.0,1.0
0.564,0.5,0.0,50109.285,-390.85745,-1.6007774,1.4390538e-08,0.70373845,0.70699084,-0.07036382,-0.06937766,0.70345867,-0.07033584,-118.62558,-177.215,-177.215,108.79727,114.1056,0.0,102.617325,173.42542,1.0,1.0,0.71254396,4.9306335,5.1322174,1.0,132.48936,-13.863784,217.15176,-39.936764,4.1809108e-11,7.1280416e-13,4.1452355,4.1452355,4.9306335,-0.03692866,1.1908389,1.1908389,1.1926316,5.1322174,4.9306335,0.7853982,0.19083895,0.0,3.0,1.1827122,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5645,0.5,0.0,50109.652,-389.92538,-1.6007774,1.4390538e-08,0.70365494,0.7070448,-0.07103584,-0.07002917,0.7034068,-0.07101078,-132.09973,-201.37695,-201.37695,108.79727,128.56859,0.0,102.617325,173.42542,1.0,1.0,0.7126212,5.1155105,5.319489,1.0,119.21092,12.888813,199.00563,2.3713162,3.9262454e-11,6.7695025e-13,4.3301125,4.3301125,5.1155105,-0.03760714,1.1901207,1.1901207,1.1917841,5.319489,5.1155105,0.7853982,0.19012067,0.0,3.0,1.1828929,0.7173557,0.0,0.05,0.0,1.0,1.0
0.565,0.5,0.0,50110.05,-389.00183,-1.6007774,1.4390538e-08,0.7035707,0.70709956,-0.07170838,-0.07070574,0.7033543,-0.07168632,-141.11552,-218.73308,-218.73308,108.79727,138.69029,0.0,102.617325,173.42542,1.0,1.0,0.712699,5.3002596,5.5066276,1.0,101.92326,39.19227,174.16136,44.57172,3.6545985e-11,6.447809e-13,4.5148616,4.5148616,5.3002596,-0.038310993,1.1893986,1.1893986,1.1909323,5.5066276,5.3002596,0.7853982,0.18939869,0.0,3.0,1.183038,0.7173557,0.0,0.05,0.0,1.0,1.0
0.5655,0.5,0.0,50110.477,-388.08142,-1.6007774,1.4390538e-08,0.70348644,0.7071501,-0.0723815,-0.07140733,0.7033004,-0.072362356,-145.37912,-228.71233,-228.71233,108.79727,144.13916,0.0,102.617325,173.42542,1.0,1.0,0.7127726,5.48488,5.6936316,1.0,81.21665,64.16247,143.47032,85.242,3.358067e-11,6.1032353e-13,4.699482,4.699482,5.48488,-0.03904011,1.1886729,1.1886729,1.1900756,5.6936316,5.48488,0.7853982,0.18867284,0.0,3.0,1.1831473,0.70845383,0.0,0.05,0.0,1.0,1.0
0.566,0.5,0.0,50110.93,-387.15872,-1.6007774,1.4390538e-08,0.7034028,0.7071918,-0.07305512,-0.07213289,0.70324445,-0.07303867,-144.7575,-230.99416,-230.99416,108.79727,144.74203,0.0,102.617325,173.42542,1.0,1.0,0.71283716,5.6693707,5.880501,1.0,57.794212,86.96329,107.977936,123.01621,2.9952762e-11,5.8724905e-13,4.883972,4.883972,5.6693707,-0.039793443,1.187943,1.187943,1.1892145,5.880501,5.6693707,0.7853982,0.18794298,0.0,3.0,1.183221,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5665,0.5,0.0,50111.41,-386.22855,-1.6007774,1.4390538e-08,0.7033205,0.7072203,-0.073729046,-0.072880335,0.7031859,-0.07371494,-139.28218,-225.51814,-225.51814,108.79727,140.48909,0.0,102.617325,173.42542,1.0,1.0,0.7128885,5.85373,6.0672345,1.0,32.44768,106.834496,68.88741,156.63072,2.5999326e-11,5.6618707e-13,5.068332,5.068332,5.85373,-0.040568825,1.1872089,1.1872089,1.1883487,6.0672345,5.85373,0.7853982,0.18720894,0.0,3.0,1.1832595,0.70845383,0.0,0.05,0.0,1.0,1.0
0.567,0.5,0.0,50111.914,-385.28607,-1.6007774,1.4390538e-08,0.70324,0.7072319,-0.074402995,-0.0736468,0.7031243,-0.074390754,-129.14719,-212.48462,-212.48462,108.79727,131.5334,0.0,102.617325,173.42542,1.0,1.0,0.7129227,6.037959,6.2538314,1.0,6.030395,123.1168,27.518501,184.96611,2.15281e-11,5.434242e-13,5.252561,5.252561,6.037959,-0.0413633,1.1864705,1.1864705,1.1874781,6.2538314,6.037959,0.7853982,0.18647055,0.0,3.0,1.1832634,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5675,0.5,0.0,50112.434,-384.3271,-1.6007774,1.4390538e-08,0.70316184,0.7072233,-0.07507657,-0.07442857,0.7030591,-0.075065605,-114.70181,-192.34662,-192.34662,108.79727,118.184875,0.0,102.617325,173.42542,1.0,1.0,0.7129369,6.222056,0.15710637,1.0,-20.571619,135.27344,-14.737411,207.08403,1.676512e-11,5.2909624e-13,5.436658,5.436658,6.222056,-0.042173177,1.1857277,1.1857277,1.186603,0.15710637,6.222056,0.7853982,0.18572775,0.0,3.0,1.1832334,0.70845383,0.0,0.05,0.0,1.0,1.0
0.568,0.5,0.0,50112.97,-383.34805,-1.6007774,1.4390538e-08,0.70308644,0.7071923,-0.075749315,-0.07522136,0.7029902,-0.07573894,-96.437996,-165.79338,-165.79338,108.79727,100.899086,0.0,102.617325,173.42542,1.0,1.0,0.71292853,0.12283543,0.34342864,1.0,-46.469425,142.90742,-56.464302,222.25769,1.1781892e-11,5.552024e-13,5.6206226,5.6206226,0.12283543,-0.0429941,1.1849804,1.1849804,1.1857233,0.34342864,6.4060206,0.7853982,0.18498038,0.0,3.0,1.1831702,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5685,0.5,0.0,50113.51,-382.34625,-1.6007774,1.4390538e-08,0.703014,0.7071373,-0.076420665,-0.07602045,0.7029173,-0.07641015,-74.97324,-133.72604,-133.72604,108.79727,80.26132,0.0,102.617325,173.42542,1.0,1.0,0.7128962,0.30666792,0.52961236,1.0,-70.80085,145.7741,-96.26899,229.99503,7.046183e-12,6.3794396e-13,5.8044553,5.8044553,0.30666792,-0.043821294,1.1842284,1.1842284,1.1848391,0.52961236,6.5898533,0.7853982,0.18422839,0.0,3.0,1.183075,0.70845383,0.0,0.05,0.0,1.0,1.0
0.569,0.5,0.0,50114.055,-381.31998,-1.6007774,1.4390538e-08,0.70294476,0.7070577,-0.07709006,-0.07682083,0.70284045,-0.077078626,-51.029358,-97.226425,-97.226425,108.79727,56.96637,0.0,102.617325,173.42542,1.0,1.0,0.7128393,0.49036813,0.7156569,1.0,-92.75904,143.7884,-132.82751,230.05394,2.9173857e-12,7.0107424e-13,5.9881554,5.9881554,0.49036813,-0.044649664,1.1834718,1.1834718,1.1839507,0.7156569,6.7735534,0.7853982,0.18347175,0.0,3.0,1.1829485,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5695,0.5,0.0,50114.594,-380.26834,-1.6007774,1.4390538e-08,0.7028787,0.70695376,-0.07775689,-0.0776174,0.7027598,-0.07774374,-25.40795,-57.520115,-57.520115,108.79727,31.794882,0.0,102.617325,173.42542,1.0,1.0,0.71275795,0.6739361,0.9015615,1.0,-111.61897,137.02693,-164.92886,222.44897,-8.906096e-13,7.3147066e-13,6.1717234,6.1717234,0.6739361,-0.04547416,1.1827104,1.1827104,1.183058,0.9015615,6.9571214,0.7853982,0.18271044,0.0,3.0,1.182792,0.70845383,0.0,0.05,0.0,1.0,1.0
0.57,0.5,0.0,50115.125,-379.19156,-1.6007774,1.4390538e-08,0.7028157,0.7068266,-0.07842055,-0.078405194,0.7026756,-0.07840491,1.0366156,-15.934906,-15.934906,108.79727,5.586999,0.0,102.617325,173.42542,1.0,1.0,0.7126534,0.8573721,1.0873256,1.0,-126.76111,125.724495,-191.51466,207.44957,-4.4299542e-12,7.496148e-13,0.07197396,0.07197396,0.8573721,-0.0462897,1.1819445,1.1819445,1.1821612,1.0873256,0.8573721,0.7853982,0.18194447,0.0,3.0,1.1826066,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5705,0.5,0.0,50115.64,-378.0907,-1.6007774,1.4390538e-08,0.70275563,0.7066783,-0.07908045,-0.07917954,0.70258814,-0.0790616,27.42574,26.143755,26.143755,108.79727,-20.785774,0.0,102.617325,173.42542,1.0,1.0,0.7125276,1.0406765,1.2729485,1.0,-137.69133,110.265594,-211.7135,185.56975,-6.41179e-12,7.554627e-13,0.25527826,0.25527826,1.0406765,-0.047091626,1.1811739,1.1811739,1.1812606,1.2729485,1.0406765,0.7853982,0.18117394,0.0,3.0,1.1823934,0.70845383,0.0,0.05,0.0,1.0,1.0
0.571,0.5,0.0,50116.133,-376.96786,-1.6007774,1.4390538e-08,0.7026981,0.70651144,-0.07973603,-0.079936184,0.70249796,-0.079713315,52.88578,67.31899,67.31899,97.01299,-46.44956,0.0,102.617325,154.79976,1.0,1.0,0.7123832,1.2238493,1.4584296,1.0,-144.05669,91.170906,-224.86885,157.54987,-6.3195174e-12,7.5497757e-13,0.43845117,0.43845117,1.2238493,-0.047875676,1.180399,1.180399,1.1803561,1.4584296,1.2238493,0.7853982,0.18039891,0.0,3.0,1.1821539,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5715,0.5,0.0,50116.6,-375.82587,-1.6007774,1.4390538e-08,0.70264274,0.70632935,-0.08038681,-0.08067144,0.7024055,-0.08035967,76.57687,106.22876,106.22876,97.01299,-70.55698,0.0,102.617325,154.79976,1.0,1.0,0.7122235,1.4068912,1.6437684,1.0,-145.65631,69.07944,-230.55977,124.33102,-6.1825332e-12,7.483829e-13,0.62149304,0.62149304,1.4068912,-0.04863819,1.1796196,1.1796196,1.1794481,1.6437684,1.4068912,0.7853982,0.1796195,0.0,3.0,1.1818892,0.70845383,0.0,0.05,0.0,1.0,1.0
0.572,0.5,0.0,50117.043,-374.6683,-1.6007774,1.4390538e-08,0.70258904,0.70613587,-0.081032366,-0.081382476,0.7023115,-0.08100036,97.72044,141.59067,141.59067,97.01299,-92.314964,0.0,102.617325,154.79976,1.0,1.0,0.7120522,1.5898024,1.8289642,1.0,-142.44734,44.72689,-228.61359,87.02292,-5.234746e-12,7.3858617e-13,0.80440414,0.80440414,1.5898024,-0.049376275,1.1788359,1.1788359,1.1785368,1.8289642,1.5898024,0.7853982,0.17883587,0.0,3.0,1.1816005,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5725,0.5,0.0,50117.45,-373.49924,-1.6007774,1.4390538e-08,0.7025364,0.70593524,-0.08167236,-0.08206712,0.7022165,-0.08163518,115.62458,172.24391,172.24391,97.01299,-111.01065,0.0,102.617325,154.79976,1.0,1.0,0.7118736,1.772583,2.0140169,1.0,-134.54555,18.920969,-219.11041,46.8665,-3.7378854e-12,7.250226e-13,0.9871849,0.9871849,1.772583,-0.05008779,1.1780481,1.1780481,1.1776222,2.0140169,1.772583,0.7853982,0.17804818,0.0,3.0,1.1812891,0.70845383,0.0,0.05,0.0,1.0,1.0
0.573,0.5,0.0,50117.824,-372.32327,-1.6007774,1.4390538e-08,0.7024843,0.7057317,-0.08230657,-0.082724124,0.7021212,-0.08226403,129.70634,197.18694,197.18694,97.01299,-126.03443,0.0,102.617325,154.79976,1.0,1.0,0.7116919,1.9552335,2.1989253,1.0,-122.22082,-7.4855247,-202.37932,5.1923876,-2.3318628e-12,7.086477e-13,1.1698353,1.1698353,1.9552335,-0.050771575,1.1772566,1.1772566,1.1767045,2.1989253,1.9552335,0.7853982,0.17725661,0.0,3.0,1.1809564,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5735,0.5,0.0,50118.164,-371.14514,-1.6007774,1.4390538e-08,0.7024321,0.7055297,-0.08293486,-0.08335323,0.70202625,-0.08288694,139.51045,215.60963,215.60963,97.01299,-136.8995,0.0,102.617325,154.79976,1.0,1.0,0.71151155,2.1377537,2.3836894,1.0,-105.88754,-33.62292,-178.98634,-36.62329,-6.8986743e-13,6.945587e-13,1.3523556,1.3523556,2.1377537,-0.051427335,1.1764613,1.1764613,1.1757839,2.3836894,2.1377537,0.7853982,0.17646135,0.0,3.0,1.1806036,0.70845383,0.0,0.05,0.0,1.0,1.0
0.574,0.5,0.0,50118.47,-369.96967,-1.6007774,1.4390538e-08,0.70237917,0.7053336,-0.08355719,-0.08395499,0.7019323,-0.08350403,144.72366,226.91916,226.91916,97.01299,-143.25735,0.0,102.617325,154.79976,1.0,1.0,0.7113367,2.320144,2.5683088,1.0,-86.09037,-58.6333,-149.71478,-77.20438,9.510659e-13,6.798827e-13,1.5347458,1.5347458,2.320144,-0.05205567,1.1756626,1.1756626,1.1748604,2.5683088,2.320144,0.7853982,0.1756626,0.0,3.0,1.1802319,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5745,0.5,0.0,50118.742,-368.80164,-1.6007774,1.4390538e-08,0.7023249,0.7051472,-0.08417366,-0.084530845,0.7018399,-0.08411553,145.18436,230.75832,230.75832,97.01299,-144.90851,0.0,102.617325,154.79976,1.0,1.0,0.7111714,2.502404,2.7527828,1.0,-63.48576,-81.69859,-115.53847,-115.21986,2.3196297e-12,6.601817e-13,1.7170058,1.7170058,2.502404,-0.052658085,1.1748606,1.1748606,1.1739341,2.7527828,2.502404,0.7853982,0.17486055,0.0,3.0,1.1798427,0.70845383,0.0,0.05,0.0,1.0,1.0
0.575,0.5,0.0,50118.99,-367.6455,-1.6007774,1.4390538e-08,0.7022689,0.70497423,-0.08478443,-0.08508309,0.7017496,-0.08472174,140.88716,227.01634,227.01634,97.01299,-141.80838,0.0,102.617325,154.79976,1.0,1.0,0.7110191,2.6845334,2.9371114,1.0,-38.81997,-102.06719,-77.58899,-149.42735,2.3716164e-12,6.411543e-13,1.8991352,1.8991352,2.6845334,-0.053236887,1.1740553,1.1740553,1.1730052,2.9371114,2.6845334,0.7853982,0.17405538,0.0,3.0,1.179437,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5755,0.5,0.0,50119.203,-366.50525,-1.6007774,1.4390538e-08,0.70221055,0.7048176,-0.0853898,-0.08561466,0.70166177,-0.085323066,131.98245,215.8313,215.8313,97.01299,-134.06816,0.0,102.617325,154.79976,1.0,1.0,0.7108828,2.8665318,3.1212935,1.0,-12.904198,-119.078255,-37.117855,-178.71344,1.0775515e-12,6.237172e-13,2.0811336,2.0811336,2.8665318,-0.05379507,1.1732472,1.1732472,1.1720737,3.1212935,2.8665318,0.7853982,0.17324726,0.0,3.0,1.1790161,0.70845383,0.0,0.05,0.0,1.0,1.0
0.576,0.5,0.0,50119.402,-365.38434,-1.6007774,1.4390538e-08,0.7021495,0.7046798,-0.08599011,-0.08612912,0.7015767,-0.08591996,118.77073,197.58455,197.58453,97.01299,-121.95031,0.0,102.617325,154.79976,1.0,1.0,0.71076494,3.0483987,3.3053293,1.0,13.412206,-132.18294,4.545025,-202.12956,-4.900343e-13,6.039816e-13,2.2630005,2.2630005,3.0483987,-0.054336254,1.1724364,1.1724364,1.1711396,3.3053293,3.0483987,0.7853982,0.17243636,0.0,3.0,1.1785811,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5765,0.5,0.0,50119.58,-364.28558,-1.6007774,1.4390538e-08,0.70208544,0.70456237,-0.08658578,-0.0866305,0.7014947,-0.08651292,101.69209,172.8871,172.8871,97.01299,-105.85945,0.0,102.617325,154.79976,1.0,1.0,0.71066713,3.2301335,3.489218,1.0,39.269707,-140.96179,46.03521,-218.9223,-2.2600186e-12,5.9474214e-13,2.4447353,2.4447353,3.2301335,-0.05486449,1.1716228,1.1716228,1.1702029,3.489218,3.2301335,0.7853982,0.17162277,0.0,3.0,1.1781331,0.70845383,0.0,0.05,0.0,1.0,1.0
0.577,0.5,0.0,50119.746,-363.21094,-1.6007774,1.4390538e-08,0.70201826,0.7044663,-0.08717731,-0.08712312,0.7014157,-0.08710249,81.31123,142.55865,142.55865,97.01299,-86.32838,0.0,102.617325,154.79976,1.0,1.0,0.7105903,3.411735,3.6729596,1.0,63.826675,-145.13791,85.9985,-228.55716,-3.74872e-12,5.8564926e-13,2.6263368,2.6263368,3.411735,-0.055384114,1.1708066,1.1708066,1.1692635,3.6729596,3.411735,0.7853982,0.1708066,0.0,3.0,1.1776733,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5775,0.5,0.0,50119.906,-362.16156,-1.6007774,1.4390538e-08,0.7019478,0.7043916,-0.08776519,-0.0876114,0.70133984,-0.08768917,58.29846,107.59983,107.59983,97.01299,-64.000175,0.0,102.617325,154.79976,1.0,1.0,0.7105346,3.5932026,3.856553,1.0,86.28677,-144.58524,123.13513,-230.73497,-4.9867437e-12,5.720543e-13,2.8078046,2.8078046,3.5932026,-0.05589966,1.1699879,1.1699879,1.1683215,3.856553,3.5932026,0.7853982,0.16998795,0.0,3.0,1.1772025,0.70845383,0.0,0.05,0.0,1.0,1.0
0.578,0.5,0.0,50120.062,-361.1378,-1.6007774,1.4390538e-08,0.7018741,0.7043377,-0.088349946,-0.088099785,0.7012669,-0.08827351,33.407307,69.15869,69.15869,97.01299,-39.606663,0.0,102.617325,154.79976,1.0,1.0,0.71049917,3.7745352,4.0399985,1.0,105.92468,-139.33199,156.24193,-225.40062,-6.5849995e-12,5.5840136e-13,2.989137,2.989137,3.7745352,-0.056415554,1.1691668,1.1691668,1.1673766,4.0399985,3.7745352,0.7853982,0.16916683,0.0,3.0,1.1767217,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5785,0.5,0.0,50120.223,-360.139,-1.6007774,1.4390538e-08,0.7017973,0.7043032,-0.088932104,-0.08859258,0.70119655,-0.088855974,7.449643,28.4926,28.4926,97.01299,-13.944193,0.0,102.617325,154.79976,1.0,1.0,0.71048284,3.9557314,4.2232957,1.0,122.10935,-129.55899,184.25108,-212.74368,-8.554836e-12,5.4253905e-13,3.1703334,3.1703334,3.9557314,-0.056936085,1.1683433,1.1683433,1.166429,4.2232957,3.9557314,0.7853982,0.16834328,0.0,3.0,1.176232,0.70845383,0.0,0.05,0.0,1.0,1.0
0.579,0.5,0.0,50120.395,-359.16385,-1.6001543,1.5995283e-08,0.7017177,0.704286,-0.08951217,-0.08909367,0.70112854,-0.08943702,-18.731022,-13.073223,-13.073223,97.01299,12.152587,0.0,102.617325,154.79976,1.0,1.0,0.7104835,4.1367903,4.406443,1.0,134.32408,-115.593056,206.26425,-193.19102,-1.0072672e-11,5.2153773e-13,3.3513923,3.3513923,4.1367903,-0.05746523,1.1675172,1.1675172,1.1654786,4.406443,4.1367903,0.7853982,0.16751724,0.0,3.0,1.1757342,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5795,0.5,0.0,50120.58,-358.21014,-1.6001543,1.5995283e-08,0.70163554,0.70428336,-0.090090595,-0.08960656,0.70106244,-0.090017006,-44.28709,-54.18915,-54.18915,97.01299,37.838028,0.0,102.617325,154.79976,1.0,1.0,0.71049833,4.317711,4.5894413,1.0,142.18265,-97.89555,221.58093,-167.39178,-1.113647e-11,5.0488194e-13,3.5323126,3.5323126,4.317711,-0.05800642,1.1666887,1.1666887,1.164525,4.5894413,4.317711,0.7853982,0.16668871,0.0,3.0,1.175229,0.70845383,0.0,0.05,0.0,1.0,1.0
0.58,0.5,0.0,50120.777,-357.27505,-1.6001543,1.5995283e-08,0.7015513,0.7042921,-0.09066779,-0.090134114,0.7009977,-0.090596244,-68.39436,-93.5251,-93.5251,97.01299,62.282944,0.0,102.617325,154.79976,1.0,1.0,0.7105244,4.4984913,4.7722898,1.0,145.44122,-77.04686,229.72026,-136.19516,-1.1784206e-11,4.896927e-13,3.7130933,3.7130933,4.4984913,-0.05856258,1.1658576,1.1658576,1.1635684,4.7722898,4.4984913,0.7853982,0.16585758,0.0,3.0,1.1747173,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5805,0.5,0.0,50120.996,-356.3552,-1.6001543,1.5995283e-08,0.7014655,0.7043088,-0.09124409,-0.090678535,0.70093375,-0.09117492,-90.278595,-129.81355,-129.81355,97.01299,84.70139,0.0,102.617325,154.79976,1.0,1.0,0.71055806,4.679131,4.9549875,1.0,144.00543,-53.72685,230.43536,-100.62182,-1.100232e-11,4.73333e-13,3.893733,3.893733,4.679131,-0.059135854,1.1650238,1.1650238,1.1626086,4.9549875,4.679131,0.7853982,0.16502379,0.0,3.0,1.1742,0.70845383,0.0,0.05,0.0,1.0,1.0
0.581,0.5,0.0,50121.234,-355.44662,-1.6001543,1.5995283e-08,0.7013785,0.7043296,-0.09181973,-0.09124132,0.7008701,-0.09175318,-109.24021,-161.89027,-161.89027,97.01299,104.37582,0.0,102.617325,154.79976,1.0,1.0,0.71059567,4.859629,5.137534,1.0,137.93266,-28.692448,223.72025,-61.829983,-9.455623e-12,4.563132e-13,4.0742307,4.0742307,4.859629,-0.05972778,1.1641872,1.1641872,1.1616457,5.137534,4.859629,0.7853982,0.16418721,0.0,3.0,1.1736777,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5815,0.5,0.0,50121.5,-354.54526,-1.6001543,1.5995283e-08,0.7012911,0.70435065,-0.0923949,-0.091823146,0.70080614,-0.092331015,-124.67651,-188.73137,-188.73137,97.01299,120.679825,0.0,102.617325,154.79976,1.0,1.0,0.71063334,5.0399837,5.319929,1.0,127.429276,-2.7527606,209.80858,-21.077208,-8.213756e-12,4.4098202e-13,4.2545857,4.2545857,5.0399837,-0.06033895,1.1633477,1.1633477,1.1606793,5.319929,5.0399837,0.7853982,0.16334772,0.0,3.0,1.1731509,0.70845383,0.0,0.05,0.0,1.0,1.0
0.582,0.5,0.0,50121.785,-353.6468,-1.6001543,1.5995283e-08,0.70120364,0.7043682,-0.09296967,-0.09242389,0.70074123,-0.09290836,-136.10046,-209.4856,-209.4856,97.01299,133.09787,0.0,102.617325,154.79976,1.0,1.0,0.71066725,5.220195,5.5021725,1.0,112.8432,23.25726,189.16489,20.320717,-7.290619e-12,4.2888948e-13,4.4347963,4.4347963,5.220195,-0.060969256,1.1625053,1.1625053,1.1597097,5.5021725,5.220195,0.7853982,0.16250521,0.0,3.0,1.1726204,0.70845383,0.0,0.05,0.0,1.0,1.0
0.5825,0.5,0.0,50122.098,-352.74686,-1.6001543,1.5995283e-08,0.70111686,0.7043784,-0.093544,-0.0930427,0.70067495,-0.09348504,-143.15569,-223.50075,-223.50075,97.01299,141.24117,0.0,102.617325,154.79976,1.0,1.0,0.7106938,5.4002604,5.684263,1.0,94.6519,48.503784,162.46828,61.03248,-6.268897e-12,4.1278908e-13,4.6148624,4.6148624,5.4002604,-0.06161776,1.1616596,1.1616596,1.1587366,5.684263,5.4002604,0.7853982,0.16165955,0.0,3.0,1.1720867,0.7004221,0.0,0.05,0.0,1.0,1.0
0.583,0.5,0.0,50122.426,-351.84134,-1.6001543,1.5995283e-08,0.7010312,0.7043781,-0.09411779,-0.09367793,0.70060676,-0.09406081,-145.62718,-230.34352,-230.34352,97.01299,144.85942,0.0,102.617325,154.79976,1.0,1.0,0.7107097,5.5801816,5.8662004,1.0,73.44634,72.18084,130.5894,99.75412,-5.749626e-12,3.9525178e-13,4.794783,4.794783,5.5801816,-0.06228281,1.1608106,1.1608106,1.15776,5.8662004,5.5801816,0.7853982,0.1608106,0.0,3.0,1.1715504,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5835,0.5,0.0,50122.773,-350.92636,-1.6001543,1.5995283e-08,0.70094717,0.70436436,-0.09469082,-0.09432726,0.70053625,-0.094635315,-143.4473,-229.8121,-229.8121,97.01299,143.84807,0.0,102.617325,154.79976,1.0,1.0,0.710712,5.759956,6.047984,1.0,49.911377,93.53591,94.56139,135.25072,-5.034281e-12,3.7823146e-13,4.974558,4.974558,5.759956,-0.06296209,1.1599582,1.1599582,1.1567801,6.047984,5.759956,0.7853982,0.15995826,0.0,3.0,1.1710119,0.7004221,0.0,0.05,0.0,1.0,1.0
0.584,0.5,0.0,50123.137,-349.99854,-1.6001543,1.5995283e-08,0.70086515,0.7043347,-0.095262825,-0.09498788,0.7004631,-0.09520818,-136.69705,-221.94139,-221.94139,97.01299,138.25073,0.0,102.617325,154.79976,1.0,1.0,0.71069837,5.9395843,6.229614,1.0,24.803356,111.8937,55.54591,166.3955,-4.0074654e-12,3.6690586e-13,5.1541862,5.1541862,5.9395843,-0.06365264,1.1591024,1.1591024,1.1557969,6.229614,5.9395843,0.7853982,0.15910241,0.0,3.0,1.1704718,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5845,0.5,0.0,50123.508,-349.05496,-1.6001543,1.5995283e-08,0.7007855,0.7042873,-0.095833436,-0.09565639,0.7003871,-0.09577895,-125.60272,-207.0004,-207.0004,97.01299,128.25696,0.0,102.617325,154.79976,1.0,1.0,0.710667,6.119066,0.12790333,1.0,-1.0744038,126.677124,14.795192,192.2052,-2.39527e-12,7.927747e-14,5.333668,5.333668,6.119066,-0.06435114,1.1582431,1.1582431,1.1548103,0.12790333,6.119066,0.7853982,0.158243,0.0,3.0,1.1699302,0.7004221,0.0,0.05,0.0,1.0,1.0
0.585,0.5,0.0,50123.887,-348.09338,-1.6001543,1.5995283e-08,0.70070857,0.70422107,-0.096402235,-0.09632917,0.70030814,-0.09634714,-110.52768,-185.4823,-185.4823,97.01299,114.19532,0.0,102.617325,154.79976,1.0,1.0,0.7106167,0.015215995,0.30922297,1.0,-26.897444,137.42513,-26.388351,211.87065,-1.4000277e-13,-2.4783422e-13,5.5130033,5.5130033,0.015215995,-0.06505383,1.15738,1.15738,1.1538204,0.30922297,6.2984014,0.7853982,0.15737996,0.0,3.0,1.1693878,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5855,0.5,0.0,50124.27,-347.1122,-1.6001543,1.5995283e-08,0.7006345,0.7041355,-0.09696878,-0.09700231,0.7002261,-0.096912265,-91.96015,-158.08751,-158.08751,97.01299,96.52221,0.0,102.617325,154.79976,1.0,1.0,0.710547,0.19440427,0.49038684,1.0,-51.846447,143.8066,-66.69388,224.78139,3.2982358e-12,7.6829634e-13,5.6921916,5.6921916,0.19440427,-0.06575682,1.1565132,1.1565132,1.1528274,0.49038684,6.4775896,0.7853982,0.15651324,0.0,3.0,1.1688448,0.7004221,0.0,0.05,0.0,1.0,1.0
0.586,0.5,0.0,50124.65,-346.1107,-1.6001543,1.5995283e-08,0.70056325,0.7040307,-0.09753258,-0.097671844,0.70014113,-0.097473815,-70.49696,-125.70011,-125.70011,97.01299,75.80657,0.0,102.617325,154.79976,1.0,1.0,0.71045804,0.37344587,0.6713945,1.0,-75.13315,145.63011,-104.84379,230.5439,7.1118996e-12,6.170551e-12,5.871233,5.871233,0.37344587,-0.06645611,1.1556429,1.1556429,1.1518313,0.6713945,6.656631,0.7853982,0.15564287,0.0,3.0,1.1683016,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5865,0.5,0.0,50125.02,-345.08875,-1.6001543,1.5995283e-08,0.7004949,0.7039077,-0.09809314,-0.09833391,0.7000534,-0.09803132,-46.824066,-89.358864,-89.358864,97.01299,52.71129,0.0,102.617325,154.79976,1.0,1.0,0.71035075,0.552341,0.8522455,1.0,-96.025085,142.84915,-139.63403,228.99289,1.0452009e-11,4.061504e-12,6.050128,6.050128,0.552341,-0.06714777,1.1547688,1.1547688,1.1508323,0.8522455,6.8355265,0.7853982,0.15476882,0.0,3.0,1.1677585,0.7004221,0.0,0.05,0.0,1.0,1.0
0.587,0.5,0.0,50125.375,-344.04712,-1.6001543,1.5995283e-08,0.70042926,0.70376784,-0.09864998,-0.09898481,0.69996315,-0.09858433,-21.694387,-50.223423,-50.223423,97.01299,27.971716,0.0,102.617325,154.79976,1.0,1.0,0.71022666,0.7310899,1.0329393,1.0,-113.86836,135.56274,-169.97173,220.19514,1.3171037e-11,2.6874956e-12,6.228877,6.228877,0.7310899,-0.067828126,1.1538912,1.1538912,1.1498305,1.0329393,7.014275,0.7853982,0.15389118,0.0,3.0,1.1672155,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5875,0.5,0.0,50125.72,-342.98718,-1.6001543,1.5995283e-08,0.70036614,0.7036132,-0.09920262,-0.09962118,0.69987077,-0.09913245,4.0962844,-9.537001,-9.537001,97.01299,2.372091,0.0,102.617325,154.79976,1.0,1.0,0.71008766,0.9096928,1.2134756,1.0,-128.1078,124.01151,-194.90906,204.44606,1.5590482e-11,1.7462387e-12,0.124294676,0.124294676,0.9096928,-0.06849381,1.15301,1.15301,1.148826,1.2134756,0.9096928,0.7853982,0.15300998,0.0,3.0,1.1666731,0.7004221,0.0,0.05,0.0,1.0,1.0
0.588,0.5,0.0,50126.04,-341.91104,-1.6001543,1.5995283e-08,0.70030534,0.70344645,-0.09975064,-0.10024013,0.69977665,-0.099675335,29.73454,31.413235,31.413235,97.01299,-23.279404,0.0,102.617325,154.79976,1.0,1.0,0.7099364,1.0881501,1.3938538,1.0,-138.30385,108.5693,-213.67232,182.25908,1.6976377e-11,1.0549984e-12,0.302752,0.302752,1.0881501,-0.0691419,1.1521254,1.1521254,1.1478189,1.3938538,1.0881501,0.7853982,0.15212537,0.0,3.0,1.1661313,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5885,0.5,0.0,50126.336,-340.82135,-1.6001543,1.5995283e-08,0.70024633,0.7032704,-0.100293666,-0.10083928,0.69968134,-0.10021273,54.414993,71.33693,71.33693,97.01299,-48.17615,0.0,102.617325,154.79976,1.0,1.0,0.70977557,1.2664622,1.5740737,1.0,-144.1457,89.73072,-225.68527,154.34834,1.7994477e-11,5.567714e-13,0.481064,0.481064,1.2664622,-0.069770016,1.1512375,1.1512375,1.1468096,1.5740737,1.2664622,0.7853982,0.15123743,0.0,3.0,1.1655903,0.7004221,0.0,0.05,0.0,1.0,1.0
0.589,0.5,0.0,50126.61,-339.72125,-1.6001543,1.5995283e-08,0.7001889,0.7030882,-0.10083137,-0.10141683,0.69958526,-0.10074445,77.36547,108.9811,108.9811,97.01299,-71.53839,0.0,102.617325,154.79976,1.0,1.0,0.7096087,1.4446291,1.7541349,1.0,-145.46043,68.09497,-230.58617,121.60507,1.7713234e-11,1.9765804e-13,0.65923095,0.65923095,1.4446291,-0.07037636,1.1503463,1.1503463,1.145798,1.7541349,1.4446291,0.7853982,0.15034631,0.0,3.0,1.1650504,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5895,0.5,0.0,50126.85,-338.61423,-1.6001543,1.5995283e-08,0.70013237,0.7029034,-0.10136352,-0.10197167,0.699489,-0.10127037,97.871,143.16919,143.16919,97.01299,-92.63749,0.0,102.617325,154.79976,1.0,1.0,0.70943886,1.6226513,1.934037,1.0,-142.21753,44.346527,-228.23788,85.068695,1.763713e-11,-6.033959e-14,0.83725315,0.83725315,1.6226513,-0.070959866,1.1494522,1.1494522,1.1447842,1.934037,1.6226513,0.7853982,0.14945216,0.0,3.0,1.1645117,0.7004221,0.0,0.05,0.0,1.0,1.0
0.59,0.5,0.0,50127.07,-337.504,-1.6001543,1.5995283e-08,0.70007634,0.7027193,-0.10188994,-0.10250338,0.6993931,-0.101790495,115.29587,172.83757,172.83757,97.01299,-110.81842,0.0,102.617325,154.79976,1.0,1.0,0.7092695,1.8005289,2.1137798,1.0,-134.52914,19.233276,-218.73106,45.89349,1.7663614e-11,-2.4503508e-13,1.0151308,1.0151308,1.8005289,-0.071520105,1.1485552,1.1485552,1.1437685,2.1137798,1.8005289,0.7853982,0.14855516,0.0,3.0,1.1639742,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5905,0.5,0.0,50127.254,-336.39438,-1.6001543,1.5995283e-08,0.7000204,0.70253927,-0.102410555,-0.10301219,0.699298,-0.102304876,129.10303,197.06813,197.06813,97.01299,-125.51989,0.0,102.617325,154.79976,1.0,1.0,0.709104,1.9782621,2.2933626,1.0,-122.645874,-6.457152,-202.38,5.311875,1.7473774e-11,-3.752379e-13,1.1928638,1.1928638,1.9782621,-0.072057344,1.1476555,1.1476555,1.142751,2.2933626,1.9782621,0.7853982,0.14765544,0.0,3.0,1.163438,0.7004221,0.0,0.05,0.0,1.0,1.0
0.591,0.5,0.0,50127.414,-335.28918,-1.6001543,1.5995283e-08,0.699964,0.7023665,-0.10292537,-0.10349905,0.6992044,-0.102813676,138.87033,215.11626,215.11626,101.90319,-136.29129,0.0,102.617325,161.78947,1.0,1.0,0.7089455,2.1558506,2.4727857,1.0,-106.94817,-31.922157,-179.71173,-35.404526,1.6132524e-11,-4.690965e-13,1.3704525,1.3704525,2.1558506,-0.07257257,1.1467532,1.1467532,1.1417315,2.4727857,2.1558506,0.7853982,0.14675319,0.0,3.0,1.1629032,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5915,0.5,0.0,50127.547,-334.19202,-1.6001543,1.5995283e-08,0.6999066,0.7022038,-0.103434466,-0.10396549,0.6991125,-0.103317104,144.30309,226.43312,226.43312,101.90319,-142.8062,0.0,102.617325,161.78947,1.0,1.0,0.7087968,2.3332946,2.6520483,1.0,-87.93383,-56.36925,-151.44838,-74.98474,1.4231673e-11,-5.3461234e-13,1.5478965,1.5478965,2.3332946,-0.07306734,1.1458486,1.1458486,1.1407104,2.6520483,2.3332946,0.7853982,0.14584857,0.0,3.0,1.1623698,0.7004221,0.0,0.05,0.0,1.0,1.0
0.592,0.5,0.0,50127.656,-333.1063,-1.6001543,1.5995283e-08,0.69984794,0.7020536,-0.10393801,-0.10441363,0.69902277,-0.10381546,145.24252,230.68175,230.68175,101.90319,-144.87189,0.0,102.617325,161.78947,1.0,1.0,0.70866024,2.510594,2.8311508,1.0,-66.20188,-79.04065,-118.48368,-112.198074,1.1453869e-11,-5.808456e-13,1.7251956,1.7251956,2.510594,-0.073543794,1.1449417,1.1449417,1.1396877,2.8311508,2.510594,0.7853982,0.14494173,0.0,3.0,1.1618379,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5925,0.5,0.0,50127.746,-332.03494,-1.6001543,1.5995283e-08,0.69978756,0.70191807,-0.10443624,-0.1048461,0.6989355,-0.10430908,141.6701,227.74648,227.74648,101.90319,-142.4346,0.0,102.617325,161.78947,1.0,1.0,0.70853806,2.6877477,3.010092,1.0,-42.433475,-99.23663,-81.854294,-145.89218,8.579222e-12,-6.1293033e-13,1.9023497,1.9023497,2.6877477,-0.0740046,1.1440328,1.1440328,1.1386632,3.010092,2.6877477,0.7853982,0.14403282,0.0,3.0,1.1613077,0.7004221,0.0,0.05,0.0,1.0,1.0
0.593,0.5,0.0,50127.82,-330.98044,-1.6001543,1.5995283e-08,0.69972515,0.70179856,-0.10492946,-0.10526581,0.6988509,-0.10479836,133.70728,217.73529,217.73529,101.90319,-135.5805,0.0,102.617325,161.78947,1.0,1.0,0.7084316,2.8647563,3.1888726,1.0,-17.370274,-116.337,-42.70679,-175.0285,6.2727917e-12,-6.340481e-13,2.079358,2.079358,2.8647563,-0.07445273,1.143122,1.143122,1.1376371,3.1888726,2.8647563,0.7853982,0.14312193,0.0,3.0,1.1607789,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5935,0.5,0.0,50127.88,-329.9447,-1.6001543,1.5995283e-08,0.6996606,0.7016961,-0.10541802,-0.10567603,0.6987691,-0.1052837,121.61098,200.97543,200.97543,101.90319,-124.53227,0.0,102.617325,161.78947,1.0,1.0,0.7083417,3.0416186,3.3674915,1.0,8.2088375,-129.81981,-2.261474,-198.71396,4.7446565e-12,-6.4912306e-13,2.2562203,2.2562203,3.0416186,-0.07489148,1.1422092,1.1422092,1.1366094,3.3674915,3.0416186,0.7853982,0.1422092,0.0,3.0,1.1602517,0.7004221,0.0,0.05,0.0,1.0,1.0
0.594,0.5,0.0,50127.926,-328.92905,-1.6001543,1.5995283e-08,0.69959366,0.70161086,-0.1059023,-0.1060802,0.6986902,-0.10576553,105.765015,178.00198,178.00198,101.90319,-109.64152,0.0,102.617325,161.78947,1.0,1.0,0.7082689,3.218334,3.5459492,1.0,33.512077,-139.2771,38.225845,-216.22781,3.5665058e-12,-6.545777e-13,2.4329357,2.4329357,3.218334,-0.07532425,1.1412947,1.1412947,1.1355802,3.5459492,3.218334,0.7853982,0.14129469,0.0,3.0,1.159726,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5945,0.5,0.0,50127.973,-327.93405,-1.6001543,1.5995283e-08,0.69952434,0.7015427,-0.10638273,-0.10648173,0.69861394,-0.10624428,86.66748,149.54022,149.54022,101.90319,-91.37713,0.0,102.617325,161.78947,1.0,1.0,0.7082126,3.394902,3.7242448,1.0,57.759327,-144.4268,77.50296,-227.04318,3.1922707e-12,-6.5473213e-13,2.6095037,2.6095037,3.394902,-0.075754575,1.1403785,1.1403785,1.1345491,3.7242448,3.394902,0.7853982,0.14037845,0.0,3.0,1.1592019,0.7004221,0.0,0.05,0.0,1.0,1.0
0.595,0.5,0.0,50128.016,-326.95972,-1.6001543,1.5995283e-08,0.69945264,0.7014907,-0.10685972,-0.10688401,0.69854033,-0.10672034,64.91473,116.48223,116.48223,101.90319,-70.31024,0.0,102.617325,161.78947,1.0,1.0,0.7081723,3.5713215,3.9023786,1.0,80.20616,-145.12088,114.359985,-230.84222,3.6313721e-12,-6.536752e-13,2.7859232,2.7859232,3.5713215,-0.07618582,1.1394606,1.1394606,1.1335164,3.9023786,3.5713215,0.7853982,0.13946052,0.0,3.0,1.1586792,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5955,0.5,0.0,50128.066,-326.00537,-1.6001543,1.5995283e-08,0.6993787,0.7014535,-0.107333705,-0.10729021,0.69846916,-0.10719411,41.18243,79.85829,79.85829,101.90319,-47.095993,0.0,102.617325,161.78947,1.0,1.0,0.70814645,3.747592,4.08035,1.0,100.1666,-141.34903,147.66655,-227.52484,3.2020968e-12,-6.4975076e-13,2.9621937,2.9621937,3.747592,-0.07662118,1.1385409,1.1385409,1.1324819,4.08035,3.747592,0.7853982,0.13854091,0.0,3.0,1.1581581,0.7004221,0.0,0.05,0.0,1.0,1.0
