Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.596,0.5,0.0,50128.12,-325.06967,-1.6001543,1.5995283e-08,0.6993028,0.70142925,-0.10780509,-0.10770321,0.6984,-0.10766591,16.20436,40.804436,40.804436,101.90319,-22.452873,0.0,102.617325,161.78947,1.0,1.0,0.7081333,3.9237123,4.258158,1.0,117.03394,-133.2383,176.40617,-217.21062,2.3567157e-12,-6.459542e-13,3.138314,3.138314,3.9237123,-0.07706352,1.1376196,1.1376196,1.1314455,4.258158,3.9237123,0.7853982,0.13761961,0.0,3.0,1.1576384,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5965,0.5,0.0,50128.188,-324.15073,-1.6001543,1.5995283e-08,0.69922507,0.7014157,-0.10827423,-0.1081255,0.6983326,-0.10813603,-9.2505455,0.526795,0.526795,101.90319,2.8597083,0.0,102.617325,161.78947,1.0,1.0,0.7081304,4.0996814,4.435804,1.0,130.2989,-121.04836,199.70705,-200.23384,2.4643436e-12,-6.4258896e-13,3.3142834,3.3142834,4.0996814,-0.07751537,1.1366966,1.1366966,1.1304072,4.435804,4.0996814,0.7853982,0.13669658,0.0,3.0,1.1571201,0.7004221,0.0,0.05,0.0,1.0,1.0
0.597,0.5,0.0,50128.27,-323.2462,-1.6001543,1.5995283e-08,0.699146,0.7014103,-0.10874146,-0.10855911,0.69826645,-0.10860467,-34.401974,-39.7359,-39.7359,101.90319,28.065008,0.0,102.617325,161.78947,1.0,1.0,0.7081355,4.275499,4.6132865,1.0,139.56477,-105.162796,216.86792,-177.13202,2.9375317e-12,-6.400464e-13,3.4901009,3.4901009,4.275499,-0.07797873,1.1357718,1.1357718,1.1293669,4.6132865,4.275499,0.7853982,0.13577174,0.0,3.0,1.1566032,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5975,0.5,0.0,50128.363,-322.35324,-1.6001543,1.5995283e-08,0.6990658,0.70141006,-0.109207064,-0.1090055,0.6982012,-0.109071985,-58.482235,-78.75056,-78.75056,101.90319,52.392857,0.0,102.617325,161.78947,1.0,1.0,0.70814556,4.451164,4.7906055,1.0,144.55878,-86.07654,227.37875,-148.6282,2.469718e-12,-6.3546716e-13,3.6657655,3.6657655,4.451164,-0.07845505,1.134845,1.134845,1.1283245,4.7906055,4.451164,0.7853982,0.13484503,0.0,3.0,1.1560876,0.7004221,0.0,0.05,0.0,1.0,1.0
0.598,0.5,0.0,50128.477,-321.46878,-1.6001543,1.5995283e-08,0.6989851,0.7014122,-0.10967124,-0.10946564,0.6981362,-0.109538056,-80.75964,-115.327484,-115.327484,101.90319,75.10318,0.0,102.617325,161.78947,1.0,1.0,0.7081577,4.626675,4.9677606,1.0,145.13979,-64.380135,230.93517,-115.60769,2.3840053e-12,-6.307929e-13,3.8412766,3.8412766,4.626675,-0.078945264,1.1339164,1.1339164,1.1272801,4.9677606,4.626675,0.7853982,0.1339164,0.0,3.0,1.1555734,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5985,0.5,0.0,50128.605,-320.5895,-1.6001543,1.5995283e-08,0.6989042,0.7014137,-0.11013413,-0.10993977,0.69807124,-0.11000287,-100.56066,-148.35657,-148.35657,101.90319,95.50842,0.0,102.617325,161.78947,1.0,1.0,0.708169,4.802032,5.144751,1.0,141.30176,-40.7411,227.44653,-79.08997,3.2633935e-12,-6.267007e-13,4.0166335,4.0166335,4.802032,-0.07944966,1.1329857,1.1329857,1.1262335,5.144751,4.802032,0.7853982,0.1329857,0.0,3.0,1.1550603,0.7004221,0.0,0.05,0.0,1.0,1.0
0.599,0.5,0.0,50128.754,-319.71204,-1.5990053,-5.419753e-08,0.69882363,0.70141155,-0.1105958,-0.11042766,0.69800574,-0.11046635,-117.29004,-176.84067,-176.84067,101.90319,112.9942,0.0,102.617325,161.78947,1.0,1.0,0.70817655,4.977234,5.321577,1.0,133.17313,-15.883088,217.03748,-40.1968,4.422306e-12,-6.2233763e-13,4.1918354,4.1918354,4.977234,-0.07996797,1.1320529,1.1320529,1.1251847,5.321577,4.977234,0.7853982,0.13205285,0.0,3.0,1.1545484,0.7004221,0.0,0.05,0.0,1.0,1.0
0.5995,0.5,0.0,50128.92,-318.83298,-1.5990053,-5.419753e-08,0.6987438,0.70140314,-0.11105624,-0.11092845,0.6979392,-0.110928364,-130.44843,-199.92535,-199.92535,101.90319,127.03749,0.0,102.617325,161.78947,1.0,1.0,0.7081777,5.1522803,5.4982386,1.0,121.01198,9.43645,200.04266,-0.11731371,6.1239533e-12,-6.173765e-13,4.366882,4.366882,5.1522803,-0.08049927,1.1311178,1.1311178,1.1241336,5.4982386,5.1522803,0.7853982,0.13111778,0.0,3.0,1.1540376,0.7004221,0.0,0.05,0.0,1.0,1.0
0.6,0.5,0.0,50129.1,-317.9491,-1.5990053,-5.419753e-08,0.6986652,0.70138603,-0.11151537,-0.1114408,0.6978714,-0.111388676,-139.64693,-216.92398,-216.92398,101.90319,137.22197,0.0,102.617325,161.78947,1.0,1.0,0.70817,5.327171,5.6747346,1.0,105.19747,34.44945,176.99545,39.92853,8.365429e-12,-6.1054e-13,4.5417724,4.5417724,5.327171,-0.08104217,1.1301804,1.1301804,1.1230804,5.6747346,5.327171,0.7853982,0.13018034,0.0,3.0,1.1535279,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6005,0.5,0.0,50129.297,-317.0574,-1.5990053,-5.419753e-08,0.69858813,0.70135796,-0.11197304,-0.111962765,0.69780195,-0.11184703,-144.61812,-227.33751,-227.33751,101.90319,143.24994,0.0,102.617325,161.78947,1.0,1.0,0.7081512,5.5019045,5.8510647,1.0,86.21754,58.40058,148.6103,78.727196,1.0540699e-11,-6.06227e-13,4.7165065,4.7165065,5.5019045,-0.08159475,1.1292405,1.1292405,1.1220249,5.8510647,5.5019045,0.7853982,0.12924051,0.0,3.0,1.1530192,0.6984116,0.0,0.05,0.0,1.0,1.0
0.601,0.5,0.0,50129.504,-316.1553,-1.5990053,-5.419753e-08,0.698513,0.70131725,-0.11242902,-0.112492114,0.6977306,-0.11230309,-145.22343,-230.8684,-230.8684,101.90319,144.95055,0.0,102.617325,161.78947,1.0,1.0,0.70811975,5.676482,6.0272293,1.0,64.65349,80.569954,115.7601,115.10829,1.2496301e-11,-6.034638e-13,4.8910837,4.8910837,5.676482,-0.08215471,1.1282982,1.1282982,1.1209671,6.0272293,5.676482,0.7853982,0.12829816,0.0,3.0,1.1525115,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6015,0.5,0.0,50129.715,-315.2405,-1.5990053,-5.419753e-08,0.6984401,0.70126265,-0.11288306,-0.11302619,0.6976571,-0.11275651,-141.45645,-227.42836,-227.42836,101.90319,142.28415,0.0,102.617325,161.78947,1.0,1.0,0.70807433,5.8509026,6.203227,1.0,41.161846,100.29461,79.44868,147.97968,1.4597691e-11,-6.0027395e-13,5.0655046,5.0655046,5.8509026,-0.0827194,1.1273533,1.1273533,1.1199074,6.203227,5.8509026,0.7853982,0.12735327,0.0,3.0,1.1520046,0.6984116,0.0,0.05,0.0,1.0,1.0
0.602,0.5,0.0,50129.934,-314.3113,-1.5990053,-5.419753e-08,0.6983696,0.70119345,-0.11333481,-0.11356218,0.69758147,-0.11320691,-133.44225,-217.13966,-217.13966,101.90319,135.34268,0.0,102.617325,161.78947,1.0,1.0,0.70801413,6.0251665,0.09587335,1.0,16.454145,116.9881,40.779755,176.35991,1.7075006e-11,-5.948058e-13,5.2397685,5.2397685,6.0251665,-0.083285935,1.1264057,1.1264057,1.1188455,0.09587335,6.0251665,0.7853982,0.12640576,0.0,3.0,1.1514986,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6025,0.5,0.0,50130.152,-313.36655,-1.5990053,-5.419753e-08,0.69830173,0.70110923,-0.11378393,-0.114097066,0.6975036,-0.11365388,-121.432785,-200.33014,-200.33014,101.90319,124.345985,0.0,102.617325,161.78947,1.0,1.0,0.70793897,6.1992736,0.27153784,1.0,-8.724785,130.15758,0.92304397,199.4071,2.0402508e-11,-5.875942e-13,5.4138756,5.4138756,6.1992736,-0.08385127,1.1254556,1.1254556,1.1177816,0.27153784,6.1992736,0.7853982,0.12545563,0.0,3.0,1.1509933,0.6984116,0.0,0.05,0.0,1.0,1.0
0.603,0.5,0.0,50130.367,-312.40552,-1.5990053,-5.419753e-08,0.6982366,0.70101035,-0.11423004,-0.11462784,0.69742364,-0.114097044,-105.79862,-177.52197,-177.52197,101.90319,109.63451,0.0,102.617325,161.78947,1.0,1.0,0.707849,0.09003896,0.44703504,1.0,-33.619347,139.41797,-38.92128,216.44327,2.255778e-11,-5.2525806e-13,5.5878263,5.5878263,0.09003896,-0.08441239,1.1245029,1.1245029,1.1167159,0.44703504,6.3732243,0.7853982,0.12450289,0.0,3.0,1.150489,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6035,0.5,0.0,50130.574,-311.42825,-1.5990053,-5.419753e-08,0.69817406,0.7008975,-0.11467273,-0.11515153,0.6973417,-0.11453601,-87.017006,-149.41489,-149.41489,101.90319,91.658264,0.0,102.617325,161.78947,1.0,1.0,0.707745,0.26383305,0.6223647,1.0,-57.485817,144.50282,-77.55877,226.97365,2.3239034e-11,-4.713535e-13,5.76162,5.76162,0.26383305,-0.0849663,1.1235476,1.1235476,1.1156483,0.6223647,6.5470185,0.7853982,0.12354754,0.0,3.0,1.1499852,0.6984116,0.0,0.05,0.0,1.0,1.0
0.604,0.5,0.0,50130.773,-310.43524,-1.5990053,-5.419753e-08,0.6981141,0.7007719,-0.115111604,-0.11566532,0.6972579,-0.11497042,-65.657,-116.864,-116.864,101.90319,70.962776,0.0,102.617325,161.78947,1.0,1.0,0.7076282,0.437471,0.79752654,1.0,-79.61446,145.27147,-113.83637,230.70038,2.3967122e-11,-4.384062e-13,5.935258,5.935258,0.437471,-0.085510164,1.1225896,1.1225896,1.114579,0.79752654,6.7206564,0.7853982,0.122589625,0.0,3.0,1.149482,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6045,0.5,0.0,50130.957,-309.42758,-1.5990053,-5.419753e-08,0.69805664,0.7006352,-0.11554629,-0.116166666,0.69717264,-0.11539997,-42.36198,-80.85344,-80.85344,101.90319,48.172222,0.0,102.617325,161.78947,1.0,1.0,0.70750016,0.6109531,0.9725203,1.0,-99.35048,141.71246,-146.67662,227.53006,2.56553e-11,-4.1199157e-13,6.1087403,6.1087403,0.6109531,-0.08604143,1.1216292,1.1216292,1.1135081,0.9725203,6.8941383,0.7853982,0.121629216,0.0,3.0,1.1489794,0.6984116,0.0,0.05,0.0,1.0,1.0
0.605,0.5,0.0,50131.125,-308.40686,-1.5990053,-5.419753e-08,0.6980014,0.70048934,-0.11597643,-0.11665336,0.69708616,-0.115824364,-17.830034,-42.466118,-42.466118,101.90319,23.97036,0.0,102.617325,161.78947,1.0,1.0,0.7073629,0.7842797,1.1473457,1.0,-116.11306,133.9431,-175.10927,217.5754,2.7452516e-11,-3.871874e-13,6.282067,6.282067,0.7842797,-0.08655787,1.1206664,1.1206664,1.1124358,1.1473457,7.067465,0.7853982,0.12066639,0.0,3.0,1.1484774,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6055,0.5,0.0,50131.273,-307.37512,-1.5990053,-5.419753e-08,0.69794804,0.7003366,-0.116401695,-0.11712354,0.69699895,-0.11624341,7.2070785,-2.8509855,-2.8509855,101.90319,-0.92009866,0.0,102.617325,161.78947,1.0,1.0,0.7072185,0.9574511,1.3220025,1.0,-129.41223,122.205154,-198.29945,201.15044,2.783121e-11,-3.701068e-13,0.17205295,0.17205295,0.9574511,-0.08705764,1.1197013,1.1197013,1.1113621,1.3220025,0.9574511,0.7853982,0.11970127,0.0,3.0,1.1479759,0.6984116,0.0,0.05,0.0,1.0,1.0
0.606,0.5,0.0,50131.4,-306.33475,-1.5990053,-5.419753e-08,0.6978964,0.7001794,-0.11682182,-0.11757588,0.69691133,-0.11665692,32.005795,36.81153,36.81153,101.90319,-25.759151,0.0,102.617325,161.78947,1.0,1.0,0.7070696,1.1304677,1.4964906,1.0,-138.86278,106.85699,-215.5717,178.76018,2.801467e-11,-3.5931953e-13,0.34506953,0.34506953,1.1304677,-0.08753939,1.1187339,1.1187339,1.1102872,1.4964906,1.1304677,0.7853982,0.118733935,0.0,3.0,1.1474749,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6065,0.5,0.0,50131.5,-305.28845,-1.5990053,-5.419753e-08,0.69784606,0.7000203,-0.11723656,-0.11800944,0.6968238,-0.117064826,55.83281,75.34467,75.34467,101.90319,-49.811493,0.0,102.395645,161.78947,1.0,1.0,0.7069186,1.3033297,1.6708099,1.0,-144.19504,88.36223,-226.42899,151.0843,2.7409146e-11,-3.5074477e-13,0.5179315,0.5179315,1.3033297,-0.088002235,1.1177646,1.1177646,1.1092111,1.6708099,1.3033297,0.7853982,0.11776454,0.0,3.0,1.1469742,0.6984116,0.0,0.05,0.0,1.0,1.0
0.607,0.5,0.0,50131.582,-304.2391,-1.5990053,-5.419753e-08,0.6977966,0.699862,-0.117645785,-0.11842389,0.6967367,-0.11746709,77.986664,111.61018,111.61018,101.90319,-72.36822,0.0,102.395645,161.78947,1.0,1.0,0.70676816,1.4760374,1.8449599,1.0,-145.26213,67.275475,-230.56633,118.95614,2.6967307e-11,-3.4474894e-13,0.6906392,0.6906392,1.4760374,-0.08844584,1.1167933,1.1167933,1.108134,1.8449599,1.4760374,0.7853982,0.116793215,0.0,3.0,1.1464739,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6075,0.5,0.0,50131.637,-303.18967,-1.5990053,-5.419753e-08,0.69774765,0.69970703,-0.11804937,-0.118819356,0.6966505,-0.11786375,97.81825,144.54167,144.54167,101.90319,-92.767555,0.0,102.395645,161.78947,1.0,1.0,0.70662093,1.6485909,2.0189407,1.0,-142.04364,44.225388,-227.87872,83.33704,2.6013545e-11,-3.4057495e-13,0.86319274,0.86319274,1.6485909,-0.08887032,1.11582,1.11582,1.1070561,2.0189407,1.6485909,0.7853982,0.11582011,0.0,3.0,1.1459739,0.6984116,0.0,0.05,0.0,1.0,1.0
0.608,0.5,0.0,50131.668,-302.14316,-1.5990053,-5.419753e-08,0.69769883,0.6995578,-0.11844729,-0.119196445,0.6965656,-0.11825491,114.74959,173.17569,173.17569,101.90319,-110.41409,0.0,102.395645,161.78947,1.0,1.0,0.7064791,1.8209904,2.1927521,1.0,-134.64537,19.895784,-218.46304,45.287357,2.531558e-11,-3.3660897e-13,1.0355922,1.0355922,1.8209904,-0.08927633,1.1148454,1.1148454,1.1059773,2.1927521,1.8209904,0.7853982,0.11484535,0.0,3.0,1.1454743,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6085,0.5,0.0,50131.68,-301.10242,-1.5990053,-5.419753e-08,0.6976497,0.6994166,-0.11883958,-0.1195563,0.6964824,-0.118640736,128.29044,196.67949,196.67949,101.90319,-124.79591,0.0,102.395645,161.78947,1.0,1.0,0.706345,1.993236,2.366394,1.0,-123.29562,-4.994806,-202.61403,5.934537,2.3226383e-11,-3.3313093e-13,1.2078378,1.2078378,1.993236,-0.08966502,1.1138691,1.1138691,1.1048977,2.366394,1.993236,0.7853982,0.113869086,0.0,3.0,1.144975,0.6984116,0.0,0.05,0.0,1.0,1.0
0.609,0.5,0.0,50131.668,-300.0702,-1.5990053,-5.419753e-08,0.69760007,0.6992852,-0.11922633,-0.11990043,0.6964012,-0.11902144,138.05212,214.37479,214.37479,101.90319,-135.49911,0.0,102.395645,161.78947,1.0,1.0,0.7062205,2.1653275,2.5398662,1.0,-108.33769,-29.714434,-180.81442,-33.560364,2.0865847e-11,-3.3364706e-13,1.3799293,1.3799293,2.1653275,-0.09003796,1.1128914,1.1128914,1.1038175,2.5398662,2.1653275,0.7853982,0.11289145,0.0,3.0,1.1444758,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6095,0.5,0.0,50131.64,-299.04883,-1.5990053,-5.419753e-08,0.69754946,0.69916534,-0.11960771,-0.120230734,0.6963222,-0.119397275,143.75845,225.75677,225.75677,101.90319,-142.2194,0.0,102.395645,161.78947,1.0,1.0,0.7061073,2.3372648,2.7131689,1.0,-90.21918,-53.53927,-153.71976,-72.03702,1.8856514e-11,-3.3900405e-13,1.5518667,1.5518667,2.3372648,-0.09039704,1.1119126,1.1119126,1.1027365,2.7131689,2.3372648,0.7853982,0.11191257,0.0,3.0,1.1439768,0.6984116,0.0,0.05,0.0,1.0,1.0
0.61,0.5,0.0,50131.594,-298.04047,-1.5990053,-5.419753e-08,0.69749767,0.6990581,-0.11998392,-0.1205494,0.6962456,-0.119768545,145.253,230.50795,230.50795,101.90319,-144.7704,0.0,102.395645,161.78947,1.0,1.0,0.7060064,2.5090477,2.8863015,1.0,-69.478264,-75.77474,-122.1381,-108.36986,1.6797367e-11,-3.4193321e-13,1.7236495,1.7236495,2.5090477,-0.09074451,1.1109326,1.1109326,1.1016549,2.8863015,2.5090477,0.7853982,0.11093255,0.0,3.0,1.143478,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6105,0.5,0.0,50131.54,-297.04672,-1.5990053,-5.419753e-08,0.6974445,0.69896436,-0.12035522,-0.120858885,0.69617164,-0.12013557,142.50314,228.50633,228.50633,101.90319,-143.08836,0.0,102.395645,161.78947,1.0,1.0,0.7059187,2.680676,3.0592642,1.0,-46.727455,-95.77568,-87.00547,-141.50085,1.4710932e-11,-3.4305173e-13,1.8952777,1.8952777,2.680676,-0.09108285,1.1099515,1.1099515,1.1005726,3.0592642,2.680676,0.7853982,0.1099515,0.0,3.0,1.1429795,0.6984116,0.0,0.05,0.0,1.0,1.0
0.611,0.5,0.0,50131.473,-296.06882,-1.5990053,-5.419753e-08,0.6973898,0.6988845,-0.1207219,-0.12116175,0.69610023,-0.12049868,135.60014,219.82788,219.82788,106.5328,-137.23334,0.0,102.395645,169.65561,1.0,1.0,0.7058445,2.852149,3.2320569,1.0,-22.635256,-112.96489,-49.357777,-170.47011,1.1965607e-11,-3.4287422e-13,2.066751,2.066751,2.852149,-0.09141457,1.1089694,1.1089694,1.0994897,3.2320569,2.852149,0.7853982,0.10896949,0.0,3.0,1.142481,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6115,0.5,0.0,50131.402,-295.10742,-1.5990053,-5.419753e-08,0.6973334,0.6988184,-0.12108429,-0.12146058,0.69603145,-0.120858215,124.755875,204.74316,204.74316,106.5328,-127.38672,0.0,102.395645,169.65561,1.0,1.0,0.7057838,3.0234666,3.4046793,1.0,2.0936453,-126.84952,-10.299906,-194.44325,8.616771e-12,-3.4276518e-13,2.2380686,2.2380686,3.0234666,-0.09174239,1.1079866,1.1079866,1.0984061,3.4046793,3.0234666,0.7853982,0.10798658,0.0,3.0,1.1419826,0.6984116,0.0,0.05,0.0,1.0,1.0
0.612,0.5,0.0,50131.33,-294.16278,-1.5990053,-5.419753e-08,0.6972754,0.6987654,-0.12144272,-0.121758014,0.6959652,-0.12121452,110.29586,183.70825,183.70825,106.5328,-113.84521,0.0,102.395645,169.65561,1.0,1.0,0.7057359,3.1946282,3.5771315,1.0,26.739119,-137.03497,29.026901,-212.73515,5.9702803e-12,-3.368987e-13,2.40923,2.40923,3.1946282,-0.09206888,1.1070029,1.1070029,1.0973217,3.5771315,3.1946282,0.7853982,0.10700282,0.0,3.0,1.1414843,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6125,0.5,0.0,50131.254,-293.23456,-1.5990053,-5.419753e-08,0.6972158,0.6987248,-0.12179753,-0.1220565,0.6959012,-0.12156789,92.649155,157.3504,157.3504,106.5328,-97.011505,0.0,102.395645,169.65561,1.0,1.0,0.70570004,3.365633,3.7494135,1.0,50.586613,-143.23576,67.4785,-224.82892,4.3762103e-12,-3.2179687e-13,2.580235,2.580235,3.365633,-0.092396535,1.1060182,1.1060182,1.0962368,3.7494135,3.365633,0.7853982,0.106018215,0.0,3.0,1.1409861,0.6984116,0.0,0.05,0.0,1.0,1.0
0.613,0.5,0.0,50131.184,-292.32202,-1.5990053,-5.419753e-08,0.6971547,0.6986952,-0.122149065,-0.12235834,0.69583946,-0.12191861,72.335266,126.44878,126.44878,106.5328,-77.38199,0.0,102.395645,169.65561,1.0,1.0,0.70567495,3.5364807,3.9215248,1.0,72.94787,-145.28314,103.94117,-230.38995,2.9447378e-12,-3.1155566e-13,2.7510827,2.7510827,3.5364807,-0.092727676,1.1050328,1.1050328,1.095151,3.9215248,3.5364807,0.7853982,0.10503279,0.0,3.0,1.1404879,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6135,0.5,0.0,50131.117,-291.42386,-1.5990053,-5.419753e-08,0.69709235,0.6986749,-0.12249764,-0.122665554,0.69577956,-0.12226695,49.948517,91.91083,91.91083,106.5328,-55.53174,0.0,102.395645,169.65561,1.0,1.0,0.7056589,3.7071705,4.093466,1.0,93.180695,-143.12921,137.36375,-229.27458,1.5893243e-12,-3.0478902e-13,2.9217725,2.9217725,3.7071705,-0.0930643,1.1040465,1.1040465,1.0940644,4.093466,3.7071705,0.7853982,0.104046516,0.0,3.0,1.1399897,0.6984116,0.0,0.05,0.0,1.0,1.0
0.614,0.5,0.0,50131.062,-290.5385,-1.5990053,-5.419753e-08,0.6970289,0.6986621,-0.12284355,-0.12297982,0.6957212,-0.12261308,26.140413,54.74527,54.74527,106.5328,-32.0974,0.0,102.395645,169.65561,1.0,1.0,0.7056502,3.877702,4.2652354,1.0,110.70726,-136.84767,166.78777,-221.53304,1.2716052e-13,-2.9934724e-13,3.0923038,3.0923038,3.877702,-0.09340813,1.1030594,1.1030594,1.0929768,4.2652354,3.877702,0.7853982,0.10305937,0.0,3.0,1.1394916,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6145,0.5,0.0,50131.02,-289.6639,-1.5990053,-5.419753e-08,0.6969646,0.6986548,-0.12318704,-0.1233025,0.6956641,-0.12295718,1.6004531,16.032223,16.032223,106.5328,-7.75843,0.0,102.395645,169.65561,1.0,1.0,0.70564663,4.0480742,4.436835,1.0,125.03035,-126.630806,191.37454,-207.40675,-1.4881286e-12,-2.924201e-13,3.262676,3.262676,4.0480742,-0.0937605,1.1020713,1.1020713,1.0918884,4.436835,4.0480742,0.7853982,0.10207129,0.0,3.0,1.1389935,0.6984116,0.0,0.05,0.0,1.0,1.0
0.615,0.5,0.0,50130.99,-288.7978,-1.5990053,-5.419753e-08,0.6968999,0.69865066,-0.12352835,-0.123634495,0.69560784,-0.12329932,-22.963972,-23.108444,-23.108444,106.5328,16.782793,0.0,102.395645,169.65561,1.0,1.0,0.70564604,4.218287,4.6082625,1.0,135.74721,-112.78324,210.42874,-187.3203,-3.3871389e-12,-2.8871081e-13,3.4328885,3.4328885,4.218287,-0.094122306,1.1010822,1.1010822,1.0907991,4.6082625,4.218287,0.7853982,0.10108224,0.0,3.0,1.1384953,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6155,0.5,0.0,50130.973,-287.9377,-1.5990053,-5.419753e-08,0.69683504,0.6986475,-0.12386762,-0.12397631,0.69555205,-0.12363956,-46.848053,-61.54965,-61.54965,106.5328,40.82131,0.0,102.395645,169.65561,1.0,1.0,0.7056463,4.388339,4.7795196,1.0,142.5605,-95.71245,223.41748,-161.86783,-4.713624e-12,-2.8632478e-13,3.602941,3.602941,4.388339,-0.09449401,1.1000922,1.1000922,1.0897087,4.7795196,4.388339,0.7853982,0.10009214,0.0,3.0,1.1379972,0.6984116,0.0,0.05,0.0,1.0,1.0
0.616,0.5,0.0,50130.965,-287.08105,-1.5990053,-5.419753e-08,0.6967704,0.6986431,-0.12420498,-0.124328,0.69549644,-0.12397788,-69.36976,-98.1896,-98.1896,106.5328,63.66984,0.0,102.395645,169.65561,1.0,1.0,0.705645,4.558231,4.950605,1.0,145.28613,-75.91637,229.9846,-131.79501,-4.7765216e-12,-2.830334e-13,3.7728329,3.7728329,4.558231,-0.0948757,1.099101,1.099101,1.0886172,4.950605,4.558231,0.7853982,0.09910092,0.0,3.0,1.137499,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6165,0.5,0.0,50130.977,-286.2252,-1.5990053,-5.419753e-08,0.69670635,0.6986353,-0.12454046,-0.12468914,0.69544053,-0.12431419,-89.88925,-131.98326,-131.98326,106.5328,84.67837,0.0,102.395645,169.65561,1.0,1.0,0.7056402,4.7279615,5.121519,1.0,143.85779,-53.968533,229.95981,-97.97655,-5.2078875e-12,-2.788634e-13,3.9425635,3.9425635,4.7279615,-0.09526689,1.0981085,1.0981085,1.0875247,5.121519,4.7279615,0.7853982,0.0981085,0.0,3.0,1.1370008,0.6984116,0.0,0.05,0.0,1.0,1.0
0.617,0.5,0.0,50130.996,-285.3675,-1.5990053,-5.419753e-08,0.69664323,0.698622,-0.12487408,-0.12505898,0.6953841,-0.12464838,-107.826836,-161.97192,-161.97192,106.5328,103.25249,0.0,102.395645,169.65561,1.0,1.0,0.7056298,4.8975306,5.292261,1.0,138.32805,-30.501211,223.36221,-61.39028,-7.0748607e-12,-2.752589e-13,4.1121325,4.1121325,4.8975306,-0.09566685,1.0971148,1.0971148,1.0864311,5.292261,4.8975306,0.7853982,0.09711482,0.0,3.0,1.1365025,0.6984116,0.0,0.05,0.0,1.0,1.0
0.6175,0.5,0.0,50131.03,-284.50555,-1.5990053,-5.419753e-08,0.6965814,0.69860154,-0.12520576,-0.1254363,0.6953268,-0.12498025,-122.67916,-187.31013,-187.31013,106.5328,118.869965,0.0,102.395645,169.65561,1.0,1.0,0.7056121,5.0669384,5.462832,1.0,128.86609,-6.186936,210.39867,-23.088541,-8.7276185e-12,-2.7208284e-13,4.28154,4.28154,5.0669384,-0.0960743,1.0961198,1.0961198,1.0853366,5.462832,5.0669384,0.7853982,0.09611979,0.0,3.0,1.1360042,0.7010604,0.0,0.05,0.0,1.0,1.0
0.618,0.5,0.0,50131.074,-283.63712,-1.5990053,-5.419753e-08,0.6965212,0.69857246,-0.12553538,-0.12581961,0.69526845,-0.1253096,-134.03296,-207.28893,-207.28893,106.5328,131.09515,0.0,102.395645,169.65561,1.0,1.0,0.7055857,5.236184,5.63323,1.0,115.75208,18.280872,191.45653,15.832396,-1.0971496e-11,-2.6992525e-13,4.4507856,4.4507856,5.236184,-0.096487746,1.0951234,1.0951234,1.0842408,5.63323,5.236184,0.7853982,0.095123366,0.0,3.0,1.1355059,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6185,0.5,0.0,50131.125,-282.76013,-1.5990053,-5.419753e-08,0.69646287,0.6985335,-0.12586278,-0.12620707,0.6952088,-0.12563615,-141.5762,-221.35524,-221.35524,106.5328,139.59077,0.0,102.395645,169.65561,1.0,1.0,0.7055493,5.4052677,5.8034563,1.0,99.368454,42.20775,167.09143,54.263805,-1.3088567e-11,-2.6660128e-13,4.619869,4.619869,5.4052677,-0.096905336,1.0941255,1.0941255,1.0831442,5.8034563,5.4052677,0.7853982,0.09412548,0.0,3.0,1.1350075,0.7010604,0.0,0.05,0.0,1.0,1.0
0.619,0.5,0.0,50131.18,-281.87305,-1.5972178,-3.991512e-08,0.6964066,0.6984838,-0.12618774,-0.1265967,0.6951477,-0.12595963,-145.10626,-229.1265,-229.1265,106.5328,144.1268,0.0,102.395645,169.65561,1.0,1.0,0.7055021,5.574189,5.9735103,1.0,80.18841,64.917854,138.01038,91.11613,-1.482515e-11,-2.6019285e-13,4.788791,4.788791,5.574189,-0.09732502,1.093126,1.093126,1.0820465,5.9735103,5.574189,0.7853982,0.093126096,0.0,3.0,1.134509,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6195,0.5,0.0,50131.24,-280.9745,-1.5972178,-3.991512e-08,0.6963526,0.69842297,-0.12651002,-0.1269863,0.6950851,-0.12627976,-144.5349,-230.40033,-230.40033,106.5328,144.58624,0.0,102.395645,169.65561,1.0,1.0,0.70544374,5.742949,6.1433916,1.0,58.761913,85.77298,105.05064,125.34969,-1.6920009e-11,-2.574499e-13,4.957551,4.957551,5.742949,-0.09774458,1.0921252,1.0921252,1.0809479,6.1433916,5.742949,0.7853982,0.092125185,0.0,3.0,1.1340106,0.7010604,0.0,0.05,0.0,1.0,1.0
0.62,0.5,0.0,50131.297,-280.06366,-1.5972178,-3.991512e-08,0.69630104,0.69835085,-0.12682933,-0.12737356,0.69502103,-0.12659618,-139.88991,-225.15912,-225.15912,106.5328,140.96771,0.0,102.395645,169.65561,1.0,1.0,0.70537394,5.911547,0.029915009,1.0,35.69967,104.19024,69.155266,156.00386,-1.8409874e-11,-2.5349636e-13,5.1261487,5.1261487,5.911547,-0.09816174,1.0911227,1.0911227,1.0798484,0.029915009,5.911547,0.7853982,0.09112274,0.0,3.0,1.1335119,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6205,0.5,0.0,50131.35,-279.14014,-1.5972178,-3.991512e-08,0.696252,0.6982678,-0.12714536,-0.12775625,0.6949555,-0.12690862,-131.31367,-213.56918,-213.56918,106.5328,133.38464,0.0,102.395645,169.65561,1.0,1.0,0.7052931,6.0799837,0.19945097,1.0,11.655519,119.65815,31.345675,182.22351,-1.8935225e-11,-2.4515614e-13,5.294585,5.294585,6.0799837,-0.09857423,1.0901188,1.0901188,1.0787481,0.19945097,6.0799837,0.7853982,0.09011876,0.0,3.0,1.1330132,0.7010604,0.0,0.05,0.0,1.0,1.0
0.621,0.5,0.0,50131.4,-278.20386,-1.5972178,-3.991512e-08,0.6962054,0.6981745,-0.12745783,-0.12813216,0.69488865,-0.12721676,-119.058304,-195.97493,-195.97493,106.5328,122.061386,0.0,102.395645,169.65561,1.0,1.0,0.7052019,6.2482586,0.36881405,1.0,-12.692209,131.75052,-7.307599,203.28253,-1.6708745e-11,-2.4268556e-13,5.4628606,5.4628606,6.2482586,-0.09897974,1.0891132,1.0891132,1.0776472,0.36881405,6.2482586,0.7853982,0.08911327,0.0,3.0,1.1325146,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6215,0.5,0.0,50131.438,-277.2553,-1.5972178,-3.991512e-08,0.69616127,0.69807166,-0.12776639,-0.12849917,0.69482064,-0.12752034,-103.47789,-172.88795,-172.88795,106.5328,107.32613,0.0,102.395645,169.65561,1.0,1.0,0.7051012,0.13318774,0.53800416,1.0,-36.659866,140.13776,-45.715332,218.60329,-1.35116935e-11,-2.2156552e-13,5.630975,5.630975,0.13318774,-0.09937624,1.0881063,1.0881063,1.0765456,0.53800416,6.4163733,0.7853982,0.08810633,0.0,3.0,1.1320157,0.7010604,0.0,0.05,0.0,1.0,1.0
0.622,0.5,0.0,50131.465,-276.29532,-1.5972178,-3.991512e-08,0.6961194,0.69796085,-0.12807074,-0.12885536,0.6947516,-0.1278191,-85.01791,-144.9716,-144.9716,106.5328,89.60108,0.0,102.395645,169.65561,1.0,1.0,0.70499235,0.3011414,0.7070212,1.0,-59.57765,144.59555,-82.8003,227.7719,-1.1080499e-11,-1.11359516e-13,5.7989287,5.7989287,0.3011414,-0.09976178,1.087098,1.087098,1.0754436,0.7070212,6.5843267,0.7853982,0.087097965,0.0,3.0,1.1315169,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6225,0.5,0.0,50131.48,-275.32513,-1.5972178,-3.991512e-08,0.6960798,0.6978434,-0.1283706,-0.12919913,0.694682,-0.12811282,-64.20218,-113.021355,-113.021355,106.5328,69.39002,0.0,102.395645,169.65561,1.0,1.0,0.7048768,0.46893483,0.87586504,1.0,-80.80819,145.01038,-117.52733,230.54869,-8.325897e-12,-4.7000676e-14,5.966722,5.966722,0.46893483,-0.10013474,1.0860883,1.0860883,1.074341,0.87586504,6.75212,0.7853982,0.08608826,0.0,3.0,1.131018,0.7010604,0.0,0.05,0.0,1.0,1.0
0.623,0.5,0.0,50131.477,-274.3463,-1.5972178,-3.991512e-08,0.69604206,0.6977211,-0.1286657,-0.12952909,0.69461197,-0.12840134,-41.617783,-77.94182,-77.94182,106.5328,47.26374,0.0,102.395645,169.65561,1.0,1.0,0.70475626,0.6365684,1.0445356,1.0,-99.764145,141.38193,-148.93199,226.87381,-6.452866e-12,6.5500554e-15,6.1343555,6.1343555,0.6365684,-0.100493684,1.0850773,1.0850773,1.0732384,1.0445356,6.9197536,0.7853982,0.08507732,0.0,3.0,1.130519,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6235,0.5,0.0,50131.457,-273.36066,-1.5972178,-3.991512e-08,0.6960061,0.6975959,-0.12895581,-0.12984422,0.6945419,-0.1286845,-17.898317,-40.72072,-40.72072,106.5328,23.843744,0.0,102.395645,169.65561,1.0,1.0,0.70463264,0.8040425,1.2130331,1.0,-115.92415,133.82246,-176.14697,216.86769,-4.564136e-12,4.165797e-14,0.018644344,0.018644344,0.8040425,-0.10083766,1.0840652,1.0840652,1.0721353,1.2130331,0.8040425,0.7853982,0.08406522,0.0,3.0,1.1300199,0.7010604,0.0,0.05,0.0,1.0,1.0
0.624,0.5,0.0,50131.414,-272.37027,-1.5972178,-3.991512e-08,0.6959716,0.6974696,-0.12924074,-0.13014385,0.694472,-0.12896226,6.2940016,-2.400913,-2.400913,106.5328,-0.21535233,0.0,102.395645,169.65561,1.0,1.0,0.7045077,0.97135746,1.3813573,1.0,-128.84691,122.55291,-198.42567,200.82658,-3.1577635e-12,6.8319184e-14,0.18595931,0.18595931,0.97135746,-0.101165995,1.083052,1.083052,1.0710322,1.3813573,0.97135746,0.7853982,0.08305209,0.0,3.0,1.1295209,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6245,0.5,0.0,50131.355,-271.37738,-1.5972178,-3.991512e-08,0.6959383,0.69734424,-0.12952034,-0.13042769,0.6944028,-0.12923458,30.286865,35.948956,35.948956,106.5328,-24.244183,0.0,102.395645,169.65561,1.0,1.0,0.7043837,1.1385137,1.5495082,1.0,-138.18295,107.89608,-215.16214,179.21318,-1.9269876e-12,8.8093114e-14,0.35311547,0.35311547,1.1385137,-0.10147837,1.082038,1.082038,1.0699291,1.5495082,1.1385137,0.7853982,0.08203803,0.0,3.0,1.1290216,0.7010604,0.0,0.05,0.0,1.0,1.0
0.625,0.5,0.0,50131.277,-270.38422,-1.5972178,-3.991512e-08,0.69590575,0.69722176,-0.12979451,-0.13069579,0.69433457,-0.12950146,53.416542,73.26427,73.26427,106.5328,-47.577248,0.0,102.395645,169.65561,1.0,1.0,0.7042622,1.3055112,1.7174858,1.0,-143.68362,90.26709,-225.90697,152.6427,-8.8971766e-13,1.0105952e-13,0.5201131,0.5201131,1.3055112,-0.1017749,1.0810232,1.0810232,1.068826,1.7174858,1.3055112,0.7853982,0.081023164,0.0,3.0,1.1285224,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6255,0.5,0.0,50131.18,-269.39313,-1.5972178,-3.991512e-08,0.69587374,0.69710386,-0.13006319,-0.13094862,0.69426763,-0.12976299,75.04616,108.51386,108.51386,106.5328,-69.5713,0.0,102.395645,169.65561,1.0,1.0,0.7041452,1.4723506,1.8852901,1.0,-145.20746,70.16131,-230.37883,121.86496,9.601029e-13,1.1003657e-13,0.6869525,0.6869525,1.4723506,-0.10205602,1.0800077,1.0800077,1.067723,1.8852901,1.4723506,0.7853982,0.08000761,0.0,3.0,1.1280231,0.7010604,0.0,0.05,0.0,1.0,1.0
0.626,0.5,0.0,50131.062,-268.40637,-1.5972178,-3.991512e-08,0.695842,0.69699234,-0.1303264,-0.13118693,0.6942022,-0.13001928,94.58311,140.7284,140.7284,106.5328,-89.62293,0.0,102.395645,169.65561,1.0,1.0,0.7040343,1.6390319,2.0529213,1.0,-142.72331,48.14021,-228.47115,87.742744,2.7939784e-12,1.155834e-13,0.8536337,0.8536337,1.6390319,-0.10232255,1.0789915,1.0789915,1.0666203,2.0529213,1.6390319,0.7853982,0.0789915,0.0,3.0,1.1275238,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6265,0.5,0.0,50130.93,-267.426,-1.5972178,-3.991512e-08,0.6958102,0.6968886,-0.1305842,-0.13141185,0.69413865,-0.13027048,111.4951,169.02666,169.02666,106.5328,-107.18499,0.0,102.395645,169.65561,1.0,1.0,0.70393103,1.8055551,2.220379,1.0,-136.3106,24.815483,-220.25398,51.227325,5.1065675e-12,1.1897041e-13,1.0201569,1.0201569,1.8055551,-0.102575615,1.0779749,1.0779749,1.0655178,2.220379,1.8055551,0.7853982,0.07797495,0.0,3.0,1.1270244,0.7010604,0.0,0.05,0.0,1.0,1.0
0.627,0.5,0.0,50130.777,-266.45398,-1.5972178,-3.991512e-08,0.6957781,0.69679403,-0.13083667,-0.13162477,0.69407713,-0.13051681,125.32442,192.63937,192.63937,106.5328,-121.78124,0.0,102.395645,169.65561,1.0,1.0,0.70383656,1.9719203,2.3876638,1.0,-126.15633,0.8319099,-205.97104,13.33166,7.875743e-12,1.204633e-13,1.1865221,1.1865221,1.9719203,-0.10281658,1.0769581,1.0769581,1.0644156,2.3876638,1.9719203,0.7853982,0.07695807,0.0,3.0,1.1265249,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6275,0.5,0.0,50130.613,-265.49194,-1.5972178,-3.991512e-08,0.69574535,0.69670933,-0.13108395,-0.13182727,0.6940178,-0.13075848,135.70003,210.92964,210.92964,106.5328,-133.01906,0.0,102.395645,169.65561,1.0,1.0,0.70375174,2.1381276,2.5547755,1.0,-112.54947,-23.15056,-186.0318,-24.897846,1.081449e-11,1.2122043e-13,1.3527293,1.3527293,2.1381276,-0.1030471,1.075941,1.075941,1.0633136,2.5547755,2.1381276,0.7853982,0.075940944,0.0,3.0,1.1260254,0.7010604,0.0,0.05,0.0,1.0,1.0
0.628,0.5,0.0,50130.44,-264.54132,-1.5972178,-3.991512e-08,0.6957119,0.69663537,-0.13132626,-0.13202111,0.69396085,-0.13099572,142.34723,223.40965,223.40965,106.5328,-140.59966,0.0,102.395645,169.65561,1.0,1.0,0.7036774,2.3041766,2.721714,1.0,-95.87225,-46.474987,-160.99933,-62.41032,1.2800732e-11,1.1852655e-13,1.5187786,1.5187786,2.3041766,-0.103268996,1.0749236,1.0749236,1.062212,2.721714,2.3041766,0.7853982,0.07492367,0.0,3.0,1.1255258,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6285,0.5,0.0,50130.258,-263.60312,-1.5972178,-3.991512e-08,0.6956776,0.6965723,-0.13156378,-0.13220823,0.6939063,-0.13122882,145.09457,229.75314,229.75314,106.5328,-144.32567,0.0,102.395645,169.65561,1.0,1.0,0.7036137,2.4700675,2.8884797,1.0,-76.58916,-68.50541,-131.57385,-98.179276,1.500765e-11,-3.9397315e-14,1.6846694,1.6846694,2.4700675,-0.10348414,1.0739063,1.0739063,1.0611107,2.8884797,2.4700675,0.7853982,0.07390633,0.0,3.0,1.1250262,0.7010604,0.0,0.05,0.0,1.0,1.0
0.629,0.5,0.0,50130.066,-262.678,-1.5972178,-3.991512e-08,0.69564223,0.6965202,-0.13179679,-0.1323906,0.69385415,-0.13145803,143.87787,229.80333,229.80333,106.5328,-144.10597,0.0,102.395645,169.65561,1.0,1.0,0.7035607,2.6358001,3.055072,1.0,-55.233757,-88.64412,-98.57273,-131.2306,1.827085e-11,-2.1391947e-13,1.8504019,1.8504019,2.6358001,-0.10369453,1.072889,1.072889,1.0600098,3.055072,2.6358001,0.7853982,0.072888985,0.0,3.0,1.1245266,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6295,0.5,0.0,50129.87,-261.76633,-1.5972178,-3.991512e-08,0.6956059,0.6964788,-0.13202552,-0.13257013,0.6938044,-0.13168362,138.74133,223.5762,223.5762,106.5328,-139.95746,0.0,102.395645,169.65561,1.0,1.0,0.7035181,2.8013737,3.2214918,1.0,-32.393646,-106.34769,-62.90732,-160.66888,2.24187e-11,-3.2995782e-13,2.0159757,2.0159757,2.8013737,-0.10390215,1.0718716,1.0718716,1.0589092,3.2214918,2.8013737,0.7853982,0.071871676,0.0,3.0,1.1240269,0.7010604,0.0,0.05,0.0,1.0,1.0
0.63,0.5,0.0,50129.676,-260.868,-1.5972178,-3.991512e-08,0.69556844,0.6964474,-0.13225026,-0.13274872,0.69375694,-0.13190584,129.83563,211.25888,211.25888,106.5328,-132.00394,0.0,102.395645,169.65561,1.0,1.0,0.7034853,2.9667885,3.3877387,1.0,-8.694138,-121.14149,-25.557547,-185.70134,2.5884529e-11,-4.0712336e-13,2.1813905,2.1813905,2.9667885,-0.104108885,1.0708544,1.0708544,1.0578089,3.3877387,2.9667885,0.7853982,0.07085444,0.0,3.0,1.1235272,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6305,0.5,0.0,50129.48,-259.9826,-1.5972178,-3.991512e-08,0.69553006,0.69642514,-0.13247128,-0.13292815,0.6937116,-0.13212493,117.41313,193.20357,193.20357,104.349625,-120.47201,0.0,102.395645,166.32755,1.0,1.0,0.7034614,3.132044,3.5538127,1.0,15.219001,-132.63213,12.45526,-205.65883,2.8375797e-11,-4.6610903e-13,2.3466458,2.3466458,3.132044,-0.10431652,1.0698373,1.0698373,1.0567089,3.5538127,3.132044,0.7853982,0.06983729,0.0,3.0,1.1230274,0.7010604,0.0,0.05,0.0,1.0,1.0
0.631,0.5,0.0,50129.293,-259.10934,-1.5972178,-3.991512e-08,0.6954908,0.69641095,-0.13268884,-0.13311006,0.6936681,-0.1323411,101.8204,169.91684,169.91684,104.349625,-105.68436,0.0,102.395645,166.32755,1.0,1.0,0.7034453,3.29714,3.719714,1.0,38.697224,-140.51762,50.09645,-220.01329,3.0085687e-11,-5.0105894e-13,2.5117416,2.5117416,3.29714,-0.10452666,1.0688202,1.0688202,1.0556091,3.719714,3.29714,0.7853982,0.068820216,0.0,3.0,1.1225277,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6315,0.5,0.0,50129.105,-258.2471,-1.5972178,-3.991512e-08,0.69545084,0.6964035,-0.13290319,-0.13329576,0.69362646,-0.13255455,83.48817,142.04489,142.04489,104.349625,-88.0503,0.0,102.395645,166.32755,1.0,1.0,0.70343566,3.4620755,3.8854425,1.0,61.1068,-144.59497,86.34626,-228.39114,3.051947e-11,-5.2143175e-13,2.6766772,2.6766772,3.4620755,-0.104740694,1.0678033,1.0678033,1.0545095,3.8854425,3.4620755,0.7853982,0.06780323,0.0,3.0,1.1220279,0.7010604,0.0,0.05,0.0,1.0,1.0
0.632,0.5,0.0,50128.93,-257.39447,-1.5972178,-3.991512e-08,0.6954103,0.6964012,-0.13311456,-0.13348645,0.69358623,-0.1327654,62.919174,110.35513,110.35513,104.349625,-68.05417,0.0,102.395645,166.32755,1.0,1.0,0.703431,3.6268508,4.050998,1.0,81.84586,-144.76503,120.22735,-230.58249,3.0348647e-11,-5.3138386e-13,2.8414526,2.8414526,3.6268508,-0.10495978,1.0667863,1.0667863,1.05341,4.050998,3.6268508,0.7853982,0.06678628,0.0,3.0,1.121528,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6325,0.5,0.0,50128.758,-256.54987,-1.5972178,-3.991512e-08,0.6953695,0.69640255,-0.13332316,-0.13368294,0.6935471,-0.13297376,40.67404,75.7146,75.7146,104.349625,-46.241722,0.0,102.395645,166.32755,1.0,1.0,0.70342976,3.7914653,4.2163815,1.0,100.36045,-141.0345,150.83104,-226.54564,3.038645e-11,-5.3406417e-13,3.0060673,3.0060673,3.7914653,-0.105184734,1.0657693,1.0657693,1.0523108,4.2163815,3.7914653,0.7853982,0.065769345,0.0,3.0,1.1210282,0.7010604,0.0,0.05,0.0,1.0,1.0
0.633,0.5,0.0,50128.6,-255.71143,-1.5972178,-3.991512e-08,0.6953286,0.6964057,-0.13352916,-0.13388577,0.693509,-0.13317971,17.355848,39.06585,39.06585,104.349625,-23.205029,0.0,102.395645,166.32755,1.0,1.0,0.70343024,3.9559188,4.381592,1.0,116.15913,-133.51497,177.34135,-216.40721,2.9819147e-11,-5.335445e-13,3.1705208,3.1705208,3.9559188,-0.10541609,1.0647523,1.0647523,1.0512117,4.381592,3.9559188,0.7853982,0.064752385,0.0,3.0,1.1205282,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6335,0.5,0.0,50128.45,-254.87726,-1.5972178,-3.991512e-08,0.69528794,0.69640917,-0.13373266,-0.13409519,0.6934714,-0.13338326,-6.4064307,1.4010695,1.4010695,104.349625,0.43377262,0.0,102.395645,166.32755,1.0,1.0,0.7034308,4.120211,4.5466294,1.0,128.82574,-122.41931,199.0565,-200.45757,2.858549e-11,-5.2972936e-13,3.3348129,3.3348129,4.120211,-0.10565408,1.0637354,1.0637354,1.0501126,4.5466294,4.120211,0.7853982,0.063735336,0.0,3.0,1.1200283,0.7010604,0.0,0.05,0.0,1.0,1.0
0.634,0.5,0.0,50128.312,-254.04532,-1.5972178,-3.991512e-08,0.6952478,0.69641125,-0.13393378,-0.13431111,0.6934341,-0.13358438,-29.974949,-36.26499,-36.26499,104.349625,24.039398,0.0,102.395645,166.32755,1.0,1.0,0.70342976,4.284342,4.711495,1.0,138.03015,-108.0552,215.40689,-179.1419,2.6848034e-11,-5.304244e-13,3.4989436,3.4989436,4.284342,-0.10589859,1.0627182,1.0627182,1.0490136,4.711495,4.284342,0.7853982,0.062718146,0.0,3.0,1.1195284,0.7010604,0.0,0.05,0.0,1.0,1.0
0.6345,0.5,0.0,50128.184,-253.21362,-1.5972178,-3.991512e-08,0.69520843,0.6964103,-0.13413253,-0.1345331,0.69339687,-0.13378301,-52.72015,-72.92243,-72.92243,104.349625,46.98052,0.0,102.395645,166.32755,1.0,1.0,0.7034256,4.4483104,4.8761873,1.0,143.53639,-90.81625,225.96967,-153.04723,2.5462316e-11,-5.3796415e-13,3.6629124,3.6629124,4.4483104,-0.106149204,1.0617008,1.0617008,1.0479147,4.8761873,4.4483104,0.7853982,0.06170077,0.0,3.0,1.1190284,0.7010604,0.0,0.05,0.0,1.0,1.0
0.635,0.5,0.0,50128.062,-252.3802,-1.5972178,-3.991512e-08,0.69517016,0.696405,-0.13432893,-0.13476048,0.6933594,-0.13397904,-74.03752,-107.59322,-107.59322,104.349625,68.64662,0.0,102.395645,166.32755,1.0,1.0,0.703417,4.612118,5.040707,1.0,145.20844,-71.17092,230.4789,-122.88568,2.4170235e-11,-5.3957186e-13,3.8267193,3.8267193,4.612118,-0.1064052,1.0606831,1.0606831,1.0468159,5.040707,4.612118,0.7853982,0.060683142,0.0,3.0,1.1185284,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6355,0.5,0.0,50127.953,-251.54324,-1.5972178,-3.991512e-08,0.69513315,0.69639415,-0.13452293,-0.13499229,0.69332147,-0.13417232,-93.363556,-139.35716,-139.35716,104.349625,88.46415,0.0,102.395645,166.32755,1.0,1.0,0.70340264,4.7757626,5.2050543,1.0,143.01303,-49.64948,228.83177,-89.47461,2.2714827e-11,-5.361044e-13,3.9903643,3.9903643,4.7757626,-0.10666563,1.0596652,1.0596652,1.045717,5.2050543,4.7757626,0.7853982,0.059665218,0.0,3.0,1.1180284,0.7132486,0.0,0.05,0.0,1.0,1.0
0.636,0.5,0.0,50127.848,-250.70102,-1.5972178,-3.991512e-08,0.69509774,0.6963765,-0.13471442,-0.13522734,0.6932829,-0.1343627,-110.190445,-167.37604,-167.37604,104.349625,105.911514,0.0,102.395645,166.32755,1.0,1.0,0.7033815,4.9392457,5.3692293,1.0,137.01991,-26.82947,221.0901,-53.714058,2.093169e-11,-5.3127907e-13,4.1538477,4.1538477,4.9392457,-0.10692926,1.0586469,1.0586469,1.0446184,5.3692293,4.9392457,0.7853982,0.05864695,0.0,3.0,1.1175284,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6365,0.5,0.0,50127.75,-249.85211,-1.5972178,-3.991512e-08,0.6950641,0.69635147,-0.1349033,-0.13546425,0.69324356,-0.13454995,-124.0792,-190.91539,-190.91539,104.349625,120.53259,0.0,102.395645,166.32755,1.0,1.0,0.70335287,5.1025667,5.5332313,1.0,127.39927,-3.3200722,207.47758,-16.562202,1.9403914e-11,-5.249881e-13,4.3171687,4.3171687,5.1025667,-0.10719468,1.0576283,1.0576283,1.0435197,5.5332313,5.1025667,0.7853982,0.057628304,0.0,3.0,1.1170284,0.7132486,0.0,0.05,0.0,1.0,1.0
0.637,0.5,0.0,50127.652,-248.9953,-1.5972178,-3.991512e-08,0.69503254,0.69631845,-0.13508938,-0.13570148,0.6932034,-0.13473386,-134.67075,-209.36328,-209.36328,104.349625,131.94838,0.0,102.395645,166.32755,1.0,1.0,0.70331603,5.2657266,5.697061,1.0,114.41647,20.254274,188.37279,20.990496,1.852619e-11,-5.1675477e-13,4.480328,4.480328,5.2657266,-0.10746034,1.0566093,1.0566093,1.0424213,5.697061,5.2657266,0.7853982,0.056609247,0.0,3.0,1.1165284,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6375,0.5,0.0,50127.56,-248.12964,-1.5972178,-3.991512e-08,0.695003,0.69627714,-0.13527249,-0.13593736,0.6931622,-0.1349142,-141.69495,-222.24571,-222.24571,104.349625,139.86642,0.0,102.395645,166.32755,1.0,1.0,0.703271,5.4287243,5.8607183,1.0,98.42447,43.27047,164.29793,57.947784,1.7562868e-11,-5.1926383e-13,4.6433263,4.6433263,5.4287243,-0.107724614,1.0555898,1.0555898,1.0413231,5.8607183,5.4287243,0.7853982,0.05558977,0.0,3.0,1.1160283,0.7132486,0.0,0.05,0.0,1.0,1.0
0.638,0.5,0.0,50127.46,-247.25453,-1.5972178,-3.991512e-08,0.6949757,0.69622755,-0.13545239,-0.13617028,0.6931201,-0.13509074,-144.97699,-229.23819,-229.23819,104.349625,144.08803,0.0,102.395645,166.32755,1.0,1.0,0.7032175,5.591561,6.024203,1.0,79.853806,65.123184,135.90419,93.33401,1.7066746e-11,-5.1853373e-13,4.806163,4.806163,5.591561,-0.10798576,1.0545698,1.0545698,1.0402251,6.024203,5.591561,0.7853982,0.054569867,0.0,3.0,1.1155282,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6385,0.5,0.0,50127.363,-246.36967,-1.5952737,-6.453502e-08,0.69495064,0.6961699,-0.13562886,-0.13639848,0.69307715,-0.13526322,-144.44147,-230.17326,-230.17326,104.349625,144.51276,0.0,102.395645,166.32755,1.0,1.0,0.703156,5.7542367,6.187515,1.0,59.200813,85.240654,103.95355,126.2197,1.6702735e-11,-5.142321e-13,4.9688387,4.9688387,5.7542367,-0.10824209,1.0535495,1.0535495,1.0391276,6.187515,5.7542367,0.7853982,0.053549547,0.0,3.0,1.1150283,0.7132486,0.0,0.05,0.0,1.0,1.0
0.639,0.5,0.0,50127.258,-245.47508,-1.5952737,-6.453502e-08,0.69492793,0.6961048,-0.13580166,-0.13662036,0.6930333,-0.13543142,-140.11356,-225.04385,-225.04385,104.349625,141.14046,0.0,102.395645,166.32755,1.0,1.0,0.70308685,5.916752,0.06746927,1.0,37.0141,103.099464,69.29804,155.74582,1.6478863e-11,-5.096848e-13,5.131354,5.131354,5.916752,-0.10849195,1.0525289,1.0525289,1.0380303,0.06746927,5.916752,0.7853982,0.05252884,0.0,3.0,1.1145282,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6395,0.5,0.0,50127.145,-244.57112,-1.5952737,-6.453502e-08,0.6949074,0.696033,-0.13597053,-0.13683438,0.6929888,-0.13559513,-132.11777,-214.00238,-214.00238,104.349625,134.07053,0.0,102.395645,166.32755,1.0,1.0,0.703011,6.079107,0.23043671,1.0,13.879819,118.237946,32.856636,181.14574,1.6240892e-11,-5.01462e-13,5.2937083,5.2937083,6.079107,-0.10873381,1.0515078,1.0515078,1.0369335,0.23043671,6.079107,0.7853982,0.051507775,0.0,3.0,1.1140281,0.7132486,0.0,0.05,0.0,1.0,1.0
0.64,0.5,0.0,50127.02,-243.65843,-1.5952737,-6.453502e-08,0.6948891,0.6959554,-0.13613525,-0.13703912,0.69294375,-0.13575414,-120.67391,-197.35559,-197.35559,104.349625,123.49872,0.0,102.395645,166.32755,1.0,1.0,0.70292914,6.2413015,0.39323193,1.0,-9.593898,130.2678,-4.40922,201.76482,1.5199507e-11,-4.905135e-13,5.4559035,5.4559035,6.2413015,-0.10896624,1.0504864,1.0504864,1.0358373,0.39323193,6.2413015,0.7853982,0.050486412,0.0,3.0,1.113528,0.7132486,0.0,0.05,0.0,1.0,1.0
0.6405,0.5,0.0,50126.89,-242.71187,-1.5952737,-6.453502e-08,0.69487256,0.6958801,-0.1362962,-0.13791738,0.69289845,-0.13590898,-106.2332,-175.59677,-175.59677,104.349625,109.82203,0.0,102.395645,166.32755,1.0,1.0,0.70285165,0.11174522,0.55584735,1.0,-32.627113,138.8603,-41.472816,217.0696,1.4365327e-11,-4.8055115e-13,5.617939,5.617939,0.11174522,-0.11006729,1.0494648,1.0494648,1.034412,0.55584735,6.3949304,0.77699137,0.049464807,0.0,3.0,1.1130279,0.7132486,0.0,0.049464807,0.0,1.0,1.0
0.641,0.5,0.0,50126.824,-241.21266,-1.5952737,-6.453502e-08,0.69484776,0.6953125,-0.13648424,-0.1424912,0.6928505,-0.13609193,-89.787544,-149.87094,-149.87094,104.349625,93.93834,0.0,102.395645,166.32755,1.0,1.0,0.7022004,0.25756523,0.7180732,1.0,-53.9958,143.78334,-76.75032,226.62125,1.4889966e-11,-4.662599e-13,5.77981,5.77981,0.25756523,-0.11545792,1.048443,1.048443,1.0309261,0.7180732,6.5407505,0.7609405,0.04844298,0.0,3.0,1.1125278,0.7132486,0.0,0.04844298,0.0,1.0,1.0
0.6415,0.5,0.0,50126.754,-238.48753,-1.5952737,-6.453502e-08,0.6948023,0.69366604,-0.13678333,-0.14884987,0.69277954,-0.13638513,-71.439804,-121.07472,-121.07472,104.349625,76.070694,0.0,102.395645,166.32755,1.0,1.0,0.7004484,0.40317073,0.87971926,1.0,-73.69722,145.13702,-109.24675,230.32147,1.4582849e-11,-4.5156186e-13,5.9414806,5.9414806,0.40317073,-0.12233941,1.0474203,1.0474203,1.0272316,0.87971926,6.686356,0.7448754,0.047420237,0.0,3.0,1.1120278,0.7132486,0.0,0.047420237,0.0,1.0,1.0
0.642,0.5,0.0,50126.516,-234.38797,-1.5952737,-6.453502e-08,0.69474787,0.691397,-0.13724865,-0.15500523,0.6926536,-0.1368349,-51.38865,-89.645226,-89.645226,104.349625,56.43235,0.0,102.395645,166.32755,1.0,1.0,0.698222,0.5484605,1.0407915,1.0,-91.65676,143.04541,-138.68958,228.3348,1.36605015e-11,-4.3732514e-13,6.1028895,6.1028895,0.5484605,-0.12863125,1.0463941,1.0463941,1.0235964,1.0407915,6.831646,0.7287565,0.046394076,0.0,3.0,1.1115277,0.7132486,0.0,0.046394076,0.0,1.0,1.0
0.6425,0.5,0.0,50126.016,-229.06932,-1.5952737,-6.453502e-08,0.6947024,0.68911856,-0.13788271,-0.16040152,0.69245464,-0.13743658,-30.081762,-56.13619,-56.13619,104.349625,35.435642,0.0,102.395645,166.32755,1.0,1.0,0.6961306,0.6933058,1.2012922,1.0,-107.54105,137.62282,-164.7628,220.899,1.2411154e-11,-4.1838554e-13,6.2639785,6.2639785,0.6933058,-0.1340249,1.04536,1.04536,1.0199516,1.2012922,6.976491,0.7125128,0.045359973,0.0,3.0,1.1110276,0.7132486,0.0,0.045359973,0.0,1.0,1.0
0.643,0.5,0.0,50125.246,-222.72383,-1.5952737,-6.453502e-08,0.69467306,0.6870468,-0.13866255,-0.16524184,0.69218403,-0.13816573,-8.076514,-21.31125,-21.31125,104.349625,13.610115,0.0,102.395645,166.32755,1.0,1.0,0.6942889,0.8375799,1.3612185,1.0,-120.93191,129.00842,-186.97243,208.28368,1.1879494e-11,-4.0792042e-13,0.14152613,0.14152613,0.8375799,-0.13888763,1.0443121,1.0443121,1.0162798,1.3612185,0.8375799,0.69605374,0.04431216,0.0,3.0,1.1105275,0.7132486,0.0,0.04431216,0.0,1.0,1.0
0.6435,0.5,0.0,50124.223,-215.47968,-1.5952737,-6.453502e-08,0.694658,0.68510085,-0.13956471,-0.16979948,0.6918518,-0.13900091,14.059576,13.958449,13.958449,104.349625,-8.485987,0.0,102.395645,166.32755,1.0,1.0,0.6925444,0.9811712,1.5205647,1.0,-131.46251,117.40293,-204.7758,190.81735,1.252326e-11,-3.9624074e-13,0.30188647,0.30188647,0.9811712,-0.14352147,1.0432446,1.0432446,1.0125629,1.5205647,0.9811712,0.6792847,0.043244608,0.0,3.0,1.1100274,0.7132486,0.0,0.043244608,0.0,1.0,1.0
0.644,0.5,0.0,50122.95,-207.41183,-1.5952737,-6.453502e-08,0.6946533,0.68316126,-0.14057344,-0.17419803,0.6914669,-0.13992864,35.784,48.79165,48.79165,104.349625,-30.30795,0.0,102.395645,166.32755,1.0,1.0,0.69076675,1.1239847,1.6793225,1.0,-138.86957,103.08557,-217.7147,168.92305,1.1960951e-11,-3.8562664e-13,0.46186823,0.46186823,1.1239847,-0.1480252,1.0421517,1.0421517,1.0087854,1.6793225,1.1239847,0.6621164,0.04215164,0.0,3.0,1.1095273,0.7132486,0.0,0.04215164,0.0,1.0,1.0
0.6445,0.5,0.0,50121.41,-198.57405,-1.5952737,-6.453502e-08,0.6946562,0.6811869,-0.14167884,-0.17846589,0.691035,-0.14094028,56.584732,82.34427,82.34427,104.349625,-51.337,0.0,102.395645,166.32755,1.0,1.0,0.688933,1.2659401,1.8374813,1.0,-142.99481,86.41007,-225.47739,143.13312,1.0612335e-11,-3.7433232e-13,0.6214704,0.6214704,1.2659401,-0.15240757,1.0410283,1.0410283,1.0049344,1.8374813,1.2659401,0.64446974,0.041028216,0.0,3.0,1.1090273,0.7132486,0.0,0.041028216,0.0,1.0,1.0
0.645,0.5,0.0,50119.594,-189.014,-1.5952737,-6.453502e-08,0.6946652,0.679198,-0.1428737,-0.18261877,0.6905596,-0.1420293,75.98285,113.82719,113.82719,104.349625,-71.08553,0.0,102.395645,166.32755,1.0,1.0,0.6870799,1.4069703,1.9950287,1.0,-143.77216,67.789314,-227.90744,114.08025,1.0678193e-11,-3.6340505e-13,0.78069377,0.78069377,1.4069703,-0.15668009,1.03987,1.03987,1.0009996,1.9950287,1.4069703,0.6262765,0.039869998,0.0,3.0,1.1085272,0.7132486,0.0,0.039869998,0.0,1.0,1.0
0.6455,0.5,0.0,50117.492,-178.77414,-1.5952737,-6.453502e-08,0.69467825,0.6772288,-0.14415208,-0.1866866,0.69004434,-0.14319049,93.53987,142.51729,142.51729,104.349625,-89.10449,0.0,102.395645,166.32755,1.0,1.0,0.685248,1.5470192,2.151951,1.0,-141.21774,47.677868,-224.99255,82.47527,1.1694625e-11,-3.5299557e-13,0.93953955,0.93953955,1.5470192,-0.16087429,1.0386734,1.0386734,0.9969726,2.151951,1.5470192,0.60747963,0.038673352,0.0,3.0,1.1080271,0.7132486,0.0,0.038673352,0.0,1.0,1.0
