Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.646,0.5,0.0,50115.117,-167.8896,-1.5952737,-6.453502e-08,0.6946925,0.67530346,-0.14550914,-0.1907054,0.68949294,-0.14442004,108.86743,167.77003,167.77003,104.349625,-104.99276,0.0,102.395645,166.32755,1.0,1.0,0.6834615,1.6860414,2.308233,1.0,-135.42418,26.556747,-216.85161,49.08158,1.2351437e-11,-3.426222e-13,1.098009,1.098009,1.6860414,-0.16502666,1.0374353,1.0374353,0.99284697,2.308233,1.6860414,0.58803236,0.0374353,0.0,3.0,1.1075271,0.7132486,0.0,0.0374353,0.0,1.0,1.0
0.6465,0.5,0.0,50112.477,-156.38792,-1.5952737,-6.453502e-08,0.69470406,0.6734356,-0.14694127,-0.1947067,0.68890965,-0.14571567,121.63608,189.03279,189.03279,104.349625,-118.40601,0.0,102.395645,166.32755,1.0,1.0,0.6817333,1.8239995,2.4638588,1.0,-126.55658,4.920497,-203.72438,14.691595,1.23434735e-11,-3.3238237e-13,1.2561024,1.2561024,1.8239995,-0.16916719,1.0361534,1.0361534,0.9886177,2.4638588,1.8239995,0.567897,0.036153447,0.0,3.0,1.107027,0.7132486,0.0,0.036153447,0.0,1.0,1.0
0.647,0.5,0.0,50109.586,-144.29051,-1.5952737,-6.453502e-08,0.69470876,0.671635,-0.14844607,-0.19871518,0.68829864,-0.14707634,131.58165,205.85608,205.85608,104.349625,-129.06358,0.0,102.395645,166.32755,1.0,1.0,0.6800731,1.9608636,2.618812,1.0,-114.84732,-16.734335,-185.96194,-19.89414,1.1889309e-11,-3.2313895e-13,1.4138196,1.4138196,1.9608636,-0.1733187,1.0348259,1.0348259,0.9842812,2.618812,1.9608636,0.547044,0.034825902,0.0,3.0,1.106527,0.7132486,0.0,0.034825902,0.0,1.0,1.0
0.6475,0.5,0.0,50106.46,-131.61398,-1.5952737,-6.453502e-08,0.6947021,0.66991055,-0.15002197,-0.20275138,0.68766373,-0.14850202,138.50945,217.90154,217.90154,104.349625,-136.75314,0.0,102.395645,166.32755,1.0,1.0,0.6784907,2.0966086,2.7730756,1.0,-100.589226,-37.92022,-164.01573,-53.885796,1.0838999e-11,-3.126836e-13,1.5711583,1.5711583,2.0966086,-0.17750034,1.0334512,1.0334512,0.97983485,2.7730756,2.0966086,0.5254502,0.0334512,0.0,3.0,1.1060269,0.7132486,0.0,0.0334512,0.0,1.0,1.0
0.648,0.5,0.0,50103.133,-118.3711,-1.5952737,-6.453502e-08,0.6946794,0.6682711,-0.15166816,-0.2068339,0.6870087,-0.14999342,142.29637,224.94644,224.94644,104.349625,-141.33337,0.0,102.395645,166.32755,1.0,1.0,0.6769955,2.2312138,2.926632,1.0,-84.127144,-58.16923,-138.4246,-86.521835,9.243091e-12,-2.9978537e-13,1.7281157,1.7281157,2.2312138,-0.18173002,1.0320282,1.0320282,0.97527677,2.926632,2.2312138,0.503098,0.032028213,0.0,3.0,1.1055268,0.7132486,0.0,0.032028213,0.0,1.0,1.0
0.6485,0.5,0.0,50099.625,-104.57111,-1.5952737,-6.453502e-08,0.6946359,0.6667243,-0.15338437,-0.21098049,0.686337,-0.15155186,142.89159,226.88538,226.88538,104.349625,-142.73505,0.0,102.395645,166.32755,1.0,1.0,0.6755955,2.364661,3.0794635,1.0,-65.84863,-77.04296,-109.799995,-117.08539,6.96453e-12,-2.8788435e-13,1.8846874,1.8846874,2.364661,-0.18602513,1.0305561,1.0305561,0.9706058,3.0794635,2.364661,0.47997364,0.03055607,0.0,3.0,1.1050267,0.7132486,0.0,0.03055607,0.0,1.0,1.0
0.649,0.5,0.0,50095.965,-90.2201,-1.5952737,-6.453502e-08,0.69456697,0.66527605,-0.15517077,-0.2152081,0.68565184,-0.15317906,140.31549,223.72911,223.72911,104.349625,-140.96039,0.0,102.395645,166.32755,1.0,1.0,0.674297,2.4969347,3.2315524,1.0,-46.174034,-94.141464,-78.81001,-144.9191,5.643758e-12,-2.760843e-13,2.040868,2.040868,2.4969347,-0.19040236,1.0290341,1.0290341,0.9658211,3.2315524,2.4969347,0.45606667,0.029034106,0.0,3.0,1.1045266,0.7132486,0.0,0.029034106,0.0,1.0,1.0
0.6495,0.5,0.0,50092.19,-75.321144,-1.5952737,-6.453502e-08,0.6944677,0.6639306,-0.15702787,-0.21953277,0.6849562,-0.15487719,134.65729,215.60097,215.60097,104.349625,-136.08109,0.0,102.395645,166.32755,1.0,1.0,0.6731043,2.6280208,3.3828807,1.0,-25.546251,-109.11103,-46.162743,-169.43822,4.692625e-12,-2.6558326e-13,2.1966507,2.1966507,2.6280208,-0.19487739,1.0274619,1.0274619,0.96092206,3.3828807,2.6280208,0.43137008,0.027461872,0.0,3.0,1.1040267,0.7132486,0.0,0.027461872,0.0,1.0,1.0
0.65,0.5,0.0,50088.34,-59.87467,-1.5952737,-6.453502e-08,0.6943336,0.6626906,-0.15895645,-0.22396882,0.6842528,-0.1566486,126.07101,202.73097,202.73097,104.349625,-128.23468,0.0,102.395645,166.32755,1.0,1.0,0.6720203,2.7579105,3.5334303,1.0,-4.4203157,-121.650696,-12.589347,-190.14163,2.7214485e-12,-2.590587e-13,2.3520286,2.3520286,2.7579105,-0.1994642,1.0258392,1.0258392,0.95590883,3.5334303,2.7579105,0.4058818,0.025839237,0.0,3.0,1.1035266,0.7132486,0.0,0.025839237,0.0,1.0,1.0
0.6505,0.5,0.0,50084.445,-43.878857,-1.5952737,-6.453502e-08,0.69416004,0.6615578,-0.16095746,-0.22852859,0.683544,-0.15849586,114.77029,185.44766,185.44766,101.6407,-117.61958,0.0,102.395645,161.8742,1.0,1.0,0.67104685,2.8865976,3.683184,1.0,16.746902,-131.5172,21.172842,-206.6205,9.783023e-13,-2.4565677e-13,2.506993,2.506993,2.8865976,-0.20417467,1.0241663,1.0241663,0.9507822,3.683184,2.8865976,0.37960458,0.02416638,0.0,3.0,1.1030265,0.7132486,0.0,0.02416638,0.0,1.0,1.0
0.651,0.5,0.0,50080.547,-27.330128,-1.5952737,-6.453502e-08,0.6939427,0.6605328,-0.16303186,-0.23322213,0.6828318,-0.16042154,101.0219,164.16792,164.16792,101.6407,-104.48903,0.0,102.395645,161.8742,1.0,1.0,0.67018473,3.014081,3.8321233,1.0,37.506477,-138.52837,54.396587,-218.56451,-1.4254151e-12,-1.6558188e-13,2.6615353,2.6615353,3.014081,-0.20901844,1.0224438,1.0224438,0.9455434,3.8321233,3.014081,0.3525456,0.022443749,0.0,3.0,1.1025265,0.7132486,0.0,0.022443749,0.0,1.0,1.0
0.6515,0.5,0.0,50076.69,-10.223605,-1.5952737,-6.453502e-08,0.69367725,0.65961546,-0.16518061,-0.23805745,0.68211836,-0.16242817,85.13855,139.3855,139.3855,101.6407,-89.144035,0.0,102.395645,161.8742,1.0,1.0,0.669434,3.1403615,3.980231,1.0,57.426575,-142.56512,86.38003,-225.76552,-4.233642e-12,-5.974417e-14,2.815646,2.815646,3.1403615,-0.21400304,1.0206721,1.0206721,0.94019455,3.980231,3.1403615,0.32471567,0.020672042,0.0,3.0,1.1020265,0.7132486,0.0,0.020672042,0.0,1.0,1.0
0.652,0.5,0.0,50072.92,7.446496,-1.5952737,-6.453502e-08,0.69335973,0.658805,-0.16740446,-0.24304058,0.68140525,-0.16451818,67.47107,111.65811,111.65811,101.6407,-71.92572,0.0,102.395645,161.8742,1.0,1.0,0.6687938,3.2654443,4.12749,1.0,76.10079,-143.57187,116.46068,-228.11879,-7.036632e-12,1.3001665e-14,2.969315,2.969315,3.2654443,-0.21913414,1.0188521,1.0188521,0.93473786,4.12749,3.2654443,0.29612917,0.018852169,0.0,3.0,1.1015264,0.7132486,0.0,0.018852169,0.0,1.0,1.0
0.6525,0.5,0.0,50069.273,25.686491,-1.5952737,-6.453502e-08,0.6929861,0.65809995,-0.16970393,-0.24817562,0.6806939,-0.16669375,48.400105,81.59405,81.59405,101.6407,-53.207176,0.0,102.395645,161.8742,1.0,1.0,0.66826266,3.3893356,4.273884,1.0,93.155655,-141.55576,144.02798,-225.62202,-1.0075302e-11,6.845274e-14,3.1225326,3.1225326,3.3893356,-0.22441545,1.0169852,1.0169852,0.92917633,4.273884,3.3893356,0.2668032,0.016985219,0.0,3.0,1.1010264,0.7132486,0.0,0.016985219,0.0,1.0,1.0
0.653,0.5,0.0,50065.797,44.502888,-1.5952737,-6.453502e-08,0.6925526,0.65749836,-0.17207927,-0.25346488,0.67998594,-0.16895682,28.327639,49.83815,49.83815,101.6407,-33.385,0.0,102.395645,161.8742,1.0,1.0,0.66783863,3.5120456,4.419396,1.0,108.25708,-136.58472,168.53421,-218.37236,-1.32900115e-11,1.10956695e-13,3.275288,3.275288,3.5120456,-0.22984897,1.0150725,1.0150725,0.9235132,4.419396,3.5120456,0.23675749,0.015072449,0.0,3.0,1.1005263,0.7371662,0.0,0.015072449,0.0,1.0,1.0
0.6535,0.5,0.0,50062.54,63.902077,-1.5952737,-6.453502e-08,0.69205576,0.6569981,-0.1745303,-0.25890887,0.67928255,-0.17130901,7.6684427,17.057766,17.057766,101.6407,-12.8707695,0.0,102.395645,161.8742,1.0,1.0,0.66751945,3.6335857,4.5640106,1.0,121.11583,-128.78427,189.50366,-206.56143,-1.6227833e-11,1.46992e-13,3.427572,3.427572,3.6335857,-0.23543485,1.0131153,1.0131153,0.9177519,4.5640106,3.6335857,0.20601383,0.013115248,0.0,3.0,1.1000264,0.7371662,0.0,0.013115248,0.0,1.0,1.0
0.654,0.5,0.0,50059.54,83.89002,-1.5952737,-6.453502e-08,0.69149196,0.6565967,-0.17705642,-0.26450643,0.6785851,-0.17375162,-13.158339,-16.071165,-16.071165,101.6407,7.917399,0.0,102.395645,161.8742,1.0,1.0,0.6673028,3.7539697,4.707713,1.0,131.4918,-118.333466,206.53996,-190.4688,-1.7849323e-11,1.7012527e-13,3.5793738,3.5793738,3.7539697,-0.24117163,1.0111151,1.0111151,0.9118964,4.707713,3.7539697,0.17459585,0.011115117,0.0,3.0,1.0995263,0.7371662,0.0,0.011115117,0.0,1.0,1.0
0.6545,0.5,0.0,50056.848,104.47201,-1.5952737,-6.453502e-08,0.69085795,0.656292,-0.17965661,-0.2702548,0.67789495,-0.17628561,-33.73733,-48.87759,-48.87759,101.6407,28.563072,0.0,102.395645,161.8742,1.0,1.0,0.6671861,3.8732126,4.8504887,1.0,139.19725,-105.45992,219.33156,-170.45398,-1.8563586e-11,1.8339545e-13,3.730684,3.730684,3.8732126,-0.24705623,1.0090736,1.0090736,0.9059509,4.8504887,3.8732126,0.14252858,0.009073651,0.0,3.0,1.0990262,0.7371662,0.0,0.009073651,0.0,1.0,1.0
0.655,0.5,0.0,50054.51,125.65237,-1.5952737,-6.453502e-08,0.69015044,0.65608186,-0.1823293,-0.27614978,0.6772135,-0.17891152,-53.664654,-80.70814,-80.70814,101.6407,48.659332,0.0,102.395645,161.8742,1.0,1.0,0.6671672,3.9913313,4.9923234,1.0,144.09886,-90.434204,227.6553,-146.94716,-2.0094473e-11,1.9156326e-13,3.881493,3.881493,3.9913313,-0.25308403,1.0069926,1.0069926,0.8999197,4.9923234,3.9913313,0.10983826,0.006992521,0.0,3.0,1.0985262,0.7371662,0.0,0.006992521,0.0,1.0,1.0
0.6555,0.5,0.0,50052.57,147.43425,-1.5952737,-6.453502e-08,0.6893663,0.6559644,-0.18507244,-0.28218558,0.6765422,-0.1816296,-72.555084,-110.93902,-110.93902,101.6407,67.816086,0.0,102.395645,161.8742,1.0,1.0,0.66724396,4.108344,5.1332045,1.0,146.11874,-73.56366,231.37819,-120.43918,-2.132173e-11,1.9866659e-13,4.031792,4.031792,4.108344,-0.25924912,1.0048734,1.0048734,0.8938073,5.1332045,4.108344,0.07655197,0.00487345,0.0,3.0,1.0980262,0.7371662,0.0,0.00487345,0.0,1.0,1.0
0.656,0.5,0.0,50051.08,169.81946,-1.5952737,-6.453502e-08,0.6885024,0.6559382,-0.1878834,-0.28835526,0.6758827,-0.18443966,-90.04865,-138.98692,-138.98692,101.6407,85.66681,0.0,102.395645,161.8742,1.0,1.0,0.6674151,4.2242703,5.273119,1.0,145.23447,-55.18581,230.4575,-91.4706,-2.2108955e-11,2.043828e-13,4.181573,4.181573,4.2242703,-0.2655441,1.0027182,1.0027182,0.88761836,5.273119,4.2242703,0.042697426,0.0027182028,0.0,3.0,1.0975262,0.7371662,0.0,0.0027182028,0.0,1.0,1.0
0.6565,0.5,0.0,50050.082,192.80814,-1.5952737,-6.453502e-08,0.68755585,0.6560024,-0.1907591,-0.29465064,0.67523676,-0.18734123,-105.81643,-164.31866,-164.31866,101.6407,101.87456,0.0,102.13992,161.8742,1.0,1.0,0.6676792,4.33913,5.412056,1.0,141.47797,-35.661533,224.93915,-60.620476,-2.2599126e-11,2.0774097e-13,4.330827,4.330827,4.33913,-0.27196047,1.0005286,1.0005286,0.88135785,5.412056,4.33913,0.008302763,0.00052857026,0.0,3.0,1.0970261,0.7371662,0.0,0.00052857026,0.0,1.0,1.0
0.657,0.5,0.0,50049.62,216.39873,-1.5952737,-6.453502e-08,0.6865237,0.6561566,-0.19369583,-0.30106232,0.6746063,-0.19033347,-119.56567,-186.45964,-186.45964,101.6407,116.13724,0.0,102.13992,161.8742,1.0,1.0,0.668036,4.4529448,5.5500045,1.0,134.93376,-15.3680935,214.95453,-28.49488,-2.2650349e-11,2.1073349e-13,4.4795485,4.4795485,4.4529448,-0.2784886,0.99830633,0.99830633,0.87503064,5.5500045,4.4529448,-0.026603704,-0.0016936444,0.0,3.0,1.0965261,0.7371662,0.0,-0.0016936444,0.0,1.0,1.0
0.6575,0.5,0.0,50049.754,240.58774,-1.5952737,-6.453502e-08,0.685403,0.6564013,-0.1966894,-0.30758002,0.67399365,-0.19341525,-131.04405,-205.00085,-205.00085,101.6407,128.19215,0.0,102.13992,161.8742,1.0,1.0,0.66848546,4.565736,5.6869535,1.0,125.736206,5.3078504,200.71622,4.2846494,-2.0910607e-11,2.1327879e-13,4.6277294,4.6277294,4.565736,-0.28511783,0.99605334,0.99605334,0.8686416,5.6869535,4.565736,-0.061993644,-0.0039466377,0.0,3.0,1.0960262,0.7371662,0.0,-0.0039466377,0.0,1.0,1.0
0.658,0.5,0.0,50050.52,265.3696,-1.5768212,-6.642469e-08,0.6841911,0.6567374,-0.1997351,-0.3141924,0.67340106,-0.1965852,-140.0432,-219.6046,-219.6046,101.6407,137.81964,0.0,102.13992,161.8742,1.0,1.0,0.6690285,4.677526,5.822895,1.0,114.06609,25.977104,182.51219,37.09241,-1.8432688e-11,2.16674e-13,4.775365,4.775365,4.677526,-0.29183653,0.9937714,0.9937714,0.8621959,5.822895,4.677526,-0.09783888,-0.0062286165,0.0,3.0,1.0955261,0.7371662,0.0,-0.0062286165,0.0,1.0,1.0
0.6585,0.5,0.0,50051.973,290.7365,-1.5768212,-6.642469e-08,0.6828853,0.6571668,-0.20282777,-0.32088742,0.6728313,-0.19984157,-146.40126,-230.00873,-230.00873,101.6407,144.84595,0.0,102.13992,161.8742,1.0,1.0,0.6696667,4.7883377,5.95782,1.0,100.146645,46.254616,160.6992,69.309525,-1.5431193e-11,2.1762927e-13,4.922449,4.922449,4.7883377,-0.29863223,0.9914622,0.9914622,0.8556986,5.95782,4.7883377,-0.13411154,-0.008537806,0.0,3.0,1.0950261,0.7371662,0.0,-0.008537806,0.0,1.0,1.0
0.659,0.5,0.0,50054.164,316.67838,-1.5768212,-6.642469e-08,0.6814829,0.657692,-0.20596172,-0.32765213,0.6722871,-0.20318252,-150.00478,-236.02959,-236.02959,101.6407,149.14526,0.0,102.13992,161.8742,1.0,1.0,0.6704023,4.8981943,6.0917206,1.0,84.238914,65.76586,135.69519,100.334404,-1.4289189e-11,2.178403e-13,5.068979,5.068979,4.8981943,-0.30549166,0.9891275,0.9891275,0.8491546,6.0917206,4.8981943,-0.17078419,-0.010872459,0.0,3.0,1.094526,0.7371662,0.0,-0.010872459,0.0,1.0,1.0
0.6595,0.5,0.0,50057.137,343.18265,-1.5768212,-6.642469e-08,0.6799815,0.6583165,-0.20913085,-0.33447284,0.6717717,-0.20660588,-150.78972,-237.5636,-237.5636,101.6407,150.64095,0.0,102.13992,161.8742,1.0,1.0,0.67123854,5.007119,6.22459,1.0,66.63684,84.15287,107.971016,129.59259,-1.5053417e-11,2.1931723e-13,5.214949,5.214949,5.007119,-0.31240082,0.98676914,0.98676914,0.8425691,6.22459,5.007119,-0.20782995,-0.013230866,0.0,3.0,1.0940261,0.7371662,0.0,-0.013230866,0.0,1.0,1.0
0.66,0.5,0.0,50060.95,370.23422,-1.5768212,-6.642469e-08,0.6783788,0.6590443,-0.21232864,-0.34133524,0.6712883,-0.21010935,-148.74168,-234.58745,-234.58745,101.6407,149.306,0.0,102.13992,161.8742,1.0,1.0,0.67217916,5.1151357,0.07323613,1.0,47.66185,101.079834,78.041595,156.54585,-1.731882e-11,2.1931968e-13,5.360358,5.360358,5.1151357,-0.31934488,0.98438865,0.98438865,0.83594704,0.07323613,5.1151357,-0.24522257,-0.015611354,0.0,3.0,1.0935261,0.7371662,0.0,-0.015611354,0.0,1.0,1.0
0.6605,0.5,0.0,50065.65,397.81525,-1.5768212,-6.642469e-08,0.67667264,0.6598805,-0.21554819,-0.34822437,0.6708405,-0.2136904,-143.89548,-227.15721,-227.15721,101.6407,145.16277,0.0,102.13992,161.8742,1.0,1.0,0.67322886,5.2222667,0.20402522,1.0,27.65729,116.23818,46.456688,180.70052,-2.0151748e-11,2.1844237e-13,5.5052032,5.5052032,5.2222667,-0.32630852,0.9819877,0.9819877,0.8292934,0.20402522,5.2222667,-0.28293657,-0.018012302,0.0,3.0,1.093026,0.7371662,0.0,-0.018012302,0.0,1.0,1.0
0.661,0.5,0.0,50071.29,425.90515,-1.5768212,-6.642469e-08,0.6748611,0.6608308,-0.2187822,-0.35512453,0.67043203,-0.21734636,-136.33388,-215.40616,-215.40616,101.6407,138.28189,0.0,102.13992,161.8742,1.0,1.0,0.6743932,5.3285365,0.33376703,1.0,6.9826283,129.35124,13.791387,201.61476,-2.235256e-11,2.184362e-13,5.6494837,5.6494837,5.3285365,-0.33327562,0.9795679,0.9795679,0.822613,0.33376703,5.3285365,-0.32094723,-0.020432135,0.0,3.0,1.0925261,0.7371662,0.0,-0.020432135,0.0,1.0,1.0
0.6615,0.5,0.0,50077.926,454.48038,-1.5768212,-6.642469e-08,0.6729424,0.66190165,-0.22202308,-0.36201936,0.67006683,-0.22107434,-126.18579,-199.5416,-199.5416,101.6407,128.7807,0.0,102.13992,161.8742,1.0,1.0,0.6756783,5.4339676,0.4624577,1.0,-13.992427,140.17822,-19.363516,218.9051,-2.4079861e-11,2.1757138e-13,5.793198,5.793198,5.4339676,-0.34022936,0.97713065,0.97713065,0.8159108,0.4624577,5.4339676,-0.3592307,-0.022869337,0.0,3.0,1.0920261,0.7371662,0.0,-0.022869337,0.0,1.0,1.0
0.662,0.5,0.0,50085.617,483.5144,-1.5768212,-6.642469e-08,0.6709153,0.6631005,-0.22526295,-0.36889195,0.66974896,-0.22487135,-113.62383,-179.84065,-179.84065,101.6407,116.82083,0.0,102.13992,161.8742,1.0,1.0,0.67709124,5.5385833,0.59009415,1.0,-34.893833,148.51767,-52.411144,232.2518,-2.503418e-11,2.175581e-13,5.9363475,5.9363475,5.5385833,-0.34715226,0.97467756,0.97467756,0.80919147,0.59009415,5.5385833,-0.39776412,-0.025322448,0.0,3.0,1.091526,0.7371662,0.0,-0.025322448,0.0,1.0,1.0
0.6625,0.5,0.0,50094.414,512.9774,-1.5768212,-6.642469e-08,0.6687786,0.6644354,-0.2284936,-0.37572452,0.6694827,-0.22873417,-98.86127,-156.6452,-156.6452,101.6407,102.6054,0.0,102.13992,161.8742,1.0,1.0,0.67863977,5.642407,0.71667415,1.0,-55.349083,154.21034,-84.75805,241.40326,-2.4607906e-11,2.1757001e-13,6.0789323,6.0789323,5.642407,-0.35402608,0.97220993,0.97220993,0.80245966,0.71667415,5.642407,-0.43652543,-0.027790073,0.0,3.0,1.0910261,0.7371662,0.0,-0.027790073,0.0,1.0,1.0
0.663,0.5,0.0,50104.375,542.8363,-1.5768212,-6.642469e-08,0.6665316,0.66591525,-0.23170662,-0.3824986,0.6692725,-0.2326594,-82.14848,-130.35591,-130.35591,101.6407,86.37558,0.0,102.13992,161.8742,1.0,1.0,0.68033254,5.7454605,0.84219605,1.0,-74.99294,157.14143,-115.82348,246.1794,-2.2608991e-11,2.1694048e-13,6.2209544,6.2209544,5.7454605,-0.36083177,0.9697291,0.9697291,0.79572,0.84219605,5.7454605,-0.47549373,-0.03027087,0.0,3.0,1.0905261,0.7371662,0.0,-0.03027087,0.0,1.0,1.0
0.6635,0.5,0.0,50115.56,573.05444,-1.5768212,-6.642469e-08,0.6641742,0.6675498,-0.23489335,-0.38919485,0.6691227,-0.23664345,-63.76904,-101.425674,-101.425674,101.6407,68.40675,0.0,102.13992,161.8742,1.0,1.0,0.68217885,5.8477674,0.9666589,1.0,-93.47305,157.2421,-145.04832,246.474,-2.1851703e-11,2.1650126e-13,0.07923083,0.07923083,5.8477674,-0.36754933,0.9672364,0.9672364,0.78897685,0.9666589,-0.43541816,-0.514649,-0.03276357,0.0,3.0,1.090026,0.7371662,0.0,-0.03276357,0.0,1.0,1.0
0.664,0.5,0.0,50128.03,603.59143,-1.5768212,-6.642469e-08,0.6617064,0.66934943,-0.23804493,-0.39579296,0.66903806,-0.24068247,-44.03524,-70.35233,-70.35233,101.6407,49.004166,0.0,102.13992,161.8742,1.0,1.0,0.6841888,5.949349,1.0900626,1.0,-110.45525,154.4905,-171.90361,242.25595,-2.2432304e-11,2.155463e-13,0.22013576,0.22013576,5.949349,-0.3741579,0.96473306,0.96473306,0.78223467,1.0900626,-0.33383644,-0.5539722,-0.035266966,0.0,3.0,1.089526,0.7371662,0.0,-0.035266966,0.0,1.0,1.0
0.6645,0.5,0.0,50141.844,634.4031,-1.5768212,-6.642469e-08,0.6591289,0.67132556,-0.24115235,-0.40227184,0.6690233,-0.24477234,-23.283428,-37.670944,-37.670944,101.6407,28.49834,0.0,102.13992,161.8742,1.0,1.0,0.6863735,6.0502276,1.2124076,1.0,-125.62868,148.91211,-195.89859,233.56953,-2.340731e-11,2.1488693e-13,0.36048794,0.36048794,6.0502276,-0.38063556,0.9622201,0.9622201,0.77549773,1.2124076,-0.23295748,-0.5934454,-0.03777991,0.0,3.0,1.0890261,0.7371662,0.0,-0.03777991,0.0,1.0,1.0
0.665,0.5,0.0,50157.066,665.44086,-1.5768212,-6.642469e-08,0.656443,0.6734902,-0.24420638,-0.408609,0.6690831,-0.2489087,-1.8689444,-3.9455948,-3.9455948,101.6407,7.240089,0.0,102.13992,161.8742,1.0,1.0,0.6887446,6.150426,1.3336949,1.0,-138.71046,140.5794,-216.58806,220.53365,-2.4008944e-11,2.1413978e-13,0.50029236,0.50029236,6.150426,-0.38695914,0.9596987,0.9596987,0.7687703,1.3336949,-0.13275938,-0.6330517,-0.040301323,0.0,3.0,1.088526,0.7371662,0.0,-0.040301323,0.0,1.0,1.0
0.6655,0.5,0.0,50173.758,696.6519,-1.5768212,-6.642469e-08,0.65365034,0.67585653,-0.24719772,-0.41478086,0.6692225,-0.2530868,19.839115,30.239101,30.239101,101.6407,-14.404693,0.0,102.13992,161.8742,1.0,1.0,0.69131476,6.249965,1.4539267,1.0,-149.45012,129.61101,-233.5792,203.3401,-2.4340805e-11,2.1110374e-13,0.6395548,0.6395548,6.249965,-0.39310423,0.95716983,0.95716983,0.7620564,1.4539267,-0.03322029,-0.6727751,-0.04283019,0.0,3.0,1.088026,0.7371662,0.0,-0.04283019,0.0,1.0,1.0
0.666,0.5,0.0,50191.98,727.9786,-1.5768212,-6.642469e-08,0.65075344,0.6784383,-0.25011685,-0.42076236,0.66944647,-0.2573015,41.46333,64.286736,64.286736,101.6407,-36.0604,0.0,102.13992,161.8742,1.0,1.0,0.6940975,0.06568151,1.5731051,1.0,-157.63345,116.17013,-246.53764,182.2509,-2.509891e-11,1.3576195e-13,0.77828217,0.77828217,0.06568151,-0.39904493,0.9546344,0.9546344,0.7553602,1.5731051,0.06568151,-0.71260065,-0.045365565,0.0,3.0,1.0875261,0.7371662,0.0,-0.045365565,0.0,1.0,1.0
0.6665,0.5,0.0,50211.805,759.3582,-1.5768212,-6.642469e-08,0.64775515,0.68125033,-0.25295419,-0.42652702,0.66976005,-0.2615473,62.623497,97.59794,97.59794,101.6407,-57.34724,0.0,102.13992,161.8742,1.0,1.0,0.6971072,0.16396776,1.6912333,1.0,-163.08607,100.462585,-255.19267,157.59474,-2.5153653e-11,5.841753e-14,0.9164821,0.9164821,0.16396776,-0.4047537,0.9520934,0.9520934,0.74868554,1.6912333,0.16396776,-0.75251436,-0.04790655,0.0,3.0,1.0870261,0.7371662,0.0,-0.04790655,0.0,1.0,1.0
0.667,0.5,0.0,50233.293,790.7227,-1.5768212,-6.642469e-08,0.6446592,0.6843083,-0.25570008,-0.43204653,0.67016846,-0.26581815,82.94223,129.57933,129.57933,101.6407,-77.88683,0.0,102.13992,161.8742,1.0,1.0,0.70035917,0.26166025,1.808315,1.0,-165.67636,82.73414,-259.34183,129.7625,-2.528333e-11,7.459119e-15,1.0541635,1.0541635,0.26166025,-0.41020137,0.9495477,0.9495477,0.74203646,1.808315,0.26166025,-0.7925032,-0.05045232,0.0,3.0,1.086526,0.7371662,0.0,-0.05045232,0.0,1.0,1.0
0.6675,0.5,0.0,50256.51,821.99805,-1.5768212,-6.642469e-08,0.64146996,0.6876289,-0.25834465,-0.4372908,0.670677,-0.27010748,102.050545,159.65227,159.65227,101.6407,-97.307816,0.0,102.13992,161.8742,1.0,1.0,0.7038696,0.35878086,1.9243546,1.0,-165.31793,63.26738,-258.8543,99.20204,-2.515734e-11,-2.7068725e-14,1.191336,1.191336,0.35878086,-0.41535658,0.9469979,0.9469979,0.73541677,1.9243546,0.35878086,-0.8325551,-0.053002104,0.0,3.0,1.0860261,0.7371662,0.0,-0.053002104,0.0,1.0,1.0
0.668,0.5,0.0,50281.523,853.104,-1.5768212,-6.642469e-08,0.63819236,0.69122976,-0.26087806,-0.4422274,0.67129123,-0.2744081,119.59344,187.26164,187.26164,101.6407,-115.251396,0.0,102.13992,161.8742,1.0,1.0,0.70765567,0.45535183,2.039357,1.0,-161.97159,42.378147,-253.67395,66.41231,-2.4039687e-11,-5.2761537e-14,1.3280107,1.3280107,0.45535183,-0.4201858,0.94444484,0.94444484,0.72883046,2.039357,0.45535183,-0.8726589,-0.05555519,0.0,3.0,1.0855261,0.7371662,0.0,-0.05555519,0.0,1.0,1.0
0.6685,0.5,0.0,50308.402,883.95355,-1.5768212,-6.642469e-08,0.63483214,0.69512963,-0.26329032,-0.4468217,0.6720167,-0.27871224,135.23528,211.88425,211.88425,101.6407,-131.37682,0.0,102.13992,161.8742,1.0,1.0,0.71173555,0.5513956,2.1533275,1.0,-155.64671,20.411432,-243.82088,31.936626,-2.2542487e-11,-7.03884e-14,1.4641998,1.4641998,0.5513956,-0.42465302,0.9418891,0.9418891,0.7222813,2.1533275,0.5513956,-0.9128042,-0.05811092,0.0,3.0,1.085026,0.7371662,0.0,-0.05811092,0.0,1.0,1.0
0.669,0.5,0.0,50337.21,914.4523,-1.5768212,-6.642469e-08,0.63139564,0.6993481,-0.26557133,-0.4510363,0.67285913,-0.2830113,148.66513,233.03696,233.03696,101.6407,-145.36673,0.0,102.13992,161.8742,1.0,1.0,0.71612835,0.6469351,2.2662723,1.0,-146.40208,-2.2630405,-229.39246,-3.644501,-2.006946e-11,-8.264941e-14,1.5999167,1.5999167,0.6469351,-0.4287195,0.9393313,0.9393313,0.7157731,2.2662723,0.6469351,-0.9529816,-0.060668692,0.0,3.0,1.0845261,0.7371662,0.0,-0.060668692,0.0,1.0,1.0
0.6695,0.5,0.0,50368.01,944.498,-1.5768212,-6.642469e-08,0.62789,0.7039058,-0.26771092,-0.4548309,0.6738246,-0.28729588,159.60179,250.28452,250.28452,101.6407,-156.93227,0.0,102.13992,161.8742,1.0,1.0,0.7208541,0.7419938,2.3781986,1.0,-134.34613,-25.255661,-210.56335,-39.72116,-1.7947468e-11,-8.796991e-14,1.7351761,1.7351761,0.7419938,-0.43234336,0.93677205,0.93677205,0.7093098,2.3781986,0.7419938,-0.99318236,-0.06322795,0.0,3.0,1.0840261,0.7371662,0.0,-0.06322795,0.0,1.0,1.0
0.67,0.5,0.0,50400.88,973.97974,-1.5768212,-6.642469e-08,0.62432307,0.7088246,-0.26969886,-0.45816186,0.6749194,-0.2915558,167.79866,263.24677,263.24677,100.87138,-165.81796,0.0,102.13992,159.75214,1.0,1.0,0.72593385,0.83659583,2.4891133,1.0,-119.636566,-48.162086,-187.58452,-75.66224,-1.7073438e-11,-9.1808614e-14,1.8699945,1.8699945,0.83659583,-0.43547928,0.9342118,0.9342118,0.70289534,2.4891133,0.83659583,-1.0333986,-0.0657882,0.0,3.0,1.0835261,0.7371662,0.0,-0.0657882,0.0,1.0,1.0
0.6705,0.5,0.0,50435.875,1002.7772,-1.5768212,-6.642469e-08,0.6207032,0.7141269,-0.2715247,-0.46098173,0.67615,-0.29577973,173.0482,271.6055,271.6055,100.87138,-171.80638,0.0,102.13992,159.75214,1.0,1.0,0.73138934,0.9307662,2.5990243,1.0,-102.47952,-70.56867,-160.78146,-110.82406,-1.6702344e-11,-9.205149e-14,2.0043895,2.0043895,0.9307662,-0.43807802,0.931651,0.931651,0.6965337,2.5990243,0.9307662,-1.0736233,-0.06834898,0.0,3.0,1.083026,0.7371662,0.0,-0.06834898,0.0,1.0,1.0
0.671,0.5,0.0,50473.06,1030.7329,-1.5768212,-6.642469e-08,0.6170399,0.7201159,-0.27317762,-0.46228278,0.6775234,-0.29995504,175.11249,275.09625,275.09625,100.87138,-174.66559,0.0,102.13992,159.75214,1.0,1.0,0.7376064,1.0388231,2.7079453,1.0,-82.8716,-92.24088,-130.49828,-144.59798,-1.685896e-11,-9.091902e-14,2.1383805,2.1383805,1.0388231,-0.43884426,0.92909014,0.92909014,0.690541,2.7079453,1.0388231,-1.0995574,-0.07090988,0.0,3.0,1.0825261,0.7371662,0.0,-0.07,0.0,1.0,1.0
0.6715,0.5,0.0,50512.2,1056.2964,-1.5768212,-6.642469e-08,0.6133796,0.72861516,-0.2745912,-0.45079583,0.6790658,-0.3039969,172.3239,272.64633,272.64633,100.87138,-172.99406,0.0,102.13992,159.75214,1.0,1.0,0.74658734,1.1724416,2.8162897,1.0,-58.334843,-113.98905,-95.23803,-177.40831,-1.6225072e-11,-8.93304e-14,2.2719991,2.2719991,1.1724416,-0.42435727,0.92652947,0.92652947,0.6896718,2.8162897,1.1724416,-1.0995574,-0.07347053,0.0,3.0,1.0820261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.672,0.5,0.0,50552.1,1076.4459,-1.5768212,-6.642469e-08,0.60990417,0.73525834,-0.27555028,-0.4265339,0.6808318,-0.3075949,163.17593,261.93918,261.93918,100.87138,-165.28975,0.0,102.13992,159.75214,1.0,1.0,0.752505,1.3057989,2.9246578,1.0,-30.127699,-133.04825,-53.85145,-208.08772,-1.6170823e-11,-8.750561e-14,2.4053564,2.4053564,1.3057989,-0.39687607,0.9239694,0.9239694,0.69006383,2.9246578,1.3057989,-1.0995574,-0.07603062,0.0,3.0,1.0815262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6725,0.5,0.0,50590.86,1089.7737,-1.5768212,-6.642469e-08,0.606857,0.73556006,-0.2759032,-0.3967597,0.68278545,-0.31042355,148.32101,242.09882,242.09882,100.87138,-151.84138,0.0,102.13992,159.75214,1.0,1.0,0.7507309,1.4391129,3.0330725,1.0,-1.4698033,-146.85121,-9.039391,-233.05942,-1.6024005e-11,-8.383367e-14,2.5386703,2.5386703,1.4391129,-0.36533296,0.92141014,0.92141014,0.69032145,3.0330725,1.4391129,-1.0995574,-0.078589834,0.0,3.0,1.0810261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.673,0.5,0.0,50626.66,1096.7386,-1.5768212,-6.642469e-08,0.60442865,0.72882754,-0.2756836,-0.36818972,0.6847724,-0.31232888,129.76018,214.61298,214.61298,100.87138,-134.31929,0.0,102.13992,159.75214,1.0,1.0,0.74145997,1.5726193,3.1415324,1.0,25.089699,-154.84988,35.151775,-249.76476,-1.5757255e-11,-7.974364e-14,2.6721766,2.6721766,1.5726193,-0.33670166,0.9188521,0.9188521,0.69064975,3.1415324,1.5726193,-1.0995574,-0.081147924,0.0,3.0,1.0805261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6735,0.5,0.0,50658.38,1098.8522,-1.5768212,-6.642469e-08,0.60269934,0.7174319,-0.27505413,-0.344643,0.68660015,-0.31334397,109.50713,182.29851,182.29851,100.87138,-114.64398,0.0,102.13992,159.75214,1.0,1.0,0.72796804,1.7064815,3.2500515,1.0,48.462017,-157.96915,75.60633,-257.90485,-1.6105974e-11,-7.431905e-14,2.8060389,2.8060389,1.7064815,-0.3142875,0.91629535,0.91629535,0.69107544,3.2500515,1.7064815,-1.0995574,-0.08370468,0.0,3.0,1.0800261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.674,0.5,0.0,50685.76,1097.7723,-1.5768212,-6.642469e-08,0.60164046,0.7046599,-0.27420464,-0.32686207,0.6881248,-0.3136209,88.75559,147.78613,147.78613,100.87138,-94.125435,0.0,102.13992,159.75214,1.0,1.0,0.7139553,1.8407558,3.358646,1.0,68.74972,-157.50531,111.00295,-258.7891,-1.5995167e-11,-6.804988e-14,2.9403133,2.9403133,1.8407558,-0.29809374,0.9137401,0.9137401,0.6916124,3.358646,1.8407558,-1.0995574,-0.0862599,0.0,3.0,1.0795261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6745,0.5,0.0,50709.17,1094.7357,-1.5768212,-6.642469e-08,0.60115427,0.6929686,-0.2732811,-0.3135822,0.68928796,-0.31334612,67.84216,112.65776,112.65776,100.87138,-73.281906,0.0,102.13992,159.75214,1.0,1.0,0.70179445,1.9754069,3.4673336,1.0,86.49528,-154.33745,141.42142,-254.07918,-1.577412e-11,-6.256128e-14,3.0749643,3.0749643,1.9754069,-0.28626773,0.9111866,0.9111866,0.6922592,3.4673336,1.9754069,-1.0995574,-0.08881343,0.0,3.0,1.0790261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.675,0.5,0.0,50729.203,1090.4043,-1.5768212,-6.642469e-08,0.6011235,0.6833361,-0.27236262,-0.3029072,0.69010437,-0.3126789,46.692894,77.48723,77.48723,100.87138,-52.162872,0.0,102.13992,159.75214,1.0,1.0,0.6921233,2.1103477,3.5761304,1.0,102.05754,-148.75043,167.43779,-244.92502,-1.6474218e-11,-5.961198e-14,3.2099051,3.2099051,2.1103477,-0.27663666,0.90863484,0.90863484,0.69300264,3.5761304,2.1103477,-1.0995574,-0.091365136,0.0,3.0,1.0785261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6755,0.5,0.0,50746.38,1085.0029,-1.5768212,-6.642469e-08,0.6014476,0.6755318,-0.27147427,-0.2933274,0.69062454,-0.3117259,25.291843,42.390266,42.390266,100.87138,-30.778803,0.0,102.13992,159.75214,1.0,1.0,0.68436956,2.245479,3.6850507,1.0,115.40087,-140.69272,189.41573,-231.80598,-1.7063158e-11,-1.6779674e-13,3.3450367,3.3450367,2.245479,-0.26769748,0.9060851,0.9060851,0.6938252,3.6850507,2.245479,-1.0995574,-0.0939149,0.0,3.0,1.0780262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.676,0.5,0.0,50761.01,1078.5582,-1.5768212,-6.642469e-08,0.60205823,0.66878486,-0.27061376,-0.28413212,0.6908998,-0.31054637,3.894592,7.5570416,7.5570416,100.87138,-9.347344,0.0,102.13992,159.75214,1.0,1.0,0.6775627,2.3807144,3.794105,1.0,126.2319,-130.1265,207.2918,-214.84883,-1.7304639e-11,-5.7001945e-13,3.4802718,3.4802718,2.3807144,-0.25890118,0.90354085,0.90354085,0.6947097,3.794105,2.3807144,-1.0995574,-0.09645913,0.0,3.0,1.0775261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6765,0.5,0.0,50773.223,1071.0966,-1.5768212,-6.642469e-08,0.6029166,0.6623864,-0.26977503,-0.27531347,0.69096327,-0.30917153,-17.026308,-26.527197,-26.527197,100.87138,11.705915,0.0,102.13992,159.75214,1.0,1.0,0.670957,2.5159872,3.9033024,1.0,134.25302,-117.22671,220.75172,-194.22453,-1.7548163e-11,-8.6335626e-13,3.6155446,3.6155446,2.5159872,-0.2504208,0.9010163,0.9010163,0.6956426,3.9033024,2.5159872,-1.0995574,-0.098983705,0.0,3.0,1.0770261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.677,0.5,0.0,50783.055,1062.7383,-1.5768212,-6.642469e-08,0.60400105,0.6559963,-0.26896095,-0.26722163,0.6908281,-0.30762494,-36.958496,-59.165157,-59.165157,100.87138,31.887844,0.0,102.13992,159.75214,1.0,1.0,0.66428006,2.6512473,4.012649,1.0,139.33554,-102.377045,229.52153,-170.35638,-1.7800546e-11,-1.0590873e-12,3.7508047,3.7508047,2.6512473,-0.24272229,0.89852446,0.89852446,0.69661325,4.012649,2.6512473,-1.0995574,-0.10147555,0.0,3.0,1.0765262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6775,0.5,0.0,50790.562,1053.6958,-1.9412582,-1.2744498e-07,0.60529447,0.6496532,-0.26818487,-0.26022306,0.6904954,-0.3059344,-55.496437,-89.65671,-89.65671,100.87138,50.77917,0.0,102.13992,159.75214,1.0,1.0,0.6576655,2.7864542,4.122151,1.0,141.54608,-86.04964,233.55258,-143.89587,-1.8706025e-11,-1.2021572e-12,3.8860116,3.8860116,2.7864542,-0.2362014,0.8960752,0.8960752,0.69761336,4.122151,2.7864542,-1.0995574,-0.1039248,0.0,3.0,1.0760261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.678,0.5,0.0,50795.855,1044.2207,-1.9412582,-1.2744498e-07,0.6067765,0.64361215,-0.26746553,-0.25450185,0.68996483,-0.30413476,-72.38706,-117.460655,-117.460655,100.87138,68.095955,0.0,102.13992,159.75214,1.0,1.0,0.6514358,2.9215698,4.231812,1.0,141.07095,-68.68389,233.0355,-115.57485,-1.9116212e-11,-1.2966217e-12,4.021127,4.021127,2.9215698,-0.23100962,0.8936756,0.8936756,0.6986356,4.231812,2.9215698,-1.0995574,-0.10632436,0.0,3.0,1.0755261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6785,0.5,0.0,50799.125,1034.5457,-1.9412582,-1.2744498e-07,0.6084216,0.6381547,-0.26682064,-0.25002554,0.689242,-0.30226406,-87.49085,-142.23628,-142.23628,100.87138,83.66968,0.0,102.13992,159.75214,1.0,1.0,0.6458932,3.0565546,4.3416343,1.0,138.1221,-50.631256,228.30287,-86.06658,-1.9166294e-11,-1.3591107e-12,4.156112,4.156112,3.0565546,-0.22705989,0.8913304,0.8913304,0.6996725,4.3416343,3.0565546,-1.0995574,-0.108669564,0.0,3.0,1.0750262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.679,0.5,0.0,50800.6,1024.8495,-1.9412582,-1.2744498e-07,0.61020124,0.63346404,-0.26626235,-0.2466184,0.68833995,-0.30035833,-100.71523,-163.79034,-163.79034,100.87138,97.390816,0.0,102.13992,159.75214,1.0,1.0,0.6412036,3.1913698,4.4516206,1.0,132.88258,-32.167355,219.71786,-55.92753,-1.7717465e-11,-1.393516e-12,4.2909274,4.2909274,3.1913698,-0.22413206,0.88904196,0.88904196,0.70071685,4.4516206,3.1913698,-1.0995574,-0.11095803,0.0,3.0,1.0745262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6795,0.5,0.0,50800.527,1015.25085,-1.9412582,-1.2744498e-07,0.6120873,0.6295898,-0.26579612,-0.24406496,0.6872776,-0.2984472,-111.96811,-181.9971,-181.9971,100.87138,109.16185,0.0,102.13992,159.75214,1.0,1.0,0.63738275,3.3259778,4.561771,1.0,125.50292,-13.534814,207.613,-25.615904,-1.5557021e-11,-1.4082126e-12,4.425535,4.425535,3.3259778,-0.22199047,0.8868106,0.8868106,0.70176154,4.561771,3.3259778,-1.0995574,-0.113189414,0.0,3.0,1.0740261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.68,0.5,0.0,50799.125,1005.823,-1.9412582,-1.2744498e-07,0.6140548,0.62647986,-0.2654217,-0.24218698,0.6860764,-0.2965526,-121.14768,-196.74533,-196.74533,100.87138,118.88061,0.0,102.13992,159.75214,1.0,1.0,0.63434726,3.4603462,4.672085,1.0,116.12686,5.0208225,192.2879,4.4574304,-1.3940685e-11,-1.413114e-12,4.5599036,4.5599036,3.4603462,-0.22045916,0.88463503,0.88463503,0.7028001,4.672085,3.4603462,-1.0995574,-0.11536499,0.0,3.0,1.0735261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6805,0.5,0.0,50796.594,996.6138,-1.9412582,-1.2744498e-07,0.6160832,0.62403715,-0.26513526,-0.24087335,0.68475723,-0.29468957,-128.15746,-207.92773,-207.92773,100.87138,126.44922,0.0,102.13992,159.75214,1.0,1.0,0.63198155,3.5944474,4.782561,1.0,104.91803,23.239428,174.0391,33.888638,-1.2208176e-11,-1.4113384e-12,4.694005,4.694005,3.5944474,-0.21944131,0.8825126,0.8825126,0.70382696,4.782561,3.5944474,-1.0995574,-0.11748739,0.0,3.0,1.0730262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.681,0.5,0.0,50793.105,987.66266,-1.9412582,-1.2744498e-07,0.6181557,0.6221678,-0.26493165,-0.24007052,0.68333906,-0.29286817,-132.92647,-215.45847,-215.45847,100.87138,131.79161,0.0,102.13992,159.75214,1.0,1.0,0.6301865,3.7282603,4.8931975,1.0,92.07149,40.85499,153.18922,62.269238,-1.0212846e-11,-1.4034843e-12,4.8278174,4.8278174,3.7282603,-0.21889898,0.8804399,0.8804399,0.7048377,4.8931975,3.7282603,-1.0995574,-0.11956015,0.0,3.0,1.0725261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6815,0.5,0.0,50788.81,979.0089,-1.9412582,-1.2744498e-07,0.6202587,0.62080467,-0.26480523,-0.23975442,0.68183875,-0.29109544,-135.42068,-219.29526,-219.29526,100.87138,134.86568,0.0,102.13992,159.75214,1.0,1.0,0.6288979,3.861768,5.003991,1.0,77.809525,57.61116,130.09799,89.19727,-8.368802e-12,-1.3952358e-12,4.9613256,4.9613256,3.861768,-0.2188184,0.87841254,0.87841254,0.7058285,5.003991,3.861768,-1.0995574,-0.12158744,0.0,3.0,1.0720261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.682,0.5,0.0,50783.844,970.69257,-1.9412582,-1.2744498e-07,0.6223799,0.61990774,-0.26475027,-0.23990358,0.6802718,-0.28937653,-135.64282,-219.45078,-219.45078,100.87138,135.6653,0.0,102.13992,159.75214,1.0,1.0,0.6280809,3.9949584,5.1149383,1.0,62.370457,73.27236,105.15547,114.295296,-6.609149e-12,-1.3856128e-12,5.094516,5.094516,3.9949584,-0.21918167,0.8764262,0.8764262,0.7067967,5.1149383,3.9949584,-1.0995574,-0.12357378,0.0,3.0,1.0715262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6825,0.5,0.0,50778.35,962.7508,-1.9412582,-1.2744498e-07,0.6245081,0.6194518,-0.26476067,-0.24048409,0.67865294,-0.28771544,-133.62585,-215.99078,-215.99078,100.87138,134.21558,0.0,102.13992,159.75214,1.0,1.0,0.62771326,4.1278224,5.226036,1.0,45.999176,87.62668,78.76825,137.22253,-4.837469e-12,-1.3693718e-12,5.22738,5.22738,4.1278224,-0.21995388,0.87447613,0.87447613,0.7077401,5.226036,4.1278224,-1.0995574,-0.12552387,0.0,3.0,1.0710262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.683,0.5,0.0,50772.45,955.2147,-1.9412582,-1.2744498e-07,0.6266327,0.61941266,-0.26482964,-0.24144746,0.6769968,-0.28611472,-129.42659,-209.02576,-209.02576,100.87138,130.5668,0.0,102.13992,159.75214,1.0,1.0,0.62777025,4.260353,5.33728,1.0,28.943287,100.48331,51.348072,157.67769,-2.9567342e-12,-1.352994e-12,5.3599105,5.3599105,4.260353,-0.22108397,0.87255764,0.87255764,0.70865697,5.33728,4.260353,-1.0995574,-0.12744237,0.0,3.0,1.0705261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6835,0.5,0.0,50766.26,948.1071,-1.9412582,-1.2744498e-07,0.6287436,0.619758,-0.26494935,-0.24273649,0.675318,-0.28457558,-123.12312,-198.70305,-198.70305,100.87138,124.791466,0.0,102.13992,159.75214,1.0,1.0,0.62821686,4.392546,5.4486656,1.0,11.453798,111.66933,23.307146,175.3959,3.276859e-13,-1.3362892e-12,5.4921036,5.4921036,4.392546,-0.22251315,0.8706661,0.8706661,0.70954597,5.4486656,4.392546,-1.0995574,-0.1293339,0.0,3.0,1.0700262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.684,0.5,0.0,50759.883,941.4427,-1.9412582,-1.2744498e-07,0.6308318,0.62044644,-0.26511106,-0.24429332,0.6736308,-0.28309762,-114.8159,-185.20375,-185.20375,100.87138,116.98452,0.0,102.13992,159.75214,1.0,1.0,0.6290075,4.5244,5.5601883,1.0,-6.2130637,121.02897,-4.9416237,190.14539,4.9913506e-12,-1.3123877e-12,5.6239576,5.6239576,4.5244,-0.22418386,0.8687972,0.8687972,0.7104063,5.5601883,4.5244,-1.0995574,-0.13120283,0.0,3.0,1.0695262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6845,0.5,0.0,50753.414,935.2298,-1.9412582,-1.2744498e-07,0.63288885,0.6214306,-0.26530528,-0.2460651,0.67194897,-0.28167915,-104.63036,-168.74371,-168.74371,100.87138,107.2655,0.0,102.13992,159.75214,1.0,1.0,0.6300916,4.6559157,5.6718445,1.0,-23.795656,128.42603,-32.983532,201.72723,9.585089e-12,-1.5470811e-12,5.755473,5.755473,4.6559157,-0.22604516,0.86694676,0.86694676,0.7112375,5.6718445,4.6559157,-1.0995574,-0.13305323,0.0,3.0,1.0690261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.685,0.5,0.0,50746.93,929.4718,-1.9412582,-1.2744498e-07,0.6349077,0.622662,-0.26552215,-0.24800588,0.67028564,-0.2803174,-92.718605,-149.57573,-149.57573,100.87138,95.78028,0.0,102.13992,159.75214,1.0,1.0,0.6314184,4.7870946,5.7836285,1.0,-41.02921,133.74782,-60.40312,209.97885,1.405782e-11,-2.1493994e-12,5.886652,5.886652,4.7870946,-0.22805399,0.86511123,0.86511123,0.7120394,5.7836285,4.7870946,-1.0995574,-0.13488878,0.0,3.0,1.0685261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6855,0.5,0.0,50740.5,924.1692,-1.9412582,-1.2744498e-07,0.6368818,0.6240953,-0.2657517,-0.25007573,0.66865295,-0.27900884,-79.25926,-127.99071,-127.99071,100.87138,82.701225,0.0,102.13992,159.75214,1.0,1.0,0.63294154,4.917941,5.8955364,1.0,-57.649918,136.90918,-86.78823,214.77895,1.8118384e-11,-2.5603734e-12,6.0174985,6.0174985,4.917941,-0.23017307,0.8632872,0.8632872,0.7128123,5.8955364,4.917941,-1.0995574,-0.13671277,0.0,3.0,1.0680262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.686,0.5,0.0,50734.176,919.31964,-1.9412582,-1.2744498e-07,0.63880557,0.62569004,-0.26598406,-0.25223836,0.6670622,-0.27774948,-64.4557,-104.316216,-104.316216,100.87138,68.225784,0.0,102.13992,159.75214,1.0,1.0,0.6346203,5.0484614,6.0075636,1.0,-73.3996,137.8553,-111.736145,216.05237,2.1773847e-11,-2.8215462e-12,6.148019,6.148019,5.0484614,-0.23236832,0.861472,0.861472,0.7135566,6.0075636,5.0484614,-1.0995574,-0.138528,0.0,3.0,1.0675262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6865,0.5,0.0,50728.004,914.91864,-1.9412582,-1.2744498e-07,0.64067376,0.6274106,-0.26620963,-0.254459,0.6655238,-0.2765352,-48.533333,-78.913155,-78.913155,100.87138,52.57404,0.0,102.13992,159.75214,1.0,1.0,0.63641906,5.178663,6.119705,1.0,-88.030075,136.56342,-134.86034,213.77348,2.4858424e-11,-2.9952347e-12,6.27822,6.27822,5.178663,-0.23460673,0.8596632,0.8596632,0.71427315,6.119705,5.178663,-1.0995574,-0.1403368,0.0,3.0,1.0670261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.687,0.5,0.0,50722.023,910.95905,-1.9412582,-1.2744498e-07,0.6424817,0.62922555,-0.2664191,-0.25670362,0.6640475,-0.27536184,-31.736584,-52.171143,-52.171143,100.87138,35.98586,0.0,102.13992,159.75214,1.0,1.0,0.6383062,5.3085523,6.2319574,1.0,-101.30709,133.04367,-155.79686,207.968,2.674906e-11,-3.1051969e-12,0.12492426,0.12492426,5.3085523,-0.23685534,0.857859,0.857859,0.7149628,6.2319574,-0.97463316,-1.0995574,-0.14214098,0.0,3.0,1.0665262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6875,0.5,0.0,50716.266,907.431,-1.9412582,-1.2744498e-07,0.6442251,0.63110644,-0.2666037,-0.25893864,0.6626419,-0.2742252,-14.32589,-24.50352,-24.50352,100.87138,18.7179,0.0,102.13992,159.75214,1.0,1.0,0.640253,5.438139,0.061130434,1.0,-113.01381,127.3397,-174.21014,198.71367,2.8189721e-11,-3.1729521e-12,0.25451097,0.25451097,5.438139,-0.23908177,0.85605806,0.85605806,0.71562654,0.061130434,-0.84504646,-1.0995574,-0.14394195,0.0,3.0,1.0660262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.688,0.5,0.0,50710.746,904.32184,-1.9412582,-1.2744498e-07,0.6459002,0.6330271,-0.26675504,-0.26113173,0.661315,-0.27312133,3.4255357,3.6578963,3.6578963,100.87138,1.0404165,0.0,102.13992,159.75214,1.0,1.0,0.64223284,5.567432,0.1735912,1.0,-122.95442,119.528885,-189.79836,186.14046,2.9140912e-11,-3.205663e-12,0.3838039,0.3838039,5.567432,-0.24125467,0.85425943,0.85425943,0.71626556,0.1735912,-0.71575356,-1.0995574,-0.14574058,0.0,3.0,1.0655261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6885,0.5,0.0,50705.49,901.61597,-1.9412582,-1.2744498e-07,0.6475034,0.63496375,-0.26686534,-0.26325244,0.6600742,-0.27204633,21.235317,31.868408,31.868408,100.87138,-16.766264,0.0,102.13992,159.75214,1.0,1.0,0.6442215,5.69644,0.28615046,1.0,-130.95773,109.72242,-202.29863,170.43024,2.9103444e-11,-3.213213e-12,0.51281244,0.51281244,5.69644,-0.24334483,0.8524626,0.8524626,0.71688104,0.28615046,-0.58674496,-1.0995574,-0.1475374,0.0,3.0,1.0650262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.689,0.5,0.0,50700.5,899.2954,-1.9412582,-1.2744498e-07,0.64903164,0.63689506,-0.26692754,-0.26527268,0.6589256,-0.2709966,38.816074,59.6766,59.6766,100.87138,-34.41579,0.0,102.13992,159.75214,1.0,1.0,0.64619714,5.825174,0.39880466,1.0,-136.88075,98.064674,-211.49225,151.81564,2.8570443e-11,-3.2009913e-12,0.64154613,0.64154613,5.825174,-0.24532543,0.85066754,0.85066754,0.7174742,0.39880466,-0.45801133,-1.0995574,-0.14933245,0.0,3.0,1.0645262,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.6895,0.5,0.0,50695.78,897.3397,-1.9412582,-1.2744498e-07,0.65048236,0.6388023,-0.26693532,-0.267167,0.6578745,-0.26996884,55.880043,86.6312,86.6312,106.46255,-51.620304,0.0,102.13992,170.50545,1.0,1.0,0.6481409,5.9536424,0.51155037,1.0,-140.61195,84.73191,-217.2095,130.5783,2.9253263e-11,-3.1762442e-12,0.77001435,0.77001435,5.9536424,-0.24717233,0.8488745,0.8488745,0.7180463,0.51155037,-0.3295431,-1.0995574,-0.1511255,0.0,3.0,1.0640261,0.7500596,0.0,-0.07,0.0,1.0,1.0
0.69,0.5,0.0,50691.34,895.7264,-1.9412582,-1.2744498e-07,0.65185326,0.6406697,-0.26688328,-0.26891276,0.65692556,-0.26895997,72.14401,112.288445,112.288445,106.46255,-68.09528,0.0,102.13992,170.50545,1.0,1.0,0.6500369,6.0818543,0.62438434,1.0,-142.07422,69.930214,-219.33408,107.04563,3.0387498e-11,-3.1418488e-12,0.8982263,0.8982263,6.0818543,-0.24886401,0.847084,0.847084,0.7185985,0.62438434,-0.2013311,-1.0995574,-0.152916,0.0,3.0,1.0635262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6905,0.5,0.0,50687.164,894.43085,-1.9412582,-1.2744498e-07,0.6531427,0.64248425,-0.26676685,-0.2704897,0.65608203,-0.2679674,87.33436,136.21982,136.21982,106.46255,-83.564575,0.0,102.13992,170.50545,1.0,1.0,0.6518721,6.209819,0.73730356,1.0,-141.22696,53.8926,-217.80653,81.58672,3.156754e-11,-3.1019477e-12,1.0261911,1.0261911,6.209819,-0.25038147,0.8452969,0.8452969,0.71913195,0.73730356,-0.07336636,-1.0995574,-0.15470308,0.0,3.0,1.0630262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.691,0.5,0.0,50683.25,893.42664,-1.9412582,-1.2744498e-07,0.65434915,0.64423573,-0.2665824,-0.27188018,0.65534663,-0.26698878,101.19211,158.01976,158.01976,106.46255,-97.765396,0.0,102.13992,170.50545,1.0,1.0,0.65363634,0.054359563,0.8503052,1.0,-138.06769,36.875572,-212.6268,54.60704,3.304511e-11,-3.0560808e-12,1.153917,1.153917,0.054359563,-0.25170806,0.84351426,0.84351426,0.7196478,0.8503052,0.054359563,-1.0995574,-0.15648572,0.0,3.0,1.0625262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6915,0.5,0.0,50679.59,892.6856,-1.9412582,-1.2744498e-07,0.65547174,0.64591616,-0.26632732,-0.27306914,0.65472084,-0.2660222,113.477745,177.3133,177.3133,106.46255,-110.453255,0.0,102.13992,170.50545,1.0,1.0,0.6553216,0.18185458,0.9633866,1.0,-132.63281,19.155067,-203.85551,26.542215,3.550715e-11,-3.00322e-12,1.281412,1.281412,0.18185458,-0.25282967,0.8417373,0.8417373,0.7201471,0.9633866,0.18185458,-1.0995574,-0.1582627,0.0,3.0,1.0620261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.692,0.5,0.0,50676.17,892.17816,-1.9412582,-1.2744498e-07,0.6565102,0.6475197,-0.26599988,-0.274044,0.6542054,-0.26506603,123.97586,193.76317,193.76317,106.46255,-121.406624,0.0,102.13992,170.50545,1.0,1.0,0.6569222,0.30912593,1.0765451,1.0,-124.99781,1.0219432,-191.61427,-2.1488974,3.8865213e-11,-2.9489907e-12,1.4086833,1.4086833,0.30912593,-0.25373477,0.8399673,0.8399673,0.7206306,1.0765451,0.30912593,-1.0995574,-0.16003269,0.0,3.0,1.0615262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6925,0.5,0.0,50672.98,891.8732,-1.9412582,-1.2744498e-07,0.6574643,0.6490425,-0.26559934,-0.27479503,0.65379995,-0.264119,132.49947,207.07658,207.07658,106.46255,-130.4313,0.0,102.13992,170.50545,1.0,1.0,0.6584344,0.43618017,1.1897784,1.0,-115.276505,-17.22296,-176.08472,-30.99187,4.2449304e-11,-2.8897841e-12,1.5357376,1.5357376,0.43618017,-0.2544145,0.83820575,0.83820575,0.7210992,1.1897784,0.43618017,-1.0995574,-0.16179428,0.0,3.0,1.0610262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.693,0.5,0.0,50670.004,891.73865,-1.9412582,-1.2744498e-07,0.6583349,0.65048236,-0.26512584,-0.2753152,0.6535035,-0.26318014,138.89383,217.01125,217.01125,106.46255,-137.36443,0.0,102.13992,170.50545,1.0,1.0,0.65985596,0.5630231,1.3030843,1.0,-103.61973,-35.274097,-157.5064,-59.50486,4.5592752e-11,-2.831087e-12,1.6625805,1.6625805,0.5630231,-0.25486276,0.836454,0.836454,0.7215536,1.3030843,0.5630231,-1.0995574,-0.163546,0.0,3.0,1.0605261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6935,0.5,0.0,50667.227,891.7415,-1.9412582,-1.2744498e-07,0.65912294,0.6518385,-0.2645805,-0.27560037,0.6533138,-0.26224864,143.03981,223.38065,223.38065,106.46255,-142.07791,0.0,102.13992,170.50545,1.0,1.0,0.6611863,0.6896597,1.4164603,1.0,-90.21308,-52.826733,-136.1735,-87.207146,4.6832663e-11,-2.7702107e-12,1.7892171,1.7892171,0.6896597,-0.25507626,0.8347136,0.8347136,0.7219944,1.4164603,0.6896597,-1.0995574,-0.16528644,0.0,3.0,1.0600262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.694,0.5,0.0,50664.633,891.8483,-1.9412582,-1.2744498e-07,0.65983003,0.65311146,-0.2639651,-0.27564916,0.6532282,-0.26132405,144.85658,226.05824,226.05824,106.46255,-144.4813,0.0,102.13992,170.50545,1.0,1.0,0.66242635,0.8160943,1.5299046,1.0,-75.273994,-69.582596,-112.430305,-113.627945,4.7735996e-11,-2.7074016e-12,1.9156517,1.9156517,0.8160943,-0.25505444,0.83298576,0.83298576,0.72242194,1.5299046,0.8160943,-1.0995574,-0.16701421,0.0,3.0,1.0595262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6945,0.5,0.0,50662.207,892.0253,-1.9412582,-1.2744498e-07,0.6604583,0.6543032,-0.26328236,-0.27546299,0.6532429,-0.26040602,144.30354,224.98079,224.98079,106.46255,-144.52386,0.0,102.13992,170.50545,1.0,1.0,0.6635783,0.9423301,1.6434151,1.0,-59.048054,-85.255486,-86.665634,-138.31516,4.859183e-11,-2.6498328e-12,2.0418875,2.0418875,0.9423301,-0.25479952,0.831272,0.831272,0.7228366,1.6434151,0.9423301,-1.0995574,-0.16872801,0.0,3.0,1.0590261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.695,0.5,0.0,50659.934,892.23895,-1.9412582,-1.2744498e-07,0.66101056,0.65541655,-0.26253557,-0.2750459,0.6533534,-0.25949436,141.38142,220.1501,220.1501,106.46255,-142.19603,0.0,102.13992,170.50545,1.0,1.0,0.66464514,1.0683699,1.7569896,1.0,-41.80467,-99.57676,-59.306103,-160.84401,4.8613592e-11,-2.59259e-12,2.1679273,2.1679273,1.0683699,-0.25431627,0.8295734,0.8295734,0.7232385,1.7569896,1.0683699,-1.0995574,-0.17042662,0.0,3.0,1.0585262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6955,0.5,0.0,50657.8,892.456,-1.9412582,-1.2744498e-07,0.6614899,0.6564553,-0.2617287,-0.27440453,0.6535547,-0.25858903,136.13268,211.63385,211.63385,106.46255,-137.52975,0.0,102.13992,170.50545,1.0,1.0,0.665631,1.1942155,1.8706263,1.0,-23.832176,-112.3005,-30.808594,-180.82526,4.8901938e-11,-2.5295924e-12,2.293773,2.293773,1.1942155,-0.25361198,0.82789105,0.82789105,0.72362787,1.8706263,1.1942155,-1.0995574,-0.17210898,0.0,3.0,1.0580262,0.68589646,0.0,-0.07,0.0,1.0,1.0
