Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.696,0.5,0.0,50655.79,892.64404,-1.9412582,-1.2744498e-07,0.66190004,0.6574236,-0.26086622,-0.27354786,0.65384096,-0.25769,128.6408,199.56468,199.56468,106.46255,-130.59828,0.0,102.13992,170.50545,1.0,1.0,0.6665407,1.3198682,1.9843233,1.0,-5.4325223,-123.208275,-1.6519414,-197.91273,4.9985086e-11,-2.4654354e-12,2.4194255,2.4194255,1.3198682,-0.2526963,0.8262258,0.8262258,0.7240045,1.9843233,1.3198682,-1.0995574,-0.17377415,0.0,3.0,1.0575261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6965,0.5,0.0,50653.89,892.7718,-1.9412582,-1.2744498e-07,0.6622452,0.65832657,-0.25995308,-0.27248716,0.6542059,-0.25679737,119.028946,184.13823,184.13823,106.46255,-121.51484,0.0,102.13992,170.50545,1.0,1.0,0.6673795,1.4453282,2.0980783,1.0,13.0844,-132.11334,27.671946,-211.81018,5.073687e-11,-2.403685e-12,2.5448856,2.5448856,1.4453282,-0.25158098,0.8245786,0.8245786,0.72436833,2.0980783,1.4453282,-1.0995574,-0.17542142,0.0,3.0,1.0570261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.697,0.5,0.0,50652.09,892.8093,-1.9412582,-1.2744498e-07,0.66253,0.6591694,-0.2589945,-0.27123567,0.65464264,-0.25591117,107.45765,165.60965,165.60965,106.46255,-110.43062,0.0,102.13992,170.50545,1.0,1.0,0.6681533,1.5705957,2.2118895,1.0,31.406595,-138.86424,56.667294,-222.27695,5.1198053e-11,4.7245393e-12,2.6701531,2.6701531,1.5705957,-0.25027984,0.8229498,0.8229498,0.72471917,2.2118895,1.5705957,-1.0995574,-0.17705016,0.0,3.0,1.0565262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6975,0.5,0.0,50650.375,892.7285,-1.4826835,-6.320086e-08,0.6627595,0.6599576,-0.25799593,-0.26980853,0.65514404,-0.25503144,94.12173,144.28891,144.28891,106.46255,-97.53187,0.0,102.13992,170.50545,1.0,1.0,0.6688679,1.69567,2.3257546,1.0,49.225864,-143.3476,84.843834,-229.13275,5.1534048e-11,5.8444816e-12,2.7952273,2.7952273,1.69567,-0.24880838,0.82133996,0.82133996,0.72505665,2.3257546,1.69567,-1.0995574,-0.17866,0.0,3.0,1.0560262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.698,0.5,0.0,50648.74,892.50336,-1.4826835,-6.320086e-08,0.66293895,0.6606968,-0.256963,-0.26822242,0.6557026,-0.2541581,79.24651,120.534935,120.534935,106.46255,-83.036316,0.0,102.13992,170.50545,1.0,1.0,0.6695296,1.8205498,2.439672,1.0,66.243614,-145.49013,111.726036,-232.26097,5.1928857e-11,3.4102293e-12,2.9201074,2.9201074,1.8205498,-0.24718364,0.81974924,0.81974924,0.72538036,2.439672,1.8205498,-1.0995574,-0.18025076,0.0,3.0,1.0555261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6985,0.5,0.0,50647.17,892.1101,-1.4826835,-6.320086e-08,0.663074,0.66139275,-0.25590143,-0.2664953,0.65631044,-0.25329116,63.083447,94.74873,94.74873,106.46255,-67.188896,0.0,102.13992,170.50545,1.0,1.0,0.6701447,1.945234,2.553639,1.0,82.17644,-145.25989,136.86208,-231.61081,5.0514284e-11,2.0216624e-12,3.0447915,3.0447915,1.945234,-0.24542388,0.81817764,0.81817764,0.72569,2.553639,1.945234,-1.0995574,-0.18182236,0.0,3.0,1.0550262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.699,0.5,0.0,50645.664,891.52765,-1.4826835,-6.320086e-08,0.6631707,0.6620509,-0.2548168,-0.26464626,0.65695983,-0.25243032,45.905163,67.365654,67.365654,106.46255,-50.256992,0.0,102.13992,170.50545,1.0,1.0,0.6707191,2.0697203,2.6676533,1.0,96.761284,-142.66644,159.83221,-227.19786,4.8748994e-11,1.0136659e-12,3.169278,3.169278,2.0697203,-0.24354836,0.816625,0.816625,0.725985,2.6676533,2.0697203,-1.0995574,-0.18337499,0.0,3.0,1.0545262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.6995,0.5,0.0,50644.207,890.73785,-1.4826835,-6.320086e-08,0.66323495,0.66267675,-0.2537146,-0.2626951,0.6576428,-0.25157535,28.000187,38.84697,38.84697,106.46255,-32.52522,0.0,102.13992,170.50545,1.0,1.0,0.671259,2.1940072,2.7817128,1.0,109.76024,-137.76042,180.25652,-219.10349,4.7594487e-11,2.9089713e-13,3.2935646,3.2935646,2.1940072,-0.241577,0.8150911,0.8150911,0.72626483,2.7817128,2.1940072,-1.0995574,-0.18490894,0.0,3.0,1.0540261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7,0.5,0.0,50642.8,889.7255,-1.4826835,-6.320086e-08,0.663273,0.6632755,-0.2526001,-0.26066208,0.65835136,-0.25072578,9.667417,9.671056,9.671056,106.46255,-14.289952,0.0,102.13992,170.50545,1.0,1.0,0.6717701,2.3180923,2.8958151,1.0,120.964584,-130.632,197.80156,-207.47261,4.5231888e-11,-2.2116545e-13,3.4176497,3.4176497,2.3180923,-0.23953013,0.8135753,0.8135753,0.72652906,2.8958151,2.3180923,-1.0995574,-0.18642469,0.0,3.0,1.0535262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7005,0.5,0.0,50641.438,888.4786,-1.4826835,-6.320086e-08,0.66329086,0.66385186,-0.2514783,-0.2585676,0.6590779,-0.24988103,-8.789553,-19.675713,-19.675713,106.46255,4.146294,0.0,102.13992,170.50545,1.0,1.0,0.6722578,2.4419734,3.0099578,1.0,130.19826,-121.40871,212.18616,-192.51045,4.2664882e-11,-5.750809e-13,3.5415308,3.5415308,2.4419734,-0.2374281,0.81207716,0.81207716,0.72677714,3.0099578,2.4419734,-1.0995574,-0.18792282,0.0,3.0,1.0530262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.701,0.5,0.0,50640.117,886.98834,-1.4826835,-6.320086e-08,0.6632948,0.6644104,-0.2503539,-0.25643203,0.65981483,-0.24904045,-27.068022,-48.70803,-48.70803,106.46255,22.480478,0.0,102.13992,170.50545,1.0,1.0,0.6727272,2.5656486,3.124138,1.0,137.32057,-110.25255,223.18588,-174.47784,4.023143e-11,-8.2409893e-13,3.665206,3.665206,2.5656486,-0.23529115,0.8105959,0.8105959,0.7270085,3.124138,2.5656486,-1.0995574,-0.18940409,0.0,3.0,1.0525261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7015,0.5,0.0,50638.83,885.2495,-1.4826835,-6.320086e-08,0.66329074,0.6649553,-0.24923114,-0.25427526,0.660555,-0.24820319,-44.871655,-76.95053,-76.95053,106.46255,40.41454,0.0,102.13992,170.50545,1.0,1.0,0.67318296,2.6891153,3.2383533,1.0,142.22809,-97.35644,230.63629,-153.68576,3.6748205e-11,-9.94752e-13,3.7886727,3.7886727,2.6891153,-0.233139,0.80913067,0.80913067,0.7272228,3.2383533,2.6891153,-1.0995574,-0.1908693,0.0,3.0,1.0520262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.702,0.5,0.0,50637.58,883.25995,-1.4826835,-6.320086e-08,0.66328466,0.66549015,-0.24811384,-0.2521165,0.66129154,-0.24736829,-61.91564,-103.946236,-103.946236,106.46255,57.66062,0.0,102.13992,170.50545,1.0,1.0,0.6736294,2.812372,3.3526008,1.0,144.85582,-82.94018,234.43495,-130.48872,3.2918317e-11,-1.101294e-12,3.9119294,3.9119294,2.812372,-0.23099071,0.8076806,0.8076806,0.72741944,3.3526008,2.812372,-1.0995574,-0.19231938,0.0,3.0,1.0515262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7025,0.5,0.0,50636.363,881.0211,-1.4826835,-6.320086e-08,0.663282,0.6660182,-0.24700536,-0.24997424,0.662018,-0.24653465,-77.93148,-129.26443,-129.26443,106.46255,73.94598,0.0,102.13992,170.50545,1.0,1.0,0.67407,2.9354167,3.466878,1.0,145.17744,-67.245964,234.54214,-105.27771,3.01792e-11,-1.1672183e-12,4.034974,4.034974,2.9354167,-0.22886427,0.80624473,0.80624473,0.7275981,3.466878,2.9354167,-1.0995574,-0.19375528,0.0,3.0,1.0510261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.703,0.5,0.0,50635.18,878.5375,-1.4826835,-6.320086e-08,0.6632881,0.6665422,-0.24590851,-0.24786556,0.6627286,-0.24570107,-92.671295,-152.50775,-152.50775,106.46255,89.01738,0.0,102.13992,170.50545,1.0,1.0,0.6745082,3.0582483,3.5811815,1.0,143.20503,-50.533737,230.98021,-78.47246,2.75159e-11,-1.2030402e-12,4.1578054,4.1578054,3.0582483,-0.22677658,0.80482197,0.80482197,0.7277584,3.5811815,3.0582483,-1.0995574,-0.19517803,0.0,3.0,1.0505261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7035,0.5,0.0,50634.027,875.8167,-1.4826835,-6.320086e-08,0.663308,0.6670644,-0.24482568,-0.24580643,0.66341794,-0.24486625,-105.91156,-173.31842,-173.31842,106.46255,102.645,0.0,102.13992,170.50545,1.0,1.0,0.67494667,3.180865,3.695509,1.0,138.9878,-33.07623,223.83192,-50.513508,2.4275422e-11,-1.2183862e-12,4.2804227,4.2804227,3.180865,-0.22474308,0.80341136,0.80341136,0.7279,3.695509,3.180865,-1.0995574,-0.19658865,0.0,3.0,1.0500262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.704,0.5,0.0,50632.91,872.86945,-1.4826835,-6.320086e-08,0.6633462,0.6675868,-0.24375863,-0.24381118,0.6640814,-0.2440288,-117.4563,-191.38348,-191.38348,106.46255,114.625755,0.0,102.13992,170.50545,1.0,1.0,0.6753876,3.3032668,3.809857,1.0,132.6104,-15.154096,213.2376,-21.85412,2.105483e-11,-1.219385e-12,4.4028244,4.4028244,3.3032668,-0.22277771,0.80201185,0.80201185,0.7280228,3.809857,3.3032668,-1.0995574,-0.19798817,0.0,3.0,1.0495262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7045,0.5,0.0,50631.83,869.7089,-1.4826835,-6.320086e-08,0.6634067,0.6681108,-0.24270867,-0.24189253,0.66471493,-0.24318726,-127.139595,-206.43906,-206.43906,106.46255,124.785995,0.0,102.13992,170.50545,1.0,1.0,0.6758329,3.425453,3.924223,1.0,124.19061,2.9489834,199.39131,7.047748,1.8209436e-11,-1.2070451e-12,4.52501,4.52501,3.425453,-0.22089268,0.8006224,0.8006224,0.72812647,3.924223,3.425453,-1.0995574,-0.19937758,0.0,3.0,1.0490261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.705,0.5,0.0,50630.78,866.3509,-1.4826835,-6.320086e-08,0.6634933,0.6686373,-0.24167654,-0.2400614,0.66531503,-0.24234012,-134.82747,-218.27348,-218.27348,106.46255,132.98352,0.0,102.13992,170.50545,1.0,1.0,0.6762838,3.5474231,4.038604,1.0,113.87647,20.950989,182.53629,35.737194,1.5183833e-11,-1.1906073e-12,4.646981,4.646981,3.5474231,-0.21909839,0.79924214,0.79924214,0.72821105,4.038604,3.5474231,-1.0995574,-0.20075786,0.0,3.0,1.0485262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7055,0.5,0.0,50629.77,862.81335,-1.4826835,-6.320086e-08,0.663609,0.66916704,-0.24066253,-0.23832686,0.6658792,-0.24148582,-140.41916,-226.72943,-226.72943,106.46255,139.10905,0.0,102.13992,170.50545,1.0,1.0,0.6767411,3.6691782,4.152996,1.0,101.843124,38.57603,162.95966,63.769775,1.2267004e-11,-1.1654146e-12,4.768736,4.768736,3.6691782,-0.2174034,0.7978701,0.7978701,0.7282765,4.152996,3.6691782,-1.0995574,-0.20212993,0.0,3.0,1.0480262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.706,0.5,0.0,50628.797,859.116,-1.4826835,-6.320086e-08,0.66375643,0.66970026,-0.23966642,-0.23669606,0.66640526,-0.24062283,-143.8478,-231.70497,-231.70497,106.46255,143.08705,0.0,102.13992,170.50545,1.0,1.0,0.6772054,3.790719,4.2673974,1.0,88.289276,55.55851,140.98659,90.71838,1.0565754e-11,-1.1363404e-12,4.8902764,4.8902764,3.790719,-0.21581426,0.7965054,0.7965054,0.72832286,4.2673974,3.790719,-1.0995574,-0.20349461,0.0,3.0,1.0475261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7065,0.5,0.0,50627.86,855.28033,-1.4826835,-6.320086e-08,0.6639377,0.6702369,-0.23868752,-0.2351742,0.666892,-0.2397496,-145.08041,-233.15363,-233.15363,106.46255,144.87589,0.0,108.08448,170.50545,1.0,1.0,0.6776766,3.912047,4.3818045,1.0,73.4335,71.646904,116.97409,116.17954,8.746794e-12,-1.1052146e-12,5.0116043,5.0116043,3.912047,-0.21433564,0.79514736,0.79514736,0.7283503,4.3818045,3.912047,-1.0995574,-0.20485266,0.0,3.0,1.0470262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.707,0.5,0.0,50626.96,851.32874,-1.4826835,-6.320086e-08,0.6641543,0.67077667,-0.23772474,-0.23376445,0.66733885,-0.23886462,-144.11757,-231.08365,-231.08365,106.46255,144.46756,0.0,108.08448,170.50545,1.0,1.0,0.6781546,4.033163,4.4962144,1.0,57.510403,86.60717,91.30464,139.779,6.904518e-12,-1.0794037e-12,5.1327205,5.1327205,4.033163,-0.21297018,0.7937953,0.7937953,0.728359,4.4962144,4.033163,-1.0995574,-0.20620474,0.0,3.0,1.0465262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7075,0.5,0.0,50626.1,847.2847,-1.4826835,-6.320086e-08,0.6644072,0.67131895,-0.2367766,-0.2324682,0.6677458,-0.2379664,-140.99239,-225.55626,-225.55626,106.46255,141.8869,0.0,108.08448,170.50545,1.0,1.0,0.6786388,4.1540704,4.6106243,1.0,40.766674,100.22571,64.37962,161.17664,4.640038e-12,-1.0489458e-12,5.253628,5.253628,4.1540704,-0.21171872,0.79244864,0.79244864,0.72834927,4.6106243,4.1540704,-1.0995574,-0.20755139,0.0,3.0,1.0460261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.708,0.5,0.0,50625.285,843.17206,-1.4826835,-6.320086e-08,0.66469675,0.6718631,-0.23584126,-0.23128486,0.66811365,-0.2370536,-135.76913,-216.6834,-216.6834,106.46255,137.1903,0.0,108.08448,170.50545,1.0,1.0,0.6791284,4.274771,4.7250314,1.0,23.457232,112.311905,36.612816,180.07059,2.8765796e-12,-1.0086324e-12,5.3743286,5.3743286,4.274771,-0.21058011,0.79110694,0.79110694,0.7283215,4.7250314,4.274771,-1.0995574,-0.20889305,0.0,3.0,1.0455261,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.7085,0.5,0.0,50624.504,839.0148,-1.4826835,-6.320086e-08,0.665023,0.672408,-0.23491658,-0.2302121,0.66844356,-0.23612489,-128.5416,-204.62463,-204.62463,106.46255,130.4641,0.0,108.08448,170.50545,1.0,1.0,0.6796224,4.395268,4.8394322,1.0,5.8413744,122.70022,8.424033,196.20059,1.4549177e-12,-9.696963e-13,5.4948254,5.4948254,4.395268,-0.20955159,0.78976995,0.78976995,0.7282761,4.8394322,4.395268,-1.0995574,-0.21023002,0.0,3.0,1.0450262,0.68589646,0.0,-0.07,0.0,1.0,1.0
0.709,0.5,0.0,50623.76,834.83673,-1.4826835,-6.320086e-08,0.66538525,0.67295265,-0.23400018,-0.22924589,0.6687375,-0.23517908,-119.43094,-189.58363,-189.58363,106.46255,121.82257,0.0,108.08448,170.50545,1.0,1.0,0.6801196,4.5155644,4.953825,1.0,-11.8209305,131.25186,-19.767073,209.35071,4.3669953e-13,-9.414249e-13,5.615122,5.615122,4.5155644,-0.2086286,0.7884375,0.7884375,0.7282135,4.953825,4.5155644,-1.0995574,-0.21156253,0.0,3.0,1.0445262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7095,0.5,0.0,50623.062,830.66113,-1.4826835,-6.320086e-08,0.6657824,0.6734959,-0.23308942,-0.22838065,0.66899776,-0.2342151,-108.58344,-171.80424,-171.80424,110.23107,111.40573,0.0,108.08448,175.16653,1.0,1.0,0.68061864,4.6356645,5.0682063,1.0,-29.272615,137.85606,-47.546894,219.35114,6.5445544e-13,-9.0685716e-13,5.735222,5.735222,4.6356645,-0.20780511,0.7871094,0.7871094,0.72813433,5.0682063,4.6356645,-1.0995574,-0.21289062,0.0,3.0,1.0440261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.71,0.5,0.0,50622.4,826.5104,-1.4826835,-6.320086e-08,0.666213,0.67403656,-0.23218152,-0.22760934,0.66922724,-0.233232,-96.16798,-151.56604,-151.56604,110.23107,99.37685,0.0,108.08448,175.16653,1.0,1.0,0.6811181,4.7555714,5.1825743,1.0,-46.26289,142.43086,-74.51344,226.07948,1.5110522e-12,-8.69714e-13,5.855129,5.855129,4.7555714,-0.20707373,0.78578573,0.78578573,0.72803915,5.1825743,4.7555714,-1.0995574,-0.21421428,0.0,3.0,1.0435262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7105,0.5,0.0,50621.77,822.4058,-1.4826835,-6.320086e-08,0.6666749,0.6745733,-0.23127358,-0.2269237,0.66942906,-0.23222902,-82.37326,-129.17982,-129.17982,110.23107,85.91975,0.0,108.08448,175.16653,1.0,1.0,0.6816164,4.875289,5.296926,1.0,-62.55043,144.92369,-100.28151,229.46133,3.3935673e-12,-8.476294e-13,5.9748464,5.9748464,4.875289,-0.20642579,0.7844667,0.7844667,0.72792864,5.296926,4.875289,-1.0995574,-0.2155333,0.0,3.0,1.0430262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.711,0.5,0.0,50621.18,818.3673,-1.4826835,-6.320086e-08,0.6671659,0.67510486,-0.23036262,-0.22631425,0.6696069,-0.2312055,-67.40507,-104.982735,-104.982735,110.23107,71.23607,0.0,108.08448,175.16653,1.0,1.0,0.6821122,4.9948225,5.411259,1.0,-77.906334,145.3114,-124.48748,229.47021,5.7772233e-12,-8.2076403e-13,6.09438,6.09438,4.9948225,-0.20585153,0.7831526,0.7831526,0.72780335,5.411259,4.9948225,-1.0995574,-0.21684743,0.0,3.0,1.0425261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7115,0.5,0.0,50620.617,814.4131,-1.4826835,-6.320086e-08,0.6676832,0.6756301,-0.22944568,-0.22577071,0.66976464,-0.23016097,-51.483265,-79.333336,-79.333336,110.23107,55.542294,0.0,108.08448,175.16653,1.0,1.0,0.68260384,5.114176,5.5255713,1.0,-92.11687,143.60013,-146.79367,226.127,7.616642e-12,-7.8592726e-13,6.213733,6.213733,5.114176,-0.20534037,0.7818437,0.7818437,0.72766405,5.5255713,5.114176,-1.0995574,-0.2181563,0.0,3.0,1.0420262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.712,0.5,0.0,50620.09,810.55963,-1.4826835,-6.320086e-08,0.6682238,0.6761478,-0.22851977,-0.22528194,0.66990614,-0.2290951,-34.838787,-52.60655,-52.60655,110.23107,39.06678,0.0,108.08448,175.16653,1.0,1.0,0.6830898,5.2333536,5.6398606,1.0,-104.98594,139.82472,-166.89226,219.4988,8.441689e-12,-7.488697e-13,0.049725823,0.049725823,5.2333536,-0.20488095,0.7805406,0.7805406,0.72751147,5.6398606,-1.0498316,-1.0995574,-0.2194594,0.0,3.0,1.0415262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7125,0.5,0.0,50619.59,806.8212,-1.4826835,-6.320086e-08,0.6687845,0.67665684,-0.227582,-0.22483625,0.6700358,-0.2280078,-17.71058,-25.18859,-25.18859,110.23107,22.046667,0.0,108.08448,175.16653,1.0,1.0,0.68356866,5.3523607,5.754125,1.0,-116.337395,134.04797,-184.50876,209.69734,9.125352e-12,-7.1847297e-13,0.16873284,0.16873284,5.3523607,-0.20446141,0.7792438,0.7792438,0.72734624,5.754125,-0.9308246,-1.0995574,-0.22075616,0.0,3.0,1.0410261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.713,0.5,0.0,50619.117,803.21014,-1.4826835,-6.320086e-08,0.66936177,0.67715615,-0.22662959,-0.22442155,0.67015773,-0.22689907,-0.3424945,2.5281265,2.5281265,110.23107,4.724802,0.0,108.08448,175.16653,1.0,1.0,0.6840391,5.4712014,5.868363,1.0,-126.01699,126.35948,-199.40509,196.87697,9.685148e-12,-6.884324e-13,0.28757364,0.28757364,5.4712014,-0.20406953,0.77795404,0.77795404,0.72716916,5.868363,-0.81198376,-1.0995574,-0.22204597,0.0,3.0,1.0405262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7135,0.5,0.0,50618.668,799.7365,-1.4826835,-6.320086e-08,0.6699521,0.67764485,-0.22565992,-0.22402552,0.6702762,-0.22576912,17.019835,30.150042,30.150042,110.23107,-12.653389,0.0,108.08448,175.16653,1.0,1.0,0.6844998,5.589881,5.9825716,1.0,-133.89415,116.87432,-211.38216,181.23212,8.737534e-12,-6.594892e-13,0.4062529,0.4062529,5.589881,-0.20369296,0.7766719,0.7766719,0.726981,5.9825716,-0.69330454,-1.0995574,-0.2233281,0.0,3.0,1.0400262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.714,0.5,0.0,50618.24,796.40784,-1.4826835,-6.320086e-08,0.67055166,0.67812204,-0.22467057,-0.22363582,0.6703956,-0.22461829,34.13209,57.28744,57.28744,110.23107,-29.843016,0.0,108.08448,175.16653,1.0,1.0,0.6849495,5.708403,6.0967503,1.0,-139.86346,105.73138,-220.28195,162.99452,6.7108285e-12,-6.3075055e-13,0.52477515,0.52477515,5.708403,-0.20331927,0.7753982,0.7753982,0.7267823,6.0967503,-0.57478225,-1.0995574,-0.22460179,0.0,3.0,1.0395261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7145,0.5,0.0,50617.824,793.2296,-1.4826835,-6.320086e-08,0.67115676,0.6785871,-0.22365934,-0.2232403,0.67051995,-0.22344711,50.75436,83.55936,83.55936,110.23107,-46.602814,0.0,108.08448,175.16653,1.0,1.0,0.6853873,5.8267727,6.2108965,1.0,-143.8459,93.091545,-225.98933,142.42998,3.8415694e-12,-6.013975e-13,0.6431449,0.6431449,5.8267727,-0.20293641,0.77413374,0.77413374,0.7265739,6.2108965,-0.45641252,-1.0995574,-0.22586624,0.0,3.0,1.0390261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.715,0.5,0.0,50617.426,790.2047,-1.4826835,-6.320086e-08,0.6717636,0.6790394,-0.22262427,-0.22282706,0.6706531,-0.22225626,66.65418,108.59836,108.59836,110.23107,-62.69821,0.0,108.08448,175.16653,1.0,1.0,0.6858122,5.9449944,0.041824352,1.0,-145.78973,79.135544,-228.43314,119.83478,9.862384e-13,-5.7347e-13,0.7613664,0.7613664,5.9449944,-0.2025325,0.77287936,0.77287936,0.72635645,0.041824352,-0.338191,-1.0995574,-0.22712064,0.0,3.0,1.0385262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7155,0.5,0.0,50617.04,787.33386,-1.4826835,-6.320086e-08,0.6723686,0.6794785,-0.22156374,-0.22238472,0.6707989,-0.22104649,81.609505,132.05516,132.05516,110.23107,-77.90431,0.0,108.08448,175.16653,1.0,1.0,0.6862233,6.0630717,0.15590255,1.0,-145.67114,64.06164,-227.58698,95.531815,-2.206231e-12,-5.456648e-13,0.8794439,0.8794439,6.0630717,-0.20209628,0.77163583,0.77163583,0.72613055,0.15590255,-0.22011358,-1.0995574,-0.22836414,0.0,3.0,1.0380262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.716,0.5,0.0,50616.66,784.6154,-1.4826835,-6.320086e-08,0.67296803,0.67990416,-0.2204764,-0.2219025,0.6709607,-0.21981877,95.41157,153.60307,153.60307,110.23107,-92.0088,0.0,108.08448,175.16653,1.0,1.0,0.6866202,6.181009,0.26994467,1.0,-143.4946,48.08304,-223.46948,69.86642,-5.902235e-12,-5.1820007e-13,0.9973811,0.9973811,6.181009,-0.2016171,0.7704041,0.7704041,0.72589684,0.26994467,-0.102176316,-1.0995574,-0.22959591,0.0,3.0,1.0375261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7165,0.5,0.0,50616.285,782.0456,-1.4826835,-6.320086e-08,0.67355865,0.6803161,-0.21936123,-0.2213704,0.67114174,-0.2185741,107.867645,172.94223,172.94223,110.23107,-104.81473,0.0,108.08448,175.16653,1.0,1.0,0.68700224,0.015624423,0.38394946,1.0,-139.29282,31.425177,-216.14406,43.201824,-8.515458e-12,-4.9210316e-13,1.1151818,1.1151818,0.015624423,-0.2010852,0.7691848,0.7691848,0.7256558,0.38394946,0.015624423,-1.0995574,-0.23081514,0.0,3.0,1.0370262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.717,0.5,0.0,50615.91,779.6186,-1.4826835,-6.320086e-08,0.6741371,0.6807143,-0.21821755,-0.22077924,0.67134464,-0.21731365,118.80365,189.8035,189.8035,110.23107,-116.14316,0.0,108.08448,175.16653,1.0,1.0,0.6873692,0.13329205,0.49791586,1.0,-133.12639,14.322737,-205.71803,15.914531,-1.0853815e-11,-4.64027e-13,1.2328495,1.2328495,0.13329205,-0.20049165,0.76797897,0.76797897,0.7254081,0.49791586,0.13329205,-1.0995574,-0.23202105,0.0,3.0,1.0365262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7175,0.5,0.0,50615.535,777.3267,-1.6125153,1.429344e-08,0.6747005,0.6810988,-0.21704501,-0.22012086,0.6715719,-0.21603858,128.06654,203.95212,203.95212,110.23107,-125.83559,0.0,108.08448,175.16653,1.0,1.0,0.68772095,0.25082967,0.6118429,1.0,-125.0831,-2.9834373,-192.34142,-11.610694,-1.2485996e-11,-4.3847215e-13,1.3503871,1.3503871,0.25082967,-0.1998285,0.7667871,0.7667871,0.72515404,0.6118429,0.25082967,-1.0995574,-0.23321286,0.0,3.0,1.0360261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.718,0.5,0.0,50615.16,775.16046,-1.6125153,1.429344e-08,0.6752461,0.68147,-0.21584362,-0.21938822,0.67182547,-0.2147502,135.52644,215.1909,215.1909,110.23107,-133.75621,0.0,108.08448,175.16653,1.0,1.0,0.6880574,0.3682401,0.7257295,1.0,-115.27687,-20.24957,-176.205,-38.98589,-1.4970023e-11,-4.1550238e-13,1.4677975,1.4677975,0.3682401,-0.19908905,0.7656101,0.7656101,0.7248941,0.7257295,0.3682401,-1.0995574,-0.23438989,0.0,3.0,1.0355262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7185,0.5,0.0,50614.777,773.10876,-1.6125153,1.429344e-08,0.6757716,0.68182814,-0.21461369,-0.2185754,0.67210686,-0.21344984,141.07861,223.3631,223.3631,110.23107,-139.79387,0.0,108.08448,175.16653,1.0,1.0,0.68837893,0.4855258,0.8395749,1.0,-103.84632,-37.23229,-157.53796,-65.825134,-1.7459837e-11,-3.9109858e-13,1.5850832,1.5850832,0.4855258,-0.19826764,0.7644485,0.7644485,0.72462875,0.8395749,0.4855258,-1.0995574,-0.23555149,0.0,3.0,1.0350262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.719,0.5,0.0,50614.387,771.1593,-1.6125153,1.429344e-08,0.67627496,0.68217367,-0.2133559,-0.21767764,0.6724172,-0.21213883,144.64496,228.35468,228.35468,110.23107,-143.86368,0.0,108.08448,175.16653,1.0,1.0,0.6886857,0.6026889,0.95337814,1.0,-90.95296,-53.691994,-136.60487,-91.7498,-2.0280453e-11,-3.6750182e-13,1.7022463,1.7022463,0.6026889,-0.19735985,0.76330286,0.76330286,0.7243582,0.95337814,0.6026889,-1.0995574,-0.23669712,0.0,3.0,1.0345261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7195,0.5,0.0,50613.984,769.2984,-1.6125153,1.429344e-08,0.67675453,0.68250734,-0.21207121,-0.21669155,0.67275715,-0.21081857,146.17532,230.09615,230.09615,110.23107,-145.90843,0.0,108.08448,175.16653,1.0,1.0,0.6889784,0.7197314,1.0671386,1.0,-76.779076,-69.39625,-113.702286,-116.39387,-2.2482396e-11,-3.442474e-13,1.8192888,1.8192888,0.7197314,-0.19636261,0.7621737,0.7621737,0.7240827,1.0671386,0.7197314,-1.0995574,-0.23782626,0.0,3.0,1.0340261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.72,0.5,0.0,50613.57,767.5117,-1.6125153,1.429344e-08,0.677209,0.6828297,-0.21076088,-0.21561487,0.6731269,-0.20949043,145.64833,228.56374,228.56374,110.23107,-145.8995,0.0,108.08448,175.16653,1.0,1.0,0.68925744,0.8366546,1.1808553,1.0,-61.525227,-84.1231,-89.15468,-139.40906,-2.4115857e-11,-3.2038085e-13,1.9362121,1.9362121,0.8366546,-0.19527406,0.7610615,0.7610615,0.7238025,1.1808553,0.8366546,-1.0995574,-0.23893853,0.0,3.0,1.0335262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7205,0.5,0.0,50613.145,765.784,-1.6125153,1.429344e-08,0.67763764,0.6831417,-0.20942642,-0.21444671,0.67352617,-0.20815577,143.07182,223.77994,223.77994,110.23107,-143.83739,0.0,108.08448,175.16653,1.0,1.0,0.68952376,0.95345986,1.2945276,1.0,-45.407475,-97.664345,-63.310074,-160.46986,-2.4584567e-11,-3.013749e-13,2.0530174,2.0530174,0.95345986,-0.19409357,0.7599664,0.7599664,0.7235178,1.2945276,0.95345986,-1.0995574,-0.24003361,0.0,3.0,1.0330262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.721,0.5,0.0,50612.703,764.09955,-1.6125153,1.429344e-08,0.67803985,0.6834443,-0.20806961,-0.2131874,0.67395437,-0.20681591,138.48291,215.8135,215.8135,110.23107,-139.75185,0.0,108.08448,175.16653,1.0,1.0,0.6897784,1.070148,1.408155,1.0,-28.654322,-109.82858,-36.53514,-179.27837,-2.4133594e-11,-2.740995e-13,2.1697054,2.1697054,1.070148,-0.19282183,0.7588887,0.7588887,0.72322863,1.408155,1.070148,-1.0995574,-0.24111128,0.0,3.0,1.0325261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7215,0.5,0.0,50612.246,762.44257,-1.6125153,1.429344e-08,0.67841554,0.68373847,-0.2066924,-0.21183842,0.67441034,-0.20547214,131.9475,204.77853,204.77853,110.23107,-133.70161,0.0,108.08448,175.16653,1.0,1.0,0.6900223,1.1867197,1.5217365,1.0,-11.503411,-120.444084,-9.209994,-195.56854,-2.387386e-11,-2.4724203e-13,2.286277,2.286277,1.1867197,-0.19146073,0.7578286,0.7578286,0.7229351,1.5217365,1.1867197,-1.0995574,-0.24217142,0.0,3.0,1.0320262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.722,0.5,0.0,50611.777,760.7971,-1.6125153,1.429344e-08,0.6787652,0.6840254,-0.20529692,-0.21040256,0.67489266,-0.20412567,123.559425,190.83311,190.83311,110.23107,-125.77358,0.0,108.08448,175.16653,1.0,1.0,0.69025666,1.3031753,1.6352715,1.0,5.801938,-129.36136,18.277277,-209.1104,-2.2564294e-11,-2.1922903e-13,2.4027328,2.4027328,1.3031753,-0.1900133,0.756786,0.756786,0.7226372,1.6352715,1.3031753,-1.0995574,-0.243214,0.0,3.0,1.0315262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7225,0.5,0.0,50611.29,759.1475,-1.6125153,1.429344e-08,0.6790893,0.68430614,-0.20388545,-0.20888361,0.67539954,-0.20277765,113.439156,174.17703,174.17703,110.23107,-116.08159,0.0,108.08448,175.16653,1.0,1.0,0.69048285,1.419515,1.7487595,1.0,23.016323,-136.45547,45.536297,-219.71333,-2.1266629e-11,-1.9969837e-13,2.5190725,2.5190725,1.419515,-0.18848363,0.7557609,0.7557609,0.722335,1.7487595,1.419515,-1.0995574,-0.2442391,0.0,3.0,1.0310261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.723,0.5,0.0,50610.785,757.47864,-1.6125153,1.429344e-08,0.67938906,0.6845821,-0.20246035,-0.20728643,0.6759287,-0.20142916,101.731964,155.04901,155.04901,110.23107,-104.76478,0.0,108.08448,175.16653,1.0,1.0,0.6907022,1.5357387,1.8621997,1.0,39.89591,-141.62787,72.18015,-227.22917,-1.951857e-11,-1.8082482e-13,2.635296,2.635296,1.5357387,-0.18687683,0.7547531,0.7547531,0.7220283,1.8621997,1.5357387,-1.0995574,-0.24524687,0.0,3.0,1.0305262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7235,0.5,0.0,50610.27,755.7758,-1.6125153,1.429344e-08,0.6796658,0.68485445,-0.20102404,-0.20561674,0.6764779,-0.20008115,88.60582,133.72314,133.72314,110.23107,-91.985535,0.0,108.08448,175.16653,1.0,1.0,0.6909162,1.651846,1.9755913,1.0,56.202076,-144.80789,97.831154,-231.5543,-1.7938248e-11,-1.6358474e-13,2.7514036,2.7514036,1.651846,-0.18519896,0.7537624,0.7537624,0.72171724,1.9755913,1.651846,-1.0995574,-0.24623759,0.0,3.0,1.0300262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.724,0.5,0.0,50609.734,754.0253,-1.6125153,1.429344e-08,0.6799212,0.6851246,-0.19957899,-0.20388117,0.6770443,-0.19873452,74.248795,110.50489,110.50489,110.23107,-77.92701,0.0,108.08448,175.16653,1.0,1.0,0.69112635,1.7678368,2.0889337,1.0,71.704994,-145.9538,122.12648,-232.63136,-1.7725623e-11,-1.4639227e-13,2.8673942,2.8673942,1.7678368,-0.1834568,0.7527884,0.7527884,0.7214016,2.0889337,1.7678368,-1.0995574,-0.24721156,0.0,3.0,1.0295261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7245,0.5,0.0,50609.188,752.2145,-1.6125153,1.429344e-08,0.68015724,0.6853938,-0.19812761,-0.20208699,0.67762506,-0.19738999,58.866238,85.72641,85.72641,110.23107,-62.790337,0.0,108.08448,175.16653,1.0,1.0,0.6913341,1.8837103,2.2022262,1.0,86.187065,-145.0533,144.72359,-230.45,-1.8592477e-11,-1.304672e-13,2.9832678,2.9832678,1.8837103,-0.1816578,0.75183076,0.75183076,0.7210812,2.2022262,1.8837103,-1.0995574,-0.24816923,0.0,3.0,1.0290262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.725,0.5,0.0,50608.63,750.3317,-1.6125153,1.429344e-08,0.6803761,0.68566346,-0.1966723,-0.2002421,0.6782172,-0.19604823,42.67758,59.74158,59.74158,110.23107,-46.79157,0.0,108.08448,175.16653,1.0,1.0,0.69154125,1.9994661,2.3154678,1.0,99.44613,-142.12372,165.30534,-225.04692,-1.9462768e-11,-1.1445303e-13,3.0990236,3.0990236,1.9994661,-0.17981006,0.75088894,0.75088894,0.720756,2.3154678,1.9994661,-1.0995574,-0.24911109,0.0,3.0,1.0285262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7255,0.5,0.0,50608.06,748.36676,-1.6125153,1.429344e-08,0.68058014,0.68593484,-0.19521539,-0.19835487,0.6788174,-0.19470976,25.913025,32.92058,32.92058,110.23107,-30.158358,0.0,108.08448,175.16653,1.0,1.0,0.69174916,2.1151035,2.4286582,1.0,111.298454,-137.21147,183.58469,-216.50526,-2.0301807e-11,-9.784491e-14,3.214661,3.214661,2.1151035,-0.17792201,0.74996233,0.74996233,0.7204259,2.4286582,2.1151035,-1.0995574,-0.25003767,0.0,3.0,1.0280261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.726,0.5,0.0,50607.477,746.31085,-1.6125153,1.429344e-08,0.68077195,0.6862093,-0.19375904,-0.19643398,0.6794226,-0.19337499,8.809971,5.6442757,5.6442757,110.23107,-13.126463,0.0,108.08448,175.16653,1.0,1.0,0.69195944,2.2306218,2.5417962,1.0,121.58137,-130.39134,199.30882,-204.95311,-2.2161387e-11,-8.5756916e-14,3.3301792,3.3301792,2.2306218,-0.17600246,0.7490504,0.7490504,0.7200907,2.5417962,2.2306218,-1.0995574,-0.2509496,0.0,3.0,1.0275261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7265,0.5,0.0,50606.887,744.1566,-1.6125153,1.429344e-08,0.68095416,0.6864881,-0.19230531,-0.19448827,0.68002945,-0.19204417,-8.390541,-21.701565,-21.701565,110.23107,4.0638175,0.0,108.08448,175.16653,1.0,1.0,0.6921736,2.3460205,2.6548812,1.0,130.15553,-121.765,212.26288,-190.56131,-2.4649144e-11,-7.171893e-14,3.4455779,3.4455779,2.3460205,-0.17406027,0.7481525,0.7481525,0.71975034,2.6548812,2.3460205,-1.0995574,-0.2518475,0.0,3.0,1.0270262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.727,0.5,0.0,50606.293,741.8985,-1.6125153,1.429344e-08,0.6811294,0.68677235,-0.19085608,-0.19252673,0.68063486,-0.19071749,-25.447474,-48.732075,-48.732075,110.23107,21.171267,0.0,108.08448,175.16653,1.0,1.0,0.69239306,2.461299,2.7679121,1.0,136.90686,-111.45939,222.27277,-173.54068,-2.8062474e-11,-5.4693514e-14,3.5608563,3.5608563,2.461299,-0.1721044,0.7472679,0.7472679,0.7194046,2.7679121,2.461299,-1.0995574,-0.25273213,0.0,3.0,1.0265262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7275,0.5,0.0,50605.69,739.53235,-1.6125153,1.429344e-08,0.6813006,0.6870632,-0.18941306,-0.1905582,0.6812355,-0.18939497,-42.12336,-75.06902,-75.06902,110.23107,37.957333,0.0,108.08448,175.16653,1.0,1.0,0.6926193,2.5764568,2.8808887,1.0,141.74791,-99.62456,229.20755,-154.13852,-3.150675e-11,-3.4676367e-14,3.6760142,3.6760142,2.5764568,-0.17014375,0.7463959,0.7463959,0.71905345,2.8808887,2.5764568,-1.0995574,-0.2536041,0.0,3.0,1.0260261,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.728,0.5,0.0,50605.09,737.0557,-1.6125153,1.429344e-08,0.6814703,0.6873617,-0.18797772,-0.18859138,0.68182844,-0.18807651,-58.18775,-100.346375,-100.346375,110.23107,54.189625,0.0,108.08448,175.16653,1.0,1.0,0.69285345,2.6914935,2.9938095,1.0,144.61893,-86.431175,232.98094,-132.63457,-3.5387984e-11,-1.7673686e-14,3.791051,3.791051,2.6914935,-0.16818692,0.7455358,0.7455358,0.71869683,2.9938095,2.6914935,-1.0995574,-0.25446424,0.0,3.0,1.0255262,0.7635663,0.0,-0.07,0.0,1.0,1.0
0.7285,0.5,0.0,50604.49,734.468,-1.6125153,1.429344e-08,0.6816412,0.6876688,-0.18655133,-0.18663469,0.6824108,-0.18676195,-73.42053,-124.21557,-124.21557,110.23107,69.64523,0.0,108.08448,175.16653,1.0,1.0,0.69309676,2.8064091,3.1066737,1.0,145.48839,-72.06786,233.55222,-109.33664,-3.9391577e-11,-7.986391e-16,3.9059665,3.9059665,2.8064091,-0.16624221,0.7446868,0.7446868,0.7183347,3.1066737,2.8064091,-1.0995574,-0.25531322,0.0,3.0,1.0250262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.729,0.5,0.0,50603.887,731.76996,-1.6125153,1.429344e-08,0.681816,0.68798524,-0.18513495,-0.18469614,0.68297976,-0.18545096,-87.614944,-146.35043,-146.35043,110.23107,84.11387,0.0,108.08448,175.16653,1.0,1.0,0.69335014,2.9212034,3.2194808,1.0,144.3531,-56.738163,230.92615,-84.57571,-4.2920476e-11,1.2804404e-14,4.0207605,4.0207605,2.9212034,-0.16431749,0.74384826,0.74384826,0.7179669,3.2194808,2.9212034,-1.0995574,-0.25615177,0.0,3.0,1.0245261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7295,0.5,0.0,50603.29,728.96405,-1.6125153,1.429344e-08,0.68199706,0.6883117,-0.18372935,-0.18278316,0.683533,-0.18414313,-100.58043,-166.45169,-166.45169,92.35533,97.40072,0.0,108.08448,145.27666,1.0,1.0,0.6936146,3.0358765,3.3322294,1.0,141.2379,-40.65746,225.15254,-58.70085,-4.517517e-11,2.6739837e-14,4.135434,4.135434,3.0358765,-0.1624201,0.7430194,0.7430194,0.71759355,3.3322294,3.0358765,-1.0995574,-0.25698057,0.0,3.0,1.0240262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.73,0.5,0.0,50602.7,726.0543,-1.6125153,1.429344e-08,0.6821868,0.68864876,-0.1823351,-0.18090262,0.68406814,-0.18283796,-112.14508,-184.25087,-184.25087,92.35533,109.329,0.0,108.08448,145.27666,1.0,1.0,0.69389087,3.150429,3.444919,1.0,136.19481,-24.049726,216.32484,-32.07398,-4.677216e-11,3.776564e-14,4.249986,4.249986,3.150429,-0.16055664,0.74219966,0.74219966,0.7172147,3.444919,3.150429,-1.0995574,-0.25780034,0.0,3.0,1.0235262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7305,0.5,0.0,50602.117,723.0461,-1.6125153,1.429344e-08,0.6823871,0.6889968,-0.1809525,-0.17906065,0.68458325,-0.18153487,-122.15779,-199.51382,-199.51382,92.35533,119.74223,0.0,108.08448,145.27666,1.0,1.0,0.6941794,3.2648613,3.557549,1.0,129.30203,-7.1442375,204.57828,-5.064452,-4.798817e-11,5.0031275e-14,4.3644185,4.3644185,3.2648613,-0.15873319,0.74138826,0.74138826,0.7168304,3.557549,3.2648613,-1.0995574,-0.25861174,0.0,3.0,1.0230261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.731,0.5,0.0,50601.543,719.94604,-1.6125153,1.429344e-08,0.6826001,0.68935615,-0.17958166,-0.17726278,0.6850767,-0.18023321,-130.49007,-212.04346,-212.04346,92.35533,128.50607,0.0,108.08448,145.27666,1.0,1.0,0.6944808,3.3791742,3.6701179,1.0,120.66237,9.827701,190.08722,21.956236,-4.810939e-11,6.673561e-14,4.4787316,4.4787316,3.3791742,-0.1569549,0.74058473,0.74058473,0.7164407,3.6701179,3.3791742,-1.0995574,-0.2594153,0.0,3.0,1.0225261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7315,0.5,0.0,50600.984,716.76215,-1.6125153,1.429344e-08,0.68282735,0.6897269,-0.17822237,-0.17551358,0.68554705,-0.17893223,-137.03743,-221.68199,-221.68199,92.35533,135.50984,0.0,108.08448,145.27666,1.0,1.0,0.69479513,3.493369,3.7826252,1.0,110.40146,26.635973,173.06227,48.61971,-4.7879974e-11,8.204438e-14,4.5929265,4.5929265,3.493369,-0.1552262,0.7397884,0.7397884,0.71604574,3.7826252,3.493369,-1.0995574,-0.26021162,0.0,3.0,1.0220262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.732,0.5,0.0,50600.438,713.5032,-1.6125153,1.429344e-08,0.68307024,0.690109,-0.17687427,-0.17381686,0.6859933,-0.17763118,-141.72046,-228.31253,-228.31253,92.35533,140.66774,0.0,108.08448,145.27666,1.0,1.0,0.69512254,3.607447,3.89507,1.0,98.665695,43.05477,153.74677,74.56576,-4.7057972e-11,9.411513e-14,4.707004,4.707004,3.607447,-0.15355062,0.7389989,0.7389989,0.71564585,3.89507,3.607447,-1.0995574,-0.26100114,0.0,3.0,1.0215262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7325,0.5,0.0,50599.902,710.1791,-1.6125153,1.429344e-08,0.68332994,0.6905023,-0.17553677,-0.1721755,0.6864148,-0.17632923,-144.48547,-231.86005,-231.86005,92.35533,143.91948,0.0,108.08448,145.27666,1.0,1.0,0.6954629,3.721409,4.007452,1.0,85.61991,58.865566,132.41287,99.44717,-4.6759943e-11,1.0286957e-13,4.8209667,4.8209667,3.721409,-0.15193082,0.7382157,0.7382157,0.7152412,4.007452,3.721409,-1.0995574,-0.26178432,0.0,3.0,1.0210261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.733,0.5,0.0,50599.387,706.8003,-1.6125153,1.429344e-08,0.6836073,0.6909064,-0.17420909,-0.1705915,0.686811,-0.1750255,-145.30484,-232.29172,-232.29172,92.35533,145.23079,0.0,108.08448,145.27666,1.0,1.0,0.695816,3.835258,4.1197696,1.0,71.44492,73.85991,109.357506,122.93421,-4.6597053e-11,8.114844e-14,4.9348154,4.9348154,3.835258,-0.15036856,0.7374385,0.7374385,0.714832,4.1197696,3.835258,-1.0995574,-0.2625615,0.0,3.0,1.0205262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7335,0.5,0.0,50598.89,703.37805,-1.6125153,1.429344e-08,0.6839029,0.69132096,-0.17289023,-0.16906601,0.68718183,-0.17371914,-144.17688,-229.61671,-229.61671,92.35533,144.59344,0.0,108.08448,145.27666,1.0,1.0,0.6961812,3.948995,4.232023,1.0,56.3349,87.84199,84.897934,144.71878,-4.651838e-11,-4.349126e-14,5.0485525,5.0485525,3.948995,-0.14886472,0.73666704,0.73666704,0.71441865,4.232023,3.948995,-1.0995574,-0.26333293,0.0,3.0,1.0200262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.734,0.5,0.0,50598.41,699.9239,-1.6125153,1.429344e-08,0.6842171,0.6917453,-0.17157906,-0.16759926,0.68752766,-0.17240925,-141.12561,-223.88539,-223.88539,92.35533,142.02493,0.0,108.08448,145.27666,1.0,1.0,0.69655806,4.062623,4.344211,1.0,40.494606,100.631004,59.367275,164.51811,-4.7515117e-11,-1.3622854e-13,5.1621804,5.1621804,4.062623,-0.14741929,0.7359011,0.7359011,0.7140014,4.344211,4.062623,-1.0995574,-0.26409888,0.0,3.0,1.0195261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7345,0.5,0.0,50597.953,696.4495,-1.6125153,1.429344e-08,0.6845498,0.6921787,-0.17027433,-0.16619065,0.68784904,-0.17109498,-136.19989,-215.18806,-215.18806,92.35533,137.56787,0.0,108.08448,145.27666,1.0,1.0,0.6969457,4.176144,4.456333,1.0,24.136658,112.06324,33.109898,182.07817,-4.898467e-11,-1.964564e-13,5.275702,5.275702,4.176144,-0.14603138,0.7351406,0.7351406,0.7135808,4.456333,4.176144,-1.0995574,-0.2648594,0.0,3.0,1.0190262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.735,0.5,0.0,50597.51,692.96686,-1.6125153,1.429344e-08,0.6849008,0.69262034,-0.16897464,-0.16483869,0.6881467,-0.16977544,-129.47261,-203.65315,-203.65315,92.35533,131.28912,0.0,108.08448,145.27666,1.0,1.0,0.69734335,4.2895613,4.568389,1.0,7.478692,121.99392,6.476803,197.17635,-5.0369584e-11,-2.286276e-13,5.389119,5.389119,4.2895613,-0.14469934,0.73438543,0.73438543,0.713157,4.568389,4.2895613,-1.0995574,-0.26561457,0.0,3.0,1.0185262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7355,0.5,0.0,50597.094,689.4876,-1.6125153,1.429344e-08,0.6852696,0.69306916,-0.16767846,-0.16354112,0.6884219,-0.16844979,-121.03933,-189.44508,-189.44508,92.35533,123.2786,0.0,108.08448,145.27666,1.0,1.0,0.69774985,4.4028773,4.680378,1.0,-9.259423,130.29875,-20.17895,209.62404,-5.1411098e-11,-2.4320674e-13,5.5024347,5.5024347,4.4028773,-0.1434207,0.7336356,0.7336356,0.71273065,4.680378,4.4028773,-1.0995574,-0.26636437,0.0,3.0,1.0180261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.736,0.5,0.0,50596.695,686.0234,-1.6125153,1.429344e-08,0.68565536,0.6935242,-0.16638425,-0.162295,0.6886759,-0.16711722,-111.01688,-172.76164,-172.76164,92.35533,113.647865,0.0,108.08448,145.27666,1.0,1.0,0.69816405,4.516095,4.7922997,1.0,-25.858356,136.87523,-46.506733,219.26837,-5.125303e-11,-2.4827506e-13,5.6156526,5.6156526,4.516095,-0.14219226,0.7328913,0.7328913,0.71230215,4.7922997,4.516095,-1.0995574,-0.26710868,0.0,3.0,1.0175261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7365,0.5,0.0,50596.32,682.58514,-1.6125153,1.429344e-08,0.68605703,0.6939842,-0.16509037,-0.16109663,0.68891037,-0.16577698,-99.54161,-153.83112,-153.83112,92.35533,102.52846,0.0,108.08448,145.27666,1.0,1.0,0.6985847,4.6292186,4.9041543,1.0,-42.102005,141.64362,-72.16272,225.99382,-5.1064368e-11,-2.4659915e-13,5.728776,5.728776,4.6292186,-0.14101018,0.7321527,0.7321527,0.7118719,4.9041543,4.6292186,-1.0995574,-0.2678473,0.0,3.0,1.0170262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.737,0.5,0.0,50595.965,679.18353,-1.6125153,1.429344e-08,0.68647337,0.694448,-0.16379517,-0.15994173,0.6891271,-0.16442835,-86.7676,-132.90906,-132.90906,92.35533,90.070114,0.0,108.08448,145.27666,1.0,1.0,0.6990104,4.74225,5.015941,1.0,-57.780098,144.5477,-96.814026,229.72308,-5.1467643e-11,-2.4273744e-13,5.8418074,5.8418074,4.74225,-0.13987005,0.73142004,0.73142004,0.7114406,5.015941,4.74225,-1.0995574,-0.26857996,0.0,3.0,1.0165262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7375,0.5,0.0,50595.63,675.8285,-1.6157275,-3.7344645e-08,0.68690294,0.69491434,-0.162497,-0.15882553,0.6893281,-0.1630707,-72.864525,-110.27488,-110.27488,92.35533,76.43875,0.0,108.08448,145.27666,1.0,1.0,0.6994396,4.8551936,5.1276603,1.0,-72.6907,145.55522,-120.14272,230.4176,-5.0196253e-11,-2.3478845e-13,5.954751,5.954751,4.8551936,-0.13876684,0.7306936,0.7306936,0.71100867,5.1276603,4.8551936,-1.0995574,-0.26930642,0.0,3.0,1.0160261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.738,0.5,0.0,50595.316,672.52905,-1.6157275,-3.7344645e-08,0.6873441,0.6953817,-0.1611942,-0.15774266,0.6895154,-0.16170342,-58.01556,-86.22819,-86.22819,92.35533,61.814312,0.0,108.08448,145.27666,1.0,1.0,0.69987094,4.968053,5.239311,1.0,-86.642555,144.65811,-141.84952,228.07771,-4.964277e-11,-2.2420393e-13,6.0676103,6.0676103,4.968053,-0.13769524,0.7299738,0.7299738,0.7105766,5.239311,4.968053,-1.0995574,-0.2700262,0.0,3.0,1.0155262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7385,0.5,0.0,50595.02,669.29346,-1.6157275,-3.7344645e-08,0.687795,0.69584894,-0.15988518,-0.15668753,0.68969136,-0.16032602,-42.415012,-61.084965,-61.084965,92.35533,46.388493,0.0,108.08448,145.27666,1.0,1.0,0.70030284,5.080831,5.3508945,1.0,-99.45737,141.87238,-161.65727,222.74223,-4.9497094e-11,-2.100851e-13,6.1803885,6.1803885,5.080831,-0.1366494,0.72926104,0.72926104,0.71014494,5.3508945,5.080831,-1.0995574,-0.27073896,0.0,3.0,1.0150262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.739,0.5,0.0,50594.746,666.12897,-1.6157275,-3.7344645e-08,0.68825364,0.6963144,-0.1585684,-0.1556541,0.6898582,-0.15893808,-26.265985,-35.173634,-35.173634,92.35533,30.362389,0.0,108.08448,145.27666,1.0,1.0,0.7007337,5.193532,5.46241,1.0,-110.97177,137.23776,-179.31412,214.48775,-4.802823e-11,-1.9288168e-13,0.009904305,0.009904305,5.193532,-0.13562335,0.72855586,0.72855586,0.70971435,5.46241,-1.0896531,-1.0995574,-0.27144414,0.0,3.0,1.0145261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7395,0.5,0.0,50594.49,663.04175,-1.6157275,-3.7344645e-08,0.68871814,0.6967768,-0.1572424,-0.15463623,0.69001836,-0.15753925,-9.777866,-8.83103,-8.83103,92.35533,13.944019,0.0,108.08448,145.27666,1.0,1.0,0.70116186,5.30616,5.573858,1.0,-121.03931,130.81717,-194.59634,203.42737,-4.54359e-11,-1.789663e-13,0.12253207,0.12253207,5.30616,-0.13461082,0.7278587,0.7278587,0.7092852,5.573858,-0.97702533,-1.0995574,-0.27214125,0.0,3.0,1.0140262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.74,0.5,0.0,50594.246,660.03687,-1.6157275,-3.7344645e-08,0.68918633,0.69723475,-0.15590581,-0.15362763,0.6901741,-0.15612926,6.8361793,17.601677,17.601677,92.35533,-2.6541803,0.0,108.08448,145.27666,1.0,1.0,0.70158577,5.418718,5.685239,1.0,-129.53206,122.69588,-207.31096,189.70927,-4.2385352e-11,-1.7064823e-13,0.23509008,0.23509008,5.418718,-0.13360552,0.7271703,0.7271703,0.7088582,5.685239,-0.8644673,-1.0995574,-0.27282974,0.0,3.0,1.0135262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7405,0.5,0.0,50594.02,657.1183,-1.6157275,-3.7344645e-08,0.689656,0.6976868,-0.1545574,-0.15262192,0.6903278,-0.15470797,23.361782,43.783104,43.783104,92.35533,-19.217918,0.0,108.08448,145.27666,1.0,1.0,0.7020039,5.53121,5.7965527,1.0,-136.34218,112.9804,-217.29784,173.51472,-3.940965e-11,-1.7108081e-13,0.34758198,0.34758198,5.53121,-0.13260113,0.72649103,0.72649103,0.70843375,5.7965527,-0.7519755,-1.0995574,-0.273509,0.0,3.0,1.0130261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.741,0.5,0.0,50593.81,654.28864,-1.6157275,-3.7344645e-08,0.69012505,0.6981316,-0.15319607,-0.15161282,0.6904819,-0.15327528,39.585945,69.37575,69.37575,92.35533,-35.533623,0.0,108.08448,145.27666,1.0,1.0,0.70241463,5.643639,5.9078,1.0,-141.38315,101.79721,-224.43158,155.05583,-3.594189e-11,-1.6729807e-13,0.46001133,0.46001133,5.643639,-0.13159132,0.72582155,0.72582155,0.7080124,5.9078,-0.6395461,-1.0995574,-0.27417842,0.0,3.0,1.0125262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7415,0.5,0.0,50593.61,651.5496,-1.6157275,-3.7344645e-08,0.6905912,0.6985679,-0.15182082,-0.15059412,0.6906385,-0.15183122,55.29961,94.05003,94.05003,92.35533,-51.39103,0.0,108.08448,145.27666,1.0,1.0,0.7028166,5.7560096,6.0189815,1.0,-144.59084,89.29123,-228.62297,134.57292,-3.2802275e-11,-1.5995876e-13,0.5723817,0.5723817,5.7560096,-0.13057,0.7251626,0.7251626,0.7075947,6.0189815,-0.5271757,-1.0995574,-0.2748374,0.0,3.0,1.0120262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.742,0.5,0.0,50593.42,648.9015,-1.6157275,-3.7344645e-08,0.69105244,0.6989945,-0.1504309,-0.14955987,0.6907997,-0.15037589,70.3002,117.488304,117.488304,92.35533,-66.58572,0.0,108.08448,145.27666,1.0,1.0,0.7032083,5.8683243,6.130098,1.0,-145.92429,75.624084,-229.81998,112.33167,-2.9845643e-11,-1.5369902e-13,0.68469644,0.68469644,5.8683243,-0.12953125,0.72451466,0.72451466,0.7071811,6.130098,-0.414861,-1.0995574,-0.2754853,0.0,3.0,1.0115261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7425,0.5,0.0,50593.246,646.3435,-1.6157275,-3.7344645e-08,0.6915066,0.69941014,-0.14902565,-0.14850435,0.6909676,-0.14890948,84.394104,139.38866,139.38866,92.35533,-80.92161,0.0,108.08448,145.27666,1.0,1.0,0.7035885,5.9805865,6.2411494,1.0,-145.36627,60.97217,-228.00851,88.619865,-2.7081951e-11,-1.4631745e-13,0.79695886,0.79695886,5.9805865,-0.12846953,0.72387844,0.72387844,0.70677197,6.2411494,-0.30259857,-1.0995574,-0.27612153,0.0,3.0,1.0110261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.743,0.5,0.0,50593.074,643.8738,-1.6157275,-3.7344645e-08,0.6919518,0.69981384,-0.14760458,-0.1474222,0.691144,-0.14743227,97.399086,159.46861,159.46861,92.35533,-94.21342,0.0,108.08448,145.27666,1.0,1.0,0.70395595,6.0928,0.06895189,1.0,-142.9236,45.524517,-223.21255,63.74393,-2.4155329e-11,-1.3759447e-13,0.9091722,0.9091722,6.0928,-0.12737952,0.7232545,0.7232545,0.70636785,0.06895189,-0.19038527,-1.0995574,-0.27674547,0.0,3.0,1.0105262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7435,0.5,0.0,50592.914,641.48926,-1.6157275,-3.7344645e-08,0.69238615,0.70020455,-0.14616746,-0.14630848,0.69133043,-0.1459446,109.14655,177.46873,177.46873,92.35533,-106.28895,0.0,108.08448,145.27666,1.0,1.0,0.7043095,6.204967,0.17987657,1.0,-138.62708,29.480522,-215.49399,38.025246,-2.0421833e-11,-1.2751063e-13,1.0213393,1.0213393,6.204967,-0.1262565,0.72264344,0.72264344,0.7059691,0.17987657,-0.07821814,-1.0995574,-0.27735656,0.0,3.0,1.0100262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.744,0.5,0.0,50592.758,639.18604,-1.6157275,-3.7344645e-08,0.692808,0.7005815,-0.14471415,-0.14515877,0.69152856,-0.1444469,119.48377,193.15578,193.15578,92.35533,-116.99132,0.0,108.08448,145.27666,1.0,1.0,0.7046483,0.03390569,0.29073906,1.0,-132.53127,13.047488,-204.95198,11.796214,-1.6438679e-11,8.62856e-14,1.1334631,1.1334631,0.03390569,-0.12509608,0.7220458,0.7220458,0.7055761,0.29073906,0.03390569,-1.0995574,-0.27795422,0.0,3.0,1.0095261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7445,0.5,0.0,50592.61,636.95905,-1.6157275,-3.7344645e-08,0.69321567,0.70094395,-0.14324471,-0.14396904,0.6917395,-0.14293969,128.2758,206.32574,206.32574,92.35533,-126.180984,0.0,108.08448,145.27666,1.0,1.0,0.7049715,0.14598887,0.40154028,1.0,-124.71387,-3.5619304,-191.72191,-14.603833,-1.2328072e-11,5.2893063e-13,1.2455463,1.2455463,0.14598887,-0.12389448,0.7214621,0.7214621,0.70518917,0.40154028,0.14598887,-1.0995574,-0.27853796,0.0,3.0,1.0090262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.745,0.5,0.0,50592.46,634.80255,-1.6157275,-3.7344645e-08,0.69360787,0.7012913,-0.14175943,-0.14273591,0.6919643,-0.14142352,135.40732,216.8066,216.8066,92.35533,-133.73756,0.0,108.08448,145.27666,1.0,1.0,0.70527834,0.2580339,0.51228124,1.0,-115.274925,-20.132397,-175.97374,-40.832844,-8.334172e-12,8.3412037e-13,1.3575913,1.3575913,0.2580339,-0.12264849,0.7208927,0.7208927,0.70480865,0.51228124,0.2580339,-1.0995574,-0.27910727,0.0,3.0,1.0085262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7455,0.5,0.0,50592.312,632.70996,-1.6157275,-3.7344645e-08,0.69398344,0.70162314,-0.1402587,-0.14145656,0.69220376,-0.13989902,140.78424,224.46053,224.46053,92.35533,-139.56155,0.0,108.08448,145.27666,1.0,1.0,0.7055685,0.37004307,0.6229629,1.0,-104.33562,-36.448624,-157.91016,-66.550354,-4.9045126e-12,1.049208e-12,1.4696004,1.4696004,0.37004307,-0.121355474,0.7203383,0.7203383,0.70443475,0.6229629,0.37004307,-1.0995574,-0.27966172,0.0,3.0,1.0080261,0.6370588,0.0,-0.07,0.0,1.0,1.0
