Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.746,0.5,0.0,50592.164,630.674,-1.6157275,-3.7344645e-08,0.69434136,0.7019391,-0.13874309,-0.14012884,0.69245845,-0.13836685,144.33496,229.18593,229.18593,92.35533,-143.57562,0.0,108.08448,145.27666,1.0,1.0,0.70584136,0.48201847,0.7335864,1.0,-92.03681,-52.29815,-137.7641,-91.42184,-9.23781e-13,1.1951209e-12,1.5815759,1.5815759,0.48201847,-0.1200134,0.71979904,0.71979904,0.70406777,0.7335864,0.48201847,-1.0995574,-0.28020096,0.0,3.0,1.0075262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7465,0.5,0.0,50592.016,628.687,-1.6157275,-3.7344645e-08,0.6946809,0.70223904,-0.13721335,-0.1387511,0.69272864,-0.13682774,146.0115,230.91891,230.91891,92.35533,-145.72578,0.0,108.08448,145.27666,1.0,1.0,0.70609695,0.593962,0.8441528,1.0,-78.53741,-67.4741,-115.79591,-115.123,3.2110625e-12,1.2965305e-12,1.6935195,1.6935195,0.593962,-0.11862097,0.7192754,0.7192754,0.7037079,0.8441528,0.593962,-1.0995574,-0.2807246,0.0,3.0,1.0070262,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.747,0.5,0.0,50591.867,626.7406,-1.6157275,-3.7344645e-08,0.69500166,0.702523,-0.13567033,-0.13732253,0.69301444,-0.13528243,145.79022,229.6343,229.6343,92.35533,-145.9823,0.0,108.08448,145.27666,1.0,1.0,0.7063351,0.7058754,0.9546632,1.0,-64.012276,-81.77794,-92.29022,-137.34407,7.4395195e-12,1.3647853e-12,1.8054328,1.8054328,0.7058754,-0.117177375,0.7187676,0.7187676,0.70335525,0.9546632,0.7058754,-1.0995574,-0.28123245,0.0,3.0,1.0065261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.7475,0.5,0.0,50591.715,624.8263,-1.6157275,-3.7344645e-08,0.69530314,0.70279104,-0.13411504,-0.13584282,0.6933157,-0.1337317,143.67226,225.34615,225.34615,92.35533,-144.34004,0.0,108.08448,145.27666,1.0,1.0,0.7065562,0.81776017,1.0651189,1.0,-48.65014,-95.02212,-67.55227,-157.79387,1.134419e-11,1.404236e-12,1.9173176,1.9173176,0.81776017,-0.11568263,0.7182758,0.7182758,0.70301,1.0651189,0.81776017,-1.0995574,-0.28172424,0.0,3.0,1.0060261,0.6370588,0.0,-0.07,0.0,1.0,1.0
0.748,0.5,0.0,50591.555,622.93524,-1.6157275,-3.7344645e-08,0.69558537,0.70304364,-0.13254857,-0.13431236,0.6936319,-0.13217632,139.68365,218.10785,218.10785,92.35533,-140.81883,0.0,108.08448,145.27666,1.0,1.0,0.70676035,0.92961764,1.1755209,1.0,-32.651047,-107.03261,-41.904053,-176.2038,1.5285355e-11,1.4244211e-12,2.029175,2.029175,0.92961764,-0.11413723,0.71780014,0.71780014,0.70267224,1.1755209,0.92961764,-1.0995574,-0.28219986,0.0,3.0,1.0055262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7485,0.5,0.0,50591.395,621.0586,-1.6157275,-3.7344645e-08,0.6958485,0.70328104,-0.1309721,-0.13273211,0.6939625,-0.13061713,133.87514,208.01158,208.01158,92.35533,-135.46324,0.0,108.08448,145.27666,1.0,1.0,0.70694816,1.0414491,1.2858703,1.0,-16.223833,-117.651306,-15.680178,-192.3314,1.9553715e-11,1.4588215e-12,2.1410065,2.1410065,1.0414491,-0.11254237,0.7173408,0.7173408,0.7023421,1.2858703,1.0414491,-1.0995574,-0.28265917,0.0,3.0,1.0050262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.749,0.5,0.0,50591.227,619.1875,-1.6157275,-3.7344645e-08,0.6960929,0.70350397,-0.12938693,-0.1311037,0.6943067,-0.1290549,126.32152,195.18727,195.18727,92.35533,-128.34207,0.0,108.08448,145.27666,1.0,1.0,0.7071203,1.1532553,1.3961686,1.0,0.41667578,-126.7382,10.776554,-205.96382,2.4348088e-11,1.5716313e-12,2.2528129,2.2528129,1.1532553,-0.11089981,0.7168978,0.7168978,0.7020195,1.3961686,1.1532553,-1.0995574,-0.28310224,0.0,3.0,1.0045261,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7495,0.5,0.0,50591.05,617.31323,-1.6157275,-3.7344645e-08,0.6963192,0.70371306,-0.12779436,-0.12942925,0.69466335,-0.12749046,117.1208,179.80101,179.80101,112.513374,-119.54761,0.0,108.08448,179.7854,1.0,1.0,0.7072776,1.2650375,1.5064168,1.0,17.052526,-134.17332,37.119682,-216.92068,2.8058278e-11,1.6465668e-12,2.364595,2.364595,1.2650375,-0.109211855,0.71647096,0.71647096,0.7017046,1.5064168,1.2650375,-1.0995574,-0.28352904,0.0,3.0,1.0040262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.75,0.5,0.0,50590.87,615.42737,-1.6157275,-3.7344645e-08,0.69652814,0.7039093,-0.12619574,-0.12771146,0.69503134,-0.12592456,106.39291,162.05302,162.05302,112.513374,-109.19436,0.0,108.08448,179.7854,1.0,1.0,0.70742095,1.3767961,1.6166161,1.0,33.465572,-139.85847,63.00373,-225.05675,3.166653e-11,1.6823578e-12,2.4763534,2.4763534,1.3767961,-0.10748134,0.71606034,0.71606034,0.7013973,1.6166161,1.3767961,-1.0995574,-0.2839397,0.0,3.0,1.0035262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7505,0.5,0.0,50590.68,613.52167,-1.6157275,-3.7344645e-08,0.6967206,0.7040936,-0.124592476,-0.1259535,0.69540924,-0.12435795,94.27814,142.175,142.175,112.513374,-97.417625,0.0,108.08448,179.7854,1.0,1.0,0.7075515,1.4885318,1.7267678,1.0,49.44043,-143.71857,88.08887,-230.26387,3.4951625e-11,1.704656e-12,2.5880892,2.5880892,1.4885318,-0.10571154,0.71566564,0.71566564,0.7010976,1.7267678,1.4885318,-1.0995574,-0.28433436,0.0,3.0,1.0030261,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.751,0.5,0.0,50590.484,611.58856,-1.6157275,-3.7344645e-08,0.69689786,0.704267,-0.12298593,-0.124158934,0.6957955,-0.12279139,80.93528,120.42715,120.42715,112.513374,-84.37167,0.0,108.08448,179.7854,1.0,1.0,0.70767033,1.6002451,1.8368729,1.0,64.76742,-145.7027,112.04551,-232.47266,3.7989778e-11,1.7112597e-12,2.6998026,2.6998026,1.6002451,-0.103906184,0.71528673,0.71528673,0.7008055,1.8368729,1.6002451,-1.0995574,-0.28471327,0.0,3.0,1.0025262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7515,0.5,0.0,50590.285,609.621,-1.6157275,-3.7344645e-08,0.6970611,0.7044307,-0.12137747,-0.122331806,0.6961885,-0.12122553,66.53947,97.09462,97.09462,112.513374,-70.227684,0.0,108.08448,179.7854,1.0,1.0,0.70777893,1.7119366,1.9469328,1.0,79.24542,-145.7849,134.55884,-231.65346,4.0574717e-11,1.7062081e-12,2.811494,2.811494,1.7119366,-0.1020693,0.7149233,0.7149233,0.7005209,1.9469328,1.7119366,-1.0995574,-0.28507665,0.0,3.0,1.0020262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.752,0.5,0.0,50590.074,607.6123,-1.6157275,-3.7344645e-08,0.6972118,0.70458597,-0.11976842,-0.120476335,0.6965866,-0.11966102,51.279823,72.48373,72.48373,112.513374,-55.171425,0.0,108.08448,179.7854,1.0,1.0,0.7078786,1.8236065,2.0569484,1.0,92.68463,-143.96446,155.33311,-227.81685,4.3473246e-11,1.6969798e-12,2.923164,2.923164,1.8236065,-0.10020532,0.7145751,0.7145751,0.70024365,2.0569484,1.8236065,-1.0995574,-0.2854249,0.0,3.0,1.0015261,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7525,0.5,0.0,50589.855,605.5568,-1.6157275,-3.7344645e-08,0.6973514,0.70473415,-0.118160054,-0.11859713,0.69698787,-0.11809846,35.356842,46.917793,46.917793,112.513374,-39.400703,0.0,108.08448,179.7854,1.0,1.0,0.7079708,1.935255,2.1669214,1.0,104.909134,-140.26598,174.0957,-221.01349,4.734209e-11,1.6823069e-12,3.0348125,3.0348125,1.935255,-0.09831877,0.71424174,0.71424174,0.69997376,2.1669214,1.935255,-1.0995574,-0.2857583,0.0,3.0,1.0010262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.753,0.5,0.0,50589.633,603.4495,-1.6157275,-3.7344645e-08,0.6974815,0.70487654,-0.11655358,-0.11669892,0.69739056,-0.11653838,18.979677,20.732706,20.732706,112.513374,-23.122677,0.0,108.08448,179.7854,1.0,1.0,0.708057,2.0468826,2.2768521,1.0,115.759285,-134.73897,190.60075,-211.33345,5.105593e-11,1.6599205e-12,3.1464403,3.1464403,2.0468826,-0.0964145,0.71392274,0.71392274,0.69971114,2.2768521,2.0468826,-1.0995574,-0.28607723,0.0,3.0,1.0005262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7535,0.5,0.0,50589.402,601.2862,-1.6157275,-3.7344645e-08,0.6976038,0.70501465,-0.11495013,-0.11478658,0.6977927,-0.11498126,2.3632617,-5.7276344,-5.7276344,112.513374,-6.5510087,0.0,108.08448,179.7854,1.0,1.0,0.70813876,2.1584897,2.3867426,1.0,125.09389,-127.45715,204.63261,-198.90498,5.3479294e-11,1.6333267e-12,3.258047,3.258047,2.1584897,-0.09449734,0.7136178,0.7136178,0.6994557,2.3867426,2.1584897,-1.0995574,-0.2863822,0.0,3.0,1.0000261,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.754,0.5,0.0,50589.168,599.0635,-1.6157275,-3.7344645e-08,0.69772005,0.7051497,-0.11335073,-0.112865,0.69819254,-0.11342749,-14.274619,-32.116024,-32.116024,112.513374,10.09704,0.0,108.08448,179.7854,1.0,1.0,0.7082176,2.2700765,2.4965932,1.0,132.79202,-118.51741,216.00868,-183.89265,5.5300053e-11,1.5999358e-12,3.369634,3.369634,2.2700765,-0.09257224,0.7133264,0.7133264,0.6992073,2.4965932,2.2700765,-1.0995574,-0.28667364,0.0,3.0,0.99952614,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7545,0.5,0.0,50588.926,596.77893,-1.6157275,-3.7344645e-08,0.6978318,0.7052831,-0.1117563,-0.11093918,0.69858813,-0.11187743,-30.716291,-58.086685,-58.086685,112.513374,26.603575,0.0,108.08448,179.7854,1.0,1.0,0.7082951,2.3816433,2.6064053,1.0,138.75468,-108.03839,224.58182,-166.49513,5.6680105e-11,1.5645244e-12,3.4812007,3.4812007,2.3816433,-0.090644106,0.71304804,0.71304804,0.69896597,2.6064053,2.3816433,-1.0995574,-0.28695196,0.0,3.0,0.9990262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.755,0.5,0.0,50588.68,594.43097,-1.6157275,-3.7344645e-08,0.69794077,0.70541626,-0.110167675,-0.10901395,0.6989777,-0.11033135,-46.747135,-83.299934,-83.299934,112.513374,42.753014,0.0,108.08448,179.7854,1.0,1.0,0.7083727,2.4931903,2.7161803,1.0,142.90594,-96.158806,230.24226,-146.94232,5.8246255e-11,1.5357997e-12,3.5927477,3.5927477,2.4931903,-0.088717744,0.71278226,0.71278226,0.6987315,2.7161803,2.4931903,-1.0995574,-0.28721774,0.0,3.0,0.99852616,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7555,0.5,0.0,50588.43,592.019,-1.6157275,-3.7344645e-08,0.6980487,0.7055505,-0.10858554,-0.107094035,0.69935954,-0.108789444,-62.15846,-107.426796,-107.426796,112.513374,58.334984,0.0,108.08448,179.7854,1.0,1.0,0.7084518,2.6047182,2.8259187,1.0,145.19398,-83.03553,232.91895,-125.49216,6.043274e-11,1.5029757e-12,3.7042756,3.7042756,2.6047182,-0.08679785,0.71252865,0.71252865,0.698504,2.8259187,2.6047182,-1.0995574,-0.28747138,0.0,3.0,0.9980262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.756,0.5,0.0,50588.18,589.5433,-1.6157275,-3.7344645e-08,0.69815713,0.70568705,-0.10701047,-0.10518404,0.69973207,-0.10725185,-76.75025,-130.15334,-130.15334,112.513374,73.1471,0.0,108.08448,179.7854,1.0,1.0,0.7085339,2.7162278,2.9356222,1.0,145.59161,-68.841354,232.58038,-102.42705,6.354098e-11,1.472681e-12,3.8157852,3.8157852,2.7162278,-0.084888905,0.7122866,0.7122866,0.6982832,2.9356222,2.7162278,-1.0995574,-0.28771344,0.0,3.0,0.99752617,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7565,0.5,0.0,50587.92,587.0049,-1.6157275,-3.7344645e-08,0.69826764,0.70582706,-0.1054429,-0.10328824,0.7000936,-0.105718635,-90.33385,-151.18486,-151.18486,112.513374,86.997665,0.0,103.00867,179.7854,1.0,1.0,0.7086202,2.8277192,3.0452914,1.0,144.09648,-53.76263,229.23482,-78.04995,6.587276e-11,1.4425508e-12,3.9272766,3.9272766,2.8277192,-0.08299508,0.7120556,0.7120556,0.6980692,3.0452914,2.8277192,-1.0995574,-0.28794438,0.0,3.0,0.99702615,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.757,0.5,0.0,50587.668,584.4059,-1.6157275,-3.7344645e-08,0.6983816,0.70597154,-0.10388315,-0.10141061,0.7004429,-0.10418977,-102.7343,-170.24974,-170.24974,112.513374,99.70811,0.0,103.00867,179.7854,1.0,1.0,0.7087118,2.9391932,3.1549275,1.0,140.73102,-37.99671,222.92996,-52.68022,6.77496e-11,1.4133529e-12,4.0387506,4.0387506,2.9391932,-0.08112031,0.7118353,0.7118353,0.69786197,3.1549275,2.9391932,-1.0995574,-0.28816465,0.0,3.0,0.9965262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7575,0.5,0.0,50587.41,581.74896,-1.6060098,1.1961555e-07,0.6985003,0.7061216,-0.10233139,-0.09955492,0.7007787,-0.102665186,-113.79266,-187.10289,-187.10289,112.513374,111.11529,0.0,103.00867,179.7854,1.0,1.0,0.7088098,3.0506513,3.2645316,1.0,135.54196,-21.749296,213.75217,-26.64929,6.934165e-11,1.3836291e-12,4.1502085,4.1502085,3.0506513,-0.07926818,0.7116253,0.7116253,0.6976615,3.2645316,3.0506513,-1.0995574,-0.28837475,0.0,3.0,0.99602616,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.758,0.5,0.0,50587.152,579.0378,-1.6060098,1.1961555e-07,0.69862497,0.706278,-0.1007877,-0.09772447,0.7010998,-0.10114473,-123.367935,-201.52882,-201.52882,112.513374,121.07356,0.0,103.00867,179.7854,1.0,1.0,0.7089152,3.1620939,3.3741047,1.0,128.5996,-5.2316537,201.82501,-0.29619536,7.109601e-11,1.3564258e-12,4.261651,4.261651,3.1620939,-0.077441856,0.7114249,0.7114249,0.6974678,3.3741047,3.1620939,-1.0995574,-0.28857508,0.0,3.0,0.99552613,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7585,0.5,0.0,50586.9,576.27655,-1.6060098,1.1961555e-07,0.6987567,0.7064415,-0.099251986,-0.095922105,0.7014054,-0.0996282,-131.33882,-213.34438,-213.34438,112.513374,129.45651,0.0,103.00867,179.7854,1.0,1.0,0.7090287,3.2735221,3.483648,1.0,119.99668,11.342138,187.30745,26.036915,7.1857326e-11,1.3258282e-12,4.37308,4.37308,3.2735221,-0.07564409,0.7112339,0.7112339,0.6972809,3.483648,3.2735221,-1.0995574,-0.2887661,0.0,3.0,0.9950262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.759,0.5,0.0,50586.645,573.47015,-1.6060098,1.1961555e-07,0.6988963,0.7066126,-0.09772406,-0.09415036,0.7016946,-0.09811533,-137.6051,-222.40082,-222.40082,112.513374,136.15852,0.0,103.00867,179.7854,1.0,1.0,0.70915097,3.3849375,3.5931623,1.0,109.84711,27.757994,170.39156,52.00927,7.13699e-11,1.2980078e-12,4.484495,4.484495,3.3849375,-0.073877245,0.7110519,0.7110519,0.6971008,3.5931623,3.3849375,-1.0995574,-0.2889481,0.0,3.0,0.99452615,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7595,0.5,0.0,50586.395,570.62396,-1.6060098,1.1961555e-07,0.6990446,0.7067918,-0.096203625,-0.09241121,0.70196694,-0.09660581,-142.08887,-228.58563,-228.58563,112.513374,141.09598,0.0,103.00867,179.7854,1.0,1.0,0.70928246,3.4963415,3.702649,1.0,98.28429,43.804573,151.29974,77.28589,6.883459e-11,1.274052e-12,4.5958986,4.5958986,3.4963415,-0.07214316,0.71087855,0.71087855,0.6969277,3.702649,3.4963415,-1.0995574,-0.28912145,0.0,3.0,0.9940262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.76,0.5,0.0,50586.145,567.7439,-1.6060098,1.1961555e-07,0.699202,0.7069794,-0.09469028,-0.0907062,0.702222,-0.095099255,-144.73529,-231.82364,-231.82364,112.513374,144.20815,0.0,103.00867,179.7854,1.0,1.0,0.7094234,3.6077352,3.812109,1.0,85.45933,59.27596,130.28177,101.54187,6.648492e-11,1.2507067e-12,4.7072926,4.7072926,3.6077352,-0.07044325,0.7107135,0.7107135,0.6967616,3.812109,3.6077352,-1.0995574,-0.2892865,0.0,3.0,0.99352616,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7605,0.5,0.0,50585.902,564.8363,-1.6060098,1.1961555e-07,0.6993691,0.7071755,-0.0931835,-0.08903639,0.7024595,-0.09359527,-145.51321,-232.0778,-232.0778,112.513374,145.45789,0.0,103.00867,179.7854,1.0,1.0,0.709574,3.7191207,3.9215436,1.0,71.53898,73.974236,107.61131,124.466484,6.5754256e-11,1.2643159e-12,4.8186784,4.8186784,3.7191207,-0.068778366,0.71055657,0.71055657,0.6966027,3.9215436,3.7191207,-1.0995574,-0.28944343,0.0,3.0,0.99302614,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.761,0.5,0.0,50585.668,561.90765,-1.6060098,1.1961555e-07,0.6995459,0.70738006,-0.09168271,-0.08740234,0.7026796,-0.0920934,-144.41542,-229.34937,-229.34937,112.513374,144.8319,0.0,103.00867,179.7854,1.0,1.0,0.70973426,3.8305,4.030954,1.0,56.703484,87.71194,83.582344,145.76703,6.537948e-11,1.2753497e-12,4.9300575,4.9300575,3.8305,-0.06714898,0.7104075,0.7104075,0.6964511,4.030954,3.8305,-1.0995574,-0.28959247,0.0,3.0,0.9925262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7615,0.5,0.0,50585.434,558.96484,-1.6060098,1.1961555e-07,0.69973266,0.7075929,-0.09018724,-0.08580415,0.70288223,-0.09059318,-141.4585,-223.6777,-223.6777,112.513374,142.34077,0.0,103.00867,179.7854,1.0,1.0,0.7099039,3.9418745,4.140341,1.0,41.144188,100.314316,58.505272,165.17244,6.4294674e-11,1.2722594e-12,5.041432,5.041432,3.9418745,-0.06555504,0.7102662,0.7102662,0.69630694,4.140341,3.9418745,-1.0995574,-0.28973383,0.0,3.0,0.99202615,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.762,0.5,0.0,50585.21,556.0148,-1.6060098,1.1961555e-07,0.6999291,0.70781374,-0.08869635,-0.08424144,0.7030679,-0.0890941,-136.6826,-215.1395,-215.1395,112.513374,138.01878,0.0,103.00867,179.7854,1.0,1.0,0.7100826,4.0532465,4.2497053,1.0,25.061117,111.62148,32.70297,182.43652,6.289141e-11,1.2590151e-12,5.152804,5.152804,4.0532465,-0.06399604,0.7101324,0.7101324,0.69617045,4.2497053,4.0532465,-1.0995574,-0.28986755,0.0,3.0,0.9915262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7625,0.5,0.0,50584.992,553.0643,-1.6060098,1.1961555e-07,0.700135,0.70804214,-0.08720926,-0.0827134,0.70323706,-0.087595664,-130.15076,-203.84761,-203.84761,112.513374,131.92322,0.0,103.00867,179.7854,1.0,1.0,0.71026975,4.1646185,4.3590493,1.0,8.66047,121.49028,6.5066504,197.34096,6.130392e-11,1.2697701e-12,5.2641764,5.2641764,4.1646185,-0.06247101,0.71000624,0.71000624,0.6960418,4.3590493,4.1646185,-1.0995574,-0.28999376,0.0,3.0,0.99102616,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.763,0.5,0.0,50584.78,550.1203,-1.6060098,1.1961555e-07,0.7003498,0.70827734,-0.08572516,-0.08121878,0.70339036,-0.08609733,-121.94802,-189.94951,-189.94951,112.513374,124.133675,0.0,103.00867,179.7854,1.0,1.0,0.7104648,4.275993,4.468374,1.0,-7.847975,129.79599,-19.74829,209.6978,5.901584e-11,1.3546623e-12,5.3755503,5.3755503,4.275993,-0.06097856,0.70988756,0.70988756,0.69592124,4.468374,4.275993,-1.0995574,-0.2901124,0.0,3.0,0.99052614,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7635,0.5,0.0,50584.58,547.1895,-1.6060098,1.1961555e-07,0.70057297,0.70851874,-0.08424318,-0.07975586,0.7035286,-0.08459859,-112.18037,-173.62526,-173.62526,112.513374,114.75094,0.0,103.00867,179.7854,1.0,1.0,0.7106668,4.3873715,4.57768,1.0,-24.253435,136.4338,-45.72643,219.35168,5.640672e-11,1.4097706e-12,5.486929,5.486929,4.3873715,-0.05951692,0.70977646,0.70977646,0.69580895,4.57768,4.3873715,-1.0995574,-0.29022354,0.0,3.0,0.9900262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.764,0.5,0.0,50584.383,544.2784,-1.6060098,1.1961555e-07,0.70080376,0.7087654,-0.08276247,-0.07832263,0.7036528,-0.083098926,-100.97328,-155.08516,-155.08516,112.513374,103.89571,0.0,103.00867,179.7854,1.0,1.0,0.71087486,4.4987574,4.6869693,1.0,-40.346706,141.31999,-71.09645,226.18161,5.3515217e-11,1.4349027e-12,5.598315,5.598315,4.4987574,-0.058083978,0.7096729,0.7096729,0.6957052,4.6869693,4.4987574,-1.0995574,-0.29032704,0.0,3.0,0.98952615,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7645,0.5,0.0,50584.195,541.39307,-1.6060098,1.1961555e-07,0.7010413,0.7090164,-0.081282154,-0.0769167,0.7037639,-0.08159783,-88.470215,-134.5671,-134.5671,112.513374,91.707054,0.0,103.00867,179.7854,1.0,1.0,0.71108794,4.610153,4.7962427,1.0,-55.922714,144.39293,-95.535194,230.1023,5.1111854e-11,1.4401846e-12,5.7097106,5.7097106,4.610153,-0.05667724,0.7095772,0.7095772,0.6956102,4.7962427,4.610153,-1.0995574,-0.2904228,0.0,3.0,0.9890262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.765,0.5,0.0,50584.016,538.5393,-1.6060098,1.1961555e-07,0.7012845,0.70927066,-0.07980138,-0.0755354,0.70386314,-0.080094814,-74.83078,-112.33353,-112.33353,112.513374,78.34067,0.0,103.00867,179.7854,1.0,1.0,0.71130484,4.721561,4.9055023,1.0,-70.783,145.61377,-118.73157,231.0651,4.857906e-11,1.4388833e-12,5.8211184,5.8211184,4.721561,-0.05529394,0.70948935,0.70948935,0.6955243,4.9055023,4.721561,-1.0995574,-0.29051068,0.0,3.0,0.98852617,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7655,0.5,0.0,50583.844,535.7225,-1.6060098,1.1961555e-07,0.7015323,0.70952696,-0.078319326,-0.07417575,0.7039518,-0.07858943,-60.22882,-88.66825,-88.66825,112.513374,63.96699,0.0,103.00867,179.7854,1.0,1.0,0.7115243,4.8329844,5.0147486,1.0,-84.7381,144.96692,-140.39032,229.05858,4.658643e-11,1.4265811e-12,5.932542,5.932542,4.8329844,-0.05393111,0.70940953,0.70940953,0.6954477,5.0147486,4.8329844,-1.0995574,-0.29059047,0.0,3.0,0.98802614,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.766,0.5,0.0,50583.676,532.9473,-1.6060098,1.1961555e-07,0.7017836,0.70978415,-0.07683518,-0.07283458,0.7040311,-0.07708125,-44.85028,-63.87291,-63.87291,112.513374,48.769108,0.0,103.00867,179.7854,1.0,1.0,0.71174496,4.944425,5.123984,1.0,-97.609886,142.46016,-160.23561,224.10852,4.4424728e-11,1.4081747e-12,6.0439825,6.0439825,4.944425,-0.0525855,0.70933807,0.70933807,0.6953806,5.123984,4.944425,-1.0995574,-0.29066193,0.0,3.0,0.9875262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7665,0.5,0.0,50583.52,530.218,-1.6060098,1.1961555e-07,0.702037,0.7100409,-0.07534819,-0.07150859,0.70410246,-0.075569876,-28.890966,-38.263325,-38.263325,112.513374,32.94054,0.0,103.00867,179.7854,1.0,1.0,0.71196556,5.0558867,5.2332096,1.0,-109.23371,138.12468,-178.01431,216.27763,4.1776856e-11,1.3851303e-12,6.155444,6.155444,5.0558867,-0.05125378,0.7092752,0.7092752,0.69532347,5.2332096,5.0558867,-1.0995574,-0.2907248,0.0,3.0,0.98702615,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.767,0.5,0.0,50583.37,527.53827,-1.6060098,1.1961555e-07,0.7022912,0.710296,-0.07385767,-0.070194274,0.70416725,-0.07405497,-12.554168,-12.165668,-12.165668,112.513374,16.682909,0.0,103.00867,179.7854,1.0,1.0,0.7121845,5.1673717,5.342427,1.0,-119.46043,132.01459,-193.49916,205.66483,3.9464848e-11,1.3596751e-12,6.266929,6.266929,5.1673717,-0.049932428,0.7092212,0.7092212,0.6952764,5.342427,5.1673717,-1.0995574,-0.29077885,0.0,3.0,0.9865262,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.7675,0.5,0.0,50583.227,524.91095,-1.6060098,1.1961555e-07,0.7025449,0.710548,-0.07236299,-0.0688881,0.704227,-0.07253624,3.9517882,14.087509,14.087509,112.513374,0.2034839,0.0,103.00867,179.7854,1.0,1.0,0.71240044,5.278883,5.4516377,1.0,-128.15822,124.20643,-206.49146,192.40395,3.73889e-11,1.3320926e-12,0.09525521,0.09525521,5.278883,-0.04861795,0.7091763,0.7091763,0.6952397,5.4516377,-1.0043023,-1.0995574,-0.2908237,0.0,3.0,0.98602617,0.7602299,0.0,-0.07,0.0,1.0,1.0
0.768,0.5,0.0,50583.086,522.3385,-1.6060098,1.1961555e-07,0.70279676,0.71079564,-0.070863575,-0.06758651,0.70428294,-0.07101343,20.416075,40.16129,40.16129,112.513374,-16.287317,0.0,103.00867,179.7854,1.0,1.0,0.712612,5.3904233,5.5608435,1.0,-135.21431,114.798225,-216.82358,176.6623,3.5206112e-11,1.3015754e-12,0.20679538,0.20679538,5.3904233,-0.047306754,0.70914096,0.70914096,0.6952137,5.5608435,-0.89276206,-1.0995574,-0.29085907,0.0,3.0,0.98552614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7685,0.5,0.0,50582.953,519.8224,-1.6060098,1.1961555e-07,0.7030453,0.7110375,-0.06935897,-0.06628589,0.7043365,-0.06948635,36.627934,65.72248,65.72248,112.513374,-32.578503,0.0,103.00867,179.7854,1.0,1.0,0.71281755,5.501995,5.670046,1.0,-140.53635,103.90841,-224.36113,158.63866,3.265415e-11,1.2704718e-12,0.3183672,0.3183672,5.501995,-0.045995336,0.7091154,0.7091154,0.6951985,5.670046,-0.7811902,-1.0995574,-0.2908846,0.0,3.0,0.9850262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.769,0.5,0.0,50582.83,517.36365,-1.6060098,1.1961555e-07,0.70328933,0.71127236,-0.067848764,-0.06498281,0.70438915,-0.06795487,52.37926,90.44369,90.44369,112.513374,-48.461086,0.0,103.00867,179.7854,1.0,1.0,0.7130158,5.613601,5.779247,1.0,-144.05367,91.67441,-229.00462,138.56093,2.979798e-11,1.2388969e-12,0.42997336,0.42997336,5.613601,-0.04468022,0.7091,0.7091,0.6951944,5.779247,-0.6695841,-1.0995574,-0.29089996,0.0,3.0,0.98452616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7695,0.5,0.0,50582.703,514.9624,-1.6060098,1.1961555e-07,0.7035274,0.71149904,-0.06633267,-0.0636738,0.704442,-0.06641891,67.46719,114.00735,114.00735,94.11283,-63.730682,0.0,103.00867,148.56665,1.0,1.0,0.71320546,5.7252445,5.888448,1.0,-145.71828,78.25109,-230.69084,116.683495,2.662702e-11,1.2065099e-12,0.54161644,0.54161644,5.7252445,-0.043358088,0.7090952,0.7090952,0.69520175,5.888448,-0.557941,-1.0995574,-0.29090482,0.0,3.0,0.98402613,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.77,0.5,0.0,50582.582,512.6182,-1.6060098,1.1961555e-07,0.70375824,0.71171623,-0.06481047,-0.062355652,0.70449644,-0.06487845,81.696655,136.1097,136.1097,94.11283,-78.19006,0.0,103.00867,148.56665,1.0,1.0,0.7133852,5.836927,5.9976516,1.0,-145.50557,63.808907,-229.39384,93.28416,2.2685308e-11,1.1740458e-12,0.6532989,0.6532989,5.836927,-0.042025756,0.70910114,0.70910114,0.6952206,5.9976516,-0.44625852,-1.0995574,-0.29089883,0.0,3.0,0.9835262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7705,0.5,0.0,50582.465,510.33002,-1.6060098,1.1961555e-07,0.7039808,0.7119228,-0.06328207,-0.06102531,0.7045535,-0.06333355,94.88284,156.46458,156.46458,94.11283,-91.651634,0.0,103.00867,148.56665,1.0,1.0,0.71355385,5.9486513,6.1068587,1.0,-143.4147,48.531868,-225.12546,68.66087,1.8747108e-11,1.1418236e-12,0.7650233,0.7650233,5.9486513,-0.040680215,0.70911837,0.70911837,0.69525117,6.1068587,-0.33453414,-1.0995574,-0.29088163,0.0,3.0,0.98302615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.771,0.5,0.0,50582.348,508.09595,-1.6060098,1.1961555e-07,0.70419383,0.71211785,-0.061747447,-0.05967994,0.70461416,-0.061784305,106.85358,174.80716,174.80716,94.11283,-103.939896,0.0,103.00867,148.56665,1.0,1.0,0.7137103,6.0604196,6.216072,1.0,-139.4689,32.61533,-217.93527,43.128117,1.5334248e-11,1.1089389e-12,0.87679183,0.87679183,6.0604196,-0.039318766,0.7091471,0.7091471,0.69529366,6.216072,-0.22276558,-1.0995574,-0.29085293,0.0,3.0,0.9825262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7715,0.5,0.0,50582.234,505.9137,-1.6060098,1.1961555e-07,0.7043964,0.71230036,-0.060206693,-0.058316913,0.7046795,-0.060230885,117.45161,190.89728,190.89728,94.11283,-114.89368,0.0,103.00867,148.56665,1.0,1.0,0.71385354,6.1722345,0.042107157,1.0,-133.71521,16.263607,-207.91037,17.013094,1.1969495e-11,1.077037e-12,0.98860687,0.98860687,6.1722345,-0.03793893,0.7091876,0.7091876,0.6953482,0.042107157,-0.11095056,-1.0995574,-0.2908124,0.0,3.0,0.98202616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.772,0.5,0.0,50582.117,503.7803,-1.6060098,1.1961555e-07,0.7045876,0.7124696,-0.05865998,-0.056934018,0.7047501,-0.058673512,126.53668,204.52272,204.52272,94.11283,-124.368324,0.0,103.00867,148.56665,1.0,1.0,0.7139828,0.0009130143,0.15133727,1.0,-126.22411,-0.3125706,-195.1744,-9.348324,9.788372e-12,1.0429433e-12,1.1004704,1.1004704,0.0009130143,-0.036538504,0.70924026,0.70924026,0.69541496,0.15133727,0.0009130143,-1.0995574,-0.29075974,0.0,3.0,0.98152614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7725,0.5,0.0,50582.004,501.69226,-1.6060098,1.1961555e-07,0.70476663,0.7126248,-0.057107583,-0.055529207,0.7048269,-0.057112467,133.98749,215.50204,215.50204,94.11283,-132.23764,0.0,103.00867,148.56665,1.0,1.0,0.71409726,0.11282715,0.26057884,1.0,-117.08881,-16.89868,-179.88628,-35.61577,7.806194e-12,9.963911e-13,1.2123846,1.2123846,0.11282715,-0.03511562,0.7093052,0.7093052,0.69549406,0.26057884,0.11282715,-1.0995574,-0.29069474,0.0,3.0,0.9810262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.773,0.5,0.0,50581.887,499.64572,-1.6060098,1.1961555e-07,0.7049328,0.7127655,-0.055549864,-0.054100864,0.7049102,-0.055548083,139.70335,223.68713,223.68713,94.11283,-138.39568,0.0,103.00867,148.56665,1.0,1.0,0.7141965,0.22479373,0.3698338,1.0,-106.4242,-33.27915,-162.23846,-61.44868,5.5458277e-12,9.576724e-13,1.3243512,1.3243512,0.22479373,-0.033668723,0.7093829,0.7093829,0.69558555,0.3698338,0.22479373,-1.0995574,-0.29061714,0.0,3.0,0.98052615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7735,0.5,0.0,50581.766,497.63626,-1.6060098,1.1961555e-07,0.70508564,0.71289134,-0.053987253,-0.052647695,0.7050005,-0.053980734,143.60567,228.96536,228.96536,94.11283,-142.7582,0.0,103.00867,148.56665,1.0,1.0,0.71427995,0.33681452,0.4791041,1.0,-94.36554,-49.24012,-142.4547,-86.510666,3.009406e-12,9.257539e-13,1.4363719,1.4363719,0.33681452,-0.032196686,0.7094733,0.7094733,0.6956895,0.4791041,0.33681452,-1.0995574,-0.2905267,0.0,3.0,0.9800262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.774,0.5,0.0,50581.64,495.65924,-1.6060098,1.1961555e-07,0.70522475,0.71300185,-0.052420273,-0.05116875,0.7050981,-0.052410856,145.63913,231.26128,231.26128,94.11283,-145.26399,0.0,103.00867,148.56665,1.0,1.0,0.7143475,0.44889113,0.5883917,1.0,-81.06685,-64.57227,-120.7874,-110.47388,5.7250775e-13,9.059587e-13,1.5484486,1.5484486,0.44889113,-0.03069864,0.7095767,0.7095767,0.695806,0.5883917,0.44889113,-1.0995574,-0.29042327,0.0,3.0,0.97952616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7745,0.5,0.0,50581.516,493.7097,-1.6060098,1.1961555e-07,0.7053499,0.7130971,-0.050849497,-0.049663458,0.705203,-0.050838906,145.77263,230.53789,230.53789,94.11283,-145.87585,0.0,103.00867,148.56665,1.0,1.0,0.71439886,0.56102514,0.69769865,1.0,-66.699066,-79.073555,-97.51457,-133.02332,-2.1630985e-12,1.1909357e-12,1.6605825,1.6605825,0.56102514,-0.029174201,0.70969325,0.70969325,0.695935,0.69769865,0.56102514,-1.0995574,-0.29030675,0.0,3.0,0.97902614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.775,0.5,0.0,50581.383,491.7824,-1.6060098,1.1961555e-07,0.705461,0.7131771,-0.04927557,-0.04813165,0.70531523,-0.049265385,143.99983,226.79741,226.79741,94.11283,-144.58122,0.0,103.00867,148.56665,1.0,1.0,0.71443415,0.67321783,0.8070268,1.0,-51.44789,-92.55195,-72.93641,-153.86101,-4.375348e-12,1.4680603e-12,1.7727753,1.7727753,0.67321783,-0.027623218,0.70982295,0.70982295,0.6960766,0.8070268,0.67321783,-1.0995574,-0.29017702,0.0,3.0,0.9785262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7755,0.5,0.0,50581.246,489.87213,-1.6060098,1.1961555e-07,0.7055582,0.71324205,-0.047699176,-0.046573482,0.7054347,-0.047690827,140.3395,220.08163,220.08163,94.11283,-141.39256,0.0,103.00867,148.56665,1.0,1.0,0.7144537,0.78547055,0.91637814,1.0,-35.511463,-104.82803,-47.3715,-172.71014,-6.8016474e-12,1.6401573e-12,1.885028,1.885028,0.78547055,-0.02604601,0.709966,0.709966,0.6962307,0.91637814,0.78547055,-1.0995574,-0.290034,0.0,3.0,0.97802615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.776,0.5,0.0,50581.1,487.97345,-1.6060098,1.1961555e-07,0.7056415,0.7132922,-0.046121046,-0.044989478,0.705561,-0.046115782,134.83533,210.47156,210.47156,94.11283,-136.34737,0.0,103.00867,148.56665,1.0,1.0,0.7144578,0.8977844,1.0257547,1.0,-19.097816,-115.73751,-21.152802,-189.31876,-1.0221683e-11,1.7515954e-12,1.9973419,1.9973419,0.8977844,-0.024443202,0.7101223,0.7101223,0.6963973,1.0257547,0.8977844,-1.0995574,-0.28987768,0.0,3.0,0.9775262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7765,0.5,0.0,50580.953,486.081,-1.6060098,1.1961555e-07,0.70571136,0.71332806,-0.044541933,-0.04338051,0.7056937,-0.04454082,127.55564,198.08662,198.08662,94.11283,-129.50781,0.0,103.00867,148.56665,1.0,1.0,0.714447,1.0101606,1.1351584,1.0,-2.4221656,-125.13348,5.376697,-203.46333,-1.2018322e-11,1.8178321e-12,2.109718,2.109718,1.0101606,-0.02281577,0.7102919,0.7102919,0.6965763,1.1351584,1.0101606,-1.0995574,-0.2897081,0.0,3.0,0.97702616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.777,0.5,0.0,50580.797,484.18942,-1.6060098,1.1961555e-07,0.7057683,0.71335036,-0.042962622,-0.04174782,0.7058323,-0.042966522,118.59257,183.0835,183.0835,94.11283,-120.96014,0.0,103.00867,148.56665,1.0,1.0,0.71442205,1.1225998,1.2445912,1.0,14.29593,-132.8885,31.868462,-214.95197,-1.2192673e-11,1.8511904e-12,2.2221572,2.2221572,1.1225998,-0.021165017,0.7104747,0.7104747,0.6967677,1.2445912,1.1225998,-1.0995574,-0.28952527,0.0,3.0,0.97652614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7775,0.5,0.0,50580.633,482.2936,-1.607691,-2.3469088e-08,0.70581275,0.7133597,-0.041383892,-0.04009293,0.7059761,-0.041393474,108.061005,165.65411,165.65411,94.11283,-110.81363,0.0,103.00867,148.56665,1.0,1.0,0.71438366,1.2351031,1.354055,1.0,30.835495,-138.8965,57.973034,-223.62715,-1.1581968e-11,1.8610617e-12,2.3346605,2.3346605,1.2351031,-0.019492572,0.71067065,0.71067065,0.69697136,1.354055,1.2351031,-1.0995574,-0.28932932,0.0,3.0,0.9760262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.778,0.5,0.0,50580.46,480.38855,-1.607691,-2.3469088e-08,0.70584553,0.7133571,-0.03980653,-0.038417615,0.7061245,-0.03982226,96.09716,146.02336,146.02336,94.11283,-99.19926,0.0,103.00867,148.56665,1.0,1.0,0.71433276,1.3476714,1.4635518,1.0,46.977108,-143.07426,83.34472,-229.36807,-1.0981222e-11,1.8507992e-12,2.447229,2.447229,1.3476714,-0.017800298,0.7108796,0.7108796,0.69718724,1.4635518,1.3476714,-1.0995574,-0.28912038,0.0,3.0,0.97552615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7785,0.5,0.0,50580.285,478.46954,-1.607691,-2.3469088e-08,0.70586747,0.7133433,-0.03823131,-0.036723983,0.7062764,-0.03825346,82.85686,124.4463,124.4463,94.11283,-86.26806,0.0,103.00867,148.56665,1.0,1.0,0.7142705,1.4603051,1.5730834,1.0,62.50589,-145.36275,107.646255,-232.09256,-1.0750423e-11,1.830174e-12,2.5598626,2.5598626,1.4603051,-0.016090306,0.7111014,0.7111014,0.6974152,1.5730834,1.4603051,-1.0995574,-0.2888986,0.0,3.0,0.9750262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.779,0.5,0.0,50580.098,476.53226,-1.607691,-2.3469088e-08,0.70587933,0.7133196,-0.036658984,-0.035014328,0.70643103,-0.036687635,68.51353,101.204834,101.204834,94.11283,-72.189186,0.0,103.00867,148.56665,1.0,1.0,0.71419793,1.5730051,1.6826518,1.0,77.21444,-145.72797,130.55345,-231.75829,-1.083364e-11,1.8042694e-12,2.6725626,2.6725626,1.5730051,-0.014364979,0.71133584,0.71133584,0.697655,1.6826518,1.5730051,-1.0995574,-0.28866413,0.0,3.0,0.97452617,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7795,0.5,0.0,50579.902,474.57263,-1.607691,-2.3469088e-08,0.7058822,0.71328694,-0.03509027,-0.03329117,0.7065873,-0.035125323,53.255905,76.60409,76.60409,94.11283,-57.147705,0.0,103.00867,148.56665,1.0,1.0,0.71411633,1.685772,1.7922587,1.0,90.905685,-144.16159,151.75961,-228.3637,-1.1102361e-11,1.7696655e-12,2.7853293,2.7853293,1.685772,-0.012626845,0.7115827,0.7115827,0.6979067,1.7922587,1.685772,-1.0995574,-0.28841728,0.0,3.0,0.97402614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.78,0.5,0.0,50579.703,472.58716,-1.607691,-2.3469088e-08,0.70587707,0.7132467,-0.033525854,-0.031557146,0.7067443,-0.033567045,37.28555,50.968338,50.968338,94.11283,-41.342125,0.0,103.00867,148.56665,1.0,1.0,0.714027,1.7986063,1.9019061,1.0,103.395615,-140.68117,170.97978,-221.94812,-1.1129657e-11,1.7318656e-12,2.8981638,2.8981638,1.7986063,-0.010878594,0.71184176,0.71184176,0.69817007,1.9019061,1.7986063,-1.0995574,-0.28815827,0.0,3.0,0.9735262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7805,0.5,0.0,50579.492,470.57266,-1.607691,-2.3469088e-08,0.705865,0.7132,-0.03196637,-0.029815037,0.70690095,-0.032013282,20.814146,24.63672,24.63672,94.11283,-24.981768,0.0,103.00867,148.56665,1.0,1.0,0.71393126,1.9115086,2.0115957,1.0,114.515854,-135.33,187.95479,-212.5915,-9.926316e-12,1.6883322e-12,3.011066,3.011066,1.9115086,-0.009123012,0.71211267,0.71211267,0.69844496,2.0115957,1.9115086,-1.0995574,-0.28788733,0.0,3.0,0.97302616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.781,0.5,0.0,50579.273,468.5266,-1.607691,-2.3469088e-08,0.70584714,0.7131482,-0.030412402,-0.028067738,0.70705605,-0.030464487,4.060646,-2.0413456,-2.0413456,94.11283,-8.283956,0.0,103.00867,148.56665,1.0,1.0,0.7138305,2.0244794,2.1213295,1.0,124.115974,-128.17662,202.45477,-200.41342,-8.0494274e-12,1.6415697e-12,3.124037,3.124037,2.0244794,-0.007362976,0.7123952,0.7123952,0.69873124,2.1213295,2.0244794,-1.0995574,-0.2876048,0.0,3.0,0.9725262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7815,0.5,0.0,50579.05,466.44684,-1.607691,-2.3469088e-08,0.7058246,0.7130925,-0.028864473,-0.026318157,0.7072086,-0.028921068,-12.751689,-28.710863,-28.710863,94.11283,8.528938,0.0,103.00867,148.56665,1.0,1.0,0.7137261,2.1375196,2.2311091,1.0,132.06566,-119.31397,214.28253,-185.57167,-5.675314e-12,1.5939797e-12,3.237077,3.237077,2.1375196,-0.0056013907,0.712689,0.712689,0.6990288,2.2311091,2.1375196,-1.0995574,-0.28731102,0.0,3.0,0.97202617,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.782,0.5,0.0,50578.82,464.33188,-1.607691,-2.3469088e-08,0.7057985,0.7130343,-0.027323041,-0.024569234,0.7073574,-0.027383387,-29.398317,-55.016075,-55.016075,94.11283,25.232496,0.0,103.00867,148.56665,1.0,1.0,0.71361935,2.2506294,2.3409364,1.0,138.25647,-108.858154,223.27621,-168.26015,-3.4843374e-12,1.5490618e-12,3.3501868,3.3501868,2.2506294,-0.0038411566,0.7129938,0.7129938,0.6993375,2.3409364,2.2506294,-1.0995574,-0.28700623,0.0,3.0,0.97152615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7825,0.5,0.0,50578.582,462.18073,-1.607691,-2.3469088e-08,0.70577,0.71297485,-0.025788493,-0.022823865,0.7075015,-0.025851762,-45.65648,-80.60531,-80.60531,94.11283,41.603313,0.0,103.00867,148.56665,1.0,1.0,0.71351177,2.3638096,2.450813,1.0,142.60342,-96.94695,229.31172,-148.7064,-1.8633836e-12,1.5062242e-12,3.463367,3.463367,2.3638096,-0.0020851502,0.7133092,0.7133092,0.69965714,2.450813,2.3638096,-1.0995574,-0.2866908,0.0,3.0,0.9710262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.783,0.5,0.0,50578.34,459.99295,-1.607691,-2.3469088e-08,0.7057401,0.7129153,-0.024261152,-0.021084895,0.7076398,-0.024326459,-61.308212,-105.13578,-105.13578,94.11283,57.422028,0.0,103.00867,148.56665,1.0,1.0,0.71340454,2.4770606,2.5607407,1.0,145.04617,-83.73796,232.3044,-127.16862,-3.5003215e-13,1.4638092e-12,3.576618,3.576618,2.4770606,-0.00033616682,0.71363497,0.71363497,0.6999877,2.5607407,2.4770606,-1.0995574,-0.28636506,0.0,3.0,0.97052616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7835,0.5,0.0,50578.09,457.76874,-1.607691,-2.3469088e-08,0.70570993,0.7128568,-0.022741258,-0.019355064,0.7077715,-0.02280769,-76.14336,-128.27826,-128.27826,94.11283,72.47632,0.0,103.00867,148.56665,1.0,1.0,0.713299,2.5903835,2.670721,1.0,145.54987,-69.40652,232.21036,-103.93209,8.773755e-13,1.4196294e-12,3.689941,3.689941,2.5903835,0.0014031114,0.71397066,0.71397066,0.70032895,2.670721,2.5903835,-1.0995574,-0.28602934,0.0,3.0,0.97002614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.784,0.5,0.0,50577.836,455.50876,-1.607691,-2.3469088e-08,0.7056804,0.7128007,-0.02122898,-0.017637005,0.7078954,-0.021295615,-89.96236,-149.72159,-149.72159,94.11283,86.563805,0.0,103.00867,148.56665,1.0,1.0,0.71319616,2.7037787,2.780756,1.0,144.10565,-54.1433,229.02707,-79.30549,2.6030302e-12,1.373573e-12,3.8033361,3.8033361,2.7037787,0.003130144,0.714316,0.714316,0.70068085,2.780756,2.7037787,-1.0995574,-0.285684,0.0,3.0,0.9695262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7845,0.5,0.0,50577.58,453.21426,-1.607691,-2.3469088e-08,0.7056525,0.71274775,-0.019724416,-0.015933128,0.7080109,-0.019790338,-102.57904,-169.17688,-169.17688,94.11283,99.49476,0.0,103.00867,148.56665,1.0,1.0,0.7130973,2.8172474,2.890847,1.0,140.73087,-38.151825,222.79353,-53.61666,5.137408e-12,1.3293461e-12,3.9168048,3.9168048,2.8172474,0.004842557,0.71467066,0.71467066,0.7010433,2.890847,2.8172474,-1.0995574,-0.2853293,0.0,3.0,0.96902615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.785,0.5,0.0,50577.316,450.887,-1.607691,-2.3469088e-08,0.705627,0.712699,-0.018227587,-0.014245706,0.7081171,-0.01829191,-113.82309,-186.38152,-186.38152,94.11283,111.09473,0.0,103.00867,148.56665,1.0,1.0,0.71300316,2.9307902,3.0009956,1.0,135.46877,-21.645674,213.58975,-27.208246,7.564124e-12,1.290608e-12,4.030348,4.030348,2.9307902,0.0065381634,0.71503437,0.71503437,0.70141625,3.0009956,2.9307902,-1.0995574,-0.28496563,0.0,3.0,0.9685262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7855,0.5,0.0,50577.055,448.52914,-1.607691,-2.3469088e-08,0.7056048,0.7126551,-0.016738443,-0.012576765,0.70821345,-0.016800325,-123.54239,-201.10268,-201.10268,94.11283,121.20687,0.0,103.00867,148.56665,1.0,1.0,0.71291476,3.044408,3.111204,1.0,128.38802,-4.8456306,201.53572,-0.4330485,9.426186e-12,1.249649e-12,4.1439657,4.1439657,3.044408,0.008215047,0.7154068,0.7154068,0.7017995,3.111204,3.044408,-1.0995574,-0.28459322,0.0,3.0,0.96802616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.786,0.5,0.0,50576.785,446.14346,-1.607691,-2.3469088e-08,0.7055864,0.71261704,-0.015256868,-0.010928113,0.7082993,-0.01531553,-131.60506,-213.14055,-213.14055,94.11283,129.69409,0.0,103.00867,148.56665,1.0,1.0,0.7128328,3.1581023,3.221473,1.0,119.58179,12.023267,186.78986,26.350689,1.0543282e-11,1.2077586e-12,4.25766,4.25766,3.1581023,0.009871473,0.71578765,0.71578765,0.70219314,3.221473,3.1581023,-1.0995574,-0.28421238,0.0,3.0,0.96752614,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7865,0.5,0.0,50576.516,443.73294,-1.607691,-2.3469088e-08,0.70557237,0.71258515,-0.013782684,-0.009301298,0.7083742,-0.013837415,-137.90123,-222.33096,-222.33096,94.11283,136.44089,0.0,103.00867,148.56665,1.0,1.0,0.7127578,3.271874,3.3318048,1.0,109.16648,28.734747,169.54688,52.784103,1.1087369e-11,1.1601232e-12,4.3714314,4.3714314,3.271874,0.011506009,0.7161766,0.7161766,0.70259696,3.3318048,3.271874,-1.0995574,-0.28382334,0.0,3.0,0.9670262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.787,0.5,0.0,50576.246,441.30103,-1.607691,-2.3469088e-08,0.70556325,0.71255994,-0.012315649,-0.0076975455,0.70843786,-0.0123658255,-142.34457,-228.54774,-228.54774,94.11283,141.3549,0.0,103.00867,148.56665,1.0,1.0,0.71269023,3.3857238,3.4422007,1.0,97.28024,45.064323,150.03523,78.51252,1.1827533e-11,1.1116915e-12,4.4852815,4.4852815,3.3857238,0.0131175,0.71657366,0.71657366,0.70301104,3.4422007,3.3857238,-1.0995574,-0.28342637,0.0,3.0,0.96652615,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7875,0.5,0.0,50575.973,438.85144,-1.607691,-2.3469088e-08,0.70555925,0.7125417,-0.010855472,-0.0061178557,0.70848995,-0.010900563,-144.87341,-231.7043,-231.7043,94.11283,144.36823,0.0,103.00867,148.56665,1.0,1.0,0.7126304,3.499654,3.5526626,1.0,84.08113,60.79229,128.51411,103.19019,1.3518371e-11,1.069337e-12,4.599211,4.599211,3.499654,0.014705016,0.7169784,0.7169784,0.70343536,3.5526626,3.499654,-1.0995574,-0.28302166,0.0,3.0,0.9660262,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.788,0.5,0.0,50575.703,436.38818,-1.607691,-2.3469088e-08,0.7055607,0.71253055,-0.009401812,-0.004562907,0.7085304,-0.009441385,-145.45164,-231.7549,-231.7549,94.11283,145.43825,0.0,103.00867,148.56665,1.0,1.0,0.7125784,3.6136653,3.6631918,1.0,69.744995,75.70664,105.269966,126.48493,1.4231017e-11,1.0271705e-12,4.7132225,4.7132225,3.6136653,0.01626801,0.71739066,0.71739066,0.7038699,3.6631918,3.6136653,-1.0995574,-0.28260937,0.0,3.0,0.96552616,0.67762876,0.0,-0.07,0.0,1.0,1.0
0.7885,0.5,0.0,50575.434,433.9154,-1.607691,-2.3469088e-08,0.7055676,0.71252656,-0.007954288,-0.0030331025,0.7085593,-0.007988015,-144.06915,-228.69527,-228.69527,94.11283,144.54831,0.0,103.00867,148.56665,1.0,1.0,0.7125343,3.7277594,3.7737901,1.0,54.46323,89.60593,80.61275,148.08252,1.3965525e-11,9.901656e-13,4.8273168,4.8273168,3.7277594,0.017806169,0.71781033,0.71781033,0.7043146,3.7737901,3.7277594,-1.0995574,-0.28218967,0.0,3.0,0.96502614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.789,0.5,0.0,50575.16,431.4374,-1.607691,-2.3469088e-08,0.70558,0.71252954,-0.006512486,-0.0015285485,0.7085765,-0.0065401443,-140.74208,-222.56274,-222.56274,94.11283,141.70795,0.0,103.00867,148.56665,1.0,1.0,0.7124979,3.8419378,3.8844593,1.0,38.440205,102.30187,54.871815,167.69093,1.4446362e-11,9.484536e-13,4.9414954,4.9414954,3.8419378,0.019319458,0.7182373,0.7182373,0.70476955,3.8844593,3.8419378,-1.0995574,-0.2817627,0.0,3.0,0.9645262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7895,0.5,0.0,50574.89,428.95862,-1.607691,-2.3469088e-08,0.7055977,0.71253926,-0.0050759637,-4.903821e-05,0.70858246,-0.005097436,-135.51256,-213.4358,-213.4358,109.577194,136.9528,0.0,103.00867,175.77095,1.0,1.0,0.7124688,3.9562023,3.9952004,1.0,21.890612,113.62194,28.391611,185.0442,1.656082e-11,9.171302e-13,5.05576,5.05576,3.9562023,0.020808168,0.7186715,0.7186715,0.70523477,3.9952004,3.9562023,-1.0995574,-0.28132853,0.0,3.0,0.96402615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.79,0.5,0.0,50574.625,426.48337,-1.607691,-2.3469088e-08,0.70562047,0.7125552,-0.0036442615,0.0014059031,0.70857733,-0.0036595326,-128.4483,-201.4331,-201.4331,109.577194,130.34422,0.0,103.00867,175.77095,1.0,1.0,0.71244663,4.0705547,4.1060157,1.0,5.036658,123.411644,1.5271196,199.90599,1.8216876e-11,8.8766483e-13,5.170112,5.170112,4.0705547,0.02227286,0.71911275,0.71911275,0.70571035,4.1060157,4.0705547,-1.0995574,-0.28088722,0.0,3.0,0.9635262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7905,0.5,0.0,50574.355,424.01602,-1.607691,-2.3469088e-08,0.705648,0.7125769,-0.0022169075,0.0028369846,0.7085616,-0.002226061,-119.64173,-186.71196,-186.71196,109.577194,121.96845,0.0,103.00867,175.77095,1.0,1.0,0.71243083,4.184996,4.216906,1.0,-11.894858,131.53659,-25.36079,212.07275,1.9011138e-11,8.4806473e-13,5.2845535,5.2845535,4.184996,0.023714324,0.71956116,0.71956116,0.70619625,4.216906,4.184996,-1.0995574,-0.2804388,0.0,3.0,0.96302617,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.791,0.5,0.0,50574.094,421.56088,-1.607691,-2.3469088e-08,0.7056798,0.7126038,-0.0007934268,0.0042452575,0.7085358,-0.00079663796,-109.2088,-169.46645,-169.46645,109.577194,111.93566,0.0,103.00867,175.77095,1.0,1.0,0.7124207,4.2995296,4.327874,1.0,-28.675518,137.88432,-51.91011,221.37656,1.7840944e-11,8.1452575e-13,5.399087,5.399087,4.2995296,0.02513362,0.72001666,0.72001666,0.7066926,4.327874,4.2995296,-1.0995574,-0.2799833,0.0,3.0,0.96252614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7915,0.5,0.0,50573.83,419.122,-1.607691,-2.3469088e-08,0.7057153,0.712635,0.0006266511,0.0056319097,0.70850044,0.0006291242,-97.28759,-149.92482,-149.92482,109.577194,100.37848,0.0,103.00867,175.77095,1.0,1.0,0.7124153,4.414156,4.4389205,1.0,-45.078285,142.36588,-77.76247,227.68727,1.6309502e-11,7.8314205e-13,5.5137134,5.5137134,4.414156,0.02653204,0.7204793,0.7204793,0.7071994,4.4389205,4.414156,-1.0995574,-0.2795207,0.0,3.0,0.9620262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.792,0.5,0.0,50573.57,416.70328,-1.607691,-2.3469088e-08,0.705754,0.71266973,0.0020437858,0.0069984067,0.7084562,0.0020516112,-84.03656,-128.34671,-128.34671,109.577194,87.450386,0.0,103.00867,175.77095,1.0,1.0,0.71241385,4.5288773,4.550048,1.0,-60.880493,144.91705,-102.56782,230.91452,1.4820683e-11,7.5045753e-13,5.628435,5.628435,4.5288773,0.027911056,0.7209491,0.7209491,0.70771676,4.550048,4.5288773,-1.0995574,-0.2790509,0.0,3.0,0.96152616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7925,0.5,0.0,50573.312,414.30838,-1.607691,-2.3469088e-08,0.70579505,0.712707,0.0034584184,0.0083463695,0.70840394,0.0034712018,-69.632515,-105.0198,-105.0198,109.577194,73.32374,0.0,103.00867,175.77095,1.0,1.0,0.71241516,4.6436963,4.661257,1.0,-75.86682,145.49933,-125.98913,231.00893,1.2385764e-11,7.0963596e-13,5.7432537,5.7432537,4.6436963,0.029272407,0.7214262,0.7214262,0.70824486,4.661257,4.6436963,-1.0995574,-0.27857384,0.0,3.0,0.9610262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.793,0.5,0.0,50573.055,411.9406,-1.607691,-2.3469088e-08,0.7058378,0.7127458,0.004870964,0.009677619,0.7083443,0.004888261,-54.268414,-80.256096,-80.256096,109.577194,58.187607,0.0,103.00867,175.77095,1.0,1.0,0.7124184,4.758614,4.7725496,1.0,-89.83212,144.10054,-147.70683,227.96294,9.01771e-12,6.7057454e-13,5.858172,5.858172,4.758614,0.030617837,0.7219106,0.7219106,0.7087837,4.7725496,4.758614,-1.0995574,-0.27808943,0.0,3.0,0.96052617,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7935,0.5,0.0,50572.8,409.60297,-1.607691,-2.3469088e-08,0.7058814,0.712785,0.006281807,0.010994113,0.7082782,0.006303136,-38.150845,-54.388,-54.388,109.577194,42.245342,0.0,103.00867,175.77095,1.0,1.0,0.71242213,4.8736334,4.8839283,1.0,-102.58424,140.73509,-167.42314,221.81114,5.966344e-12,6.4238675e-13,5.973191,5.973191,4.8736334,0.031949367,0.72240245,0.72240245,0.7093333,4.8839283,4.8736334,-1.0995574,-0.27759752,0.0,3.0,0.96002614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.794,0.5,0.0,50572.547,407.29803,-1.607691,-2.3469088e-08,0.70592505,0.7128236,0.0076912935,0.01229792,0.7082064,0.0077161496,-21.497408,-27.763954,-27.763954,109.577194,25.711983,0.0,103.00867,175.77095,1.0,1.0,0.7124254,4.9887557,4.9953938,1.0,-113.94661,135.44402,-184.86604,212.63,3.0810961e-12,6.189405e-13,6.088313,6.088313,4.9887557,0.033269066,0.722902,0.722902,0.7098938,4.9953938,4.9887557,-1.0995574,-0.277098,0.0,3.0,0.9595262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7945,0.5,0.0,50572.293,405.02808,-1.607691,-2.3469088e-08,0.70596784,0.71286047,0.009099728,0.013591134,0.7081299,0.009127596,-4.533884,-0.74397874,-0.74397874,109.577194,8.811457,0.0,103.00867,175.77095,1.0,1.0,0.7124269,5.1039834,5.1069484,1.0,-123.76064,128.29453,-199.79309,200.53706,-9.086084e-13,5.912782e-13,6.203541,6.203541,5.1039834,0.034579024,0.7234093,0.7234093,0.7104654,5.1069484,5.1039834,-1.0995574,-0.2765907,0.0,3.0,0.95902616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.795,0.5,0.0,50572.043,402.79486,-1.607691,-2.3469088e-08,0.7060089,0.7128943,0.0105073685,0.014875968,0.70804954,0.010537738,12.508724,26.305063,26.305063,109.577194,-8.226332,0.0,103.00867,175.77095,1.0,1.0,0.7124254,5.2193184,5.2185936,1.0,-131.88803,119.37931,-211.9947,185.68965,-4.944711e-12,5.6190594e-13,0.035690475,0.035690475,5.2193184,0.035881426,0.7239245,0.7239245,0.711048,5.2185936,-1.063867,-1.0995574,-0.27607548,0.0,3.0,0.95852613,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7955,0.5,0.0,50571.793,400.5997,-1.607691,-2.3469088e-08,0.70604736,0.7129241,0.01191442,0.016154606,0.7079662,0.0119468,29.39723,53.014275,53.014275,109.577194,-25.168531,0.0,103.00867,175.77095,1.0,1.0,0.71241975,5.3347626,5.330331,1.0,-138.2127,108.81548,-221.2973,168.28302,-8.858998e-12,5.346014e-13,0.15113446,0.15113446,5.3347626,0.037178468,0.7244479,0.7244479,0.7116418,5.330331,-0.94842297,-1.0995574,-0.27555212,0.0,3.0,0.9580262,0.73032075,0.0,-0.07,0.0,1.0,1.0
