Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.796,0.5,0.0,50571.54,398.44348,-1.607691,-2.3469088e-08,0.7060823,0.7129488,0.0133210365,0.017429296,0.7078808,0.013354967,45.899376,79.01764,79.01764,109.577194,-41.782436,0.0,103.00867,175.77095,1.0,1.0,0.7124088,5.4503174,5.442163,1.0,-142.64256,96.74319,-227.56567,148.54803,-1.3858196e-11,5.056609e-13,0.26668957,0.26668957,5.4503174,0.038472325,0.7249796,0.7249796,0.71224684,5.442163,-0.83286786,-1.0995574,-0.27502045,0.0,3.0,0.95752615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7965,0.5,0.0,50571.29,396.32663,-1.607691,-2.3469088e-08,0.7061129,0.7129672,0.014727316,0.018702155,0.70779413,0.014762381,61.78696,103.95692,103.95692,109.577194,-57.838623,0.0,103.00867,175.77095,1.0,1.0,0.71239126,5.5659857,5.5540905,1.0,-145.11086,83.3239,-230.70526,126.748344,-2.005768e-11,4.775847e-13,0.3823576,0.3823576,5.5659857,0.039765082,0.7255197,0.7255197,0.7128631,5.5540905,-0.7171998,-1.0995574,-0.27448028,0.0,3.0,0.9570262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.797,0.5,0.0,50571.035,394.24908,-1.607691,-2.3469088e-08,0.7061384,0.7129783,0.0161333,0.01997527,0.7077071,0.016169138,76.83896,127.486534,127.486534,109.577194,-73.11406,0.0,103.00867,175.77095,1.0,1.0,0.71236616,5.6817684,5.6661158,1.0,-145.57736,68.73841,-230.66357,103.17704,-2.4709198e-11,4.4988983e-13,0.49814045,0.49814045,5.6817684,0.041058794,0.72606856,0.72606856,0.7134907,5.6661158,-0.60141695,-1.0995574,-0.2739314,0.0,3.0,0.95652616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7975,0.5,0.0,50570.78,392.21036,-1.6142238,-6.184973e-08,0.706158,0.71298116,0.017538968,0.021250661,0.7076204,0.017575292,90.84458,149.27832,149.27832,109.577194,-87.3952,0.0,103.00867,175.77095,1.0,1.0,0.71233255,5.797668,5.7782407,1.0,-144.02914,53.184555,-227.43135,78.15303,-2.8018143e-11,4.2262255e-13,0.6140399,0.6140399,5.797668,0.042355392,0.7266263,0.7266263,0.71412975,5.7782407,-0.48551753,-1.0995574,-0.27337372,0.0,3.0,0.95602614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.798,0.5,0.0,50570.523,390.20947,-1.6142238,-6.184973e-08,0.7061709,0.7129749,0.018944254,0.022530146,0.70753473,0.01898084,103.606255,169.02611,169.02611,109.577194,-100.48098,0.0,103.00867,175.77095,1.0,1.0,0.7122894,5.9136853,5.8904667,1.0,-140.48091,36.87466,-221.043,52.016888,-2.992865e-11,3.9441635e-13,0.73005754,0.73005754,5.9136853,0.04365669,0.72719306,0.72719306,0.71478015,5.8904667,-0.36949986,-1.0995574,-0.27280694,0.0,3.0,0.9555262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7985,0.5,0.0,50570.266,388.2451,-1.6142238,-6.184973e-08,0.7061766,0.7129588,0.020349024,0.023815488,0.70745075,0.02038574,114.94243,186.45009,186.45009,109.577194,-112.18565,0.0,103.00867,175.77095,1.0,1.0,0.71223605,6.029823,6.0027957,1.0,-134.97519,20.032759,-211.5765,25.12641,-3.3045035e-11,3.6695045e-13,0.8461951,0.8461951,6.029823,0.044964317,0.727769,0.727769,0.715442,6.0027957,-0.2533623,-1.0995574,-0.27223098,0.0,3.0,0.95502615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.799,0.5,0.0,50570.0,386.31543,-1.6142238,-6.184973e-08,0.7061745,0.7129321,0.021753099,0.025108213,0.7073691,0.021789897,124.69022,201.30089,201.30089,109.577194,-122.34153,0.0,103.00867,175.77095,1.0,1.0,0.7121716,6.146082,6.1152296,1.0,-127.58185,2.8916187,-199.15279,-2.148098,-3.7105506e-11,3.4252394e-13,0.96245414,0.96245414,6.146082,0.04627975,0.72835433,0.72835433,0.7161153,6.1152296,-0.13710332,-1.0995574,-0.27164567,0.0,3.0,0.9545262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.7995,0.5,0.0,50569.73,384.41837,-1.6142238,-6.184973e-08,0.70616406,0.7128943,0.023156244,0.026409673,0.70729023,0.023193173,132.70792,213.36322,213.36322,109.577194,-130.80142,0.0,103.00867,175.77095,1.0,1.0,0.7120957,6.262464,6.2277703,1.0,-118.39752,-14.310394,-183.93442,-29.428795,-4.0766095e-11,3.1981972e-13,1.078836,1.078836,6.262464,0.047604308,0.7289491,0.7289491,0.7168,6.2277703,-0.02072143,-1.0995574,-0.27105084,0.0,3.0,0.95402616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8,0.5,0.0,50569.457,382.55142,-1.6142238,-6.184973e-08,0.706145,0.712845,0.024558185,0.027721053,0.70721453,0.024595382,138.87704,222.45924,222.45924,109.577194,-137.44096,0.0,103.00867,175.77095,1.0,1.0,0.7120077,0.095784724,0.05723415,1.0,-107.54446,-31.332584,-166.1238,-56.335453,-4.2600434e-11,2.958699e-13,1.1953422,1.1953422,0.095784724,0.048939046,0.7295536,0.7295536,0.7174961,0.05723415,0.095784724,-1.0995574,-0.2704464,0.0,3.0,0.95352614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8005,0.5,0.0,50569.18,380.71185,-1.6142238,-6.184973e-08,0.70611686,0.71278375,0.025958596,0.029043274,0.7071424,0.025996296,143.10434,228.45137,228.45137,109.577194,-142.16045,0.0,103.00867,175.77095,1.0,1.0,0.7119074,0.21241644,0.16999348,1.0,-95.16907,-47.93527,-145.96066,-82.49071,-4.3763538e-11,2.7266346e-13,1.3119739,1.3119739,0.21241644,0.050284818,0.7301678,0.7301678,0.71820354,0.16999348,0.21241644,-1.0995574,-0.26983222,0.0,3.0,0.9530262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.801,0.5,0.0,50568.895,378.89664,-1.6142238,-6.184973e-08,0.7060796,0.71271056,0.027357118,0.030377047,0.707074,0.027395645,145.32327,231.24455,231.24455,109.577194,-144.8866,0.0,103.00867,175.77095,1.0,1.0,0.71179456,0.32917494,0.2828648,1.0,-81.44011,-63.883156,-123.71919,-107.52536,-4.5271044e-11,2.4974166e-13,1.4287324,1.4287324,0.32917494,0.051642258,0.73079175,0.73079175,0.7189223,0.2828648,0.32917494,-1.0995574,-0.26920822,0.0,3.0,0.95252615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8015,0.5,0.0,50568.6,377.10254,-1.6142238,-6.184973e-08,0.70603305,0.7126253,0.02875336,0.03172286,0.70700955,0.028793128,145.49525,230.78806,230.78806,109.577194,-145.57379,0.0,103.00867,175.77095,1.0,1.0,0.71166927,0.4460613,0.39584994,1.0,-66.546524,-78.94873,-99.70445,-131.0836,-4.7855688e-11,2.2634248e-13,1.5456188,1.5456188,0.4460613,0.053011768,0.73142564,0.73142564,0.7196523,0.39584994,0.4460613,-1.0995574,-0.2685744,0.0,3.0,0.9520262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.802,0.5,0.0,50568.305,375.3262,-1.6142238,-6.184973e-08,0.7059772,0.712528,0.030146908,0.033080917,0.70694906,0.030188408,143.61046,227.0766,227.0766,109.577194,-144.20494,0.0,103.00867,175.77095,1.0,1.0,0.7115315,0.5630766,0.5089506,1.0,-50.694927,-92.915535,-74.24839,-152.82822,-5.0495552e-11,2.0268257e-13,1.662634,1.662634,0.5630766,0.054393534,0.7320694,0.7320694,0.7203935,0.5089506,0.5630766,-1.0995574,-0.26793063,0.0,3.0,0.95152617,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8025,0.5,0.0,50567.996,373.56412,-1.6142238,-6.184973e-08,0.7059122,0.71241903,0.031537317,0.034451228,0.7068925,0.031581115,139.68823,220.15085,220.15085,109.577194,-140.79211,0.0,103.00867,175.77095,1.0,1.0,0.7113817,0.6802218,0.6221686,1.0,-34.106865,-105.581375,-47.705414,-172.44543,-5.2489964e-11,2.1382486e-13,1.7797792,1.7797792,0.6802218,0.05578744,0.732723,0.732723,0.72114575,0.6221686,0.6802218,-1.0995574,-0.26727697,0.0,3.0,0.95102614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.803,0.5,0.0,50567.684,371.81274,-1.6142238,-6.184973e-08,0.70583814,0.71229863,0.032924138,0.03583358,0.70683974,0.032970857,133.7771,210.09734,210.09734,109.577194,-135.37653,0.0,103.00867,175.77095,1.0,1.0,0.71122,0.7974977,0.7355056,1.0,-17.015749,-116.76136,-20.447588,-189.64973,-5.404244e-11,3.926946e-13,1.8970551,1.8970551,0.7974977,0.0571932,0.7333866,0.7333866,0.721909,0.7355056,0.7974977,-1.0995574,-0.26661342,0.0,3.0,0.9505262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8035,0.5,0.0,50567.36,370.06848,-1.6142238,-6.184973e-08,0.7057555,0.7121673,0.034306914,0.037227456,0.70679057,0.03435723,125.95435,197.04759,197.04759,109.577194,-128.02834,0.0,103.00867,175.77095,1.0,1.0,0.71104723,0.9149052,0.84896326,1.0,0.33636573,-126.29072,7.1405525,-204.18814,-5.5776477e-11,5.26903e-13,2.0144627,2.0144627,0.9149052,0.058610253,0.73406,0.73406,0.7226831,0.84896326,0.9149052,-1.0995574,-0.26594,0.0,3.0,0.95002615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.804,0.5,0.0,50567.027,368.3278,-1.6142238,-6.184973e-08,0.7056644,0.71202576,0.035685178,0.03863218,0.70674473,0.03573981,116.32515,181.17674,181.17674,109.577194,-118.84577,0.0,103.00867,175.77095,1.0,1.0,0.7108638,1.032445,0.9625434,1.0,17.702215,-134.02737,34.667377,-215.84412,-5.6449245e-11,6.089468e-13,2.1320024,2.1320024,1.032445,0.060037885,0.73474324,0.73474324,0.7234679,0.9625434,1.032445,-1.0995574,-0.2652568,0.0,3.0,0.9495262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8045,0.5,0.0,50566.688,366.58728,-1.6142238,-6.184973e-08,0.7055655,0.71187454,0.037058476,0.040046815,0.7067019,0.037118163,105.02131,162.70137,162.70137,109.577194,-107.95408,0.0,103.00867,175.77095,1.0,1.0,0.7106706,1.1501178,1.0762477,1.0,34.832867,-139.85417,61.739742,-224.44112,-5.5798775e-11,6.5804366e-13,2.2496753,2.2496753,1.1501178,0.061475094,0.73543614,0.73543614,0.72426325,1.0762477,1.1501178,-1.0995574,-0.26456386,0.0,3.0,0.94902617,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.805,0.5,0.0,50566.34,364.8436,-1.6142238,-6.184973e-08,0.70545924,0.7117147,0.038426366,0.041470297,0.7066615,0.038491853,92.19957,141.87674,141.87674,109.577194,-95.50386,0.0,103.00867,175.77095,1.0,1.0,0.7104685,1.2679242,1.1900778,1.0,51.481308,-143.68088,87.968666,-229.84541,-5.3550425e-11,6.847877e-13,2.3674815,2.3674815,1.2679242,0.062920764,0.73613864,0.73613864,0.72506917,1.1900778,1.2679242,-1.0995574,-0.26386136,0.0,3.0,0.94852614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8055,0.5,0.0,50565.98,363.09366,-1.6142238,-6.184973e-08,0.7053463,0.7115469,0.039788418,0.042901322,0.7066232,0.03986045,78.039536,118.993454,118.993454,109.577194,-81.66912,0.0,103.00867,175.77095,1.0,1.0,0.71025836,1.3858647,1.3040352,1.0,67.4061,-145.44563,112.97501,-231.96846,-5.0916948e-11,6.9308925e-13,2.4854221,2.4854221,1.3858647,0.06437358,0.7368506,0.7368506,0.72588533,1.3040352,1.3858647,-1.0995574,-0.26314938,0.0,3.0,0.9480262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.806,0.5,0.0,50565.613,361.3345,-1.6142238,-6.184973e-08,0.7052272,0.71137226,0.04114423,0.04433845,0.7065863,0.041223526,62.74123,94.373505,94.373505,109.577194,-66.64491,0.0,103.00867,175.77095,1.0,1.0,0.71004134,1.50394,1.4181217,1.0,82.374916,-145.11615,136.39507,-230.76859,-4.8715438e-11,9.190535e-13,2.6034975,2.6034975,1.50394,0.06583208,0.7375719,0.7375719,0.72671163,1.4181217,1.50394,-1.0995574,-0.2624281,0.0,3.0,0.94752616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8065,0.5,0.0,50565.24,359.56354,-1.6142238,-6.184973e-08,0.70510274,0.7111917,0.042493425,0.045780133,0.70655036,0.042580668,46.52233,68.365875,68.365875,109.577194,-50.64465,0.0,102.946106,175.77095,1.0,1.0,0.7098184,1.6221505,1.5323386,1.0,96.16807,-142.6904,157.88605,-226.25192,-4.7000594e-11,1.2968669e-12,2.721708,2.721708,1.6221505,0.067294665,0.7383023,0.7383023,0.727548,1.5323386,1.6221505,-1.0995574,-0.26169768,0.0,3.0,0.94702613,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.807,0.5,0.0,50564.85,357.77838,-1.6142238,-6.184973e-08,0.7049737,0.71100646,0.043835662,0.04722465,0.70651466,0.04393148,29.615097,41.3416,41.3416,109.577194,-33.89711,0.0,102.946106,175.77095,1.0,1.0,0.70959085,1.7404969,1.6466879,1.0,108.581795,-138.1969,177.13118,-218.47278,-4.446452e-11,1.5400393e-12,2.8400543,2.8400543,1.7404969,0.06875964,0.7390417,0.7390417,0.72839415,1.6466879,1.7404969,-1.0995574,-0.26095834,0.0,3.0,0.94652617,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8075,0.5,0.0,50564.46,355.97702,-1.6142238,-6.184973e-08,0.7048407,0.7108176,0.045170635,0.04867024,0.7064786,0.0452756,12.26306,13.688521,13.688521,109.577194,-16.643185,0.0,102.946106,175.77095,1.0,1.0,0.70935977,1.8589795,1.7611706,1.0,119.43141,-131.69447,193.84465,-207.53317,-4.157442e-11,1.6875028e-12,2.9585369,2.9585369,1.8589795,0.07022523,0.7397898,0.7397898,0.72925,1.7611706,1.8589795,-1.0995574,-0.26021022,0.0,3.0,0.94602615,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.808,0.5,0.0,50564.06,354.15778,-1.6142238,-6.184973e-08,0.7047047,0.7106261,0.046498075,0.050115056,0.70644146,0.04661267,-5.2824993,-14.194286,-14.194286,109.577194,0.8675998,0.0,102.946106,175.77095,1.0,1.0,0.7091263,1.9775988,1.8757887,1.0,128.55414,-123.271645,207.776,-193.58173,-3.9392954e-11,1.7745364e-12,3.0771563,3.0771563,1.9775988,0.0716896,0.7405464,0.7405464,0.73011535,1.8757887,1.9775988,-1.0995574,-0.2594536,0.0,3.0,0.9455262,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8085,0.5,0.0,50563.652,352.31937,-1.6142238,-6.184973e-08,0.70456636,0.71043324,0.04781776,0.051557247,0.7064026,0.047942385,-22.766195,-41.902325,-41.902325,109.577194,18.380693,0.0,102.946106,175.77095,1.0,1.0,0.7088917,2.0963552,1.9905434,1.0,135.8117,-113.04551,218.71408,-176.81175,-3.7455695e-11,1.8002489e-12,3.1959128,3.1959128,2.0963552,0.07315091,0.7413114,0.7413114,0.73099005,1.9905434,2.0963552,-1.0995574,-0.25868863,0.0,3.0,0.94502616,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.809,0.5,0.0,50563.234,350.46085,-1.6142238,-6.184973e-08,0.70442647,0.71024007,0.049129512,0.05299487,0.7063614,0.049264465,-39.9323,-69.03159,-69.03159,109.577194,35.640255,0.0,102.946106,175.77095,1.0,1.0,0.70865715,2.2152495,2.1054363,1.0,141.09251,-101.16021,226.49039,-157.4588,-3.5782217e-11,1.7059473e-12,3.314807,3.314807,2.2152495,0.074607275,0.7420844,0.7420844,0.731874,2.1054363,2.2152495,-1.0995574,-0.25791562,0.0,3.0,0.94452614,0.73032075,0.0,-0.07,0.0,1.0,1.0
0.8095,0.5,0.0,50562.812,348.58167,-1.6142238,-6.184973e-08,0.7042858,0.71004766,0.050433204,0.054426122,0.7063172,0.050578665,-56.528522,-95.18455,-95.18455,109.577194,52.392937,0.0,102.946106,175.77095,1.0,1.0,0.7084236,2.3342822,2.2204685,1.0,144.31346,-87.784935,230.98195,-135.79741,-3.415839e-11,1.6218771e-12,3.4338396,3.4338396,2.3342822,0.07605689,0.74286526,0.74286526,0.732767,2.2204685,2.3342822,-1.0995574,-0.25713474,0.0,3.0,0.9440262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.81,0.5,0.0,50562.383,346.68173,-1.6142238,-6.184973e-08,0.70414513,0.70985705,0.051728744,0.055849146,0.70626926,0.051884793,-72.30976,-119.976036,-119.976036,96.05612,68.39165,0.0,102.946106,151.23972,1.0,1.0,0.7081923,2.4534535,2.3356419,1.0,145.42139,-73.11163,232.11333,-112.13728,-3.196758e-11,1.5569294e-12,3.553011,3.553011,2.4534535,0.077497944,0.7436537,0.7436537,0.7336689,2.3356419,2.4534535,-1.0995574,-0.25634626,0.0,3.0,0.94352615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8105,0.5,0.0,50561.95,344.7613,-1.6142238,-6.184973e-08,0.70400506,0.7096692,0.053016096,0.0572622,0.70621717,0.05318268,-87.04178,-143.03906,-143.03906,96.05612,83.39923,0.0,102.946106,151.23972,1.0,1.0,0.70796424,2.5727644,2.4509575,1.0,144.39404,-57.352257,229.8581,-86.81903,-2.9718807e-11,1.4893896e-12,3.6723218,3.6723218,2.5727644,0.0789287,0.7444496,0.7444496,0.7345796,2.4509575,2.5727644,-1.0995574,-0.2555504,0.0,3.0,0.9430262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.811,0.5,0.0,50561.508,342.82095,-1.6142238,-6.184973e-08,0.7038663,0.7094849,0.05429527,0.05866358,0.70616025,0.054472223,-100.50477,-164.03033,-164.03033,96.05612,97.19209,0.0,102.946106,151.23972,1.0,1.0,0.7077401,2.6922152,2.566417,1.0,141.24051,-40.73575,224.23955,-60.209213,-2.7623136e-11,1.4270103e-12,3.7917726,3.7917726,2.6922152,0.08034761,0.7452526,0.7452526,0.73549896,2.566417,2.6922152,-1.0995574,-0.2547474,0.0,3.0,0.94252616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8115,0.5,0.0,50561.062,340.8618,-1.6142238,-6.184973e-08,0.70372945,0.709305,0.055566322,0.06005173,0.7060981,0.055753347,-112.496635,-182.63545,-182.63545,96.05612,109.56353,0.0,102.946106,151.23972,1.0,1.0,0.707521,2.811807,2.6820216,1.0,136.0014,-23.50476,215.33057,-32.695114,-2.54291e-11,1.3668292e-12,3.9113643,3.9113643,2.811807,0.0817531,0.7460625,0.7460625,0.73642683,2.6820216,2.811807,-1.0995574,-0.25393745,0.0,3.0,0.94202614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.812,0.5,0.0,50560.613,338.88513,-1.6142238,-6.184973e-08,0.703595,0.7091302,0.056829337,0.061425257,0.70603013,0.057026025,-122.83617,-198.5738,-198.5738,96.05612,120.32694,0.0,102.946106,151.23972,1.0,1.0,0.7073075,2.93154,2.7977726,1.0,128.74829,-5.912122,203.25294,-4.679138,-2.3513209e-11,1.312477e-12,4.0310974,4.0310974,2.93154,0.083143845,0.7468792,0.7468792,0.73736316,2.7977726,2.93154,-1.0995574,-0.25312078,0.0,3.0,0.9415262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8125,0.5,0.0,50560.16,336.89264,-1.6142238,-6.184973e-08,0.7034634,0.70896107,0.058084458,0.062782876,0.7059561,0.058290277,-131.36577,-211.60284,-211.60284,96.05612,129.31868,0.0,102.946106,151.23972,1.0,1.0,0.70710015,3.0514154,2.9136713,1.0,119.582924,11.782849,188.17578,23.42707,-2.1153895e-11,1.2647819e-12,4.150973,4.150973,3.0514154,0.0845186,0.74770236,0.74770236,0.7383078,2.9136713,3.0514154,-1.0995574,-0.2522976,0.0,3.0,0.94102615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.813,0.5,0.0,50559.703,334.88638,-1.6142238,-6.184973e-08,0.703335,0.708798,0.059331845,0.06412342,0.70587564,0.059546165,-137.954,-221.52197,-221.52197,96.05612,136.4006,0.0,102.946106,151.23972,1.0,1.0,0.7068995,3.1714342,3.0297189,1.0,108.63584,29.318155,170.3133,51.208683,-1.8627199e-11,1.2132839e-12,4.2709913,4.2709913,3.1714342,0.085876346,0.7485319,0.7485319,0.7392607,3.0297189,3.1714342,-1.0995574,-0.2514681,0.0,3.0,0.9405262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8135,0.5,0.0,50559.246,332.86853,-1.6142238,-6.184973e-08,0.7032102,0.70864147,0.060571708,0.06544606,0.70578843,0.06079379,-142.49759,-228.17564,-228.17564,96.05612,141.46231,0.0,102.946106,151.23972,1.0,1.0,0.70670587,3.291597,3.145917,1.0,96.0646,46.432987,149.92186,78.25379,-1.5658768e-11,1.161734e-12,4.3911543,4.3911543,3.291597,0.08721621,0.7493676,0.7493676,0.7402217,3.145917,3.291597,-1.0995574,-0.25063244,0.0,3.0,0.94002616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.814,0.5,0.0,50558.785,330.84164,-1.6142238,-6.184973e-08,0.7030891,0.70849156,0.061804272,0.06674998,0.70569444,0.062033296,-144.9232,-231.45604,-231.45604,96.05612,144.42288,0.0,102.946106,151.23972,1.0,1.0,0.7065194,3.4119046,3.2622666,1.0,82.05161,62.871593,127.2965,104.15953,-1.261941e-11,1.1238678e-12,4.5114617,4.5114617,3.4119046,0.08853751,0.7502093,0.7502093,0.7411908,3.2622666,3.4119046,-1.0995574,-0.24979074,0.0,3.0,0.93952614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8145,0.5,0.0,50558.324,328.80838,-1.6142238,-6.184973e-08,0.70297194,0.70834833,0.063029796,0.06803465,0.7055935,0.063264854,-145.18867,-231.30484,-231.30484,96.05612,145.23227,0.0,102.946106,151.23972,1.0,1.0,0.7063403,3.5323584,3.378769,1.0,66.80157,78.38711,102.766716,128.53812,-1.06892195e-11,1.0808982e-12,4.6319156,4.6319156,3.5323584,0.089839764,0.7510568,0.7510568,0.74216795,3.378769,3.5323584,-1.0995574,-0.2489432,0.0,3.0,0.9390262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.815,0.5,0.0,50557.86,326.7715,-1.6142238,-6.184973e-08,0.7028587,0.7082119,0.06424855,0.069299735,0.70548564,0.06448867,-143.2838,-227.71443,-227.71443,96.05612,143.87224,0.0,102.946106,151.23972,1.0,1.0,0.7061684,3.652959,3.4954257,1.0,50.53854,92.74526,76.691795,151.02263,-9.442721e-12,1.0387596e-12,4.7525167,4.7525167,3.652959,0.0911227,0.7519101,0.7519101,0.74315304,3.4954257,3.652959,-1.0995574,-0.24808988,0.0,3.0,0.93852615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8155,0.5,0.0,50557.395,324.73407,-1.6142238,-6.184973e-08,0.7027494,0.70808196,0.06546081,0.070545115,0.7053708,0.06570499,-139.23068,-220.7283,-220.7283,96.05612,140.35677,0.0,102.946106,151.23972,1.0,1.0,0.70600355,3.7737083,3.6122375,1.0,33.502766,105.72792,49.455685,171.27263,-8.09083e-12,1.0018884e-12,4.8732657,4.8732657,3.7737083,0.09238622,0.7527691,0.7527691,0.7441461,3.6122375,3.7737083,-1.0995574,-0.24723092,0.0,3.0,0.9380262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.816,0.5,0.0,50556.93,322.69894,-1.6142238,-6.184973e-08,0.7026439,0.7079582,0.06666687,0.07177083,0.7052492,0.06691407,-133.08365,-210.44072,-210.44072,96.05612,134.73215,0.0,102.946106,151.23972,1.0,1.0,0.70584536,3.894607,3.729206,1.0,15.947197,117.13645,21.461432,188.97928,-5.6697928e-12,9.598804e-13,4.9941645,4.9941645,3.894607,0.09363045,0.7536336,0.7536336,0.7451471,3.729206,3.894607,-1.0995574,-0.24636637,0.0,3.0,0.93752617,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8165,0.5,0.0,50556.465,320.66925,-1.6142238,-6.184973e-08,0.702542,0.7078404,0.06786704,0.07297715,0.70512104,0.06811619,-124.92859,-196.99557,-196.99557,96.05612,127.07638,0.0,102.946106,151.23972,1.0,1.0,0.7056934,4.0156565,3.8463326,1.0,-1.8661876,126.79478,-6.874657,203.87024,-2.0833756e-12,9.224858e-13,5.115214,5.115214,4.0156565,0.09485571,0.7545037,0.7545037,0.746156,3.8463326,4.0156565,-1.0995574,-0.2454963,0.0,3.0,0.93702614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.817,0.5,0.0,50556.0,318.6479,-1.6142238,-6.184973e-08,0.7024435,0.70772773,0.069061615,0.0741645,0.7049866,0.06931164,-114.88193,-180.58469,-180.58469,96.05612,117.498314,0.0,102.946106,151.23972,1.0,1.0,0.7055472,4.1368575,3.963618,1.0,-19.670212,134.55214,-35.12911,215.71379,1.8944646e-12,8.8184305e-13,5.236415,5.236415,4.1368575,0.09606248,0.75537926,0.75537926,0.7471727,3.963618,4.1368575,-1.0995574,-0.24462074,0.0,3.0,0.9365262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8175,0.5,0.0,50555.535,316.63785,-1.6142238,-6.184973e-08,0.702348,0.70761985,0.07025086,0.07533354,0.70484614,0.07050074,-103.08909,-161.44516,-161.44516,96.05612,106.1362,0.0,102.946106,151.23972,1.0,1.0,0.705406,4.258212,4.0810637,1.0,-37.196445,140.28554,-62.877525,224.32268,5.859445e-12,8.4001014e-13,5.3577695,5.3577695,4.258212,0.097251445,0.7562603,0.7562603,0.7481973,4.0810637,4.258212,-1.0995574,-0.24373971,0.0,3.0,0.93602616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.818,0.5,0.0,50555.07,314.64188,-1.6114985,1.6288228e-08,0.7022551,0.7075159,0.07143507,0.0764851,0.7047001,0.07168379,-89.72254,-139.85622,-139.85622,96.05612,93.15583,0.0,102.946106,151.23972,1.0,1.0,0.7052691,4.379721,4.1986713,1.0,-54.179195,143.90173,-89.7009,229.55711,1.0146186e-11,8.013067e-13,5.4792786,5.4792786,4.379721,0.09842342,0.7571468,0.7571468,0.7492298,4.1986713,4.379721,-1.0995574,-0.2428532,0.0,3.0,0.9355262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8185,0.5,0.0,50554.605,312.66266,-1.6114985,1.6288228e-08,0.7021644,0.7074151,0.07261449,0.07762009,0.704549,0.0728611,-74.97942,-116.13535,-116.13535,96.05612,78.7483,0.0,102.946106,151.23972,1.0,1.0,0.70513564,4.501386,4.3164415,1.0,-70.35949,145.33891,-115.19185,231.3272,1.495206e-11,7.650068e-13,5.6009436,5.6009436,4.501386,0.099579394,0.7580388,0.7580388,0.7502701,4.3164415,4.501386,-1.0995574,-0.2419612,0.0,3.0,0.93502617,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.819,0.5,0.0,50554.14,310.70264,-1.6114985,1.6288228e-08,0.7020754,0.70731676,0.073789366,0.07873964,0.7043932,0.07403297,-59.07877,-90.63385,-90.63385,96.05612,63.1273,0.0,102.946106,151.23972,1.0,1.0,0.70500475,4.6232085,4.434376,1.0,-85.48902,144.5678,-138.96083,229.59468,1.8715349e-11,7.250214e-13,5.722766,5.722766,4.6232085,0.100720525,0.75893635,0.75893635,0.75131834,4.434376,4.6232085,-1.0995574,-0.24106367,0.0,3.0,0.93452615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8195,0.5,0.0,50553.67,308.76407,-1.6114985,1.6288228e-08,0.70198756,0.7072197,0.074959904,0.07984497,0.7042333,0.07519971,-42.258434,-63.73184,-63.73184,96.05612,46.526146,0.0,102.946106,151.23972,1.0,1.0,0.70487547,4.7451897,4.552475,1.0,-99.33392,141.59236,-160.64204,224.37389,2.147703e-11,6.9374373e-13,5.844747,5.844747,4.7451897,0.10184799,0.7598394,0.7598394,0.7523744,4.552475,4.7451897,-1.0995574,-0.24016057,0.0,3.0,0.9340262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.82,0.5,0.0,50553.207,306.8489,-1.6114985,1.6288228e-08,0.70190036,0.7071233,0.076126285,0.08093736,0.70406985,0.07636158,-24.771643,-35.83277,-35.83277,96.05612,29.194387,0.0,102.946106,151.23972,1.0,1.0,0.7047467,4.8673306,4.670741,1.0,-111.67844,136.45009,-179.89912,215.73189,2.3560452e-11,6.668756e-13,5.966888,5.966888,4.8673306,0.10296313,0.76074815,0.76074815,0.75343835,4.670741,4.8673306,-1.0995574,-0.23925182,0.0,3.0,0.93352616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8205,0.5,0.0,50552.74,304.95886,-1.6114985,1.6288228e-08,0.70181316,0.7070263,0.077288665,0.08201826,0.70390344,0.07751886,-6.8833246,-7.3576326,-7.3576326,96.05612,11.394208,0.0,102.946106,151.23972,1.0,1.0,0.70461756,4.989633,4.789175,1.0,-122.32832,129.21164,-196.4304,203.78804,2.47798e-11,6.3975214e-13,6.0891905,6.0891905,4.989633,0.10406737,0.76166266,0.76166266,0.7545102,4.789175,4.989633,-1.0995574,-0.23833735,0.0,3.0,0.93302613,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.821,0.5,0.0,50552.27,303.09534,-1.6114985,1.6288228e-08,0.70172536,0.7069279,0.078447156,0.08308913,0.70373464,0.078671776,11.133798,21.261295,21.261295,96.05612,-6.603422,0.0,102.946106,151.23972,1.0,1.0,0.7044871,5.1120977,4.9077773,1.0,-131.11395,119.980156,-209.9738,188.7125,2.5287212e-11,6.099298e-13,6.2116556,6.2116556,5.1120977,0.1051621,0.7625829,0.7625829,0.7555899,4.9077773,5.1120977,-1.0995574,-0.2374171,0.0,3.0,0.9325262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8215,0.5,0.0,50551.797,301.2594,-1.6114985,1.6288228e-08,0.70163643,0.70682716,0.07960184,0.084151395,0.70356405,0.079820536,29.003273,49.58683,49.58683,96.05612,-24.522785,0.0,102.946106,151.23972,1.0,1.0,0.7043541,5.234727,5.0265503,1.0,-137.89316,108.88989,-220.31105,170.72421,2.469497e-11,5.877437e-13,0.051099222,0.051099222,5.234727,0.106248826,0.76350904,0.76350904,0.75667757,5.0265503,-1.0484582,-1.0995574,-0.23649094,0.0,3.0,0.93202615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.822,0.5,0.0,50551.324,299.45178,-1.6114985,1.6288228e-08,0.7015457,0.7067231,0.08075277,0.08520665,0.70339227,0.08096532,46.449093,77.18347,77.18347,96.05612,-42.087566,0.0,102.946106,151.23972,1.0,1.0,0.7042178,5.3575215,5.145495,1.0,-142.55363,96.104546,-227.27147,150.088,2.2978733e-11,5.6214994e-13,0.17389369,0.17389369,5.3575215,0.10732903,0.7644412,0.7644412,0.75777304,5.145495,-0.92566377,-1.0995574,-0.2355588,0.0,3.0,0.9315262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8225,0.5,0.0,50550.848,297.67294,-1.6114985,1.6288228e-08,0.70145273,0.7066148,0.08189995,0.08625632,0.7032199,0.08210627,63.19993,103.62404,103.62404,96.05612,-59.025055,0.0,102.946106,151.23972,1.0,1.0,0.7040772,5.4804826,5.2646117,1.0,-145.01494,81.81502,-230.73499,127.11095,2.042265e-11,5.332094e-13,0.29685473,0.29685473,5.4804826,0.1084042,0.7653794,0.7653794,0.75887644,5.2646117,-0.8027027,-1.0995574,-0.23462057,0.0,3.0,0.93102616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.823,0.5,0.0,50550.367,295.92288,-1.6114985,1.6288228e-08,0.7013569,0.70650154,0.08304334,0.0873019,0.70304745,0.083243504,78.99332,128.49626,128.49626,96.05612,-75.07038,0.0,102.946106,151.23972,1.0,1.0,0.70393145,5.6036115,5.383903,1.0,-145.23007,66.23675,-230.63443,102.13817,1.7683797e-11,5.0536214e-13,0.41998357,0.41998357,5.6036115,0.10947573,0.7663238,0.7663238,0.75998765,5.383903,-0.67957383,-1.0995574,-0.23367617,0.0,3.0,0.93052614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8235,0.5,0.0,50549.887,294.20135,-1.6114985,1.6288228e-08,0.70125777,0.70638245,0.08418288,0.088344835,0.7028755,0.08437709,93.57983,151.40921,151.40921,96.05612,-89.970665,0.0,102.946106,151.23972,1.0,1.0,0.7037797,5.726909,5.5033693,1.0,-143.1865,49.606667,-226.9571,75.54789,1.4560693e-11,4.5389796e-13,0.5432814,0.5432814,5.726909,0.11054499,0.7672745,0.7672745,0.7611067,5.5033693,-0.5562761,-1.0995574,-0.23272549,0.0,3.0,0.9300262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.824,0.5,0.0,50549.4,292.50775,-1.6114985,1.6288228e-08,0.70115477,0.706257,0.08531847,0.0893864,0.70270455,0.08550705,106.72703,171.99959,171.99959,96.05612,-103.48905,0.0,102.946106,151.23972,1.0,1.0,0.70362127,5.850377,5.6230116,1.0,-138.90674,32.17971,-219.74554,47.745956,1.074687e-11,3.621674e-13,0.6667492,0.6667492,5.850377,0.111613266,0.7682316,0.7682316,0.7622336,5.6230116,-0.43280822,-1.0995574,-0.23176844,0.0,3.0,0.92952615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8245,0.5,0.0,50548.906,290.84116,-1.6114985,1.6288228e-08,0.7010476,0.70612437,0.086449966,0.09042786,0.7025351,0.0866334,118.22331,189.93755,189.93755,96.05612,-115.40854,0.0,102.946106,151.23972,1.0,1.0,0.70345557,5.974016,5.742832,1.0,-132.4484,14.225082,-209.09741,19.159857,7.49272e-12,2.9008073e-13,0.79038817,0.79038817,5.974016,0.1126818,0.769195,0.769195,0.76336825,5.742832,-0.3091693,-1.0995574,-0.23080495,0.0,3.0,0.9290262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.825,0.5,0.0,50548.406,289.20032,-1.6114985,1.6288228e-08,0.7009359,0.70598423,0.08757721,0.091470346,0.7023675,0.087756075,127.88138,204.9322,204.9322,96.05612,-125.53562,0.0,102.946106,151.23972,1.0,1.0,0.70328206,6.097827,5.862831,1.0,-123.90357,-3.977803,-195.16455,-9.767659,5.2490577e-12,2.3439494e-13,0.9141992,0.9141992,6.097827,0.1137516,0.7701651,0.7701651,0.7645106,5.862831,-0.18535824,-1.0995574,-0.22983493,0.0,3.0,0.92852616,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8255,0.5,0.0,50547.902,287.58377,-1.6114985,1.6288228e-08,0.7008193,0.7058362,0.0887,0.09251485,0.7022021,0.088875,135.54149,216.73657,216.73657,96.05612,-133.70352,0.0,102.946106,151.23972,1.0,1.0,0.7031004,6.2218113,5.9830103,1.0,-113.39787,-22.14361,-178.15123,-38.58534,3.687867e-12,1.8914983e-13,1.0381832,1.0381832,6.2218113,0.11482364,0.77114165,0.77114165,0.76566064,5.9830103,-0.061374176,-1.0995574,-0.22885832,0.0,3.0,0.92802614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.826,0.5,0.0,50547.39,285.98978,-1.6114985,1.6288228e-08,0.7006977,0.7056799,0.089818105,0.09356224,0.70203924,0.08999007,141.07422,225.15187,225.15187,96.05612,-139.77513,0.0,102.946106,151.23972,1.0,1.0,0.7029102,0.06278377,6.10337,1.0,-101.088715,-39.985508,-158.31151,-66.84038,1.7405545e-12,1.5117036e-13,1.1623412,1.1623412,0.06278377,0.1158987,0.77212495,0.77212495,0.7668182,6.10337,0.06278377,-1.0995574,-0.22787508,0.0,3.0,0.9275262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8265,0.5,0.0,50546.87,284.41632,-1.6114985,1.6288228e-08,0.7005709,0.7055152,0.0909313,0.0946132,0.70187914,0.09110111,144.38292,230.03122,230.03122,96.05612,-143.6455,0.0,102.946106,151.23972,1.0,1.0,0.7027115,0.1871164,6.223913,1.0,-87.16323,-57.219685,-135.9457,-94.085526,-1.0773151e-12,1.1642206e-13,1.2866738,1.2866738,0.1871164,0.11697746,0.77311486,0.77311486,0.7679834,6.223913,0.1871164,-1.0995574,-0.22688515,0.0,3.0,0.92702615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.827,0.5,0.0,50546.344,282.86127,-1.6114985,1.6288228e-08,0.70043874,0.70534223,0.09203931,0.09566827,0.70172197,0.09220793,145.4055,231.28247,231.28247,96.05612,-145.24384,0.0,102.946106,151.23972,1.0,1.0,0.70250416,0.31162447,0.06145423,1.0,-71.835594,-73.56991,-111.39626,-119.88621,-3.044257e-12,8.843966e-14,1.4111819,1.4111819,0.31162447,0.11806038,0.7741115,0.7741115,0.769156,0.06145423,0.31162447,-1.0995574,-0.22588852,0.0,3.0,0.9265262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8275,0.5,0.0,50545.81,281.32233,-1.6114985,1.6288228e-08,0.7003013,0.705161,0.093141876,0.09672785,0.7015679,0.09331033,144.1159,228.87027,228.87027,96.05612,-144.53502,0.0,102.946106,151.23972,1.0,1.0,0.7022882,0.4363086,0.18236536,1.0,-55.343895,-88.77201,-85.042725,-143.82753,-4.4104945e-12,6.614786e-14,1.535866,1.535866,0.4363086,0.11914782,0.77511483,0.77511483,0.7703359,0.18236536,0.4363086,-1.0995574,-0.22488517,0.0,3.0,0.92602617,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.828,0.5,0.0,50545.266,279.79703,-1.6114985,1.6288228e-08,0.70015866,0.70497155,0.0942387,0.09779211,0.7014169,0.09440805,140.52486,222.81728,222.81728,96.05612,-141.52055,0.0,102.946106,151.23972,1.0,1.0,0.7020641,0.56116945,0.3034624,1.0,-37.946598,-102.578255,-57.29611,-165.52116,-6.8532085e-12,4.6277977e-14,1.6607269,1.6607269,0.56116945,0.12023988,0.7761249,0.7761249,0.77152306,0.3034624,0.56116945,-1.0995574,-0.2238751,0.0,3.0,0.92552614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8285,0.5,0.0,50544.715,278.28293,-1.6114985,1.6288228e-08,0.7000109,0.70477444,0.0953295,0.09886109,0.70126903,0.095500834,134.68007,213.20438,213.20438,96.05612,-136.2389,0.0,102.946106,151.23972,1.0,1.0,0.701832,0.68620753,0.42474648,1.0,-19.918566,-114.7615,-28.592644,-184.61172,-8.871067e-12,2.791553e-14,1.7857649,1.7857649,0.68620753,0.12133655,0.77714163,0.77714163,0.77271736,0.42474648,0.68620753,-1.0995574,-0.22285837,0.0,3.0,0.9250262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.829,0.5,0.0,50544.156,276.77744,-1.6114985,1.6288228e-08,0.69985825,0.70457,0.096414,0.09993459,0.7011242,0.096588396,126.66592,200.17006,200.17006,96.05612,-128.7653,0.0,102.946106,151.23972,1.0,1.0,0.7015925,0.8114234,0.5462187,1.0,-1.5468148,-125.1191,0.61292183,-200.78297,-1.0958454e-11,1.1954402e-14,1.9109808,1.9109808,0.8114234,0.12243765,0.77816504,0.77816504,0.7739187,0.5462187,0.8114234,-1.0995574,-0.22183499,0.0,3.0,0.92452615,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8295,0.5,0.0,50543.586,275.27805,-1.6114985,1.6288228e-08,0.69970095,0.70435876,0.097491905,0.10101237,0.7009822,0.09767043,116.602425,183.90875,183.90875,96.05612,-119.21091,0.0,102.946106,151.23972,1.0,1.0,0.70134604,0.9368175,0.6678802,1.0,16.874025,-133.47644,29.85448,-213.76324,-1.31658105e-11,-5.4351017e-15,2.036375,2.036375,0.9368175,0.123542756,0.779195,0.779195,0.7751269,0.6678802,0.9368175,-1.0995574,-0.22080502,0.0,3.0,0.9240262,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.83,0.5,0.0,50543.008,273.7823,-1.6114985,1.6288228e-08,0.69953936,0.70414144,0.098562956,0.10209386,0.700843,0.098746635,104.64367,164.6683,164.6683,110.90492,-107.721344,0.0,102.946106,177.45297,1.0,1.0,0.70109344,1.0623902,0.789732,1.0,35.046436,-139.69011,58.661987,-223.33029,-1.5259856e-11,-1.9232366e-14,2.1619477,2.1619477,1.0623902,0.12465145,0.7802315,0.7802315,0.77634186,0.789732,1.0623902,-1.0995574,-0.21976854,0.0,3.0,0.92352617,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.8305,0.5,0.0,50542.42,272.28772,-1.6114985,1.6288228e-08,0.69937384,0.7039187,0.09962689,0.103178464,0.7007062,0.09981669,90.975624,142.74649,142.74649,110.90492,-94.4747,0.0,102.946106,177.45297,1.0,1.0,0.7008354,1.188142,0.9117752,1.0,52.674843,-143.65047,86.56905,-229.31554,-1.5549081e-11,-3.5292973e-14,2.2876995,2.2876995,1.188142,0.12576298,0.7812744,0.7812744,0.77756345,0.9117752,1.188142,-1.0995574,-0.21872564,0.0,3.0,0.92302614,0.6741406,0.0,-0.07,0.0,1.0,1.0
0.831,0.5,0.0,50541.824,270.7921,-1.6114985,1.6288228e-08,0.69920486,0.70369136,0.10068347,0.104265414,0.70057154,0.10088027,75.81344,118.48664,118.48664,110.90492,-79.67893,0.0,102.946106,177.45297,1.0,1.0,0.7005727,1.314073,1.0340106,1.0,69.47047,-145.2839,113.12058,-231.60722,-1.5735836e-11,-4.7836582e-14,2.4136305,2.4136305,1.314073,0.12687658,0.7823236,0.7823236,0.77879155,1.0340106,1.314073,-1.0995574,-0.21767642,0.0,3.0,0.9225262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8315,0.5,0.0,50541.22,269.2933,-1.6114985,1.6288228e-08,0.69903284,0.7034603,0.101732485,0.10535375,0.70043874,0.10193709,59.398163,92.27257,92.27257,110.90492,-63.56873,0.0,102.946106,177.45297,1.0,1.0,0.70030636,1.4401838,1.1564397,1.0,85.15618,-144.55434,137.88036,-230.15292,-1.6250367e-11,-6.215288e-14,2.539741,2.539741,1.4401838,0.12799135,0.783379,0.783379,0.78002596,1.1564397,1.4401838,-1.0995574,-0.216621,0.0,3.0,0.92202616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.832,0.5,0.0,50540.6,267.78934,-1.6114985,1.6288228e-08,0.6988583,0.70322627,0.102773726,0.10644251,0.7003074,0.102986835,41.99303,64.52259,64.52259,110.90492,-46.401928,0.0,102.946106,177.45297,1.0,1.0,0.70003724,1.5664743,1.279063,1.0,99.471146,-141.46417,160.43835,-224.96094,-1.608667e-11,-7.444423e-14,2.6660318,2.6660318,1.5664743,0.12910621,0.78444046,0.78444046,0.7812666,1.279063,1.5664743,-1.0995574,-0.21555951,0.0,3.0,0.92152613,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8325,0.5,0.0,50539.98,266.2785,-1.6114985,1.6288228e-08,0.6986818,0.7029905,0.10380704,0.10753054,0.7001772,0.10402922,23.879326,35.683025,35.683025,110.90492,-28.455444,0.0,102.946106,177.45297,1.0,1.0,0.6997664,1.6929452,1.4018817,1.0,112.175316,-136.05464,180.41774,-216.10075,-1.5298032e-11,-8.624793e-14,2.7925026,2.7925026,1.6929452,0.13022003,0.7855079,0.7855079,0.7825133,1.4018817,1.6929452,-1.0995574,-0.2144921,0.0,3.0,0.9210262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.833,0.5,0.0,50539.348,264.75934,-1.6114985,1.6288228e-08,0.6985038,0.7027536,0.10483228,0.10861665,0.7000476,0.105063975,5.351869,6.2210765,6.2210765,110.90492,-10.020876,0.0,102.946106,177.45297,1.0,1.0,0.6994947,1.8195966,1.5248967,1.0,123.05362,-128.40549,197.48146,-203.70255,-1.575115e-11,-9.930804e-14,2.9191542,2.9191542,1.8195966,0.13133167,0.7865811,0.7865811,0.7837659,1.5248967,1.8195966,-1.0995574,-0.21341892,0.0,3.0,0.92052615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8335,0.5,0.0,50538.71,263.2306,-1.6114985,1.6288228e-08,0.6983249,0.70251685,0.10584934,0.10969958,0.69991827,0.10609086,-13.28575,-23.382698,-23.382698,110.90492,8.60021,0.0,102.946106,177.45297,1.0,1.0,0.6992233,1.9464289,1.648109,1.0,131.91972,-118.63398,211.33817,-187.95547,-1.5688003e-11,-1.112408e-13,3.0459864,3.0459864,1.9464289,0.13243982,0.7876599,0.7876599,0.7850243,1.648109,1.9464289,-1.0995574,-0.2123401,0.0,3.0,0.9200262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.834,0.5,0.0,50538.066,261.69135,-1.6114985,1.6288228e-08,0.6981457,0.7022809,0.10685815,0.11077803,0.6997887,0.107109636,-31.726156,-52.64224,-52.64224,110.90492,27.10121,0.0,102.946106,177.45297,1.0,1.0,0.6989531,2.0734422,1.7715193,1.0,138.61945,-106.89329,221.74745,-169.10521,-1.4088743e-11,-1.2254157e-13,3.1729996,3.1729996,2.0734422,0.13354327,0.78874415,0.78874415,0.7862883,1.7715193,2.0734422,-1.0995574,-0.21125585,0.0,3.0,0.91952616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8345,0.5,0.0,50537.414,260.14093,-1.6114985,1.6288228e-08,0.69796664,0.7020469,0.10785867,0.111850694,0.6996585,0.10812013,-49.66329,-81.07401,-81.07401,110.90492,45.175556,0.0,102.946106,177.45297,1.0,1.0,0.698685,2.2006369,1.8951286,1.0,143.03357,-93.37028,228.52432,-147.4503,-1.150667e-11,-1.3288205e-13,3.3001943,3.3001943,2.2006369,0.13464071,0.7898337,0.7898337,0.7875579,1.8951286,2.2006369,-1.0995574,-0.2101663,0.0,3.0,0.91902614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.835,0.5,0.0,50536.754,258.579,-1.6114985,1.6288228e-08,0.6977883,0.7018155,0.10885089,0.11291628,0.69952726,0.10912216,-66.797516,-108.20509,-108.20509,110.90492,62.52183,0.0,102.946106,177.45297,1.0,1.0,0.6984199,2.3280132,2.0189378,1.0,145.08015,-78.28263,231.54277,-123.337685,-8.52988e-12,-1.4358218e-13,3.4275706,3.4275706,2.3280132,0.13573082,0.79092836,0.79092836,0.78883284,2.0189378,2.3280132,-1.0995574,-0.20907164,0.0,3.0,0.9185262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8355,0.5,0.0,50536.09,257.00555,-1.6114985,1.6288228e-08,0.6976112,0.7015877,0.109834835,0.113973506,0.6993945,0.11011561,-82.840744,-133.58113,-133.58113,110.90492,78.84887,0.0,102.946106,177.45297,1.0,1.0,0.69815874,2.4555717,2.1429477,1.0,144.71623,-61.875496,230.73842,-97.15729,-4.857517e-12,-1.5189466e-13,3.555129,3.555129,2.4555717,0.1368124,0.79202795,0.79202795,0.790113,2.1429477,2.4555717,-1.0995574,-0.20797202,0.0,3.0,0.91802615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.836,0.5,0.0,50535.418,255.42076,-1.6114985,1.6288228e-08,0.69743574,0.70136404,0.110810556,0.11502111,0.69925994,0.11110039,-97.52129,-156.77415,-156.77415,110.90492,93.88074,0.0,102.946106,177.45297,1.0,1.0,0.6979022,2.5833125,2.267159,1.0,141.93889,-44.41759,226.11009,-69.335945,-5.500996e-13,-1.6349635e-13,3.68287,3.68287,2.5833125,0.13788423,0.79313236,0.79313236,0.79139835,2.267159,2.5833125,-1.0995574,-0.20686762,0.0,3.0,0.9175262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8365,0.5,0.0,50534.746,253.8252,-1.6114985,1.6288228e-08,0.6972624,0.70114535,0.11177814,0.11605792,0.69912314,0.11207643,-110.58866,-177.3899,-177.3899,110.90492,107.36145,0.0,102.946106,177.45297,1.0,1.0,0.69765097,2.7112362,2.3915727,1.0,136.78555,-26.19689,217.72038,-40.330494,4.156616e-12,-1.7658665e-13,3.8107936,3.8107936,2.7112362,0.13894515,0.79424137,0.79424137,0.79268867,2.3915727,2.7112362,-1.0995574,-0.20575862,0.0,3.0,0.91702616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.837,0.5,0.0,50534.066,252.2197,-1.6114985,1.6288228e-08,0.6970916,0.70093215,0.11273769,0.11708285,0.6989838,0.11304371,-121.81787,-195.07474,-195.07474,110.90492,119.05951,0.0,102.946106,177.45297,1.0,1.0,0.69740564,2.8393433,2.5161893,1.0,129.33379,-7.515924,205.69514,-10.620406,8.977313e-12,-1.8591673e-13,3.9389007,3.9389007,2.8393433,0.13999413,0.79535484,0.79535484,0.79398394,2.5161893,2.8393433,-1.0995574,-0.20464513,0.0,3.0,0.91652614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8375,0.5,0.0,50533.383,250.60532,-1.6114985,1.6288228e-08,0.69692355,0.7007248,0.113689356,0.11809493,0.69884163,0.11400225,-131.01349,-209.52197,-209.52197,110.90492,128.77194,0.0,102.946106,177.45297,1.0,1.0,0.6971667,2.967634,2.6410098,1.0,119.700294,11.313183,190.22188,19.300097,1.3812207e-11,-1.9584861e-13,4.0671916,4.0671916,2.967634,0.14103024,0.79647267,0.79647267,0.79528403,2.6410098,2.967634,-1.0995574,-0.20352735,0.0,3.0,0.9160262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.838,0.5,0.0,50532.7,248.98338,-1.6114985,1.6288228e-08,0.69675857,0.70052373,0.114633285,0.11909322,0.6986964,0.114952095,-138.01314,-220.47736,-220.47736,110.90492,136.32799,0.0,102.946106,177.45297,1.0,1.0,0.69693446,3.0961092,2.766035,1.0,108.03922,29.973907,171.54713,48.93023,1.7251086e-11,-2.0656271e-13,4.195667,4.195667,3.0961092,0.14205259,0.7975946,0.7975946,0.7965889,2.766035,3.0961092,-1.0995574,-0.20240538,0.0,3.0,0.91552615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8385,0.5,0.0,50532.01,247.35547,-1.6067724,-9.446537e-09,0.69659686,0.7003292,0.11556965,0.12007699,0.69854784,0.11589333,-142.69055,-227.7438,-227.7438,110.90492,141.59225,0.0,102.946106,177.45297,1.0,1.0,0.69670916,3.224769,2.8912654,1.0,94.53991,48.150642,149.97278,77.77102,2.0236878e-11,-2.1185975e-13,4.3243265,4.3243265,3.224769,0.14306049,0.79872066,0.79872066,0.7978985,2.8912654,3.224769,-1.0995574,-0.20127936,0.0,3.0,0.9150262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.839,0.5,0.0,50531.324,245.72328,-1.6067724,-9.446537e-09,0.69643867,0.7001414,0.11649866,0.12104563,0.6983959,0.116826065,-144.958,-231.18518,-231.18518,110.90492,144.46724,0.0,102.946106,177.45297,1.0,1.0,0.696491,3.3536146,3.016702,1.0,79.42395,65.53404,125.851425,105.333755,2.2857416e-11,-2.1906118e-13,4.4531717,4.4531717,3.3536146,0.14405337,0.7998506,0.7998506,0.7992126,3.016702,3.3536146,-1.0995574,-0.20014942,0.0,3.0,0.91452616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8395,0.5,0.0,50530.633,244.08871,-1.6067724,-9.446537e-09,0.69628394,0.69996005,0.117420495,0.12199863,0.6982405,0.11775045,-144.768,-230.72914,-230.72914,110.90492,144.89539,0.0,102.946106,177.45297,1.0,1.0,0.6962799,3.482646,3.1423454,1.0,62.9417,81.82631,99.58084,131.1483,2.5175874e-11,-2.2714206e-13,4.5822034,4.5822034,3.482646,0.14503081,0.8009843,0.8009843,0.8005312,3.1423454,3.482646,-1.0995574,-0.19901565,0.0,3.0,0.91402614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.84,0.5,0.0,50529.94,242.45378,-1.6067724,-9.446537e-09,0.69613284,0.6997854,0.11833538,0.12293568,0.6980816,0.11866666,-142.11464,-226.36882,-226.36882,110.90492,142.86029,0.0,102.946106,177.45297,1.0,1.0,0.6960758,3.6118643,3.268196,1.0,45.36829,96.746346,71.597595,154.77122,2.6638865e-11,-2.3759898e-13,4.7114215,4.7114215,3.6118643,0.14599249,0.8021219,0.8021219,0.8018544,3.268196,3.6118643,-1.0995574,-0.19787815,0.0,3.0,0.9135262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8405,0.5,0.0,50529.25,240.8206,-1.6067724,-9.446537e-09,0.6959852,0.6996171,0.11924352,0.123856634,0.69791925,0.11957488,-137.03383,-218.16353,-218.16353,110.90492,138.38739,0.0,102.946106,177.45297,1.0,1.0,0.69587845,3.74127,3.3942552,1.0,26.999134,110.03469,42.37002,175.7935,2.6414069e-11,-2.434294e-13,4.8408275,4.8408275,3.74127,0.14693831,0.803263,0.803263,0.80318195,3.3942552,3.74127,-1.0995574,-0.19673699,0.0,3.0,0.91302615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.841,0.5,0.0,50528.555,239.19133,-1.6067724,-9.446537e-09,0.695841,0.6994547,0.120145135,0.124761455,0.6977534,0.12047533,-129.60315,-206.2383,-206.2383,110.90492,131.54387,0.0,102.946106,177.45297,1.0,1.0,0.6956875,3.8708642,3.520523,1.0,8.145077,121.45807,12.390507,193.84778,2.5457133e-11,-2.65478e-13,4.9704213,4.9704213,3.8708642,0.14786828,0.8044077,0.8044077,0.8045139,3.520523,3.8708642,-1.0995574,-0.19559225,0.0,3.0,0.9125262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8415,0.5,0.0,50527.86,237.56815,-1.6067724,-9.446537e-09,0.69570017,0.69929796,0.121040426,0.12565023,0.69758433,0.121368244,-119.94088,-190.78227,-190.78227,110.90492,122.43785,0.0,102.946106,177.45297,1.0,1.0,0.6955024,4.000647,3.6470006,1.0,-10.8727665,130.81364,-17.832668,208.61494,2.4035546e-11,-8.154575e-13,5.1002045,5.1002045,4.000647,0.14878254,0.80555606,0.80555606,0.8058502,3.6470006,4.000647,-1.0995574,-0.19444397,0.0,3.0,0.91202617,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.842,0.5,0.0,50527.168,235.95322,-1.6067724,-9.446537e-09,0.69556236,0.69914633,0.12192959,0.1265233,0.69741213,0.12225386,-108.20432,-172.04611,-172.04611,110.90492,111.216896,0.0,102.946106,177.45297,1.0,1.0,0.6953228,4.13062,3.773688,1.0,-29.728416,137.93274,-47.783836,219.82996,2.3105257e-11,-1.3666364e-12,5.2301774,5.2301774,4.13062,0.14968143,0.8067078,0.8067078,0.80719084,3.773688,4.13062,-1.0995574,-0.19329217,0.0,3.0,0.91152614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8425,0.5,0.0,50526.473,234.34865,-1.6067724,-9.446537e-09,0.6954274,0.69899917,0.12281283,0.12738109,0.6972371,0.12313242,-94.58744,-150.33818,-150.33818,110.90492,98.06589,0.0,102.946106,177.45297,1.0,1.0,0.69514793,4.2607837,3.9005866,1.0,-48.09656,142.684,-76.948685,227.28687,2.2679802e-11,-1.6722294e-12,5.360341,5.360341,4.2607837,0.15056543,0.8078631,0.8078631,0.80853575,3.9005866,4.2607837,-1.0995574,-0.1921369,0.0,3.0,0.9110262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.843,0.5,0.0,50525.777,232.75645,-1.6067724,-9.446537e-09,0.695295,0.69885576,0.12369031,0.12822413,0.6970594,0.12400419,-79.31787,-126.01983,-126.01983,110.90492,83.20412,0.0,102.946106,177.45297,1.0,1.0,0.69497716,4.3911386,4.027697,1.0,-65.65815,144.97603,-104.823044,230.84286,2.3141308e-11,-1.6989397e-12,5.490696,5.490696,4.3911386,0.15143506,0.80902183,0.80902183,0.80988497,4.027697,4.3911386,-1.0995574,-0.19097814,0.0,3.0,0.91052616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8435,0.5,0.0,50525.082,231.17853,-1.6067724,-9.446537e-09,0.69516474,0.69871545,0.12456217,0.12905315,0.69687945,0.12486941,-62.65332,-99.49965,-99.49965,110.90492,66.88188,0.0,102.946106,177.45297,1.0,1.0,0.6948096,4.521686,4.1550193,1.0,-82.105934,144.75925,-130.92163,230.42128,2.4526174e-11,-1.704421e-12,5.6212435,5.6212435,4.521686,0.15229107,0.81018406,0.81018406,0.81123847,4.1550193,4.521686,-1.0995574,-0.18981591,0.0,3.0,0.9100262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.844,0.5,0.0,50524.387,229.61662,-1.6067724,-9.446537e-09,0.69503635,0.6985774,0.12542856,0.12986892,0.6966975,0.12572834,-44.87741,-71.22694,-71.22694,110.90492,49.37646,0.0,102.946106,177.45297,1.0,1.0,0.69464463,4.6524267,4.2825546,1.0,-97.14988,142.02728,-154.78653,226.01347,2.4750356e-11,-1.7044246e-12,5.751984,5.751984,4.6524267,0.15313424,0.8113498,0.8113498,0.81259614,4.2825546,4.6524267,-1.0995574,-0.18865019,0.0,3.0,0.90952617,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8445,0.5,0.0,50523.688,228.07228,-1.6067724,-9.446537e-09,0.6949094,0.69844097,0.12628958,0.13067234,0.69651395,0.12658119,-26.295006,-41.684307,-41.684307,110.90492,30.98753,0.0,102.946106,177.45297,1.0,1.0,0.6944813,4.7833614,4.4103036,1.0,-110.52235,136.81735,-175.99538,217.67969,2.4280026e-11,-1.6954976e-12,5.882919,5.882919,4.7833614,0.15396547,0.8125191,0.8125191,0.8139581,4.4103036,4.7833614,-1.0995574,-0.18748096,0.0,3.0,0.90902615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.845,0.5,0.0,50522.99,226.54686,-1.6067724,-9.446537e-09,0.6947835,0.69830513,0.12714532,0.13146436,0.69632924,0.12742819,-7.2271414,-11.379682,-11.379682,110.90492,12.032236,0.0,102.946106,177.45297,1.0,1.0,0.6943188,4.9144907,4.538267,1.0,-121.98296,129.2101,-194.16893,205.5486,2.3366873e-11,-1.6880211e-12,6.014048,6.014048,4.9144907,0.15478575,0.81369185,0.81369185,0.81532425,4.538267,4.9144907,-1.0995574,-0.18630818,0.0,3.0,0.9085262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8455,0.5,0.0,50522.29,225.04147,-1.6067724,-9.446537e-09,0.6946583,0.6981692,0.12799583,0.13224606,0.69614375,0.12826954,11.994407,19.162245,19.162245,110.90492,-7.1601696,0.0,102.946106,177.45297,1.0,1.0,0.6941562,5.045816,4.6664453,1.0,-131.32306,119.32865,-208.97809,189.81584,2.2427499e-11,-1.7624119e-12,6.1453733,6.1453733,5.045816,0.15559609,0.8148682,0.8148682,0.81669456,4.6664453,5.045816,-1.0995574,-0.1851318,0.0,3.0,0.90802616,0.7610316,0.0,-0.07,0.0,1.0,1.0
