Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.846,0.5,0.0,50521.586,223.55704,-1.6067724,-9.446537e-09,0.6945333,0.6980324,0.12884116,0.13301854,0.69595784,0.12910543,31.032799,49.408955,49.408955,110.90492,-26.253948,0.0,102.946106,177.45297,1.0,1.0,0.69399273,5.1773376,4.794839,1.0,-138.36963,107.33683,-220.1501,170.74115,2.1427592e-11,-1.8293665e-12,6.276895,6.276895,5.1773376,0.15639757,0.8160482,0.8160482,0.8180691,4.794839,5.1773376,-1.0995574,-0.18395181,0.0,3.0,0.90752614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8465,0.5,0.0,50520.88,222.09415,-1.6067724,-9.446537e-09,0.6944081,0.69789374,0.12968129,0.13378283,0.695772,0.12993601,49.551983,78.82931,78.82931,110.90492,-44.912685,0.0,102.946106,177.45297,1.0,1.0,0.69382757,5.3090563,4.923449,1.0,-142.98875,93.43677,-227.47388,148.64458,2.0486677e-11,-1.8614674e-12,0.12542853,0.12542853,5.3090563,0.15719126,0.8172319,0.8172319,0.81944776,4.923449,-0.9741289,-1.0995574,-0.18276814,0.0,3.0,0.9070262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.847,0.5,0.0,50520.17,220.65317,-1.6067724,-9.446537e-09,0.69428235,0.6977528,0.13051622,0.13454011,0.6955866,0.13076138,67.22262,106.902824,106.902824,110.90492,-62.805195,0.0,102.946106,177.45297,1.0,1.0,0.69365996,5.4409733,5.0522757,1.0,-145.08835,77.86572,-230.80434,123.901505,2.0215277e-11,-1.8794623e-12,0.25734538,0.25734538,5.4409733,0.15797828,0.8184193,0.8184193,0.8208305,5.0522757,-0.8422121,-1.0995574,-0.18158074,0.0,3.0,0.90652615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8475,0.5,0.0,50519.457,219.2342,-1.6067724,-9.446537e-09,0.6941557,0.6976086,0.13134587,0.13529147,0.695402,0.1315817,83.72796,133.12897,133.12897,110.90492,-79.611404,0.0,102.946106,177.45297,1.0,1.0,0.69348925,5.5730886,5.18132,1.0,-144.62022,60.89226,-230.06555,96.93659,2.0229138e-11,-1.882597e-12,0.38946092,0.38946092,5.5730886,0.1587597,0.8196104,0.8196104,0.82221735,5.18132,-0.71009654,-1.0995574,-0.18038958,0.0,3.0,0.9060262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.848,0.5,0.0,50518.742,217.83707,-1.6067724,-9.446537e-09,0.6940277,0.6974608,0.13217017,0.13603799,0.6952187,0.13239698,98.76957,157.0361,157.0361,110.90492,-95.02816,0.0,102.946106,177.45297,1.0,1.0,0.6933147,5.705404,5.3105826,1.0,-141.58139,42.811825,-225.25294,68.21685,2.0072208e-11,-1.8754494e-12,0.5217758,0.5217758,5.705404,0.15953657,0.82080543,0.82080543,0.8236083,5.3105826,-0.5777816,-1.0995574,-0.1791946,0.0,3.0,0.90552616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8485,0.5,0.0,50518.02,216.46135,-1.6067724,-9.446537e-09,0.6938982,0.69730866,0.13298905,0.13678071,0.69503695,0.13320729,112.07287,178.1902,178.1902,110.90492,-108.77476,0.0,102.946106,177.45297,1.0,1.0,0.6931358,5.8379183,5.4400644,1.0,-136.01468,23.941809,-216.43402,38.24383,2.0298555e-11,-1.8616766e-12,0.6542906,0.6542906,5.8379183,0.16030985,0.82200426,0.82200426,0.82500315,5.4400644,-0.44526678,-1.0995574,-0.17799576,0.0,3.0,0.90502614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.849,0.5,0.0,50517.293,215.10634,-1.6067724,-9.446537e-09,0.69376683,0.6971519,0.13380234,0.13752057,0.69485706,0.13401261,123.392265,196.20288,196.20288,110.90492,-120.59822,0.0,102.946106,177.45297,1.0,1.0,0.69295216,5.970634,5.569765,1.0,-128.00836,4.61609,-203.748,7.545111,2.064487e-11,-1.8423956e-12,0.787006,0.787006,5.970634,0.1610805,0.82320696,0.82320696,0.826402,5.569765,-0.3125514,-1.0995574,-0.17679302,0.0,3.0,0.9045262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8495,0.5,0.0,50516.562,213.77113,-1.6067724,-9.446537e-09,0.6936334,0.69699,0.13460994,0.13825844,0.69467944,0.13481294,132.5159,210.7389,210.7389,110.90492,-130.27814,0.0,102.946106,177.45297,1.0,1.0,0.6927633,6.1035504,5.699686,1.0,-117.69515,-14.820752,-187.40407,-23.334833,2.0831817e-11,-1.8204518e-12,0.9199225,0.9199225,6.1035504,0.16184935,0.82441366,0.82441366,0.8278048,5.699686,-0.17963497,-1.0995574,-0.17558636,0.0,3.0,0.90402615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.85,0.5,0.0,50515.82,212.45459,-1.6067724,-9.446537e-09,0.6934977,0.69682294,0.13541166,0.13899516,0.6945042,0.1356082,139.2698,221.52266,221.52266,110.90492,-137.63095,0.0,102.946106,177.45297,1.0,1.0,0.6925692,6.236668,5.8298273,1.0,-105.25028,-34.019524,-167.6785,-53.844173,2.1080034e-11,-1.793902e-12,1.0530404,1.0530404,6.236668,0.16261715,0.8256243,0.8256243,0.8292114,5.8298273,-0.046516996,-1.0995574,-0.17437573,0.0,3.0,0.9035262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8505,0.5,0.0,50515.074,211.15538,-1.6067724,-9.446537e-09,0.6933596,0.6966504,0.13620737,0.13973135,0.69433165,0.13639832,143.52147,228.34384,228.34384,95.55964,-142.51369,0.0,102.946106,152.811,1.0,1.0,0.6923696,0.08680294,5.96019,1.0,-90.88879,-52.63268,-144.9103,-83.43355,2.1395804e-11,-1.766516e-12,1.1863604,1.1863604,0.08680294,0.16338454,0.82683885,0.82683885,0.8306218,5.96019,0.08680294,-1.0995574,-0.17316115,0.0,3.0,0.90302616,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.851,0.5,0.0,50514.324,209.872,-1.6067724,-9.446537e-09,0.6932191,0.6964724,0.13699685,0.14046758,0.69416195,0.13718316,145.18271,231.06189,231.06189,95.55964,-144.82701,0.0,102.946106,152.811,1.0,1.0,0.6921644,0.2203252,6.0907745,1.0,-74.862076,-70.32063,-119.495895,-111.56599,2.1585025e-11,-1.7369337e-12,1.3198826,1.3198826,0.2203252,0.16415204,0.8280574,0.8280574,0.83203584,6.0907745,0.2203252,-1.0995574,-0.17194258,0.0,3.0,0.90252614,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8515,0.5,0.0,50513.562,208.60278,-1.6067724,-9.446537e-09,0.6930762,0.6962891,0.13777992,0.1412043,0.6939952,0.13796261,144.21176,229.60936,229.60936,95.55964,-144.5175,0.0,102.946106,152.811,1.0,1.0,0.69195384,0.35405013,6.2215815,1.0,-57.45372,-86.75803,-91.88257,-137.72679,2.1185647e-11,-1.7068109e-12,1.4536076,1.4536076,0.35405013,0.16492,0.82927996,0.82927996,0.83345354,6.2215815,0.35405013,-1.0995574,-0.17072006,0.0,3.0,0.9020262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.852,0.5,0.0,50512.793,207.34601,-1.6067724,-9.446537e-09,0.6929308,0.69610065,0.13855639,0.14194182,0.69383144,0.13873647,140.61455,223.99393,223.99393,95.55964,-141.57913,0.0,102.946106,152.811,1.0,1.0,0.691738,0.48797798,0.069426194,1.0,-38.97465,-101.63989,-62.56086,-161.43307,2.0347272e-11,-1.6770555e-12,1.5875354,1.5875354,0.48797798,0.16568875,0.83050644,0.83050644,0.83487475,0.069426194,0.48797798,-1.0995574,-0.16949357,0.0,3.0,0.90152615,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.8525,0.5,0.0,50512.016,206.09982,-1.6067724,-9.446537e-09,0.6927831,0.6959074,0.13932608,0.14268024,0.69367075,0.1395046,134.44508,214.2991,214.2991,95.55964,-136.05388,0.0,102.946106,152.811,1.0,1.0,0.6915173,0.62210906,0.20067964,1.0,-19.757734,-114.68735,-32.056118,-182.24298,1.9022525e-11,-1.6479488e-12,1.7216665,1.7216665,0.62210906,0.16645837,0.83173686,0.83173686,0.8362994,0.20067964,0.62210906,-1.0995574,-0.16826317,0.0,3.0,0.9010262,0.7610316,0.0,-0.07,0.0,1.0,1.0
0.853,0.5,0.0,50511.23,204.86237,-1.6067724,-9.446537e-09,0.6926332,0.69570965,0.1400888,0.14341967,0.6935131,0.14026675,125.80504,200.68347,200.68347,95.55964,-128.0315,0.0,102.946106,152.811,1.0,1.0,0.6912921,0.75644344,0.33215714,1.0,-0.15189384,-125.653145,-0.9192689,-199.7642,1.8014357e-11,-1.6194933e-12,1.8560009,1.8560009,0.75644344,0.16722886,0.8329711,0.8329711,0.83772737,0.33215714,0.75644344,-1.0995574,-0.16702887,0.0,3.0,0.90052617,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8535,0.5,0.0,50510.438,203.63173,-1.6067724,-9.446537e-09,0.69248134,0.69550794,0.14084436,0.14415993,0.69335836,0.14102274,114.84234,183.37865,183.37865,95.55964,-117.64836,0.0,102.946106,152.811,1.0,1.0,0.69106305,0.89098144,0.46385917,1.0,19.48418,-134.32652,30.28303,-213.66168,1.5974637e-11,-1.5901085e-12,1.9905388,1.9905388,0.89098144,0.16800009,0.83420926,0.83420926,0.8391586,0.46385917,0.89098144,-1.0995574,-0.16579077,0.0,3.0,0.90002614,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.854,0.5,0.0,50509.637,202.40604,-1.6067724,-9.446537e-09,0.6923277,0.6953028,0.1415926,0.14490075,0.69320655,0.14177234,101.74889,162.68579,162.68579,95.55964,-105.08544,0.0,102.946106,152.811,1.0,1.0,0.6908305,1.0257231,0.5957863,1.0,38.78857,-140.53746,60.978676,-223.66446,1.3186418e-11,-1.5593315e-12,2.1252804,2.1252804,1.0257231,0.16877171,0.8354511,0.8354511,0.8405929,0.5957863,1.0257231,-1.0995574,-0.16454887,0.0,3.0,0.8995262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8545,0.5,0.0,50508.83,201.1835,-1.6067724,-9.446537e-09,0.6921726,0.69509494,0.14233337,0.14564182,0.6930574,0.14251533,86.75756,138.97075,138.97075,95.55964,-90.56541,0.0,102.946106,152.811,1.0,1.0,0.6905953,1.1606685,0.72793895,1.0,57.402847,-144.1604,90.60065,-229.5714,1.0098201e-11,-1.5303582e-12,2.2602258,2.2602258,1.1606685,0.16954343,0.8366967,0.8366967,0.8420303,0.72793895,1.1606685,-1.0995574,-0.1633033,0.0,3.0,0.89902616,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.855,0.5,0.0,50508.008,199.9624,-1.6067724,-9.446537e-09,0.69201624,0.694885,0.14306654,0.14638259,0.69291073,0.14325148,70.13815,112.65796,112.65796,95.55964,-74.34891,0.0,102.946106,152.811,1.0,1.0,0.6903582,1.2958177,0.8603176,1.0,74.978775,-145.11693,118.59759,-231.25555,6.9115364e-12,-1.4999663e-12,2.395375,2.395375,1.2958177,0.17031468,0.8379459,0.8379459,0.8434705,0.8603176,1.2958177,-1.0995574,-0.16205412,0.0,3.0,0.8985262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8555,0.5,0.0,50507.184,198.7411,-1.6067724,-9.446537e-09,0.6918591,0.6946739,0.14379199,0.14712246,0.6927664,0.14398056,52.192814,84.22318,84.22318,95.55964,-56.73009,0.0,102.946106,152.811,1.0,1.0,0.69012,1.4311708,0.9929227,1.0,91.18497,-143.37778,144.44424,-228.66743,2.77905e-12,-1.4730619e-12,2.5307283,2.5307283,1.4311708,0.17108484,0.8391986,0.8391986,0.84491354,0.9929227,1.4311708,-1.0995574,-0.16080143,0.0,3.0,0.89802617,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.856,0.5,0.0,50506.348,197.51817,-1.6067724,-9.446537e-09,0.6917015,0.6944621,0.14450961,0.1478607,0.6926241,0.14470236,33.250637,54.185104,54.185104,95.55964,-38.031418,0.0,102.946106,152.811,1.0,1.0,0.6898814,1.5667279,1.1257547,1.0,105.71326,-138.9639,167.65157,-221.83667,-2.0482956e-12,5.322344e-12,2.6662853,2.6662853,1.5667279,0.17185317,0.8404547,0.8404547,0.84635925,1.1257547,1.5667279,-1.0995574,-0.15954533,0.0,3.0,0.89752614,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8565,0.5,0.0,50505.508,196.2923,-1.6067724,-9.446537e-09,0.69154376,0.6942507,0.14521934,0.14859655,0.69248354,0.14541669,13.661765,23.096066,23.096066,95.55964,-18.597872,0.0,102.8346,152.811,1.0,1.0,0.68964314,1.7024889,1.258814,1.0,118.28476,-131.94652,187.77618,-210.87225,-5.93431e-12,7.830724e-12,2.8020463,2.8020463,1.7024889,0.1726189,0.8417141,0.8417141,0.8478075,1.258814,1.7024889,-1.0995574,-0.15828593,0.0,3.0,0.8970262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.857,0.5,0.0,50504.66,195.06241,-1.6067724,-9.446537e-09,0.6913863,0.69404036,0.14592113,0.14932911,0.6923445,0.14612336,-6.2090373,-8.467968,-8.467968,95.55964,1.2093174,0.0,102.8346,152.811,1.0,1.0,0.68940634,1.838454,1.3921009,1.0,128.65541,-122.44638,204.4293,-195.96133,-9.699146e-12,5.000859e-12,2.9380114,2.9380114,1.838454,0.17338115,0.8429766,0.8429766,0.84925824,1.3921009,1.838454,-1.0995574,-0.15702334,0.0,3.0,0.89652616,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8575,0.5,0.0,50503.805,193.82759,-1.6067724,-9.446537e-09,0.6912295,0.6938319,0.14661495,0.1500575,0.6922066,0.1468222,-25.98914,-39.918053,-39.918053,95.55964,21.01936,0.0,102.8346,152.811,1.0,1.0,0.6891717,1.9746232,1.525616,1.0,136.62097,-110.63183,217.2845,-177.36644,-1.4077686e-11,3.3693723e-12,3.0741806,3.0741806,1.9746232,0.17413907,0.8442423,0.8442423,0.8507113,1.525616,1.9746232,-1.0995574,-0.15575771,0.0,3.0,0.89602613,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.858,0.5,0.0,50502.945,192.58719,-1.6067724,-9.446537e-09,0.69107383,0.6936261,0.14730081,0.15078071,0.6920696,0.14751306,-45.30504,-70.66325,-70.66325,95.55964,40.45884,0.0,102.8346,152.811,1.0,1.0,0.6889399,2.1109965,1.6593595,1.0,142.0212,-96.71615,226.0845,-155.42125,-1.775406e-11,2.1959565e-12,3.210554,3.210554,2.1109965,0.17489164,0.84551084,0.84551084,0.8521666,1.6593595,2.1109965,-1.0995574,-0.15448913,0.0,3.0,0.8955262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8585,0.5,0.0,50502.08,191.34079,-1.6067724,-9.446537e-09,0.6909196,0.6934237,0.14797874,0.15149778,0.69193316,0.14819583,-63.789474,-100.12183,-100.12183,95.55964,59.158806,0.0,102.8346,152.811,1.0,1.0,0.6887118,2.247574,1.7933317,1.0,144.74341,-80.95393,230.64684,-130.52501,-2.0246168e-11,1.3417223e-12,3.3471315,3.3471315,2.247574,0.17563792,0.84678227,0.84678227,0.85362405,1.7933317,2.247574,-1.0995574,-0.15321776,0.0,3.0,0.89502615,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.859,0.5,0.0,50501.207,190.08818,-1.6036209,-4.8309275e-08,0.6907671,0.69322526,0.14864877,0.15220778,0.691797,0.1488704,-81.08847,-127.732376,-127.732376,95.55964,76.76183,0.0,102.8346,152.811,1.0,1.0,0.6884881,2.3843558,1.927533,1.0,144.72505,-63.63658,230.86786,-103.13549,-2.2180315e-11,7.2794906e-13,3.4839132,3.4839132,2.3843558,0.17637697,0.8480563,0.8480563,0.8550835,1.927533,2.3843558,-1.0995574,-0.1519437,0.0,3.0,0.8945262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8595,0.5,0.0,50500.33,188.82944,-1.6036209,-4.8309275e-08,0.6906167,0.69303155,0.14931099,0.15290967,0.69166076,0.14953671,-96.86826,-152.96468,-152.96468,95.55964,92.92896,0.0,102.8346,152.811,1.0,1.0,0.68826944,2.521342,2.0619638,1.0,141.95535,-45.08709,226.7256,-73.760925,-2.3843474e-11,2.8723202e-13,3.6208994,3.6208994,2.521342,0.17710789,0.8493329,0.8493329,0.8565449,2.0619638,2.521342,-1.0995574,-0.15066709,0.0,3.0,0.89402616,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.86,0.5,0.0,50499.45,187.56483,-1.6036209,-4.8309275e-08,0.69046885,0.692843,0.1499655,0.1536026,0.6915243,0.15019473,-110.82182,-175.33015,-175.33015,95.55964,107.34637,0.0,102.8346,152.811,1.0,1.0,0.6880563,2.6585326,2.1966243,1.0,136.47598,-25.654171,218.28088,-42.95073,-2.5779918e-11,-2.4042408e-14,3.75809,3.75809,2.6585326,0.17782973,0.850612,0.850612,0.8580082,2.1966243,2.6585326,-1.0995574,-0.14938803,0.0,3.0,0.89352614,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8605,0.5,0.0,50498.566,186.29488,-1.6036209,-4.8309275e-08,0.6903236,0.6926601,0.15061238,0.15428565,0.6913873,0.15084445,-122.67504,-194.39157,-194.39157,95.55964,119.73159,0.0,102.8346,152.811,1.0,1.0,0.6878492,2.795928,2.3315146,1.0,128.38081,-5.705773,205.67696,-11.285388,-2.775403e-11,-2.4356992e-13,3.8954854,3.8954854,2.795928,0.17854166,0.8518933,0.8518933,0.8594732,2.3315146,2.795928,-1.0995574,-0.14810666,0.0,3.0,0.8930262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.861,0.5,0.0,50497.68,185.02032,-1.6036209,-4.8309275e-08,0.6901813,0.6924831,0.1512518,0.15495802,0.69124955,0.15148589,-132.1923,-209.7719,-209.7719,95.55964,129.83926,0.0,102.8346,152.811,1.0,1.0,0.68764853,2.9335282,2.4666352,1.0,117.8145,14.377804,189.13751,20.634378,-2.9296104e-11,-4.08952e-13,4.0330853,4.0330853,2.9335282,0.17924292,0.8531769,0.8531769,0.86094,2.4666352,2.9335282,-1.0995574,-0.14682311,0.0,3.0,0.89252615,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8615,0.5,0.0,50496.793,183.74208,-1.6036209,-4.8309275e-08,0.6900421,0.6923125,0.15188386,0.15561903,0.69111085,0.1521191,-139.18134,-221.16206,-221.16206,95.55964,137.4662,0.0,102.8346,152.811,1.0,1.0,0.68745446,3.0713334,2.6019864,1.0,104.9702,34.211132,168.9631,52.198956,-3.0620707e-11,-5.485006e-13,4.170891,4.170891,3.0713334,0.1799328,0.85446256,0.85446256,0.86240834,2.6019864,3.0713334,-1.0995574,-0.14553745,0.0,3.0,0.8920262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.862,0.5,0.0,50495.902,182.46129,-1.6036209,-4.8309275e-08,0.6899062,0.69214815,0.15250875,0.15626796,0.690971,0.15274414,-143.49734,-228.3276,-228.3276,95.55964,142.45566,0.0,102.8346,152.811,1.0,1.0,0.6872671,3.209344,2.7375684,1.0,90.086296,53.411053,145.52611,82.80149,-3.192001e-11,-6.3921936e-13,4.3089013,4.3089013,3.209344,0.18061073,0.8557502,0.8557502,0.8638783,2.7375684,3.209344,-1.0995574,-0.14424981,0.0,3.0,0.89152616,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8625,0.5,0.0,50495.01,181.1792,-1.6036209,-4.8309275e-08,0.68977356,0.69199026,0.15312661,0.15690434,0.69083005,0.15336114,-145.04626,-231.11375,-231.11375,95.55964,144.70078,0.0,102.8346,152.811,1.0,1.0,0.68708664,3.3475602,2.8733814,1.0,73.44217,71.60409,119.26415,111.8496,-3.283965e-11,-7.024594e-13,4.447118,4.447118,3.3475602,0.18127617,0.85703975,0.85703975,0.86534977,2.8733814,3.3475602,-1.0995574,-0.14296027,0.0,3.0,0.89102614,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.863,0.5,0.0,50494.117,179.89722,-1.6036209,-4.8309275e-08,0.6896444,0.6918388,0.15373762,0.15752774,0.69068784,0.15397021,-143.78699,-229.44923,-229.44923,95.55964,144.14717,0.0,102.8346,152.811,1.0,1.0,0.6869129,3.4859824,3.0094256,1.0,55.353176,88.433815,90.67228,138.77695,-3.4063273e-11,-7.452813e-13,4.58554,4.58554,3.4859824,0.18192877,0.8583311,0.8583311,0.86682266,3.0094256,3.4859824,-1.0995574,-0.14166889,0.0,3.0,0.8905262,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8635,0.5,0.0,50493.227,178.61687,-1.6036209,-4.8309275e-08,0.68951863,0.6916934,0.15434194,0.15813787,0.69054425,0.1545715,-139.7327,-223.34839,-223.34839,95.55964,140.7944,0.0,102.8346,152.811,1.0,1.0,0.6867457,3.6246107,3.1457014,1.0,36.164814,103.56789,60.29392,163.05446,-3.5436164e-11,-7.598991e-13,4.7241683,4.7241683,3.6246107,0.18256827,0.8596242,0.8596242,0.868297,3.1457014,3.6246107,-1.0995574,-0.14037576,0.0,3.0,0.8900279,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.864,0.5,0.0,50492.332,177.3397,-1.6036209,-4.8309275e-08,0.6893962,0.69155407,0.15493973,0.15873456,0.6903994,0.1551652,-132.9511,-212.91164,-212.91164,95.55964,134.6965,0.0,102.8346,152.811,1.0,1.0,0.6865849,3.7634456,3.282209,1.0,16.24632,116.70477,28.710722,184.20091,-3.6295623e-11,-7.0962024e-13,4.8630033,4.8630033,3.7634456,0.1831945,0.86091906,0.86091906,0.86977273,3.282209,3.7634456,-1.0995574,-0.13908096,0.0,3.0,0.8895364,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8645,0.5,0.0,50491.438,176.06737,-1.6036209,-4.8309275e-08,0.68927705,0.6914203,0.15553115,0.15931775,0.6902533,0.15575144,-123.56354,-198.32436,-198.32436,95.55964,125.96142,0.0,102.8346,152.811,1.0,1.0,0.68643,3.9024875,3.4189482,1.0,-4.016345,127.57988,-3.4683177,201.79268,-3.5327102e-11,-6.648345e-13,5.002045,5.002045,3.9024875,0.18380746,0.86221546,0.86221546,0.8712498,3.4189482,3.9024875,-1.0995574,-0.13778451,0.0,3.0,0.8890568,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.865,0.5,0.0,50490.543,174.80148,-1.6036209,-4.8309275e-08,0.68916106,0.6912917,0.15611637,0.15988752,0.6901061,0.15633045,-111.74324,-179.85406,-179.85406,95.55964,114.7494,0.0,102.8346,152.811,1.0,1.0,0.6862805,4.0417366,3.5559196,1.0,-24.227879,135.97112,-35.618523,215.4726,-3.3941547e-11,-6.253531e-13,5.1412945,5.1412945,4.0417366,0.18440725,0.8635135,0.8635135,0.87272817,3.5559196,4.0417366,-1.0995574,-0.13648647,0.0,3.0,0.8885936,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8655,0.5,0.0,50489.65,173.54367,-1.6036209,-4.8309275e-08,0.689048,0.69116765,0.15669551,0.1604441,0.68995786,0.15690243,-97.7123,-157.8459,-157.8459,95.55964,101.27035,0.0,102.8346,152.811,1.0,1.0,0.686136,4.181194,3.6931236,1.0,-43.991295,141.7036,-67.11156,224.95747,-3.2771844e-11,-5.872609e-13,5.280751,5.280751,4.181194,0.18499412,0.86481315,0.86481315,0.87420785,3.6931236,4.181194,-1.0995574,-0.13518687,0.0,3.0,0.8881507,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.866,0.5,0.0,50488.754,172.29549,-1.6036209,-4.8309275e-08,0.6889377,0.6910477,0.15726872,0.16098784,0.6898088,0.15746756,-81.737854,-132.71669,-132.71669,95.55964,85.78016,0.0,102.8346,152.811,1.0,1.0,0.6859958,4.320859,3.8305597,1.0,-62.915703,144.65356,-97.3277,230.04437,-3.1824973e-11,-5.5399424e-13,5.4204164,5.4204164,4.320859,0.18556838,0.8661143,0.8661143,0.8756888,3.8305597,4.320859,-1.0995574,-0.13388571,0.0,3.0,0.8877314,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8665,0.5,0.0,50487.86,171.05841,-1.6036209,-4.8309275e-08,0.68882996,0.6909312,0.1578361,0.16151911,0.689659,0.15802607,-64.12718,-104.94732,-104.94732,95.55964,68.57615,0.0,102.8346,152.811,1.0,1.0,0.68585926,4.460733,3.9682288,1.0,-80.62408,144.75127,-125.66804,230.61536,-3.1591448e-11,-5.223528e-13,5.5602903,5.5602903,4.460733,0.18613048,0.867417,0.867417,0.87717104,3.9682288,4.460733,-1.0995574,-0.13258302,0.0,3.0,0.88733864,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.867,0.5,0.0,50486.965,169.83382,-1.6036209,-4.8309275e-08,0.68872446,0.6908174,0.15839773,0.16203849,0.68950886,0.15857813,-45.222088,-75.07404,-75.07404,95.55964,49.99154,0.0,102.8346,152.811,1.0,1.0,0.6857256,4.600816,4.1061306,1.0,-96.760826,141.98291,-151.56651,226.64055,-3.115721e-11,-5.03583e-13,5.700373,5.700373,4.600816,0.18668097,0.8687212,0.8687212,0.8786544,4.1061306,4.600816,-1.0995574,-0.13127881,0.0,3.0,0.8869748,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8675,0.5,0.0,50486.07,168.62296,-1.6036209,-4.8309275e-08,0.6886209,0.6907057,0.15895371,0.16254659,0.6893585,0.15912396,-25.392424,-43.678333,-43.678333,95.55964,30.389252,0.0,102.8346,152.811,1.0,1.0,0.6855943,4.7411084,4.244266,1.0,-110.99904,136.39146,-174.50131,218.17966,-3.0525228e-11,-4.8762844e-13,5.840666,5.840666,4.7411084,0.18722051,0.87002695,0.87002695,0.8801391,4.244266,4.7411084,-1.0995574,-0.12997308,0.0,3.0,0.8866419,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.868,0.5,0.0,50485.176,167.4269,-1.6036209,-4.8309275e-08,0.6885191,0.6905953,0.15950407,0.16304417,0.68920815,0.1596637,-5.0290556,-11.3758745,-11.3758745,95.55964,10.154985,0.0,102.8346,152.811,1.0,1.0,0.6854645,4.881611,4.382634,1.0,-123.04728,128.07634,-194.00572,205.38159,-3.0051694e-11,-4.665223e-13,5.9811683,5.9811683,4.881611,0.18774979,0.8713342,0.8713342,0.88162494,4.382634,4.881611,-1.0995574,-0.1286658,0.0,3.0,0.8863416,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8685,0.5,0.0,50484.277,166.24652,-1.6036209,-4.8309275e-08,0.6884187,0.69048554,0.16004887,0.16353196,0.68905824,0.16019756,15.463735,21.19531,21.19531,95.55964,-10.310244,0.0,102.8346,152.811,1.0,1.0,0.68533546,5.022323,4.521236,1.0,-132.65573,117.19199,-209.67778,188.48248,-2.986905e-11,-4.4814692e-13,6.1218805,6.1218805,5.022323,0.18826959,0.872643,0.872643,0.88311195,4.521236,5.022323,-1.0995574,-0.12735698,0.0,3.0,0.8860751,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.869,0.5,0.0,50483.375,165.08258,-1.6036209,-4.8309275e-08,0.6883194,0.69037575,0.1605881,0.16401081,0.68890893,0.16072565,35.676186,53.387333,53.387333,95.55964,-30.597946,0.0,102.8346,152.811,1.0,1.0,0.6852065,5.163246,4.660072,1.0,-139.6216,103.94541,-221.18907,167.80174,-2.936316e-11,-4.3662572e-13,6.2628036,6.2628036,5.163246,0.1887807,0.8739534,0.8739534,0.8846001,4.660072,5.163246,-1.0995574,-0.12604658,0.0,3.0,0.8858433,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8695,0.5,0.0,50482.477,163.93555,-1.6036209,-4.8309275e-08,0.68822086,0.6902653,0.16112174,0.16448158,0.68876064,0.16124812,55.201218,84.55525,84.55525,95.55964,-50.300266,0.0,102.8346,152.811,1.0,1.0,0.6850769,5.3043804,4.799141,1.0,-143.79369,88.59247,-228.29189,143.73663,-2.86124e-11,-4.258441e-13,0.12075266,0.12075266,5.3043804,0.18928398,0.8752654,0.8752654,0.88608944,4.799141,-0.97880477,-1.0995574,-0.12473459,0.0,3.0,0.8856468,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.87,0.5,0.0,50481.57,162.80573,-1.6036209,-4.8309275e-08,0.68812287,0.6901535,0.16164978,0.16494514,0.68861353,0.16176505,73.64263,114.07001,114.07001,95.55964,-69.018196,0.0,102.8346,152.811,1.0,1.0,0.68494606,5.445726,4.9384446,1.0,-145.07593,71.4333,-230.82506,116.75505,-2.769516e-11,-4.1406364e-13,0.26209816,0.26209816,5.445726,0.18978028,0.876579,0.876579,0.8875798,4.9384446,-0.83745927,-1.0995574,-0.12342098,0.0,3.0,0.885486,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8705,0.5,0.0,50480.664,161.69319,-1.6036209,-4.8309275e-08,0.6880251,0.6900398,0.16217217,0.16540235,0.688468,0.16227654,90.623245,141.33122,141.33122,95.55964,-86.369675,0.0,102.8346,152.811,1.0,1.0,0.68481344,5.587283,5.077982,1.0,-143.42995,52.806698,-228.71811,87.38688,-2.6566804e-11,-4.0278178e-13,0.40365526,0.40365526,5.587283,0.19027048,0.8778942,0.8778942,0.8890713,5.077982,-0.69590217,-1.0995574,-0.122105755,0.0,3.0,0.8853611,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.871,0.5,0.0,50479.75,160.59781,-1.6036209,-4.8309275e-08,0.6879274,0.6899239,0.1626888,0.1658541,0.68832415,0.16278262,105.7927,165.77959,165.77959,95.55964,-101.99757,0.0,102.8346,152.811,1.0,1.0,0.68467855,5.729052,5.217754,1.0,-138.87637,33.083664,-221.99355,56.213955,-2.5879571e-11,-3.9169856e-13,0.5454243,0.5454243,5.729052,0.19075538,0.8792111,0.8792111,0.8905638,5.217754,-0.5541332,-1.0995574,-0.120788865,0.0,3.0,0.8852718,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8715,0.5,0.0,50478.836,159.51923,-1.6036209,-4.8309275e-08,0.68782955,0.68980515,0.16319963,0.16630119,0.6881824,0.16328336,118.834885,186.90858,186.90858,99.942444,-115.57708,0.0,102.8346,158.96768,1.0,1.0,0.6845409,5.871033,5.3577604,1.0,-131.49507,12.660187,-210.76743,23.85885,-2.5982848e-11,-3.794554e-13,0.68740535,0.68740535,5.871033,0.19123583,0.8805297,0.8805297,0.8920573,5.3577604,-0.41215208,-1.0995574,-0.119470306,0.0,3.0,0.88521785,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.872,0.5,0.0,50477.914,158.45688,-1.6036209,-4.8309275e-08,0.6877313,0.6896833,0.16370453,0.16674443,0.68804294,0.16377872,129.4747,204.27528,204.27528,99.942444,-126.82279,0.0,102.8346,158.96768,1.0,1.0,0.6844002,6.0132265,5.4980016,1.0,-121.42416,-8.050544,-195.24794,-9.027338,-2.649844e-11,-3.8082065e-13,0.8295987,0.8295987,6.0132265,0.19171251,0.88184994,0.88184994,0.8935518,5.4980016,-0.2699587,-1.0995574,-0.11815007,0.0,3.0,0.88519883,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8725,0.5,0.0,50476.99,157.41003,-1.6036209,-4.8309275e-08,0.6876325,0.68955827,0.1642034,0.16718452,0.68790597,0.1642687,137.48419,217.51009,217.51009,99.942444,-135.49489,0.0,102.8346,158.96768,1.0,1.0,0.6842563,6.1556325,5.638478,1.0,-108.857765,-28.626423,-175.73216,-41.77792,-2.533765e-11,-4.201499e-13,0.97200453,0.97200453,6.1556325,0.19218616,0.88317186,0.88317186,0.8950472,5.638478,-0.12755291,-1.0995574,-0.116828136,0.0,3.0,0.88521403,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.873,0.5,0.0,50476.06,156.37776,-1.6036209,-4.8309275e-08,0.68753314,0.6894298,0.16469611,0.16762207,0.6877716,0.16475324,142.68765,226.32501,226.32501,99.942444,-141.40451,0.0,102.8346,158.96768,1.0,1.0,0.684109,0.015065411,5.7791886,1.0,-94.04265,-48.645004,-152.60095,-73.724075,-2.287617e-11,-4.48981e-13,1.1146228,1.1146228,0.015065411,0.19265734,0.8844955,0.8844955,0.8965434,5.7791886,0.015065411,-1.0995574,-0.11550451,0.0,3.0,0.8852627,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8735,0.5,0.0,50475.12,155.35901,-1.6036209,-4.8309275e-08,0.68743306,0.68929785,0.16518252,0.16805765,0.6876401,0.16523227,144.96585,230.52048,230.52048,99.942444,-144.41826,0.0,102.8346,158.96768,1.0,1.0,0.68395823,0.15789634,5.9201345,1.0,-77.27364,-67.69221,-126.31195,-104.20853,-2.0520996e-11,-4.682347e-13,1.2574538,1.2574538,0.15789634,0.19312662,0.8858208,0.8858208,0.8980404,5.9201345,0.15789634,-1.0995574,-0.1141792,0.0,3.0,0.88534397,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.874,0.5,0.0,50474.176,154.35258,-1.6036209,-4.8309275e-08,0.6873323,0.6891626,0.16566251,0.16849172,0.68751144,0.1657057,144.25906,229.99026,229.99026,99.942444,-144.46147,0.0,102.8346,158.96768,1.0,1.0,0.6838042,0.3009399,6.061316,1.0,-58.88812,-85.37094,-97.39107,-132.5992,-1.7562996e-11,-4.748321e-13,1.4004973,1.4004973,0.3009399,0.19359435,0.8871478,0.8871478,0.89953816,6.061316,0.3009399,-1.0995574,-0.11285221,0.0,3.0,0.88545686,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8745,0.5,0.0,50473.227,153.35716,-1.6036209,-4.8309275e-08,0.68723077,0.68902415,0.16613594,0.1689246,0.68738574,0.16617341,140.56894,224.72481,224.72481,99.942444,-141.52043,0.0,102.8346,158.96768,1.0,1.0,0.683647,0.44419608,6.2027326,1.0,-39.25937,-101.30956,-66.422295,-158.30252,-1.3240845e-11,-4.763112e-13,1.5437535,1.5437535,0.44419608,0.19406089,0.88847643,0.88847643,0.90103656,6.2027326,0.44419608,-1.0995574,-0.11152357,0.0,3.0,0.8856003,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.875,0.5,0.0,50472.27,152.37137,-1.6036209,-4.8309275e-08,0.6871286,0.68888277,0.16660267,0.16935654,0.6872631,0.16663527,133.95912,214.81233,214.81233,99.942444,-135.64325,0.0,102.8346,158.96768,1.0,1.0,0.6834869,0.58766484,0.06119911,1.0,-18.789267,-115.16985,-34.036247,-180.7761,-9.249475e-12,-3.889499e-13,1.6872222,1.6872222,0.58766484,0.19452643,0.8898067,0.8898067,0.90253556,0.06119911,0.58766484,-1.0995574,-0.1101933,0.0,3.0,0.8857732,0.70077956,0.0,-0.07,0.0,1.0,1.0
0.8755,0.5,0.0,50471.305,151.39378,-1.6036209,-4.8309275e-08,0.6870259,0.68873876,0.1670626,0.16978763,0.6871434,0.16709116,124.55457,200.43806,200.43806,99.942444,-126.93953,0.0,102.8346,158.96768,1.0,1.0,0.6833243,0.7313461,0.20308658,1.0,2.0998785,-126.65445,-0.8975173,-199.54056,-5.824124e-12,-2.0108e-13,1.8309035,1.8309035,0.7313461,0.1949911,0.89113855,0.89113855,0.90403503,0.20308658,0.7313461,-1.0995574,-0.10886144,0.0,3.0,0.8859742,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.876,0.5,0.0,50470.332,150.42296,-1.6036209,-4.8309275e-08,0.6869228,0.6885927,0.16751558,0.1702179,0.6870267,0.1675409,112.53955,181.8814,181.8814,99.942444,-115.57869,0.0,102.8346,158.96768,1.0,1.0,0.68315965,0.87523973,0.34520963,1.0,22.973925,-135.51347,32.308796,-214.1902,-1.5458676e-12,-6.865499e-14,1.9747971,1.9747971,0.87523973,0.19545482,0.89247197,0.89247197,0.9055349,0.34520963,0.87523973,-1.0995574,-0.107528046,0.0,3.0,0.88620234,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8765,0.5,0.0,50469.355,149.45744,-1.6036209,-4.8309275e-08,0.68681943,0.6884449,0.16796151,0.1706472,0.68691283,0.16798434,98.15439,159.51097,159.51097,99.942444,-101.78704,0.0,102.8346,158.96768,1.0,1.0,0.6829935,1.0193456,0.48756832,1.0,43.395927,-141.55032,64.891235,-224.4022,3.534747e-12,2.654512e-14,2.1189032,2.1189032,1.0193456,0.19591749,0.8938068,0.8938068,0.90703523,0.48756832,1.0193456,-1.0995574,-0.10619316,0.0,3.0,0.8864562,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.877,0.5,0.0,50468.367,148.49583,-1.6036209,-4.8309275e-08,0.6867161,0.6882961,0.16840029,0.17107536,0.6868018,0.16842131,81.690956,133.77792,133.77792,99.942444,-85.84358,0.0,102.8346,158.96768,1.0,1.0,0.68282634,1.1636637,0.6301627,1.0,62.935326,-144.62628,96.166405,-229.94432,9.182209e-12,9.861261e-14,2.263221,2.263221,1.1636637,0.19637883,0.89514315,0.89514315,0.9085357,0.6301627,1.1636637,-1.0995574,-0.10485685,0.0,3.0,0.88673455,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8775,0.5,0.0,50467.375,147.5368,-1.6036209,-4.8309275e-08,0.68661284,0.6881468,0.16883186,0.17150198,0.6866934,0.16885166,63.48703,105.20716,105.20716,99.942444,-68.07462,0.0,102.8346,158.96768,1.0,1.0,0.6826589,1.3081937,0.7729928,1.0,81.17711,-144.66414,125.47347,-230.68063,1.539757e-11,1.4566493e-13,2.407751,2.407751,1.3081937,0.19683851,0.8964808,0.8964808,0.91003644,0.7729928,1.3081937,-1.0995574,-0.10351919,0.0,3.0,0.8870361,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.878,0.5,0.0,50466.38,146.57913,-1.6036209,-4.8309275e-08,0.68651,0.68799776,0.16925615,0.17192665,0.6865874,0.16927522,43.919575,74.38708,74.38708,99.942444,-48.847343,0.0,102.8346,158.96768,1.0,1.0,0.6824919,1.4529355,0.9160586,1.0,97.73079,-141.65036,152.18832,-226.57541,2.0250404e-11,1.8440856e-13,2.5524929,2.5524929,1.4529355,0.19729613,0.89781976,0.89781976,0.91153723,0.9160586,1.4529355,-1.0995574,-0.10218025,0.0,3.0,0.88735956,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8785,0.5,0.0,50465.37,145.62167,-1.6036209,-4.8309275e-08,0.68640786,0.6878495,0.1696731,0.17234881,0.68648374,0.16969186,23.397106,41.957703,41.957703,99.942444,-28.56241,0.0,102.8346,158.96768,1.0,1.0,0.682326,1.5978888,1.0593601,1.0,112.23894,-135.63605,175.7372,-217.6949,2.3480782e-11,2.1016079e-13,2.6974463,2.6974463,1.5978888,0.19775109,0.89915985,0.89915985,0.913038,1.0593601,1.5978888,-1.0995574,-0.10084012,0.0,3.0,0.8877037,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.879,0.5,0.0,50464.36,144.66345,-1.6036209,-4.8309275e-08,0.68630666,0.68770283,0.1700827,0.17276794,0.6863822,0.17010142,2.3512814,8.597593,8.597593,99.942444,-7.645719,0.0,102.8346,158.96768,1.0,1.0,0.6821618,1.7430536,1.2028975,1.0,124.385155,-126.736435,195.60928,-204.20686,2.7628495e-11,2.2674087e-13,2.842611,2.842611,1.7430536,0.19820286,0.90050113,0.90050113,0.91453874,1.2028975,1.7430536,-1.0995574,-0.09949889,0.0,3.0,0.88806725,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8795,0.5,0.0,50463.344,143.70364,-1.6006701,-5.0516412e-08,0.6862067,0.6875584,0.17048493,0.17318332,0.6862825,0.17050377,-18.772104,-24.990208,-24.990208,99.942444,13.46043,0.0,102.8346,158.96768,1.0,1.0,0.6820001,1.8884295,1.3466705,1.0,133.90121,-115.12911,211.3683,-186.3781,3.0901663e-11,2.377189e-13,2.987987,2.987987,1.8884295,0.19865073,0.90184337,0.90184337,0.9160392,1.3466705,1.8884295,-1.0995574,-0.098156646,0.0,3.0,0.8884489,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.88,0.5,0.0,50462.32,142.7416,-1.6006701,-5.0516412e-08,0.68610823,0.6874168,0.17087983,0.17359424,0.68618447,0.17089881,-39.522556,-58.092964,-58.092964,99.942444,34.306675,0.0,102.8346,158.96768,1.0,1.0,0.6818415,2.0340166,1.4906793,1.0,140.5733,-101.05075,222.66255,-164.5696,3.318748e-11,2.4295144e-13,3.133574,3.133574,2.0340166,0.19909403,0.9031865,0.9031865,0.91753954,1.4906793,2.0340166,-1.0995574,-0.09681349,0.0,3.0,0.8888475,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8805,0.5,0.0,50461.293,141.77686,-1.6006701,-5.0516412e-08,0.68601155,0.6872786,0.1712674,0.17399998,0.6860879,0.17128646,-59.454517,-90.003426,-90.003426,99.942444,54.446182,0.0,102.8346,158.96768,1.0,1.0,0.6816867,2.1798143,1.6349236,1.0,144.24713,-84.79262,229.23318,-139.22975,3.435891e-11,2.491745e-13,3.2793717,3.2793717,2.1798143,0.199532,0.90453047,0.90453047,0.9190395,1.6349236,2.1798143,-1.0995574,-0.09546952,0.0,3.0,0.88926184,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.881,0.5,0.0,50460.26,140.80914,-1.6006701,-5.0516412e-08,0.6859169,0.6871446,0.17164773,0.17439975,0.6859925,0.17166664,-78.137024,-120.03505,-120.03505,99.942444,73.44429,0.0,102.8346,158.96768,1.0,1.0,0.6815363,2.3258228,1.7794036,1.0,144.83179,-66.69476,230.92067,-110.88561,3.4522944e-11,2.52888e-13,3.4253802,3.4253802,2.3258228,0.19996393,0.90587515,0.90587515,0.920539,1.7794036,2.3258228,-1.0995574,-0.094124824,0.0,3.0,0.88969076,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8815,0.5,0.0,50459.23,139.83838,-1.6006701,-5.0516412e-08,0.68582445,0.6870151,0.17202087,0.1747928,0.685898,0.1720393,-95.16315,-147.53697,-147.53697,99.942444,90.88801,0.0,102.8346,158.96768,1.0,1.0,0.68139076,2.472042,1.924119,1.0,142.3023,-47.139164,227.66919,-80.13222,3.354881e-11,2.5450608e-13,3.5715995,3.5715995,2.472042,0.20038903,0.9072205,0.9072205,0.92203814,1.924119,2.472042,-1.0995574,-0.09277951,0.0,3.0,0.89013314,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.882,0.5,0.0,50458.19,138.86469,-1.6006701,-5.0516412e-08,0.68573457,0.68689054,0.17238688,0.17517835,0.68580437,0.17240444,-110.159035,-171.9084,-171.9084,99.942444,106.395164,0.0,102.8346,158.96768,1.0,1.0,0.6812506,2.6184714,2.0690699,1.0,136.70085,-26.541824,219.52881,-47.620415,3.1038415e-11,2.5442913e-13,3.718029,3.718029,2.6184714,0.2008066,0.9085663,0.9085663,0.92353666,2.0690699,2.6184714,-1.0995574,-0.091433674,0.0,3.0,0.8905879,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8825,0.5,0.0,50457.152,137.88837,-1.6006701,-5.0516412e-08,0.6856473,0.6867714,0.17274591,0.1755557,0.6857112,0.17276202,-122.79231,-192.61203,-192.61203,99.942444,119.62297,0.0,102.8346,158.96768,1.0,1.0,0.6811161,2.7651112,2.214256,1.0,128.13637,-5.3440566,206.65535,-14.043306,2.8710487e-11,2.5376972e-13,3.8646688,3.8646688,2.7651112,0.20121592,0.9099126,0.9099126,0.9250346,2.214256,2.7651112,-1.0995574,-0.09008741,0.0,3.0,0.8910541,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.883,0.5,0.0,50456.11,136.90993,-1.6006701,-5.0516412e-08,0.6855629,0.6866579,0.17309806,0.1759242,0.6856185,0.1731121,-132.77972,-209.18633,-209.18633,99.942444,130.27582,0.0,102.8346,158.96768,1.0,1.0,0.6809877,2.9119613,2.3596776,1.0,116.782845,15.99688,189.30794,19.878384,2.7242663e-11,2.5162793e-13,4.011519,4.011519,2.9119613,0.20161636,0.9112592,0.9112592,0.92653185,2.3596776,2.9119613,-1.0995574,-0.088740796,0.0,3.0,0.8915306,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8835,0.5,0.0,50455.062,135.93004,-1.6006701,-5.0516412e-08,0.6854815,0.68655014,0.17344342,0.17628314,0.6855261,0.1734547,-139.8937,-221.25616,-221.25616,99.942444,138.11217,0.0,102.8346,158.96768,1.0,1.0,0.68086547,3.0590217,2.5053341,1.0,102.87609,37.017612,167.84445,53.41171,2.5346513e-11,2.4405608e-13,4.158579,4.158579,3.0590217,0.2020073,0.91260606,0.91260606,0.9280284,2.5053341,3.0590217,-1.0995574,-0.08739393,0.0,3.0,0.8920165,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.884,0.5,0.0,50454.02,134.94948,-1.6006701,-5.0516412e-08,0.6854031,0.68644834,0.17378215,0.17663206,0.68543375,0.17378992,-143.9679,-228.54184,-228.54184,99.942444,142.95032,0.0,102.8346,158.96768,1.0,1.0,0.6807494,3.2062922,2.6512258,1.0,86.709175,57.258724,142.7145,85.82735,2.2832299e-11,2.393865e-13,4.3058496,4.3058496,3.2062922,0.20238821,0.9139531,0.9139531,0.9295242,2.6512258,3.2062922,-1.0995574,-0.08604689,0.0,3.0,0.8925109,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8845,0.5,0.0,50452.973,133.96922,-1.6006701,-5.0516412e-08,0.6853279,0.6863525,0.17411439,0.17697045,0.6853414,0.17411782,-144.90134,-230.86604,-230.86604,99.942444,144.6729,0.0,102.8346,158.96768,1.0,1.0,0.68063974,3.3537726,2.7973523,1.0,68.6265,76.27483,114.450485,116.41555,2.0974646e-11,2.3379272e-13,4.45333,4.45333,3.3537726,0.20275868,0.91530025,0.91530025,0.9310192,2.7973523,3.3537726,-1.0995574,-0.08469974,0.0,3.0,0.89301294,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.885,0.5,0.0,50451.926,132.99033,-1.6006701,-5.0516412e-08,0.6852558,0.68626237,0.17444025,0.17729796,0.68524903,0.17443854,-142.66122,-228.15857,-228.15857,99.942444,143.23001,0.0,102.8346,158.96768,1.0,1.0,0.68053615,3.5014632,2.9437134,1.0,49.016716,93.6445,83.65676,144.50182,1.9740745e-11,2.3141404e-13,4.601021,4.601021,3.5014632,0.20311834,0.91664743,0.91664743,0.93251336,2.9437134,3.5014632,-1.0995574,-0.08335256,0.0,3.0,0.8935218,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8855,0.5,0.0,50450.88,132.01393,-1.6006701,-5.0516412e-08,0.68518686,0.6861779,0.1747599,0.17761432,0.68515664,0.17475218,-137.2843,-220.45895,-220.45895,99.942444,138.64098,0.0,102.8346,158.96768,1.0,1.0,0.6804385,3.649364,3.0903094,1.0,28.304571,108.97973,50.996956,169.46199,1.8046857e-11,2.2757152e-13,4.7489214,4.7489214,3.649364,0.20346694,0.9179946,0.9179946,0.93400663,3.0903094,3.649364,-1.0995574,-0.0820054,0.0,3.0,0.8940367,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.886,0.5,0.0,50449.832,131.04126,-1.6006701,-5.0516412e-08,0.68512106,0.6860987,0.17507342,0.17791931,0.68506414,0.17505889,-128.87666,-207.91647,-207.91647,99.942444,130.99449,0.0,102.8346,158.96768,1.0,1.0,0.68034655,3.797475,3.2371397,1.0,6.9418755,121.93479,17.18,190.73647,1.6669425e-11,2.2369404e-13,4.8970327,4.8970327,3.797475,0.20380436,0.9193417,0.9193417,0.935499,3.2371397,3.797475,-1.0995574,-0.0806583,0.0,3.0,0.89455694,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8865,0.5,0.0,50448.79,130.07355,-1.6006701,-5.0516412e-08,0.6850582,0.6860245,0.17538098,0.17821296,0.6849716,0.1753588,-117.61203,-190.78793,-190.78793,99.942444,120.447334,0.0,102.8346,158.96768,1.0,1.0,0.6802599,3.9457965,3.3842046,1.0,-14.602231,132.21426,-17.055098,207.84303,1.7432679e-11,2.4551677e-13,5.045354,5.045354,3.9457965,0.20413053,0.9206887,0.9206887,0.93699044,3.3842046,3.9457965,-1.0995574,-0.07931132,0.0,3.0,0.8950819,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.887,0.5,0.0,50447.742,129.11205,-1.6006701,-5.0516412e-08,0.6849983,0.68595487,0.17568268,0.1784952,0.68487906,0.17565212,-103.72851,-169.43294,-169.43294,99.942444,107.221466,0.0,102.8346,158.96768,1.0,1.0,0.6801781,4.094328,3.5315034,1.0,-35.85151,139.58002,-50.955265,220.3882,1.8427112e-11,3.2173222e-13,5.193886,5.193886,4.094328,0.20444551,0.9220355,0.9220355,0.938481,3.5315034,4.094328,-1.0995574,-0.077964485,0.0,3.0,0.89561075,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8875,0.5,0.0,50446.695,128.15799,-1.6006701,-5.0516412e-08,0.68494105,0.68588924,0.17597862,0.1787663,0.6847867,0.17593895,-87.5239,-144.30688,-144.30688,99.942444,91.599754,0.0,102.8346,158.96768,1.0,1.0,0.6801007,4.24307,3.6790366,1.0,-56.333134,143.85704,-83.769905,228.0768,1.9021396e-11,3.7629543e-13,5.3426275,5.3426275,4.24307,0.20474951,0.92338216,0.92338216,0.9399705,3.6790366,4.24307,-1.0995574,-0.07661783,0.0,3.0,0.89614314,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.888,0.5,0.0,50445.652,127.21257,-1.6006701,-5.0516412e-08,0.68488646,0.6858272,0.17626889,0.17902644,0.6846945,0.1762195,-69.34967,-115.95177,-115.95177,99.942444,73.92019,0.0,102.8346,158.96768,1.0,1.0,0.68002695,4.3920226,3.8268034,1.0,-75.58823,144.9379,-114.76752,230.71928,1.9853704e-11,4.1886348e-13,5.49158,5.49158,4.3920226,0.20504272,0.92472863,0.92472863,0.94145906,3.8268034,4.3920226,-1.0995574,-0.075271375,0.0,3.0,0.8966783,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8885,0.5,0.0,50444.605,126.27689,-1.6006701,-5.0516412e-08,0.68483424,0.685768,0.17655358,0.179276,0.68460274,0.1764939,-49.60352,-84.98488,-84.98488,99.942444,54.568897,0.0,102.8346,158.96768,1.0,1.0,0.6799565,4.541186,3.9748042,1.0,-93.18224,142.78577,-143.25218,228.23706,2.0923633e-11,4.4897219e-13,5.6407433,5.6407433,4.541186,0.20532559,0.92607486,0.92607486,0.9429466,3.9748042,4.541186,-1.0995574,-0.07392513,0.0,3.0,0.89721596,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.889,0.5,0.0,50443.562,125.351974,-1.6006701,-5.0516412e-08,0.6847842,0.68571115,0.17683275,0.17951544,0.6845115,0.17676233,-28.72099,-52.085804,-52.085804,99.942444,33.97194,0.0,102.8346,158.96768,1.0,1.0,0.6798885,4.69056,4.1230383,1.0,-108.7149,137.43588,-168.57933,220.66513,2.107545e-11,4.5504973e-13,5.7901173,5.7901173,4.69056,0.20559849,0.9274209,0.9274209,0.94443315,4.1230383,4.69056,-1.0995574,-0.07257911,0.0,3.0,0.89775544,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.8895,0.5,0.0,50442.516,124.43872,-1.6006701,-5.0516412e-08,0.68473613,0.685656,0.17710643,0.17974523,0.68442094,0.17702492,-7.166025,-17.981813,-17.981813,99.942444,12.586141,0.0,102.8346,158.96768,1.0,1.0,0.6798225,4.840144,4.271506,1.0,-121.829475,128.9955,-190.17065,208.15247,2.0878318e-11,4.551809e-13,5.939702,5.939702,4.840144,0.20586199,0.92876667,0.92876667,0.9459187,4.271506,4.840144,-1.0995574,-0.07123331,0.0,3.0,0.8982964,0.7050795,0.0,-0.07,0.0,1.0,1.0
0.89,0.5,0.0,50441.47,123.53774,-1.6006701,-5.0516412e-08,0.6846898,0.68559027,0.17737465,0.17998654,0.68433136,0.1772818,14.584928,16.568354,16.568354,99.942444,-9.115469,0.0,102.8346,158.96768,1.0,1.0,0.67974305,4.991703,4.420207,1.0,-132.22244,117.63752,-207.52776,190.9594,2.167677e-11,3.7092147e-13,6.089497,6.089497,4.991703,0.20614241,0.93011224,0.93011224,0.9474059,4.420207,4.991703,-1.097794,-0.06988774,0.0,3.0,0.89883846,0.7050795,0.0,-0.06988774,0.0,1.0,1.0
0.8905,0.5,0.0,50440.32,122.34434,-1.6006701,-5.0516412e-08,0.6846455,0.6832833,0.17765181,0.18348697,0.6842355,0.17754543,36.87991,51.239895,51.239895,99.942444,-31.326458,0.0,102.8346,158.96768,1.0,1.0,0.6768785,5.1628437,4.5692534,1.0,-139.60654,102.72662,-220.25175,169.01186,2.2985659e-11,2.9585248e-13,6.239505,6.239505,5.1628437,0.21043147,0.93145764,0.93145764,0.95092523,4.5692534,5.1628437,-1.0766612,-0.06854238,0.0,3.0,0.8993812,0.7050795,0.0,-0.06854238,0.0,1.0,1.0
0.891,0.5,0.0,50438.53,119.76082,-1.6006701,-5.0516412e-08,0.6846129,0.6767589,0.17804307,0.19079489,0.6840736,0.17790283,58.889687,85.85903,85.85903,99.942444,-53.415947,0.0,102.8346,158.96768,1.0,1.0,0.6692864,5.334228,4.7190146,1.0,-142.97849,84.08879,-227.50247,141.64345,2.4982369e-11,2.4256183e-13,0.10656759,0.10656759,5.334228,0.21854989,0.9328032,0.9328032,0.9558894,4.7190146,-0.94895726,-1.0555248,-0.067196794,0.0,3.0,0.89992434,0.7050795,0.0,-0.067196794,0.0,1.0,1.0
0.8915,0.5,0.0,50435.37,115.17384,-1.6006701,-5.0516412e-08,0.6846304,0.66690767,0.17868161,0.19836082,0.6837471,0.17845108,78.81726,118.598305,118.598305,99.942444,-73.77508,0.0,102.8346,158.96768,1.0,1.0,0.65837574,5.5059724,4.8695455,1.0,-141.8019,62.98464,-228.16136,109.56305,2.5435442e-11,2.0204509e-13,0.25713426,0.25713426,5.5059724,0.22612698,0.9341514,0.9341514,0.96072936,4.8695455,-0.777213,-1.0343473,-0.06584859,0.0,3.0,0.90046763,0.7050795,0.0,-0.06584859,0.0,1.0,1.0
0.892,0.5,0.0,50430.24,108.75627,-1.6006701,-5.0516412e-08,0.68476105,0.655668,0.17962395,0.20368363,0.6831727,0.17920731,95.606224,147.3921,147.3921,103.02847,-91.275215,0.0,102.8346,164.26387,1.0,1.0,0.6464584,5.6782556,5.0208354,1.0,-136.50632,40.900097,-222.00655,74.61444,2.4107305e-11,1.7227348e-13,0.4081172,0.4081172,5.6782556,0.23075749,0.9355074,0.9355074,0.9655642,5.0208354,-0.6049299,-1.0130471,-0.06449258,0.0,3.0,0.9010107,0.7050795,0.0,-0.06449258,0.0,1.0,1.0
0.8925,0.5,0.0,50422.867,101.1188,-1.6006701,-5.0516412e-08,0.6850626,0.64501894,0.18084106,0.20620744,0.6823139,0.18011548,109.06801,171.05649,171.05649,103.02847,-105.558464,0.0,102.8346,164.26387,1.0,1.0,0.6356458,5.8512387,5.172887,1.0,-127.96028,18.892273,-209.83566,38.77918,2.3321333e-11,1.506455e-13,0.5595865,0.5595865,5.8512387,0.23233542,0.936877,0.936877,0.97042876,5.172887,-0.43194664,-0.99153316,-0.06312296,0.0,3.0,0.9015534,0.7050795,0.0,-0.06312296,0.0,1.0,1.0
0.893,0.5,0.0,50413.367,92.89989,-1.6006701,-5.0516412e-08,0.6855606,0.63620186,0.1822568,0.20677286,0.6811862,0.18109386,119.46738,189.39346,189.39346,103.02847,-116.76328,0.0,102.8346,164.26387,1.0,1.0,0.6270717,6.0250254,5.3257055,1.0,-116.89301,-2.5743642,-192.84813,3.4546645,2.3782611e-11,1.3562824e-13,0.7115643,0.7115643,6.0250254,0.23209925,0.93826544,0.93826544,0.97534126,5.3257055,-0.25815982,-0.9697241,-0.061734553,0.0,3.0,0.9020955,0.7050795,0.0,-0.061734553,0.0,1.0,1.0
0.8935,0.5,0.0,50402.062,84.51856,-1.6006701,-5.0516412e-08,0.6862426,0.6294915,0.18379082,0.20664272,0.6798413,0.1820764,127.04844,202.6956,202.6956,103.02847,-125.10064,0.0,102.8346,164.26387,1.0,1.0,0.6207814,6.1996675,5.4793005,1.0,-103.66685,-23.381596,-172.03133,-30.664276,2.2776718e-11,1.2545096e-13,0.86403114,0.86403114,6.1996675,0.2314899,0.9396771,0.9396771,0.9803124,5.4793005,-0.08351804,-0.94754916,-0.060322855,0.0,3.0,0.9026368,0.7050795,0.0,-0.060322855,0.0,1.0,1.0
0.894,0.5,0.0,50389.332,76.12737,-1.6006701,-5.0516412e-08,0.6870704,0.6244613,0.18538503,0.20677346,0.67834234,0.18303002,131.81491,211.22226,211.22226,103.02847,-130.60509,0.0,102.8346,164.26387,1.0,1.0,0.61613894,0.09199932,5.6336813,1.0,-88.39839,-43.41652,-147.95763,-63.264637,2.0508095e-11,1.1651208e-13,1.0169463,1.0169463,0.09199932,0.23143862,0.94111603,0.94111603,0.985346,5.6336813,0.09199932,-0.924947,-0.058883958,0.0,3.0,0.9031772,0.7050795,0.0,-0.058883958,0.0,1.0,1.0
0.8945,0.5,0.0,50375.473,67.69517,-1.6006701,-5.0516412e-08,0.68799955,0.62044716,0.18701014,0.20755747,0.67674375,0.1839506,133.58835,214.98174,214.98174,103.02847,-133.13731,0.0,102.8346,164.26387,1.0,1.0,0.6123722,0.2684025,5.788858,1.0,-71.20189,-62.386448,-120.95236,-94.02937,1.7987617e-11,1.1102813e-13,1.1702678,1.1702678,0.2684025,0.23221159,0.94258547,0.94258547,0.9904427,5.788858,0.2684025,-0.9018653,-0.057414528,0.0,3.0,0.90371644,0.7050795,0.0,-0.057414528,0.0,1.0,1.0
0.895,0.5,0.0,50360.668,59.12361,-1.6006701,-5.0516412e-08,0.68899316,0.6169192,0.18865822,0.20893808,0.67508173,0.18484904,132.18555,213.81786,213.81786,103.02847,-132.52542,0.0,102.8346,164.26387,1.0,1.0,0.6089479,0.44570354,5.94484,1.0,-52.34681,-79.83874,-91.368195,-122.44966,1.6240037e-11,1.06725365e-13,1.3239635,1.3239635,0.44570354,0.23362657,0.9440882,0.9440882,0.9956027,5.94484,0.44570354,-0.87825996,-0.055911765,0.0,3.0,0.90425456,0.7050795,0.0,-0.055911765,0.0,1.0,1.0
0.8955,0.5,0.0,50345.01,50.33076,-1.6006701,-5.0516412e-08,0.6900277,0.6136295,0.19033127,0.21067251,0.67337614,0.18573825,127.551994,207.61151,207.61151,103.02847,-128.69563,0.0,102.8346,164.26387,1.0,1.0,0.60567284,0.6239195,6.1016374,1.0,-32.266815,-95.28518,-59.746,-147.86551,1.4272863e-11,1.0285146e-13,1.478014,1.478014,0.6239195,0.23537034,0.9456267,0.9456267,1.0008271,6.1016374,0.6239195,-0.85409456,-0.054373346,0.0,3.0,0.90479136,0.7050795,0.0,-0.054373346,0.0,1.0,1.0
0.896,0.5,0.0,50328.566,41.280697,-1.6006701,-5.0516412e-08,0.6910902,0.61056453,0.19203195,0.21255128,0.671637,0.18662652,119.789116,196.42067,196.42067,103.02847,-121.71686,0.0,102.8346,164.26387,1.0,1.0,0.6025947,0.80307,6.2592607,1.0,-11.479574,-108.30954,-26.809801,-169.61087,1.3232697e-11,1.00041584e-13,1.6324098,1.6324098,0.80307,0.23722212,0.94720256,0.94720256,1.0061175,6.2592607,0.80307,-0.82933986,-0.052797414,0.0,3.0,0.9053267,0.7050795,0.0,-0.052797414,0.0,1.0,1.0
