Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8965,0.5,0.0,50311.395,31.972929,-1.6006701,-5.0516412e-08,0.69217306,0.6078144,0.19375983,0.2144918,0.66987115,0.18751687,109.109245,180.50159,180.50159,103.02847,-111.77289,0.0,102.8346,164.26387,1.0,1.0,0.59983915,0.98317343,0.13453516,1.0,9.493812,-118.60306,6.6291437,-187.13072,1.1105654e-11,9.8012696e-14,1.7871464,1.7871464,0.98317343,0.23912196,0.9488175,0.9488175,1.0114754,0.13453516,0.98317343,-0.8039731,-0.051182516,0.0,3.0,0.9058607,0.7050795,0.0,-0.051182516,0.0,1.0,1.0
0.897,0.5,0.0,50293.58,22.417402,-1.6006701,-5.0516412e-08,0.6932692,0.60545754,0.19551176,0.21652195,0.6680863,0.18840982,95.78193,160.25499,160.25499,103.02847,-99.11503,0.0,102.8346,164.26387,1.0,1.0,0.59749085,1.1642439,0.2938418,1.0,30.162783,-125.94472,39.762146,-200.01714,8.037215e-12,9.714671e-14,1.9422213,1.9422213,1.1642439,0.24112529,0.9504724,0.9504724,1.0169023,0.2938418,1.1642439,-0.7779774,-0.04952758,0.0,3.0,0.90639323,0.7050795,0.0,-0.04952758,0.0,1.0,1.0
0.8975,0.5,0.0,50275.21,12.615109,-1.6006701,-5.0516412e-08,0.69437015,0.60351044,0.19728419,0.21871532,0.66629136,0.18930647,80.109764,136.16733,136.16733,103.02847,-84.0348,0.0,102.8346,164.26387,1.0,1.0,0.59555405,1.3462911,0.45400634,1.0,50.061016,-130.17078,71.82058,-207.9879,5.2774655e-12,9.650516e-14,2.0976326,2.0976326,1.3462911,0.2433211,0.9521681,0.9521681,1.0223984,0.45400634,1.3462911,-0.7513415,-0.047831886,0.0,3.0,0.9069242,0.694673,0.0,-0.047831886,0.0,1.0,1.0
0.898,0.5,0.0,50256.395,2.5516713,-1.6006701,-5.0516412e-08,0.69546586,0.60193294,0.19907519,0.22113365,0.66449547,0.19020998,62.43315,108.784645,108.784645,103.02847,-66.86288,0.0,102.8346,164.26387,1.0,1.0,0.5939738,1.5293205,0.61503965,1.0,68.730156,-131.16331,102.07197,-210.85661,2.7558609e-12,9.5483124e-14,2.2533793,2.2533793,1.5293205,0.24577193,0.953905,0.953905,1.0279634,0.61503965,1.5293205,-0.7240589,-0.046095025,0.0,3.0,0.90745366,0.694673,0.0,-0.046095025,0.0,1.0,1.0
0.8985,0.5,0.0,50237.215,-7.7988267,-1.6006701,-5.0516412e-08,0.69654614,0.6006606,0.20088519,0.22380203,0.6627065,0.19112577,43.143482,78.71594,78.71594,103.02847,-47.979225,0.0,102.8346,164.26387,1.0,1.0,0.59267676,1.7133355,0.7769524,1.0,85.71624,-128.85973,129.80804,-208.52399,8.583867e-13,9.490557e-14,2.4094632,2.4094632,1.7133355,0.24849479,0.9556831,0.9556831,1.0335966,0.7769524,1.7133355,-0.6961277,-0.044316866,0.0,3.0,0.9079816,0.694673,0.0,-0.044316866,0.0,1.0,1.0
0.899,0.5,0.0,50217.754,-18.466284,-1.6006701,-5.0516412e-08,0.69760156,0.5996337,0.20271675,0.22671242,0.66093045,0.19206047,22.687685,46.642925,46.642925,103.02847,-27.81827,0.0,102.8346,164.26387,1.0,1.0,0.5916015,1.8983322,0.9397553,1.0,100.58207,-123.26975,154.34749,-200.9904,-8.4254814e-13,9.285821e-14,2.5658872,2.5658872,1.8983322,0.2514723,0.9575021,0.9575021,1.0392966,0.9397553,1.8983322,-0.6675551,-0.042497877,0.0,3.0,0.90850794,0.694673,0.0,-0.042497877,0.0,1.0,1.0
0.8995,0.5,0.0,50198.08,-29.478136,-1.6006701,-5.0516412e-08,0.6986238,0.59881186,0.2045737,0.22983778,0.6591716,0.19302116,1.5609486,13.319486,13.319486,103.02847,-6.863756,0.0,102.8346,164.26387,1.0,1.0,0.59071165,2.0842872,1.1034585,1.0,112.92677,-114.487724,175.0553,-188.37477,-2.1924715e-12,9.239053e-14,2.7226574,2.7226574,2.0842872,0.25467053,0.95936006,0.95936006,1.0450596,1.1034585,2.0842872,-0.6383702,-0.04063991,0.0,3.0,0.9090327,0.694673,0.0,-0.04063991,0.0,1.0,1.0
0.9,0.5,0.0,50178.254,-40.85572,-1.6006701,-5.0516412e-08,0.69960564,0.59817415,0.20646027,0.23314707,0.6574328,0.19401465,-19.709063,-20.442827,-20.442827,103.02847,14.364918,0.0,102.8346,164.26387,1.0,1.0,0.5899911,2.2711782,1.2680717,1.0,122.40444,-102.69538,191.36943,-170.92659,-2.3819065e-12,9.204212e-14,2.8797817,2.8797817,2.2711782,0.2580556,0.9612551,0.9612551,1.0508801,1.2680717,2.2711782,-0.6086035,-0.0387449,0.0,3.0,0.90955603,0.694673,0.0,-0.0387449,0.0,1.0,1.0
0.9005,0.5,0.0,50158.332,-52.61405,-1.51242,0.0,0.7005407,0.59770817,0.20838055,0.23661664,0.65571624,0.1950472,-40.580296,-53.79919,-53.79919,103.02847,35.32983,0.0,102.8346,164.26387,1.0,1.0,0.5894307,2.4589887,1.4336032,1.0,128.73701,-88.156715,202.82524,-149.02605,-2.1907836e-12,9.1452494e-14,3.037269,3.037269,2.4589887,0.2616043,0.96318555,0.96318555,1.0567538,1.4336032,2.4589887,-0.5782805,-0.03681448,0.0,3.0,0.9100778,0.694673,0.0,-0.03681448,0.0,1.0,1.0
0.901,0.5,0.0,50138.367,-64.763695,-1.51242,0.0,0.70142287,0.5974004,0.21033835,0.24023269,0.65402406,0.1961247,-60.511322,-85.897354,-85.897354,103.02847,55.48981,0.0,102.8346,164.26387,1.0,1.0,0.58901805,2.6477084,1.6000613,1.0,131.72145,-71.21012,209.07231,-123.174965,-2.1469786e-12,9.1263775e-14,3.19513,3.19513,2.6477084,0.26530442,0.96515006,0.96515006,1.0626769,1.6000613,2.6477084,-0.5474217,-0.034849945,0.0,3.0,0.91059816,0.694673,0.0,-0.034849945,0.0,1.0,1.0
0.9015,0.5,0.0,50118.414,-77.312836,-1.51242,0.0,0.702246,0.597232,0.21233736,0.24398807,0.65235806,0.1972528,-78.97363,-115.9003,-115.9003,103.02847,74.31328,0.0,102.8346,164.26387,1.0,1.0,0.5887335,2.837333,1.7674537,1.0,131.23457,-52.26094,209.88467,-93.984375,-2.45675e-12,9.0968255e-14,3.3533754,3.3533754,2.837333,0.26915002,0.9671477,0.9671477,1.0686475,1.7674537,2.837333,-0.5160423,-0.032852273,0.0,3.0,0.911117,0.694673,0.0,-0.032852273,0.0,1.0,1.0
0.902,0.5,0.0,50098.52,-90.26871,-1.51242,0.0,0.70300424,0.59717864,0.21438117,0.24787866,0.6507199,0.19843706,-95.463455,-143.00613,-143.00613,103.02847,91.29029,0.0,102.8346,164.26387,1.0,1.0,0.58855194,3.027863,1.9357873,1.0,127.23779,-31.774338,205.16777,-62.16163,-3.0944535e-12,9.056998e-14,3.5120163,3.5120163,3.027863,0.27313736,0.96917784,0.96917784,1.0746638,1.9357873,3.027863,-0.4841533,-0.030822156,0.0,3.0,0.9116345,0.694673,0.0,-0.030822156,0.0,1.0,1.0
0.9025,0.5,0.0,50078.72,-103.63821,-1.51242,0.0,0.70369154,0.59721345,0.21647348,0.25190097,0.649111,0.19968309,-109.514404,-166.46738,-166.46738,103.02847,105.94518,0.0,102.8346,164.26387,1.0,1.0,0.58844566,3.2193,2.1050696,1.0,119.78147,-10.267063,194.96432,-28.496958,-4.0823317e-12,9.0576296e-14,3.671065,3.671065,3.2193,0.2772623,0.97123975,0.97123975,1.0807248,2.1050696,3.2193,-0.4517652,-0.028760267,0.0,3.0,0.9121507,0.694673,0.0,-0.028760267,0.0,1.0,1.0
0.903,0.5,0.0,50059.055,-117.427986,-1.51242,0.0,0.7043023,0.5973099,0.21861796,0.256051,0.6475324,0.20099637,-120.71107,-185.61081,-185.61081,103.02847,117.84998,0.0,102.8346,164.26387,1.0,1.0,0.5883882,3.4116437,2.2753074,1.0,109.00807,11.702995,179.45888,6.151931,-4.7773825e-12,9.058015e-14,3.830534,3.830534,3.4116437,0.2815199,0.9733326,0.9733326,1.0868295,2.2753074,3.4116437,-0.41889036,-0.026667388,0.0,3.0,0.91266555,0.694673,0.0,-0.026667388,0.0,1.0,1.0
0.9035,0.5,0.0,50039.555,-131.64436,-1.51242,0.0,0.70483094,0.59744364,0.22081827,0.26032495,0.64598507,0.20238228,-128.70268,-199.85797,-199.85797,103.02847,126.63804,0.0,102.8346,164.26387,1.0,1.0,0.5883557,3.6048934,2.4465075,1.0,95.152756,33.549923,158.97945,40.87852,-5.0426503e-12,6.9384867e-14,3.9904358,3.9904358,3.6048934,0.2859055,0.9754556,0.9754556,1.0929767,2.4465075,3.6048934,-0.38554254,-0.024544401,0.0,3.0,0.91317916,0.694673,0.0,-0.024544401,0.0,1.0,1.0
0.904,0.5,0.0,50020.25,-146.2934,-1.51242,0.0,0.7052721,0.59759325,0.22307777,0.2647202,0.64446974,0.20384598,-133.21562,-208.74469,-208.74469,103.02847,132.0168,0.0,102.8346,164.26387,1.0,1.0,0.5883272,3.7990468,2.6186764,1.0,78.54071,54.674904,133.99521,74.74949,-5.415035e-12,9.667011e-15,4.150784,4.150784,3.7990468,0.2904158,0.9776077,0.9776077,1.0991647,2.6186764,3.7990468,-0.35173696,-0.022392271,0.0,3.0,0.9136916,0.694673,0.0,-0.022392271,0.0,1.0,1.0
0.9045,0.5,0.0,50001.164,-161.38109,-1.51242,0.0,0.70562035,0.59773946,0.22539958,0.269236,0.6429869,0.20539229,-134.06409,-211.93861,-211.93861,103.02847,133.77881,0.0,102.8346,164.26387,1.0,1.0,0.5882842,3.9941015,2.7918205,1.0,59.58158,74.482506,105.109474,106.82915,-7.285358e-12,-2.689086e-14,4.311591,4.311591,3.9941015,0.29504967,0.97978795,0.97978795,1.1053922,2.7918205,3.9941015,-0.31748983,-0.02021203,0.0,3.0,0.9142028,0.694673,0.0,-0.02021203,0.0,1.0,1.0
0.905,0.5,0.0,49982.324,-176.91379,-1.51242,0.0,0.7058707,0.59786534,0.22778633,0.27387375,0.64153725,0.20702577,-131.15851,-209.25346,-209.25346,103.02847,131.81075,0.0,102.8346,164.26387,1.0,1.0,0.58821005,4.1900535,2.9659457,1.0,38.7611,92.39741,73.04823,136.20523,-8.346982e-12,-5.3048237e-14,4.472872,4.472872,4.1900535,0.29980838,0.9819952,0.9819952,1.1116573,2.9659457,4.1900535,-0.28281826,-0.01800477,0.0,3.0,0.91471297,0.694673,0.0,-0.01800477,0.0,1.0,1.0
0.9055,0.5,0.0,49963.742,-192.89851,-1.51242,0.0,0.70601803,0.59795594,0.23024023,0.2786368,0.64012134,0.20875059,-124.51161,-200.65965,-200.65965,103.02847,126.1,0.0,102.8346,164.26387,1.0,1.0,0.5880902,4.3868985,3.1410577,1.0,16.63039,107.88122,38.64462,162.01503,-8.0359e-12,4.151694e-14,4.634639,4.634639,4.3868985,0.30469492,0.9842284,0.9842284,1.1179584,3.1410577,4.3868985,-0.24773999,-0.015771616,0.0,3.0,0.9152221,0.694673,0.0,-0.015771616,0.0,1.0,1.0
0.906,0.5,0.0,49945.44,-209.34338,-1.51242,0.0,0.70605737,0.59799844,0.2327629,0.28352988,0.6387398,0.21057062,-114.2419,-186.29102,-186.29102,103.02847,116.73884,0.0,102.8346,164.26387,1.0,1.0,0.587912,4.5846324,3.3171623,1.0,-6.2071223,120.44902,2.8197517,183.47127,-7.523638e-12,4.746459e-13,4.7969055,4.7969055,4.5846324,0.30971396,0.98648626,0.98648626,1.1242934,3.3171623,4.5846324,-0.21227333,-0.013513739,0.0,3.0,0.9157303,0.694673,0.0,-0.013513739,0.0,1.0,1.0
0.9065,0.5,0.0,49927.44,-226.25772,-1.51242,0.0,0.705984,0.5979823,0.23535547,0.28855902,0.63739336,0.21248926,-100.57438,-166.44725,-166.44725,103.02847,103.92582,0.0,102.46019,164.26387,1.0,1.0,0.58766526,4.783249,3.4942646,1.0,-29.110825,129.6852,-33.43979,199.88704,-8.006718e-12,8.921637e-13,4.959686,4.959686,4.783249,0.31487116,0.9887677,0.9887677,1.1306608,3.4942646,4.783249,-0.1764369,-0.011232322,0.0,3.0,0.91623753,0.694673,0.0,-0.011232322,0.0,1.0,1.0
0.907,0.5,0.0,49909.754,-243.65228,-1.51242,0.0,0.7057932,0.59789956,0.23801845,0.293731,0.6360826,0.21450958,-83.8382,-141.5917,-141.5917,103.02847,87.96416,0.0,102.46019,164.26387,1.0,1.0,0.58734226,4.9827423,3.6723695,1.0,-51.419926,135.25813,-69.107414,210.69913,-8.177252e-12,1.1908904e-12,5.1229916,5.1229916,4.9827423,0.32017323,0.99107146,0.99107146,1.1370581,3.6723695,4.9827423,-0.14024954,-0.008928563,0.0,3.0,0.9167439,0.694673,0.0,-0.008928563,0.0,1.0,1.0
0.9075,0.5,0.0,49892.402,-261.53928,-1.51242,0.0,0.7054806,0.5977448,0.24075174,0.2990531,0.6348083,0.21663418,-64.46114,-112.344505,-112.344505,103.02847,69.257,0.0,102.46019,164.26387,1.0,1.0,0.5869379,5.183106,3.8514814,1.0,-72.471886,136.93303,-103.14441,215.48892,-7.55688e-12,1.3920904e-12,5.286836,5.286836,5.183106,0.3256271,0.99339634,0.99339634,1.1434836,3.8514814,5.183106,-0.10373015,-0.006603666,0.0,3.0,0.91724944,0.694673,0.0,-0.006603666,0.0,1.0,1.0
0.908,0.5,0.0,49875.402,-279.93243,-1.51242,0.0,0.70504206,0.59751564,0.24355464,0.30453268,0.6335712,0.21886526,-42.960876,-79.47058,-79.47058,103.02847,48.299488,0.0,102.46019,164.26387,1.0,1.0,0.5864499,5.384334,4.031605,1.0,-91.62186,134.58273,-134.52957,214.00015,-7.429818e-12,1.528352e-12,5.4512315,5.4512315,5.384334,0.33123994,0.9957412,0.9957412,1.1499352,4.031605,5.384334,-0.06689756,-0.004258831,0.0,3.0,0.91775423,0.694673,0.0,-0.004258831,0.0,1.0,1.0
0.9085,0.5,0.0,49858.773,-298.84677,-1.51242,0.0,0.7044737,0.59721214,0.24642578,0.31017673,0.6323721,0.22120455,-19.933098,-43.86297,-43.86297,103.02847,25.667664,0.0,102.46019,164.26387,1.0,1.0,0.5858789,5.586418,4.2127438,1.0,-108.26253,128.19563,-162.2898,206.15276,-8.931323e-12,1.6123832e-12,5.616189,5.616189,5.586418,0.3370185,0.99810475,0.99810475,1.1564107,4.2127438,5.586418,-0.029770482,-0.0018952477,0.0,3.0,0.9182583,0.694673,0.0,-0.0018952477,0.0,1.0,1.0
0.909,0.5,0.0,49842.54,-318.2985,-1.51242,0.0,0.70377207,0.59683734,0.24936321,0.3159915,0.6312116,0.22365332,3.963296,-6.5213165,-6.5213165,103.02847,2.0043788,0.0,102.46019,164.26387,1.0,1.0,0.58522815,5.789352,4.3949013,1.0,-121.84388,117.880585,-185.53084,192.05215,-1.0105043e-11,1.6641459e-12,5.781719,5.781719,5.789352,0.3429688,1.0004859,1.0004859,1.1629081,4.3949013,5.789352,0.0076326416,0.00048590905,0.0,3.0,0.91876173,0.694673,0.0,0.00048590905,0.0,1.0,1.0
0.9095,0.5,0.0,49826.723,-338.3046,-1.51242,0.0,0.7029341,0.59639704,0.25236437,0.3219819,0.6300905,0.22621237,28.023739,31.473831,31.473831,103.02847,-21.997564,0.0,102.46019,164.26387,1.0,1.0,0.5845036,5.993127,4.5780807,1.0,-131.89212,103.868385,-203.46712,171.99329,-1.1843707e-11,1.698598e-12,5.947833,5.947833,5.993127,0.34909543,1.0028834,1.0028834,1.169425,4.5780807,5.993127,0.04529369,0.0028834858,0.0,3.0,0.9192645,0.694673,0.0,0.0028834858,0.0,1.0,1.0
0.91,0.5,0.0,49811.35,-358.88263,-1.51242,0.0,0.70195705,0.5958993,0.2554261,0.32815132,0.6290093,0.22888209,51.517834,68.990585,68.990585,103.02847,-45.61467,0.0,102.46019,164.26387,1.0,1.0,0.5837138,6.197735,4.7622857,1.0,-138.0273,86.50946,-215.44984,146.45926,-1.4108841e-11,1.7111087e-12,6.1145396,6.1145396,6.197735,0.35540164,1.0052963,1.0052963,1.1759593,4.7622857,6.197735,0.08319494,0.005296354,0.0,3.0,0.9197668,0.694673,0.0,0.005296354,0.0,1.0,1.0
0.9105,0.5,0.0,49796.46,-380.05005,-1.51242,0.0,0.700839,0.59535456,0.25854474,0.33450097,0.62796867,0.23166236,73.71101,104.87834,104.87834,103.02847,-68.113945,0.0,102.46019,164.26387,1.0,1.0,0.58286977,0.1199822,4.947518,1.0,-139.97873,66.26772,-220.99222,116.11388,-1.5900734e-11,1.7125511e-12,6.2818484,6.2818484,0.1199822,0.36188832,1.0077235,1.0077235,1.182509,4.947518,6.4031677,0.12131913,0.0077234157,0.0,3.0,0.9202685,0.694673,0.0,0.0077234157,0.0,1.0,1.0
0.911,0.5,0.0,49782.08,-401.8239,-1.51242,0.0,0.6995781,0.59477556,0.26171613,0.34102985,0.626969,0.23455264,93.887405,138.00262,138.00262,103.02847,-88.77546,0.0,102.46019,164.26387,1.0,1.0,0.58198434,0.32623103,5.1337805,1.0,-137.59787,43.710464,-219.79088,81.78825,-1.701662e-11,1.7018345e-12,0.1665815,0.1665815,0.32623103,0.36855417,1.0101635,1.0101635,1.1890715,5.1337805,0.32623103,0.15964952,0.010163604,0.0,3.0,0.92076975,0.694673,0.0,0.010163604,0.0,1.0,1.0
0.9115,0.5,0.0,49768.246,-424.2201,-1.51242,0.0,0.6981736,0.5941765,0.26493558,0.34773415,0.6260106,0.23755193,111.3733,167.28119,167.28119,103.02847,-106.91564,0.0,102.46019,164.26387,1.0,1.0,0.5810723,0.53328705,5.3210745,1.0,-130.86772,19.494427,-211.74257,44.46137,-1.8600357e-11,1.6857231e-12,0.3351171,0.3351171,0.53328705,0.37539515,1.0126159,1.0126159,1.1956449,5.3210745,0.53328705,0.19816992,0.012615888,0.0,3.0,0.9212706,0.694673,0.0,0.012615888,0.0,1.0,1.0
0.912,0.5,0.0,49755.004,-447.25278,-1.51242,0.0,0.6966249,0.5935727,0.2681981,0.35460722,0.62509364,0.24065883,125.56034,191.72034,191.72034,103.02847,-121.9105,0.0,102.46019,164.26387,1.0,1.0,0.5801495,0.7411411,5.509402,1.0,-119.90858,-5.6517644,-196.95525,5.2349095,-2.0763806e-11,1.6650995e-12,0.5042764,0.5042764,0.7411411,0.38240445,1.0150793,1.0150793,1.2022269,5.509402,0.7411411,0.23686472,0.015079276,0.0,3.0,0.92177105,0.694673,0.0,0.015079276,0.0,1.0,1.0
0.9125,0.5,0.0,49742.395,-470.93384,-1.51242,0.0,0.69493216,0.5929806,0.27149835,0.36163947,0.62421817,0.24387155,135.92773,210.45,210.45,96.55885,-133.21808,0.0,102.46019,154.17293,1.0,1.0,0.57923275,0.949784,5.6987634,1.0,-104.97934,-30.948399,-175.75284,-34.69715,-2.2761357e-11,1.6426697e-12,0.67406505,0.67406505,0.949784,0.38957214,1.0175529,1.0175529,1.2088152,5.6987634,0.949784,0.27571896,0.017552814,0.0,3.0,0.92227113,0.694673,0.0,0.017552814,0.0,1.0,1.0
0.913,0.5,0.0,49730.465,-495.27222,-1.51242,0.0,0.69309634,0.59241694,0.27483067,0.36881816,0.62338406,0.24718794,142.06259,222.75655,222.75655,96.55885,-140.39923,0.0,102.46019,154.17293,1.0,1.0,0.57833934,1.1592063,5.88916,1.0,-86.4744,-55.588192,-148.67305,-74.08349,-2.3759793e-11,1.6151886e-12,0.844488,0.844488,1.1592063,0.39688542,1.0200356,1.0200356,1.2154076,5.88916,1.1592063,0.31471828,0.020035587,0.0,3.0,0.9227709,0.694673,0.0,0.020035587,0.0,1.0,1.0
0.9135,0.5,0.0,49719.266,-520.27325,-1.51242,0.0,0.6911187,0.5918982,0.27818924,0.37612772,0.62259096,0.25060546,143.67761,228.11206,228.11206,96.55885,-143.1359,0.0,102.46019,154.17293,1.0,1.0,0.5774863,1.3693985,6.080593,1.0,-64.915764,-78.761856,-116.45807,-111.653984,-2.358992e-11,1.5867642e-12,1.0155494,1.0155494,1.3693985,0.40432847,1.0225267,1.0225267,1.2220019,6.080593,1.3693985,0.35384902,0.02252673,0.0,3.0,0.9232704,0.694673,0.0,0.02252673,0.0,1.0,1.0
0.914,0.5,0.0,49708.85,-545.93835,-1.51242,0.0,0.6890013,0.5914403,0.28156817,0.38354972,0.62183845,0.2541213,140.62529,226.1986,226.1986,96.55885,-141.24622,0.0,102.46019,154.17293,1.0,1.0,0.57668996,1.580351,6.2730613,1.0,-40.940388,-99.68491,-80.03782,-146.16077,-2.3101295e-11,1.5545175e-12,1.1872528,1.1872528,1.580351,0.41188273,1.0250254,1.0250254,1.228596,6.2730613,1.580351,0.3930982,0.025025409,0.0,3.0,0.92376965,0.694673,0.0,0.025025409,0.0,1.0,1.0
0.9145,0.5,0.0,49699.277,-572.26416,-1.51242,0.0,0.6867467,0.591058,0.28496134,0.39106315,0.62112594,0.2577324,132.90799,216.92654,216.92654,96.55885,-134.69553,0.0,102.46019,154.17293,1.0,1.0,0.5759658,1.7920542,0.18338029,1.0,-15.283075,-117.624916,-40.506157,-176.42038,-2.278603e-11,1.5231085e-12,1.3596007,1.3596007,1.7920542,0.4195271,1.0275308,1.0275308,1.2351876,0.18338029,1.7920542,0.43245348,0.027530845,0.0,3.0,0.92426866,0.694673,0.0,0.027530845,0.0,1.0,1.0
0.915,0.5,0.0,49690.6,-599.2426,-1.51242,0.0,0.68435806,0.59076446,0.2883628,0.39864492,0.6204526,0.26143545,120.68322,200.44595,200.44595,96.55885,-123.602875,0.0,102.46019,154.17293,1.0,1.0,0.57532746,2.0044987,0.3779195,1.0,11.244829,-131.92805,0.9097143,-201.35567,-2.2261195e-11,1.5824111e-12,1.5325954,1.5325954,2.0044987,0.42723846,1.0300423,1.0300423,1.2417747,0.3779195,2.0044987,0.47190323,0.030042293,0.0,3.0,0.9247675,0.694673,0.0,0.030042293,0.0,1.0,1.0
0.9155,0.5,0.0,49682.87,-626.86035,-1.51242,0.0,0.6818388,0.59057075,0.29176658,0.4062701,0.6198175,0.26522696,104.2638,177.15012,177.15012,96.55885,-108.2424,0.0,102.46019,154.17293,1.0,1.0,0.5747865,2.2176747,0.5734929,1.0,37.780354,-142.04416,42.885788,-220.0359,-2.177539e-11,1.7199793e-12,1.7062383,1.7062383,2.2176747,0.43499187,1.032559,1.032559,1.2483552,0.5734929,2.2176747,0.5114364,0.032559052,0.0,3.0,0.9252662,0.694673,0.0,0.032559052,0.0,1.0,1.0
0.916,0.5,0.0,49676.15,-655.09894,-1.51242,0.0,0.679193,0.5904856,0.29516685,0.4139126,0.6192196,0.26910332,84.1125,147.67082,147.67082,96.55885,-89.03934,0.0,102.46019,154.17293,1.0,1.0,0.5743522,2.4315732,0.7700993,1.0,63.43666,-147.54916,84.04274,-231.71356,-2.1350111e-11,1.7998458e-12,1.8805305,1.8805305,2.4315732,0.44276133,1.0350804,1.0350804,1.2549269,0.7700993,2.4315732,0.5510428,0.035080474,0.0,3.0,0.92576474,0.694673,0.0,0.035080474,0.0,1.0,1.0
0.9165,0.5,0.0,49670.49,-683.9344,-1.51242,0.0,0.6764249,0.5905151,0.29855785,0.4215458,0.61865777,0.2730608,60.831184,112.864975,112.864975,96.55885,-66.560524,0.0,102.46019,154.17293,1.0,1.0,0.57403135,2.646185,0.9677372,1.0,87.33283,-148.16402,122.99118,-235.85616,-2.027304e-11,1.8448455e-12,2.0554721,2.0554721,2.646185,0.45052028,1.0376059,1.0376059,1.261488,0.9677372,2.646185,0.59071267,0.037605934,0.0,3.0,0.92626315,0.694673,0.0,0.037605934,0.0,1.0,1.0
0.917,0.5,0.0,49665.94,-713.3378,-1.51242,0.0,0.6735392,0.5906626,0.30193412,0.42914307,0.6181308,0.27709565,35.144558,73.792854,73.792854,96.55885,-41.499504,0.0,102.46019,154.17293,1.0,1.0,0.57382774,2.861501,1.1664047,1.0,108.624596,-143.76915,158.37903,-232.17189,-1.9736168e-11,1.8682148e-12,2.2310638,2.2310638,2.861501,0.4582422,1.0401349,1.0401349,1.2680366,1.1664047,2.861501,0.630437,0.040134866,0.0,3.0,0.9267615,0.694673,0.0,0.040134866,0.0,1.0,1.0
0.9175,0.5,0.0,49662.562,-743.2753,-1.51242,0.0,0.67054075,0.5909286,0.30529037,0.43667844,0.6176375,0.28120407,7.878891,31.688147,31.688147,96.55885,-14.656512,0.0,102.46019,154.17293,1.0,1.0,0.57374233,3.0775125,1.3660998,1.0,126.534996,-134.41388,188.93964,-220.62779,-2.039097e-11,1.8743915e-12,2.407305,2.407305,3.0775125,0.46590137,1.0426668,1.0426668,1.2745708,1.3660998,3.0775125,0.6702075,0.042666733,0.0,3.0,0.92725974,0.694673,0.0,0.042666733,0.0,1.0,1.0
0.918,0.5,0.0,49660.4,-773.70874,-1.51242,0.0,0.66743433,0.59131086,0.30862153,0.44412735,0.6171766,0.28538236,-20.063704,-12.079314,-12.079314,96.55885,13.086141,0.0,102.46019,154.17293,1.0,1.0,0.57377344,3.2942114,1.56682,1.0,140.38377,-120.32006,213.53854,-201.45923,-2.0421442e-11,1.8657404e-12,2.5841951,2.5841951,3.2942114,0.47347352,1.0452011,1.0452011,1.2810888,1.56682,3.2942114,0.7100163,0.045201045,0.0,3.0,0.927758,0.694673,0.0,0.045201045,0.0,1.0,1.0
0.9185,0.5,0.0,49659.49,-804.59607,-1.51242,0.0,0.66422504,0.59180444,0.31192276,0.45146725,0.61674696,0.28962687,-47.734695,-56.047127,-56.047127,96.55885,40.792526,0.0,102.46019,154.17293,1.0,1.0,0.57391673,3.5115898,1.7685628,1.0,149.61433,-101.87963,231.21747,-175.17035,-2.0922635e-11,1.8540182e-12,2.7617335,2.7617335,3.5115898,0.48093635,1.0477374,1.0477374,1.2875891,1.7685628,3.5115898,0.74985635,0.047737338,0.0,3.0,0.9282561,0.694673,0.0,0.047737338,0.0,1.0,1.0
0.919,0.5,0.0,49659.88,-835.8916,-1.51242,0.0,0.6609179,0.5924653,0.31518942,0.4586298,0.61634755,0.293934,-74.155716,-98.7076,-98.7076,96.55885,67.49229,0.0,102.46019,154.17293,1.0,1.0,0.5742456,3.7253172,1.971325,1.0,153.82117,-79.66545,241.2338,-142.5262,-2.1036808e-11,1.8320079e-12,2.939919,2.939919,3.7253172,0.4882087,1.0502752,1.0502752,1.2940587,1.971325,3.7253172,0.7853982,0.050275195,0.0,3.0,0.92875427,0.694673,0.0,0.05,0.0,1.0,1.0
0.9195,0.5,0.0,49661.836,-866.97235,-1.51242,0.0,0.6575204,0.59855634,0.31838572,0.46042046,0.6159989,0.29828012,-97.065544,-137.83148,-137.83148,96.55885,91.16316,0.0,102.46019,154.17293,1.0,1.0,0.5812319,3.9041457,2.1748757,1.0,153.22858,-56.16303,243.33136,-105.49988,-2.125164e-11,1.8042282e-12,3.1187475,3.1187475,3.9041457,0.4889269,1.0528142,1.0528142,1.2965215,2.1748757,3.9041457,0.7853982,0.05281423,0.0,3.0,0.9292524,0.63059133,0.0,0.05,0.0,1.0,1.0
0.92,0.5,0.0,49665.824,-895.8626,-1.51242,0.0,0.65408534,0.6087155,0.32131362,0.4547413,0.6158183,0.30251527,-116.01604,-171.04782,-171.04782,96.55885,111.05845,0.0,102.46019,154.17293,1.0,1.0,0.5921737,4.0835657,2.3785203,1.0,148.12561,-32.10957,237.92691,-66.87908,-2.1091753e-11,1.7737838e-12,3.2981675,3.2981675,4.0835657,0.48191428,1.0553541,1.0553541,1.2963884,2.3785203,4.0835657,0.7853982,0.055354092,0.0,3.0,0.9297505,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9205,0.5,0.0,49671.57,-921.4521,-1.51242,0.0,0.6507351,0.61798584,0.32378858,0.44588307,0.61588204,0.30644664,-131.60217,-198.19124,-198.19124,96.55885,127.55184,0.0,102.46019,154.17293,1.0,1.0,0.6015368,4.26344,2.582162,1.0,138.59402,-6.991856,225.34195,-27.15071,-2.0504782e-11,1.7431376e-12,3.478042,3.478042,4.26344,0.4726253,1.0578945,1.0578945,1.2964717,2.582162,4.26344,0.7853982,0.057894465,0.0,3.0,0.9302487,0.63059133,0.0,0.05,0.0,1.0,1.0
0.921,0.5,0.0,49678.582,-943.73895,-1.5042148,4.818602e-08,0.6475759,0.6252116,0.32578906,0.43714276,0.6161603,0.30998415,-143.75949,-219.47377,-219.47377,96.55885,140.61661,0.0,102.46019,154.17293,1.0,1.0,0.60867643,4.443607,2.7858186,1.0,124.90418,18.855318,205.96458,13.509181,-1.9819195e-11,1.7095728e-12,3.6582086,3.6582086,4.443607,0.46420565,1.060435,1.060435,1.2965635,2.7858186,4.443607,0.7853982,0.060435053,0.0,3.0,0.93074685,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9215,0.5,0.0,49686.55,-963.13135,-1.5042148,4.818602e-08,0.6446463,0.63103837,0.32738692,0.42941505,0.6165902,0.31313848,-152.05243,-234.6839,-234.6839,96.55885,149.88719,0.0,102.46019,154.17293,1.0,1.0,0.6145401,4.6239448,2.989488,1.0,107.47132,44.581104,180.38159,54.302303,-1.8640521e-11,1.6721313e-12,3.8385468,3.8385468,4.6239448,0.45701256,1.0629756,1.0629756,1.296631,2.989488,4.6239448,0.7853982,0.0629756,0.0,3.0,0.931245,0.63059133,0.0,0.05,0.0,1.0,1.0
0.922,0.5,0.0,49695.31,-979.9839,-1.5042148,4.818602e-08,0.6419383,0.6360117,0.3286614,0.42229486,0.617126,0.3159579,-156.02942,-243.31645,-243.31645,96.55885,154.93382,0.0,102.46019,154.17293,1.0,1.0,0.61965036,4.804389,3.1931653,1.0,86.80392,69.225494,149.35602,93.960434,-1.6358918e-11,1.6401586e-12,4.018991,4.018991,4.804389,0.4503218,1.0655159,1.0655159,1.2966641,3.1931653,4.804389,0.7853982,0.065515876,0.0,3.0,0.93174326,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9225,0.5,0.0,49704.695,-994.513,-1.5042148,4.818602e-08,0.6394351,0.64018553,0.3296698,0.41530874,0.61774075,0.318485,-155.41185,-244.89551,-244.89551,96.55885,155.45396,0.0,102.46019,154.17293,1.0,1.0,0.623964,4.9849157,3.3968449,1.0,63.497566,91.914276,113.79354,131.10197,-1.37069705e-11,1.6043874e-12,4.1995177,4.1995177,4.9849157,0.44361833,1.0680556,1.0680556,1.2966572,3.3968449,4.9849157,0.7853982,0.06805567,0.0,3.0,0.9322415,0.63059133,0.0,0.05,0.0,1.0,1.0
0.923,0.5,0.0,49714.52,-1006.8753,-1.5042148,4.818602e-08,0.6371263,0.6434456,0.33045334,0.40833515,0.6184139,0.3207479,-150.13629,-239.18065,-239.18065,96.55885,151.33957,0.0,102.46019,154.17293,1.0,1.0,0.62733227,5.165522,3.6005201,1.0,38.24029,111.895996,74.73429,164.44635,-1.1033316e-11,1.5694347e-12,4.380124,4.380124,5.165522,0.43684924,1.0705948,1.0705948,1.2966101,3.6005201,5.165522,0.7853982,0.0705948,0.0,3.0,0.93273985,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9235,0.5,0.0,49724.574,-1017.2322,-1.5042148,4.818602e-08,0.635007,0.64576596,0.3310472,0.4014804,0.619125,0.32276747,-140.33104,-226.22832,-226.22832,96.55885,142.67215,0.0,102.46019,154.17293,1.0,1.0,0.6297464,5.3462167,3.804185,1.0,11.801471,128.52957,33.34488,192.88344,-8.639724e-12,1.5339313e-12,4.560818,4.560818,5.3462167,0.43017477,1.0731331,1.0731331,1.2965244,3.804185,5.3462167,0.7853982,0.07313312,0.0,3.0,0.9332382,0.63059133,0.0,0.05,0.0,1.0,1.0
0.924,0.5,0.0,49734.664,-1025.7627,-1.5042148,4.818602e-08,0.63307124,0.6472297,0.33148378,0.39488038,0.6198551,0.32456365,-126.28307,-206.37471,-206.37471,96.55885,129.69695,0.0,102.46019,154.17293,1.0,1.0,0.6313106,5.527014,4.0078335,1.0,-14.99601,141.27908,-9.108925,215.48363,-6.4000684e-12,1.500165e-12,4.7416153,4.7416153,5.527014,0.42374536,1.0756705,1.0756705,1.2964033,4.0078335,5.527014,0.7853982,0.075670466,0.0,3.0,0.9337367,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9245,0.5,0.0,49744.637,-1032.6522,-1.5042148,4.818602e-08,0.63130987,0.64795476,0.33179134,0.38862205,0.620589,0.32615688,-108.41459,-180.19753,-180.19753,96.55885,112.80019,0.0,102.46019,154.17293,1.0,1.0,0.63214874,5.7079315,4.2114606,1.0,-41.309296,149.72389,-51.30657,231.50409,-3.639069e-12,1.4660011e-12,4.9225335,4.9225335,5.7079315,0.41764426,1.0782068,1.0782068,1.2962508,4.2114606,5.7079315,0.7853982,0.07820675,0.0,3.0,0.93423516,0.63059133,0.0,0.05,0.0,1.0,1.0
0.925,0.5,0.0,49754.367,-1038.0828,-1.5042148,4.818602e-08,0.6297113,0.6480462,0.33199304,0.3827544,0.62131643,0.32756716,-87.26746,-148.48161,-148.48161,96.55885,92.49249,0.0,102.46019,154.17293,1.0,1.0,0.6323612,5.888992,4.4150615,1.0,-66.30684,153.57431,-91.92258,240.40419,-1.4751254e-12,1.4357904e-12,5.103594,5.103594,5.888992,0.41191718,1.0807419,1.0807419,1.296071,4.4150615,5.888992,0.7853982,0.08074185,0.0,3.0,0.9347337,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9255,0.5,0.0,49763.754,-1042.2302,-1.5042148,4.818602e-08,0.6282629,0.6475928,0.3321072,0.3773146,0.62203085,0.32881287,-63.488964,-112.19026,-112.19026,96.55885,69.39401,0.0,102.46019,154.17293,1.0,1.0,0.6320308,6.0702157,4.6186323,1.0,-89.19562,152.68459,-129.67369,241.86395,-4.261154e-14,1.3984735e-12,5.284817,5.284817,6.0702157,0.40660262,1.0832757,1.0832757,1.2958688,4.6186323,6.0702157,0.7853982,0.083275706,0.0,3.0,0.93523234,0.63059133,0.0,0.05,0.0,1.0,1.0
0.926,0.5,0.0,49772.723,-1045.2651,-1.5042148,4.818602e-08,0.626952,0.6466794,0.33214784,0.37233695,0.62272865,0.3299104,-37.814297,-72.43675,-72.43675,96.55885,44.217415,0.0,102.46019,154.17293,1.0,1.0,0.6312399,6.251623,4.82217,1.0,-109.24548,147.05978,-163.36093,235.7977,2.0657842e-12,1.3704991e-12,5.466225,5.466225,6.251623,0.401738,1.0858083,1.0858083,1.2956481,4.82217,6.251623,0.7853982,0.08580823,0.0,3.0,0.935731,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9265,0.5,0.0,49781.22,-1047.3519,-1.5042148,4.818602e-08,0.6257665,0.645395,0.33212578,0.367849,0.62340844,0.33087423,-11.045016,-30.45223,-30.45223,96.55885,17.74702,0.0,102.46019,154.17293,1.0,1.0,0.6300765,0.15004858,5.0256715,1.0,-125.81175,136.85677,-191.90742,222.35965,4.839846e-12,1.3385101e-12,5.6478357,5.6478357,0.15004858,0.397353,1.0883394,1.0883394,1.2954133,5.0256715,6.4332337,0.7853982,0.08833939,0.0,3.0,0.93622977,0.63059133,0.0,0.05,0.0,1.0,1.0
0.927,0.5,0.0,49789.207,-1048.6472,-1.5042148,4.818602e-08,0.62469506,0.6438315,0.33204886,0.363866,0.6240705,0.33171692,15.975824,12.451391,12.451391,96.55885,-9.185237,0.0,102.46019,154.17293,1.0,1.0,0.6286326,0.33187905,5.229135,1.0,-138.35608,122.38025,-214.3924,201.94101,8.3185585e-12,1.3076042e-12,5.829666,5.829666,0.33187905,0.39346403,1.0908692,1.0908692,1.295168,5.229135,6.615064,0.7853982,0.090869136,0.0,3.0,0.9367286,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9275,0.5,0.0,49796.68,-1049.2975,-1.5042148,4.818602e-08,0.62372714,0.64208007,0.33192256,0.3603893,0.6247165,0.33244908,42.390453,54.922306,54.922306,96.55885,-35.726086,0.0,102.46019,154.17293,1.0,1.0,0.62699896,0.5139437,5.43256,1.0,-146.46465,104.07419,-230.08156,175.15926,1.1567821e-11,1.2604118e-12,6.0117307,6.0117307,0.5139437,0.39007276,1.0933975,1.0933975,1.2949158,5.43256,6.797129,0.7853982,0.093397446,0.0,3.0,0.9372275,0.63059133,0.0,0.05,0.0,1.0,1.0
0.928,0.5,0.0,49803.64,-1049.437,-1.5042148,4.818602e-08,0.6228535,0.64022845,0.3317502,0.3574067,0.62534904,0.3330794,67.353966,95.61184,95.61184,96.55885,-61.02825,0.0,102.46019,154.17293,1.0,1.0,0.62526256,0.6962543,5.635945,1.0,-149.86307,82.50911,-238.4523,142.84047,1.4041016e-11,1.0267864e-12,6.1940413,6.1940413,0.6962543,0.38716754,1.0959243,1.0959243,1.2946593,5.635945,6.9794397,0.7853982,0.09592431,0.0,3.0,0.93772644,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9285,0.5,0.0,49810.117,-1049.186,-1.5042148,4.818602e-08,0.62206644,0.63835824,0.33153358,0.35489392,0.625971,0.33361456,90.06187,133.218,133.218,96.55885,-84.27798,0.0,102.46019,154.17293,1.0,1.0,0.6235048,0.8788201,5.839289,1.0,-148.427,58.36513,-239.21303,105.99502,1.6316415e-11,8.170112e-13,0.093421936,0.093421936,0.8788201,0.38472456,1.0984497,1.0984497,1.294401,5.839289,0.8788201,0.7853982,0.09844972,0.0,3.0,0.93822545,0.63059133,0.0,0.05,0.0,1.0,1.0
0.929,0.5,0.0,49816.152,-1048.65,-1.5042148,4.818602e-08,0.6213596,0.6365442,0.3312732,0.35281554,0.6265857,0.33405948,109.776764,166.52826,166.52826,96.55885,-104.72187,0.0,102.46019,154.17293,1.0,1.0,0.62180007,1.0616478,6.042593,1.0,-142.18796,32.41119,-232.31529,65.78704,1.8442315e-11,6.727336e-13,0.27624956,0.27624956,1.0616478,0.38270894,1.1009737,1.1009737,1.294143,6.042593,1.0616478,0.7853982,0.10097368,0.0,3.0,0.9387246,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9295,0.5,0.0,49821.793,-1047.9181,-1.5042148,4.818602e-08,0.6207282,0.6348527,0.3309689,0.35112628,0.62719595,0.33441746,125.85336,194.46,194.46,96.55885,-121.69236,0.0,102.46019,154.17293,1.0,1.0,0.62021446,1.2447414,6.2458563,1.0,-131.33427,5.480914,-217.95844,23.498426,1.9867958e-11,5.6447913e-13,0.45934322,0.45934322,1.2447414,0.38107592,1.1034962,1.1034962,1.2938865,6.2458563,1.2447414,0.7853982,0.1034962,0.0,3.0,0.9392237,0.63059133,0.0,0.05,0.0,1.0,1.0
0.93,0.5,0.0,49827.094,-1047.0629,-1.5042148,4.818602e-08,0.6201691,0.6333401,0.33062005,0.34977242,0.62780404,0.33469033,137.76083,216.09766,216.09766,96.55885,-134.63063,0.0,102.46019,154.17293,1.0,1.0,0.61880445,1.4281032,0.16589443,1.0,-116.20665,-21.554182,-196.58589,-19.511763,2.0797973e-11,4.7820173e-13,0.642705,0.642705,1.4281032,0.3797722,1.1060174,1.1060174,1.2936331,0.16589443,1.4281032,0.7853982,0.106017314,0.0,3.0,0.9397229,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9305,0.5,0.0,49832.12,-1046.1401,-1.5042148,4.818602e-08,0.6196804,0.63205194,0.33022597,0.34869358,0.6284116,0.33487877,145.1018,230.72478,230.72478,96.55885,-143.10649,0.0,102.46019,154.17293,1.0,1.0,0.6176155,1.6117332,0.36907822,1.0,-97.288574,-47.813236,-168.87352,-61.851254,2.2064555e-11,3.920886e-13,0.826335,0.826335,1.6117332,0.37873787,1.1085371,1.1085371,1.2933832,0.36907822,1.6117332,0.7853982,0.108537026,0.0,3.0,0.9402222,0.63059133,0.0,0.05,0.0,1.0,1.0
0.931,0.5,0.0,49836.94,-1045.1888,-1.5042148,4.818602e-08,0.6192615,0.6310217,0.32978624,0.34782487,0.62901914,0.33498263,147.62708,237.8501,237.8501,96.55885,-146.83406,0.0,102.46019,154.17293,1.0,1.0,0.61668134,1.79563,0.57222307,1.0,-75.19166,-72.43541,-135.7097,-102.1404,2.3916242e-11,3.0779275e-13,1.0102319,1.0102319,1.79563,0.37790865,1.1110554,1.1110554,1.2931376,0.57222307,1.79563,0.7853982,0.11105538,0.0,3.0,0.9407215,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9315,0.5,0.0,49841.613,-1044.2322,-1.5042148,4.818602e-08,0.6189129,0.6302706,0.32930088,0.34709913,0.62962633,0.33500108,145.24538,237.2263,237.2263,96.55885,-145.6828,0.0,102.46019,154.17293,1.0,1.0,0.61602324,1.9797909,0.7753297,1.0,-50.63641,-94.60897,-98.16794,-139.05836,2.5181766e-11,-1.2348656e-13,1.1943928,1.1943928,1.9797909,0.37721792,1.1135724,1.1135724,1.2928964,0.7753297,1.9797909,0.7853982,0.11357241,0.0,3.0,0.9412209,0.63059133,0.0,0.05,0.0,1.0,1.0
0.932,0.5,0.0,49846.195,-1043.2786,-1.5042148,4.818602e-08,0.61863583,0.62980753,0.3287706,0.34644943,0.63023156,0.33493313,138.02802,228.86073,228.86073,96.55885,-139.68341,0.0,102.46019,154.17293,1.0,1.0,0.6156502,2.1642127,0.97839874,1.0,-24.428894,-113.59912,-57.472767,-171.38797,2.5850391e-11,-5.258412e-13,1.3788145,1.3788145,2.1642127,0.37659934,1.1160882,1.1160882,1.2926595,0.97839874,2.1642127,0.7853982,0.11608815,0.0,3.0,0.9417203,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9325,0.5,0.0,49850.74,-1042.3229,-1.5042148,4.818602e-08,0.61843204,0.6296289,0.328197,0.3458111,0.6308324,0.33477774,126.20761,213.01743,213.01743,96.55885,-129.02798,0.0,102.46019,154.17293,1.0,1.0,0.61555886,2.348891,1.1814309,1.0,2.5657701,-128.77338,-14.959903,-198.05753,2.5325745e-11,-7.99949e-13,1.5634928,1.5634928,2.348891,0.37598896,1.1186026,1.1186026,1.2924273,1.1814309,2.348891,0.7853982,0.118602656,0.0,3.0,0.9422198,0.63059133,0.0,0.05,0.0,1.0,1.0
0.933,0.5,0.0,49855.29,-1041.3486,-1.5042148,4.818602e-08,0.6183037,0.62972003,0.32758242,0.34512413,0.6314251,0.33453426,110.171524,190.21031,190.21031,96.55885,-114.06482,0.0,102.46019,154.17293,1.0,1.0,0.6157347,2.533822,1.3844271,1.0,29.45224,-139.62376,27.967869,-218.17818,2.4659524e-11,-9.933773e-13,1.7484238,1.7484238,2.533822,0.3753275,1.1211159,1.1211159,1.2921993,1.3844271,2.533822,0.7853982,0.12111597,0.0,3.0,0.94271934,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9335,0.5,0.0,49859.87,-1040.3297,-1.5042148,4.818602e-08,0.6182528,0.63005537,0.32693022,0.34433514,0.6320054,0.33420256,90.44966,161.18765,161.18765,111.896675,-95.28764,0.0,102.46019,178.67267,1.0,1.0,0.61615235,2.719002,1.5873877,1.0,55.335045,-145.78471,69.88754,-231.0752,2.3703236e-11,-1.1314487e-12,1.9336039,1.9336039,2.719002,0.37456232,1.1236281,1.1236281,1.2919756,1.5873877,2.719002,0.7853982,0.123628125,0.0,3.0,0.94321895,0.63059133,0.0,0.05,0.0,1.0,1.0
0.934,0.5,0.0,49864.516,-1039.2332,-1.5042148,4.818602e-08,0.6182811,0.6306006,0.32624465,0.3433991,0.6325682,0.3337834,67.69738,126.90831,126.90831,111.896675,-73.31971,0.0,102.46019,178.67267,1.0,1.0,0.61677754,2.9044278,1.7903135,1.0,79.34885,-147.04622,109.4038,-236.31212,2.248666e-11,-1.2220655e-12,2.1190298,2.1190298,2.9044278,0.37364918,1.1261392,1.1261392,1.2917563,1.7903135,2.9044278,0.7853982,0.1261392,0.0,3.0,0.94371855,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9345,0.5,0.0,49869.22,-1038.0214,-1.5042148,4.818602e-08,0.61838996,0.6313136,0.3255307,0.3422809,0.63310796,0.33327848,42.673992,88.51061,88.51061,111.896675,-48.89349,0.0,102.46019,178.67267,1.0,1.0,0.6175685,3.0900974,1.9932052,1.0,100.68778,-143.36177,145.19626,-233.70686,2.1184556e-11,-1.2766906e-12,2.3046992,2.3046992,3.0900974,0.37255377,1.1286492,1.1286492,1.2915413,1.9932052,3.0900974,0.7853982,0.1286492,0.0,3.0,0.9442182,0.63059133,0.0,0.05,0.0,1.0,1.0
0.935,0.5,0.0,49873.98,-1036.6547,-1.5042148,4.818602e-08,0.61857986,0.6321472,0.32479414,0.34095633,0.63361907,0.3326907,16.217655,47.274826,47.274826,111.896675,-22.826462,0.0,102.46019,178.67267,1.0,1.0,0.6184778,3.2760093,2.1960635,1.0,118.63292,-134.85057,176.06433,-223.33916,1.9401874e-11,-1.3137181e-12,2.490611,2.490611,3.2760093,0.37125263,1.1311582,1.1311582,1.291331,2.1960635,3.2760093,0.7853982,0.13115823,0.0,3.0,0.9447179,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9355,0.5,0.0,49878.78,-1035.0934,-1.5042148,4.818602e-08,0.6188504,0.63305026,0.32404128,0.33941278,0.63409585,0.33202407,-10.782453,4.5808334,4.5808334,111.896675,4.0059743,0.0,102.46019,178.67267,1.0,1.0,0.61945456,3.4621637,2.398889,1.0,132.57672,-121.79427,200.96822,-205.54904,1.649299e-11,-1.1251949e-12,2.6767657,2.6767657,3.4621637,0.36973387,1.1336663,1.1336663,1.2911259,2.398889,3.4621637,0.7853982,0.1336663,0.0,3.0,0.94521767,0.63059133,0.0,0.05,0.0,1.0,1.0
0.936,0.5,0.0,49883.594,-1033.3013,-1.5042148,4.818602e-08,0.61920017,0.6339704,0.32327873,0.33764946,0.63453305,0.33128387,-37.415726,-38.137817,-38.137817,111.896675,30.69962,0.0,102.46019,178.67267,1.0,1.0,0.6204464,3.6485624,2.601683,1.0,142.04396,-104.62823,219.06445,-180.92664,1.2966393e-11,-3.6849392e-13,2.8631644,2.8631644,3.6485624,0.36799747,1.1361735,1.1361735,1.2909265,2.601683,3.6485624,0.7853982,0.13617349,0.0,3.0,0.94571745,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9365,0.5,0.0,49888.38,-1031.2465,-1.5042148,4.818602e-08,0.61962646,0.63485605,0.32251328,0.33567712,0.6349259,0.3304766,-62.78049,-79.44166,-79.44166,111.896675,56.3516,0.0,102.46019,178.67267,1.0,1.0,0.62140155,3.8352084,2.804446,1.0,146.7081,-83.92761,229.73509,-150.29344,9.086022e-12,1.8302861e-13,3.0498102,3.0498102,3.8352084,0.36605477,1.1386799,1.1386799,1.2907337,2.804446,3.8352084,0.7853982,0.13867983,0.0,3.0,0.94621724,0.63059133,0.0,0.05,0.0,1.0,1.0
0.937,0.5,0.0,49893.09,-1028.9039,-1.5042148,4.818602e-08,0.6201255,0.6356585,0.3217518,0.33351758,0.6352706,0.32960984,-86.01412,-117.93339,-117.93339,111.896675,80.090515,0.0,102.46019,178.67267,1.0,1.0,0.6222714,4.022106,3.0071795,1.0,146.40302,-60.388885,232.60933,-114.67594,5.525321e-12,5.612152e-13,3.2367077,3.2367077,4.022106,0.3639282,1.1411854,1.1411854,1.2905487,3.0071795,4.022106,0.7853982,0.14118539,0.0,3.0,0.9467171,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9375,0.5,0.0,49897.668,-1026.2571,-1.5042148,4.818602e-08,0.6206921,0.63633364,0.32100073,0.33120257,0.63556415,0.32869205,-106.322,-152.30469,-152.30469,111.896675,101.10565,0.0,102.46019,178.67267,1.0,1.0,0.62301165,4.209261,3.2098844,1.0,141.12926,-34.807266,227.57706,-75.27237,1.995671e-12,8.2523403e-13,3.4238627,3.4238627,4.209261,0.36164978,1.1436902,1.1436902,1.2903726,3.2098844,4.209261,0.7853982,0.14369021,0.0,3.0,0.9472169,0.63059133,0.0,0.05,0.0,1.0,1.0
0.938,0.5,0.0,49902.066,-1023.29865,-1.5042148,4.818602e-08,0.62132007,0.636844,0.3202662,0.32877222,0.6358049,0.32773253,-123.00436,-181.38026,-181.38026,111.896675,118.67434,0.0,102.46019,178.67267,1.0,1.0,0.6235847,4.3966804,3.4125626,1.0,131.05522,-8.050871,214.794,-33.41374,-1.6231725e-12,1.0055185e-12,3.611282,3.611282,4.3966804,0.3592602,1.1461943,1.1461943,1.2902069,3.4125626,4.3966804,0.7853982,0.14619434,0.0,3.0,0.94771683,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9385,0.5,0.0,49906.22,-1020.0316,-1.5042148,4.818602e-08,0.6220022,0.63716,0.31955352,0.32627353,0.6359925,0.32674107,-135.48029,-204.1578,-204.1578,111.896675,132.18663,0.0,102.46019,178.67267,1.0,1.0,0.6239608,4.584372,3.6152155,1.0,116.51265,18.967632,194.67819,9.479605,-4.6071562e-12,1.1283939e-12,3.798974,3.798974,4.584372,0.35680664,1.1486979,1.1486979,1.2900534,3.6152155,4.584372,0.7853982,0.14869784,0.0,3.0,0.94821674,0.63059133,0.0,0.05,0.0,1.0,1.0
0.939,0.5,0.0,49910.074,-1016.4693,-1.5042148,4.818602e-08,0.6227301,0.637261,0.3188673,0.32375836,0.63612807,0.32572773,-143.30804,-219.84254,-219.84254,111.896675,141.16655,0.0,102.46019,178.67267,1.0,1.0,0.6241191,4.7723455,3.8178456,1.0,97.98697,45.32108,167.89792,51.94462,-6.322792e-12,1.20737e-12,3.9869473,3.9869473,4.7723455,0.35434106,1.1512008,1.1512008,1.2899137,3.8178456,4.7723455,0.7853982,0.15120073,0.0,3.0,0.9487167,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9395,0.5,0.0,49913.574,-1012.6355,-1.5042148,4.818602e-08,0.6234947,0.6371362,0.31821105,0.3212813,0.636214,0.3247026,-146.20119,-227.8755,-227.8755,111.896675,145.28922,0.0,102.46019,178.67267,1.0,1.0,0.6240488,4.960609,4.020455,1.0,76.102554,70.098625,135.35155,92.52396,-8.033161e-12,1.2486481e-12,4.175211,4.175211,4.960609,0.35191804,1.1537031,1.1537031,1.2897896,4.020455,4.960609,0.7853982,0.15370308,0.0,3.0,0.9492166,0.63059133,0.0,0.05,0.0,1.0,1.0
0.94,0.5,0.0,49916.68,-1008.5636,-1.5042148,4.818602e-08,0.6242864,0.6367852,0.3175872,0.3188974,0.63625413,0.32367542,-144.03981,-227.95439,-227.95439,111.896675,144.39334,0.0,102.46019,178.67267,1.0,1.0,0.62374914,5.149173,4.223046,1.0,51.60334,92.43647,98.139694,129.8147,-1.035885e-11,1.2705721e-12,4.363775,4.363775,5.149173,0.34959257,1.1562049,1.1562049,1.289683,4.223046,5.149173,0.7853982,0.15620492,0.0,3.0,0.9497166,0.63059133,0.0,0.05,0.0,1.0,1.0
0.9405,0.5,0.0,49919.35,-1004.2958,-1.5042148,4.818602e-08,0.62509537,0.6362175,0.3169969,0.31666002,0.63625365,0.32265547,-136.87668,-220.04645,-220.04645,111.896675,138.48859,0.0,102.46019,178.67267,1.0,1.0,0.6232296,5.3380466,4.4256215,1.0,25.329166,111.54751,57.53052,162.51593,-1.2605796e-11,1.2794496e-12,4.552648,4.552648,5.3380466,0.3474177,1.1587062,1.1587062,1.2895956,4.4256215,5.3380466,0.7853982,0.15870623,0.0,3.0,0.9502166,0.63059133,0.0,0.05,0.0,1.0,1.0
0.941,0.5,0.0,49921.56,-999.88153,-1.5042148,4.818602e-08,0.6259116,0.6354526,0.31644008,0.31461853,0.6362188,0.32165107,-124.93771,-204.39285,-204.39285,111.896675,127.75751,0.0,102.46019,178.67267,1.0,1.0,0.6225095,5.5272384,4.6281853,1.0,-1.8113574,126.74907,14.918994,189.47386,-1.4280568e-11,1.2733033e-12,4.7418404,4.7418404,5.5272384,0.34544256,1.1612056,1.1612056,1.2895293,4.6281853,5.5272384,0.7853982,0.16120559,0.0,3.0,0.9507166,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9415,0.5,0.0,49923.285,-995.3761,-1.696277,8.053424e-09,0.6267252,0.6345191,0.3159153,0.3128165,0.6361569,0.3206696,-108.61691,-181.50415,-181.50415,111.896675,112.55179,0.0,102.46019,178.67267,1.0,1.0,0.62161744,5.7167573,4.8307405,1.0,-28.870884,137.4878,-28.218664,209.72281,-1.5352308e-11,1.2594267e-12,4.931359,4.931359,5.7167573,0.34371015,1.1637007,1.1637007,1.2894856,4.8307405,5.7167573,0.7853982,0.16370067,0.0,3.0,0.9512166,0.7652326,0.0,0.05,0.0,1.0,1.0
0.942,0.5,0.0,49924.53,-990.83856,-1.696277,8.053424e-09,0.62752694,0.6334534,0.31541988,0.31128955,0.6360761,0.31971702,-88.465355,-152.14671,-152.14671,111.896675,93.38278,0.0,102.46019,178.67267,1.0,1.0,0.62058985,5.90661,5.0332904,1.0,-54.89538,143.36073,-70.37424,222.52095,-1.6072272e-11,1.2434814e-12,5.121212,5.121212,5.90661,0.34225574,1.1661897,1.1661897,1.2894659,5.0332904,5.90661,0.7853982,0.16618963,0.0,3.0,0.9517166,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9425,0.5,0.0,49925.305,-986.3296,-1.696277,8.053424e-09,0.6283083,0.6322986,0.31495002,0.31006435,0.63598484,0.318798,-65.17465,-117.320335,-117.320335,111.896675,70.90632,0.0,102.46019,178.67267,1.0,1.0,0.6194697,6.0968027,5.2358394,1.0,-78.95721,144.13187,-110.05897,227.3793,-1.6820626e-11,1.2186814e-12,5.311404,5.311404,6.0968027,0.34110528,1.1686711,1.1686711,1.2894715,5.2358394,6.0968027,0.7853982,0.16867112,0.0,3.0,0.9522167,0.7652326,0.0,0.05,0.0,1.0,1.0
0.943,0.5,0.0,49925.63,-981.9095,-1.696277,8.053424e-09,0.62906176,0.63110226,0.3145008,0.30915704,0.6358919,0.31791556,-39.555096,-78.22725,-78.22725,111.896675,45.90219,0.0,102.46019,178.67267,1.0,1.0,0.6183046,0.004154107,5.438391,1.0,-100.18817,139.74327,-145.85564,224.08289,-1.7653483e-11,1.191558e-12,5.501941,5.501941,0.004154107,0.34027445,1.1711441,1.1711441,1.2895033,5.438391,6.287339,0.7853982,0.17114414,0.0,3.0,0.9527167,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9435,0.5,0.0,49925.535,-977.636,-1.696277,8.053424e-09,0.629781,0.6299148,0.31406644,0.30857286,0.6358061,0.3170711,-12.509046,-36.233402,-36.233402,111.896675,19.248753,0.0,102.46019,178.67267,1.0,1.0,0.6171453,0.19503789,5.64095,1.0,-117.81137,130.32042,-176.4695,212.7029,-1.8013396e-11,1.1632893e-12,5.692825,5.692825,0.19503789,0.3397678,1.1736081,1.1736081,1.2895621,5.64095,6.4782233,0.7853982,0.17360802,0.0,3.0,0.9532168,0.7652326,0.0,0.05,0.0,1.0,1.0
0.944,0.5,0.0,49925.07,-973.5622,-1.696277,8.053424e-09,0.6304611,0.62878776,0.31364048,0.3083056,0.63573575,0.31626448,14.999767,7.177065,7.177065,111.896675,-8.106769,0.0,102.46019,178.67267,1.0,1.0,0.6160434,0.38626945,5.8435206,1.0,-131.17072,116.17095,-200.77626,193.5992,-1.7840592e-11,1.0991662e-12,5.8840566,5.8840566,0.38626945,0.33957857,1.1760622,1.1760622,1.2896482,5.8435206,6.6694546,0.7853982,0.17606223,0.0,3.0,0.9537168,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9445,0.5,0.0,49924.297,-969.7347,-1.696277,8.053424e-09,0.63109875,0.6277713,0.31321597,0.30833775,0.63568854,0.3154939,41.98002,50.452827,50.452827,111.896675,-35.181213,0.0,102.46019,178.67267,1.0,1.0,0.6150493,0.57784784,6.0461063,1.0,-139.75688,97.77686,-217.86543,167.41261,-1.7353733e-11,1.0163683e-12,6.075635,6.075635,0.57784784,0.33968857,1.1785064,1.1785064,1.2897615,6.0461063,6.861033,0.7853982,0.17850639,0.0,3.0,0.9542169,0.7652326,0.0,0.05,0.0,1.0,1.0
0.945,0.5,0.0,49923.273,-966.1916,-1.696277,8.053424e-09,0.63169223,0.6269126,0.31278586,0.308641,0.63567144,0.31475618,67.44855,92.03027,92.03027,111.896675,-60.99075,0.0,102.46019,178.67267,1.0,1.0,0.6142105,0.7697703,6.2487125,1.0,-143.22856,75.78002,-227.07704,135.04677,-1.6476964e-11,9.562211e-13,6.2675576,6.2675576,0.7697703,0.34006897,1.1809402,1.1809402,1.2899021,6.2487125,7.0529556,0.7853982,0.1809401,0.0,3.0,0.954717,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9455,0.5,0.0,49922.074,-962.9615,-1.696277,8.053424e-09,0.6322415,0.62625366,0.31234318,0.30917725,0.63569003,0.31404683,90.46683,130.3904,130.3904,111.896675,-84.587074,0.0,102.46019,178.67267,1.0,1.0,0.6135694,0.9620323,0.16815726,1.0,-141.42807,50.96124,-228.0301,97.63971,-1.4906954e-11,8.981309e-13,0.17663416,0.17663416,0.9620323,0.34068125,1.183363,1.183363,1.2900692,0.16815726,0.9620323,0.7853982,0.183363,0.0,3.0,0.95521706,0.7652326,0.0,0.05,0.0,1.0,1.0
0.946,0.5,0.0,49920.773,-960.0622,-1.696277,8.053424e-09,0.632748,0.62582964,0.3118812,0.30990008,0.6357488,0.31336033,110.17662,164.11548,164.11548,111.896675,-105.09327,0.0,102.46019,178.67267,1.0,1.0,0.61316156,1.1546278,0.37081566,1.0,-134.39021,24.213593,-220.64157,56.52608,-1.31041315e-11,8.509515e-13,0.3692297,0.3692297,1.1546278,0.34147847,1.1857746,1.1857746,1.2902621,0.37081566,1.1546278,0.7853982,0.18577458,0.0,3.0,0.9557171,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9465,0.5,0.0,49919.445,-957.50024,-1.696277,8.053424e-09,0.63321483,0.62566775,0.31139395,0.3107563,0.6358508,0.31269023,125.833496,191.94353,191.94353,111.896675,-121.73775,0.0,102.46019,178.67267,1.0,1.0,0.6130145,1.3475496,0.5735063,1.0,-122.34417,-3.489326,-205.13428,13.190757,-1.1798858e-11,8.1030197e-13,0.5621514,0.5621514,1.3475496,0.34240717,1.1881742,1.1881742,1.2904797,0.5735063,1.3475496,0.7853982,0.1881742,0.0,3.0,0.95621717,0.7652326,0.0,0.05,0.0,1.0,1.0
0.947,0.5,0.0,49918.164,-955.27045,-1.696277,8.053424e-09,0.6336463,0.62578547,0.31087613,0.3116881,0.6359975,0.31202963,136.83664,212.81786,212.81786,111.896675,-133.88492,0.0,102.46019,178.67267,1.0,1.0,0.6131463,1.5407889,0.77623296,1.0,-105.707695,-31.128942,-182.03351,-30.784348,-1.0110108e-11,7.4182555e-13,0.75539076,0.75539076,1.5407889,0.3434093,1.190561,1.190561,1.2907208,0.77623296,1.5407889,0.7853982,0.19056107,0.0,3.0,0.95671725,0.7652326,0.0,0.05,0.0,1.0,1.0
