Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9475,0.5,0.0,49917.0,-953.3564,-1.696277,8.053424e-09,0.6340479,0.6261903,0.31032357,0.31263512,0.63618875,0.31137133,142.75363,225.93007,225.93007,111.896675,-141.06123,0.0,102.46019,178.67267,1.0,1.0,0.6135648,1.7343369,0.9789993,1.0,-85.0739,-57.679733,-152.15166,-73.77842,-8.3887905e-12,6.641018e-13,0.94893867,0.94893867,1.7343369,0.3444244,1.1929343,1.1929343,1.2909842,0.9789993,1.7343369,0.7853982,0.19293426,0.0,3.0,0.95721734,0.7652326,0.0,0.05,0.0,1.0,1.0
0.948,0.5,0.0,49916.016,-951.73083,-1.696277,8.053424e-09,0.63442606,0.62687916,0.3097332,0.3135369,0.63642305,0.31070814,143.33911,230.75406,230.75406,111.896675,-142.9752,0.0,102.46019,178.67267,1.0,1.0,0.6142674,1.9281837,1.1818086,1.0,-61.190884,-82.14823,-116.56146,-114.19259,-6.4275026e-12,6.0415556e-13,1.1427854,1.1427854,1.9281837,0.34539208,1.1952926,1.1952926,1.2912682,1.1818086,1.9281837,0.7853982,0.1952926,0.0,3.0,0.9577174,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9485,0.5,0.0,49915.266,-950.3571,-1.696277,8.053424e-09,0.6347876,0.6278385,0.30910328,0.31433523,0.6366975,0.31003326,138.5463,227.06952,227.06952,111.896675,-139.53076,0.0,102.46019,178.67267,1.0,1.0,0.61524105,2.1223197,1.384664,1.0,-34.93491,-103.61138,-76.55847,-150.51105,-4.952691e-12,5.5671754e-13,1.3369215,1.3369215,2.1223197,0.34625417,1.1976348,1.1976348,1.2915715,1.384664,2.1223197,0.7853982,0.19763485,0.0,3.0,0.9582175,0.7652326,0.0,0.05,0.0,1.0,1.0
0.949,0.5,0.0,49914.8,-949.1901,-1.696277,8.053424e-09,0.6351399,0.6290449,0.30843338,0.31497625,0.63700783,0.30934048,128.53078,214.97397,214.97397,111.896675,-130.83296,0.0,102.46019,178.67267,1.0,1.0,0.61646247,2.3167355,1.5875685,1.0,-7.278188,-121.25259,-33.61421,-181.35976,-2.9772946e-12,5.162284e-13,1.5313374,1.5313374,2.3167355,0.346957,1.1999595,1.1999595,1.2918924,1.5875685,2.3167355,0.7853982,0.19995956,0.0,3.0,0.9587176,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9495,0.5,0.0,49914.645,-948.1785,-1.696277,8.053424e-09,0.63549,0.6304657,0.3077243,0.3154126,0.6373488,0.3086244,113.6465,194.88225,194.88225,111.896675,-117.185844,0.0,102.46019,178.67267,1.0,1.0,0.6178995,2.5114226,1.7905248,1.0,20.747515,-134.39401,10.678237,-205.56049,-1.0696147e-12,4.821206e-13,1.7260244,1.7260244,2.5114226,0.3474536,1.2022653,1.2022653,1.2922299,1.7905248,2.5114226,0.7853982,0.20226528,0.0,3.0,0.95921767,0.7652326,0.0,0.05,0.0,1.0,1.0
0.95,0.5,0.0,49914.82,-947.26654,-1.696277,8.053424e-09,0.6358449,0.63206035,0.30697814,0.31560543,0.63771427,0.30788067,94.43378,167.51367,167.51367,111.896675,-99.082466,0.0,102.46019,178.67267,1.0,1.0,0.6195119,2.7063727,1.9935353,1.0,48.089912,-142.52368,54.66404,-222.1777,1.3692278e-13,4.750717e-13,1.9209745,1.9209745,2.7063727,0.34770536,1.2045504,1.2045504,1.2925825,1.9935353,2.7063727,0.7853982,0.20455043,0.0,3.0,0.95971775,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9505,0.5,0.0,49915.332,-946.3961,-1.696277,8.053424e-09,0.6362108,0.6337824,0.30619818,0.3155256,0.63809764,0.30710632,71.59996,133.86691,133.86691,111.896675,-77.18746,0.0,102.46019,178.67267,1.0,1.0,0.62125325,2.9015794,2.196602,1.0,73.71633,-145.31628,96.68941,-230.55632,1.5180332e-12,4.6901746e-13,2.1161811,2.1161811,2.9015794,0.3476837,1.2068135,1.2068135,1.2929491,2.196602,2.9015794,0.7853982,0.2068135,0.0,3.0,0.96021783,0.7652326,0.0,0.05,0.0,1.0,1.0
0.951,0.5,0.0,49916.17,-945.5093,-1.696277,8.053424e-09,0.6365932,0.6355806,0.30538863,0.3151549,0.6384919,0.3062995,45.99353,95.18401,95.18401,111.896675,-52.312805,0.0,102.46019,178.67267,1.0,1.0,0.62307274,3.097037,2.3997278,1.0,96.6533,-142.64684,135.16481,-230.34883,1.5273978e-12,4.5871006e-13,2.311639,2.311639,3.097037,0.34737086,1.209053,1.209053,1.2933291,2.3997278,3.097037,0.7853982,0.20905302,0.0,3.0,0.9607179,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9515,0.5,0.0,49917.32,-944.55023,-1.696277,8.053424e-09,0.6369965,0.63740176,0.3045545,0.3144868,0.6388902,0.3054599,18.572578,52.904587,52.904587,111.896675,-25.387741,0.0,102.46019,178.67267,1.0,1.0,0.6249169,3.2927425,2.602914,1.0,116.02402,-134.5966,168.62607,-221.53065,1.0900679e-12,4.4714034e-13,2.5073442,2.5073442,3.2927425,0.34676072,1.2112677,1.2112677,1.2937217,2.602914,3.2927425,0.7853982,0.21126767,0.0,3.0,0.961218,0.7652326,0.0,0.05,0.0,1.0,1.0
0.952,0.5,0.0,49918.746,-943.46765,-1.696277,8.053424e-09,0.63742393,0.63919216,0.30370137,0.31352642,0.6392858,0.30458844,-9.631028,8.612164,8.612164,111.896675,2.575891,0.0,102.46019,178.67267,1.0,1.0,0.6267322,3.4886928,2.8061628,1.0,131.08228,-121.451256,195.79092,-204.40309,6.787412e-13,4.3242246e-13,2.7032945,2.7032945,3.4886928,0.34585893,1.2134563,1.2134563,1.2941265,2.8061628,3.4886928,0.7853982,0.21345627,0.0,3.0,0.961718,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9525,0.5,0.0,49920.406,-942.2166,-1.696277,8.053424e-09,0.63787735,0.64090014,0.3028352,0.31229043,0.6396727,0.30368754,-37.55039,-36.025127,-36.025127,111.896675,30.521624,0.0,102.46019,178.67267,1.0,1.0,0.6284669,3.684888,3.0094764,1.0,141.24152,-103.691124,215.60881,-179.58368,-2.7474645e-13,4.161957e-13,2.8994896,2.8994896,3.684888,0.3446826,1.2156179,1.2156179,1.2945436,3.0094764,3.684888,0.7853982,0.21561788,0.0,3.0,0.9622181,0.7652326,0.0,0.05,0.0,1.0,1.0
0.953,0.5,0.0,49922.25,-940.76013,-1.696277,8.053424e-09,0.63835734,0.642478,0.30196208,0.3108061,0.6400455,0.30276063,-64.12377,-79.317375,-79.317375,111.896675,57.388126,0.0,102.46019,178.67267,1.0,1.0,0.63007313,3.8813286,3.2128563,1.0,146.09787,-81.9741,227.30205,-147.98468,-1.831313e-12,3.9775496e-13,3.0959303,3.0959303,3.8813286,0.34325942,1.2177519,1.2177519,1.294973,3.2128563,3.8813286,0.7853982,0.21775183,0.0,3.0,0.9627182,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9535,0.5,0.0,49924.215,-939.0709,-1.696277,8.053424e-09,0.638863,0.6438837,0.30108792,0.30911022,0.6404001,0.30181232,-88.33478,-119.6167,-119.6167,111.896675,82.149315,0.0,102.46019,178.67267,1.0,1.0,0.63150877,4.078017,3.4163046,1.0,145.44658,-57.111805,230.39687,-110.78017,-3.276209e-12,3.8290852e-13,3.2926192,3.2926192,4.078017,0.3416265,1.2198577,1.2198577,1.2954152,3.4163046,4.078017,0.7853982,0.21985774,0.0,3.0,0.9632182,0.7652326,0.0,0.05,0.0,1.0,1.0
0.954,0.5,0.0,49926.246,-937.13184,-1.696277,8.053424e-09,0.6393923,0.64508295,0.30021822,0.30724764,0.64073336,0.30084792,-109.25102,-155.37984,-155.37984,95.44208,103.85333,0.0,102.46019,152.28458,1.0,1.0,0.63273925,4.274958,3.6198235,1.0,139.291,-30.039968,224.74313,-69.363304,-4.602622e-12,3.6612908e-13,3.48956,3.48956,4.274958,0.33982894,1.2219355,1.2219355,1.2958707,3.6198235,4.274958,0.7853982,0.22193556,0.0,3.0,0.9637183,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9545,0.5,0.0,49928.277,-934.9368,-1.696277,8.053424e-09,0.6399418,0.6460501,0.299358,0.30526906,0.6410435,0.29987335,-126.05987,-185.22702,-185.22702,95.44208,121.65898,0.0,102.46019,152.28458,1.0,1.0,0.6337387,4.4721556,3.823415,1.0,127.843834,-1.7839601,210.52211,-25.295088,-6.7262008e-12,3.474969e-13,3.6867576,3.6867576,4.4721556,0.3379177,1.2239856,1.2239856,1.2963402,3.823415,4.4721556,0.7853982,0.22398555,0.0,3.0,0.9642183,0.7652326,0.0,0.05,0.0,1.0,1.0
0.955,0.5,0.0,49930.25,-932.4909,-1.696277,8.053424e-09,0.6405072,0.6467693,0.29851145,0.30322936,0.64132994,0.29889488,-138.10005,-207.99524,-207.99524,95.44208,134.86833,0.0,102.46019,152.28458,1.0,1.0,0.634491,4.6696157,4.0270815,1.0,111.520836,26.579216,188.24193,19.75331,-8.558494e-12,3.322291e-13,3.8842177,3.8842177,4.6696157,0.33594757,1.2260083,1.2260083,1.2968249,4.0270815,4.6696157,0.7853982,0.22600834,0.0,3.0,0.9647184,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9555,0.5,0.0,49932.11,-929.8099,-1.696277,8.053424e-09,0.64108324,0.6472351,0.29768178,0.3011849,0.64159375,0.2979188,-144.88797,-222.78383,-222.78383,95.44208,142.95432,0.0,102.46019,152.28458,1.0,1.0,0.6349905,4.8673444,4.2308254,1.0,90.926796,53.961178,158.72101,64.06281,-1.017309e-11,3.175111e-13,4.0819464,4.0819464,4.8673444,0.333975,1.2280048,1.2280048,1.2973257,4.2308254,4.8673444,0.7853982,0.22800483,0.0,3.0,0.9652184,0.7652326,0.0,0.05,0.0,1.0,1.0
0.956,0.5,0.0,49933.797,-926.91956,-1.696277,8.053424e-09,0.6416641,0.64745253,0.29687116,0.29919147,0.641837,0.29695114,-146.1377,-228.99075,-228.99075,95.44208,145.58226,0.0,102.46019,152.28458,1.0,1.0,0.6352419,5.065348,4.434649,1.0,66.8344,79.30331,123.059746,105.931015,-1.1302424e-11,2.9900675e-13,4.27995,4.27995,5.065348,0.33205563,1.2299763,1.2299763,1.2978437,4.434649,5.065348,0.7853982,0.22997625,0.0,3.0,0.9657185,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9565,0.5,0.0,49935.277,-923.8545,-1.696277,8.053424e-09,0.6422435,0.647437,0.29608068,0.29730192,0.6420631,0.2959975,-141.77393,-226.33827,-226.33827,95.44208,142.62454,0.0,103.32028,152.28458,1.0,1.0,0.6352604,5.2636333,4.6385555,1.0,40.156647,101.61727,82.601425,143.73685,-1.2079395e-11,2.7783263e-13,4.4782352,4.4782352,5.2636333,0.33024204,1.231924,1.231924,1.2983797,4.6385555,5.2636333,0.7853982,0.23192406,0.0,3.0,0.96621853,0.7652326,0.0,0.05,0.0,1.0,1.0
0.957,0.5,0.0,49936.516,-920.6566,-1.696277,8.053424e-09,0.64281523,0.6472133,0.29531017,0.295564,0.64227635,0.2950626,-131.93718,-214.88681,-214.88681,95.44208,134.16783,0.0,103.32028,152.28458,1.0,1.0,0.63507044,5.4622054,4.842548,1.0,11.913544,120.023636,38.883743,176.00307,-1.3042224e-11,2.6220034e-13,4.676807,4.676807,5.4622054,0.3285817,1.2338499,1.2338499,1.2989348,4.842548,5.4622054,0.7853982,0.23384994,0.0,3.0,0.96671855,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9575,0.5,0.0,49937.492,-917.3734,-1.696277,8.053424e-09,0.643373,0.6468147,0.2945583,0.29401833,0.64248204,0.29415038,-116.981094,-195.03647,-195.03647,95.44208,120.51221,0.0,103.32028,152.28458,1.0,1.0,0.63470525,5.6610694,5.046629,1.0,-16.805744,133.78683,-6.4178205,201.45428,-1.446313e-11,2.5006006e-13,4.8756714,4.8756714,5.6610694,0.3271148,1.2357557,1.2357557,1.29951,5.046629,5.6610694,0.7853982,0.23575571,0.0,3.0,0.96721864,0.7652326,0.0,0.05,0.0,1.0,1.0
0.958,0.5,0.0,49938.2,-914.05585,-1.696277,8.053424e-09,0.6439111,0.64628166,0.29382265,0.29269686,0.64268583,0.29326352,-97.461464,-167.51566,-167.51566,95.44208,102.16232,0.0,103.32028,152.28458,1.0,1.0,0.63420504,5.86023,5.250802,1.0,-44.88409,142.34555,-51.552635,219.0683,-1.5808525e-11,2.4005483e-13,5.074832,5.074832,5.86023,0.32587287,1.2376434,1.2376434,1.3001058,5.250802,5.86023,0.7853982,0.2376433,0.0,3.0,0.96771866,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9585,0.5,0.0,49938.637,-910.7563,-1.696277,8.053424e-09,0.6444246,0.6456598,0.2930998,0.29162142,0.6428938,0.29240355,-74.11732,-133.35721,-133.35721,95.44208,79.8105,0.0,103.32028,152.28458,1.0,1.0,0.6336155,6.059689,5.45507,1.0,-71.21945,145.33678,-94.76159,228.1188,-1.8205982e-11,2.2512061e-13,5.274291,5.274291,6.059689,0.32487726,1.2395147,1.2395147,1.3007227,5.45507,6.059689,0.7853982,0.23951468,0.0,3.0,0.9682187,0.7652326,0.0,0.05,0.0,1.0,1.0
0.959,0.5,0.0,49938.82,-907.5261,-1.696277,8.053424e-09,0.64490926,0.6449984,0.29238543,0.29080302,0.6431122,0.29157063,-47.84453,-93.86215,-93.86215,95.44208,54.31218,0.0,103.32028,152.28458,1.0,1.0,0.6329856,6.259449,5.659437,1.0,-94.768265,142.6128,-134.34535,228.2075,-2.0867648e-11,2.1368467e-13,5.474051,5.474051,6.259449,0.32413846,1.2413718,1.2413718,1.3013611,5.659437,6.259449,0.7853982,0.24137175,0.0,3.0,0.9687187,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9595,0.5,0.0,49938.777,-904.4138,-1.696277,8.053424e-09,0.64536214,0.64434767,0.29167458,0.29024124,0.6433467,0.29076374,-19.662655,-50.55245,-50.55245,95.44208,26.654493,0.0,103.32028,152.28458,1.0,1.0,0.63236576,0.17632355,5.863906,1.0,-114.58738,134.25003,-168.73169,219.28413,-2.3606617e-11,2.0171735e-13,5.674111,5.674111,0.17632355,0.3236555,1.2432164,1.2432164,1.3020209,5.863906,6.459509,0.7853982,0.24321634,0.0,3.0,0.96921873,0.7652326,0.0,0.05,0.0,1.0,1.0
0.96,0.5,0.0,49938.547,-901.4629,-1.696277,8.053424e-09,0.64578134,0.64375734,0.2909619,0.28992438,0.6436029,0.2899804,9.323845,-5.1140676,-5.1140676,95.44208,-2.0810556,0.0,103.32028,152.28458,1.0,1.0,0.6318057,0.3766819,6.06848,1.0,-129.873,120.54916,-196.53918,201.65324,-2.59791e-11,1.8763795e-13,5.874469,5.874469,0.3766819,0.32341614,1.2450501,1.2450501,1.3027018,6.06848,6.6598673,0.7853982,0.24505013,0.0,3.0,0.96971875,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9605,0.5,0.0,49938.17,-898.7099,-1.696277,8.053424e-09,0.64616644,0.643274,0.29024172,0.28982988,0.64388543,0.28921714,37.968636,40.667732,40.667732,95.44208,-30.760517,0.0,103.32028,152.28458,1.0,1.0,0.63135225,0.57733536,6.2731624,1.0,-139.99475,102.026115,-216.63467,175.96695,-2.8467381e-11,1.70627e-13,6.0751224,6.0751224,0.57733536,0.3233975,1.2468746,1.2468746,1.3034035,6.2731624,6.860521,0.7853982,0.24687459,0.0,3.0,0.9702188,0.7652326,0.0,0.05,0.0,1.0,1.0
0.961,0.5,0.0,49937.707,-896.18304,-1.696277,8.053424e-09,0.64651823,0.6429394,0.2895084,0.28992552,0.6441979,0.28846937,65.129135,84.978386,84.978386,95.44208,-58.24239,0.0,103.32028,152.28458,1.0,1.0,0.63104725,0.77827924,0.19477162,1.0,-144.52338,79.39424,-228.18199,143.20361,-3.053843e-11,1.5239444e-13,6.2760663,6.2760663,0.77827924,0.32356682,1.248691,1.248691,1.3041251,0.19477162,7.0614643,0.7853982,0.2486909,0.0,3.0,0.9707188,0.7652326,0.0,0.05,0.0,1.0,1.0
0.9615,0.5,0.0,49937.21,-893.90106,-1.696277,8.053424e-09,0.64683896,0.64278865,0.2887567,0.29017055,0.644543,0.28773174,89.71286,126.04667,126.04667,95.44208,-83.42372,0.0,103.32028,152.28458,1.0,1.0,0.6309259,0.9795074,0.3996809,1.0,-143.25076,53.53791,-230.67943,104.63275,-3.112361e-11,1.3603365e-13,0.1941092,0.1941092,0.9795074,0.32388312,1.2505001,1.2505001,1.3048655,0.3996809,0.9795074,0.7853982,0.25050005,0.0,3.0,0.9712188,0.67172563,0.0,0.05,0.0,1.0,1.0
0.962,0.5,0.0,49936.74,-891.8724,-1.5835835,1.0649309e-09,0.647132,0.64284855,0.28798172,0.2905176,0.6449221,0.2869983,110.72257,162.2169,162.2169,95.44208,-105.285446,0.0,103.32028,152.28458,1.0,1.0,0.6310154,1.1810125,0.6047079,1.0,-136.20111,25.478537,-223.98431,61.76741,-3.0599773e-11,1.2095462e-13,0.39561436,0.39561436,1.1810125,0.32429877,1.2523026,1.2523026,1.3056238,0.6047079,1.1810125,0.7853982,0.25230262,0.0,3.0,0.97171885,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9625,0.5,0.0,49936.348,-890.0948,-1.5835835,1.0649309e-09,0.6474018,0.6431365,0.28717944,0.29091483,0.64533526,0.28626275,127.29817,192.01776,192.01776,95.44208,-122.93501,0.0,103.32028,152.28458,1.0,1.0,0.6313335,1.3827866,0.80985534,1.0,-123.632515,-3.6656597,-208.3232,16.305439,-2.8315406e-11,1.0661357e-13,0.59738845,0.59738845,1.3827866,0.32476175,1.2540989,1.2540989,1.3063986,0.80985534,1.3827866,0.7853982,0.25409892,0.0,3.0,0.9722189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.963,0.5,0.0,49936.098,-888.5556,-1.5835835,1.0649309e-09,0.6476537,0.64366007,0.2863466,0.29130802,0.6457813,0.28551877,138.75348,214.22441,214.22441,95.44208,-135.64433,0.0,103.32028,152.28458,1.0,1.0,0.6318878,1.584821,1.0151256,1.0,-106.02888,-32.724606,-184.28662,-29.937784,-2.5023336e-11,9.405894e-14,0.79942286,0.79942286,1.584821,0.32521784,1.2558889,1.2558889,1.3071884,1.0151256,1.584821,0.7853982,0.25588897,0.0,3.0,0.9727189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9635,0.5,0.0,49936.035,-887.2323,-1.5835835,1.0649309e-09,0.6478937,0.64441615,0.28548113,0.291643,0.6462577,0.28476024,144.60614,227.91133,227.91133,95.44208,-142.88136,0.0,103.32028,152.28458,1.0,1.0,0.63267565,1.7871068,1.2205211,1.0,-84.08205,-60.5241,-152.8087,-75.10262,-2.1119342e-11,8.119902e-14,1.0017086,1.0017086,1.7871068,0.32561296,1.2576724,1.2576724,1.3079917,1.2205211,1.7871068,0.7853982,0.2576725,0.0,3.0,0.9732189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.964,0.5,0.0,49936.203,-886.0934,-1.5835835,1.0649309e-09,0.6481283,0.6453917,0.28458184,0.29186803,0.6467609,0.28398144,144.59926,232.49323,232.49323,95.44208,-144.33365,0.0,103.32028,152.28458,1.0,1.0,0.6336842,1.989635,1.4260437,1.0,-58.665012,-85.93424,-115.131935,-117.36129,-1.651387e-11,-2.1429248e-13,1.2042369,1.2042369,1.989635,0.32589555,1.2594489,1.2594489,1.3088073,1.4260437,1.989635,0.7853982,0.25944892,0.0,3.0,0.9737189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9645,0.5,0.0,49936.633,-885.0999,-1.5835835,1.0649309e-09,0.6483639,0.6465639,0.28364894,0.291936,0.64728624,0.2831775,138.71367,227.75192,227.75192,95.44208,-139.923,0.0,103.32028,152.28458,1.0,1.0,0.6348908,2.1923974,1.6316954,1.0,-30.797222,-107.91645,-72.758545,-154.9934,-1.2694785e-11,-6.3233e-13,1.4069991,1.4069991,2.1923974,0.32601875,1.2612175,1.2612175,1.3096334,1.6316954,2.1923974,0.7853982,0.26121747,0.0,3.0,0.9742189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.965,0.5,0.0,49937.348,-884.20703,-1.5835835,1.0649309e-09,0.64860684,0.6479013,0.2826836,0.29180664,0.64782834,0.2823443,127.17035,213.84825,213.84825,95.44208,-129.81029,0.0,103.32028,152.28458,1.0,1.0,0.6362643,2.3953857,1.8374774,1.0,-1.6033844,-125.56696,-27.390507,-186.45775,-9.097866e-12,-9.141453e-13,1.6099876,1.6099876,2.3953857,0.32594258,1.2629772,1.2629772,1.3104688,1.8374774,2.3953857,0.7853982,0.2629772,0.0,3.0,0.9747189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9655,0.5,0.0,49938.36,-883.3662,-1.5835835,1.0649309e-09,0.6488632,0.6493655,0.28168818,0.29144794,0.64838123,0.28147897,110.42262,191.31781,191.31781,95.44208,-114.39019,0.0,103.32028,152.28458,1.0,1.0,0.6377664,2.5985937,2.0433915,1.0,27.732336,-138.15495,19.139366,-210.45718,-6.2764724e-12,-1.0526002e-12,1.8131956,1.8131956,2.5985937,0.3256355,1.2647271,1.2647271,1.3113124,2.0433915,2.5985937,0.7853982,0.2647271,0.0,3.0,0.97521895,0.67172563,0.0,0.05,0.0,1.0,1.0
0.966,0.5,0.0,49939.664,-882.52704,-1.5835835,1.0649309e-09,0.64913815,0.6509124,0.28066596,0.2908378,0.64893866,0.2805797,89.138664,161.05115,161.05115,95.44208,-94.276146,0.0,103.32028,152.28458,1.0,1.0,0.63935304,2.8020153,2.2494385,1.0,56.014874,-145.15353,64.94227,-225.99341,-2.9529608e-12,-1.086522e-12,2.0166173,2.0166173,2.8020153,0.32507586,1.2664659,1.2664659,1.3121632,2.2494385,2.8020153,0.7853982,0.26646593,0.0,3.0,0.9757189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9665,0.5,0.0,49941.246,-881.63947,-1.5835835,1.0649309e-09,0.64943624,0.6524946,0.27962103,0.2899649,0.64949423,0.279646,64.174995,124.258865,124.258865,95.44208,-70.27617,0.0,103.32028,152.28458,1.0,1.0,0.640977,3.0056465,2.4556198,1.0,82.0874,-146.2624,108.150894,-232.40976,-1.8055944e-13,-1.1134178e-12,2.2202485,2.2202485,3.0056465,0.32425278,1.2681926,1.2681926,1.3130203,2.4556198,3.0056465,0.7853982,0.26819265,0.0,3.0,0.97621894,0.67172563,0.0,0.05,0.0,1.0,1.0
0.967,0.5,0.0,49943.086,-880.6562,-1.5835835,1.0649309e-09,0.6497608,0.6540633,0.27855814,0.28882903,0.650042,0.2786787,36.542007,82.423355,82.423355,95.44208,-43.360428,0.0,103.32028,152.28458,1.0,1.0,0.6425893,3.209484,2.661936,1.0,104.87905,-141.42107,146.99638,-229.41974,2.9892508e-12,-1.1320759e-12,2.424086,2.424086,3.209484,0.3231666,1.2699062,1.2699062,1.3138833,2.661936,3.209484,0.7853982,0.2699061,0.0,3.0,0.97671896,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9675,0.5,0.0,49945.15,-879.5345,-1.5835835,1.0649309e-09,0.650114,0.6555703,0.27748242,0.28744116,0.6505763,0.27767974,7.3632116,37.239082,37.239082,95.44208,-14.6221285,0.0,103.32028,152.28458,1.0,1.0,0.6441418,3.4135273,2.8683884,1.0,123.44913,-130.81235,179.88135,-217.12044,6.7847594e-12,-1.1388114e-12,2.628129,2.628129,3.4135273,0.32182875,1.2716054,1.2716054,1.3147519,2.8683884,3.4135273,0.7853982,0.2716054,0.0,3.0,0.9772189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.968,0.5,0.0,49947.383,-878.2379,-1.5835835,1.0649309e-09,0.65049696,0.6569706,0.2763993,0.28582287,0.65109223,0.27665225,-22.170326,-9.455983,-9.455983,95.44208,14.766747,0.0,103.32028,152.28458,1.0,1.0,0.6455893,3.6177754,3.0749776,1.0,137.02615,-114.85582,205.44609,-195.99011,1.0645652e-11,-1.1390491e-12,2.8323772,2.8323772,3.6177754,0.32026127,1.2732897,1.2732897,1.3156258,3.0749776,3.6177754,0.7853982,0.27328968,0.0,3.0,0.97771895,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9685,0.5,0.0,49949.746,-876.73816,-1.5835835,1.0649309e-09,0.6509093,0.6582239,0.27531415,0.2840053,0.6515859,0.27560034,-50.848343,-55.754955,-55.754955,95.44208,43.60301,0.0,103.32028,152.28458,1.0,1.0,0.6468913,3.8222306,3.2817044,1.0,145.04002,-94.19169,222.62514,-166.87018,1.35375825e-11,-1.1364588e-12,3.0368326,3.0368326,3.8222306,0.31849563,1.2749584,1.2749584,1.3165053,3.2817044,3.8222306,0.7853982,0.27495837,0.0,3.0,0.978219,0.67172563,0.0,0.05,0.0,1.0,1.0
0.969,0.5,0.0,49952.18,-875.016,-1.5835835,1.0649309e-09,0.6513496,0.6592966,0.27423212,0.28202793,0.6520544,0.27452886,-77.49066,-99.759636,-99.759636,95.44208,70.70122,0.0,103.32028,152.28458,1.0,1.0,0.648014,4.0268955,3.48857,1.0,147.14629,-69.65562,230.69206,-130.93242,1.7096227e-11,-1.1284178e-12,3.2414973,3.2414973,4.0268955,0.31657168,1.2766111,1.2766111,1.3173908,3.48857,4.0268955,0.7853982,0.27661112,0.0,3.0,0.97871894,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9695,0.5,0.0,49954.63,-873.062,-1.5835835,1.0649309e-09,0.6518151,0.66016287,0.27315786,0.27993652,0.6524961,0.27344325,-100.995445,-139.65796,-139.65796,95.44208,94.942116,0.0,103.32028,152.28458,1.0,1.0,0.64893156,4.231774,3.695575,1.0,143.24112,-42.245674,229.29065,-89.63269,2.1733813e-11,-1.1169664e-12,3.4463758,3.4463758,4.231774,0.3145354,1.2782478,1.2782478,1.318283,3.695575,4.231774,0.7853982,0.27824777,0.0,3.0,0.97921896,0.67172563,0.0,0.05,0.0,1.0,1.0
0.97,0.5,0.0,49957.035,-870.8772,-1.5835835,1.0649309e-09,0.65230227,0.66080666,0.2720955,0.2777813,0.65291053,0.27234924,-120.38454,-173.79832,-173.79832,95.44208,115.3186,0.0,103.32028,152.28458,1.0,1.0,0.6496274,4.4368706,3.9027207,1.0,133.46707,-13.082541,218.4513,-44.652958,2.7262439e-11,-1.1044488e-12,3.6514726,3.6514726,4.4368706,0.3124372,1.2798686,1.2798686,1.3191823,3.9027207,4.4368706,0.7853982,0.27986854,0.0,3.0,0.9797189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9705,0.5,0.0,49959.344,-868.4727,-1.5835835,1.0649309e-09,0.6528064,0.66122127,0.27104828,0.27561462,0.6532985,0.2712526,-134.84412,-200.75781,-200.75781,95.44208,130.97751,0.0,103.32028,152.28458,1.0,1.0,0.65009475,4.642191,4.1100087,1.0,118.2087,16.635412,198.59189,2.1659188,3.2542472e-11,-1.093383e-12,3.8567927,3.8567927,4.642191,0.31032944,1.2814739,1.2814739,1.3200897,4.1100087,4.642191,0.7853982,0.28147385,0.0,3.0,0.98021895,0.67172563,0.0,0.05,0.0,1.0,1.0
0.971,0.5,0.0,49961.508,-865.8691,-1.5835835,1.0649309e-09,0.6533224,0.66141033,0.27001852,0.27348876,0.6536621,0.2701589,-143.75912,-219.40163,-219.40163,95.44208,141.2555,0.0,103.32028,152.28458,1.0,1.0,0.6503368,4.8477397,4.3174396,1.0,98.078575,45.680542,170.50328,48.898354,3.7640373e-11,-1.0817703e-12,4.0623417,4.0623417,4.8477397,0.30826434,1.2830642,1.2830642,1.3210061,4.3174396,4.8477397,0.7853982,0.28306428,0.0,3.0,0.980719,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9715,0.5,0.0,49963.484,-863.09576,-1.5835835,1.0649309e-09,0.65384465,0.6613872,0.26900753,0.27145344,0.6540044,0.26907328,-146.73996,-228.93156,-228.93156,95.44208,145.70763,0.0,103.32028,152.28458,1.0,1.0,0.6503669,5.0535235,4.525015,1.0,73.894,72.84596,135.31949,93.61208,4.0948394e-11,-1.0658805e-12,4.268125,4.268125,5.0535235,0.30629152,1.2846408,1.2846408,1.3219321,4.525015,5.0535235,0.7853982,0.28464082,0.0,3.0,0.98121893,0.67172563,0.0,0.05,0.0,1.0,1.0
0.972,0.5,0.0,49965.24,-860.1893,-1.5835835,1.0649309e-09,0.65436727,0.66117483,0.26801562,0.26955387,0.6543294,0.26800016,-143.64046,-228.92123,-228.92123,95.44208,144.12753,0.0,103.32028,152.28458,1.0,1.0,0.6502074,5.2595463,4.732737,1.0,46.64515,96.99531,94.473946,134.44728,4.27539e-11,-1.0487626e-12,4.4741483,4.4741483,5.2595463,0.3044559,1.2862045,1.2862045,1.3228687,4.732737,5.2595463,0.7853982,0.28620446,0.0,3.0,0.98171896,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9725,0.5,0.0,49966.754,-857.19196,-1.5835835,1.0649309e-09,0.6548846,0.6608039,0.26704195,0.26782855,0.6546421,0.2669431,-134.56616,-219.33676,-219.33676,95.44208,136.55801,0.0,103.32028,152.28458,1.0,1.0,0.6498892,5.465813,4.9406066,1.0,17.455908,117.11026,49.643173,169.69357,4.4048112e-11,-1.0374771e-12,4.680415,4.680415,5.465813,0.30279577,1.2877564,1.2877564,1.3238165,4.9406066,5.465813,0.7853982,0.28775647,0.0,3.0,0.9822189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.973,0.5,0.0,49968.016,-854.14984,-1.5835835,1.0649309e-09,0.6553911,0.6603125,0.26608467,0.26630786,0.65494764,0.26590464,-119.87246,-200.54176,-200.54176,95.44208,123.291725,0.0,103.32028,152.28458,1.0,1.0,0.64944977,5.6723275,5.1486263,1.0,-12.461457,132.33392,2.679785,197.86197,4.4556213e-11,-1.0240237e-12,4.8869295,4.8869295,5.6723275,0.301341,1.2892982,1.2892982,1.3247763,5.1486263,5.6723275,0.7853982,0.28929812,0.0,3.0,0.98271894,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9735,0.5,0.0,49969.02,-851.1108,-1.5835835,1.0649309e-09,0.65588206,0.6597432,0.265141,0.26501247,0.6552517,0.26488617,-100.15236,-173.2862,-173.2862,95.44208,104.86153,0.0,103.32028,152.28458,1.0,1.0,0.6489319,5.8790917,5.3567977,1.0,-41.855843,142.00821,-44.462547,217.74875,4.5552517e-11,-1.0113376e-12,5.0936937,5.0936937,5.8790917,0.30011192,1.2908307,1.2908307,1.3257482,5.3567977,5.8790917,0.7853982,0.29083073,0.0,3.0,0.9832189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.974,0.5,0.0,49969.78,-848.12213,-1.5835835,1.0649309e-09,0.6563533,0.65914214,0.26420736,0.26395252,0.65555984,0.26388797,-76.21424,-138.67905,-138.67905,95.44208,82.02077,0.0,103.32028,152.28458,1.0,1.0,0.64838165,6.0861073,5.565123,1.0,-69.48932,145.70357,-89.80943,228.48848,4.624382e-11,-1.0027106e-12,5.3007092,5.3007092,6.0861073,0.29911822,1.2923557,1.2923557,1.3267326,5.565123,6.0861073,0.7853982,0.29235566,0.0,3.0,0.98371893,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9745,0.5,0.0,49970.324,-845.2289,-1.5835835,1.0649309e-09,0.6568017,0.6585566,0.2632795,0.26312745,0.6558775,0.26290902,-49.050133,-98.14565,-98.14565,108.37978,55.713955,0.0,103.32028,172.07088,1.0,1.0,0.64784604,0.010187952,5.7736034,1.0,-94.18947,143.23961,-131.44827,229.59392,4.6726945e-11,-9.910148e-13,5.507975,5.507975,0.010187952,0.2983589,1.2938741,1.2938741,1.3277295,5.7736034,6.293373,0.7853982,0.2938741,0.0,3.0,0.9842189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.975,0.5,0.0,49970.68,-842.47144,-1.5835835,1.0649309e-09,0.65722525,0.6580325,0.26235273,0.26252574,0.65620947,0.26194727,-19.7957,-53.371147,-53.371147,108.37978,27.038858,0.0,103.32028,172.07088,1.0,1.0,0.6473712,0.2177031,5.9822416,1.0,-114.8998,134.6955,-167.60947,220.9806,4.721115e-11,-9.775125e-13,5.7154903,5.7154903,0.2177031,0.29782194,1.2953871,1.2953871,1.3287385,5.9822416,6.5008883,0.7853982,0.2953872,0.0,3.0,0.9847189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9755,0.5,0.0,49970.887,-839.88416,-1.5835835,1.0649309e-09,0.657623,0.65761286,0.26142216,0.26212567,0.65655994,0.26099956,10.31662,-6.2318115,-6.2318115,108.37978,-2.7985835,0.0,103.32028,172.07088,1.0,1.0,0.64700025,0.4254642,6.191039,1.0,-130.72607,120.409454,-196.74298,202.9748,4.7968157e-11,-9.589348e-13,5.923251,5.923251,0.4254642,0.29748526,1.2968959,1.2968959,1.329759,6.191039,6.7086496,0.7853982,0.29689586,0.0,3.0,0.98521894,0.67172563,0.0,0.05,0.0,1.0,1.0
0.976,0.5,0.0,49970.99,-837.49365,-1.5835835,1.0649309e-09,0.65799534,0.6573357,0.26048285,0.26189628,0.65693223,0.26006198,40.00944,41.282795,41.282795,108.37978,-32.53474,0.0,103.32028,172.07088,1.0,1.0,0.64677125,0.63346684,0.11681275,1.0,-140.9764,100.96696,-217.58673,176.30394,4.825203e-11,-9.451025e-13,6.131254,6.131254,0.63346684,0.29731753,1.2984008,1.2984008,1.3307906,0.11681275,6.916652,0.7853982,0.29840082,0.0,3.0,0.9857189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9765,0.5,0.0,49971.043,-835.3176,-1.5835835,1.0649309e-09,0.6583437,0.65723217,0.25953004,0.26179883,0.6573284,0.25912982,68.01501,87.15388,87.15388,108.37978,-60.90208,0.0,103.32028,172.07088,1.0,1.0,0.64671564,0.8417054,0.32593438,1.0,-145.19307,77.17806,-229.22365,142.06976,4.8581042e-11,-9.33662e-13,0.056307197,0.056307197,0.8417054,0.29727975,1.2999026,1.2999026,1.3318323,0.32593438,0.8417054,0.7853982,0.29990253,0.0,3.0,0.9862189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.977,0.5,0.0,49971.1,-833.36426,-1.5835835,1.0649309e-09,0.65867066,0.6573253,0.25855953,0.26178867,0.6577497,0.25819802,93.13017,129.42003,129.42003,108.37978,-86.683945,0.0,103.32028,172.07088,1.0,1.0,0.64685655,1.050173,0.5352203,1.0,-143.17468,50.044506,-231.12463,101.704605,4.8936688e-11,-9.214292e-13,0.26477495,0.26477495,1.050173,0.297327,1.3014013,1.3014013,1.3328828,0.5352203,1.050173,0.7853982,0.30140123,0.0,3.0,0.9867189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9775,0.5,0.0,49971.21,-831.632,-1.5835835,1.0649309e-09,0.65897983,0.65762895,0.25756764,0.26181713,0.6581959,0.25726125,114.269226,166.26254,166.26254,108.37978,-108.76777,0.0,103.32028,172.07088,1.0,1.0,0.64720803,1.2588627,0.74467194,1.0,-134.9871,20.717886,-223.17506,56.912518,4.9258295e-11,-9.0901147e-13,0.47346452,0.47346452,1.2588627,0.29741052,1.3028969,1.3028969,1.3339411,0.74467194,1.2588627,0.7853982,0.30289686,0.0,3.0,0.9872189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.978,0.5,0.0,49971.426,-830.1094,-1.5835835,1.0649309e-09,0.65927553,0.6581473,0.2565515,0.261834,0.6586657,0.2563142,130.51219,196.08562,196.08562,108.37978,-126.19442,0.0,103.32028,172.07088,1.0,1.0,0.6477746,1.4677663,0.95429033,1.0,-120.96289,-9.549295,-205.68346,9.597837,4.955652e-11,-8.9642e-13,0.6823681,0.6823681,1.4677663,0.29748005,1.3043891,1.3043891,1.3350059,0.95429033,1.4677663,0.7853982,0.30438912,0.0,3.0,0.9877189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9785,0.5,0.0,49971.79,-828.7758,-1.5835835,1.0649309e-09,0.6595627,0.65887433,0.25550917,0.26178962,0.6591568,0.25535193,141.1462,217.58757,217.58757,108.37978,-138.20114,0.0,103.32028,172.07088,1.0,1.0,0.6485504,1.6768757,1.1640763,1.0,-101.68861,-39.457584,-179.37144,-38.21613,4.9621585e-11,-9.136136e-13,0.8914776,0.8914776,1.6768757,0.297486,1.3058774,1.3058774,1.3360758,1.1640763,1.6768757,0.7853982,0.30587745,0.0,3.0,0.9882189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.979,0.5,0.0,49972.336,-827.6028,-1.5835835,1.0649309e-09,0.65984666,0.6597947,0.25443968,0.2616374,0.6596657,0.2543699,145.69803,229.8198,229.8198,108.37978,-144.25626,0.0,103.32028,172.07088,1.0,1.0,0.6495204,1.8861833,1.3740308,1.0,-77.98094,-67.717094,-145.34532,-84.47447,4.8755115e-11,-9.490199e-13,1.1007851,1.1007851,1.8861833,0.29738197,1.3073611,1.3073611,1.3371495,1.3740308,1.8861833,0.7853982,0.30736107,0.0,3.0,0.98871887,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9795,0.5,0.0,49973.098,-826.5547,-1.5835835,1.0649309e-09,0.6601327,0.66088414,0.25334314,0.2613358,0.66018826,0.25336444,143.95624,232.23045,232.23045,108.37978,-144.08372,0.0,103.32028,172.07088,1.0,1.0,0.65066046,2.0956814,1.584154,1.0,-50.852215,-93.10402,-105.05023,-127.18023,4.711072e-11,-9.683867e-13,1.3102832,1.3102832,2.0956814,0.29712662,1.3088391,1.3088391,1.3382258,1.584154,2.0956814,0.7853982,0.30883902,0.0,3.0,0.9892189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.98,0.5,0.0,49974.094,-825.59094,-1.5835835,1.0649309e-09,0.66042614,0.66211075,0.2522206,0.26085025,0.6607196,0.25233266,135.98163,224.69096,224.69096,108.37978,-137.67665,0.0,103.32028,172.07088,1.0,1.0,0.6519388,2.3053632,1.7944466,1.0,-21.467112,-114.51451,-60.20897,-164.482,4.458392e-11,-9.785139e-13,1.5199649,1.5199649,2.3053632,0.29668567,1.3103102,1.3103102,1.3393035,1.7944466,2.3053632,0.7853982,0.31031027,0.0,3.0,0.9897189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9805,0.5,0.0,49975.33,-824.66785,-1.5835835,1.0649309e-09,0.66073185,0.6634363,0.25107414,0.26015478,0.6612545,0.25127274,122.10589,207.50363,207.50363,108.37978,-125.29865,0.0,103.32028,172.07088,1.0,1.0,0.6533176,2.5152228,2.0049083,1.0,8.9076185,-131.0135,-12.7480545,-194.75558,4.1381867e-11,-9.812497e-13,1.7298245,1.7298245,2.5152228,0.2960336,1.3117735,1.3117735,1.3403815,2.0049083,2.5152228,0.7853982,0.3117736,0.0,3.0,0.9902189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.981,0.5,0.0,49976.8,-823.7403,-1.5835835,1.0649309e-09,0.661054,0.6648185,0.24990657,0.25923312,0.6617877,0.2501839,102.91807,181.39052,181.39052,108.37978,-107.47356,0.0,103.32028,172.07088,1.0,1.0,0.65475434,2.7252555,2.2155395,1.0,38.958107,-141.87617,35.285515,-216.67604,3.8283657e-11,-9.748642e-13,1.9398572,1.9398572,2.7252555,0.29515448,1.3132278,1.3132278,1.341459,2.2155395,2.7252555,0.7853982,0.3132278,0.0,3.0,0.9907189,0.67172563,0.0,0.05,0.0,1.0,1.0
0.9815,0.5,0.0,49978.5,-822.7641,-1.5835835,1.0649309e-09,0.66139615,0.6662126,0.24872153,0.25807935,0.66231376,0.24906659,79.23979,147.46344,147.46344,108.37978,-84.963394,0.0,103.32028,172.07088,1.0,1.0,0.6562044,2.9354577,2.4263396,1.0,67.38051,-146.6203,81.813156,-229.2766,3.5479338e-11,-9.616371e-13,2.1500595,2.1500595,2.9354577,0.29404283,1.3146718,1.3146718,1.3425355,2.4263396,2.9354577,0.7853982,0.31467175,0.0,3.0,0.99121886,0.67172563,0.0,0.05,0.0,1.0,1.0
0.982,0.5,0.0,49980.4,-821.69806,-1.5835835,1.0649309e-09,0.6617608,0.6675737,0.24752314,0.2566982,0.6628279,0.24792227,52.09022,107.17695,107.17695,108.37978,-58.73599,0.0,103.32028,172.07088,1.0,1.0,0.657623,3.1458273,2.637309,1.0,92.937836,-145.02806,124.81519,-231.99214,3.1619866e-11,-9.477827e-13,2.360429,2.360429,3.1458273,0.29270384,1.3161043,1.3161043,1.3436104,2.637309,3.1458273,0.7853982,0.31610435,0.0,3.0,0.9917189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9825,0.5,0.0,49982.46,-820.5056,-1.6095476,2.335731e-08,0.66214937,0.66885865,0.24631588,0.25510472,0.6633257,0.24675347,22.642315,62.266113,62.266113,108.37978,-29.92353,0.0,103.32028,172.07088,1.0,1.0,0.65896684,3.3563635,2.8484468,1.0,114.51395,-137.15627,162.41899,-224.6851,2.822906e-11,-9.324049e-13,2.5709653,2.5709653,3.3563635,0.29115295,1.3175246,1.3175246,1.3446836,2.8484468,3.3563635,0.7853982,0.3175246,0.0,3.0,0.99221885,0.74659085,0.0,0.05,0.0,1.0,1.0
0.983,0.5,0.0,49984.652,-819.1567,-1.6095476,2.335731e-08,0.6625624,0.67002827,0.24510439,0.2533235,0.66380364,0.24556358,-7.8275766,14.672004,14.672004,108.37978,0.22609858,0.0,103.32028,172.07088,1.0,1.0,0.66019666,3.567067,3.0597534,1.0,131.16234,-123.33477,192.98077,-207.65279,2.3819752e-11,-9.160101e-13,2.7816687,2.7816687,3.567067,0.2894151,1.3189317,1.3189317,1.3457552,3.0597534,3.567067,0.7853982,0.31893173,0.0,3.0,0.9927189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9835,0.5,0.0,49986.92,-817.6287,-1.6095476,2.335731e-08,0.662999,0.671049,0.24389322,0.25138742,0.664259,0.24435675,-37.99472,-33.54188,-33.54188,108.37978,30.403046,0.0,103.32028,172.07088,1.0,1.0,0.66127884,3.777939,3.271228,1.0,142.14783,-104.1531,215.15778,-181.61589,1.8996651e-11,-9.003599e-13,2.9925408,2.9925408,3.777939,0.2875236,1.3203251,1.3203251,1.3468252,3.271228,3.777939,0.7853982,0.32032514,0.0,3.0,0.99321884,0.74659085,0.0,0.05,0.0,1.0,1.0
0.984,0.5,0.0,49989.227,-815.90814,-1.6095476,2.335731e-08,0.66345745,0.6718946,0.2426867,0.24933621,0.66469026,0.24313766,-66.5432,-80.27866,-80.27866,108.37978,59.292023,0.0,103.32028,172.07088,1.0,1.0,0.66218686,3.9889827,3.4828706,1.0,146.97903,-80.43584,227.96738,-147.68872,1.5202782e-11,-8.835687e-13,3.2035844,3.2035844,3.9889827,0.2855183,1.3217045,1.3217045,1.3478943,3.4828706,3.9889827,0.7853982,0.32170448,0.0,3.0,0.99371886,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9845,0.5,0.0,49991.516,-813.9905,-1.6095476,2.335731e-08,0.66393507,0.6725471,0.24148867,0.24721432,0.66509694,0.24191126,-92.222916,-123.49878,-123.49878,108.37978,85.62926,0.0,103.32028,172.07088,1.0,1.0,0.66290253,4.2002015,3.6946812,1.0,145.4308,-53.20789,230.83115,-107.33236,1.2107014e-11,-8.640231e-13,3.4148035,3.4148035,4.2002015,0.2834439,1.3230696,1.3230696,1.3489629,3.6946812,4.2002015,0.7853982,0.32306957,0.0,3.0,0.9942189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.985,0.5,0.0,49993.734,-811.8806,-1.6095476,2.335731e-08,0.6644282,0.6729977,0.24030235,0.24506907,0.6654796,0.24068262,-113.90405,-161.30856,-161.30856,108.37978,108.25744,0.0,103.32028,172.07088,1.0,1.0,0.663417,4.4115996,3.9066596,1.0,137.55511,-23.651056,223.60146,-62.292885,8.618658e-12,-8.466465e-13,3.6262016,3.6262016,4.4115996,0.28134778,1.3244206,1.3244206,1.3500316,3.9066596,4.4115996,0.7853982,0.32442057,0.0,3.0,0.99471885,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9855,0.5,0.0,49995.844,-809.5926,-1.6095476,2.335731e-08,0.66493255,0.6732471,0.23913026,0.24294825,0.66584,0.23945661,-130.62668,-192.04295,-192.04295,108.37978,126.176476,0.0,103.32028,172.07088,1.0,1.0,0.66373056,4.623182,4.118806,1.0,123.68029,6.9463897,206.56998,-14.527015,5.8861032e-12,-8.309895e-13,3.8377838,3.8377838,4.623182,0.2792777,1.3257577,1.3257577,1.3511013,4.118806,4.623182,0.7853982,0.3257578,0.0,3.0,0.9952189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.986,0.5,0.0,49997.8,-807.14886,-1.6095476,2.335731e-08,0.6654433,0.6733056,0.23797397,0.24089792,0.6661809,0.23823774,-141.64343,-214.3389,-214.3389,108.37978,138.5878,0.0,103.32028,172.07088,1.0,1.0,0.66385335,4.8349524,4.33112,1.0,104.39843,37.245003,180.4573,33.88159,3.2677806e-12,-8.1567066e-13,4.0495543,4.0495543,4.8349524,0.27727973,1.3270818,1.3270818,1.3521725,4.33112,4.8349524,0.7853982,0.32708183,0.0,3.0,0.99571884,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9865,0.5,0.0,49999.58,-804.5791,-1.6095476,2.335731e-08,0.66595554,0.67319214,0.2368342,0.23896039,0.6665058,0.2370299,-146.45346,-227.19633,-227.19633,108.37978,144.93039,0.0,103.32028,172.07088,1.0,1.0,0.6638042,5.046916,4.543603,1.0,80.541336,65.91213,146.38425,80.8121,-1.6945202e-13,-7.933555e-13,4.2615175,4.2615175,5.046916,0.2753959,1.3283935,1.3283935,1.3532461,4.543603,5.046916,0.7853982,0.3283934,0.0,3.0,0.99621886,0.74659085,0.0,0.05,0.0,1.0,1.0
0.987,0.5,0.0,50001.145,-801.9189,-1.6095476,2.335731e-08,0.6664641,0.67293376,0.23571067,0.23717198,0.666819,0.2358362,-144.82605,-230.02411,-230.02411,108.37978,144.90695,0.0,103.32028,172.07088,1.0,1.0,0.66360986,5.2590756,4.7562547,1.0,53.14591,91.68014,105.825516,124.1986,-3.1690755e-12,-7.818229e-13,4.4736776,4.4736776,5.2590756,0.27366233,1.3296934,1.3296934,1.3543228,4.7562547,5.2590756,0.7853982,0.32969344,0.0,3.0,0.9967189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9875,0.5,0.0,50002.492,-799.2078,-1.6095476,2.335731e-08,0.66696405,0.672564,0.23460215,0.23556165,0.6671252,0.23465884,-136.8128,-222.66867,-222.66867,108.37978,138.49893,0.0,103.32028,172.07088,1.0,1.0,0.6633038,5.4714355,4.969076,1.0,23.410343,113.40246,60.547974,162.1207,-4.7109955e-12,-7.651275e-13,4.6860375,4.6860375,5.4714355,0.2721077,1.3309829,1.3309829,1.355403,4.969076,5.4714355,0.7853982,0.3309829,0.0,3.0,0.99721885,0.74659085,0.0,0.05,0.0,1.0,1.0
0.988,0.5,0.0,50003.617,-796.48804,-1.6095476,2.335731e-08,0.6674511,0.67212164,0.23350659,0.2341496,0.6674294,0.233499,-122.74774,-205.4241,-205.4241,108.37978,125.969505,0.0,103.32028,172.07088,1.0,1.0,0.66292447,5.683997,5.182067,1.0,-7.3572974,130.10504,12.5353365,192.88876,-4.9759346e-12,-7.5074045e-13,4.8985987,4.8985987,5.683997,0.27075177,1.3322629,1.3322629,1.3564872,5.182067,5.683997,0.7853982,0.3322628,0.0,3.0,0.9977189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9885,0.5,0.0,50004.527,-793.80176,-1.6095476,2.335731e-08,0.6679212,0.67164826,0.23242113,0.2329462,0.6677365,0.23235686,-103.23489,-179.02284,-179.02284,108.37978,107.8544,0.0,103.32028,172.07088,1.0,1.0,0.66251355,5.8967614,5.395229,1.0,-37.795948,141.03084,-36.09733,215.12018,-5.707374e-12,-7.3811644e-13,5.111363,5.111363,5.8967614,0.26960447,1.3335342,1.3335342,1.3575754,5.395229,5.8967614,0.7853982,0.3335343,0.0,3.0,0.99821883,0.74659085,0.0,0.05,0.0,1.0,1.0
0.989,0.5,0.0,50005.24,-791.18964,-1.6095476,2.335731e-08,0.66837144,0.6711869,0.23134227,0.2319517,0.6680513,0.23123147,-79.12388,-144.60696,-144.60696,108.37978,84.940445,0.0,103.32028,172.07088,1.0,1.0,0.662114,6.109728,5.608562,1.0,-66.55153,145.6754,-83.19597,227.80293,-6.473912e-12,-7.252047e-13,5.32433,5.32433,6.109728,0.2686658,1.3347983,1.3347983,1.3586679,5.608562,6.109728,0.7853982,0.33479828,0.0,3.0,0.99871886,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9895,0.5,0.0,50005.773,-788.6889,-1.6095476,2.335731e-08,0.6687996,0.6707796,0.23026605,0.23115627,0.66837806,0.2301209,-51.47412,-103.68094,-103.68094,108.37978,58.23267,0.0,103.32028,172.07088,1.0,1.0,0.6617678,0.039710294,5.822067,1.0,-92.33741,143.81154,-126.66287,230.34381,-5.4654393e-12,-7.0919627e-13,5.5374975,5.5374975,0.039710294,0.26792544,1.3360558,1.3360558,1.3597643,5.822067,6.3228955,0.7853982,0.33605573,0.0,3.0,0.9992188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.99,0.5,0.0,50006.176,-786.33136,-1.6095476,2.335731e-08,0.66920465,0.6704654,0.22918822,0.23054048,0.66872036,0.22902237,-21.509228,-58.0477,-58.0477,108.37978,28.911211,0.0,103.32028,172.07088,1.0,1.0,0.6615141,0.253076,6.035744,1.0,-113.99271,135.50194,-164.55067,222.59837,-4.1370804e-12,-6.9189484e-13,5.750863,5.750863,0.253076,0.26736355,1.3373073,1.3373073,1.3608644,6.035744,6.536261,0.7853982,0.33730736,0.0,3.0,0.99971884,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9905,0.5,0.0,50006.477,-784.14215,-1.6095476,2.335731e-08,0.6695865,0.67027867,0.22810449,0.23007631,0.66908103,0.22793232,9.436762,-9.730399,-9.730399,108.37978,-1.7202964,0.0,103.32028,172.07088,1.0,1.0,0.6613874,0.4666356,6.2495947,1.0,-130.53561,121.098854,-195.15091,204.8813,-4.0399186e-12,-6.771356e-13,5.9644227,5.9644227,0.4666356,0.26695177,1.3385538,1.3385538,1.3619674,6.2495947,6.7498207,0.7853982,0.3385538,0.0,3.0,1.0002189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.991,0.5,0.0,50006.723,-782.1386,-1.6095476,2.335731e-08,0.66994613,0.6702475,0.22701067,0.22972845,0.6694619,0.22684659,39.97877,39.116802,39.116802,108.37978,-32.292606,0.0,103.32028,172.07088,1.0,1.0,0.6614158,0.6803841,0.18043342,1.0,-141.20926,101.230484,-217.07292,177.95612,-4.519689e-12,-6.610989e-13,6.178171,6.178171,0.6803841,0.26665455,1.3397954,1.3397954,1.3630726,0.18043342,6.963569,0.7853982,0.33979538,0.0,3.0,1.0007188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9915,0.5,0.0,50006.96,-780.32947,-1.6095476,2.335731e-08,0.6702856,0.67039204,0.2259029,0.22945607,0.6698637,0.22576073,68.743164,86.30502,86.30502,108.37978,-61.43242,0.0,103.32028,172.07088,1.0,1.0,0.6616197,0.8943153,0.3946311,1.0,-145.51776,76.77459,-229.30914,143.00412,-4.7032287e-12,-6.455179e-13,0.10891711,0.10891711,0.8943153,0.2664308,1.3410324,1.3410324,1.3641791,0.3946311,0.8943153,0.7853982,0.34103236,0.0,3.0,1.0012188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.992,0.5,0.0,50007.242,-778.7145,-1.6095476,2.335731e-08,0.6706078,0.67072403,0.22477785,0.22921492,0.67028624,0.22467007,94.430374,129.70964,129.70964,108.37978,-87.82483,0.0,103.32028,172.07088,1.0,1.0,0.6620111,1.1084224,0.6090026,1.0,-143.25069,48.820305,-231.28375,101.57411,-4.4476996e-12,-6.3066674e-13,0.32302427,0.32302427,1.1084224,0.26623622,1.3422645,1.3422645,1.3652859,0.6090026,1.1084224,0.7853982,0.34226456,0.0,3.0,1.0017189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9925,0.5,0.0,50007.605,-777.2844,-1.6095476,2.335731e-08,0.6709163,0.67124605,0.22363284,0.22895935,0.670728,0.22357008,115.87465,167.36736,167.36736,108.37978,-110.27362,0.0,103.32028,172.07088,1.0,1.0,0.6625926,1.3226984,0.8235479,1.0,-134.49446,18.61981,-222.88179,55.514435,-3.6659746e-12,-6.143503e-13,0.53730017,0.53730017,1.3226984,0.26602504,1.3434918,1.3434918,1.3663918,0.8235479,1.3226984,0.7853982,0.3434918,0.0,3.0,1.0022188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.993,0.5,0.0,50008.094,-776.0219,-1.6095476,2.335731e-08,0.6712154,0.67195123,0.22246596,0.22864458,0.6711869,0.22245653,132.09814,197.56674,197.56674,108.37978,-127.75665,0.0,103.32028,172.07088,1.0,1.0,0.66335773,1.5371357,1.0382668,1.0,-119.63014,-12.468005,-204.45737,6.890634,-3.1097223e-12,-5.9873954e-13,0.75173753,0.75173753,1.5371357,0.2657525,1.3447134,1.3447134,1.3674955,1.0382668,1.5371357,0.7853982,0.34471348,0.0,3.0,1.0027188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9935,0.5,0.0,50008.74,-774.90186,-1.6095476,2.335731e-08,0.67150956,0.67282414,0.22127622,0.2282288,0.67165965,0.22132568,142.35661,218.92778,218.92778,108.37978,-139.47346,0.0,103.32028,172.07088,1.0,1.0,0.66429114,1.7517272,1.2531588,1.0,-99.317444,-43.03917,-176.82016,-42.107616,-3.7605062e-12,-5.8273774e-13,0.96632904,0.96632904,1.7517272,0.26537699,1.3459289,1.3459289,1.3685962,1.2531588,1.7517272,0.7853982,0.34592894,0.0,3.0,1.0032189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.994,0.5,0.0,50009.57,-773.89307,-1.6095476,2.335731e-08,0.67180353,0.6738412,0.22006351,0.22767533,0.6721424,0.2201745,146.1745,230.46666,230.46666,108.37978,-144.88297,0.0,103.32028,172.07088,1.0,1.0,0.6653695,1.9664661,1.4682235,1.0,-74.46577,-71.708725,-141.20064,-89.26602,-4.093533e-12,-5.6860734e-13,1.1810678,1.1810678,1.9664661,0.26486197,1.3471373,1.3471373,1.3696926,1.4682235,1.9664661,0.7853982,0.34713736,0.0,3.0,1.0037189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9945,0.5,0.0,50010.598,-772.9595,-1.6095476,2.335731e-08,0.6721018,0.6749718,0.21882857,0.2269541,0.6726308,0.2190008,143.36769,231.6425,231.6425,108.37978,-143.72913,0.0,103.32028,172.07088,1.0,1.0,0.66656244,2.181346,1.6834598,1.0,-46.193485,-97.174194,-99.19568,-132.44682,-3.742406e-12,-5.51679e-13,1.3959478,1.3959478,2.181346,0.26417765,1.3483378,1.3483378,1.3707836,1.6834598,2.181346,0.7853982,0.3483378,0.0,3.0,1.0042188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.995,0.5,0.0,50011.832,-772.06226,-1.6095476,2.335731e-08,0.6724087,0.67618054,0.2175731,0.22604337,0.6731202,0.21780333,134.0529,222.38373,222.38373,101.15627,-136.0537,0.0,103.32028,160.45273,1.0,1.0,0.6678344,2.3963618,1.8988671,1.0,-15.777455,-118.275444,-52.696877,-169.68684,-3.2331104e-12,-5.3469e-13,1.6109636,1.6109636,2.3963618,0.26330262,1.3495291,1.3495291,1.3718685,1.8988671,2.3963618,0.7853982,0.34952918,0.0,3.0,1.0047189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9955,0.5,0.0,50013.273,-771.1613,-1.6095476,2.335731e-08,0.6727279,0.6774278,0.21629949,0.22493047,0.67360586,0.21658178,118.64316,203.0929,203.0929,101.15627,-122.195114,0.0,103.32028,160.45273,1.0,1.0,0.6691462,2.6115088,2.1144443,1.0,15.404919,-134.04808,-3.8050218,-199.28789,-2.7118325e-12,-5.201362e-13,1.8261107,1.8261107,2.6115088,0.26222458,1.3507105,1.3507105,1.3729465,2.1144443,2.6115088,0.7853982,0.35071048,0.0,3.0,1.0052189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.996,0.5,0.0,50014.906,-770.2175,-1.6095476,2.335731e-08,0.67306256,0.67867297,0.21501079,0.22361246,0.67408335,0.21533689,97.82961,174.62965,174.62965,101.15627,-102.77381,0.0,103.32028,160.45273,1.0,1.0,0.670457,2.8267844,2.3301902,1.0,45.938305,-143.76791,45.265244,-219.8949,-2.8137425e-12,-5.018893e-13,2.0413861,2.0413861,2.8267844,0.26094094,1.3518807,1.3518807,1.3740172,2.3301902,2.8267844,0.7853982,0.35188067,0.0,3.0,1.0057188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9965,0.5,0.0,50016.71,-769.19446,-1.6095476,2.335731e-08,0.6734148,0.6798754,0.21371058,0.22209625,0.6745484,0.21407032,72.550674,138.27257,138.27257,101.15627,-78.66454,0.0,103.32028,160.45273,1.0,1.0,0.67172647,3.042186,2.5461037,1.0,74.433876,-146.98456,92.28618,-230.55875,-3.2084968e-12,-4.84958e-13,2.2567878,2.2567878,3.042186,0.25945905,1.3530389,1.3530389,1.3750802,2.5461037,3.042186,0.7853982,0.35303885,0.0,3.0,1.0062188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.997,0.5,0.0,50018.66,-768.05994,-1.6095476,2.335731e-08,0.6737861,0.68099713,0.21240272,0.22039808,0.67499757,0.2127846,43.949825,95.66195,95.66195,101.15627,-50.95711,0.0,103.32028,160.45273,1.0,1.0,0.6729163,3.257713,2.7621837,1.0,99.592545,-143.54237,135.1184,-230.78035,-3.3724776e-12,-4.674469e-13,2.472315,2.472315,3.257713,0.2577954,1.3541842,1.3541842,1.3761355,2.7621837,3.257713,0.7853982,0.35418418,0.0,3.0,1.0067189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9975,0.5,0.0,50020.71,-766.78784,-1.6095476,2.335731e-08,0.67417675,0.68200415,0.21109124,0.21854268,0.6754279,0.211483,13.324073,48.725903,48.725903,101.15627,-20.907322,0.0,103.32028,160.45273,1.0,1.0,0.67399263,3.4733663,2.9784288,1.0,120.2642,-133.58827,171.8084,-220.5343,-2.943445e-12,-4.495532e-13,2.687968,2.687968,3.4733663,0.25597516,1.3553159,1.3553159,1.3771831,2.9784288,3.4733663,0.7853982,0.35531598,0.0,3.0,1.0072188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.998,0.5,0.0,50022.824,-765.35913,-1.6095476,2.335731e-08,0.67458606,0.6828685,0.2097801,0.21656202,0.67583764,0.21016932,-17.934528,-0.40654948,-0.40654948,101.15627,10.119682,0.0,103.32028,160.45273,1.0,1.0,0.6749273,3.6891468,3.1948378,1.0,135.50021,-117.56569,200.6777,-200.27115,-2.7072795e-12,-4.389887e-13,2.9037485,2.9037485,3.6891468,0.25403053,1.3564337,1.3564337,1.3782232,3.1948378,3.6891468,0.7853982,0.35643378,0.0,3.0,1.0077188,0.74659085,0.0,0.05,0.0,1.0,1.0
