Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9985,0.5,0.0,50024.965,-763.7628,-1.6095476,2.335731e-08,0.6750125,0.68356913,0.20847306,0.21449374,0.6762258,0.20884775,-48.401775,-49.501648,-49.501648,101.15627,40.71104,0.0,103.32028,160.45273,1.0,1.0,0.6756992,3.905057,3.4114096,1.0,144.59705,-96.195274,220.39973,-170.89809,-2.613641e-12,-4.240588e-13,3.119659,3.119659,3.905057,0.25199938,1.3575373,1.3575373,1.3792564,3.4114096,3.905057,0.7853982,0.3575373,0.0,3.0,1.0082189,0.74659085,0.0,0.05,0.0,1.0,1.0
0.999,0.5,0.0,50027.082,-761.9961,-1.6095476,2.335731e-08,0.6754537,0.6840934,0.20717345,0.2123792,0.6765923,0.20752266,-76.68577,-96.321915,-96.321915,101.15627,69.4701,0.0,103.32028,160.45273,1.0,1.0,0.6762954,4.1211,3.6281433,1.0,147.12881,-70.44304,230.06088,-133.73897,-1.2815426e-12,-4.071527e-13,3.335702,3.335702,4.1211,0.24992324,1.3586265,1.3586265,1.380283,3.6281433,4.1211,0.7853982,0.35862646,0.0,3.0,1.0087188,0.74659085,0.0,0.05,0.0,1.0,1.0
0.9995,0.5,0.0,50029.133,-760.0649,-1.6095476,2.335731e-08,0.67590654,0.6844371,0.20588407,0.21026148,0.67693835,0.20619836,-101.49015,-138.7276,-138.7276,101.15627,95.07983,0.0,103.32028,160.45273,1.0,1.0,0.67671156,4.3372793,3.8450377,1.0,142.96759,-41.477436,229.20325,-90.47565,-1.1547623e-12,-3.9088478e-13,3.5518813,3.5518813,4.3372793,0.24784522,1.3597014,1.3597014,1.3813038,3.8450377,4.3372793,0.7853982,0.35970145,0.0,3.0,1.0092188,0.74659085,0.0,0.05,0.0,1.0,1.0
1.0,0.5,0.0,50031.082,-757.98303,-1.6095476,2.335731e-08,0.67636716,0.6846049,0.20460702,0.20818323,0.6772658,0.20487888,-121.67328,-174.77405,-174.77405,101.15627,116.36282,0.0,103.32028,160.45273,1.0,1.0,0.6769521,4.553599,4.0620923,1.0,132.2904,-10.617123,217.84694,-43.07288,-2.1538498e-12,-3.782769e-13,3.7682009,3.7682009,4.553599,0.24580799,1.3607626,1.3607626,1.3823195,4.0620923,4.553599,0.7853982,0.3607626,0.0,3.0,1.0097189,0.74659085,0.0,0.05,0.0,1.0,1.0
1.0005,0.5,0.0,50032.89,-755.772,-1.6095476,2.335731e-08,0.6768314,0.68460995,0.20334367,0.20618464,0.6775775,0.20356782,-136.30083,-202.80078,-202.80078,101.15627,132.33548,0.0,103.32028,160.45273,1.0,1.0,0.6770302,4.7700624,4.2793055,1.0,115.57257,20.728254,196.49109,6.3096833,-7.9061004e-13,-3.6349507e-13,3.9846642,3.9846642,4.7700624,0.24385168,1.3618104,1.3618104,1.3833307,4.2793055,4.7700624,0.7853982,0.36181048,0.0,3.0,1.0102189,0.74659085,0.0,0.05,0.0,1.0,1.0
1.001,0.5,0.0,50034.543,-753.4591,-1.6095476,2.335731e-08,0.6772951,0.68447334,0.2020945,0.20430155,0.67787695,0.20226814,-144.68935,-221.50818,-221.50818,101.15627,142.25371,0.0,103.32028,160.45273,1.0,1.0,0.6769664,4.986673,4.496678,1.0,93.567566,51.121773,166.09338,55.414783,1.0222193e-12,-3.488193e-13,4.201275,4.201275,4.986673,0.24201187,1.3628458,1.3628458,1.3843381,4.496678,4.986673,0.7853982,0.36284572,0.0,3.0,1.0107188,0.74659085,0.0,0.05,0.0,1.0,1.0
1.0015,0.5,0.0,50036.008,-751.0771,-1.6095476,2.335731e-08,0.6777536,0.68422264,0.2008592,0.20256357,0.6781681,0.20098203,-146.43887,-230.01852,-230.01852,101.15627,145.64813,0.0,103.32028,160.45273,1.0,1.0,0.67678845,5.203434,4.7142076,1.0,67.2742,79.16467,128.02866,101.98986,3.5434793e-12,-3.3805416e-13,4.4180355,4.4180355,5.203434,0.24031796,1.3638692,1.3638692,1.3853422,4.7142076,5.203434,0.7853982,0.3638692,0.0,3.0,1.0112188,0.74659085,0.0,0.05,0.0,1.0,1.0
1.002,0.5,0.0,50037.285,-748.6616,-1.6095476,2.335731e-08,0.67820305,0.6838909,0.19963661,0.20099273,0.67845523,0.19971083,-141.45294,-227.91838,-227.91838,101.15627,142.3472,0.0,103.32028,160.45273,1.0,1.0,0.676529,5.4203467,4.9318953,1.0,37.89235,103.5606,84.02847,143.88991,6.5300152e-12,-3.2894504e-13,4.6349487,4.6349487,5.4203467,0.23879176,1.3648818,1.3648818,1.3863437,4.9318953,5.4203467,0.7853982,0.36488172,0.0,3.0,1.0117189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0025,0.5,0.0,50038.37,-746.25,-1.6095476,2.335731e-08,0.67863953,0.6835147,0.1984248,0.19960265,0.67874265,0.19845495,-129.94496,-215.28023,-215.28023,101.15627,132.48695,0.0,103.32028,160.45273,1.0,1.0,0.67622477,5.6374135,5.14974,1.0,6.769133,123.17583,36.103924,179.17632,8.304467e-12,-1.2162835e-13,4.852015,4.852015,5.6374135,0.23744646,1.3658843,1.3658843,1.3873426,5.14974,5.6374135,0.7853982,0.3658843,0.0,3.0,1.0122188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.003,0.5,0.0,50039.273,-743.8793,-1.6043948,1.9376781e-08,0.67906,0.6831327,0.19722122,0.19839759,0.67903465,0.19721387,-112.43034,-192.66219,-192.66219,101.15627,116.50668,0.0,103.32028,160.45273,1.0,1.0,0.675914,5.8546333,5.3677416,1.0,-24.662222,137.09256,-13.544981,206.20717,6.7231407e-12,2.477191e-13,5.0692353,5.0692353,5.8546333,0.23628601,1.3668778,1.3668778,1.3883392,5.3677416,5.8546333,0.7853982,0.36687776,0.0,3.0,1.0127188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0035,0.5,0.0,50040.016,-741.5844,-1.6043948,1.9376781e-08,0.67946184,0.6827831,0.19602273,0.19737259,0.67933506,0.19598617,-89.70478,-161.08539,-161.08539,101.15627,95.13065,0.0,103.32028,160.45273,1.0,1.0,0.67563516,6.0720057,5.5858994,1.0,-54.94813,144.65291,-62.62953,223.71492,5.987781e-12,4.9977345e-13,5.2866077,5.2866077,6.0720057,0.23530513,1.367863,1.367863,1.3893335,5.5858994,6.0720057,0.7853982,0.36786303,0.0,3.0,1.0132189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.004,0.5,0.0,50040.617,-739.39655,-1.6043948,1.9376781e-08,0.67984366,0.6825023,0.19482587,0.1965136,0.6796472,0.19476959,-62.809093,-121.98978,-121.98978,101.15627,69.33641,0.0,103.32028,160.45273,1.0,1.0,0.67542446,0.006343544,5.804213,1.0,-82.68202,145.49112,-108.877625,230.8674,6.0622865e-12,8.608312e-13,5.504131,5.504131,0.006343544,0.23448935,1.3688408,1.3688408,1.3903252,5.804213,6.289529,0.7853982,0.36884078,0.0,3.0,1.0137188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0045,0.5,0.0,50041.113,-737.3416,-1.6043948,1.9376781e-08,0.68020463,0.6823229,0.19362694,0.19579832,0.6799738,0.19356123,-32.98237,-77.17,-77.17,101.15627,40.310833,0.0,103.32028,160.45273,1.0,1.0,0.6753146,0.22401355,6.022682,1.0,-106.570244,139.55261,-150.13937,227.30937,5.2369845e-12,-5.265012e-12,5.721801,5.721801,0.22401355,0.23381609,1.3698117,1.3698117,1.3913139,6.022682,6.507199,0.7853982,0.36981165,0.0,3.0,1.0142188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.005,0.5,0.0,50041.54,-735.4391,-1.6043948,1.9376781e-08,0.6805451,0.68227214,0.19242223,0.19519734,0.68031657,0.19235761,-1.6052027,-28.694056,-28.694056,101.15627,9.396053,0.0,103.32028,160.45273,1.0,1.0,0.67533284,0.4418263,6.241307,1.0,-125.493286,127.09849,-184.48807,213.18213,5.9713866e-12,-3.620374e-12,5.9396133,5.9396133,0.4418263,0.23325565,1.370776,1.370776,1.3922992,6.241307,6.725012,0.7853982,0.3707761,0.0,3.0,1.0147189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0055,0.5,0.0,50041.938,-733.701,-1.6043948,1.9376781e-08,0.6808662,0.68237036,0.19120817,0.19467571,0.6806765,0.1911549,29.864216,21.191721,21.191721,101.15627,-21.972588,0.0,103.32028,160.45273,1.0,1.0,0.67549986,0.65977657,0.1769002,1.0,-138.55936,108.695145,-210.31166,189.11993,5.932685e-12,-1.8042593e-12,6.1575637,6.1575637,0.65977657,0.2327728,1.3717344,1.3717344,1.3932803,0.1769002,6.9429617,0.7853982,0.37173435,0.0,3.0,1.0152189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.006,0.5,0.0,50042.35,-732.1315,-1.6043948,1.9376781e-08,0.6811699,0.68263054,0.18998156,0.19419456,0.6810535,0.1899491,59.958294,70.166954,70.166954,101.15627,-52.33349,0.0,103.32028,160.45273,1.0,1.0,0.6758285,0.8778584,0.39583272,1.0,-145.14761,85.18932,-226.39018,156.22322,5.682184e-12,-6.3727664e-13,0.092460215,0.092460215,0.8778584,0.23232856,1.3726865,1.3726865,1.3942562,0.39583272,0.8778584,0.7853982,0.37268648,0.0,3.0,1.0157188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0065,0.5,0.0,50042.812,-730.72675,-1.6043948,1.9376781e-08,0.68145907,0.68305707,0.1887397,0.19371323,0.6814466,0.18873625,87.26919,115.94591,115.94591,101.15627,-80.26752,0.0,103.03474,160.45273,1.0,1.0,0.6763236,1.0960654,0.61491805,1.0,-144.93875,57.669567,-231.95522,116.0093,7.1458885e-12,2.045876e-13,0.3106672,0.3106672,1.0960654,0.23188217,1.3736323,1.3736323,1.3952262,0.61491805,1.0960654,0.7853982,0.37363234,0.0,3.0,1.0162189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.007,0.5,0.0,50043.367,-729.47504,-1.6043948,1.9376781e-08,0.68173695,0.6836461,0.18748046,0.19319122,0.68185395,0.18751265,110.51554,156.38538,156.38538,101.15627,-104.46519,0.0,103.03474,160.45273,1.0,1.0,0.6769813,1.3143908,0.83415526,1.0,-137.93144,27.415901,-226.7283,70.34293,8.032671e-12,7.9765784e-13,0.52899265,0.52899265,1.3143908,0.23139311,1.3745716,1.3745716,1.3961892,0.83415526,1.3143908,0.7853982,0.37457156,0.0,3.0,1.0167189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0075,0.5,0.0,50044.043,-728.3576,-1.6043948,1.9376781e-08,0.6820073,0.68438554,0.1862025,0.19259028,0.6822729,0.186275,128.60355,189.58635,189.58635,101.15627,-123.78894,0.0,103.03474,160.45273,1.0,1.0,0.6777896,1.5328281,1.0535431,1.0,-124.44358,-4.1599674,-210.93623,21.349874,9.416125e-12,1.2155578e-12,0.7474299,0.7474299,1.5328281,0.2308232,1.3755037,1.3755037,1.3971443,1.0535431,1.5328281,0.7853982,0.3755037,0.0,3.0,1.0172188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.008,0.5,0.0,50044.863,-727.3494,-1.6043948,1.9376781e-08,0.6822742,0.68525577,0.18490519,0.19187628,0.68270016,0.18502061,140.67929,213.98474,213.98474,101.15627,-137.3275,0.0,103.03474,160.45273,1.0,1.0,0.6787293,1.7513707,1.2730803,1.0,-105.098305,-35.580982,-185.3022,-28.682552,1.05186216e-11,1.5045305e-12,0.96597254,0.96597254,1.7513707,0.23013845,1.376428,1.376428,1.3980906,1.2730803,1.7513707,0.7853982,0.37642804,0.0,3.0,1.0177188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0085,0.5,0.0,50045.855,-726.4206,-1.6043948,1.9376781e-08,0.68254167,0.68623066,0.18358871,0.19102085,0.683132,0.18374749,146.16971,228.42628,228.42628,101.15627,-144.43959,0.0,103.03474,160.45273,1.0,1.0,0.6797743,1.9700129,1.4927654,1.0,-80.795296,-65.37442,-151.01324,-77.41304,1.324502e-11,1.7022304e-12,1.1846147,1.1846147,1.9700129,0.22931069,1.3773439,1.3773439,1.3990271,1.4927654,1.9700129,0.7853982,0.37734383,0.0,3.0,1.0182189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.009,0.5,0.0,50047.02,-725.53784,-1.6043948,1.9376781e-08,0.6828135,0.68727905,0.18225408,0.19000284,0.6835643,0.18245447,144.81035,232.22215,232.22215,101.15627,-144.78484,0.0,103.03474,160.45273,1.0,1.0,0.68089354,2.1887493,1.7125968,1.0,-52.668877,-92.14147,-109.665375,-122.55677,1.7227261e-11,1.832691e-12,1.4033511,1.4033511,2.1887493,0.22831905,1.3782502,1.3782502,1.3999531,1.7125968,2.1887493,0.7853982,0.37825024,0.0,3.0,1.0187188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0095,0.5,0.0,50048.363,-724.66626,-1.6043948,1.9376781e-08,0.68309325,0.68836623,0.18090299,0.18880925,0.683993,0.18114126,136.65831,225.18256,225.18256,101.15627,-138.34036,0.0,103.03474,160.45273,1.0,1.0,0.6820525,2.4075756,1.9325728,1.0,-22.03485,-114.62346,-63.18912,-161.99344,1.966252e-11,1.9154162e-12,1.6221774,1.6221774,2.4075756,0.22715078,1.3791463,1.3791463,1.400868,1.9325728,2.4075756,0.7853982,0.37914634,0.0,3.0,1.0192188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.01,0.5,0.0,50049.88,-723.7709,-1.6043948,1.9376781e-08,0.68338394,0.6894557,0.17953777,0.1874358,0.6844141,0.17980842,122.09001,207.62657,207.62657,101.15627,-125.402374,0.0,103.03474,160.45273,1.0,1.0,0.6832147,2.6264882,2.1526916,1.0,9.671327,-131.76134,-13.758974,-193.8676,2.2179878e-11,1.9667848e-12,1.8410901,1.8410901,2.6264882,0.22580202,1.3800312,1.3800312,1.4017714,2.1526916,2.6264882,0.7853982,0.38003126,0.0,3.0,1.0197189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0105,0.5,0.0,50051.547,-722.8185,-1.6043948,1.9376781e-08,0.68368787,0.69051117,0.1781613,0.1858872,0.68482393,0.17845735,101.78384,180.36778,180.36778,101.15627,-106.57253,0.0,103.03474,160.45273,1.0,1.0,0.68434393,2.8454852,2.3729513,1.0,40.961975,-142.7458,36.30872,-216.67651,2.1965126e-11,1.9983709e-12,2.0600872,2.0600872,2.8454852,0.22427772,1.3809042,1.3809042,1.4026629,2.3729513,2.8454852,0.7853982,0.3809042,0.0,3.0,1.0202188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.011,0.5,0.0,50053.348,-721.7793,-1.6043948,1.9376781e-08,0.6840066,0.6914983,0.17677678,0.18417667,0.6852194,0.17709024,76.68852,144.67665,144.67665,101.15627,-82.73005,0.0,103.03474,160.45273,1.0,1.0,0.6854059,3.0645652,2.5933502,1.0,70.3671,-147.05562,84.664635,-229.3413,2.1678492e-11,2.0187192e-12,2.2791672,2.2791672,3.0645652,0.22259149,1.3817644,1.3817644,1.4035424,2.5933502,3.0645652,0.7853982,0.38176444,0.0,3.0,1.0207188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0115,0.5,0.0,50055.25,-720.62836,-1.6043948,1.9376781e-08,0.6843408,0.6923864,0.17538768,0.18232526,0.68559796,0.17570987,47.978905,102.22125,102.22125,101.15627,-54.99064,0.0,103.03474,160.45273,1.0,1.0,0.6863698,3.2837281,2.8138864,1.0,96.50343,-144.48233,129.03685,-231.25812,2.1942696e-11,2.0239307e-12,2.4983299,2.4983299,3.2837281,0.2207647,1.3826113,1.3826113,1.4044101,2.8138864,3.2837281,0.7853982,0.38261133,0.0,3.0,1.0212189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.012,0.5,0.0,50057.22,-719.34656,-1.6043948,1.9376781e-08,0.6846905,0.69314986,0.17399748,0.18036081,0.6859579,0.17431957,17.001064,54.989414,54.989414,101.15627,-24.654453,0.0,103.03474,160.45273,1.0,1.0,0.6872099,3.5029745,3.0345578,1.0,118.13936,-135.14041,167.33763,-222.32706,2.4128474e-11,2.0179114e-12,2.7175763,2.7175763,3.5029745,0.2188254,1.3834444,1.3834444,1.4052662,3.0345578,3.5029745,0.7853982,0.38344446,0.0,3.0,1.0217189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0125,0.5,0.0,50059.223,-717.92175,-1.6043948,1.9376781e-08,0.68505454,0.6937696,0.17260955,0.17831634,0.6862984,0.17292295,-14.790475,5.195904,5.195904,101.15627,6.85457,0.0,103.03474,160.45273,1.0,1.0,0.6879071,3.7223063,3.2553627,1.0,134.25284,-119.462364,197.76149,-202.9574,2.6572022e-11,1.9996305e-12,2.9369082,2.9369082,3.7223063,0.21680686,1.3842635,1.3842635,1.4061109,3.2553627,3.7223063,0.7853982,0.38426352,0.0,3.0,1.0222188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.013,0.5,0.0,50061.215,-716.34937,-1.6043948,1.9376781e-08,0.68543136,0.6942337,0.171227,0.17622846,0.68661946,0.17152378,-45.900665,-44.82101,-44.82101,101.15627,38.0552,0.0,103.03474,160.45273,1.0,1.0,0.68844944,3.9417257,3.4762998,1.0,144.07959,-98.178925,218.87021,-174.0492,2.9303265e-11,1.976358e-12,3.1563275,3.1563275,3.9417257,0.21474586,1.3850684,1.3850684,1.4069449,3.4762998,3.9417257,0.7853982,0.38506845,0.0,3.0,1.0227189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0135,0.5,0.0,50063.16,-714.6321,-1.6043948,1.9376781e-08,0.6858184,0.69453835,0.16985247,0.1741355,0.686922,0.1701258,-74.86382,-92.70883,-92.70883,101.15627,67.47813,0.0,103.03474,160.45273,1.0,1.0,0.68883276,4.161236,3.6973667,1.0,147.14937,-72.285545,229.66075,-136.95192,3.333741e-11,1.9518278e-12,3.3758373,3.3758373,4.161236,0.21268077,1.3858593,1.3858593,1.4077687,3.6973667,4.161236,0.7853982,0.3858593,0.0,3.0,1.0232189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.014,0.5,0.0,50065.027,-712.7802,-1.6043948,1.9376781e-08,0.68621254,0.6946874,0.16848812,0.17207545,0.68720776,0.16873246,-100.312325,-136.21094,-136.21094,101.15627,93.73481,0.0,103.03474,160.45273,1.0,1.0,0.68906087,4.380839,3.9185627,1.0,143.3087,-42.996372,229.61322,-93.40229,4.1020187e-11,1.9259802e-12,3.5954409,3.5954409,4.380839,0.2106497,1.3866364,1.3866364,1.4085829,3.9185627,4.380839,0.7853982,0.3866364,0.0,3.0,1.0237188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0145,0.5,0.0,50066.78,-710.8107,-1.6043948,1.9376781e-08,0.6866105,0.69469255,0.16713542,0.17008422,0.6874792,0.16734686,-121.040924,-173.27248,-173.27248,101.15627,115.58272,0.0,103.03474,160.45273,1.0,1.0,0.68914527,4.6005387,4.1398854,1.0,132.72899,-11.688063,218.71628,-45.443798,5.138677e-11,1.890996e-12,3.8151407,3.8151407,4.6005387,0.2086884,1.3874002,1.3874002,1.4093883,4.1398854,4.6005387,0.7853982,0.38740018,0.0,3.0,1.0242188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.015,0.5,0.0,50068.402,-708.7465,-1.6043948,1.9376781e-08,0.68700844,0.69457257,0.16579513,0.16819376,0.6877393,0.16597152,-136.06389,-202.13727,-202.13727,99.33089,131.9841,0.0,103.03474,158.3268,1.0,1.0,0.6891045,4.8203382,4.3613343,1.0,115.89959,20.164309,197.46916,4.6681,5.992727e-11,1.8585864e-12,4.03494,4.03494,4.8203382,0.20682871,1.3881512,1.3881512,1.4101855,4.3613343,4.8203382,0.7853982,0.3881512,0.0,3.0,1.0247189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0155,0.5,0.0,50069.867,-706.61523,-1.6043948,1.9376781e-08,0.68740267,0.6943512,0.16446733,0.16643558,0.6879917,0.16460827,-144.66216,-221.43121,-221.43121,99.33089,142.15553,0.0,103.03474,158.3268,1.0,1.0,0.688962,5.0402308,4.5829077,1.0,93.606125,51.056023,166.86009,54.571125,6.3117477e-11,1.7973524e-12,4.2548327,4.2548327,5.0402308,0.20510183,1.3888901,1.3888901,1.4109747,4.5829077,5.0402308,0.7853982,0.38889015,0.0,3.0,1.0252188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.016,0.5,0.0,50071.168,-704.45264,-1.6043948,1.9376781e-08,0.68778914,0.69405544,0.16315216,0.16486126,0.6882399,0.16325906,-146.41956,-230.22884,-230.22884,99.33089,145.60681,0.0,103.03474,158.3268,1.0,1.0,0.688744,5.2601423,4.804604,1.0,66.90015,79.51941,128.32433,101.90451,6.5313074e-11,1.7707151e-12,4.4747443,4.4747443,5.2601423,0.20355368,1.3896161,1.3896161,1.4117495,4.804604,5.2601423,0.7853982,0.38961613,0.0,3.0,1.0257188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0165,0.5,0.0,50072.305,-702.2967,-1.6043948,1.9376781e-08,0.6881641,0.69372636,0.1618495,0.16345644,0.6884876,0.16192557,-141.24748,-228.10225,-228.10225,99.33089,142.16861,0.0,103.03474,158.3268,1.0,1.0,0.6884919,5.480054,5.0264206,1.0,37.04924,104.198235,83.683624,144.41862,6.819129e-11,1.7734787e-12,4.694656,4.694656,5.480054,0.20216641,1.3903264,1.3903264,1.4125009,5.0264206,5.480054,0.7853982,0.39032638,0.0,3.0,1.0262189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.017,0.5,0.0,50073.29,-700.1791,-1.6043948,1.9376781e-08,0.6885243,0.69339705,0.16055776,0.16220611,0.68873847,0.1606077,-129.38861,-215.14519,-215.14519,99.33089,132.00082,0.0,103.03474,158.3268,1.0,1.0,0.6882377,5.6999655,5.248353,1.0,5.4676247,123.92099,35.053036,180.09215,7.039865e-11,1.7734287e-12,4.914567,4.914567,5.6999655,0.20092869,1.3910185,1.3910185,1.4132289,5.248353,5.6999655,0.7853982,0.39101845,0.0,3.0,1.0267189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0175,0.5,0.0,50074.125,-698.128,-1.6043948,1.9376781e-08,0.6888676,0.6930985,0.15927434,0.16110334,0.68899584,0.15930398,-111.403366,-191.96767,-191.96767,99.33089,115.58338,0.0,103.03474,158.3268,1.0,1.0,0.6880132,5.919877,5.470398,1.0,-26.350138,137.75351,-15.264426,207.23209,7.2761006e-11,1.7734028e-12,5.1344786,5.1344786,5.919877,0.19983721,1.3916901,1.3916901,1.4139339,5.470398,5.919877,0.7853982,0.3916902,0.0,3.0,1.0272188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.018,0.5,0.0,50074.844,-696.1689,-1.6043948,1.9376781e-08,0.6891927,0.69286263,0.15799613,0.16013786,0.68926245,0.15801212,-88.142494,-159.66534,-159.66534,99.33089,93.692635,0.0,103.03474,158.3268,1.0,1.0,0.687851,6.139788,5.692552,1.0,-56.89827,145.04077,-64.88678,224.55212,7.393501e-11,1.7734068e-12,5.35439,5.35439,6.139788,0.19888288,1.3923398,1.3923398,1.4146163,5.692552,6.139788,0.7853982,0.39233983,0.0,3.0,1.0277189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0185,0.5,0.0,50075.47,-694.32336,-1.6043948,1.9376781e-08,0.68949896,0.6927185,0.1567199,0.15929076,0.6895404,0.15672931,-60.706715,-119.76674,-119.76674,99.33089,67.36434,0.0,103.03474,158.3268,1.0,1.0,0.68778056,0.07651448,5.914811,1.0,-84.73048,145.4372,-111.464745,231.23149,7.5522755e-11,1.7734066e-12,5.5743017,5.5743017,0.07651448,0.19804671,1.3929659,1.3929659,1.4152765,5.914811,6.3596997,0.7853982,0.39296585,0.0,3.0,1.0282189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.019,0.5,0.0,50076.03,-692.6074,-1.6043948,1.9376781e-08,0.6897865,0.6926896,0.15544231,0.15853551,0.6898311,0.15545236,-30.394733,-74.16055,-74.16055,99.33089,37.844685,0.0,103.03474,158.3268,1.0,1.0,0.687825,0.29642597,6.1371727,1.0,-108.52853,138.92326,-152.79245,226.953,7.806302e-11,1.7734065e-12,5.7942133,5.7942133,0.29642597,0.19730175,1.3935672,1.3935672,1.4159147,6.1371727,6.5796113,0.7853982,0.39356714,0.0,3.0,1.0287188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0195,0.5,0.0,50076.562,-691.03076,-1.6043948,1.9376781e-08,0.69005615,0.692792,0.15416014,0.15784052,0.69013506,0.15417778,1.3581936,-25.006292,-25.006292,99.33089,6.531315,0.0,103.03474,158.3268,1.0,1.0,0.68800044,0.51633745,0.0764474,1.0,-127.165054,125.80686,-186.9121,211.91838,8.0319015e-11,1.7734066e-12,6.0141244,6.0141244,0.51633745,0.19661626,1.3941427,1.3941427,1.4165312,0.0764474,6.799523,0.7853982,0.39414278,0.0,3.0,1.0292188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.02,0.5,0.0,50077.1,-689.5962,-1.6043948,1.9376781e-08,0.6903095,0.69303447,0.1528704,0.1571716,0.6904523,0.15290202,33.0483,25.36801,25.36801,99.33089,-25.092892,0.0,103.03474,158.3268,1.0,1.0,0.6883158,0.73624897,0.29900253,1.0,-139.75728,106.70897,-212.207,186.839,8.184523e-11,1.7734066e-12,6.234036,6.234036,0.73624897,0.19595617,1.3946921,1.3946921,1.4171264,0.29900253,7.0194345,0.7853982,0.3946921,0.0,3.0,1.0297189,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0205,0.5,0.0,50077.684,-688.2996,-1.6043948,1.9376781e-08,0.69054896,0.6934188,0.15157047,0.15649372,0.6907818,0.15162157,63.17472,74.5762,74.5762,99.33089,-55.53022,0.0,103.03474,158.3268,1.0,1.0,0.68877286,0.9561604,0.5216495,1.0,-145.70897,82.53424,-227.47873,152.90253,8.2944e-11,1.7734066e-12,0.17076226,0.17076226,0.9561604,0.19528638,1.3952147,1.3952147,1.4177006,0.5216495,0.9561604,0.7853982,0.39521465,0.0,3.0,1.0302188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.021,0.5,0.0,50078.34,-687.1303,-1.6043948,1.9376781e-08,0.69077724,0.6939395,0.15025823,0.15577258,0.6911218,0.15033318,90.3108,120.28733,120.28733,99.33089,-83.33927,0.0,103.03474,158.3268,1.0,1.0,0.6893663,1.1760719,0.74438506,1.0,-144.73882,54.42802,-232.00394,111.71661,8.423907e-11,1.7734066e-12,0.39067376,0.39067376,1.1760719,0.19457267,1.3957102,1.3957102,1.418254,0.74438506,1.1760719,0.7853982,0.3957102,0.0,3.0,1.0307188,0.6901284,0.0,0.05,0.0,1.0,1.0
1.0215,0.5,0.0,50079.094,-686.07166,-1.6043948,1.9376781e-08,0.6909975,0.6945842,0.14893219,0.15497631,0.69147,0.14903404,113.171875,160.33636,160.33636,99.33089,-107.20345,0.0,103.03474,158.3268,1.0,1.0,0.690084,1.3959833,0.96720594,1.0,-136.89372,23.72185,-225.56891,65.232544,8.384212e-11,1.7734066e-12,0.6105852,0.6105852,1.3959833,0.19378327,1.3961787,1.3961787,1.4187871,0.96720594,1.3959833,0.7853982,0.3961787,0.0,3.0,1.0312189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.022,0.5,0.0,50079.973,-685.1017,-1.6043948,1.9376781e-08,0.69121313,0.6953343,0.14759149,0.15407707,0.69182354,0.14772184,130.67622,192.827,192.827,99.33089,-125.99341,0.0,103.03474,158.3268,1.0,1.0,0.6909074,1.6158949,1.190109,1.0,-122.54639,-8.129845,-208.47942,15.652411,8.048706e-11,1.7734066e-12,0.8304967,0.8304967,1.6158949,0.1928904,1.3966203,1.3966203,1.4193002,1.190109,1.6158949,0.7853982,0.39662024,0.0,3.0,1.0317189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0225,0.5,0.0,50080.99,-684.1945,-1.6043948,1.9376781e-08,0.6914276,0.6961659,0.14623599,0.15305243,0.6921792,0.14639497,141.99629,216.2216,216.2216,99.33089,-138.8206,0.0,103.03474,158.3268,1.0,1.0,0.6918129,1.8358064,1.4130911,1.0,-102.37744,-39.61886,-181.54613,-34.675484,7.4876785e-11,1.7734066e-12,1.0504082,1.0504082,1.8358064,0.19187178,1.3970351,1.3970351,1.4197934,1.4130911,1.8358064,0.7853982,0.39703512,0.0,3.0,1.0322188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.023,0.5,0.0,50082.152,-683.3216,-1.608464,4.601342e-08,0.69164413,0.6970512,0.1448662,0.15188654,0.69253355,0.1450525,146.59775,229.41397,229.41397,99.33089,-145.07921,0.0,103.03474,158.3268,1.0,1.0,0.6927727,2.055718,1.636149,1.0,-77.34296,-69.25478,-146.04578,-83.368195,6.668139e-11,1.7734066e-12,1.2703197,1.2703197,2.055718,0.19071168,1.3974236,1.3974236,1.4202672,1.636149,2.055718,0.7853982,0.39742368,0.0,3.0,1.0327189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0235,0.5,0.0,50083.465,-682.453,-1.608464,4.601342e-08,0.6918659,0.69795984,0.14348331,0.15057068,0.6928832,0.14369428,144.2645,231.78145,231.78145,99.33089,-144.47466,0.0,103.03474,158.3268,1.0,1.0,0.69375646,2.2756293,1.85928,1.0,-48.62891,-95.63559,-103.660324,-128.12112,5.911784e-11,1.7734066e-12,1.4902312,1.4902312,2.2756293,0.18940146,1.3977864,1.3977864,1.4207219,1.85928,2.2756293,0.7853982,0.39778644,0.0,3.0,1.0332189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.024,0.5,0.0,50084.918,-681.5592,-1.608464,4.601342e-08,0.69209546,0.6988606,0.14208908,0.14910378,0.6932248,0.14232095,135.10873,223.2141,223.2141,99.33089,-137.03726,0.0,103.03474,158.3268,1.0,1.0,0.6947331,2.4955409,2.082481,1.0,-17.594795,-117.51394,-56.396923,-166.81717,5.188134e-11,1.7734066e-12,1.7101426,1.7101426,2.4955409,0.18794021,1.398124,1.398124,1.4211578,2.082481,2.4955409,0.7853982,0.39812398,0.0,3.0,1.0337188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0245,0.5,0.0,50086.5,-680.6122,-1.608464,4.601342e-08,0.6923349,0.6997227,0.14068575,0.14749226,0.6935555,0.14093377,119.56519,204.11938,204.11938,99.33089,-123.1205,0.0,103.03474,158.3268,1.0,1.0,0.6956719,2.7154522,2.3057487,1.0,14.290818,-133.85602,-6.4926047,-197.62677,4.490417e-11,1.7734066e-12,1.9300542,1.9300542,2.7154522,0.18633449,1.398437,1.398437,1.4215752,2.3057487,2.7154522,0.7853982,0.398437,0.0,3.0,1.0342189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.025,0.5,0.0,50088.19,-679.58704,-1.608464,4.601342e-08,0.6925856,0.70051795,0.13927591,0.14574975,0.69387263,0.13953473,98.3704,175.40247,175.40247,99.33089,-103.384,0.0,103.03474,158.3268,1.0,1.0,0.6965445,2.9353638,2.5290809,1.0,45.51978,-143.89018,43.6917,-219.09416,3.898223e-11,1.7734066e-12,2.1499655,2.1499655,2.9353638,0.184598,1.3987262,1.3987262,1.4219743,2.5290809,2.9353638,0.7853982,0.39872622,0.0,3.0,1.0347189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0255,0.5,0.0,50089.96,-678.4631,-1.608464,4.601342e-08,0.6928483,0.70122135,0.13786243,0.14389616,0.6941744,0.1381263,72.52757,138.42299,138.42299,99.33089,-78.76216,0.0,103.03474,158.3268,1.0,1.0,0.69732606,3.1552753,2.752474,1.0,74.615585,-147.14316,91.78286,-230.20584,3.4544652e-11,1.7734066e-12,2.369877,2.369877,3.1552753,0.18275076,1.3989925,1.3989925,1.4223557,2.752474,3.1552753,0.7853982,0.39899248,0.0,3.0,1.0352188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.026,0.5,0.0,50091.79,-677.2249,-1.608464,4.601342e-08,0.69312304,0.70181304,0.13644822,0.14195678,0.6944596,0.13671133,43.259148,94.930504,94.930504,99.33089,-50.419785,0.0,103.03474,158.3268,1.0,1.0,0.69799644,3.3751867,2.975926,1.0,100.20302,-143.46216,135.50757,-230.43806,3.112537e-11,1.7734066e-12,2.5897887,2.5897887,3.3751867,0.18081808,1.3992367,1.3992367,1.4227194,2.975926,3.3751867,0.7853982,0.39923665,0.0,3.0,1.0357188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0265,0.5,0.0,50093.64,-675.863,-1.608464,4.601342e-08,0.69340914,0.7022787,0.13503617,0.13996077,0.6947277,0.13529296,11.948967,46.98164,46.98164,99.33089,-19.697084,0.0,103.03474,158.3268,1.0,1.0,0.6985414,3.5950983,3.1994336,1.0,121.072914,-133.02188,172.79956,-219.7812,2.940488e-11,1.7734066e-12,2.8097,2.8097,3.5950983,0.17882921,1.3994596,1.3994596,1.4230658,3.1994336,3.5950983,0.7853982,0.3994596,0.0,3.0,1.0362189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.027,0.5,0.0,50095.48,-674.374,-1.608464,4.601342e-08,0.69370514,0.70261055,0.13362898,0.13793975,0.694979,0.13387436,-19.92298,-3.1570497,-3.1570497,99.33089,11.953623,0.0,103.03474,158.3268,1.0,1.0,0.698953,3.8150098,3.4229944,1.0,136.23907,-116.316086,201.89691,-198.73987,2.726913e-11,1.7734066e-12,3.0296116,3.0296116,3.8150098,0.17681576,1.3996623,1.3996623,1.4233953,3.4229944,3.8150098,0.7853982,0.39966226,0.0,3.0,1.0367188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0275,0.5,0.0,50097.28,-672.76117,-1.608464,4.601342e-08,0.6940091,0.70280755,0.13222902,0.13592614,0.6952144,0.13245864,-50.85032,-53.11601,-53.11601,99.33089,43.036366,0.0,103.03474,158.3268,1.0,1.0,0.6992299,4.034921,3.6466055,1.0,144.98463,-94.13431,221.42494,-168.30893,2.6433787e-11,1.7734066e-12,3.2495232,3.2495232,4.034921,0.17481014,1.3998456,1.3998456,1.4237081,3.6466055,4.034921,0.7853982,0.3998456,0.0,3.0,1.0372188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.028,0.5,0.0,50099.01,-671.0337,-1.608464,4.601342e-08,0.69431865,0.7028753,0.13083822,0.13395151,0.69543546,0.13104868,-79.37126,-100.53437,-100.53437,99.33089,72.082,0.0,103.03474,158.3268,1.0,1.0,0.6993778,4.2548327,3.8702645,1.0,146.89587,-67.52461,230.46089,-129.92651,2.5301242e-11,1.7734066e-12,3.4694345,3.4694345,4.2548327,0.17284386,1.4000106,1.4000106,1.4240046,3.8702645,4.2548327,0.7853982,0.4000106,0.0,3.0,1.0377189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0285,0.5,0.0,50100.65,-669.2066,-1.608464,4.601342e-08,0.69463086,0.70282596,0.12945801,0.1320451,0.69564456,0.12964693,-104.13749,-143.1712,-143.1712,99.33089,97.71745,0.0,103.03474,158.3268,1.0,1.0,0.69940835,4.4747443,4.093969,1.0,141.88171,-37.74423,228.57741,-85.406204,2.3088706e-11,1.7734066e-12,3.689346,3.689346,4.4747443,0.17094608,1.4001582,1.4001582,1.424285,4.093969,4.4747443,0.7853982,0.40015814,0.0,3.0,1.0382189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.029,0.5,0.0,50102.168,-667.29944,-1.608464,4.601342e-08,0.6949427,0.7026769,0.12808922,0.13023214,0.69584423,0.12825538,-123.97774,-179.01112,-179.01112,99.33089,118.73047,0.0,103.03474,158.3268,1.0,1.0,0.6993392,4.694656,4.3177156,1.0,130.17813,-6.2003994,215.86272,-36.85158,2.2200245e-11,1.7734066e-12,3.9092574,3.9092574,4.694656,0.16914195,1.4002893,1.4002893,1.4245497,4.3177156,4.694656,0.7853982,0.40028927,0.0,3.0,1.0387188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0295,0.5,0.0,50103.555,-665.33575,-1.608464,4.601342e-08,0.69525105,0.70245063,0.12673208,0.12853283,0.69603753,0.12687543,-137.95312,-206.35944,-206.35944,99.33089,134.12685,0.0,103.03474,158.3268,1.0,1.0,0.69919246,4.914567,4.5415034,1.0,112.33717,25.615953,192.91664,13.442795,2.3141867e-11,1.7734066e-12,4.129169,4.129169,4.914567,0.16745156,1.4004049,1.4004049,1.424799,4.5415034,4.914567,0.7853982,0.40040493,0.0,3.0,1.0392189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.03,0.5,0.0,50104.805,-663.34155,-1.608464,4.601342e-08,0.6955529,0.7021729,0.12538616,0.12696132,0.6962275,0.12550777,-145.40163,-223.92212,-223.92212,99.33089,143.17746,0.0,103.03474,158.3268,1.0,1.0,0.6989938,5.1344786,4.765329,1.0,89.20111,56.20052,160.82253,63.099594,2.5813879e-11,1.7734066e-12,4.3490806,4.3490806,5.1344786,0.16588897,1.400506,1.400506,1.425033,4.765329,5.1344786,0.7853982,0.40050608,0.0,3.0,1.0397189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0305,0.5,0.0,50105.918,-661.34406,-1.608464,4.601342e-08,0.6958454,0.7018716,0.1240505,0.12552507,0.69641733,0.124152444,-145.96953,-230.86726,-230.86726,99.33089,145.45294,0.0,103.03474,158.3268,1.0,1.0,0.6987712,5.35439,4.9891896,1.0,61.862885,84.10665,121.09643,109.770836,2.9122493e-11,1.7734066e-12,4.568992,4.568992,5.35439,0.16446151,1.4005936,1.4005936,1.4252522,4.9891896,5.35439,0.7853982,0.40059364,0.0,3.0,1.0402188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.031,0.5,0.0,50106.895,-659.37024,-1.608464,4.601342e-08,0.6961262,0.7015755,0.12272351,0.124224566,0.69661,0.12280879,-139.62839,-226.86461,-226.86461,99.33089,140.84416,0.0,103.03474,158.3268,1.0,1.0,0.6985531,5.5743017,5.213084,1.0,31.614626,108.01376,75.61577,151.24884,3.312237e-11,1.7734066e-12,4.788903,4.788903,5.5743017,0.1631695,1.4006685,1.4006685,1.4254568,5.213084,5.5743017,0.7853982,0.40066853,0.0,3.0,1.0407188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0315,0.5,0.0,50107.754,-657.44574,-1.608464,4.601342e-08,0.6963933,0.70131236,0.12140323,0.12305336,0.69680804,0.12147553,-126.67669,-212.10156,-212.10156,99.33089,129.56763,0.0,103.03474,158.3268,1.0,1.0,0.6983674,5.7942133,5.4370093,1.0,-0.11328686,126.78998,26.530876,185.5707,3.6385023e-11,1.7734066e-12,5.008815,5.008815,5.7942133,0.16200644,1.4007317,1.4007317,1.425647,5.4370093,5.7942133,0.7853982,0.40073162,0.0,3.0,1.0412189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.032,0.5,0.0,50108.504,-655.59344,-1.608464,4.601342e-08,0.6966453,0.701108,0.12008728,0.12199849,0.69701385,0.120150805,-107.72595,-187.27478,-187.27478,99.33089,112.15558,0.0,103.03474,158.3268,1.0,1.0,0.69823986,6.0141244,5.6609635,1.0,-31.819864,139.54582,-23.836512,211.1113,3.9833907e-11,1.7734066e-12,5.2287264,5.2287264,6.0141244,0.16095921,1.4007839,1.4007839,1.4258235,5.6609635,6.0141244,0.7853982,0.40078384,0.0,3.0,1.0417188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0325,0.5,0.0,50109.176,-653.8322,-1.608464,4.601342e-08,0.6968815,0.70098454,0.11877308,0.121041246,0.6972289,0.1188323,-83.672005,-153.55751,-153.55751,99.33089,89.43092,0.0,103.03474,158.3268,1.0,1.0,0.69819266,6.234036,5.8849444,1.0,-62.00458,145.67659,-73.10308,226.6606,4.3251323e-11,1.7734066e-12,5.448638,5.448638,6.234036,0.16000904,1.400826,1.400826,1.425986,5.8849444,6.234036,0.7853982,0.400826,0.0,3.0,1.0422188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.033,0.5,0.0,50109.797,-652.17645,-1.608464,4.601342e-08,0.6971017,0.7009597,0.11745793,0.120158136,0.6974544,0.11751736,-55.652687,-112.544426,-112.544426,99.33089,62.4685,0.0,103.03474,158.3268,1.0,1.0,0.6982436,0.17076226,6.1089497,1.0,-89.23853,144.89122,-118.93681,231.48123,4.4883288e-11,1.7734066e-12,5.6685495,5.6685495,0.17076226,0.1591324,1.4008589,1.4008589,1.4261352,6.1089497,6.4539475,0.7853982,0.40085888,0.0,3.0,1.0427189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0335,0.5,0.0,50110.387,-650.63495,-1.608464,4.601342e-08,0.6973067,0.70104593,0.11613919,0.11932224,0.69769055,0.11620312,-24.994001,-66.17621,-66.17621,99.33089,32.54416,0.0,103.03474,158.3268,1.0,1.0,0.6984051,0.39067376,0.049791824,1.0,-112.23227,137.22627,-159.1676,225.34381,4.6082072e-11,1.7734066e-12,5.888461,5.888461,0.39067376,0.15830228,1.4008833,1.4008833,1.4262712,0.049791824,6.673859,0.7853982,0.40088332,0.0,3.0,1.0432189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.034,0.5,0.0,50110.984,-649.2108,-1.608464,4.601342e-08,0.6974975,0.7012495,0.11481435,0.11850449,0.6979371,0.1148867,6.852758,-16.647715,-16.647715,99.33089,1.0743406,0.0,103.03474,158.3268,1.0,1.0,0.6986837,0.6105852,0.2738398,1.0,-129.89708,123.04432,-191.89029,208.53801,4.653526e-11,1.7734066e-12,6.108372,6.108372,0.6105852,0.15748961,1.4009,1.4009,1.4263943,0.2738398,6.8937707,0.7853982,0.40090004,0.0,3.0,1.0437188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0345,0.5,0.0,50111.61,-647.90137,-1.608464,4.601342e-08,0.697676,0.70157063,0.113481194,0.11767523,0.69819295,0.11356528,38.379887,33.69613,33.69613,99.33089,-30.451147,0.0,103.03474,158.3268,1.0,1.0,0.6990796,0.8304967,0.49790612,1.0,-141.3967,103.016815,-215.5552,181.85909,4.6122578e-11,1.7734066e-12,0.045098558,0.045098558,0.8304967,0.15666477,1.4009098,1.4009098,1.426505,0.49790612,0.8304967,0.7853982,0.40090972,0.0,3.0,1.0442189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.035,0.5,0.0,50112.297,-646.6982,-1.608464,4.601342e-08,0.6978444,0.70200336,0.11213791,0.11680574,0.69845665,0.1122363,68.09484,82.47159,82.47159,99.33089,-60.539852,0.0,103.03474,158.3268,1.0,1.0,0.699587,1.0504082,0.72198886,1.0,-146.18706,78.092224,-229.04176,146.57018,4.555999e-11,1.7734066e-12,0.26501003,0.26501003,1.0504082,0.15579908,1.4009131,1.4009131,1.4266032,0.72198886,1.0504082,0.7853982,0.4009131,0.0,3.0,1.0447189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0355,0.5,0.0,50113.066,-645.58795,-1.608464,4.601342e-08,0.6980052,0.702536,0.11078317,0.1158697,0.69872606,0.11089757,94.591095,127.36929,127.36929,103.17493,-87.76752,0.0,103.03474,164.63776,1.0,1.0,0.7001944,1.2703197,0.94608605,1.0,-144.04205,49.45096,-231.71172,104.342415,4.5282035e-11,1.7734066e-12,0.48492151,0.48492151,1.2703197,0.15486625,1.4009107,1.4009107,1.4266894,0.94608605,1.2703197,0.7853982,0.40091076,0.0,3.0,1.0452188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.036,0.5,0.0,50113.938,-644.5527,-1.608464,4.601342e-08,0.6981613,0.7031517,0.10941616,0.11484444,0.6989986,0.10954737,116.61488,166.26382,166.26382,103.17493,-110.84567,0.0,103.03474,164.63776,1.0,1.0,0.7008852,1.4902312,1.1701959,1.0,-135.0642,18.4493,-223.43933,57.175514,4.653953e-11,1.7734066e-12,0.70483303,0.70483303,1.4902312,0.15384369,1.4009033,1.4009033,1.4267638,1.1701959,1.4902312,0.7853982,0.4009034,0.0,3.0,1.0457188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0365,0.5,0.0,50114.918,-643.5711,-1.608464,4.601342e-08,0.6983155,0.70382965,0.10803665,0.11371207,0.69927144,0.10818454,133.12457,197.3145,197.3145,103.17493,-128.68268,0.0,103.03474,164.63776,1.0,1.0,0.70163834,1.7101426,1.3943166,1.0,-119.67955,-13.445029,-204.61732,7.302823,4.808243e-11,1.7734066e-12,0.9247445,0.9247445,1.7101426,0.15271363,1.4008915,1.4008915,1.4268267,1.3943166,1.7101426,0.7853982,0.4008915,0.0,3.0,1.0462189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.037,0.5,0.0,50116.023,-642.6196,-1.608464,4.601342e-08,0.69847065,0.70454574,0.106644996,0.112460345,0.69954175,0.106808536,143.33994,219.0526,219.0526,103.17493,-140.43538,0.0,103.03474,164.63776,1.0,1.0,0.7024301,1.9300542,1.6184461,1.0,-98.61745,-44.7225,-176.13788,-42.91472,4.9345215e-11,1.7734066e-12,1.144656,1.144656,1.9300542,0.15146391,1.4008757,1.4008757,1.4268783,1.6184461,1.9300542,0.7853982,0.4008757,0.0,3.0,1.0467188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0375,0.5,0.0,50117.25,-641.67346,-1.608464,4.601342e-08,0.69862926,0.7052741,0.10524209,0.111083165,0.6998067,0.10541945,146.77893,230.4507,230.4507,103.17493,-145.54887,0.0,103.03474,164.63776,1.0,1.0,0.7032348,2.1499655,1.842583,1.0,-72.875626,-73.903305,-139.35016,-91.10054,5.1090084e-11,1.7734066e-12,1.3645675,1.3645675,2.1499655,0.15008856,1.4008564,1.4008564,1.426919,1.842583,2.1499655,0.7853982,0.4008564,0.0,3.0,1.0472188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.038,0.5,0.0,50118.594,-640.708,-1.608464,4.601342e-08,0.69879365,0.70598865,0.10382933,0.10958092,0.7000634,0.104017995,143.28027,230.97112,230.97112,103.17493,-143.78262,0.0,103.03474,164.63776,1.0,1.0,0.70402604,2.369877,2.0667253,1.0,-43.672863,-99.60741,-95.99608,-134.97504,5.318279e-11,1.7734066e-12,1.584479,1.584479,2.369877,0.14858806,1.4008341,1.4008341,1.4269489,2.0667253,2.369877,0.7853982,0.40083414,0.0,3.0,1.0477189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0385,0.5,0.0,50120.043,-639.7,-1.608464,4.601342e-08,0.69896567,0.7066638,0.10240856,0.10796026,0.7003095,0.102605455,133.01086,220.59099,220.59099,103.17493,-135.22156,0.0,103.03474,164.63776,1.0,1.0,0.70477855,2.5897887,2.2908716,1.0,-12.391155,-120.619705,-48.127594,-172.4634,5.5758696e-11,1.7734066e-12,1.8043904,1.8043904,2.5897887,0.14696917,1.4008094,1.4008094,1.4269685,2.2908716,2.5897887,0.7853982,0.40080935,0.0,3.0,1.0482188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.039,0.5,0.0,50121.58,-638.62885,-1.608464,4.601342e-08,0.69914657,0.70727634,0.10098193,0.10623377,0.7005431,0.10118364,116.4576,199.80296,199.80296,103.17493,-120.27181,0.0,103.03474,164.63776,1.0,1.0,0.70546895,2.8097,2.5150201,1.0,19.489742,-135.94734,1.9905732,-201.79353,5.8093585e-11,1.7734066e-12,2.024302,2.024302,2.8097,0.14524457,1.4007825,1.4007825,1.4269776,2.5150201,2.8097,0.7853982,0.40078247,0.0,3.0,1.0487188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0395,0.5,0.0,50123.184,-637.4772,-1.608464,4.601342e-08,0.69933707,0.7078064,0.09955183,0.10441926,0.70076257,0.09975475,94.40421,169.5916,169.5916,103.17493,-99.641335,0.0,103.03474,164.63776,1.0,1.0,0.70607746,3.0296116,2.7391694,1.0,50.462242,-144.86646,51.988148,-221.57974,5.7660078e-11,1.7734066e-12,2.2442133,2.2442133,3.0296116,0.14343214,1.4007539,1.4007539,1.4269769,2.7391694,3.0296116,0.7853982,0.40075383,0.0,3.0,1.0492189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.04,0.5,0.0,50124.83,-636.23224,-1.608464,4.601342e-08,0.69953734,0.70823824,0.098120764,0.102538735,0.7009671,0.098321296,67.89404,131.38647,131.38647,103.17493,-74.3063,0.0,103.03474,164.63776,1.0,1.0,0.7065882,3.2495232,2.9633176,1.0,79.06211,-146.95615,99.50129,-230.88777,5.460637e-11,1.7734066e-12,2.464125,2.464125,3.2495232,0.14155395,1.4007238,1.4007238,1.4269665,2.9633176,3.2495232,0.7853982,0.4007238,0.0,3.0,1.0497189,0.68575567,0.0,0.05,0.0,1.0,1.0
1.0405,0.5,0.0,50126.492,-634.8861,-1.608464,4.601342e-08,0.69974697,0.7085613,0.09669122,0.1006173,0.7011563,0.096885964,38.18072,86.994484,86.994484,103.17493,-45.464878,0.0,103.03474,164.63776,1.0,1.0,0.70699066,3.4694345,3.1874635,1.0,103.9375,-142.11823,142.2842,-229.27869,4.8935384e-11,1.7734066e-12,2.6840365,2.6840365,3.4694345,0.13963516,1.4006927,1.4006927,1.4269466,3.1874635,3.4694345,0.7853982,0.4006927,0.0,3.0,1.0502188,0.68575567,0.0,0.05,0.0,1.0,1.0
1.041,0.5,0.0,50128.15,-633.4362,-1.608464,4.601342e-08,0.69996476,0.7087705,0.09526555,0.09868182,0.70133066,0.09545146,6.668973,38.514416,38.514416,103.17493,-14.48066,0.0,103.03474,164.63776,1.0,1.0,0.70727944,3.689346,3.4116056,1.0,123.91267,-130.58163,178.31496,-216.82938,4.151011e-11,1.7734066e-12,2.9039478,2.9039478,3.689346,0.13770263,1.4006609,1.4006609,1.4269176,3.4116056,3.689346,0.7853982,0.4006608,0.0,3.0,1.0507189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0415,0.5,0.0,50129.766,-631.8852,-1.608464,4.601342e-08,0.7001893,0.7088664,0.093845874,0.09675955,0.7014911,0.09402037,-25.151644,-11.762165,-11.762165,103.17493,17.181675,0.0,103.03474,164.63776,1.0,1.0,0.70745516,3.9092574,3.6357424,1.0,138.04338,-112.89173,205.8909,-194.12874,3.434071e-11,1.7734066e-12,3.1238594,3.1238594,3.9092574,0.1357836,1.4006284,1.4006284,1.4268794,3.6357424,3.9092574,0.7853982,0.40062845,0.0,3.0,1.0512189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.042,0.5,0.0,50131.32,-630.241,-1.608464,4.601342e-08,0.7004185,0.70885515,0.09243395,0.094876744,0.7016392,0.092595056,-55.776966,-61.45897,-61.45897,103.17493,48.02543,0.0,103.03474,164.63776,1.0,1.0,0.70752376,4.129169,3.8598726,1.0,145.66138,-89.884415,223.70876,-162.24979,2.8668233e-11,1.7734066e-12,3.3437707,3.3437707,4.129169,0.1339043,1.4005958,1.4005958,1.4268326,3.8598726,4.129169,0.7853982,0.4005958,0.0,3.0,1.0517188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0425,0.5,0.0,50132.797,-628.5163,-1.608464,4.601342e-08,0.7006501,0.7087482,0.09103114,0.09305729,0.70177686,0.09117754,-83.75914,-108.227066,-108.227066,103.17493,76.59245,0.0,103.03474,164.63776,1.0,1.0,0.70749664,4.3490806,4.083995,1.0,146.40598,-62.64684,230.92612,-122.69904,2.5598024e-11,1.7734066e-12,3.5636823,3.5636823,4.3490806,0.13208862,1.4005631,1.4005631,1.4267771,4.083995,4.3490806,0.7853982,0.40056312,0.0,3.0,1.0522188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.043,0.5,0.0,50134.168,-626.7276,-1.608464,4.601342e-08,0.7008815,0.70856154,0.089638285,0.091321684,0.70190644,0.08976938,-107.77493,-149.85564,-149.85564,103.17493,101.53194,0.0,103.03474,164.63776,1.0,1.0,0.7073896,4.568992,4.3081074,1.0,140.24112,-32.466187,227.20123,-77.34559,2.2886897e-11,1.7734066e-12,3.783594,3.783594,4.568992,0.13035692,1.4005306,1.4005306,1.4267135,4.3081074,4.568992,0.7853982,0.40053058,0.0,3.0,1.0527189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0435,0.5,0.0,50135.43,-624.8947,-1.6088716,-7.1196034e-08,0.70111006,0.7083149,0.08825575,0.08968581,0.70203054,0.08837162,-126.688225,-184.37636,-184.37636,103.17493,121.664185,0.0,103.03474,164.63776,1.0,1.0,0.7072223,4.788903,4.5322094,1.0,127.45724,-0.76901084,212.70927,-28.33292,1.952611e-11,1.7734066e-12,4.003505,4.003505,4.788903,0.12872505,1.4004984,1.4004984,1.4266418,4.5322094,4.788903,0.7853982,0.40049836,0.0,3.0,1.0532188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.044,0.5,0.0,50136.574,-623.03955,-1.6088716,-7.1196034e-08,0.7013333,0.7080306,0.08688334,0.08816042,0.70215183,0.08698474,-139.60374,-210.15628,-210.15628,103.17493,136.03639,0.0,103.03474,164.63776,1.0,1.0,0.70701694,5.008815,4.7563,1.0,108.6577,30.946049,188.13422,22.02206,1.6679746e-11,1.7734066e-12,4.223417,4.223417,5.008815,0.12720361,1.4004667,1.4004667,1.4265623,4.7563,5.008815,0.7853982,0.40046662,0.0,3.0,1.0537188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0445,0.5,0.0,50137.598,-621.1851,-1.6088716,-7.1196034e-08,0.7015487,0.70773256,0.085520335,0.08675041,0.702273,0.08560863,-145.90953,-225.97525,-225.97525,103.17493,143.96779,0.0,103.03474,164.63776,1.0,1.0,0.7067974,5.2287264,4.980377,1.0,84.73052,61.17901,154.63689,71.338356,1.485009e-11,1.7734066e-12,4.4433284,4.4433284,5.2287264,0.1257975,1.4004354,1.4004354,1.4264752,4.980377,5.2287264,0.7853982,0.4004355,0.0,3.0,1.0542189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.045,0.5,0.0,50138.508,-619.3541,-1.6088716,-7.1196034e-08,0.70175415,0.7074449,0.08416559,0.0854549,0.7023965,0.084242634,-145.30606,-231.08366,-231.08366,103.17493,145.08203,0.0,103.03474,164.63776,1.0,1.0,0.7065878,5.448638,5.20444,1.0,56.806583,88.49947,113.80033,117.28334,1.4850393e-11,1.7734066e-12,4.66324,4.66324,5.448638,0.12450564,1.4004052,1.4004052,1.4263806,5.20444,5.448638,0.7853982,0.4004051,0.0,3.0,1.0547189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0455,0.5,0.0,50139.312,-617.56824,-1.6088716,-7.1196034e-08,0.70194787,0.7071908,0.082817495,0.08426714,0.70252454,0.08288553,-137.8206,-225.23837,-225.23837,103.17493,139.32516,0.0,103.03474,164.63776,1.0,1.0,0.7064111,5.6685495,5.4284873,1.0,26.206259,111.61434,67.55527,157.68309,1.4710316e-11,1.7734066e-12,4.883151,4.883151,5.6685495,0.12332122,1.4003756,1.4003756,1.426279,5.4284873,5.6685495,0.7853982,0.40037555,0.0,3.0,1.0552188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.046,0.5,0.0,50140.027,-615.8466,-1.6088716,-7.1196034e-08,0.70212865,0.70699143,0.08147415,0.08317504,0.70265895,0.08153568,-123.80624,-208.71436,-208.71436,103.17493,126.968445,0.0,103.03474,164.63776,1.0,1.0,0.7062885,5.888461,5.6525183,1.0,-5.6229296,129.42917,18.089008,190.62535,1.2924244e-11,1.7734066e-12,5.1030626,5.1030626,5.888461,0.12223209,1.4003469,1.4003469,1.4261703,5.6525183,5.888461,0.7853982,0.4003469,0.0,3.0,1.0557189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0465,0.5,0.0,50140.67,-614.20526,-1.6088716,-7.1196034e-08,0.7022956,0.70686454,0.08013339,0.08216179,0.7028009,0.08019106,-103.92528,-182.29219,-182.29219,103.17493,108.5957,0.0,103.03474,164.63776,1.0,1.0,0.706238,6.108372,5.8765316,1.0,-37.174824,141.1001,-32.257988,214.55019,9.821471e-12,1.7734066e-12,5.322974,5.322974,6.108372,0.12122133,1.4003192,1.4003192,1.4260551,5.8765316,6.108372,0.7853982,0.40031925,0.0,3.0,1.0562189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.047,0.5,0.0,50141.27,-612.65625,-1.6088716,-7.1196034e-08,0.7024486,0.706824,0.078792974,0.08120678,0.7029514,0.078849375,-79.11806,-147.22134,-147.22134,103.17493,85.075806,0.0,103.03474,164.63776,1.0,1.0,0.7062733,0.045098558,6.1005263,1.0,-66.95601,146.07407,-81.10287,228.3242,7.710716e-12,1.7734066e-12,5.542886,5.542886,0.045098558,0.12026833,1.4002926,1.4002926,1.4259331,6.1005263,6.328284,0.7853982,0.40029263,0.0,3.0,1.0567188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0475,0.5,0.0,50141.844,-611.2069,-1.6088716,-7.1196034e-08,0.70258796,0.706879,0.077450626,0.08028674,0.7031104,0.07750821,-50.558483,-105.16115,-105.16115,103.17493,57.52164,0.0,103.03474,164.63776,1.0,1.0,0.7064038,0.26501003,0.041316193,1.0,-93.55663,144.11511,-126.133316,231.29446,6.8438545e-12,1.7734066e-12,5.7627974,5.7627974,0.26501003,0.11934973,1.4002671,1.4002671,1.425805,0.041316193,6.5481954,0.7853982,0.4002671,0.0,3.0,1.0572188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.048,0.5,0.0,50142.42,-609.8599,-1.6088716,-7.1196034e-08,0.7027146,0.70703363,0.076104164,0.0793769,0.70327765,0.07616514,-19.598404,-58.10235,-58.10235,103.17493,27.237381,0.0,103.03474,164.63776,1.0,1.0,0.70663357,0.48492151,0.26527065,1.0,-115.71734,135.31575,-165.21727,223.31963,6.8566606e-12,1.7734066e-12,5.9827085,5.9827085,0.48492151,0.118440725,1.4002427,1.4002427,1.4256706,0.26527065,6.768107,0.7853982,0.4002427,0.0,3.0,1.0577189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0485,0.5,0.0,50143.023,-608.6129,-1.6088716,-7.1196034e-08,0.7028299,0.7072867,0.074751645,0.0784522,0.70345217,0.07481783,12.2965,-8.272769,-8.272769,103.17493,-4.3433456,0.0,103.03474,164.63776,1.0,1.0,0.7069616,0.70483303,0.48920357,1.0,-132.38907,120.092575,-196.50409,204.77686,7.892297e-12,1.7734066e-12,6.20262,6.20262,0.70483303,0.11751634,1.4002194,1.4002194,1.4255304,0.48920357,6.9880185,0.7853982,0.40021944,0.0,3.0,1.0582188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.049,0.5,0.0,50143.676,-607.45886,-1.6088716,-7.1196034e-08,0.70293564,0.7076319,0.07339142,0.07748875,0.70363253,0.07346418,43.616276,41.968376,41.968376,103.17493,-35.72548,0.0,103.03474,164.63776,1.0,1.0,0.70738167,0.9247445,0.713114,1.0,-142.78285,99.16657,-218.51242,176.54405,1.0972481e-11,1.7734066e-12,0.13934633,0.13934633,0.9247445,0.11655264,1.4001974,1.4001974,1.4253845,0.713114,0.9247445,0.7853982,0.40019736,0.0,3.0,1.0587188,0.74355286,0.0,0.05,0.0,1.0,1.0
