Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0495,0.5,0.0,50144.39,-606.38635,-1.6088716,-7.1196034e-08,0.7030338,0.7080582,0.07202222,0.07646481,0.70381683,0.072102435,72.87835,90.24239,90.24239,103.17493,-65.42346,0.0,103.03474,164.63776,1.0,1.0,0.7078828,1.144656,0.93700105,1.0,-146.40717,73.52882,-230.20052,139.95813,1.5882018e-11,1.7734066e-12,0.35925782,0.35925782,1.144656,0.115527965,1.4001764,1.4001764,1.425233,0.93700105,1.144656,0.7853982,0.40017644,0.0,3.0,1.0592189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.05,0.5,0.0,50145.195,-605.38025,-1.6088716,-7.1196034e-08,0.70312685,0.70855045,0.070643224,0.07536203,0.7040029,0.070731245,98.69783,134.26398,134.26398,103.17493,-92.03173,0.0,103.03474,164.63776,1.0,1.0,0.70845,1.3645675,1.160864,1.0,-143.09125,44.393425,-231.01562,96.75165,1.9698536e-11,1.7734066e-12,0.57916933,0.57916933,1.3645675,0.114424,1.4001567,1.4001567,1.4250762,1.160864,1.3645675,0.7853982,0.40015668,0.0,3.0,1.0597188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0505,0.5,0.0,50146.09,-604.4225,-1.6088716,-7.1196034e-08,0.703217,0.7090902,0.069254085,0.07416622,0.70418835,0.06934975,119.853165,171.94955,171.94955,103.17493,-114.29129,0.0,103.03474,164.63776,1.0,1.0,0.709065,1.584479,1.3847017,1.0,-132.99306,13.139898,-220.92003,48.97047,2.3262945e-11,1.7734066e-12,0.7990808,0.7990808,1.584479,0.11322665,1.4001381,1.4001381,1.4249144,1.3847017,1.584479,0.7853982,0.40013808,0.0,3.0,1.0602188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.051,0.5,0.0,50147.09,-603.4931,-1.6088716,-7.1196034e-08,0.7033068,0.7096566,0.06785495,0.072868116,0.70437074,0.067957595,135.34393,201.51605,201.51605,103.17493,-131.14938,0.0,103.03474,164.63776,1.0,1.0,0.709707,1.8043904,1.6085137,1.0,-116.59159,-18.752346,-200.39272,-1.1233232,2.5683941e-11,1.7734066e-12,1.0189923,1.0189923,1.8043904,0.1119267,1.4001206,1.4001206,1.4247475,1.6085137,1.8043904,0.7853982,0.40012065,0.0,3.0,1.0607189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0515,0.5,0.0,50148.19,-602.57117,-1.6088716,-7.1196034e-08,0.70339835,0.7102278,0.06644641,0.07146372,0.70454764,0.06655498,144.43813,221.56517,221.56517,103.17493,-141.80919,0.0,103.03474,164.63776,1.0,1.0,0.71035415,2.024302,1.8322992,1.0,-94.664024,-49.7741,-170.40643,-51.158737,2.7155554e-11,1.7734066e-12,1.2389038,1.2389038,2.024302,0.11052026,1.4001043,1.4001043,1.4245758,1.8322992,2.024302,0.7853982,0.40010434,0.0,3.0,1.0612189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.052,0.5,0.0,50149.39,-601.6357,-1.6088716,-7.1196034e-08,0.70349365,0.71078146,0.06502954,0.06995444,0.7047168,0.0651426,146.7066,231.1495,231.1495,103.17493,-145.76744,0.0,103.03474,164.63776,1.0,1.0,0.71098435,2.2442133,2.0560572,1.0,-68.24877,-78.45783,-132.38129,-98.7682,2.8427727e-11,1.7734066e-12,1.4588152,1.4588152,2.2442133,0.10900884,1.4000891,1.4000891,1.4243996,2.0560572,2.2442133,0.7853982,0.40008911,0.0,3.0,1.0617188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0525,0.5,0.0,50150.676,-600.66705,-1.6088716,-7.1196034e-08,0.7035944,0.7112967,0.06360576,0.06834701,0.7048762,0.06372164,142.04321,229.817,229.817,103.17493,-142.838,0.0,103.03474,164.63776,1.0,1.0,0.71157646,2.464125,2.2797873,1.0,-38.596157,-103.44705,-88.11734,-141.69966,2.7853133e-11,1.7734066e-12,1.6787268,1.6787268,2.464125,0.10739925,1.400075,1.400075,1.424219,2.2797873,2.464125,0.7853982,0.400075,0.0,3.0,1.0622189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.053,0.5,0.0,50152.04,-599.64764,-1.6088716,-7.1196034e-08,0.7037017,0.71175426,0.062176824,0.066653,0.7050243,0.062293682,130.66959,217.63216,217.63216,103.17493,-133.16049,0.0,103.03474,164.63776,1.0,1.0,0.71211153,2.6840365,2.5034888,1.0,-7.109202,-123.56038,-39.70917,-177.92297,2.6572407e-11,1.7734066e-12,1.8986382,1.8986382,2.6840365,0.10570312,1.400062,1.400062,1.4240341,2.5034888,2.6840365,0.7853982,0.40006194,0.0,3.0,1.0627189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0535,0.5,0.0,50153.457,-598.56274,-1.6088716,-7.1196034e-08,0.70381635,0.71213835,0.060744684,0.064888276,0.70515984,0.060860638,113.12449,195.17255,195.17255,103.17493,-117.193504,0.0,103.03474,164.63776,1.0,1.0,0.71257347,2.9039478,2.7271607,1.0,24.72277,-137.84726,10.553285,-205.72583,2.7053587e-11,1.7734066e-12,2.1185498,2.1185498,2.9039478,0.10393641,1.4000498,1.4000498,1.4238452,2.7271607,2.9039478,0.7853982,0.40004987,0.0,3.0,1.0632188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.054,0.5,0.0,50154.914,-597.40137,-1.6088716,-7.1196034e-08,0.70393854,0.7124366,0.059311427,0.063072,0.70528233,0.059424646,90.23823,163.50136,163.50136,103.17493,-95.69277,0.0,103.03474,164.63776,1.0,1.0,0.71295005,3.1238594,2.9508028,1.0,55.39448,-145.6327,60.29305,-223.7944,2.6617665e-11,1.7734066e-12,2.3384612,2.3384612,3.1238594,0.102118336,1.4000387,1.4000387,1.4236523,2.9508028,3.1238594,0.7853982,0.40003875,0.0,3.0,1.0637188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0545,0.5,0.0,50156.383,-596.1568,-1.6088716,-7.1196034e-08,0.7040681,0.7126413,0.057879154,0.061225798,0.7053916,0.05798795,63.093296,124.116844,124.116844,103.17493,-69.67537,0.0,103.03474,164.63776,1.0,1.0,0.7132334,3.3437707,3.1744142,1.0,83.45576,-146.54906,107.15838,-231.27522,2.6897302e-11,1.7734066e-12,2.5583727,2.5583727,3.3437707,0.10027054,1.4000286,1.4000286,1.4234558,3.1744142,3.3437707,0.7853982,0.40002862,0.0,3.0,1.0642189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.055,0.5,0.0,50157.844,-594.8265,-1.6088716,-7.1196034e-08,0.7042042,0.7127491,0.056449883,0.059372474,0.705488,0.056552798,32.973263,78.88148,78.88148,103.17493,-40.37162,0.0,103.03474,164.63776,1.0,1.0,0.7134202,3.5636823,3.3979945,1.0,107.57993,-140.55319,148.93379,-227.81526,2.9721087e-11,1.7734066e-12,2.778284,2.778284,3.5636823,0.09841585,1.4000194,1.4000194,1.4232557,3.3979945,3.5636823,0.7853982,0.40001938,0.0,3.0,1.0647188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0555,0.5,0.0,50159.277,-593.4127,-1.6088716,-7.1196034e-08,0.7043456,0.7127619,0.05502546,0.057534944,0.70557255,0.055121314,1.3021644,29.933968,29.933968,106.568085,-9.167019,0.0,103.03474,169.61876,1.0,1.0,0.7135121,3.783594,3.621543,1.0,126.62643,-127.92859,183.64452,-213.57848,3.3754336e-11,1.7734066e-12,2.9981956,2.9981956,3.783594,0.09657719,1.400011,1.400011,1.4230522,3.621543,3.783594,0.7853982,0.40001097,0.0,3.0,1.0652188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.056,0.5,0.0,50160.656,-591.9219,-1.6088716,-7.1196034e-08,0.7044907,0.71268594,0.053607453,0.055734996,0.70564663,0.053695407,-30.422668,-20.411724,-20.411724,106.568085,22.463133,0.0,103.03474,169.61876,1.0,1.0,0.71351546,4.003505,3.8450594,1.0,139.6945,-109.271835,209.64969,-189.23798,3.8776704e-11,1.7734066e-12,3.2181072,3.2181072,4.003505,0.09477632,1.4000034,1.4000034,1.4228454,3.8450594,4.003505,0.7853982,0.4000034,0.0,3.0,1.0657189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0565,0.5,0.0,50161.965,-590.36444,-1.6088716,-7.1196034e-08,0.70463777,0.7125319,0.052197095,0.053992283,0.70571196,0.052276667,-60.70125,-69.77554,-69.77554,106.568085,53.023342,0.0,103.00481,169.61876,1.0,1.0,0.7134406,4.223417,4.068543,1.0,146.16583,-85.46459,225.71974,-155.9442,4.3823403e-11,1.7734066e-12,3.4380186,3.4380186,4.223417,0.09303284,1.3999966,1.3999966,1.4226356,4.068543,4.223417,0.7853982,0.3999966,0.0,3.0,1.0662189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.057,0.5,0.0,50163.19,-588.75433,-1.6088716,-7.1196034e-08,0.7047846,0.7123142,0.050795227,0.05232327,0.7057706,0.05086629,-88.101715,-115.823654,-115.823654,106.568085,81.06848,0.0,103.00481,169.61876,1.0,1.0,0.71330196,4.4433284,4.2919936,1.0,145.73373,-57.632015,231.09439,-115.270744,4.8432845e-11,1.7734066e-12,3.6579301,3.6579301,4.4433284,0.09136321,1.3999906,1.3999906,1.4224228,4.2919936,4.4433284,0.7853982,0.39999053,0.0,3.0,1.0667188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0575,0.5,0.0,50164.324,-587.10803,-1.6088716,-7.1196034e-08,0.704929,0.71204996,0.049402256,0.050740525,0.70582473,0.049465034,-111.327965,-156.37859,-156.37859,106.568085,105.272026,0.0,103.00481,169.61876,1.0,1.0,0.7131166,4.66324,4.51541,1.0,138.41771,-27.089748,225.51875,-69.14017,5.2227705e-11,1.7734066e-12,3.8778417,3.8778417,4.66324,0.0897799,1.3999852,1.3999852,1.4222072,4.51541,4.66324,0.7853982,0.39998516,0.0,3.0,1.0672189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.058,0.5,0.0,50165.36,-585.4439,-1.6088716,-7.1196034e-08,0.70506877,0.7117586,0.048018135,0.049252056,0.7058767,0.048073158,-129.2809,-189.5221,-189.5221,106.568085,124.48878,0.0,103.00481,169.61876,1.0,1.0,0.71290374,4.883151,4.738793,1.0,124.562744,4.718151,209.25542,-19.73333,5.5587177e-11,1.7734066e-12,4.097753,4.097753,4.883151,0.08829084,1.3999804,1.3999804,1.421989,4.738793,4.883151,0.7853982,0.39998046,0.0,3.0,1.0677189,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0585,0.5,0.0,50166.293,-583.78125,-1.6088716,-7.1196034e-08,0.70520186,0.71146035,0.04664238,0.047861002,0.7059287,0.046690453,-141.1105,-213.6859,-213.6859,106.568085,137.809,0.0,103.00481,169.61876,1.0,1.0,0.7126836,5.1030626,4.962141,1.0,104.823135,36.28737,183.07237,30.613527,5.9090684e-11,1.7734066e-12,4.3176646,4.3176646,5.1030626,0.086899094,1.3999764,1.3999764,1.4217683,4.962141,5.1030626,0.7853982,0.39997634,0.0,3.0,1.0682188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.059,0.5,0.0,50167.13,-582.1391,-1.6088716,-7.1196034e-08,0.7053265,0.7111754,0.045274105,0.04656551,0.70598274,0.04531623,-146.25618,-227.72595,-227.72595,106.568085,144.6017,0.0,103.00481,169.61876,1.0,1.0,0.71247643,5.322974,5.1854544,1.0,80.13174,66.12444,148.20688,79.51907,6.191722e-11,1.7734066e-12,4.537576,4.537576,5.322974,0.08560275,1.3999728,1.3999728,1.4215453,5.1854544,5.322974,0.7853982,0.3999728,0.0,3.0,1.0687188,0.74355286,0.0,0.05,0.0,1.0,1.0
1.0595,0.5,0.0,50167.875,-580.5356,-1.6088716,-7.1196034e-08,0.70544106,0.71092314,0.043912042,0.045358922,0.7060407,0.04394937,-144.47342,-230.9768,-230.9768,106.568085,144.54443,0.0,103.00481,169.61876,1.0,1.0,0.7123014,5.542886,5.408733,1.0,51.65599,92.81743,106.30729,124.66952,6.381177e-11,1.7734066e-12,4.757488,4.757488,5.542886,0.084395066,1.3999698,1.3999698,1.4213201,5.408733,5.542886,0.7853982,0.3999698,0.0,3.0,1.0692189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.06,0.5,0.0,50168.55,-578.98694,-1.6088716,-7.1196034e-08,0.70554435,0.71072054,0.04255464,0.04423012,0.706104,0.04258839,-135.8456,-223.2833,-223.2833,106.568085,137.63899,0.0,103.00481,169.61876,1.0,1.0,0.71217555,5.7627974,5.631975,1.0,20.742807,115.10279,59.35524,163.92805,6.591503e-11,1.7734066e-12,4.977399,4.977399,5.7627974,0.083264835,1.3999673,1.3999673,1.4210927,5.631975,5.7627974,0.7853982,0.39996728,0.0,3.0,1.0697188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0605,0.5,0.0,50169.164,-577.50653,-1.6088716,-7.1196034e-08,0.70563567,0.710582,0.041200116,0.043164205,0.70617354,0.041231524,-120.78018,-205.0083,-205.0083,106.568085,124.211266,0.0,103.00481,169.61876,1.0,1.0,0.7121134,5.9827085,5.855182,1.0,-11.14516,131.92534,9.572063,195.43623,6.655223e-11,1.7734066e-12,5.1973104,5.1973104,5.9827085,0.08219709,1.3999652,1.3999652,1.4208634,5.855182,5.9827085,0.7853982,0.39996523,0.0,3.0,1.0702188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.061,0.5,0.0,50169.74,-576.10443,-1.6088716,-7.1196034e-08,0.70571476,0.71051824,0.03984658,0.042143248,0.70625,0.039876804,-99.98959,-177.01567,-177.01567,106.568085,104.89613,0.0,103.00481,169.61876,1.0,1.0,0.7121255,6.20262,6.078353,1.0,-42.498764,142.48836,-40.686333,217.702,6.487755e-11,1.7734066e-12,5.417222,5.417222,6.20262,0.08117388,1.3999636,1.3999636,1.4206324,6.078353,6.20262,0.7853982,0.3999636,0.0,3.0,1.0707189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0615,0.5,0.0,50170.293,-574.787,-1.6088716,-7.1196034e-08,0.70578176,0.7105359,0.03849209,0.041147247,0.70633334,0.038522176,-74.45754,-140.62965,-140.62965,106.568085,80.6074,0.0,103.00481,169.61876,1.0,1.0,0.7122187,0.13934633,0.018301612,1.0,-71.8339,146.29144,-89.04104,229.67068,6.3502065e-11,1.7734066e-12,5.6371336,5.6371336,0.13934633,0.08017513,1.3999623,1.3999623,1.4203995,0.018301612,6.4225316,0.7853982,0.3999623,0.0,3.0,1.0712188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.062,0.5,0.0,50170.85,-573.5563,-1.6088716,-7.1196034e-08,0.7058373,0.71063733,0.037134778,0.04015516,0.7064232,0.0371656,-45.392452,-97.572205,-97.572205,106.568085,52.494564,0.0,103.00481,169.61876,1.0,1.0,0.7123954,0.35925782,0.24139911,1.0,-97.76192,143.15437,-133.20291,230.77513,6.317756e-11,1.7734066e-12,5.857045,5.857045,0.35925782,0.07917986,1.3999615,1.3999615,1.4201653,0.24139911,6.642443,0.7853982,0.3999614,0.0,3.0,1.0717188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0625,0.5,0.0,50171.43,-572.4104,-1.6088716,-7.1196034e-08,0.70588255,0.71082044,0.035772927,0.039146073,0.7065186,0.035805162,-14.17019,-49.88148,-49.88148,106.568085,21.888363,0.0,103.00481,169.61876,1.0,1.0,0.7126535,0.57916933,0.4644597,1.0,-119.055466,133.22565,-171.08118,220.96265,6.1878565e-11,1.7734066e-12,6.0769563,6.0769563,0.57916933,0.07816705,1.3999609,1.3999609,1.4199295,0.4644597,6.8623548,0.7853982,0.39996085,0.0,3.0,1.0722189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.063,0.5,0.0,50172.047,-571.3434,-1.6088716,-7.1196034e-08,0.7059188,0.71107876,0.034405056,0.03810007,0.70661825,0.034439147,17.731215,0.18479092,0.18479092,106.568085,-9.762359,0.0,103.00481,169.61876,1.0,1.0,0.7129869,0.7990808,0.68748313,1.0,-134.70676,116.97553,-200.88254,200.69774,6.020363e-11,1.7734066e-12,0.01368263,0.01368263,0.7990808,0.07711686,1.3999605,1.3999605,1.4196924,0.68748313,0.7990808,0.7853982,0.39996055,0.0,3.0,1.0727189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0635,0.5,0.0,50172.723,-570.34564,-1.6076287,-6.7865365e-08,0.7059478,0.7114021,0.033029996,0.036999404,0.70672053,0.03306615,48.80166,50.256382,50.256382,106.568085,-40.95936,0.0,103.00481,169.61876,1.0,1.0,0.7133852,1.0189923,0.91046923,1.0,-143.97531,95.173645,-221.19633,170.93996,5.8689054e-11,1.7734066e-12,0.23359412,0.23359412,1.0189923,0.076011546,1.3999605,1.3999605,1.4194542,0.91046923,1.0189923,0.7853982,0.39996052,0.0,3.0,1.0732188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.064,0.5,0.0,50173.47,-569.40436,-1.6076287,-6.7865365e-08,0.70597154,0.711777,0.031646937,0.035829306,0.7068235,0.03168513,77.57059,97.962975,97.962975,106.568085,-70.22606,0.0,103.00481,169.61876,1.0,1.0,0.7138351,1.2389038,1.1334178,1.0,-146.42305,68.85246,-231.06137,133.0984,5.8901314e-11,1.7734066e-12,0.4535056,0.4535056,1.2389038,0.07483635,1.3999608,1.3999608,1.4192148,1.1334178,1.2389038,0.7853982,0.3999607,0.0,3.0,1.0737189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0645,0.5,0.0,50174.297,-568.5044,-1.6076287,-6.7865365e-08,0.70599186,0.7121871,0.03025546,0.03457864,0.70692515,0.030295456,102.676704,141.04654,141.04654,106.568085,-96.17751,0.0,103.00481,169.61876,1.0,1.0,0.71432054,1.4588152,1.3563287,1.0,-141.93494,39.25824,-230.01138,88.96486,6.183835e-11,1.7734066e-12,0.6734171,0.6734171,1.4588152,0.07358034,1.3999611,1.3999611,1.4189745,1.3563287,1.4588152,0.7853982,0.3999611,0.0,3.0,1.0742189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.065,0.5,0.0,50175.21,-567.62885,-1.6076287,-6.7865365e-08,0.7060109,0.7126146,0.028855568,0.033240568,0.7070233,0.028896946,122.93238,177.4683,177.4683,106.568085,-117.58603,0.0,103.00481,169.61876,1.0,1.0,0.7148236,1.6787268,1.5792018,1.0,-130.72432,7.791939,-218.097,40.62869,6.605075e-11,1.7734066e-12,0.89332855,0.89332855,1.6787268,0.07223657,1.3999617,1.3999617,1.4187334,1.5792018,1.6787268,0.7853982,0.3999617,0.0,3.0,1.0747188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0655,0.5,0.0,50176.21,-566.76,-1.6076287,-6.7865365e-08,0.7060305,0.7130409,0.027447663,0.031812675,0.707116,0.027489863,137.37987,205.50536,205.50536,106.568085,-133.43921,0.0,103.00481,169.61876,1.0,1.0,0.7153257,1.8986382,1.802037,1.0,-113.32261,-24.057257,-195.88313,-9.622216,7.026707e-11,1.7734066e-12,1.11324,1.11324,1.8986382,0.07080279,1.3999624,1.3999624,1.4184915,1.802037,1.8986382,0.7853982,0.39996246,0.0,3.0,1.0752188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.066,0.5,0.0,50177.293,-565.8803,-1.6076287,-6.7865365e-08,0.70605236,0.7134472,0.026032532,0.030297158,0.70720136,0.026074894,145.33647,223.83192,223.83192,106.568085,-142.9878,0.0,103.00481,169.61876,1.0,1.0,0.71580833,2.1185498,2.0248342,1.0,-90.55405,-54.782433,-164.42201,-59.409904,7.3029596e-11,1.7734066e-12,1.3331516,1.3331516,2.1185498,0.06928122,1.3999634,1.3999634,1.4182489,2.0248342,2.1185498,0.7853982,0.39996335,0.0,3.0,1.0757189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0665,0.5,0.0,50178.45,-564.973,-1.6076287,-6.7865365e-08,0.706078,0.7138162,0.024611296,0.028700614,0.7072777,0.024653114,146.42673,231.58206,231.58206,106.568085,-145.78093,0.0,103.00481,169.61876,1.0,1.0,0.71625406,2.3384612,2.2475932,1.0,-63.49647,-82.93026,-125.20312,-106.378944,7.497035e-11,1.7734066e-12,1.553063,1.553063,2.3384612,0.06767858,1.3999643,1.3999643,1.4180058,2.2475932,2.3384612,0.7853982,0.39996436,0.0,3.0,1.0762188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.067,0.5,0.0,50179.668,-564.02325,-1.6076287,-6.7865365e-08,0.7061085,0.7141325,0.023185363,0.027033605,0.7073438,0.023225928,140.59995,228.39034,228.39034,106.568085,-141.68738,0.0,103.00481,169.61876,1.0,1.0,0.7166474,2.5583727,2.4703138,1.0,-33.430286,-107.16966,-80.0825,-148.30785,7.689887e-11,1.7734066e-12,1.7729745,1.7729745,2.5583727,0.06600548,1.3999655,1.3999655,1.4177623,2.4703138,2.5583727,0.7853982,0.3999655,0.0,3.0,1.0767188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0675,0.5,0.0,50180.938,-563.0187,-1.6076287,-6.7865365e-08,0.7061446,0.7143831,0.021756345,0.025310235,0.70739883,0.02179499,128.13246,214.40883,214.40883,106.568085,-130.90152,0.0,103.00481,169.61876,1.0,1.0,0.71697557,2.778284,2.6929963,1.0,-1.777809,-126.35465,-31.194838,-183.21399,7.784194e-11,1.7734066e-12,1.992886,1.992886,2.778284,0.06427604,1.3999667,1.3999667,1.4175185,2.6929963,2.778284,0.7853982,0.3999667,0.0,3.0,1.0772189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.068,0.5,0.0,50182.234,-561.94995,-1.6076287,-6.7865365e-08,0.7061865,0.7145587,0.02032598,0.023547161,0.7074422,0.020362122,109.61445,190.29968,190.29968,106.568085,-113.93404,0.0,103.00481,169.61876,1.0,1.0,0.71722907,2.9981956,2.9156406,1.0,29.96394,-139.57838,19.147564,-209.44724,7.903867e-11,1.7734066e-12,2.2127974,2.2127974,2.9981956,0.062507,1.3999679,1.3999679,1.4172744,2.9156406,2.9981956,0.7853982,0.39996797,0.0,3.0,1.0777189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0685,0.5,0.0,50183.547,-560.8112,-1.6076287,-6.7865365e-08,0.70623416,0.71465373,0.018896049,0.021762917,0.707474,0.01892922,85.92194,157.20367,157.20367,106.568085,-91.5877,0.0,103.00481,169.61876,1.0,1.0,0.7174023,3.2181072,3.1382463,1.0,60.29397,-146.21591,68.56408,-225.76776,7.739008e-11,1.7734066e-12,2.432709,2.432709,3.2181072,0.060716942,1.3999692,1.3999692,1.4170301,3.1382463,3.2181072,0.7853982,0.39996928,0.0,3.0,1.0782188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.069,0.5,0.0,50184.85,-559.60046,-1.6076287,-6.7865365e-08,0.7062871,0.7146664,0.017468287,0.019976843,0.7074947,0.017498154,58.175385,116.68617,116.68617,106.568085,-64.919365,0.0,103.00481,169.61876,1.0,1.0,0.7174935,3.4380186,3.3608136,1.0,87.77815,-145.95354,114.71821,-231.40439,7.332733e-11,1.7734066e-12,2.6526206,2.6526206,3.4380186,0.058925215,1.3999707,1.3999707,1.4167858,3.3608136,3.4380186,0.7853982,0.39997065,0.0,3.0,1.0787189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0695,0.5,0.0,50186.133,-558.3194,-1.6076287,-6.7865365e-08,0.70634425,0.7145993,0.016044302,0.018208161,0.70750505,0.01607067,27.68673,70.66305,70.66305,106.568085,-35.19005,0.0,103.00481,169.61876,1.0,1.0,0.7175049,3.6579301,3.5833428,1.0,111.116905,-138.80363,155.42786,-226.0909,6.9543295e-11,1.7734066e-12,2.872532,2.872532,3.6579301,0.057151016,1.3999721,1.3999721,1.4165416,3.5833428,3.6579301,0.7853982,0.39997202,0.0,3.0,1.0792189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.07,0.5,0.0,50187.367,-556.9734,-1.6076287,-6.7865365e-08,0.7064045,0.7144586,0.014625494,0.016474951,0.7075065,0.01464831,-4.102476,21.310307,21.310307,106.568085,-3.805417,0.0,103.00481,169.61876,1.0,1.0,0.7174429,3.8778417,3.8058336,1.0,129.20653,-125.10406,188.76828,-210.0786,6.78489e-11,1.7734066e-12,3.0924435,3.0924435,3.8778417,0.05541242,1.3999734,1.3999734,1.4162974,3.8058336,3.8778417,0.7853982,0.39997342,0.0,3.0,1.0797188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0705,0.5,0.0,50188.547,-555.5713,-1.6076287,-6.7865365e-08,0.70646626,0.71425426,0.013212994,0.014793262,0.7075004,0.0132323345,-35.689144,-29.038704,-29.038704,106.568085,27.750568,0.0,103.00481,169.61876,1.0,1.0,0.71731734,4.097753,4.028286,1.0,141.19131,-105.502174,213.16302,-184.12431,6.766501e-11,1.7734066e-12,3.3123548,3.3123548,4.097753,0.053725492,1.3999748,1.3999748,1.4160535,4.028286,4.097753,0.7853982,0.39997485,0.0,3.0,1.0802188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.071,0.5,0.0,50189.656,-554.1247,-1.6076287,-6.7865365e-08,0.7065278,0.71399903,0.011807607,0.013176332,0.7074886,0.011823663,-65.579575,-78.0034,-78.0034,106.568085,57.985695,0.0,103.00481,169.61876,1.0,1.0,0.71714073,4.3176646,4.2507,1.0,146.50397,-80.924385,227.45825,-149.45485,6.5011004e-11,1.7734066e-12,3.5322664,3.5322664,4.3176646,0.052103434,1.3999763,1.3999763,1.4158099,4.2507,4.3176646,0.7853982,0.39997625,0.0,3.0,1.0807189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0715,0.5,0.0,50190.684,-552.6475,-1.6076287,-6.7865365e-08,0.7065874,0.71370804,0.01040978,0.01163401,0.707473,0.010422827,-92.36,-123.268364,-123.268364,106.568085,85.469955,0.0,103.00481,169.61876,1.0,1.0,0.7169281,4.537576,4.473076,1.0,144.89249,-52.532486,230.97736,-107.709,5.9516315e-11,1.7734066e-12,3.752178,3.752178,4.537576,0.050555952,1.3999777,1.3999777,1.4155667,4.473076,4.537576,0.7853982,0.39997765,0.0,3.0,1.0812188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.072,0.5,0.0,50191.63,-551.15515,-1.6076287,-6.7865365e-08,0.7066431,0.7133978,0.009019584,0.010172162,0.7074555,0.009029954,-114.76341,-162.69269,-162.69269,106.568085,108.90314,0.0,103.00481,169.61876,1.0,1.0,0.716696,4.757488,4.6954136,1.0,136.43224,-21.668816,223.55309,-60.86039,5.2252494e-11,1.7734066e-12,3.9720893,3.9720893,4.757488,0.04908894,1.399979,1.399979,1.4153239,4.6954136,4.757488,0.7853982,0.39997905,0.0,3.0,1.0817188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0725,0.5,0.0,50192.492,-549.66394,-1.6076287,-6.7865365e-08,0.7066932,0.71308565,0.007636715,0.008792558,0.70743805,0.007644764,-131.72952,-194.41124,-194.41124,106.568085,127.17631,0.0,103.00481,169.61876,1.0,1.0,0.71646166,4.977399,4.917713,1.0,121.52247,10.207058,205.53552,-11.124283,4.5279475e-11,1.7734066e-12,4.192001,4.192001,4.977399,0.0477041,1.3999804,1.3999804,1.4150815,4.917713,4.977399,0.7853982,0.39998043,0.0,3.0,1.0822189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.073,0.5,0.0,50193.27,-548.1916,-1.6076287,-6.7865365e-08,0.706736,0.71278995,0.0062607895,0.007514104,0.70742226,0.0062668687,-142.45488,-216.92284,-216.92284,106.568085,139.42427,0.0,103.00481,169.61876,1.0,1.0,0.7162424,5.1972704,5.1399746,1.0,100.86927,41.585613,177.7765,39.14634,3.9366038e-11,1.6749258e-12,4.4118724,4.4118724,5.1972704,0.04641848,1.3999813,1.3999813,1.4148377,5.1399746,5.1972704,0.7853982,0.39998123,0.0,3.0,1.0827188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0735,0.5,0.0,50193.977,-546.75885,-1.6076287,-6.7865365e-08,0.70677006,0.712531,0.0048919623,0.006327244,0.70740974,0.00489639,-146.43294,-229.16222,-229.16222,106.568085,145.06816,0.0,103.00481,169.61876,1.0,1.0,0.7160576,5.4170613,5.362197,1.0,75.45644,70.9765,141.59407,87.56814,3.3800813e-11,1.7021481e-12,4.6316633,4.6316633,5.4170613,0.045217663,1.3999791,1.3999791,1.4145834,5.362197,5.4170613,0.7853982,0.39997908,0.0,3.0,1.0832188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.074,0.5,0.0,50194.62,-545.3802,-1.6076287,-6.7865365e-08,0.7067942,0.7123198,0.003529624,0.0052007665,0.7074018,0.0035326583,-143.48076,-230.55415,-230.55415,106.568085,143.84538,0.0,103.00481,169.61876,1.0,1.0,0.7159183,5.6367707,5.5843782,1.0,46.491707,96.98906,98.70868,131.84547,2.980691e-11,1.4575191e-12,4.8513727,4.8513727,5.6367707,0.044072125,1.3999712,1.3999712,1.4143168,5.5843782,5.6367707,0.7853982,0.39997125,0.0,3.0,1.0837189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0745,0.5,0.0,50195.22,-544.0653,-1.6076287,-6.7865365e-08,0.7068077,0.7121643,0.0021723695,0.004117506,0.7073993,0.002174188,-133.74524,-221.04128,-221.04128,106.568085,135.82045,0.0,103.00481,169.61876,1.0,1.0,0.7158331,5.8563976,5.806517,1.0,15.347035,118.3982,51.155445,169.88582,2.4430841e-11,1.2153172e-12,5.070999,5.070999,5.8563976,0.0429678,1.3999554,1.3999554,1.4140381,5.806517,5.8563976,0.7853982,0.39995536,0.0,3.0,1.0842189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.075,0.5,0.0,50195.78,-542.82086,-1.6076287,-6.7865365e-08,0.7068103,0.7120723,0.0008185034,0.0030642163,0.7074024,0.00081918907,-117.69381,-201.08398,-201.08398,106.568085,121.379776,0.0,103.00481,169.61876,1.0,1.0,0.71581095,6.0759387,6.0286107,1.0,-16.505661,134.19948,1.1857852,199.89821,1.798177e-11,9.989454e-13,5.2905407,5.2905407,6.0759387,0.041892946,1.3999292,1.3999292,1.4137471,6.0286107,6.0759387,0.7853982,0.3999292,0.0,3.0,1.0847188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0755,0.5,0.0,50196.332,-541.651,-1.6076287,-6.7865365e-08,0.7068023,0.71204966,-0.00053366716,0.0020257141,0.707411,-0.00053412677,-96.09107,-171.63608,-171.63608,104.34594,101.21203,0.0,103.00481,165.14081,1.0,1.0,0.715858,0.012207229,6.250658,1.0,-47.56371,143.65479,-48.839157,220.47523,1.15598225e-11,7.8731634e-13,5.5099945,5.5099945,0.012207229,0.040832363,1.3998908,1.3998908,1.4134437,6.250658,6.2953925,0.7853982,0.3998908,0.0,3.0,1.0852189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.076,0.5,0.0,50196.887,-540.55664,-1.6076287,-6.7865365e-08,0.7067842,0.71209794,-0.0018857331,0.0009846836,0.7074245,-0.0018874416,-69.96187,-134.09772,-134.09772,104.34594,76.27467,0.0,103.00481,165.14081,1.0,1.0,0.7159758,0.23156974,0.18947145,1.0,-76.36467,146.32654,-96.55994,230.65765,6.5369e-12,5.9186944e-13,5.729357,5.729357,0.23156974,0.03976843,1.3998383,1.3998383,1.4131277,0.18947145,6.5147552,0.7853982,0.3998384,0.0,3.0,1.0857189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0765,0.5,0.0,50197.46,-539.5353,-1.6076287,-6.7865365e-08,0.7067568,0.7122139,-0.0032391425,-7.645117e-05,0.7074421,-0.0032422834,-40.54227,-90.247955,-90.247955,104.34594,47.748066,0.0,103.00481,165.14081,1.0,1.0,0.716161,0.4508377,0.41141942,1.0,-101.55543,142.0977,-139.73022,229.97818,1.9850137e-12,4.1571957e-13,5.9486246,5.9486246,0.4508377,0.03868341,1.3997703,1.3997703,1.4127986,0.41141942,6.734023,0.7853982,0.39977023,0.0,3.0,1.0862188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.077,0.5,0.0,50198.07,-538.58105,-1.6076287,-6.7865365e-08,0.7067213,0.7123904,-0.004595151,-0.0011739269,0.70746255,-0.0045999708,-9.220688,-42.159805,-42.159805,104.34594,16.979162,0.0,103.00481,165.14081,1.0,1.0,0.71640635,0.6700076,0.63331467,1.0,-121.955894,131.17657,-176.32274,218.48254,-1.1514897e-12,2.384844e-13,6.1677947,6.1677947,0.6700076,0.037561066,1.3996848,1.3996848,1.4124563,0.63331467,6.9531927,0.7853982,0.39968485,0.0,3.0,1.0867188,0.69503725,0.0,0.05,0.0,1.0,1.0
1.0775,0.5,0.0,50198.73,-537.685,-1.6076287,-6.7865365e-08,0.70667917,0.71261746,-0.0059547643,-0.002321744,0.7074844,-0.00596155,22.52813,7.898503,7.898503,104.34594,-14.5825615,0.0,103.00481,165.14081,1.0,1.0,0.7167018,0.8890757,0.85515505,1.0,-136.61421,114.08608,-204.62448,196.72597,-4.885581e-12,7.168502e-14,0.10367756,0.10367756,0.8890757,0.036387388,1.3995808,1.3995808,1.4121003,0.85515505,0.8890757,0.7853982,0.3995808,0.0,3.0,1.0872189,0.69503725,0.0,0.05,0.0,1.0,1.0
1.078,0.5,0.0,50199.45,-536.8357,-1.6076287,-6.7865365e-08,0.70663184,0.7128823,-0.0073186886,-0.0035312185,0.7075061,-0.007327744,53.212944,57.571167,57.571167,104.34594,-45.453808,0.0,103.00481,165.14081,1.0,1.0,0.71703494,1.1080388,1.0769384,1.0,-144.8509,91.63797,-223.31665,165.74548,-9.769268e-12,-9.02857e-14,0.32264057,0.32264057,1.1080388,0.03515117,1.3994569,1.3994569,1.4117303,1.0769384,1.1080388,0.7853982,0.39945683,0.0,3.0,1.0877188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0785,0.5,0.0,50200.24,-536.0197,-1.6076287,-6.7865365e-08,0.7065811,0.7131708,-0.008687304,-0.0048103435,0.7075259,-0.00869892,81.39634,104.5262,104.5262,104.34594,-74.18747,0.0,103.00481,165.14081,1.0,1.0,0.71739155,1.3268933,1.2986625,1.0,-146.28986,64.89352,-231.53558,127.009384,-1.4123382e-11,-2.4799433e-13,0.54149514,0.54149514,1.3268933,0.033844423,1.3993118,1.3993118,1.4113461,1.2986625,1.3268933,0.7853982,0.39931178,0.0,3.0,1.0882188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.079,0.5,0.0,50201.1,-535.2223,-1.6076287,-6.7865365e-08,0.7065286,0.7134674,-0.01006065,-0.0061636544,0.70754194,-0.010075081,105.76213,146.56519,146.56519,104.34594,-99.44058,0.0,103.00481,165.14081,1.0,1.0,0.7177562,1.5456365,1.5203252,1.0,-140.8748,35.11268,-228.9117,82.346504,-1.9670125e-11,-4.0499277e-13,0.7602384,0.7602384,1.5456365,0.032462742,1.3991446,1.3991446,1.4109472,1.5203252,1.5456365,0.7853982,0.39914465,0.0,3.0,1.0887189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0795,0.5,0.0,50202.035,-534.42804,-1.6076287,-6.7865365e-08,0.7064759,0.7137563,-0.011438434,-0.007591833,0.70755273,-0.011455868,125.17664,181.72617,181.72617,104.34594,-120.03697,0.0,103.00481,165.14081,1.0,1.0,0.71811324,1.7642659,1.741924,1.0,-128.87071,3.6940713,-215.58505,33.858883,-2.357717e-11,-7.7110047e-13,0.97886777,0.97886777,1.7642659,0.031005533,1.3989545,1.3989545,1.4105338,1.741924,1.7642659,0.7853982,0.3989545,0.0,3.0,1.0892189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.08,0.5,0.0,50203.04,-533.6219,-1.6076287,-6.7865365e-08,0.7064246,0.71402216,-0.012820048,-0.009091717,0.7075566,-0.012840592,138.74107,208.3748,208.3748,104.34594,-135.02168,0.0,103.00481,165.14081,1.0,1.0,0.71844727,1.9827793,1.9634569,1.0,-110.84994,-27.891134,-192.1967,-16.1781,-2.6295507e-11,-7.0766456e-13,1.1973811,1.1973811,1.9827793,0.029476075,1.3987406,1.3987406,1.4101053,1.9634569,1.9827793,0.7853982,0.39874065,0.0,3.0,1.0897188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0805,0.5,0.0,50204.105,-532.7895,-1.6076287,-6.7865365e-08,0.7063758,0.7142509,-0.014204604,-0.010656645,0.70755243,-0.014228265,145.83249,225.2796,225.2796,104.34594,-143.70471,0.0,103.00481,165.14081,1.0,1.0,0.71874434,2.201175,2.184921,1.0,-87.664154,-58.168327,-159.85655,-65.423035,-2.8302888e-11,-6.5864556e-13,1.4157768,1.4157768,2.201175,0.027881213,1.3985025,1.3985025,1.4096621,2.184921,2.201175,0.7853982,0.39850247,0.0,3.0,1.0902189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.081,0.5,0.0,50205.223,-531.918,-1.6076287,-6.7865365e-08,0.70633054,0.7144303,-0.015590983,-0.012276724,0.70753914,-0.015617662,146.13164,231.66776,231.66776,104.34594,-145.69203,0.0,103.00481,165.14081,1.0,1.0,0.7189922,2.419452,2.4063146,1.0,-60.40336,-85.72829,-120.08947,-111.578285,-2.798722e-11,-6.7201485e-13,1.6340537,1.6340537,2.419452,0.026230931,1.3982395,1.3982395,1.409204,2.4063146,2.419452,0.7853982,0.3982395,0.0,3.0,1.0907189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0815,0.5,0.0,50206.38,-530.9971,-1.6076287,-6.7865365e-08,0.70628947,0.7145506,-0.016977891,-0.0139394235,0.7075162,-0.01700738,139.63654,227.25925,227.25925,104.34594,-140.90268,0.0,103.00481,165.14081,1.0,1.0,0.7191811,2.6376092,2.627635,1.0,-30.344007,-109.29253,-74.76223,-152.49702,-2.6657973e-11,-7.1499637e-13,1.8522111,1.8522111,2.6376092,0.024537932,1.3979515,1.3979515,1.4087312,2.627635,2.6376092,0.7853982,0.39795142,0.0,3.0,1.0912188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.082,0.5,0.0,50207.56,-530.01855,-1.6076287,-6.7865365e-08,0.70625293,0.71460515,-0.018363925,-0.015630206,0.7074833,-0.018395917,126.66104,212.27773,212.27773,104.34594,-129.57112,0.0,103.00481,165.14081,1.0,1.0,0.7193045,2.8556468,2.84888,1.0,1.1111069,-127.77215,-25.995108,-186.28261,-2.4154026e-11,-7.7758795e-13,2.0702486,2.0702486,2.8556468,0.022816876,1.3976382,1.3976382,1.4082439,2.84888,2.8556468,0.7853982,0.3976382,0.0,3.0,1.0917188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0825,0.5,0.0,50208.75,-528.9775,-1.6076287,-6.7865365e-08,0.7062209,0.7145903,-0.01974764,-0.01733326,0.7074406,-0.019781744,107.819,187.43785,187.43785,104.34594,-112.23499,0.0,103.00481,165.14081,1.0,1.0,0.71935874,3.0735648,3.0700471,1.0,32.498512,-140.31752,23.93782,-211.37567,-2.2282098e-11,-8.5663036e-13,2.2881665,2.2881665,3.0735648,0.021083629,1.3972998,1.3972998,1.4077423,3.0700471,3.0735648,0.7853982,0.39729977,0.0,3.0,1.0922189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.083,0.5,0.0,50209.934,-527.872,-1.6076287,-6.7865365e-08,0.70619303,0.7145062,-0.021127615,-0.019032381,0.7073886,-0.021163383,83.994514,153.91014,153.91014,104.34594,-89.70888,0.0,103.00481,165.14081,1.0,1.0,0.7193437,3.291363,3.2911346,1.0,62.36211,-146.35663,72.714905,-226.62505,-2.2530755e-11,-9.424418e-13,2.505965,2.505965,3.291363,0.019354496,1.3969364,1.3969364,1.4072266,3.2911346,3.291363,0.7853982,0.39693636,0.0,3.0,1.0927188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0835,0.5,0.0,50211.094,-526.70355,-1.6093318,-4.2501522e-08,0.70616853,0.71435577,-0.022502536,-0.020711692,0.707328,-0.022539483,56.299908,113.26471,113.26471,104.34594,-63.045536,0.0,103.00481,165.14081,1.0,1.0,0.7192625,3.5090427,3.51214,1.0,89.320465,-145.62038,118.07469,-231.3394,-2.2813364e-11,-1.0267113e-12,2.7236445,2.7236445,3.5090427,0.017645393,1.3965483,1.3965483,1.4066974,3.51214,3.5090427,0.7853982,0.39654827,0.0,3.0,1.0932188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.084,0.5,0.0,50212.215,-525.47644,-1.6093318,-4.2501522e-08,0.70614654,0.7141455,-0.023871237,-0.022356518,0.7072601,-0.02390888,26.023483,67.39706,67.39706,104.34594,-33.486256,0.0,103.00481,165.14081,1.0,1.0,0.71912134,3.726604,3.733061,1.0,112.13033,-138.15382,157.9203,-225.31735,-2.004618e-11,-1.1203709e-12,2.9412057,2.9412057,3.726604,0.015971063,1.3961359,1.3961359,1.4061548,3.733061,3.726604,0.7853982,0.39613596,0.0,3.0,1.0937189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0845,0.5,0.0,50213.29,-524.198,-1.6093318,-4.2501522e-08,0.70612574,0.71388435,-0.025232768,-0.023953933,0.70718616,-0.02527066,-5.4305916,18.439184,18.439184,104.34594,-2.4028752,0.0,103.00481,165.14081,1.0,1.0,0.7189293,3.9440477,3.953896,1.0,129.7435,-124.31291,190.41571,-208.85489,-1.7337815e-11,-1.2156823e-12,3.1586494,3.1586494,3.9440477,0.014344383,1.3957,1.3957,1.4055992,3.953896,3.9440477,0.7853982,0.3957,0.0,3.0,1.0942189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.085,0.5,0.0,50214.3,-522.8778,-1.6093318,-4.2501522e-08,0.7061049,0.7135837,-0.026586434,-0.025493555,0.70710766,-0.026624192,-36.607437,-31.339659,-31.339659,104.34594,28.765942,0.0,103.00481,165.14081,1.0,1.0,0.7186976,4.161374,4.1746426,1.0,141.35439,-104.746956,214.06946,-182.7298,-1.3774913e-11,-1.3035649e-12,3.375976,3.375976,4.161374,0.012775695,1.395241,1.395241,1.4050312,4.1746426,4.161374,0.7853982,0.39524105,0.0,3.0,1.0947188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0855,0.5,0.0,50215.242,-521.5274,-1.6093318,-4.2501522e-08,0.70608234,0.71325666,-0.027931819,-0.026967935,0.7070263,-0.027969161,-66.06865,-79.63815,-79.63815,104.34594,58.58124,0.0,103.00481,165.14081,1.0,1.0,0.71843916,4.378584,4.395299,1.0,146.43631,-80.36766,227.80228,-148.16411,-9.029265e-12,-1.4038542e-12,3.593186,3.593186,4.378584,0.011272438,1.3947599,1.3947599,1.4044508,4.395299,4.378584,0.7853982,0.3947599,0.0,3.0,1.0952189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.086,0.5,0.0,50216.117,-520.15967,-1.6093318,-4.2501522e-08,0.70605665,0.71291703,-0.029268812,-0.028372845,0.70694363,-0.02930558,-92.458466,-124.229065,-124.229065,104.34594,85.67004,0.0,103.00481,165.14081,1.0,1.0,0.71816796,4.595677,4.6158633,1.0,144.76482,-52.306355,230.99533,-106.76626,-6.0552713e-12,-1.4927919e-12,3.810279,3.810279,4.595677,0.009838687,1.3942573,1.3942573,1.4038584,4.6158633,4.595677,0.7853982,0.39425728,0.0,3.0,1.0957189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0865,0.5,0.0,50216.918,-518.78796,-1.6093318,-4.2501522e-08,0.70602643,0.7125793,-0.030597601,-0.0297075,0.7068612,-0.030633776,-114.565895,-163.06157,-163.06157,104.34594,108.788284,0.0,103.00481,165.14081,1.0,1.0,0.7178981,4.812653,4.8363338,1.0,136.42705,-21.861155,223.51724,-60.455673,-4.733513e-12,-1.5807491e-12,4.027255,4.027255,4.812653,0.008475146,1.3937341,1.3937341,1.4032543,4.8363338,4.812653,0.7853982,0.39373413,0.0,3.0,1.0962188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.087,0.5,0.0,50217.65,-517.42584,-1.6093318,-4.2501522e-08,0.70599025,0.71225727,-0.03191866,-0.030974539,0.7067804,-0.03195438,-131.38,-194.35509,-194.35509,104.34594,126.87774,0.0,103.00481,165.14081,1.0,1.0,0.7176435,5.0295115,5.0567083,1.0,121.81675,9.56325,205.72856,-11.373474,-4.9127473e-12,-1.6662288e-12,4.2441134,4.2441134,5.0295115,0.007179104,1.3931912,1.3931912,1.4026384,5.0567083,5.0295115,0.7853982,0.39319122,0.0,3.0,1.0967189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0875,0.5,0.0,50218.316,-516.08606,-1.6093318,-4.2501522e-08,0.705947,0.71196365,-0.03323273,-0.032179784,0.70670235,-0.033268288,-142.13574,-216.68044,-216.68044,104.34594,139.11404,0.0,103.00481,165.14081,1.0,1.0,0.7174167,5.246251,5.276985,1.0,101.61519,40.520554,178.46364,38.216797,-6.367428e-12,-1.7487889e-12,4.460853,4.460853,5.246251,0.005944581,1.3926295,1.3926295,1.4020112,5.276985,5.246251,0.7853982,0.39262947,0.0,3.0,1.0972189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.088,0.5,0.0,50218.93,-514.78,-1.6093318,-4.2501522e-08,0.7058957,0.71170956,-0.034540765,-0.033331968,0.706628,-0.0345766,-146.34843,-229.02443,-229.02443,104.34594,144.94394,0.0,103.00481,165.14081,1.0,1.0,0.7172289,5.4628706,5.497163,1.0,76.75896,69.58948,142.99072,86.0337,-9.826513e-12,-1.831425e-12,4.677472,4.677472,5.4628706,0.004762728,1.3920497,1.3920497,1.4013724,5.497163,5.4628706,0.7853982,0.39204964,0.0,3.0,1.0977188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0885,0.5,0.0,50219.5,-513.51746,-1.6093318,-4.2501522e-08,0.70583576,0.71150374,-0.035843898,-0.034442198,0.706558,-0.035880577,-143.83511,-230.83525,-230.83525,104.34594,144.1098,0.0,103.00481,165.14081,1.0,1.0,0.7170887,5.6793675,5.717239,1.0,48.396065,95.43905,100.95235,129.8829,-1.3582215e-11,-1.9066292e-12,4.8939695,4.8939695,5.6793675,0.0036222916,1.3914526,1.3914526,1.4007221,5.717239,5.6793675,0.7853982,0.39145258,0.0,3.0,1.0982188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.089,0.5,0.0,50220.04,-512.3056,-1.6093318,-4.2501522e-08,0.70576674,0.71135235,-0.03714338,-0.03552343,0.70649254,-0.037181575,-134.72197,-222.04631,-222.04631,104.34594,136.66057,0.0,103.00481,165.14081,1.0,1.0,0.7170022,5.89574,5.937212,1.0,17.832487,116.88947,54.28849,167.75783,-1.5943174e-11,-1.9649844e-12,5.110342,5.110342,5.89574,0.0025102044,1.390839,1.390839,1.4000602,5.937212,5.89574,0.7853982,0.39083892,0.0,3.0,1.0987189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0895,0.5,0.0,50220.562,-511.14926,-1.6093318,-4.2501522e-08,0.7056887,0.71125853,-0.038440507,-0.03658977,0.70643157,-0.038480967,-119.43746,-203.07773,-203.07773,104.34594,122.94841,0.0,103.00481,165.14081,1.0,1.0,0.7169727,6.1119857,6.1570807,1.0,-13.528385,132.96585,5.146484,197.93124,-1.833973e-11,-2.0228077e-12,5.3265877,5.3265877,6.1119857,0.0014123383,1.3902094,1.3902094,1.3993865,6.1570807,6.1119857,0.7853982,0.39020938,0.0,3.0,1.0992188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.09,0.5,0.0,50221.086,-510.05026,-1.6093318,-4.2501522e-08,0.70560193,0.7112225,-0.03973657,-0.037655756,0.7063746,-0.03978008,-98.69162,-174.81535,-174.81535,104.34594,103.611534,0.0,103.00481,165.14081,1.0,1.0,0.7170004,0.044915922,0.09365674,1.0,-44.25054,142.94215,-44.218388,219.03374,-2.0130834e-11,-2.0520296e-12,5.542703,5.542703,0.044915922,0.0003140103,1.3895645,1.3895645,1.3987008,0.09365674,6.328101,0.7853982,0.3895645,0.0,3.0,1.0997188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0905,0.5,0.0,50221.62,-509.00772,-1.6093318,-4.2501522e-08,0.70550704,0.7112415,-0.04103279,-0.038735613,0.70632094,-0.04108013,-73.44228,-138.5684,-138.5684,104.34594,79.543724,0.0,103.00481,165.14081,1.0,1.0,0.71708256,0.2608984,0.3133096,1.0,-72.931366,146.37366,-91.546844,230.11525,-2.234128e-11,-2.04651e-12,5.7586856,5.7586856,0.2608984,-0.00079902523,1.3889048,1.3889048,1.398003,0.3133096,6.5440836,0.7853982,0.38890478,0.0,3.0,1.1002189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.091,0.5,0.0,50222.184,-508.01788,-1.6093318,-4.2501522e-08,0.7054048,0.7113098,-0.04233025,-0.039842606,0.70626956,-0.042382143,-44.850273,-96.0078,-96.0078,104.34594,51.85244,0.0,103.00481,165.14081,1.0,1.0,0.71721345,0.47674474,0.5328519,1.0,-98.26581,143.11609,-134.6793,230.6871,-2.3118766e-11,-2.0537224e-12,5.974532,5.974532,0.47674474,-0.0019400569,1.3882306,1.3882306,1.3972927,0.5328519,6.75993,0.7853982,0.3882306,0.0,3.0,1.1007189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0915,0.5,0.0,50222.785,-507.07443,-1.6093318,-4.2501522e-08,0.7052964,0.71141934,-0.043629855,-0.04098834,0.7062193,-0.043686945,-14.225329,-49.088066,-49.088066,104.34594,21.807127,0.0,103.00481,165.14081,1.0,1.0,0.71738505,0.6924518,0.7522816,1.0,-119.1057,133.33102,-171.65448,220.74254,-2.2791062e-11,-2.0773333e-12,6.190239,6.190239,0.6924518,-0.0031206808,1.3875424,1.3875424,1.3965697,0.7522816,6.975637,0.7853982,0.38754234,0.0,3.0,1.1012188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.092,0.5,0.0,50223.43,-506.16885,-1.6093318,-4.2501522e-08,0.7051831,0.7115599,-0.044932283,-0.04218225,0.7061688,-0.044995084,17.034435,0.04330679,0.043306794,104.34594,-9.219518,0.0,103.00481,165.14081,1.0,1.0,0.7175873,0.90801644,0.9715968,1.0,-134.51155,117.47712,-200.7983,200.75499,-2.0497742e-11,-2.110615e-12,0.12261829,0.12261829,0.90801644,-0.004350323,1.3868402,1.3868402,1.3958337,0.9715968,0.90801644,0.7853982,0.38684022,0.0,3.0,1.1017189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0925,0.5,0.0,50224.133,-505.29086,-1.6093318,-4.2501522e-08,0.70506626,0.71171975,-0.04623796,-0.043431167,0.70611644,-0.04630683,47.506783,49.144974,49.144974,104.34594,-39.814728,0.0,103.00481,165.14081,1.0,1.0,0.71780854,1.1234359,1.1907953,1.0,-143.79445,96.28767,-220.79922,171.65425,-1.6995067e-11,-2.140074e-12,0.33803776,0.33803776,1.1234359,-0.0056357137,1.3861245,1.3861245,1.3950846,1.1907953,1.1234359,0.7853982,0.38612446,0.0,3.0,1.1022189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.093,0.5,0.0,50224.895,-504.4289,-1.6093318,-4.2501522e-08,0.7049473,0.7118862,-0.047547042,-0.04473895,0.7060609,-0.047622148,75.810265,95.98447,95.98447,104.34594,-68.59025,0.0,103.00481,165.14081,1.0,1.0,0.7180361,1.3387076,1.409875,1.0,-146.54616,70.73589,-230.76639,134.78192,-1.3802714e-11,-2.1704593e-12,0.5533094,0.5533094,1.3387076,-0.00698072,1.3853953,1.3853953,1.3943223,1.409875,1.3387076,0.7853982,0.38539526,0.0,3.0,1.1027188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0935,0.5,0.0,50225.715,-503.57068,-1.6093318,-4.2501522e-08,0.70482767,0.71204644,-0.048859395,-0.046106454,0.7060007,-0.04894071,100.666855,138.43988,138.43988,104.34594,-94.24539,0.0,103.00481,165.14081,1.0,1.0,0.7182573,1.553829,1.628834,1.0,-142.65628,41.98942,-230.26805,91.82818,-1.0530509e-11,-2.2013253e-12,0.76843077,0.76843077,1.553829,-0.008386043,1.3846527,1.3846527,1.3935463,1.628834,1.553829,0.7853982,0.3846527,0.0,3.0,1.1032188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.094,0.5,0.0,50226.594,-502.70398,-1.6093318,-4.2501522e-08,0.7047086,0.7121878,-0.05017463,-0.047531433,0.7059345,-0.050261915,120.95937,174.59584,174.59584,104.34594,-115.62558,0.0,103.00481,165.14081,1.0,1.0,0.7184594,1.7687982,1.8476701,1.0,-132.31563,11.356261,-219.34904,44.753204,-9.101526e-12,-2.2315806e-12,0.9834001,0.9834001,1.7687982,-0.0098493425,1.383897,1.383897,1.392757,1.8476701,1.7687982,0.7853982,0.38389695,0.0,3.0,1.1037189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0945,0.5,0.0,50227.523,-501.8169,-1.6093318,-4.2501522e-08,0.70459133,0.7122987,-0.0514921,-0.049008776,0.70586133,-0.05158491,135.7812,202.8293,202.8293,104.34594,-131.77391,0.0,103.00481,165.14081,1.0,1.0,0.718631,1.983614,2.0663812,1.0,-116.006,-19.7752,-198.52606,-4.3032475,-9.836056e-12,-2.26156e-12,1.1982157,1.1982157,1.983614,-0.011365379,1.383128,1.383128,1.3919541,2.0663812,1.983614,0.7853982,0.3831281,0.0,3.0,1.1042188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.095,0.5,0.0,50228.496,-500.8988,-1.6093318,-4.2501522e-08,0.70447683,0.71236897,-0.052810937,-0.050530683,0.70578027,-0.052908648,144.47607,221.88156,221.88156,98.62687,-141.97331,0.0,103.00481,156.54567,1.0,1.0,0.71876204,2.1982746,2.284965,1.0,-94.476715,-49.999355,-168.76184,-53.11972,-1.08809906e-11,-2.2885036e-12,1.4128766,1.4128766,2.1982746,-0.012926278,1.3823463,1.3823463,1.3911377,2.284965,2.1982746,0.7853982,0.38234627,0.0,3.0,1.1047188,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0955,0.5,0.0,50229.508,-499.9405,-1.6093318,-4.2501522e-08,0.70436585,0.71239054,-0.054130107,-0.052087218,0.7056907,-0.054231923,146.66626,230.9131,230.9131,98.62687,-145.77753,0.0,103.00481,156.54567,1.0,1.0,0.71884423,2.4127798,2.5034194,1.0,-68.70942,-77.95684,-131.4192,-99.49389,-1.02840705e-11,-2.3157058e-12,1.6273817,1.6273817,2.4127798,-0.014521946,1.3815516,1.3815516,1.390308,2.5034194,2.4127798,0.7853982,0.38155165,0.0,3.0,1.1052189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.096,0.5,0.0,50230.54,-498.9348,-1.6093318,-4.2501522e-08,0.7042588,0.7123577,-0.055448446,-0.05366668,0.7055924,-0.05555344,142.26804,229.53914,229.53914,98.62687,-143.02974,0.0,103.00481,156.54567,1.0,1.0,0.718872,2.6271288,2.7217426,1.0,-39.872604,-102.39544,-88.19738,-141.34177,-9.068539e-12,-2.3367159e-12,1.8417307,1.8417307,2.6271288,-0.016140597,1.3807443,1.3807443,1.3894652,2.7217426,2.6271288,0.7853982,0.3807444,0.0,3.0,1.1057189,0.69776136,0.0,0.05,0.0,1.0,1.0
1.0965,0.5,0.0,50231.582,-497.87698,-1.6093318,-4.2501522e-08,0.7041559,0.71226716,-0.056764707,-0.05525637,0.70548534,-0.056871872,131.49376,217.84448,217.84448,98.62687,-133.86803,0.0,103.00481,156.54567,1.0,1.0,0.71884215,2.841322,2.9399323,1.0,-9.268122,-122.22564,-41.053684,-176.7908,-9.8257045e-12,-2.3580226e-12,2.0559237,2.0559237,2.841322,-0.017769415,1.3799248,1.3799248,1.3886094,2.9399323,2.841322,0.7853982,0.37992474,0.0,3.0,1.1062188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.097,0.5,0.0,50232.62,-496.76468,-1.6093318,-4.2501522e-08,0.7040571,0.71211857,-0.058077637,-0.056843035,0.7053699,-0.058185928,114.84078,196.37714,196.37714,98.62687,-118.717514,0.0,103.00481,156.54567,1.0,1.0,0.7187543,3.0553586,3.1579869,1.0,21.727837,-136.56862,7.8856974,-204.26283,-1.14148075e-11,-2.3734994e-12,2.2699606,2.2699606,3.0553586,-0.019395083,1.379093,1.379093,1.387741,3.1579869,3.0553586,0.7853982,0.37909302,0.0,3.0,1.1067189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.0975,0.5,0.0,50233.645,-495.59814,-1.6093318,-4.2501522e-08,0.70396197,0.7119142,-0.059386015,-0.05841362,0.70524675,-0.0594944,93.067665,166.12128,166.12128,98.62687,-98.26987,0.0,103.00481,156.54567,1.0,1.0,0.7186105,3.26924,3.3759038,1.0,51.726677,-144.79434,56.421963,-222.54324,-1.339525e-11,-2.3408768e-12,2.483842,2.483842,3.26924,-0.021004504,1.3782495,1.3782495,1.3868601,3.3759038,3.26924,0.7853982,0.37824953,0.0,3.0,1.1072189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.098,0.5,0.0,50234.637,-494.38025,-1.6093318,-4.2501522e-08,0.7038698,0.71165884,-0.06068872,-0.05995588,0.7051167,-0.06079623,67.15897,128.45088,128.45088,98.62687,-73.45102,0.0,103.00481,156.54567,1.0,1.0,0.7184157,3.482966,3.5936813,1.0,79.389435,-146.54842,102.3824,-230.83328,-1.4154517e-11,-2.3127346e-12,2.697568,2.697568,3.482966,-0.022585388,1.3773947,1.3773947,1.3859674,3.5936813,3.482966,0.7853982,0.37739465,0.0,3.0,1.1077188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.0985,0.5,0.0,50235.59,-493.11618,-1.6093318,-4.2501522e-08,0.70377976,0.71135956,-0.061984766,-0.061458986,0.70498097,-0.062090557,38.280254,85.06642,85.06642,98.62687,-45.378693,0.0,103.00481,156.54567,1.0,1.0,0.7181768,3.6965375,3.811318,1.0,103.4862,-141.76645,143.71725,-228.78368,-1.4708845e-11,-2.2943526e-12,2.9111392,2.9111392,3.6965375,-0.024126833,1.3765289,1.3765289,1.3850629,3.811318,3.6965375,0.7853982,0.37652883,0.0,3.0,1.1082188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.099,0.5,0.0,50236.492,-491.81326,-1.6093318,-4.2501522e-08,0.7036909,0.7110255,-0.063273355,-0.062913865,0.70484066,-0.06337674,7.725266,37.91738,37.91738,98.62687,-15.311673,0.0,103.00481,156.54567,1.0,1.0,0.7179028,3.9099545,4.0288115,1.0,122.95028,-130.67554,178.59052,-216.5079,-1.5744194e-11,-2.2850088e-12,3.1245565,3.1245565,3.9099545,-0.025619881,1.3756526,1.3756526,1.3841472,4.0288115,3.9099545,0.7853982,0.37565252,0.0,3.0,1.1087189,0.72922826,0.0,0.05,0.0,1.0,1.0
