Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0995,0.5,0.0,50237.336,-490.48056,-1.6093318,-4.2501522e-08,0.70360184,0.7106669,-0.06455391,-0.06431389,0.70469725,-0.06465441,-23.142138,-10.885766,-10.885766,98.62687,15.406807,0.0,103.00481,156.54567,1.0,1.0,0.71760404,4.123218,4.2461605,1.0,136.92485,-113.782715,205.46063,-194.57487,-1.6162387e-11,-2.279484e-12,3.3378198,3.3378198,4.123218,-0.027057867,1.3747662,1.3747662,1.3832204,4.2461605,4.123218,0.7853982,0.37476623,0.0,3.0,1.1092188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1,0.5,0.0,50238.117,-489.1284,-1.6093318,-4.2501522e-08,0.70351154,0.71029526,-0.06582608,-0.06565484,0.7045521,-0.06592344,-52.94889,-59.166164,-59.166164,98.62687,45.40915,0.0,103.00481,156.54567,1.0,1.0,0.7172919,4.3363276,4.4633627,1.0,144.80003,-91.85114,223.1476,-163.98143,-1.4747805e-11,-2.2785834e-12,3.5509295,3.5509295,4.3363276,-0.028436659,1.3738705,1.3738705,1.3822831,4.4633627,4.3363276,0.7853982,0.37387046,0.0,3.0,1.1097188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1005,0.5,0.0,50238.836,-487.76785,-1.6093318,-4.2501522e-08,0.7034186,0.7099223,-0.06708978,-0.0669353,0.7044065,-0.067184,-80.37367,-104.77759,-104.77759,98.62687,73.36418,0.0,103.00481,156.54567,1.0,1.0,0.7169779,4.5492835,4.680417,1.0,146.23877,-65.865105,230.88374,-126.10615,-1.4108457e-11,-2.2792673e-12,3.7638853,3.7638853,4.5492835,-0.02975491,1.3729657,1.3729657,1.3813353,4.680417,4.5492835,0.7853982,0.37296572,0.0,3.0,1.1102189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.101,0.5,0.0,50239.49,-486.41034,-1.6093318,-4.2501522e-08,0.70332193,0.70955956,-0.06834517,-0.06815662,0.7042617,-0.06843649,-104.205246,-145.69955,-145.69955,98.62687,98.03602,0.0,103.00481,156.54567,1.0,1.0,0.7166737,4.7620854,4.8973217,1.0,141.19061,-36.985363,228.3459,-82.64635,-1.5170148e-11,-3.888029e-12,3.9766872,3.9766872,4.7620854,-0.03101402,1.3720526,1.3720526,1.3803772,4.8973217,4.7620854,0.7853982,0.37205252,0.0,3.0,1.1107188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1015,0.5,0.0,50240.082,-485.0669,-1.6093318,-4.2501522e-08,0.7032203,0.7092178,-0.06959263,-0.06932274,0.70411885,-0.06968156,-123.395615,-180.12636,-180.12636,98.62687,118.33837,0.0,103.00481,156.54567,1.0,1.0,0.71638983,4.974732,5.114075,1.0,129.8926,-6.4969754,215.66779,-35.541428,-1.7094158e-11,-4.456024e-12,4.189334,4.189334,4.974732,-0.032218076,1.3711313,1.3711313,1.3794091,5.114075,4.974732,0.7853982,0.37113136,0.0,3.0,1.1112188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.102,0.5,0.0,50240.625,-483.7478,-1.6093318,-4.2501522e-08,0.7031128,0.70890653,-0.0708328,-0.070440054,0.70397884,-0.07092004,-137.10571,-206.54614,-206.54614,98.62687,133.38202,0.0,103.00481,156.54567,1.0,1.0,0.71613586,5.187223,5.3306756,1.0,112.85753,24.248177,193.43199,13.114159,-1.8708732e-11,-3.8104624e-12,4.401825,4.401825,5.187223,-0.033373505,1.3702027,1.3702027,1.378431,5.3306756,5.187223,0.7853982,0.37020263,0.0,3.0,1.1117189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1025,0.5,0.0,50241.12,-482.46204,-1.6093318,-4.2501522e-08,0.7029987,0.70863354,-0.07206644,-0.07151698,0.7038422,-0.07215292,-144.74155,-223.80655,-223.80655,98.62687,142.51326,0.0,103.00481,156.54567,1.0,1.0,0.71591955,5.3995566,5.547122,1.0,90.85009,53.89146,162.64221,61.164333,-1.9431666e-11,-3.4301637e-12,4.6141586,4.6141586,5.3995566,-0.034488916,1.3692667,1.3692667,1.377443,5.547122,5.3995566,0.7853982,0.36926675,0.0,3.0,1.1122189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.103,0.5,0.0,50241.582,-481.21695,-1.607236,-4.556804e-08,0.70287746,0.7084047,-0.07329452,-0.072563626,0.7037095,-0.07338128,-145.9794,-231.16408,-231.16408,98.62687,145.34174,0.0,103.00481,156.54567,1.0,1.0,0.7157467,5.611731,5.763412,1.0,64.8518,81.1276,124.676994,106.48708,-1.9309887e-11,-3.1605764e-12,4.826333,4.826333,5.611731,-0.035574403,1.368324,1.368324,1.3764449,5.763412,5.611731,0.7853982,0.36832407,0.0,3.0,1.1127188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1035,0.5,0.0,50242.016,-480.01788,-1.607236,-4.556804e-08,0.70274884,0.70822346,-0.074518055,-0.07359116,0.7035807,-0.07460626,-140.77884,-228.31516,-228.31516,98.62687,141.75647,0.0,103.00481,156.54567,1.0,1.0,0.7156208,5.8237443,5.9795446,1.0,36.01675,104.762085,81.22704,147.08812,-1.666871e-11,-2.9376371e-12,5.0383463,5.0383463,5.8237443,-0.036641326,1.3673749,1.3673749,1.375437,5.9795446,5.8237443,0.7853982,0.36737487,0.0,3.0,1.1132189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.104,0.5,0.0,50242.44,-478.86795,-1.607236,-4.556804e-08,0.70261276,0.70809096,-0.07573812,-0.07461141,0.70345557,-0.07582898,-129.38313,-215.40749,-215.40749,98.62687,131.92949,0.0,103.00481,156.54567,1.0,1.0,0.7155429,6.0355945,6.195518,1.0,5.619782,123.76334,34.219074,181.18842,-1.5702866e-11,-2.787757e-12,5.2501965,5.2501965,6.0355945,-0.037701517,1.3664193,1.3664193,1.374419,6.195518,6.0355945,0.7853982,0.36641932,0.0,3.0,1.1137189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1045,0.5,0.0,50242.863,-477.76797,-1.607236,-4.556804e-08,0.70246947,0.7080058,-0.076955795,-0.07563614,0.7033338,-0.077050485,-112.30715,-193.0314,-193.0314,98.62687,116.30675,0.0,103.00481,156.54567,1.0,1.0,0.71551174,6.2472787,0.12814543,1.0,-25.000288,137.30743,-14.270326,207.30173,-1.7807316e-11,-2.7046902e-12,5.4618807,5.4618807,6.2472787,-0.038766805,1.3654575,1.3654575,1.3733907,0.12814543,6.2472787,0.7853982,0.36545753,0.0,3.0,1.1142188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.105,0.5,0.0,50243.3,-476.71637,-1.607236,-4.556804e-08,0.7023195,0.70796436,-0.078172095,-0.0766766,0.7032146,-0.07827173,-90.31332,-162.19164,-162.19164,98.62687,95.58722,0.0,103.00481,156.54567,1.0,1.0,0.71552366,0.17560902,0.34379584,1.0,-54.499958,144.81328,-62.10703,224.29866,-2.021194e-11,-2.926519e-12,5.673396,5.673396,0.17560902,-0.03984848,1.3644896,1.3644896,1.372352,0.34379584,6.458794,0.7853982,0.3644896,0.0,3.0,1.1147188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1055,0.5,0.0,50243.76,-475.70944,-1.607236,-4.556804e-08,0.7021636,0.70796084,-0.07938794,-0.077742934,0.7030971,-0.079493485,-64.37669,-124.260956,-124.260956,98.62687,70.690735,0.0,103.00481,156.54567,1.0,1.0,0.71557295,0.3869536,0.5592823,1.0,-81.59014,145.96684,-107.19364,231.45459,-2.1833146e-11,-3.1329917e-12,5.884741,5.884741,0.3869536,-0.040956717,1.3635155,1.3635155,1.3713027,0.5592823,6.670139,0.7853982,0.36351547,0.0,3.0,1.1152189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.106,0.5,0.0,50244.25,-474.74146,-1.607236,-4.556804e-08,0.7020026,0.70798767,-0.08060409,-0.07884377,0.7029802,-0.08071634,-35.64106,-80.91788,-80.91788,98.62687,42.716404,0.0,103.00481,156.54567,1.0,1.0,0.715652,0.5981244,0.77460307,1.0,-105.09247,140.73352,-147.56154,228.47942,-2.325113e-11,-3.2543926e-12,6.0959115,6.0959115,0.5981244,-0.042100098,1.3625351,1.3625351,1.3702427,0.77460307,6.8813095,0.7853982,0.36253512,0.0,3.0,1.1157188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1065,0.5,0.0,50244.78,-473.8049,-1.607236,-4.556804e-08,0.70183754,0.7080358,-0.08182113,-0.07998578,0.70286286,-0.08194066,-5.3677745,-34.07123,-34.07123,98.62687,12.893413,0.0,103.1476,156.54567,1.0,1.0,0.71575195,0.8091189,0.98975646,1.0,-123.99027,129.35805,-181.45665,215.5279,-2.4412264e-11,-3.6379283e-12,0.023720736,0.023720736,0.8091189,-0.043285366,1.3615484,1.3615484,1.3691717,0.98975646,0.8091189,0.7853982,0.3615484,0.0,3.0,1.1162188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.107,0.5,0.0,50245.355,-472.89096,-1.607236,-4.556804e-08,0.70166963,0.7080953,-0.083039455,-0.081173494,0.70274365,-0.08316656,25.120098,14.224773,14.224773,98.62687,-17.473545,0.0,103.1476,156.54567,1.0,1.0,0.7158629,1.0199347,1.2047408,1.0,-137.47214,112.352036,-207.41505,193.19029,-2.5790594e-11,-4.0686647e-12,0.2345365,0.2345365,1.0199347,-0.044516876,1.3605552,1.3605552,1.3680898,1.2047408,1.0199347,0.7853982,0.3605551,0.0,3.0,1.1167189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1075,0.5,0.0,50245.98,-471.98996,-1.607236,-4.556804e-08,0.7015,0.70815575,-0.08425922,-0.08240892,0.7026216,-0.08439393,54.495907,61.86133,61.86133,98.62687,-47.061687,0.0,103.1476,156.54567,1.0,1.0,0.71597433,1.2305695,1.4195544,1.0,-144.966,90.4701,-224.3254,162.46407,-2.7619722e-11,-4.3741057e-12,0.44517136,0.44517136,1.2305695,-0.045796692,1.3595551,1.3595551,1.3669965,1.4195544,1.2305695,0.7853982,0.3595551,0.0,3.0,1.1172189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.108,0.5,0.0,50246.652,-471.09174,-1.607236,-4.556804e-08,0.7013298,0.7082066,-0.085480355,-0.08369175,0.7024954,-0.08562242,81.487236,106.767395,106.767395,98.62687,-74.587906,0.0,103.1476,156.54567,1.0,1.0,0.716076,1.4410216,1.6341952,1.0,-146.16264,64.675415,-231.47519,124.70779,-2.8276347e-11,-4.577674e-12,0.6556234,0.6556234,1.4410216,-0.047124337,1.3585482,1.3585482,1.3658922,1.6341952,1.4410216,0.7853982,0.35854813,0.0,3.0,1.1177188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1085,0.5,0.0,50247.367,-470.18613,-1.607236,-4.556804e-08,0.7011602,0.70823807,-0.086702585,-0.08501921,0.7023641,-0.086851455,104.930824,146.99973,146.99973,98.62687,-98.864296,0.0,103.1476,156.54567,1.0,1.0,0.71615803,1.6512891,1.8486618,1.0,-141.02733,36.09651,-228.57945,81.57973,-2.7591348e-11,-4.702173e-12,0.8658909,0.8658909,1.6512891,-0.048496976,1.357534,1.357534,1.3647765,1.8486618,1.6512891,0.7853982,0.357534,0.0,3.0,1.1182189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.109,0.5,0.0,50248.13,-469.26352,-1.607236,-4.556804e-08,0.70099217,0.70824105,-0.08792541,-0.086386286,0.7022269,-0.08808028,123.82229,180.82646,180.82646,98.62687,-118.84904,0.0,103.1476,156.54567,1.0,1.0,0.71621156,1.8613708,2.062952,1.0,-129.79959,5.977303,-215.79031,34.963856,-2.6967555e-11,-4.7669763e-12,1.0759727,1.0759727,1.8613708,-0.049909554,1.3565124,1.3565124,1.3636495,2.062952,1.8613708,0.7853982,0.3565125,0.0,3.0,1.1187189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1095,0.5,0.0,50248.92,-468.31522,-1.607236,-4.556804e-08,0.70082647,0.70820814,-0.08914816,-0.08778606,0.702083,-0.089307986,137.35849,206.80093,206.80093,98.62687,-133.69055,0.0,103.1476,156.54567,1.0,1.0,0.7162289,2.0712657,2.2770646,1.0,-112.981,-24.37749,-193.68767,-13.1132765,-2.873118e-11,-4.799847e-12,1.2858676,1.2858676,2.0712657,-0.051355004,1.3554834,1.3554834,1.3625114,2.2770646,2.0712657,0.7853982,0.3554834,0.0,3.0,1.1192188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.11,0.5,0.0,50249.74,-467.3339,-1.607236,-4.556804e-08,0.70066386,0.7081334,-0.090369985,-0.089209974,0.70193213,-0.09053357,144.97087,223.82234,223.82234,98.62687,-142.76295,0.0,103.1476,156.54567,1.0,1.0,0.7162044,2.2809732,2.4909976,1.0,-91.31187,-53.659008,-163.25119,-60.571156,-3.161099e-11,-4.845173e-12,1.4955751,1.4955751,2.2809732,-0.052824706,1.3544466,1.3544466,1.3613623,2.4909976,2.2809732,0.7853982,0.3544466,0.0,3.0,1.1197188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1105,0.5,0.0,50250.574,-466.31378,-1.607236,-4.556804e-08,0.7005047,0.708013,-0.09158996,-0.09064831,0.7017741,-0.091755934,146.34831,231.18097,231.18097,98.62687,-145.69156,0.0,103.1476,156.54567,1.0,1.0,0.71613413,2.4904928,2.704749,1.0,-65.7377,-80.61061,-125.815544,-105.36543,-3.477607e-11,-4.8579188e-12,1.7050946,1.7050946,2.4904928,-0.054308817,1.353402,1.353402,1.3602023,2.704749,2.4904928,0.7853982,0.35340196,0.0,3.0,1.1202189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.111,0.5,0.0,50251.418,-465.25107,-1.607236,-4.556804e-08,0.7003493,0.7078451,-0.09280706,-0.09209062,0.701609,-0.092974,141.44882,228.58623,228.58623,98.62687,-142.36726,0.0,103.1476,156.54567,1.0,1.0,0.7160163,2.6998243,2.9183176,1.0,-37.367348,-104.08147,-83.010544,-145.57568,-3.638081e-11,-4.8426397e-12,1.9144262,1.9144262,2.6998243,-0.05579685,1.3523494,1.3523494,1.3590317,2.9183176,2.6998243,0.7853982,0.35234946,0.0,3.0,1.1207188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1115,0.5,0.0,50252.254,-464.14398,-1.607236,-4.556804e-08,0.70019746,0.7076301,-0.09402025,-0.09352628,0.7014372,-0.094186716,130.49953,216.17633,216.17633,98.62687,-132.94952,0.0,103.1476,156.54567,1.0,1.0,0.7158513,2.908968,3.1317012,1.0,-7.424375,-123.07515,-36.689243,-179.48709,-3.8005564e-11,-4.8073654e-12,2.12357,2.12357,2.908968,-0.057278074,1.351289,1.351289,1.3578507,3.1317012,2.908968,0.7853982,0.35128903,0.0,3.0,1.1212188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.112,0.5,0.0,50253.074,-462.99277,-1.607236,-4.556804e-08,0.70004904,0.7073705,-0.09522849,-0.09494487,0.7012592,-0.095393114,113.985275,194.50964,194.50964,98.62687,-117.8578,0.0,103.1476,156.54567,1.0,1.0,0.71564156,3.117924,3.3448987,1.0,22.805937,-136.79121,11.152934,-205.66258,-4.143015e-11,-4.7567237e-12,2.332526,2.332526,3.117924,-0.058742084,1.3502207,1.3502207,1.3566595,3.3448987,3.117924,0.7853982,0.35022074,0.0,3.0,1.1217189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1125,0.5,0.0,50253.87,-461.7998,-1.607236,-4.556804e-08,0.6999036,0.70707077,-0.09643083,-0.09633685,0.70107585,-0.096592344,92.62629,164.53812,164.53812,98.62687,-97.752014,0.0,103.1476,156.54567,1.0,1.0,0.71539146,3.3266928,3.5579083,1.0,52.031807,-144.6581,58.4644,-223.00252,-4.4502957e-11,-4.691664e-12,2.5412946,2.5412946,3.3266928,-0.06017924,1.3491447,1.3491447,1.3554586,3.5579083,3.3266928,0.7853982,0.3491447,0.0,3.0,1.1222188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.113,0.5,0.0,50254.63,-460.5693,-1.607236,-4.556804e-08,0.6997604,0.706737,-0.0976264,-0.097693734,0.7008881,-0.09778374,67.34604,127.56415,127.56415,98.62687,-73.502914,0.0,103.1476,156.54567,1.0,1.0,0.7151072,3.5352745,3.7707283,1.0,79.009995,-146.35603,103.225334,-230.78949,-4.6571316e-11,-4.62647e-12,2.7498765,2.7498765,3.5352745,-0.061581098,1.348061,1.348061,1.3542482,3.7707283,3.5352745,0.7853982,0.348061,0.0,3.0,1.1227188,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1135,0.5,0.0,50255.344,-459.3072,-1.607236,-4.556804e-08,0.69961864,0.70637685,-0.098814495,-0.09900874,0.70069695,-0.09896679,39.23075,85.18298,85.18298,98.62687,-46.153778,0.0,103.1476,156.54567,1.0,1.0,0.71479625,3.7436697,3.983358,1.0,102.59832,-141.82907,143.53351,-228.71649,-4.7538907e-11,-4.553152e-12,2.9582715,2.9582715,3.7436697,-0.06294083,1.3469698,1.3469698,1.3530285,3.983358,3.7436697,0.7853982,0.3469699,0.0,3.0,1.1232189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.114,0.5,0.0,50256.01,-458.02075,-1.607236,-4.556804e-08,0.69947743,0.7059989,-0.09999453,-0.100276746,0.7005036,-0.10014123,9.482339,39.213078,39.213078,98.62687,-16.875097,0.0,103.1476,156.54567,1.0,1.0,0.7144673,3.9518788,4.195795,1.0,121.80354,-131.28587,177.68443,-216.8975,-4.8142663e-11,-4.477759e-12,3.1664805,3.1664805,3.9518788,-0.064253405,1.3458716,1.3458716,1.3518001,4.195795,3.9518788,0.7853982,0.34587157,0.0,3.0,1.1237189,0.72922826,0.0,0.05,0.0,1.0,1.0
1.1145,0.5,0.0,50256.625,-456.71838,-1.607236,-4.556804e-08,0.6993357,0.7056125,-0.10116617,-0.10149489,0.7003091,-0.10130699,-20.633204,-8.382442,-8.382442,98.62687,13.085809,0.0,103.1476,156.54567,1.0,1.0,0.7141294,4.1599016,4.408038,1.0,135.82253,-115.18932,204.2426,-195.86015,-4.8931803e-11,-4.3989846e-12,3.3745034,3.3745034,4.1599016,-0.06551594,1.3447663,1.3447663,1.3505629,4.408038,4.1599016,0.7853982,0.3447663,0.0,3.0,1.1242188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.115,0.5,0.0,50257.18,-455.40906,-1.607236,-4.556804e-08,0.6991924,0.7052269,-0.10232923,-0.10266228,0.7001147,-0.102464214,-49.839737,-55.579826,-55.579826,103.25014,42.45802,0.0,103.1476,165.17616,1.0,1.0,0.7137919,4.367738,4.6200867,1.0,144.07516,-94.23543,222.1007,-166.52087,-4.932395e-11,-4.321091e-12,3.5823398,3.5823398,4.367738,-0.066727646,1.3436543,1.3436543,1.3493174,4.6200867,4.367738,0.7853982,0.3436543,0.0,3.0,1.1247189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1155,0.5,0.0,50257.684,-454.10202,-1.607236,-4.556804e-08,0.6990466,0.70485145,-0.10348376,-0.10378027,0.6999214,-0.10361326,-76.904976,-100.38075,-100.38075,103.25014,70.000885,0.0,103.1476,165.17616,1.0,1.0,0.7134641,4.575388,4.8319387,1.0,146.22757,-69.32259,230.52461,-130.14386,-4.8732334e-11,-4.241844e-12,3.7899897,3.7899897,4.575388,-0.06788989,1.3425359,1.3425359,1.3480637,4.8319387,4.575388,0.7853982,0.34253588,0.0,3.0,1.1252189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.116,0.5,0.0,50258.137,-452.8063,-1.607236,-4.556804e-08,0.6988973,0.7044946,-0.10462999,-0.10485224,0.69973016,-0.10475467,-100.69227,-140.89667,-140.89667,103.25014,94.556244,0.0,103.1476,165.17616,1.0,1.0,0.7131543,4.7828507,5.0435934,1.0,142.2048,-41.512543,229.18237,-88.285706,-4.7314982e-11,-4.157393e-12,3.9974525,3.9974525,4.7828507,-0.06900614,1.3414114,1.3414114,1.3468019,5.0435934,4.7828507,0.7853982,0.3414113,0.0,3.0,1.1257188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1165,0.5,0.0,50258.54,-451.53033,-1.607236,-4.556804e-08,0.6987437,0.70416385,-0.10576836,-0.105883405,0.6995416,-0.10588914,-120.20795,-175.42792,-175.42792,103.25014,115.096825,0.0,103.1476,165.17616,1.0,1.0,0.71287006,4.9901257,5.255049,1.0,132.19254,-11.984591,218.15582,-42.72789,-4.526491e-11,-4.07331e-12,4.204727,4.204727,4.9901257,-0.07008175,1.3402808,1.3402808,1.3455322,5.255049,4.9901257,0.7853982,0.3402808,0.0,3.0,1.1262188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.117,0.5,0.0,50258.902,-450.28162,-1.607236,-4.556804e-08,0.698585,0.70386535,-0.106899455,-0.10688064,0.6993564,-0.107017495,-134.64241,-202.53442,-202.53442,103.25014,130.76874,0.0,103.1476,165.17616,1.0,1.0,0.7126174,5.1972113,5.466305,1.0,116.627716,18.014687,197.93483,4.5995874,-4.303139e-11,-3.991949e-12,4.411813,4.411813,5.1972113,-0.0711236,1.3391446,1.3391446,1.3442547,5.466305,5.1972113,0.7853982,0.3391446,0.0,3.0,1.1267189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1175,0.5,0.0,50259.234,-449.06628,-1.607236,-4.556804e-08,0.69842076,0.7036035,-0.10802399,-0.10785204,0.6991748,-0.108140625,-143.40309,-221.09479,-221.09479,103.25014,140.92647,0.0,103.1476,165.17616,1.0,1.0,0.7124008,5.4041066,5.677359,1.0,96.178795,47.224293,169.39438,51.70041,-4.0390837e-11,-3.9150194e-12,4.618708,4.618708,5.4041066,-0.072139904,1.3380028,1.3380028,1.3429693,5.677359,5.4041066,0.7853982,0.33800283,0.0,3.0,1.1272188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.118,0.5,0.0,50259.543,-447.889,-1.607236,-4.556804e-08,0.6982506,0.7033811,-0.109142795,-0.10880654,0.698997,-0.10925947,-146.1381,-230.35179,-230.35179,103.25014,145.15877,0.0,103.1476,165.17616,1.0,1.0,0.71222293,5.6108093,5.888211,1.0,71.71621,74.4219,133.75546,96.59633,-3.7118367e-11,-3.829149e-12,4.8254113,4.8254113,5.6108093,-0.07313965,1.3368556,1.3368556,1.341676,5.888211,5.6108093,0.7853982,0.3368557,0.0,3.0,1.1277188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1185,0.5,0.0,50259.836,-446.75266,-1.607236,-4.556804e-08,0.69807446,0.70319885,-0.11025676,-0.10975354,0.6988229,-0.11037497,-142.74959,-229.94203,-229.94203,103.25014,143.30452,0.0,103.1476,165.17616,1.0,1.0,0.71208453,5.8173184,6.098859,1.0,44.274696,98.47489,92.53178,137.41025,-3.392543e-11,-3.5971887e-12,5.0319204,5.0319204,5.8173184,-0.07413234,1.3357033,1.3357033,1.3403748,6.098859,5.8173184,0.7853982,0.33570325,0.0,3.0,1.1282189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.119,0.5,0.0,50260.13,-445.65836,-1.607236,-4.556804e-08,0.69789237,0.70305574,-0.11136679,-0.11070251,0.698652,-0.111488014,-133.39624,-219.90883,-219.90883,103.25014,135.45804,0.0,103.1476,165.17616,1.0,1.0,0.71198463,6.0236316,0.026116837,1.0,15.008888,118.38735,47.46439,172.44444,-3.0869845e-11,-3.1036822e-12,5.2382336,5.2382336,6.0236316,-0.07512739,1.3345456,1.3345456,1.3390657,0.026116837,6.0236316,0.7853982,0.33454555,0.0,3.0,1.1287189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1195,0.5,0.0,50260.426,-444.60522,-1.607236,-4.556804e-08,0.6977047,0.70294875,-0.11247377,-0.11166238,0.69848394,-0.11259939,-118.485054,-200.69798,-200.69798,103.25014,121.96346,0.0,103.1476,165.17616,1.0,1.0,0.7119202,6.229747,0.23635362,1.0,-14.85575,133.3408,0.44738892,200.2506,-2.839932e-11,-2.7325202e-12,5.4443483,5.4443483,6.229747,-0.076133884,1.3333826,1.3333826,1.3377483,0.23635362,6.229747,0.7853982,0.33338258,0.0,3.0,1.1292188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.12,0.5,0.0,50260.74,-443.59076,-1.607236,-4.556804e-08,0.69751185,0.7028733,-0.11357853,-0.11264134,0.6983179,-0.11370978,-98.65275,-173.1366,-173.1366,103.25014,103.39883,0.0,103.1476,165.17616,1.0,1.0,0.71188676,0.15247591,0.44638285,1.0,-44.07459,142.72734,-46.55236,219.68895,-2.5473918e-11,-2.4457888e-12,5.650263,5.650263,0.15247591,-0.07715998,1.3322142,1.3322142,1.3364227,0.44638285,6.4356613,0.7853982,0.33221427,0.0,3.0,1.1297189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1205,0.5,0.0,50261.074,-442.61066,-1.607236,-4.556804e-08,0.69731456,0.70282346,-0.11468179,-0.11364642,0.698153,-0.11481969,-74.73768,-138.39604,-138.39604,103.25014,80.550385,0.0,103.1476,165.17616,1.0,1.0,0.71187836,0.35818788,0.65620315,1.0,-71.43585,146.17352,-91.5779,229.97395,-2.2934894e-11,-2.2223063e-12,5.855975,5.855975,0.35818788,-0.07821271,1.3310405,1.3310405,1.3350887,0.65620315,6.641373,0.7853982,0.3310405,0.0,3.0,1.1302189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.121,0.5,0.0,50261.44,-441.65924,-1.607236,-4.556804e-08,0.6971135,0.70279205,-0.115784176,-0.11468313,0.69798845,-0.115929484,-47.743557,-97.940895,-97.940895,103.25014,54.378506,0.0,103.1476,165.17616,1.0,1.0,0.7118879,0.5636951,0.8658133,1.0,-95.810844,143.5544,-132.76375,230.70465,-2.1022828e-11,-2.0340888e-12,6.0614824,6.0614824,0.5636951,-0.07929758,1.3298612,1.3298612,1.3337462,0.8658133,6.8468804,0.7853982,0.32986113,0.0,3.0,1.1307188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1215,0.5,0.0,50261.844,-440.72968,-1.607236,-4.556804e-08,0.6969098,0.7027712,-0.11688613,-0.11575528,0.6978231,-0.117039315,-18.796625,-53.465923,-53.465923,103.25014,25.976517,0.0,103.1476,165.17616,1.0,1.0,0.71190757,0.76899546,1.0752119,1.0,-116.20025,134.99687,-168.41295,221.87886,-1.9021063e-11,-1.8862245e-12,6.2667828,6.2667828,0.76899546,-0.0804184,1.328676,1.328676,1.3323951,1.0752119,7.052181,0.7853982,0.32867602,0.0,3.0,1.1312188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.122,0.5,0.0,50262.285,-439.81427,-1.607236,-4.556804e-08,0.69670415,0.7027526,-0.11798794,-0.11686488,0.697656,-0.11814913,10.901902,-6.824102,-6.824102,103.25014,-3.4755273,0.0,103.1476,165.17616,1.0,1.0,0.71192896,0.97408706,1.2843975,1.0,-131.7746,120.8727,-197.06639,203.89049,-1.654764e-11,-1.7669571e-12,0.18868887,0.18868887,0.97408706,-0.0815771,1.3274848,1.3274848,1.3310351,1.2843975,0.97408706,0.7853982,0.3274849,0.0,3.0,1.1317189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1225,0.5,0.0,50262.766,-438.9048,-1.607236,-4.556804e-08,0.6964977,0.70272785,-0.1190897,-0.11801201,0.69748616,-0.11925872,40.126026,40.051308,40.051308,103.25014,-32.760296,0.0,103.1476,165.17616,1.0,1.0,0.71194404,1.1789681,1.4933689,1.0,-141.90736,101.78133,-217.56168,177.51036,-1.3717856e-11,-1.6727828e-12,0.39356998,0.39356998,1.1789681,-0.08277369,1.3262876,1.3262876,1.3296665,1.4933689,1.1789681,0.7853982,0.32628763,0.0,3.0,1.1322188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.123,0.5,0.0,50263.28,-437.99292,-1.6071371,-1.0763563e-07,0.6962913,0.702689,-0.12019134,-0.11919489,0.6973128,-0.12036766,67.67572,85.22728,85.22728,103.25014,-60.673668,0.0,103.1476,165.17616,1.0,1.0,0.71194464,1.3836372,1.7021246,1.0,-146.19919,78.52347,-229.07895,143.85167,-1.0913801e-11,-1.5917683e-12,0.59823906,0.59823906,1.3836372,-0.08400638,1.325084,1.325084,1.328289,1.7021246,1.3836372,0.7853982,0.32508397,0.0,3.0,1.1327188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1235,0.5,0.0,50263.836,-437.07062,-1.6071371,-1.0763563e-07,0.696086,0.7026287,-0.121292606,-0.12040994,0.69713503,-0.12147539,92.42606,126.8508,126.8508,103.25014,-86.074196,0.0,103.1476,165.17616,1.0,1.0,0.7119236,1.588093,1.9106631,1.0,-144.4927,52.06664,-231.17232,104.32151,-8.042732e-12,-1.5216203e-12,0.80269486,0.80269486,1.588093,-0.085271485,1.3238736,1.3238736,1.3269029,1.9106631,1.588093,0.7853982,0.3238737,0.0,3.0,1.1332189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.124,0.5,0.0,50264.42,-436.13034,-1.6071371,-1.0763563e-07,0.6958825,0.7025407,-0.12239305,-0.1216521,0.6969523,-0.122581206,113.37282,163.22444,163.22444,103.25014,-107.929474,0.0,103.1476,165.17616,1.0,1.0,0.71187466,1.7923346,2.1189833,1.0,-136.87706,23.50425,-223.78526,60.560818,-5.312662e-12,-1.4567901e-12,1.0069364,1.0069364,1.7923346,-0.08656385,1.3226566,1.3226566,1.3255078,2.1189833,1.7923346,0.7853982,0.32265663,0.0,3.0,1.1337188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1245,0.5,0.0,50265.03,-435.1656,-1.6071371,-1.0763563e-07,0.6956815,0.70242006,-0.12349212,-0.12291487,0.6967642,-0.12368431,129.67259,192.87491,192.87491,103.25014,-125.35755,0.0,103.1476,165.17616,1.0,1.0,0.7117929,1.9963611,2.3270838,1.0,-123.682465,-5.9901333,-207.25015,14.375248,-3.2377228e-12,-1.5301097e-12,1.210963,1.210963,1.9963611,-0.08787696,1.3214327,1.3214327,1.3241041,2.3270838,1.9963611,0.7853982,0.32143265,0.0,3.0,1.1342188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.125,0.5,0.0,50265.66,-434.17093,-1.6071371,-1.0763563e-07,0.6954835,0.7022632,-0.124589115,-0.12419084,0.6965705,-0.124783844,140.676,214.61162,214.61162,103.25014,-137.66179,0.0,103.1476,165.17616,1.0,1.0,0.7116747,2.2001722,2.534963,1.0,-105.464745,-35.211258,-182.27167,-32.339954,-6.882534e-13,-1.6768572e-12,1.4147741,1.4147741,2.2001722,-0.08920326,1.3202016,1.3202016,1.3226919,2.534963,2.2001722,0.7853982,0.32020158,0.0,3.0,1.1347189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1255,0.5,0.0,50266.297,-433.1424,-1.6071371,-1.0763563e-07,0.6952889,0.70206815,-0.12568326,-0.12547185,0.69637114,-0.1258789,145.95258,227.57315,227.57315,103.25014,-144.35785,0.0,103.1476,165.17616,1.0,1.0,0.7115183,2.4037676,2.7426198,1.0,-82.9811,-62.971474,-149.89514,-77.67801,1.5460164e-12,-1.7693359e-12,1.6183695,1.6183695,2.4037676,-0.09053455,1.3189634,1.3189634,1.3212714,2.7426198,2.4037676,0.7853982,0.31896338,0.0,3.0,1.1352189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.126,0.5,0.0,50266.934,-432.07758,-1.6071371,-1.0763563e-07,0.6950978,0.7018348,-0.1267737,-0.12674949,0.6961664,-0.1269686,145.3066,231.25978,231.25978,103.25014,-145.19165,0.0,103.1476,165.17616,1.0,1.0,0.7113234,2.6071472,2.9500525,1.0,-57.1578,-88.14879,-111.461464,-119.79831,3.376614e-12,-2.129943e-12,1.821749,1.821749,2.6071472,-0.09186241,1.317718,1.317718,1.3198427,2.9500525,2.6071472,0.7853982,0.31771797,0.0,3.0,1.1357188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1265,0.5,0.0,50267.562,-430.97565,-1.6071371,-1.0763563e-07,0.69491017,0.7015645,-0.12785959,-0.12801543,0.6959566,-0.12805213,138.78319,225.55107,225.55107,103.25014,-140.14803,0.0,103.1476,165.17616,1.0,1.0,0.7110914,2.8103108,3.1572604,1.0,-29.051374,-109.731804,-68.550415,-157.00066,5.7348874e-12,-2.4648176e-12,2.0249128,2.0249128,2.8103108,-0.0931784,1.3164654,1.3164654,1.318406,3.1572604,2.8103108,0.7853982,0.31646538,0.0,3.0,1.1362189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.127,0.5,0.0,50268.17,-429.8375,-1.6071371,-1.0763563e-07,0.6947259,0.70126027,-0.12894008,-0.12926176,0.69574225,-0.12912872,126.66473,210.70793,210.70793,103.25014,-129.44946,0.0,103.1476,165.17616,1.0,1.0,0.71082526,3.0132594,3.364242,1.0,0.19498691,-126.85971,-22.914822,-187.7931,7.05983e-12,-2.6736458e-12,2.2278612,2.2278612,3.0132594,-0.09447459,1.3152057,1.3152057,1.3169616,3.364242,3.0132594,0.7853982,0.31520566,0.0,3.0,1.1367189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1275,0.5,0.0,50268.754,-428.6655,-1.6071371,-1.0763563e-07,0.69454443,0.7009265,-0.13001436,-0.1304814,0.69552416,-0.13019776,109.45768,187.35913,187.35913,103.25014,-113.545425,0.0,103.1476,165.17616,1.0,1.0,0.7105294,3.2159925,3.5709963,1.0,29.39817,-138.85585,23.59151,-210.95065,7.523225e-12,-2.8001666e-12,2.4305942,2.4305942,3.2159925,-0.09574386,1.313939,1.313939,1.3155099,3.5709963,3.2159925,0.7853982,0.31393892,0.0,3.0,1.1372188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.128,0.5,0.0,50269.31,-427.4636,-1.6071371,-1.0763563e-07,0.6943654,0.70056874,-0.13108173,-0.1316683,0.695303,-0.13125874,87.870605,156.47339,156.47339,103.25014,-93.09257,0.0,103.1476,165.17616,1.0,1.0,0.71020937,3.4185107,3.7775218,1.0,57.38298,-145.25359,69.08932,-225.5627,8.645834e-12,-2.8715446e-12,2.6331127,2.6331127,3.4185107,-0.09698017,1.3126653,1.3126653,1.314051,3.7775218,3.4185107,0.7853982,0.3126653,0.0,3.0,1.1377188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1285,0.5,0.0,50269.82,-426.2369,-1.6071371,-1.0763563e-07,0.69418806,0.7001935,-0.13214156,-0.13281772,0.69507986,-0.13231133,62.784252,119.31776,119.31776,103.25014,-68.92691,0.0,103.1476,165.17616,1.0,1.0,0.70987153,3.6208146,3.9838176,1.0,83.02925,-145.81349,111.74965,-231.0674,9.125077e-12,-2.8945255e-12,2.8354163,2.8354163,3.6208146,-0.098178804,1.3113849,1.3113849,1.3125852,3.9838176,3.6208146,0.7853982,0.31138498,0.0,3.0,1.1382189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.129,0.5,0.0,50270.29,-424.99164,-1.6071371,-1.0763563e-07,0.69401175,0.699808,-0.1331934,-0.13392651,0.69485563,-0.13335535,35.215054,77.40475,77.40475,103.25014,-42.029037,0.0,103.1476,165.17616,1.0,1.0,0.7095231,3.8229039,4.1898828,1.0,105.31628,-140.53133,149.86694,-227.2717,8.564861e-12,-2.8850485e-12,3.0375056,3.0375056,3.8229039,-0.09933659,1.3100982,1.3100982,1.3111129,4.1898828,3.8229039,0.7853982,0.31009814,0.0,3.0,1.1387188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1295,0.5,0.0,50270.715,-423.73462,-1.6071371,-1.0763563e-07,0.6938355,0.69941956,-0.1342369,-0.13499303,0.6946312,-0.13439085,6.2735696,32.429924,32.429924,103.25014,-13.4838915,0.0,103.1476,165.17616,1.0,1.0,0.7091714,4.024779,4.395716,1.0,123.362976,-129.63655,181.92653,-214.35645,8.264796e-12,-2.8551452e-12,3.2393806,3.2393806,4.024779,-0.100451976,1.308805,1.308805,1.309634,4.395716,4.024779,0.7853982,0.30880505,0.0,3.0,1.1392188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.13,0.5,0.0,50271.09,-422.4732,-1.6071371,-1.0763563e-07,0.6936586,0.6990357,-0.1352719,-0.1360174,0.6944075,-0.13541795,-22.880527,-13.797228,-13.797228,103.25014,15.563305,0.0,103.1476,165.17616,1.0,1.0,0.7088238,4.2264395,4.6013165,1.0,136.46202,-113.58149,206.66382,-192.8666,7.504392e-12,-2.8137013e-12,3.4410412,3.4410412,4.2264395,-0.10152504,1.307506,1.307506,1.308149,4.6013165,4.2264395,0.7853982,0.3075059,0.0,3.0,1.1397189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1305,0.5,0.0,50271.42,-421.21484,-1.6071371,-1.0763563e-07,0.6934802,0.6986635,-0.13629842,-0.13700125,0.69418544,-0.13643703,-51.084984,-59.426308,-59.426308,103.25014,43.953102,0.0,103.1476,165.17616,1.0,1.0,0.7084873,4.4278855,4.8066835,1.0,144.10683,-93.02184,223.11314,-163.68683,6.1210663e-12,-2.7531029e-12,3.6424873,3.6424873,4.4278855,-0.10255754,1.306201,1.306201,1.3066578,4.8066835,4.4278855,0.7853982,0.306201,0.0,3.0,1.1402189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.131,0.5,0.0,50271.707,-419.96677,-1.6071371,-1.0763563e-07,0.6932995,0.69830924,-0.1373166,-0.13794784,0.6939657,-0.13744855,-77.22122,-102.6401,-102.6401,103.25014,70.558075,0.0,103.1476,165.17616,1.0,1.0,0.7081683,4.629116,5.0118155,1.0,146.01038,-68.78916,230.64413,-128.00403,4.1934125e-12,-2.69137e-12,3.843718,3.843718,4.629116,-0.10355279,1.3048905,1.3048905,1.3051608,5.0118155,4.629116,0.7853982,0.30489057,0.0,3.0,1.1407188,0.7036046,0.0,0.05,0.0,1.0,1.0
1.1315,0.5,0.0,50271.953,-418.73566,-1.6071371,-1.0763563e-07,0.6931157,0.69797856,-0.13832676,-0.13886176,0.69374883,-0.13845313,-100.25848,-141.72664,-141.72664,103.25014,94.327385,0.0,103.1476,165.17616,1.0,1.0,0.70787233,4.8301315,5.216712,1.0,142.11504,-41.856567,228.98456,-87.25792,2.2713582e-12,-2.625224e-12,4.044733,4.044733,4.8301315,-0.104515396,1.3035748,1.3035748,1.3036579,5.216712,4.8301315,0.7853982,0.3035748,0.0,3.0,1.1412189,0.7036046,0.0,0.05,0.0,1.0,1.0
1.132,0.5,0.0,50272.168,-417.5274,-1.6071371,-1.0763563e-07,0.6929284,0.6976758,-0.13932937,-0.1397487,0.6935353,-0.1394514,-119.294075,-175.14658,-175.14658,103.25014,114.32799,0.0,103.1476,165.17616,1.0,1.0,0.70760363,5.0309296,5.421372,1.0,132.59329,-13.299225,218.22865,-43.082073,2.0582717e-12,-2.5450009e-12,4.2455316,4.2455316,5.0309296,-0.10545113,1.302254,1.302254,1.3021493,5.421372,5.0309296,0.7853982,0.30225393,0.0,3.0,1.1417189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1325,0.5,0.0,50272.35,-416.34692,-1.6071371,-1.0763563e-07,0.692737,0.6974041,-0.14032497,-0.14061525,0.6933254,-0.14044416,-133.5883,-201.59308,-201.59308,103.25014,129.78076,0.0,103.1476,165.17616,1.0,1.0,0.70736533,5.23151,5.6257944,1.0,117.83933,15.748968,198.8309,2.7621753,2.8040229e-12,-2.466239e-12,4.446112,4.446112,5.23151,-0.106366664,1.3009281,1.3009281,1.300635,5.6257944,5.23151,0.7853982,0.30092812,0.0,3.0,1.1422188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.133,0.5,0.0,50272.516,-415.19778,-1.6071371,-1.0763563e-07,0.69254124,0.69716495,-0.14131422,-0.14146854,0.69311917,-0.14143215,-142.5925,-220.04199,-220.04199,103.25014,140.09026,0.0,103.1476,165.17616,1.0,1.0,0.70715904,5.4318714,5.8299785,1.0,98.45185,44.14064,171.58551,48.45647,3.038128e-12,-2.397394e-12,4.6464734,4.6464734,5.4318714,-0.10726915,1.2995975,1.2995975,1.299115,5.8299785,5.4318714,0.7853982,0.2995975,0.0,3.0,1.1427188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1335,0.5,0.0,50272.668,-414.08234,-1.6071371,-1.0763563e-07,0.69234097,0.69695866,-0.14229785,-0.14231598,0.6929165,-0.14241613,-145.96935,-229.79034,-229.79034,103.25014,144.86688,0.0,103.1476,165.17616,1.0,1.0,0.7069849,5.6320124,6.0339236,1.0,75.20902,70.76033,137.59259,92.197754,3.6983034e-12,-2.3200708e-12,4.846614,4.846614,5.6320124,-0.1081661,1.2982622,1.2982622,1.2975892,6.0339236,5.6320124,0.7853982,0.2982622,0.0,3.0,1.1432189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.134,0.5,0.0,50272.816,-413.00137,-1.6071371,-1.0763563e-07,0.6921362,0.6967839,-0.14327659,-0.1431649,0.6927171,-0.14339682,-143.60468,-230.48195,-230.48195,103.25014,143.94086,0.0,103.1476,165.17616,1.0,1.0,0.70684177,5.8319306,6.2376285,1.0,49.036457,94.56822,98.212585,132.26936,4.5471977e-12,-2.273821e-12,5.0465326,5.0465326,5.8319306,-0.10906482,1.2969222,1.2969222,1.2960575,6.2376285,5.8319306,0.7853982,0.29692224,0.0,3.0,1.1437188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1345,0.5,0.0,50272.97,-411.9543,-1.6071371,-1.0763563e-07,0.6919272,0.69663817,-0.1442512,-0.14402223,0.6925205,-0.14437489,-135.61024,-222.11882,-222.11882,105.790146,137.36719,0.0,103.1476,167.44186,1.0,1.0,0.70672697,6.031625,0.15790682,1.0,20.96977,114.64047,55.010704,167.10811,6.082666e-12,-2.4880443e-12,5.246227,5.246227,6.031625,-0.109972335,1.2955776,1.2955776,1.2945199,0.15790682,6.031625,0.7853982,0.29557768,0.0,3.0,1.1442188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.135,0.5,0.0,50273.133,-410.9391,-1.6071371,-1.0763563e-07,0.69171417,0.6965176,-0.14522237,-0.14489427,0.6923261,-0.14535084,-122.317696,-205.05855,-205.05855,105.790146,125.42191,0.0,103.1476,167.44186,1.0,1.0,0.7066367,6.2310934,0.3611286,1.0,-7.8869443,130.20464,9.693879,195.36467,7.306697e-12,-2.6542332e-12,5.4456954,5.4456954,6.2310934,-0.1108949,1.2942284,1.2942284,1.2929763,0.3611286,6.2310934,0.7853982,0.29422843,0.0,3.0,1.1447189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1355,0.5,0.0,50273.316,-409.9524,-1.6071371,-1.0763563e-07,0.69149774,0.6964173,-0.14619076,-0.14578632,0.6921333,-0.14632513,-104.26387,-179.9976,-179.9976,105.790146,108.58955,0.0,103.1476,167.44186,1.0,1.0,0.7065662,0.14714928,0.5641075,1.0,-36.40489,140.66876,-35.957382,215.95499,8.474634e-12,-2.759327e-12,5.6449366,5.6449366,0.14714928,-0.11183788,1.2928746,1.2928746,1.2914265,0.5641075,6.4303346,0.7853982,0.29287452,0.0,3.0,1.1452188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.136,0.5,0.0,50273.52,-408.9898,-1.6071371,-1.0763563e-07,0.6912784,0.6963315,-0.14715692,-0.1467026,0.6919413,-0.14729804,-82.16819,-147.94138,-147.94138,105.790146,87.54252,0.0,103.1476,167.44186,1.0,1.0,0.7065097,0.34616092,0.7668424,1.0,-63.47486,145.64305,-80.15932,228.1007,9.657344e-12,-2.8021277e-12,5.843948,5.843948,0.34616092,-0.11280546,1.2915158,1.2915158,1.2898706,0.7668424,6.6293464,0.7853982,0.2915158,0.0,3.0,1.1457188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1365,0.5,0.0,50273.754,-408.0459,-1.6071371,-1.0763563e-07,0.6910569,0.696254,-0.1481213,-0.14764601,0.6917492,-0.14826968,-56.90316,-110.16257,-110.16257,105.790146,63.11348,0.0,103.1476,167.44186,1.0,1.0,0.70646113,0.5449415,0.96933246,1.0,-88.05038,144.95354,-121.19471,231.35727,1.0876252e-11,-2.802506e-12,6.0427284,6.0427284,0.5449415,-0.11380052,1.2901522,1.2901522,1.2883085,0.96933246,6.828127,0.7853982,0.29015213,0.0,3.0,1.1462189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.137,0.5,0.0,50274.016,-407.1146,-1.6071371,-1.0763563e-07,0.6908341,0.6961784,-0.1490842,-0.14861803,0.69155633,-0.14924006,-29.459185,-68.14932,-68.14932,105.790146,36.261555,0.0,103.1476,167.44186,1.0,1.0,0.7064139,0.74348944,1.1715766,1.0,-109.18785,138.64703,-157.47934,225.62866,1.2446026e-11,-2.7773883e-12,6.2412767,6.2412767,0.74348944,-0.1148245,1.2887834,1.2887834,1.2867398,1.1715766,7.0266747,0.7853982,0.28878343,0.0,3.0,1.1467189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1375,0.5,0.0,50274.31,-406.1894,-1.6071371,-1.0763563e-07,0.69061065,0.696098,-0.1500458,-0.1496187,0.6913617,-0.150209,-0.9051578,-23.545631,-23.545631,105.790146,8.034103,0.0,103.1476,167.44186,1.0,1.0,0.7063616,0.9418032,1.3735739,1.0,-126.08233,126.98748,-187.62257,211.16821,1.3132665e-11,-2.7353614e-12,0.15640508,0.15640508,0.9418032,-0.11587744,1.2874095,1.2874095,1.2851648,1.3735739,0.9418032,0.7853982,0.28740948,0.0,3.0,1.1472188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.138,0.5,0.0,50274.637,-405.26364,-1.6071371,-1.0763563e-07,0.6903874,0.6960067,-0.15100613,-0.15064669,0.6911648,-0.15117617,27.653543,21.913765,21.913765,105.790146,-20.474562,0.0,103.1476,167.44186,1.0,1.0,0.706298,1.1398817,1.5753232,1.0,-138.09749,110.44395,-210.47974,188.56598,1.2114548e-11,-2.6767527e-12,0.35448352,0.35448352,1.1398817,-0.11695792,1.2860302,1.2860302,1.2835834,1.5753232,1.1398817,0.7853982,0.2860302,0.0,3.0,1.1477189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1385,0.5,0.0,50274.99,-404.33078,-1.6071371,-1.0763563e-07,0.69016516,0.6958988,-0.15196508,-0.15169927,0.6909648,-0.15214117,55.11801,66.4713,66.4713,105.790146,-48.165825,0.0,103.1476,167.44186,1.0,1.0,0.70621747,1.3377237,1.7768236,1.0,-144.78877,89.67076,-225.19441,158.72311,1.1158228e-11,-2.6088142e-12,0.55232555,0.55232555,1.3377237,-0.11806319,1.2846454,1.2846454,1.2819955,1.7768236,1.3377237,0.7853982,0.28464538,0.0,3.0,1.1482189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.139,0.5,0.0,50275.37,-403.3847,-1.6071371,-1.0763563e-07,0.6899446,0.69576925,-0.15292239,-0.15277256,0.6907613,-0.15310341,80.438034,108.414604,108.414604,105.790146,-73.979095,0.0,103.1476,167.44186,1.0,1.0,0.7061152,1.5353284,1.9780742,1.0,-145.91878,65.48074,-231.22903,122.81442,9.811651e-12,-2.5333167e-12,0.7499302,0.7499302,1.5353284,-0.11918926,1.2832549,1.2832549,1.2804012,1.9780742,1.5353284,0.7853982,0.28325492,0.0,3.0,1.1487188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1395,0.5,0.0,50275.77,-402.4199,-1.6071371,-1.0763563e-07,0.6897264,0.6956143,-0.15387768,-0.15386161,0.6905539,-0.15406229,102.65194,146.14204,146.14204,105.790146,-96.932175,0.0,103.1476,167.44186,1.0,1.0,0.7059871,1.7326951,2.1790738,1.0,-141.46463,38.812687,-228.38286,82.24083,8.2728295e-12,-2.456733e-12,0.94729686,0.94729686,1.7326951,-0.1203312,1.2818587,1.2818587,1.2788005,2.1790738,1.7326951,0.7853982,0.28185865,0.0,3.0,1.1492188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.14,0.5,0.0,50276.188,-401.43176,-1.6071371,-1.0763563e-07,0.689511,0.69543093,-0.15483041,-0.15496078,0.6903423,-0.1550171,120.92264,178.22322,178.22322,105.790146,-116.15819,0.0,103.1476,167.44186,1.0,1.0,0.7058305,1.9298233,2.3798213,1.0,-131.61697,10.694341,-216.79689,38.57367,6.8430296e-12,-2.3756687e-12,1.1444252,1.1444252,1.9298233,-0.12148321,1.2804565,1.2804565,1.2771937,2.3798213,1.9298233,0.7853982,0.28045654,0.0,3.0,1.1497189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1405,0.5,0.0,50276.613,-400.4167,-1.6071371,-1.0763563e-07,0.68929887,0.69521755,-0.15578005,-0.15606377,0.69012654,-0.1559671,134.56842,203.45229,203.45229,105.790146,-130.93765,0.0,103.1476,167.44186,1.0,1.0,0.70564383,2.1267128,2.580316,1.0,-116.77086,-17.797556,-196.9454,-6.5068946,6.069827e-12,-2.293685e-12,1.3413147,1.3413147,2.1267128,-0.122639015,1.2790484,1.2790484,1.2755806,2.580316,2.1267128,0.7853982,0.27904844,0.0,3.0,1.1502188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.141,0.5,0.0,50277.043,-399.37225,-1.6071371,-1.0763563e-07,0.6890902,0.6949739,-0.15672591,-0.15716408,0.6899066,-0.1569116,143.08755,220.89203,220.89203,105.790146,-140.72461,0.0,103.1476,167.44186,1.0,1.0,0.70542663,2.3233635,2.780557,1.0,-97.50892,-45.578625,-169.61508,-51.276936,6.3449207e-12,-2.2140677e-12,1.5379653,1.5379653,2.3233635,-0.123792045,1.2776344,1.2776344,1.2739617,2.780557,2.3233635,0.7853982,0.2776344,0.0,3.0,1.1507188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1415,0.5,0.0,50277.465,-398.2973,-1.6071371,-1.0763563e-07,0.6888851,0.6947009,-0.15766731,-0.15825522,0.68968284,-0.1578499,146.17577,229.90715,229.90715,105.790146,-145.1658,0.0,103.1476,167.44186,1.0,1.0,0.7051798,2.5197754,2.9805431,1.0,-74.57771,-71.59805,-135.8724,-94.034744,6.042503e-12,-2.1356534e-12,1.7343773,1.7343773,2.5197754,-0.12493577,1.2762144,1.2762144,1.272337,2.9805431,2.5197754,0.7853982,0.27621442,0.0,3.0,1.1512189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.142,0.5,0.0,50277.875,-397.19196,-1.6071371,-1.0763563e-07,0.6886835,0.69440055,-0.15860353,-0.15933096,0.6894556,-0.15878135,143.73604,230.18591,230.18591,105.790146,-144.11246,0.0,103.1476,167.44186,1.0,1.0,0.7049055,2.7159488,3.1802738,1.0,-48.85802,-94.87801,-97.020706,-133.1652,5.868139e-12,-2.0551841e-12,1.9305506,1.9305506,2.7159488,-0.12606388,1.2747885,1.2747885,1.2707067,3.1802738,2.7159488,0.7853982,0.2747885,0.0,3.0,1.1517189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1425,0.5,0.0,50278.266,-396.0576,-1.6049062,-1.5153269e-07,0.68848526,0.69407606,-0.1595339,-0.1603856,0.68922544,-0.1597054,135.88052,221.74911,221.74911,105.790146,-137.62411,0.0,103.1476,167.44186,1.0,1.0,0.7046069,2.9118836,3.3797476,1.0,-21.330555,-114.549965,-54.54894,-167.20018,6.119792e-12,-1.9744187e-12,2.1264856,2.1264856,2.9118836,-0.12717067,1.2733567,1.2733567,1.269071,3.3797476,2.9118836,0.7853982,0.27335674,0.0,3.0,1.1522188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.143,0.5,0.0,50278.633,-394.89667,-1.6049062,-1.5153269e-07,0.68829006,0.6937316,-0.16045775,-0.16141413,0.688993,-0.16062161,122.92454,204.94653,204.94653,105.790146,-125.964676,0.0,103.1476,167.44186,1.0,1.0,0.70428807,3.1075804,3.5789642,1.0,6.9618354,-129.88637,-10.073821,-194.87271,6.618306e-12,-1.8941522e-12,2.3221824,2.3221824,3.1075804,-0.12825115,1.2719193,1.2719193,1.2674302,3.5789642,3.1075804,0.7853982,0.27191925,0.0,3.0,1.1527189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1435,0.5,0.0,50278.965,-393.71286,-1.6049062,-1.5153269e-07,0.6880974,0.6933721,-0.1613745,-0.16241257,0.68875897,-0.16152965,105.37305,180.44096,180.44096,105.790146,-109.59077,0.0,103.1476,167.44186,1.0,1.0,0.7039539,3.3030396,3.7779229,1.0,34.953796,-140.32684,34.722057,-215.16302,7.1417984e-12,-1.8159488e-12,2.5176415,2.5176415,3.3030396,-0.1293013,1.2704762,1.2704762,1.2657845,3.7779229,3.3030396,0.7853982,0.27047622,0.0,3.0,1.1532189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.144,0.5,0.0,50279.266,-392.51062,-1.6049062,-1.5153269e-07,0.68790674,0.6930028,-0.16228364,-0.16337799,0.68852407,-0.16242927,83.900185,149.18079,149.18079,105.790146,-89.13303,0.0,103.1476,167.44186,1.0,1.0,0.70360965,3.4982612,3.9766226,1.0,61.597546,-145.49773,78.153984,-227.33478,6.6504137e-12,-1.7389413e-12,2.712863,2.712863,3.4982612,-0.13031818,1.2690278,1.2690278,1.2641342,3.9766226,3.4982612,0.7853982,0.2690278,0.0,3.0,1.1537188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1445,0.5,0.0,50279.527,-391.29514,-1.6049062,-1.5153269e-07,0.68771756,0.6926296,-0.1631848,-0.16430862,0.6882892,-0.16332045,59.322704,112.36206,112.36206,105.790146,-65.37117,0.0,103.1476,167.44186,1.0,1.0,0.7032612,3.6932454,4.1750627,1.0,85.90189,-145.2246,118.59831,-230.96037,5.2408225e-12,-1.6639172e-12,2.9078474,2.9078474,3.6932454,-0.13130009,1.2675742,1.2675742,1.2624792,4.1750627,3.6932454,0.7853982,0.2675742,0.0,3.0,1.1542188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.145,0.5,0.0,50279.75,-390.07202,-1.6049062,-1.5153269e-07,0.68752915,0.69225824,-0.1640777,-0.16520397,0.6880551,-0.16420323,32.56833,71.38175,71.38175,105.790146,-39.2036,0.0,103.1476,167.44186,1.0,1.0,0.7029142,3.8879924,4.3732424,1.0,106.96873,-139.53705,154.55261,-225.93437,4.5212584e-12,-1.5945526e-12,3.1025944,3.1025944,3.8879924,-0.13224655,1.2661155,1.2661155,1.26082,4.3732424,3.8879924,0.7853982,0.26611558,0.0,3.0,1.1547189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1455,0.5,0.0,50279.93,-388.8472,-1.6049062,-1.5153269e-07,0.6873408,0.69189435,-0.1649622,-0.1660648,0.6878224,-0.1650778,4.640358,27.784042,27.784042,105.790146,-11.6131,0.0,103.1476,167.44186,1.0,1.0,0.7025742,4.0825024,4.5711613,1.0,124.02568,-128.66605,184.69086,-212.4749,3.715521e-12,-1.5196083e-12,3.297104,3.297104,4.0825024,-0.13315833,1.2646523,1.2646523,1.2591567,4.5711613,4.0825024,0.7853982,0.26465222,0.0,3.0,1.1552188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.146,0.5,0.0,50280.07,-387.62656,-1.6049062,-1.5153269e-07,0.68715185,0.69154316,-0.16583829,-0.16689293,0.6875919,-0.16594449,-23.420195,-16.798388,-16.798388,105.790146,16.370432,0.0,103.1476,167.44186,1.0,1.0,0.7022464,4.2767744,4.7688184,1.0,136.45383,-113.03363,207.91127,-191.11287,2.3591229e-12,-1.4404348e-12,3.4913762,3.4913762,4.2767744,-0.13403729,1.2631843,1.2631843,1.2574893,4.7688184,4.2767744,0.7853982,0.26318434,0.0,3.0,1.1557188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1465,0.5,0.0,50280.18,-386.4157,-1.6049062,-1.5153269e-07,0.6869617,0.6912093,-0.16670606,-0.16769141,0.6873641,-0.16680372,-50.5735,-60.70574,-60.70574,105.790146,43.708508,0.0,103.1476,167.44186,1.0,1.0,0.7019355,4.470809,4.966213,1.0,143.80937,-93.23587,223.37556,-162.66983,3.863029e-13,-1.3605211e-12,3.6854105,3.6854105,4.470809,-0.13488655,1.2617122,1.2617122,1.255818,4.966213,4.470809,0.7853982,0.26171213,0.0,3.0,1.1562189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.147,0.5,0.0,50280.25,-385.21988,-1.6049062,-1.5153269e-07,0.6867697,0.69089663,-0.16756576,-0.16846412,0.68713945,-0.16765597,-75.81938,-102.3129,-102.3129,105.790146,69.392586,0.0,103.1476,167.44186,1.0,1.0,0.70164526,4.6646047,5.163346,1.0,145.83868,-70.0193,230.53798,-128.22508,-2.3491803e-12,-1.2884473e-12,3.8792067,3.8792067,4.6646047,-0.13571005,1.2602358,1.2602358,1.254143,5.163346,4.6646047,0.7853982,0.26023582,0.0,3.0,1.1567189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1475,0.5,0.0,50280.297,-384.04355,-1.6049062,-1.5153269e-07,0.68657553,0.690608,-0.16841775,-0.16921581,0.6869183,-0.16850184,-98.233925,-140.08928,-140.08928,105.790146,92.48108,0.0,103.1476,167.44186,1.0,1.0,0.70137846,4.858162,5.360214,1.0,142.48615,-44.252224,229.16302,-89.07375,-5.14353e-12,-1.2143477e-12,4.0727634,4.0727634,4.858162,-0.13651249,1.2587556,1.2587556,1.2524642,5.360214,4.858162,0.7853982,0.25875556,0.0,3.0,1.1572188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.148,0.5,0.0,50280.316,-382.89044,-1.6049062,-1.5153269e-07,0.68637866,0.69034547,-0.16926247,-0.16995165,0.6867008,-0.16934192,-117.002914,-172.6547,-172.6547,105.790146,112.13355,0.0,103.1476,167.44186,1.0,1.0,0.7011372,5.051479,5.556819,1.0,133.8946,-16.89169,219.33186,-46.677174,-7.733895e-12,-1.1558678e-12,4.266081,4.266081,5.051479,-0.13729925,1.2572715,1.2572715,1.2507815,5.556819,5.051479,0.7853982,0.2572715,0.0,3.0,1.1577189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1485,0.5,0.0,50280.32,-381.76324,-1.6049062,-1.5153269e-07,0.6861788,0.6901097,-0.17010044,-0.17067727,0.686487,-0.17017683,-131.45093,-198.82903,-198.82903,105.790146,127.64084,0.0,103.1476,167.44186,1.0,1.0,0.70092213,5.244555,5.7531595,1.0,120.3985,11.052435,201.43668,-2.6076555,-1.0344874e-11,-1.0943309e-12,4.459157,4.459157,5.244555,-0.13807589,1.2557838,1.2557838,1.2490953,5.7531595,5.244555,0.7853982,0.2557838,0.0,3.0,1.1582189,0.67735124,0.0,0.05,0.0,1.0,1.0
1.149,0.5,0.0,50280.316,-380.66364,-1.6049062,-1.5153269e-07,0.6859759,0.68990064,-0.17093222,-0.17139837,0.6862768,-0.1710072,-141.06497,-217.67409,-217.67409,105.790146,138.45001,0.0,103.1476,167.44186,1.0,1.0,0.7007332,5.4373894,5.9492345,1.0,102.509995,38.55497,176.16379,41.510296,-1.1874662e-11,-1.0443853e-12,4.651991,4.651991,5.4373894,-0.13884816,1.2542925,1.2542925,1.2474052,5.9492345,5.4373894,0.7853982,0.25429255,0.0,3.0,1.1587188,0.67735124,0.0,0.05,0.0,1.0,1.0
1.1495,0.5,0.0,50280.305,-379.59216,-1.6049062,-1.5153269e-07,0.6857699,0.68971676,-0.17175843,-0.17212048,0.68606997,-0.17183357,-145.5119,-228.52606,-228.52606,105.790146,144.18336,0.0,103.1476,167.44186,1.0,1.0,0.70056885,5.62998,6.1450434,1.0,80.89879,64.61311,144.46597,84.06009,-1.3585414e-11,-1.0014757e-12,4.8445816,4.8445816,5.62998,-0.13962168,1.2527977,1.2527977,1.2457113,6.1450434,5.62998,0.7853982,0.25279775,0.0,3.0,1.1592189,0.7197118,0.0,0.05,0.0,1.0,1.0
