Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.15,0.5,0.0,50280.297,-378.54825,-1.6049062,-1.5153269e-07,0.68556094,0.6895559,-0.17257966,-0.17284887,0.6858661,-0.17265648,-144.64915,-231.01762,-231.01762,105.790146,144.65077,0.0,103.1476,167.44186,1.0,1.0,0.7004269,5.822326,0.05740115,1.0,56.36623,88.28292,107.52538,123.49224,-1.5398694e-11,-9.4735e-13,5.036928,5.036928,5.822326,-0.14040166,1.2512995,1.2512995,1.2440135,0.05740115,5.822326,0.7853982,0.25129953,0.0,3.0,1.1597189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1505,0.5,0.0,50280.297,-377.53033,-1.6049062,-1.5153269e-07,0.6853492,0.68941486,-0.17339653,-0.17358817,0.6856647,-0.17347634,-138.52827,-225.08891,-225.08891,105.790146,139.85503,0.0,103.1476,167.44186,1.0,1.0,0.7003042,6.014426,0.25267702,1.0,29.815035,108.713234,66.70838,158.38052,-1.7116492e-11,-9.004933e-13,5.229028,5.229028,6.014426,-0.14119282,1.2497978,1.2497978,1.2423118,0.25267702,6.014426,0.7853982,0.24979779,0.0,3.0,1.1602188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.151,0.5,0.0,50280.31,-376.53574,-1.6049062,-1.5153269e-07,0.6851352,0.6892896,-0.17420956,-0.17434235,0.68546534,-0.17429352,-127.39135,-210.98705,-210.98705,105.790146,129.99007,0.0,103.1476,167.44186,1.0,1.0,0.70019686,6.206279,0.44768527,1.0,2.2154958,125.17586,23.514072,187.47296,-1.927212e-11,-8.4016344e-13,5.420881,5.420881,6.206279,-0.14199908,1.2482926,1.2482926,1.2406062,0.44768527,6.206279,0.7853982,0.24829255,0.0,3.0,1.1607188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1515,0.5,0.0,50280.34,-375.56097,-1.6049062,-1.5153269e-07,0.6849192,0.68917584,-0.17501928,-0.17511445,0.68526727,-0.17510822,-111.66058,-189.25452,-189.25452,105.790146,115.43229,0.0,103.1476,167.44186,1.0,1.0,0.7001004,0.1146976,0.64242524,1.0,-25.430302,137.09088,-20.48141,209.73593,-2.1733237e-11,-7.8907036e-13,5.612485,5.612485,0.1146976,-0.14282355,1.2467837,1.2467837,1.2388964,0.64242524,6.397883,0.7853982,0.24678372,0.0,3.0,1.1612189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.152,0.5,0.0,50280.39,-374.60187,-1.6049062,-1.5153269e-07,0.6847018,0.6890686,-0.17582607,-0.17590661,0.68506986,-0.17592059,-91.92135,-160.70695,-160.70695,105.790146,96.725266,0.0,103.1476,167.44186,1.0,1.0,0.7000101,0.30605143,0.83689636,1.0,-52.125057,144.0464,-63.682827,224.38977,-2.461073e-11,-7.2872063e-13,5.8038387,5.8038387,0.30605143,-0.14366832,1.2452712,1.2452712,1.2371825,0.83689636,6.5892367,0.7853982,0.24527124,0.0,3.0,1.1617188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1525,0.5,0.0,50280.47,-373.65363,-1.6049062,-1.5153269e-07,0.68448365,0.68896294,-0.17663026,-0.1767199,0.6848725,-0.17673059,-68.89958,-126.40103,-126.40103,105.790146,74.55861,0.0,103.1476,167.44186,1.0,1.0,0.6999209,0.4971539,1.0310979,1.0,-76.91221,145.81178,-104.5338,230.93483,-2.6983067e-11,-6.670328e-13,5.994941,5.994941,0.4971539,-0.14453441,1.243755,1.243755,1.2354643,1.0310979,6.7803392,0.7853982,0.24375497,0.0,3.0,1.1622188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.153,0.5,0.0,50280.566,-372.71118,-1.6049062,-1.5153269e-07,0.6842654,0.6888538,-0.17743203,-0.17755431,0.6846745,-0.17753813,-43.434383,-87.59422,-87.59422,105.790146,49.74178,0.0,103.1476,167.44186,1.0,1.0,0.6998279,0.6880039,1.2250292,1.0,-98.91001,142.34439,-141.5727,229.16692,-2.8182139e-11,-6.091508e-13,6.185791,6.185791,0.6880039,-0.14542179,1.2422348,1.2422348,1.2337419,1.2250292,6.971189,0.7853982,0.24223481,0.0,3.0,1.1627189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1535,0.5,0.0,50280.69,-371.76932,-1.6049062,-1.5153269e-07,0.6840476,0.6887365,-0.17823151,-0.17840876,0.68447524,-0.17834294,-16.446817,-45.69763,-45.69763,105.790146,23.173935,0.0,103.1476,167.44186,1.0,1.0,0.69972634,0.87860036,1.4186897,1.0,-117.342476,133.78929,-173.48442,219.18205,-2.8860562e-11,-5.559927e-13,0.09320221,0.09320221,0.87860036,-0.14632939,1.2407106,1.2407106,1.2320153,1.4186897,0.87860036,0.7853982,0.24071066,0.0,3.0,1.1632189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.154,0.5,0.0,50280.84,-370.82278,-1.6049062,-1.5153269e-07,0.683831,0.6886066,-0.17902866,-0.17928126,0.68427426,-0.17914471,11.093817,-2.2238846,-2.2238846,105.790146,-4.1891437,0.0,103.1476,167.44186,1.0,1.0,0.699612,1.0689425,1.6120785,1.0,-131.56616,120.47235,-199.14629,201.37018,-2.9375974e-11,-5.024028e-13,0.28354436,0.28354436,1.0689425,-0.14725515,1.2391824,1.2391824,1.2302842,1.6120785,1.0689425,0.7853982,0.23918237,0.0,3.0,1.1637188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1545,0.5,0.0,50281.008,-369.86673,-1.6049062,-1.5153269e-07,0.68361616,0.68846047,-0.17982335,-0.1801689,0.68407106,-0.17994303,38.20503,41.268,41.268,100.50255,-31.369696,0.0,103.1476,160.82298,1.0,1.0,0.69948107,1.2590296,1.8051952,1.0,-141.09187,102.88684,-217.6665,176.3985,-3.077357e-11,-4.503461e-13,0.47363144,0.47363144,1.2590296,-0.14819609,1.2376498,1.2376498,1.228549,1.8051952,1.2590296,0.7853982,0.23764986,0.0,3.0,1.1642189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.155,0.5,0.0,50281.195,-368.89664,-1.6049062,-1.5153269e-07,0.6834036,0.68829507,-0.18061534,-0.18106797,0.68386537,-0.18073736,63.926205,83.22871,83.22871,100.50255,-57.402992,0.0,103.1476,160.82298,1.0,1.0,0.69933057,1.4488611,1.9980389,1.0,-145.60056,81.674355,-228.41376,145.18504,-3.1952736e-11,-3.9993917e-13,0.66346294,0.66346294,1.4488611,-0.14914848,1.236113,1.236113,1.2268095,1.9980389,1.4488611,0.7853982,0.236113,0.0,3.0,1.1647189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1555,0.5,0.0,50281.39,-367.9087,-1.6049062,-1.5153269e-07,0.6831939,0.68810797,-0.18140428,-0.18197422,0.6836569,-0.1815272,87.352455,122.173676,122.173676,100.50255,-81.371445,0.0,103.1476,160.82298,1.0,1.0,0.6991583,1.6384367,2.1906092,1.0,-144.95306,57.600613,-231.03728,108.8636,-3.2810577e-11,-3.5183857e-13,0.85303843,0.85303843,1.6384367,-0.15010805,1.2345717,1.2345717,1.225066,2.1906092,1.6384367,0.7853982,0.23457174,0.0,3.0,1.1652188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.156,0.5,0.0,50281.6,-366.89978,-1.6049062,-1.5153269e-07,0.68298733,0.6878981,-0.18218975,-0.18288295,0.6834455,-0.18231197,107.66608,156.7352,156.7352,100.50255,-102.43662,0.0,103.1476,160.82298,1.0,1.0,0.698963,1.8277559,2.382905,1.0,-139.19327,31.527187,-225.47667,68.74147,-3.365925e-11,-3.050383e-13,1.0423578,1.0423578,1.8277559,-0.15107003,1.233026,1.233026,1.2233183,2.382905,1.8277559,0.7853982,0.233026,0.0,3.0,1.1657188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1565,0.5,0.0,50281.81,-365.86765,-1.6049062,-1.5153269e-07,0.68278426,0.6876649,-0.18297127,-0.18378928,0.6832313,-0.18309106,124.16451,185.70964,185.70964,100.50255,-119.86805,0.0,102.656,160.82298,1.0,1.0,0.6987442,2.016819,2.5749261,1.0,-128.54478,4.3802633,-211.96117,26.251526,-3.3752376e-11,-2.5992086e-13,1.2314209,1.2314209,2.016819,-0.15202945,1.2314757,1.2314757,1.2215668,2.5749261,2.016819,0.7853982,0.23147577,0.0,3.0,1.1662189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.157,0.5,0.0,50282.016,-364.811,-1.6049062,-1.5153269e-07,0.6825848,0.68740904,-0.18374828,-0.18468818,0.68301445,-0.18386394,136.28397,208.09843,208.09843,100.50255,-133.06787,0.0,102.656,160.82298,1.0,1.0,0.6985025,2.205626,2.766672,1.0,-113.40141,-22.882544,-190.99895,-17.099478,-3.2300898e-11,-2.1663271e-13,1.4202278,1.4202278,2.205626,-0.15298131,1.229921,1.229921,1.2198116,2.766672,2.205626,0.7853982,0.22992103,0.0,3.0,1.1667188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1575,0.5,0.0,50282.215,-363.72946,-1.6049062,-1.5153269e-07,0.6823891,0.6871318,-0.18452024,-0.18557489,0.6827952,-0.18463005,143.61777,223.14113,223.14113,100.50255,-141.59055,0.0,102.656,160.82298,1.0,1.0,0.6982392,2.3941767,2.9581418,1.0,-94.311745,-49.306015,-163.35652,-59.784603,-2.9588738e-11,-1.715299e-13,1.6087786,1.6087786,2.3941767,-0.15392081,1.2283618,1.2283618,1.2180526,2.9581418,2.3941767,0.7853982,0.22836183,0.0,3.0,1.1672188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.158,0.5,0.0,50282.4,-362.6237,-1.6049062,-1.5153269e-07,0.68219703,0.68683547,-0.18528655,-0.18644495,0.682574,-0.18538894,145.92915,230.33989,230.33989,100.50255,-145.15698,0.0,102.656,160.82298,1.0,1.0,0.6979567,2.5824718,3.149335,1.0,-71.95848,-73.97067,-130.02943,-100.310455,-2.7399675e-11,-1.2219961e-13,1.7970737,1.7970737,2.5824718,-0.15484342,1.2267982,1.2267982,1.2162902,3.149335,2.5824718,0.7853982,0.22679822,0.0,3.0,1.1677189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1585,0.5,0.0,50282.562,-361.4952,-1.6049062,-1.5153269e-07,0.68200845,0.68652314,-0.18604667,-0.18729435,0.6823512,-0.18614018,143.1579,229.4744,229.4744,100.50255,-143.66272,0.0,102.656,160.82298,1.0,1.0,0.6976579,2.7705114,3.340251,1.0,-47.133442,-96.02446,-92.20533,-137.26907,-2.5578737e-11,-7.891433e-14,1.9851133,1.9851133,2.7705114,-0.15574516,1.2252303,1.2252303,1.2145246,3.340251,2.7705114,0.7853982,0.2252303,0.0,3.0,1.1682189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.159,0.5,0.0,50282.703,-360.34637,-1.6049062,-1.5153269e-07,0.681823,0.6861982,-0.18680008,-0.18811978,0.6821274,-0.18688346,135.42072,220.60696,220.60696,100.50255,-137.17986,0.0,102.656,160.82298,1.0,1.0,0.69734627,2.9582958,3.5308895,1.0,-20.709024,-114.71169,-51.220787,-169.38618,-2.3941717e-11,-3.7549716e-14,2.1728976,2.1728976,2.9582958,-0.1566227,1.2236582,1.2236582,1.2127559,3.5308895,2.9582958,0.7853982,0.22365819,0.0,3.0,1.1687188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1595,0.5,0.0,50282.816,-359.18036,-1.6049062,-1.5153269e-07,0.6816405,0.6858647,-0.18754627,-0.1889187,0.68190324,-0.18761857,123.00562,204.0777,204.0777,100.50255,-125.95305,0.0,102.656,160.82298,1.0,1.0,0.6970259,3.1458254,3.7212498,1.0,6.3927436,-129.39836,-8.5134115,-195.56429,-2.2151473e-11,1.5028481e-15,2.3604271,2.3604271,3.1458254,-0.15747347,1.222082,1.222082,1.2109843,3.7212498,3.1458254,0.7853982,0.222082,0.0,3.0,1.1692189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.16,0.5,0.0,50282.9,-358.0009,-1.6049062,-1.5153269e-07,0.6814604,0.68552697,-0.18828487,-0.18968934,0.6816793,-0.18834536,106.36038,180.4902,180.4902,100.50255,-110.38935,0.0,102.656,160.82298,1.0,1.0,0.69670093,3.3331003,3.911332,1.0,33.23252,-139.5929,34.428886,-214.91908,-1.965724e-11,3.9876983e-14,2.547702,2.547702,3.3331003,-0.15829574,1.2205019,1.2205019,1.2092099,3.911332,3.3331003,0.7853982,0.22050193,0.0,3.0,1.1697189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1605,0.5,0.0,50282.945,-356.81213,-1.6049062,-1.5153269e-07,0.68128216,0.6851894,-0.18901555,-0.1904309,0.68145627,-0.18906385,86.07563,150.68826,150.68826,100.50255,-91.042755,0.0,102.656,160.82298,1.0,1.0,0.69637585,3.5201209,4.101135,1.0,58.8862,-144.96184,76.119835,-226.80809,-1.7265866e-11,7.650291e-14,2.7347229,2.7347229,3.5201209,-0.15908866,1.2189182,1.2189182,1.207433,4.101135,3.5201209,0.7853982,0.21891814,0.0,3.0,1.1702188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.161,0.5,0.0,50282.96,-355.61862,-1.6049062,-1.5153269e-07,0.68110543,0.6848564,-0.18973807,-0.19114341,0.6812347,-0.18977408,62.863285,115.72456,115.72456,100.50255,-68.59379,0.0,102.656,160.82298,1.0,1.0,0.6960549,3.7068875,4.2906585,1.0,82.47651,-145.3398,115.126045,-230.85062,-1.5405727e-11,1.0988612e-13,2.9214892,2.9214892,3.7068875,-0.15985237,1.2173308,1.2173308,1.2056537,4.2906585,3.7068875,0.7853982,0.21733083,0.0,3.0,1.1707188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1615,0.5,0.0,50282.94,-354.425,-1.6049062,-1.5153269e-07,0.6809295,0.684532,-0.1904523,-0.19182782,0.6810152,-0.19047627,37.53099,76.82262,76.82262,100.50255,-43.825005,0.0,102.656,160.82298,1.0,1.0,0.69574213,3.8933997,4.4799027,1.0,103.202705,-140.7337,150.11586,-226.93848,-1.34485105e-11,1.547038e-13,3.1080015,3.1080015,3.8933997,-0.16058782,1.2157402,1.2157402,1.2038721,4.4799027,3.8933997,0.7853982,0.21574016,0.0,3.0,1.1712189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.162,0.5,0.0,50282.89,-353.23578,-1.6018853,-1.1970379e-08,0.68075395,0.68422,-0.1911582,-0.19248593,0.68079835,-0.19117068,10.953649,35.333134,35.333134,100.50255,-17.5933,0.0,102.656,160.82298,1.0,1.0,0.6954414,4.079658,4.6688666,1.0,120.3673,-131.32095,179.90417,-215.2373,-1.1799275e-11,2.4544153e-13,3.2942598,3.2942598,4.079658,-0.16129678,1.2141464,1.2141464,1.2020884,4.6688666,4.079658,0.7853982,0.21414636,0.0,3.0,1.1717188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1625,0.5,0.0,50282.805,-352.05533,-1.6018853,-1.1970379e-08,0.68057823,0.6839237,-0.19185588,-0.19312024,0.6805845,-0.19185765,-15.957076,-7.3133025,-7.3133025,100.50255,9.200065,0.0,102.656,160.82298,1.0,1.0,0.6951559,4.2656617,4.85755,1.0,133.39893,-117.44186,203.49171,-196.1784,-1.0109038e-11,7.4534985e-13,3.4802635,3.4802635,4.2656617,-0.16198187,1.2125496,1.2125496,1.2003025,4.85755,4.2656617,0.7853982,0.2125496,0.0,3.0,1.1722188,0.7197118,0.0,0.05,0.0,1.0,1.0
1.163,0.5,0.0,50282.695,-350.8876,-1.6018853,-1.1970379e-08,0.6804018,0.6836457,-0.19254546,-0.19373393,0.6803741,-0.1925376,-42.28415,-49.655888,-49.655888,100.50255,35.64057,0.0,102.656,160.82298,1.0,1.0,0.69488823,4.451411,5.0459533,1.0,141.87068,-99.58653,220.0975,-170.44162,-8.2347774e-12,1.1721214e-12,3.6660125,3.6660125,4.451411,-0.16264622,1.21095,1.21095,1.1985146,5.0459533,4.451411,0.7853982,0.21095005,0.0,3.0,1.1727189,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1635,0.5,0.0,50282.562,-349.73605,-1.6018853,-1.1970379e-08,0.6802244,0.68338805,-0.19322723,-0.19433065,0.68016726,-0.193211,-67.13639,-90.25368,-90.25368,100.50255,60.831676,0.0,102.656,160.82298,1.0,1.0,0.6946404,4.6369047,5.234075,1.0,145.51335,-78.37696,229.18362,-138.92995,-6.8567474e-12,1.4682731e-12,3.8515065,3.8515065,4.6369047,-0.16329361,1.2093478,1.2093478,1.1967249,5.234075,4.6369047,0.7853982,0.20934786,0.0,3.0,1.1732179,0.7197118,0.0,0.05,0.0,1.0,1.0
1.164,0.5,0.0,50282.41,-348.60345,-1.6018853,-1.1970379e-08,0.6800456,0.6831518,-0.19390152,-0.19491445,0.67996424,-0.19387834,-89.678474,-127.73446,-127.73446,100.50255,83.92508,0.0,102.656,160.82298,1.0,1.0,0.69441336,4.8221426,5.4219155,1.0,144.2231,-54.54463,230.47128,-102.736824,-6.4969592e-12,1.6767411e-12,4.0367446,4.0367446,4.8221426,-0.16392806,1.2077432,1.2077432,1.1949332,5.4219155,4.8221426,0.7853982,0.20774318,0.0,3.0,1.1737114,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1645,0.5,0.0,50282.24,-347.4919,-1.6018853,-1.1970379e-08,0.6798651,0.6829374,-0.19456874,-0.19548953,0.67976505,-0.1945401,-109.15871,-160.84068,-160.84068,100.50255,104.149025,0.0,102.656,160.82298,1.0,1.0,0.6942077,5.0071244,5.6094747,1.0,138.06352,-28.904821,223.94792,-63.107246,-7.0546832e-12,1.8166699e-12,4.2217264,4.2217264,5.0071244,-0.16455384,1.2061361,1.2061361,1.1931394,5.6094747,5.0071244,0.7853982,0.20613612,0.0,3.0,1.1741941,0.7197118,0.0,0.05,0.0,1.0,1.0
1.165,0.5,0.0,50282.062,-346.40265,-1.6018853,-1.1970379e-08,0.67968297,0.68274444,-0.1952293,-0.1960602,0.6795696,-0.19519675,-124.933624,-188.47107,-188.47107,100.50255,120.83366,0.0,102.656,160.82298,1.0,1.0,0.6940231,5.191849,5.796752,1.0,127.261925,-2.328299,209.86534,-21.39428,-7.677636e-12,1.922786e-12,4.406451,4.406451,5.191849,-0.16517527,1.2045268,1.2045268,1.1913439,5.796752,5.191849,0.7853982,0.20452678,0.0,3.0,1.1746614,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1655,0.5,0.0,50281.88,-345.33612,-1.6018853,-1.1970379e-08,0.6794989,0.68257177,-0.19588374,-0.19663052,0.6793777,-0.19584878,-136.4887,-209.7164,-209.7164,100.50255,133.43271,0.0,102.656,160.82298,1.0,1.0,0.6938581,5.3763156,5.983747,1.0,112.20014,24.288548,188.7287,20.987705,-8.41683e-12,1.9911575e-12,4.5909176,4.5909176,5.3763156,-0.16579649,1.2029152,1.2029152,1.1895463,5.983747,5.3763156,0.7853982,0.2029152,0.0,3.0,1.1751091,0.7197118,0.0,0.05,0.0,1.0,1.0
1.166,0.5,0.0,50281.695,-344.2919,-1.6018853,-1.1970379e-08,0.6793132,0.6824175,-0.1965325,-0.19720449,0.679189,-0.19649659,-143.45439,-223.88843,-223.88843,100.50255,141.54065,0.0,102.656,160.82298,1.0,1.0,0.69371104,5.5605235,6.1704597,1.0,93.40032,50.05406,161.27718,62.611256,-8.882479e-12,2.0459903e-12,4.775125,4.775125,5.5605235,-0.16642141,1.2013015,1.2013015,1.1877468,6.1704597,5.5605235,0.7853982,0.20130143,0.0,3.0,1.1755341,0.7197118,0.0,0.05,0.0,1.0,1.0
1.1665,0.5,0.0,50281.52,-343.26883,-1.6018853,-1.1970379e-08,0.6791258,0.68227917,-0.19717611,-0.19778548,0.67900324,-0.19714054,-145.61722,-230.54092,-230.54092,100.50255,144.90509,0.0,102.656,160.82298,1.0,1.0,0.6935794,5.744471,0.073703855,1.0,71.50604,74.11117,128.45694,102.08399,-8.682663e-12,2.0831347e-12,4.9590726,4.9590726,5.744471,-0.16705352,1.1996855,1.1996855,1.1859452,0.073703855,5.744471,0.7853982,0.19968547,0.0,3.0,1.1759331,0.7138809,0.0,0.05,0.0,1.0,1.0
1.167,0.5,0.0,50281.348,-342.26495,-1.6018853,-1.1970379e-08,0.678937,0.6821538,-0.19781502,-0.19837646,0.6788199,-0.19778089,-142.92535,-229.48244,-229.48244,100.50255,143.43362,0.0,102.656,160.82298,1.0,1.0,0.6934602,5.9281573,0.25985035,1.0,47.25966,95.6657,91.38747,138.09497,-8.154194e-12,2.1010283e-12,5.1427593,5.1427593,5.9281573,-0.16769575,1.1980673,1.1980673,1.1841415,0.25985035,5.9281573,0.7853982,0.19806731,0.0,3.0,1.1763036,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1675,0.5,0.0,50281.19,-341.27765,-1.6018853,-1.1970379e-08,0.67874724,0.682038,-0.19844966,-0.19897977,0.6786385,-0.19841787,-135.48886,-220.78027,-220.78027,100.50255,137.1955,0.0,102.656,160.82298,1.0,1.0,0.69335026,6.1115823,0.44571334,1.0,21.476576,114.01228,51.32244,169.45784,-6.4444977e-12,2.109422e-12,5.326184,5.326184,6.1115823,-0.16835044,1.1964469,1.1964469,1.1823356,0.44571334,6.1115823,0.7853982,0.1964469,0.0,3.0,1.1766437,0.7138809,0.0,0.05,0.0,1.0,1.0
1.168,0.5,0.0,50281.05,-340.30374,-1.6018853,-1.1970379e-08,0.6785568,0.68192816,-0.1990804,-0.19959693,0.67845863,-0.19905159,-123.57433,-204.75575,-204.75575,100.50255,126.41767,0.0,102.656,160.82298,1.0,1.0,0.69324565,0.011558474,0.63129246,1.0,-4.9825535,128.55688,9.606608,195.14914,-5.2249594e-12,2.1118966e-12,5.5093455,5.5093455,0.011558474,-0.16901915,1.1948242,1.1948242,1.1805276,0.63129246,6.294744,0.7853982,0.19482417,0.0,3.0,1.1769515,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1685,0.5,0.0,50280.93,-339.33963,-1.6018853,-1.1970379e-08,0.67836624,0.68182045,-0.19970754,-0.20022888,0.67827964,-0.19968204,-107.594635,-181.97105,-181.97105,100.50255,111.47576,0.0,102.656,160.82298,1.0,1.0,0.6931429,0.1944563,0.81658745,1.0,-31.240828,138.83546,-32.369843,214.3409,-3.8553384e-12,2.1116511e-12,5.6922436,5.6922436,0.1944563,-0.16970272,1.193199,1.193199,1.1787171,0.81658745,6.4776416,0.7853982,0.19319908,0.0,3.0,1.1772257,0.7138809,0.0,0.05,0.0,1.0,1.0
1.169,0.5,0.0,50280.824,-338.38147,-1.6018853,-1.1970379e-08,0.6781759,0.68171114,-0.20033132,-0.20087567,0.678101,-0.20030919,-88.09372,-153.2082,-153.2082,100.50255,92.88012,0.0,102.656,160.82298,1.0,1.0,0.69303817,0.37708944,1.0015979,1.0,-56.434235,144.52795,-73.217865,226.42607,-3.2309212e-12,2.109942e-12,5.8748765,5.8748765,0.37708944,-0.17040128,1.1915715,1.1915715,1.1769046,1.0015979,6.6602745,0.7853982,0.19157152,0.0,3.0,1.1774654,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1695,0.5,0.0,50280.74,-337.42517,-1.6018853,-1.1970379e-08,0.6779865,0.6815967,-0.20095189,-0.20153669,0.6779223,-0.20093286,-65.7274,-119.441055,-119.441055,100.50255,71.25768,0.0,102.656,160.82298,1.0,1.0,0.69292796,0.5594572,1.1863234,1.0,-79.74,145.4674,-111.5955,231.03656,-2.2419117e-12,2.1059517e-12,6.0572443,6.0572443,0.5594572,-0.1711141,1.1899414,1.1899414,1.1750895,1.1863234,6.8426423,0.7853982,0.1899414,0.0,3.0,1.17767,0.7138809,0.0,0.05,0.0,1.0,1.0
1.17,0.5,0.0,50280.67,-336.4667,-1.6018853,-1.1970379e-08,0.6777984,0.6814738,-0.20156929,-0.2022105,0.677743,-0.20155284,-41.240677,-81.801186,-81.801186,100.50255,47.330177,0.0,102.656,160.82298,1.0,1.0,0.692809,0.74155885,1.3707635,1.0,-100.40318,141.64386,-146.25165,228.05283,-1.0282119e-12,2.0958014e-12,6.239346,6.239346,0.74155885,-0.17183979,1.1883086,1.1883086,1.1732723,1.3707635,7.024744,0.7853982,0.18830866,0.0,3.0,1.1778388,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1705,0.5,0.0,50280.62,-335.50223,-1.6018853,-1.1970379e-08,0.6776121,0.6813395,-0.20218349,-0.20289513,0.67756283,-0.20216879,-15.442422,-41.53913,-41.53913,100.50255,21.88949,0.0,102.656,160.82298,1.0,1.0,0.6926784,0.92339396,1.5549182,1.0,-117.7607,133.20312,-176.06631,217.60545,-6.0610447e-13,2.0807156e-12,0.13799581,0.13799581,0.92339396,-0.17257632,1.1866732,1.1866732,1.1714526,1.5549182,0.92339396,0.7853982,0.18667316,0.0,3.0,1.1779718,0.7138809,0.0,0.05,0.0,1.0,1.0
1.171,0.5,0.0,50280.586,-334.52808,-1.6018853,-1.1970379e-08,0.67742825,0.68119156,-0.20279437,-0.203588,0.6773814,-0.20278037,10.8216715,0.017771684,0.017771684,100.50255,-4.2289042,0.0,102.656,160.82298,1.0,1.0,0.69253385,1.1049622,1.7387867,1.0,-131.26202,120.44035,-200.08595,200.06818,-7.258383e-13,2.068357e-12,0.319564,0.319564,1.1049622,-0.17332104,1.1850349,1.1850349,1.1696308,1.7387867,1.1049622,0.7853982,0.18503486,0.0,3.0,1.1780692,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1715,0.5,0.0,50280.56,-333.54105,-1.6018853,-1.1970379e-08,0.67724705,0.681028,-0.20340174,-0.20428601,0.67719847,-0.20338716,36.69697,41.509583,41.509583,100.50255,-30.173576,0.0,102.656,160.82298,1.0,1.0,0.6923735,1.2862632,1.9223689,1.0,-140.48593,103.788956,-217.55292,176.04333,-5.43485e-13,2.0551688e-12,0.50086504,0.50086504,1.2862632,-0.17407088,1.1833937,1.1833937,1.1678066,1.9223689,1.2862632,0.7853982,0.18339369,0.0,3.0,1.1781311,0.7138809,0.0,0.05,0.0,1.0,1.0
1.172,0.5,0.0,50280.543,-332.53848,-1.6018853,-1.1970379e-08,0.67706907,0.6808478,-0.2040053,-0.20498583,0.677014,-0.20398872,61.347717,81.58834,81.58834,100.50255,-55.104946,0.0,102.656,160.82298,1.0,1.0,0.6921963,1.4672968,2.1056645,1.0,-145.15279,83.80507,-227.92818,146.33984,6.62276e-13,2.0412656e-12,0.6818987,0.6818987,1.4672968,-0.17482242,1.1817496,1.1817496,1.1659803,2.1056645,1.4672968,0.7853982,0.18174958,0.0,3.0,1.1781579,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1725,0.5,0.0,50280.527,-331.51828,-1.6018853,-1.1970379e-08,0.6768945,0.6806503,-0.20460473,-0.20568383,0.67682785,-0.20458458,83.98381,118.96169,118.96169,100.50255,-78.222305,0.0,102.656,160.82298,1.0,1.0,0.6920017,1.6480632,2.288673,1.0,-145.13216,61.148342,-230.90648,111.94478,5.2944265e-13,2.0277376e-12,0.86266506,0.86266506,1.6480632,-0.17557202,1.1801025,1.1801025,1.1641519,2.288673,1.6480632,0.7853982,0.18010253,0.0,3.0,1.1781504,0.7138809,0.0,0.05,0.0,1.0,1.0
1.173,0.5,0.0,50280.516,-330.47903,-1.6018853,-1.1970379e-08,0.6767236,0.6804358,-0.20519961,-0.20637633,0.6766401,-0.20517431,103.885796,152.43414,152.43414,100.50255,-98.78921,0.0,102.656,160.82298,1.0,1.0,0.69178975,1.8285624,2.471394,1.0,-140.4454,36.559605,-226.42386,73.989716,-1.5153753e-12,2.0144307e-12,1.0431641,1.0431641,1.8285624,-0.17631596,1.1784525,1.1784525,1.1623216,2.471394,1.8285624,0.7853982,0.17845249,0.0,3.0,1.1781093,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1735,0.5,0.0,50280.496,-329.41998,-1.6018853,-1.1970379e-08,0.67655647,0.680205,-0.20578955,-0.2070597,0.67645097,-0.20575745,120.427246,180.94455,180.94455,100.50255,-116.15652,0.0,102.656,160.82298,1.0,1.0,0.6915614,2.0087945,2.6538274,1.0,-131.2635,10.836263,-214.65723,33.712677,-4.059543e-12,1.9967882e-12,1.2233963,1.2233963,2.0087945,-0.17705058,1.1767995,1.1767995,1.1604894,2.6538274,2.0087945,0.7853982,0.17679952,0.0,3.0,1.1780353,0.7138809,0.0,0.05,0.0,1.0,1.0
1.174,0.5,0.0,50280.465,-328.3412,-1.6018853,-1.1970379e-08,0.6763932,0.6799593,-0.20637405,-0.20773046,0.67626065,-0.2063336,133.09381,203.59894,203.59894,99.38828,-129.78223,0.0,102.656,157.67177,1.0,1.0,0.691318,2.1887598,2.835973,1.0,-117.899994,-15.19382,-196.01624,-7.5827036,-5.367519e-12,1.9800043e-12,1.4033616,1.4033616,2.1887598,-0.1777724,1.1751436,1.1751436,1.1586555,2.835973,2.1887598,0.7853982,0.17514364,0.0,3.0,1.1779294,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1745,0.5,0.0,50280.42,-327.2433,-1.6018853,-1.1970379e-08,0.6762337,0.67970073,-0.20695268,-0.20838547,0.6760695,-0.20690241,141.49852,219.69733,219.69733,99.38828,-139.24774,0.0,102.656,157.67177,1.0,1.0,0.6910615,2.3684585,3.0178304,1.0,-100.79949,-40.69903,-171.12769,-48.56964,-6.6753872e-12,1.9403324e-12,1.5830605,1.5830605,2.3684585,-0.17847824,1.1734849,1.1734849,1.15682,3.0178304,2.3684585,0.7853982,0.17348492,0.0,3.0,1.1777928,0.7138809,0.0,0.05,0.0,1.0,1.0
1.175,0.5,0.0,50280.363,-326.1277,-1.6018853,-1.1970379e-08,0.67607796,0.67943174,-0.20752497,-0.20902197,0.67587787,-0.20746356,145.39275,228.7542,228.7542,99.38828,-144.2699,0.0,102.656,157.67177,1.0,1.0,0.69079435,2.5478914,3.1993992,1.0,-80.522255,-64.8705,-140.8134,-87.940796,-8.247938e-12,1.8904676e-12,1.7624933,1.7624933,2.5478914,-0.17916535,1.1718234,1.1718234,1.1549832,3.1993992,2.5478914,0.7853982,0.17182343,0.0,3.0,1.1776265,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1755,0.5,0.0,50280.28,-324.99637,-1.6018853,-1.1970379e-08,0.6759256,0.6791551,-0.20809051,-0.20963775,0.67568624,-0.20801683,144.67273,230.51173,230.51173,99.38828,-144.7086,0.0,102.656,157.67177,1.0,1.0,0.69051933,2.7270586,3.3806796,1.0,-57.725212,-86.94752,-106.06202,-124.44971,-9.5204955e-12,1.8511223e-12,1.9416604,1.9416604,2.7270586,-0.17983142,1.1701593,1.1701593,1.153145,3.3806796,2.7270586,0.7853982,0.17015931,0.0,3.0,1.1774317,0.7138809,0.0,0.05,0.0,1.0,1.0
1.176,0.5,0.0,50280.17,-323.8518,-1.6018853,-1.1970379e-08,0.67577654,0.6788739,-0.2086489,-0.21023102,0.67549515,-0.20856202,139.38136,224.94571,224.94571,99.38828,-140.56981,0.0,102.656,157.67177,1.0,1.0,0.69023955,2.9059606,3.561671,1.0,-33.14025,-106.241104,-67.99596,-156.94975,-1.014752e-11,1.8187019e-12,2.1205623,2.1205623,2.9059606,-0.18047477,1.1684927,1.1684927,1.1513057,3.561671,2.9059606,0.7853982,0.16849266,0.0,3.0,1.1772096,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1765,0.5,0.0,50280.04,-322.697,-1.6018853,-1.1970379e-08,0.67563033,0.6785913,-0.20919982,-0.21080072,0.67530495,-0.20909907,129.70537,212.26395,212.26395,99.38828,-132.00388,0.0,102.656,157.67177,1.0,1.0,0.68995816,3.0845973,3.7423735,1.0,-7.5503554,-122.155014,-27.834503,-184.42944,-1.061775e-11,1.7854289e-12,2.2991993,2.2991993,3.0845973,-0.1810943,1.1668236,1.1668236,1.1494654,3.7423735,3.0845973,0.7853982,0.16682363,0.0,3.0,1.1769614,0.7138809,0.0,0.05,0.0,1.0,1.0
1.177,0.5,0.0,50279.88,-321.53513,-1.6018853,-1.1970379e-08,0.6754866,0.6783107,-0.20974295,-0.21134642,0.6751163,-0.20962796,115.96804,192.8974,192.8974,99.38828,-119.29941,0.0,102.656,157.67177,1.0,1.0,0.6896784,3.26297,3.9227867,1.0,18.2355,-134.20354,13.145592,-206.04298,-9.913725e-12,1.7574838e-12,2.4775717,2.4775717,3.26297,-0.18168959,1.1651524,1.1651524,1.1476243,3.9227867,3.26297,0.7853982,0.16515237,0.0,3.0,1.1766886,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1775,0.5,0.0,50279.69,-320.3697,-1.6018853,-1.1970379e-08,0.675345,0.6780352,-0.21027811,-0.21186826,0.67492956,-0.21014877,98.61771,167.48442,167.48442,99.38828,-102.87284,0.0,102.656,157.67177,1.0,1.0,0.6894034,3.4410782,4.1029105,1.0,43.40799,-142.0257,53.65091,-221.13533,-8.74776e-12,1.7366482e-12,2.65568,2.65568,3.4410782,-0.1822608,1.1634791,1.1634791,1.1457825,4.1029105,3.4410782,0.7853982,0.16347906,0.0,3.0,1.1763921,0.7138809,0.0,0.05,0.0,1.0,1.0
1.178,0.5,0.0,50279.473,-319.20425,-1.6018853,-1.1970379e-08,0.67520505,0.6777679,-0.21080515,-0.21236706,0.6747453,-0.21066162,78.21248,136.84865,136.84865,99.38828,-83.25411,0.0,102.656,157.67177,1.0,1.0,0.68913627,3.6189222,4.2827454,1.0,67.182755,-145.39523,92.41213,-229.26077,-8.251157e-12,1.7166019e-12,2.833524,2.833524,3.6189222,-0.18280874,1.1618038,1.1618038,1.14394,4.2827454,3.6189222,0.7853982,0.16180387,0.0,3.0,1.1760734,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1785,0.5,0.0,50279.227,-318.04227,-1.6018853,-1.1970379e-08,0.6750663,0.6775114,-0.21132402,-0.21284418,0.67456394,-0.21116675,55.401783,101.971375,101.971375,99.38828,-61.069035,0.0,102.656,157.67177,1.0,1.0,0.68887955,3.7965024,4.462291,1.0,88.82461,-144.2264,128.22353,-230.19492,-7.85612e-12,1.6972746e-12,3.011104,3.011104,3.7965024,-0.18333487,1.1601269,1.1601269,1.142097,4.462291,3.7965024,0.7853982,0.16012694,0.0,3.0,1.1757339,0.7138809,0.0,0.05,0.0,1.0,1.0
1.179,0.5,0.0,50278.957,-316.88712,-1.6018853,-1.1970379e-08,0.6749284,0.67726815,-0.21183474,-0.21330155,0.6743858,-0.21166442,30.905214,63.95942,63.95942,99.38828,-37.018856,0.0,102.656,157.67177,1.0,1.0,0.6886357,3.9738185,4.6415462,1.0,107.669975,-138.5752,159.98004,-223.93947,-7.319144e-12,1.6796184e-12,3.1884205,3.1884205,3.9738185,-0.18384106,1.1584485,1.1584485,1.1402537,4.6415462,3.9738185,0.7853982,0.15844846,0.0,3.0,1.1753746,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1795,0.5,0.0,50278.664,-315.74182,-1.6018853,-1.1970379e-08,0.674791,0.67704,-0.2123374,-0.21374145,0.6742111,-0.21215492,5.4895425,24.009335,24.009335,99.38828,-11.857739,0.0,102.656,157.67177,1.0,1.0,0.6884065,4.150871,4.8205123,1.0,123.14677,-128.6363,186.7107,-210.72003,-5.4960953e-12,1.6578841e-12,3.3654728,3.3654728,4.150871,-0.18432967,1.1567686,1.1567686,1.1384099,4.8205123,4.150871,0.7853982,0.15676858,0.0,3.0,1.174997,0.7138809,0.0,0.05,0.0,1.0,1.0
1.18,0.5,0.0,50278.348,-314.60907,-1.6018853,-1.1970379e-08,0.67465365,0.6768283,-0.21283218,-0.21416664,0.6740402,-0.21263866,-20.055515,-16.630594,-16.630594,99.38828,13.631126,0.0,102.656,157.67177,1.0,1.0,0.6881934,4.327659,4.999189,1.0,134.79117,-114.73566,207.60747,-190.97688,-2.726898e-12,1.6359388e-12,3.542261,3.542261,4.327659,-0.18480346,1.1550875,1.1550875,1.1365658,4.999189,4.327659,0.7853982,0.15508741,0.0,3.0,1.1746022,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1805,0.5,0.0,50278.016,-313.4911,-1.6018853,-1.1970379e-08,0.6745161,0.67663395,-0.2133193,-0.21457998,0.6738731,-0.21311596,-44.941914,-56.69959,-56.69959,99.38828,38.660023,0.0,102.656,157.67177,1.0,1.0,0.6879972,4.504183,5.1775756,1.0,142.26099,-97.31907,222.04877,-165.34918,6.918648e-13,1.6172194e-12,3.7187848,3.7187848,4.504183,-0.18526536,1.1534051,1.1534051,1.1347215,5.1775756,4.504183,0.7853982,0.15340512,0.0,3.0,1.1741912,0.7138809,0.0,0.05,0.0,1.0,1.0
1.181,0.5,0.0,50277.668,-312.38962,-1.6018853,-1.1970379e-08,0.6743781,0.6764573,-0.21379906,-0.21498467,0.67371,-0.21358725,-68.40754,-94.96348,-94.96348,99.38828,62.461025,0.0,102.656,157.67177,1.0,1.0,0.6878182,4.680442,5.355673,1.0,145.34488,-76.93733,229.61682,-134.65335,3.5262214e-12,1.5972873e-12,3.8950438,3.8950438,4.680442,-0.1857185,1.1517218,1.1517218,1.1328769,5.355673,4.680442,0.7853982,0.15172179,0.0,3.0,1.1737655,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1815,0.5,0.0,50277.31,-311.30573,-1.5993303,-5.748828e-08,0.6742395,0.676298,-0.2142718,-0.21538372,0.6735507,-0.2140529,-89.73939,-130.2525,-130.2525,99.38828,84.30943,0.0,102.656,157.67177,1.0,1.0,0.6876561,4.856436,5.53348,1.0,143.96765,-54.228252,230.10855,-99.85605,6.5014075e-12,1.5743567e-12,4.071038,4.071038,4.856436,-0.18616605,1.1500375,1.1500375,1.1310321,5.53348,4.856436,0.7853982,0.15003753,0.0,3.0,1.173326,0.7138809,0.0,0.05,0.0,1.0,1.0
1.182,0.5,0.0,50276.945,-310.23996,-1.5993303,-5.748828e-08,0.6741002,0.67615527,-0.21473786,-0.21578029,0.6733952,-0.21451329,-108.29493,-161.49669,-161.49669,99.38828,103.54558,0.0,102.656,157.67177,1.0,1.0,0.68751013,5.032164,5.7109976,1.0,138.19115,-29.896214,223.5397,-62.04302,9.0557995e-12,1.5558667e-12,4.246766,4.246766,5.032164,-0.18661107,1.1483524,1.1483524,1.129187,5.7109976,5.032164,0.7853982,0.14835238,0.0,3.0,1.172874,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1825,0.5,0.0,50276.582,-309.19223,-1.5993303,-5.748828e-08,0.67396027,0.6760278,-0.21519767,-0.2161772,0.6732433,-0.21496874,-123.521034,-187.75766,-187.75766,99.38828,119.59433,0.0,102.656,157.67177,1.0,1.0,0.687379,5.2076263,5.888225,1.0,128.211,-4.6899652,210.14221,-22.384546,1.2224385e-11,1.5439011e-12,4.422228,4.422228,5.2076263,-0.18705648,1.1466664,1.1466664,1.1273416,5.888225,5.2076263,0.7853982,0.14666642,0.0,3.0,1.1724102,0.7138809,0.0,0.05,0.0,1.0,1.0
1.183,0.5,0.0,50276.22,-308.16183,-1.5993303,-5.748828e-08,0.67381966,0.6759139,-0.21565159,-0.21657711,0.6730947,-0.21541956,-134.96994,-208.25612,-208.25612,99.38828,131.98183,0.0,102.656,157.67177,1.0,1.0,0.6872609,5.3828216,6.0651627,1.0,114.34929,20.620647,190.35492,17.901196,1.5286038e-11,1.5243295e-12,4.597423,4.597423,5.3828216,-0.18750492,1.1449796,1.1449796,1.1254958,6.0651627,5.3828216,0.7853982,0.14497966,0.0,3.0,1.171936,0.7138809,0.0,0.05,0.0,1.0,1.0
1.1835,0.5,0.0,50275.86,-307.14752,-1.5993303,-5.748828e-08,0.6736786,0.67581135,-0.21610004,-0.21698228,0.672949,-0.21586601,-142.3118,-222.39389,-222.39389,99.38828,140.34882,0.0,102.656,157.67177,1.0,1.0,0.6871539,5.5577493,6.241811,1.0,97.04349,45.268307,164.80807,57.58582,1.7616401e-11,1.5002425e-12,4.7723513,4.7723513,5.5577493,-0.18795869,1.1432921,1.1432921,1.1236497,6.241811,5.5577493,0.7853982,0.14329208,0.0,3.0,1.1714522,0.695716,0.0,0.05,0.0,1.0,1.0
1.184,0.5,0.0,50275.508,-306.14755,-1.5993303,-5.748828e-08,0.6735372,0.6757178,-0.21654336,-0.21739455,0.672806,-0.21630828,-145.34343,-229.77048,-229.77048,99.38828,144.46042,0.0,102.656,157.67177,1.0,1.0,0.68705535,5.732409,0.1349831,1.0,76.831955,68.51148,134.30226,95.46821,1.884032e-11,1.4774659e-12,4.947011,4.947011,5.732409,-0.18841957,1.1416037,1.1416037,1.1218033,0.1349831,5.732409,0.7853982,0.14160371,0.0,3.0,1.1709596,0.695716,0.0,0.05,0.0,1.0,1.0
1.1845,0.5,0.0,50275.164,-305.15967,-1.5993303,-5.748828e-08,0.6733958,0.6756306,-0.21698192,-0.21781531,0.67266524,-0.21674651,-143.9932,-230.193,-230.193,99.38828,144.21196,0.0,102.656,157.67177,1.0,1.0,0.6869628,5.9068003,0.3110508,1.0,54.336662,89.65654,99.782295,130.4107,2.0844501e-11,1.4601105e-12,5.1214023,5.1214023,5.9068003,-0.18888901,1.1399145,1.1399145,1.1199564,0.3110508,5.9068003,0.7853982,0.13991448,0.0,3.0,1.1704593,0.695716,0.0,0.05,0.0,1.0,1.0
1.185,0.5,0.0,50274.836,-304.18137,-1.5993303,-5.748828e-08,0.67325467,0.67554706,-0.21741599,-0.21824545,0.67252624,-0.21718074,-138.32173,-223.68002,-223.68002,99.38828,139.63069,0.0,102.656,157.67177,1.0,1.0,0.68687356,6.0809226,0.48682836,1.0,30.243538,108.078186,62.30714,161.37288,2.2956087e-11,1.439941e-12,5.295524,5.295524,6.0809226,-0.18936788,1.1382244,1.1382244,1.118109,0.48682836,6.0809226,0.7853982,0.13822438,0.0,3.0,1.1699519,0.695716,0.0,0.05,0.0,1.0,1.0
1.1855,0.5,0.0,50274.52,-303.2098,-1.5993303,-5.748828e-08,0.67311424,0.6754644,-0.21784583,-0.21868524,0.6723886,-0.21761099,-128.51869,-210.45871,-210.45871,99.38828,130.87364,0.0,102.656,157.67177,1.0,1.0,0.6867848,6.2547746,0.66231567,1.0,5.28119,123.2375,23.016802,187.44191,2.4078394e-11,1.419228e-12,5.4693766,5.4693766,6.2547746,-0.18985644,1.1365334,1.1365334,1.1162611,0.66231567,6.2547746,0.7853982,0.13653332,0.0,3.0,1.1694382,0.695716,0.0,0.05,0.0,1.0,1.0
1.186,0.5,0.0,50274.22,-302.24194,-1.5993303,-5.748828e-08,0.6729748,0.6753799,-0.21827161,-0.21913454,0.672252,-0.21803717,-114.8958,-190.95584,-190.95584,99.38828,118.22152,0.0,102.656,157.67177,1.0,1.0,0.68669397,0.14517143,0.8375127,1.0,-19.80137,134.69716,-16.902838,207.85867,2.3978939e-11,1.3983947e-12,5.6429586,5.6429586,0.14517143,-0.19035453,1.1348413,1.1348413,1.1144128,0.8375127,6.4283566,0.7853982,0.13484128,0.0,3.0,1.1689192,0.695716,0.0,0.05,0.0,1.0,1.0
1.1865,0.5,0.0,50273.934,-301.27472,-1.5993303,-5.748828e-08,0.6728369,0.67529106,-0.21869348,-0.2195926,0.672116,-0.21845916,-97.87611,-165.78287,-165.78287,99.38828,102.068985,0.0,102.656,157.67177,1.0,1.0,0.6865985,0.3184829,1.0124193,1.0,-44.257305,142.1334,-56.256058,222.03893,2.2698147e-11,1.3800605e-12,5.81627,5.81627,0.3184829,-0.19086139,1.1331482,1.1331482,1.1125638,1.0124193,6.6016684,0.7853982,0.13314815,0.0,3.0,1.1683953,0.695716,0.0,0.05,0.0,1.0,1.0
1.187,0.5,0.0,50273.656,-300.3051,-1.5993303,-5.748828e-08,0.67270076,0.67519563,-0.21911147,-0.22005832,0.6719802,-0.21887676,-77.980286,-135.71568,-135.71568,99.38828,82.91169,0.0,102.656,157.67177,1.0,1.0,0.68649614,0.49152347,1.1870354,1.0,-67.36414,145.34442,-93.87314,229.58882,2.1563648e-11,1.3608717e-12,5.9893107,5.9893107,0.49152347,-0.19137584,1.1314539,1.1314539,1.1107144,1.1870354,6.7747087,0.7853982,0.13145389,0.0,3.0,1.1678672,0.695716,0.0,0.05,0.0,1.0,1.0
1.1875,0.5,0.0,50273.395,-299.33026,-1.5993303,-5.748828e-08,0.67256695,0.6750916,-0.21952559,-0.22052997,0.67184436,-0.21928973,-55.810097,-101.669716,-101.669716,99.38828,61.33048,0.0,102.656,157.67177,1.0,1.0,0.68638504,0.66429293,1.3613611,1.0,-88.44493,144.25504,-128.64493,230.31465,2.1406132e-11,1.3378428e-12,6.1620803,6.1620803,0.66429293,-0.19189624,1.1297585,1.1297585,1.1088645,1.3613611,6.9474783,0.7853982,0.12975842,0.0,3.0,1.1673355,0.695716,0.0,0.05,0.0,1.0,1.0
1.188,0.5,0.0,50273.145,-298.3474,-1.5993303,-5.748828e-08,0.6724357,0.6749775,-0.21993573,-0.22100565,0.6717082,-0.21969779,-32.029716,-64.6713,-64.6713,99.38828,37.973263,0.0,102.656,157.67177,1.0,1.0,0.68626356,0.8367911,1.5353961,1.0,-106.88776,138.91748,-159.55511,224.22641,2.1825817e-11,1.3137007e-12,0.051392946,0.051392946,0.8367911,-0.19242057,1.1280617,1.1280617,1.1070141,1.5353961,0.8367911,0.7853982,0.12806171,0.0,3.0,1.166801,0.695716,0.0,0.05,0.0,1.0,1.0
1.1885,0.5,0.0,50272.9,-297.35425,-1.5993303,-5.748828e-08,0.6723075,0.6748521,-0.22034177,-0.22148308,0.6715716,-0.2201006,-7.345508,-25.826073,-25.826073,99.38828,13.535212,0.0,102.656,157.67177,1.0,1.0,0.68613064,1.0090181,1.7091404,1.0,-122.16303,129.50854,-185.70924,211.53531,2.2410499e-11,1.289445e-12,0.22361986,0.22361986,1.0090181,-0.19294654,1.1263638,1.1263638,1.1051632,1.7091404,1.0090181,0.7853982,0.1263637,0.0,3.0,1.1662638,0.695716,0.0,0.05,0.0,1.0,1.0
1.189,0.5,0.0,50272.66,-296.34882,-1.5993303,-5.748828e-08,0.67218256,0.6747146,-0.2207435,-0.22195971,0.67143446,-0.22049783,17.515175,13.714511,13.714511,99.38828,-11.262181,0.0,102.656,157.67177,1.0,1.0,0.68598545,1.1809738,1.8825939,1.0,-133.83813,116.32295,-206.35982,192.64531,2.350369e-11,1.2568115e-12,0.39557555,0.39557555,1.1809738,-0.19347157,1.1246643,1.1246643,1.103312,1.8825939,1.1809738,0.7853982,0.12466435,0.0,3.0,1.1657248,0.695716,0.0,0.05,0.0,1.0,1.0
1.1895,0.5,0.0,50272.42,-295.32953,-1.5993303,-5.748828e-08,0.67206115,0.67456496,-0.22114067,-0.22243294,0.6712967,-0.22088912,41.82549,52.78746,52.78746,99.38828,-35.692513,0.0,102.656,157.67177,1.0,1.0,0.6858279,1.3526584,2.0557566,1.0,-141.589,99.76351,-220.92668,168.13922,2.3910235e-11,1.1825937e-12,0.56726027,0.56726027,1.3526584,-0.19399309,1.1229637,1.1229637,1.1014605,2.0557566,1.3526584,0.7853982,0.12296366,0.0,3.0,1.165184,0.695716,0.0,0.05,0.0,1.0,1.0
1.19,0.5,0.0,50272.18,-294.29538,-1.5993303,-5.748828e-08,0.6719435,0.6744033,-0.22153297,-0.22290014,0.6711584,-0.22127412,64.88028,90.25246,90.25246,99.38828,-59.045704,0.0,102.656,157.67177,1.0,1.0,0.6856581,1.5240723,2.2286284,1.0,-145.20839,80.32812,-229.01208,138.75963,2.4102666e-11,1.1213634e-12,0.7386741,0.7386741,1.5240723,-0.19450836,1.1212616,1.1212616,1.0996088,2.2286284,1.5240723,0.7853982,0.12126162,0.0,3.0,1.1646422,0.695716,0.0,0.05,0.0,1.0,1.0
1.1905,0.5,0.0,50271.938,-293.2458,-1.5993303,-5.748828e-08,0.67182964,0.6742302,-0.22192009,-0.22335863,0.67101955,-0.22165251,86.01632,125.024895,125.024895,99.38828,-80.64847,0.0,102.656,157.67177,1.0,1.0,0.68547684,1.6952157,2.4012096,1.0,-144.61061,58.5943,-230.41039,105.38548,2.4240242e-11,1.0725286e-12,0.9098175,0.9098175,1.6952157,-0.19501476,1.1195582,1.1195582,1.097757,2.4012096,1.6952157,0.7853982,0.11955826,0.0,3.0,1.1640996,0.695716,0.0,0.05,0.0,1.0,1.0
1.191,0.5,0.0,50271.684,-292.18076,-1.5993303,-5.748828e-08,0.67171973,0.6740469,-0.22230166,-0.22380596,0.67088056,-0.22202393,104.63105,156.1068,156.1068,99.38828,-99.88342,0.0,102.656,157.67177,1.0,1.0,0.6852851,1.866089,2.5734997,1.0,-139.83266,35.20161,-225.11192,69.00512,2.3415409e-11,1.033687e-12,1.0806909,1.0806909,1.866089,-0.19550978,1.1178536,1.1178536,1.0959051,2.5734997,1.866089,0.7853982,0.11785361,0.0,3.0,1.1635565,0.695716,0.0,0.05,0.0,1.0,1.0
1.1915,0.5,0.0,50271.418,-291.10074,-1.5993303,-5.748828e-08,0.67161375,0.6738547,-0.22267734,-0.22423989,0.67074144,-0.22238812,120.19934,182.61482,182.61482,99.38828,-116.20629,0.0,102.656,157.67177,1.0,1.0,0.6850844,2.0366926,2.745499,1.0,-131.03186,10.832516,-213.30116,30.686325,2.2152226e-11,9.979195e-13,1.2512946,1.2512946,2.0366926,-0.19599114,1.1161478,1.1161478,1.0940534,2.745499,2.0366926,0.7853982,0.116147734,0.0,3.0,1.1630132,0.695716,0.0,0.05,0.0,1.0,1.0
1.192,0.5,0.0,50271.14,-290.0067,-1.5993303,-5.748828e-08,0.67151165,0.67365545,-0.22304675,-0.22465834,0.6706026,-0.22274482,132.28769,203.80457,203.80457,99.38828,-129.16081,0.0,102.656,157.67177,1.0,1.0,0.68487644,2.2070272,2.9172072,1.0,-118.47997,-13.807715,-195.34926,-8.455304,2.1535176e-11,9.670169e-13,1.4216291,1.4216291,2.2070272,-0.19645679,1.1144407,1.1144407,1.092202,2.9172072,2.2070272,0.7853982,0.1144407,0.0,3.0,1.1624701,0.695716,0.0,0.05,0.0,1.0,1.0
1.1925,0.5,0.0,50270.844,-288.90012,-1.5993303,-5.748828e-08,0.67141324,0.67345124,-0.22340955,-0.22505966,0.67046446,-0.22309384,140.56572,219.09042,219.09042,99.38828,-138.39087,0.0,102.656,157.67177,1.0,1.0,0.6846633,2.377093,3.0886247,1.0,-102.554245,-38.011467,-171.80138,-47.28904,2.1298588e-11,9.407389e-13,1.5916951,1.5916951,2.377093,-0.19690508,1.1127326,1.1127326,1.0903507,3.0886247,2.377093,0.7853982,0.112732604,0.0,3.0,1.1619273,0.695716,0.0,0.05,0.0,1.0,1.0
1.193,0.5,0.0,50270.527,-287.78268,-1.5993303,-5.748828e-08,0.6713184,0.67324424,-0.2237654,-0.22544262,0.6703272,-0.22343501,144.81448,228.06082,228.06082,104.889366,-143.64958,0.0,102.656,166.8792,1.0,1.0,0.68444717,2.546891,3.2597516,1.0,-83.72546,-61.089027,-143.35918,-84.70164,2.1921305e-11,9.163424e-13,1.7614928,1.7614928,2.546891,-0.1973347,1.1110235,1.1110235,1.0885001,3.2597516,2.546891,0.7853982,0.11102356,0.0,3.0,1.161385,0.695716,0.0,0.05,0.0,1.0,1.0
1.1935,0.5,0.0,50270.19,-286.65662,-1.5993303,-5.748828e-08,0.67122686,0.6730367,-0.22411402,-0.2258063,0.6701913,-0.22376828,144.93155,230.48804,230.48804,104.889366,-144.80522,0.0,102.656,166.8792,1.0,1.0,0.6842303,2.7164211,3.4305878,1.0,-62.543495,-82.388054,-110.85901,-119.62902,2.2532073e-11,8.920088e-13,1.931023,1.931023,2.7164211,-0.19774482,1.1093137,1.1093137,1.08665,3.4305878,2.7164211,0.7853982,0.10931369,0.0,3.0,1.1608435,0.695716,0.0,0.05,0.0,1.0,1.0
1.194,0.5,0.0,50269.832,-285.52426,-1.5993303,-5.748828e-08,0.6711383,0.6728311,-0.22445515,-0.22615024,0.6700572,-0.22409357,140.93263,226.3328,226.3328,104.889366,-141.84373,0.0,102.656,166.8792,1.0,1.0,0.68401515,2.8856843,3.6011333,1.0,-39.620926,-101.311714,-75.246704,-151.08609,2.349525e-11,8.695527e-13,2.100286,2.100286,2.8856843,-0.19813496,1.1076031,1.1076031,1.0848007,3.6011333,2.8856843,0.7853982,0.10760312,0.0,3.0,1.160303,0.695716,0.0,0.05,0.0,1.0,1.0
1.1945,0.5,0.0,50269.445,-284.38818,-1.5993303,-5.748828e-08,0.6710525,0.6726298,-0.22478856,-0.22647451,0.6699252,-0.22441094,132.94994,215.74341,215.74341,104.889366,-134.86784,0.0,102.656,166.8792,1.0,1.0,0.683804,3.0546806,3.7713885,1.0,-15.614944,-117.33499,-37.549435,-178.19397,2.4336453e-11,8.436903e-13,2.2692823,2.2692823,3.0546806,-0.19850516,1.105892,1.105892,1.0829521,3.7713885,3.0546806,0.7853982,0.105891995,0.0,3.0,1.1597635,0.695716,0.0,0.05,0.0,1.0,1.0
1.195,0.5,0.0,50269.04,-283.25104,-1.5993303,-5.748828e-08,0.6709691,0.67243487,-0.22511412,-0.2267795,0.66979575,-0.22472045,121.22716,199.04953,199.04953,104.889366,-124.09301,0.0,102.656,166.8792,1.0,1.0,0.683599,3.2234106,3.9413536,1.0,8.791624,-130.01878,1.1542443,-200.20378,2.6147244e-11,8.243382e-13,2.4380124,2.4380124,3.2234106,-0.19885588,1.1041805,1.1041805,1.0811046,3.9413536,3.2234106,0.7853982,0.104180455,0.0,3.0,1.1592251,0.695716,0.0,0.05,0.0,1.0,1.0
1.1955,0.5,0.0,50268.61,-282.11545,-1.5993303,-5.748828e-08,0.67088777,0.67224836,-0.22543174,-0.22706605,0.66966915,-0.22502224,106.11148,176.751,176.751,104.889366,-109.84011,0.0,102.656,166.8792,1.0,1.0,0.68340206,3.3918748,4.111028,1.0,32.90986,-139.02133,39.765446,-216.51646,2.915965e-11,8.0477503e-13,2.6064765,2.6064765,3.3918748,-0.1991879,1.1024686,1.1024686,1.0792581,4.111028,3.3918748,0.7853982,0.10246865,0.0,3.0,1.158688,0.695716,0.0,0.05,0.0,1.0,1.0
1.196,0.5,0.0,50268.156,-280.98398,-1.5993303,-5.748828e-08,0.6708082,0.6720721,-0.22574136,-0.22733538,0.6695457,-0.2253165,88.04275,149.50197,149.50197,104.889366,-92.52533,0.0,102.656,166.8792,1.0,1.0,0.6832151,3.5600734,4.280413,1.0,56.06414,-144.10689,77.196175,-226.69814,3.2274246e-11,7.83258e-13,2.7746751,2.7746751,3.5600734,-0.19950251,1.1007568,1.1007568,1.0774126,4.280413,3.5600734,0.7853982,0.10075672,0.0,3.0,1.1581522,0.695716,0.0,0.05,0.0,1.0,1.0
1.1965,0.5,0.0,50267.68,-279.8591,-1.5993303,-5.748828e-08,0.67073,0.6719076,-0.22604299,-0.22758898,0.6694257,-0.22560345,67.540146,118.0908,118.0908,104.889366,-72.64753,0.0,102.656,166.8792,1.0,1.0,0.6830395,3.7280066,4.449508,1.0,77.61095,-145.1511,112.39979,-230.49059,3.4927426e-11,7.613768e-13,2.9426084,2.9426084,3.7280066,-0.19980128,1.0990448,1.0990448,1.0755683,4.449508,3.7280066,0.7853982,0.09904481,0.0,3.0,1.1576179,0.695716,0.0,0.05,0.0,1.0,1.0
1.197,0.5,0.0,50267.188,-278.74292,-1.5993303,-5.748828e-08,0.6706529,0.6717559,-0.22633673,-0.22782871,0.66930944,-0.22588332,45.18688,83.41666,83.41666,104.889366,-50.773407,0.0,102.656,166.8792,1.0,1.0,0.68287647,3.8956745,4.6183133,1.0,96.95652,-142.1434,144.39998,-227.81664,3.602576e-11,7.4110786e-13,3.1102762,3.1102762,3.8956745,-0.20008597,1.0973331,1.0973331,1.0737253,4.6183133,3.8956745,0.7853982,0.097333044,0.0,3.0,1.1570851,0.695716,0.0,0.05,0.0,1.0,1.0
1.1975,0.5,0.0,50266.68,-277.6374,-1.5993303,-5.748828e-08,0.67057663,0.6716179,-0.22662272,-0.22805658,0.6691969,-0.22615641,21.613262,46.463165,46.463165,104.889366,-27.520996,0.0,102.656,166.8792,1.0,1.0,0.68272674,4.063077,4.7868295,1.0,113.57285,-135.18611,172.31732,-218.78049,3.563226e-11,7.175556e-13,3.277679,3.277679,4.063077,-0.20035864,1.0956216,1.0956216,1.0718836,4.7868295,4.063077,0.7853982,0.095621556,0.0,3.0,1.1565537,0.695716,0.0,0.05,0.0,1.0,1.0
1.198,0.5,0.0,50266.156,-276.544,-1.5993303,-5.748828e-08,0.670501,0.67149407,-0.2269011,-0.22827467,0.6690883,-0.22642304,-2.521305,8.2700815,8.2700815,104.889366,-3.541961,0.0,102.656,166.8792,1.0,1.0,0.6825907,4.230215,4.955056,1.0,127.0117,-124.4904,195.39282,-203.6629,3.5503326e-11,6.979441e-13,3.4448166,3.4448166,4.230215,-0.20062149,1.0939105,1.0939105,1.0700431,4.955056,4.230215,0.7853982,0.09391045,0.0,3.0,1.156024,0.695716,0.0,0.05,0.0,1.0,1.0
1.1985,0.5,0.0,50265.62,-275.46396,-1.5993303,-5.748828e-08,0.6704258,0.6713842,-0.22717214,-0.2284853,0.6689836,-0.22668347,-26.54691,-30.096235,-30.096235,104.889366,20.496851,0.0,102.656,166.8792,1.0,1.0,0.68246835,4.397087,5.122994,1.0,136.91618,-110.369286,213.00777,-182.91154,3.6201372e-11,6.7729335e-13,3.611689,3.611689,4.397087,-0.20087673,1.0921998,1.0921998,1.068204,5.122994,4.397087,0.7853982,0.09219982,0.0,3.0,1.1554958,0.695716,0.0,0.05,0.0,1.0,1.0
1.199,0.5,0.0,50265.08,-274.39795,-1.5993303,-5.748828e-08,0.6703508,0.67128813,-0.22743607,-0.22869062,0.6688828,-0.22693801,-49.80175,-67.57267,-67.57267,104.889366,43.932,0.0,102.656,166.8792,1.0,1.0,0.68235946,4.5636945,5.290643,1.0,143.02968,-93.22792,224.69948,-157.12682,3.714987e-11,6.5971344e-13,3.7782965,3.7782965,4.5636945,-0.20112664,1.0904897,1.0904897,1.0663662,5.290643,4.5636945,0.7853982,0.09048974,0.0,3.0,1.154969,0.695716,0.0,0.05,0.0,1.0,1.0
1.1995,0.5,0.0,50264.527,-273.34628,-1.5993303,-5.748828e-08,0.67027605,0.67120516,-0.22769319,-0.22889286,0.66878575,-0.22718695,-71.650314,-103.12876,-103.12876,104.889366,66.12172,0.0,102.656,166.8792,1.0,1.0,0.6822632,4.7300363,5.4580035,1.0,145.20178,-73.55147,230.17242,-127.04366,3.8731702e-11,6.375355e-13,3.944638,3.944638,4.7300363,-0.20137335,1.0887803,1.0887803,1.0645298,5.4580035,4.7300363,0.7853982,0.08878028,0.0,3.0,1.1544439,0.695716,0.0,0.05,0.0,1.0,1.0
1.2,0.5,0.0,50263.977,-272.30884,-1.5993303,-5.748828e-08,0.6702014,0.6711342,-0.2279438,-0.22909398,0.6686924,-0.22743055,-91.500534,-135.7948,-135.7948,104.889366,86.46335,0.0,102.656,166.8792,1.0,1.0,0.68217856,4.8961124,5.625076,1.0,143.39142,-51.890892,229.30467,-93.50988,4.047603e-11,6.173047e-13,4.1107144,4.1107144,4.8961124,-0.20161894,1.0870714,1.0870714,1.0626947,5.625076,4.8961124,0.7853982,0.08707148,0.0,3.0,1.1539202,0.695716,0.0,0.05,0.0,1.0,1.0
