Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2005,0.5,0.0,50263.426,-271.2851,-1.5993303,-5.748828e-08,0.6701271,0.6710738,-0.2281882,-0.22929586,0.66860247,-0.22766906,-108.819565,-164.68785,-164.68785,104.889366,104.40942,0.0,102.656,166.8792,1.0,1.0,0.68210423,5.0619226,5.7918596,1.0,137.66673,-28.847166,222.1494,-57.46155,4.1064603e-11,5.9968176e-13,4.2765245,4.2765245,5.0619226,-0.20186524,1.0853634,1.0853634,1.0608608,5.7918596,5.0619226,0.7853982,0.08536337,0.0,3.0,1.153398,0.695716,0.0,0.05,0.0,1.0,1.0
1.201,0.5,0.0,50262.88,-270.27405,-1.5964758,-9.042083e-08,0.670053,0.67102253,-0.22842672,-0.22950003,0.6685157,-0.22790265,-123.14773,-189.03508,-189.03508,104.889366,119.48206,0.0,102.656,166.8792,1.0,1.0,0.68203866,5.2274666,5.9583554,1.0,128.20204,-5.0543175,208.93153,-19.896454,4.112883e-11,5.807794e-13,4.4420686,4.4420686,5.2274666,-0.2021138,1.083656,1.083656,1.0590283,5.9583554,5.2274666,0.7853982,0.08365597,0.0,3.0,1.1528774,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2015,0.5,0.0,50262.336,-269.2744,-1.5964758,-9.042083e-08,0.66997933,0.67097867,-0.22865966,-0.2297078,0.6684319,-0.22813152,-134.1102,-208.19374,-208.19374,104.889366,131.28528,0.0,102.656,166.8792,1.0,1.0,0.68198013,5.3927445,6.1245637,1.0,115.271996,18.83821,190.03983,18.153913,4.066641e-11,5.5991155e-13,4.6073465,4.6073465,5.3927445,-0.20236601,1.0819492,1.0819492,1.057197,6.1245637,5.3927445,0.7853982,0.08194928,0.0,3.0,1.1523582,0.6934077,0.0,0.05,0.0,1.0,1.0
1.202,0.5,0.0,50261.8,-268.28458,-1.5964758,-9.042083e-08,0.6699063,0.6709402,-0.22888727,-0.22992021,0.6683506,-0.22835574,-141.42632,-221.66728,-221.66728,104.889366,139.51482,0.0,102.656,166.8792,1.0,1.0,0.6819267,5.5577555,0.0072990963,1.0,99.24296,42.183357,166.01445,55.652824,3.888716e-11,5.231857e-13,4.7723575,4.7723575,5.5577555,-0.20262276,1.0802432,1.0802432,1.055367,0.0072990963,5.5577555,0.7853982,0.08024327,0.0,3.0,1.1518404,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2025,0.5,0.0,50261.273,-267.30267,-1.5964758,-9.042083e-08,0.66983414,0.6709053,-0.22910984,-0.2301378,0.6682716,-0.2285754,-144.91609,-229.11726,-229.11726,104.889366,143.9654,0.0,102.656,166.8792,1.0,1.0,0.68187654,5.7225,0.1729324,1.0,80.56215,64.35394,137.53067,91.58659,3.6170657e-11,4.949862e-13,4.937102,4.937102,5.7225,-0.20288472,1.078538,1.078538,1.0535382,0.1729324,5.7225,0.7853982,0.078537926,0.0,3.0,1.1513239,0.6934077,0.0,0.05,0.0,1.0,1.0
1.203,0.5,0.0,50260.758,-266.32657,-1.5964758,-9.042083e-08,0.669763,0.6708719,-0.22932754,-0.23036088,0.6681946,-0.2287905,-144.504,-230.37083,-230.37083,104.889366,144.53517,0.0,102.656,166.8792,1.0,1.0,0.6818276,5.886977,0.33827853,1.0,59.744625,84.75938,105.37907,124.991776,3.277889e-11,4.6982313e-13,5.101579,5.101579,5.886977,-0.20315212,1.0768332,1.0768332,1.0517106,0.33827853,5.886977,0.7853982,0.07683321,0.0,3.0,1.1508088,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2035,0.5,0.0,50260.25,-265.35413,-1.5964758,-9.042083e-08,0.66969335,0.6708382,-0.2295406,-0.23058936,0.66811913,-0.22900103,-140.21983,-225.4236,-225.4236,104.889366,141.22739,0.0,102.656,166.8792,1.0,1.0,0.681778,6.0511875,0.5033377,1.0,37.358715,102.861115,70.44292,154.98068,2.9538358e-11,4.4651303e-13,5.265789,5.265789,6.0511875,-0.20342492,1.075129,1.075129,1.0498842,0.5033377,6.0511875,0.7853982,0.07512909,0.0,3.0,1.1502949,0.6934077,0.0,0.05,0.0,1.0,1.0
1.204,0.5,0.0,50259.754,-264.38303,-1.5964758,-9.042083e-08,0.6696254,0.67080224,-0.22974911,-0.2308228,0.66804504,-0.22920689,-132.19672,-214.43782,-214.43782,104.889366,134.149,0.0,102.656,166.8792,1.0,1.0,0.68172604,6.2151303,0.66811,1.0,14.010167,118.186554,33.67338,180.76445,2.8086963e-11,4.214965e-13,5.4297323,5.4297323,6.2151303,-0.20370257,1.0734255,1.0734255,1.0480591,0.66811,6.2151303,0.7853982,0.07342551,0.0,3.0,1.1497823,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2045,0.5,0.0,50259.266,-263.411,-1.5964758,-9.042083e-08,0.6695594,0.67076254,-0.22995315,-0.23106043,0.6679719,-0.22940795,-120.666435,-197.73628,-197.73628,104.889366,123.506805,0.0,102.656,166.8792,1.0,1.0,0.68167,0.095620595,0.83259577,1.0,-9.674439,130.34088,-3.9368014,201.67308,2.7590437e-11,3.9703744e-13,5.5934076,5.5934076,0.095620595,-0.20398441,1.0717224,1.0717224,1.0462351,0.83259577,6.378806,0.7853982,0.071722426,0.0,3.0,1.1492708,0.6934077,0.0,0.05,0.0,1.0,1.0
1.205,0.5,0.0,50258.79,-262.43594,-1.5964758,-9.042083e-08,0.6694958,0.6707175,-0.23015279,-0.2313012,0.6678996,-0.22960405,-105.95208,-175.79181,-175.79181,104.889366,109.6007,0.0,102.656,166.8792,1.0,1.0,0.68160856,0.2590289,0.9967951,1.0,-33.064625,139.01671,-41.380325,217.17213,2.6339646e-11,4.0393367e-13,5.756816,5.756816,0.2590289,-0.20426928,1.0700198,1.0700198,1.0444123,0.9967951,6.5422144,0.7853982,0.0700198,0.0,3.0,1.1487603,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2055,0.5,0.0,50258.32,-261.45572,-1.5964758,-9.042083e-08,0.66943485,0.6706661,-0.23034795,-0.2315438,0.6678278,-0.229795,-88.45853,-149.21301,-149.21301,104.889366,92.814705,0.0,102.656,166.8792,1.0,1.0,0.6815405,0.4221701,1.1607082,1.0,-55.542767,144.0013,-77.66233,226.87535,2.4597107e-11,4.1083226e-13,5.919957,5.919957,0.4221701,-0.20455588,1.0683175,1.0683175,1.0425907,1.1607082,6.7053556,0.7853982,0.068317585,0.0,3.0,1.1482509,0.6934077,0.0,0.05,0.0,1.0,1.0
1.206,0.5,0.0,50257.855,-260.46857,-1.5964758,-9.042083e-08,0.66937673,0.6706074,-0.2305386,-0.23178667,0.6677564,-0.22998054,-68.66073,-118.72659,-118.72659,104.889366,73.60588,0.0,102.656,166.8792,1.0,1.0,0.6814649,0.58504426,1.3243353,1.0,-76.520294,145.18103,-111.82672,230.55331,2.304727e-11,4.106669e-13,6.0828314,6.0828314,0.58504426,-0.20484263,1.0666157,1.0666157,1.0407705,1.3243353,6.8682294,0.7853982,0.06661576,0.0,3.0,1.1477426,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2065,0.5,0.0,50257.395,-259.47287,-1.5964758,-9.042083e-08,0.66932184,0.6705407,-0.23072462,-0.23202811,0.6676853,-0.23016046,-47.09048,-85.15677,-85.15677,104.889366,52.491425,0.0,102.396835,166.8792,1.0,1.0,0.6813812,0.74765176,1.4876765,1.0,-95.45285,142.54333,-142.98103,228.13779,2.2571774e-11,4.012334e-13,6.245439,6.245439,0.74765176,-0.20512782,1.0649143,1.0649143,1.0389515,1.4876765,7.030837,0.7853982,0.06491429,0.0,3.0,1.1472352,0.6934077,0.0,0.05,0.0,1.0,1.0
1.207,0.5,0.0,50256.938,-258.4673,-1.5964758,-9.042083e-08,0.6692703,0.67046577,-0.23090583,-0.23226634,0.6676143,-0.23033449,-24.32176,-49.402397,-49.402397,104.889366,30.034391,0.0,102.396835,166.8792,1.0,1.0,0.6812892,0.90999275,1.6507322,1.0,-111.8541,136.17586,-170.31923,219.72162,2.2003817e-11,3.9018935e-13,0.12459462,0.12459462,0.90999275,-0.20540962,1.0632132,1.0632132,1.0371339,1.6507322,0.90999275,0.7853982,0.06321317,0.0,3.0,1.1467286,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2075,0.5,0.0,50256.477,-257.45093,-1.5964758,-9.042083e-08,0.66922235,0.6703827,-0.23108204,-0.23249945,0.66754353,-0.23050234,-0.9552546,-12.412557,-12.412557,104.889366,6.8284626,0.0,102.396835,166.8792,1.0,1.0,0.6811888,1.0720679,1.8135024,1.0,-125.30779,126.26305,-193.142,205.55455,2.1142718e-11,3.7897956e-13,0.28666964,0.28666964,1.0720679,-0.20568615,1.0615124,1.0615124,1.0353179,1.8135024,1.0720679,0.7853982,0.0615124,0.0,3.0,1.1462228,0.6934077,0.0,0.05,0.0,1.0,1.0
1.208,0.5,0.0,50256.016,-256.4231,-1.5964758,-9.042083e-08,0.6691781,0.6702917,-0.23125303,-0.23272562,0.66747296,-0.23066376,22.397596,24.838934,24.838934,104.889366,-16.517912,0.0,102.396835,166.8792,1.0,1.0,0.68108046,1.2338773,1.9759876,1.0,-135.4778,113.0802,-210.87381,186.03488,1.9144452e-11,3.6599703e-13,0.4484791,0.4484791,1.2338773,-0.20595552,1.059812,1.059812,1.0335033,1.9759876,1.2338773,0.7853982,0.05981199,0.0,3.0,1.1457179,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2085,0.5,0.0,50255.55,-255.38354,-1.5964758,-9.042083e-08,0.6691377,0.6701935,-0.23141852,-0.23294298,0.66740274,-0.2308185,45.130615,61.379208,61.379208,104.889366,-39.39749,0.0,102.396835,166.8792,1.0,1.0,0.6809647,1.3954216,2.1381876,1.0,-142.11595,96.98534,-223.07658,161.69737,1.6543298e-11,3.499961e-13,0.6100235,0.6100235,1.3954216,-0.20621592,1.058112,1.058112,1.0316902,2.1381876,1.3954216,0.7853982,0.058111973,0.0,3.0,1.1452137,0.6934077,0.0,0.05,0.0,1.0,1.0
1.209,0.5,0.0,50255.074,-254.3324,-1.5964758,-9.042083e-08,0.6691011,0.6700889,-0.23157828,-0.2331499,0.66733295,-0.2309663,66.65852,96.26164,96.26164,104.889366,-61.21997,0.0,102.396835,166.8792,1.0,1.0,0.68084246,1.5567015,2.3001032,1.0,-145.0675,78.40897,-229.45952,133.19786,1.4512199e-11,3.3567468e-13,0.7713034,0.7713034,1.5567015,-0.20646557,1.0564123,1.0564123,1.029879,2.3001032,1.5567015,0.7853982,0.056412388,0.0,3.0,1.1447101,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2095,0.5,0.0,50254.586,-253.2701,-1.5964758,-9.042083e-08,0.66906846,0.66997904,-0.231732,-0.2333448,0.66726375,-0.23110695,86.43179,128.59015,128.59015,104.889366,-81.42704,0.0,102.396835,166.8792,1.0,1.0,0.68071485,1.7177176,2.4617343,1.0,-144.27403,57.842236,-229.885,101.294846,1.3933317e-11,3.2045525e-13,0.93231946,0.93231946,1.7177176,-0.20670302,1.0547132,1.0547132,1.0280695,2.4617343,1.7177176,0.7853982,0.054713294,0.0,3.0,1.1442071,0.6934077,0.0,0.05,0.0,1.0,1.0
1.21,0.5,0.0,50254.09,-252.19743,-1.5964758,-9.042083e-08,0.66903955,0.66986525,-0.2318794,-0.23352632,0.6671955,-0.23124029,103.95042,157.54172,157.54172,104.889366,-99.506386,0.0,102.396835,166.8792,1.0,1.0,0.6805831,1.8784704,2.6230814,1.0,-139.77391,35.823486,-224.37045,66.828735,1.376404e-11,3.0173544e-13,1.0930722,1.0930722,1.8784704,-0.20692682,1.0530148,1.0530148,1.0262618,2.6230814,1.8784704,0.7853982,0.053014766,0.0,3.0,1.1437048,0.6934077,0.0,0.05,0.0,1.0,1.0
1.2105,0.5,0.0,50253.574,-251.11548,-1.5964758,-9.042083e-08,0.66901433,0.669749,-0.23202023,-0.23369332,0.66712826,-0.23136613,118.77612,182.38686,182.38686,104.889366,-115.00434,0.0,102.396835,166.8792,1.0,1.0,0.68044883,2.0389605,2.7841446,1.0,-131.7002,12.924068,-213.08617,30.69931,1.365788e-11,2.839175e-13,1.2535625,1.2535625,2.0389605,-0.20713589,1.0513169,1.0513169,1.0244563,2.7841446,2.0389605,0.7853982,0.051316883,0.0,3.0,1.1432029,0.6934077,0.0,0.05,0.0,1.0,1.0
1.211,0.5,0.0,50253.047,-250.02219,-1.5964758,-9.042083e-08,0.66899264,0.66961074,-0.23215424,-0.23405579,0.6670625,-0.23148443,130.52866,202.50519,202.50519,104.889366,-127.52583,0.0,102.396835,166.8792,1.0,1.0,0.68028593,2.1932158,2.944924,1.0,-120.31617,-10.212485,-196.35489,-6.1503015,1.4010171e-11,2.6844916e-13,1.4137907,1.4137907,2.1932158,-0.2076033,1.0496198,1.0496198,1.0225929,2.944924,2.1932158,0.7794252,0.04961975,0.0,3.0,1.1427016,0.6934077,0.0,0.04961975,0.0,1.0,1.0
1.2115,0.5,0.0,50252.586,-248.3997,-1.5964758,-9.042083e-08,0.66896224,0.6683312,-0.23230463,-0.2395839,0.6669934,-0.23162094,138.6772,217.23393,217.23393,104.889366,-136.55986,0.0,102.396835,166.8792,1.0,1.0,0.67874575,2.3265338,3.1052158,1.0,-106.873146,-31.804058,-175.21552,-42.018425,1.45174844e-11,2.5499557e-13,1.5737541,1.5737541,2.3265338,-0.21433598,1.0479234,1.0479234,1.0176663,3.1052158,2.3265338,0.7527796,0.04792344,0.0,3.0,1.1422007,0.6934077,0.0,0.04792344,0.0,1.0,1.0
1.212,0.5,0.0,50252.188,-244.99533,-1.5964758,-9.042083e-08,0.66888005,0.66474664,-0.23259099,-0.24911347,0.6668806,-0.23189573,143.35796,226.2195,226.2195,104.889366,-142.12637,0.0,102.396835,166.8792,1.0,1.0,0.6747979,2.4595518,3.2645833,1.0,-91.599335,-51.758617,-150.9397,-75.2798,1.4438612e-11,2.4333915e-13,1.7334139,1.7334139,2.4595518,-0.22490475,1.0462273,1.0462273,1.0114911,3.2645833,2.4595518,0.7261379,0.046227373,0.0,3.0,1.1417001,0.6934077,0.0,0.046227373,0.0,1.0,1.0
1.2125,0.5,0.0,50251.582,-239.31749,-1.5964758,-9.042083e-08,0.6687384,0.6597822,-0.23312998,-0.25881878,0.66665757,-0.23240454,144.866,229.72852,229.72852,102.835396,-144.46683,0.0,102.396835,163.87694,1.0,1.0,0.6697584,2.5921342,3.4229958,1.0,-74.382256,-70.483734,-123.82818,-105.90034,1.4029841e-11,2.299976e-13,1.8926789,1.8926789,2.5921342,-0.23497465,1.0445287,1.0445287,1.0054729,3.4229958,2.5921342,0.6994554,0.04452871,0.0,3.0,1.1412,0.6934077,0.0,0.04452871,0.0,1.0,1.0
1.213,0.5,0.0,50250.57,-231.53444,-1.5964758,-9.042083e-08,0.6685637,0.65476465,-0.2339523,-0.26730862,0.66628355,-0.2331544,143.3421,228.11986,228.11986,102.835396,-143.73053,0.0,102.396835,163.87694,1.0,1.0,0.6649871,2.724116,3.5804641,1.0,-55.488655,-87.85344,-94.14192,-133.97794,1.36934075e-11,2.1485594e-13,2.051451,2.051451,2.724116,-0.24351378,1.0428232,1.0428232,0.99946177,3.5804641,2.724116,0.6726652,0.042823195,0.0,3.0,1.1407001,0.6934077,0.0,0.042823195,0.0,1.0,1.0
1.2135,0.5,0.0,50249.125,-221.98248,-1.5964758,-9.042083e-08,0.66837686,0.65024847,-0.2350291,-0.27476114,0.66575867,-0.23410842,138.84169,221.65128,221.65128,102.835396,-139.98915,0.0,102.396835,163.87694,1.0,1.0,0.6608421,2.855368,3.7369869,1.0,-35.383865,-103.45783,-62.42446,-159.22682,1.3685738e-11,2.0174128e-13,2.209662,2.209662,2.855368,-0.25101513,1.0411069,1.0411069,0.9934335,3.7369869,2.855368,0.6457059,0.041106913,0.0,3.0,1.1402006,0.6934077,0.0,0.041106913,0.0,1.0,1.0
1.214,0.5,0.0,50247.28,-210.91995,-1.5964758,-9.042083e-08,0.66818273,0.6461405,-0.23631841,-0.28162372,0.6651039,-0.2352295,131.4332,210.51855,210.51855,102.835396,-133.31337,0.0,102.396835,163.87694,1.0,1.0,0.65707165,2.985801,3.8925607,1.0,-14.568413,-116.864784,-29.403881,-181.11467,1.4175771e-11,2.1192478e-13,2.3672776,2.3672776,2.985801,-0.25800326,1.0393764,1.0393764,0.9873735,3.8925607,2.985801,0.61852336,0.03937642,0.0,3.0,1.1397012,0.6934077,0.0,0.03937642,0.0,1.0,1.0
1.2145,0.5,0.0,50245.06,-198.51065,-1.5964758,-9.042083e-08,0.66797805,0.6422136,-0.2377875,-0.2881115,0.66434073,-0.2364927,121.25645,194.95117,194.95117,102.835396,-123.83145,0.0,102.396835,163.87694,1.0,1.0,0.65340936,3.1153564,4.047179,1.0,6.480028,-127.73647,4.1462517,-199.09743,1.670809e-11,3.992969e-13,2.524286,2.524286,3.1153564,-0.26465783,1.0376288,1.0376288,0.9812714,4.047179,3.1153564,0.59107053,0.03762872,0.0,3.0,1.1392022,0.6934077,0.0,0.03762872,0.0,1.0,1.0
1.215,0.5,0.0,50242.46,-184.87589,-1.5964758,-9.042083e-08,0.6677594,0.6383694,-0.23941402,-0.294264,0.6634843,-0.23788126,108.53363,175.27383,175.27383,102.835396,-111.7482,0.0,102.396835,163.87694,1.0,1.0,0.64978385,3.243993,4.2008357,1.0,27.307875,-135.8415,37.472992,-212.74684,1.9866603e-11,5.6560583e-13,2.680686,2.680686,3.243993,-0.27098322,1.0358613,1.0358613,0.9751208,4.2008357,3.243993,0.56330687,0.03586123,0.0,3.0,1.1387033,0.6934077,0.0,0.03586123,0.0,1.0,1.0
1.2155,0.5,0.0,50239.48,-170.12674,-1.5964758,-9.042083e-08,0.6675248,0.63462985,-0.24118075,-0.30009267,0.66254574,-0.23938176,93.5546,151.91867,151.91867,102.835396,-97.33689,0.0,102.396835,163.87694,1.0,1.0,0.6462474,3.3716798,4.3535213,1.0,47.479023,-141.03363,69.85901,-221.77768,2.2344094e-11,6.8275176e-13,2.836482,2.836482,3.3716798,-0.27698302,1.0340718,1.0340718,0.96891737,4.3535213,3.3716798,0.5351979,0.034071755,0.0,3.0,1.1382046,0.6934077,0.0,0.034071755,0.0,1.0,1.0
1.216,0.5,0.0,50236.13,-154.36858,-1.5964758,-9.042083e-08,0.6672719,0.6310503,-0.24307239,-0.30563733,0.6615351,-0.24098259,76.65749,125.40803,125.40803,102.835396,-80.92274,0.0,102.396835,163.87694,1.0,1.0,0.642868,3.4983947,4.505229,1.0,66.576866,-143.23436,100.62536,-226.03339,2.423851e-11,7.5155523e-13,2.99168,2.99168,3.4983947,-0.28270072,1.0322585,1.0322585,0.96265835,4.505229,3.4983947,0.5067147,0.032258462,0.0,3.0,1.137706,0.6934077,0.0,0.032258462,0.0,1.0,1.0
1.2165,0.5,0.0,50232.426,-137.69664,-1.5964758,-9.042083e-08,0.66699666,0.62767017,-0.24507494,-0.31095457,0.660463,-0.24267426,58.213985,96.329926,96.329926,102.835396,-62.86815,0.0,102.396835,163.87694,1.0,1.0,0.63968545,3.6241212,4.6559486,1.0,84.212425,-142.4264,129.13861,-225.46854,2.682438e-11,7.8937285e-13,3.1462874,3.1462874,3.6241212,-0.28819543,1.0304198,1.0304198,0.9563422,4.6559486,3.6241212,0.47783378,0.030419843,0.0,3.0,1.1372076,0.6934077,0.0,0.030419843,0.0,1.0,1.0
1.217,0.5,0.0,50228.406,-120.193794,-1.5964758,-9.042083e-08,0.6666937,0.624508,-0.24717599,-0.31609818,0.65934014,-0.24444969,38.619232,65.31681,65.31681,102.835396,-43.561985,0.0,102.396835,163.87694,1.0,1.0,0.63671637,3.7488482,4.8056717,1.0,100.03322,-138.65245,154.82219,-220.139,2.9871675e-11,8.109465e-13,3.3003118,3.3003118,3.7488482,-0.2935196,1.0285547,1.0285547,0.94996816,4.8056717,3.7488482,0.44853625,0.028554704,0.0,3.0,1.1367092,0.6934077,0.0,0.028554704,0.0,1.0,1.0
1.2175,0.5,0.0,50224.113,-101.93129,-1.5964758,-9.042083e-08,0.6663563,0.6215718,-0.24936488,-0.32111293,0.658177,-0.24630402,18.283989,33.028934,33.028934,102.835396,-23.410994,0.0,102.396835,163.87694,1.0,1.0,0.63396794,3.8725681,4.954389,1.0,113.73027,-132.01425,177.16794,-210.19687,3.214259e-11,8.213097e-13,3.4537604,3.4537604,3.8725681,-0.29871547,1.0266621,1.0266621,0.9435363,4.954389,3.8725681,0.4188077,0.026662126,0.0,3.0,1.1362109,0.6934077,0.0,0.026662126,0.0,1.0,1.0
1.218,0.5,0.0,50219.598,-82.970566,-1.5964758,-9.042083e-08,0.6659776,0.618866,-0.25163257,-0.326037,0.6569833,-0.24823418,-2.373156,0.14046048,0.14046048,102.835396,-2.8318782,0.0,102.396835,163.87694,1.0,1.0,0.6314455,3.995276,5.1020913,1.0,125.043175,-122.67002,195.74525,-195.88571,3.4135663e-11,8.207528e-13,3.6066382,3.6066382,3.995276,-0.3038196,1.0247414,1.0247414,0.937047,5.1020913,3.995276,0.38863775,0.024741447,0.0,3.0,1.1357127,0.6934077,0.0,0.024741447,0.0,1.0,1.0
1.2185,0.5,0.0,50214.91,-63.364506,-1.5964758,-9.042083e-08,0.6655503,0.61639374,-0.25397137,-0.3309053,0.655768,-0.25023848,-22.933874,-32.673813,-32.673813,102.835396,17.75685,0.0,102.396835,163.87694,1.0,1.0,0.62915295,4.1169696,5.2487698,1.0,133.76378,-110.8299,210.20784,-177.53403,3.5105408e-11,8.112411e-13,3.7589498,3.7589498,4.1169696,-0.308866,1.0227922,1.0227922,0.9305013,5.2487698,4.1169696,0.35801968,0.022792242,0.0,3.0,1.1352146,0.7350843,0.0,0.022792242,0.0,1.0,1.0
1.219,0.5,0.0,50210.11,-43.1582,-1.5964758,-9.042083e-08,0.6650671,0.6141553,-0.25637478,-0.33575046,0.65453917,-0.2523164,-42.988274,-64.7515,-64.7515,102.835396,37.94305,0.0,102.396835,163.87694,1.0,1.0,0.62709135,4.237647,5.394416,1.0,139.73868,-96.75041,220.2982,-155.54669,3.5045106e-11,7.9766543e-13,3.910697,3.910697,4.237647,-0.3138869,1.0208143,1.0208143,0.9239002,5.394416,4.237647,0.32695016,0.020814292,0.0,3.0,1.1347164,0.7350843,0.0,0.020814292,0.0,1.0,1.0
1.2195,0.5,0.0,50205.258,-22.38957,-1.5964758,-9.042083e-08,0.6645209,0.61214834,-0.25883728,-0.34060255,0.653304,-0.25446817,-62.142746,-95.455345,-95.455345,102.835396,57.32889,0.0,102.396835,163.87694,1.0,1.0,0.62525874,4.35731,5.539021,1.0,142.87088,-80.72813,225.85017,-130.39484,3.483263e-11,7.854253e-13,4.061881,4.061881,4.35731,-0.31891212,1.0188075,1.0188075,0.91724515,5.539021,4.35731,0.29542872,0.018807575,0.0,3.0,1.1342183,0.7350843,0.0,0.018807575,0.0,1.0,1.0
1.22,0.5,0.0,50200.418,-1.0900207,-1.5964758,-9.042083e-08,0.6639048,0.61036766,-0.26135424,-0.34548852,0.652069,-0.2566949,-80.02724,-124.185135,-124.185135,102.835396,75.53824,0.0,102.396835,163.87694,1.0,1.0,0.6236503,4.4759593,5.6825767,1.0,143.12013,-63.092896,226.78992,-102.60479,3.540879e-11,7.7093887e-13,4.2125015,4.2125015,4.4759593,-0.32396817,1.0167723,1.0167723,0.91053784,5.6825767,4.4759593,0.26345766,0.016772235,0.0,3.0,1.1337202,0.7350843,0.0,0.016772235,0.0,1.0,1.0
1.2205,0.5,0.0,50195.656,20.714855,-1.5758868,4.7343136e-08,0.6632123,0.6088058,-0.26392174,-0.350432,0.65083957,-0.25899807,-96.30176,-150.38852,-150.38852,102.835396,92.22337,0.0,102.396835,163.87694,1.0,1.0,0.622259,4.593598,5.825074,1.0,140.5025,-44.20074,223.135,-72.74648,3.5066488e-11,7.475119e-13,4.3625565,4.3625565,4.593598,-0.32907853,1.0147085,1.0147085,0.9037799,5.825074,4.593598,0.23104164,0.014708568,0.0,3.0,1.133222,0.7350843,0.0,0.014708568,0.0,1.0,1.0
1.221,0.5,0.0,50191.04,43.004562,-1.5758868,4.7343136e-08,0.6624373,0.6074537,-0.26653638,-0.35545337,0.6496205,-0.26137945,-110.66215,-173.57051,-173.57051,102.835396,107.070946,0.0,102.396835,163.87694,1.0,1.0,0.621076,4.71023,5.966507,1.0,135.08864,-24.42649,214.99185,-41.421352,3.321643e-11,7.266555e-13,4.512042,4.512042,4.71023,-0.33426315,1.012617,1.012617,0.8969734,5.966507,4.71023,0.19818746,0.012617005,0.0,3.0,1.1327238,0.7350843,0.0,0.012617005,0.0,1.0,1.0
1.2215,0.5,0.0,50186.637,65.76301,-1.5758868,4.7343136e-08,0.6615744,0.6063008,-0.2691953,-0.36056966,0.6484157,-0.26384097,-122.84494,-193.30157,-193.30157,102.835396,119.807045,0.0,102.396835,163.87694,1.0,1.0,0.620091,4.8258586,6.106867,1.0,127.00126,-4.156314,202.5517,-9.250123,3.073973e-11,7.0474534e-13,4.660955,4.660955,4.8258586,-0.33953896,1.010498,1.010498,0.89012015,6.106867,4.8258586,0.1649037,0.010498096,0.0,3.0,1.1322256,0.7350843,0.0,0.010498096,0.0,1.0,1.0
1.222,0.5,0.0,50182.52,88.97784,-1.5758868,4.7343136e-08,0.6606187,0.60533553,-0.27189574,-0.3657947,0.64722836,-0.26638457,-132.63135,-209.22427,-209.22427,102.835396,130.20148,0.0,102.396835,163.87694,1.0,1.0,0.6192928,4.9404902,6.246146,1.0,116.411606,16.219746,186.08492,23.139357,2.8775708e-11,6.865161e-13,4.80929,4.80929,4.9404902,-0.34491953,1.0083525,1.0083525,0.88322234,6.246146,4.9404902,0.1312006,0.008352489,0.0,3.0,1.1317275,0.7350843,0.0,0.008352489,0.0,1.0,1.0
1.2225,0.5,0.0,50178.75,112.63976,-1.5758868,4.7343136e-08,0.65956587,0.6045459,-0.2746352,-0.3711391,0.64606106,-0.26901197,-139.85031,-221.05827,-221.05827,102.835396,138.07095,0.0,102.396835,163.87694,1.0,1.0,0.61866957,5.0541306,0.10115374,1.0,103.53524,36.315067,165.93419,55.124084,2.7284149e-11,6.554986e-13,4.957041,4.957041,5.0541306,-0.35041544,1.0061809,1.0061809,0.8762823,0.10115374,5.0541306,0.09708974,0.006180925,0.0,3.0,1.1312292,0.7350843,0.0,0.006180925,0.0,1.0,1.0
1.223,0.5,0.0,50175.395,136.74197,-1.5758868,4.7343136e-08,0.6584123,0.60391945,-0.27741125,-0.37661055,0.6449158,-0.27172473,-144.3805,-228.60379,-228.60379,102.835396,143.28148,0.0,102.396835,163.87694,1.0,1.0,0.6182091,5.166786,0.23825322,1.0,88.627045,55.75344,142.50642,86.09737,2.5811863e-11,6.337009e-13,5.1042027,5.1042027,5.166786,-0.35603407,1.0039842,1.0039842,0.86930215,0.23825322,5.166786,0.06258387,0.003984213,0.0,3.0,1.1307309,0.7350843,0.0,0.003984213,0.0,1.0,1.0
1.2235,0.5,0.0,50172.523,161.27953,-1.5758868,4.7343136e-08,0.657155,0.60344416,-0.28022125,-0.38221353,0.6437942,-0.274524,-146.15143,-231.74348,-231.74348,102.835396,145.74962,0.0,102.396835,163.87694,1.0,1.0,0.61789954,5.2784653,0.3742533,1.0,71.97574,74.17568,116.26385,115.47964,2.396156e-11,6.1600665e-13,5.2507687,5.2507687,5.2784653,-0.36177984,1.0017632,1.0017632,0.8622844,0.3742533,5.2784653,0.02769671,0.0017632273,0.0,3.0,1.1302326,0.7350843,0.0,0.0017632273,0.0,1.0,1.0
1.224,0.5,0.0,50170.2,186.24873,-1.5758868,4.7343136e-08,0.6557915,0.60310805,-0.28306252,-0.3879498,0.64269733,-0.2774106,-145.14363,-230.44272,-230.44272,102.835396,145.44292,0.0,102.396835,163.87694,1.0,1.0,0.6177291,5.389175,0.50914824,1.0,53.897976,91.24566,87.71432,142.72841,2.3491325e-11,5.870227e-13,5.3967323,5.3967323,5.389175,-0.3676543,0.9995189,0.9995189,0.8552316,0.50914824,5.389175,-0.007557239,-0.0004811088,0.0,3.0,1.129734,0.7350843,0.0,-0.0004811088,0.0,1.0,1.0
1.2245,0.5,0.0,50168.48,211.64665,-1.5758868,4.7343136e-08,0.6543202,0.6029004,-0.28593197,-0.39381835,0.64162624,-0.28038484,-141.38782,-224.74837,-224.74837,102.835396,142.37933,0.0,102.396835,163.87694,1.0,1.0,0.61768717,5.4989257,0.6429327,1.0,34.732067,106.655754,57.40114,167.34723,2.4351183e-11,5.5677403e-13,5.5420885,5.5420885,5.4989257,-0.37365633,0.99725217,0.99725217,0.8481462,0.6429327,5.4989257,-0.04316286,-0.002747833,0.0,3.0,1.1292356,0.7350843,0.0,-0.002747833,0.0,1.0,1.0
1.225,0.5,0.0,50167.438,237.4706,-1.5758868,4.7343136e-08,0.65273976,0.60281104,-0.28882635,-0.3998157,0.64058167,-0.28344658,-134.96326,-214.7861,-214.7861,102.835396,136.62584,0.0,102.396835,163.87694,1.0,1.0,0.6177639,5.607726,0.7756019,1.0,14.8316145,120.131645,25.892548,188.89355,2.55979e-11,5.6491644e-13,5.6868305,5.6868305,5.607726,-0.37978217,0.99496406,0.99496406,0.841031,0.7756019,5.607726,-0.07910458,-0.0050359536,0.0,3.0,1.1287371,0.7350843,0.0,-0.0050359536,0.0,1.0,1.0
1.2255,0.5,0.0,50167.12,263.7176,-1.5758868,4.7343136e-08,0.6510496,0.6028314,-0.29174188,-0.40593597,0.6395644,-0.28659526,-125.99535,-200.7565,-200.7565,102.835396,128.29613,0.0,102.396835,163.87694,1.0,1.0,0.6179506,5.715587,0.9071512,1.0,-5.4409447,131.4363,-6.228814,206.98532,2.7101339e-11,7.4622676e-13,5.8309536,5.8309536,5.715587,-0.38602582,0.9926555,0.9926555,0.83388865,0.9071512,5.715587,-0.11536648,-0.0073444583,0.0,3.0,1.1282384,0.7350843,0.0,-0.0073444583,0.0,1.0,1.0
1.226,0.5,0.0,50167.594,290.38394,-1.5758868,4.7343136e-08,0.6492495,0.60295415,-0.29467443,-0.41217116,0.6385752,-0.2898297,-114.65253,-182.92989,-182.92989,102.835396,117.5478,0.0,102.396835,163.87694,1.0,1.0,0.61824036,5.8225203,1.0375767,1.0,-25.72071,140.37323,-38.376392,221.30627,2.803401e-11,8.963531e-13,5.9744525,5.9744525,5.8225203,-0.39237902,0.99032766,0.99032766,0.82672215,1.0375767,5.8225203,-0.15193248,-0.009672322,0.0,3.0,1.1277398,0.7350843,0.0,-0.009672322,0.0,1.0,1.0
1.2265,0.5,0.0,50168.906,317.4649,-1.5758868,4.7343136e-08,0.6473396,0.6031738,-0.2976194,-0.4185113,0.63761485,-0.29314837,-101.14246,-161.64015,-161.64015,102.835396,104.578636,0.0,102.396835,163.87694,1.0,1.0,0.6186274,5.9285374,1.1668748,1.0,-45.646507,146.78897,-69.96988,231.61003,2.9493363e-11,9.775711e-13,6.117324,6.117324,5.9285374,-0.3988315,0.9879815,0.9879815,0.8195343,1.1668748,5.9285374,-0.18878637,-0.012018514,0.0,3.0,1.127241,0.7350843,0.0,-0.012018514,0.0,1.0,1.0
1.227,0.5,0.0,50171.12,344.95416,-1.5758868,4.7343136e-08,0.64532065,0.60348624,-0.3005717,-0.42494458,0.63668454,-0.29654926,-85.70791,-137.27783,-137.27783,102.835396,89.62262,0.0,102.396835,163.87694,1.0,1.0,0.6191081,6.0336514,1.2950423,1.0,-64.86679,150.5747,-100.44489,237.72273,3.032757e-11,1.0330289e-12,6.2595634,6.2595634,6.0336514,-0.40537122,0.985618,0.985618,0.81232816,1.2950423,6.0336514,-0.22591202,-0.014382006,0.0,3.0,1.1267422,0.7350843,0.0,-0.014382006,0.0,1.0,1.0
1.2275,0.5,0.0,50174.29,372.84354,-1.5758868,4.7343136e-08,0.6431936,0.6038895,-0.3035258,-0.43145776,0.6357855,-0.3000299,-68.62199,-110.28236,-110.28236,102.835396,72.94529,0.0,102.396835,163.87694,1.0,1.0,0.61968017,6.137876,1.4220767,1.0,-83.04522,151.6672,-129.26212,239.54448,3.0299797e-11,1.0647424e-12,0.11798386,0.11798386,6.137876,-0.4119846,0.9832382,0.9832382,0.8051068,1.4220767,-0.1453095,-0.26329336,-0.016761776,0.0,3.0,1.1262434,0.7350843,0.0,-0.016761776,0.0,1.0,1.0
1.228,0.5,0.0,50178.46,401.12277,-1.5758868,4.7343136e-08,0.6409598,0.6043834,-0.30647567,-0.43803605,0.6349194,-0.30358747,-50.18324,-81.13383,-81.13383,102.835396,54.83891,0.0,102.396835,163.87694,1.0,1.0,0.6203437,6.241225,1.5479758,1.0,-99.865746,150.04898,-155.91565,237.04948,3.0297993e-11,1.076671e-12,0.25895402,0.25895402,6.241225,-0.4186565,0.9808432,0.9808432,0.79787344,1.5479758,-0.041960523,-0.30091453,-0.019156814,0.0,3.0,1.1257445,0.7350843,0.0,-0.019156814,0.0,1.0,1.0
1.2285,0.5,0.0,50183.688,429.77905,-1.5758868,4.7343136e-08,0.6386208,0.60496956,-0.3094148,-0.4446635,0.6340883,-0.30721876,-30.71044,-50.344482,-50.344482,102.835396,35.617306,0.0,102.396835,163.87694,1.0,1.0,0.62110025,0.0605278,1.6727378,1.0,-115.03728,145.74771,-179.94058,230.28506,2.9290084e-11,1.0762012e-12,0.39928776,0.39928776,0.0605278,-0.42537057,0.97843385,0.97843385,0.79063123,1.6727378,0.0605278,-0.33875996,-0.021566128,0.0,3.0,1.1252455,0.7350843,0.0,-0.021566128,0.0,1.0,1.0
1.229,0.5,0.0,50190.023,458.7968,-1.5758868,4.7343136e-08,0.63617855,0.60565174,-0.31233633,-0.45132297,0.63329434,-0.3109203,-10.537288,-18.4499,-18.4499,102.835396,15.610599,0.0,102.396835,163.87694,1.0,1.0,0.6219535,0.16217089,1.7963618,1.0,-128.29779,138.83508,-200.91963,219.36954,2.7516229e-11,1.0714491e-12,0.53898525,0.53898525,0.16217089,-0.43210933,0.9760113,0.9760113,0.7833835,1.7963618,0.16217089,-0.3768144,-0.02398875,0.0,3.0,1.1247463,0.7350843,0.0,-0.02398875,0.0,1.0,1.0
1.2295,0.5,0.0,50197.516,488.1575,-1.5758868,4.7343136e-08,0.6336351,0.60643536,-0.31523287,-0.45799637,0.6325405,-0.31468832,9.992954,13.99982,13.99982,102.835396,-4.840146,0.0,102.396835,163.87694,1.0,1.0,0.6229089,0.26298466,1.9188472,1.0,-139.4179,129.42494,-218.48894,204.48912,2.535897e-11,1.0950689e-12,0.6780476,0.6780476,0.26298466,-0.4388541,0.97357625,0.97357625,0.77613354,1.9188472,0.26298466,-0.41506293,-0.026423726,0.0,3.0,1.1242472,0.7350843,0.0,-0.026423726,0.0,1.0,1.0
1.23,0.5,0.0,50206.215,517.83936,-1.5758868,4.7343136e-08,0.6309929,0.607328,-0.3180968,-0.46466476,0.63183,-0.3185188,30.532784,46.448807,46.448807,102.835396,-25.388264,0.0,102.396835,163.87694,1.0,1.0,0.62397385,0.36298564,2.0401938,1.0,-148.20384,117.67107,-232.34273,185.89392,2.3716867e-11,1.1079215e-12,0.8164768,0.8164768,0.36298564,-0.44558546,0.97112983,0.97112983,0.7688848,2.0401938,0.36298564,-0.45349115,-0.028870143,0.0,3.0,1.1237481,0.7350843,0.0,-0.028870143,0.0,1.0,1.0
1.2305,0.5,0.0,50216.176,547.81696,-1.5758868,4.7343136e-08,0.6282544,0.60833865,-0.32092002,-0.47130826,0.6311663,-0.32240745,50.735687,78.34399,78.34399,102.835396,-45.68674,0.0,102.396835,163.87694,1.0,1.0,0.6251575,0.46219078,2.160402,1.0,-154.49994,103.76426,-242.2372,163.89322,2.3313658e-11,1.1077586e-12,0.95427585,0.95427585,0.46219078,-0.45228302,0.9686729,0.9686729,0.7616405,2.160402,0.46219078,-0.49208507,-0.03132711,0.0,3.0,1.1232488,0.7350843,0.0,-0.03132711,0.0,1.0,1.0
1.231,0.5,0.0,50227.44,578.0614,-1.5758868,4.7343136e-08,0.62542254,0.60947853,-0.3236943,-0.47790626,0.63055354,-0.3263499,70.261215,109.14333,109.14333,102.835396,-65.39334,0.0,102.396835,163.87694,1.0,1.0,0.62647074,0.5606174,2.2794728,1.0,-158.19041,87.9292,-247.99327,138.84995,2.3501479e-11,1.097102e-12,1.0914487,1.0914487,0.5606174,-0.45892555,0.96620625,0.96620625,0.7544042,2.2794728,0.5606174,-0.5308312,-0.033793766,0.0,3.0,1.1227494,0.7350843,0.0,-0.033793766,0.0,1.0,1.0
1.2315,0.5,0.0,50240.066,608.53955,-1.5758868,4.7343136e-08,0.6225003,0.6107603,-0.32641098,-0.48443738,0.6299963,-0.33034155,88.77986,138.32378,138.32378,102.835396,-84.17553,0.0,102.396835,163.87694,1.0,1.0,0.62792623,0.6582833,2.3974078,1.0,-159.2007,70.42084,-249.4985,111.17473,2.4232477e-11,1.0811594e-12,1.2279999,1.2279999,0.6582833,-0.4654909,0.9637307,0.9637307,0.7471793,2.3974078,0.6582833,-0.56971663,-0.03626929,0.0,3.0,1.1222501,0.7350843,0.0,-0.03626929,0.0,1.0,1.0
1.232,0.5,0.0,50254.1,639.21436,-1.5758868,4.7343136e-08,0.61949104,0.61219835,-0.32906136,-0.49087933,0.62949944,-0.3343776,105.977646,165.3886,165.3886,99.287094,-101.71516,0.0,102.396835,157.39029,1.0,1.0,0.6295382,0.75520664,2.5142093,1.0,-157.4982,51.52056,-246.70796,81.31937,2.4654462e-11,1.057363e-12,1.3639356,1.3639356,0.75520664,-0.47195625,0.9612471,0.9612471,0.73996925,2.5142093,0.75520664,-0.608729,-0.03875289,0.0,3.0,1.1217507,0.7350843,0.0,-0.03875289,0.0,1.0,1.0
1.2325,0.5,0.0,50269.6,670.044,-1.5758868,4.7343136e-08,0.6163984,0.61380875,-0.33163646,-0.49720916,0.6290682,-0.3384531,121.5605,189.87434,189.87434,99.287094,-117.71288,0.0,102.396835,157.39029,1.0,1.0,0.63132244,0.8514058,2.6298792,1.0,-153.09253,31.532036,-239.64436,49.77002,2.3125375e-11,1.0337733e-12,1.4992622,1.4992622,0.8514058,-0.47829774,0.9587562,0.9587562,0.73277754,2.6298792,0.8514058,-0.64785635,-0.041243818,0.0,3.0,1.1212512,0.7350843,0.0,-0.041243818,0.0,1.0,1.0
1.233,0.5,0.0,50286.613,700.98224,-1.5758868,4.7343136e-08,0.6132261,0.615609,-0.33412722,-0.5034029,0.62870836,-0.34256297,135.25826,211.35722,211.35722,99.287094,-131.89226,0.0,102.396835,157.39029,1.0,1.0,0.63329643,0.9468996,2.7444215,1.0,-146.0352,10.776945,-228.39726,17.040035,1.9516335e-11,1.0072421e-12,1.6339872,1.6339872,0.9468996,-0.4844906,0.95625865,0.95625865,0.7256076,2.7444215,0.9468996,-0.68708754,-0.043741353,0.0,3.0,1.1207516,0.7350843,0.0,-0.043741353,0.0,1.0,1.0
1.2335,0.5,0.0,50305.195,731.97754,-1.5758868,4.7343136e-08,0.6099785,0.6176181,-0.33652446,-0.50943553,0.62842596,-0.34670192,146.82834,229.45877,229.45877,99.287094,-144.00356,0.0,102.396835,157.39029,1.0,1.0,0.63547885,1.0417072,2.857839,1.0,-136.41885,-10.409483,-213.12146,-16.337315,1.4965841e-11,9.757155e-13,1.768119,1.768119,1.0417072,-0.49050888,0.9537552,0.9537552,0.71846277,2.857839,1.0417072,-0.7264118,-0.046244815,0.0,3.0,1.1202521,0.7350843,0.0,-0.046244815,0.0,1.0,1.0
1.234,0.5,0.0,50325.4,762.97327,-1.5758868,4.7343136e-08,0.60666,0.61985666,-0.338819,-0.5152809,0.6282275,-0.35086438,156.05911,243.85104,243.85104,99.287094,-153.82715,0.0,102.396835,157.39029,1.0,1.0,0.6378901,1.1358478,2.970137,1.0,-124.3761,-31.683012,-194.03476,-49.816284,1.0564558e-11,9.009267e-13,1.9016669,1.9016669,1.1358478,-0.49632552,0.95124644,0.95124644,0.7113467,2.970137,1.1358478,-0.76581913,-0.04875356,0.0,3.0,1.1197525,0.7350843,0.0,-0.04875356,0.0,1.0,1.0
1.2345,0.5,0.0,50347.277,793.9069,-1.5758868,4.7343136e-08,0.60327566,0.62234646,-0.34100154,-0.5209117,0.6281196,-0.3550446,162.77283,254.26102,254.26102,99.287094,-161.17657,0.0,102.396835,157.39029,1.0,1.0,0.6405517,1.2293411,3.0813193,1.0,-110.07781,-52.69501,-171.41492,-82.8461,6.577755e-12,8.2421147e-13,2.034641,2.034641,1.2293411,-0.50191194,0.94873303,0.94873303,0.7042627,3.0813193,1.2293411,-0.8052999,-0.051266983,0.0,3.0,1.1192528,0.7350843,0.0,-0.051266983,0.0,1.0,1.0
1.235,0.5,0.0,50370.895,824.70996,-1.5758868,4.7343136e-08,0.5998306,0.6251108,-0.34306288,-0.5262988,0.62810946,-0.35923648,166.8282,260.47446,260.47446,99.287094,-165.90126,0.0,102.396835,157.39029,1.0,1.0,0.6434867,1.3222075,3.1913917,1.0,-93.73113,-73.09707,-145.59602,-114.87842,2.5919794e-12,7.6887574e-13,2.1670525,2.1670525,1.3222075,-0.5072382,0.9462155,0.9462155,0.69721425,3.1913917,1.3222075,-0.8448452,-0.053784516,0.0,3.0,1.1187531,0.7350843,0.0,-0.053784516,0.0,1.0,1.0
1.2355,0.5,0.0,50396.305,855.30743,-1.5758868,4.7343136e-08,0.59633076,0.6281743,-0.34499377,-0.5314117,0.62820446,-0.36343363,168.12262,262.339,262.339,99.287094,-167.88876,0.0,102.396835,157.39029,1.0,1.0,0.64671934,1.4144669,3.3003597,1.0,-75.57698,-92.54565,-116.96434,-145.37465,-1.2789442e-12,7.172481e-13,2.2989135,2.2989135,1.4144669,-0.5122722,0.94369435,0.94369435,0.6902048,3.3003597,1.4144669,-0.8844466,-0.05630562,0.0,3.0,1.1182534,0.7350843,0.0,-0.05630562,0.0,1.0,1.0
1.236,0.5,0.0,50423.562,885.6173,-1.5758868,4.7343136e-08,0.59278226,0.6315628,-0.34678507,-0.53621763,0.62841237,-0.36762914,166.59393,259.76663,259.76663,99.287094,-167.0667,0.0,102.396835,157.39029,1.0,1.0,0.6502751,1.5061402,3.4082303,1.0,-55.887344,-110.70658,-85.95348,-173.81316,-3.9691948e-12,6.715264e-13,2.4302366,2.4302366,1.5061402,-0.51698,0.9411702,0.9411702,0.6832378,3.4082303,1.5061402,-0.92409635,-0.0588298,0.0,3.0,1.1177536,0.75253016,0.0,-0.0588298,0.0,1.0,1.0
1.2365,0.5,0.0,50452.73,915.55005,-1.5758868,4.7343136e-08,0.5891918,0.6353036,-0.34842762,-0.5406816,0.62874115,-0.37181574,162.2218,252.73558,252.73558,99.287094,-163.40422,0.0,102.396835,157.39029,1.0,1.0,0.65418094,1.5972488,3.5150099,1.0,-34.962135,-127.259674,-53.039234,-199.69635,-6.5896667e-12,6.321183e-13,2.5610359,2.5610359,1.5972488,-0.5213252,0.9386434,0.9386434,0.67631674,3.5150099,1.5972488,-0.9637871,-0.061356593,0.0,3.0,1.1172538,0.75253016,0.0,-0.061356593,0.0,1.0,1.0
1.237,0.5,0.0,50483.867,945.00806,-1.5758868,4.7343136e-08,0.58556664,0.63942516,-0.34991235,-0.54476607,0.6291992,-0.3759855,155.0288,241.29123,241.29123,99.287094,-156.91318,0.0,102.396835,157.39029,1.0,1.0,0.6584648,1.6878145,3.6207063,1.0,-13.125797,-141.903,-18.733875,-222.55736,-8.589414e-12,5.9821267e-13,2.6913266,2.6913266,1.6878145,-0.52526844,0.93611443,0.93611443,0.66944516,3.6207063,1.6878145,-1.003512,-0.06388556,0.0,3.0,1.1167539,0.75253016,0.0,-0.06388556,0.0,1.0,1.0
1.2375,0.5,0.0,50517.035,973.8849,-1.5758868,4.7343136e-08,0.5819145,0.6439572,-0.35123026,-0.5484303,0.6297951,-0.38012987,145.08089,225.54678,225.54678,99.287094,-147.6487,0.0,102.396835,157.39029,1.0,1.0,0.66315585,1.7778596,3.7253273,1.0,9.276373,-154.35725,16.419882,-241.96667,-1.01792776e-11,5.7025587e-13,2.8211246,2.8211246,1.7778596,-0.5287675,0.9335837,0.9335837,0.66262645,3.7253273,1.7778596,-1.043265,-0.066416316,0.0,3.0,1.1162541,0.75253016,0.0,-0.066416316,0.0,1.0,1.0
1.238,0.5,0.0,50552.293,1002.06464,-1.5758868,4.7343136e-08,0.5782438,0.6489306,-0.35237238,-0.5516303,0.6305378,-0.38423952,132.48767,205.68298,205.68298,99.287094,-135.7096,0.0,102.396835,157.39029,1.0,1.0,0.66828454,1.8674071,3.8288815,1.0,31.88217,-164.36983,51.85529,-257.53827,-1.038431e-11,5.833217e-13,2.9504473,2.9504473,1.8674071,-0.5317764,0.9310515,0.9310515,0.65586436,3.8288815,1.8674071,-1.0830402,-0.068948485,0.0,3.0,1.1157542,0.75253016,0.0,-0.068948485,0.0,1.0,1.0
1.2385,0.5,0.0,50589.68,1029.3015,-1.5758868,4.7343136e-08,0.5745653,0.6554057,-0.35332754,-0.5518489,0.63143814,-0.38830134,116.77455,181.75291,181.75291,99.287094,-120.74824,0.0,102.396835,157.39029,1.0,1.0,0.6751953,1.9797561,3.9314063,1.0,54.896946,-171.6715,87.174,-268.9269,-9.234504e-12,6.062583e-13,3.0793135,3.0793135,1.9797561,-0.53108233,0.9285183,0.9285183,0.6502235,3.9314063,1.9797561,-1.0995574,-0.07148173,0.0,3.0,1.1152544,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.239,0.5,0.0,50628.78,1053.5009,-1.5758868,4.7343136e-08,0.57096153,0.66574425,-0.3540062,-0.53823817,0.6325498,-0.392192,95.4906,151.67993,151.67993,99.287094,-100.63685,0.0,102.396835,157.39029,1.0,1.0,0.68623763,2.1082041,4.033471,1.0,79.31157,-174.80217,123.474266,-275.1542,-7.2460328e-12,6.1284945e-13,3.2077615,3.2077615,2.1082041,-0.5143065,0.92598426,0.92598426,0.64967585,4.033471,2.1082041,-1.0995574,-0.074015744,0.0,3.0,1.1147544,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2395,0.5,0.0,50668.188,1071.9012,-1.8438703,2.3429646e-08,0.56766474,0.674388,-0.35421804,-0.5132014,0.6339596,-0.39558545,70.02438,114.58573,114.58573,99.287094,-76.19883,0.0,102.396835,157.39029,1.0,1.0,0.69418687,2.2363615,4.1355143,1.0,101.99305,-172.01744,159.32288,-273.9086,-5.6245945e-12,6.1137635e-13,3.335919,3.335919,2.2363615,-0.48625156,0.92344975,0.92344975,0.6495346,4.1355143,2.2363615,-1.0995574,-0.07655025,0.0,3.0,1.1142545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.24,0.5,0.0,50705.96,1083.5983,-1.8438703,2.3429646e-08,0.5649231,0.6767678,-0.35388765,-0.48361138,0.6356384,-0.3981862,43.187298,72.90535,72.90535,99.287094,-49.857388,0.0,102.396835,157.39029,1.0,1.0,0.6945118,2.3644397,4.2375264,1.0,120.3435,-163.53079,190.97467,-263.88004,-4.6909243e-12,1.7395278e-11,3.4639971,3.4639971,2.3644397,-0.4550755,0.920915,0.920915,0.6493308,4.2375264,2.3644397,-1.0995574,-0.079085,0.0,3.0,1.1137545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2405,0.5,0.0,50740.434,1089.3839,-1.8438703,2.3429646e-08,0.5628893,0.67231625,-0.35310826,-0.45553738,0.63743067,-0.3998691,17.332708,30.302399,30.302399,99.287094,-23.935442,0.0,102.396835,157.39029,1.0,1.0,0.68759346,2.4926438,4.339512,1.0,133.62462,-150.95732,215.66226,-245.96466,-3.8730265e-12,2.180857e-11,3.5922012,3.5922012,2.4926438,-0.42699,0.91838026,0.91838026,0.6492061,4.339512,2.4926438,-1.0995574,-0.081619754,0.0,3.0,1.1132545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.241,0.5,0.0,50770.727,1090.8563,-1.8438703,2.3429646e-08,0.56158894,0.6634138,-0.35206005,-0.43231288,0.6391448,-0.4006798,-6.4262133,-10.277494,-10.277494,99.287094,0.24725397,0.0,102.396835,157.39029,1.0,1.0,0.676683,2.6211004,4.4414854,1.0,142.496,-136.0698,232.74251,-222.46501,-3.3794473e-12,1.527142e-11,3.7206578,3.7206578,2.6211004,-0.40482393,0.9158457,0.9158457,0.649178,4.4414854,2.6211004,-1.0995574,-0.08415432,0.0,3.0,1.1127545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2415,0.5,0.0,50796.777,1089.5771,-1.8438703,2.3429646e-08,0.56094676,0.6532014,-0.350915,-0.4144561,0.6406389,-0.40076852,-28.053555,-47.440536,-47.440536,99.287094,22.408937,0.0,102.396835,157.39029,1.0,1.0,0.66528267,2.7498372,4.5434628,1.0,148.02469,-119.97114,243.13446,-195.69392,-3.0698855e-12,1.1479659e-11,3.8493946,3.8493946,2.7498372,-0.38840842,0.9133115,0.9133115,0.649256,4.5434628,2.7498372,-1.0995574,-0.08668851,0.0,3.0,1.1122545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.242,0.5,0.0,50819.05,1086.6124,-1.8438703,2.3429646e-08,0.5608391,0.64393693,-0.34978476,-0.4006969,0.64185405,-0.40031224,-47.948505,-81.06717,-81.06717,99.287094,42.802418,0.0,102.396835,157.39029,1.0,1.0,0.65554005,2.878806,4.6454606,1.0,150.9446,-102.996086,248.17456,-167.1074,-4.3817276e-12,8.7157686e-12,3.9783635,3.9783635,2.878806,-0.37594098,0.9107778,0.9107778,0.64943534,4.6454606,2.878806,-1.0995574,-0.08922216,0.0,3.0,1.1117544,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2425,0.5,0.0,50838.137,1082.4724,-1.8438703,2.3429646e-08,0.5611432,0.63645065,-0.34871504,-0.38926077,0.64279944,-0.39945924,-66.375305,-111.529655,-111.529655,99.287094,61.672054,0.0,102.396835,157.39029,1.0,1.0,0.647952,3.0079222,4.7474933,1.0,151.46036,-85.08505,248.79402,-137.26436,-7.5673e-12,6.687648e-12,4.1074796,4.1074796,3.0079222,-0.36540988,0.90824485,0.90824485,0.6497022,4.7474933,3.0079222,-1.0995574,-0.091755144,0.0,3.0,1.1112545,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.243,0.5,0.0,50854.496,1077.294,-1.8438703,2.3429646e-08,0.56176555,0.63046134,-0.34770814,-0.37879398,0.6435159,-0.39830798,-83.24782,-139.0415,-139.0415,99.287094,78.98514,0.0,102.396835,157.39029,1.0,1.0,0.6419204,3.137096,4.849574,1.0,149.4587,-66.21087,245.33044,-106.28893,-1.0733989e-11,5.209236e-12,4.2366533,4.2366533,3.137096,-0.35548547,0.90571266,0.90571266,0.65004015,4.849574,3.137096,-1.0995574,-0.09428733,0.0,3.0,1.1107544,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2435,0.5,0.0,50868.37,1071.0801,-1.8438703,2.3429646e-08,0.56264824,0.62523156,-0.3467512,-0.36871073,0.6440431,-0.3969136,-98.23368,-163.43517,-163.43517,99.287094,94.46591,0.0,102.396835,157.39029,1.0,1.0,0.6365349,3.2662532,4.9517126,1.0,144.82434,-46.590664,237.79105,-74.35589,-1.492284e-11,4.137908e-12,4.365811,4.365811,3.2662532,-0.34574187,0.9031814,0.9031814,0.6504342,4.9517126,3.2662532,-1.0995574,-0.09681861,0.0,3.0,1.1102543,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.244,0.5,0.0,50879.85,1063.8732,-1.8438703,2.3429646e-08,0.5637595,0.62012744,-0.34583628,-0.35906813,0.64440334,-0.39530697,-110.97874,-184.30072,-184.30072,99.287094,107.77945,0.0,102.396835,157.39029,1.0,1.0,0.6311417,3.3953378,5.0539165,1.0,137.63199,-26.653252,226.2122,-41.911495,-1.9125724e-11,3.347563e-12,4.4948955,4.4948955,3.3953378,-0.3364044,0.9006511,0.9006511,0.65087247,5.0539165,3.3953378,-1.0995574,-0.0993489,0.0,3.0,1.1097543,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2445,0.5,0.0,50888.965,1055.8174,-1.8438703,2.3429646e-08,0.5650794,0.6148825,-0.34496772,-0.35022599,0.64460063,-0.3935136,-121.27108,-201.24582,-201.24582,99.287094,118.69438,0.0,102.396835,157.39029,1.0,1.0,0.6255461,3.5243075,5.156192,1.0,128.15594,-6.8848605,210.86244,-9.616624,-2.168049e-11,2.7506957e-12,4.6238647,4.6238647,3.5243075,-0.32793355,0.8981219,0.8981219,0.651346,5.156192,3.5243075,-1.0995574,-0.10187814,0.0,3.0,1.1092542,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.245,0.5,0.0,50895.77,1047.1375,-1.8438703,2.3429646e-08,0.56658834,0.6095818,-0.34415966,-0.34252703,0.6446295,-0.39156377,-129.07552,-214.07294,-214.07294,99.287094,127.13921,0.0,102.396835,157.39029,1.0,1.0,0.61992323,3.653125,5.258544,1.0,116.76786,12.307652,192.23563,21.837297,-2.284916e-11,2.3178946e-12,4.7526827,4.7526827,3.653125,-0.3206905,0.89559376,0.89559376,0.65184724,5.258544,3.653125,-1.0995574,-0.104406245,0.0,3.0,1.1087542,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2455,0.5,0.0,50900.406,1038.0781,-1.8438703,2.3429646e-08,0.56826204,0.6044947,-0.34342912,-0.33612436,0.6444849,-0.38949436,-134.47223,-222.80472,-222.80472,99.287094,133.1637,0.0,102.396835,157.39029,1.0,1.0,0.6146017,3.7817547,5.3609767,1.0,103.82596,30.646275,170.92384,51.880867,-2.4690298e-11,1.989404e-12,4.8813124,4.8813124,3.7817547,-0.3147915,0.8930668,0.8930668,0.65236926,5.3609767,3.7817547,-1.0995574,-0.10693319,0.0,3.0,1.1082541,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.246,0.5,0.0,50903.074,1028.8514,-1.8438703,2.3429646e-08,0.5700719,0.5998948,-0.3427899,-0.33096504,0.64416814,-0.38734472,-137.573,-227.6039,-227.6039,99.287094,136.86528,0.0,102.396835,157.39029,1.0,1.0,0.6098689,3.9101596,5.4634924,1.0,89.619896,47.953106,147.48938,80.114525,-2.6939418e-11,1.7374567e-12,5.009717,5.009717,3.9101596,-0.31013033,0.8905411,0.8905411,0.65290505,5.4634924,3.9101596,-1.0995574,-0.10945893,0.0,3.0,1.107754,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2465,0.5,0.0,50904.004,1019.6101,-1.8438703,2.3429646e-08,0.57198817,0.5959503,-0.34224942,-0.32686996,0.6436885,-0.38515136,-138.4693,-228.67369,-228.67369,99.287094,138.3347,0.0,102.396835,157.39029,1.0,1.0,0.6058725,4.0383024,5.566093,1.0,74.37685,64.09245,122.40534,106.26835,-2.8732787e-11,1.5423211e-12,5.13786,5.13786,4.0383024,-0.30648747,0.8880165,0.8880165,0.6534476,5.566093,4.0383024,-1.0995574,-0.11198345,0.0,3.0,1.1072539,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.247,0.5,0.0,50903.438,1010.4502,-1.8438703,2.3429646e-08,0.57398367,0.59270066,-0.34180877,-0.32363388,0.6430606,-0.3829443,-137.22592,-226.19922,-226.19922,99.287094,137.64104,0.0,102.396835,157.39029,1.0,1.0,0.6026188,4.166149,5.668779,1.0,58.29805,78.92787,96.06656,130.13266,-3.0516183e-11,1.3722921e-12,5.2657065,5.2657065,4.166149,-0.30364153,0.8854933,0.8854933,0.65399027,5.668779,4.166149,-1.0995574,-0.11450673,0.0,3.0,1.1067538,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2475,0.5,0.0,50901.586,1001.4291,-1.8438703,2.3429646e-08,0.5760358,0.5900944,-0.34146458,-0.3210946,0.6423017,-0.38074592,-133.90245,-220.34181,-220.34181,99.287094,134.84602,0.0,102.396835,157.39029,1.0,1.0,0.6000278,4.2936697,5.7715497,1.0,41.591618,92.31083,68.83291,151.50891,-3.151254e-11,1.2517041e-12,5.393227,5.393227,4.2936697,-0.30143481,0.8829712,0.8829712,0.654527,5.7715497,4.2936697,-1.0995574,-0.117028765,0.0,3.0,1.1062537,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.248,0.5,0.0,50898.633,992.5859,-1.8438703,2.3429646e-08,0.5781268,0.58804506,-0.3412115,-0.31915528,0.64142823,-0.37857214,-128.57755,-211.26411,-211.26411,99.287094,130.02567,0.0,102.396835,157.39029,1.0,1.0,0.5979977,4.420839,5.874404,1.0,24.48462,104.09292,41.066097,170.19803,-3.275495e-11,1.144089e-12,5.520396,5.520396,4.420839,-0.29978487,0.8804504,0.8804504,0.6550527,5.874404,4.420839,-1.0995574,-0.11954955,0.0,3.0,1.1057537,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2485,0.5,0.0,50894.742,983.9561,-1.8438703,2.3429646e-08,0.5802427,0.58647513,-0.34104356,-0.31777057,0.64045537,-0.37643418,-121.36043,-199.1566,-199.1566,99.287094,123.28327,0.0,102.396835,157.39029,1.0,1.0,0.5964479,4.547638,5.9773393,1.0,7.216537,114.1439,13.141812,186.01479,-3.448047e-11,1.0668312e-12,5.6471953,5.6471953,4.547638,-0.2986605,0.8779309,0.8779309,0.6555631,5.9773393,4.547638,-1.0995574,-0.12206911,0.0,3.0,1.1052536,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.249,0.5,0.0,50890.06,975.5767,-1.8438703,2.3429646e-08,0.58237207,0.58533436,-0.34095505,-0.31691816,0.63939655,-0.37434053,-112.38842,-184.24886,-184.24886,99.287094,114.74976,0.0,102.396835,157.39029,1.0,1.0,0.59533167,4.6740513,6.0803537,1.0,-9.974263,122.36268,-14.559017,198.80788,-3.536318e-11,9.953487e-13,5.7736087,5.7736087,4.6740513,-0.29804775,0.8754125,0.8754125,0.6560548,6.0803537,4.6740513,-1.0995574,-0.12458745,0.0,3.0,1.1047535,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2495,0.5,0.0,50884.73,967.4851,-1.8438703,2.3429646e-08,0.5845051,0.5845967,-0.34094018,-0.3165739,0.6382643,-0.3722978,-101.81742,-166.80498,-166.80498,99.287094,104.576164,0.0,102.396835,157.39029,1.0,1.0,0.59462786,4.8000665,6.183444,1.0,-26.860657,128.67809,-41.66604,208.47102,-3.5260735e-11,9.32355e-13,5.8996243,5.8996243,4.8000665,-0.29792455,0.8728954,0.8728954,0.65652514,6.183444,4.8000665,-1.0995574,-0.1271046,0.0,3.0,1.1042534,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.25,0.5,0.0,50878.883,959.7151,-1.8438703,2.3429646e-08,0.58663255,0.58424693,-0.34099278,-0.31669998,0.63707095,-0.37031117,-89.81378,-147.11185,-147.11185,99.287094,92.925766,0.0,102.396835,157.39029,1.0,1.0,0.5943233,4.925676,0.0034205972,1.0,-43.229652,133.04343,-67.83072,214.94257,-3.5264066e-11,8.771588e-13,6.0252333,6.0252333,4.925676,-0.29825118,0.87037945,0.87037945,0.65697193,0.0034205972,4.925676,-1.0995574,-0.12962057,0.0,3.0,1.1037533,0.75253016,0.0,-0.07,0.0,1.0,1.0
