Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2505,0.5,0.0,50872.64,952.2939,-1.8438703,2.3429646e-08,0.5887462,0.5842677,-0.34110567,-0.3172448,0.63582915,-0.3683844,-76.55092,-125.46929,-125.46929,99.287094,79.970116,0.0,102.396835,157.39029,1.0,1.0,0.5943996,5.0508714,0.10665088,1.0,-58.880154,135.43108,-92.72923,218.19853,-3.4768004e-11,8.2806353e-13,6.150429,6.150429,5.0508714,-0.2989733,0.8678646,0.8678646,0.6573934,0.10665088,5.0508714,-1.0995574,-0.13213539,0.0,3.0,1.1032532,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.251,0.5,0.0,50866.12,945.241,-1.8438703,2.3429646e-08,0.5908387,0.58463246,-0.34127077,-0.3181502,0.6345516,-0.36651954,-62.21037,-102.186264,-102.186264,99.287094,65.88899,0.0,102.396835,157.39029,1.0,1.0,0.5948265,5.1756496,0.2099453,1.0,-73.61979,135.83015,-116.05982,218.2461,-3.4129397e-11,7.7787283e-13,6.275207,6.275207,5.1756496,-0.30003124,0.8653509,0.8653509,0.6577883,0.2099453,5.1756496,-1.0995574,-0.13464911,0.0,3.0,1.1027532,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2515,0.5,0.0,50859.434,938.56903,-1.8438703,2.3429646e-08,0.5929035,0.5853053,-0.3414791,-0.3193589,0.6332511,-0.364717,-46.98408,-77.58161,-77.58161,119.31643,50.872303,0.0,102.396835,191.01047,1.0,1.0,0.59556454,5.3000083,0.3132996,1.0,-87.26387,134.24796,-137.5395,215.12111,-3.3989412e-11,7.3409356e-13,0.11638038,0.11638038,5.3000083,-0.30136836,0.86283827,0.86283827,0.65815556,0.3132996,-0.98317707,-1.0995574,-0.13716176,0.0,3.0,1.1022532,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.252,0.5,0.0,50852.66,932.28564,-1.8438703,2.3429646e-08,0.5949355,0.586245,-0.34172103,-0.3208195,0.63194,-0.3629758,-31.075497,-51.986053,-51.986053,119.31643,35.121174,0.0,102.396835,191.01047,1.0,1.0,0.5965691,5.4239473,0.4167094,1.0,-99.63712,130.71262,-156.90353,208.88959,-3.3974105e-11,6.904597e-13,0.24031961,0.24031961,5.4239473,-0.30293524,0.86032665,0.86032665,0.6584948,0.4167094,-0.8592378,-1.0995574,-0.13967338,0.0,3.0,1.1017531,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2525,0.5,0.0,50845.883,926.39526,-1.8438703,2.3429646e-08,0.5969303,0.5874102,-0.34198666,-0.3224877,0.6306303,-0.36129367,-14.698543,-25.742556,-25.742556,119.31643,18.847351,0.0,102.396835,191.01047,1.0,1.0,0.5977971,5.5474696,0.5201702,1.0,-110.577126,125.275665,-173.90816,199.65071,-3.4673125e-11,6.4595844e-13,0.3638416,0.3638416,5.5474696,-0.30469015,0.857816,0.857816,0.65880567,0.5201702,-0.7357158,-1.0995574,-0.142184,0.0,3.0,1.101253,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.253,0.5,0.0,50839.164,920.90045,-1.8438703,2.3429646e-08,0.5988845,0.5887626,-0.34226602,-0.3243245,0.6293333,-0.35966766,1.9250622,0.79594785,0.79594785,119.31643,2.2708945,0.0,102.396835,191.01047,1.0,1.0,0.59920925,5.670578,0.62367773,1.0,-119.93787,118.0128,-188.33502,187.53908,-3.5664808e-11,6.0311836e-13,0.48695034,0.48695034,5.670578,-0.3065964,0.8553063,0.8553063,0.6590885,0.62367773,-0.6126071,-1.0995574,-0.14469367,0.0,3.0,1.100753,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.2535,0.5,0.0,50832.57,915.80206,-1.8438703,2.3429646e-08,0.60079515,0.5902684,-0.34254915,-0.3262938,0.62805957,-0.35809422,18.569077,27.270733,27.270733,119.31643,-14.382878,0.0,102.396835,191.01047,1.0,1.0,0.6007717,5.793279,0.72722745,1.0,-127.59259,109.023506,-199.99591,172.72519,-3.5844654e-11,5.547067e-13,0.60965127,0.60965127,5.793279,-0.30861986,0.85279757,0.85279757,0.65934354,0.72722745,-0.48990616,-1.0995574,-0.14720245,0.0,3.0,1.1002529,0.75253016,0.0,-0.07,0.0,1.0,1.0
1.254,0.5,0.0,50826.137,911.09955,-1.8438703,2.3429646e-08,0.60265964,0.591898,-0.34282628,-0.32836077,0.62681913,-0.35656953,35.005867,53.322155,53.322155,119.31643,-30.886484,0.0,102.396835,191.01047,1.0,1.0,0.6024548,5.915579,0.83081514,1.0,-133.43571,98.429855,-208.7363,155.41414,-3.5304912e-11,5.0205917e-13,0.7319512,0.7319512,5.915579,-0.3107269,0.85028964,0.85028964,0.6595716,0.83081514,-0.36760625,-1.0995574,-0.14971036,0.0,3.0,1.0997528,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2545,0.5,0.0,50819.91,906.79016,-1.8438703,2.3429646e-08,0.60447586,0.59362525,-0.34308782,-0.33049104,0.6256215,-0.35508963,51.009155,78.59435,78.59435,119.31643,-47.01309,0.0,102.396835,191.01047,1.0,1.0,0.60423195,6.0374856,0.93443656,1.0,-137.3843,86.37513,-214.43785,135.8435,-3.583583e-11,4.5323462e-13,0.85385776,0.85385776,6.0374856,-0.31288403,0.84778255,0.84778255,0.6597734,0.93443656,-0.24569964,-1.0995574,-0.15221745,0.0,3.0,1.0992528,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.255,0.5,0.0,50813.918,902.86926,-1.8438703,2.3429646e-08,0.60624176,0.5954259,-0.34332445,-0.3326507,0.62447554,-0.3536505,66.35663,102.73956,102.73956,119.31643,-62.539143,0.0,102.396835,191.01047,1.0,1.0,0.6060785,6.1590075,1.0380877,1.0,-139.37918,73.02255,-217.02034,114.28078,-3.6732804e-11,4.1008616e-13,0.97537965,0.97537965,6.1590075,-0.31505826,0.84527624,0.84527624,0.65995,1.0380877,-0.124177806,-1.0995574,-0.15472376,0.0,3.0,1.0987527,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2555,0.5,0.0,50808.188,899.3299,-1.8438703,2.3429646e-08,0.60795563,0.59727764,-0.3435272,-0.3348072,0.62338954,-0.35224813,80.83261,125.42226,125.42226,119.31643,-77.24707,0.0,102.396835,191.01047,1.0,1.0,0.60797155,6.2801538,1.1417646,1.0,-139.38643,58.55382,-216.44312,91.02086,-3.740327e-11,3.6730867e-13,1.0965259,1.0965259,6.2801538,-0.3172179,0.84277064,0.84277064,0.66010255,1.1417646,-0.003031552,-1.0995574,-0.15722935,0.0,3.0,1.0982527,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.256,0.5,0.0,50802.734,896.1631,-1.8438703,2.3429646e-08,0.609616,0.59915984,-0.3436875,-0.3369298,0.6223712,-0.3508786,94.23102,146.32341,146.32341,119.31643,-90.928185,0.0,102.396835,191.01047,1.0,1.0,0.60989016,0.11774873,1.2454637,1.0,-137.3984,43.167393,-212.70662,66.383194,-3.726239e-11,3.2255793e-13,1.2173061,1.2173061,0.11774873,-0.31933323,0.84026575,0.84026575,0.6602321,1.2454637,0.11774873,-1.0995574,-0.15973425,0.0,3.0,1.0977526,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2565,0.5,0.0,50797.566,893.3578,-1.8438703,2.3429646e-08,0.6112213,0.60105413,-0.34379736,-0.33899003,0.6214275,-0.3495381,106.35845,165.14499,165.14499,119.31643,-103.38573,0.0,109.67291,191.01047,1.0,1.0,0.61181533,0.23817296,1.3491815,1.0,-133.43472,27.076273,-205.85342,40.70843,-3.681676e-11,2.8595228e-13,1.3377304,1.3377304,0.23817296,-0.3213769,0.83776146,0.83776146,0.66034,1.3491815,0.23817296,-1.0995574,-0.16223851,0.0,3.0,1.0972526,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.257,0.5,0.0,50792.7,890.90125,-1.8438703,2.3429646e-08,0.61277044,0.6029443,-0.34384942,-0.34096175,0.6205647,-0.3482231,117.03734,181.6145,181.6145,119.31643,-114.43804,0.0,109.67291,191.01047,1.0,1.0,0.6137308,0.35825124,1.4529146,1.0,-127.54268,10.505337,-195.96895,14.354443,-3.5483425e-11,2.5017366e-13,1.4578086,1.4578086,0.35825124,-0.32332382,0.8352578,0.8352578,0.6604275,1.4529146,0.35825124,-1.0995574,-0.16474217,0.0,3.0,1.0967525,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2575,0.5,0.0,50788.125,888.77893,-1.8438703,2.3429646e-08,0.61426216,0.60481673,-0.34383696,-0.34282112,0.61978835,-0.34693027,126.10889,195.48955,195.48955,119.31643,-123.9215,0.0,109.67291,191.01047,1.0,1.0,0.61562264,0.4779936,1.5566599,1.0,-119.79717,-6.311719,-183.18129,-12.30826,-3.2620392e-11,1.9352106e-13,1.577551,1.577551,0.4779936,-0.32515106,0.83275473,0.83275473,0.66049594,1.5566599,0.4779936,-1.0995574,-0.16724527,0.0,3.0,1.0962524,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.258,0.5,0.0,50783.844,886.97455,-1.8438703,2.3429646e-08,0.61569554,0.6066601,-0.34375408,-0.34454638,0.61910325,-0.34565666,133.4358,206.56197,206.56197,119.31643,-131.69334,0.0,109.67291,191.01047,1.0,1.0,0.61747944,0.59741,1.6604146,1.0,-110.30012,-23.135685,-167.66035,-38.901608,-2.835779e-11,1.0972327e-13,1.6969675,1.6969675,0.59741,-0.3268378,0.8302521,0.8302521,0.66054654,1.6604146,0.59741,-1.0995574,-0.16974786,0.0,3.0,1.0957525,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2585,0.5,0.0,50779.855,885.47015,-1.8438703,2.3429646e-08,0.6170696,0.6084654,-0.34359568,-0.3461178,0.61851335,-0.34439957,138.90466,214.66147,214.66147,119.31643,-137.63406,0.0,109.67291,191.01047,1.0,1.0,0.6192921,0.7165101,1.7641759,1.0,-99.17938,-39.725277,-149.61612,-65.04534,-2.3977395e-11,4.120487e-14,1.8160676,1.8160676,0.7165101,-0.32836524,0.82775,0.82775,0.66058064,1.7641759,0.7165101,-1.0995574,-0.17224997,0.0,3.0,1.0952524,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.259,0.5,0.0,50776.145,884.2462,-1.6025131,1.53538e-08,0.6183836,0.61022526,-0.3433575,-0.34751782,0.6180219,-0.3431567,142.42795,219.65883,219.65883,119.31643,-141.64961,0.0,109.67291,191.01047,1.0,1.0,0.6210532,0.83530325,1.8679413,1.0,-86.58724,-55.8407,-129.2963,-90.362526,-2.0735493e-11,-1.8541738e-14,1.9348607,1.9348607,0.83530325,-0.32971647,0.82524836,0.82524836,0.6605993,1.8679413,0.83530325,-1.0995574,-0.17475164,0.0,3.0,1.0947524,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2595,0.5,0.0,50772.703,883.2815,-1.6025131,1.53538e-08,0.6196367,0.6119342,-0.34303617,-0.34873092,0.6176313,-0.34192598,143.94576,221.46843,221.46843,119.31643,-143.67313,0.0,109.67291,191.01047,1.0,1.0,0.6227572,0.95379823,1.9717085,1.0,-72.69854,-71.247215,-106.983246,-114.48519,-1.6217803e-11,-6.925049e-14,2.0533557,2.0533557,0.95379823,-0.33087683,0.8227471,0.8227471,0.6606037,1.9717085,0.95379823,-1.0995574,-0.17725292,0.0,3.0,1.0942523,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.26,0.5,0.0,50769.52,882.55334,-1.6025131,1.53538e-08,0.6208285,0.6135881,-0.3426292,-0.349744,0.61734325,-0.34070572,143.42712,220.05025,220.05025,119.31643,-143.66637,0.0,109.67291,191.01047,1.0,1.0,0.6243998,1.0720035,2.0754755,1.0,-57.70833,-85.718796,-82.99037,-137.05988,-1.125892e-11,-1.1337833e-13,2.171561,2.171561,1.0720035,-0.3318339,0.8202462,0.8202462,0.66059494,2.0754755,1.0720035,-1.0995574,-0.17975381,0.0,3.0,1.0937524,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2605,0.5,0.0,50766.58,882.0377,-1.6025131,1.53538e-08,0.6219586,0.6151842,-0.34213495,-0.35054612,0.61715853,-0.3394945,140.8709,215.41103,215.41103,119.31643,-141.6207,0.0,109.67291,191.01047,1.0,1.0,0.6259784,1.1899266,2.17924,1.0,-41.82921,-99.04169,-57.657837,-157.75319,-6.354188e-12,-1.5298885e-13,2.289484,2.289484,1.1899266,-0.33257756,0.8177456,0.8177456,0.6605739,2.17924,1.1899266,-1.0995574,-0.18225437,0.0,3.0,1.0932523,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.261,0.5,0.0,50763.863,881.7094,-1.6025131,1.53538e-08,0.6230269,0.6167209,-0.34155276,-0.35112885,0.6170773,-0.3382911,136.30608,207.60501,207.60501,119.31643,-137.55762,0.0,109.67291,191.01047,1.0,1.0,0.62749124,1.3075746,2.2830002,1.0,-25.288235,-111.017845,-31.347805,-176.2572,-3.4049558e-12,-1.9259754e-13,2.4071321,2.4071321,1.3075746,-0.33310002,0.8152454,0.8152454,0.6605414,2.2830002,1.3075746,-1.0995574,-0.18475464,0.0,3.0,1.0927523,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2615,0.5,0.0,50761.363,881.5421,-1.6025131,1.53538e-08,0.62403345,0.61819786,-0.3408828,-0.3514861,0.6170987,-0.33709466,129.79181,196.73355,196.73355,119.31643,-131.52872,0.0,109.67291,191.01047,1.0,1.0,0.6289379,1.424954,2.3867545,1.0,-8.323551,-121.46826,-4.4391284,-192.29442,-9.046419e-13,-2.244394e-13,2.5245116,2.5245116,1.424954,-0.33339593,0.8127454,0.8127454,0.66049826,2.3867545,1.424954,-1.0995574,-0.18725462,0.0,3.0,1.0922523,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.262,0.5,0.0,50759.06,881.5086,-1.6025131,1.53538e-08,0.6249786,0.6196153,-0.3401261,-0.3516141,0.61722136,-0.33590445,121.41668,182.94423,182.94423,119.31643,-123.61529,0.0,109.67291,191.01047,1.0,1.0,0.63031894,1.5420705,2.4905014,1.0,8.819267,-130.23595,22.678331,-205.62256,2.056663e-12,-2.5276574e-13,2.641628,2.641628,1.5420705,-0.33346233,0.81024563,0.81024563,0.6604451,2.4905014,1.5420705,-1.0995574,-0.18975437,0.0,3.0,1.0917523,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2625,0.5,0.0,50756.934,881.5812,-1.6025131,1.53538e-08,0.625863,0.6209744,-0.3392845,-0.3515115,0.61744297,-0.33471993,111.29755,166.42894,166.42894,119.31643,-113.92716,0.0,109.67291,191.01047,1.0,1.0,0.6316355,1.6589289,2.594239,1.0,25.89104,-137.18858,49.60971,-216.03865,4.445756e-12,-2.7276543e-13,2.7584863,2.7584863,1.6589289,-0.33329836,0.8077461,0.8077461,0.6603823,2.594239,1.6589289,-1.0995574,-0.1922539,0.0,3.0,1.0912522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.263,0.5,0.0,50754.973,881.7316,-1.6025131,1.53538e-08,0.6266877,0.622277,-0.33836067,-0.35117918,0.61776054,-0.33354074,99.57792,147.4213,147.4213,119.31643,-102.60126,0.0,109.67291,191.01047,1.0,1.0,0.6328895,1.7755333,2.697966,1.0,42.642937,-142.22086,75.961334,-223.38263,6.8664787e-12,-2.9386663e-13,2.8750906,2.8750906,1.7755333,-0.33290556,0.8052468,0.8052468,0.6603103,2.697966,1.7755333,-1.0995574,-0.19475323,0.0,3.0,1.0907522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2635,0.5,0.0,50753.16,881.93146,-1.6025131,1.53538e-08,0.62745386,0.6235255,-0.33735785,-0.35062024,0.61817056,-0.3323666,86.42578,126.19321,126.19321,119.31643,-89.799515,0.0,109.67291,191.01047,1.0,1.0,0.63408357,1.8918872,2.801681,1.0,58.83046,-145.25624,101.34699,-227.5402,8.45833e-12,-3.1553956e-13,2.9914446,2.9914446,1.8918872,-0.33228767,0.8027476,0.8027476,0.6602295,2.801681,1.8918872,-1.0995574,-0.19725241,0.0,3.0,1.0902522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.264,0.5,0.0,50751.477,882.15247,-1.6025131,1.53538e-08,0.62816316,0.6247225,-0.33628008,-0.34983987,0.61866874,-0.33119735,72.030975,103.050804,103.050804,119.31643,-75.7064,0.0,109.67291,191.01047,1.0,1.0,0.63522047,2.0079935,2.9053829,1.0,74.217415,-146.24838,125.39415,-228.44495,1.0075881e-11,-3.3493108e-13,3.1075509,3.1075509,2.0079935,-0.33145043,0.80024856,0.80024856,0.6601399,2.9053829,2.0079935,-1.0995574,-0.19975142,0.0,3.0,1.0897522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2645,0.5,0.0,50749.918,882.36646,-1.6025131,1.53538e-08,0.6288177,0.625871,-0.33513185,-0.3488453,0.61925024,-0.33003286,56.60217,78.3296,78.3296,119.31643,-60.52598,0.0,109.67291,191.01047,1.0,1.0,0.6363035,2.123854,3.0090697,1.0,88.579735,-145.1819,147.75002,-226.07962,1.1621564e-11,-3.5709735e-13,3.2234113,3.2234113,2.123854,-0.33040163,0.7977497,0.7977497,0.66004163,3.0090697,2.123854,-1.0995574,-0.20225033,0.0,3.0,1.0892522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.265,0.5,0.0,50748.46,882.5461,-1.6025131,1.53538e-08,0.6294196,0.6269743,-0.33391824,-0.34764573,0.61990964,-0.32887304,40.363506,52.389233,52.389233,119.31643,-44.478653,0.0,109.67291,191.01047,1.0,1.0,0.6373361,2.2394702,3.1127405,1.0,101.70915,-142.07266,168.0873,-220.47653,1.2453274e-11,-3.7998099e-13,3.3390276,3.3390276,2.2394702,-0.329151,0.7952509,0.7952509,0.65993464,3.1127405,2.2394702,-1.0995574,-0.20474912,0.0,3.0,1.0887522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2655,0.5,0.0,50747.094,882.66473,-1.6025131,1.53538e-08,0.62997174,0.62803555,-0.3326447,-0.34625208,0.6206412,-0.32771784,23.550907,25.607616,25.607616,119.31643,-27.797504,0.0,109.67291,191.01047,1.0,1.0,0.6383219,2.3548431,3.216394,1.0,113.416534,-136.96744,186.10956,-211.71718,1.3191496e-11,-3.927533e-13,3.4544005,3.4544005,2.3548431,-0.32770982,0.79275215,0.79275215,0.6598188,3.216394,2.3548431,-1.0995574,-0.20724784,0.0,3.0,1.0882522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.266,0.5,0.0,50745.81,882.6969,-1.6025131,1.53538e-08,0.63047713,0.6290582,-0.33131698,-0.34467682,0.6214385,-0.32656714,6.408205,-1.6251923,-1.6251923,119.31643,-10.724528,0.0,109.67291,191.01047,1.0,1.0,0.6392646,2.4699726,3.3200283,1.0,123.534935,-129.94313,201.55598,-199.93079,1.34344974e-11,-4.1065995e-13,3.5695302,3.5695302,2.4699726,-0.32609108,0.7902535,0.7902535,0.65969396,3.3200283,2.4699726,-1.0995574,-0.20974648,0.0,3.0,1.0877522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2665,0.5,0.0,50744.59,882.61847,-1.6025131,1.53538e-08,0.6309392,0.6300456,-0.3299411,-0.3429339,0.622295,-0.32542077,-10.816877,-28.913391,-28.913391,119.31643,6.4933844,0.0,109.67291,191.01047,1.0,1.0,0.64016795,2.584859,3.4236424,1.0,131.92218,-121.10531,214.2056,-185.2922,1.3498564e-11,-4.2943413e-13,3.6844163,3.6844163,2.584859,-0.3243091,0.78775495,0.78775495,0.65955967,3.4236424,2.584859,-1.0995574,-0.21224506,0.0,3.0,1.0872521,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.267,0.5,0.0,50743.434,882.4069,-1.6025131,1.53538e-08,0.6313614,0.63100106,-0.32852322,-0.3410385,0.623204,-0.32427856,-27.87679,-55.8619,-55.8619,119.31643,23.60849,0.0,109.67291,191.01047,1.0,1.0,0.6410356,2.6995008,3.5272348,1.0,138.46303,-110.58624,223.88065,-168.01875,1.252634e-11,-4.4875144e-13,3.7990584,3.7990584,2.6995008,-0.32237932,0.7852564,0.7852564,0.6594157,3.5272348,2.6995008,-1.0995574,-0.2147436,0.0,3.0,1.0867522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2675,0.5,0.0,50742.33,882.0416,-1.6025131,1.53538e-08,0.63174796,0.6319277,-0.32706958,-0.3390068,0.6241582,-0.32314023,-44.52817,-82.08281,-82.08281,119.31643,40.376225,0.0,109.67291,191.01047,1.0,1.0,0.6418713,2.8138978,3.6308036,1.0,143.07079,-98.54262,230.44931,-148.3665,1.0211866e-11,-4.644092e-13,3.9134552,3.9134552,2.8138978,-0.3203182,0.7827579,0.7827579,0.65926164,3.6308036,2.8138978,-1.0995574,-0.21724212,0.0,3.0,1.0862522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.268,0.5,0.0,50741.26,881.50397,-1.6025131,1.53538e-08,0.63210285,0.6328287,-0.32558638,-0.33685577,0.62515056,-0.3220054,-60.535748,-107.20162,-107.20162,119.31643,56.559124,0.0,109.67291,191.01047,1.0,1.0,0.6426785,2.9280481,3.7343473,1.0,145.6884,-85.15265,233.82738,-126.62576,7.8623635e-12,-4.8447926e-13,4.0276055,4.0276055,2.9280481,-0.31814295,0.7802594,0.7802594,0.65909696,3.7343473,2.9280481,-1.0995574,-0.21974063,0.0,3.0,1.0857521,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2685,0.5,0.0,50740.23,880.7776,-1.6025131,1.53538e-08,0.6324305,0.6337069,-0.32407975,-0.33460298,0.62617373,-0.3208736,-75.67602,-130.86317,-130.86317,119.31643,71.93057,0.0,109.67291,191.01047,1.0,1.0,0.64346045,3.0419502,3.8378644,1.0,146.28894,-70.61293,233.9792,-103.11602,4.619853e-12,-5.00893e-13,4.1415076,4.1415076,3.0419502,-0.31587127,0.77776086,0.77776086,0.65892124,3.8378644,3.0419502,-1.0995574,-0.22223912,0.0,3.0,1.0852522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.269,0.5,0.0,50739.234,879.8485,-1.6025131,1.53538e-08,0.63273543,0.63456506,-0.32255563,-0.3322664,0.6272206,-0.3197443,-89.74065,-152.73721,-152.73721,119.31643,86.27826,0.0,109.67291,191.01047,1.0,1.0,0.6442205,3.1556027,3.941353,1.0,144.87569,-55.135044,230.91765,-78.18044,1.0599467e-12,-5.1634174e-13,4.2551603,4.2551603,3.1556027,-0.31352118,0.77526236,0.77526236,0.658734,3.941353,3.1556027,-1.0995574,-0.22473761,0.0,3.0,1.0847522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2695,0.5,0.0,50738.258,878.7053,-1.6025131,1.53538e-08,0.63302225,0.6354056,-0.3210197,-0.32986408,0.6282839,-0.3186168,-102.53954,-172.52322,-172.52322,119.31643,99.407364,0.0,109.67291,191.01047,1.0,1.0,0.64496154,3.2690034,4.0448112,1.0,141.48146,-38.941914,224.70322,-52.179993,-1.5637432e-12,-5.2957085e-13,4.368561,4.368561,3.2690034,-0.31111082,0.77276385,0.77276385,0.65853465,4.0448112,3.2690034,-1.0995574,-0.22723614,0.0,3.0,1.0842521,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.27,0.5,0.0,50737.305,877.33923,-1.6025131,1.53538e-08,0.63329566,0.6362308,-0.31947744,-0.32741404,0.62935686,-0.31749043,-113.903496,-189.95491,-189.95491,119.31643,111.143265,0.0,109.67291,191.01047,1.0,1.0,0.64568645,3.3821502,4.148237,1.0,136.16757,-22.264072,215.44235,-25.487436,-3.6090176e-12,-5.4323755e-13,4.4817076,4.4817076,3.3821502,-0.30865818,0.77026534,0.77026534,0.65832275,4.148237,3.3821502,-1.0995574,-0.22973466,0.0,3.0,1.0837522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2705,0.5,0.0,50736.367,875.74414,-1.6025131,1.53538e-08,0.63356036,0.63704294,-0.31793383,-0.32493395,0.6304326,-0.31636426,-123.686386,-204.80367,-204.80367,119.31643,121.33387,0.0,109.67291,191.01047,1.0,1.0,0.6463977,3.4950418,4.251629,1.0,129.0223,-5.3359046,203.28485,1.5188212,-5.726484e-12,-5.6123373e-13,4.5945992,4.5945992,3.4950418,-0.30618083,0.7677668,0.7677668,0.65809774,4.251629,3.4950418,-1.0995574,-0.23223321,0.0,3.0,1.0832522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.271,0.5,0.0,50735.45,873.9167,-1.6025131,1.53538e-08,0.6338209,0.6378437,-0.31639352,-0.3224411,0.6315048,-0.31523737,-131.76692,-216.88152,-216.88152,91.70938,129.85152,0.0,109.67291,143.47327,1.0,1.0,0.64709777,3.607676,4.3549843,1.0,120.15886,11.60806,188.42075,28.460772,-7.844495e-12,-5.7750647e-13,4.7072334,4.7072334,3.607676,-0.3036959,0.7652682,0.7652682,0.65785927,4.3549843,3.607676,-1.0995574,-0.23473181,0.0,3.0,1.0827521,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2715,0.5,0.0,50734.54,871.8562,-1.6025131,1.53538e-08,0.6340819,0.6386349,-0.3148608,-0.31995198,0.6325673,-0.3141087,-138.04988,-226.04308,-226.04308,91.70938,136.5943,0.0,109.67291,143.47327,1.0,1.0,0.64778864,3.720051,4.4583006,1.0,109.71316,28.336731,171.0764,54.966675,-9.207808e-12,-5.889074e-13,4.8196087,4.8196087,3.720051,-0.3012197,0.7627696,0.7627696,0.6576068,4.4583006,3.720051,-1.0995574,-0.23723044,0.0,3.0,1.0822521,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.272,0.5,0.0,50733.65,869.5647,-1.6025131,1.53538e-08,0.63434774,0.63941795,-0.31333932,-0.3174823,0.63361454,-0.31297714,-142.46692,-232.18687,-232.18687,91.70938,141.48694,0.0,109.67291,143.47327,1.0,1.0,0.6484724,3.832166,4.561577,1.0,97.84106,44.62586,151.51025,80.67662,-1.0243445e-11,-6.003547e-13,4.9317236,4.9317236,3.832166,-0.2987677,0.7602709,0.7602709,0.6573399,4.561577,3.832166,-1.0995574,-0.23972909,0.0,3.0,1.0817522,0.7213926,0.0,-0.07,0.0,1.0,1.0
1.2725,0.5,0.0,50732.766,867.0469,-1.6025131,1.53538e-08,0.6346227,0.6401942,-0.3118324,-0.3150467,0.63464123,-0.31184152,-144.97676,-235.25574,-235.25574,91.70938,144.4813,0.0,109.67291,143.47327,1.0,1.0,0.6491506,3.944019,4.6648097,1.0,84.71558,60.26117,130.00804,105.247696,-1.16319515e-11,-6.1278304e-13,5.0435767,5.0435767,3.944019,-0.29635426,0.7577722,0.7577722,0.65705824,4.6648097,3.944019,-1.0995574,-0.24222781,0.0,3.0,1.0812522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.273,0.5,0.0,50731.895,864.30975,-1.6025131,1.53538e-08,0.63491064,0.6409647,-0.3103428,-0.31265873,0.6356427,-0.3107006,-145.5651,-235.23656,-235.23656,91.70938,145.55612,0.0,109.67291,143.47327,1.0,1.0,0.64982486,4.0556097,4.767997,1.0,70.52388,75.041214,106.87786,128.35869,-1.2620185e-11,-6.2347225e-13,5.155167,5.155167,4.0556097,-0.29399258,0.75527346,0.75527346,0.6567615,4.767997,4.0556097,-1.0995574,-0.24472655,0.0,3.0,1.0807521,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2735,0.5,0.0,50731.035,861.36285,-1.6025131,1.53538e-08,0.6352154,0.64173037,-0.30887264,-0.31033057,0.6366148,-0.30955312,-144.24396,-232.15913,-232.15913,91.70938,144.7168,0.0,109.67291,143.47327,1.0,1.0,0.6504963,4.166937,4.8711367,1.0,55.464096,88.77986,82.444954,149.71417,-1.3855163e-11,-6.3066967e-13,5.2664943,5.2664943,4.166937,-0.29169455,0.75277466,0.75277466,0.65644956,4.8711367,4.166937,-1.0995574,-0.24722536,0.0,3.0,1.0802522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.274,0.5,0.0,50730.19,858.2179,-1.6025131,1.53538e-08,0.6355403,0.64249223,-0.3074237,-0.30807316,0.63755393,-0.3083977,-141.05075,-226.0946,-226.0946,91.70938,141.99423,0.0,109.67291,143.47327,1.0,1.0,0.6511663,4.278001,4.974226,1.0,39.742252,101.3085,57.0465,169.04811,-1.5433528e-11,-6.3940395e-13,5.377558,5.377558,4.278001,-0.2894706,0.750277,0.750277,0.6561221,4.974226,4.278001,-1.0995574,-0.24972303,0.0,3.0,1.0797522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2745,0.5,0.0,50729.36,854.8884,-1.6025131,1.53538e-08,0.6358886,0.643251,-0.3059972,-0.30589578,0.638457,-0.30723312,-136.04694,-217.1532,-217.1532,91.70938,137.44383,0.0,109.67291,143.47327,1.0,1.0,0.6518359,4.3888006,5.0772624,1.0,23.569126,112.477806,31.026482,186.12671,-1.7201953e-11,-6.46903e-13,5.488358,5.488358,4.3888006,-0.28732976,0.7477846,0.7477846,0.65577894,5.0772624,4.3888006,-1.0995574,-0.2522154,0.0,3.0,1.0792521,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.275,0.5,0.0,50728.543,851.38995,-1.6025131,1.53538e-08,0.63626295,0.64400786,-0.30459374,-0.30380628,0.6393216,-0.306058,-129.31638,-205.4814,-205.4814,91.70938,131.1438,0.0,109.67291,143.47327,1.0,1.0,0.65250665,4.4993377,5.1802444,1.0,7.1571717,122.1592,4.730557,200.75085,-1.9522132e-11,-6.5883795e-13,5.598895,5.598895,4.4993377,-0.2852792,0.7453018,0.7453018,0.65542024,5.1802444,4.4993377,-1.0995574,-0.25469825,0.0,3.0,1.0787522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2755,0.5,0.0,50727.742,847.73914,-1.6025131,1.53538e-08,0.6366657,0.6447637,-0.3032135,-0.3018106,0.640146,-0.30487102,-120.963425,-191.25882,-191.25882,91.70938,123.193344,0.0,109.67291,143.47327,1.0,1.0,0.6531795,4.6096125,5.2831683,1.0,-9.282335,130.24576,-21.498743,212.75757,-2.2673237e-11,-6.644842e-13,5.70917,5.70917,4.6096125,-0.28332454,0.7428321,0.7428321,0.6550458,5.2831683,4.6096125,-1.0995574,-0.25716788,0.0,3.0,1.0782522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.276,0.5,0.0,50726.957,843.9541,-1.6025131,1.53538e-08,0.63709885,0.6455195,-0.30185622,-0.2999132,0.6409289,-0.3036709,-111.11088,-174.69455,-174.69455,91.70938,113.71066,0.0,109.67291,143.47327,1.0,1.0,0.6538556,4.7196255,5.386032,1.0,-25.541967,136.65285,-47.326508,222.02106,-2.5795697e-11,-6.7091905e-13,5.8191833,5.8191833,4.7196255,-0.28146964,0.74037904,0.74037904,0.6546558,5.386032,4.7196255,-1.0995574,-0.25962096,0.0,3.0,1.0777522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2765,0.5,0.0,50726.195,840.0537,-1.6025131,1.53538e-08,0.63756394,0.64627564,-0.30052108,-0.29811686,0.64166975,-0.30245638,-99.89782,-156.02347,-156.02347,91.70938,102.830795,0.0,109.67291,143.47327,1.0,1.0,0.6545355,4.8293796,5.488834,1.0,-41.420593,141.31842,-72.429535,228.453,-2.8598566e-11,-6.794804e-13,5.928937,5.928937,4.8293796,-0.27971688,0.7379454,0.7379454,0.65425044,5.488834,4.8293796,-1.0995574,-0.26205462,0.0,3.0,1.0772521,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.277,0.5,0.0,50725.453,836.0577,-1.6025131,1.53538e-08,0.6380622,0.6470324,-0.29920688,-0.29642293,0.6423685,-0.30122626,-87.47739,-135.50244,-135.50244,91.70938,90.70345,0.0,109.67291,143.47327,1.0,1.0,0.65521926,4.9388757,5.5915704,1.0,-56.72563,144.20302,-96.50005,232.00249,-3.167156e-11,-6.8658474e-13,6.038433,6.038433,4.9388757,-0.27806708,0.7355337,0.7355337,0.6538299,5.5915704,4.9388757,-1.0995574,-0.26446632,0.0,3.0,1.0767522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2775,0.5,0.0,50724.73,831.98596,-1.6025131,1.53538e-08,0.63859427,0.64779,-0.29791206,-0.29483137,0.6430257,-0.29997936,-74.01451,-113.40634,-113.40634,91.70938,77.49072,0.0,109.67291,143.47327,1.0,1.0,0.65590733,5.048117,5.6942396,1.0,-71.27508,145.2896,-119.24902,232.65536,-3.4156643e-11,-6.9328305e-13,6.1476746,6.1476746,5.048117,-0.2765198,0.73314625,0.73314625,0.65339446,5.6942396,5.048117,-1.0995574,-0.26685375,0.0,3.0,1.0762522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.278,0.5,0.0,50724.03,827.859,-1.6025131,1.53538e-08,0.6391607,0.64854854,-0.2966346,-0.2933407,0.64364237,-0.29871458,-59.683617,-90.02425,-90.02425,91.70938,63.36478,0.0,109.67291,143.47327,1.0,1.0,0.6565995,5.157106,5.7968397,1.0,-84.89934,144.58296,-140.40907,230.4333,-3.6317373e-11,-6.9855563e-13,6.2566633,6.2566633,5.157106,-0.2750732,0.73078495,0.73078495,0.65294445,5.7968397,5.157106,-1.0995574,-0.26921505,0.0,3.0,1.0757523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2785,0.5,0.0,50723.36,823.6971,-1.6065322,0.0,0.6397613,0.64930797,-0.29537234,-0.2919483,0.6442202,-0.29743093,-44.66628,-65.65541,-65.65541,91.70938,48.50558,0.0,109.67291,143.47327,1.0,1.0,0.6572959,5.2658453,5.899368,1.0,-97.44282,142.1091,-159.73701,225.39243,-3.7737306e-11,-7.0249297e-13,0.08221743,0.08221743,5.2658453,-0.27372414,0.7284516,0.7284516,0.65248036,5.899368,-1.01734,-1.0995574,-0.27154842,0.0,3.0,1.0752522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.279,0.5,0.0,50722.71,819.52014,-1.6065322,0.0,0.64039576,0.6500683,-0.29412267,-0.29065013,0.64476097,-0.29612756,-29.148994,-40.605545,-40.605545,91.70938,33.098568,0.0,109.67291,143.47327,1.0,1.0,0.65799636,5.374339,6.001822,1.0,-108.76526,137.91425,-177.016,217.62155,-3.8620298e-11,-7.193407e-13,0.19071124,0.19071124,5.374339,-0.27246827,0.7261476,0.7261476,0.65200263,6.001822,-0.9088462,-1.0995574,-0.2738524,0.0,3.0,1.0747522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2795,0.5,0.0,50722.09,815.3478,-1.6065322,0.0,0.64106315,0.6508295,-0.29288283,-0.2894411,0.6452673,-0.29480356,-13.32096,-15.18304,-15.18304,91.70938,17.332466,0.0,109.67291,143.47327,1.0,1.0,0.65870076,5.482591,6.1042,1.0,-118.74283,132.0638,-192.05719,207.24023,-3.965224e-11,-9.180073e-13,0.29896313,0.29896313,5.482591,-0.27130014,0.7238743,0.7238743,0.65151185,6.1042,-0.8005943,-1.0995574,-0.27612573,0.0,3.0,1.0742522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.28,0.5,0.0,50721.496,811.19885,-1.6065322,0.0,0.6417625,0.6515916,-0.29164988,-0.28831497,0.6457419,-0.2934583,2.6280372,10.304536,10.304536,91.70938,1.3971301,0.0,109.67291,143.47327,1.0,1.0,0.65940887,5.5906053,6.2065,1.0,-127.26905,124.641014,-204.701,194.39647,-4.005826e-11,-1.1020685e-12,0.4069772,0.4069772,5.5906053,-0.27021316,0.7216328,0.7216328,0.65100855,6.2065,-0.6925802,-1.0995574,-0.27836722,0.0,3.0,1.0737522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2805,0.5,0.0,50720.934,807.09125,-1.6065322,0.0,0.6424922,0.6523545,-0.2904207,-0.28726465,0.6461879,-0.29209122,18.509642,35.553787,35.553787,91.70938,-14.5184965,0.0,109.67291,143.47327,1.0,1.0,0.6601204,5.6983857,0.025534522,1.0,-134.25545,115.745804,-214.81815,179.26437,-3.9552427e-11,-1.2260477e-12,0.5147578,0.5147578,5.6983857,-0.2691999,0.71942407,0.71942407,0.6504933,0.025534522,-0.58479965,-1.0995574,-0.28057593,0.0,3.0,1.0732522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.281,0.5,0.0,50720.395,803.0418,-1.6065322,0.0,0.64325047,0.6531181,-0.28919205,-0.28628212,0.64660865,-0.29070184,34.13886,60.26865,60.26865,91.70938,-30.228338,0.0,109.67291,143.47327,1.0,1.0,0.66083515,5.8059373,0.12767266,1.0,-139.63206,105.49321,-222.31018,162.04152,-3.8885492e-11,-1.3121048e-12,0.62230957,0.62230957,5.8059373,-0.26825207,0.71724904,0.71724904,0.6499669,0.12767266,-0.4772479,-1.0995574,-0.28275096,0.0,3.0,1.0727522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2815,0.5,0.0,50719.883,799.066,-1.6065322,0.0,0.6440353,0.6538823,-0.28796068,-0.2853587,0.6470079,-0.2892898,49.335873,84.163345,84.163345,91.70938,-45.551044,0.0,109.67291,143.47327,1.0,1.0,0.6615527,5.913265,0.22972725,1.0,-143.34781,94.01193,-227.10976,142.94641,-3.781015e-11,-1.3702836e-12,0.7296372,0.7296372,5.913265,-0.26736084,0.7151084,0.7151084,0.64943,0.22972725,-0.36992025,-1.0995574,-0.28489164,0.0,3.0,1.0722523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.282,0.5,0.0,50719.4,795.1779,-1.6065322,0.0,0.64484423,0.654647,-0.2867233,-0.28448516,0.64738935,-0.28785494,63.92777,106.965096,106.965096,91.70938,-60.31173,0.0,109.67291,143.47327,1.0,1.0,0.6622727,6.0203733,0.33169675,1.0,-145.37051,81.44274,-229.1807,122.2156,-3.5449737e-11,-1.408748e-12,0.8367457,0.8367457,6.0203733,-0.26651663,0.71300274,0.71300274,0.6488832,0.33169675,-0.26281172,-1.0995574,-0.28699726,0.0,3.0,1.0717522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2825,0.5,0.0,50718.945,791.39026,-1.6065322,0.0,0.6456748,0.65541196,-0.28547654,-0.2836517,0.64775693,-0.28639713,77.750145,128.41667,128.41667,91.70938,-74.34362,0.0,109.67291,143.47327,1.0,1.0,0.6629947,6.127268,0.43357962,1.0,-145.68704,67.93689,-228.51767,100.101,-3.2384973e-11,-1.4326183e-12,0.9436402,0.9436402,6.127268,-0.26570955,0.71093273,0.71093273,0.6483274,0.43357962,-0.15591729,-1.0995574,-0.28906727,0.0,3.0,1.0712522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.283,0.5,0.0,50718.516,787.714,-1.6065322,0.0,0.6465242,0.65617704,-0.28421724,-0.2828484,0.6481147,-0.28491643,90.64861,148.2787,148.2787,91.70938,-87.4896,0.0,109.67291,143.47327,1.0,1.0,0.66371816,6.2339535,0.5353745,1.0,-144.30305,53.65444,-225.1457,76.867,-2.8818824e-11,-1.4451995e-12,1.0503258,1.0503258,6.2339535,-0.2649295,0.7088988,0.7088988,0.6477633,0.5353745,-0.049231734,-1.0995574,-0.29110122,0.0,3.0,1.0707523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2835,0.5,0.0,50718.117,784.15826,-1.6065322,0.0,0.64738953,0.65694207,-0.28294224,-0.28206486,0.6484666,-0.28341296,102.48021,166.3318,166.3318,91.70938,-99.60362,0.0,109.67291,143.47327,1.0,1.0,0.6644428,0.05725015,0.63708025,1.0,-141.24277,38.762554,-219.11943,52.787632,-2.5951016e-11,-1.4500065e-12,1.1568075,1.1568075,0.05725015,-0.26416612,0.7069014,0.7069014,0.64719164,0.63708025,0.05725015,-1.0995574,-0.29309866,0.0,3.0,1.0702522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.284,0.5,0.0,50717.742,780.7306,-1.6065322,0.0,0.64826775,0.6577068,-0.28164852,-0.28129083,0.6488167,-0.281887,113.11466,182.37842,182.37842,91.70938,-110.552025,0.0,109.67291,143.47327,1.0,1.0,0.6651679,0.16353361,0.7386956,1.0,-136.54843,23.43377,-210.52211,28.143688,-2.243825e-11,-1.4497316e-12,1.2630911,1.2630911,0.16353361,-0.26340893,0.70494074,0.70494074,0.64661324,0.7386956,0.16353361,-1.0995574,-0.29505923,0.0,3.0,1.0697522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2845,0.5,0.0,50717.39,777.43677,-1.6065322,0.0,0.6491557,0.65847105,-0.28033325,-0.280516,0.64916885,-0.28033894,122.43557,196.2446,196.2446,91.70938,-120.214775,0.0,109.67291,143.47327,1.0,1.0,0.6658931,0.26962388,0.8402197,1.0,-130.27985,7.8442698,-199.46446,3.2198517,-1.727441e-11,-1.4451105e-12,1.3691813,1.3691813,0.26962388,-0.26264772,0.7030173,0.7030173,0.64602876,0.8402197,0.26962388,-1.0995574,-0.2969827,0.0,3.0,1.0692523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.285,0.5,0.0,50717.066,774.2805,-1.6065322,0.0,0.65005016,0.65923446,-0.27899384,-0.27973026,0.6495269,-0.27876925,130.34149,207.78146,207.78146,91.70938,-128.4865,0.0,109.67291,143.47327,1.0,1.0,0.66661763,0.37552616,0.94165146,1.0,-122.513596,-7.8278985,-186.08331,-21.698153,-1.2035037e-11,-1.4367912e-12,1.4750836,1.4750836,0.37552616,-0.2618723,0.7011312,0.7011312,0.645439,0.94165146,0.37552616,-1.0995574,-0.29886875,0.0,3.0,1.0687523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2855,0.5,0.0,50716.76,771.26404,-1.6065322,0.0,0.650948,0.6599966,-0.27762783,-0.2789237,0.64989454,-0.2771785,136.74686,216.86644,216.86644,91.70938,-135.27751,0.0,109.67291,143.47327,1.0,1.0,0.66734105,0.48124558,1.0429902,1.0,-113.34225,-23.404608,-170.54002,-46.32642,-7.947632e-12,-1.4261359e-12,1.580803,1.580803,0.48124558,-0.26107287,0.69928277,0.69928277,0.64484483,1.0429902,0.48124558,-1.0995574,-0.30071723,0.0,3.0,1.0682522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.286,0.5,0.0,50716.48,768.38763,-1.6065322,0.0,0.651846,0.6607573,-0.27623305,-0.27808684,0.6502751,-0.27556735,141.58276,223.4044,223.4044,91.70938,-140.51462,0.0,109.67291,143.47327,1.0,1.0,0.6680625,0.5867871,1.1442354,1.0,-102.87334,-38.709435,-153.01872,-70.38567,-3.8919666e-12,-1.4149418e-12,1.6863445,1.6863445,0.5867871,-0.26024002,0.697472,0.697472,0.64424676,1.1442354,0.5867871,-1.0995574,-0.302528,0.0,3.0,1.0677522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2865,0.5,0.0,50716.223,765.6499,-1.6065322,0.0,0.65274096,0.661516,-0.27480763,-0.27721065,0.65067184,-0.27393654,144.79774,227.32845,227.32845,91.70938,-144.1419,0.0,109.67291,143.47327,1.0,1.0,0.66878146,0.69215566,1.2453864,1.0,-91.228294,-53.569447,-133.7244,-93.60406,-9.779387e-15,-1.4015178e-12,1.7917131,1.7917131,0.69215566,-0.25936484,0.69569904,0.69569904,0.6436456,1.2453864,0.69215566,-1.0995574,-0.30430096,0.0,3.0,1.0672523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.287,0.5,0.0,50715.98,763.0477,-1.6065322,0.0,0.6536299,0.66227233,-0.27335,-0.27628672,0.65108776,-0.27228686,146.35817,228.60059,228.60059,91.70938,-146.12119,0.0,109.67291,143.47327,1.0,1.0,0.6694972,0.7973559,1.3464427,1.0,-78.54121,-67.81696,-112.88072,-115.719864,3.7529684e-12,-1.3839463e-12,1.8969133,1.8969133,0.7973559,-0.25843903,0.6939639,0.6939639,0.64304197,1.3464427,0.7973559,-1.0995574,-0.30603608,0.0,3.0,1.0667522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2875,0.5,0.0,50715.76,760.57654,-1.6065322,0.0,0.65450984,0.66302574,-0.2718588,-0.27530715,0.6515254,-0.27061918,146.24873,227.21202,227.21202,91.70938,-146.43254,0.0,109.67291,143.47327,1.0,1.0,0.67020893,0.9023924,1.447404,1.0,-64.95741,-81.29133,-90.72782,-136.48419,6.752256e-12,-1.3674368e-12,2.0019498,2.0019498,0.9023924,-0.2574549,0.6922666,0.6922666,0.6424365,1.447404,0.9023924,-1.0995574,-0.30773342,0.0,3.0,1.0662522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.288,0.5,0.0,50715.56,758.2302,-1.6065322,0.0,0.6553781,0.6637757,-0.27033317,-0.27426487,0.65198714,-0.26893446,144.47264,223.18335,223.18335,91.70938,-145.07451,0.0,109.67291,143.47327,1.0,1.0,0.67091596,1.0072694,1.5482702,1.0,-50.63205,-93.84058,-67.51976,-155.66357,8.623149e-12,-1.3473712e-12,2.1068268,2.1068268,1.0072694,-0.25640562,0.690607,0.690607,0.6418298,1.5482702,1.0072694,-1.0995574,-0.30939296,0.0,3.0,1.0657523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2885,0.5,0.0,50715.367,756.0014,-1.6065322,0.0,0.65623206,0.6645217,-0.2687724,-0.27315363,0.65247494,-0.2672336,141.05157,216.56432,216.56432,91.70938,-142.06415,0.0,109.67291,143.47327,1.0,1.0,0.6716175,1.111991,1.6490409,1.0,-35.72841,-105.323166,-43.52193,-173.04239,9.743855e-12,-1.329671e-12,2.2115486,2.2115486,1.111991,-0.25528505,0.6889851,0.6889851,0.6412224,1.6490409,1.111991,-1.0995574,-0.31101492,0.0,3.0,1.0652523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.289,0.5,0.0,50715.195,753.8813,-1.6065322,0.0,0.6570693,0.6652631,-0.26717618,-0.27196786,0.65299046,-0.26551765,136.02563,207.43346,207.43346,91.70938,-137.43698,0.0,109.67291,143.47327,1.0,1.0,0.6723129,1.2165613,1.7497163,1.0,-20.416218,-115.60942,-19.008247,-188.4252,1.0156601e-11,-1.3117772e-12,2.3161187,2.3161187,1.2165613,-0.25408798,0.6874006,0.6874006,0.64061487,1.7497163,1.2165613,-1.0995574,-0.31259942,0.0,3.0,1.0647522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2895,0.5,0.0,50715.035,751.86017,-1.6065322,0.0,0.65788776,0.6659995,-0.26554453,-0.27070308,0.65353495,-0.2637876,129.45293,195.8973,195.8973,91.70938,-131.24666,0.0,109.67291,143.47327,1.0,1.0,0.6730013,1.3209836,1.8502963,1.0,-4.869804,-124.58313,5.7417374,-201.63902,1.0019387e-11,-1.2936815e-12,2.420541,2.420541,1.3209836,-0.2528101,0.68585324,0.68585324,0.6400076,1.8502963,1.3209836,-1.0995574,-0.31414673,0.0,3.0,1.0642523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.29,0.5,0.0,50714.887,749.92725,-1.6065322,0.0,0.6586855,0.6667301,-0.26387778,-0.2693555,0.65410924,-0.26204446,121.40904,182.08931,182.08931,91.70938,-123.56445,0.0,109.67291,143.47327,1.0,1.0,0.6736821,1.4252614,1.9507809,1.0,10.733806,-132.14285,30.445868,-212.53517,1.0217494e-11,-1.274997e-12,2.524819,2.524819,1.4252614,-0.25144795,0.6843428,0.6843428,0.63940114,1.9507809,1.4252614,-1.0995574,-0.31565717,0.0,3.0,1.0637523,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.2905,0.5,0.0,50714.754,748.07104,-1.6065322,0.0,0.65946096,0.66745436,-0.26217654,-0.26792243,0.65471387,-0.26028928,111.98626,166.16862,166.16862,113.595505,-114.47856,0.0,109.67291,180.25493,1.0,1.0,0.67435455,1.5293977,2.0511703,1.0,26.21687,-138.20312,54.822487,-220.99112,1.0757935e-11,-1.2545977e-12,2.6289551,2.6289551,1.5293977,-0.24999912,0.6828689,0.6828689,0.63879573,2.0511703,1.5293977,-1.0995574,-0.3171311,0.0,3.0,1.0632522,0.6962751,0.0,-0.07,0.0,1.0,1.0
1.291,0.5,0.0,50714.625,746.27924,-1.6065322,0.0,0.6602128,0.6681718,-0.26044178,-0.26640207,0.655349,-0.25852308,101.29261,148.31834,148.31834,113.595505,-104.093185,0.0,109.67291,180.25493,1.0,1.0,0.675018,1.6333953,2.1514647,1.0,41.40295,-142.69556,78.59358,-226.91193,1.0722094e-11,-1.2362292e-12,2.7329528,2.7329528,1.6333953,-0.24846205,0.681431,0.681431,0.63819176,2.1514647,1.6333953,-1.0995574,-0.31856897,0.0,3.0,1.0627522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2915,0.5,0.0,50714.508,744.5391,-1.6065322,0.0,0.66094,0.66888183,-0.25867465,-0.26479357,0.6560143,-0.25674686,89.450714,128.74355,128.74355,113.595505,-92.5274,0.0,109.67291,180.25493,1.0,1.0,0.67567194,1.7372569,2.2516644,1.0,56.118954,-145.56966,101.487976,-230.23152,9.7096775e-12,-1.2183771e-12,2.8368144,2.8368144,1.7372569,-0.24683622,0.68002874,0.68002874,0.6375895,2.2516644,1.7372569,-1.0995574,-0.31997126,0.0,3.0,1.0622523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.292,0.5,0.0,50714.395,742.8377,-1.6065322,0.0,0.66164184,0.669584,-0.25687668,-0.26309702,0.65670925,-0.25496164,76.59638,107.66909,107.66909,113.595505,-79.913864,0.0,109.67291,180.25493,1.0,1.0,0.67631584,1.8409846,2.3517697,1.0,70.19717,-146.79355,123.24442,-230.91351,8.081484e-12,-1.1732885e-12,2.940542,2.940542,1.8409846,-0.24512199,0.6786614,0.6786614,0.6369893,2.3517697,1.8409846,-1.0995574,-0.3213386,0.0,3.0,1.0617522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2925,0.5,0.0,50714.293,741.1617,-1.6065322,0.0,0.66231793,0.67027766,-0.25504953,-0.2613134,0.6574328,-0.25316834,62.8771,85.3371,85.3371,113.595505,-66.397285,0.0,109.67291,180.25493,1.0,1.0,0.6769492,1.9445804,2.4517808,1.0,83.477234,-146.35434,143.61473,-228.95184,6.514869e-12,-9.254487e-13,3.044138,3.044138,1.9445804,-0.24332063,0.67732847,0.67732847,0.6363912,2.4517808,1.9445804,-1.0995574,-0.32267153,0.0,3.0,1.0612522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.293,0.5,0.0,50714.19,739.49774,-1.6065322,0.0,0.66296816,0.67096263,-0.2531951,-0.25944462,0.65818375,-0.2513679,48.45031,62.00415,62.00415,113.595505,-52.13277,0.0,109.67291,180.25493,1.0,1.0,0.6775717,2.0480464,2.5516982,1.0,95.80811,-144.25842,162.36671,-224.37086,4.8437e-12,-7.1860324e-13,3.1476038,3.1476038,2.0480464,-0.2414343,0.6760292,0.6760292,0.6357955,2.5516982,2.0480464,-1.0995574,-0.3239708,0.0,3.0,1.0607523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2935,0.5,0.0,50714.098,737.83276,-1.6065322,0.0,0.6635927,0.6716385,-0.2513155,-0.2574934,0.6589605,-0.24956124,33.481533,37.938324,37.938324,113.595505,-37.28399,0.0,109.67291,180.25493,1.0,1.0,0.678183,2.1513834,2.6515222,1.0,107.04987,-140.5314,179.28693,-217.22525,4.125183e-12,-5.6673915e-13,3.250941,3.250941,2.1513834,-0.23946603,0.67476285,0.67476285,0.63520217,2.6515222,2.1513834,-1.0995574,-0.32523715,0.0,3.0,1.0602523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.294,0.5,0.0,50714.004,736.1538,-1.6065322,0.0,0.664192,0.6723049,-0.24941297,-0.25546324,0.65976125,-0.24774913,18.142408,13.416035,13.416035,113.595505,-22.021215,0.0,109.67291,180.25493,1.0,1.0,0.6787832,2.2545936,2.7512531,1.0,117.075424,-135.21783,194.18335,-207.59938,3.4600846e-12,-4.664423e-13,3.354151,3.354151,2.2545936,-0.23741958,0.67352855,0.67352855,0.6346114,2.7512531,2.2545936,-1.0995574,-0.32647145,0.0,3.0,1.0597522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2945,0.5,0.0,50713.914,734.4485,-1.6065322,0.0,0.66476697,0.6729619,-0.24748981,-0.2533584,0.66058373,-0.24593242,2.6086035,-11.281287,-11.281287,113.595505,-6.5192943,0.0,109.67291,180.25493,1.0,1.0,0.67937195,2.3576775,2.8508916,1.0,125.77204,-128.38065,206.8877,-195.60641,2.2641992e-12,-3.9426025e-13,3.4572349,3.4572349,2.3576775,-0.23529941,0.6723255,0.6723255,0.6340233,2.8508916,2.3576775,-1.0995574,-0.3276745,0.0,3.0,1.0592523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.295,0.5,0.0,50713.83,732.7048,-1.6065322,0.0,0.6653185,0.6736092,-0.24554852,-0.2511838,0.66142565,-0.24411179,-12.942313,-35.87058,-35.87058,113.595505,9.044503,0.0,109.67291,180.25493,1.0,1.0,0.6799494,2.4606364,2.9504378,1.0,133.04274,-120.10042,217.25746,-181.38689,1.0661267e-12,-3.431328e-13,3.5601938,3.5601938,2.4606364,-0.23311067,0.6711527,0.6711527,0.63343775,2.9504378,2.4606364,-1.0995574,-0.32884726,0.0,3.0,1.0587523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2955,0.5,0.0,50713.74,730.91144,-1.6065322,0.0,0.66584784,0.6742469,-0.24359155,-0.24894498,0.6622845,-0.24228795,-28.333052,-60.070576,-60.070576,113.595505,24.49263,0.0,109.67291,180.25493,1.0,1.0,0.6805157,2.5634706,3.0498922,1.0,138.80742,-110.474365,225.17764,-165.10706,-2.4136167e-14,-3.0407778e-13,3.663028,3.663028,2.5634706,-0.23085909,0.67000926,0.67000926,0.6328548,3.0498922,2.5634706,-1.0995574,-0.3299907,0.0,3.0,1.0582522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.296,0.5,0.0,50713.652,729.05804,-1.6065322,0.0,0.66635656,0.67487514,-0.24162145,-0.24664798,0.6631575,-0.24046147,-43.38876,-83.60526,-83.60526,113.595505,39.649445,0.0,109.67291,180.25493,1.0,1.0,0.6810712,2.6661813,3.1492553,1.0,143.00383,-99.615074,230.56212,-146.95686,-9.817263e-13,-2.725426e-13,3.7657387,3.7657387,2.6661813,-0.22855087,0.6688941,0.6688941,0.63227445,3.1492553,2.6661813,-1.0995574,-0.3311059,0.0,3.0,1.0577523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2965,0.5,0.0,50713.562,727.135,-1.6065322,0.0,0.6668463,0.675494,-0.23964071,-0.24429925,0.6640419,-0.2386329,-57.939163,-106.2072,-106.2072,113.595505,54.343334,0.0,109.67291,180.25493,1.0,1.0,0.6816163,2.7687685,3.2485275,1.0,145.58824,-87.64908,233.35468,-127.14748,-1.7718791e-12,-2.4901522e-13,3.868326,3.868326,2.7687685,-0.22619265,0.6678062,0.6678062,0.6316966,3.2485275,2.7687685,-1.0995574,-0.33219382,0.0,3.0,1.0572523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.297,0.5,0.0,50713.477,725.13367,-1.6065322,0.0,0.6673189,0.676104,-0.23765184,-0.24190566,0.6649346,-0.23680273,-71.82061,-127.62078,-127.62078,113.595505,68.40881,0.0,109.67291,180.25493,1.0,1.0,0.68215144,2.871233,3.347709,1.0,146.53586,-74.71524,233.52953,-105.90874,-2.3836222e-12,-2.302585e-13,3.9707904,3.9707904,2.871233,-0.22379138,0.6667444,0.6667444,0.6311212,3.347709,2.871233,-1.0995574,-0.3332556,0.0,3.0,1.0567522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2975,0.5,0.0,50713.383,723.04663,-1.6065322,0.0,0.6677763,0.6767053,-0.23565724,-0.23947431,0.6658327,-0.23497134,-84.87804,-147.60535,-147.60535,113.595505,81.68849,0.0,109.67291,180.25493,1.0,1.0,0.6826772,2.973575,3.4468002,1.0,145.84102,-60.962982,231.09154,-83.48619,-3.9519e-12,-2.2272525e-13,4.0731325,4.0731325,2.973575,-0.22135426,0.6657077,0.6657077,0.6305482,3.4468002,2.973575,-1.0995574,-0.3342923,0.0,3.0,1.0562522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.298,0.5,0.0,50713.293,720.8673,-1.5945234,0.0,0.6682207,0.67729855,-0.23365924,-0.23701245,0.66673315,-0.2331391,-96.966805,-165.93796,-165.93796,113.595505,94.03495,0.0,109.67291,180.25493,1.0,1.0,0.6831944,3.075795,3.5458019,1.0,143.51717,-46.550365,226.07597,-60.13802,-5.75887e-12,-2.1241197e-13,4.175352,4.175352,3.075795,-0.2188886,0.6646949,0.6646949,0.62997746,3.5458019,3.075795,-1.0995574,-0.3353051,0.0,3.0,1.0557523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2985,0.5,0.0,50713.195,718.59064,-1.5945234,0.0,0.6686542,0.6778843,-0.23166005,-0.23452748,0.66763294,-0.23130623,-107.95434,-182.41606,-182.41606,113.595505,105.31243,0.0,109.67291,180.25493,1.0,1.0,0.6837037,3.1778927,3.6447139,1.0,139.59647,-31.642124,218.54787,-36.131798,-7.1990348e-12,-2.0211904e-13,4.27745,4.27745,3.1778927,-0.21640188,0.6637049,0.6637049,0.62940896,3.6447139,3.1778927,-1.0995574,-0.33629513,0.0,3.0,1.0552523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.299,0.5,0.0,50713.098,716.2126,-1.5945234,0.0,0.6690791,0.67846316,-0.22966176,-0.23202682,0.6685291,-0.22947295,-117.721634,-196.8598,-196.8598,113.595505,115.39837,0.0,109.67291,180.25493,1.0,1.0,0.6842061,3.279869,3.7435367,1.0,134.12921,-16.407583,208.60095,-11.74116,-8.5008485e-12,-1.984768e-13,4.3794265,4.3794265,3.279869,-0.2139014,0.6627365,0.6627365,0.6288426,3.7435367,3.279869,-1.0995574,-0.3372635,0.0,3.0,1.0547522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.2995,0.5,0.0,50713.0,713.7303,-1.5945234,0.0,0.66949767,0.67903584,-0.22766629,-0.22951768,0.6694186,-0.22763939,-126.16452,-209.11392,-209.11392,113.595505,124.18474,0.0,109.67291,180.25493,1.0,1.0,0.68470246,3.381724,3.8422709,1.0,127.183105,-1.0185888,196.35635,12.7575655,-9.549713e-12,-1.92874e-13,4.4812818,4.4812818,3.381724,-0.2113945,0.66178864,0.66178864,0.6282783,3.8422709,3.381724,-1.0995574,-0.3382114,0.0,3.0,1.0542523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3,0.5,0.0,50712.895,711.1422,-1.5945234,0.0,0.66991216,0.6796032,-0.22567539,-0.22700728,0.6702987,-0.22580561,-133.19475,-219.04944,-219.04944,113.595505,131.57918,0.0,109.67291,180.25493,1.0,1.0,0.6851937,3.4834585,3.9409165,1.0,118.84216,14.352581,181.96072,37.088726,-9.922811e-12,-1.8973047e-13,4.583016,4.583016,3.4834585,-0.20888828,0.6608601,0.6608601,0.627716,3.9409165,3.4834585,-1.0995574,-0.33913988,0.0,3.0,1.0537523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3005,0.5,0.0,50712.79,708.4481,-1.5945234,0.0,0.67032474,0.68016595,-0.22369064,-0.22450249,0.6711667,-0.2239716,-138.7408,-226.56491,-226.56491,113.595505,137.50584,0.0,109.67291,180.25493,1.0,1.0,0.685681,3.5850723,4.039474,1.0,109.20554,29.535257,165.58426,60.98064,-1.0019723e-11,-1.8449784e-13,4.68463,4.68463,3.5850723,-0.20638956,0.65994996,0.65994996,0.6271556,4.039474,3.5850723,-1.0995574,-0.34005007,0.0,3.0,1.0532522,0.760485,0.0,-0.07,0.0,1.0,1.0
