Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.301,0.5,0.0,50712.684,705.64886,-1.5945234,0.0,0.6707377,0.68072516,-0.22171341,-0.22200993,0.6720201,-0.2221373,-142.74854,-231.58719,-231.58719,113.595505,141.90616,0.0,109.67291,180.25493,1.0,1.0,0.68616533,3.6865664,4.1379437,1.0,98.38617,44.36237,147.41841,84.16878,-1.0086454e-11,-1.827515e-13,4.7861238,4.7861238,3.6865664,-0.20390484,0.65905696,0.65905696,0.6265971,4.1379437,3.6865664,-1.0995574,-0.34094307,0.0,3.0,1.0527523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3015,0.5,0.0,50712.57,702.7465,-1.5945234,0.0,0.671153,0.6812815,-0.21974486,-0.2195358,0.67285645,-0.22030258,-145.18153,-234.07208,-234.07208,113.595505,144.73915,0.0,109.67291,180.25493,1.0,1.0,0.68664783,3.7879412,4.2363257,1.0,86.50921,58.672325,127.67329,106.398796,-1.01894595e-11,-1.7865272e-13,4.887499,4.887499,3.7879412,-0.20144024,0.6581801,0.6581801,0.6260405,4.2363257,3.7879412,-1.0995574,-0.34181988,0.0,3.0,1.0522523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.302,0.5,0.0,50712.457,699.74426,-1.5945234,0.0,0.6715728,0.68183607,-0.21778597,-0.21708591,0.6736736,-0.21846727,-146.02122,-234.00429,-234.00429,113.595505,145.98174,0.0,109.67291,180.25493,1.0,1.0,0.68712944,3.8891978,4.33462,1.0,73.71043,72.3108,106.57492,127.42937,-1.0001592e-11,-1.7521576e-13,4.988755,4.988755,3.8891978,-0.19900139,0.6573185,0.6573185,0.6254858,4.33462,3.8891978,-1.0995574,-0.3426815,0.0,3.0,1.0517522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3025,0.5,0.0,50712.344,696.64636,-1.5945234,0.0,0.6719988,0.6823897,-0.21583748,-0.21466556,0.67446977,-0.21663111,-145.26689,-231.39726,-231.39726,113.595505,145.62863,0.0,109.67291,180.25493,1.0,1.0,0.6876114,3.990337,4.432828,1.0,60.134518,85.13237,84.36247,147.03479,-9.371005e-12,-1.7350761e-13,5.0898943,5.0898943,3.990337,-0.1965935,0.6564711,0.6564711,0.6249329,4.432828,3.990337,-1.0995574,-0.3435289,0.0,3.0,1.0512522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.303,0.5,0.0,50712.227,693.458,-1.5945234,0.0,0.67243284,0.6829431,-0.2138999,-0.21227951,0.6752431,-0.21479385,-142.93527,-226.29254,-226.29254,113.595505,143.69223,0.0,109.67291,180.25493,1.0,1.0,0.68809456,4.0913596,4.530949,1.0,45.93327,97.00201,61.28523,165.00731,-9.11022e-12,-1.6915869e-13,5.190917,5.190917,4.0913596,-0.1942211,0.655637,0.655637,0.624382,4.530949,4.0913596,-1.0995574,-0.34436297,0.0,3.0,1.0507523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3035,0.5,0.0,50712.11,690.1855,-1.5945234,0.0,0.67287636,0.6834974,-0.21197356,-0.20993198,0.6759922,-0.21295512,-139.06018,-218.75887,-218.75887,113.595505,140.202,0.0,109.67291,180.25493,1.0,1.0,0.68858004,4.192268,4.6289835,1.0,31.263786,107.796394,37.599625,181.15924,-8.570828e-12,-1.6568375e-13,5.2918253,5.2918253,4.192268,-0.19188824,0.6548155,0.6548155,0.6238331,4.6289835,4.192268,-1.0995574,-0.3451845,0.0,3.0,1.0502522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.304,0.5,0.0,50711.99,686.83563,-1.5945234,0.0,0.6733308,0.6840534,-0.21005858,-0.2076266,0.6767158,-0.21111459,-133.69176,-208.89091,-208.89091,113.595505,135.20403,0.0,109.67291,180.25493,1.0,1.0,0.6890686,4.293062,4.726932,1.0,16.286673,117.40508,13.566253,195.32466,-8.081773e-12,-1.2140184e-13,5.3926196,5.3926196,4.293062,-0.18959837,0.6540057,0.6540057,0.62328637,4.726932,4.293062,-1.0995574,-0.3459943,0.0,3.0,1.0497522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3045,0.5,0.0,50711.87,683.41626,-1.5945234,0.0,0.67379737,0.68461174,-0.20815486,-0.2053663,0.677413,-0.20927182,-126.89568,-196.80783,-196.80783,113.595505,128.76012,0.0,109.67291,180.25493,1.0,1.0,0.68956125,4.3937445,4.8247952,1.0,1.1642158,125.73147,-10.553105,207.36093,-7.459359e-12,-2.8464148e-15,5.493302,5.493302,4.3937445,-0.1873542,0.65320694,0.65320694,0.6227418,4.8247952,4.3937445,-1.0995574,-0.34679306,0.0,3.0,1.0492523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.305,0.5,0.0,50711.754,679.9356,-1.5945234,0.0,0.67427695,0.6851732,-0.2062621,-0.20315342,0.67808306,-0.20742638,-118.752205,-182.65149,-182.65149,113.595505,120.94693,0.0,109.67291,180.25493,1.0,1.0,0.6900587,4.494317,4.9225726,1.0,-13.941365,132.69357,-34.498352,217.14984,-6.9645826e-12,7.723385e-14,5.5938745,5.5938745,4.494317,-0.18515792,0.6524186,0.6524186,0.6221998,4.9225726,4.494317,-1.0995574,-0.34758136,0.0,3.0,1.0487523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3055,0.5,0.0,50711.637,676.4025,-1.5945234,0.0,0.6747705,0.68573844,-0.20437983,-0.20098968,0.67872566,-0.20557782,-109.355,-166.58458,-166.58458,113.595505,111.85484,0.0,109.67291,180.25493,1.0,1.0,0.69056165,4.594782,5.020265,1.0,-28.869637,138.22464,-58.01386,224.59843,-6.5260184e-12,1.2904005e-13,5.6943393,5.6943393,4.594782,-0.18301098,0.6516402,0.6516402,0.6216603,5.020265,4.594782,-1.0995574,-0.3483598,0.0,3.0,1.0482522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.306,0.5,0.0,50711.523,672.8263,-1.5945234,0.0,0.67527837,0.686308,-0.2025074,-0.19887613,0.67934066,-0.20372564,-98.81003,-148.7885,-148.7885,113.595505,101.58682,0.0,109.67291,180.25493,1.0,1.0,0.6910706,4.6951404,5.117873,1.0,-43.463585,142.2736,-80.851105,229.6396,-6.2237897e-12,1.669376e-13,5.7946978,5.7946978,4.6951404,-0.18091427,0.65087116,0.65087116,0.6211237,5.117873,4.6951404,-1.0995574,-0.3491288,0.0,3.0,1.0477523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3065,0.5,0.0,50711.41,669.21643,-1.5945234,0.0,0.67580104,0.6868824,-0.20064403,-0.19681315,0.6799281,-0.20186934,-87.23415,-129.46112,-129.46112,113.595505,90.25712,0.0,102.21498,180.25493,1.0,1.0,0.6915861,4.795396,5.2153974,1.0,-57.571163,144.80531,-102.77116,232.23227,-6.9435885e-12,1.8894108e-13,5.8949533,5.8949533,4.795396,-0.17886795,0.6501112,0.6501112,0.62059015,5.2153974,4.795396,-1.0995574,-0.3498888,0.0,3.0,1.0472523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.307,0.5,0.0,50711.3,665.58264,-1.5945234,0.0,0.6763386,0.6874618,-0.19878873,-0.19480053,0.68048835,-0.20000842,-74.75385,-108.81443,-108.81443,113.595505,77.98993,0.0,102.21498,180.25493,1.0,1.0,0.6921084,4.8955503,5.3128376,1.0,-71.04676,145.80061,-123.54701,232.36145,-7.974619e-12,2.0920971e-13,5.9951077,5.9951077,4.8955503,-0.1768716,0.64935994,0.64935994,0.62005997,5.3128376,4.8955503,-1.0995574,-0.35064006,0.0,3.0,1.0467522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3075,0.5,0.0,50711.195,661.9347,-1.5945234,0.0,0.6768911,0.6880467,-0.19694045,-0.1928375,0.68102205,-0.19814235,-61.50378,-87.07221,-87.07221,113.595505,64.918,0.0,102.21498,180.25493,1.0,1.0,0.6926378,4.995607,5.4101954,1.0,-83.75254,145.25632,-142.96567,230.03787,-8.533324e-12,2.216654e-13,6.0951643,6.0951643,4.995607,-0.17492424,0.64861715,0.64861715,0.6195335,5.4101954,4.995607,-1.0995574,-0.35138282,0.0,3.0,1.0462523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.308,0.5,0.0,50711.094,658.2823,-1.5945234,0.0,0.67745805,0.6886372,-0.19509795,-0.19092262,0.68153,-0.19627061,-47.625286,-64.4675,-64.4675,113.595505,51.181168,0.0,102.21498,180.25493,1.0,1.0,0.69317436,5.0955687,5.50747,1.0,-95.55968,143.18497,-160.83006,225.29756,-8.201624e-12,2.304688e-13,6.195126,6.195126,5.0955687,-0.17302427,0.64788276,0.64788276,0.61901104,5.50747,5.0955687,-1.0995574,-0.35211724,0.0,3.0,1.0457523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3085,0.5,0.0,50711.0,654.63513,-1.5945234,0.0,0.67803913,0.6892332,-0.19325997,-0.18905395,0.6820133,-0.19439271,-33.264984,-41.240173,-41.240173,113.595505,36.924904,0.0,102.21498,180.25493,1.0,1.0,0.693718,5.1954384,5.604664,1.0,-106.3495,139.61449,-176.96083,218.201,-7.324882e-12,2.3385138e-13,0.011810733,0.011810733,5.1954384,-0.17116953,0.64715666,0.64715666,0.61849296,5.604664,-1.0877467,-1.0995574,-0.35284334,0.0,3.0,1.0452522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.309,0.5,0.0,50710.91,651.00256,-1.5945234,0.0,0.6786336,0.6898347,-0.19142511,-0.18722904,0.682473,-0.19250812,-18.573244,-17.63447,-17.63447,113.595505,22.298811,0.0,102.21498,180.25493,1.0,1.0,0.69426864,5.29522,5.701776,1.0,-116.01448,134.58772,-191.19771,208.83218,-6.7855617e-12,2.3880453e-13,0.11159202,0.11159202,5.29522,-0.16935748,0.64643884,0.64643884,0.61797965,5.701776,-0.9879654,-1.0995574,-0.35356113,0.0,3.0,1.0447522,0.760485,0.0,-0.07,0.0,1.0,1.0
1.3095,0.5,0.0,50710.83,647.39355,-1.5945234,0.0,0.6792406,0.69044155,-0.18959194,-0.1854449,0.68291074,-0.19061637,-3.7027152,6.103428,6.103428,113.595505,7.4551673,0.0,102.21498,180.25493,1.0,1.0,0.69482595,5.394916,5.798808,1.0,-124.459114,128.16183,-203.40091,197.29749,-6.1796085e-12,2.4156423e-13,0.21128818,0.21128818,5.394916,-0.16758499,0.6457295,0.6457295,0.61747146,5.798808,-0.88826925,-1.0995574,-0.35427052,0.0,3.0,1.0442523,0.760485,0.0,-0.07,0.0,1.0,1.0
1.31,0.5,0.0,50710.754,643.8167,-1.5945234,0.0,0.67985904,0.6910534,-0.18775897,-0.1836983,0.683328,-0.188717,11.193135,29.727804,29.727804,97.30164,-7.4525647,0.0,102.21498,153.47772,1.0,1.0,0.6953894,5.4945307,5.895761,1.0,-131.6007,120.40756,-213.45213,183.72433,-5.8198273e-12,2.4310575e-13,0.3109028,0.3109028,5.4945307,-0.16584854,0.64502865,0.64502865,0.6169689,5.895761,-0.7886546,-1.0995574,-0.35497138,0.0,3.0,1.0437522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3105,0.5,0.0,50710.688,640.28015,-1.5945234,0.0,0.6804878,0.6916698,-0.18592468,-0.1819854,0.68372643,-0.18680954,25.96147,52.995728,52.995728,97.30164,-22.271187,0.0,102.21498,153.47772,1.0,1.0,0.69595855,5.5940676,5.9926353,1.0,-137.36995,111.408485,-221.2555,168.25977,-5.723196e-12,2.4393026e-13,0.41043955,0.41043955,5.5940676,-0.1641443,0.6443366,0.6443366,0.61647236,5.9926353,-0.6891179,-1.0995574,-0.35566342,0.0,3.0,1.0432522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.311,0.5,0.0,50710.63,636.7913,-1.5945234,0.0,0.6811256,0.6922901,-0.18408756,-0.18030214,0.6841079,-0.1848936,40.451496,75.66931,75.66931,97.30164,-36.84919,0.0,102.21498,153.47772,1.0,1.0,0.69653267,5.69353,6.089432,1.0,-141.71158,101.26009,-226.73808,151.06877,-5.4780373e-12,2.4400984e-13,0.50990224,0.50990224,5.69353,-0.16246812,0.64365363,0.64365363,0.61598223,6.089432,-0.5896552,-1.0995574,-0.35634637,0.0,3.0,1.0427523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3115,0.5,0.0,50710.582,633.3571,-1.5945234,0.0,0.6817708,0.6929139,-0.18224609,-0.17864424,0.68447435,-0.18296878,54.515842,97.51791,97.51791,97.30164,-51.038143,0.0,102.21498,153.47772,1.0,1.0,0.69711095,5.7929225,6.186152,1.0,-144.58464,90.068794,-229.85056,132.33264,-5.0934014e-12,2.435179e-13,0.6092947,0.6092947,5.7929225,-0.16081555,0.6429801,0.6429801,0.6154991,6.186152,-0.49026272,-1.0995574,-0.3570199,0.0,3.0,1.0422523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.312,0.5,0.0,50710.543,629.98364,-1.5945234,0.0,0.682422,0.6935402,-0.18039879,-0.17700708,0.6848278,-0.18103476,68.01191,118.32016,118.32016,97.30164,-64.694046,0.0,102.21498,153.47772,1.0,1.0,0.6976926,5.8922486,6.2827973,1.0,-145.96283,77.95091,-230.56723,112.24708,-5.066167e-12,2.427996e-13,0.70862097,0.70862097,5.8922486,-0.15918198,0.6423164,0.6423164,0.6150233,6.2827973,-0.39093646,-1.0995574,-0.35768357,0.0,3.0,1.0417522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3125,0.5,0.0,50710.516,626.6764,-1.5945234,0.0,0.68307745,0.6941682,-0.17854421,-0.17538592,0.6851702,-0.17909122,80.80314,137.86601,137.86601,97.30164,-77.67864,0.0,102.21498,153.47772,1.0,1.0,0.6982764,5.991513,0.09618268,1.0,-145.83466,65.03151,-228.88632,91.0203,-4.955485e-12,2.4184715e-13,0.807885,0.807885,5.991513,-0.15756258,0.641663,0.641663,0.6145554,0.09618268,-0.2916724,-1.0995574,-0.35833696,0.0,3.0,1.0412523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.313,0.5,0.0,50710.5,623.4399,-1.5945234,0.0,0.6837354,0.69479704,-0.17668098,-0.17377596,0.68550366,-0.17713791,92.76025,155.95857,155.95857,97.30164,-89.86063,0.0,102.21498,153.47772,1.0,1.0,0.69886136,6.0907187,0.19268069,1.0,-144.2035,51.443253,-224.82965,68.871086,-4.674442e-12,2.4046157e-13,0.9070909,0.9070909,6.0907187,-0.1559525,0.6410205,0.6410205,0.61409587,0.19268069,-0.19246656,-1.0995574,-0.35897955,0.0,3.0,1.0407523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3135,0.5,0.0,50710.492,620.27795,-1.5945234,0.0,0.68439406,0.6954255,-0.17480777,-0.1721722,0.68583024,-0.1751746,103.762405,172.41583,172.41583,97.30164,-101.1169,0.0,102.21498,153.47772,1.0,1.0,0.69944626,6.1898704,0.2891072,1.0,-141.08755,37.325146,-218.44246,46.026634,-4.5603746e-12,2.393763e-13,1.0062426,1.0062426,6.1898704,-0.1543468,0.6403892,0.6403892,0.61364514,0.2891072,-0.0933148,-1.0995574,-0.35961083,0.0,3.0,1.0402522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.314,0.5,0.0,50710.5,617.1935,-1.5945234,0.0,0.6850516,0.6960527,-0.17292339,-0.17056978,0.6861519,-0.17320113,113.69835,187.07234,187.07234,97.30164,-111.3336,0.0,102.21498,153.47772,1.0,1.0,0.7000299,0.00578692,0.38546363,1.0,-136.51959,22.821249,-209.79285,22.720512,-4.3493312e-12,2.3809684e-13,1.1053443,1.1053443,0.00578692,-0.15274052,0.6397698,0.6397698,0.61320364,0.38546363,0.00578692,-1.0995574,-0.3602302,0.0,3.0,1.0397522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3145,0.5,0.0,50710.516,614.18866,-1.5945234,0.0,0.68570614,0.69667727,-0.17102668,-0.16896378,0.6864708,-0.17121738,122.46738,199.78067,199.78067,97.30164,-120.40727,0.0,102.21498,153.47772,1.0,1.0,0.700611,0.104842655,0.48175144,1.0,-130.54672,8.079349,-198.97112,-0.8095543,-3.2933894e-12,2.3721763e-13,1.2044001,1.2044001,0.104842655,-0.15112886,0.63916284,0.63916284,0.6127719,0.48175144,0.104842655,-1.0995574,-0.36083713,0.0,3.0,1.0392523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.315,0.5,0.0,50710.543,611.26465,-1.5945234,0.0,0.6863559,0.6972981,-0.16911665,-0.16734941,0.68678874,-0.1692233,129.98033,210.41275,210.41275,97.30164,-128.24571,0.0,102.21498,153.47772,1.0,1.0,0.7011881,0.20385644,0.5779723,1.0,-123.22992,-6.7504096,-186.0889,-24.323858,-1.9448206e-12,2.2604504e-13,1.3034139,1.3034139,0.20385644,-0.14950705,0.638569,0.638569,0.61235046,0.5779723,0.20385644,-1.0995574,-0.361431,0.0,3.0,1.0387522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3155,0.5,0.0,50710.586,608.42194,-1.5945234,0.0,0.68699896,0.6979139,-0.1671924,-0.16572207,0.6871077,-0.16721885,136.16045,218.86111,218.86111,97.30164,-134.76895,0.0,102.21498,153.47772,1.0,1.0,0.7017598,0.30283225,0.6741277,1.0,-114.643524,-21.516928,-171.27817,-47.582947,-4.988848e-13,2.144641e-13,1.4023896,1.4023896,0.30283225,-0.14787051,0.6379888,0.6379888,0.61193955,0.6741277,0.30283225,-1.0995574,-0.36201116,0.0,3.0,1.0382522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.316,0.5,0.0,50710.637,605.66,-1.5945234,0.0,0.68763363,0.6985234,-0.16525319,-0.16407727,0.6874293,-0.1652041,140.94412,225.03987,225.03987,97.30164,-139.90999,0.0,102.21498,153.47772,1.0,1.0,0.7023248,0.401774,0.77021945,1.0,-104.87455,-36.069565,-154.69002,-70.349846,9.328136e-13,2.0710796e-13,1.5013314,1.5013314,0.401774,-0.14621483,0.6374229,0.6374229,0.6115398,0.77021945,0.401774,-1.0995574,-0.36257705,0.0,3.0,1.0377523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3165,0.5,0.0,50710.703,602.9776,-1.5945234,0.0,0.68825805,0.69912535,-0.1632984,-0.1624108,0.6877553,-0.1631791,144.28156,228.88557,228.88557,97.30164,-143.61548,0.0,102.21498,153.47772,1.0,1.0,0.70288163,0.5006855,0.8662493,1.0,-94.02197,-50.25958,-136.49327,-92.392296,1.4939628e-12,2.0031822e-13,1.600243,1.600243,0.5006855,-0.14453591,0.63687193,0.63687193,0.61115146,0.8662493,0.5006855,-1.0995574,-0.36312807,0.0,3.0,1.0372523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.317,0.5,0.0,50710.777,600.3728,-1.5945234,0.0,0.68887067,0.6997184,-0.16132756,-0.1607187,0.6880871,-0.16114403,146.13731,230.35796,230.35796,97.30164,-145.84634,0.0,102.21498,153.47772,1.0,1.0,0.7034288,0.5995706,0.9622191,1.0,-82.19576,-63.94155,-116.87298,-113.48497,1.6577811e-12,1.9665213e-13,1.699128,1.699128,0.5995706,-0.14282987,0.63633645,0.63633645,0.61077505,0.9622191,0.5995706,-1.0995574,-0.36366355,0.0,3.0,1.0367522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3175,0.5,0.0,50710.863,597.8428,-1.5945234,0.0,0.6894699,0.7003014,-0.1593403,-0.15899731,0.68842614,-0.15909909,146.49077,229.44035,229.44035,97.30164,-146.57822,0.0,102.21498,153.47772,1.0,1.0,0.7039651,0.69843286,1.0581307,1.0,-69.51596,-76.97481,-96.028725,-133.41162,1.9729442e-12,1.9447668e-13,1.7979903,1.7979903,0.69843286,-0.14109321,0.635817,0.635817,0.6104108,1.0581307,0.69843286,-1.0995574,-0.364183,0.0,3.0,1.0362523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.318,0.5,0.0,50710.96,595.38403,-1.618442,-1.0236143e-08,0.69005424,0.7008729,-0.15733652,-0.15724337,0.68877363,-0.15704453,145.33636,226.14003,226.14003,97.30164,-145.80173,0.0,102.21498,153.47772,1.0,1.0,0.7044891,0.7972758,1.1539861,1.0,-56.111523,-89.22484,-74.172775,-151.96725,2.4392842e-12,1.9324338e-13,1.8968332,1.8968332,0.7972758,-0.13932271,0.6353142,0.6353142,0.6100592,1.1539861,0.7972758,-1.0995574,-0.3646858,0.0,3.0,1.0357523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3185,0.5,0.0,50711.07,592.99255,-1.618442,-1.0236143e-08,0.6906224,0.70143193,-0.15531613,-0.15545397,0.68913054,-0.15498063,142.68379,220.48825,220.48825,97.30164,-143.52278,0.0,102.21498,153.47772,1.0,1.0,0.70499957,0.89610285,1.2497872,1.0,-42.119156,-100.56464,-51.5281,-168.96016,2.9496345e-12,1.9005239e-13,1.9956603,1.9956603,0.89610285,-0.13751563,0.63482857,0.63482857,0.6097205,1.2497872,0.89610285,-1.0995574,-0.3651714,0.0,3.0,1.0352522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.319,0.5,0.0,50711.188,590.6636,-1.618442,-1.0236143e-08,0.6911732,0.7019772,-0.15327927,-0.15362652,0.6894978,-0.15290774,138.55801,212.54008,212.54008,97.30164,-139.76251,0.0,102.21498,153.47772,1.0,1.0,0.70549524,0.9949172,1.3455362,1.0,-27.681974,-110.876045,-28.326262,-184.21384,3.2513504e-12,1.8846887e-13,2.0944746,2.0944746,0.9949172,-0.13566954,0.6343606,0.6343606,0.609395,1.3455362,0.9949172,-1.0995574,-0.36563936,0.0,3.0,1.0347522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3195,0.5,0.0,50711.316,588.3919,-1.618442,-1.0236143e-08,0.69170547,0.7025077,-0.15122622,-0.15175891,0.68987614,-0.15082629,132.99913,202.3741,202.3741,97.30164,-134.5573,0.0,102.21498,153.47772,1.0,1.0,0.70597506,1.0937221,1.4412352,1.0,-12.948146,-120.05098,-4.8051963,-197.56891,3.655357e-12,1.8607395e-13,2.1932795,2.1932795,1.0937221,-0.1337825,0.63391083,0.63391083,0.609083,1.4412352,1.0937221,-1.0995574,-0.3660892,0.0,3.0,1.0342523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.32,0.5,0.0,50711.45,586.1719,-1.618442,-1.0236143e-08,0.6922184,0.70302236,-0.14915738,-0.14984949,0.690266,-0.14873669,126.06207,190.09167,190.09167,97.30164,-127.958405,0.0,102.21498,153.47772,1.0,1.0,0.706438,1.1925205,1.5368861,1.0,1.9305823,-127.99265,18.793123,-208.88481,4.40004e-12,1.8702954e-13,2.292078,2.292078,1.1925205,-0.13185294,0.63347954,0.63347954,0.6087847,1.5368861,1.1925205,-1.0995574,-0.36652046,0.0,3.0,1.0337522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3205,0.5,0.0,50711.594,583.9973,-1.618442,-1.0236143e-08,0.69271123,0.7035204,-0.1470733,-0.147897,0.6906677,-0.1466394,117.816185,175.81625,175.81625,97.30164,-120.03165,0.0,102.21498,153.47772,1.0,1.0,0.70688313,1.2913152,1.6324914,1.0,16.800407,-134.6166,42.22509,-218.04134,5.105746e-12,1.9435483e-13,2.3908727,2.3908727,1.2913152,-0.12987979,0.6330672,0.6330672,0.60850024,1.6324914,1.2913152,-1.0995574,-0.36693278,0.0,3.0,1.0332522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.321,0.5,0.0,50711.746,581.8618,-1.618442,-1.0236143e-08,0.6931834,0.704001,-0.14497463,-0.14590062,0.6910813,-0.14453499,108.34461,159.69214,159.69214,97.30164,-110.85681,0.0,102.21498,153.47772,1.0,1.0,0.70730966,1.3901088,1.728053,1.0,31.507042,-139.85165,65.24793,-224.94008,6.201031e-12,1.9846542e-13,2.4896662,2.4896662,1.3901088,-0.12786238,0.63267416,0.63267416,0.60823,1.728053,1.3901088,-1.0995574,-0.36732584,0.0,3.0,1.0327523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3215,0.5,0.0,50711.902,579.7588,-1.618442,-1.0236143e-08,0.6936345,0.7044635,-0.14286219,-0.14386,0.69150686,-0.14242397,97.74355,141.88332,141.88332,97.30164,-100.52695,0.0,102.21498,153.47772,1.0,1.0,0.70771694,1.4889039,1.8235732,1.0,45.89731,-143.64087,87.6222,-229.50551,7.487286e-12,2.0165237e-13,2.5884614,2.5884614,1.4889039,-0.12580054,0.6323006,0.6323006,0.607974,1.8235732,1.4889039,-1.0995574,-0.36769938,0.0,3.0,1.0322522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.322,0.5,0.0,50712.066,577.6813,-1.618442,-1.0236143e-08,0.69406426,0.7049073,-0.14073686,-0.14177525,0.69194406,-0.14030695,86.12134,122.57177,122.57177,97.30164,-89.14745,0.0,102.21498,153.47772,1.0,1.0,0.7081044,1.5877029,1.9190544,1.0,59.820763,-145.94211,109.114265,-231.68604,8.549722e-12,2.0280624e-13,2.6872602,2.6872602,1.5877029,-0.12369449,0.63194686,0.63194686,0.60773236,1.9190544,1.5877029,-1.0995574,-0.36805314,0.0,3.0,1.0317522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3225,0.5,0.0,50712.234,575.6223,-1.618442,-1.0236143e-08,0.6944727,0.70533204,-0.13859965,-0.1396469,0.6923925,-0.13818452,73.59739,101.95584,101.95584,97.30164,-76.83513,0.0,102.21498,153.47772,1.0,1.0,0.70847154,1.6865078,2.0144987,1.0,73.1313,-146.72868,129.49884,-231.45468,9.703516e-12,3.0384105e-13,2.786065,2.786065,1.6865078,-0.121544905,0.6316131,0.6316131,0.60750526,2.0144987,1.6865078,-1.0995574,-0.36838695,0.0,3.0,1.0312523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.323,0.5,0.0,50712.406,573.57495,-1.618442,-1.0236143e-08,0.6948598,0.7057374,-0.13645165,-0.1374759,0.69285166,-0.1360573,60.301025,80.248215,80.248215,97.30164,-63.716965,0.0,102.21498,153.47772,1.0,1.0,0.70881844,1.7853208,2.1099086,1.0,85.68875,-145.98978,148.56136,-228.80957,1.0698688e-11,6.595423e-13,2.8848782,2.8848782,1.7853208,-0.11935291,0.6312993,0.6312993,0.6072927,2.1099086,1.7853208,-1.0995574,-0.3687007,0.0,3.0,1.0307523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3235,0.5,0.0,50712.582,571.5321,-1.618442,-1.0236143e-08,0.69522595,0.7061232,-0.13429397,-0.13526362,0.6933207,-0.13392596,46.37014,57.67377,57.67377,97.30164,-49.928856,0.0,102.21498,153.47772,1.0,1.0,0.70914465,1.8841438,2.2052863,1.0,97.3604,-143.73053,166.10037,-223.77414,1.0829847e-11,9.161097e-13,2.9837012,2.9837012,1.8841438,-0.117120005,0.63100564,0.63100564,0.60709476,2.2052863,1.8841438,-1.0995574,-0.36899436,0.0,3.0,1.0302522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.324,0.5,0.0,50712.758,569.48706,-1.618442,-1.0236143e-08,0.69557154,0.7064895,-0.13212788,-0.1330118,0.6937988,-0.13179113,31.949764,34.46726,34.46726,97.30164,-35.61422,0.0,102.21498,153.47772,1.0,1.0,0.7094505,1.9829786,2.300634,1.0,108.02249,-139.97226,181.92978,-216.39703,1.0372748e-11,1.0891556e-12,3.082536,3.082536,1.9829786,-0.114848055,0.6307321,0.6307321,0.6069115,2.300634,1.9829786,-1.0995574,-0.36926788,0.0,3.0,1.0297523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3245,0.5,0.0,50712.934,567.433,-1.618442,-1.0236143e-08,0.6958972,0.7068364,-0.1299546,-0.13072258,0.6942849,-0.12965351,17.190556,10.870871,10.870871,97.30164,-20.922474,0.0,102.21498,153.47772,1.0,1.0,0.7097361,2.0818267,2.395954,1.0,117.56162,-134.75218,195.88089,-206.75175,1.0078306e-11,1.2096574e-12,3.181384,3.181384,2.0818267,-0.1125393,0.6304786,0.6304786,0.60674286,2.395954,2.0818267,-1.0995574,-0.36952135,0.0,3.0,1.0292523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.325,0.5,0.0,50713.113,565.3635,-1.618442,-1.0236143e-08,0.69620365,0.7071643,-0.12777545,-0.1283984,0.69477785,-0.12751377,2.2471685,-12.868338,-12.868338,97.30164,-6.007453,0.0,102.21498,153.47772,1.0,1.0,0.7100018,2.1806898,2.4912486,1.0,125.876,-128.12317,207.8044,-194.93607,1.0146103e-11,1.288419e-12,3.2802472,3.2802472,2.1806898,-0.11019629,0.63024515,0.63024515,0.60658884,2.4912486,2.1806898,-1.0995574,-0.36975485,0.0,3.0,1.0287522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3255,0.5,0.0,50713.29,563.2725,-1.618442,-1.0236143e-08,0.6964918,0.7074734,-0.12559171,-0.12604201,0.6952763,-0.12537254,-12.723404,-36.501106,-36.501106,97.30164,8.974256,0.0,102.21498,153.47772,1.0,1.0,0.7102482,2.2795691,2.5865202,1.0,132.87662,-120.15322,217.5721,-181.07098,9.691724e-12,1.3350075e-12,3.3791265,3.3791265,2.2795691,-0.10782189,0.63003147,0.63003147,0.60644937,2.5865202,2.2795691,-1.0995574,-0.36996853,0.0,3.0,1.0282522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.326,0.5,0.0,50713.465,561.1542,-1.618442,-1.0236143e-08,0.6967625,0.7077644,-0.12340471,-0.12365645,0.695779,-0.123230524,-27.56354,-59.778675,-59.778675,97.30164,23.865005,0.0,102.21498,153.47772,1.0,1.0,0.71047586,2.3784661,2.681771,1.0,138.48833,-110.92478,225.07835,-165.29968,8.628335e-12,1.3649512e-12,3.4780235,3.4780235,2.3784661,-0.10541918,0.6298374,0.6298374,0.60632443,2.681771,2.3784661,-1.0995574,-0.37016264,0.0,3.0,1.0277523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3265,0.5,0.0,50713.637,559.0032,-1.618442,-1.0236143e-08,0.697017,0.708038,-0.121215746,-0.12124499,0.69628453,-0.121088356,-42.11672,-82.45548,-82.45548,97.30164,38.507816,0.0,102.21498,153.47772,1.0,1.0,0.7106856,2.477382,2.7770035,1.0,142.65062,-100.533905,230.24141,-147.78592,7.1845646e-12,1.3733425e-12,3.5769396,3.5769396,2.477382,-0.102991566,0.62966263,0.62966263,0.6062139,2.7770035,2.477382,-1.0995574,-0.37033737,0.0,3.0,1.0272522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.327,0.5,0.0,50713.805,556.8146,-1.618442,-1.0236143e-08,0.6972565,0.7082949,-0.119026095,-0.118811086,0.6967913,-0.11894668,-56.229244,-104.291885,-104.291885,97.30164,52.748108,0.0,102.21498,153.47772,1.0,1.0,0.7108784,2.5763178,2.8722196,1.0,145.31842,-89.08918,233.00427,-128.71239,5.35425e-12,1.3710439e-12,3.6758754,3.6758754,2.5763178,-0.10054248,0.62950695,0.62950695,0.6061177,2.8722196,2.5763178,-1.0995574,-0.37049302,0.0,3.0,1.0267522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3275,0.5,0.0,50713.965,554.5841,-1.618442,-1.0236143e-08,0.69748217,0.7085361,-0.116837,-0.11635837,0.69729775,-0.116806105,-69.75194,-125.056816,-125.056816,97.30164,66.435394,0.0,102.21498,153.47772,1.0,1.0,0.7110552,2.6752748,2.9674218,1.0,146.46259,-76.71065,233.33557,-108.27875,3.5340017e-12,1.3617726e-12,3.7748322,3.7748322,2.6752748,-0.09807565,0.62937003,0.62937003,0.6060358,2.9674218,2.6752748,-1.0995574,-0.37062997,0.0,3.0,1.0262523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.328,0.5,0.0,50714.125,552.3079,-1.618442,-1.0236143e-08,0.6976954,0.7087625,-0.11464966,-0.113890566,0.6978023,-0.11466722,-82.541794,-144.5303,-144.5303,97.30164,79.42495,0.0,102.21498,153.47772,1.0,1.0,0.71121716,2.7742538,3.062612,1.0,146.0702,-63.528416,231.22978,-86.69948,1.9465597e-12,1.3471481e-12,3.8738112,3.8738112,2.7742538,-0.0955948,0.6292515,0.6292515,0.60596806,3.062612,2.7742538,-1.0995574,-0.37074855,0.0,3.0,1.0257523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3285,0.5,0.0,50714.277,549.9827,-1.618442,-1.0236143e-08,0.69789755,0.7089753,-0.1124652,-0.11141151,0.69830334,-0.1125306,-94.46354,-162.50597,-162.50597,97.30164,91.5794,0.0,102.21498,153.47772,1.0,1.0,0.71136546,2.873256,3.157793,1.0,144.14482,-49.68129,226.70752,-64.201546,1.5471245e-13,1.3267841e-12,3.9728134,3.9728134,2.873256,-0.093103774,0.62915087,0.62915087,0.60591435,3.157793,2.873256,-1.0995574,-0.37084916,0.0,3.0,1.0252522,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.329,0.5,0.0,50714.42,547.6059,-1.618442,-1.0236143e-08,0.69809014,0.70917577,-0.11028471,-0.10892507,0.6987994,-0.11039676,-105.391136,-178.79324,-178.79324,97.30164,102.77024,0.0,102.21498,153.47772,1.0,1.0,0.7115015,2.972282,3.2529664,1.0,140.70638,-35.315235,219.81517,-41.02193,-1.827293e-12,1.2999845e-12,4.0718393,4.0718393,2.972282,-0.090606466,0.6290678,0.6290678,0.6058745,3.2529664,2.972282,-1.0995574,-0.37093222,0.0,3.0,1.0247523,0.6620074,0.0,-0.07,0.0,1.0,1.0
1.3295,0.5,0.0,50714.562,545.17554,-1.618442,-1.0236143e-08,0.69827443,0.7093649,-0.10810917,-0.1064351,0.69928867,-0.1082662,-115.20917,-193.21951,-193.21951,97.30164,112.87924,0.0,102.21498,153.47772,1.0,1.0,0.71162647,3.0713332,3.3481348,1.0,135.79094,-20.581772,210.62454,-17.405033,-3.310346e-12,1.2755353e-12,4.170891,4.170891,3.0713332,-0.08810666,0.6290018,0.6290018,0.60584843,3.3481348,3.0713332,-1.0995574,-0.3709982,0.0,3.0,1.0242523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.33,0.5,0.0,50714.69,542.6901,-1.618442,-1.0236143e-08,0.69845206,0.7095441,-0.105939485,-0.10394539,0.6997698,-0.10613936,-123.81405,-205.63199,-205.63199,97.34543,121.799736,0.0,102.21498,155.59738,1.0,1.0,0.7117419,3.1704104,3.4433002,1.0,129.45036,-5.6363125,199.23198,6.400018,-4.983203e-12,1.245863e-12,4.269968,4.269968,3.1704104,-0.08560819,0.62895244,0.62895244,0.60583603,3.4433002,3.1704104,-1.0995574,-0.37104756,0.0,3.0,1.0237522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3305,0.5,0.0,50714.812,540.1491,-1.618442,-1.0236143e-08,0.69862425,0.7097148,-0.10377648,-0.10145973,0.7002412,-0.10401666,-131.11519,-215.89943,-215.89943,97.34543,129.43773,0.0,102.21498,155.59738,1.0,1.0,0.7118492,3.2695146,3.5384645,1.0,121.751656,9.363534,185.75734,30.14209,-6.693096e-12,1.1860309e-12,4.369072,4.369072,3.2695146,-0.08311472,0.62891924,0.62891924,0.6058372,3.5384645,3.2695146,-1.0995574,-0.37108076,0.0,3.0,1.0232522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.331,0.5,0.0,50714.93,537.55225,-1.618442,-1.0236143e-08,0.6987926,0.70987815,-0.10162086,-0.0989817,0.7007015,-0.10189847,-137.0359,-223.9134,-223.9134,97.34543,135.71298,0.0,102.21498,155.59738,1.0,1.0,0.71194977,3.3686469,3.6336303,1.0,112.77624,24.259676,170.34264,53.570778,-8.129692e-12,1.0321335e-12,4.4682045,4.4682045,3.3686469,-0.08062983,0.6289017,0.6289017,0.60585177,3.6336303,3.3686469,-1.0995574,-0.37109828,0.0,3.0,1.0227523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3315,0.5,0.0,50715.035,534.90015,-1.618442,-1.0236143e-08,0.6989582,0.7100356,-0.09947326,-0.09651479,0.7011493,-0.09978508,-141.51427,-229.58961,-229.58961,97.34543,140.55974,0.0,102.21498,155.59738,1.0,1.0,0.712045,3.4678082,3.728799,1.0,102.61901,38.895256,153.15047,76.43915,-9.483523e-12,9.155828e-13,4.5673656,4.5673656,3.4678082,-0.0781569,0.6288994,0.6288994,0.60587966,3.728799,3.4678082,-1.0995574,-0.3711006,0.0,3.0,1.0222522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.332,0.5,0.0,50715.13,532.194,-1.618442,-1.0236143e-08,0.69912255,0.71018845,-0.09733419,-0.09406226,0.7015833,-0.09767679,-144.50365,-232.86858,-232.86858,97.34543,143.92749,0.0,102.21498,155.59738,1.0,1.0,0.7121364,3.567,3.8239737,1.0,91.387314,53.116333,134.36221,98.50637,-1.0336865e-11,8.2423516e-13,4.6665573,4.6665573,3.567,-0.07569916,0.6289118,0.6289118,0.6059208,3.8239737,3.567,-1.0995574,-0.3710882,0.0,3.0,1.0217522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3325,0.5,0.0,50715.22,529.4355,-1.618442,-1.0236143e-08,0.69928676,0.710338,-0.09520407,-0.09162723,0.7020024,-0.09557379,-145.97325,-233.71637,-233.71637,97.34543,145.78139,0.0,102.21498,155.59738,1.0,1.0,0.7122253,3.6662228,3.9191556,1.0,79.19973,66.77351,114.17601,119.54035,-1.1167447e-11,7.5046946e-13,4.7657804,4.7657804,3.6662228,-0.07325959,0.6289384,0.6289384,0.6059751,3.9191556,3.6662228,-1.0995574,-0.3710616,0.0,3.0,1.0212523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.333,0.5,0.0,50715.297,526.627,-1.618442,-1.0236143e-08,0.6994519,0.71048546,-0.09308319,-0.08921248,0.7024056,-0.09347625,-145.90833,-232.12476,-232.12476,97.34543,146.10266,0.0,102.21498,155.59738,1.0,1.0,0.71231294,3.7654786,4.014347,1.0,66.18478,79.72355,92.8046,139.32014,-1.2540001e-11,6.9309294e-13,4.865036,4.865036,3.7654786,-0.07084092,0.6289788,0.6289788,0.6060424,4.014347,3.7654786,-1.0995574,-0.3710212,0.0,3.0,1.0207522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3335,0.5,0.0,50715.367,523.77136,-1.618442,-1.0236143e-08,0.6996192,0.71063215,-0.09097175,-0.08682065,0.7027918,-0.09138429,-144.31033,-228.11133,-228.11133,97.34543,144.88864,0.0,102.21498,155.59738,1.0,1.0,0.7124007,3.8647683,4.10955,1.0,52.47952,91.83082,70.47301,157.63832,-1.3769954e-11,6.5772225e-13,4.9643254,4.9643254,3.8647683,-0.06844563,0.62903255,0.62903255,0.6061227,4.10955,3.8647683,-1.0995574,-0.37096748,0.0,3.0,1.0202522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.334,0.5,0.0,50715.426,520.8718,-1.618442,-1.0236143e-08,0.69978935,0.710779,-0.08886987,-0.08445399,0.70316035,-0.089297965,-141.19678,-221.71915,-221.71915,97.34543,142.15283,0.0,102.21498,155.59738,1.0,1.0,0.71248966,3.9640932,4.2047668,1.0,38.228077,102.968704,47.416054,174.3031,-1.4585874e-11,6.2497414e-13,5.0636506,5.0636506,3.9640932,-0.06607593,0.62909913,0.62909913,0.6062159,4.2047668,3.9640932,-1.0995574,-0.37090084,0.0,3.0,1.0197523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3345,0.5,0.0,50715.477,517.9324,-1.618442,-1.0236143e-08,0.6999633,0.7109272,-0.08677753,-0.08211449,0.70351046,-0.087217286,-136.60103,-213.0162,-213.0162,97.34543,137.92465,0.0,102.21498,155.59738,1.0,1.0,0.7125809,4.0634556,4.2999988,1.0,23.580093,113.02094,23.875908,189.1403,-1.5469943e-11,6.1677914e-13,5.163013,5.163013,4.0634556,-0.06373363,0.6291783,0.6291783,0.606322,4.2999988,4.0634556,-1.0995574,-0.3708217,0.0,3.0,1.0192523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.335,0.5,0.0,50715.523,514.95703,-1.618442,-1.0236143e-08,0.70014167,0.71107763,-0.08469463,-0.07980377,0.7038417,-0.08514222,-130.5719,-202.09465,-202.09465,97.34543,132.24905,0.0,102.21498,155.59738,1.0,1.0,0.71267545,4.162856,4.395249,1.0,8.689169,121.88274,0.0994795,201.99516,-1.6189477e-11,8.068903e-13,5.2624135,5.2624135,4.162856,-0.061420333,0.62926954,0.62926954,0.60644096,4.395249,4.162856,-1.0995574,-0.37073043,0.0,3.0,1.0187522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3355,0.5,0.0,50715.56,511.9504,-1.618442,-1.0236143e-08,0.7003251,0.7112312,-0.082620986,-0.07752329,0.70415366,-0.08307266,-123.17306,-189.06967,-189.06967,97.34543,125.18605,0.0,102.21498,155.59738,1.0,1.0,0.7127741,4.262297,4.4905186,1.0,-6.288759,129.4618,-23.664177,212.73384,-1.6947293e-11,9.570518e-13,5.3618546,5.3618546,4.262297,-0.05913728,0.62937266,0.62937266,0.6065728,4.4905186,4.262297,-1.0995574,-0.37062737,0.0,3.0,1.0182523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.336,0.5,0.0,50715.586,508.91736,-1.618442,-1.0236143e-08,0.70051396,0.7113886,-0.080556326,-0.075274006,0.704446,-0.081008494,-114.48233,-174.07826,-174.07826,97.34543,116.810005,0.0,102.21498,155.59738,1.0,1.0,0.71287763,4.3617806,4.58581,1.0,-21.19702,135.67935,-47.16645,221.2447,-1.776331e-11,1.0578097e-12,5.461338,5.461338,4.3617806,-0.056885324,0.62948716,0.62948716,0.6067176,4.58581,4.3617806,-1.0995574,-0.3705128,0.0,3.0,1.0177523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3365,0.5,0.0,50715.605,505.86298,-1.618442,-1.0236143e-08,0.70070857,0.71155035,-0.078500286,-0.07305662,0.7047187,-0.07894954,-104.59089,-157.27771,-157.27771,97.34543,107.20883,0.0,102.21498,155.59738,1.0,1.0,0.7129866,4.4613075,4.681125,1.0,-35.87982,140.4707,-70.161736,227.43945,-1.8561966e-11,1.1334148e-12,5.560865,5.560865,4.4613075,-0.05466509,0.6296129,0.6296129,0.6068752,4.681125,4.4613075,-1.0995574,-0.37038705,0.0,3.0,1.0172522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.337,0.5,0.0,50715.62,502.7925,-1.618442,-1.0236143e-08,0.70090914,0.711717,-0.076452434,-0.07087149,0.7049718,-0.07689557,-93.60223,-138.84393,-138.84393,97.34543,96.48304,0.0,102.21498,155.59738,1.0,1.0,0.71310145,4.560881,4.7764664,1.0,-50.18382,143.78604,-92.409935,231.25388,-1.9009898e-11,1.1726984e-12,5.6604385,5.6604385,4.560881,-0.05247681,0.62974966,0.62974966,0.60704577,4.7764664,4.560881,-1.0995574,-0.3702503,0.0,3.0,1.0167522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3375,0.5,0.0,50715.625,499.7114,-1.6255969,3.6942787e-08,0.70111567,0.71188897,-0.074412294,-0.06871865,0.7052054,-0.07484635,-81.63112,-118.96957,-118.96957,97.34543,84.744705,0.0,102.21498,155.59738,1.0,1.0,0.71322256,4.660503,4.8718348,1.0,-63.959682,145.59079,-113.67892,232.64848,-1.9325453e-11,1.1915496e-12,5.7600603,5.7600603,4.660503,-0.05032039,0.6298972,0.6298972,0.60722935,4.8718348,4.660503,-1.0995574,-0.3701028,0.0,3.0,1.0162523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.338,0.5,0.0,50715.63,496.6251,-1.6255969,3.6942787e-08,0.70132804,0.7120663,-0.072379306,-0.06659781,0.7054198,-0.07280158,-68.80241,-97.862,-97.862,97.34543,72.11629,0.0,102.21498,155.59738,1.0,1.0,0.71335006,4.760175,4.9672337,1.0,-77.06355,145.86597,-133.74681,231.60881,-2.0117763e-11,1.1996279e-12,5.8597326,5.8597326,4.760175,-0.048195448,0.6300553,0.6300553,0.60742605,4.9672337,4.760175,-1.0995574,-0.36994466,0.0,3.0,1.0157522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3385,0.5,0.0,50715.625,493.53912,-1.6255969,3.6942787e-08,0.7015461,0.7122492,-0.070352875,-0.06450838,0.70561546,-0.07076096,-55.249767,-75.74124,-75.74124,97.34543,58.729412,0.0,102.21498,155.59738,1.0,1.0,0.7134839,4.859901,5.062664,1.0,-89.35852,144.60829,-152.40424,228.14548,-2.0748073e-11,1.1954422e-12,5.9594584,5.9594584,4.859901,-0.046101257,0.630224,0.630224,0.60763586,5.062664,4.859901,-1.0995574,-0.369776,0.0,3.0,1.0152522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.339,0.5,0.0,50715.617,490.45886,-1.6255969,3.6942787e-08,0.7017695,0.71243757,-0.06833236,-0.06244943,0.7057929,-0.06872413,-41.11434,-52.837696,-52.837696,97.34543,44.72351,0.0,102.21498,155.59738,1.0,1.0,0.71362406,4.9596815,5.1581287,1.0,-100.71592,141.83026,-169.45638,222.29407,-2.0643268e-11,1.1856899e-12,6.059239,6.059239,4.9596815,-0.04403688,0.63040304,0.63040304,0.60785896,5.1581287,4.9596815,-1.0995574,-0.36959693,0.0,3.0,1.0147523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3395,0.5,0.0,50715.605,487.3897,-1.6255969,3.6942787e-08,0.7019977,0.71263117,-0.066317104,-0.06041983,0.7059529,-0.06669074,-26.543325,-29.38981,-29.38981,97.34543,30.244438,0.0,102.21498,155.59738,1.0,1.0,0.7137702,5.0595202,5.253629,1.0,-111.01667,137.56,-184.72487,214.11469,-1.9867255e-11,1.1737232e-12,6.1590776,6.1590776,5.0595202,-0.042001013,0.6305925,0.6305925,0.60809547,5.253629,5.0595202,-1.0995574,-0.36940745,0.0,3.0,1.0142523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.34,0.5,0.0,50715.59,484.33682,-1.6255969,3.6942787e-08,0.70223016,0.7128296,-0.06430641,-0.058418117,0.70609605,-0.06466042,-11.688526,-5.641718,-5.641718,97.34543,15.443036,0.0,102.21498,155.59738,1.0,1.0,0.713922,5.159419,5.349168,1.0,-120.152405,131.84093,-198.04962,203.69135,-1.8670898e-11,1.1531413e-12,6.2589765,6.2589765,5.159419,-0.03999215,0.63079244,0.63079244,0.6083455,5.349168,5.159419,-1.0995574,-0.3692076,0.0,3.0,1.0137522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3405,0.5,0.0,50715.574,481.30518,-1.6255969,3.6942787e-08,0.70246625,0.71303254,-0.062299587,-0.05644266,0.70622325,-0.062632784,3.2951474,18.159195,18.159195,97.34543,0.4736265,0.0,102.21498,155.59738,1.0,1.0,0.71407884,5.259382,5.4447474,1.0,-128.02655,124.73141,-209.29036,191.13116,-1.727026e-11,1.131306e-12,0.075753756,0.075753756,5.259382,-0.03800859,0.6310027,0.6310027,0.60860914,5.4447474,-1.0238037,-1.0995574,-0.36899728,0.0,3.0,1.0132523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.341,0.5,0.0,50715.555,478.29947,-1.6255969,3.6942787e-08,0.70270514,0.7132393,-0.06029593,-0.05449153,0.70633554,-0.06060744,18.251207,41.764736,41.764736,97.34543,-14.507503,0.0,102.21498,155.59738,1.0,1.0,0.7142401,5.3594103,5.540369,1.0,-134.55534,116.30414,-218.32797,176.56325,-1.6003407e-11,1.1081294e-12,0.1757822,0.1757822,5.3594103,-0.036048334,0.63122356,0.63122356,0.6088866,5.540369,-0.92377526,-1.0995574,-0.36877644,0.0,3.0,1.0127523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3415,0.5,0.0,50715.53,475.3242,-1.6255969,3.6942787e-08,0.702946,0.71344924,-0.058294747,-0.052562647,0.7064339,-0.058583993,33.02313,64.92835,64.92835,97.34543,-29.343634,0.0,102.21498,155.59738,1.0,1.0,0.71440494,5.4595075,5.6360354,1.0,-139.66862,106.6455,-225.06583,160.13747,-1.501629e-11,1.083312e-12,0.27587947,0.27587947,5.4595075,-0.034109272,0.631455,0.631455,0.609178,5.6360354,-0.82367796,-1.0995574,-0.36854497,0.0,3.0,1.0122522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.342,0.5,0.0,50715.508,472.38333,-1.6255969,3.6942787e-08,0.7031879,0.7136615,-0.056295358,-0.050653785,0.7065193,-0.056562062,47.455887,87.40758,87.40758,97.34543,-43.879173,0.0,102.21498,155.59738,1.0,1.0,0.7145724,5.559676,5.7317486,1.0,-143.31061,95.85472,-229.4306,142.02303,-1.406987e-11,1.0573273e-12,0.37604848,0.37604848,5.559676,-0.03218911,0.63169724,0.63169724,0.60948354,5.7317486,-0.72350895,-1.0995574,-0.36830276,0.0,3.0,1.0117522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3425,0.5,0.0,50715.484,469.48065,-1.6255969,3.6942787e-08,0.70342976,0.7138751,-0.054297104,-0.048762552,0.70659304,-0.05454127,61.3975,108.9664,108.9664,97.34543,-57.96118,0.0,102.21498,155.59738,1.0,1.0,0.71474165,5.6599197,5.827511,1.0,-145.44046,84.04296,-231.3732,122.4068,-1.3029293e-11,1.0318896e-12,0.47629207,0.47629207,5.6599197,-0.030285465,0.63195044,0.63195044,0.6098034,5.827511,-0.6232653,-1.0995574,-0.36804956,0.0,3.0,1.0112523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.343,0.5,0.0,50715.46,466.61942,-1.6255969,3.6942787e-08,0.7036706,0.71408916,-0.052299365,-0.046886485,0.70665616,-0.05252126,74.700554,129.37767,129.37767,97.34543,-71.44091,0.0,102.21498,155.59738,1.0,1.0,0.71491146,5.760241,5.9233246,1.0,-146.0328,71.33225,-230.86923,101.49157,-1.217988e-11,1.0069245e-12,0.57661325,0.57661325,5.760241,-0.028395804,0.6322147,0.6322147,0.61013764,5.9233246,-0.52294415,-1.0995574,-0.36778525,0.0,3.0,1.0107522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3435,0.5,0.0,50715.438,463.8025,-1.6255969,3.6942787e-08,0.7039094,0.7143025,-0.050301563,-0.045022953,0.70670986,-0.050501686,87.22366,148.4253,148.4253,97.34543,-84.17528,0.0,102.21498,155.59738,1.0,1.0,0.7150806,5.860643,6.0191917,1.0,-145.078,57.854343,-227.91937,79.49409,-1.1116165e-11,9.826406e-13,0.67701495,0.67701495,5.860643,-0.026517564,0.63249046,0.63249046,0.6104865,6.0191917,-0.42254248,-1.0995574,-0.36750957,0.0,3.0,1.0102522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.344,0.5,0.0,50715.414,461.0323,-1.6255969,3.6942787e-08,0.70414484,0.7145141,-0.04830315,-0.04316938,0.70675534,-0.048482224,98.83295,165.90651,165.90651,97.34543,-96.02836,0.0,102.21498,155.59738,1.0,1.0,0.7152481,5.9611278,6.115115,1.0,-142.58241,43.74946,-222.5495,56.642998,-1.0197613e-11,9.560292e-13,0.7775001,0.7775001,5.9611278,-0.024648124,0.63277775,0.63277775,0.61085016,6.115115,-0.3220573,-1.0995574,-0.36722228,0.0,3.0,1.0097523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3445,0.5,0.0,50715.39,458.3107,-1.6255969,3.6942787e-08,0.704376,0.71472263,-0.04630365,-0.041323107,0.70679384,-0.046462595,109.40339,181.63391,181.63391,97.34543,-106.87274,0.0,102.21498,155.59738,1.0,1.0,0.71541244,6.0616994,6.211097,1.0,-138.56834,29.164948,-214.81053,33.176624,-9.280084e-12,9.310047e-13,0.8780717,0.8780717,6.0616994,-0.022784846,0.6330769,0.6330769,0.61122876,6.211097,-0.2214857,-1.0995574,-0.3669231,0.0,3.0,1.0092523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.345,0.5,0.0,50715.367,455.63916,-1.6255969,3.6942787e-08,0.7046015,0.7149269,-0.04430263,-0.0394815,0.70682657,-0.04444253,118.820175,195.43742,195.43742,97.34543,-116.59091,0.0,102.21498,155.59738,1.0,1.0,0.71557236,6.1623607,0.023953682,1.0,-133.07404,14.253861,-204.77809,9.340667,-8.249378e-12,9.053996e-13,0.9787327,0.9787327,6.1623607,-0.020925112,0.6333882,0.6333882,0.6116225,0.023953682,-0.12082472,-1.0995574,-0.36661178,0.0,3.0,1.0087522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3455,0.5,0.0,50715.348,453.01862,-1.6255969,3.6942787e-08,0.70482045,0.71512574,-0.042299736,-0.03764196,0.7068546,-0.042421818,126.97992,207.16617,207.16617,97.34543,-125.076485,0.0,102.21498,155.59738,1.0,1.0,0.7157266,6.263114,0.12005898,1.0,-126.15337,-0.8265466,-192.55196,-14.614209,-6.8743097e-12,8.757868e-13,1.079486,1.079486,6.263114,-0.019066388,0.633712,0.633712,0.6120315,0.12005898,-0.020071434,-1.0995574,-0.36628804,0.0,3.0,1.0082523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.346,0.5,0.0,50715.33,450.4495,-1.6255969,3.6942787e-08,0.7050316,0.7153178,-0.040294673,-0.03580197,0.7068791,-0.040400263,133.79182,216.69005,216.69005,97.34543,-132.2354,0.0,102.21498,155.59738,1.0,1.0,0.7158737,0.08077703,0.21622974,1.0,-117.87544,-15.916378,-178.2552,-38.434845,-5.621134e-12,8.3227853e-13,1.1803344,1.1803344,0.08077703,-0.01720615,0.63404846,0.63404846,0.6124559,0.21622974,0.08077703,-1.0995574,-0.36595157,0.0,3.0,1.0077523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3465,0.5,0.0,50715.31,447.93173,-1.6255969,3.6942787e-08,0.7052339,0.71550184,-0.038287215,-0.033959057,0.70690113,-0.03837773,139.17873,223.9013,223.9013,97.34543,-137.98698,0.0,102.21498,155.59738,1.0,1.0,0.7160125,0.1817235,0.31246838,1.0,-108.324036,-30.854696,-162.03317,-61.868134,-4.313431e-12,7.007682e-13,1.2812809,1.2812809,0.1817235,-0.015342038,0.6343979,0.6343979,0.6128959,0.31246838,0.1817235,-1.0995574,-0.3656021,0.0,3.0,1.0072522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.347,0.5,0.0,50715.29,445.4648,-1.6255969,3.6942787e-08,0.7054263,0.71567667,-0.036277212,-0.03211088,0.70692176,-0.036354117,143.07805,228.71577,228.71577,97.34543,-142.26491,0.0,102.21498,155.59738,1.0,1.0,0.7161416,0.28277075,0.40877733,1.0,-97.59687,-45.48117,-144.0522,-84.663574,-3.493057e-12,5.91621e-13,1.3823282,1.3823282,0.28277075,-0.013471753,0.6347607,0.6347607,0.6133515,0.40877733,0.28277075,-1.0995574,-0.36523935,0.0,3.0,1.0067523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3475,0.5,0.0,50715.27,443.04767,-1.6255969,3.6942787e-08,0.70560783,0.715841,-0.034264594,-0.030255264,0.70694184,-0.034329373,145.4425,231.07396,231.07396,97.34543,-145.018,0.0,102.21498,155.59738,1.0,1.0,0.7162596,0.38392153,0.50515914,1.0,-85.80476,-59.637745,-124.498085,-106.57588,-3.2625686e-12,5.0972947e-13,1.4834789,1.4834789,0.38392153,-0.011593205,0.635137,0.635137,0.613823,0.50515914,0.38392153,-1.0995574,-0.364863,0.0,3.0,1.0062523,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.348,0.5,0.0,50715.254,440.6789,-1.6255969,3.6942787e-08,0.70577765,0.7159937,-0.032249358,-0.02839018,0.70696235,-0.032303493,146.2409,230.94199,230.94199,97.34543,-146.21103,0.0,102.21498,155.59738,1.0,1.0,0.7163655,0.4851784,0.6016162,1.0,-73.0706,-73.17031,-103.57444,-127.367546,-3.131743e-12,4.4612802e-13,1.5847359,1.5847359,0.4851784,-0.009704397,0.6355272,0.6355272,0.6143103,0.6016162,0.4851784,-1.0995574,-0.36447284,0.0,3.0,1.0057522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.3485,0.5,0.0,50715.234,438.3565,-1.6255969,3.6942787e-08,0.7059348,0.7161338,-0.030231588,-0.026513811,0.70698404,-0.03027652,145.45856,228.3121,228.3121,97.34543,-145.8251,0.0,102.21498,155.59738,1.0,1.0,0.71645814,0.58654404,0.69815105,1.0,-59.528202,-85.93036,-81.500725,-146.81139,-2.5046762e-12,3.9952725e-13,1.6861014,1.6861014,0.58654404,-0.0078036105,0.6359315,0.6359315,0.6148136,0.69815105,0.58654404,-1.0995574,-0.36406854,0.0,3.0,1.0052522,0.67063427,0.0,-0.07,0.0,1.0,1.0
1.349,0.5,0.0,50715.22,436.07828,-1.6255969,3.6942787e-08,0.7060787,0.7162601,-0.02821143,-0.024624467,0.70700765,-0.028248545,143.09764,223.20312,223.20312,97.34543,-143.85818,0.0,102.21498,155.59738,1.0,1.0,0.71653646,0.6880208,0.79476625,1.0,-45.321,-97.77664,-58.5101,-164.69302,-1.6391855e-12,3.636284e-13,1.7875782,1.7875782,0.6880208,-0.005889255,0.6363501,0.6363501,0.615333,0.79476625,0.6880208,-1.0995574,-0.3636499,0.0,3.0,1.0047523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3495,0.5,0.0,50715.2,433.84146,-1.6255969,3.6942787e-08,0.70620865,0.7163717,-0.026189111,-0.022720695,0.70703375,-0.026219709,139.17738,215.66054,215.66054,112.33028,-140.32527,0.0,102.21498,179.5135,1.0,1.0,0.71659946,0.78961116,0.8914643,1.0,-30.600643,-108.576744,-34.847202,-180.81334,-7.028632e-13,3.3273937e-13,1.8891686,1.8891686,0.78961116,-0.0039599775,0.6367833,0.6367833,0.61586845,0.8914643,0.78961116,-1.0995574,-0.3632167,0.0,3.0,1.0042522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.35,0.5,0.0,50715.184,431.64307,-1.6255969,3.6942787e-08,0.70632404,0.7164679,-0.024164926,-0.020801364,0.7070628,-0.024190202,133.73409,205.75627,205.75627,112.33028,-135.25842,0.0,102.21498,179.5135,1.0,1.0,0.7166463,0.8913173,0.98824775,1.0,-15.525467,-118.20862,-10.765617,-194.99065,2.5128643e-13,3.0665867e-13,1.9908748,1.9908748,0.8913173,-0.0020146857,0.6372313,0.6372313,0.6164201,0.98824775,0.8913173,-1.0995574,-0.3627687,0.0,3.0,1.0037522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3505,0.5,0.0,50715.164,429.47974,-1.6255969,3.6942787e-08,0.7064244,0.7165479,-0.022139234,-0.01886544,0.70709527,-0.022160258,126.82088,193.5883,193.5883,112.33028,-128.70662,0.0,102.21498,179.5135,1.0,1.0,0.7166762,0.99314153,1.0851191,1.0,-0.2588492,-126.56203,13.474683,-207.06299,1.0470565e-12,2.8587714e-13,2.092699,2.092699,0.99314153,-5.250228e-05,0.63769424,0.63769424,0.6169879,1.0851191,0.99314153,-1.0995574,-0.36230576,0.0,3.0,1.0032523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.351,0.5,0.0,50715.14,427.3479,-1.6255969,3.6942787e-08,0.70650953,0.716611,-0.020112459,-0.016912214,0.7071315,-0.020130163,118.50741,179.27989,179.27989,112.33028,-120.73544,0.0,102.21498,179.5135,1.0,1.0,0.7166886,1.0950859,1.1820809,1.0,15.032508,-133.53992,37.610085,-216.88998,1.8013909e-12,2.6608777e-13,2.1946433,2.1946433,1.0950859,0.0019272093,0.63817227,0.63817227,0.61757183,1.1820809,1.0950859,-1.0995574,-0.3618277,0.0,3.0,1.0027523,0.77249306,0.0,-0.07,0.0,1.0,1.0
