Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3515,0.5,0.0,50715.117,425.24368,-1.6255969,3.6942787e-08,0.7065791,0.71665686,-0.018085076,-0.0149412425,0.70717156,-0.01810024,108.87925,162.97858,162.97858,112.33028,-111.426575,0.0,102.21498,179.5135,1.0,1.0,0.71668303,1.1971521,1.2791357,1.0,30.18037,-139.05962,61.37614,-224.35472,3.1147446e-12,2.4349113e-13,2.2967095,2.2967095,1.1971521,0.0039248075,0.63866556,0.63866556,0.618172,1.2791357,1.1971521,-1.0995574,-0.36133444,0.0,3.0,1.0022522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.352,0.5,0.0,50715.09,423.16312,-1.6255969,3.6942787e-08,0.70663303,0.716685,-0.016057616,-0.012952261,0.7072156,-0.016070854,98.03713,144.8548,144.8548,112.33028,-100.877075,0.0,102.21498,179.5135,1.0,1.0,0.7166591,1.2993425,1.3762859,1.0,45.01682,-143.05396,84.51045,-229.36525,4.3711423e-12,2.2317418e-13,2.3988998,2.3988998,1.2993425,0.0059404457,0.63917416,0.63917416,0.61878824,1.3762859,1.2993425,-1.0995574,-0.36082584,0.0,3.0,1.0017523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3525,0.5,0.0,50715.06,421.10208,-1.6255969,3.6942787e-08,0.70667136,0.7166953,-0.014030653,-0.010945367,0.70726365,-0.014042413,86.09602,125.10035,125.10035,112.33028,-89.19846,0.0,102.21498,179.5135,1.0,1.0,0.71661675,1.4016585,1.4735343,1.0,59.376118,-145.47215,106.75558,-231.85593,5.6634875e-12,2.0859234e-13,2.501216,2.501216,1.4016585,0.007973972,0.63969815,0.63969815,0.6194205,1.4735343,1.4016585,-1.0995574,-0.36030188,0.0,3.0,1.0012523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.353,0.5,0.0,50715.023,419.05634,-1.6255969,3.6942787e-08,0.7066942,0.71668756,-0.0120048,-0.008920804,0.7073155,-0.012015355,73.18401,103.92652,103.92652,112.33028,-76.5157,0.0,102.21498,179.5135,1.0,1.0,0.7165558,1.5041019,1.5708833,1.0,73.09662,-146.28064,127.86197,-231.7885,7.0298056e-12,1.9625077e-13,2.6036594,2.6036594,1.5041019,0.010025024,0.6402375,0.6402375,0.62006885,1.5708833,1.5041019,-1.0995574,-0.3597625,0.0,3.0,1.0007522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3535,0.5,0.0,50714.984,417.02164,-1.6255969,3.6942787e-08,0.70670176,0.71666193,-0.009980699,-0.006879121,0.70737094,-0.00999015,59.441,81.561935,81.561935,112.33028,-62.965862,0.0,102.21498,179.5135,1.0,1.0,0.71647626,1.6066742,1.6683353,1.0,86.0226,-145.46361,147.59082,-229.15276,7.8623835e-12,1.8349206e-13,2.7062316,2.7062316,1.6066742,0.012092942,0.6407923,0.6407923,0.6207331,1.6683353,1.6066742,-1.0995574,-0.35920772,0.0,3.0,1.0002522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.354,0.5,0.0,50714.938,414.99368,-1.6255969,3.6942787e-08,0.70669436,0.71661854,-0.007959017,-0.0048211203,0.7074297,-0.007967298,45.01725,58.2502,58.2502,112.33028,-48.6968,0.0,102.21498,179.5135,1.0,1.0,0.71637857,1.7093768,1.765893,1.0,98.00615,-143.0234,165.71692,-223.96712,8.5103495e-12,1.7061431e-13,2.8089342,2.8089342,1.7093768,0.014176942,0.6413624,0.6413624,0.6214132,1.765893,1.7093768,-1.0995574,-0.35863757,0.0,3.0,0.9997522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3545,0.5,0.0,50714.887,412.9683,-1.6255969,3.6942787e-08,0.7066725,0.71655774,-0.005940434,-0.0027477352,0.70749134,-0.0059473175,30.071793,34.247337,34.247337,112.33028,-33.865524,0.0,102.21498,179.5135,1.0,1.0,0.716263,1.8122113,1.8635587,1.0,108.908905,-138.9807,182.03128,-216.27863,8.5754095e-12,1.5595714e-13,2.9117687,2.9117687,1.8122113,0.01627595,0.64194787,0.64194787,0.62210894,1.8635587,1.8122113,-1.0995574,-0.35805213,0.0,3.0,0.99925226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.355,0.5,0.0,50714.83,410.94138,-1.6255969,3.6942787e-08,0.7066367,0.71647996,-0.0039256443,-0.0006601857,0.7075553,-0.003930747,14.770706,9.819011,9.819011,112.33028,-18.636526,0.0,102.21498,179.5135,1.0,1.0,0.71613014,1.9151788,1.9613348,1.0,118.60377,-133.37448,196.34381,-206.16283,8.293348e-12,1.4605876e-13,3.0147362,3.0147362,1.9151788,0.018388664,0.6425485,0.6425485,0.62282026,1.9613348,1.9151788,-1.0995574,-0.35745153,0.0,3.0,0.99875224,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3555,0.5,0.0,50714.76,408.90897,-1.6255969,3.6942787e-08,0.7065877,0.71638584,-0.001915338,0.0014400808,0.7076211,-0.0019181393,-0.71474105,-14.762404,-14.762404,112.33028,-3.1799612,0.0,102.21498,179.5135,1.0,1.0,0.71598047,2.0182805,2.059224,1.0,126.97646,-126.26172,208.4856,-193.72319,7.777329e-12,1.3480117e-13,3.117838,3.117838,2.0182805,0.020513665,0.64316416,0.64316416,0.623547,2.059224,2.0182805,-1.0995574,-0.35683587,0.0,3.0,0.9982523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.356,0.5,0.0,50714.69,406.86725,-1.6255969,3.6942787e-08,0.706526,0.7162761,8.979925e-05,0.003551509,0.70768803,8.9946945e-05,-16.210007,-39.22087,-39.22087,112.33028,12.330257,0.0,102.21498,179.5135,1.0,1.0,0.715815,2.1215174,2.1572285,1.0,133.92702,-117.71702,218.3111,-179.09023,7.0886352e-12,1.2203075e-13,3.221075,3.221075,2.1215174,0.022649257,0.6437947,0.6437947,0.6242891,2.1572285,2.1215174,-1.0995574,-0.3562053,0.0,3.0,0.99775225,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3565,0.5,0.0,50714.61,404.81268,-1.6255969,3.6942787e-08,0.70645255,0.71615154,0.0020890955,0.005672335,0.70775545,0.0020929484,-31.539278,-63.27984,-63.27984,112.33028,27.718445,0.0,103.484795,179.5135,1.0,1.0,0.7156345,2.224891,2.2553508,1.0,139.37108,-107.831795,225.70012,-162.42029,7.1101285e-12,1.10098515e-13,3.3244483,3.3244483,2.224891,0.024793722,0.64443994,0.64443994,0.6250463,2.2553508,2.224891,-1.0995574,-0.35556006,0.0,3.0,0.9972522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.357,0.5,0.0,50714.52,402.74197,-1.6255969,3.6942787e-08,0.7063682,0.7160131,0.0040818998,0.0078006885,0.7078225,0.004090304,-46.527504,-86.665436,-86.665436,112.33028,42.809166,0.0,103.484795,179.5135,1.0,1.0,0.71544003,2.328402,2.353593,1.0,143.24097,-96.71347,230.55939,-143.89395,7.272465e-12,1.0216415e-13,3.4279594,3.4279594,2.328402,0.026945071,0.64509964,0.64509964,0.62581843,2.353593,2.328402,-1.0995574,-0.35490036,0.0,3.0,0.99675226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3575,0.5,0.0,50714.418,400.65213,-1.6131325,-1.3512013e-07,0.7062738,0.7158618,0.0060675875,0.009934536,0.7078885,0.0060814596,-61.00245,-109.10968,-109.10968,112.33028,57.429302,0.0,103.484795,179.5135,1.0,1.0,0.7152327,2.4320514,2.451958,1.0,145.48676,-84.4843,232.82396,-123.71428,7.582998e-12,9.2121365e-14,3.5316088,3.5316088,2.4320514,0.029101329,0.6457736,0.6457736,0.62660533,2.451958,2.4320514,-1.0995574,-0.3542264,0.0,3.0,0.99625224,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.358,0.5,0.0,50714.31,398.54047,-1.6131325,-1.3512013e-07,0.7061704,0.7156987,0.008045568,0.012071798,0.70795256,0.008065874,-74.796745,-130.35365,-130.35365,112.33028,71.41007,0.0,103.484795,179.5135,1.0,1.0,0.71501356,2.53584,2.5504475,1.0,146.07684,-71.2801,232.45818,-102.10452,8.019939e-12,8.2805514e-14,3.6353974,3.6353974,2.53584,0.03126037,0.6464615,0.6464615,0.62740684,2.5504475,2.53584,-1.0995574,-0.35353854,0.0,3.0,0.9957523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3585,0.5,0.0,50714.188,396.40466,-1.6131325,-1.3512013e-07,0.70605886,0.7155251,0.01001529,0.014210291,0.70801383,0.01004302,-87.74988,-150.15062,-150.15062,112.33028,84.589066,0.0,103.484795,179.5135,1.0,1.0,0.714784,2.639769,2.649064,1.0,144.99864,-57.248764,229.45642,-79.3058,8.596912e-12,7.209657e-14,3.7393265,3.7393265,2.639769,0.033420004,0.64716303,0.64716303,0.6282227,2.649064,2.639769,-1.0995574,-0.352837,0.0,3.0,0.99525225,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.359,0.5,0.0,50714.06,394.24277,-1.6131325,-1.3512013e-07,0.7059403,0.71534216,0.011976244,0.016347773,0.7080714,0.012012399,-99.710144,-168.26898,-168.26898,112.33028,96.812225,0.0,103.484795,179.5135,1.0,1.0,0.7145453,2.743839,2.74781,1.0,142.25876,-42.54861,223.84337,-55.57439,9.580057e-12,5.8341515e-14,3.8433964,3.8433964,2.743839,0.035578027,0.64787793,0.64787793,0.6290528,2.74781,2.743839,-1.0995574,-0.35212207,0.0,3.0,0.9947522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3595,0.5,0.0,50713.918,392.0532,-1.6131325,-1.3512013e-07,0.7058157,0.7151511,0.01392797,0.018482037,0.7081245,0.013973529,-110.53649,-184.49516,-184.49516,112.33028,107.93566,0.0,103.484795,179.5135,1.0,1.0,0.7142988,2.8480508,2.8466873,1.0,137.8831,-27.346611,215.67401,-31.178858,1.07652455e-11,4.865318e-14,3.9476085,3.9476085,2.8480508,0.03773219,0.6486059,0.6486059,0.62989694,2.8466873,2.8480508,-1.0995574,-0.35139412,0.0,3.0,0.99425226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.36,0.5,0.0,50713.766,389.83484,-1.6131325,-1.3512013e-07,0.7056861,0.7149533,0.015870059,0.020610817,0.7081722,0.015925968,-120.10029,-198.63623,-198.63623,112.33028,117.827484,0.0,103.484795,179.5135,1.0,1.0,0.7140458,2.9524057,2.9456985,1.0,131.91676,-11.816476,205.0332,-6.396984,1.20253625e-11,3.8787655e-14,4.0519633,4.0519633,2.9524057,0.03988031,0.64934653,0.64934653,0.6307548,2.9456985,2.9524057,-1.0995574,-0.35065344,0.0,3.0,0.99375224,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3605,0.5,0.0,50713.605,387.5869,-1.6131325,-1.3512013e-07,0.70555246,0.71475005,0.017802157,0.0227319,0.7082137,0.017869303,-128.28688,-210.52234,-210.52234,112.33028,126.36941,0.0,103.484795,179.5135,1.0,1.0,0.7137878,3.056904,3.0448453,1.0,124.423546,3.863338,192.03493,18.48741,1.2694426e-11,2.866487e-14,4.1564617,4.1564617,3.056904,0.042020172,0.6500996,0.6500996,0.6316264,3.0448453,3.056904,-1.0995574,-0.3499004,0.0,3.0,0.9932523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.361,0.5,0.0,50713.43,385.3091,-1.6131325,-1.3512013e-07,0.7054158,0.71454257,0.019723967,0.024843093,0.70824814,0.01980316,-134.99709,-220.00888,-220.00888,112.33028,133.45825,0.0,103.484795,179.5135,1.0,1.0,0.71352607,3.161547,3.1441302,1.0,115.485374,19.511702,176.8211,43.187767,1.3019621e-11,1.5372444e-14,4.2611046,4.2611046,3.161547,0.044149674,0.65086466,0.65086466,0.63251144,3.1441302,3.161547,-1.0995574,-0.3491353,0.0,3.0,0.99275225,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3615,0.5,0.0,50713.246,383.00156,-1.6131325,-1.3512013e-07,0.7052771,0.71433234,0.02163525,0.026942324,0.7082747,0.021727206,-140.14839,-226.97835,-226.97835,112.33028,139.00726,0.0,103.484795,179.5135,1.0,1.0,0.713262,3.2663355,3.243555,1.0,105.201454,34.94693,159.5602,67.41815,1.3373437e-11,2.0310059e-15,4.365893,4.365893,3.2663355,0.046266712,0.6516414,0.6516414,0.63340974,3.243555,3.2663355,-1.0995574,-0.34835854,0.0,3.0,0.99225223,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.362,0.5,0.0,50713.05,380.66473,-1.6131325,-1.3512013e-07,0.7051372,0.7141205,0.023535823,0.029027555,0.7082928,0.023641152,-143.67612,-231.34193,-231.34193,112.33028,142.94717,0.0,103.484795,179.5135,1.0,1.0,0.7129969,3.3712702,3.343122,1.0,93.68719,49.98893,140.44534,90.8966,1.3348898e-11,-1.3036881e-14,4.4708276,4.4708276,3.3712702,0.04836938,0.6524296,0.6524296,0.6343211,3.343122,3.3712702,-1.0995574,-0.34757042,0.0,3.0,0.99175227,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3625,0.5,0.0,50712.844,378.2996,-1.6131325,-1.3512013e-07,0.70499694,0.7139082,0.025425572,0.03109693,0.70830166,0.025544755,-145.53423,-233.04073,-233.04073,112.33028,145.22723,0.0,103.484795,179.5135,1.0,1.0,0.71273196,3.4763525,3.4428332,1.0,81.07292,64.4613,119.692245,113.34848,1.3539662e-11,-3.547248e-13,4.5759096,4.5759096,3.4763525,0.05045583,0.6532287,0.6532287,0.63524544,3.4428332,3.4763525,-1.0995574,-0.3467713,0.0,3.0,0.99125224,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.363,0.5,0.0,50712.63,375.90738,-1.6131325,-1.3512013e-07,0.70485723,0.7136967,0.027304428,0.03314867,0.70830065,0.027437817,-145.69598,-232.04657,-232.04657,112.33028,145.81581,0.0,103.484795,179.5135,1.0,1.0,0.7124684,3.5815828,3.5426908,1.0,67.5025,78.193474,97.53681,134.50977,1.3960161e-11,-7.363846e-13,4.6811404,4.6811404,3.5815828,0.052524384,0.65403855,0.65403855,0.6361825,3.5426908,3.5815828,-1.0995574,-0.34596145,0.0,3.0,0.9907523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3635,0.5,0.0,50712.402,373.48978,-1.6131325,-1.3512013e-07,0.70471865,0.71348697,0.029172387,0.035181172,0.70828927,0.029320193,-144.15439,-228.36264,-228.36264,112.33028,144.70097,0.0,103.484795,179.5135,1.0,1.0,0.7122073,3.6869628,3.6426961,1.0,53.131676,91.02271,74.23245,154.13019,1.3982996e-11,-9.929377e-13,4.78652,4.78652,3.6869628,0.054573484,0.6548587,0.6548587,0.6371322,3.6426961,3.6869628,-1.0995574,-0.34514126,0.0,3.0,0.99025226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.364,0.5,0.0,50712.168,371.04883,-1.6131325,-1.3512013e-07,0.704582,0.7132801,0.031029498,0.037192985,0.708267,0.031191785,-140.92238,-222.0235,-222.0235,112.33028,141.89062,0.0,103.484795,179.5135,1.0,1.0,0.71194977,3.792493,3.742852,1.0,38.12629,102.79608,50.047256,171.97624,1.4192821e-11,-1.1818442e-12,4.8920507,4.8920507,3.792493,0.05660177,0.655689,0.655689,0.63809437,3.742852,3.792493,-1.0995574,-0.344311,0.0,3.0,0.98975223,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3645,0.5,0.0,50711.918,368.58685,-1.6131325,-1.3512013e-07,0.7044476,0.7130769,0.032875862,0.039182816,0.7082334,0.03305254,-136.03275,-213.09497,-213.09497,112.33028,137.41264,0.0,103.484795,179.5135,1.0,1.0,0.71169657,3.8981755,3.84316,1.0,22.660444,113.3723,25.260899,187.83408,1.39005595e-11,-1.2975498e-12,4.9977326,4.9977326,3.8981755,0.05860804,0.656529,0.656529,0.6390689,3.84316,3.8981755,-1.0995574,-0.34347096,0.0,3.0,0.98925227,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.365,0.5,0.0,50711.664,366.10648,-1.6131325,-1.3512013e-07,0.7043162,0.7128781,0.034711633,0.04114964,0.7081883,0.034902465,-129.53792,-201.67348,-201.67348,112.33028,131.31456,0.0,103.484795,179.5135,1.0,1.0,0.7114485,4.0040107,3.9436216,1.0,6.9144764,122.62345,0.16144863,201.51202,1.3626778e-11,-1.3681328e-12,5.103568,5.103568,4.0040107,0.060591303,0.65737855,0.65737855,0.6400557,3.9436216,4.0040107,-1.0995574,-0.34262142,0.0,3.0,0.98875225,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3655,0.5,0.0,50711.4,363.6106,-1.6131325,-1.3512013e-07,0.704188,0.7126845,0.036537003,0.043092534,0.7081313,0.036741603,-121.50946,-187.8851,-187.8851,112.33028,123.663185,0.0,103.484795,179.5135,1.0,1.0,0.7112063,4.11,4.0442395,1.0,-8.92711,130.43657,-24.957966,212.84306,1.3865374e-11,-1.4060466e-12,5.2095575,5.2095575,4.11,0.062550716,0.6582374,0.6582374,0.6410546,4.0442395,4.11,-1.0995574,-0.3417626,0.0,3.0,0.9882522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.366,0.5,0.0,50711.125,361.1023,-1.6131325,-1.3512013e-07,0.70406336,0.7124965,0.03835221,0.04501081,0.70806235,0.038570046,-112.03726,-171.8843,-171.8843,112.33028,114.54393,0.0,103.484795,179.5135,1.0,1.0,0.71097046,4.216145,4.1450152,1.0,-24.677773,136.71503,-49.80255,221.68684,1.3562479e-11,-1.3728622e-12,5.315703,5.315703,4.216145,0.0644857,0.65910524,0.65910524,0.6420655,4.1450152,4.216145,-1.0995574,-0.3408948,0.0,3.0,0.98775226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3665,0.5,0.0,50710.844,358.58487,-1.6131325,-1.3512013e-07,0.7039425,0.71231467,0.040157527,0.04690404,0.70798135,0.040387932,-101.2287,-153.8522,-153.8522,112.33028,104.05988,0.0,103.484795,179.5135,1.0,1.0,0.7107414,4.3224473,4.2459507,1.0,-40.151108,141.3798,-74.07928,227.93147,1.3108636e-11,-1.3414166e-12,5.422005,5.422005,4.3224473,0.066395886,0.6599819,0.6599819,0.64308846,4.2459507,4.3224473,-1.0995574,-0.3400181,0.0,3.0,0.98725224,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.367,0.5,0.0,50710.555,356.06177,-1.6131325,-1.3512013e-07,0.70382535,0.7121392,0.041953254,0.0487719,0.7078883,0.04219544,-89.20744,-133.99477,-133.99477,112.33028,92.33076,0.0,103.484795,179.5135,1.0,1.0,0.7105194,4.4289083,4.347048,1.0,-55.163013,144.37045,-97.500305,231.49507,1.28037485e-11,-1.3209885e-12,5.5284657,5.5284657,4.4289083,0.068281025,0.6608672,0.6608672,0.64412326,4.347048,4.4289083,-1.0995574,-0.3391328,0.0,3.0,0.9867523,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3675,0.5,0.0,50710.258,353.5365,-1.6131325,-1.3512013e-07,0.7037121,0.7119702,0.04373973,0.050614387,0.7077834,0.04399278,-76.11211,-112.540436,-112.540436,112.33028,79.49157,0.0,103.484795,179.5135,1.0,1.0,0.71030444,4.5355296,4.4483085,1.0,-69.53387,145.64597,-119.786385,232.32681,1.2148934e-11,-1.296194e-12,5.635087,5.635087,4.5355296,0.070141174,0.66176105,0.66176105,0.64516985,4.4483085,4.5355296,-1.0995574,-0.33823898,0.0,3.0,0.98625225,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.368,0.5,0.0,50709.957,351.01263,-1.6131325,-1.3512013e-07,0.7036026,0.7118078,0.045517292,0.05243161,0.7076668,0.045780215,-62.09476,-89.73763,-89.73763,112.33028,65.691154,0.0,103.484795,179.5135,1.0,1.0,0.71009666,4.6423125,4.549734,1.0,-83.090645,145.18541,-140.67017,230.40779,1.1327017e-11,-1.2738254e-12,5.74187,5.74187,4.6423125,0.07197655,0.6626632,0.6626632,0.64622825,4.549734,4.6423125,-1.0995574,-0.33733678,0.0,3.0,0.9857522,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.3685,0.5,0.0,50709.645,348.49384,-1.6131325,-1.3512013e-07,0.70349663,0.71165174,0.04728632,0.05422396,0.7075388,0.047558017,-47.319225,-65.852036,-65.852036,112.33028,51.090576,0.0,103.484795,179.5135,1.0,1.0,0.7098958,4.749259,4.651327,1.0,-95.668976,142.9882,-159.89935,225.75139,1.054687e-11,-1.252436e-12,5.8488164,5.8488164,4.749259,0.07378753,0.6635737,0.6635737,0.6472984,4.651327,4.749259,-1.0995574,-0.33642635,0.0,3.0,0.98525226,0.77249306,0.0,-0.07,0.0,1.0,1.0
1.369,0.5,0.0,50709.33,345.98367,-1.6131325,-1.3512013e-07,0.703394,0.71150184,0.04904718,0.055991974,0.70739967,0.049326494,-31.959265,-41.16356,-41.16356,112.33028,35.861282,0.0,103.484795,179.5135,1.0,1.0,0.7097016,4.8563704,4.7530894,1.0,-107.11516,139.07442,-177.23982,218.40338,9.42806e-12,-1.2299207e-12,5.955928,5.955928,4.8563704,0.07557475,0.6644923,0.6644923,0.6483803,4.7530894,4.8563704,-1.0995574,-0.3355077,0.0,3.0,0.98475224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3695,0.5,0.0,50709.008,343.48566,-1.6131325,-1.3512013e-07,0.7032942,0.7113578,0.050800253,0.05773631,0.70724994,0.051085982,-16.196611,-15.963223,-15.963223,102.030556,20.183197,0.0,103.484795,159.97125,1.0,1.0,0.70951366,4.9636493,4.855022,1.0,-117.28798,133.48459,-192.47836,208.44159,8.344014e-12,-1.2057673e-12,6.0632067,6.0632067,4.9636493,0.077338934,0.6654191,0.6654191,0.64947385,4.855022,4.9636493,-1.0995574,-0.3345809,0.0,3.0,0.9842523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.37,0.5,0.0,50708.68,341.0032,-1.6131325,-1.3512013e-07,0.703197,0.71121895,0.052545913,0.05945797,0.7070901,0.05283682,-0.21891873,9.450166,9.450166,102.030556,4.2426944,0.0,103.484795,159.97125,1.0,1.0,0.70933145,5.071097,4.9571276,1.0,-126.06054,126.27946,-205.42546,195.9753,7.428945e-12,-1.1897791e-12,6.1706543,6.1706543,5.071097,0.07908107,0.666354,0.666354,0.6505791,4.9571276,5.071097,-1.0995574,-0.33364597,0.0,3.0,0.98375225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3705,0.5,0.0,50708.348,338.53958,-1.6131325,-1.3512013e-07,0.7031018,0.7110849,0.05428453,0.06115791,0.7069206,0.054579373,15.782388,34.77345,34.77345,102.030556,-11.769542,0.0,103.484795,159.97125,1.0,1.0,0.70915425,5.178715,5.0594077,1.0,-133.3218,117.53941,-215.9176,181.14415,6.494169e-12,-1.1745357e-12,6.2782726,6.2782726,5.178715,0.080802225,0.66729707,0.66729707,0.651696,5.0594077,5.178715,-1.0995574,-0.33270293,0.0,3.0,0.9832522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.371,0.5,0.0,50708.01,336.0979,-1.6131325,-1.3512013e-07,0.70300806,0.7109548,0.05601646,0.0628374,0.7067423,0.056314006,31.614328,59.702602,59.702602,102.030556,-27.660713,0.0,103.484795,159.97125,1.0,1.0,0.70898134,5.2865067,5.1618643,1.0,-138.97806,107.36373,-223.81938,164.11679,5.8100642e-12,-1.154181e-12,0.10287875,0.10287875,5.2865067,0.082503654,0.66824824,0.66824824,0.65282464,5.1618643,-0.99667865,-1.0995574,-0.33175173,0.0,3.0,0.98275226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3715,0.5,0.0,50707.67,333.681,-1.6131325,-1.3512013e-07,0.70291513,0.7108279,0.057742037,0.06449772,0.7065556,0.05804109,47.084625,83.93631,83.93631,102.030556,-43.238163,0.0,103.484795,159.97125,1.0,1.0,0.7088118,5.3944726,5.264499,1.0,-142.95422,95.8696,-229.02547,145.08916,5.1296675e-12,-1.134387e-12,0.21084462,0.21084462,5.3944726,0.08418665,0.66920763,0.66920763,0.65396494,5.264499,-0.8887128,-1.0995574,-0.33079237,0.0,3.0,0.98225224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.372,0.5,0.0,50707.324,331.29156,-1.6131325,-1.3512013e-07,0.7028224,0.7107033,0.05946158,0.066140324,0.7063613,0.059760988,62.00398,107.17951,107.17951,102.030556,-58.31164,0.0,103.484795,159.97125,1.0,1.0,0.7086448,5.502615,5.367314,1.0,-145.19485,83.19087,-231.46194,124.28243,4.414799e-12,-1.1149302e-12,0.3189871,0.3189871,5.502615,0.08585269,0.6701753,0.6701753,0.655117,5.367314,-0.7805703,-1.0995574,-0.32982472,0.0,3.0,0.9817523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3725,0.5,0.0,50706.973,328.93195,-1.6131325,-1.3512013e-07,0.7027291,0.71058005,0.061175365,0.0677667,0.7061602,0.061474055,76.18835,129.14694,129.14694,102.030556,-72.69559,0.0,103.484795,159.97125,1.0,1.0,0.7084792,5.610936,5.47031,1.0,-145.66504,69.47669,-231.08762,101.94068,3.9620963e-12,-1.0960262e-12,0.42730817,0.42730817,5.610936,0.08750329,0.6711513,0.6711513,0.6562807,5.47031,-0.67224926,-1.0995574,-0.32884872,0.0,3.0,0.98125225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.373,0.5,0.0,50706.62,326.6042,-1.6131325,-1.3512013e-07,0.7026346,0.71045715,0.06288365,0.06937849,0.70595294,0.06318064,89.46118,149.56657,149.56657,102.030556,-86.21139,0.0,103.484795,159.97125,1.0,1.0,0.70831406,5.7194376,5.5734906,1.0,-144.35104,54.889866,-227.89476,78.328186,3.8179533e-12,-1.0765937e-12,0.5358098,0.5358098,5.7194376,0.08914006,0.6721357,0.6721357,0.65745616,5.5734906,-0.56374764,-1.0995574,-0.3278643,0.0,3.0,0.9807522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3735,0.5,0.0,50706.26,324.31003,-1.6131325,-1.3512013e-07,0.70253813,0.7103336,0.06458667,0.070977315,0.70574045,0.06488107,101.655624,168.18304,168.18304,102.030556,-98.68957,0.0,103.484795,159.97125,1.0,1.0,0.7081482,5.8281217,5.6768565,1.0,-141.26068,39.60506,-221.90959,53.72654,3.5848e-12,-1.0598434e-12,0.644494,0.644494,5.8281217,0.09076465,0.6731287,0.6731287,0.65864336,5.6768565,-0.45506343,-1.0995574,-0.3268713,0.0,3.0,0.98025227,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.374,0.5,0.0,50705.9,322.05087,-1.6131325,-1.3512013e-07,0.7024389,0.71020824,0.06628459,0.07256487,0.7055234,0.06657565,112.6166,184.76079,184.76079,102.030556,-109.971954,0.0,103.484795,159.97125,1.0,1.0,0.70798045,5.9369907,5.78041,1.0,-136.4235,23.806883,-213.19229,28.431503,3.088749e-12,-1.0418852e-12,0.75336266,0.75336266,5.9369907,0.09237865,0.6741304,0.6741304,0.6598423,5.78041,-0.3461948,-1.0995574,-0.32586962,0.0,3.0,0.97975224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3745,0.5,0.0,50705.535,319.8278,-1.6131325,-1.3512013e-07,0.70233625,0.71007997,0.067977555,0.07414282,0.70530254,0.06826465,122.20289,199.08714,199.08714,102.030556,-119.91368,0.0,103.484795,159.97125,1.0,1.0,0.7078097,6.046046,5.8841524,1.0,-129.89062,7.6877384,-201.83676,2.749623,2.6535343e-12,-1.025161e-12,0.8624177,0.8624177,6.046046,0.09398381,0.67514086,0.67514086,0.661053,5.8841524,-0.23713972,-1.0995574,-0.32485914,0.0,3.0,0.9792523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.375,0.5,0.0,50705.164,317.64148,-1.6131325,-1.3512013e-07,0.7022294,0.70994776,0.06966566,0.07571286,0.7050787,0.06994833,130.28893,210.97513,210.97513,102.030556,-128.38515,0.0,103.484795,159.97125,1.0,1.0,0.7076348,6.155289,5.9880857,1.0,-121.73454,-8.554383,-187.9698,-23.00533,2.7055845e-12,-1.0079802e-12,0.9716611,0.9716611,6.155289,0.0955817,0.6761603,0.6761603,0.66227555,5.9880857,-0.12789632,-1.0995574,-0.3238397,0.0,3.0,0.97875226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3755,0.5,0.0,50704.79,315.49228,-1.6131325,-1.3512013e-07,0.7021176,0.70981055,0.07134897,0.07727662,0.70485264,0.07162691,136.7666,220.26608,220.26608,102.030556,-135.27376,0.0,103.484795,159.97125,1.0,1.0,0.7074546,6.2647223,6.0922127,1.0,-112.04835,-24.718258,-171.75005,-48.51604,2.7358573e-12,-9.912566e-13,1.0810947,1.0810947,6.2647223,0.09717396,0.6771888,0.6771888,0.6635098,6.0922127,-0.018462745,-1.0995574,-0.32281116,0.0,3.0,0.97825223,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.376,0.5,0.0,50704.41,313.38016,-1.6131325,-1.3512013e-07,0.7020003,0.7096672,0.0730275,0.07883568,0.7046251,0.073300555,141.54678,226.83186,226.83186,102.030556,-140.48552,0.0,103.484795,159.97125,1.0,1.0,0.7072681,0.091162845,6.1965337,1.0,-100.94494,-40.60185,-153.3664,-73.46546,2.7180977e-12,-9.750469e-13,1.1907203,1.1907203,0.091162845,0.098762155,0.6782266,0.6782266,0.6647558,6.1965337,0.091162845,-1.0995574,-0.3217734,0.0,3.0,0.97775227,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3765,0.5,0.0,50704.023,311.30472,-1.6131325,-1.3512013e-07,0.70187676,0.70951676,0.074701205,0.08039159,0.7043967,0.0749694,144.56068,230.57687,230.57687,102.030556,-143.94647,0.0,103.484795,159.97125,1.0,1.0,0.7070742,0.20098221,0.017866636,1.0,-88.5559,-56.00478,-133.03618,-97.54069,2.7780929e-12,-9.561713e-13,1.3005396,1.3005396,0.20098221,0.100347735,0.6792737,0.6792737,0.66601354,0.017866636,0.20098221,-1.0995574,-0.32072625,0.0,3.0,0.97725224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.377,0.5,0.0,50703.633,309.26526,-1.6131325,-1.3512013e-07,0.7017464,0.7093582,0.07637001,0.081945784,0.70416814,0.076633565,145.76094,231.43962,231.43962,102.030556,-145.60387,0.0,103.484795,159.97125,1.0,1.0,0.7068718,0.3109971,0.12258316,1.0,-75.03009,-70.73086,-111.00279,-120.43683,3.7897767e-12,-9.390265e-13,1.4105545,1.4105545,0.3109971,0.1019321,0.6803304,0.6803304,0.66728306,0.12258316,0.3109971,-1.0995574,-0.3196696,0.0,3.0,0.9767522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3775,0.5,0.0,50703.24,307.2607,-1.6195062,7.324786e-08,0.7016088,0.70919085,0.078033805,0.08349959,0.70394003,0.07829309,145.12263,229.394,229.394,102.030556,-145.4271,0.0,103.484795,159.97125,1.0,1.0,0.7066603,0.42120913,0.2275,1.0,-60.532074,-84.59056,-87.53309,-141.8609,4.3962486e-12,-9.242394e-13,1.5207665,1.5207665,0.42120913,0.103516504,0.68139666,0.68139666,0.66856426,0.2275,0.42120913,-1.0995574,-0.3186033,0.0,3.0,0.97625226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.378,0.5,0.0,50702.836,305.28964,-1.6195062,7.324786e-08,0.7014633,0.7090137,0.079692416,0.08505422,0.7037129,0.079947986,142.64375,224.45003,224.45003,102.030556,-143.40843,0.0,103.484795,159.97125,1.0,1.0,0.70643854,0.5316199,0.332619,1.0,-45.240223,-97.403534,-62.914368,-161.53566,3.769458e-12,-9.079433e-13,1.6311773,1.6311773,0.5316199,0.10510211,0.68247277,0.68247277,0.6698571,0.332619,0.5316199,-1.0995574,-0.31752726,0.0,3.0,0.97575223,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3785,0.5,0.0,50702.43,303.35043,-1.6195062,7.324786e-08,0.7013096,0.7088262,0.08134565,0.08661077,0.70348716,0.08159823,138.34569,216.65431,216.65431,102.030556,-139.56343,0.0,103.484795,159.97125,1.0,1.0,0.706206,0.6422309,0.437942,1.0,-29.34469,-109.001,-37.451103,-179.20322,2.2974803e-12,-8.8810047e-13,1.7417884,1.7417884,0.6422309,0.10668995,0.68355864,0.68355864,0.6711615,0.437942,0.6422309,-1.0995574,-0.31644133,0.0,3.0,0.9752523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.379,0.5,0.0,50702.016,301.44104,-1.6195062,7.324786e-08,0.7011475,0.7086276,0.08299328,0.088170186,0.70326334,0.08324373,132.27321,206.08994,206.08994,102.030556,-133.93103,0.0,103.484795,159.97125,1.0,1.0,0.7059621,0.7530437,0.5434708,1.0,-13.045157,-119.22805,-11.461324,-194.6286,6.469903e-13,-8.7167665e-13,1.8526012,1.8526012,0.7530437,0.10828088,0.68465453,0.68465453,0.6724774,0.5434708,0.7530437,-1.0995574,-0.31534547,0.0,3.0,0.97475225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3795,0.5,0.0,50701.594,299.55933,-1.6195062,7.324786e-08,0.70097655,0.70841753,0.08463502,0.08973321,0.7030418,0.084884375,124.49426,192.87592,192.87592,102.030556,-126.57344,0.0,103.484795,159.97125,1.0,1.0,0.7057063,0.86405957,0.64920723,1.0,3.4515963,-127.94586,14.7272005,-207.60312,-1.6257479e-12,-8.5655577e-13,1.963617,1.963617,0.86405957,0.10987565,0.68576044,0.68576044,0.6738049,0.64920723,0.86405957,-1.0995574,-0.31423953,0.0,3.0,0.9742522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.38,0.5,0.0,50701.168,297.70285,-1.6195062,7.324786e-08,0.7007967,0.70819557,0.08627059,0.09130052,0.70282274,0.08652001,115.09946,177.16626,177.16626,102.030556,-117.57569,0.0,103.484795,159.97125,1.0,1.0,0.70543826,0.9752798,0.755153,1.0,19.934248,-135.0337,40.781002,-217.94727,-4.0565246e-12,-8.3871544e-13,2.0748372,2.0748372,0.9752798,0.11147478,0.6868765,0.6868765,0.67514366,0.755153,0.9752798,-1.0995574,-0.31312352,0.0,3.0,0.97375226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3805,0.5,0.0,50700.73,295.86893,-1.6195062,7.324786e-08,0.7006079,0.7079615,0.08789967,0.0928725,0.70260644,0.08815041,104.20115,159.14848,159.14848,102.030556,-107.04481,0.0,103.484795,159.97125,1.0,1.0,0.7051577,1.0867057,0.86131,1.0,36.189613,-140.39076,66.365105,-225.51358,-6.7755493e-12,-7.020457e-13,2.186263,2.186263,1.0867057,0.11307868,0.68800265,0.68800265,0.67649376,0.86131,1.0867057,-1.0995574,-0.31199735,0.0,3.0,0.97325224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.381,0.5,0.0,50700.285,294.05487,-1.6195062,7.324786e-08,0.70041007,0.7077153,0.08952191,0.09444951,0.70239305,0.08977536,91.93238,139.04163,139.04163,102.030556,-95.10876,0.0,103.484795,159.97125,1.0,1.0,0.70486456,1.1983383,0.96768,1.0,52.00539,-143.93777,91.14733,-230.18896,-1.0081303e-11,-4.77542e-13,2.2978957,2.2978957,1.1983383,0.11468755,0.68913895,0.68913895,0.677855,0.96768,1.1983383,-1.0995574,-0.31086102,0.0,3.0,0.9727523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3815,0.5,0.0,50699.832,292.25775,-1.6195062,7.324786e-08,0.70020336,0.7074567,0.091136955,0.0960316,0.7021826,0.091394566,78.445335,117.093956,117.093956,102.030556,-81.915085,0.0,103.484795,159.97125,1.0,1.0,0.70455885,1.3101786,1.0742646,1.0,67.17298,-145.61832,114.80266,-231.8966,-1.3367641e-11,-3.1948077e-13,2.4097362,2.4097362,1.3101786,0.116301455,0.69028544,0.69028544,0.6792273,1.0742646,1.3101786,-1.0995574,-0.30971456,0.0,3.0,0.97225225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.382,0.5,0.0,50699.37,290.4746,-1.6195062,7.324786e-08,0.6999879,0.70718616,0.09274444,0.09761867,0.70197505,0.09300773,63.909695,93.580055,93.580055,102.030556,-67.629234,0.0,103.484795,159.97125,1.0,1.0,0.7042408,1.4222279,1.1810657,1.0,81.49028,-145.39998,137.01756,-230.59761,-1.6448749e-11,-2.0614425e-13,2.5217853,2.5217853,1.4222279,0.117920235,0.6914421,0.6914421,0.6806105,1.1810657,1.4222279,-1.0995574,-0.3085579,0.0,3.0,0.9717522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3825,0.5,0.0,50698.9,288.70245,-1.6195062,7.324786e-08,0.69976395,0.70690376,0.09434399,0.09921053,0.7017705,0.09461451,48.51056,68.79766,68.79766,102.030556,-52.432636,0.0,103.484795,159.97125,1.0,1.0,0.7039107,1.5344869,1.2880849,1.0,94.76446,-143.27502,157.49432,-226.29198,-1.7936378e-11,-1.222462e-13,2.6340444,2.6340444,1.5344869,0.1195436,0.69260883,0.69260883,0.6820045,1.2880849,1.5344869,-1.0995574,-0.30739117,0.0,3.0,0.97125226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.383,0.5,0.0,50698.414,286.93826,-1.6195062,7.324786e-08,0.6995319,0.70661,0.09593524,0.10080675,0.7015686,0.09621455,32.44623,43.064026,43.064026,102.030556,-36.52045,0.0,103.484795,159.97125,1.0,1.0,0.703569,1.6469564,1.3953238,1.0,106.814674,-139.26091,175.95515,-219.0192,-1.8685416e-11,-6.593645e-14,2.7465138,2.7465138,1.6469564,0.121171094,0.6937856,0.6937856,0.68340915,1.3953238,1.6469564,-1.0995574,-0.3062144,0.0,3.0,0.97075224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3835,0.5,0.0,50697.926,285.17908,-1.6195062,7.324786e-08,0.6992922,0.7063054,0.0975178,0.10240675,0.7013693,0.09780747,15.925724,16.711979,16.711979,102.030556,-20.099207,0.0,103.484795,159.97125,1.0,1.0,0.70321625,1.7596375,1.5027843,1.0,117.47466,-133.40039,192.14624,-208.85822,-1.9642885e-11,-2.6913632e-14,2.8591948,2.8591948,1.7596375,0.12280211,0.69497234,0.69497234,0.6848243,1.5027843,1.7596375,-1.0995574,-0.30502763,0.0,3.0,0.9702523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.384,0.5,0.0,50697.42,283.422,-1.6195062,7.324786e-08,0.6990451,0.7059905,0.099091336,0.10400979,0.70117223,0.09939286,-0.8339075,-9.914301,-9.914301,102.030556,-3.3841379,0.0,103.484795,159.97125,1.0,1.0,0.7028531,1.8725306,1.6104678,1.0,126.59515,-125.761246,205.84137,-195.92706,-1.9262755e-11,4.7098064e-15,2.9720879,2.9720879,1.8725306,0.124435864,0.69616896,0.69616896,0.6862497,1.6104678,1.8725306,-1.0995574,-0.30383104,0.0,3.0,0.96975225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3845,0.5,0.0,50696.91,281.66425,-1.6195062,7.324786e-08,0.6987914,0.70566607,0.10065548,0.105615,0.70097715,0.10097033,-17.610401,-36.46375,-36.46375,102.030556,13.403597,0.0,103.484795,159.97125,1.0,1.0,0.7024804,1.9856365,1.718376,1.0,134.04617,-116.43577,216.84543,-180.38167,-1.7448862e-11,2.1457193e-14,3.0851939,3.0851939,1.9856365,0.12607147,0.6973753,0.6973753,0.6876853,1.718376,1.9856365,-1.0995574,-0.3026247,0.0,3.0,0.9692522,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.385,0.5,0.0,50696.387,279.90317,-1.6195062,7.324786e-08,0.6985315,0.705333,0.10220992,0.10722141,0.70078367,0.10253946,-34.179245,-62.58306,-62.58306,102.030556,30.039846,0.0,103.484795,159.97125,1.0,1.0,0.70209897,2.0989559,1.8265105,1.0,139.71901,-105.539764,224.99742,-162.41437,-1.5497202e-11,3.658584e-14,3.1985133,3.1985133,2.0989559,0.1277079,0.69859123,0.69859123,0.68913084,1.8265105,2.0989559,-1.0995574,-0.3014088,0.0,3.0,0.96875226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3855,0.5,0.0,50695.85,278.13635,-1.6195062,7.324786e-08,0.6982661,0.70499223,0.103754334,0.10882789,0.7005913,0.10409984,-50.316704,-87.92145,-87.92145,102.030556,46.30049,0.0,103.484795,159.97125,1.0,1.0,0.7017098,2.2124894,1.9348729,1.0,143.52802,-93.2113,230.17314,-142.2517,-1.3348022e-11,4.346253e-14,3.3120468,3.3120468,2.2124894,0.129344,0.6998166,0.6998166,0.69058615,1.9348729,2.2124894,-1.0995574,-0.30018345,0.0,3.0,0.96825224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.386,0.5,0.0,50695.305,276.36148,-1.6195062,7.324786e-08,0.6979959,0.7046447,0.105288446,0.11043318,0.70039976,0.105651066,-65.80292,-112.13544,-112.13544,102.030556,61.964497,0.0,103.484795,159.97125,1.0,1.0,0.7013141,2.3262374,2.0434647,1.0,145.41205,-79.60912,232.28728,-120.15183,-1.0667724e-11,5.2169095e-14,3.4257948,3.4257948,2.3262374,0.13097855,0.7010512,0.7010512,0.6920511,2.0434647,2.3262374,-1.0995574,-0.29894885,0.0,3.0,0.9677523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3865,0.5,0.0,50694.75,274.57657,-1.6195062,7.324786e-08,0.69772154,0.70429146,0.106812015,0.11203602,0.7002085,0.107192725,-80.42496,-134.89368,-134.89368,102.030556,76.81701,0.0,103.484795,159.97125,1.0,1.0,0.7009127,2.4402008,2.1522872,1.0,145.33562,-64.91065,231.29514,-96.40145,-8.153276e-12,5.618504e-14,3.5397582,3.5397582,2.4402008,0.13261028,0.7022948,0.7022948,0.6935255,2.1522872,2.4402008,-1.0995574,-0.2977052,0.0,3.0,0.96725225,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.387,0.5,0.0,50694.184,272.7799,-1.6195062,7.324786e-08,0.69744384,0.7039336,0.10832481,0.11363503,0.70001686,0.10872445,-93.97986,-155.8816,-155.8816,102.030556,90.65239,0.0,103.484795,159.97125,1.0,1.0,0.700507,2.55438,2.261342,1.0,143.2897,-49.309853,227.19374,-71.312126,-6.520424e-12,5.78552e-14,3.6539373,3.6539373,2.55438,0.13423777,0.7035473,0.7035473,0.6950091,2.261342,2.55438,-1.0995574,-0.2964527,0.0,3.0,0.96675223,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3875,0.5,0.0,50693.605,270.96994,-1.6195062,7.324786e-08,0.6971634,0.70357233,0.109826654,0.11522877,0.6998245,0.11024587,-106.27753,-174.80602,-174.80602,102.030556,103.27716,0.0,103.484795,159.97125,1.0,1.0,0.7000981,2.6687753,2.3706307,1.0,139.2922,-33.01468,220.02238,-45.216373,-5.8410173e-12,6.046222e-14,3.7683327,3.7683327,2.6687753,0.13585962,0.7048084,0.7048084,0.69650173,2.3706307,2.6687753,-1.0995574,-0.29519156,0.0,3.0,0.96625227,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.388,0.5,0.0,50693.016,269.14557,-1.6195062,7.324786e-08,0.69688106,0.70320874,0.11131739,0.11681581,0.6996309,0.11175664,-117.14356,-191.39932,-191.39932,102.030556,114.51283,0.0,103.484795,159.97125,1.0,1.0,0.6996872,2.7833874,2.4801545,1.0,133.38794,-16.244379,209.86263,-18.463308,-5.2809246e-12,6.238593e-14,3.8829448,3.8829448,2.7833874,0.13747442,0.706078,0.706078,0.69800323,2.4801545,2.7833874,-1.0995574,-0.293922,0.0,3.0,0.96575224,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3885,0.5,0.0,50692.418,267.30588,-1.6195062,7.324786e-08,0.6965976,0.702844,0.11279692,0.11839466,0.6994355,0.11325644,-126.42184,-205.4236,-205.4236,102.030556,124.19856,0.0,103.484795,159.97125,1.0,1.0,0.6992755,2.8982167,2.589915,1.0,125.64841,0.77342814,196.83763,8.585973,-5.886886e-12,5.794378e-14,3.9977741,3.9977741,2.8982167,0.13908069,0.70735574,0.70735574,0.69951344,2.589915,2.8982167,-1.0995574,-0.29264426,0.0,3.0,0.9652523,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.389,0.5,0.0,50691.81,265.45038,-1.6195062,7.324786e-08,0.69631356,0.70247936,0.11426515,0.11996389,0.69923764,0.114745,-133.9769,-216.6742,-216.6742,102.030556,132.19359,0.0,103.484795,159.97125,1.0,1.0,0.69886416,3.013264,2.6999133,1.0,116.17106,17.80584,181.11092,35.563282,-7.7225015e-12,3.6207406e-14,4.1128216,4.1128216,3.013264,0.14067705,0.7086414,0.7086414,0.70103216,2.6999133,3.013264,-1.0995574,-0.2913586,0.0,3.0,0.96475226,0.70825064,0.0,-0.07,0.0,1.0,1.0
1.3895,0.5,0.0,50691.19,263.57883,-1.6195062,7.324786e-08,0.6960297,0.7021157,0.11572207,0.12152205,0.699037,0.116222054,-139.69604,-224.98297,-224.98297,97.517265,138.37941,0.0,103.484795,157.30302,1.0,1.0,0.6984543,3.1285295,2.8101506,1.0,105.0782,34.61785,162.88461,62.098362,-1.1580892e-11,1.8503096e-14,4.228087,4.228087,3.1285295,0.14226204,0.70993483,0.70993483,0.7025592,2.8101506,3.1285295,-1.0995574,-0.29006517,0.0,3.0,0.96425223,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.39,0.5,0.0,50690.562,261.6913,-1.6195062,7.324786e-08,0.6957468,0.7017543,0.11716766,0.12306773,0.69883305,0.117687404,-143.49124,-230.22107,-230.22107,97.517265,142.66171,0.0,103.484795,157.30302,1.0,1.0,0.69804716,3.244014,2.9206285,1.0,92.515594,50.975643,142.39703,87.82403,-1.5423995e-11,7.6772136e-15,4.3435717,4.3435717,3.244014,0.1438344,0.7112357,0.7112357,0.70409435,2.9206285,3.244014,-1.0995574,-0.2887643,0.0,3.0,0.96375227,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3905,0.5,0.0,50689.926,259.78833,-1.6195062,7.324786e-08,0.69546527,0.70139605,0.11860198,0.12459963,0.6986253,0.11914087,-145.30049,-232.30109,-232.30109,97.517265,144.97195,0.0,103.484795,157.30302,1.0,1.0,0.6976437,3.359718,3.0313482,1.0,78.650635,66.64986,119.919754,112.38134,-1.7927465e-11,-3.1583434e-15,4.4592757,4.4592757,3.359718,0.14539273,0.71254385,0.71254385,0.7056375,3.0313482,3.359718,-1.0995574,-0.28745618,0.0,3.0,0.96325225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.391,0.5,0.0,50689.28,257.87057,-1.6195062,7.324786e-08,0.69518584,0.7010419,0.12002509,0.12611647,0.6984134,0.12058233,-145.08911,-231.17882,-231.17882,97.517265,145.26854,0.0,103.484795,157.30302,1.0,1.0,0.6972448,3.4756424,3.142311,1.0,63.67024,81.41888,95.75415,135.42467,-2.0200404e-11,-9.733904e-15,4.5752,4.5752,3.4756424,0.14693592,0.71385896,0.71385896,0.7071886,3.142311,3.4756424,-1.0995574,-0.28614104,0.0,3.0,0.9627522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3915,0.5,0.0,50688.63,255.9391,-1.6195062,7.324786e-08,0.6949089,0.7006927,0.1214371,0.1276171,0.6981969,0.122011684,-142.8504,-226.8543,-226.8543,97.517265,143.53775,0.0,103.484795,157.30302,1.0,1.0,0.6968515,3.5917876,3.253518,1.0,47.7784,95.072,70.227554,156.62674,-2.2987091e-11,-1.298081e-14,4.691345,4.691345,3.5917876,0.1484628,0.71518093,0.71518093,0.7087473,3.253518,3.5917876,-1.0995574,-0.28481907,0.0,3.0,0.96225226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.392,0.5,0.0,50687.965,253.99524,-1.6195062,7.324786e-08,0.69463503,0.7003493,0.12283817,0.12910049,0.69797546,0.12342889,-138.60611,-219.37225,-219.37225,97.517265,139.79422,0.0,103.484795,157.30302,1.0,1.0,0.6964644,3.7081542,3.3649704,1.0,31.193533,107.41257,43.688866,175.6834,-2.4938563e-11,-1.4262746e-14,4.8077116,4.8077116,3.7081542,0.14997241,0.71650946,0.71650946,0.7103137,3.3649704,3.7081542,-1.0995574,-0.28349054,0.0,3.0,0.96175224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3925,0.5,0.0,50687.297,252.04059,-1.6195062,7.324786e-08,0.6943645,0.7000123,0.12422844,0.13056567,0.6977489,0.12483394,-132.40634,-208.82198,-208.82198,97.517265,134.08096,0.0,103.484795,157.30302,1.0,1.0,0.6960842,3.8247433,3.4766695,1.0,14.145506,118.26083,16.503927,192.31805,-2.6076018e-11,-1.4215884e-14,4.9243007,4.9243007,3.8247433,0.15146387,0.71784437,0.71784437,0.7118874,3.4766695,3.8247433,-1.0995574,-0.2821556,0.0,3.0,0.9612523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.393,0.5,0.0,50686.62,250.07695,-1.6195062,7.324786e-08,0.6940977,0.6996822,0.12560813,0.13201186,0.6975169,0.12622689,-124.32925,-195.33653,-195.33653,97.517265,126.469185,0.0,103.484795,157.30302,1.0,1.0,0.69571155,3.9415555,3.5886164,1.0,-3.1274714,127.45672,-10.94946,206.286,-2.7377194e-11,-1.41254145e-14,5.041113,5.041113,3.9415555,0.1529364,0.71918553,0.71918553,0.7134685,3.5886164,3.9415555,-1.0995574,-0.28081447,0.0,3.0,0.96075225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3935,0.5,0.0,50685.938,248.1064,-1.6195062,7.324786e-08,0.6938348,0.6993594,0.12697743,0.1334384,0.69727933,0.12760781,-114.48011,-179.09132,-179.09132,97.517265,117.05743,0.0,103.484795,157.30302,1.0,1.0,0.6953468,4.058592,3.700812,1.0,-20.382137,134.86224,-38.286743,217.37807,-2.878722e-11,-1.1748773e-14,5.1581492,5.1581492,4.058592,0.1543894,0.72053266,0.72053266,0.7150568,3.700812,4.058592,-1.0995574,-0.2794673,0.0,3.0,0.9602522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.394,0.5,0.0,50685.25,246.13115,-1.6195062,7.324786e-08,0.69357604,0.69904435,0.12833658,0.13484472,0.69703615,0.12897682,-102.9902,-160.30205,-160.30205,97.517265,105.97055,0.0,103.484795,157.30302,1.0,1.0,0.6949902,4.175853,3.813258,1.0,-37.37357,140.36377,-65.12197,225.42403,-3.0415694e-11,-9.746194e-15,5.27541,5.27541,4.175853,0.15582241,0.72188574,0.72188574,0.7166522,3.813258,4.175853,-1.0995574,-0.2781143,0.0,3.0,0.95975226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3945,0.5,0.0,50684.555,244.15355,-1.6195062,7.324786e-08,0.69332147,0.6987371,0.12968582,0.13623053,0.6967872,0.13033408,-90.015144,-139.22214,-139.22214,97.517265,93.35821,0.0,103.484795,157.30302,1.0,1.0,0.694642,4.2933393,3.925955,1.0,-53.858654,143.8738,-91.073235,230.29536,-3.1864126e-11,-6.3634134e-15,5.3928967,5.3928967,4.2933393,0.15723515,0.7232445,0.7232445,0.7182546,3.925955,4.2933393,-1.0995574,-0.27675554,0.0,3.0,0.95925224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.395,0.5,0.0,50683.855,242.17612,-1.6195062,7.324786e-08,0.6930712,0.6984377,0.13102542,0.13759556,0.6965325,0.13167979,-75.73301,-116.13946,-116.13946,97.517265,79.39298,0.0,103.484795,157.30302,1.0,1.0,0.6943021,4.411053,4.038904,1.0,-69.59953,145.33253,-115.76811,231.90756,-3.221653e-11,-3.163965e-15,5.5106106,5.5106106,4.411053,0.15862739,0.72460884,0.72460884,0.719864,4.038904,4.411053,-1.0995574,-0.27539116,0.0,3.0,0.9587523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3955,0.5,0.0,50683.152,240.20142,-1.6195062,7.324786e-08,0.692825,0.6981461,0.13235563,0.1389398,0.6962722,0.13301417,-60.34198,-91.37271,-91.37271,97.517265,64.26817,0.0,103.484795,157.30302,1.0,1.0,0.69397056,4.528994,4.152107,1.0,-84.367096,144.70908,-138.84906,230.22176,-3.1589932e-11,-1.1325536e-16,5.628552,5.628552,4.528994,0.1599992,0.7259787,0.7259787,0.72148025,4.152107,4.528994,-1.0995574,-0.2740213,0.0,3.0,0.95825225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.396,0.5,0.0,50682.44,238.23204,-1.6195062,7.324786e-08,0.69258296,0.6978621,0.13367672,0.14026327,0.6960064,0.13433748,-44.057777,-65.26716,-65.26716,97.517265,48.195274,0.0,103.484795,157.30302,1.0,1.0,0.69364697,4.6471643,4.265564,1.0,-97.94429,142.00206,-159.97862,225.24579,-3.1126875e-11,9.105294e-16,5.7467217,5.7467217,4.6471643,0.16135065,0.727354,0.727354,0.7231033,4.265564,4.6471643,-1.0995574,-0.27264604,0.0,3.0,0.9577522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3965,0.5,0.0,50681.727,236.27063,-1.6195062,7.324786e-08,0.6923448,0.6975854,0.13498893,0.14156632,0.69573534,0.13565,-27.110727,-38.190033,-38.190033,97.517265,31.401138,0.0,103.484795,157.30302,1.0,1.0,0.69333106,4.765565,4.3792763,1.0,-110.12942,137.24014,-178.84454,217.03458,-3.0201862e-11,2.6611927e-15,5.8651223,5.8651223,4.765565,0.16268207,0.72873455,0.72873455,0.7247331,4.3792763,4.765565,-1.0995574,-0.27126542,0.0,3.0,0.95725226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.397,0.5,0.0,50681.008,234.31976,-1.6195062,7.324786e-08,0.69211024,0.6973155,0.13629252,0.14284931,0.69545925,0.13695201,-9.74266,-10.52553,-10.52553,97.517265,14.12491,0.0,103.484795,157.30302,1.0,1.0,0.6930223,4.884196,4.493245,1.0,-120.73917,130.48183,-195.16438,205.68991,-2.849071e-11,5.753665e-15,5.983753,5.983753,4.884196,0.16399391,0.7301205,0.7301205,0.7263696,4.493245,4.884196,-1.0995574,-0.26987952,0.0,3.0,0.95675224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3975,0.5,0.0,50680.29,232.38197,-1.6155132,-2.456431e-08,0.69187903,0.69705194,0.13758773,0.14411277,0.6951784,0.13824384,7.796453,17.330496,17.330496,97.517265,-3.38528,0.0,103.484795,157.30302,1.0,1.0,0.69272023,5.0030594,4.607472,1.0,-129.61147,121.81501,-208.68999,191.3595,-2.579868e-11,8.678372e-15,6.102617,6.102617,5.0030594,0.16528672,0.7315116,0.7315116,0.72801274,4.607472,5.0030594,-1.0995574,-0.26848838,0.0,3.0,0.9562523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.398,0.5,0.0,50679.562,230.45969,-1.6155132,-2.456431e-08,0.69165075,0.696794,0.13887477,0.14535737,0.6948932,0.13952582,25.252,44.976063,44.976063,97.517265,-20.875778,0.0,103.484795,157.30302,1.0,1.0,0.69242406,5.122156,4.721957,1.0,-136.60808,111.35608,-219.21138,174.23532,-2.4277354e-11,1.1529106e-14,6.221714,6.221714,5.122156,0.16656117,0.732908,0.732908,0.72966254,4.721957,5.122156,-1.0995574,-0.26709202,0.0,3.0,0.95575225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3985,0.5,0.0,50678.832,228.55518,-1.6155132,-2.456431e-08,0.6914251,0.6965409,0.14015387,0.14658394,0.694604,0.14079824,42.36837,72.00877,72.00877,97.517265,-38.091015,0.0,103.484795,157.30302,1.0,1.0,0.69213307,5.241488,4.836702,1.0,-141.6169,99.24852,-226.56029,154.55151,-2.3329824e-11,-3.5025583e-12,0.057860024,0.057860024,5.241488,0.16781813,0.73430955,0.73430955,0.7313189,4.836702,-1.0416974,-1.0995574,-0.26569042,0.0,3.0,0.95525223,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.399,0.5,0.0,50678.098,226.6706,-1.6155132,-2.456431e-08,0.69120145,0.696292,0.14142519,0.14779334,0.6943112,0.14206147,58.89263,98.031624,98.031624,97.517265,-54.777187,0.0,103.484795,157.30302,1.0,1.0,0.6918464,5.3610554,4.9517074,1.0,-144.55386,85.661224,-230.61302,132.5814,-2.241627e-11,-4.3878794e-12,0.17742737,0.17742737,5.3610554,0.16905841,0.7357164,0.7357164,0.7329818,4.9517074,-0.92213005,-1.0995574,-0.2642836,0.0,3.0,0.95475227,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.3995,0.5,0.0,50677.36,224.80786,-1.6155132,-2.456431e-08,0.69097954,0.6960463,0.1426889,0.14898658,0.6940154,0.1433158,74.578285,122.65881,122.65881,97.517265,-70.68598,0.0,103.484795,157.30302,1.0,1.0,0.691563,5.4808598,5.0669746,1.0,-145.36458,70.7863,-231.29286,108.63404,-2.2261649e-11,-3.0286774e-12,0.2972317,0.2972317,5.4808598,0.17028312,0.7371285,0.7371285,0.73465127,5.0669746,-0.8023257,-1.0995574,-0.2628715,0.0,3.0,0.95425224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4,0.5,0.0,50676.617,222.96869,-1.6155132,-2.456431e-08,0.6907587,0.695803,0.14394513,0.15016475,0.693717,0.14456159,89.1889,145.52147,145.52147,97.517265,-85.57827,0.0,103.484795,157.30302,1.0,1.0,0.6912821,5.600902,5.1825047,1.0,-144.0255,54.83659,-228.57169,83.05021,-2.1678524e-11,-2.2370506e-12,0.41727427,0.41727427,5.600902,0.17149328,0.7385459,0.7385459,0.7363272,5.1825047,-0.68228316,-1.0995574,-0.26145414,0.0,3.0,0.9537523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4005,0.5,0.0,50675.87,221.15456,-1.6155132,-2.456431e-08,0.6905386,0.69556105,0.14519398,0.15132895,0.69341654,0.1457991,102.5018,166.27328,166.27328,97.517265,-99.22774,0.0,103.484795,157.30302,1.0,1.0,0.69100267,5.7211843,5.2982984,1.0,-140.5446,38.04281,-222.47108,56.197796,-2.0019479e-11,-1.6590856e-12,0.53755623,0.53755623,5.7211843,0.17269005,0.7399686,0.7399686,0.7380096,5.2982984,-0.56200117,-1.0995574,-0.2600314,0.0,3.0,0.95325226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.401,0.5,0.0,50675.12,219.36667,-1.6155132,-2.456431e-08,0.6903185,0.69531953,0.14643551,0.15248042,0.6931145,0.14702864,114.31143,184.59583,184.59583,97.517265,-111.42438,0.0,103.484795,157.30302,1.0,1.0,0.6907237,5.8417068,5.414357,1.0,-134.96179,20.650364,-213.06264,28.466814,-1.777143e-11,-1.2350401e-12,0.6580788,0.6580788,5.8417068,0.17387457,0.7413967,0.7413967,0.7396984,5.414357,-0.4414786,-1.0995574,-0.2586033,0.0,3.0,0.95275223,0.67535514,0.0,-0.07,0.0,1.0,1.0
