Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4015,0.5,0.0,50674.367,217.60596,-1.6155132,-2.456431e-08,0.69009805,0.69507754,0.1476698,0.15362038,0.69281155,0.14825045,124.43273,200.20364,200.20364,97.517265,-121.97786,0.0,103.484795,157.30302,1.0,1.0,0.69044423,5.962471,5.5306816,1.0,-127.34866,2.9159358,-200.46758,0.26392642,-1.4568666e-11,-9.269352e-13,0.7788431,0.7788431,5.962471,0.17504805,0.7428303,0.7428303,0.7413936,5.5306816,-0.32071432,-1.0995574,-0.25716975,0.0,3.0,0.95225227,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.402,0.5,0.0,50673.605,215.87308,-1.6155132,-2.456431e-08,0.6898767,0.69483405,0.14889683,0.15475002,0.6925081,0.14946477,132.70412,212.8489,212.8489,97.517265,-130.7206,0.0,103.484795,157.30302,1.0,1.0,0.69016314,6.083478,5.6472726,1.0,-117.807915,-14.896205,-184.85559,-27.993319,-9.731592e-12,-6.9983163e-13,0.89985025,0.89985025,6.083478,0.17621171,0.7442693,0.7442693,0.7430952,5.6472726,-0.19970718,-1.0995574,-0.25573066,0.0,3.0,0.95175225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4025,0.5,0.0,50672.84,214.1684,-1.6155132,-2.456431e-08,0.6896539,0.6945882,0.1501166,0.15587063,0.6922047,0.15067181,138.99028,222.32559,222.32559,97.517265,-137.51057,0.0,103.484795,157.30302,1.0,1.0,0.68987966,6.204729,5.7641315,1.0,-106.47224,-32.51804,-166.44305,-55.88254,-4.9040004e-12,-5.336632e-13,1.0211014,1.0211014,6.204729,0.1773668,0.74571395,0.74571395,0.7448032,5.7641315,-0.07845607,-1.0995574,-0.25428602,0.0,3.0,0.9512522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.403,0.5,0.0,50672.07,212.49194,-1.6155132,-2.456431e-08,0.6894293,0.6943391,0.15132903,0.15698339,0.69190186,0.15187176,143.18452,228.47314,228.47314,97.517265,-142.23384,0.0,103.484795,157.30302,1.0,1.0,0.6895928,0.04304005,5.881259,1.0,-93.50274,-49.68178,-145.49039,-82.98276,-7.124105e-13,-4.1079664e-13,1.1425974,1.1425974,0.04304005,0.1785144,0.74716425,0.74716425,0.7465174,5.881259,0.04304005,-1.0995574,-0.25283572,0.0,3.0,0.95075226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4035,0.5,0.0,50671.293,210.8435,-1.6155132,-2.456431e-08,0.68920237,0.69408584,0.15253405,0.15808944,0.6916001,0.15306471,145.21085,231.17955,231.17955,97.517265,-144.80669,0.0,103.484795,157.30302,1.0,1.0,0.6893016,0.16478218,5.9986567,1.0,-79.08692,-66.12393,-122.29882,-108.88073,3.4497695e-12,-3.2034968e-13,1.2643396,1.2643396,0.16478218,0.17965569,0.7486203,0.7486203,0.7482379,5.9986567,0.16478218,-1.0995574,-0.25137973,0.0,3.0,0.95025223,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.404,0.5,0.0,50670.508,209.22255,-1.6155132,-2.456431e-08,0.6889728,0.6938278,0.15373157,0.15918995,0.69129986,0.1542508,145.02557,230.38373,230.38373,97.517265,-145.17728,0.0,103.484795,157.30302,1.0,1.0,0.68900555,0.28677127,6.116325,1.0,-63.43621,-81.589355,-97.20646,-133.17726,6.1868093e-12,-2.5468812e-13,1.3863287,1.3863287,0.28677127,0.18079177,0.7500821,0.7500821,0.74996454,6.116325,0.28677127,-1.0995574,-0.24991794,0.0,3.0,0.9497523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4045,0.5,0.0,50669.715,207.62827,-1.6155132,-2.456431e-08,0.6887402,0.69356424,0.15492143,0.16028593,0.69100153,0.1554301,142.6184,226.07712,226.07712,97.517265,-143.32692,0.0,103.484795,157.30302,1.0,1.0,0.6887038,0.40900826,6.234265,1.0,-46.78308,-95.835304,-70.58361,-155.49352,7.0974377e-12,-2.0304145e-13,1.5085657,1.5085657,0.40900826,0.18192361,0.75154966,0.75154966,0.75169736,6.234265,0.40900826,-1.0995574,-0.24845034,0.0,3.0,0.94925225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.405,0.5,0.0,50668.918,206.05959,-1.6155132,-2.456431e-08,0.6885043,0.69329464,0.15610349,0.1613784,0.6907056,0.15660259,138.01309,218.30472,218.30472,97.517265,-139.2709,0.0,103.484795,157.30302,1.0,1.0,0.68839574,0.53149396,0.069292,1.0,-29.377777,-108.635315,-42.82771,-175.477,6.994438e-12,-1.6572807e-13,1.6310514,1.6310514,0.53149396,0.18305212,0.75302315,0.75302315,0.7534362,0.069292,0.53149396,-1.0995574,-0.24697687,0.0,3.0,0.9487522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4055,0.5,0.0,50668.113,204.51521,-1.6155132,-2.456431e-08,0.68826485,0.6930185,0.15727757,0.16246814,0.6904124,0.1577683,131.26768,207.16502,207.16502,97.517265,-133.05872,0.0,103.484795,157.30302,1.0,1.0,0.68808097,0.6542292,0.18777817,1.0,-11.484716,-119.782974,-14.35757,-192.80746,6.2084235e-12,-1.3496871e-13,1.7537867,1.7537867,0.6542292,0.18417814,0.75450253,0.75450253,0.7551811,0.18777817,0.6542292,-1.0995574,-0.24549747,0.0,3.0,0.94825226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.406,0.5,0.0,50667.297,202.99358,-1.6155132,-2.456431e-08,0.6880218,0.6927355,0.15844345,0.16355598,0.6901221,0.15892714,122.474014,192.80946,192.80946,97.517265,-124.77376,0.0,103.484795,157.30302,1.0,1.0,0.6877592,0.7772147,0.30653888,1.0,6.6214094,-129.09543,14.392719,-207.20218,6.157635e-12,-7.976047e-14,1.8767722,1.8767722,0.7772147,0.18530238,0.7559879,0.7559879,0.7569318,0.30653888,0.7772147,-1.0995574,-0.24401213,0.0,3.0,0.94775224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4065,0.5,0.0,50666.473,201.49298,-1.6155132,-2.456431e-08,0.68777484,0.69244534,0.15960096,0.16464251,0.68983513,0.16007906,111.75678,175.4407,175.4407,97.517265,-114.53261,0.0,103.079994,157.30302,1.0,1.0,0.68743014,0.9004512,0.42557505,1.0,24.659782,-136.41656,42.9803,-218.421,7.475354e-12,-1.3449242e-14,2.0000086,2.0000086,0.9004512,0.18642539,0.7574792,0.7574792,0.75868833,0.42557505,0.9004512,-1.0995574,-0.24252082,0.0,3.0,0.9472523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.407,0.5,0.0,50665.64,200.01147,-1.6155132,-2.456431e-08,0.687524,0.692148,0.16074984,0.16572827,0.6895516,0.1612239,99.27212,155.31036,155.31036,97.517265,-102.483635,0.0,103.079994,157.30302,1.0,1.0,0.6870936,1.0239391,0.5448876,1.0,42.347782,-141.6199,70.96032,-226.27068,8.168351e-12,2.8947358e-14,2.1234965,2.1234965,1.0239391,0.18754768,0.75897646,0.75897646,0.7604506,0.5448876,1.0239391,-1.0995574,-0.24102357,0.0,3.0,0.94675225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4075,0.5,0.0,50664.797,198.54701,-1.6155132,-2.456431e-08,0.6872694,0.69184333,0.1618899,0.16681363,0.6892716,0.16236152,85.20559,132.71571,132.71571,97.517265,-88.80514,0.0,103.079994,157.30302,1.0,1.0,0.6867497,1.1476793,0.6644774,1.0,59.40541,-144.611,97.892845,-230.60857,9.281715e-12,5.804092e-14,2.2472367,2.2472367,1.1476793,0.18866953,0.7604797,0.7604797,0.7622185,0.6644774,1.1476793,-1.0995574,-0.23952034,0.0,3.0,0.9462522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.408,0.5,0.0,50663.945,197.09744,-1.6155132,-2.456431e-08,0.68701106,0.6915316,0.16302086,0.16789879,0.68899536,0.16349173,69.76964,107.99578,107.99578,97.517265,-73.702995,0.0,103.079994,157.30302,1.0,1.0,0.68639857,1.2716721,0.7843453,1.0,75.5598,-145.32944,123.34988,-231.34566,1.0153609e-11,8.675189e-14,2.3712296,2.3712296,1.2716721,0.18979117,0.7619888,0.7619888,0.7639918,0.7843453,1.2716721,-1.0995574,-0.23801118,0.0,3.0,0.94575226,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4085,0.5,0.0,50663.086,195.66054,-1.6155132,-2.456431e-08,0.6867491,0.691213,0.16414255,0.16898389,0.68872285,0.1646143,53.200638,81.5265,81.5265,97.517265,-57.407722,0.0,103.079994,157.30302,1.0,1.0,0.6860406,1.3959179,0.9044922,1.0,90.549675,-143.75032,146.92232,-228.4488,9.926755e-12,1.06760866e-13,2.4954753,2.4954753,1.3959179,0.19091265,0.7635039,0.7635039,0.7657705,0.9044922,1.3959179,-1.0995574,-0.2364961,0.0,3.0,0.94525224,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.409,0.5,0.0,50662.21,194.23398,-1.6155132,-2.456431e-08,0.68648374,0.6908879,0.16525473,0.17006887,0.68845403,0.16572902,35.7554,53.71532,53.71532,97.517265,-40.17119,0.0,103.079994,157.30302,1.0,1.0,0.6856759,1.5204173,1.0249189,1.0,104.12969,-139.88509,168.22672,-221.94203,8.65243e-12,1.2245385e-13,2.6199746,2.6199746,1.5204173,0.19203387,0.7650248,0.7650248,0.76755446,1.0249189,1.5204173,-1.0995574,-0.2349752,0.0,3.0,0.9447523,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4095,0.5,0.0,50661.33,192.81552,-1.6155132,-2.456431e-08,0.6862153,0.6905569,0.16635716,0.17115355,0.68818885,0.16683559,17.707369,24.995174,24.995174,97.517265,-22.262844,0.0,103.079994,157.30302,1.0,1.0,0.6853053,1.6451705,1.1456263,1.0,116.074646,-133.78201,186.91182,-211.907,7.94074e-12,1.350593e-13,2.7447278,2.7447278,1.6451705,0.1931546,0.7665515,0.7665515,0.76934355,1.1456263,1.6451705,-1.0995574,-0.2334485,0.0,3.0,0.94425225,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.41,0.5,0.0,50660.438,191.4029,-1.6155132,-2.456431e-08,0.6859441,0.69022036,0.16744965,0.17223756,0.6879272,0.16793376,-0.65760106,-4.182146,-4.182146,107.43532,-3.9656157,0.0,103.079994,169.82745,1.0,1.0,0.68492925,1.7701777,1.266615,1.0,126.18341,-125.52581,202.66467,-198.48253,7.462387e-12,1.4434218e-13,2.8697352,2.8697352,1.7701777,0.19427453,0.7680839,0.7680839,0.7711376,1.266615,1.7701777,-1.0995574,-0.23191611,0.0,3.0,0.9437522,0.67535514,0.0,-0.07,0.0,1.0,1.0
1.4105,0.5,0.0,50659.535,189.99388,-1.6155132,-2.456431e-08,0.6856704,0.6898792,0.16853204,0.17332052,0.68766886,0.16902323,-19.045708,-33.352997,-33.352997,107.43532,14.428498,0.0,103.079994,169.82745,1.0,1.0,0.6845485,1.8954395,1.387886,1.0,134.28255,-115.23684,215.21619,-181.86319,6.630775e-12,1.5111832e-13,2.9949968,2.9949968,1.8954395,0.19539316,0.7696219,0.7696219,0.77293646,1.387886,1.8954395,-1.0995574,-0.2303781,0.0,3.0,0.94325227,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.411,0.5,0.0,50658.62,188.58643,-1.6155132,-2.456431e-08,0.6853947,0.68953395,0.16960414,0.1744018,0.6874137,0.17010373,-37.1599,-62.04924,-62.04924,107.43532,32.623074,0.0,103.079994,169.82745,1.0,1.0,0.68416387,2.0209558,1.5094398,1.0,140.22952,-103.06962,224.3462,-162.29697,6.64892e-12,1.5636091e-13,3.1205132,3.1205132,2.0209558,0.19650993,0.7711654,0.7711654,0.77474004,1.5094398,2.0209558,-1.0995574,-0.22883461,0.0,3.0,0.94275224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4115,0.5,0.0,50657.695,187.17854,-1.6155132,-2.456431e-08,0.6851175,0.6891856,0.17066582,0.17548077,0.6871614,0.17117496,-54.704697,-89.8058,-89.8058,107.43532,50.322063,0.0,103.079994,169.82745,1.0,1.0,0.6837763,2.146727,1.6312774,1.0,143.91548,-89.21078,229.88771,-140.08191,6.9377247e-12,1.589218e-13,3.2462845,3.2462845,2.146727,0.1976241,0.77271426,0.77271426,0.77654815,1.6312774,2.146727,-1.0995574,-0.22728574,0.0,3.0,0.9422523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.412,0.5,0.0,50656.76,185.76843,-1.6155132,-2.456431e-08,0.6848392,0.68883514,0.17171694,0.17655662,0.6869117,0.1722366,-71.3911,-116.16831,-116.16831,107.43532,67.23466,0.0,103.079994,169.82745,1.0,1.0,0.6833866,2.2727535,1.7533994,1.0,145.26749,-73.87639,231.73033,-115.56202,7.079269e-12,1.6480883e-13,3.3723109,3.3723109,2.2727535,0.1987349,0.7742684,0.7742684,0.77836066,1.7533994,2.2727535,-1.0995574,-0.22573161,0.0,3.0,0.94175225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4125,0.5,0.0,50655.816,184.35446,-1.6155132,-2.456431e-08,0.6845603,0.68848336,0.17275743,0.17762847,0.68666434,0.1732884,-86.941444,-140.70074,-140.70074,107.43532,83.0802,0.0,103.079994,169.82745,1.0,1.0,0.6829959,2.399035,1.8758063,1.0,144.25026,-57.30882,229.82292,-89.12216,6.0002103e-12,1.7058375e-13,3.4985924,3.4985924,2.399035,0.19984148,0.7758276,0.7758276,0.78017735,1.8758063,2.399035,-1.0995574,-0.22417238,0.0,3.0,0.94125223,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.413,0.5,0.0,50654.863,182.93523,-1.6155132,-2.456431e-08,0.68428135,0.6881313,0.17378722,0.17869541,0.6864189,0.1743301,-101.09417,-162.99286,-162.99286,107.43532,97.59292,0.0,103.079994,169.82745,1.0,1.0,0.6826052,2.5255718,1.9984989,1.0,140.8672,-39.77303,224.1752,-61.18234,4.6067607e-12,1.7466765e-13,3.6251292,3.6251292,2.5255718,0.20094289,0.7773918,0.7773918,0.7819982,1.9984989,2.5255718,-1.0995574,-0.22260821,0.0,3.0,0.94075227,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4135,0.5,0.0,50653.902,181.50954,-1.6155132,-2.456431e-08,0.6840029,0.6877799,0.17480627,0.1797564,0.6861751,0.17536141,-113.60838,-182.66728,-182.66728,107.43532,110.52661,0.0,103.079994,169.82745,1.0,1.0,0.68221545,2.6523645,2.1214778,1.0,135.16086,-21.552479,214.85844,-32.191162,2.783958e-12,1.7818512e-13,3.751922,3.751922,2.6523645,0.20203814,0.77896076,0.77896076,0.783823,2.1214778,2.6523645,-1.0995574,-0.22103922,0.0,3.0,0.94025224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.414,0.5,0.0,50652.93,180.07648,-1.6155132,-2.456431e-08,0.68372536,0.6874302,0.17581457,0.1808104,0.6859325,0.17638212,-124.26815,-199.38628,-199.38628,107.43532,121.658966,0.0,103.079994,169.82745,1.0,1.0,0.6818277,2.7794127,2.2447438,1.0,127.21276,-2.9446073,202.00508,-2.6187994,1.1018208e-12,1.8129998e-13,3.8789701,3.8789701,2.7794127,0.20312619,0.7805344,0.7805344,0.78565156,2.2447438,2.7794127,-1.0995574,-0.21946561,0.0,3.0,0.9397523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4145,0.5,0.0,50651.95,178.63536,-1.6155132,-2.456431e-08,0.6834493,0.68708324,0.17681213,0.1818564,0.6856908,0.17739204,-132.88644,-212.85785,-212.85785,107.43532,130.7956,0.0,103.079994,169.82745,1.0,1.0,0.68144304,2.9067168,2.3682973,1.0,117.14249,15.743966,185.80725,27.050587,-6.620137e-13,1.7494583e-13,4.006274,4.006274,2.9067168,0.204206,0.7821125,0.7821125,0.7874839,2.3682973,2.9067168,-1.0995574,-0.21788752,0.0,3.0,0.93925226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.415,0.5,0.0,50650.96,177.18579,-1.6155132,-2.456431e-08,0.68317527,0.6867398,0.17779902,0.18289323,0.68544966,0.17839095,-139.30865,-222.84122,-222.84122,107.43532,137.77368,0.0,103.079994,169.82745,1.0,1.0,0.6810623,3.0342772,2.4921389,1.0,105.10617,34.202484,166.51445,56.326756,-2.4510097e-12,1.6511444e-13,4.1338344,4.1338344,3.0342772,0.20527655,0.78369486,0.78369486,0.78931963,2.4921389,3.0342772,-1.0995574,-0.21630514,0.0,3.0,0.93875223,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4155,0.5,0.0,50649.965,175.72762,-1.6155132,-2.456431e-08,0.68290365,0.6864009,0.17877531,0.18391992,0.6852087,0.17937875,-143.41559,-229.15152,-229.15152,107.43532,142.46507,0.0,103.079994,169.82745,1.0,1.0,0.68068653,3.1620936,2.6162689,1.0,91.29434,52.121246,144.42998,84.721535,-3.1774984e-12,1.5982357e-13,4.261651,4.261651,3.1620936,0.20633677,0.78528136,0.78528136,0.79115885,2.6162689,3.1620936,-1.0995574,-0.21471862,0.0,3.0,0.9382523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.416,0.5,0.0,50648.965,174.261,-1.6155132,-2.456431e-08,0.6826349,0.68606734,0.1797411,0.18493536,0.6849675,0.18035528,-145.12592,-231.66362,-231.66362,107.43532,144.7789,0.0,103.079994,169.82745,1.0,1.0,0.6803165,3.2901669,2.7406883,1.0,75.92907,69.196846,119.90658,111.757034,-3.720839e-12,1.5495684e-13,4.3897243,4.3897243,3.2901669,0.20738564,0.78687185,0.78687185,0.7930013,2.7406883,3.2901669,-1.0995574,-0.21312813,0.0,3.0,0.93775225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4165,0.5,0.0,50647.953,172.78636,-1.6155132,-2.456431e-08,0.6823695,0.6857398,0.1806965,0.18593857,0.6847259,0.1813205,-144.39803,-230.31494,-230.31494,107.43532,144.6636,0.0,103.079994,169.82745,1.0,1.0,0.6799529,3.4184968,2.8653972,1.0,59.26062,85.13741,93.34106,136.97388,-4.0273483e-12,1.5442458e-13,4.518054,4.518054,3.4184968,0.20842224,0.78846616,0.78846616,0.79484695,2.8653972,3.4184968,-1.0995574,-0.21153386,0.0,3.0,0.9372522,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.417,0.5,0.0,50646.94,171.30432,-1.6155132,-2.456431e-08,0.6821076,0.685419,0.18164168,0.1869286,0.68448347,0.18227436,-141.23125,-225.10732,-225.10732,107.43532,142.10822,0.0,103.079994,169.82745,1.0,1.0,0.67959666,3.5470839,2.9903963,1.0,41.563557,99.667694,65.168144,159.93918,-4.0329376e-12,1.5364905e-13,4.6466413,4.6466413,3.5470839,0.20944563,0.7900641,0.7900641,0.7966956,2.9903963,3.5470839,-1.0995574,-0.20993592,0.0,3.0,0.93675226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4175,0.5,0.0,50645.918,169.81584,-1.6155132,-2.456431e-08,0.6818497,0.68510556,0.1825768,0.18790463,0.68424,0.18321684,-135.66628,-216.10773,-216.10773,107.43532,137.14308,0.0,103.079994,169.82745,1.0,1.0,0.67924815,3.675928,3.1156862,1.0,23.132313,112.533966,35.85359,180.25415,-3.7781948e-12,1.5361827e-13,4.7754855,4.7754855,3.675928,0.21045502,0.7916655,0.7916655,0.7985472,3.1156862,3.675928,-1.0995574,-0.20833449,0.0,3.0,0.93625224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.418,0.5,0.0,50644.895,168.32204,-1.6082698,0.0,0.68159604,0.68479985,0.18350205,0.18886578,0.68399525,0.18414797,-127.78504,-203.44798,-203.44798,107.43532,129.83984,0.0,103.079994,169.82745,1.0,1.0,0.67890793,3.8050303,3.241267,1.0,4.276434,123.508606,5.8865867,197.56139,-3.680236e-12,1.5363145e-13,4.9045877,4.9045877,3.8050303,0.21144962,0.7932703,0.7932703,0.8004017,3.241267,3.8050303,-1.0995574,-0.20672971,0.0,3.0,0.9357523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4185,0.5,0.0,50643.863,166.82425,-1.6082698,0.0,0.6813468,0.6845023,0.1844176,0.18981148,0.6837491,0.18506783,-117.70976,-187.3232,-187.3232,107.43532,120.31071,0.0,103.079994,169.82745,1.0,1.0,0.67857623,3.9343905,3.3671393,1.0,-14.684564,132.39433,-24.228249,211.55144,-4.3251865e-12,1.5842922e-13,5.033948,5.033948,3.9343905,0.21242885,0.7948783,0.7948783,0.8022589,3.3671393,3.9343905,-1.0995574,-0.20512173,0.0,3.0,0.93525225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.419,0.5,0.0,50642.832,165.32404,-1.6082698,0.0,0.68110204,0.68421304,0.18532369,0.19074108,0.6835013,0.18597652,-105.60136,-167.98927,-167.98927,107.43532,108.70694,0.0,103.079994,169.82745,1.0,1.0,0.6782534,4.0640097,3.4933035,1.0,-33.426548,139.02791,-53.97933,221.9686,-4.2429545e-12,2.1285172e-13,5.163567,5.163567,4.0640097,0.2133921,0.79648936,0.79648936,0.8041188,3.4933035,4.0640097,-1.0995574,-0.20351063,0.0,3.0,0.9347522,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4195,0.5,0.0,50641.797,163.82307,-1.6082698,0.0,0.68086195,0.6839322,0.1862205,0.1916541,0.6832519,0.18687417,-91.65711,-145.75926,-145.75926,107.43532,95.216835,0.0,103.079994,169.82745,1.0,1.0,0.6779394,4.193887,3.6197603,1.0,-51.62631,143.28342,-82.856766,228.61603,-3.2957185e-12,2.6265613e-13,5.2934446,5.2934446,4.193887,0.21433899,0.79810345,0.79810345,0.8059813,3.6197603,4.193887,-1.0995574,-0.20189656,0.0,3.0,0.93425226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.42,0.5,0.0,50640.754,162.32318,-1.6082698,0.0,0.68062645,0.6836598,0.18710823,0.19255027,0.68300074,0.18776093,-76.10773,-120.9986,-120.9986,107.43532,80.06283,0.0,103.079994,169.82745,1.0,1.0,0.6776343,4.3240247,3.7465096,1.0,-68.96714,145.07486,-110.361176,231.35977,-9.743045e-13,2.8838254e-13,5.423582,5.423582,4.3240247,0.21526925,0.7997204,0.7997204,0.8078463,3.7465096,4.3240247,-1.0995574,-0.20027962,0.0,3.0,0.93375224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4205,0.5,0.0,50639.715,160.82625,-1.6082698,0.0,0.68039566,0.6833957,0.18798713,0.19342938,0.68274784,0.18863702,-59.213737,-94.11951,-94.11951,107.43532,63.49811,0.0,103.079994,169.82745,1.0,1.0,0.67733794,4.454422,3.873552,1.0,-85.14439,144.35812,-136.01236,230.13187,8.5051996e-13,3.1281366e-13,5.5539794,5.5539794,4.454422,0.21618266,0.8013401,0.8013401,0.80971384,3.873552,4.454422,-1.0995574,-0.19865988,0.0,3.0,0.9332523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.421,0.5,0.0,50638.668,159.33429,-1.6082698,0.0,0.6801694,0.6831396,0.18885739,0.19429132,0.68249327,0.18950264,-41.26132,-65.57445,-65.57445,107.43532,45.802578,0.0,103.079994,169.82745,1.0,1.0,0.67705,4.58508,4.0008883,1.0,-99.87092,141.13223,-159.35785,224.9323,2.9838974e-12,3.2989087e-13,5.6846375,5.6846375,4.58508,0.21707922,0.80296254,0.80296254,0.81158376,4.0008883,4.58508,-1.0995574,-0.19703743,0.0,3.0,0.93275225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4215,0.5,0.0,50637.62,157.84926,-1.6082698,0.0,0.6799475,0.6828912,0.18971919,0.19513613,0.68223715,0.19035804,-22.557655,-35.848732,-35.848732,107.43532,27.2783,0.0,103.079994,169.82745,1.0,1.0,0.6767701,4.715999,4.128518,1.0,-112.88229,135.43996,-179.9811,215.82982,5.2438587e-12,3.3907702e-13,5.8155565,5.8155565,4.715999,0.21795897,0.80458766,0.80458766,0.81345606,4.128518,4.715999,-1.0995574,-0.19541232,0.0,3.0,0.9322522,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.422,0.5,0.0,50636.57,156.37318,-1.6082698,0.0,0.6797298,0.6826499,0.19057272,0.19596405,0.68197954,0.19120346,-3.425819,-5.452535,-5.452535,107.43532,8.244534,0.0,103.079994,169.82745,1.0,1.0,0.6764977,4.84718,4.2564425,1.0,-123.9417,127.36752,-197.50912,202.96165,7.747624e-12,3.475446e-13,5.9467373,5.9467373,4.84718,0.21882217,0.8062154,0.8062154,0.8153307,4.2564425,4.84718,-1.0995574,-0.19378462,0.0,3.0,0.93175226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4225,0.5,0.0,50635.52,154.908,-1.6082698,0.0,0.6795162,0.68241525,0.19141816,0.19677533,0.6817207,0.19203916,15.800687,25.08769,25.08769,107.43532,-10.967665,0.0,103.079994,169.82745,1.0,1.0,0.6762323,4.978623,4.3846617,1.0,-132.84442,117.04373,-211.61955,186.53186,1.1041046e-11,3.5274154e-13,6.0781803,6.0781803,4.978623,0.21966912,0.80784565,0.80784565,0.81720763,4.3846617,4.978623,-1.0995574,-0.19215435,0.0,3.0,0.93125224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.423,0.5,0.0,50634.47,153.45561,-1.6082698,0.0,0.6793062,0.6821866,0.19225565,0.19757049,0.6814608,0.19286543,34.783653,55.238216,55.238216,107.43532,-30.021101,0.0,103.079994,169.82745,1.0,1.0,0.67597306,5.1103287,4.5131755,1.0,-139.42183,104.638176,-222.04689,166.80869,1.4528766e-11,3.5402383e-13,6.2098866,6.2098866,5.1103287,0.22050028,0.80947846,0.80947846,0.81908685,4.5131755,5.1103287,-1.0995574,-0.19052155,0.0,3.0,0.9307523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4235,0.5,0.0,50633.41,152.01776,-1.6082698,0.0,0.6790997,0.68196315,0.19308531,0.19835,0.6812001,0.19368252,53.186085,84.46729,84.46729,107.43532,-48.57831,0.0,103.079994,169.82745,1.0,1.0,0.6757193,5.2422986,4.6419845,1.0,-143.54486,90.35877,-228.58789,144.1206,1.754152e-11,3.5429285e-13,0.0586706,0.0586706,5.2422986,0.22131623,0.8111138,0.8111138,0.8209683,4.6419845,-1.0408869,-1.0995574,-0.18888621,0.0,3.0,0.93025225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.424,0.5,0.0,50632.35,150.59612,-1.6082698,0.0,0.6788962,0.6817442,0.19390729,0.19911456,0.68093896,0.19449075,70.67815,112.254524,112.254524,107.43532,-66.307495,0.0,103.079994,169.82745,1.0,1.0,0.6754703,5.374532,4.7710896,1.0,-145.12675,74.448616,-231.1059,118.85138,2.0054545e-11,3.5334032e-13,0.19090438,0.19090438,5.374532,0.22211757,0.81275165,0.81275165,0.8228519,4.7710896,-0.9086531,-1.0995574,-0.18724836,0.0,3.0,0.92975223,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4245,0.5,0.0,50631.293,149.19212,-1.6082698,0.0,0.6786954,0.68152887,0.19472162,0.19986486,0.6806776,0.19529034,86.943146,138.1002,138.1002,107.43532,-82.888535,0.0,103.079994,169.82745,1.0,1.0,0.67522514,5.507031,4.9004908,1.0,-144.12521,57.182068,-229.53416,91.43395,2.1360705e-11,3.5199006e-13,0.32340297,0.32340297,5.507031,0.22290508,0.81439203,0.81439203,0.8247377,4.9004908,-0.77615446,-1.0995574,-0.185608,0.0,3.0,0.92925227,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.425,0.5,0.0,50630.23,147.80711,-1.6082698,0.0,0.67849696,0.6813163,0.1955284,0.20060177,0.68041646,0.19608156,101.68336,161.53445,161.53445,107.43532,-98.01879,0.0,103.079994,169.82745,1.0,1.0,0.6749828,5.639795,5.030188,1.0,-140.54366,38.860306,-223.87788,62.343437,2.21249e-11,3.5056775e-13,0.45616695,0.45616695,5.639795,0.2236796,0.8160349,0.8160349,0.82662565,5.030188,-0.6433905,-1.0995574,-0.18396509,0.0,3.0,0.92875224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4255,0.5,0.0,50629.164,146.44214,-1.6082698,0.0,0.67830044,0.6811057,0.19632766,0.20132616,0.6801558,0.19686468,114.625565,182.12593,182.12593,107.43532,-111.41879,0.0,103.079994,169.82745,1.0,1.0,0.6747426,5.772825,5.1601825,1.0,-134.43185,19.806295,-214.21512,32.089195,2.2528455e-11,3.480185e-13,0.589197,0.589197,5.772825,0.22444196,0.81768036,0.81768036,0.8285157,5.1601825,-0.5103605,-1.0995574,-0.18231964,0.0,3.0,0.9282523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.426,0.5,0.0,50628.094,145.09808,-1.6082698,0.0,0.67810553,0.6808961,0.19711939,0.20203897,0.6798961,0.19763988,125.52635,199.49007,199.49007,107.43532,-122.83754,0.0,103.079994,169.82745,1.0,1.0,0.6745035,5.9061213,5.2904735,1.0,-125.88561,0.3592534,-200.69632,1.2062439,2.2779539e-11,3.4471961e-13,0.7224936,0.7224936,5.9061213,0.2251931,0.81932837,0.81932837,0.83040786,5.2904735,-0.37706387,-1.0995574,-0.1806716,0.0,3.0,0.92775226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4265,0.5,0.0,50627.02,143.77556,-1.6082698,0.0,0.6779119,0.6806867,0.19790357,0.20274115,0.6796377,0.1984074,134.17688,213.29663,213.29663,107.43532,-132.05743,0.0,103.079994,169.82745,1.0,1.0,0.67426467,6.0396852,5.421062,1.0,-115.04564,-19.131239,-183.54259,-29.754032,2.3075849e-11,3.421101e-13,0.8560573,0.8560573,6.0396852,0.225934,0.820979,0.820979,0.8323021,5.421062,-0.24350013,-1.0995574,-0.17902097,0.0,3.0,0.92725223,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.427,0.5,0.0,50625.94,142.47493,-1.6082698,0.0,0.67771906,0.6804768,0.19868019,0.20343375,0.6793809,0.19916739,140.40714,223.2763,223.2763,107.43532,-138.89867,0.0,103.079994,169.82745,1.0,1.0,0.6740253,6.1735168,5.5519485,1.0,-102.095695,-38.311443,-163.04274,-60.233566,2.3380279e-11,3.390837e-13,0.98988867,0.98988867,6.1735168,0.22666557,0.8226323,0.8226323,0.8341983,5.5519485,-0.10966874,-1.0995574,-0.17736772,0.0,3.0,0.92675227,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4275,0.5,0.0,50624.86,141.19633,-1.6082698,0.0,0.6775268,0.6802654,0.19944917,0.20411767,0.67912614,0.19992,144.08961,229.22655,229.22655,107.43532,-143.223,0.0,103.079994,169.82745,1.0,1.0,0.6737847,0.024430776,5.6831326,1.0,-87.259766,-56.82984,-139.54893,-89.67761,2.202658e-11,3.3581986e-13,1.1239882,1.1239882,0.024430776,0.22738881,0.8242882,0.8242882,0.8360965,5.6831326,0.024430776,-1.0995574,-0.1757118,0.0,3.0,0.92625225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.428,0.5,0.0,50623.77,139.93962,-1.6082698,0.0,0.67733467,0.68005216,0.2002104,0.20479393,0.6788737,0.20066534,145.14217,231.01604,231.01604,107.43532,-144.93695,0.0,103.079994,169.82745,1.0,1.0,0.67354196,0.15879887,5.8146157,1.0,-70.79855,-74.34361,-113.47116,-117.544876,1.9811772e-11,3.3212384e-13,1.2583563,1.2583563,0.15879887,0.22810462,0.8259468,0.8259468,0.83799666,5.8146157,0.15879887,-1.0995574,-0.17405319,0.0,3.0,0.9257522,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4285,0.5,0.0,50622.676,138.70442,-1.6082698,0.0,0.6771425,0.6798362,0.20096382,0.20546348,0.67862403,0.20140351,143.53023,228.58817,228.58817,107.43532,-143.99396,0.0,103.079994,169.82745,1.0,1.0,0.67329663,0.29343593,5.946397,1.0,-53.00517,-90.52506,-85.27058,-143.31758,1.7157265e-11,3.2810348e-13,1.3929933,1.3929933,0.29343593,0.22881398,0.8276081,0.8276081,0.83989865,5.946397,0.29343593,-1.0995574,-0.17239188,0.0,3.0,0.92525226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.429,0.5,0.0,50621.574,137.49013,-1.6082698,0.0,0.67695004,0.6796171,0.20170927,0.20612721,0.67837733,0.20213456,139.2681,221.96306,221.96306,107.43532,-140.39612,0.0,103.079994,169.82745,1.0,1.0,0.6730482,0.42834234,6.078477,1.0,-34.200226,-105.06786,-55.45179,-166.51128,1.4421367e-11,3.2501012e-13,1.5278997,1.5278997,0.42834234,0.22951768,0.82927215,0.82927215,0.84180254,6.078477,0.42834234,-1.0995574,-0.17072783,0.0,3.0,0.92475224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4295,0.5,0.0,50620.47,136.29587,-1.6082698,0.0,0.67675716,0.67939454,0.20244664,0.20678595,0.67813396,0.2028585,132.4193,211.23837,211.23837,107.43532,-134.19463,0.0,103.079994,169.82745,1.0,1.0,0.67279613,0.5635184,6.2108564,1.0,-14.72622,-117.69308,-24.554117,-186.68425,1.1437288e-11,3.2122943e-13,1.6630758,1.6630758,0.5635184,0.23021655,0.83093894,0.83093894,0.84370816,6.2108564,0.5635184,-1.0995574,-0.16906105,0.0,3.0,0.9242523,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.43,0.5,0.0,50619.355,135.12062,-1.6082698,0.0,0.67656356,0.67916805,0.20317575,0.20744042,0.67789406,0.20357531,123.09621,196.58844,196.58844,104.84757,-125.4897,0.0,103.079994,168.26373,1.0,1.0,0.6725402,0.69896436,0.060349867,1.0,5.058519,-128.15472,6.8578625,-203.4463,9.584857e-12,3.1824313e-13,1.7985218,1.7985218,0.69896436,0.2309113,0.8326085,0.8326085,0.84561545,0.060349867,0.69896436,-1.0995574,-0.16739151,0.0,3.0,0.92375225,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4305,0.5,0.0,50618.23,133.9631,-1.6082698,0.0,0.67636925,0.6789375,0.20389646,0.20809133,0.67765796,0.20428495,111.45853,178.26225,178.26225,104.84757,-114.42923,0.0,103.079994,168.26373,1.0,1.0,0.6722802,0.83468044,0.19332844,1.0,24.78633,-136.24486,38.20447,-216.46674,7.800903e-12,3.182996e-13,1.9342378,1.9342378,0.83468044,0.23160253,0.8342808,0.8342808,0.8475244,0.19332844,0.83468044,-1.0995574,-0.16571921,0.0,3.0,0.9232522,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.431,0.5,0.0,50617.1,132.82195,-1.6082698,0.0,0.67617416,0.67870283,0.20460862,0.20873922,0.6774258,0.20498735,97.71102,156.57979,156.57979,104.84757,-101.20678,0.0,103.079994,168.26373,1.0,1.0,0.6720161,0.9706668,0.326607,1.0,44.087006,-141.79803,68.90154,-225.48134,6.4959227e-12,4.0675102e-13,2.0702243,2.0702243,0.9706668,0.2322908,0.8359558,0.8359558,0.8494349,0.326607,0.9706668,-1.0995574,-0.16404419,0.0,3.0,0.92275226,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.4315,0.5,0.0,50615.96,131.69556,-1.6082698,0.0,0.6759783,0.6784641,0.20531206,0.20938458,0.67719764,0.2056824,82.10024,131.92702,131.92702,104.84757,-86.05851,0.0,103.079994,168.26373,1.0,1.0,0.67174786,1.1069237,0.46018577,1.0,62.594776,-144.69502,98.37135,-230.29836,6.2160142e-12,4.960973e-13,2.206481,2.206481,1.1069237,0.23297651,0.83763355,0.83763355,0.85134685,0.46018577,1.1069237,-1.0995574,-0.16236643,0.0,3.0,0.92225224,0.7195028,0.0,-0.07,0.0,1.0,1.0
1.432,0.5,0.0,50614.816,130.58232,-1.6082698,0.0,0.6757817,0.6782214,0.2060066,0.21002768,0.67697364,0.20636995,64.91042,104.74953,104.74953,104.84757,-69.25934,0.0,103.079994,168.26373,1.0,1.0,0.67147577,1.243451,0.59406495,1.0,79.95531,-144.86574,126.05355,-230.80309,5.2945244e-12,5.5212014e-13,2.3430083,2.3430083,1.243451,0.23366,0.83931404,0.83931404,0.8532602,0.59406495,1.243451,-1.0995574,-0.16068599,0.0,3.0,0.9217523,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4325,0.5,0.0,50613.66,129.48045,-1.6082698,0.0,0.67558455,0.6779751,0.20669211,0.2106688,0.6767538,0.20704986,46.45861,75.54498,75.54498,104.84757,-51.118187,0.0,103.079994,168.26373,1.0,1.0,0.6712001,1.3802488,0.72824484,1.0,95.83263,-142.29124,151.4161,-226.96109,4.068068e-12,5.9482963e-13,2.4798062,2.4798062,1.3802488,0.23434138,0.8409971,0.8409971,0.8551748,0.72824484,1.3802488,-1.0995574,-0.15900289,0.0,3.0,0.92125225,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.433,0.5,0.0,50612.492,128.38821,-1.6082698,0.0,0.67538685,0.6777256,0.20736845,0.21130802,0.6765382,0.20772196,27.088997,44.85432,44.85432,104.84757,-31.972574,0.0,103.079994,168.26373,1.0,1.0,0.6709212,1.5173172,0.8627255,1.0,109.91583,-137.00484,173.96576,-218.82008,3.743393e-12,6.2100157e-13,2.6168745,2.6168745,1.5173172,0.23502079,0.84268284,0.84268284,0.8570906,0.8627255,1.5173172,-1.0995574,-0.15731718,0.0,3.0,0.9207522,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4335,0.5,0.0,50611.32,127.30378,-1.6082698,0.0,0.6751889,0.67747325,0.20803547,0.2119453,0.67632675,0.20838605,7.1666975,13.252031,13.252031,104.84757,-12.182494,0.0,103.079994,168.26373,1.0,1.0,0.6706397,1.6546559,0.9975072,1.0,121.92543,-129.09213,193.25804,-206.51007,3.3049145e-12,6.361275e-13,2.7542133,2.7542133,1.6546559,0.23569815,0.8443711,0.8443711,0.8590075,0.9975072,1.6546559,-1.0995574,-0.15562892,0.0,3.0,0.92025226,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.434,0.5,0.0,50610.133,126.22537,-1.6082698,0.0,0.67499095,0.67721874,0.20869306,0.21258049,0.6761193,0.20904192,-12.929044,-18.66443,-18.66443,104.84757,7.876223,0.0,103.079994,168.26373,1.0,1.0,0.6703561,1.7922653,1.1325902,1.0,131.61916,-118.6901,208.90645,-190.24202,1.4328887e-12,6.443932e-13,2.8918226,2.8918226,1.7922653,0.23637332,0.84606177,0.84606177,0.8609253,1.1325902,1.7922653,-1.0995574,-0.1539382,0.0,3.0,0.91975224,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4345,0.5,0.0,50608.94,125.151276,-1.6082698,0.0,0.6747932,0.67696273,0.20934111,0.2132133,0.67591584,0.20968938,-32.812027,-50.28584,-50.28584,104.84757,27.819,0.0,103.079994,168.26373,1.0,1.0,0.6700711,1.9301448,1.2679744,1.0,138.79716,-105.98514,220.59076,-170.30492,-5.6684437e-13,6.208156e-13,3.0297022,3.0297022,1.9301448,0.23704593,0.8477549,0.8477549,0.86284405,1.2679744,1.9301448,-1.0995574,-0.1522451,0.0,3.0,0.9192523,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.435,0.5,0.0,50607.742,124.07985,-1.6082698,0.0,0.674596,0.6767059,0.20997955,0.21384338,0.6757161,0.21032819,-52.096527,-81.00285,-81.00285,104.84757,47.25988,0.0,103.079994,168.26373,1.0,1.0,0.66978556,2.0682945,1.40366,1.0,143.30656,-91.21004,228.06406,-147.06119,-1.4189955e-12,5.969813e-13,3.167852,3.167852,2.0682945,0.23771563,0.8494503,0.8494503,0.86476356,1.40366,2.0682945,-1.0995574,-0.1505497,0.0,3.0,0.91875225,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4355,0.5,0.0,50606.53,123.00957,-1.6082698,0.0,0.6743997,0.6764491,0.2106083,0.21447018,0.67552,0.21095817,-70.40487,-110.21787,-110.21787,104.84757,65.81905,0.0,103.079994,168.26373,1.0,1.0,0.66950023,2.2067144,1.5396472,1.0,145.04497,-74.64011,231.15854,-120.940674,-1.7390476e-12,5.7605136e-13,3.3062718,3.3062718,2.2067144,0.23838192,0.8511479,0.8511479,0.86668366,1.5396472,2.2067144,-1.0995574,-0.14885208,0.0,3.0,0.9182522,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.436,0.5,0.0,50605.312,121.93903,-1.6082698,0.0,0.6742046,0.6761932,0.21122737,0.2150932,0.67532724,0.2115791,-87.37495,-137.35683,-137.35683,104.84757,83.13041,0.0,103.079994,168.26373,1.0,1.0,0.6692161,2.3454041,1.6759361,1.0,143.96321,-56.588264,229.78992,-92.4331,-1.942593e-12,5.6396446e-13,3.4449618,3.4449618,2.3454041,0.23904426,0.85284764,0.85284764,0.8686043,1.6759361,2.3454041,-1.0995574,-0.1471524,0.0,3.0,0.91775227,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4365,0.5,0.0,50604.086,120.867035,-1.6082698,0.0,0.67401105,0.67593884,0.21183671,0.2157117,0.67513764,0.21219078,-102.66754,-161.88078,-161.88078,104.84757,98.84891,0.0,103.079994,168.26373,1.0,1.0,0.66893375,2.4843638,1.8125267,1.0,140.06694,-37.399403,223.96008,-62.0793,-1.9710579e-12,5.491338e-13,3.5839212,3.5839212,2.4843638,0.23970188,0.8545493,0.8545493,0.87052536,1.8125267,2.4843638,-1.0995574,-0.14545071,0.0,3.0,0.91725224,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.437,0.5,0.0,50602.85,119.79255,-1.6082698,0.0,0.6738194,0.67568713,0.21243633,0.21632496,0.6749509,0.21279304,-115.9734,-183.29698,-183.29698,104.84757,112.65769,0.0,103.079994,168.26373,1.0,1.0,0.66865444,2.623593,1.9494191,1.0,133.41733,-17.443935,213.75822,-30.461237,-2.260139e-12,5.3650986e-13,3.7231505,3.7231505,2.623593,0.24035415,0.8562528,0.8562528,0.8724467,1.9494191,2.623593,-1.0995574,-0.14374718,0.0,3.0,0.9167523,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4375,0.5,0.0,50601.61,118.71474,-1.6082698,0.0,0.6736302,0.6754388,0.2130263,0.21693218,0.6747667,0.21338572,-127.01965,-201.16919,-201.16919,104.84757,124.27472,0.0,103.079994,168.26373,1.0,1.0,0.6683788,2.7630916,2.0866134,1.0,124.13044,2.8892155,199.3602,1.8089803,-2.133292e-12,5.2448454e-13,3.862649,3.862649,2.7630916,0.24100022,0.8579581,0.8579581,0.8743683,2.0866134,2.7630916,-1.0995574,-0.1420419,0.0,3.0,0.91625226,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.438,0.5,0.0,50600.36,117.632996,-1.6036892,-9.779159e-08,0.67344356,0.67519474,0.21360664,0.21753256,0.6745849,0.21396866,-135.57582,-215.127,-215.127,104.84757,133.45882,0.0,103.079994,168.26373,1.0,1.0,0.66810775,2.9028597,2.2241094,1.0,112.37568,23.200142,181.02618,34.10082,-1.1370342e-12,5.136809e-13,4.002417,4.002417,2.9028597,0.24163932,0.859665,0.859665,0.87629,2.2241094,2.9028597,-1.0995574,-0.14033504,0.0,3.0,0.91575223,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4385,0.5,0.0,50599.105,116.54695,-1.6036892,-9.779159e-08,0.67326,0.67495567,0.21417744,0.2181252,0.67440516,0.21454176,-141.45886,-224.8741,-224.8741,104.84757,140.01503,0.0,103.079994,168.26373,1.0,1.0,0.6678421,3.0428967,2.3619075,1.0,98.37306,43.085804,159.09648,65.77762,7.379744e-13,4.9928025e-13,4.142454,4.142454,3.0428967,0.24227057,0.8613733,0.8613733,0.87821174,2.3619075,3.0428967,-1.0995574,-0.13862666,0.0,3.0,0.91525227,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.439,0.5,0.0,50597.848,115.45646,-1.6036892,-9.779159e-08,0.67307967,0.67472225,0.21473883,0.21870923,0.6742272,0.21510494,-144.53746,-230.19507,-230.19507,104.84757,143.79904,0.0,103.079994,168.26373,1.0,1.0,0.6675826,3.183203,2.5000072,1.0,82.3894,62.14807,133.98582,96.209236,2.3417054e-12,4.891855e-13,4.2827606,4.2827606,3.183203,0.24289314,0.86308306,0.86308306,0.88013333,2.5000072,3.183203,-1.0995574,-0.13691695,0.0,3.0,0.91475224,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4395,0.5,0.0,50596.582,114.36161,-1.6036892,-9.779159e-08,0.672903,0.6744953,0.2152909,0.21928382,0.67405075,0.2156581,-144.73532,-230.96066,-230.96066,104.84757,144.72073,0.0,103.079994,168.26373,1.0,1.0,0.6673299,3.3237782,2.638409,1.0,64.73353,80.00179,106.17597,124.78469,4.791421e-12,4.78856e-13,4.4233356,4.4233356,3.3237782,0.24350622,0.864794,0.864794,0.88205475,2.638409,3.3237782,-1.0995574,-0.135206,0.0,3.0,0.9142522,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.44,0.5,0.0,50595.316,113.26272,-1.6036892,-9.779159e-08,0.67273027,0.6742752,0.2158338,0.21984817,0.6738756,0.21620125,-142.03331,-227.13153,-227.13153,104.84757,142.74669,0.0,103.079994,168.26373,1.0,1.0,0.6670846,3.4646225,2.7771122,1.0,45.750595,96.282715,76.20685,150.92468,6.8829417e-12,4.689396e-13,4.56418,4.56418,3.4646225,0.24410899,0.8665061,0.8665061,0.8839759,2.7771122,3.4646225,-1.0995574,-0.13349393,0.0,3.0,0.91375226,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4405,0.5,0.0,50594.043,112.16033,-1.6036892,-9.779159e-08,0.6725616,0.6740626,0.21636768,0.22040142,0.6737014,0.21673436,-136.47061,-218.76006,-218.76006,104.84757,137.90144,0.0,103.079994,168.26373,1.0,1.0,0.6668471,3.6057355,2.9161174,1.0,25.815504,110.655106,44.666405,174.09366,8.809902e-12,4.6190195e-13,4.705293,4.705293,3.6057355,0.2447007,0.86821914,0.86821914,0.88589674,2.9161174,3.6057355,-1.0995574,-0.13178086,0.0,3.0,0.91325223,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.441,0.5,0.0,50592.766,111.05521,-1.6036892,-9.779159e-08,0.67239726,0.67385775,0.2168927,0.22094288,0.67352813,0.21725748,-128.14458,-205.99042,-205.99042,104.84757,130.26784,0.0,103.079994,168.26373,1.0,1.0,0.66661793,3.7471175,3.0554242,1.0,5.3256702,122.81891,12.179347,193.81107,9.777811e-12,4.5341194e-13,4.846675,4.846675,3.7471175,0.24528067,0.86993307,0.86993307,0.88781714,3.0554242,3.7471175,-1.0995574,-0.13006693,0.0,3.0,0.9127523,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4415,0.5,0.0,50591.49,109.94829,-1.6036892,-9.779159e-08,0.67223734,0.673661,0.21740904,0.22147189,0.67335546,0.21777068,-117.209465,-189.05678,-189.05678,104.84757,119.98587,0.0,103.079994,168.26373,1.0,1.0,0.6663973,3.8887684,3.1950328,1.0,-15.306798,132.51627,-20.605093,209.66187,1.07126955e-11,4.5355757e-13,4.9883256,4.9883256,3.8887684,0.24584824,0.8716478,0.8716478,0.8897371,3.1950328,3.8887684,-1.0995574,-0.12835221,0.0,3.0,0.91225225,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.442,0.5,0.0,50590.207,108.840675,-1.6036892,-9.779159e-08,0.67208195,0.6734724,0.21791689,0.22198784,0.6731834,0.21827403,-103.873955,-168.27959,-168.27959,104.84757,107.25064,0.0,103.079994,168.26373,1.0,1.0,0.66618526,4.0306883,3.3349428,1.0,-35.66332,139.53728,-53.02602,221.30562,1.2072638e-11,4.714564e-13,5.1302457,5.1302457,4.0306883,0.24640287,0.8733632,0.8733632,0.8916565,3.3349428,4.0306883,-1.0995574,-0.12663682,0.0,3.0,0.91175264,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4425,0.5,0.0,50588.926,107.73366,-1.6036892,-9.779159e-08,0.67193115,0.6732921,0.2184164,0.22249031,0.6730117,0.21876764,-88.397545,-144.06018,-144.06018,104.84757,92.308975,0.0,103.079994,168.26373,1.0,1.0,0.6659819,4.172877,3.4751544,1.0,-55.327335,143.72488,-84.424194,228.48438,1.2922892e-11,2.681799e-13,5.272434,5.272434,4.172877,0.24694413,0.87507915,0.87507915,0.8935754,3.4751544,4.172877,-1.0995574,-0.124920845,0.0,3.0,0.91125727,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.443,0.5,0.0,50587.645,106.6286,-1.6036892,-9.779159e-08,0.671785,0.67311984,0.21890774,0.22297885,0.6728404,0.21925166,-71.085815,-116.87341,-116.87341,104.84757,75.45496,0.0,103.079994,168.26373,1.0,1.0,0.6657871,4.315335,3.615667,1.0,-73.89287,144.97868,-114.15552,231.02893,1.3700779e-11,-1.5695155e-13,5.414892,5.414892,4.315335,0.24747165,0.87679565,0.87679565,0.89549357,3.615667,4.315335,-1.0995574,-0.12320436,0.0,3.0,0.9107714,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4435,0.5,0.0,50586.36,105.526985,-1.6036892,-9.779159e-08,0.6716434,0.6729556,0.21939111,0.22345327,0.6726695,0.21972628,-52.28471,-87.258934,-87.258934,104.84757,57.024498,0.0,103.079994,168.26373,1.0,1.0,0.66560066,4.4580617,3.7564812,1.0,-90.973015,143.25772,-141.60437,228.86331,1.3706088e-11,-8.8838794e-13,5.557619,5.557619,4.4580617,0.24798523,0.87851256,0.87851256,0.89741105,3.7564812,4.4580617,-1.0995574,-0.12148744,0.0,3.0,0.91029996,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.444,0.5,0.0,50585.074,104.43036,-1.6036892,-9.779159e-08,0.6715062,0.6727989,0.21986665,0.22391336,0.6724989,0.22019166,-32.37387,-55.810818,-55.810818,104.84757,37.388855,0.0,103.079994,168.26373,1.0,1.0,0.6654222,4.601058,3.8975966,1.0,-106.20814,138.58202,-166.19664,222.00746,1.1779337e-11,-1.4510041e-12,5.7006154,5.7006154,4.601058,0.24848469,0.88022983,0.88022983,0.8993279,3.8975966,4.601058,-1.0995574,-0.11977014,0.0,3.0,0.90984696,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4445,0.5,0.0,50583.79,103.34028,-1.6036892,-9.779159e-08,0.6713735,0.6726494,0.22033453,0.22435912,0.67232865,0.220648,-11.75918,-23.166014,-23.166014,104.84757,16.94741,0.0,103.079994,168.26373,1.0,1.0,0.6652514,4.7443237,4.039013,1.0,-119.27367,131.03285,-187.41197,210.57799,1.0456533e-11,-1.8200949e-12,5.843881,5.843881,4.7443237,0.24897008,0.88194746,0.88194746,0.9012439,4.039013,4.7443237,-1.0995574,-0.11805253,0.0,3.0,0.9094161,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.445,0.5,0.0,50582.504,102.25832,-1.6036892,-9.779159e-08,0.6712449,0.67250663,0.22079489,0.22479063,0.6721589,0.22109552,9.135344,10.008322,10.008322,104.84757,-3.8802817,0.0,103.079994,168.26373,1.0,1.0,0.6650875,4.8878593,4.18073,1.0,-129.8872,120.75187,-204.79524,194.78693,9.222075e-12,-2.080154e-12,5.9874167,5.9874167,4.8878593,0.24944144,0.8836654,0.8836654,0.9031592,4.18073,4.8878593,-1.0995574,-0.11633463,0.0,3.0,0.9090104,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4455,0.5,0.0,50581.22,101.18602,-1.6036892,-9.779159e-08,0.67112035,0.67236996,0.22124782,0.22520812,0.67198974,0.22153445,29.87616,43.02826,43.02826,104.84757,-24.662996,0.0,103.079994,168.26373,1.0,1.0,0.66493016,5.031665,4.322748,1.0,-137.815,107.93884,-217.96669,174.93843,7.47683e-12,-2.2475249e-12,6.1312222,6.1312222,5.031665,0.24989907,0.8853835,0.8853835,0.9050737,4.322748,5.031665,-1.0995574,-0.11461649,0.0,3.0,0.90863264,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.446,0.5,0.0,50579.93,100.12484,-1.6036892,-9.779159e-08,0.6709995,0.67223865,0.22169346,0.22561187,0.67182136,0.22196499,50.029144,75.20713,75.20713,104.84757,-44.966686,0.0,103.079994,168.26373,1.0,1.0,0.6647785,5.17574,4.4650664,1.0,-142.87733,92.84819,-226.63078,151.42366,5.984079e-12,-2.3523828e-12,6.275297,6.275297,5.17574,0.25034323,0.8871019,0.8871019,0.9069873,4.4650664,5.17574,-1.0995574,-0.112898126,0.0,3.0,0.90828484,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4465,0.5,0.0,50578.645,99.07614,-1.6036892,-9.779159e-08,0.6708822,0.6721121,0.22213188,0.22600232,0.67165387,0.22238737,69.16869,105.86978,105.86978,104.84757,-64.36355,0.0,103.079994,168.26373,1.0,1.0,0.66463184,5.3200855,4.607686,1.0,-144.95303,75.78434,-230.5834,124.71362,5.4102664e-12,-2.4114126e-12,0.13645746,0.13645746,5.3200855,0.2507744,0.8888204,0.8888204,0.90890014,4.607686,-0.96309996,-1.0995574,-0.11117957,0.0,3.0,0.90796894,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.447,0.5,0.0,50577.355,98.04119,-1.6036892,-9.779159e-08,0.6707682,0.6719895,0.22256313,0.22638,0.67148757,0.22280182,86.886765,134.36688,134.36688,104.84757,-82.44108,0.0,103.079994,168.26373,1.0,1.0,0.6644893,5.464701,4.7506056,1.0,-143.98265,57.095886,-229.7172,95.3503,5.3400557e-12,-2.4421819e-12,0.2810732,0.2810732,5.464701,0.25119308,0.89053917,0.89053917,0.9108121,4.7506056,-0.8184842,-1.0995574,-0.109460816,0.0,3.0,0.90768623,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4475,0.5,0.0,50576.066,97.02107,-1.6036892,-9.779159e-08,0.67065716,0.6718701,0.22298728,0.22674552,0.67132264,0.22320853,102.80174,160.08884,160.08884,104.84757,-98.81099,0.0,103.079994,168.26373,1.0,1.0,0.66435033,5.609587,4.893825,1.0,-139.9706,37.168854,-224.02502,63.93618,5.2510904e-12,-2.4493788e-12,0.4259595,0.4259595,5.609587,0.25159985,0.8922581,0.8922581,0.9127232,4.893825,-0.67359793,-1.0995574,-0.10774187,0.0,3.0,0.9074379,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.448,0.5,0.0,50574.773,96.01674,-1.6036892,-9.779159e-08,0.6705488,0.6717531,0.22340432,0.22709954,0.6711593,0.22360772,116.56682,182.47916,182.47916,104.84757,-113.11771,0.0,103.079994,168.26373,1.0,1.0,0.6642139,5.7547445,5.0373454,1.0,-132.98575,16.418926,-213.60143,31.122272,4.8401656e-12,-2.4403604e-12,0.5711164,0.5711164,5.7547445,0.25199544,0.8939773,0.8939773,0.91463333,5.0373454,-0.528441,-1.0995574,-0.10602274,0.0,3.0,0.90722466,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4485,0.5,0.0,50573.48,95.028915,-1.6036892,-9.779159e-08,0.6704428,0.6716377,0.22381426,0.22744283,0.67099786,0.22399954,127.87782,201.04683,201.04683,104.84757,-125.04635,0.0,103.079994,168.26373,1.0,1.0,0.66407925,5.9001718,5.181165,1.0,-123.16082,-4.7169986,-198.64178,-2.4050355,3.712588e-12,-2.4188852e-12,0.7165441,0.7165441,5.9001718,0.25238058,0.8956966,0.8956966,0.9165426,5.181165,-0.3830133,-1.0995574,-0.104303405,0.0,3.0,0.9070469,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.449,0.5,0.0,50572.184,94.05817,-1.6036892,-9.779159e-08,0.670339,0.6715232,0.22421709,0.22777617,0.67083853,0.22438419,136.48026,215.37766,215.37766,104.84757,-134.32996,0.0,103.079994,168.26373,1.0,1.0,0.6639457,6.045871,5.325285,1.0,-110.690384,-25.789873,-179.43956,-35.938095,3.016858e-12,-2.4002337e-12,0.8622427,0.8622427,6.045871,0.25275597,0.8974161,0.8974161,0.91845083,5.325285,-0.23731475,-1.0995574,-0.10258388,0.0,3.0,0.906905,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4495,0.5,0.0,50570.887,93.104805,-1.6036892,-9.779159e-08,0.67023695,0.6714089,0.22461273,0.22810043,0.67068166,0.22476177,142.17538,225.14395,225.14395,104.84757,-140.75578,0.0,103.079994,168.26373,1.0,1.0,0.6638124,6.19184,5.469704,1.0,-95.827415,-46.347973,-156.38113,-68.76282,2.2047308e-12,-2.3778837e-12,1.0082122,1.0082122,6.19184,0.2531225,0.8991359,0.8991359,0.9203581,5.469704,-0.09134523,-1.0995574,-0.100864135,0.0,3.0,0.90679884,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.45,0.5,0.0,50569.586,92.16895,-1.6036892,-9.779159e-08,0.6701366,0.6712941,0.22500114,0.22841637,0.67052746,0.22513239,144.82521,230.11272,230.11272,104.84757,-144.17064,0.0,103.079994,168.26373,1.0,1.0,0.66367877,0.054895286,5.6144233,1.0,-78.87863,-65.94658,-129.93886,-100.17386,1.186282e-12,-2.348217e-12,1.1544527,1.1544527,0.054895286,0.25348094,0.90085584,0.90085584,0.9222644,5.6144233,0.054895286,-1.0995574,-0.099144176,0.0,3.0,0.9067282,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4505,0.5,0.0,50568.277,91.25052,-1.6036892,-9.779159e-08,0.6700375,0.6711783,0.22538225,0.22872485,0.6703762,0.22549617,144.35625,230.15182,230.15182,98.179436,-144.48485,0.0,103.079994,156.61192,1.0,1.0,0.66354424,0.2014068,5.7594414,1.0,-60.19856,-84.157684,-100.66194,-129.48988,-3.6758205e-13,-2.3148625e-12,1.3009642,1.3009642,0.2014068,0.2538321,0.902576,0.902576,0.92416966,5.7594414,0.2014068,-1.0995574,-0.097423986,0.0,3.0,0.9066927,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.451,0.5,0.0,50566.97,90.34917,-1.6036892,-9.779159e-08,0.66993964,0.671061,0.22575596,0.22902672,0.670228,0.22585315,140.7619,225.23415,225.23415,98.179436,-141.6751,0.0,103.079994,156.61192,1.0,1.0,0.6634083,0.34818932,5.904759,1.0,-40.182426,-100.57948,-69.1656,-156.06854,-1.7793678e-12,-2.276194e-12,1.4477468,1.4477468,0.34818932,0.25417677,0.90429646,0.90429646,0.9260738,5.904759,0.34818932,-1.0995574,-0.09570356,0.0,3.0,0.9066918,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4515,0.5,0.0,50565.652,89.464386,-1.6036892,-9.779159e-08,0.6698427,0.6709417,0.22612214,0.2293227,0.6700833,0.22620335,134.10358,215.4395,215.4395,98.179436,-135.78575,0.0,103.079994,156.61192,1.0,1.0,0.66327053,0.49524274,6.0503755,1.0,-19.258106,-114.845474,-36.11858,-179.32092,-2.9461774e-12,-2.2361995e-12,1.5948002,1.5948002,0.49524274,0.2545157,0.9060171,0.9060171,0.9279768,6.0503755,0.49524274,-1.0995574,-0.0939829,0.0,3.0,0.9067247,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.452,0.5,0.0,50564.332,88.59545,-1.6036892,-9.779159e-08,0.6697467,0.67082024,0.22648071,0.22961356,0.66994214,0.2265468,124.51008,200.9543,200.9543,98.179436,-126.92875,0.0,103.079994,156.61192,1.0,1.0,0.6631307,0.642567,6.196291,1.0,2.1228452,-126.63293,-2.22932,-198.72499,-4.847222e-12,-2.1961786e-12,1.7421244,1.7421244,0.642567,0.2548496,0.907738,0.907738,0.9298786,6.196291,0.642567,-1.0995574,-0.09226201,0.0,3.0,0.9067907,0.7411124,0.0,-0.07,0.0,1.0,1.0
