Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4525,0.5,0.0,50563.004,87.74148,-1.6036892,-9.779159e-08,0.66965145,0.67069644,0.22683153,0.22989994,0.6698047,0.22688344,112.17573,182.06885,182.06885,98.179436,-115.28203,0.0,103.079994,156.61192,1.0,1.0,0.66298854,0.7901619,0.059319586,1.0,23.494785,-135.67052,31.769001,-213.83784,-6.9480185e-12,-2.1499783e-12,1.8897194,1.8897194,0.7901619,0.25517908,0.9094591,0.9094591,0.93177915,0.059319586,0.7901619,-1.0995574,-0.09054089,0.0,3.0,0.9068887,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.453,0.5,0.0,50561.67,86.90141,-1.6036892,-9.779159e-08,0.6695569,0.6705702,0.22717448,0.23018244,0.6696712,0.22721325,97.3569,159.17227,159.17227,98.179436,-101.08643,0.0,103.079994,156.61192,1.0,1.0,0.6628441,0.9380273,0.205832,1.0,44.388084,-141.745,65.13422,-224.30649,-7.617529e-12,-2.0203771e-12,2.0375848,2.0375848,0.9380273,0.2555047,0.91118044,0.91118044,0.93367845,0.205832,0.9380273,-1.0995574,-0.08881957,0.0,3.0,0.90701777,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.4535,0.5,0.0,50560.332,86.074066,-1.6036892,-9.779159e-08,0.66946304,0.67044157,0.22750944,0.23046151,0.6695416,0.22753613,80.36715,132.74529,132.74529,98.179436,-84.64123,0.0,103.079994,156.61192,1.0,1.0,0.6626974,1.0861629,0.35264266,1.0,64.33947,-144.70662,97.1314,-229.8767,-7.735827e-12,-1.877595e-12,2.1857204,2.1857204,1.0861629,0.2558269,0.91290194,0.91290194,0.9355763,0.35264266,1.0861629,-1.0995574,-0.087098055,0.0,3.0,0.90717685,0.7411124,0.0,-0.07,0.0,1.0,1.0
1.454,0.5,0.0,50558.984,85.25815,-1.6036892,-9.779159e-08,0.66936994,0.67031074,0.22783628,0.2307376,0.6694161,0.227852,61.570953,103.35074,103.35074,98.179436,-66.29814,0.0,103.079994,156.61192,1.0,1.0,0.6625486,1.2345686,0.4997513,1.0,82.902405,-144.47336,127.04917,-230.39992,-7.652139e-12,-1.7717053e-12,2.334126,2.334126,1.2345686,0.25614607,0.9146236,0.9146236,0.9374728,0.4997513,1.2345686,-1.0995574,-0.08537639,0.0,3.0,0.9073647,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.4545,0.5,0.0,50557.63,84.452286,-1.6036892,-9.779159e-08,0.66927767,0.67017794,0.22815491,0.23101094,0.6692947,0.22816074,41.37622,71.62212,71.62212,98.179436,-46.454227,0.0,103.079994,156.61192,1.0,1.0,0.662398,1.383244,0.6471577,1.0,99.657265,-141.03348,154.2158,-225.83792,-7.620774e-12,-1.678624e-12,2.4828014,2.4828014,1.383244,0.25646242,0.9163454,0.9163454,0.93936783,0.6471577,1.383244,-1.0995574,-0.0836546,0.0,3.0,0.90758014,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.455,0.5,0.0,50556.27,83.65506,-1.6036892,-9.779159e-08,0.66918623,0.6700436,0.22846521,0.23128173,0.6691775,0.22846222,20.225714,38.250393,38.250393,98.179436,-25.543524,0.0,103.079994,156.61192,1.0,1.0,0.662246,1.5321888,0.79486173,1.0,114.2211,-134.44681,178.01466,-216.26506,-7.1659965e-12,-1.6056926e-12,2.6317463,2.6317463,1.5321888,0.2567762,0.9180673,0.9180673,0.9412612,0.79486173,1.5321888,-1.0995574,-0.08193274,0.0,3.0,0.90782195,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.4555,0.5,0.0,50554.9,82.865036,-1.6036892,-9.779159e-08,0.6690959,0.6699081,0.2287671,0.23155002,0.6690642,0.22875628,-1.4124757,3.969261,3.969261,98.179436,-4.027781,0.0,103.079994,156.61192,1.0,1.0,0.66209304,1.6814027,0.942863,1.0,126.25668,-124.84421,197.89874,-201.868,-6.9020584e-12,-1.5350468e-12,2.78096,2.78096,1.6814027,0.25708738,0.91978914,0.91978914,0.9431529,0.942863,1.6814027,-1.0995574,-0.08021086,0.0,3.0,0.90808886,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.456,0.5,0.0,50553.523,82.08078,-1.6036892,-9.779159e-08,0.6690067,0.6697721,0.2290605,0.23181577,0.66895497,0.22904278,-23.055193,-30.460768,-30.460768,98.179436,17.613619,0.0,103.079994,156.61192,1.0,1.0,0.66193974,1.8308852,1.0911613,1.0,135.4807,-112.42551,213.40373,-182.94296,-6.0803693e-12,-1.4770456e-12,2.9304426,2.9304426,1.8308852,0.2573959,0.921511,0.921511,0.9450429,1.0911613,1.8308852,-1.0995574,-0.07848902,0.0,3.0,0.9083796,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.4565,0.5,0.0,50552.14,81.30092,-1.6036892,-9.779159e-08,0.6689189,0.66963613,0.22934534,0.23207878,0.6688496,0.22932158,-44.214977,-64.26919,-64.26919,98.179436,38.894302,0.0,102.443085,156.61192,1.0,1.0,0.6617868,1.980636,1.2397563,1.0,141.67085,-97.45587,224.15958,-159.8904,-6.133528e-12,-1.4336585e-12,3.0801933,3.0801933,1.980636,0.25770158,0.9232327,0.9232327,0.94693106,1.2397563,1.980636,-1.0995574,-0.076767296,0.0,3.0,0.90869284,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.457,0.5,0.0,50550.75,80.52414,-1.6036892,-9.779159e-08,0.6688328,0.6695009,0.2296216,0.23233883,0.668748,0.2295925,-64.411095,-96.69279,-96.69279,98.179436,59.331856,0.0,102.443085,156.61192,1.0,1.0,0.66163486,2.1306546,1.3886478,1.0,144.67163,-80.26054,229.90001,-133.20723,-6.761925e-12,-1.392986e-12,3.230212,3.230212,2.1306546,0.2580041,0.92495424,0.92495424,0.9488174,1.3886478,2.1306546,-1.0995574,-0.075045764,0.0,3.0,0.90902734,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.4575,0.5,0.0,50549.35,79.74922,-1.6036892,-9.779159e-08,0.6687485,0.66936713,0.22988924,0.2325955,0.66865003,0.22985539,-83.18059,-126.99307,-126.99307,98.179436,78.4589,0.0,102.443085,156.61192,1.0,1.0,0.6614846,2.2809408,1.5378354,1.0,144.3987,-61.21811,230.46982,-103.476746,-7.1509235e-12,-1.3515569e-12,3.3804982,3.3804982,2.2809408,0.25830314,0.9266755,0.9266755,0.9507016,1.5378354,2.2809408,-1.0995574,-0.0733245,0.0,3.0,0.9093818,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.458,0.5,0.0,50547.95,78.9751,-1.6036892,-9.779159e-08,0.66866636,0.66923565,0.23014829,0.23284833,0.66855544,0.23011011,-100.0891,-154.47337,-154.47337,98.179436,95.83392,0.0,102.443085,156.61192,1.0,1.0,0.6613369,2.4314938,1.6873188,1.0,140.84166,-40.752552,225.82976,-71.35638,-8.483776e-12,-1.303808e-12,3.5310512,3.5310512,2.4314938,0.2585982,0.9283964,0.9283964,0.9525838,1.6873188,2.4314938,-1.0995574,-0.071603596,0.0,3.0,0.90975505,0.70543224,0.0,-0.07,0.0,1.0,1.0
1.4585,0.5,0.0,50546.54,78.20074,-1.5996445,-6.788133e-08,0.6685866,0.66909575,0.23039873,0.23311326,0.6684641,0.23035651,-114.74332,-178.49542,-178.49542,98.179436,111.05348,0.0,102.443085,156.61192,1.0,1.0,0.6611786,2.5841491,1.8370976,1.0,134.06227,-19.318947,216.05869,-37.563267,-1.0051475e-11,-1.2694925e-12,3.681871,3.681871,2.5841491,0.25890923,0.93011683,0.93011683,0.95446575,1.8370976,2.5841491,-1.0977218,-0.069883145,0.0,3.0,0.91014576,0.70543224,0.0,-0.069883145,0.0,1.0,1.0
1.459,0.5,0.0,50544.996,77.05106,-1.5996445,-6.788133e-08,0.6685087,0.6658471,0.23065805,0.23721719,0.6683656,0.23060867,-127.0331,-198.64998,-198.64998,98.179436,123.95516,0.0,102.443085,156.61192,1.0,1.0,0.65715635,2.7622533,1.9873096,1.0,123.26161,3.771485,200.89883,-2.2488604,-1.1480404e-11,-1.2403871e-12,3.832959,3.832959,2.7622533,0.26394403,0.9318368,0.9318368,0.9588805,1.9873096,2.7622533,-1.0707055,-0.06816323,0.0,3.0,0.9105528,0.70543224,0.0,-0.06816323,0.0,1.0,1.0
1.4595,0.5,0.0,50542.645,74.129715,-1.5996445,-6.788133e-08,0.6684353,0.65683055,0.23105933,0.24577078,0.6681758,0.23096965,-135.67857,-214.0982,-214.0982,98.179436,133.45961,0.0,102.443085,156.61192,1.0,1.0,0.6467009,2.940657,2.1384273,1.0,107.82903,27.849545,179.25743,34.84077,-1.1916734e-11,-1.2097492e-12,3.9843478,3.9843478,2.940657,0.2734226,0.93355656,0.93355656,0.9652067,2.1384273,2.940657,-1.0436909,-0.06644343,0.0,3.0,0.9109749,0.70543224,0.0,-0.06644343,0.0,1.0,1.0
1.46,0.5,0.0,50538.543,68.65059,-1.5996445,-6.788133e-08,0.6684024,0.6435712,0.231776,0.2543036,0.6677589,0.23155285,-139.53937,-223.10349,-223.10349,98.179436,138.43156,0.0,102.443085,156.61192,1.0,1.0,0.63209814,3.119497,2.2905257,1.0,88.87612,50.663246,151.39778,71.70571,-1.1611061e-11,-1.1787848e-12,4.1361346,4.1361346,3.119497,0.281857,0.93527883,0.93527883,0.9713725,2.2905257,3.119497,-1.0166374,-0.064721145,0.0,3.0,0.9114111,0.70543224,0.0,-0.064721145,0.0,1.0,1.0
1.4605,0.5,0.0,50531.934,60.843422,-1.5996445,-6.788133e-08,0.6684845,0.62886435,0.23288597,0.259808,0.6670072,0.2323713,-138.77321,-224.79611,-224.79611,98.179436,138.8112,0.0,102.443085,156.61192,1.0,1.0,0.6166208,3.2989593,2.4435906,1.0,68.08004,70.69317,119.11036,105.685745,-1.0371173e-11,-1.1463137e-12,4.2884398,4.2884398,3.2989593,0.28640097,0.9370077,0.9370077,0.97752374,2.4435906,3.2989593,-0.9894802,-0.06299227,0.0,3.0,0.91186017,0.70543224,0.0,-0.06299227,0.0,1.0,1.0
1.461,0.5,0.0,50522.51,51.49976,-1.5996445,-6.788133e-08,0.66875696,0.61534125,0.23435682,0.26180992,0.6658817,0.2333492,-134.29225,-219.6936,-219.6936,98.179436,135.32185,0.0,102.443085,156.61192,1.0,1.0,0.603022,3.4791892,2.597623,1.0,46.773354,87.5189,84.65799,135.03561,-9.821801e-12,-1.1198593e-12,4.4413486,4.4413486,3.4791892,0.28717926,0.93874705,0.93874705,0.9836969,2.597623,3.4791892,-0.9621596,-0.06125298,0.0,3.0,0.91232103,0.70543224,0.0,-0.06125298,0.0,1.0,1.0
1.4615,0.5,0.0,50510.445,41.43822,-1.5996445,-6.788133e-08,0.66925734,0.6044981,0.23609282,0.26155686,0.6644135,0.23438407,-126.97407,-209.04555,-209.04555,98.179436,128.7943,0.0,102.443085,156.61192,1.0,1.0,0.59260833,3.6602652,2.752628,1.0,25.568611,101.40546,49.76651,159.27904,-8.467975e-12,-1.094313e-12,4.594888,4.594888,3.6602652,0.28594255,0.9405001,0.9405001,0.98990583,2.752628,3.6602652,-0.9346229,-0.05949994,0.0,3.0,0.91279274,0.70543224,0.0,-0.05949994,0.0,1.0,1.0
1.462,0.5,0.0,50496.195,31.187054,-1.5996445,-6.788133e-08,0.6699743,0.59651476,0.23798996,0.26070693,0.6626785,0.23539829,-117.2533,-193.98277,-193.98277,98.179436,119.72575,0.0,102.443085,156.61192,1.0,1.0,0.5852387,3.8422074,2.9086115,1.0,4.5688033,112.6845,15.297009,178.68576,-7.496666e-12,-1.0615835e-12,4.7490315,4.7490315,3.8422074,0.2845484,0.94226974,0.94226974,0.99615675,2.9086115,3.8422074,-0.90682447,-0.05773024,0.0,3.0,0.91327435,0.70543224,0.0,-0.05773024,0.0,1.0,1.0
1.4625,0.5,0.0,50480.258,20.931644,-1.5996445,-6.788133e-08,0.6708627,0.59070903,0.23997097,0.2604125,0.66076255,0.23635809,-105.19623,-175.12727,-175.12727,98.179436,108.26307,0.0,102.443085,156.61192,1.0,1.0,0.57996404,4.0250034,3.0655801,1.0,-16.202572,121.3988,-18.448664,193.57594,-6.6115013e-12,-1.0246899e-12,4.9037285,4.9037285,4.0250034,0.28408584,0.94405866,0.94405866,1.0024482,3.0655801,4.0250034,-0.87872475,-0.05594136,0.0,3.0,0.91376483,0.70543224,0.0,-0.05594136,0.0,1.0,1.0
1.463,0.5,0.0,50463.043,10.629054,-1.5996445,-6.788133e-08,0.6718668,0.586183,0.24199457,0.26106113,0.6587364,0.23726523,-90.79917,-152.72217,-152.72217,98.179436,94.437386,0.0,102.443085,156.61192,1.0,1.0,0.5757677,4.208635,3.2235398,1.0,-36.517147,127.31632,-51.234505,203.95667,-4.945885e-12,-9.60786e-13,5.058925,5.058925,4.208635,0.28476405,0.94586885,0.94586885,1.0087758,3.2235398,4.208635,-0.85029036,-0.054131165,0.0,3.0,0.9142633,0.70543224,0.0,-0.054131165,0.0,1.0,1.0
1.4635,0.5,0.0,50444.79,0.16006365,-1.5996445,-6.788133e-08,0.67293996,0.58228487,0.24404706,0.26249257,0.6566457,0.23813783,-74.21832,-126.97172,-126.97172,98.179436,78.3877,0.0,102.443085,156.61192,1.0,1.0,0.5720138,4.393089,3.3824959,1.0,-55.92071,130.13904,-82.59588,209.5676,-3.5303728e-12,-7.6017827e-13,5.2145824,5.2145824,4.393089,0.28626335,0.9477021,0.9477021,1.0151358,3.3824959,4.393089,-0.82149315,-0.05229788,0.0,3.0,0.91476905,0.70543224,0.0,-0.05229788,0.0,1.0,1.0
1.464,0.5,0.0,50425.64,-10.567535,-1.5996445,-6.788133e-08,0.67405134,0.57874733,0.24612765,0.26436535,0.6545153,0.23899412,-55.814022,-98.27998,-98.27998,98.179436,60.434948,0.0,102.443085,156.61192,1.0,1.0,0.5685154,4.5783653,3.5424535,1.0,-73.87143,129.68544,-111.83987,210.11984,-2.0454664e-12,-5.0294485e-13,5.3706756,5.3706756,4.5783653,0.28816366,0.94956,0.94956,1.0215259,3.5424535,4.5783653,-0.7923102,-0.050440032,0.0,3.0,0.9152812,0.70543224,0.0,-0.050440032,0.0,1.0,1.0
1.4645,0.5,0.0,50405.69,-21.586979,-1.5996445,-6.788133e-08,0.67518336,0.575583,0.24823697,0.26642412,0.6523584,0.2398452,-36.067303,-67.28225,-67.28225,98.179436,41.02868,0.0,102.443085,156.61192,1.0,1.0,0.5653618,4.764469,3.7034173,1.0,-89.87741,125.94472,-138.20657,205.48882,-2.421984e-12,-3.0879083e-13,5.527192,5.527192,4.764469,0.2902068,0.95144355,0.95144355,1.0279454,3.7034173,4.764469,-0.76272315,-0.048556462,0.0,3.0,0.915799,0.70543224,0.0,-0.048556462,0.0,1.0,1.0
1.465,0.5,0.0,50385.043,-32.88982,-1.5996445,-6.788133e-08,0.67632484,0.57290107,0.2503723,0.26858723,0.65018535,0.24069555,-15.482804,-34.746254,-34.746254,98.179436,20.660831,0.0,102.443085,156.61192,1.0,1.0,0.56270015,4.951408,3.8653917,1.0,-103.54983,119.03263,-161.01761,195.76385,-4.130248e-12,-1.6230845e-13,5.684126,5.684126,4.951408,0.29234457,0.9533537,0.9533537,1.0343944,3.8653917,4.951408,-0.73271793,-0.04664627,0.0,3.0,0.9163218,0.70543224,0.0,-0.04664627,0.0,1.0,1.0
1.4655,0.5,0.0,50363.816,-44.457714,-1.5996445,-6.788133e-08,0.6774658,0.57077193,0.2525279,0.27089986,0.64800704,0.24154703,5.4548273,-1.4668065,-1.4668065,98.179436,-0.18383066,0.0,102.443085,156.61192,1.0,1.0,0.560602,5.1391873,4.0283813,1.0,-114.5842,109.12937,-179.73024,181.19705,-4.974294e-12,-6.312296e-14,5.841472,5.841472,5.1391873,0.29465508,0.9552912,0.9552912,1.0408728,4.0283813,5.1391873,-0.70228446,-0.04470882,0.0,3.0,0.9168489,0.70543224,0.0,-0.04470882,0.0,1.0,1.0
1.466,0.5,0.0,50342.15,-56.284534,-1.5996445,-6.788133e-08,0.6785945,0.56918246,0.25469792,0.27344465,0.64583576,0.24240252,26.273645,31.780289,31.780289,98.179436,-21.030684,0.0,102.443085,156.61192,1.0,1.0,0.559037,5.3278112,4.192391,1.0,-122.724686,96.451035,-193.91821,162.13792,-6.5605928e-12,1.2168649e-14,5.9992275,5.9992275,5.3278112,0.2972354,0.9572563,0.9572563,1.0473803,4.192391,5.3278112,-0.6714162,-0.042743683,0.0,3.0,0.9173797,0.70543224,0.0,-0.042743683,0.0,1.0,1.0
1.4665,0.5,0.0,50320.168,-68.38185,-1.5996445,-6.788133e-08,0.6796979,0.5680585,0.2568786,0.2762767,0.6436828,0.24326742,46.492924,64.23291,64.23291,98.179436,-41.399094,0.0,102.443085,156.61192,1.0,1.0,0.557914,5.5172806,4.357425,1.0,-127.75009,81.257164,-203.23824,139.00533,-8.8581625e-12,6.438172e-14,6.15739,6.15739,5.5172806,0.3001373,0.9592493,0.9592493,1.053916,4.357425,5.5172806,-0.64010984,-0.040750656,0.0,3.0,0.9179136,0.70543224,0.0,-0.040750656,0.0,1.0,1.0
1.467,0.5,0.0,50297.99,-80.773056,-1.5996445,-6.788133e-08,0.68076277,0.56730753,0.25906917,0.2794044,0.64155746,0.24414933,65.61616,95.1257,95.1257,98.179436,-60.794453,0.0,102.443085,156.61192,1.0,1.0,0.5571326,5.707597,4.523488,1.0,-129.48589,63.869724,-207.42088,112.29518,-1.0676107e-11,1.0529555e-13,0.032776207,0.032776207,5.707597,0.30335772,0.9612703,0.9612703,1.0604789,4.523488,-0.57558864,-0.6083649,-0.038729712,0.0,3.0,0.9184501,0.70543224,0.0,-0.038729712,0.0,1.0,1.0
1.4675,0.5,0.0,50275.71,-93.48445,-1.5996445,-6.788133e-08,0.68177724,0.56685007,0.26127136,0.28280213,0.6394664,0.24505693,83.14346,123.69007,123.69007,98.179436,-78.71709,0.0,102.443085,156.61192,1.0,1.0,0.5566139,5.898761,4.6905837,1.0,-127.82608,44.68261,-206.2877,82.59763,-1.315165e-11,1.392058e-13,0.19175906,0.19175906,5.898761,0.3068599,0.963319,0.963319,1.0670683,4.6905837,-0.3844245,-0.57618356,-0.036680985,0.0,3.0,0.91898876,0.70543224,0.0,-0.036680985,0.0,1.0,1.0
1.468,0.5,0.0,50253.418,-106.53903,-1.5996445,-6.788133e-08,0.682731,0.5666288,0.26348847,0.286432,0.6374137,0.24599902,98.59343,149.17464,149.17464,98.179436,-94.68148,0.0,102.443085,156.61192,1.0,1.0,0.5563056,6.0907745,4.8587165,1.0,-122.74997,24.15654,-199.77672,50.602077,-1.5019614e-11,1.6573662e-13,0.35115978,0.35115978,6.0907745,0.31059983,0.9653952,0.9653952,1.0736831,4.8587165,-0.19241057,-0.54357034,-0.034604765,0.0,3.0,0.9195291,0.70543224,0.0,-0.034604765,0.0,1.0,1.0
1.4685,0.5,0.0,50231.188,-119.95424,-1.5996445,-6.788133e-08,0.683615,0.5666031,0.26572454,0.29025984,0.63540196,0.24698387,111.5236,170.87486,170.87486,98.179436,-108.23629,0.0,102.443085,156.61192,1.0,1.0,0.556172,0.0004550182,5.02789,1.0,-114.328835,2.8052356,-187.96095,17.086088,-1.6038742e-11,1.8722391e-13,0.51098686,0.51098686,0.0004550182,0.3145412,0.96749854,0.96749854,1.0803229,5.02789,0.0004550182,-0.51053184,-0.032501467,0.0,3.0,0.9200707,0.70543224,0.0,-0.032501467,0.0,1.0,1.0
1.469,0.5,0.0,50209.08,-133.74261,-1.5996445,-6.788133e-08,0.6844214,0.5667398,0.26798385,0.29426,0.6334326,0.2480193,121.54586,188.16092,188.16092,98.179436,-118.98045,0.0,102.443085,156.61192,1.0,1.0,0.5561831,0.19417411,5.198109,1.0,-102.72583,-18.820032,-171.05548,-17.105442,-1.7048958e-11,2.0459101e-13,0.67125046,0.67125046,0.19417411,0.31865862,0.9696284,0.9696284,1.0869864,5.198109,0.19417411,-0.47707632,-0.030371623,0.0,3.0,0.92061317,0.70543224,0.0,-0.030371623,0.0,1.0,1.0
1.4695,0.5,0.0,50187.15,-147.9133,-1.5996445,-6.788133e-08,0.6851428,0.56700647,0.27027076,0.29841432,0.6315065,0.24911264,128.33804,200.49974,200.49974,98.179436,-126.57565,0.0,102.443085,156.61192,1.0,1.0,0.55630785,0.38874823,5.369376,1.0,-88.19332,-40.144714,-149.41612,-51.08361,-1.7423191e-11,2.1932917e-13,0.8319619,0.8319619,0.38874823,0.3229344,0.9717841,0.9717841,1.0936732,5.369376,0.38874823,-0.44321373,-0.028215863,0.0,3.0,0.92115617,0.70543224,0.0,-0.028215863,0.0,1.0,1.0
1.47,0.5,0.0,50165.45,-162.4733,-1.5996445,-6.788133e-08,0.68577236,0.5673694,0.27258956,0.3027087,0.629624,0.250271,131.65422,207.47269,207.47269,98.179436,-130.75716,0.0,102.443085,156.61192,1.0,1.0,0.556513,0.5841785,5.5416956,1.0,-71.069496,-60.58473,-123.53432,-83.93838,-1.7649758e-11,2.3342046e-13,0.9931338,0.9931338,0.5841785,0.32735416,0.9739651,0.9739651,1.1003826,5.5416956,0.5841785,-0.40895528,-0.0260349,0.0,3.0,0.9216994,0.70543224,0.0,-0.0260349,0.0,1.0,1.0
1.4705,0.5,0.0,50144.02,-177.42827,-1.5996445,-6.788133e-08,0.68630344,0.5677947,0.27494448,0.307131,0.6277852,0.25150114,131.33469,208.79092,208.79092,98.179436,-131.34395,0.0,102.443085,156.61192,1.0,1.0,0.556765,0.7804657,5.7150707,1.0,-51.773502,-79.56118,-94.02943,-114.7615,-1.6869926e-11,2.4535642e-13,1.1547791,1.1547791,0.7804657,0.3319053,0.9761705,0.9761705,1.1071134,5.7150707,0.7804657,-0.37431332,-0.023829525,0.0,3.0,0.9222426,0.70543224,0.0,-0.023829525,0.0,1.0,1.0
1.471,0.5,0.0,50122.895,-192.78294,-1.5996445,-6.788133e-08,0.68672967,0.5682497,0.2773397,0.31167084,0.62599,0.2528096,127.31471,204.30902,204.30902,98.39149,-128.24794,0.0,102.443085,157.24655,1.0,1.0,0.5570317,0.97761023,5.8895044,1.0,-30.798157,-96.516556,-61.63833,-142.6707,-1.5491617e-11,2.5626774e-13,1.3169113,1.3169113,0.97761023,0.33657658,0.9783994,0.9783994,1.1138648,5.8895044,0.97761023,-0.33930117,-0.021600584,0.0,3.0,0.9227855,0.70543224,0.0,-0.021600584,0.0,1.0,1.0
1.4715,0.5,0.0,50102.11,-208.54141,-1.5996445,-6.788133e-08,0.68704504,0.56870383,0.279779,0.31632015,0.6242378,0.25420257,119.63127,194.0361,194.0361,98.39149,-121.48099,0.0,102.443085,157.24655,1.0,1.0,0.55728346,1.1756121,6.0650005,1.0,-8.69946,-110.93181,-27.200829,-166.83527,-1.5591783e-11,2.6685693e-13,1.479545,1.479545,1.1756121,0.3413593,0.980651,0.980651,1.1206359,6.0650005,1.1756121,-0.3039329,-0.01934897,0.0,3.0,0.9233279,0.70543224,0.0,-0.01934897,0.0,1.0,1.0
1.472,0.5,0.0,50081.684,-224.70764,-1.5996445,-6.788133e-08,0.6872437,0.5691295,0.2822659,0.32107395,0.6225282,0.25568584,108.42665,178.14302,178.14302,98.39149,-111.15936,0.0,102.443085,157.24655,1.0,1.0,0.55749327,1.374471,6.241562,1.0,13.916664,-122.343315,8.359149,-186.50217,-1.5874241e-11,2.747262e-13,1.6426941,1.6426941,1.374471,0.34624794,0.9829244,0.9829244,1.1274257,6.241562,1.374471,-0.26822314,-0.017075615,0.0,3.0,0.9238696,0.70543224,0.0,-0.017075615,0.0,1.0,1.0
1.4725,0.5,0.0,50061.637,-241.28603,-1.5996445,-6.788133e-08,0.68732023,0.5695018,0.28480333,0.32593048,0.62086076,0.25726467,93.94896,156.96498,156.96498,98.39149,-97.504944,0.0,102.443085,157.24655,1.0,1.0,0.55763704,1.5741863,0.13600533,1.0,36.41001,-130.35898,44.056408,-201.0214,-1.6106208e-11,2.8491304e-13,1.8063734,1.8063734,1.5741863,0.3512405,0.9852185,0.9852185,1.1342331,0.13600533,1.5741863,-0.23218705,-0.014781486,0.0,3.0,0.92441046,0.70543224,0.0,-0.014781486,0.0,1.0,1.0
1.473,0.5,0.0,50041.99,-258.2819,-1.5996445,-6.788133e-08,0.68726915,0.5697987,0.28739372,0.3308913,0.619235,0.25894403,76.54933,130.999,130.999,98.39149,-80.84323,0.0,102.443085,157.24655,1.0,1.0,0.5576933,1.7747569,0.31470492,1.0,58.123524,-134.67285,78.870476,-209.86948,-1.637111e-11,2.9598207e-13,1.9705969,1.9705969,1.7747569,0.35633826,0.98753244,0.98753244,1.1410573,0.31470492,1.7747569,-0.19584002,-0.012467563,0.0,3.0,0.92495024,0.70543224,0.0,-0.012467563,0.0,1.0,1.0
1.4735,0.5,0.0,50022.75,-275.70203,-1.5996445,-6.788133e-08,0.6870855,0.5700011,0.2900388,0.3359609,0.61765045,0.26072827,56.675903,100.8963,100.8963,98.39149,-61.598133,0.0,102.443085,157.24655,1.0,1.0,0.5576436,1.9761815,0.4944777,1.0,78.402054,-135.07796,111.77401,-212.6703,-1.6730346e-11,3.0492872e-13,2.1353793,2.1353793,1.9761815,0.3615455,0.9898652,0.9898652,1.1478968,0.4944777,1.9761815,-0.1591977,-0.01013484,0.0,3.0,0.9254889,0.70543224,0.0,-0.01013484,0.0,1.0,1.0
1.474,0.5,0.0,50003.934,-293.55515,-1.5996445,-6.788133e-08,0.68676436,0.57009333,0.29273963,0.34114614,0.616107,0.26262128,34.86454,67.4498,67.4498,98.39149,-40.283535,0.0,102.443085,157.24655,1.0,1.0,0.5574725,2.1784582,0.67532593,1.0,96.612076,-131.47661,141.76286,-209.21266,-1.750775e-11,3.139635e-13,2.300734,2.300734,2.1784582,0.36686897,0.9922157,0.9922157,1.1547507,0.67532593,2.1784582,-0.12227578,-0.0077843177,0.0,3.0,0.92602634,0.70543224,0.0,-0.0077843177,0.0,1.0,1.0
1.4745,0.5,0.0,49985.55,-311.85214,-1.5996445,-6.788133e-08,0.6863013,0.57006294,0.29549655,0.3464558,0.6146044,0.26462647,11.72642,31.576422,31.576422,98.39149,-17.49163,0.0,102.443085,157.24655,1.0,1.0,0.55716836,2.381585,0.8572519,1.0,112.16174,-123.88817,167.88707,-199.46349,-1.8765368e-11,3.2210286e-13,2.4666748,2.4666748,2.381585,0.3723172,0.994583,0.994583,1.1616178,0.8572519,2.381585,-0.08508995,-0.005416995,0.0,3.0,0.9265624,0.70543224,0.0,-0.005416995,0.0,1.0,1.0
1.475,0.5,0.0,49967.613,-330.60626,-1.5996445,-6.788133e-08,0.68569195,0.5699015,0.29830912,0.35190013,0.6131427,0.2667467,-12.067417,-5.705103,-5.705103,98.39149,6.1217756,0.0,102.443085,157.24655,1.0,1.0,0.5567231,2.585559,1.0402575,1.0,124.52081,-112.4534,189.28171,-183.5766,-1.9744673e-11,3.304246e-13,2.6332147,2.6332147,2.585559,0.37790015,0.9969661,0.9969661,1.1684967,1.0402575,2.585559,-0.0476558,-0.0030338622,0.0,3.0,0.9270971,0.70543224,0.0,-0.0030338622,0.0,1.0,1.0
1.4755,0.5,0.0,49950.133,-349.83304,-1.5996445,-6.788133e-08,0.68493265,0.5696047,0.30117622,0.35749,0.61172193,0.26898426,-35.804245,-43.300953,-43.300953,98.39149,29.854752,0.0,102.443085,157.24655,1.0,1.0,0.55613273,2.7903771,1.2243444,1.0,133.23965,-97.4354,205.19699,-161.89604,-1.9776335e-11,3.365973e-13,2.800366,2.800366,2.7903771,0.3836286,0.9993641,0.9993641,1.1753863,1.2243444,2.7903771,-0.009988698,-0.00063590024,0.0,3.0,0.9276303,0.70543224,0.0,-0.00063590024,0.0,1.0,1.0
1.476,0.5,0.0,49933.12,-369.55035,-1.5996445,-6.788133e-08,0.68402,0.569172,0.3040959,0.36323658,0.6103423,0.2713409,-58.750134,-80.072655,-80.072655,98.39149,52.97915,0.0,102.443085,157.24655,1.0,1.0,0.55539733,2.996036,1.4095142,1.0,137.96675,-79.21662,215.02625,-134.9536,-1.897421e-11,3.4090114e-13,2.96814,2.96814,2.996036,0.38951334,1.001776,1.001776,1.1822852,1.4095142,2.996036,0.027896214,0.0017759281,0.0,3.0,0.928162,0.6271946,0.0,0.0017759281,0.0,1.0,1.0
1.4765,0.5,0.0,49916.598,-389.77808,-1.5996445,-6.788133e-08,0.6829511,0.5686073,0.30706546,0.36915034,0.60900414,0.27381775,-80.172226,-114.87061,-114.87061,98.39149,74.76242,0.0,102.443085,157.24655,1.0,1.0,0.55452114,3.2025316,1.5957685,1.0,138.46407,-58.291847,218.33096,-103.46036,-1.8549249e-11,-1.08078945e-11,3.1365476,3.1365476,3.2025316,0.3955647,1.0042007,1.0042007,1.1891918,1.5957685,3.2025316,0.06598412,0.0042006797,0.0,3.0,0.92869216,0.6271946,0.0,0.0042006797,0.0,1.0,1.0
1.477,0.5,0.0,49900.58,-410.53766,-1.5996445,-6.788133e-08,0.6817237,0.56791824,0.3100816,0.3752407,0.6077076,0.2764154,-99.36219,-146.56984,-146.56984,98.39149,94.49076,0.0,102.443085,157.24655,1.0,1.0,0.5535126,3.4098594,1.783108,1.0,134.61942,-35.257233,214.8618,-68.29196,-1.9230543e-11,-8.518158e-12,3.305599,3.305599,3.4098594,0.4017918,1.0066375,1.0066375,1.196105,1.783108,3.4098594,0.1042606,0.006637436,0.0,3.0,0.9292208,0.6271946,0.0,0.006637436,0.0,1.0,1.0
1.4775,0.5,0.0,49885.094,-431.8516,-1.5996445,-6.788133e-08,0.6803362,0.5671168,0.31314024,0.38151515,0.60645306,0.27913383,-115.66013,-174.10678,-174.10678,98.39149,111.492905,0.0,102.443085,157.24655,1.0,1.0,0.5523839,3.6180146,1.971534,1.0,126.45548,-10.795345,204.57452,-30.46774,-1.9980078e-11,-5.9972314e-12,3.475303,3.475303,3.6180146,0.40820187,1.0090853,1.0090853,1.2030231,1.971534,3.6180146,0.14271161,0.009085303,0.0,3.0,0.9297479,0.6271946,0.0,0.009085303,0.0,1.0,1.0
1.478,0.5,0.0,49870.164,-453.74286,-1.5996445,-6.788133e-08,0.67878765,0.566218,0.31623676,0.3879786,0.6052408,0.2819724,-128.47821,-196.51622,-196.51622,98.39149,125.16374,0.0,102.443085,157.24655,1.0,1.0,0.55115086,3.8269913,2.161047,1.0,114.134735,14.343468,187.64023,8.875997,-2.0525075e-11,-4.3996673e-12,3.6456676,3.6456676,3.8269913,0.41479963,1.0115434,1.0115434,1.2099445,2.161047,3.8269913,0.18132359,0.011543418,0.0,3.0,0.9302734,0.6271946,0.0,0.011543418,0.0,1.0,1.0
1.4785,0.5,0.0,49855.82,-476.2341,-1.5996445,-6.788133e-08,0.6770777,0.5652406,0.31936598,0.39463308,0.6040711,0.28493,-137.32298,-212.96674,-212.96674,98.39149,134.98705,0.0,102.443085,157.24655,1.0,1.0,0.54983264,4.0367837,2.3516471,1.0,97.95999,39.36299,164.44878,48.517963,-2.1099223e-11,-3.2332255e-12,3.8167002,3.8167002,4.0367837,0.42158675,1.0140109,1.0140109,1.2168676,2.3516471,4.0367837,0.22008346,0.014010949,0.0,3.0,0.93079746,0.6271946,0.0,0.014010949,0.0,1.0,1.0
1.479,0.5,0.0,49842.11,-499.3469,-1.3837141,0.0,0.675207,0.5642058,0.32252222,0.40147704,0.602944,0.2880048,-141.81586,-222.7937,-222.7937,98.39149,140.55624,0.0,102.443085,157.24655,1.0,1.0,0.54845107,4.2473855,2.543335,1.0,78.37006,63.445793,135.60516,87.18853,-2.2894011e-11,-2.3915518e-12,3.9884067,3.9884067,4.2473855,0.42856154,1.0164871,1.0164871,1.2237908,2.543335,4.2473855,0.25897866,0.016487094,0.0,3.0,0.93131995,0.6271946,0.0,0.016487094,0.0,1.0,1.0
1.4795,0.5,0.0,49829.066,-523.10065,-1.3837141,0.0,0.6731769,0.563137,0.32569954,0.40850502,0.60185975,0.29119456,-141.71048,-225.52829,-225.52829,98.39149,141.59264,0.0,102.443085,157.24655,1.0,1.0,0.5470302,4.4587893,2.73611,1.0,55.93063,85.77986,101.91837,123.60992,-2.4721704e-11,-1.7786795e-12,4.1607924,4.1607924,4.4587893,0.4357183,1.0189711,1.0189711,1.2307123,2.73611,4.4587893,0.29799715,0.018971087,0.0,3.0,0.93184096,0.6271946,0.0,0.018971087,0.0,1.0,1.0
1.48,0.5,0.0,49816.74,-547.512,-1.3837141,0.0,0.6709894,0.56205904,0.32889155,0.41570753,0.60081816,0.29449648,-136.90652,-220.92119,-220.92119,98.39149,137.95999,0.0,102.443085,157.24655,1.0,1.0,0.5455956,4.670988,2.9299722,1.0,31.320065,105.58646,64.38248,156.53871,-2.6100308e-11,-1.3222274e-12,4.333861,4.333861,4.670988,0.4430473,1.0214622,1.0214622,1.2376305,2.9299722,4.670988,0.33712742,0.021462198,0.0,3.0,0.93236053,0.6271946,0.0,0.021462198,0.0,1.0,1.0
1.4805,0.5,0.0,49805.176,-572.59375,-1.3837141,0.0,0.66864747,0.5609975,0.33209178,0.42307064,0.599819,0.29790732,-127.45884,-208.95996,-208.95996,98.39149,129.67485,0.0,102.443085,157.24655,1.0,1.0,0.5441734,4.883974,3.1249208,1.0,5.31068,122.14816,24.150475,184.8095,-2.7219362e-11,-9.994575e-13,4.507615,4.507615,4.883974,0.45053458,1.0239598,1.0239598,1.2445434,3.1249208,4.883974,0.37635857,0.02395973,0.0,3.0,0.9328787,0.6271946,0.0,0.02395973,0.0,1.0,1.0
1.481,0.5,0.0,49794.438,-598.354,-1.3837141,0.0,0.66615474,0.55997807,0.33529368,0.43057638,0.5988619,0.30142334,-113.58174,-189.87886,-189.87886,98.39149,116.91197,0.0,102.443085,157.24655,1.0,1.0,0.54279,5.0977383,3.3209546,1.0,-21.25437,134.8361,-17.498854,207.37772,-2.8884287e-11,-7.7235966e-13,4.6820583,4.6820583,5.0977383,0.45816195,1.026463,1.026463,1.2514492,3.3209546,5.0977383,0.4156802,0.026463022,0.0,3.0,0.93339545,0.6271946,0.0,0.026463022,0.0,1.0,1.0
1.4815,0.5,0.0,49784.582,-624.79553,-1.3837141,0.0,0.6635157,0.5590254,0.3384906,0.43820268,0.59794617,0.3050405,-95.64752,-164.16034,-164.16034,98.39149,100.00428,0.0,102.443085,157.24655,1.0,1.0,0.5414708,5.3122735,3.5180724,1.0,-47.487816,143.13535,-59.200195,223.36053,-3.0365484e-11,-5.9648613e-13,4.857191,4.857191,5.3122735,0.46590734,1.0289714,1.0289714,1.2583462,3.5180724,5.3122735,0.45508248,0.02897145,0.0,3.0,0.9339109,0.6271946,0.0,0.02897145,0.0,1.0,1.0
1.482,0.5,0.0,49775.668,-651.91486,-1.3837141,0.0,0.6607353,0.55816275,0.34167612,0.44592378,0.5970712,0.3087544,-74.17933,-132.52783,-132.52783,98.39149,79.43711,0.0,102.443085,157.24655,1.0,1.0,0.5402396,5.52757,3.7162728,1.0,-72.48783,146.66716,-99.54593,232.07376,-3.1247355e-11,-4.707788e-13,5.033014,5.033014,5.52757,0.4737449,1.0314844,1.0314844,1.2652323,3.7162728,5.52757,0.4945562,0.031484425,0.0,3.0,0.9344251,0.6271946,0.0,0.031484425,0.0,1.0,1.0
1.4825,0.5,0.0,49767.754,-679.7022,-1.3837141,0.0,0.65781933,0.55741084,0.34484386,0.45371068,0.5962359,0.3125604,-49.83809,-95.92931,-95.92931,98.39149,55.836624,0.0,102.443085,157.24655,1.0,1.0,0.5391178,5.7436194,3.915554,1.0,-95.36949,145.20758,-137.13393,233.06325,-3.1544038e-11,-3.9689974e-13,5.2095265,5.2095265,5.7436194,0.48164576,1.0340014,1.0340014,1.2721057,3.915554,5.7436194,0.5340926,0.03400139,0.0,3.0,0.9349381,0.6271946,0.0,0.03400139,0.0,1.0,1.0
1.483,0.5,0.0,49760.91,-708.1407,-1.3837141,0.0,0.6547739,0.5567875,0.3479878,0.4615318,0.59543914,0.3164536,-23.403887,-55.512024,-55.512024,98.39149,29.952574,0.0,102.443085,157.24655,1.0,1.0,0.5381239,5.9604125,4.115914,1.0,-115.2969,138.70079,-170.61732,226.12935,-3.1611033e-11,-5.0488867e-13,5.386729,5.386729,5.9604125,0.48957846,1.0365218,1.0365218,1.2789646,4.115914,5.9604125,0.5736836,0.036521833,0.0,3.0,0.9354499,0.6271946,0.0,0.036521833,0.0,1.0,1.0
1.4835,0.5,0.0,49755.195,-737.2064,-1.3837141,0.0,0.65160567,0.55630684,0.35110223,0.46935382,0.5946797,0.32042903,4.247921,-12.588787,-12.588787,98.39149,2.6357229,0.0,102.443085,157.24655,1.0,1.0,0.53727263,6.1779404,4.3173494,1.0,-131.51494,127.26701,-198.75436,211.34315,-3.11697e-11,-5.9559866e-13,5.5646186,5.5646186,6.1779404,0.49750978,1.0390452,1.0390452,1.2858071,4.3173494,6.1779404,0.6133216,0.039045267,0.0,3.0,0.9359606,0.6271946,0.0,0.039045267,0.0,1.0,1.0
1.484,0.5,0.0,49750.668,-766.8684,-1.3837141,0.0,0.64832145,0.555979,0.35418177,0.47714236,0.5939561,0.32448167,32.175076,31.403263,31.403263,98.39149,-25.189367,0.0,102.443085,157.24655,1.0,1.0,0.5365747,0.11300864,4.519859,1.0,-143.37924,111.204155,-220.4566,189.05334,-3.0345514e-11,-6.5669405e-13,5.7431946,5.7431946,0.11300864,0.50540566,1.0415713,1.0415713,1.2926314,4.519859,6.396194,0.65299946,0.041571237,0.0,3.0,0.9364702,0.6271946,0.0,0.041571237,0.0,1.0,1.0
1.4845,0.5,0.0,49747.387,-797.0891,-1.3837141,0.0,0.6449285,0.55580974,0.35722145,0.4848631,0.5932669,0.32860643,59.400406,74.95021,74.95021,98.39149,-52.55539,0.0,102.443085,157.24655,1.0,1.0,0.53603643,0.3319795,4.7234387,1.0,-150.38321,90.982796,-234.8332,159.88301,-2.9908295e-11,-6.966381e-13,5.9224544,5.9224544,0.3319795,0.51323205,1.0440993,1.0440993,1.2994359,4.7234387,6.6151648,0.69271064,0.044099327,0.0,3.0,0.9369788,0.6271946,0.0,0.044099327,0.0,1.0,1.0
1.485,0.5,0.0,49745.406,-827.82465,-1.3837141,0.0,0.64143395,0.5558002,0.3602168,0.49248266,0.59261036,0.33279842,84.9463,116.51362,116.51362,98.39149,-78.48612,0.0,102.443085,157.24655,1.0,1.0,0.53565955,0.5516591,4.9280853,1.0,-152.1809,67.2346,-241.22978,124.71617,-2.9651268e-11,-7.1274383e-13,6.1023955,6.1023955,0.5516591,0.5209559,1.0466292,1.0466292,1.3062185,4.9280853,6.8348446,0.732449,0.046629153,0.0,3.0,0.93748647,0.6271946,0.0,0.046629153,0.0,1.0,1.0
1.4855,0.5,0.0,49744.773,-859.0257,-1.3837141,0.0,0.63784504,0.55594736,0.36316365,0.49996966,0.591985,0.33705273,107.8705,154.58568,154.58568,98.39149,-102.03181,0.0,102.443085,157.24655,1.0,1.0,0.53544146,0.7720391,5.1337957,1.0,-148.60469,40.734188,-239.2597,84.67401,-2.8615095e-11,-7.1847167e-13,6.2830153,6.2830153,0.7720391,0.52854633,1.0491604,1.0491604,1.312978,5.1337957,7.0552244,0.77220905,0.049160354,0.0,3.0,0.9379932,0.6271946,0.0,0.049160354,0.0,1.0,1.0
1.486,0.5,0.0,49745.59,-890.51013,-1.3837141,0.0,0.63416934,0.5585699,0.36605343,0.50554436,0.5913929,0.34136212,126.96371,187.6231,187.6231,98.39149,-122.03872,0.0,102.443085,157.24655,1.0,1.0,0.5383338,0.96652424,5.3405223,1.0,-140.09319,13.129471,-228.97232,41.349224,-2.7410827e-11,-7.162913e-13,0.18112607,0.18112607,0.96652424,0.53374994,1.0516926,1.0516926,1.3182746,5.3405223,0.96652424,0.7853982,0.051692605,0.0,3.0,0.93849915,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4865,0.5,0.0,49748.383,-920.71436,-1.3837141,0.0,0.6304415,0.568164,0.36876687,0.5035404,0.5909146,0.34564626,141.00995,213.60283,213.60283,98.39149,-137.26648,0.0,102.443085,157.24655,1.0,1.0,0.54908186,1.1484739,5.5476513,1.0,-127.94395,-13.066011,-211.75308,-1.8497363,-2.6047163e-11,-7.083744e-13,0.3630757,0.3630757,1.1484739,0.53037345,1.0542256,1.0542256,1.3187221,5.5476513,1.1484739,0.7853982,0.05422561,0.0,3.0,0.9390043,0.6271946,0.0,0.05,0.0,1.0,1.0
1.487,0.5,0.0,49753.195,-947.9503,-1.3837141,0.0,0.6267784,0.5789747,0.37108576,0.49637935,0.59068096,0.34971413,150.49973,231.90561,231.90561,98.39149,-147.93306,0.0,102.443085,157.24655,1.0,1.0,0.5603041,1.330978,5.7548146,1.0,-112.0003,-38.499424,-188.47786,-43.427742,-2.428578e-11,-7.253008e-13,0.5455798,0.5455798,1.330978,0.5223814,1.0567591,1.0567591,1.3190033,5.7548146,1.330978,0.7853982,0.056759093,0.0,3.0,0.93950874,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4875,0.5,0.0,49759.55,-971.7947,-1.3837141,0.0,0.6233133,0.58796203,0.37292895,0.48799384,0.59071136,0.35342318,155.65126,242.8109,242.8109,98.39149,-154.22104,0.0,102.443085,157.24655,1.0,1.0,0.5692202,1.5138805,5.9620323,1.0,-92.41283,-63.238438,-159.46257,-83.34833,-2.2257765e-11,-8.109841e-13,0.7284823,0.7284823,1.5138805,0.51405555,1.0592928,1.0592928,1.3193728,5.9620323,1.5138805,0.7853982,0.059292812,0.0,3.0,0.94001245,0.6271946,0.0,0.05,0.0,1.0,1.0
1.488,0.5,0.0,49767.04,-992.54675,-1.3837141,0.0,0.6201125,0.5951552,0.3743471,0.48029324,0.5909489,0.35674173,156.36731,246.49759,246.49759,98.39149,-156.07207,0.0,102.443085,157.24655,1.0,1.0,0.57635367,1.6970425,6.1693063,1.0,-69.75241,-86.61491,-125.32082,-121.17676,-2.0805553e-11,-8.67759e-13,0.9116443,0.9116443,1.6970425,0.5068618,1.0618266,1.0618266,1.3197203,6.1693063,1.6970425,0.7853982,0.061826546,0.0,3.0,0.9405155,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4885,0.5,0.0,49775.44,-1010.6032,-1.3837141,0.0,0.61717725,0.6012661,0.37542513,0.4733093,0.59133387,0.35970476,152.48909,242.93552,242.93552,98.39149,-153.34744,0.0,102.443085,157.24655,1.0,1.0,0.5825398,1.8803786,0.09344754,1.0,-44.7845,-107.70458,-87.05978,-155.87573,-1.8637834e-11,-8.999304e-13,1.0949805,1.0949805,1.8803786,0.50038886,1.0643601,1.0643601,1.3200365,0.09344754,1.8803786,0.7853982,0.06436009,0.0,3.0,0.94101804,0.6271946,0.0,0.05,0.0,1.0,1.0
1.489,0.5,0.0,49784.605,-1026.2261,-1.3837141,0.0,0.6144859,0.60656863,0.37623024,0.4665174,0.59182817,0.36235762,143.98502,232.09236,232.09236,98.39149,-145.99901,0.0,102.443085,157.24655,1.0,1.0,0.58796936,2.0638516,0.30082068,1.0,-18.332006,-125.653,-45.913464,-186.1789,-1.69809e-11,-9.127203e-13,1.2784535,1.2784535,2.0638516,0.49395832,1.0668932,1.0668932,1.3203137,0.30082068,2.0638516,0.7853982,0.06689327,0.0,3.0,0.94152004,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4895,0.5,0.0,49794.336,-1039.58,-1.3837141,0.0,0.61202115,0.61098516,0.3768093,0.4596376,0.5924064,0.36473292,131.024,214.1273,214.1273,98.39149,-134.15598,0.0,102.443085,157.24655,1.0,1.0,0.59249485,2.2474523,0.5082341,1.0,8.760162,-139.78416,-3.2102306,-210.91708,-1.6658928e-11,-9.147612e-13,1.4620541,1.4620541,2.2474523,0.48732755,1.069426,1.069426,1.3205496,0.5082341,2.2474523,0.7853982,0.06942594,0.0,3.0,0.9420215,0.6271946,0.0,0.05,0.0,1.0,1.0
1.49,0.5,0.0,49804.418,-1050.8148,-1.3837141,0.0,0.6097729,0.61442626,0.37719995,0.45270702,0.59304565,0.3668526,113.97087,189.4762,189.4762,98.39149,-118.13754,0.0,102.443085,157.24655,1.0,1.0,0.59602326,2.4311857,0.71568143,1.0,35.628906,-149.59978,39.68369,-229.1599,-1.8087727e-11,-9.068779e-13,1.6457875,1.6457875,2.4311857,0.48060197,1.071958,1.071958,1.3207456,0.71568143,2.4311857,0.7853982,0.07195795,0.0,3.0,0.9425225,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4905,0.5,0.0,49814.637,-1060.1002,-1.3837141,0.0,0.60773313,0.6169195,0.37743646,0.4458772,0.59372383,0.36873588,93.351944,158.84894,158.84894,98.39149,-98.42872,0.0,102.443085,157.24655,1.0,1.0,0.59860426,2.6150644,0.92315656,1.0,61.406715,-154.75867,81.39198,-240.24092,-1.9944338e-11,-8.906559e-13,1.8296661,1.8296661,2.6150644,0.473965,1.0744892,1.0744892,1.3209044,0.92315656,2.6150644,0.7853982,0.0744892,0.0,3.0,0.94302315,0.6271946,0.0,0.05,0.0,1.0,1.0
1.491,0.5,0.0,49824.812,-1067.6193,-1.3837141,0.0,0.6058908,0.6185647,0.37754935,0.43927458,0.59442186,0.37040266,69.81965,123.186966,123.186966,98.39149,-75.648186,0.0,102.443085,157.24655,1.0,1.0,0.60035044,2.7991056,1.130654,1.0,85.24944,-155.06909,120.56184,-243.7488,-2.2827533e-11,-8.733338e-13,2.0137074,2.0137074,2.7991056,0.4675448,1.0770196,1.0770196,1.3210295,1.130654,2.7991056,0.7853982,0.077019565,0.0,3.0,0.9435234,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4915,0.5,0.0,49834.793,-1073.5571,-1.3837141,0.0,0.6042322,0.6194679,0.37756386,0.43297786,0.59512556,0.37187344,44.123928,83.613434,83.613434,105.90008,-50.51958,0.0,102.443085,167.91414,1.0,1.0,0.60136646,2.98333,1.3381686,1.0,106.368416,-150.49234,155.908,-239.52144,-2.6601728e-11,-8.554513e-13,2.1979318,2.1979318,2.98333,0.46141532,1.079549,1.079549,1.3211255,1.3381686,2.98333,0.7853982,0.07954898,0.0,3.0,0.9440233,0.6271946,0.0,0.05,0.0,1.0,1.0
1.492,0.5,0.0,49844.457,-1078.0945,-1.3837141,0.0,0.6027424,0.6197192,0.3774998,0.42704317,0.5958255,0.37316772,17.08808,41.38768,41.38768,105.90008,-23.846588,0.0,102.443085,167.91414,1.0,1.0,0.6017361,3.1677594,1.5456965,1.0,124.05954,-141.14761,186.25931,-227.64699,-3.0826126e-11,-8.3180023e-13,2.3823612,2.3823612,3.1677594,0.4556318,1.0820774,1.0820774,1.3211968,1.5456965,3.1677594,0.7853982,0.08207736,0.0,3.0,0.9445229,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4925,0.5,0.0,49853.715,-1081.4084,-1.3837141,0.0,0.60140616,0.6194014,0.37737215,0.42152166,0.5965158,0.37430352,-10.415501,-2.1366775,-2.1366775,105.90008,3.5115812,0.0,102.443085,167.91414,1.0,1.0,0.601538,3.352415,1.7532338,1.0,137.72751,-127.312004,210.60054,-208.46387,-3.5770192e-11,-8.0748835e-13,2.5670168,2.5670168,3.352415,0.45024788,1.0846046,1.0846046,1.3212478,1.7532338,3.352415,0.7853982,0.08460466,0.0,3.0,0.9450223,0.6271946,0.0,0.05,0.0,1.0,1.0
1.493,0.5,0.0,49862.484,-1083.6718,-1.3837141,0.0,0.6002092,0.61860126,0.37719214,0.41645974,0.59719336,0.3752969,-37.491787,-45.55371,-45.55371,105.90008,30.666367,0.0,102.443085,167.91414,1.0,1.0,0.6008571,3.5373173,1.9607779,1.0,146.90562,-109.41384,228.10756,-182.55385,-4.037888e-11,-7.8513357e-13,2.751919,2.751919,3.5373173,0.44531262,1.0871308,1.0871308,1.321283,1.9607779,3.5373173,0.7853982,0.087130815,0.0,3.0,0.9455214,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4935,0.5,0.0,49870.727,-1085.0514,-1.3837141,0.0,0.59913784,0.6174119,0.37696776,0.41189298,0.5978574,0.3761621,-63.251736,-87.449234,-87.449234,105.90008,56.728085,0.0,102.443085,167.91414,1.0,1.0,0.5997862,3.722484,2.1683264,1.0,151.27184,-88.0201,238.1755,-150.72629,-4.304193e-11,-7.604254e-13,2.9370859,2.9370859,3.722484,0.44086313,1.0896558,1.0896558,1.3213063,2.1683264,3.722484,0.7853982,0.08965582,0.0,3.0,0.94602036,0.6271946,0.0,0.05,0.0,1.0,1.0
1.494,0.5,0.0,49878.414,-1085.7058,-1.3837141,0.0,0.5981797,0.6159299,0.37670425,0.40784225,0.59850883,0.37691152,-86.841805,-126.446556,-126.446556,105.90008,80.83523,0.0,102.443085,167.91414,1.0,1.0,0.5984216,3.9079309,2.375878,1.0,150.66072,-63.818928,240.44029,-113.99374,-4.5012553e-11,-7.316433e-13,3.1225328,3.1225328,3.9079309,0.43692073,1.0921797,1.0921797,1.3213215,2.375878,3.9079309,0.7853982,0.092179626,0.0,3.0,0.9465191,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4945,0.5,0.0,49885.543,-1085.7828,-1.3837141,0.0,0.5973237,0.61425126,0.37640455,0.40431282,0.5991499,0.37755534,-107.47297,-161.25247,-161.25247,105.90008,102.18356,0.0,102.443085,167.91414,1.0,1.0,0.5968586,4.0936713,2.5834315,1.0,145.07106,-37.598087,234.79312,-73.54066,-4.7490803e-11,-7.039765e-13,3.308273,3.308273,4.0936713,0.43349102,1.0947022,1.0947022,1.3213314,2.5834315,4.0936713,0.7853982,0.09470223,0.0,3.0,0.9470177,0.6271946,0.0,0.05,0.0,1.0,1.0
1.495,0.5,0.0,49892.133,-1085.4167,-1.3837141,0.0,0.5965604,0.6124687,0.37606984,0.40129533,0.59978384,0.37810186,-124.44818,-190.7014,-190.7014,105.90008,120.05389,0.0,102.443085,167.91414,1.0,1.0,0.5951894,4.279715,2.7909863,1.0,134.66812,-10.219945,221.38733,-30.685938,-4.8611358e-11,-6.782262e-13,3.494317,3.494317,4.279715,0.43056518,1.0972236,1.0972236,1.3213388,2.7909863,4.279715,0.7853982,0.097223625,0.0,3.0,0.9475162,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4955,0.5,0.0,49898.223,-1084.7272,-1.3837141,0.0,0.59588224,0.6106699,0.37569985,0.3987667,0.60041416,0.37855718,-137.18712,-213.79633,-213.79633,105.90008,133.83748,0.0,102.443085,167.91414,1.0,1.0,0.59350115,4.4660707,2.9985423,1.0,119.78055,17.406569,200.63686,13.15947,-4.8739512e-11,-6.5340745e-13,3.6806726,3.6806726,4.4660707,0.4281205,1.0997438,1.0997438,1.3213459,2.9985423,4.4660707,0.7853982,0.09974382,0.0,3.0,0.94801456,0.6271946,0.0,0.05,0.0,1.0,1.0
1.496,0.5,0.0,49903.855,-1083.8175,-1.3837141,0.0,0.59528327,0.6089354,0.37529346,0.39669114,0.6010445,0.3789256,-145.24763,-229.7447,-229.7447,105.90008,143.05829,0.0,102.443085,167.91414,1.0,1.0,0.5918743,4.652743,3.2060995,1.0,100.891464,44.356167,173.20589,56.53882,-4.866815e-11,-6.2399337e-13,3.8673449,3.8673449,4.652743,0.4261217,1.1022629,1.1022629,1.3213545,3.2060995,4.652743,0.7853982,0.10226281,0.0,3.0,0.94851285,0.6271946,0.0,0.05,0.0,1.0,1.0
1.4965,0.5,0.0,49909.098,-1082.7734,-1.3837141,0.0,0.59475935,0.60733724,0.37484908,0.3950212,0.601678,0.37920958,-148.34274,-237.98827,-237.98827,105.90008,147.39105,0.0,102.443085,167.91414,1.0,1.0,0.59038067,4.8397346,3.4136584,1.0,78.62406,69.71868,139.98988,97.99838,-4.8434447e-11,-5.9629184e-13,4.0543365,4.0543365,4.8397346,0.4245218,1.1047807,1.1047807,1.3213658,3.4136584,4.8397346,0.7853982,0.10478062,0.0,3.0,0.9490111,0.6271946,0.0,0.05,0.0,1.0,1.0
1.497,0.5,0.0,49914.01,-1081.6628,-1.3837141,0.0,0.59430814,0.6059367,0.3743651,0.39369968,0.6023173,0.3794102,-146.35268,-238.2253,-238.2253,105.90008,146.67453,0.0,102.443085,167.91414,1.0,1.0,0.5890817,5.027046,3.6212192,1.0,53.72199,92.630684,102.08807,136.13722,-4.758551e-11,-5.7038803e-13,4.2416477,4.2416477,5.027046,0.423264,1.1072973,1.1072973,1.3213807,3.6212192,5.027046,0.7853982,0.10729727,0.0,3.0,0.94950926,0.7420002,0.0,0.05,0.0,1.0,1.0
1.4975,0.5,0.0,49918.67,-1080.5356,-1.3837141,0.0,0.5939286,0.60478324,0.37384012,0.3926616,0.60296386,0.37952724,-139.33116,-230.42448,-230.42448,105.90008,140.91919,0.0,102.443085,167.91414,1.0,1.0,0.5880267,5.214676,3.8287826,1.0,27.025042,112.30612,60.768284,169.6562,-4.670543e-11,-5.518236e-13,4.429278,4.429278,5.214676,0.42228386,1.1098127,1.1098127,1.3213999,3.8287826,5.214676,0.7853982,0.10981279,0.0,3.0,0.95000744,0.7420002,0.0,0.05,0.0,1.0,1.0
1.498,0.5,0.0,49923.15,-1079.4236,-1.3837141,0.0,0.593621,0.60391325,0.37327328,0.39183667,0.6036183,0.37955967,-127.505684,-214.82945,-214.82945,105.90008,130.30898,0.0,102.443085,167.91414,1.0,1.0,0.58725226,5.402622,4.0363493,1.0,-0.55901504,128.0647,17.42514,197.40431,-4.5332155e-11,-5.3082744e-13,4.6172237,4.6172237,5.402622,0.42151165,1.1123272,1.1123272,1.3214235,4.0363493,5.402622,0.7853982,0.11232719,0.0,3.0,0.95050555,0.7420002,0.0,0.05,0.0,1.0,1.0
1.4985,0.5,0.0,49927.508,-1078.3417,-1.3837141,0.0,0.5933867,0.6033493,0.37266457,0.39115196,0.6042798,0.37950578,-111.27141,-191.9536,-191.9536,105.90008,115.1968,0.0,102.443085,167.91414,1.0,1.0,0.586781,5.59088,4.2439203,1.0,-28.085546,139.35696,-26.467058,218.42065,-4.389792e-11,-5.041403e-13,4.805482,4.805482,5.59088,0.42087507,1.1148405,1.1148405,1.3214515,4.2439203,5.59088,0.7853982,0.11484052,0.0,3.0,0.9510037,0.7420002,0.0,0.05,0.0,1.0,1.0
1.499,0.5,0.0,49931.812,-1077.2892,-1.3837141,0.0,0.59322774,0.6031001,0.37201488,0.3905344,0.6049465,0.37936375,-91.17901,-162.56505,-162.56505,105.90008,96.0939,0.0,102.443085,167.91414,1.0,1.0,0.58662194,5.7794456,4.4514956,1.0,-54.605946,145.78496,-69.405075,231.97012,-4.311006e-11,-4.815593e-13,4.994047,4.994047,5.7794456,0.4203017,1.1173528,1.1173528,1.3214842,4.4514956,5.7794456,0.7853982,0.117352806,0.0,3.0,0.9515018,0.7420002,0.0,0.05,0.0,1.0,1.0
1.4995,0.5,0.0,49936.117,-1076.252,-1.719665,-9.3815075e-08,0.5931464,0.6031607,0.3713261,0.38991362,0.60561514,0.37913188,-67.91663,-127.66237,-127.66237,105.90008,73.6533,0.0,102.443085,167.91414,1.0,1.0,0.58677006,5.9683137,4.6590767,1.0,-79.20108,147.1177,-109.90928,237.57166,-4.132911e-11,-4.6090817e-13,5.1829157,5.1829157,5.9683137,0.41972193,1.1198641,1.1198641,1.3215209,4.6590767,5.9683137,0.7853982,0.11986409,0.0,3.0,0.95199996,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5,0.5,0.0,49940.465,-1075.204,-1.719665,-9.3815075e-08,0.5931452,0.60351306,0.37060124,0.38922432,0.6062815,0.3788089,-42.286747,-88.441444,-88.441444,105.90008,48.64791,0.0,102.443085,167.91414,1.0,1.0,0.5872077,6.1574802,4.866664,1.0,-101.01401,143.30075,-146.57596,235.0174,-3.7856645e-11,-4.3612005e-13,5.372082,5.372082,6.1574802,0.41907135,1.1223744,1.1223744,1.3215619,4.866664,6.1574802,0.7853982,0.122374415,0.0,3.0,0.95249814,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5005,0.5,0.0,49944.883,-1074.1099,-1.719665,-9.3815075e-08,0.5932264,0.6041276,0.36984432,0.38840893,0.6069404,0.37839428,-15.178614,-46.254963,-46.254963,105.90008,21.944191,0.0,102.443085,167.91414,1.0,1.0,0.5879052,0.06375532,5.074258,1.0,-119.28074,134.45935,-178.12749,224.38245,-3.4659914e-11,-4.198106e-13,5.5615425,5.5615425,0.06375532,0.41829306,1.1248838,1.1248838,1.3216068,5.074258,6.3469405,0.7853982,0.124883816,0.0,3.0,0.9529964,0.7420002,0.0,0.05,0.0,1.0,1.0
1.501,0.5,0.0,49949.387,-1072.9283,-1.719665,-9.3815075e-08,0.5933916,0.60496426,0.36906037,0.38741925,0.60758585,0.3778885,12.462562,-2.5659056,-2.5659056,105.90008,-5.527855,0.0,102.443085,167.91414,1.0,1.0,0.58882284,0.2535064,5.2818594,1.0,-133.35785,120.89529,-203.45831,206.02422,-3.0614174e-11,-4.0517928e-13,5.7512937,5.7512937,0.2535064,0.4173398,1.1273923,1.1273923,1.3216555,5.2818594,6.5366917,0.7853982,0.12739234,0.0,3.0,0.9534946,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5015,0.5,0.0,49953.977,-1071.614,-1.719665,-9.3815075e-08,0.5936418,0.60597485,0.36825517,0.38621834,0.6082116,0.37729326,39.668613,41.103333,41.103333,105.90008,-32.80706,0.0,102.443085,167.91414,1.0,1.0,0.58991224,0.44354594,5.4894686,1.0,-142.74586,103.077255,-221.67513,180.5718,-2.7558877e-11,-3.8260682e-13,5.9413333,5.9413333,0.44354594,0.41617543,1.1299,1.1299,1.3217084,5.4894686,6.7267313,0.7853982,0.12990002,0.0,3.0,0.9539929,0.7420002,0.0,0.05,0.0,1.0,1.0
1.502,0.5,0.0,49958.64,-1070.121,-1.719665,-9.3815075e-08,0.593977,0.60710496,0.36743525,0.38478172,0.6088109,0.37661153,65.482376,83.22419,83.22419,105.90008,-58.93477,0.0,102.443085,167.91414,1.0,1.0,0.5911191,0.63387305,5.6970863,1.0,-147.10773,81.62536,-232.12967,148.90547,-2.4922201e-11,-3.6531604e-13,6.13166,6.13166,0.63387305,0.41477636,1.132407,1.132407,1.3217655,5.6970863,6.9170585,0.7853982,0.1324069,0.0,3.0,0.95449126,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5025,0.5,0.0,49963.35,-1068.4052,-1.719665,-9.3815075e-08,0.5943958,0.6082965,0.36660746,0.38309813,0.60937744,0.37584773,88.99136,122.31562,122.31562,105.90008,-82.988556,0.0,102.443085,167.91414,1.0,1.0,0.5923853,0.8244883,5.9047136,1.0,-146.2815,57.29013,-234.44287,112.12726,-2.1502954e-11,-3.4849668e-13,0.03909011,0.03909011,0.8244883,0.41313195,1.1349131,1.1349131,1.3218275,5.9047136,0.8244883,0.7853982,0.13491304,0.0,3.0,0.9549897,0.7420002,0.0,0.05,0.0,1.0,1.0
