Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.503,0.5,0.0,49968.07,-1066.4271,-1.719665,-9.3815075e-08,0.59489584,0.60949016,0.36577898,0.38116956,0.60990524,0.3750077,109.36003,156.99638,156.99638,105.90008,-104.114746,0.0,102.443085,167.91414,1.0,1.0,0.5936514,1.0153937,6.112351,1.0,-140.28699,30.92696,-228.51979,71.52341,-1.8245709e-11,-3.2842492e-13,0.22999561,0.22999561,1.0153937,0.41124505,1.1374185,1.1374185,1.3218951,6.112351,1.0153937,0.7853982,0.13741848,0.0,3.0,0.95548815,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5035,0.5,0.0,49972.754,-1064.1542,-1.719665,-9.3815075e-08,0.5954731,0.6106278,0.36495692,0.37901118,0.6103889,0.37409854,125.85941,186.03395,186.03395,105.90008,-121.55873,0.0,102.443085,167.91414,1.0,1.0,0.5948593,1.2065932,0.03681427,1.0,-129.3262,3.4667811,-214.55446,28.520508,-1.5864553e-11,-3.1738105e-13,0.42119503,0.42119503,1.2065932,0.40913135,1.1399232,1.1399232,1.3219693,0.03681427,1.2065932,0.7853982,0.13992324,0.0,3.0,0.9559867,0.7420002,0.0,0.05,0.0,1.0,1.0
1.504,0.5,0.0,49977.34,-1061.5624,-1.719665,-9.3815075e-08,0.5961225,0.611655,0.36414805,0.37665033,0.610824,0.37312865,137.89333,208.38852,208.38852,105.90008,-134.69196,0.0,102.443085,167.91414,1.0,1.0,0.59595424,1.3980918,0.24447504,1.0,-113.77737,-24.115955,-193.02489,-15.363636,-1.4935298e-11,-4.4662782e-13,0.6126936,0.6126936,1.3980918,0.4068188,1.1424274,1.1424274,1.3220513,0.24447504,1.3980918,0.7853982,0.14242738,0.0,3.0,0.9564853,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5045,0.5,0.0,49981.766,-1058.6382,-1.719665,-9.3815075e-08,0.59683734,0.61252326,0.3633588,0.37412533,0.61120754,0.37210748,145.02005,223.25056,223.25056,105.90008,-143.03473,0.0,102.443085,167.91414,1.0,1.0,0.59688765,1.589896,0.4521494,1.0,-94.18307,-50.836975,-164.6782,-58.572357,-1.4771245e-11,-5.6428874e-13,0.80449784,0.80449784,1.589896,0.40434608,1.144931,1.144931,1.3221425,0.4521494,1.589896,0.7853982,0.14493094,0.0,3.0,0.9569839,0.7420002,0.0,0.05,0.0,1.0,1.0
1.505,0.5,0.0,49985.973,-1055.3793,-1.719665,-9.3815075e-08,0.59760994,0.61319184,0.36259466,0.37148374,0.6115377,0.3710452,146.96906,230.07071,230.07071,105.90008,-146.27419,0.0,102.443085,167.91414,1.0,1.0,0.59761864,1.7820138,0.65983886,1.0,-71.2326,-75.73646,-130.50652,-99.56418,-1.3423475e-11,-6.3958653e-13,0.9966156,0.9966156,1.7820138,0.40176105,1.147434,1.147434,1.3222444,0.65983886,1.7820138,0.7853982,0.14743397,0.0,3.0,0.95748264,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5055,0.5,0.0,49989.895,-1051.7952,-1.719665,-9.3815075e-08,0.59843147,0.61362964,0.3618603,0.36878031,0.61181414,0.36995256,143.65201,228.58101,228.58101,105.90008,-144.27669,0.0,102.443085,167.91414,1.0,1.0,0.5981158,1.9744536,0.8675453,1.0,-45.73923,-97.91277,-91.71429,-136.86673,-1.16490125e-11,-7.8342416e-13,1.1890554,1.1890554,1.9744536,0.39911866,1.1499364,1.1499364,1.3223588,0.8675453,1.9744536,0.7853982,0.14993648,0.0,3.0,0.9579814,0.7420002,0.0,0.05,0.0,1.0,1.0
1.506,0.5,0.0,49993.47,-1047.9071,-1.719665,-9.3815075e-08,0.5992923,0.61381626,0.36115927,0.36607468,0.6120383,0.36884055,135.16776,218.80693,218.80693,105.90008,-137.09427,0.0,102.443085,167.91414,1.0,1.0,0.5983586,2.167225,1.0752709,1.0,-18.613058,-116.554695,-49.67816,-169.12877,-9.458836e-12,-1.2393206e-12,1.3818268,1.3818268,2.167225,0.39647856,1.1524385,1.1524385,1.3224877,1.0752709,2.167225,0.7853982,0.15243854,0.0,3.0,0.9584803,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5065,0.5,0.0,49996.64,-1043.7479,-1.719665,-9.3815075e-08,0.60018206,0.61374277,0.36049375,0.36342874,0.61221296,0.36772,121.80105,201.06943,201.06943,105.90008,-124.96506,0.0,107.75495,167.91414,1.0,1.0,0.59833795,2.3603375,1.2830179,1.0,9.169887,-130.97093,-5.9006095,-195.16882,-8.49455e-12,-1.570675e-12,1.5749394,1.5749394,2.3603375,0.3939025,1.1549401,1.1549401,1.3226328,1.2830179,2.3603375,0.7853982,0.15494016,0.0,3.0,0.9589792,0.7420002,0.0,0.05,0.0,1.0,1.0
1.507,0.5,0.0,49999.37,-1039.3608,-1.719665,-9.3815075e-08,0.60109013,0.61341226,0.35986465,0.3609042,0.6123426,0.36660135,104.01494,175.97716,175.97716,105.90008,-108.3071,0.0,107.75495,167.91414,1.0,1.0,0.59805673,2.553801,1.4907892,1.0,36.601223,-140.61617,38.041466,-214.01863,-8.5799996e-12,-1.7769638e-12,1.7684029,1.7684029,2.553801,0.39145207,1.1574414,1.1574414,1.3227961,1.4907892,2.553801,0.7853982,0.15744139,0.0,3.0,0.9594782,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5075,0.5,0.0,50001.617,-1034.7979,-1.719665,-9.3815075e-08,0.6020059,0.6128395,0.35927144,0.35855985,0.6124331,0.3654943,82.43687,144.40866,144.40866,105.90008,-87.70613,0.0,107.75495,167.91414,1.0,1.0,0.5975297,2.7476249,1.6985875,1.0,62.675606,-145.11247,80.55145,-224.96011,-9.437354e-12,-1.8934917e-12,1.9622266,1.9622266,2.7476249,0.38918564,1.1599423,1.1599423,1.3229793,1.6985875,2.7476249,0.7853982,0.15994227,0.0,3.0,0.95997727,0.7420002,0.0,0.05,0.0,1.0,1.0
1.508,0.5,0.0,50003.36,-1030.118,-1.719665,-9.3815075e-08,0.6029188,0.6120506,0.35871214,0.35644913,0.6124914,0.36440748,57.83879,107.48494,107.48494,105.90008,-63.897163,0.0,107.75495,167.91414,1.0,1.0,0.5967827,2.9418175,1.9064164,1.0,86.42678,-144.26556,120.06949,-227.55443,-1.0177937e-11,-1.9642404e-12,2.1564193,2.1564193,2.9418175,0.3871562,1.1624428,1.1624428,1.3231843,1.9064164,2.9418175,0.7853982,0.16244282,0.0,3.0,0.96047634,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5085,0.5,0.0,50004.59,-1025.3856,-1.719665,-9.3815075e-08,0.603819,0.61108154,0.3581834,0.3546179,0.61252576,0.36334825,31.111702,66.53316,66.53316,105.90008,-37.740414,0.0,107.75495,167.91414,1.0,1.0,0.5958518,3.1363866,2.1142793,1.0,106.96316,-138.07486,155.12886,-221.66203,-1.0837946e-11,-2.0036783e-12,2.3509886,2.3509886,3.1363866,0.38540915,1.1649431,1.1649431,1.3234124,2.1142793,3.1363866,0.7853982,0.16494308,0.0,3.0,0.9609755,0.7420002,0.0,0.05,0.0,1.0,1.0
1.509,0.5,0.0,50005.316,-1020.66754,-1.719665,-9.3815075e-08,0.60469747,0.60997707,0.35768065,0.35310236,0.61254483,0.3623224,3.2352738,23.042025,23.042025,105.90008,-10.192192,0.0,107.75495,167.91414,1.0,1.0,0.59478176,3.3313386,2.3221798,1.0,123.501656,-126.73693,184.41057,-207.45259,-1.2286896e-11,-2.0144006e-12,2.5459404,2.5459404,3.3313386,0.38398,1.167443,1.167443,1.323665,2.3221798,3.3313386,0.7853982,0.16744308,0.0,3.0,0.9614748,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5095,0.5,0.0,50005.56,-1016.0307,-1.719665,-9.3815075e-08,0.6055463,0.6087888,0.35719806,0.35192755,0.6125579,0.3613341,-24.756617,-21.38959,-21.38959,105.90008,17.728525,0.0,107.75495,167.91414,1.0,1.0,0.59362435,3.526678,2.5301223,1.0,135.39859,-110.64198,206.79388,-185.4043,-1.3691588e-11,-1.7753767e-12,2.7412798,2.7412798,3.526678,0.38289323,1.1699429,1.1699429,1.3239433,2.5301223,3.526678,0.7853982,0.16994283,0.0,3.0,0.9619741,0.7420002,0.0,0.05,0.0,1.0,1.0
1.51,0.5,0.0,50005.348,-1011.53986,-1.719665,-9.3815075e-08,0.606359,0.60757303,0.3567291,0.35110605,0.61257434,0.36038566,-51.813343,-65.10953,-65.10953,105.90008,44.976772,0.0,107.75495,167.91414,1.0,1.0,0.59243596,3.7224078,2.7381103,1.0,142.17633,-90.36298,221.40135,-156.29182,-1.4283601e-11,-1.012979e-12,2.9370096,2.9370096,3.7224078,0.38216078,1.1724423,1.1724423,1.3242477,2.7381103,3.7224078,0.7853982,0.17244238,0.0,3.0,0.96247345,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5105,0.5,0.0,50004.734,-1007.25476,-1.719665,-9.3815075e-08,0.6071307,0.60638845,0.35626635,0.35063756,0.61260325,0.35947764,-76.906784,-106.472786,-106.472786,105.90008,70.52035,0.0,107.75495,167.91414,1.0,1.0,0.59127545,3.918529,2.9461482,1.0,143.54445,-66.63767,227.6359,-121.16311,-1.447116e-11,-4.583225e-13,3.1331308,3.1331308,3.918529,0.3817816,1.1749418,1.1749418,1.324579,2.9461482,3.918529,0.7853982,0.17494173,0.0,3.0,0.9629729,0.7420002,0.0,0.05,0.0,1.0,1.0
1.511,0.5,0.0,50003.78,-1003.22833,-1.719665,-9.3815075e-08,0.6078582,0.60529375,0.35580212,0.3505084,0.61265314,0.3586088,-99.07085,-143.90352,-143.90352,105.90008,93.37925,0.0,107.75495,167.91414,1.0,1.0,0.59020203,4.115041,3.1542404,1.0,139.41455,-40.343697,225.20868,-81.30515,-1.4029065e-11,-1.9458764e-11,3.3296425,3.3296425,4.115041,0.38174146,1.1774409,1.1774409,1.3249371,3.1542404,4.115041,0.7853982,0.17744093,0.0,3.0,0.9634723,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5115,0.5,0.0,50002.555,-999.5042,-1.719665,-9.3815075e-08,0.60854006,0.6043452,0.35532865,0.3506922,0.6127318,0.35777622,-117.439865,-175.95625,-175.95625,97.49018,112.664246,0.0,107.75495,155.65019,1.0,1.0,0.58927214,4.3119397,3.3623908,1.0,129.90741,-12.467534,214.15599,-38.199738,-1.5048733e-11,-2.1789112e-11,3.5265417,3.5265417,4.3119397,0.38201344,1.17994,1.17994,1.3253219,3.3623908,4.3119397,0.7853982,0.17993999,0.0,3.0,0.96397185,0.7420002,0.0,0.05,0.0,1.0,1.0
1.512,0.5,0.0,50001.137,-996.11536,-1.719665,-9.3815075e-08,0.6091768,0.6035941,0.35483828,0.35115078,0.6128458,0.3569754,-131.28404,-201.37376,-201.37376,97.49018,127.61302,0.0,107.75495,155.65019,1.0,1.0,0.5885376,4.509222,3.5706036,1.0,115.35234,15.931707,194.844,6.529774,-1.7165174e-11,-1.4884928e-11,3.723824,3.723824,4.509222,0.38255876,1.182439,1.182439,1.3257327,3.5706036,4.509222,0.7853982,0.18243892,0.0,3.0,0.9644714,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5125,0.5,0.0,49999.6,-993.0826,-1.719665,-9.3815075e-08,0.6097706,0.603085,0.35432395,0.35183543,0.61300033,0.35620067,-140.04054,-219.13933,-219.13933,97.49018,137.62225,0.0,107.75495,155.65019,1.0,1.0,0.5880433,4.7068806,3.7788832,1.0,96.27806,43.762478,167.96062,51.178707,-1.977778e-11,-1.0788165e-11,3.9214826,3.9214826,4.7068806,0.38332838,1.1849377,1.1849377,1.3261688,3.7788832,4.7068806,0.7853982,0.18493775,0.0,3.0,0.964971,0.7420002,0.0,0.05,0.0,1.0,1.0
1.513,0.5,0.0,49998.03,-990.41394,-1.719665,-9.3815075e-08,0.61032516,0.60285306,0.35377932,0.352689,0.6131991,0.35544524,-143.33852,-228.52072,-228.52072,97.49018,142.27412,0.0,107.75495,155.65019,1.0,1.0,0.587825,4.904908,3.987233,1.0,73.39521,69.94331,134.4945,94.02622,-2.2878109e-11,-7.218306e-12,4.11951,4.11951,4.904908,0.38426477,1.1874365,1.1874365,1.326629,3.987233,4.904908,0.7853982,0.1874365,0.0,3.0,0.9654706,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5135,0.5,0.0,49996.516,-988.1044,-1.719665,-9.3815075e-08,0.6108457,0.6029234,0.35319915,0.35364792,0.6134441,0.3547016,-141.01706,-229.10394,-229.10394,97.49018,141.35597,0.0,107.75495,155.65019,1.0,1.0,0.58790827,5.1032953,4.1956573,1.0,47.57111,93.44595,95.70112,133.40283,-2.6107934e-11,-4.53117e-12,4.3178973,4.3178973,5.1032953,0.38530427,1.1899352,1.1899352,1.3271122,4.1956573,5.1032953,0.7853982,0.18993518,0.0,3.0,0.96597034,0.7420002,0.0,0.05,0.0,1.0,1.0
1.514,0.5,0.0,49995.125,-986.136,-1.719665,-9.3815075e-08,0.6113385,0.6033092,0.35257939,0.35464498,0.61373574,0.35396194,-133.13472,-220.81467,-220.81467,97.49018,134.87178,0.0,107.75495,155.65019,1.0,1.0,0.5883068,5.3020325,4.4041586,1.0,19.797468,113.33726,53.05729,167.75739,-2.941527e-11,-2.6013803e-12,4.5166345,4.5166345,5.3020325,0.38637954,1.1924338,1.1924338,1.3276169,4.4041586,5.3020325,0.7853982,0.1924338,0.0,3.0,0.96647006,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5145,0.5,0.0,49993.93,-984.47864,-1.719665,-9.3815075e-08,0.6118108,0.6040116,0.35191736,0.35561195,0.6140727,0.3532184,-119.970215,-203.92635,-203.92635,97.49018,123.04517,0.0,107.75495,155.65019,1.0,1.0,0.5890221,5.5011096,4.612741,1.0,-8.847726,128.81793,8.205654,195.72069,-3.321994e-11,-1.2216597e-12,4.7157116,4.7157116,5.5011096,0.38742235,1.1949323,1.1949323,1.3281417,4.612741,5.5011096,0.7853982,0.1949324,0.0,3.0,0.9669698,0.7420002,0.0,0.05,0.0,1.0,1.0
1.515,0.5,0.0,49992.992,-983.09143,-1.719665,-9.3815075e-08,0.61227024,0.6050192,0.3512119,0.3564822,0.61445194,0.3524634,-102.013985,-179.054,-179.054,97.49018,106.31319,0.0,107.75495,155.65019,1.0,1.0,0.59004325,5.7005167,4.8214073,1.0,-37.242485,139.25647,-37.108868,216.16287,-3.5818876e-11,-2.2928672e-13,4.9151187,4.9151187,5.7005167,0.3883664,1.197431,1.197431,1.3286848,4.8214073,5.7005167,0.7853982,0.19743095,0.0,3.0,0.9674696,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5155,0.5,0.0,49992.355,-981.9242,-1.719665,-9.3815075e-08,0.61272466,0.60630864,0.35046333,0.3571938,0.61486924,0.35169,-79.95084,-147.13383,-147.13383,97.49018,85.311165,0.0,107.75495,155.65019,1.0,1.0,0.5913474,5.9002438,5.0301604,1.0,-64.26559,144.21643,-81.10785,228.24168,-3.7084096e-11,4.9337205e-13,5.1148458,5.1148458,5.9002438,0.3891498,1.1999295,1.1999295,1.3292449,5.0301604,5.9002438,0.7853982,0.1999295,0.0,3.0,0.9679694,0.7420002,0.0,0.05,0.0,1.0,1.0
1.516,0.5,0.0,49992.06,-980.91974,-1.719665,-9.3815075e-08,0.6131817,0.60784566,0.34967336,0.35769153,0.615319,0.3508922,-54.6343,-109.38923,-109.38923,97.49018,60.849163,0.0,107.75495,155.65019,1.0,1.0,0.59290045,6.1002817,5.2390027,1.0,-88.84184,143.47615,-122.050575,231.4398,-3.8085604e-11,1.0043073e-12,5.314883,5.314883,6.1002817,0.3897179,1.2024281,1.2024281,1.3298205,5.2390027,6.1002817,0.7853982,0.20242804,0.0,3.0,0.96846926,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5165,0.5,0.0,49992.117,-980.0161,-1.719665,-9.3815075e-08,0.6136485,0.60958624,0.34884512,0.35792962,0.61579466,0.35006517,-27.053658,-67.28436,-67.28436,97.49018,33.88097,0.0,107.75495,155.65019,1.0,1.0,0.5946587,0.01743695,5.4479365,1.0,-109.98595,137.03961,-158.30455,225.58891,-3.9137815e-11,1.3605458e-12,5.515224,5.515224,0.01743695,0.3900253,1.2049266,1.2049266,1.3304105,5.4479365,6.3006225,0.7853982,0.20492658,0.0,3.0,0.96896917,0.7420002,0.0,0.05,0.0,1.0,1.0
1.517,0.5,0.0,49992.53,-979.14905,-1.719665,-9.3815075e-08,0.6141314,0.6114786,0.3479829,0.35787332,0.6162891,0.3492055,1.7047427,-22.467495,-22.467495,97.49018,5.466839,0.0,107.75495,155.65019,1.0,1.0,0.5965705,0.21807374,5.656964,1.0,-126.84295,125.13821,-188.41232,210.87982,-4.0935134e-11,1.6087961e-12,5.715861,5.715861,0.21807374,0.39003772,1.2074251,1.2074251,1.3310137,5.656964,6.501259,0.7853982,0.20742515,0.0,3.0,0.9694691,0.7420002,0.0,0.05,0.0,1.0,1.0
1.5175,0.5,0.0,49993.3,-978.2549,-1.719665,-9.3815075e-08,0.61463565,0.61346537,0.34709197,0.35750043,0.61679465,0.34831122,30.500551,23.293888,23.293888,97.49018,-23.268377,0.0,107.75495,155.65019,1.0,1.0,0.59857863,0.4190014,5.866087,1.0,-138.72366,108.223114,-211.15164,187.85776,-4.3278412e-11,1.7966381e-12,5.9167886,5.9167886,0.4190014,0.3897334,1.2099237,1.2099237,1.3316293,5.866087,6.7021866,0.7853982,0.20992371,0.0,3.0,0.969969,0.7420002,0.0,0.05,0.0,1.0,1.0
1.518,0.5,0.0,49994.387,-977.2728,-1.719665,-9.3815075e-08,0.61516523,0.6154859,0.3461784,0.35680202,0.6173039,0.34738192,58.184864,68.183235,68.183235,97.49018,-51.17998,0.0,107.75495,155.65019,1.0,1.0,0.6006225,0.62021637,6.075308,1.0,-145.13362,86.94876,-225.58646,157.40321,-4.5929066e-11,1.9204365e-12,6.1180034,6.1180034,0.62021637,0.38910407,1.2124224,1.2124224,1.3322568,6.075308,6.903402,0.7853982,0.21242231,0.0,3.0,0.97046894,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5185,0.5,0.0,49995.76,-976.14777,-1.719665,-9.3815075e-08,0.6157227,0.6174788,0.3452487,0.35578272,0.61780953,0.34641883,83.646255,110.40753,110.40753,97.49018,-77.14923,0.0,107.75495,155.65019,1.0,1.0,0.6026407,0.82171696,0.0014430943,1.0,-145.79417,62.14791,-231.1066,120.69906,-4.828612e-11,2.0023902e-12,0.03631878,0.03631878,0.82171696,0.38815492,1.214921,1.214921,1.3328959,0.0014430943,0.82171696,0.7853982,0.21492094,0.0,3.0,0.9709689,0.69775116,0.0,0.05,0.0,1.0,1.0
1.519,0.5,0.0,49997.37,-974.8321,-1.719665,-9.3815075e-08,0.61630917,0.61938477,0.34430957,0.3544607,0.61830497,0.34542456,105.85554,148.26933,148.26933,97.49018,-100.12833,0.0,107.75495,155.65019,1.0,1.0,0.60457367,1.0235031,0.21086475,1.0,-140.65512,34.799583,-227.4545,79.18517,-5.0569205e-11,2.0538198e-12,0.23810488,0.23810488,1.0235031,0.38690436,1.2174196,1.2174196,1.3335466,0.21086475,1.0235031,0.7853982,0.21741961,0.0,3.0,0.97146887,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5195,0.5,0.0,49999.156,-973.28796,-1.6025809,-9.171492e-08,0.61692405,0.62114877,0.34336764,0.35286635,0.6187846,0.34440318,123.907455,180.23535,180.23535,97.49018,-119.182816,0.0,107.75495,155.65019,1.0,1.0,0.60636634,1.2255763,0.42038953,1.0,-129.89835,5.990891,-214.73799,34.50264,-5.2201344e-11,2.0892244e-12,0.4401782,0.4401782,1.2255763,0.38538337,1.2199184,1.2199184,1.3342092,0.42038953,1.2255763,0.7853982,0.21991831,0.0,3.0,0.9719688,0.69775116,0.0,0.05,0.0,1.0,1.0
1.52,0.5,0.0,50001.05,-971.4886,-1.6025809,-9.171492e-08,0.61756545,0.6227225,0.34242922,0.3510413,0.61924374,0.34335983,137.05774,204.99887,204.99887,97.49018,-133.52971,0.0,107.75495,155.65019,1.0,1.0,0.6079701,1.42794,0.63001937,1.0,-113.9322,-23.125544,-193.4285,-11.570378,-5.3559414e-11,2.1086943e-12,0.6425419,0.6425419,1.42794,0.38363382,1.2224171,1.2224171,1.3348843,0.63001937,1.42794,0.7853982,0.22241706,0.0,3.0,0.97246885,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5205,0.5,0.0,50002.992,-969.4193,-1.6025809,-9.171492e-08,0.61823004,0.62406635,0.3415,0.34903628,0.61967933,0.34230056,144.75404,221.53363,221.53363,97.49018,-142.56989,0.0,107.75495,155.65019,1.0,1.0,0.6093452,1.6305987,0.83975625,1.0,-93.37698,-51.37706,-164.34499,-57.18864,-5.402988e-11,2.075488e-12,0.8452005,0.8452005,1.6305987,0.38170668,1.2249159,1.2249159,1.3355725,0.83975625,1.6305987,0.7853982,0.22491585,0.0,3.0,0.9729689,0.69775116,0.0,0.05,0.0,1.0,1.0
1.521,0.5,0.0,50004.902,-967.078,-1.6025809,-9.171492e-08,0.6189132,0.62515104,0.34058478,0.34690914,0.6200895,0.34123206,146.65964,229.13689,229.13689,97.49018,-145.9136,0.0,107.75495,155.65019,1.0,1.0,0.610462,1.8335577,1.0496024,1.0,-69.04204,-77.61759,-128.62401,-100.51287,-5.3589036e-11,-9.902516e-12,1.0481596,1.0481596,1.8335577,0.37965992,1.2274147,1.2274147,1.3362747,1.0496024,1.8335577,0.7853982,0.2274147,0.0,3.0,0.9734689,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5215,0.5,0.0,50006.727,-964.47516,-1.6025809,-9.171492e-08,0.61960936,0.6259588,0.33968735,0.34472197,0.620474,0.34016135,142.66884,227.46033,227.46033,97.49018,-143.39795,0.0,107.75495,155.65019,1.0,1.0,0.6113025,2.0368235,1.2595599,1.0,-41.89516,-100.77368,-87.677086,-139.78323,-5.175393e-11,-6.927431e-12,1.2514254,1.2514254,2.0368235,0.37755564,1.2299136,1.2299136,1.336992,1.2595599,2.0368235,0.7853982,0.22991358,0.0,3.0,0.973969,0.69775116,0.0,0.05,0.0,1.0,1.0
1.522,0.5,0.0,50008.395,-961.6331,-1.6025809,-9.171492e-08,0.6203122,0.6264843,0.3388103,0.3425388,0.6208342,0.33909535,132.9137,216.52724,216.52724,97.49018,-135.09563,0.0,107.75495,155.65019,1.0,1.0,0.611861,2.240403,1.4696314,1.0,-13.025471,-119.88822,-43.136852,-173.39038,-4.983778e-11,-4.4106502e-12,1.4550048,1.4550048,2.240403,0.3754578,1.2324126,1.2324126,1.3377258,1.4696314,2.240403,0.7853982,0.23241252,0.0,3.0,0.974469,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5225,0.5,0.0,50009.86,-958.5852,-1.6025809,-9.171492e-08,0.6210149,0.6267342,0.3379549,0.34042254,0.6211726,0.33804074,117.76122,196.73543,196.73543,97.49018,-121.31465,0.0,107.75495,155.65019,1.0,1.0,0.61214393,2.4443026,1.6798196,1.0,16.39895,-134.16017,3.206017,-199.94145,-4.888212e-11,-2.777058e-12,1.6589044,1.6589044,2.4443026,0.37342894,1.2349116,1.2349116,1.3384768,1.6798196,2.4443026,0.7853982,0.23491152,0.0,3.0,0.9749691,0.69775116,0.0,0.05,0.0,1.0,1.0
1.523,0.5,0.0,50011.08,-955.3741,-1.6025809,-9.171492e-08,0.6217105,0.6267275,0.33712122,0.33843216,0.6214934,0.3370035,97.80158,168.84537,168.84537,97.49018,-102.58869,0.0,107.75495,155.65019,1.0,1.0,0.6121701,2.648529,1.8901271,1.0,45.177246,-142.97882,49.47303,-218.3184,-4.8283252e-11,-1.5727969e-12,1.8631308,1.8631308,2.648529,0.3715279,1.2374105,1.2374105,1.3392463,1.8901271,2.648529,0.7853982,0.23741056,0.0,3.0,0.9754691,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5235,0.5,0.0,50012.02,-952.04974,-1.6025809,-9.171492e-08,0.6223921,0.62649435,0.33630776,0.33662057,0.6218016,0.33598867,73.82694,133.95387,133.95387,97.49018,-79.65835,0.0,107.75495,155.65019,1.0,1.0,0.6119694,2.853088,2.1005569,1.0,72.12405,-145.95099,93.77259,-227.72646,-4.7666704e-11,-7.0175127e-13,2.0676897,2.0676897,2.853088,0.36980703,1.2399096,1.2399096,1.3400352,2.1005569,2.853088,0.7853982,0.23990966,0.0,3.0,0.9759692,0.69775116,0.0,0.05,0.0,1.0,1.0
1.524,0.5,0.0,50012.668,-948.6674,-1.6025809,-9.171492e-08,0.6230534,0.6260745,0.33551192,0.33503175,0.6221031,0.33500022,46.802,93.45395,93.45395,97.49018,-53.443768,0.0,107.75495,155.65019,1.0,1.0,0.6115815,3.0579839,2.3111124,1.0,96.11808,-142.92007,134.27657,-227.73051,-4.7347962e-11,-7.0783846e-14,2.2725859,2.2725859,3.0579839,0.36830997,1.2424088,1.2424088,1.3408445,2.3111124,3.0579839,0.7853982,0.24240881,0.0,3.0,0.9764693,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5245,0.5,0.0,50013.02,-945.285,-1.6025809,-9.171492e-08,0.62368864,0.625516,0.33472988,0.33369932,0.62240446,0.3340407,17.826801,48.981953,48.981953,97.49018,-25.00939,0.0,107.75495,155.65019,1.0,1.0,0.6110542,3.2632208,2.5217965,1.0,116.149124,-133.97592,169.29573,-218.27768,-4.6447048e-11,2.2576744e-13,2.4778228,2.4778228,3.2632208,0.3670697,1.244908,1.244908,1.3416747,2.5217965,3.2632208,0.7853982,0.244908,0.0,3.0,0.97696936,0.69775116,0.0,0.05,0.0,1.0,1.0
1.525,0.5,0.0,50013.09,-941.9606,-1.6025809,-9.171492e-08,0.62429327,0.6248724,0.3339569,0.33264476,0.62271243,0.33311126,-11.906762,2.3538723,2.3538723,97.49018,4.477894,0.0,107.75495,155.65019,1.0,1.0,0.6104412,3.4688005,2.7326126,1.0,131.36153,-119.45476,197.35114,-199.70502,-4.5653408e-11,2.80004e-13,2.6834023,2.6834023,3.4688005,0.36610723,1.2474073,1.2474073,1.3425262,2.7326126,3.4688005,0.7853982,0.24740726,0.0,3.0,0.97746944,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5255,0.5,0.0,50012.9,-938.74976,-1.6025809,-9.171492e-08,0.6248639,0.62420106,0.33318743,0.33187667,0.6230337,0.33221152,-41.16327,-44.507214,-44.507214,97.49018,33.79579,0.0,107.75495,155.65019,1.0,1.0,0.6097998,3.6747234,2.9435644,1.0,141.09216,-99.9289,217.23836,-172.73114,-4.554805e-11,3.3490623e-13,2.8893251,2.8893251,3.6747234,0.36543044,1.2499065,1.2499065,1.3433992,2.9435644,3.6747234,0.7853982,0.24990657,0.0,3.0,0.9779695,0.69775116,0.0,0.05,0.0,1.0,1.0
1.526,0.5,0.0,50012.49,-935.70337,-1.6025809,-9.171492e-08,0.6253986,0.6235601,0.3324154,0.33139023,0.62337464,0.33133963,-68.715034,-89.64966,-89.64966,97.49018,61.71707,0.0,107.75495,155.65019,1.0,1.0,0.60918814,3.8809881,3.1546547,1.0,144.90134,-76.18631,228.08177,-138.43211,-4.6250618e-11,3.8087613e-13,3.0955899,3.0955899,3.8809881,0.36503416,1.2524059,1.2524059,1.3442935,3.1546547,3.8809881,0.7853982,0.2524059,0.0,3.0,0.9784696,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5265,0.5,0.0,50011.906,-932.8649,-1.6025809,-9.171492e-08,0.62589663,0.62300587,0.33163455,0.33116758,0.6237409,0.33049235,-93.394196,-131.17477,-131.17477,97.49018,87.061325,0.0,107.75495,155.65019,1.0,1.0,0.6086629,4.0875916,3.3658874,1.0,142.59468,-49.20048,229.37627,-98.20149,-4.6059764e-11,4.1801564e-13,3.3021934,3.3021934,4.0875916,0.36489996,1.2549053,1.2549053,1.3452086,3.3658874,4.0875916,0.7853982,0.2549053,0.0,3.0,0.9789697,0.69775116,0.0,0.05,0.0,1.0,1.0
1.527,0.5,0.0,50011.203,-930.2691,-1.6025809,-9.171492e-08,0.6263591,0.6225906,0.3308387,0.33117867,0.62413716,0.3296651,-114.14341,-167.31793,-167.31793,97.49018,108.74595,0.0,107.75495,155.65019,1.0,1.0,0.60827637,4.294529,3.5772653,1.0,134.23508,-20.091663,221.01407,-53.696144,-4.5913436e-11,4.4741622e-13,3.509131,3.509131,4.294529,0.36499727,1.2574048,1.2574048,1.3461441,3.5772653,4.294529,0.7853982,0.25740474,0.0,3.0,0.9794697,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5275,0.5,0.0,50010.45,-927.93994,-1.6025809,-9.171492e-08,0.62678856,0.62236,0.330022,0.33138245,0.6245671,0.32885233,-130.0628,-196.52565,-196.52565,97.49018,125.83388,0.0,107.75495,155.65019,1.0,1.0,0.6080745,4.5017943,3.7887917,1.0,120.14366,9.919149,203.29515,-6.7695003,-4.527087e-11,4.7394684e-13,3.7163963,3.7163963,4.5017943,0.36528474,1.2599043,1.2599043,1.3470986,3.7887917,4.5017943,0.7853982,0.25990424,0.0,3.0,0.9799698,0.69775116,0.0,0.05,0.0,1.0,1.0
1.528,0.5,0.0,50009.703,-925.8898,-1.6025809,-9.171492e-08,0.62718874,0.6223509,0.32917917,0.33172882,0.62503284,0.32804766,-140.45097,-217.52515,-217.52515,97.49018,137.57596,0.0,107.75495,155.65019,1.0,1.0,0.6080945,4.70938,4.0004697,1.0,100.8894,39.561573,176.91998,40.605164,-4.3833867e-11,4.996319e-13,3.9239821,3.9239821,4.70938,0.36571205,1.2624037,1.2624037,1.3480712,4.0004697,4.70938,0.7853982,0.2624038,0.0,3.0,0.9804699,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5285,0.5,0.0,50009.035,-924.1189,-1.6025809,-9.171492e-08,0.62756467,0.6225899,0.32830587,0.33216107,0.6255352,0.32724416,-144.83789,-229.3829,-229.3829,97.49018,143.44583,0.0,107.75495,155.65019,1.0,1.0,0.6083633,4.917278,4.2123013,1.0,77.26754,67.57034,142.9647,86.41819,-4.2784987e-11,5.167338e-13,4.13188,4.13188,4.917278,0.3662223,1.2649033,1.2649033,1.3490604,4.2123013,4.917278,0.7853982,0.26490334,0.0,3.0,0.98096997,0.69775116,0.0,0.05,0.0,1.0,1.0
1.529,0.5,0.0,50008.504,-922.61554,-1.6025809,-9.171492e-08,0.6279225,0.62309206,0.32739878,0.3326182,0.62607354,0.3264348,-143.00812,-231.54942,-231.54942,97.49018,143.1654,0.0,107.75495,155.65019,1.0,1.0,0.6088961,5.125478,4.4242897,1.0,50.267616,92.74051,102.83926,128.71017,-4.0838097e-11,5.3357866e-13,4.34008,4.34008,5.125478,0.36675447,1.267403,1.267403,1.3500649,4.4242897,5.125478,0.7853982,0.26740295,0.0,3.0,0.98147005,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5295,0.5,0.0,50008.17,-921.3562,-1.6025809,-9.171492e-08,0.6282687,0.6238603,0.3264558,0.33303806,0.62664574,0.3256125,-135.01299,-223.8875,-223.8875,97.49018,136.71979,0.0,107.75495,155.65019,1.0,1.0,0.60969627,5.333971,4.636437,1.0,21.032265,113.98073,58.22977,165.65773,-3.800171e-11,2.3179908e-11,4.548573,4.548573,5.333971,0.36724648,1.2699026,1.2699026,1.3510829,4.636437,5.333971,0.7853982,0.26990262,0.0,3.0,0.98197013,0.69775116,0.0,0.05,0.0,1.0,1.0
1.53,0.5,0.0,50008.08,-920.3071,-1.6025809,-9.171492e-08,0.62861055,0.6248851,0.32547614,0.3333599,0.6272482,0.32477078,-121.17085,-206.68263,-206.68263,97.49018,124.36041,0.0,107.75495,155.65019,1.0,1.0,0.61075443,5.542748,4.8487453,1.0,-9.191349,130.3622,11.028055,195.65457,-3.5282676e-11,1.866962e-11,4.75735,4.75735,5.542748,0.36763778,1.2724023,1.2724023,1.352113,4.8487453,5.542748,0.7853982,0.2724023,0.0,3.0,0.9824702,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5305,0.5,0.0,50008.27,-919.42554,-1.6025809,-9.171492e-08,0.6289551,0.62614506,0.32446027,0.33352736,0.6278764,0.3239038,-102.05548,-180.63458,-180.63458,97.49018,106.59649,0.0,107.75495,155.65019,1.0,1.0,0.6120496,5.751799,5.0612164,1.0,-39.105324,141.16081,-36.74923,217.3838,-3.3663936e-11,1.35179905e-11,4.966401,4.966401,5.751799,0.36787236,1.274902,1.274902,1.3531537,5.0612164,5.751799,0.7853982,0.27490202,0.0,3.0,0.9829703,0.69775116,0.0,0.05,0.0,1.0,1.0
1.531,0.5,0.0,50008.77,-918.6616,-1.6025809,-9.171492e-08,0.62930936,0.627608,0.32341006,0.33349097,0.62852454,0.32300672,-78.47288,-146.83034,-146.83034,97.49018,84.17463,0.0,107.75495,155.65019,1.0,1.0,0.61354965,5.961117,5.2738514,1.0,-67.41758,145.89046,-83.04779,229.87813,-3.2323276e-11,1.025646e-11,5.175719,5.175719,5.961117,0.36790106,1.2774018,1.2774018,1.3542035,5.2738514,5.961117,0.7853982,0.27740175,0.0,3.0,0.9834703,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5315,0.5,0.0,50009.59,-917.9611,-1.6025809,-9.171492e-08,0.6296796,0.6292325,0.32232845,0.33321053,0.6291863,0.32207593,-51.427464,-106.69952,-106.69952,97.49018,58.047844,0.0,107.75495,155.65019,1.0,1.0,0.6152133,6.170693,5.486652,1.0,-92.89858,144.32605,-125.865395,232.56491,-3.0546947e-11,7.8616514e-12,5.385295,5.385295,6.170693,0.36768416,1.2799015,1.2799015,1.3552612,5.486652,6.170693,0.7853982,0.27990153,0.0,3.0,0.9839704,0.69775116,0.0,0.05,0.0,1.0,1.0
1.532,0.5,0.0,50010.734,-917.26746,-1.6025809,-9.171492e-08,0.6300714,0.63096964,0.32121953,0.3326568,0.6298548,0.32110912,-22.079346,-61.954067,-61.954067,107.03308,29.335056,0.0,107.75495,171.52661,1.0,1.0,0.6169917,0.097336754,5.6996193,1.0,-114.4356,136.51495,-163.33997,225.29404,-2.8592847e-11,6.120049e-12,5.595124,5.595124,0.097336754,0.36719292,1.2824013,1.2824013,1.3563257,5.6996193,6.3805223,0.7853982,0.28240132,0.0,3.0,0.9844705,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5325,0.5,0.0,50012.18,-916.5244,-1.6025809,-9.171492e-08,0.63048923,0.6327654,0.3200882,0.33181286,0.6305231,0.32010543,8.305603,-14.515155,-14.515155,107.03308,-0.7268766,0.0,107.75495,171.52661,1.0,1.0,0.6188309,0.30741405,5.912754,1.0,-131.08205,122.77645,-193.83199,208.34714,-2.645385e-11,4.8607472e-12,5.805201,5.805201,0.30741405,0.36641094,1.2849011,1.2849011,1.3573964,5.912754,6.5905995,0.7853982,0.28490117,0.0,3.0,0.9849705,0.69775116,0.0,0.05,0.0,1.0,1.0
1.533,0.5,0.0,50013.906,-915.6789,-1.6025809,-9.171492e-08,0.6309363,0.63456345,0.31894,0.33067492,0.6311845,0.31906548,38.410477,33.569633,33.569633,107.03308,-30.836582,0.0,107.75495,171.52661,1.0,1.0,0.6206745,0.5177367,6.1260576,1.0,-142.09973,103.689255,-215.99738,182.42773,-2.3921228e-11,3.946916e-12,6.015524,6.015524,0.5177367,0.36533505,1.2874011,1.2874011,1.3584725,6.1260576,6.800922,0.7853982,0.28740102,0.0,3.0,0.9854706,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5335,0.5,0.0,50015.867,-914.6829,-1.6025809,-9.171492e-08,0.63141465,0.6363074,0.31778088,0.32925242,0.6318327,0.31799132,66.92449,80.21498,80.21498,107.03308,-59.684597,0.0,107.75495,171.52661,1.0,1.0,0.622466,0.7283034,0.056345515,1.0,-146.99205,80.06755,-228.84784,148.63284,-2.1503762e-11,3.2656085e-12,6.2260904,6.2260904,0.7283034,0.36397508,1.2899009,1.2899009,1.3595538,0.056345515,7.011489,0.7853982,0.2899009,0.0,3.0,0.9859706,0.69775116,0.0,0.05,0.0,1.0,1.0
1.534,0.5,0.0,50018.023,-913.4963,-1.6025809,-9.171492e-08,0.6319246,0.63794374,0.31661683,0.32756743,0.6324623,0.31688622,92.60009,123.38853,123.38853,107.03308,-86.010345,0.0,107.75495,171.52661,1.0,1.0,0.6241517,0.93911445,0.26998883,1.0,-145.52687,52.926785,-231.79573,108.407196,-1.922422e-11,2.7811581e-12,0.1537163,0.1537163,0.93911445,0.3623536,1.2924008,1.2924008,1.3606403,0.26998883,0.93911445,0.7853982,0.2924008,0.0,3.0,0.9864707,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5345,0.5,0.0,50020.31,-912.0878,-1.6025809,-9.171492e-08,0.6324653,0.63942397,0.31545374,0.3256537,0.63306874,0.3157547,114.30749,161.19957,161.19957,107.03308,-108.6572,0.0,107.75495,171.52661,1.0,1.0,0.625683,1.1501718,0.4838032,1.0,-137.74805,23.440554,-224.68175,63.482178,-1.6683432e-11,2.426227e-12,0.36477363,0.36477363,1.1501718,0.3605048,1.2949008,1.2949008,1.3617322,0.4838032,1.1501718,0.7853982,0.29490072,0.0,3.0,0.9869707,0.69775116,0.0,0.05,0.0,1.0,1.0
1.535,0.5,0.0,50022.664,-910.4372,-1.6025809,-9.171492e-08,0.63303435,0.64070743,0.3142971,0.32355502,0.6336488,0.31460217,131.0844,191.982,191.982,107.03308,-126.62335,0.0,107.75495,171.52661,1.0,1.0,0.6270188,1.3614787,0.6977896,1.0,-123.97497,-7.1094203,-207.78415,15.802157,-1.4352485e-11,2.1649759e-12,0.5760805,0.5760805,1.3614787,0.35847276,1.2974007,1.2974007,1.36283,0.6977896,1.3614787,0.7853982,0.29740065,0.0,3.0,0.9874708,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5355,0.5,0.0,50025.027,-908.5356,-1.6025809,-9.171492e-08,0.63362825,0.64176244,0.31315175,0.32132313,0.6342006,0.31343457,142.17883,214.36795,214.36795,107.03308,-139.10617,0.0,107.75495,171.52661,1.0,1.0,0.6281273,1.5730394,0.9119489,1.0,-104.79055,-37.388287,-181.80923,-32.55872,-1.2231981e-11,1.971743e-12,0.7876412,0.7876412,1.5730394,0.35630938,1.2999007,1.2999007,1.3639344,0.9119489,1.5730394,0.7853982,0.29990062,0.0,3.0,0.9879708,0.69775116,0.0,0.05,0.0,1.0,1.0
1.536,0.5,0.0,50027.336,-906.3859,-1.6025809,-9.171492e-08,0.6342425,0.6425683,0.31202164,0.31901518,0.6347236,0.31225833,147.08327,227.34908,227.34908,107.03308,-145.5385,0.0,107.75495,171.52661,1.0,1.0,0.62898743,1.7848592,1.1262822,1.0,-81.01759,-66.06567,-147.86328,-79.48579,-1.0093709e-11,1.8286783e-12,0.999461,0.999461,1.7848592,0.354072,1.3024006,1.3024006,1.365046,1.1262822,1.7848592,0.7853982,0.3024006,0.0,3.0,0.98847085,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5365,0.5,0.0,50029.53,-904.0029,-1.6025809,-9.171492e-08,0.6348714,0.643116,0.31090978,0.31669122,0.63521874,0.3110799,145.55844,230.32277,230.32277,107.03308,-145.61499,0.0,107.75495,171.52661,1.0,1.0,0.6295899,1.9969436,1.3407909,1.0,-53.684906,-91.87354,-107.40734,-122.915436,-6.737154e-12,1.7211189e-12,1.2115455,1.2115455,1.9969436,0.35182065,1.3049005,1.3049005,1.3661659,1.3407909,1.9969436,0.7853982,0.30490056,0.0,3.0,0.98897094,0.69775116,0.0,0.05,0.0,1.0,1.0
1.537,0.5,0.0,50031.555,-901.4122,-1.6025809,-9.171492e-08,0.6355091,0.64340866,0.30981797,0.31441134,0.63568836,0.30990535,137.64618,223.12152,223.12152,107.03308,-139.30762,0.0,107.75495,171.52661,1.0,1.0,0.6299376,2.2092988,1.5554761,1.0,-23.984158,-113.66202,-62.196293,-160.92523,-3.7172114e-12,1.6388185e-12,1.4239006,1.4239006,2.2092988,0.34961528,1.3074006,1.3074006,1.3672949,1.5554761,2.2092988,0.7853982,0.30740055,0.0,3.0,0.98947096,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5375,0.5,0.0,50033.37,-898.6488,-1.6025809,-9.171492e-08,0.63614917,0.6434613,0.3087468,0.31223276,0.636136,0.3087404,123.670006,206.02379,206.02379,107.03308,-126.86931,0.0,107.75495,171.52661,1.0,1.0,0.6300452,2.4219303,1.7703394,1.0,6.780701,-130.4507,-14.204848,-191.81894,-1.0717745e-12,1.5770449e-12,1.6365321,1.6365321,2.4219303,0.3475129,1.3099005,1.3099005,1.3684341,1.7703394,2.4219303,0.7853982,0.30990046,0.0,3.0,0.989971,0.69775116,0.0,0.05,0.0,1.0,1.0
1.538,0.5,0.0,50034.938,-895.75616,-1.6025809,-9.171492e-08,0.63678527,0.6433,0.3076957,0.31020725,0.63656616,0.30758983,104.22387,179.74593,179.74593,107.03308,-108.82566,0.0,107.75495,171.52661,1.0,1.0,0.6299386,2.6348433,1.9853824,1.0,37.249527,-141.4734,34.456806,-214.20273,1.2931039e-12,1.5290547e-12,1.8494451,1.8494451,2.6348433,0.34556505,1.3123982,1.3123982,1.369584,1.9853824,2.6348433,0.7853982,0.31239817,0.0,3.0,0.990471,0.69775116,0.0,0.05,0.0,1.0,1.0
1.5385,0.5,0.0,50036.234,-892.7832,-1.6025809,-9.171492e-08,0.63741124,0.6429611,0.30666277,0.30837858,0.6369843,0.30645734,80.14884,145.41507,145.41507,107.03308,-85.95466,0.0,107.75495,171.52661,1.0,1.0,0.62965405,2.848042,2.200607,1.0,66.06535,-146.2142,81.63427,-227.04933,3.2160457e-12,1.4871894e-12,2.062644,2.062644,2.848042,0.343815,1.3148899,1.3148899,1.3707457,2.200607,2.848042,0.7853982,0.31488997,0.0,3.0,0.990971,0.73554754,0.0,0.05,0.0,1.0,1.0
1.539,0.5,0.0,50037.258,-889.7826,-1.6025809,-9.171492e-08,0.63802165,0.642489,0.3056451,0.3067806,0.6373963,0.30534554,52.498566,104.523766,104.523766,107.03308,-59.254948,0.0,107.75495,171.52661,1.0,1.0,0.6292358,3.06153,2.4160151,1.0,91.93462,-144.43318,125.22349,-229.74725,4.308633e-12,1.4559009e-12,2.276132,2.276132,3.06153,0.34229612,1.3173726,1.3173726,1.3719195,2.4160151,3.06153,0.7853982,0.3173726,0.0,3.0,0.99147105,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5395,0.5,0.0,50038.01,-886.80804,-1.6025809,-9.171492e-08,0.63861173,0.6419343,0.30463883,0.30543557,0.63780844,0.30425563,22.494751,58.867813,58.867813,107.03308,-29.903906,0.0,107.75495,171.52661,1.0,1.0,0.62873423,3.2753093,2.6316087,1.0,113.685616,-136.18036,163.26462,-222.13243,6.148731e-12,1.4304221e-12,2.489911,2.489911,3.2753093,0.34103027,1.3198433,1.3198433,1.3731059,2.6316087,3.2753093,0.7853982,0.31984332,0.0,3.0,0.9919711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.54,0.5,0.0,50038.51,-883.9117,-1.5974733,1.059623e-07,0.6391778,0.64135087,0.3036392,0.30435336,0.6382268,0.30318746,-8.525636,10.46964,10.46964,107.03308,0.7930375,0.0,107.75495,171.52661,1.0,1.0,0.6282034,3.48938,2.8473895,1.0,130.32248,-121.796844,194.0311,-204.50073,8.574979e-12,1.4009643e-12,2.7039816,2.7039816,3.48938,0.3400268,1.3222998,1.3222998,1.3743049,2.8473895,3.48938,0.7853982,0.3222998,0.0,3.0,0.9924711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5405,0.5,0.0,50038.79,-881.1419,-1.5974733,1.059623e-07,0.63971746,0.6407938,0.30264103,0.30353087,0.6386573,0.30213946,-39.16932,-38.509712,-38.509712,107.03308,31.459696,0.0,107.75495,171.52661,1.0,1.0,0.62769824,3.7037406,3.0633595,1.0,141.0723,-101.90298,216.10971,-177.59999,1.0310507e-11,1.3750195e-12,2.9183426,2.9183426,3.7037406,0.33928218,1.32474,1.32474,1.3755164,3.0633595,3.7037406,0.7853982,0.32474002,0.0,3.0,0.9929711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.541,0.5,0.0,50038.887,-878.5409,-1.5974733,1.059623e-07,0.6402295,0.6403165,0.30163872,0.3029524,0.63910496,0.3011089,-68.04931,-85.86645,-85.86645,107.03308,60.710686,0.0,107.75495,171.52661,1.0,1.0,0.62727237,3.918389,3.279521,1.0,145.42282,-77.37352,228.46815,-142.60172,1.1199269e-11,1.3487554e-12,3.1329908,3.1329908,3.918389,0.33878022,1.3271621,1.3271621,1.37674,3.279521,3.918389,0.7853982,0.3271622,0.0,3.0,0.99347115,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5415,0.5,0.0,50038.848,-876.14276,-1.5974733,1.059623e-07,0.6407143,0.6399682,0.30062678,0.30259013,0.6395742,0.30009183,-93.848305,-129.45349,-129.45349,107.03308,87.2145,0.0,107.75495,171.52661,1.0,1.0,0.6269752,4.133321,3.4958754,1.0,143.149,-49.300697,230.50629,-101.05279,1.2504818e-11,1.3223756e-12,3.3479226,3.3479226,4.133321,0.33849275,1.3295647,1.3295647,1.377975,3.4958754,4.133321,0.7853982,0.32956466,0.0,3.0,0.99397117,0.73554754,0.0,0.05,0.0,1.0,1.0
1.542,0.5,0.0,50038.73,-873.972,-1.5974733,1.059623e-07,0.6411733,0.63979167,0.29959986,0.30240577,0.6400682,0.29908344,-115.38003,-167.27916,-167.27916,107.03308,109.75519,0.0,107.75495,171.52661,1.0,1.0,0.6268496,4.34853,3.7124248,1.0,134.32652,-18.946493,222.08849,-54.809334,1.4243933e-11,1.2985294e-12,3.5631318,3.5631318,4.34853,0.3383811,1.3319459,1.3319459,1.3792205,3.7124248,4.34853,0.7853982,0.33194593,0.0,3.0,0.99447113,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5425,0.5,0.0,50038.594,-872.0422,-1.5974733,1.059623e-07,0.64160943,0.6398211,0.29855317,0.3023523,0.64058876,0.29807824,-131.64534,-197.60019,-197.60019,107.03308,127.289635,0.0,107.75495,171.52661,1.0,1.0,0.62693,4.5640097,3.9291704,1.0,119.33158,12.31375,203.55511,-5.9549212,1.601558e-11,1.2740499e-12,3.7786114,3.7786114,4.5640097,0.338398,1.3343045,1.3343045,1.3804755,3.9291704,4.5640097,0.7853982,0.33430445,0.0,3.0,0.99497116,0.73554754,0.0,0.05,0.0,1.0,1.0
1.543,0.5,0.0,50038.5,-870.35565,-1.5974733,1.059623e-07,0.64202654,0.64008045,0.29748258,0.30237627,0.64113665,0.29707026,-141.88045,-219.00487,-219.00487,107.03308,138.99762,0.0,107.75495,171.52661,1.0,1.0,0.6272406,4.7797523,4.146114,1.0,98.82653,43.05392,175.71184,43.293026,1.7584047e-11,1.2528356e-12,3.994354,3.994354,4.7797523,0.33848986,1.3366388,1.3366388,1.3817387,4.146114,4.7797523,0.7853982,0.33663884,0.0,3.0,0.9954712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5435,0.5,0.0,50038.5,-868.90326,-1.5974733,1.059623e-07,0.6424296,0.6405824,0.296385,0.3024205,0.6417111,0.29605353,-145.59468,-230.48149,-230.48149,107.03308,144.322,0.0,107.75495,171.52661,1.0,1.0,0.6277944,4.995749,4.3632565,1.0,73.7317,71.86299,139.79695,90.68454,1.8697075e-11,1.2234858e-12,4.2103505,4.2103505,4.995749,0.33859947,1.3389475,1.3389475,1.3830086,4.3632565,4.995749,0.7853982,0.33894753,0.0,3.0,0.9959712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.544,0.5,0.0,50038.652,-867.66486,-1.5974733,1.059623e-07,0.64282393,0.6413276,0.29525828,0.30242684,0.64230996,0.29502222,-142.59563,-231.46924,-231.46924,107.03308,142.99696,0.0,107.75495,171.52661,1.0,1.0,0.6285924,5.2119913,4.580599,1.0,45.1847,97.41093,97.42792,134.04132,1.9687625e-11,1.1921273e-12,4.4265933,4.4265933,5.2119913,0.33866876,1.3412291,1.3412291,1.3842839,4.580599,5.2119913,0.7853982,0.3412291,0.0,3.0,0.99647117,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5445,0.5,0.0,50038.996,-866.6105,-1.5974733,1.059623e-07,0.6432156,0.642305,0.29410154,0.30233908,0.6429301,0.293971,-133.00043,-221.88792,-221.88792,107.03308,135.06265,0.0,107.75495,171.52661,1.0,1.0,0.62962365,5.4284706,4.798142,1.0,14.488972,118.51145,50.529186,171.35873,2.1154592e-11,1.1715223e-12,4.6430726,4.6430726,5.4284706,0.33864164,1.343482,1.343482,1.3855631,4.798142,5.4284706,0.7853982,0.34348202,0.0,3.0,0.9969712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.545,0.5,0.0,50039.57,-865.70166,-1.5974733,1.059623e-07,0.6436105,0.6434921,0.292915,0.3021056,0.6435672,0.29289526,-117.232414,-202.14548,-202.14548,107.03308,120.86552,0.0,107.75495,171.52661,1.0,1.0,0.63086593,5.6451783,5.015886,1.0,-16.946077,134.17848,1.2447908,200.9007,2.1583894e-11,1.1487822e-12,4.8597803,4.8597803,5.6451783,0.33846676,1.3457048,1.3457048,1.3868449,5.015886,5.6451783,0.7853982,0.3457048,0.0,3.0,0.9974712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5455,0.5,0.0,50040.4,-864.89343,-1.5974733,1.059623e-07,0.64401436,0.64485633,0.29170004,0.301682,0.6442161,0.2917914,-96.003174,-173.12221,-173.12221,107.03308,101.043915,0.0,107.75495,171.52661,1.0,1.0,0.63228685,5.8621073,5.2338314,1.0,-47.670338,143.67351,-48.160313,221.28252,2.1450017e-11,1.1256723e-12,5.0767093,5.0767093,5.8621073,0.3381001,1.347896,1.347896,1.388128,5.2338314,5.8621073,0.7853982,0.34789595,0.0,3.0,0.99797124,0.73554754,0.0,0.05,0.0,1.0,1.0
1.546,0.5,0.0,50041.49,-864.13654,-1.5974733,1.059623e-07,0.64443254,0.6463567,0.2904592,0.30103317,0.64487123,0.29065692,-70.28079,-136.1325,-136.1325,107.03308,76.49995,0.0,107.75495,171.52661,1.0,1.0,0.63384545,6.079251,5.4519787,1.0,-76.260574,146.54137,-95.405304,231.53781,2.13906e-11,1.1067692e-12,5.293853,5.293853,6.079251,0.3375069,1.3500541,1.3500541,1.3894113,5.4519787,6.079251,0.7853982,0.35005414,0.0,3.0,0.9984712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5465,0.5,0.0,50042.844,-863.37976,-1.5974733,1.059623e-07,0.64486957,0.6479455,0.2891959,0.300135,0.6455267,0.28949058,-41.245857,-92.86584,-92.86584,107.03308,48.35858,0.0,107.75495,171.52661,1.0,1.0,0.6354944,0.013418242,5.6703277,1.0,-101.387085,142.63295,-138.29997,231.1658,2.1036272e-11,1.0865403e-12,5.511205,5.511205,0.013418242,0.33666357,1.3521781,1.3521781,1.3906939,5.6703277,6.2966037,0.7853982,0.3521781,0.0,3.0,0.9989712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.547,0.5,0.0,50044.45,-862.5726,-1.5974733,1.059623e-07,0.645329,0.6495715,0.2879143,0.29897553,0.6461766,0.28829244,-10.237284,-45.30966,-45.30966,107.03308,17.916145,0.0,107.75495,171.52661,1.0,1.0,0.6371821,0.23097616,5.888878,1.0,-121.876114,132.1134,-174.84737,220.15703,2.2445908e-11,1.0650503e-12,5.728763,5.728763,0.23097616,0.3355586,1.3542666,1.3542666,1.391975,5.888878,6.5141616,0.7853982,0.3542667,0.0,3.0,0.9994712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5475,0.5,0.0,50046.28,-861.6674,-1.5974733,1.059623e-07,0.6458134,0.65118146,0.2866192,0.29755554,0.6468153,0.28706384,21.309425,4.341873,4.341873,107.03308,-13.419363,0.0,107.75495,171.52661,1.0,1.0,0.63885564,0.44873688,6.107629,1.0,-136.76521,115.45578,-203.33781,198.99594,2.560236e-11,1.0440762e-12,5.946524,5.946524,0.44873688,0.3341932,1.3563191,1.3563191,1.3932543,6.107629,6.731922,0.7853982,0.35631907,0.0,3.0,0.9999712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.548,0.5,0.0,50048.3,-860.62195,-1.5974733,1.059623e-07,0.64632404,0.65272385,0.28531563,0.29588822,0.64743793,0.28580734,51.92859,53.78928,53.78928,107.03308,-44.193363,0.0,107.75495,171.52661,1.0,1.0,0.6404631,0.66669947,0.04339564,1.0,-145.34882,93.420235,-222.42966,168.64037,2.600107e-11,1.0199831e-12,6.1644864,6.1644864,0.66669947,0.332581,1.3583345,1.3583345,1.3945315,0.04339564,6.949885,0.7853982,0.3583345,0.0,3.0,1.0004712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5485,0.5,0.0,50050.465,-859.40137,-1.5974733,1.059623e-07,0.64686096,0.6541505,0.28400877,0.2939987,0.6480403,0.28452656,80.192345,100.734245,100.734245,107.03308,-72.972115,0.0,107.75495,171.52661,1.0,1.0,0.64195645,0.8848644,0.26254812,1.0,-147.21214,67.0198,-231.21324,130.47899,2.1930277e-11,1.0007404e-12,0.09946625,0.09946625,0.8848644,0.33074766,1.3603127,1.3603127,1.3958066,0.26254812,0.8848644,0.7853982,0.3603127,0.0,3.0,1.0009712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.549,0.5,0.0,50052.72,-857.9797,-1.5974733,1.059623e-07,0.64742285,0.65541947,0.28270358,0.29192257,0.6486193,0.283226,104.77706,142.9864,142.9864,107.03308,-98.409386,0.0,107.75495,171.52661,1.0,1.0,0.64329344,1.1032336,0.48190072,1.0,-142.25156,37.47449,-229.2549,86.26849,1.6040249e-11,9.79268e-13,0.31783542,0.31783542,1.1032336,0.328729,1.3622535,1.3622535,1.39708,0.48190072,1.1032336,0.7853982,0.36225355,0.0,3.0,1.0014712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5495,0.5,0.0,50055.01,-856.34106,-1.5974733,1.059623e-07,0.6480074,0.6564972,0.28140467,0.28970414,0.6491731,0.28191087,124.52525,178.56548,178.56548,107.03308,-119.30928,0.0,107.75495,171.52661,1.0,1.0,0.6444402,1.32181,0.7014532,1.0,-130.6809,6.1556416,-216.61919,38.053707,1.0254389e-11,9.581107e-13,0.5364118,0.5364118,1.32181,0.32656962,1.3641572,1.3641572,1.3983519,0.7014532,1.32181,0.7853982,0.36415726,0.0,3.0,1.0019712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.55,0.5,0.0,50057.29,-854.4808,-1.5974733,1.059623e-07,0.64861107,0.6573595,0.280116,0.28739417,0.6497009,0.28058663,138.50009,205.79411,205.79411,107.03308,-134.68253,0.0,107.75495,171.52661,1.0,1.0,0.64537245,1.5405976,0.92120546,1.0,-113.02315,-25.476946,-193.86816,-11.92596,3.7805896e-12,9.366891e-13,0.7551993,0.7551993,1.5405976,0.3243204,1.3660244,1.3660244,1.3996232,0.92120546,1.5405976,0.7853982,0.3660244,0.0,3.0,1.0024712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5505,0.5,0.0,50059.49,-852.40485,-1.5974733,1.059623e-07,0.64922947,0.65799344,0.27884066,0.28504723,0.6502034,0.27925897,146.03014,223.37727,223.37727,107.03308,-143.79349,0.0,107.75495,171.52661,1.0,1.0,0.6460769,1.7596006,1.1411574,1.0,-90.08789,-55.94224,-162.03789,-61.339394,-1.6932639e-12,1.1127923e-12,0.97420245,0.97420245,1.7596006,0.32203603,1.3678559,1.3678559,1.4008944,1.1411574,1.7596006,0.7853982,0.36785588,0.0,3.0,1.0029712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.551,0.5,0.0,50061.566,-850.1301,-1.5974733,1.059623e-07,0.64985764,0.65839744,0.27758095,0.2827191,0.6506825,0.2779333,146.74223,230.46454,230.46454,107.03308,-146.19597,0.0,107.75495,171.52661,1.0,1.0,0.64655185,1.9788243,1.361309,1.0,-62.935535,-83.806694,-122.59305,-107.87149,-4.8766924e-12,1.6899566e-12,1.193426,1.193426,1.9788243,0.31977227,1.3696529,1.3696529,1.4021664,1.361309,1.9788243,0.7853982,0.36965287,0.0,3.0,1.0034713,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5515,0.5,0.0,50063.477,-847.68304,-1.5974733,1.059623e-07,0.65049005,0.65858155,0.276338,0.280464,0.6511412,0.27661464,140.58098,226.69241,226.69241,107.03308,-141.75592,0.0,107.75495,171.52661,1.0,1.0,0.646807,2.198273,1.5816606,1.0,-32.829643,-107.75133,-77.361534,-149.33089,-7.358415e-12,2.0932644e-12,1.4128748,1.4128748,2.198273,0.31758308,1.3714167,1.3714167,1.40344,1.5816606,2.198273,0.7853982,0.37141672,0.0,3.0,1.0039712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.552,0.5,0.0,50065.188,-845.0985,-1.5974733,1.059623e-07,0.651121,0.65856665,0.2751119,0.27833167,0.65158343,0.2753073,127.81371,212.20471,212.20471,103.00576,-130.66005,0.0,107.75495,162.51776,1.0,1.0,0.646863,2.4179516,1.8022125,1.0,-1.1794876,-126.634224,-28.451815,-183.7529,-1.1555312e-11,2.3585081e-12,1.6325533,1.6325533,2.4179516,0.3155181,1.3731492,1.3731492,1.404716,1.8022125,2.4179516,0.7853982,0.37314913,0.0,3.0,1.0044712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5525,0.5,0.0,50066.668,-842.41876,-1.5974733,1.059623e-07,0.6517451,0.6583771,0.27390176,0.27638242,0.6520139,0.27401474,109.02133,187.64973,187.64973,103.00576,-113.41016,0.0,107.75495,162.51776,1.0,1.0,0.6467435,2.6378338,2.022965,1.0,30.524107,-139.54544,21.84331,-209.49306,-1.6376558e-11,2.5154256e-12,1.8524357,1.8524357,2.6378338,0.3136363,1.3748517,1.3748517,1.4059944,2.022965,2.6378338,0.7853982,0.3748517,0.0,3.0,1.0049711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.553,0.5,0.0,50067.91,-839.7025,-1.5974733,1.059623e-07,0.65235597,0.6580386,0.27270752,0.27471524,0.65243727,0.2727415,85.086685,154.16165,154.16165,103.00576,-90.812904,0.0,107.75495,162.51776,1.0,1.0,0.6464753,2.8577454,2.2439175,1.0,60.76668,-145.85336,71.145424,-225.30708,-2.0233797e-11,2.5249334e-12,2.0723472,2.0723472,2.8577454,0.3120228,1.376522,1.376522,1.4072566,2.2439175,2.8577454,0.7853982,0.37652192,0.0,3.0,1.0054712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5535,0.5,0.0,50068.918,-837.0086,-1.5974733,1.059623e-07,0.65294755,0.6576252,0.27152878,0.27329084,0.65285826,0.27149165,57.14978,113.32106,113.32106,103.00576,-63.941986,0.0,107.75495,162.51776,1.0,1.0,0.6461338,3.077657,2.4650655,1.0,88.0971,-145.24689,117.09934,-230.4204,-2.1339763e-11,2.522236e-12,2.2922587,2.2922587,3.077657,0.3106329,1.3781536,1.3781536,1.4084843,2.4650655,3.077657,0.7853982,0.3781536,0.0,3.0,1.0059712,0.73554754,0.0,0.05,0.0,1.0,1.0
