Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.554,0.5,0.0,50069.703,-834.3819,-1.5974733,1.059623e-07,0.6535157,0.6571878,0.27036247,0.2720835,0.6532823,0.27026594,26.536001,67.06542,67.06542,103.00576,-34.072063,0.0,107.75495,162.51776,1.0,1.0,0.64576644,3.2975683,2.6864038,1.0,111.215126,-137.75113,157.51033,-224.57576,-2.1647482e-11,2.5224653e-12,2.5121703,2.5121703,3.2975683,0.30944973,1.3797412,1.3797412,1.4096783,2.6864038,3.2975683,0.7853982,0.37974125,0.0,3.0,1.0064712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5545,0.5,0.0,50070.29,-831.86127,-1.5974733,1.059623e-07,0.65405804,0.65677124,0.26920408,0.27108943,0.65371454,0.26906267,-5.305395,17.58728,17.58728,103.00576,-2.6175437,0.0,107.75495,162.51776,1.0,1.0,0.64541817,3.51748,2.9079268,1.0,129.0261,-123.72069,190.45677,-208.04405,-2.1030159e-11,2.5224668e-12,2.7320817,2.7320817,3.51748,0.30847752,1.3812802,1.3812802,1.4108391,2.9079268,3.51748,0.7853982,0.38128024,0.0,3.0,1.0069712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.555,0.5,0.0,50070.707,-829.4818,-1.5974733,1.059623e-07,0.6545738,0.6564236,0.2680486,0.27030203,0.6541592,0.26787883,-36.867184,-32.76989,-32.76989,103.00576,28.932547,0.0,107.75495,162.51776,1.0,1.0,0.64513886,3.7373912,3.1296299,1.0,140.68723,-103.820045,214.3767,-181.6068,-2.052003e-11,2.522464e-12,2.9519932,2.9519932,3.7373912,0.3077123,1.3827667,1.3827667,1.4119669,3.1296299,3.7373912,0.7853982,0.38276672,0.0,3.0,1.0074712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5555,0.5,0.0,50071.0,-827.2729,-1.5974733,1.059623e-07,0.65506315,0.65619177,0.26689112,0.26970023,0.6546199,0.26671052,-66.65451,-81.62092,-81.62092,103.00576,59.084015,0.0,107.75495,162.51776,1.0,1.0,0.64497554,3.9573028,3.3515072,1.0,145.64601,-78.99151,228.13692,-146.516,-1.817696e-11,2.5224644e-12,3.1719046,3.1719046,3.9573028,0.30713263,1.3841976,1.3841976,1.4130623,3.3515072,3.9573028,0.7853982,0.38419753,0.0,3.0,1.0079712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.556,0.5,0.0,50071.21,-825.2557,-1.5974733,1.059623e-07,0.6555273,0.65611434,0.26572686,0.2692493,0.65509915,0.26555333,-93.25585,-126.651054,-126.651054,103.00576,86.40825,0.0,107.75495,162.51776,1.0,1.0,0.64496684,4.177214,3.5735543,1.0,143.6668,-50.410942,231.08504,-104.43399,-1.5087986e-11,2.5224644e-12,3.3918161,3.3918161,4.177214,0.30670312,1.3855702,1.3855702,1.4141257,3.5735543,4.177214,0.7853982,0.38557017,0.0,3.0,1.0084711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5565,0.5,0.0,50071.4,-823.4418,-1.5974733,1.059623e-07,0.6559685,0.6562202,0.26455134,0.26890594,0.65559864,0.26440218,-115.41042,-165.72581,-165.72581,103.00576,109.610275,0.0,102.92371,162.51776,1.0,1.0,0.6451411,4.3971257,3.7957659,1.0,134.84273,-19.43231,223.08049,-57.35468,-1.2585287e-11,2.5224644e-12,3.6117277,3.6117277,4.3971257,0.30638012,1.3868828,1.3868828,1.4151574,3.7957659,4.3971257,0.7853982,0.38688275,0.0,3.0,1.0089712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.557,0.5,0.0,50071.61,-821.83264,-1.5974733,1.059623e-07,0.65639,0.6565276,0.26336068,0.26862207,0.6561188,0.26325184,-132.06833,-196.9927,-196.9927,103.00576,127.59057,0.0,102.92371,162.51776,1.0,1.0,0.6455169,4.6170373,4.0181375,1.0,119.591896,12.476431,204.502,-7.509294,-1.045762e-11,2.5224644e-12,3.831639,3.831639,4.6170373,0.30611563,1.3881339,1.3881339,1.4161581,4.0181375,4.6170373,0.7853982,0.3881339,0.0,3.0,1.0094712,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5575,0.5,0.0,50071.89,-820.41986,-1.5974733,1.059623e-07,0.6567959,0.65704495,0.26215172,0.2683472,0.6566588,0.262097,-142.44064,-218.96953,-218.96953,103.00576,139.49744,0.0,102.92371,162.51776,1.0,1.0,0.64610267,4.836949,4.240663,1.0,98.637505,43.80313,176.23006,42.73947,-7.714133e-12,2.52238e-12,4.0515504,4.0515504,4.836949,0.3058593,1.3893229,1.3893229,1.4171278,4.240663,4.836949,0.7853982,0.38932282,0.0,3.0,1.0099711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.558,0.5,0.0,50072.293,-819.18555,-1.5974733,1.059623e-07,0.6571908,0.65777016,0.26092222,0.268031,0.65721685,0.26093256,-146.03687,-230.61508,-230.61508,103.00576,144.76756,0.0,102.92371,162.51776,1.0,1.0,0.6468965,5.0568604,4.4633393,1.0,72.97339,73.06348,139.6053,91.00979,-5.588473e-12,2.5220052e-12,4.271462,4.271462,5.0568604,0.30556083,1.390449,1.390449,1.4180673,4.4633393,5.0568604,0.7853982,0.39044908,0.0,3.0,1.0104711,0.73554754,0.0,0.05,0.0,1.0,1.0
1.5585,0.5,0.0,50072.85,-818.1032,-1.5974733,1.059623e-07,0.65757984,0.65869063,0.2596709,0.26762518,0.65779006,0.25975394,-142.6882,-231.37859,-231.37859,103.00576,143.15266,0.0,102.92371,162.51776,1.0,1.0,0.6478862,5.2767715,4.6861606,1.0,43.816593,98.871605,96.36453,135.01405,-4.4039165e-12,2.5220182e-12,4.4913735,4.4913735,5.2767715,0.30517218,1.3915126,1.3915126,1.4189768,4.6861606,5.2767715,0.7853982,0.39151266,0.0,3.0,1.0109712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.559,0.5,0.0,50073.6,-817.1392,-1.5974733,1.059623e-07,0.657968,0.65978414,0.25839755,0.2670866,0.65837467,0.2585573,-132.55528,-221.22565,-221.22565,103.00576,134.73112,0.0,102.92371,162.51776,1.0,1.0,0.6490497,5.496683,4.909122,1.0,12.549255,120.00603,48.55794,172.66771,-4.269402e-12,2.5220208e-12,4.711285,4.711285,5.496683,0.30465034,1.392514,1.392514,1.4198568,4.909122,5.496683,0.7853982,0.39251402,0.0,3.0,1.0114712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5595,0.5,0.0,50074.56,-816.2545,-1.5974733,1.059623e-07,0.65836024,0.66102,0.25710294,0.2663789,0.6589663,0.25733963,-116.120255,-200.63963,-200.63963,103.00576,119.90396,0.0,102.92371,162.51776,1.0,1.0,0.6503563,5.7165947,5.13222,1.0,-19.347185,135.46744,-1.5486028,202.18823,-3.6826874e-12,2.5220204e-12,4.9311967,4.9311967,5.7165947,0.30395907,1.3934538,1.3934538,1.4207076,5.13222,5.7165947,0.7853982,0.39345378,0.0,3.0,1.0119711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.56,0.5,0.0,50075.734,-815.40656,-1.6086605,0.0,0.65876126,0.6623603,0.25578877,0.2654746,0.65956026,0.25609902,-94.163506,-170.59811,-170.59811,103.00576,99.375435,0.0,102.92371,162.51776,1.0,1.0,0.65176845,5.9365063,5.3554487,1.0,-50.36244,144.52594,-51.581425,222.17955,-1.6812476e-12,2.5220204e-12,5.1511083,5.1511083,5.9365063,0.30307117,1.394333,1.394333,1.4215298,5.3554487,5.9365063,0.7853982,0.39433298,0.0,3.0,1.0124712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5605,0.5,0.0,50077.13,-814.55133,-1.6086605,0.0,0.659175,0.66376257,0.25445762,0.26435614,0.66015154,0.2548346,-67.72631,-132.52605,-132.52605,103.00576,74.11929,0.0,102.92371,162.51776,1.0,1.0,0.65324366,6.156418,5.578805,1.0,-79.02897,146.75528,-99.171776,231.69781,7.0525665e-13,2.5220204e-12,5.3710194,5.3710194,6.156418,0.3019693,1.3951528,1.3951528,1.4223237,5.578805,6.156418,0.7853982,0.39515284,0.0,3.0,1.0129712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.561,0.5,0.0,50078.734,-813.64575,-1.6086605,0.0,0.65960455,0.6651815,0.25311276,0.2630169,0.6607354,0.2535467,-38.061127,-88.22755,-88.22755,103.00576,45.33229,0.0,102.92371,162.51776,1.0,1.0,0.6547366,0.093143865,5.8022833,1.0,-103.99141,142.05254,-142.06812,230.29565,2.1474801e-12,2.5220204e-12,5.590931,5.590931,0.093143865,0.30064696,1.3959148,1.3959148,1.4230897,5.8022833,6.376329,0.7853982,0.39591482,0.0,3.0,1.0134711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5615,0.5,0.0,50080.52,-812.6496,-1.6086605,0.0,0.66005224,0.6665715,0.25175798,0.26146132,0.66130733,0.2522367,-6.572143,-39.800114,-39.800114,103.00576,14.377278,0.0,102.92371,162.51776,1.0,1.0,0.6562017,0.31305534,6.02588,1.0,-124.07048,130.64262,-178.24248,218.04259,4.044139e-12,2.5220204e-12,5.8108425,5.8108425,0.31305534,0.29910877,1.3966205,1.3966205,1.4238284,6.02588,6.5962405,0.7853982,0.39662054,0.0,3.0,1.0139711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.562,0.5,0.0,50082.46,-811.5276,-1.6086605,0.0,0.6605193,0.66788894,0.2503974,0.25970432,0.6618634,0.25090697,25.251242,10.464992,10.464992,103.00576,-17.281345,0.0,102.92371,162.51776,1.0,1.0,0.6575953,0.53296685,6.2495904,1.0,-138.31837,113.06712,-205.9861,195.5211,6.781763e-12,2.5220204e-12,6.030754,6.030754,0.53296685,0.29736987,1.3972718,1.3972718,1.4245399,6.2495904,6.816152,0.7853982,0.39727178,0.0,3.0,1.0144712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5625,0.5,0.0,50084.52,-810.25085,-1.6086605,0.0,0.66100585,0.6690941,0.24903536,0.25777087,0.6624004,0.24956079,55.904736,60.191147,60.191147,103.00576,-48.146847,0.0,102.92371,162.51776,1.0,1.0,0.65887755,0.7528783,0.19022542,1.0,-146.06319,90.15845,-223.98961,163.79846,6.6980124e-12,2.5220204e-12,6.2506657,6.2506657,0.7528783,0.2954552,1.3978705,1.3978705,1.425225,0.19022542,7.0360637,0.7853982,0.39787054,0.0,3.0,1.0149711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.563,0.5,0.0,50086.652,-808.7985,-1.6086605,0.0,0.66151094,0.6701536,0.24767599,0.25569418,0.6629161,0.2482021,83.94002,107.028534,107.028534,103.00576,-76.760704,0.0,102.92371,162.51776,1.0,1.0,0.660015,0.9727898,0.41415122,1.0,-146.94025,63.00022,-231.40434,124.37582,5.8350447e-12,2.5220204e-12,0.18739164,0.18739164,0.9727898,0.2933981,1.3984188,1.3984188,1.4258838,0.41415122,0.9727898,0.7853982,0.39841875,0.0,3.0,1.0154711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5635,0.5,0.0,50088.812,-807.15845,-1.6086605,0.0,0.6620328,0.67104167,0.24632317,0.25351423,0.66340935,0.24683535,108.03285,148.7648,148.7648,103.00576,-101.77121,0.0,102.92371,162.51776,1.0,1.0,0.66098154,1.1927013,0.63817847,1.0,-140.909,32.876152,-227.8818,79.117,4.0322216e-12,2.5220204e-12,0.40730312,0.40730312,1.1927013,0.2912386,1.3989186,1.3989186,1.4265169,0.63817847,1.1927013,0.7853982,0.39891857,0.0,3.0,1.0159712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.564,0.5,0.0,50090.95,-805.3279,-1.6086605,0.0,0.6625685,0.6717413,0.24498037,0.2512756,0.66387975,0.2454652,127.04525,183.42911,183.42911,103.00576,-121.996994,0.0,102.92371,162.51776,1.0,1.0,0.6617602,1.4126128,0.8623032,1.0,-128.25475,1.2094947,-213.58965,30.160543,1.277443e-12,2.5220204e-12,0.6272146,0.6272146,1.4126128,0.28902116,1.3993722,1.3993722,1.4271245,0.8623032,1.4126128,0.7853982,0.3993722,0.0,3.0,1.0164711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5645,0.5,0.0,50093.023,-803.3133,-1.6086605,0.0,0.6631146,0.67224526,0.24365038,0.24902505,0.66432834,0.24409634,140.07896,209.38464,209.38464,103.00576,-136.48253,0.0,102.92371,162.51776,1.0,1.0,0.66234344,1.6325243,1.0865214,1.0,-109.57506,-30.503908,-189.20355,-20.181097,2.0449502e-13,2.5220204e-12,0.8471261,0.8471261,1.6325243,0.28679255,1.3997818,1.3997818,1.4277073,1.0865214,1.6325243,0.7853982,0.39978176,0.0,3.0,1.0169711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.565,0.5,0.0,50094.99,-801.1301,-1.6086605,0.0,0.66366696,0.67255616,0.24233522,0.24680933,0.6647569,0.24273321,146.51767,225.40556,225.40556,103.00576,-144.543,0.0,102.92371,162.51776,1.0,1.0,0.66273355,1.8524357,1.3108292,1.0,-85.751724,-60.765945,-155.8752,-69.53038,-1.6242729e-12,2.5220204e-12,1.0670376,1.0670376,1.8524357,0.28459933,1.4001496,1.4001496,1.4282656,1.3108292,1.8524357,0.7853982,0.40014958,0.0,3.0,1.0174711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5655,0.5,0.0,50096.81,-798.8017,-1.6086605,0.0,0.6642211,0.67268616,0.2410361,0.24467264,0.6651682,0.24137981,146.05603,230.73459,230.73459,103.00576,-145.79659,0.0,102.92371,162.51776,1.0,1.0,0.66294265,2.0723472,1.5352228,1.0,-57.90932,-88.146706,-115.178116,-115.556465,-6.495915e-12,2.5220204e-12,1.286949,1.286949,2.0723472,0.28248563,1.4004779,1.4004779,1.4287996,1.5352228,2.0723472,0.7853982,0.40047786,0.0,3.0,1.0179712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.566,0.5,0.0,50098.46,-796.3581,-1.6086605,0.0,0.6647724,0.67265636,0.23975332,0.2426546,0.6655657,0.24003944,138.71425,225.11871,225.11871,103.00576,-140.18257,0.0,102.92371,162.51776,1.0,1.0,0.6629917,2.2922587,1.7596984,1.0,-27.362444,-111.3518,-69.033806,-156.0849,-1.1963068e-11,2.5220204e-12,1.5068606,1.5068606,2.2922587,0.28049088,1.4007689,1.4007689,1.4293101,1.7596984,2.2922587,0.7853982,0.40076885,0.0,3.0,1.0184711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5665,0.5,0.0,50099.92,-793.83466,-1.6086605,0.0,0.6653164,0.67249554,0.23848625,0.24078819,0.6659536,0.23871464,124.83731,208.82144,208.82144,103.00576,-127.96441,0.0,102.92371,162.51776,1.0,1.0,0.66290915,2.5121703,1.9842525,1.0,4.4460936,-129.2834,-19.62138,-189.20006,-1.6058665e-11,2.5220204e-12,1.7267721,1.7267721,2.5121703,0.2786478,1.4010247,1.4010247,1.4297972,1.9842525,2.5121703,0.7853982,0.40102476,0.0,3.0,1.0189711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.567,0.5,0.0,50101.18,-791.26996,-1.6086605,0.0,0.6658489,0.67223865,0.23723342,0.2390982,0.666336,0.23740695,105.07911,182.61067,182.61067,103.00576,-109.717606,0.0,102.92371,162.51776,1.0,1.0,0.66272986,2.7320817,2.2088811,1.0,36.013134,-141.09224,30.724852,-213.33553,-1.9594057e-11,2.5220204e-12,1.9466835,1.9466835,2.7320817,0.27698106,1.4012477,1.4012477,1.4302614,2.2088811,2.7320817,0.7853982,0.40124777,0.0,3.0,1.0194712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5675,0.5,0.0,50102.24,-788.7039,-1.6086605,0.0,0.6663663,0.6719248,0.23599257,0.2376001,0.66671765,0.236117,80.37187,147.723,147.723,103.00576,-86.302895,0.0,102.92371,162.51776,1.0,1.0,0.662493,2.9519932,2.4335809,1.0,65.84607,-146.21794,79.62532,-227.34833,-2.3940648e-11,2.5220204e-12,2.166595,2.166595,2.9519932,0.27550593,1.40144,1.40144,1.430703,2.4335809,2.9519932,0.7853982,0.40144008,0.0,3.0,1.0199711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.568,0.5,0.0,50103.11,-786.17596,-1.6086605,0.0,0.6668654,0.6715956,0.23476076,0.2362994,0.66710275,0.23484431,51.88244,105.80583,105.80583,103.00576,-58.825874,0.0,102.92371,162.51776,1.0,1.0,0.66223985,3.1719046,2.6583483,1.0,92.5334,-144.41583,124.76751,-230.57333,-2.6726843e-11,2.5220204e-12,2.3865066,2.3865066,3.1719046,0.27422768,1.4016038,1.4016038,1.4311227,2.6583483,3.1719046,0.7853982,0.40160376,0.0,3.0,1.0204711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5685,0.5,0.0,50103.81,-783.72284,-1.6086605,0.0,0.6673442,0.6712924,0.23353457,0.23519135,0.6674954,0.23358749,20.95736,58.839924,58.839924,103.00576,-28.585047,0.0,102.92371,162.51776,1.0,1.0,0.66201204,3.3918161,2.8831801,1.0,114.81162,-135.76898,164.01527,-222.85521,-2.9357027e-11,2.5220204e-12,2.606418,2.606418,3.3918161,0.27314144,1.4017409,1.4017409,1.4315206,2.8831801,3.3918161,0.7853982,0.4017409,0.0,3.0,1.0209711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.569,0.5,0.0,50104.367,-781.37695,-1.6086605,0.0,0.6678015,0.67105484,0.23231022,0.23426156,0.6678992,0.2323442,-10.9407015,9.046144,9.046144,103.00576,2.9895113,0.0,102.92371,162.51776,1.0,1.0,0.661849,3.6117277,3.1080728,1.0,131.62526,-120.68456,195.51021,-204.55635,-2.9985018e-11,2.5220204e-12,2.8263295,2.8263295,3.6117277,0.27223265,1.4018534,1.4018534,1.4318973,3.1080728,3.6117277,0.7853982,0.40185344,0.0,3.0,1.0214711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5695,0.5,0.0,50104.816,-779.1649,-1.6086605,0.0,0.668237,0.67091846,0.2310838,0.23348667,0.66831666,0.23111136,-42.302227,-41.219547,-41.219547,103.00576,34.40379,0.0,102.92371,162.51776,1.0,1.0,0.66178656,3.831639,3.3330226,1.0,142.17722,-99.87499,217.75995,-176.54039,-2.919577e-11,2.5220204e-12,3.046241,3.046241,3.831639,0.27147782,1.4019433,1.4019433,1.432253,3.3330226,3.831639,0.7853982,0.40194336,0.0,3.0,1.0219711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.57,0.5,0.0,50105.195,-777.10614,-1.6086605,0.0,0.6686514,0.67091304,0.22985144,0.23283559,0.66874987,0.2298853,-71.642456,-89.57766,-89.57766,103.00576,64.1707,0.0,102.92371,162.51776,1.0,1.0,0.66185445,4.0515504,3.558027,1.0,145.96678,-74.32433,229.70932,-140.13167,-2.9176824e-11,2.5220204e-12,3.2661524,3.2661524,4.0515504,0.27084586,1.4020125,1.4020125,1.4325882,3.558027,4.0515504,0.7853982,0.40201247,0.0,3.0,1.0224711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5705,0.5,0.0,50105.55,-775.21185,-1.6086605,0.0,0.6690464,0.6710613,0.22860952,0.23227143,0.66919976,0.22866191,-97.57197,-133.73813,-133.73813,103.00576,90.88074,0.0,102.92371,162.51776,1.0,1.0,0.6620755,4.271462,3.7830825,1.0,142.81375,-45.241776,230.79092,-97.0528,-2.8838681e-11,2.5220204e-12,3.486064,3.486064,4.271462,0.2702998,1.4020625,1.4020625,1.4329033,3.7830825,4.271462,0.7853982,0.40206257,0.0,3.0,1.0229712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.571,0.5,0.0,50105.92,-773.4851,-1.6086605,0.0,0.6694246,0.67137736,0.22735485,0.2317532,0.66966635,0.22743694,-118.8628,-171.60913,-171.60913,103.00576,113.26902,0.0,102.92371,162.51776,1.0,1.0,0.66246426,4.4913735,4.008186,1.0,132.86705,-14.004256,220.95235,-49.34321,-2.8057435e-11,2.5220204e-12,3.7059755,3.7059755,4.4913735,0.26979867,1.4020953,1.4020953,1.4331987,4.008186,4.4913735,0.7853982,0.40209535,0.0,3.0,1.0234711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5715,0.5,0.0,50106.348,-771.9203,-1.6086605,0.0,0.66978914,0.67186695,0.22608481,0.23123802,0.6701486,0.22620615,-134.50685,-201.39668,-201.39668,103.00576,130.27544,0.0,102.92371,162.51776,1.0,1.0,0.66302633,4.711285,4.233334,1.0,116.597885,17.908962,200.65894,0.7377558,-2.684034e-11,2.5220204e-12,3.9258869,3.9258869,4.711285,0.26929963,1.4021125,1.4021125,1.4334747,4.233334,4.711285,0.7853982,0.40211248,0.0,3.0,1.0239711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.572,0.5,0.0,50106.87,-770.50366,-1.6086605,0.0,0.6701437,0.6725264,0.22479749,0.23068337,0.6706447,0.22496553,-143.76385,-221.68994,-221.68994,99.16059,141.09517,0.0,102.92371,157.67982,1.0,1.0,0.6637584,4.9311967,4.458524,1.0,94.77721,48.986645,170.87184,50.81809,-2.8912655e-11,2.5220204e-12,4.145798,4.145798,4.9311967,0.2687603,1.4021155,1.4021155,1.4337318,4.458524,4.9311967,0.7853982,0.4021155,0.0,3.0,1.0244712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5725,0.5,0.0,50107.523,-769.21436,-1.6086605,0.0,0.67049253,0.67334354,0.22349176,0.23004924,0.6711519,0.22371155,-146.19652,-231.52827,-231.52827,99.16059,145.21675,0.0,102.92371,157.67982,1.0,1.0,0.6646483,5.1511083,4.683753,1.0,68.43909,77.75742,133.00233,98.52593,-3.092481e-11,2.5220204e-12,4.36571,4.36571,5.1511083,0.2681407,1.4021058,1.4021058,1.4339702,4.683753,5.1511083,0.7853982,0.4021058,0.0,3.0,1.0249711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.573,0.5,0.0,50108.33,-768.02515,-1.6086605,0.0,0.6708397,0.67429775,0.22216734,0.22929998,0.67166686,0.22244127,-141.69112,-230.44688,-230.44688,99.16059,142.44641,0.0,102.92371,157.67982,1.0,1.0,0.6656758,5.3710194,4.909018,1.0,38.831406,102.85971,88.8446,141.6023,-3.2973877e-11,2.5220204e-12,4.5856214,4.5856214,5.3710194,0.26740542,1.4020848,1.4020848,1.4341905,4.909018,5.3710194,0.7853982,0.4020849,0.0,3.0,1.0254711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5735,0.5,0.0,50109.305,-766.9043,-1.6086605,0.0,0.6711895,0.6753621,0.22082476,0.2284063,0.6721858,0.22115256,-130.46269,-218.4986,-218.4986,99.16059,132.91696,0.0,102.92371,157.67982,1.0,1.0,0.66681385,5.590931,5.1343164,1.0,7.356453,123.10625,40.49032,178.00829,-3.4304466e-11,2.5220204e-12,4.805533,4.805533,5.590931,0.26652533,1.402054,1.402054,1.434393,5.1343164,5.590931,0.7853982,0.40205398,0.0,3.0,1.0259712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.574,0.5,0.0,50110.457,-765.81683,-1.6086605,0.0,0.6715457,0.6765037,0.2194654,0.22734645,0.6727045,0.21984413,-113.04457,-196.25105,-196.25105,99.16059,117.08125,0.0,102.92371,157.67982,1.0,1.0,0.66802996,5.8108425,5.359645,1.0,-24.495693,137.54027,-9.770741,206.02179,-3.3919124e-11,2.5220204e-12,5.0254445,5.0254445,5.8108425,0.26547882,1.4020144,1.4020144,1.434578,5.359645,5.8108425,0.7853982,0.40201432,0.0,3.0,1.0264711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5745,0.5,0.0,50111.793,-764.7267,-1.6086605,0.0,0.67191166,0.67768633,0.21809132,0.22610743,0.6732189,0.21851563,-90.26273,-164.7593,-164.7593,99.16059,95.69042,0.0,102.92371,157.67982,1.0,1.0,0.66928774,6.030754,5.5850015,1.0,-55.21789,145.48062,-59.55958,224.31888,-3.1862964e-11,2.5220204e-12,5.2453556,5.2453556,6.030754,0.26425308,1.401967,1.401967,1.4347459,5.5850015,6.030754,0.7853982,0.4019671,0.0,3.0,1.0269711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.575,0.5,0.0,50113.293,-763.59827,-1.6086605,0.0,0.67229027,0.67887175,0.21670523,0.22468537,0.67372483,0.21716765,-63.196423,-125.51539,-125.51539,99.16059,69.758,0.0,102.92371,157.67982,1.0,1.0,0.6705492,6.2506657,5.810383,1.0,-83.357285,146.55371,-106.52072,232.0361,-3.0803537e-11,2.5220204e-12,5.465267,5.465267,6.2506657,0.26284444,1.4019134,1.4019134,1.4348971,5.810383,6.2506657,0.7853982,0.40191334,0.0,3.0,1.0274711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5755,0.5,0.0,50114.95,-762.39844,-1.6086605,0.0,0.6726835,0.680022,0.2153103,0.2230858,0.6742186,0.21580166,-33.126854,-80.3773,-80.3773,99.16059,40.511723,0.0,102.92371,157.67982,1.0,1.0,0.67177624,0.18739164,6.0357866,1.0,-107.58391,140.71077,-148.43367,228.81096,-2.9206294e-11,2.5220204e-12,5.6851788,5.6851788,0.18739164,0.26125848,1.401854,1.401854,1.4350319,6.0357866,6.470577,0.7853982,0.4018541,0.0,3.0,1.0279711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.576,0.5,0.0,50116.727,-761.0979,-1.6086605,0.0,0.6730924,0.68110114,0.21391003,0.22132307,0.674697,0.21441995,-1.4764636,-31.480665,-31.480665,99.16059,9.335267,0.0,102.92371,157.67982,1.0,1.0,0.67293286,0.40730312,6.2612104,1.0,-126.753395,128.22986,-183.31776,214.79843,-2.803724e-11,2.5220204e-12,5.9050903,5.9050903,0.40730312,0.2595098,1.4017903,1.4017903,1.4351507,6.2612104,6.6904883,0.7853982,0.40179023,0.0,3.0,1.0284711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5765,0.5,0.0,50118.598,-759.673,-1.6086605,0.0,0.67351747,0.6820771,0.21250805,0.21941964,0.6751575,0.21302551,30.258322,18.862307,18.862307,99.16059,-22.297163,0.0,102.92371,157.67982,1.0,1.0,0.6739871,0.6272146,0.20346633,1.0,-139.96074,109.702415,-209.52548,190.66318,-2.6661373e-11,2.5220204e-12,6.125002,6.125002,0.6272146,0.2576209,1.4017227,1.4017227,1.4352539,0.20346633,6.9104,0.7853982,0.40172264,0.0,3.0,1.0289711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.577,0.5,0.0,50120.523,-758.1065,-1.6086605,0.0,0.673958,0.68292344,0.21110801,0.21740487,0.6755984,0.21162184,60.577682,68.27214,68.27214,99.16059,-52.890427,0.0,102.92371,157.67982,1.0,1.0,0.6749122,0.8471261,0.42892256,1.0,-146.58278,86.00509,-225.81981,157.54767,-2.6886987e-11,2.5220204e-12,0.061727937,0.061727937,0.8471261,0.2556212,1.4016521,1.4016521,1.4353418,0.42892256,0.8471261,0.7853982,0.4016521,0.0,3.0,1.0294712,0.68630266,0.0,0.05,0.0,1.0,1.0
1.5775,0.5,0.0,50122.47,-756.38855,-1.6086605,0.0,0.67441255,0.6836202,0.20971331,0.2153133,0.67601883,0.2102128,88.04906,114.4143,114.4143,99.16059,-80.9989,0.0,102.92371,157.67982,1.0,1.0,0.67568827,1.0670376,0.65439147,1.0,-146.30731,58.258255,-231.43225,117.017944,-2.7049774e-11,2.5220204e-12,0.28163943,0.28163943,1.0670376,0.2535453,1.4015794,1.4015794,1.4354148,0.65439147,1.0670376,0.7853982,0.40157932,0.0,3.0,1.0299711,0.68630266,0.0,0.05,0.0,1.0,1.0
1.578,0.5,0.0,50124.39,-754.517,-1.6086605,0.0,0.67487884,0.6841554,0.20832701,0.21318306,0.6764189,0.20880242,111.37453,155.10916,155.10916,99.16059,-105.29453,0.0,102.92371,157.67982,1.0,1.0,0.67630297,1.286949,0.87987065,1.0,-139.14769,27.773157,-226.09874,70.98958,-2.500472e-11,2.5220204e-12,0.5015509,0.5015509,1.286949,0.25143132,1.401505,1.401505,1.4354731,0.87987065,1.286949,0.7853982,0.401505,0.0,3.0,1.0304711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5785,0.5,0.0,50126.254,-752.49774,-1.6086605,0.0,0.67535406,0.68452495,0.2069517,0.21105368,0.6767996,0.20739466,129.4519,188.43454,188.43454,99.16059,-124.62931,0.0,102.92371,157.67982,1.0,1.0,0.6767522,1.5068606,1.1053579,1.0,-125.44207,-4.0098405,-210.07184,21.6373,-1.9017508e-11,2.5220204e-12,0.72146237,0.72146237,1.5068606,0.2493187,1.4014297,1.4014297,1.4355172,1.1053579,1.5068606,0.7853982,0.40142968,0.0,3.0,1.0309712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.579,0.5,0.0,50128.023,-750.3438,-1.6086605,0.0,0.6758348,0.6847334,0.2055893,0.2089642,0.6771626,0.20599322,141.4266,212.81616,212.81616,99.16059,-138.0893,0.0,102.92371,157.67982,1.0,1.0,0.67704034,1.7267721,1.330851,1.0,-105.83754,-35.589073,-184.1087,-28.70746,-1.123452e-11,2.5220204e-12,0.9413739,0.9413739,1.7267721,0.24724649,1.401354,1.401354,1.4355474,1.330851,1.7267721,0.7853982,0.40135396,0.0,3.0,1.0314711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5795,0.5,0.0,50129.664,-748.075,-1.6086605,0.0,0.6763172,0.684793,0.20424105,0.20695123,0.67751044,0.2046014,146.73192,227.10178,227.10178,99.16059,-145.0377,0.0,102.92371,157.67982,1.0,1.0,0.6771794,1.9466835,1.5563476,1.0,-81.259674,-65.472244,-149.43546,-77.66631,-3.8650866e-12,2.5220204e-12,1.1612854,1.1612854,1.9466835,0.24525112,1.4012783,1.4012783,1.4355639,1.5563476,1.9466835,0.7853982,0.4012783,0.0,3.0,1.0319711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.58,0.5,0.0,50131.156,-745.7169,-1.6093428,-4.92207e-08,0.67679757,0.68472344,0.20290746,0.20504692,0.6778463,0.20322187,145.11581,230.6155,230.6155,99.16059,-145.14499,0.0,102.92371,157.67982,1.0,1.0,0.67718893,2.166595,1.7818459,1.0,-52.869106,-92.24672,-107.689575,-122.92593,1.713451e-12,2.5220204e-12,1.3811969,1.3811969,2.166595,0.24336465,1.4012032,1.4012032,1.4355673,1.7818459,2.166595,0.7853982,0.4012031,0.0,3.0,1.0324711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5805,0.5,0.0,50132.484,-743.29926,-1.6093428,-4.92207e-08,0.67727196,0.68455046,0.20158823,0.2032777,0.6781737,0.20185663,136.65314,223.18987,223.18987,99.16059,-138.4046,0.0,102.92371,157.67982,1.0,1.0,0.6770946,2.3865066,2.0073438,1.0,-22.006958,-114.64617,-60.84287,-162.347,4.722375e-12,2.5220204e-12,1.6011083,1.6011083,2.3865066,0.2416133,1.4011288,1.4011288,1.4355577,2.0073438,2.3865066,0.7853982,0.4011288,0.0,3.0,1.0329711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.581,0.5,0.0,50133.64,-740.85455,-1.6093428,-4.92207e-08,0.67773676,0.6843047,0.20028232,0.2016627,0.6784965,0.20050684,121.74218,205.17406,205.17406,99.16059,-125.13351,0.0,102.92371,157.67982,1.0,1.0,0.6769268,2.606418,2.232839,1.0,9.868277,-131.61046,-11.108765,-194.06529,5.041736e-12,2.5220204e-12,1.8210198,1.8210198,2.606418,0.24001613,1.4010557,1.4010557,1.4355356,2.232839,2.606418,0.7853982,0.40105572,0.0,3.0,1.0334711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5815,0.5,0.0,50134.62,-738.4166,-1.6093428,-4.92207e-08,0.6781887,0.68401986,0.19898802,0.20021309,0.67881846,0.1991728,101.08635,177.41779,177.41779,99.16059,-105.95754,0.0,102.92371,157.67982,1.0,1.0,0.6767193,2.8263295,2.45833,1.0,41.249496,-142.33585,39.16194,-216.57973,6.0390386e-12,2.5220204e-12,2.0409312,2.0409312,2.8263295,0.23858409,1.4009842,1.4009842,1.4355011,2.45833,2.8263295,0.7853982,0.40098417,0.0,3.0,1.0339711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.582,0.5,0.0,50135.438,-736.0185,-1.6093428,-4.92207e-08,0.6786251,0.68373126,0.19770302,0.19893149,0.67914325,0.19785397,75.66112,141.23172,141.23172,99.16059,-81.78212,0.0,102.92371,157.67982,1.0,1.0,0.6765073,3.046241,2.6838145,1.0,70.6522,-146.31331,87.592,-228.82373,9.658685e-12,2.5220204e-12,2.2608428,2.2608428,3.046241,0.23731968,1.4009144,1.4009144,1.4354547,2.6838145,3.046241,0.7853982,0.4009144,0.0,3.0,1.0344712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5825,0.5,0.0,50136.11,-733.6913,-1.6093428,-4.92207e-08,0.679044,0.6834736,0.19642453,0.19781196,0.6794743,0.196549,46.668163,98.32585,98.32585,99.16059,-53.749683,0.0,102.92371,157.67982,1.0,1.0,0.67632544,3.2661524,2.9092908,1.0,96.68473,-143.35289,131.89006,-230.21591,1.2558997e-11,2.5220204e-12,2.4807544,2.4807544,3.2661524,0.2362168,1.4008466,1.4008466,1.4353968,2.9092908,3.2661524,0.7853982,0.4008466,0.0,3.0,1.0349711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.583,0.5,0.0,50136.652,-731.4622,-1.6093428,-4.92207e-08,0.6794441,0.6832796,0.1951494,0.19684044,0.6798145,0.1952558,15.478721,50.729034,50.729034,99.16059,-23.185844,0.0,102.92371,157.67982,1.0,1.0,0.6762066,3.486064,3.134757,1.0,118.11436,-133.59308,169.95918,-220.68822,1.3177178e-11,2.5220204e-12,2.7006657,2.7006657,3.486064,0.2352613,1.400781,1.400781,1.4353274,3.134757,3.486064,0.7853982,0.400781,0.0,3.0,1.0354711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5835,0.5,0.0,50137.105,-729.35364,-1.6093428,-4.92207e-08,0.679825,0.6831781,0.19387439,0.19599554,0.68016607,0.19397165,-16.431347,0.69316953,0.69316953,99.16059,8.463298,0.0,102.92371,157.67982,1.0,1.0,0.6761796,3.7059755,3.3602116,1.0,133.92583,-117.49448,199.9964,-200.68956,1.3814437e-11,2.5220204e-12,2.9205773,2.9205773,3.7059755,0.2344317,1.4007177,1.4007177,1.4352471,3.3602116,3.7059755,0.7853982,0.40071774,0.0,3.0,1.0359712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.584,0.5,0.0,50137.496,-727.3818,-1.6093428,-4.92207e-08,0.68018705,0.68319297,0.19259614,0.1952497,0.6805304,0.19269337,-47.551468,-49.413372,-49.413372,99.16059,39.69968,0.0,102.92371,157.67982,1.0,1.0,0.6762684,3.9258869,3.5856526,1.0,143.36975,-95.81829,220.57841,-171.16504,1.4902562e-11,2.5220204e-12,3.1404886,3.1404886,3.9258869,0.23370034,1.4006569,1.4006569,1.435156,3.5856526,3.9258869,0.7853982,0.40065694,0.0,3.0,1.0364711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5845,0.5,0.0,50137.86,-725.5561,-1.6093428,-4.92207e-08,0.68053156,0.6833415,0.19131154,0.1945707,0.6809084,0.19141746,-76.40809,-97.21804,-97.21804,99.16059,69.04435,0.0,102.92371,157.67982,1.0,1.0,0.6764904,4.145798,3.8110785,1.0,145.9984,-69.59031,230.72949,-133.51144,1.5722538e-11,2.5220204e-12,3.3604002,3.3604002,4.145798,0.233035,1.4005988,1.4005988,1.4350545,3.8110785,4.145798,0.7853982,0.4005987,0.0,3.0,1.0369711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.585,0.5,0.0,50138.234,-723.8789,-1.6093428,-4.92207e-08,0.6808604,0.6836341,0.19001774,0.19392326,0.6812996,0.19014034,-101.6347,-140.45676,-140.45676,99.16059,95.10776,0.0,102.92371,157.67982,1.0,1.0,0.6768561,4.36571,4.036488,1.0,141.68701,-40.05231,229.96799,-89.51123,1.4713028e-11,2.5220204e-12,3.5803118,3.5803118,4.36571,0.23240036,1.4005431,1.4005431,1.434943,4.036488,4.36571,0.7853982,0.4005431,0.0,3.0,1.0374712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5855,0.5,0.0,50138.656,-722.3455,-1.6093428,-4.92207e-08,0.6811762,0.68407327,0.18871237,0.19327094,0.6817034,0.18885843,-122.0368,-177.0815,-177.0815,99.16059,116.65576,0.0,102.92371,157.67982,1.0,1.0,0.6773683,4.5856214,4.261879,1.0,130.63992,-8.603123,218.32953,-41.248028,1.43193105e-11,2.5220204e-12,3.800223,3.800223,4.5856214,0.23176005,1.4004902,1.4004902,1.4348215,4.261879,4.5856214,0.7853982,0.40049016,0.0,3.0,1.0379711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.586,0.5,0.0,50139.156,-720.9441,-1.6093428,-4.92207e-08,0.68148184,0.68465424,0.18739359,0.19257799,0.68211776,0.18756846,-136.64868,-205.35767,-205.35767,99.16059,132.66833,0.0,102.92371,157.67982,1.0,1.0,0.67802227,4.805533,4.48725,1.0,113.3808,23.267878,196.36536,8.992307,1.3433456e-11,2.5220204e-12,4.0201344,4.0201344,4.805533,0.2310784,1.40044,1.40044,1.4346906,4.48725,4.805533,0.7853982,0.40043992,0.0,3.0,1.0384711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5865,0.5,0.0,50139.76,-719.65686,-1.6093428,-4.92207e-08,0.6817809,0.6853647,0.18606023,0.1918111,0.6825405,0.18626754,-144.77924,-223.94649,-223.94649,99.16059,142.38794,0.0,102.92371,157.67982,1.0,1.0,0.67880595,5.0254445,4.7125998,1.0,90.72771,54.051533,165.11621,58.83026,1.3519541e-11,2.5220204e-12,4.240046,4.240046,5.0254445,0.23032221,1.4003924,1.4003924,1.4345503,4.7125998,5.0254445,0.7853982,0.40039238,0.0,3.0,1.0389711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.587,0.5,0.0,50140.496,-718.46075,-1.6093428,-4.92207e-08,0.68207675,0.6861861,0.18471181,0.19094115,0.6829685,0.18495332,-146.04471,-231.96854,-231.96854,99.16059,145.35548,0.0,102.92371,157.67982,1.0,1.0,0.67970073,5.2453556,4.937927,1.0,63.754128,82.29057,126.0628,105.90574,1.3210796e-11,2.5220204e-12,4.4599576,4.4599576,5.2453556,0.22946246,1.4003476,1.4003476,1.4344012,4.937927,5.2453556,0.7853982,0.4003476,0.0,3.0,1.0394711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5875,0.5,0.0,50141.37,-717.3287,-1.6093428,-4.92207e-08,0.6823729,0.687094,0.18334855,0.18994461,0.68339866,0.18362415,-140.38666,-229.04535,-229.04535,99.16059,141.43187,0.0,102.92371,157.67982,1.0,1.0,0.6806826,5.465267,5.1632295,1.0,33.737896,106.648766,81.05525,147.9901,1.30869334e-11,2.5220204e-12,4.679869,4.679869,5.465267,0.22847567,1.4003054,1.4003054,1.4342433,5.1632295,5.465267,0.7853982,0.40030545,0.0,3.0,1.0399711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.588,0.5,0.0,50142.395,-716.2311,-1.6093428,-4.92207e-08,0.68267286,0.68806,0.18197134,0.18880448,0.6838274,0.1822791,-128.0746,-215.31702,-215.31702,99.16059,130.80441,0.0,102.92371,157.67982,1.0,1.0,0.6817231,5.6851788,5.3885074,1.0,2.1004047,125.97419,32.22522,183.0918,1.406204e-11,2.5220204e-12,4.8997808,4.8997808,5.6851788,0.22734514,1.4002659,1.4002659,1.434077,5.3885074,5.6851788,0.7853982,0.40026596,0.0,3.0,1.0404711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5885,0.5,0.0,50143.57,-715.13715,-1.6093428,-4.92207e-08,0.6829794,0.6890529,0.18058176,0.18751134,0.68425125,0.18091802,-109.69281,-191.43529,-191.43529,99.16059,113.97769,0.0,102.92371,157.67982,1.0,1.0,0.68279105,5.9050903,5.613758,1.0,-29.660824,139.35364,-18.115463,209.55075,1.386661e-11,2.5220204e-12,5.1196923,5.1196923,5.9050903,0.22606151,1.4002291,1.4002291,1.4339025,5.613758,5.9050903,0.7853982,0.40022907,0.0,3.0,1.0409712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.589,0.5,0.0,50144.887,-714.0167,-1.6093428,-4.92207e-08,0.68329513,0.6900403,0.17918189,0.18606363,0.6846667,0.17954156,-86.11251,-158.53218,-158.53218,99.16059,91.7494,0.0,102.92371,157.67982,1.0,1.0,0.68385416,6.125002,5.8389807,1.0,-60.04312,146.15564,-67.58443,226.11661,1.2313136e-11,2.5220204e-12,5.3396034,5.3396034,6.125002,0.22462335,1.4001948,1.4001948,1.4337202,5.8389807,6.125002,0.7853982,0.4001947,0.0,3.0,1.0414711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5895,0.5,0.0,50146.332,-712.84143,-1.6093428,-4.92207e-08,0.68362176,0.6909904,0.17777427,0.18446757,0.6850708,0.17815109,-58.45034,-118.16603,-118.16603,99.16059,65.17229,0.0,102.92371,157.67982,1.0,1.0,0.68488073,0.061727937,6.064174,1.0,-87.60972,146.06006,-113.84159,232.00761,9.155388e-12,2.5220204e-12,5.559515,5.559515,0.061727937,0.22303699,1.4001628,1.4001628,1.4335303,6.064174,6.344913,0.7853982,0.40016285,0.0,3.0,1.0419711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.59,0.5,0.0,50147.883,-711.5864,-1.6093428,-4.92207e-08,0.68396056,0.6918736,0.17636174,0.18273677,0.685461,0.17674863,-28.015356,-72.24741,-72.24741,99.16059,35.504253,0.0,102.92371,157.67982,1.0,1.0,0.6858411,0.28163943,0.006151733,1.0,-111.05759,139.07294,-154.6998,226.94722,4.076589e-12,2.5220204e-12,5.7794266,5.7794266,0.28163943,0.22131623,1.4001334,1.4001334,1.4333329,0.006151733,6.5648246,0.7853982,0.40013337,0.0,3.0,1.0424712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5905,0.5,0.0,50149.51,-710.2314,-1.6093428,-4.92207e-08,0.684312,0.69266397,0.17494734,0.18089154,0.6858353,0.17533678,3.7528796,-22.948566,-22.948566,99.16059,4.148734,0.0,102.92371,157.67982,1.0,1.0,0.6867092,0.5015509,0.23128322,1.0,-129.27881,125.525925,-188.22804,211.1766,9.931211e-13,2.5220204e-12,5.999338,5.999338,0.5015509,0.21948142,1.4001062,1.4001062,1.4331286,0.23128322,6.784736,0.7853982,0.40010622,0.0,3.0,1.0429711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.591,0.5,0.0,50151.188,-708.76135,-1.6093428,-4.92207e-08,0.68467563,0.69334024,0.17353413,0.17895769,0.6861924,0.17391855,35.352325,27.399384,27.399384,99.16059,-27.411596,0.0,102.92371,157.67982,1.0,1.0,0.6874638,0.72146237,0.45638207,1.0,-141.41269,106.06036,-212.84233,185.44295,1.4015812e-13,2.5220204e-12,6.2192497,6.2192497,0.72146237,0.21755843,1.4000813,1.4000813,1.4329172,0.45638207,7.0046477,0.7853982,0.40008128,0.0,3.0,1.0434711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5915,0.5,0.0,50152.88,-707.16785,-1.6093428,-4.92207e-08,0.68505055,0.6938874,0.172125,0.17696519,0.6865317,0.17249715,65.28928,76.41649,76.41649,99.16059,-57.684788,0.0,102.92371,157.67982,1.0,1.0,0.6880897,0.9413739,0.6814472,1.0,-146.88622,81.59694,-227.38031,150.96382,-2.5327193e-12,2.5220204e-12,0.15597571,0.15597571,0.9413739,0.21557723,1.4000585,1.4000585,1.4326994,0.6814472,0.9413739,0.7853982,0.4000585,0.0,3.0,1.0439711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.592,0.5,0.0,50154.55,-705.4486,-1.6093428,-4.92207e-08,0.68543494,0.69429684,0.17072262,0.17494659,0.6868536,0.17107597,92.14879,121.78621,121.78621,102.096146,-85.23993,0.0,102.92371,163.41211,1.0,1.0,0.6885782,1.1612854,0.9064776,1.0,-145.44093,53.29214,-231.15569,109.36948,-7.0235584e-12,2.5220204e-12,0.37588722,0.37588722,1.1612854,0.21357039,1.4000378,1.4000378,1.4324752,0.9064776,1.1612854,0.7853982,0.4000378,0.0,3.0,1.0444711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5925,0.5,0.0,50156.176,-703.6083,-1.6093428,-4.92207e-08,0.68582654,0.694567,0.16932926,0.17293534,0.687159,0.16965823,114.66127,161.36461,161.36461,102.096146,-108.77456,0.0,102.92371,163.41211,1.0,1.0,0.6889276,1.3811969,1.1314722,1.0,-137.145,22.483734,-223.99051,62.625916,-1.3663975e-11,2.5220204e-12,0.5957987,0.5957987,1.3811969,0.21157134,1.400019,1.400019,1.4322448,1.1314722,1.3811969,0.7853982,0.40001902,0.0,3.0,1.0449711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.593,0.5,0.0,50157.72,-701.65753,-1.6093428,-4.92207e-08,0.6862227,0.6947032,0.16794671,0.17096406,0.6874496,0.16824697,131.76231,193.28127,193.28127,102.096146,-127.17601,0.0,102.92371,163.41211,1.0,1.0,0.689143,1.6011083,1.3564303,1.0,-122.39005,-9.372262,-206.22339,12.942132,-1.9884367e-11,2.5220204e-12,0.8157102,0.8157102,1.6011083,0.20961264,1.4000021,1.4000021,1.4320085,1.3564303,1.6011083,0.7853982,0.40000212,0.0,3.0,1.0454711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5935,0.5,0.0,50159.156,-699.61273,-1.6093428,-4.92207e-08,0.6866202,0.6947175,0.16657615,0.169063,0.6877276,0.1668448,142.64291,216.0275,216.0275,102.096146,-139.5739,0.0,102.92371,163.41211,1.0,1.0,0.6892364,1.8210198,1.5813508,1.0,-101.87276,-40.770164,-178.69354,-37.333954,-2.6090836e-11,2.5220204e-12,1.0356216,1.0356216,1.8210198,0.20772445,1.399987,1.399987,1.4317666,1.5813508,1.8210198,0.7853982,0.39998698,0.0,3.0,1.0459712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.594,0.5,0.0,50160.473,-697.4952,-1.6093428,-4.92207e-08,0.6870159,0.69462776,0.16521816,0.16725835,0.6879958,0.1654538,146.78767,228.5275,228.5275,102.096146,-145.38118,0.0,102.92371,163.41211,1.0,1.0,0.6892255,2.0409312,1.8062329,1.0,-76.562096,-70.22558,-142.70135,-85.82615,-3.2264504e-11,2.5220204e-12,1.2555331,1.2555331,2.0409312,0.20593293,1.3999735,1.3999735,1.4315193,1.8062329,2.0409312,0.7853982,0.3999735,0.0,3.0,1.0464711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5945,0.5,0.0,50161.65,-695.32965,-1.6093428,-4.92207e-08,0.68740654,0.69445676,0.16387266,0.16557123,0.6882572,0.16407546,143.99928,230.18918,230.18918,102.096146,-144.32205,0.0,102.92371,163.41211,1.0,1.0,0.689133,2.2608428,2.0310757,1.0,-47.653843,-96.34543,-99.94719,-130.24199,-3.3926625e-11,2.5220204e-12,1.4754447,1.4754447,2.2608428,0.20425892,1.3999616,1.3999616,1.4312668,2.0310757,2.2608428,0.7853982,0.39996162,0.0,3.0,1.0469711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.595,0.5,0.0,50162.68,-693.1434,-1.6093428,-4.92207e-08,0.687789,0.69423115,0.16253895,0.16401635,0.68851525,0.16271058,134.40804,220.93242,220.93242,102.096146,-136.44514,0.0,102.92371,163.41211,1.0,1.0,0.68898535,2.4807544,2.2558784,1.0,-16.514233,-117.89381,-52.45144,-168.48099,-3.42448e-11,2.5220204e-12,1.6953561,1.6953561,2.4807544,0.20271717,1.3999512,1.3999512,1.4310092,2.2558784,2.4807544,0.7853982,0.3999512,0.0,3.0,1.0474712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5955,0.5,0.0,50163.566,-690.9645,-1.6093428,-4.92207e-08,0.68816054,0.69397974,0.1612157,0.16260166,0.688773,0.16135918,118.465996,201.19315,201.19315,102.096146,-122.121414,0.0,102.92371,163.41211,1.0,1.0,0.6888113,2.7006657,2.4806404,1.0,15.384421,-133.85042,-2.4593177,-198.73383,-3.5390028e-11,2.5220204e-12,1.9152676,1.9152676,2.7006657,0.20131537,1.3999422,1.3999422,1.4307469,2.4806404,2.7006657,0.7853982,0.39994213,0.0,3.0,1.0479711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.596,0.5,0.0,50164.312,-688.82074,-1.6093428,-4.92207e-08,0.6885187,0.69373214,0.15990107,0.16132776,0.68903357,0.16002065,96.925835,171.90314,171.90314,102.096146,-102.02697,0.0,102.92371,163.41211,1.0,1.0,0.68864065,2.9205773,2.7053607,1.0,46.53326,-143.45909,47.665035,-219.56818,-3.6859363e-11,2.5220204e-12,2.135179,2.135179,2.9205773,0.20005411,1.3999344,1.3999344,1.43048,2.7053607,2.9205773,0.7853982,0.39993438,0.0,3.0,1.0484711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5965,0.5,0.0,50164.94,-686.73816,-1.6093428,-4.92207e-08,0.6888618,0.69351757,0.1585928,0.16018823,0.6892998,0.15869366,70.80549,134.44637,134.44637,102.096146,-77.11127,0.0,102.92371,163.41211,1.0,1.0,0.6885022,3.1404886,2.9300387,1.0,75.45825,-146.26373,95.550255,-229.99663,-3.828021e-11,2.5220204e-12,2.3550906,2.3550906,3.1404886,0.19892675,1.3999279,1.3999279,1.4302088,2.9300387,3.1404886,0.7853982,0.39992782,0.0,3.0,1.0489712,0.69088495,0.0,0.05,0.0,1.0,1.0
1.597,0.5,0.0,50165.46,-684.73956,-1.6093428,-4.92207e-08,0.6891886,0.6933627,0.15728833,0.15916973,0.689574,0.15737627,41.34019,90.59389,90.59389,102.096146,-48.55243,0.0,102.92371,163.41211,1.0,1.0,0.6884229,3.3604002,3.1546738,1.0,100.79005,-142.13023,138.92996,-229.52385,-3.763374e-11,2.5220204e-12,2.575002,2.575002,3.3604002,0.1979199,1.3999224,1.3999224,1.4299335,3.1546738,3.3604002,0.7853982,0.39992237,0.0,3.0,1.0494711,0.69088495,0.0,0.05,0.0,1.0,1.0
1.5975,0.5,0.0,50165.902,-682.8437,-1.6093428,-4.92207e-08,0.6894986,0.6932909,0.15598483,0.15825303,0.6898579,0.15606612,9.924068,42.420258,42.420258,102.096146,-17.70153,0.0,102.92371,163.41211,1.0,1.0,0.68842614,3.5803118,3.3792655,1.0,121.32898,-131.25305,175.75021,-218.17047,-3.7816267e-11,2.5220204e-12,2.7949135,2.7949135,3.5803118,0.19701423,1.399918,1.399918,1.4296542,3.3792655,3.5803118,0.7853982,0.39991796,0.0,3.0,1.0499711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.598,0.5,0.0,50166.293,-681.0641,-1.6093428,-4.92207e-08,0.689792,0.6933209,0.15467955,0.15741391,0.6901526,0.15476042,-21.955885,-7.7945848,-7.7945848,102.096146,13.981315,0.0,102.92371,163.41211,1.0,1.0,0.6885307,3.800223,3.603813,1.0,136.1021,-114.14622,204.26698,-196.47241,-3.9404657e-11,2.5220204e-12,3.014825,3.014825,3.800223,0.19618547,1.3999145,1.3999145,1.4293712,3.603813,3.800223,0.7853982,0.39991447,0.0,3.0,1.0504711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.5985,0.5,0.0,50166.664,-679.4086,-1.6093428,-4.92207e-08,0.6900696,0.6934658,0.15336974,0.15662448,0.69045854,0.15345618,-52.790337,-57.67331,-57.67331,102.096146,44.996212,0.0,102.92371,163.41211,1.0,1.0,0.6887498,4.0201344,3.8283155,1.0,144.40947,-91.61913,223.12917,-165.45586,-3.816655e-11,2.5220204e-12,3.2347364,3.2347364,4.0201344,0.19540572,1.3999119,1.3999119,1.4290847,3.8283155,4.0201344,0.7853982,0.39991185,0.0,3.0,1.0509712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.599,0.5,0.0,50167.043,-677.8794,-1.6093428,-4.92207e-08,0.69033307,0.6937328,0.15205292,0.15585466,0.6907754,0.15215035,-81.11927,-104.85397,-104.85397,102.096146,73.874664,0.0,102.92371,163.41211,1.0,1.0,0.68909067,4.240046,4.052773,1.0,145.8575,-64.73823,231.4428,-126.58882,-3.436609e-11,2.5220204e-12,3.454648,3.454648,4.240046,0.19464482,1.39991,1.39991,1.4287949,4.052773,4.240046,0.7853982,0.39991003,0.0,3.0,1.0514711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.5995,0.5,0.0,50167.465,-676.4721,-1.6093428,-4.92207e-08,0.6905843,0.69412243,0.15072694,0.15507364,0.6911022,0.15083997,-105.60136,-147.10219,-147.10219,102.096146,99.24934,0.0,102.92371,163.41211,1.0,1.0,0.68955404,4.4599576,4.2771845,1.0,140.37773,-34.77637,228.81375,-81.71157,-3.052443e-11,2.5220204e-12,3.6745596,3.6745596,4.4599576,0.19387212,1.3999089,1.3999089,1.4285017,4.2771845,4.4599576,0.7853982,0.39990893,0.0,3.0,1.0519711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6,0.5,0.0,50167.95,-675.17694,-1.6071085,-5.128996e-09,0.6908259,0.694629,0.1493901,0.15425165,0.69143736,0.14952233,-125.077614,-182.41718,-182.41718,102.096146,119.91894,0.0,102.92371,163.41211,1.0,1.0,0.69013435,4.679869,4.50155,1.0,128.23006,-3.1524386,215.3665,-32.949337,-2.696634e-11,2.5220204e-12,3.894471,3.894471,4.679869,0.19305776,1.3999084,1.3999084,1.4282057,4.50155,4.679869,0.7853982,0.39990845,0.0,3.0,1.0524712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6005,0.5,0.0,50168.523,-673.97876,-1.6071085,-5.128996e-09,0.69106054,0.69524074,0.14804125,0.15336117,0.6917787,0.1481951,-138.62646,-209.12682,-209.12682,102.096146,134.90532,0.0,102.92371,163.41211,1.0,1.0,0.69082,4.8997808,4.7258687,1.0,109.99036,28.636108,191.73824,17.388584,-2.2518279e-11,2.5220204e-12,4.1143823,4.1143823,4.8997808,0.19217439,1.3999085,1.3999085,1.4279069,4.7258687,4.8997808,0.7853982,0.39990857,0.0,3.0,1.0529711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.601,0.5,0.0,50169.207,-672.85815,-1.6071085,-5.128996e-09,0.69129133,0.6959406,0.14667977,0.15237862,0.6921238,0.14685641,-145.60733,-225.96701,-225.96701,102.096146,143.49976,0.0,102.92371,163.41211,1.0,1.0,0.6915939,5.1196923,4.95014,1.0,86.523026,59.084312,159.04851,66.918495,-1.8904427e-11,2.5220204e-12,4.334294,4.334294,5.1196923,0.19119842,1.3999093,1.3999093,1.4276055,4.95014,5.1196923,0.7853982,0.39990923,0.0,3.0,1.0534711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6015,0.5,0.0,50170.01,-671.7923,-1.6071085,-5.128996e-09,0.6915211,0.696707,0.14530571,0.15128514,0.69246954,0.145505,-145.69098,-232.14143,-232.14143,102.096146,145.2965,0.0,102.92371,163.41211,1.0,1.0,0.6924349,5.3396034,5.174364,1.0,58.939865,86.751114,118.84597,113.295456,-1.5608475e-11,2.5220204e-12,4.5542054,4.5542054,5.3396034,0.19011122,1.3999103,1.3999103,1.4273015,5.174364,5.3396034,0.7853982,0.39991033,0.0,3.0,1.0539712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.602,0.5,0.0,50170.945,-670.7561,-1.6071085,-5.128996e-09,0.6917528,0.6975154,0.14391963,0.15006787,0.6928131,0.14414021,-138.8748,-227.35919,-227.35919,102.096146,140.21184,0.0,102.92371,163.41211,1.0,1.0,0.69331825,5.559515,5.39854,1.0,28.547165,110.32763,73.03471,154.32448,-1.2789934e-11,2.5220204e-12,4.774117,4.774117,5.559515,0.18889992,1.3999119,1.3999119,1.4269954,5.39854,5.559515,0.7853982,0.39991185,0.0,3.0,1.0544711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6025,0.5,0.0,50172.004,-669.72363,-1.6071085,-5.128996e-09,0.691989,0.698339,0.1425227,0.14872019,0.6931514,0.14276211,-125.48281,-211.84825,-211.84825,102.096146,128.4878,0.0,102.92371,163.41211,1.0,1.0,0.6942173,5.7794266,5.622668,1.0,-3.21627,128.69908,23.783787,188.06445,-1.3851728e-11,2.5220204e-12,4.9940286,4.9940286,5.7794266,0.18755813,1.3999137,1.3999137,1.4266871,5.622668,5.7794266,0.7853982,0.39991373,0.0,3.0,1.0549711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.603,0.5,0.0,50173.18,-668.6693,-1.6071085,-5.128996e-09,0.69223183,0.69915044,0.14111653,0.14724225,0.69348174,0.14137132,-106.15003,-186.34428,-186.34428,102.096146,110.680466,0.0,102.92371,163.41211,1.0,1.0,0.69510496,5.999338,5.846747,1.0,-34.84736,140.99739,-26.575739,212.92001,-1.6771827e-11,2.5220204e-12,5.2139397,5.2139397,5.999338,0.18608606,1.3999159,1.3999159,1.4263769,5.846747,5.999338,0.7853982,0.39991587,0.0,3.0,1.0554711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6035,0.5,0.0,50174.47,-667.5693,-1.6071085,-5.128996e-09,0.6924831,0.6999234,0.13970318,0.14564072,0.6938016,0.13996917,-81.79216,-152.0555,-152.0555,102.096146,87.63347,0.0,102.92371,163.41211,1.0,1.0,0.6959546,6.2192497,6.0707774,1.0,-64.84987,146.64203,-75.661194,227.7167,-1.8843541e-11,2.5220204e-12,5.4338512,5.4338512,6.2192497,0.18449047,1.3999183,1.3999183,1.426065,6.0707774,6.2192497,0.7853982,0.39991832,0.0,3.0,1.0559711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.604,0.5,0.0,50175.844,-666.4024,-1.6071085,-5.128996e-09,0.6927439,0.70063347,0.138285,0.14392838,0.6941087,0.13855745,-53.562134,-110.60515,-110.60515,102.096146,60.43782,0.0,102.92371,163.41211,1.0,1.0,0.696742,0.15597571,0.011573376,1.0,-91.80512,145.36725,-121.15108,231.75623,-2.0575585e-11,2.5220204e-12,5.653763,5.653763,0.15597571,0.18278427,1.399921,1.399921,1.4257513,0.011573376,6.439161,0.7853982,0.39992097,0.0,3.0,1.0564711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6045,0.5,0.0,50177.285,-665.1514,-1.6071085,-5.128996e-09,0.69301474,0.7012596,0.1368645,0.14212349,0.69440174,0.13713841,-22.795483,-63.954437,-63.954437,102.096146,30.38026,0.0,102.92371,163.41211,1.0,1.0,0.6974461,0.37588722,0.2355052,1.0,-114.43892,137.2344,-160.89467,224.8491,-2.2053063e-11,2.5220204e-12,5.8736744,5.8736744,0.37588722,0.18098576,1.3999238,1.3999238,1.4254363,0.2355052,6.6590724,0.7853982,0.39992383,0.0,3.0,1.0569711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.605,0.5,0.0,50178.77,-663.80383,-1.6071085,-5.128996e-09,0.69329554,0.7017854,0.13544425,0.14024872,0.69467956,0.13571465,9.052792,-14.309765,-14.309765,102.096146,-1.1176248,0.0,102.92371,163.41211,1.0,1.0,0.69805026,0.5957987,0.45938742,1.0,-131.68163,122.62883,-193.01357,207.32332,-2.4201193e-11,2.5220204e-12,6.093586,6.093586,0.5957987,0.17911771,1.3999268,1.3999268,1.4251199,0.45938742,6.878984,0.7853982,0.3999268,0.0,3.0,1.0574712,0.7425849,0.0,0.05,0.0,1.0,1.0
