Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6055,0.5,0.0,50180.27,-662.35223,-1.6071085,-5.128996e-09,0.6935855,0.7021993,0.13402677,0.13832997,0.694942,0.13428889,40.476913,35.98162,35.98162,102.096146,-32.56653,0.0,102.92371,163.41211,1.0,1.0,0.6985429,0.8157102,0.68321985,1.0,-142.71843,102.241516,-215.99007,180.00845,-2.6386063e-11,2.5220204e-12,0.03031201,0.03031201,0.8157102,0.17720598,1.3999299,1.3999299,1.4248023,0.68321985,0.8157102,0.7853982,0.3999299,0.0,3.0,1.0579711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.606,0.5,0.0,50181.754,-660.7947,-1.6071085,-5.128996e-09,0.6938834,0.70249546,0.13261437,0.13639498,0.6951893,0.13286395,69.991356,84.54239,84.54239,102.096146,-62.479687,0.0,102.92371,163.41211,1.0,1.0,0.69891816,1.0356216,0.9070023,1.0,-147.02779,77.03644,-228.73871,144.19632,-2.9684886e-11,2.5220204e-12,0.2502235,0.2502235,1.0356216,0.17527841,1.3999331,1.3999331,1.4244837,0.9070023,1.0356216,0.7853982,0.3999331,0.0,3.0,1.0584711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6065,0.5,0.0,50183.195,-659.1349,-1.6071085,-5.128996e-09,0.69418746,0.7026742,0.13120909,0.13447207,0.6954225,0.13144252,96.20085,129.07727,129.07727,102.096146,-89.44297,0.0,103.027664,163.41211,1.0,1.0,0.6991762,1.2555331,1.1307347,1.0,-144.40587,48.20502,-230.65726,101.57999,-3.5772278e-11,2.5220204e-12,0.47013497,0.47013497,1.2555331,0.17336322,1.3999363,1.3999363,1.4241642,1.1307347,1.2555331,0.7853982,0.39993632,0.0,3.0,1.0589712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.607,0.5,0.0,50184.574,-657.3819,-1.6071085,-5.128996e-09,0.6944954,0.70274144,0.12981252,0.13258845,0.69564307,0.13002704,117.86619,167.48126,167.48126,102.096146,-112.181564,0.0,103.027664,163.41211,1.0,1.0,0.6993227,1.4754447,1.3544167,1.0,-134.9762,17.110014,-221.65501,54.173748,-4.2050755e-11,2.5220204e-12,0.6900465,0.6900465,1.4754447,0.17148761,1.3999397,1.3999397,1.4238439,1.3544167,1.4754447,0.7853982,0.3999396,0.0,3.0,1.0594711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6075,0.5,0.0,50185.86,-655.5494,-1.6071085,-5.128996e-09,0.69480467,0.70270854,0.12842585,0.13076906,0.69585305,0.12861963,133.96265,197.93886,197.93886,102.096146,-129.62009,0.0,103.027664,163.41211,1.0,1.0,0.6993691,1.6953561,1.5780485,1.0,-119.183876,-14.778777,-202.15709,4.218231,-4.7975852e-11,2.5220204e-12,0.90995795,0.90995795,1.6953561,0.16967642,1.3999429,1.3999429,1.4235231,1.5780485,1.6953561,0.7853982,0.39994287,0.0,3.0,1.0599711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.608,0.5,0.0,50187.047,-653.65515,-1.6071085,-5.128996e-09,0.6951126,0.70259184,0.1270497,0.12903517,0.6960548,0.12722193,143.72842,219.00975,219.00975,102.096146,-140.93335,0.0,103.027664,163.41211,1.0,1.0,0.6993314,1.9152676,1.8016298,1.0,-97.774666,-45.953762,-173.08447,-45.92528,-5.228748e-11,2.5220204e-12,1.1298695,1.1298695,1.9152676,0.16795094,1.3999461,1.3999461,1.4232017,1.8016298,1.9152676,0.7853982,0.39994615,0.0,3.0,1.0604712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6085,0.5,0.0,50188.113,-651.72015,-1.6071085,-5.128996e-09,0.6954165,0.7024114,0.12568419,0.12740353,0.6962511,0.12583502,146.70068,229.69685,229.69685,102.096146,-145.58543,0.0,103.027664,163.41211,1.0,1.0,0.6992297,2.135179,2.0251606,1.0,-71.75998,-74.9407,-135.81067,-93.88619,-5.870707e-11,2.5220204e-12,1.3497809,1.3497809,2.135179,0.16632773,1.3999494,1.3999494,1.4228799,2.0251606,2.135179,0.7853982,0.39994937,0.0,3.0,1.0609711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.609,0.5,0.0,50189.06,-649.7673,-1.6071085,-5.128996e-09,0.69571376,0.7021902,0.12432883,0.12588543,0.69644463,0.12445943,142.73756,229.49359,229.49359,102.096146,-143.35515,0.0,103.027664,163.41211,1.0,1.0,0.6990869,2.3550906,2.2486408,1.0,-42.36924,-100.368324,-92.09711,-137.39648,-6.456195e-11,2.5220204e-12,1.5696924,1.5696924,2.3550906,0.16481802,1.3999525,1.3999525,1.4225581,2.2486408,2.3550906,0.7853982,0.39995256,0.0,3.0,1.0614711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6095,0.5,0.0,50189.883,-647.8202,-1.6071085,-5.128996e-09,0.69600195,0.70195305,0.12298267,0.12448623,0.69663805,0.12309508,132.02516,218.40805,218.40805,102.096146,-134.34665,0.0,103.027664,163.41211,1.0,1.0,0.6989275,2.575002,2.4720705,1.0,-10.991944,-121.03322,-44.01019,-174.39786,-6.859885e-11,2.5220204e-12,1.789604,1.789604,2.575002,0.16342707,1.3999557,1.3999557,1.422236,2.4720705,2.575002,0.7853982,0.39995572,0.0,3.0,1.0619711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.61,0.5,0.0,50190.59,-645.90234,-1.6071085,-5.128996e-09,0.6962789,0.7017248,0.121644296,0.12320526,0.696834,0.12174127,115.06892,196.96295,196.96295,102.096146,-118.98477,0.0,103.027664,163.41211,1.0,1.0,0.69877666,2.7949135,2.6954496,1.0,20.887922,-135.95683,6.176217,-203.13916,-7.126776e-11,2.5220204e-12,2.0095153,2.0095153,2.7949135,0.16215403,1.3999587,1.3999587,1.421914,2.6954496,2.7949135,0.7853982,0.39995876,0.0,3.0,1.0624712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6105,0.5,0.0,50191.19,-644.03564,-1.6071085,-5.128996e-09,0.69654316,0.7015296,0.12031187,0.12203571,0.69703484,0.12039679,92.669914,166.17126,166.17126,102.096146,-97.99514,0.0,103.027664,163.41211,1.0,1.0,0.6986583,3.014825,2.918778,1.0,51.76206,-144.43198,56.088127,-222.25938,-7.189781e-11,2.5220204e-12,2.2294269,2.2294269,3.014825,0.16099215,1.3999617,1.3999617,1.421592,2.918778,3.014825,0.7853982,0.39996174,0.0,3.0,1.0629711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.611,0.5,0.0,50191.707,-642.23944,-1.6071085,-5.128996e-09,0.6967935,0.70138955,0.11898328,0.12096532,0.69724226,0.11905992,65.887215,127.48863,127.48863,102.096146,-72.370026,0.0,103.027664,163.41211,1.0,1.0,0.6985945,3.2347364,3.142056,1.0,80.16924,-146.05646,103.36372,-230.85236,-7.176855e-11,2.5220204e-12,2.4493384,2.4493384,3.2347364,0.1599289,1.3999647,1.3999647,1.4212704,3.142056,3.2347364,0.7853982,0.39996466,0.0,3.0,1.0634711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6115,0.5,0.0,50192.156,-640.5295,-1.6071085,-5.128996e-09,0.69702935,0.70132333,0.11765624,0.11997682,0.69745773,0.11772855,35.987793,82.74473,82.74473,102.096146,-43.321526,0.0,103.027664,163.41211,1.0,1.0,0.6986041,3.454648,3.3652833,1.0,104.764626,-140.75241,145.76521,-228.50995,-7.182355e-11,2.5220204e-12,2.6692498,2.6692498,3.454648,0.15894705,1.3999674,1.3999674,1.420949,3.3652833,3.454648,0.7853982,0.39996743,0.0,3.0,1.0639712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.612,0.5,0.0,50192.562,-638.91724,-1.6071085,-5.128996e-09,0.6972508,0.7013457,0.11632836,0.119049035,0.6976821,0.11640032,4.3865905,34.05679,34.05679,106.92036,-12.224193,0.0,103.027664,169.94756,1.0,1.0,0.69870174,3.6745596,3.5884602,1.0,124.38355,-128.77014,181.28496,-215.34175,-7.219164e-11,2.5220204e-12,2.8891613,2.8891613,3.6745596,0.15802535,1.3999702,1.3999702,1.4206281,3.5884602,3.6745596,0.7853982,0.39997014,0.0,3.0,1.0644711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6125,0.5,0.0,50192.95,-637.4096,-1.6071085,-5.128996e-09,0.6974584,0.70146644,0.11499732,0.11815793,0.69791543,0.11507268,-27.420532,-16.270615,-16.270615,106.92036,19.450058,0.0,103.027664,169.94756,1.0,1.0,0.69889754,3.894471,3.8115869,1.0,138.09694,-110.67641,208.24077,-191.97015,-7.4347625e-11,2.5220204e-12,3.109073,3.109073,3.894471,0.15713975,1.3999727,1.3999727,1.4203078,3.8115869,3.894471,0.7853982,0.3999727,0.0,3.0,1.0649711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.613,0.5,0.0,50193.344,-636.0082,-1.6071085,-5.128996e-09,0.6976533,0.70169026,0.11366096,0.11727789,0.6981575,0.1137431,-57.92777,-65.85481,-65.85481,106.92036,50.20177,0.0,103.027664,169.94756,1.0,1.0,0.69919604,4.1143823,4.034663,1.0,145.25537,-87.32761,225.35582,-159.501,-7.852028e-11,2.5220204e-12,3.3289843,3.3289843,4.1143823,0.15626457,1.3999752,1.3999752,1.419988,4.034663,4.1143823,0.7853982,0.39997518,0.0,3.0,1.0654712,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6135,0.5,0.0,50193.773,-634.7096,-1.6071085,-5.128996e-09,0.6978371,0.70201623,0.112317376,0.11638304,0.69840723,0.11240913,-85.690834,-112.348045,-112.348045,106.92036,78.5751,0.0,103.027664,169.94756,1.0,1.0,0.69959664,4.334294,4.2576895,1.0,145.52003,-59.829212,231.81944,-119.4714,-8.290493e-11,2.5220204e-12,3.5488958,3.5488958,4.334294,0.15537399,1.3999776,1.3999776,1.4196692,4.2576895,4.334294,0.7853982,0.39997754,0.0,3.0,1.0659711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.614,0.5,0.0,50194.254,-633.5056,-1.6071085,-5.128996e-09,0.69801193,0.7024383,0.11096502,0.11544845,0.69866323,0.11106856,-109.39549,-153.5489,-153.5489,106.92036,103.22692,0.0,103.027664,169.94756,1.0,1.0,0.70009327,4.5542054,4.4806657,1.0,138.87878,-29.483292,227.32556,-73.77665,-8.697676e-11,2.5220204e-12,3.7688072,3.7688072,4.5542054,0.15444314,1.3999798,1.3999798,1.4193511,4.4806657,4.5542054,0.7853982,0.39997977,0.0,3.0,1.0664711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6145,0.5,0.0,50194.812,-632.38354,-1.6071085,-5.128996e-09,0.69817996,0.7029453,0.109602794,0.114451624,0.6989235,0.10971952,-127.919945,-187.50679,-187.50679,106.92036,122.99052,0.0,103.027664,169.94756,1.0,1.0,0.70067495,4.774117,4.703592,1.0,125.64664,2.273309,212.08728,-24.58048,-8.940375e-11,2.5220204e-12,3.9887187,3.9887187,4.774117,0.15344954,1.3999819,1.3999819,1.419034,4.703592,4.774117,0.7853982,0.3999819,0.0,3.0,1.0669711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.615,0.5,0.0,50195.465,-631.327,-1.6071085,-5.128996e-09,0.6983437,0.7035219,0.10823004,0.113373354,0.69918597,0.10836057,-140.38795,-212.61444,-212.61444,106.92036,136.93092,0.0,103.027664,169.94756,1.0,1.0,0.7013263,4.9940286,4.9264684,1.0,106.45079,33.93717,186.82672,25.787725,-9.161751e-11,2.5220204e-12,4.20863,4.20863,4.9940286,0.15237404,1.3999839,1.3999839,1.418718,4.9264684,4.9940286,0.7853982,0.3999839,0.0,3.0,1.0674711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.6155,0.5,0.0,50196.215,-630.31696,-1.6071085,-5.128996e-09,0.69850564,0.7041491,0.10684663,0.11219883,0.699448,0.10699077,-146.21033,-227.68404,-227.68404,106.92036,144.38916,0.0,103.027664,169.94756,1.0,1.0,0.70202875,5.2139397,5.1492953,1.0,82.20072,64.00961,152.74057,74.94347,-9.492038e-11,2.5220204e-12,4.4285417,4.4285417,5.2139397,0.15120196,1.3999858,1.3999858,1.418403,5.1492953,5.2139397,0.7853982,0.3999858,0.0,3.0,1.0679711,0.7425849,0.0,0.05,0.0,1.0,1.0
1.616,0.5,0.0,50197.07,-629.3322,-1.6071085,-5.128996e-09,0.69866824,0.7048057,0.10545292,0.11091824,0.69970715,0.10560972,-145.11266,-232.00339,-232.00339,106.92036,145.0133,0.0,103.027664,169.94756,1.0,1.0,0.7027608,5.4338512,5.372073,1.0,54.044926,91.067726,111.44322,120.56017,-9.8748315e-11,2.5220204e-12,4.648453,4.648453,5.4338512,0.14992356,1.3999876,1.3999876,1.4180893,5.372073,5.4338512,0.7853982,0.39998755,0.0,3.0,1.0684711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6165,0.5,0.0,50198.035,-628.35095,-1.6071085,-5.128996e-09,0.6988337,0.7054688,0.104049765,0.109527275,0.6999608,0.10421758,-137.1481,-225.36946,-225.36946,106.92036,138.77504,0.0,103.027664,169.94756,1.0,1.0,0.7034999,5.653763,5.5948014,1.0,23.316395,113.83171,64.89,160.47946,-1.0297989e-10,2.5220204e-12,4.868365,4.868365,5.653763,0.1485346,1.3999892,1.3999892,1.4177768,5.5948014,5.653763,0.7853982,0.39998922,0.0,3.0,1.0689712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.617,0.5,0.0,50199.1,-627.3517,-1.6071085,-5.128996e-09,0.69900393,0.7061155,0.10263842,0.10802719,0.7002067,0.10281503,-122.694756,-208.09763,-208.09763,106.92036,125.97072,0.0,103.027664,169.94756,1.0,1.0,0.7042231,5.8736744,5.817481,1.0,-8.530606,131.22536,15.284405,192.81322,-1.0740715e-10,2.5220204e-12,5.0882764,5.0882764,5.8736744,0.14703646,1.3999908,1.3999908,1.4174658,5.817481,5.8736744,0.7853982,0.39999077,0.0,3.0,1.0694711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6175,0.5,0.0,50200.258,-626.3142,-1.6071085,-5.128996e-09,0.6991805,0.7067238,0.10122055,0.106424764,0.70044273,0.10140328,-102.43741,-181.00648,-181.00648,106.92036,107.20719,0.0,103.027664,169.94756,1.0,1.0,0.70490843,6.093586,6.0401115,1.0,-39.9894,142.4268,-35.026356,216.03284,-1.1248553e-10,2.5220204e-12,5.3081875,5.3081875,6.093586,0.14543602,1.3999922,1.3999922,1.4171562,6.0401115,6.093586,0.7853982,0.3999922,0.0,3.0,1.0699711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.618,0.5,0.0,50201.49,-625.22076,-1.6071085,-5.128996e-09,0.6993644,0.70727384,0.09979804,0.10473188,0.7006673,0.09998395,-77.33509,-145.37878,-145.37878,106.92036,83.37288,0.0,103.027664,169.94756,1.0,1.0,0.705536,0.03031201,6.262694,1.0,-69.572136,146.90723,-83.66247,229.04124,-1.1477922e-10,2.5220204e-12,5.528099,5.528099,0.03031201,0.14374521,1.3999935,1.3999935,1.4168482,6.262694,6.3134975,0.7853982,0.39999354,0.0,3.0,1.0704712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6185,0.5,0.0,50202.777,-624.05676,-1.6071085,-5.128996e-09,0.69955635,0.70774883,0.098372996,0.10296477,0.7008791,0.09855901,-48.575554,-102.900505,-102.900505,106.92036,55.595646,0.0,103.027664,169.94756,1.0,1.0,0.70608896,0.2502235,0.20204261,1.0,-95.88007,144.45563,-128.324,231.2245,-1.1629928e-10,2.5220204e-12,5.7480106,5.7480106,0.2502235,0.14198032,1.3999947,1.3999947,1.4165417,0.20204261,6.5334086,0.7853982,0.39999476,0.0,3.0,1.0709711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.619,0.5,0.0,50204.098,-622.81165,-1.6071085,-5.128996e-09,0.6997563,0.7081357,0.0969476,0.10114325,0.7010775,0.097130656,-17.519066,-55.58101,-55.58101,106.92036,25.189423,0.0,103.027664,169.94756,1.0,1.0,0.7065543,0.47013497,0.42452854,1.0,-117.669556,135.18863,-166.89954,222.48055,-1.1719119e-10,2.5220204e-12,5.967922,5.967922,0.47013497,0.14016126,1.3999959,1.3999959,1.4162369,0.42452854,6.75332,0.7853982,0.3999959,0.0,3.0,1.0714711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6195,0.5,0.0,50205.434,-621.479,-1.6071085,-5.128996e-09,0.69996375,0.70842606,0.095524006,0.09928964,0.70126235,0.09570123,14.365815,-5.6579714,-5.6579714,106.92036,-6.407898,0.0,103.027664,169.94756,1.0,1.0,0.7069234,0.6900465,0.64696676,1.0,-133.91064,119.54483,-197.56573,203.22371,-1.1681944e-10,2.5220204e-12,6.187834,6.187834,0.6900465,0.13831036,1.3999969,1.3999969,1.4159338,0.64696676,6.973232,0.7853982,0.39999694,0.0,3.0,1.0719712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.62,0.5,0.0,50206.754,-620.0574,-1.6099181,4.7281702e-08,0.70017767,0.70861626,0.09410422,0.097427554,0.7014341,0.09427308,45.571583,44.508305,44.508305,106.92036,-37.702347,0.0,103.027664,169.94756,1.0,1.0,0.70719266,0.90995795,0.86935747,1.0,-143.83562,98.26404,-218.87332,174.365,-1.159881e-10,2.5220204e-12,0.12455979,0.12455979,0.90995795,0.13645124,1.3999978,1.3999978,1.4156326,0.86935747,0.90995795,0.7853982,0.3999979,0.0,3.0,1.0724711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6205,0.5,0.0,50208.043,-618.5497,-1.6099181,4.7281702e-08,0.7003968,0.7087078,0.092690036,0.09558079,0.7015936,0.09284843,74.62288,92.54629,92.54629,106.92036,-67.21435,0.0,103.027664,169.94756,1.0,1.0,0.7073633,1.1298695,1.091701,1.0,-146.97517,72.3523,-229.81528,137.269,-1.1271392e-10,2.5220204e-12,0.34447128,0.34447128,1.1298695,0.13460766,1.3999988,1.3999988,1.4153333,1.091701,1.1298695,0.7853982,0.39999872,0.0,3.0,1.0729711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.621,0.5,0.0,50209.273,-616.96356,-1.6099181,4.7281702e-08,0.7006191,0.70870674,0.09128293,0.093771964,0.7017423,0.09142927,100.146095,136.18509,136.18509,106.92036,-93.548515,0.0,103.027664,169.94756,1.0,1.0,0.70744157,1.3497809,1.3139977,1.0,-143.18056,43.03446,-229.87437,93.689285,-1.0641748e-10,2.5220204e-12,0.56438273,0.56438273,1.3497809,0.13280225,1.3999995,1.3999995,1.4150358,1.3139977,1.3497809,0.7853982,0.3999995,0.0,3.0,1.0734711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6215,0.5,0.0,50210.43,-615.3105,-1.6099181,4.7281702e-08,0.70084274,0.7086239,0.089884005,0.09202156,0.701882,0.09001729,120.93418,173.36162,173.36162,106.92036,-115.45952,0.0,103.027664,169.94756,1.0,1.0,0.70743793,1.5696924,1.5362478,1.0,-132.63057,11.696382,-219.0475,45.685883,-1.0176361e-10,2.5220204e-12,0.78429425,0.78429425,1.5696924,0.13105543,1.4000002,1.4000002,1.4147403,1.5362478,1.5696924,0.7853982,0.4000002,0.0,3.0,1.0739712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.622,0.5,0.0,50211.5,-613.6055,-1.6099181,4.7281702e-08,0.70106536,0.70847386,0.08849392,0.09034681,0.70201474,0.08861376,136.00365,202.31793,202.31793,106.92036,-131.91084,0.0,103.027664,169.94756,1.0,1.0,0.70736694,1.789604,1.7584517,1.0,-115.82328,-20.180368,-197.84592,-4.4720154,-9.709888e-11,2.5220204e-12,1.0042057,1.0042057,1.789604,0.12938438,1.4000008,1.4000008,1.414447,1.7584517,1.789604,0.7853982,0.40000084,0.0,3.0,1.0744711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6225,0.5,0.0,50212.47,-611.86615,-1.6099181,4.7281702e-08,0.7012847,0.7082743,0.0871129,0.0887609,0.70214283,0.08721951,144.64108,221.68428,221.68428,106.92036,-142.12381,0.0,103.027664,169.94756,1.0,1.0,0.70724624,2.0095153,1.9806097,1.0,-93.55262,-51.08846,-167.27121,-54.413063,-9.081387e-11,2.5220204e-12,1.2241172,1.2241172,2.0095153,0.12780221,1.4000014,1.4000014,1.4141557,1.9806097,2.0095153,0.7853982,0.40000138,0.0,3.0,1.0749711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.623,0.5,0.0,50213.34,-610.11163,-1.6099181,4.7281702e-08,0.70149857,0.7080451,0.0857407,0.08727229,0.7022687,0.08583483,146.43697,230.5439,230.5439,106.92036,-145.61447,0.0,103.027664,169.94756,1.0,1.0,0.7070955,2.2294269,2.202722,1.0,-66.871,-79.56596,-128.76822,-101.77568,-8.483982e-11,2.5220204e-12,1.4440287,1.4440287,2.2294269,0.1263173,1.4000019,1.4000019,1.4138665,2.202722,2.2294269,0.7853982,0.40000188,0.0,3.0,1.0754712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6235,0.5,0.0,50214.1,-608.3621,-1.6099181,4.7281702e-08,0.7017048,0.7078073,0.0843766,0.08588445,0.70239455,0.08445954,141.30524,228.47658,228.47658,106.92036,-142.21664,0.0,103.027664,169.94756,1.0,1.0,0.70693576,2.4493384,2.4247892,1.0,-37.03976,-104.26547,-84.156975,-144.3196,-7.707161e-11,2.5220204e-12,1.6639402,1.6639402,2.4493384,0.12493303,1.4000022,1.4000022,1.4135796,2.4247892,2.4493384,0.7853982,0.4000023,0.0,3.0,1.0759711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.624,0.5,0.0,50214.77,-606.63727,-1.6099181,4.7281702e-08,0.7019016,0.7075819,0.083019525,0.0845957,0.7025225,0.083092965,129.48749,215.57874,215.57874,106.92036,-132.08994,0.0,103.027664,169.94756,1.0,1.0,0.7067879,2.6692498,2.6468115,1.0,-5.469589,-124.01791,-35.546894,-180.03185,-6.688103e-11,2.5220204e-12,1.8838516,1.8838516,2.6692498,0.12364762,1.4000027,1.4000027,1.4132949,2.6468115,2.6692498,0.7853982,0.40000266,0.0,3.0,1.0764711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6245,0.5,0.0,50215.348,-604.9555,-1.6099181,4.7281702e-08,0.7020876,0.70738876,0.08166802,0.083399266,0.7026545,0.08173396,111.541824,192.45918,192.45918,106.92036,-115.71241,0.0,103.027664,169.94756,1.0,1.0,0.70667195,2.8891613,2.868789,1.0,26.346077,-137.88791,14.762838,-207.22202,-5.6958806e-11,2.5220204e-12,2.103763,2.103763,2.8891613,0.122454226,1.400003,1.400003,1.4130125,2.868789,2.8891613,0.7853982,0.400003,0.0,3.0,1.0769712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.625,0.5,0.0,50215.85,-603.3333,-1.6099181,4.7281702e-08,0.7022616,0.70724595,0.08032035,0.08228382,0.7027919,0.080381006,88.31654,160.21059,160.21059,106.92036,-93.85812,0.0,103.027664,169.94756,1.0,1.0,0.70660585,3.109073,3.0907226,1.0,56.901752,-145.21829,64.39194,-224.60252,-4.759888e-11,2.5220204e-12,2.3236747,2.3236747,3.109073,0.12134143,1.4000032,1.4000032,1.4127325,3.0907226,3.109073,0.7853982,0.40000322,0.0,3.0,1.0774711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6255,0.5,0.0,50216.297,-601.7839,-1.6099181,4.7281702e-08,0.70242316,0.7071686,0.07897463,0.08123402,0.70293593,0.07903228,60.910164,120.35803,120.35803,106.92036,-67.560646,0.0,103.027664,169.94756,1.0,1.0,0.7066047,3.3289843,3.3126123,1.0,84.75121,-145.66138,110.99167,-231.3497,-3.99246e-11,2.5220204e-12,2.543586,2.543586,3.3289843,0.120293885,1.4000034,1.4000034,1.4124548,3.3126123,3.3289843,0.7853982,0.40000346,0.0,3.0,1.0779711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.626,0.5,0.0,50216.707,-600.317,-1.6099181,4.7281702e-08,0.7025721,0.707168,0.07762885,0.080231436,0.70308703,0.07768575,30.619455,74.787025,74.787025,106.92036,-38.064167,0.0,103.027664,169.94756,1.0,1.0,0.70668,3.5488958,3.5344586,1.0,108.57608,-139.19554,152.35614,-227.14316,-3.2894826e-11,2.5220204e-12,2.7634976,2.7634976,3.5488958,0.119293064,1.4000037,1.4000037,1.4121797,3.5344586,3.5488958,0.7853982,0.4000036,0.0,3.0,1.0784711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6265,0.5,0.0,50217.1,-598.93854,-1.6099181,4.7281702e-08,0.70270884,0.7072515,0.07628104,0.07925539,0.7032454,0.07633928,-1.1219635,25.654245,25.654245,106.92036,-6.764631,0.0,103.027664,169.94756,1.0,1.0,0.7068389,3.7688072,3.7562618,1.0,127.248375,-126.12641,186.52693,-212.18118,-2.693779e-11,2.5220204e-12,2.9834092,2.9834092,3.7688072,0.11831826,1.4000038,1.4000038,1.411907,3.7562618,3.7688072,0.7853982,0.40000376,0.0,3.0,1.0789711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.627,0.5,0.0,50217.5,-597.6499,-1.6099181,4.7281702e-08,0.70283425,0.70742166,0.07492931,0.0782841,0.7034105,0.07499074,-32.811604,-24.714573,-24.714573,106.92036,24.856443,0.0,103.027664,169.94756,1.0,1.0,0.7070844,3.9887187,3.9780223,1.0,139.8841,-107.07249,211.88603,-187.17146,-2.0599073e-11,2.5220204e-12,3.2033205,3.2033205,3.9887187,0.117347725,1.4000039,1.4000039,1.4116367,3.9780223,3.9887187,0.7853982,0.40000385,0.0,3.0,1.0794711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6275,0.5,0.0,50217.926,-596.4483,-1.6099181,4.7281702e-08,0.7029496,0.7076768,0.073572,0.07729585,0.70358145,0.07363813,-62.949352,-73.93491,-73.93491,106.92036,55.302223,0.0,103.027664,169.94756,1.0,1.0,0.7074147,4.20863,4.199741,1.0,145.88515,-82.9358,227.23264,-153.29771,-1.5047734e-11,2.5220204e-12,3.423232,3.423232,4.20863,0.11635966,1.4000039,1.4000039,1.411369,4.199741,4.20863,0.7853982,0.4000039,0.0,3.0,1.0799711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.628,0.5,0.0,50218.4,-595.32684,-1.6099181,4.7281702e-08,0.70305645,0.7080106,0.07220772,0.07626994,0.7037569,0.072279654,-90.10865,-119.67657,-119.67657,106.92036,83.13156,0.0,103.027664,169.94756,1.0,1.0,0.7078235,4.4285417,4.421417,1.0,144.96777,-54.859123,231.84018,-112.163605,-9.656827e-12,2.5220204e-12,3.6431437,3.6431437,4.4285417,0.11533348,1.4000039,1.4000039,1.4111038,4.421417,4.4285417,0.7853982,0.40000394,0.0,3.0,1.0804712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6285,0.5,0.0,50218.934,-594.27496,-1.6099181,4.7281702e-08,0.7031567,0.70841277,0.0708354,0.075187914,0.7039352,0.07091382,-113.00414,-159.77415,-159.77415,106.92036,107.02734,0.0,103.027664,169.94756,1.0,1.0,0.70830077,4.648453,4.6430526,1.0,137.17593,-24.171795,225.49081,-65.716675,-2.2388881e-12,2.5220204e-12,3.863055,3.863055,4.648453,0.11425071,1.4000039,1.4000039,1.4108413,4.6430526,4.648453,0.7853982,0.40000397,0.0,3.0,1.0809711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.629,0.5,0.0,50219.543,-593.2788,-1.6099181,4.7281702e-08,0.70325243,0.70886946,0.069454394,0.07403428,0.7041144,0.069539525,-130.5526,-192.32979,-192.32979,106.92036,125.85892,0.0,103.027664,169.94756,1.0,1.0,0.7088327,4.868365,4.8646464,1.0,122.87917,7.673424,208.48572,-16.15593,5.0010824e-12,2.5220204e-12,4.0829663,4.0829663,4.868365,0.11309597,1.4000039,1.4000039,1.4105815,4.8646464,4.868365,0.7853982,0.40000394,0.0,3.0,1.0814711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6295,0.5,0.0,50220.242,-592.3223,-1.6099181,4.7281702e-08,0.7033457,0.70936406,0.06806447,0.072797425,0.70429236,0.06815608,-141.92416,-215.80302,-215.80302,106.92036,138.73564,0.0,103.027664,169.94756,1.0,1.0,0.70940274,5.0882764,5.0861998,1.0,102.754944,39.169224,181.63057,34.17246,1.1686362e-11,2.5220204e-12,4.302878,4.302878,5.0882764,0.11185765,1.4000039,1.4000039,1.4103242,5.0861998,5.0882764,0.7853982,0.4000039,0.0,3.0,1.0819712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.63,0.5,0.0,50221.027,-591.38776,-1.6099181,4.7281702e-08,0.7034385,0.7098782,0.06666581,0.07147002,0.7044669,0.066763274,-146.58162,-229.08376,-229.08376,106.92036,145.04897,0.0,103.027664,169.94756,1.0,1.0,0.7099927,5.3081875,5.307713,1.0,77.756424,68.825195,146.19736,82.88641,2.0422827e-11,2.5220204e-12,4.5227895,4.5227895,5.3081875,0.11052854,1.4000039,1.4000039,1.4100697,5.307713,5.3081875,0.7853982,0.40000385,0.0,3.0,1.0824711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6305,0.5,0.0,50221.902,-590.4567,-1.6099181,4.7281702e-08,0.70353293,0.7103926,0.06525902,0.07004943,0.704636,0.065361336,-144.30559,-231.54459,-231.54459,106.92036,144.50113,0.0,103.027664,169.94756,1.0,1.0,0.71058327,5.528099,5.5291867,1.0,49.067204,95.23838,103.86376,127.68082,2.7489783e-11,2.5220204e-12,4.742701,4.742701,5.528099,0.10910602,1.4000038,1.4000038,1.4098179,5.5291867,5.528099,0.7853982,0.4000038,0.0,3.0,1.0829711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.631,0.5,0.0,50222.863,-589.51105,-1.6099181,4.7281702e-08,0.7036305,0.7108879,0.06384507,0.06853773,0.70479757,0.06395096,-135.20482,-223.0703,-223.0703,106.92036,137.11908,0.0,103.027664,169.94756,1.0,1.0,0.7111551,5.7480106,5.750621,1.0,18.045156,117.15967,56.63367,166.43663,3.1991396e-11,2.5220204e-12,4.9626126,4.9626126,5.7480106,0.10759232,1.4000037,1.4000037,1.4095688,5.750621,5.7480106,0.7853982,0.4000037,0.0,3.0,1.0834711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6315,0.5,0.0,50223.902,-588.5338,-1.6099181,4.7281702e-08,0.7037326,0.711346,0.06242526,0.066941574,0.70495003,0.06253325,-119.71083,-204.06311,-204.06311,104.1075,123.25303,0.0,103.027664,164.76344,1.0,1.0,0.71169025,5.967922,5.972016,1.0,-13.841893,133.55272,6.7420497,197.32106,3.5321565e-11,2.5220204e-12,5.1825237,5.1825237,5.967922,0.10599413,1.4000036,1.4000036,1.4093225,5.972016,5.967922,0.7853982,0.40000358,0.0,3.0,1.0839711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.632,0.5,0.0,50225.004,-587.5099,-1.6099181,4.7281702e-08,0.7038403,0.7117506,0.06100116,0.065271825,0.7050921,0.061109647,-98.5573,-175.4233,-175.4233,104.1075,103.5597,0.0,103.027664,164.76344,1.0,1.0,0.7121723,6.187834,6.1933727,1.0,-45.085606,143.6429,-43.450832,218.87411,3.691735e-11,2.5220204e-12,5.4024353,5.4024353,6.187834,0.104322396,1.4000034,1.4000034,1.409079,6.1933727,6.187834,0.7853982,0.4000035,0.0,3.0,1.0844711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6325,0.5,0.0,50226.152,-586.42706,-1.6099181,4.7281702e-08,0.7039542,0.71208835,0.0595745,0.063542925,0.70522267,0.05968185,-72.745285,-138.50638,-138.50638,104.1075,78.97115,0.0,103.027664,164.76344,1.0,1.0,0.7125879,0.12455979,0.13150601,1.0,-74.20843,146.9537,-91.57106,230.07744,3.9881348e-11,2.5220204e-12,5.622347,5.622347,0.12455979,0.10259159,1.4000033,1.4000033,1.4088383,0.13150601,6.407745,0.7853982,0.40000337,0.0,3.0,1.0849711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.633,0.5,0.0,50227.33,-585.27625,-1.6099181,4.7281702e-08,0.7040744,0.7123491,0.058147114,0.061772097,0.70534146,0.05825176,-43.495823,-95.05891,-95.05891,104.1075,50.65064,0.0,103.027664,164.76344,1.0,1.0,0.7129269,0.34447128,0.3527871,1.0,-99.833336,143.32916,-135.34325,230.40215,4.475667e-11,2.5220204e-12,5.8422585,5.8422585,0.34447128,0.100818984,1.4000032,1.4000032,1.4086003,0.3527871,6.6276565,0.7853982,0.40000322,0.0,3.0,1.0854712,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6335,0.5,0.0,50228.516,-584.0522,-1.6099181,4.7281702e-08,0.7042005,0.71252686,0.056720834,0.05997848,0.7054483,0.056821343,-12.192188,-47.135735,-47.135735,104.1075,19.937576,0.0,103.027664,164.76344,1.0,1.0,0.71318316,0.56438273,0.57403105,1.0,-120.74884,132.94102,-172.69797,219.8337,5.0451733e-11,2.5220204e-12,6.06217,6.06217,0.56438273,0.099023774,1.4000031,1.4000031,1.4083651,0.57403105,6.847568,0.7853982,0.4000031,0.0,3.0,1.0859711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.634,0.5,0.0,50229.69,-582.7534,-1.6099181,4.7281702e-08,0.7043319,0.71261954,0.055297405,0.058182113,0.70554376,0.055392552,19.685415,2.9970467,2.9970467,104.1075,-11.715694,0.0,103.027664,164.76344,1.0,1.0,0.71335465,0.78429425,0.7952383,1.0,-135.96608,116.28067,-201.86935,198.87231,5.4703506e-11,2.5220204e-12,6.2820816,6.2820816,0.78429425,0.09722598,1.400003,1.400003,1.4081329,0.7952383,7.0674796,0.7853982,0.400003,0.0,3.0,1.0864711,0.69346726,0.0,0.05,0.0,1.0,1.0
1.6345,0.5,0.0,50230.84,-581.38245,-1.6099181,4.7281702e-08,0.70446736,0.7126294,0.0538784,0.05640292,0.70562863,0.05396722,50.62973,52.969162,52.969162,104.1075,-42.812492,0.0,103.027664,164.76344,1.0,1.0,0.71344346,1.0042057,1.0164093,1.0,-144.7655,94.135765,-221.47847,168.50931,5.7574105e-11,2.5220204e-12,0.21880756,0.21880756,1.0042057,0.09544558,1.4000028,1.4000028,1.4079036,1.0164093,1.0042057,0.7853982,0.40000284,0.0,3.0,1.0869712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.635,0.5,0.0,50231.94,-579.9457,-1.6099181,4.7281702e-08,0.7046056,0.7125627,0.05246516,0.054659728,0.7057042,0.052546963,79.17757,100.41801,100.41801,104.1075,-71.88242,0.0,103.027664,164.76344,1.0,1.0,0.7134557,1.2241172,1.2375444,1.0,-146.73074,67.553185,-230.5982,130.1802,5.997908e-11,2.5220204e-12,0.43871906,0.43871906,1.2241172,0.09370128,1.4000027,1.4000027,1.4076769,1.2375444,1.2241172,0.7853982,0.4000027,0.0,3.0,1.0874711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6355,0.5,0.0,50232.98,-578.4527,-1.6099181,4.7281702e-08,0.70474476,0.7124292,0.0510587,0.052969266,0.7057721,0.051133126,103.97887,143.10019,143.10019,104.1075,-97.55077,0.0,103.027664,164.76344,1.0,1.0,0.7134012,1.4440287,1.4586443,1.0,-141.76843,37.78956,-228.79716,85.696976,6.266982e-11,2.5220204e-12,0.65863055,0.65863055,1.4440287,0.09200985,1.4000026,1.4000026,1.4074533,1.4586443,1.4440287,0.7853982,0.40000254,0.0,3.0,1.0879711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.636,0.5,0.0,50233.94,-576.9161,-1.6099181,4.7281702e-08,0.70488316,0.71224225,0.049659695,0.051345386,0.7058341,0.049726687,123.86047,178.99738,178.99738,104.1075,-118.60344,0.0,103.027664,164.76344,1.0,1.0,0.713293,1.6639402,1.6797092,1.0,-130.11252,6.2520456,-216.15997,37.162598,6.525734e-11,2.5220204e-12,0.878542,0.878542,1.6639402,0.090385094,1.4000024,1.4000024,1.4072325,1.6797092,1.6639402,0.7853982,0.40000242,0.0,3.0,1.0884712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6365,0.5,0.0,50234.824,-575.3507,-1.6099181,4.7281702e-08,0.7050188,0.71201706,0.048268437,0.049798407,0.7058922,0.048328232,137.88156,206.4117,206.4117,104.1075,-134.0443,0.0,103.027664,164.76344,1.0,1.0,0.71314645,1.8838516,1.9007397,1.0,-112.31347,-25.568098,-193.28345,-13.128243,6.899487e-11,2.5220204e-12,1.0984535,1.0984535,1.8838516,0.08883724,1.4000022,1.4000022,1.4070147,1.9007397,1.8838516,0.7853982,0.40000227,0.0,3.0,1.0889711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.637,0.5,0.0,50235.617,-573.7727,-1.6099181,4.7281702e-08,0.7051498,0.7117709,0.046884827,0.048334602,0.70594835,0.04693792,145.37822,224.046,224.046,104.1075,-143.14235,0.0,103.027664,164.76344,1.0,1.0,0.71297854,2.103763,2.121736,1.0,-89.2123,-56.165928,-161.24858,-62.797424,7.2830596e-11,2.5220204e-12,1.318365,1.318365,2.103763,0.087372534,1.4000021,1.4000021,1.4067997,2.121736,2.103763,0.7853982,0.40000212,0.0,3.0,1.0894711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6375,0.5,0.0,50236.324,-572.19904,-1.6099181,4.7281702e-08,0.70527434,0.71152145,0.045508377,0.046955954,0.70600444,0.045555487,145.99493,231.0653,231.0653,104.1075,-145.46638,0.0,103.027664,164.76344,1.0,1.0,0.71280706,2.3236747,2.342699,1.0,-61.900997,-84.09393,-121.56958,-109.49572,7.26751e-11,2.5220204e-12,1.5382764,1.5382764,2.3236747,0.08599286,1.400002,1.400002,1.4065876,2.342699,2.3236747,0.7853982,0.400002,0.0,3.0,1.0899711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.638,0.5,0.0,50236.95,-570.64624,-1.6099181,4.7281702e-08,0.70539093,0.7112863,0.044138256,0.045660093,0.7060623,0.04418027,139.70155,227.13644,227.13644,104.1075,-140.90555,0.0,103.027664,164.76344,1.0,1.0,0.7126496,2.543586,2.563629,1.0,-31.671001,-108.03055,-76.122574,-151.01387,7.1215076e-11,2.5220204e-12,1.758188,1.758188,2.543586,0.08469577,1.4000019,1.4000019,1.4063785,2.563629,2.543586,0.7853982,0.40000185,0.0,3.0,1.0904711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6385,0.5,0.0,50237.496,-569.12994,-1.6099181,4.7281702e-08,0.70549816,0.71108216,0.042773318,0.044440456,0.7061235,0.042811226,126.79491,212.44412,212.44412,104.1075,-129.67468,0.0,103.027664,164.76344,1.0,1.0,0.71252257,2.7634976,2.784526,1.0,0.047813285,-126.84272,-27.056982,-185.38715,7.097034e-11,2.5220204e-12,1.9780995,1.9780995,2.7634976,0.0834747,1.4000018,1.4000018,1.4061723,2.784526,2.7634976,0.7853982,0.40000173,0.0,3.0,1.0909711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.639,0.5,0.0,50237.98,-567.66394,-1.6099181,4.7281702e-08,0.7055952,0.7109235,0.041412164,0.04328677,0.70618904,0.041447017,107.884926,187.68239,187.68239,104.1075,-112.304405,0.0,103.027664,164.76344,1.0,1.0,0.7124406,2.9834092,3.0053911,1.0,31.754744,-139.63966,23.306002,-210.98839,6.9967636e-11,2.5220204e-12,2.198011,2.198011,2.9834092,0.08231922,1.4000016,1.4000016,1.4059689,3.0053911,2.9834092,0.7853982,0.4000016,0.0,3.0,1.0914711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6395,0.5,0.0,50238.418,-566.2595,-1.6070561,1.740589e-08,0.7056813,0.7108223,0.04005322,0.04218542,0.7062599,0.04008606,83.865875,154.02203,154.02203,104.1075,-89.61606,0.0,103.027664,164.76344,1.0,1.0,0.7124159,3.2033205,3.2262244,1.0,61.949314,-145.81519,72.583244,-226.60527,7.11322e-11,2.5220204e-12,2.4179225,2.4179225,3.2033205,0.08121573,1.4000015,1.4000015,1.4057685,3.2262244,3.2033205,0.7853982,0.40000147,0.0,3.0,1.0919712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.64,0.5,0.0,50238.824,-564.9249,-1.6070561,1.740589e-08,0.70575637,0.7107874,0.038694818,0.041120384,0.7063365,0.03872662,55.8741,113.05535,113.05535,104.1075,-62.68295,0.0,103.027664,164.76344,1.0,1.0,0.712457,3.423232,3.4470265,1.0,89.202385,-145.07649,118.4425,-231.49785,7.3638595e-11,2.5220204e-12,2.6378338,2.6378338,3.423232,0.08014815,1.4000014,1.4000014,1.4055711,3.4470265,3.423232,0.7853982,0.40000135,0.0,3.0,1.0924711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6405,0.5,0.0,50239.215,-563.6651,-1.6070561,1.740589e-08,0.7058207,0.71082395,0.03733527,0.040073976,0.70641863,0.0373669,25.234259,66.720894,66.720894,104.1075,-32.779568,0.0,103.027664,164.76344,1.0,1.0,0.7125693,3.6431437,3.6677978,1.0,112.22391,-137.45818,158.71297,-225.43385,7.634677e-11,2.5220204e-12,2.8577454,2.8577454,3.6431437,0.079098746,1.4000013,1.4000013,1.4053764,3.6677978,3.6431437,0.7853982,0.40000123,0.0,3.0,1.0929711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.641,0.5,0.0,50239.613,-562.48126,-1.6070561,1.740589e-08,0.7058748,0.7109333,0.03597296,0.039027747,0.706506,0.03600513,-6.603453,17.211622,17.211622,104.1075,-1.3211925,0.0,103.027664,164.76344,1.0,1.0,0.7127541,3.863055,3.8885388,1.0,129.92413,-123.32069,191.48817,-208.6998,8.009592e-11,2.5220204e-12,3.077657,3.077657,3.863055,0.07804908,1.4000012,1.4000012,1.4051849,3.8885388,3.863055,0.7853982,0.40000114,0.0,3.0,1.0934712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6415,0.5,0.0,50240.03,-561.37115,-1.6070561,1.740589e-08,0.70591974,0.71111304,0.034606423,0.037963476,0.7065976,0.034639657,-38.13205,-33.128925,-33.128925,104.1075,30.203178,0.0,103.027664,164.76344,1.0,1.0,0.71300906,4.0829663,4.10925,1.0,141.4653,-103.33326,215.21649,-182.08757,8.37149e-11,2.5220204e-12,3.2975683,3.2975683,4.0829663,0.076980926,1.400001,1.400001,1.404996,4.10925,4.0829663,0.7853982,0.40000102,0.0,3.0,1.0939711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.642,0.5,0.0,50240.49,-560.329,-1.6070561,1.740589e-08,0.7059568,0.71135676,0.033234406,0.036864065,0.70669246,0.03326904,-67.859215,-81.91777,-81.91777,104.1075,60.301426,0.0,103.027664,164.76344,1.0,1.0,0.713328,4.302878,4.3299317,1.0,146.30138,-78.44217,228.77467,-146.8569,8.626193e-11,2.5220204e-12,3.51748,3.51748,4.302878,0.07587721,1.4000009,1.4000009,1.4048102,4.3299317,4.302878,0.7853982,0.40000093,0.0,3.0,1.0944711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6425,0.5,0.0,50241.0,-559.3459,-1.6070561,1.740589e-08,0.70598745,0.711655,0.031855937,0.0357144,0.70678884,0.0318921,-94.37804,-126.84546,-126.84546,104.1075,87.54906,0.0,103.027664,164.76344,1.0,1.0,0.71370167,4.5227895,4.5505843,1.0,144.2039,-49.825863,231.52113,-104.675674,8.7256084e-11,2.5220204e-12,3.7373912,3.7373912,4.5227895,0.07472281,1.4000008,1.4000008,1.4046272,4.5505843,4.5227895,0.7853982,0.40000084,0.0,3.0,1.0949711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.643,0.5,0.0,50241.57,-558.4102,-1.6070561,1.740589e-08,0.7060134,0.7119956,0.030470358,0.034502096,0.7068852,0.030507986,-116.433716,-165.78555,-165.78555,104.1075,110.656715,0.0,103.027664,164.76344,1.0,1.0,0.7141175,4.742701,4.7712083,1.0,135.27274,-18.83903,223.32634,-57.5408,8.6955346e-11,2.5220204e-12,3.9573028,3.9573028,4.742701,0.073505424,1.4000007,1.4000007,1.4044472,4.7712083,4.742701,0.7853982,0.40000075,0.0,3.0,1.0954711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6435,0.5,0.0,50242.215,-557.5085,-1.6070561,1.740589e-08,0.7060364,0.712364,0.029077375,0.03321804,0.7069797,0.029116224,-132.98294,-196.89536,-196.89536,104.1075,128.53125,0.0,103.027664,164.76344,1.0,1.0,0.71456146,4.9626126,4.9918046,1.0,119.93132,13.051621,204.57886,-7.683505,8.5685216e-11,2.5220204e-12,4.177214,4.177214,4.9626126,0.07221597,1.4000007,1.4000007,1.40427,4.9918046,4.9626126,0.7853982,0.40000066,0.0,3.0,1.0959711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.644,0.5,0.0,50242.938,-556.62573,-1.6070561,1.740589e-08,0.7060582,0.7127444,0.027677044,0.03185696,0.70707047,0.027716724,-143.24327,-218.70317,-218.70317,104.1075,140.32744,0.0,103.027664,164.76344,1.0,1.0,0.7150177,5.1825237,5.2123733,1.0,98.90637,44.336903,176.16675,42.536434,8.475656e-11,2.5220204e-12,4.3971257,4.3971257,5.1825237,0.07084921,1.4000006,1.4000006,1.4040958,5.2123733,5.1825237,0.7853982,0.40000057,0.0,3.0,1.0964711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6445,0.5,0.0,50243.734,-555.74646,-1.6070561,1.740589e-08,0.70608044,0.7131204,0.026269775,0.03041744,0.70715576,0.026309783,-146.73004,-230.17789,-230.17789,104.1075,145.48785,0.0,103.027664,164.76344,1.0,1.0,0.7154698,5.4024353,5.4329143,1.0,73.19344,73.536606,139.43535,90.74254,8.527915e-11,2.5220204e-12,4.6170373,4.6170373,5.4024353,0.069403805,1.4000005,1.4000005,1.4039243,5.4329143,5.4024353,0.7853982,0.4000005,0.0,3.0,1.0969712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.645,0.5,0.0,50244.6,-554.8554,-1.6070561,1.740589e-08,0.7061046,0.7134759,0.02485631,0.028902045,0.707234,0.024896068,-143.27916,-230.77756,-230.77756,104.1075,143.76921,0.0,103.027664,164.76344,1.0,1.0,0.71590173,5.622347,5.653429,1.0,44.009613,99.26954,96.123436,134.65411,8.6265425e-11,2.5220204e-12,4.836949,4.836949,5.622347,0.06788244,1.4000005,1.4000005,1.4037558,5.653429,5.622347,0.7853982,0.40000042,0.0,3.0,1.0974711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6455,0.5,0.0,50245.53,-553.9382,-1.6070561,1.740589e-08,0.7061319,0.7137959,0.023437677,0.027317237,0.7073038,0.023476576,-133.0547,-220.47488,-220.47488,104.1075,135.25365,0.0,103.027664,164.76344,1.0,1.0,0.71629846,5.8422585,5.8739176,1.0,12.735879,120.31883,48.28069,172.1942,8.9159916e-11,2.5220204e-12,5.0568604,5.0568604,5.8422585,0.066291586,1.4000003,1.4000003,1.40359,5.8739176,5.8422585,0.7853982,0.40000036,0.0,3.0,1.0979711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.646,0.5,0.0,50246.516,-552.9821,-1.6070561,1.740589e-08,0.70616317,0.71406716,0.022015138,0.025672847,0.70736414,0.02205258,-116.541084,-199.75829,-199.75829,104.1075,120.34471,0.0,103.027664,164.76344,1.0,1.0,0.71664697,6.06217,6.09438,1.0,-19.148268,135.68936,-1.8293332,201.58762,9.144247e-11,2.5220204e-12,5.2767715,5.2767715,6.06217,0.064641126,1.4000003,1.4000003,1.4034271,6.09438,6.06217,0.7853982,0.4000003,0.0,3.0,1.0984712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6465,0.5,0.0,50247.543,-551.9768,-1.6070561,1.740589e-08,0.7061991,0.7142791,0.02059013,0.023981618,0.70741427,0.02062556,-94.519905,-169.6085,-169.6085,104.1075,99.74818,0.0,103.027664,164.76344,1.0,1.0,0.7169364,6.2820816,0.031632036,1.0,-50.134773,144.65468,-51.83636,221.44487,9.2719325e-11,2.5220204e-12,5.496683,5.496683,6.2820816,0.06294382,1.4000002,1.4000002,1.403267,0.031632036,6.2820816,0.7853982,0.40000024,0.0,3.0,1.0989711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.647,0.5,0.0,50248.59,-550.9146,-1.6070561,1.740589e-08,0.7062398,0.7144241,0.019164184,0.02225845,0.7074539,0.019197129,-68.033,-131.45213,-131.45213,104.1075,74.43856,0.0,103.027664,164.76344,1.0,1.0,0.7171591,0.21880756,0.25204435,1.0,-78.75827,146.79126,-99.375435,230.82758,9.507814e-11,2.5220204e-12,5.7165947,5.7165947,0.21880756,0.061214693,1.4000002,1.4000002,1.4031098,0.25204435,6.5019927,0.7853982,0.4000002,0.0,3.0,1.0994711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6475,0.5,0.0,50249.65,-549.791,-1.6070561,1.740589e-08,0.70628524,0.7144976,0.017738862,0.020519774,0.70748305,0.017768946,-38.33313,-87.09402,-87.09402,104.1075,45.61301,0.0,103.027664,164.76344,1.0,1.0,0.71731085,0.43871906,0.4724322,1.0,-103.66528,141.99841,-142.19867,229.29268,9.3876865e-11,2.5220204e-12,5.9365063,5.9365063,0.43871906,0.059470147,1.4000002,1.4000002,1.4029554,0.4724322,6.7219043,0.7853982,0.40000015,0.0,3.0,1.0999712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.648,0.5,0.0,50250.7,-548.6048,-1.6070561,1.740589e-08,0.7063347,0.714499,0.016315663,0.018782502,0.7075022,0.01634263,-6.824811,-38.63192,-38.63192,104.1075,14.634743,0.0,103.027664,164.76344,1.0,1.0,0.7173906,0.65863055,0.692796,1.0,-123.678085,130.5029,-178.28133,216.91325,9.341852e-11,2.5220204e-12,6.156418,6.156418,0.65863055,0.057727125,1.4000001,1.4000001,1.4028037,0.692796,6.941816,0.7853982,0.40000013,0.0,3.0,1.1004711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6485,0.5,0.0,50251.723,-547.35803,-1.6070561,1.740589e-08,0.70638746,0.7144311,0.014895974,0.017063316,0.7075122,0.014919691,25.002039,11.642606,11.642606,104.1075,-17.031357,0.0,103.027664,164.76344,1.0,1.0,0.717401,0.878542,0.9131362,1.0,-137.85028,112.84825,-205.91747,194.27486,9.405117e-11,2.5220204e-12,0.093143865,0.093143865,0.878542,0.056002293,1.4000001,1.4000001,1.4026548,0.9131362,0.878542,0.7853982,0.40000007,0.0,3.0,1.1009711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.649,0.5,0.0,50252.707,-546.05597,-1.6070561,1.740589e-08,0.70644236,0.7142998,0.013480981,0.015377755,0.70751417,0.013501434,55.642426,61.352413,61.352413,104.1075,-47.887886,0.0,103.027664,164.76344,1.0,1.0,0.7173483,1.0984535,1.1334531,1.0,-145.51154,89.86911,-223.80034,162.44792,9.3608316e-11,2.5220204e-12,0.31305534,0.31305534,1.0984535,0.054311242,1.4000001,1.4000001,1.4025087,1.1334531,1.0984535,0.7853982,0.40000004,0.0,3.0,1.1014711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6495,0.5,0.0,50253.64,-544.7068,-1.6070561,1.740589e-08,0.706498,0.71411437,0.012071631,0.013739506,0.7075095,0.012088914,83.64732,108.14702,108.14702,104.1075,-76.475624,0.0,103.027664,164.76344,1.0,1.0,0.7172413,1.318365,1.3537475,1.0,-146.29913,62.651806,-231.0842,122.93719,9.072704e-11,2.5220204e-12,0.53296685,0.53296685,1.318365,0.052667543,1.4,1.4,1.4023653,1.3537475,1.318365,0.7853982,0.4,0.0,3.0,1.1019711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.65,0.5,0.0,50254.51,-543.321,-1.6070561,1.740589e-08,0.70655286,0.7138864,0.0106685795,0.0121596465,0.7074998,0.010682877,107.69215,149.81357,149.81357,104.1075,-101.44245,0.0,103.027664,164.76344,1.0,1.0,0.7170916,1.5382764,1.5740194,1.0,-140.17528,32.48314,-227.42421,77.61064,8.92531e-11,2.5220204e-12,0.7528783,0.7528783,1.5382764,0.051082302,1.4,1.4,1.4022247,1.5740194,1.5382764,0.7853982,0.39999998,0.0,3.0,1.1024711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6505,0.5,0.0,50255.31,-541.911,-1.6070561,1.740589e-08,0.7066054,0.7136292,0.009272166,0.010646156,0.7074867,0.00928373,126.6393,184.3814,184.3814,104.1075,-121.60725,0.0,103.027664,164.76344,1.0,1.0,0.7169126,1.758188,1.7942694,1.0,-127.428925,0.78962946,-212.9928,28.61141,8.8461426e-11,2.5220204e-12,0.9727898,0.9727898,1.758188,0.049563408,1.4,1.4,1.4020866,1.7942694,1.758188,0.7853982,0.39999995,0.0,3.0,1.1029711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.651,0.5,0.0,50256.035,-540.49054,-1.6070561,1.740589e-08,0.70665395,0.71335757,0.007882397,0.009203562,0.7074719,0.007891521,139.59206,210.21515,210.21515,104.1075,-136.01575,0.0,103.027664,164.76344,1.0,1.0,0.716719,1.9780995,2.014498,1.0,-108.66221,-30.929838,-188.47173,-21.74343,8.627369e-11,2.5220204e-12,1.1927013,1.1927013,1.9780995,0.04811539,1.4,1.4,1.4019513,2.014498,1.9780995,0.7853982,0.39999992,0.0,3.0,1.1034712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6515,0.5,0.0,50256.688,-539.0738,-1.6070561,1.740589e-08,0.706697,0.71308655,0.0064989543,0.007832764,0.707457,0.0065059434,145.937,226.09225,226.09225,98.414055,-143.98573,0.0,103.027664,156.36826,1.0,1.0,0.71652555,2.198011,2.2347057,1.0,-84.762146,-61.174843,-155.01996,-71.0723,8.4553406e-11,2.5220204e-12,1.4126128,1.4126128,2.198011,0.046739038,1.3999999,1.3999999,1.4018188,2.2347057,2.198011,0.7853982,0.39999992,0.0,3.0,1.1039711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.652,0.5,0.0,50257.27,-537.6748,-1.6070561,1.740589e-08,0.70673317,0.7128308,0.005121212,0.0065309824,0.7074434,0.005126359,145.37317,231.26076,231.26076,98.414055,-145.13945,0.0,103.027664,156.36826,1.0,1.0,0.7163471,2.4179225,2.4548926,1.0,-56.858784,-88.51439,-114.21908,-117.04169,8.3650635e-11,2.5220204e-12,1.6325243,1.6325243,2.4179225,0.045431547,1.3999999,1.3999999,1.4016888,2.4548926,2.4179225,0.7853982,0.3999999,0.0,3.0,1.1044711,0.7003412,0.0,0.05,0.0,1.0,1.0
1.6525,0.5,0.0,50257.79,-536.30664,-1.6070561,1.740589e-08,0.70676136,0.712604,0.0037482702,0.005292028,0.7074325,0.0037518297,137.9265,225.47519,225.47519,98.414055,-139.42151,0.0,103.027664,156.36826,1.0,1.0,0.7161973,2.6378338,2.6750593,1.0,-26.27184,-111.65466,-67.99867,-157.47652,8.2071634e-11,2.5220204e-12,1.8524357,1.8524357,2.6378338,0.044186667,1.3999999,1.3999999,1.4015615,2.6750593,2.6378338,0.7853982,0.3999999,0.0,3.0,1.1049712,0.7003412,0.0,0.05,0.0,1.0,1.0
1.653,0.5,0.0,50258.254,-534.981,-1.6070561,1.740589e-08,0.7067806,0.712418,0.0023790034,0.0041065114,0.70742506,0.0023811727,123.94861,209.00832,209.00832,98.414055,-127.10179,0.0,103.027664,156.36826,1.0,1.0,0.71608794,2.8577454,2.8952062,1.0,5.551682,-129.50029,-18.545164,-190.46315,8.08674e-11,2.5220204e-12,2.0723472,2.0723472,2.8577454,0.042994957,1.3999999,1.3999999,1.4014367,2.8952062,2.8577454,0.7853982,0.39999986,0.0,3.0,1.1054711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6535,0.5,0.0,50258.68,-533.70746,-1.6070561,1.740589e-08,0.70679045,0.7122823,0.0010121184,0.002962531,0.7074218,0.0010130225,104.10039,182.63846,182.63846,98.414055,-108.762665,0.0,103.027664,156.36826,1.0,1.0,0.71602845,3.077657,3.1153338,1.0,37.10597,-141.20636,31.801596,-214.44005,7.9114104e-11,2.5220204e-12,2.2922587,2.2922587,3.077657,0.041844472,1.3999999,1.3999999,1.4013146,3.1153338,3.077657,0.7853982,0.39999986,0.0,3.0,1.1059711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.654,0.5,0.0,50259.08,-532.493,-1.6070561,1.740589e-08,0.7067906,0.7122035,-0.0003537804,0.0018461908,0.7074229,-0.0003540969,79.32074,147.61287,147.61287,98.414055,-85.271576,0.0,103.027664,156.36826,1.0,1.0,0.71602553,3.2975683,3.3354425,1.0,66.89772,-146.21846,80.65904,-228.27191,7.632421e-11,2.5220204e-12,2.5121703,2.5121703,3.2975683,0.040721297,1.3999999,1.3999999,1.401195,3.3354425,3.2975683,0.7853982,0.39999986,0.0,3.0,1.1064711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6545,0.5,0.0,50259.46,-531.3417,-1.6070561,1.740589e-08,0.70678115,0.71218526,-0.0017201207,0.0007424,0.70742834,-0.0017216956,50.78221,105.588745,105.588745,98.414055,-57.74002,0.0,103.027664,156.36826,1.0,1.0,0.7160829,3.51748,3.5555325,1.0,93.51691,-144.29912,125.71478,-231.30353,7.3326914e-11,2.5220204e-12,2.7320817,2.7320817,3.51748,0.039610256,1.3999999,1.3999999,1.401078,3.5555325,3.51748,0.7853982,0.39999983,0.0,3.0,1.1069711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.655,0.5,0.0,50259.85,-530.2547,-1.6070561,1.740589e-08,0.7067626,0.71222776,-0.003088291,-0.00036444358,0.70743763,-0.0030912405,19.835407,58.554844,58.554844,98.414055,-27.470913,0.0,103.027664,156.36826,1.0,1.0,0.7162009,3.7373912,3.7756042,1.0,115.70362,-135.53903,164.83614,-223.39098,7.046816e-11,2.5220204e-12,2.9519932,2.9519932,3.7373912,0.038495794,1.3999999,1.3999999,1.4009635,3.7756042,3.7373912,0.7853982,0.39999983,0.0,3.0,1.1074711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6555,0.5,0.0,50260.258,-529.2302,-1.6070561,1.740589e-08,0.7067357,0.71232826,-0.0044595734,-0.0014895607,0.7074499,-0.0044640806,-12.05496,8.737284,8.737284,98.414055,4.1031513,0.0,103.027664,156.36826,1.0,1.0,0.7163766,3.9573028,3.9956584,1.0,132.40782,-120.35286,196.17128,-204.90855,6.729377e-11,2.5220204e-12,3.1719046,3.1719046,3.9573028,0.03736268,1.3999999,1.3999999,1.4008516,3.9956584,3.9573028,0.7853982,0.39999983,0.0,3.0,1.1079711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.656,0.5,0.0,50260.7,-528.2633,-1.6070561,1.740589e-08,0.7067014,0.71248066,-0.005835082,-0.0026470216,0.70746416,-0.0058413805,-43.379528,-41.505936,-41.505936,98.414055,35.48778,0.0,103.027664,156.36826,1.0,1.0,0.7166042,4.177214,4.215695,1.0,142.83907,-99.45954,218.23701,-176.73108,6.4161086e-11,2.5220204e-12,3.3918161,3.3918161,4.177214,0.036196806,1.3999999,1.3999999,1.400742,4.215695,4.177214,0.7853982,0.39999983,0.0,3.0,1.1084712,0.73124516,0.0,0.05,0.0,1.0,1.0
