Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6565,0.5,0.0,50261.18,-527.3465,-1.6070561,1.740589e-08,0.706661,0.7126763,-0.007215708,-0.0038491972,0.7074791,-0.007224062,-72.6558,-89.79669,-89.79669,98.414055,65.19764,0.0,103.017815,156.36826,1.0,1.0,0.716875,4.3971257,4.4357147,1.0,146.50404,-73.848236,229.9891,-140.19241,6.188752e-11,2.5220204e-12,3.6117277,3.6117277,4.3971257,0.034985874,1.3999999,1.3999999,1.400635,4.4357147,4.3971257,0.7853982,0.39999983,0.0,3.0,1.1089711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.657,0.5,0.0,50261.72,-526.4701,-1.6070561,1.740589e-08,0.7066158,0.71290433,-0.008602082,-0.0051058973,0.70749325,-0.008612762,-98.49843,-133.84943,-133.84943,98.414055,91.82679,0.0,103.017815,156.36826,1.0,1.0,0.7171782,4.6170373,4.6557174,1.0,143.22978,-44.73135,230.87169,-97.022255,6.031174e-11,2.5220204e-12,3.831639,3.831639,4.6170373,0.033720065,1.3999999,1.3999999,1.4005305,4.6557174,4.6170373,0.7853982,0.39999983,0.0,3.0,1.1094711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6575,0.5,0.0,50262.316,-525.62274,-1.6070561,1.740589e-08,0.7065674,0.7131521,-0.009994541,-0.0064241695,0.707505,-0.010007803,-119.68478,-171.5795,-171.5795,98.414055,114.11536,0.0,103.017815,156.36826,1.0,1.0,0.71750134,4.836949,4.8757043,1.0,133.17186,-13.487091,220.84357,-49.26407,5.6593927e-11,2.5220204e-12,4.0515504,4.0515504,4.836949,0.032392383,1.3999999,1.3999999,1.4004283,4.8757043,4.836949,0.7853982,0.39999983,0.0,3.0,1.1099712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.658,0.5,0.0,50262.977,-524.79175,-1.6070561,1.740589e-08,0.70651716,0.71340615,-0.011393121,-0.0078077912,0.7075129,-0.011409179,-135.21281,-201.20177,-201.20177,98.414055,131.00906,0.0,103.017815,156.36826,1.0,1.0,0.71783096,5.0568604,5.0956755,1.0,116.80692,18.40589,200.38002,0.821755,5.2117245e-11,2.5220204e-12,4.271462,4.271462,5.0568604,0.030999089,1.3999999,1.3999999,1.4003285,5.0956755,5.0568604,0.7853982,0.39999983,0.0,3.0,1.1104711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6585,0.5,0.0,50263.7,-523.96423,-1.6070561,1.740589e-08,0.70646656,0.71365255,-0.012797558,-0.009257215,0.7075154,-0.012816559,-144.34845,-221.31517,-221.31517,98.414055,141.70915,0.0,103.017815,156.36826,1.0,1.0,0.7181532,5.2767715,5.3156304,1.0,94.909935,49.438515,170.45013,50.865025,4.680389e-11,2.5220204e-12,4.4913735,4.4913735,5.2767715,0.029539803,1.3999999,1.3999999,1.4002311,5.3156304,5.2767715,0.7853982,0.39999983,0.0,3.0,1.1109711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.659,0.5,0.0,50264.484,-523.12714,-1.6092026,7.703467e-08,0.7064168,0.7138779,-0.014207298,-0.010769541,0.7075113,-0.014229311,-146.66016,-230.96881,-230.96881,98.414055,145.71005,0.0,103.017815,156.36826,1.0,1.0,0.7184546,5.496683,5.535571,1.0,68.51745,78.14271,132.47083,98.497986,3.9133013e-11,2.5220204e-12,4.711285,4.711285,5.496683,0.028017476,1.3999999,1.3999999,1.4001361,5.535571,5.496683,0.7853982,0.39999983,0.0,3.0,1.1114712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6595,0.5,0.0,50265.32,-522.2684,-1.6092026,7.703467e-08,0.7063689,0.7140699,-0.0156215355,-0.012338711,0.7074994,-0.015646536,-142.0393,-229.70688,-229.70688,98.414055,142.82317,0.0,103.017815,156.36826,1.0,1.0,0.718723,5.7165947,5.7554965,1.0,38.878468,103.160835,88.23951,141.46738,2.9398088e-11,2.5220204e-12,4.9311967,4.9311967,5.7165947,0.026438193,1.3999999,1.3999999,1.4000434,5.7554965,5.7165947,0.7853982,0.39999983,0.0,3.0,1.1119711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.66,0.5,0.0,50266.203,-521.3774,-1.6092026,7.703467e-08,0.70632386,0.71421784,-0.01703925,-0.013955873,0.7074788,-0.017067112,-130.7051,-217.58994,-217.58994,98.414055,133.18571,0.0,103.017815,156.36826,1.0,1.0,0.7189476,5.9365063,5.9754076,1.0,7.3952675,123.30982,39.849014,177.74092,1.9345484e-11,2.5220204e-12,5.1511083,5.1511083,5.9365063,0.024810871,1.3999999,1.3999999,1.3999529,5.9754076,5.9365063,0.7853982,0.39999986,0.0,3.0,1.1124711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6605,0.5,0.0,50267.12,-520.4452,-1.6092026,7.703467e-08,0.70628214,0.71431327,-0.018459266,-0.015609818,0.70744914,-0.018489765,-113.19416,-195.19193,-195.19193,98.414055,117.254074,0.0,103.017815,156.36826,1.0,1.0,0.71912,6.156418,6.195305,1.0,-24.442902,137.63707,-10.411507,205.60342,1.1567195e-11,2.5220204e-12,5.3710194,5.3710194,6.156418,0.023146767,1.3999999,1.3999999,1.3998647,6.195305,6.156418,0.7853982,0.39999986,0.0,3.0,1.1129711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.661,0.5,0.0,50268.06,-519.46545,-1.6092026,7.703467e-08,0.706244,0.7143505,-0.019880299,-0.017287659,0.7074101,-0.019913122,-90.33507,-163.57281,-163.57281,98.414055,95.78216,0.0,103.017815,156.36826,1.0,1.0,0.7192344,0.093143865,0.13200302,1.0,-55.130226,145.46529,-60.16485,223.73767,7.1999386e-12,2.5220204e-12,5.590931,5.590931,0.093143865,0.02145875,1.3999999,1.3999999,1.3997788,0.13200302,6.376329,0.7853982,0.39999986,0.0,3.0,1.1134712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6615,0.5,0.0,50269.0,-518.43427,-1.6092026,7.703467e-08,0.70620936,0.7143265,-0.02130103,-0.01897542,0.7073618,-0.02133579,-63.209084,-124.22843,-124.22843,98.414055,69.7857,0.0,103.017815,156.36826,1.0,1.0,0.719288,0.31305534,0.35187316,1.0,-83.21547,146.42456,-107.05811,231.28654,1.3325131e-12,2.5220204e-12,5.8108425,5.8108425,0.31305534,0.019760901,1.3999999,1.3999999,1.399695,0.35187316,6.5962405,0.7853982,0.39999986,0.0,3.0,1.1139711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.662,0.5,0.0,50269.938,-517.3506,-1.6092026,7.703467e-08,0.70617783,0.7142415,-0.022720167,-0.020658769,0.7073048,-0.022756424,-33.099113,-79.0196,-79.0196,98.414055,40.494205,0.0,103.017815,156.36826,1.0,1.0,0.71928054,0.53296685,0.5717303,1.0,-107.3705,140.4696,-148.87387,227.89346,-5.440539e-12,2.5220204e-12,6.030754,6.030754,0.53296685,0.018067501,1.3999999,1.3999999,1.3996136,0.5717303,6.816152,0.7853982,0.39999986,0.0,3.0,1.1144711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6625,0.5,0.0,50270.855,-516.2161,-1.6092026,7.703467e-08,0.70614886,0.7140984,-0.024136506,-0.022323864,0.70723975,-0.024173794,-1.4290483,-30.084257,-30.084257,98.414055,9.29291,0.0,103.017815,156.36826,1.0,1.0,0.7192153,0.7528783,0.7915749,1.0,-126.45297,127.88202,-183.63483,213.71909,-1.11454465e-11,2.5220204e-12,6.2506657,6.2506657,0.7528783,0.016392438,1.3999999,1.3999999,1.3995342,0.7915749,7.0360637,0.7853982,0.3999999,0.0,3.0,1.1149712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.663,0.5,0.0,50271.74,-515.0352,-1.6092026,7.703467e-08,0.7061214,0.7139031,-0.025548989,-0.023957843,0.70716774,-0.025586847,30.303453,20.263569,20.263569,98.414055,-22.342693,0.0,103.017815,156.36826,1.0,1.0,0.7190978,0.9727898,1.0114071,1.0,-139.56032,109.256874,-209.69725,189.43369,-1.5070774e-11,2.5220204e-12,0.18739164,0.18739164,0.9727898,0.014748534,1.3999999,1.3999999,1.3994571,1.0114071,0.9727898,0.7853982,0.3999999,0.0,3.0,1.1154711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6635,0.5,0.0,50272.58,-513.81476,-1.6092026,7.703467e-08,0.70609444,0.71366394,-0.026956754,-0.025549637,0.70708996,-0.026994761,60.597702,69.64306,69.64306,98.414055,-52.916504,0.0,103.017815,156.36826,1.0,1.0,0.7189364,1.1927013,1.2312274,1.0,-146.07239,85.474686,-225.82857,156.1855,-1.7142386e-11,2.5220204e-12,0.40730312,0.40730312,1.1927013,0.013146901,1.3999999,1.3999999,1.399382,1.2312274,1.1927013,0.7853982,0.3999999,0.0,3.0,1.1159711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.664,0.5,0.0,50273.363,-512.56366,-1.6092026,7.703467e-08,0.7060667,0.713391,-0.028359173,-0.027090391,0.7070078,-0.028396972,88.02087,115.71904,115.71904,98.414055,-80.9825,0.0,103.017815,156.36826,1.0,1.0,0.7187411,1.4126128,1.4510361,1.0,-145.68073,57.659863,-231.2656,115.54655,-1.9164139e-11,2.5220204e-12,0.6272146,0.6272146,1.4126128,0.011596304,1.3999999,1.3999999,1.399309,1.4510361,1.4126128,0.7853982,0.3999999,0.0,3.0,1.1164712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6645,0.5,0.0,50274.09,-511.29227,-1.6092026,7.703467e-08,0.70603687,0.7130961,-0.029755885,-0.028574007,0.70692265,-0.029793216,111.27567,156.31233,156.31233,98.414055,-105.21306,0.0,103.017815,156.36826,1.0,1.0,0.71852374,1.6325243,1.6708335,1.0,-138.40329,27.127619,-225.75069,69.43836,-2.1457574e-11,2.5220204e-12,0.8471261,0.8471261,1.6325243,0.010102833,1.3999999,1.3999999,1.3992381,1.6708335,1.6325243,0.7853982,0.3999999,0.0,3.0,1.1169711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.665,0.5,0.0,50274.754,-510.01215,-1.6092026,7.703467e-08,0.7060036,0.7127917,-0.031146802,-0.029997308,0.7068359,-0.031183522,129.26178,189.50269,189.50269,98.414055,-124.46175,0.0,103.017815,156.36826,1.0,1.0,0.7182967,1.8524357,1.8906199,1.0,-124.583664,-4.678122,-209.54402,20.04134,-2.3136026e-11,2.5220204e-12,1.0670376,1.0670376,1.8524357,0.008669624,1.3999999,1.3999999,1.3991693,1.8906199,1.8524357,0.7853982,0.39999992,0.0,3.0,1.1174711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6655,0.5,0.0,50275.355,-508.73526,-1.6092026,7.703467e-08,0.7059656,0.71249056,-0.03253212,-0.031360194,0.706749,-0.03256822,141.12787,213.71971,213.71971,98.414055,-137.81757,0.0,103.017815,156.36826,1.0,1.0,0.71807265,2.0723472,2.1103957,1.0,-104.87491,-36.252953,-183.41144,-30.308273,-2.355002e-11,2.5220204e-12,1.286949,1.286949,2.0723472,0.007296756,1.3999999,1.3999999,1.3991024,2.1103957,2.0723472,0.7853982,0.39999992,0.0,3.0,1.1179711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.666,0.5,0.0,50275.9,-507.47345,-1.6092026,7.703467e-08,0.70592165,0.7122049,-0.033912294,-0.032665655,0.7066631,-0.03394791,146.31194,227.81717,227.81717,98.414055,-144.6481,0.0,103.017815,156.36826,1.0,1.0,0.7178638,2.2922587,2.3301609,1.0,-80.20883,-66.10311,-148.58838,-79.2288,-2.412261e-11,2.5220204e-12,1.5068606,1.5068606,2.2922587,0.0059811277,1.3999999,1.3999999,1.3990376,2.3301609,2.2922587,0.7853982,0.39999992,0.0,3.0,1.1184711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6665,0.5,0.0,50276.387,-506.23776,-1.6092026,7.703467e-08,0.70587075,0.711946,-0.03528803,-0.03391953,0.706579,-0.035323437,144.56812,231.12735,231.12735,98.414055,-144.62958,0.0,103.017815,156.36826,1.0,1.0,0.71768135,2.5121703,2.5499163,1.0,-51.75194,-92.81618,-106.7216,-124.40574,-2.5608179e-11,2.5220204e-12,1.7267721,1.7267721,2.5121703,0.0047169398,1.4,1.4,1.3989747,2.5499163,2.5121703,0.7853982,0.39999992,0.0,3.0,1.1189711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.667,0.5,0.0,50276.832,-505.03806,-1.6092026,7.703467e-08,0.70581216,0.71172327,-0.036660224,-0.035130188,0.7064978,-0.036695834,135.9783,223.49283,223.49283,98.414055,-137.7623,0.0,103.017815,156.36826,1.0,1.0,0.7175348,2.7320817,2.769662,1.0,-20.85037,-115.12792,-59.791473,-163.70135,-2.6216647e-11,2.5220204e-12,1.9466835,1.9466835,2.7320817,0.0034957074,1.4,1.4,1.3989137,2.769662,2.7320817,0.7853982,0.39999992,0.0,3.0,1.1194711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6675,0.5,0.0,50277.24,-503.88235,-1.6092026,7.703467e-08,0.7057453,0.7115443,-0.03802994,-0.036308076,0.70641965,-0.038066275,120.94844,205.2741,205.2741,98.414055,-124.37068,0.0,103.017815,156.36826,1.0,1.0,0.7174316,2.9519932,2.9893982,1.0,11.033828,-131.98227,-10.018265,-195.25583,-2.613324e-11,2.5220204e-12,2.166595,2.166595,2.9519932,0.0023069999,1.4,1.4,1.3988547,2.9893982,2.9519932,0.7853982,0.39999995,0.0,3.0,1.1199712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.668,0.5,0.0,50277.625,-502.7766,-1.6092026,7.703467e-08,0.7056699,0.71141404,-0.03939833,-0.037465166,0.70634484,-0.03943602,100.18944,177.33267,177.33267,98.414055,-105.08806,0.0,103.017815,156.36826,1.0,1.0,0.7173769,3.1719046,3.2091253,1.0,42.39189,-142.58133,40.242832,-217.5755,-2.5087734e-11,2.5220204e-12,2.3865066,2.3865066,3.1719046,0.0011387658,1.4,1.4,1.3987975,3.2091253,3.1719046,0.7853982,0.39999995,0.0,3.0,1.1204711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6685,0.5,0.0,50278.0,-501.72437,-1.6092026,7.703467e-08,0.70558596,0.71133476,-0.040766615,-0.03861437,0.70627326,-0.040806323,74.68347,140.99042,140.99042,98.414055,-80.82671,0.0,103.017815,156.36826,1.0,1.0,0.71737295,3.3918161,3.4288435,1.0,71.73981,-146.42328,88.613235,-229.60365,-2.4478263e-11,2.5220204e-12,2.606418,2.606418,3.3918161,-2.1895348e-05,1.4,1.4,1.3987423,3.4288435,3.3918161,0.7853982,0.39999995,0.0,3.0,1.1209711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.669,0.5,0.0,50278.38,-500.7266,-1.6092026,7.703467e-08,0.7054938,0.71130615,-0.04213597,-0.039768737,0.7062043,-0.042178404,45.637543,97.96705,97.96705,98.414055,-52.734695,0.0,103.017815,156.36826,1.0,1.0,0.71741945,3.6117277,3.6485531,1.0,97.688644,-143.32619,132.80365,-230.77069,-2.4973596e-11,2.5220204e-12,2.8263295,2.8263295,3.6117277,-0.0011880718,1.4,1.4,1.3986888,3.6485531,3.6117277,0.7853982,0.39999995,0.0,3.0,1.1214712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6695,0.5,0.0,50278.773,-499.78168,-1.6092026,7.703467e-08,0.7053941,0.711325,-0.043507516,-0.040940993,0.70613736,-0.04355336,14.426307,50.29866,50.29866,98.414055,-22.141487,0.0,103.017815,156.36826,1.0,1.0,0.7175132,3.831639,3.8682547,1.0,119.01036,-133.43666,170.7225,-221.02116,-2.6153541e-11,2.5220204e-12,3.046241,3.046241,3.831639,-0.002372471,1.4,1.4,1.3986372,3.8682547,3.831639,0.7853982,0.39999995,0.0,3.0,1.1219711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.67,0.5,0.0,50279.19,-498.88565,-1.6092026,7.703467e-08,0.70528746,0.7113857,-0.044882234,-0.042142745,0.70607144,-0.044932123,-17.47308,0.24136093,0.24136093,98.414055,9.505019,0.0,103.017815,156.36826,1.0,1.0,0.71764874,4.0515504,4.0879483,1.0,134.696,-117.22292,200.57516,-200.81653,-2.935734e-11,2.5220204e-12,3.2661524,3.2661524,4.0515504,-0.0035867381,1.4,1.4,1.3985872,4.0879483,4.0515504,0.7853982,0.39999995,0.0,3.0,1.1224711,0.73124516,0.0,0.05,0.0,1.0,1.0
1.6705,0.5,0.0,50279.65,-498.03217,-1.6092026,7.703467e-08,0.70517504,0.7114804,-0.046260934,-0.04338395,0.7060054,-0.04631541,-48.550957,-49.835682,-49.835682,98.414055,40.707127,0.0,103.017815,156.36826,1.0,1.0,0.71781826,4.271462,4.307634,1.0,144.00352,-95.45257,220.94885,-171.11317,-3.3634078e-11,2.5220204e-12,3.486064,3.486064,4.271462,-0.004840778,1.4,1.4,1.3985392,4.307634,4.271462,0.7853982,0.39999995,0.0,3.0,1.1229712,0.73124516,0.0,0.05,0.0,1.0,1.0
1.671,0.5,0.0,50280.152,-497.21313,-1.6092026,7.703467e-08,0.7050579,0.7115994,-0.047644217,-0.04467246,0.705938,-0.047703687,-77.336685,-97.56248,-97.56248,102.933784,69.98828,0.0,103.017815,164.64177,1.0,1.0,0.71801215,4.4913735,4.5273123,1.0,146.49286,-69.15617,230.87962,-133.31715,-3.7643208e-11,2.5220204e-12,3.7059755,3.7059755,4.4913735,-0.006142406,1.4,1.4,1.3984928,4.5273123,4.4913735,0.7853982,0.39999998,0.0,3.0,1.1234711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6715,0.5,0.0,50280.703,-496.4189,-1.6092026,7.703467e-08,0.70493734,0.711732,-0.04903243,-0.046013564,0.7058679,-0.049097158,-102.468285,-140.68048,-140.68048,102.933784,95.96302,0.0,103.017815,164.64177,1.0,1.0,0.7182196,4.711285,4.7469835,1.0,142.04672,-39.57845,229.898,-89.217514,-4.1159333e-11,2.5220204e-12,3.9258869,3.9258869,4.711285,-0.0074969563,1.4,1.4,1.3984481,4.7469835,4.711285,0.7853982,0.39999998,0.0,3.0,1.1239711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.672,0.5,0.0,50281.31,-495.63892,-1.6092026,7.703467e-08,0.7048145,0.71186644,-0.050425682,-0.04740993,0.70579386,-0.05049575,-122.756905,-177.14955,-177.14955,102.933784,117.40256,0.0,103.017815,164.64177,1.0,1.0,0.71842915,4.9311967,4.9666476,1.0,130.87611,-8.119205,218.05098,-40.901443,-4.6353858e-11,2.5220204e-12,4.145798,4.145798,4.9311967,-0.008906995,1.4,1.4,1.3984051,4.9666476,4.9311967,0.7853982,0.39999998,0.0,3.0,1.1244711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6725,0.5,0.0,50281.97,-494.86215,-1.6092026,7.703467e-08,0.7046906,0.71199113,-0.051823817,-0.04886127,0.7057146,-0.051899124,-137.24306,-205.24446,-205.24446,102.933784,133.29288,0.0,103.017815,164.64177,1.0,1.0,0.7186291,5.1511083,5.1863055,1.0,113.51014,23.732922,195.89989,9.344588,-5.2423472e-11,2.5220204e-12,4.36571,4.36571,5.1511083,-0.010372216,1.4,1.4,1.3983637,5.1863055,5.1511083,0.7853982,0.39999998,0.0,3.0,1.1249712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.673,0.5,0.0,50282.676,-494.07776,-1.6092026,7.703467e-08,0.70456666,0.7120949,-0.053226426,-0.050364587,0.705629,-0.05330668,-145.24194,-223.63655,-223.63655,102.933784,142.8827,0.0,103.017815,164.64177,1.0,1.0,0.71880835,5.3710194,5.4059567,1.0,90.77097,54.470966,164.49342,59.14313,-5.867719e-11,2.5220204e-12,4.5856214,4.5856214,5.3710194,-0.011889558,1.4,1.4,1.3983239,5.4059567,5.3710194,0.7853982,0.39999998,0.0,3.0,1.1254711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6735,0.5,0.0,50283.43,-493.2755,-1.6092026,7.703467e-08,0.70444375,0.7121676,-0.054632887,-0.051914193,0.70553625,-0.054717615,-146.3757,-231.45638,-231.45638,102.933784,145.7189,0.0,103.017815,164.64177,1.0,1.0,0.71895677,5.590931,5.625602,1.0,63.73479,82.640915,125.318085,106.1383,-6.570429e-11,2.5220204e-12,4.805533,4.805533,5.590931,-0.013453346,1.4,1.4,1.3982857,5.625602,5.590931,0.7853982,0.39999998,0.0,3.0,1.1259711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.674,0.5,0.0,50284.223,-492.44638,-1.6092026,7.703467e-08,0.7043226,0.7122007,-0.05604238,-0.053502217,0.7054357,-0.05613095,-140.59128,-228.33475,-228.33475,102.933784,141.66785,0.0,103.017815,164.64177,1.0,1.0,0.7190659,5.8108425,5.8452415,1.0,33.68083,106.91045,80.22757,148.10718,-7.257538e-11,2.5220204e-12,5.0254445,5.0254445,5.8108425,-0.01505559,1.4,1.4,1.3982491,5.8452415,5.8108425,0.7853982,0.39999998,0.0,3.0,1.1264712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6745,0.5,0.0,50285.043,-491.58295,-1.6092026,7.703467e-08,0.70420367,0.7121876,-0.05745394,-0.05511885,0.7053269,-0.057545584,-128.16272,-214.41998,-214.41998,102.933784,130.92165,0.0,103.017815,164.64177,1.0,1.0,0.71912897,6.030754,6.064875,1.0,2.030843,126.131874,31.355085,183.0649,-8.0184165e-11,2.5220204e-12,5.2453556,5.2453556,6.030754,-0.016686538,1.4,1.4,1.3982142,6.064875,6.030754,0.7853982,0.39999998,0.0,3.0,1.1269711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.675,0.5,0.0,50285.883,-490.67972,-1.6092026,7.703467e-08,0.70408726,0.71212393,-0.05886651,-0.056753006,0.70520973,-0.058960356,-109.67821,-190.37083,-190.37083,102.933784,113.98891,0.0,103.017815,164.64177,1.0,1.0,0.7191417,6.2506657,0.0013180405,1.0,-29.718126,139.39633,-18.987623,209.35846,-8.72624e-11,2.5220204e-12,5.465267,5.465267,6.2506657,-0.018334975,1.4,1.4,1.3981806,0.0013180405,6.2506657,0.7853982,0.39999998,0.0,3.0,1.1274711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6755,0.5,0.0,50286.727,-489.73343,-1.6092026,7.703467e-08,0.7039734,0.71200794,-0.06027896,-0.05839275,0.70508444,-0.060374096,-86.012184,-157.32513,-157.32513,102.933784,91.67073,0.0,103.017815,164.64177,1.0,1.0,0.7191024,0.18739164,0.22094122,1.0,-60.0645,146.07669,-68.419556,225.74469,-9.245839e-11,2.5220204e-12,5.6851788,5.6851788,0.18739164,-0.019989017,1.4,1.4,1.3981487,0.22094122,6.470577,0.7853982,0.4,0.0,3.0,1.1279712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.676,0.5,0.0,50287.562,-488.74313,-1.6092026,7.703467e-08,0.70386183,0.7118403,-0.061690196,-0.06002609,0.70495147,-0.06178569,-58.28399,-116.845955,-116.845955,102.933784,65.02273,0.0,103.017815,164.64177,1.0,1.0,0.71901155,0.40730312,0.44055948,1.0,-87.57309,145.85709,-114.603,231.44894,-9.6695166e-11,2.5220204e-12,5.9050903,5.9050903,0.40730312,-0.021636654,1.4,1.4,1.398118,0.44055948,6.6904883,0.7853982,0.4,0.0,3.0,1.1284711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6765,0.5,0.0,50288.383,-487.71024,-1.6092026,7.703467e-08,0.7037521,0.7116242,-0.06309917,-0.06164144,0.7048114,-0.06319415,-27.804958,-70.84773,-70.84773,102.933784,35.305206,0.0,103.017815,164.64177,1.0,1.0,0.7188723,0.6272146,0.66017306,1.0,-110.94292,138.74788,-155.35391,226.20164,-1.0060984e-10,2.5220204e-12,6.125002,6.125002,0.6272146,-0.023266261,1.4,1.4,1.3980889,0.66017306,6.9104,0.7853982,0.4,0.0,3.0,1.1289711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.677,0.5,0.0,50289.176,-486.63846,-1.6092026,7.703467e-08,0.7036434,0.7113651,-0.06450494,-0.06322827,0.70466524,-0.06459861,3.9835107,-21.50575,-21.50575,102.933784,3.9235463,0.0,103.017815,164.64177,1.0,1.0,0.71869016,0.8471261,0.87978214,1.0,-129.06863,125.08513,-188.74521,210.25095,-1.02273995e-10,2.5220204e-12,0.061727937,0.061727937,0.8471261,-0.024867324,1.4,1.4,1.3980613,0.87978214,0.8471261,0.7853982,0.4,0.0,3.0,1.1294711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6775,0.5,0.0,50289.934,-485.53348,-1.6092026,7.703467e-08,0.7035349,0.7110704,-0.06590673,-0.064777635,0.7045141,-0.06599846,35.578045,28.846582,28.846582,102.933784,-27.638117,0.0,103.017815,164.64177,1.0,1.0,0.7184724,1.0670376,1.099387,1.0,-141.09277,105.51473,-213.19763,184.35104,-1.02768634e-10,2.5220204e-12,0.28163943,0.28163943,1.0670376,-0.026430897,1.4,1.4,1.3980349,1.099387,1.0670376,0.7853982,0.4,0.0,3.0,1.1299711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.678,0.5,0.0,50290.64,-484.40277,-1.6092026,7.703467e-08,0.70342565,0.71074927,-0.06730396,-0.06628255,0.704359,-0.067393266,65.48433,77.828,77.828,102.933784,-57.887043,0.0,103.017815,164.64177,1.0,1.0,0.7182281,1.286949,1.3189878,1.0,-146.44629,80.96195,-227.55452,149.72652,-1.0238269e-10,2.5220204e-12,0.5015509,0.5015509,1.286949,-0.027950006,1.4,1.4,1.39801,1.3189878,1.286949,0.7853982,0.4,0.0,3.0,1.1304711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6785,0.5,0.0,50291.3,-483.25516,-1.6081928,1.2672513e-07,0.7033144,0.71041167,-0.068696246,-0.067738354,0.7042012,-0.068782866,92.28772,123.12188,123.12188,102.933784,-85.39242,0.0,103.017815,164.64177,1.0,1.0,0.7179672,1.5068606,1.5385848,1.0,-144.87549,52.587765,-231.13647,108.014595,-1.00916046e-10,2.5220204e-12,0.72146237,0.72146237,1.5068606,-0.029420055,1.4,1.4,1.3979864,1.5385848,1.5068606,0.7853982,0.4,0.0,3.0,1.1309711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.679,0.5,0.0,50291.91,-482.10028,-1.6081928,1.2672513e-07,0.70320016,0.7100684,-0.07008346,-0.06914296,0.70404196,-0.07016736,114.72013,162.58574,162.58574,102.933784,-108.85301,0.0,103.017815,164.64177,1.0,1.0,0.71770036,1.7267721,1.7581782,1.0,-136.45413,21.734001,-223.77353,61.187794,-9.969939e-11,2.5220204e-12,0.9413739,0.9413739,1.7267721,-0.030838927,1.4,1.4,1.3979641,1.7581782,1.7267721,0.7853982,0.4,0.0,3.0,1.1314712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6795,0.5,0.0,50292.465,-480.94824,-1.6081928,1.2672513e-07,0.7030818,0.70973,-0.07146569,-0.07049682,0.70388234,-0.071547076,131.72003,194.35254,194.35254,102.933784,-127.15871,0.0,103.017815,164.64177,1.0,1.0,0.7174383,1.9466835,1.9777683,1.0,-121.580025,-10.140014,-205.81331,11.460778,-1.0046046e-10,2.5220204e-12,1.1612854,1.1612854,1.9466835,-0.03220719,1.4,1.4,1.397943,1.9777683,1.9466835,0.7853982,0.4,0.0,3.0,1.1319711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.68,0.5,0.0,50292.97,-479.80902,-1.6081928,1.2672513e-07,0.70295817,0.70940685,-0.07284328,-0.071802996,0.7037233,-0.07292257,142.48276,216.91907,216.91907,102.933784,-139.44308,0.0,103.017815,164.64177,1.0,1.0,0.71719116,2.166595,2.197355,1.0,-100.95628,-41.526474,-178.10478,-38.814293,-1.0169483e-10,2.5220204e-12,1.3811969,1.3811969,2.166595,-0.033527873,1.4,1.4,1.3979234,2.197355,2.166595,0.7853982,0.4,0.0,3.0,1.1324711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6805,0.5,0.0,50293.43,-478.69193,-1.6081928,1.2672513e-07,0.7028286,0.709108,-0.07421675,-0.0730669,0.7035657,-0.0742946,146.49858,229.21715,229.21715,102.933784,-145.12448,0.0,103.017815,164.64177,1.0,1.0,0.716968,2.3865066,2.416939,1.0,-75.55818,-70.94041,-141.95815,-87.259,-1.02365234e-10,2.5220204e-12,1.6011083,1.6011083,2.3865066,-0.03480644,1.4,1.4,1.3979049,2.416939,2.3865066,0.7853982,0.4,0.0,3.0,1.1329712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.681,0.5,0.0,50293.85,-477.6053,-1.6081928,1.2672513e-07,0.7026922,0.7088411,-0.07558683,-0.07429595,0.7034101,-0.07566406,143.57703,230.66426,230.66426,102.933784,-143.93362,0.0,103.017815,164.64177,1.0,1.0,0.7167766,2.606418,2.63652,1.0,-46.58707,-96.98996,-99.08309,-131.58116,-1.03546616e-10,2.5220204e-12,1.8210198,1.8210198,2.606418,-0.036050394,1.4,1.4,1.3978876,2.63652,2.606418,0.7853982,0.4,0.0,3.0,1.1334711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6815,0.5,0.0,50294.242,-476.55588,-1.6081928,1.2672513e-07,0.70254856,0.708612,-0.07695439,-0.07549933,0.70325685,-0.07703197,133.8559,221.19131,221.19131,102.933784,-135.92642,0.0,103.017815,164.64177,1.0,1.0,0.7166227,2.8263295,2.8560984,1.0,-15.413567,-118.44234,-51.507923,-169.6834,-1.0572679e-10,2.5220204e-12,2.0409312,2.0409312,2.8263295,-0.037268866,1.4,1.4,1.3978715,2.8560984,2.8263295,0.7853982,0.4,0.0,3.0,1.1339711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.682,0.5,0.0,50294.617,-475.54877,-1.6081928,1.2672513e-07,0.70239735,0.70842445,-0.07832037,-0.076687284,0.7031059,-0.07839938,117.794876,201.24602,201.24602,102.933784,-121.48143,0.0,103.017815,164.64177,1.0,1.0,0.71651006,3.046241,3.0756743,1.0,16.48731,-134.2822,-1.4836464,-199.76237,-1.0642327e-10,2.5220204e-12,2.2608428,2.2608428,3.046241,-0.038472213,1.4,1.4,1.3978566,3.0756743,3.046241,0.7853982,0.4,0.0,3.0,1.1344712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6825,0.5,0.0,50294.977,-474.5869,-1.6081928,1.2672513e-07,0.70223856,0.7082796,-0.0796858,-0.077870786,0.7029572,-0.079767354,96.15379,171.77182,171.77182,102.933784,-101.281975,0.0,103.017815,164.64177,1.0,1.0,0.71644,3.2661524,3.295248,1.0,47.60598,-143.75978,48.62257,-220.39438,-1.04928e-10,2.5220204e-12,2.4807544,2.4807544,3.2661524,-0.039671388,1.4,1.4,1.3978428,3.295248,3.2661524,0.7853982,0.4,0.0,3.0,1.1349711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.683,0.5,0.0,50295.344,-473.6712,-1.6081928,1.2672513e-07,0.7020724,0.70817685,-0.08105169,-0.07906082,0.7028103,-0.08113688,69.956696,134.16327,134.16327,102.933784,-76.28385,0.0,103.017815,164.64177,1.0,1.0,0.71641165,3.486064,3.5148196,1.0,76.4698,-146.4265,96.439476,-230.60275,-1.026647e-10,2.5220204e-12,2.7006657,2.7006657,3.486064,-0.040877424,1.4,1.4,1.3978301,3.5148196,3.486064,0.7853982,0.4,0.0,3.0,1.1354711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6835,0.5,0.0,50295.72,-472.8003,-1.6081928,1.2672513e-07,0.7018993,0.7081128,-0.08241901,-0.08026794,0.7026645,-0.08250886,40.44333,90.20011,90.20011,102.933784,-47.67004,0.0,103.017815,164.64177,1.0,1.0,0.7164219,3.7059755,3.7343893,1.0,101.71286,-142.15619,139.70409,-229.9042,-1.0063905e-10,2.5220204e-12,2.9205773,2.9205773,3.7059755,-0.042100802,1.4,1.4,1.3978186,3.7343893,3.7059755,0.7853982,0.4,0.0,3.0,1.1359711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.684,0.5,0.0,50296.12,-471.97086,-1.6081928,1.2672513e-07,0.7017198,0.70808214,-0.08378861,-0.08150164,0.70251894,-0.08388403,9.010446,41.962933,41.962933,102.933784,-16.794699,0.0,103.017815,164.64177,1.0,1.0,0.71646553,3.9258869,3.9539573,1.0,122.14065,-131.1511,176.36885,-218.33179,-9.864069e-11,2.5220204e-12,3.1404886,3.1404886,3.9258869,-0.043351095,1.4,1.4,1.3978081,3.9539573,3.9258869,0.7853982,0.4,0.0,3.0,1.1364712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6845,0.5,0.0,50296.55,-471.1776,-1.6081928,1.2672513e-07,0.7015348,0.70807797,-0.08516124,-0.082769975,0.70237267,-0.08526295,-22.85441,-8.26537,-8.26537,102.933784,14.881007,0.0,103.017815,164.64177,1.0,1.0,0.71653557,4.145798,4.173524,1.0,136.78667,-113.93225,204.69868,-196.4333,-9.642305e-11,2.5220204e-12,3.3604002,3.3604002,4.145798,-0.044636313,1.4,1.4,1.3977987,4.173524,4.145798,0.7853982,0.4,0.0,3.0,1.1369711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.685,0.5,0.0,50297.02,-470.41367,-1.6081928,1.2672513e-07,0.7013452,0.7080918,-0.086537436,-0.08407912,0.7022246,-0.086645946,-53.643345,-58.10774,-58.10774,102.933784,45.85812,0.0,103.017815,164.64177,1.0,1.0,0.71662354,4.36571,4.393089,1.0,144.95815,-91.314804,223.3531,-165.24536,-9.440913e-11,2.5220204e-12,3.5803118,3.5803118,4.36571,-0.045962654,1.4,1.4,1.3977903,4.393089,4.36571,0.7853982,0.4,0.0,3.0,1.1374711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6855,0.5,0.0,50297.527,-469.671,-1.6081928,1.2672513e-07,0.701152,0.70811415,-0.08791757,-0.08543306,0.70207363,-0.08803313,-81.89954,-105.20554,-105.20554,102.933784,74.67088,0.0,103.017815,164.64177,1.0,1.0,0.71672016,4.5856214,4.612653,1.0,146.26884,-64.36931,231.4497,-126.24416,-8.967632e-11,2.5220204e-12,3.800223,3.800223,4.5856214,-0.047334034,1.4,1.4,1.3977829,4.612653,4.5856214,0.7853982,0.4,0.0,3.0,1.1379712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.686,0.5,0.0,50298.082,-468.94064,-1.6081928,1.2672513e-07,0.7009562,0.70813525,-0.08930178,-0.086833514,0.70191866,-0.08942439,-106.28621,-147.33028,-147.33028,102.933784,99.95613,0.0,103.017815,164.64177,1.0,1.0,0.71681565,4.805533,4.8322153,1.0,140.65726,-34.371044,228.60585,-81.27558,-8.352506e-11,2.5220204e-12,4.0201344,4.0201344,4.805533,-0.048752178,1.4,1.4,1.3977765,4.8322153,4.805533,0.7853982,0.4,0.0,3.0,1.1384711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6865,0.5,0.0,50298.684,-468.21338,-1.6081928,1.2672513e-07,0.7007589,0.7081453,-0.09068999,-0.08827975,0.7017586,-0.090819374,-125.64983,-182.489,-182.489,102.933784,120.51778,0.0,103.017815,164.64177,1.0,1.0,0.71690017,5.0254445,5.051777,1.0,128.38939,-2.7395546,214.9567,-32.467693,-7.700348e-11,2.5220204e-12,4.240046,4.240046,5.0254445,-0.05021629,1.4,1.4,1.397771,5.051777,5.0254445,0.7853982,0.4,0.0,3.0,1.1389711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.687,0.5,0.0,50299.324,-467.48004,-1.6081928,1.2672513e-07,0.7005609,0.70813495,-0.09208192,-0.08976872,0.70159274,-0.09221754,-139.0747,-209.01868,-209.01868,102.933784,135.3834,0.0,103.017815,164.64177,1.0,1.0,0.71696454,5.2453556,5.271338,1.0,110.046165,29.02855,191.14862,17.87005,-7.0223924e-11,2.5220204e-12,4.4599576,4.4599576,5.2453556,-0.051723316,1.4,1.4,1.3977666,5.271338,5.2453556,0.7853982,0.4,0.0,3.0,1.1394712,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6875,0.5,0.0,50300.004,-466.73196,-1.6081928,1.2672513e-07,0.70036316,0.708096,-0.093477085,-0.091295205,0.7014202,-0.09361817,-145.9262,-225.6647,-225.6647,102.933784,143.85016,0.0,103.017815,164.64177,1.0,1.0,0.7170005,5.465267,5.4908986,1.0,86.49579,59.4304,158.3086,67.35612,-6.41458e-11,2.5220204e-12,4.679869,4.679869,5.465267,-0.053268008,1.4,1.4,1.397763,5.4908986,5.465267,0.7853982,0.4,0.0,3.0,1.1399711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.688,0.5,0.0,50300.715,-465.96158,-1.6081928,1.2672513e-07,0.7001663,0.70802164,-0.094874844,-0.09285221,0.70124054,-0.095020406,-145.8806,-231.64023,-231.64023,102.933784,145.51797,0.0,103.017815,164.64177,1.0,1.0,0.7170011,5.6851788,5.7104583,1.0,58.85264,87.02796,117.99063,113.64959,-5.6930117e-11,2.5220204e-12,4.8997808,4.8997808,5.6851788,-0.054843303,1.4,1.4,1.3977603,5.7104583,5.6851788,0.7853982,0.4,0.0,3.0,1.1404711,0.6822079,0.0,0.05,0.0,1.0,1.0
1.6885,0.5,0.0,50301.453,-465.16257,-1.6081928,1.2672513e-07,0.6999707,0.7079066,-0.09627439,-0.09443119,0.70105344,-0.096423306,-138.94049,-226.66313,-226.66313,102.933784,140.30832,0.0,103.017815,164.64177,1.0,1.0,0.7169613,5.9050903,5.930018,1.0,28.424511,110.51598,72.10228,154.56085,-4.9276295e-11,2.5220204e-12,5.1196923,5.1196923,5.9050903,-0.056440666,1.4,1.4,1.3977585,5.930018,5.9050903,0.7853982,0.4,0.0,3.0,1.1409711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.689,0.5,0.0,50302.203,-464.33032,-1.6081928,1.2672513e-07,0.6997769,0.7077478,-0.097674854,-0.09602262,0.70085895,-0.097825885,-125.43443,-210.96935,-210.96935,102.933784,128.46794,0.0,103.017815,164.64177,1.0,1.0,0.71687806,6.125002,6.149577,1.0,-3.349249,128.78368,22.814268,188.15508,-4.138866e-11,2.5220204e-12,5.3396034,5.3396034,6.125002,-0.05805053,1.4,1.4,1.3977575,6.149577,6.125002,0.7853982,0.4,0.0,3.0,1.1414711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6895,0.5,0.0,50302.957,-463.462,-1.6081928,1.2672513e-07,0.6995847,0.7075444,-0.099075295,-0.09761641,0.7006571,-0.099227175,-106.00141,-185.30153,-185.30153,102.933784,110.55707,0.0,103.017815,164.64177,1.0,1.0,0.7167502,0.061727937,0.085951015,1.0,-34.965786,140.9672,-27.542103,212.84363,-3.266552e-11,2.5220204e-12,5.559515,5.559515,0.061727937,-0.059662748,1.4,1.4,1.3977574,0.085951015,6.344913,0.7853982,0.4,0.0,3.0,1.1419711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.69,0.5,0.0,50303.71,-462.5569,-1.6081928,1.2672513e-07,0.6993941,0.70729744,-0.10047477,-0.099201545,0.7004486,-0.100626245,-81.560616,-150.87392,-150.87392,102.933784,87.422935,0.0,103.017815,164.64177,1.0,1.0,0.7165789,0.2816381,0.30551028,1.0,-64.92974,146.49036,-76.585205,227.4591,-2.4581804e-11,2.5209077e-12,5.779425,5.779425,0.2816381,-0.06126634,1.4,1.4,1.397758,0.30551028,6.5648236,0.7853982,0.4,0.0,3.0,1.1424711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6905,0.5,0.0,50304.445,-461.62204,-1.6081928,1.2672513e-07,0.6992048,0.7070254,-0.101871364,-0.10070535,0.700234,-0.102021314,-53.274757,-109.31763,-109.31763,107.61771,60.16509,0.0,103.017815,170.79794,1.0,1.0,0.71637845,0.5014198,0.52506936,1.0,-91.81941,145.09418,-121.99366,231.3113,-1.5844909e-11,2.1897059e-12,5.999207,5.999207,0.5014198,-0.06279427,1.3999982,1.3999982,1.3977517,0.52506936,6.784605,0.7853982,0.39999816,0.0,3.0,1.1429712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.691,0.5,0.0,50305.16,-460.67444,-1.6081928,1.2672513e-07,0.6990162,0.70673895,-0.1032612,-0.102147445,0.70001507,-0.10340876,-22.502277,-62.616817,-62.616817,107.61771,30.090813,0.0,103.017815,170.79794,1.0,1.0,0.7161563,0.72099024,0.7446253,1.0,-114.35476,136.85704,-161.61014,224.22696,-7.543184e-12,1.6381462e-12,6.218777,6.218777,0.72099024,-0.06427721,1.3999877,1.3999877,1.397715,0.7446253,7.0041757,0.7853982,0.3999877,0.0,3.0,1.1434711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6915,0.5,0.0,50305.85,-459.71957,-1.6081928,1.2672513e-07,0.69882756,0.7064283,-0.10464216,-0.103569634,0.6997934,-0.10478679,9.292748,-13.001726,-13.001726,107.61771,-1.3674229,0.0,103.017815,170.79794,1.0,1.0,0.7159033,0.9403513,0.9641728,1.0,-131.47896,122.18621,-193.55986,206.56158,-2.4777927e-12,1.119457e-12,0.15495312,0.15495312,0.9403513,-0.06575085,1.3999618,1.3999618,1.3976452,0.9641728,0.9403513,0.7853982,0.3999618,0.0,3.0,1.1439711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.692,0.5,0.0,50306.508,-458.7583,-1.6081928,1.2672513e-07,0.698638,0.7060914,-0.106013805,-0.104972936,0.6995698,-0.1061552,40.61205,37.174812,37.174812,107.61771,-32.724464,0.0,103.017815,170.79794,1.0,1.0,0.7156212,1.1595044,1.1837068,1.0,-142.40312,101.79108,-216.34982,179.175,9.724233e-13,6.062272e-13,0.37410626,0.37410626,1.1595044,-0.067208014,1.3999144,1.3999144,1.3975433,1.1837068,1.1595044,0.7853982,0.39991444,0.0,3.0,1.1444712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6925,0.5,0.0,50307.13,-457.793,-1.6081928,1.2672513e-07,0.69844705,0.70573795,-0.107376285,-0.10634755,0.69934505,-0.10751434,69.989,85.55032,85.55032,107.61771,-62.50948,0.0,103.017815,170.79794,1.0,1.0,0.7153228,1.3784504,1.4032223,1.0,-146.6349,76.645905,-228.9333,143.38298,3.9684723e-12,1.0374444e-13,0.5930522,0.5930522,1.3784504,-0.06863576,1.3998405,1.3998405,1.39741,1.4032223,1.3784504,0.7853982,0.39984047,0.0,3.0,1.1449711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.693,0.5,0.0,50307.71,-456.82825,-1.6081928,1.2672513e-07,0.6982541,0.70538074,-0.10872981,-0.107688166,0.6991197,-0.1088646,96.05458,129.86034,129.86034,107.61771,-89.33244,0.0,103.017815,170.79794,1.0,1.0,0.7150217,1.5971893,1.6227145,1.0,-143.99677,47.942192,-230.75026,100.889915,6.678204e-12,-3.8567568e-13,0.8117912,0.8117912,1.5971893,-0.070028864,1.3997355,1.3997355,1.3972456,1.6227145,1.5971893,0.7853982,0.39973545,0.0,3.0,1.1454711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6935,0.5,0.0,50308.258,-455.86957,-1.6081928,1.2672513e-07,0.69805837,0.7050298,-0.11007459,-0.10899506,0.6988944,-0.11020642,117.600334,168.04152,168.04152,107.61771,-111.947876,0.0,103.017815,170.79794,1.0,1.0,0.7147275,1.8157209,1.8421785,1.0,-134.63213,17.031782,-221.74734,53.70582,8.232897e-12,-8.600582e-13,1.0303228,1.0303228,1.8157209,-0.071388215,1.3995955,1.3995955,1.3970506,1.8421785,1.8157209,0.7853982,0.39959553,0.0,3.0,1.1459711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.694,0.5,0.0,50308.76,-454.92252,-1.6081928,1.2672513e-07,0.6978591,0.704692,-0.111410946,-0.11027099,0.6986699,-0.111540385,133.63402,198.32625,198.32625,107.61771,-129.3122,0.0,103.017815,170.79794,1.0,1.0,0.7144463,2.0340445,2.0616095,1.0,-118.99699,-14.637039,-202.37653,4.0502787,8.360231e-12,-1.319183e-12,1.2486463,1.2486463,2.0340445,-0.07271677,1.3994175,1.3994175,1.3968251,2.0616095,2.0340445,0.7853982,0.39941746,0.0,3.0,1.1464711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6945,0.5,0.0,50309.24,-453.99213,-1.6081928,1.2672513e-07,0.69765574,0.7043726,-0.11273935,-0.11151984,0.6984468,-0.11286718,143.42474,219.32332,219.32332,107.61771,-140.63129,0.0,103.017815,170.79794,1.0,1.0,0.714183,2.2521589,2.2810025,1.0,-97.83725,-45.58749,-173.57106,-45.75225,6.9871275e-12,-1.7637245e-12,1.4667608,1.4667608,2.2521589,-0.07401836,1.3991985,1.3991985,1.3965693,2.2810025,2.2521589,0.7853982,0.3991986,0.0,3.0,1.1469711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.695,0.5,0.0,50309.684,-453.08286,-1.6081928,1.2672513e-07,0.69744766,0.70407593,-0.11406039,-0.11274637,0.6982255,-0.11418759,146.5354,230.08073,230.08073,107.61771,-145.39598,0.0,103.017815,170.79794,1.0,1.0,0.7139419,2.470063,2.500353,1.0,-72.152275,-74.383125,-136.6994,-93.38133,6.5913486e-12,-2.1921364e-12,1.6846648,1.6846648,2.470063,-0.0752978,1.3989366,1.3989366,1.3962835,2.500353,2.470063,0.7853982,0.39893666,0.0,3.0,1.1474711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6955,0.5,0.0,50310.11,-452.19836,-1.6081928,1.2672513e-07,0.6972344,0.70380545,-0.115374744,-0.11395642,0.6980062,-0.115502454,142.84113,230.1273,230.1273,107.61771,-143.40395,0.0,103.017815,170.79794,1.0,1.0,0.7137265,2.6877553,2.7196565,1.0,-43.14679,-99.69434,-93.49888,-136.62843,7.337251e-12,-2.601646e-12,1.9023571,1.9023571,2.6877553,-0.076560915,1.3986299,1.3986299,1.3959677,2.7196565,2.6877553,0.7853982,0.39862987,0.0,3.0,1.1479712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.696,0.5,0.0,50310.516,-451.3412,-1.6081928,1.2672513e-07,0.69701576,0.70356315,-0.11668316,-0.115156636,0.697789,-0.11681261,132.533,219.49152,219.49152,107.61771,-134.76707,0.0,103.017815,170.79794,1.0,1.0,0.71353906,2.9052339,2.9389079,1.0,-12.173662,-120.359344,-45.99264,-173.49887,8.634452e-12,-2.9965366e-12,2.1198356,2.1198356,2.9052339,-0.07781458,1.3982769,1.3982769,1.3956223,2.9389079,2.9052339,0.7853982,0.39827687,0.0,3.0,1.1484711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6965,0.5,0.0,50310.918,-450.51254,-1.6081928,1.2672513e-07,0.6967916,0.7033499,-0.11798641,-0.11635424,0.6975738,-0.11811886,116.10709,198.69688,198.69688,107.61771,-119.904175,0.0,103.017815,170.79794,1.0,1.0,0.71338,3.1224968,3.1581028,1.0,19.329803,-135.43689,3.606137,-202.30302,1.02409695e-11,-3.378912e-12,2.3370986,2.3370986,3.1224968,-0.07906598,1.3978766,1.3978766,1.395247,3.1581028,3.1224968,0.7853982,0.3978766,0.0,3.0,1.1489711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.697,0.5,0.0,50311.32,-449.71237,-1.6081928,1.2672513e-07,0.69656205,0.70316446,-0.119285285,-0.11755632,0.6973603,-0.119421974,94.33948,168.73454,168.73454,107.61771,-99.51964,0.0,103.017815,170.79794,1.0,1.0,0.7132483,3.339542,3.3772361,1.0,49.908897,-144.24837,52.998062,-221.7326,1.305193e-11,-3.73177e-12,2.5541437,2.5541437,3.339542,-0.08032228,1.3974283,1.3974283,1.394842,3.3772361,3.339542,0.7853982,0.39742824,0.0,3.0,1.1494712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6975,0.5,0.0,50311.727,-448.93918,-1.6081928,1.2672513e-07,0.6963273,0.7030045,-0.120580524,-0.11876962,0.69714797,-0.12072263,68.24851,131.0142,131.0142,107.61771,-74.56888,0.0,103.017815,170.79794,1.0,1.0,0.7131416,3.5563672,3.5963037,1.0,78.15878,-146.40729,99.904495,-230.9187,1.4385464e-11,-3.8971205e-12,2.770969,2.770969,3.5563672,-0.08159027,1.3969314,1.3969314,1.3944075,3.5963037,3.5563672,0.7853982,0.39693138,0.0,3.0,1.1499711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.698,0.5,0.0,50312.15,-448.19016,-1.608083,0.0,0.69608784,0.7028661,-0.12187283,-0.12000021,0.69693637,-0.122021385,39.046204,87.29623,87.29623,107.61771,-46.212627,0.0,103.017815,170.79794,1.0,1.0,0.71305615,3.7729702,3.8153007,1.0,102.788864,-141.83507,142.17262,-229.46884,1.4776175e-11,-4.075331e-12,2.9875722,2.9875722,3.7729702,-0.082876034,1.3963858,1.3963858,1.3939433,3.8153007,3.7729702,0.7853982,0.39638582,0.0,3.0,1.1504711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6985,0.5,0.0,50312.594,-447.46127,-1.608083,0.0,0.695844,0.70274436,-0.12316279,-0.1212531,0.6967247,-0.12331867,8.081103,39.608093,39.608093,107.61771,-15.76204,0.0,103.017815,170.79794,1.0,1.0,0.7129869,3.9893491,4.0342226,1.0,122.68134,-130.76245,177.87381,-217.4819,1.6726653e-11,-4.291714e-12,3.203951,3.203951,3.9893491,-0.08418458,1.3957915,1.3957915,1.3934495,4.0342226,3.9893491,0.7853982,0.39579156,0.0,3.0,1.1509712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.699,0.5,0.0,50313.06,-446.7475,-1.608083,0.0,0.6955965,0.70263356,-0.124450915,-0.1225321,0.69651234,-0.12461477,-23.224556,-9.850744,-9.850744,107.61771,15.382535,0.0,103.017815,170.79794,1.0,1.0,0.7129281,4.205501,4.2530646,1.0,136.94122,-113.71667,205.39072,-195.53996,1.7726026e-11,-4.5274973e-12,3.420103,3.420103,4.205501,-0.085519694,1.3951488,1.3951488,1.3929263,4.2530646,4.205501,0.7853982,0.39514878,0.0,3.0,1.1514711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.6995,0.5,0.0,50313.555,-446.04294,-1.608083,0.0,0.695346,0.7025273,-0.12573755,-0.12383963,0.69629854,-0.12590979,-53.440533,-58.81107,-58.81107,107.61771,45.796387,0.0,103.017815,170.79794,1.0,1.0,0.7128736,4.421425,4.471822,1.0,144.93565,-91.49513,223.48932,-164.67825,1.709133e-11,-4.7740943e-12,3.6360266,3.6360266,4.421425,-0.08688378,1.3944579,1.3944579,1.3923737,4.471822,4.421425,0.7853982,0.3944579,0.0,3.0,1.1519711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7,0.5,0.0,50314.082,-445.3412,-1.608083,0.0,0.6950933,0.70241886,-0.12702294,-0.12517652,0.6960825,-0.1272037,-81.19395,-105.03834,-105.03834,107.61771,74.09571,0.0,103.017815,170.79794,1.0,1.0,0.71281654,4.637118,4.6904902,1.0,146.32088,-65.12693,231.37263,-126.33429,1.4439762e-11,-5.02915e-12,3.8517199,3.8517199,4.637118,-0.088277675,1.3937196,1.3937196,1.3917917,4.6904902,4.637118,0.7853982,0.3937195,0.0,3.0,1.1524711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7005,0.5,0.0,50314.637,-444.6356,-1.608083,0.0,0.69483894,0.70230186,-0.12830713,-0.12654215,0.6958634,-0.1284963,-105.23143,-146.43451,-146.43451,107.61771,99.000404,0.0,103.017815,170.79794,1.0,1.0,0.71275055,4.8525786,4.909065,1.0,141.05565,-35.824215,228.71382,-82.27932,1.1273138e-11,-5.278865e-12,4.0671806,4.0671806,4.8525786,-0.08970065,1.3929342,1.3929342,1.3911805,4.909065,4.8525786,0.7853982,0.39293423,0.0,3.0,1.1529711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.701,0.5,0.0,50315.223,-443.91953,-1.608083,0.0,0.6945838,0.70217,-0.12959006,-0.12793429,0.69564086,-0.1297873,-124.47514,-181.13264,-181.13264,107.61771,119.39148,0.0,103.017815,170.79794,1.0,1.0,0.71266955,5.0678053,5.127541,1.0,129.4008,-4.925662,215.66762,-34.534977,1.0928701e-11,-5.5185817e-12,4.2824073,4.2824073,5.0678053,-0.09115048,1.392103,1.392103,1.3905401,5.127541,5.0678053,0.7853982,0.392103,0.0,3.0,1.1534711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7015,0.5,0.0,50315.836,-443.1867,-1.608083,0.0,0.69432837,0.7020179,-0.13087153,-0.12934943,0.69541425,-0.1310762,-138.07027,-207.58008,-207.58008,107.61771,134.36058,0.0,103.017815,170.79794,1.0,1.0,0.7125679,5.282797,5.345915,1.0,111.90506,26.165207,192.85956,14.720517,1.2926026e-11,-5.7658323e-12,4.497399,4.497399,5.282797,-0.09262358,1.3912266,1.3912266,1.3898709,5.345915,5.282797,0.7853982,0.39122668,0.0,3.0,1.1539711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.702,0.5,0.0,50316.473,-442.4315,-1.608083,0.0,0.6940734,0.701841,-0.1321512,-0.13078278,0.69518316,-0.13236251,-145.42195,-224.60635,-224.60635,107.61771,143.24945,0.0,103.017815,170.79794,1.0,1.0,0.7124413,5.497552,5.564181,1.0,89.37795,56.044,161.35397,63.252377,1.3442006e-11,-5.9992692e-12,4.712154,4.712154,5.497552,-0.09411515,1.3903065,1.3903065,1.3891729,5.564181,5.497552,0.7853982,0.39030647,0.0,3.0,1.1544712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7025,0.5,0.0,50317.125,-441.6491,-1.608083,0.0,0.69381917,0.7016359,-0.13342863,-0.13222872,0.6949474,-0.13364561,-146.22002,-231.47325,-231.47325,107.61771,145.67764,0.0,103.017815,170.79794,1.0,1.0,0.7122863,5.7120695,5.782335,1.0,62.8512,83.36881,122.60246,108.87079,1.3207856e-11,-6.1496364e-12,4.9266715,4.9266715,5.7120695,-0.09561941,1.3893435,1.3893435,1.3884466,5.782335,5.7120695,0.7853982,0.38934347,0.0,3.0,1.1549711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.703,0.5,0.0,50317.79,-440.83582,-1.608083,0.0,0.6935661,0.7014005,-0.1347033,-0.13368082,0.694707,-0.13492487,-140.4507,-227.9047,-227.9047,107.61771,141.55746,0.0,103.017815,170.79794,1.0,1.0,0.71210074,5.926349,6.000373,1.0,33.5306,106.92009,78.37533,149.52937,1.1418901e-11,-6.3040454e-12,5.1409507,5.1409507,5.926349,-0.09713,1.388339,1.388339,1.3876921,6.000373,5.926349,0.7853982,0.38833898,0.0,3.0,1.1554711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7035,0.5,0.0,50318.46,-439.9891,-1.608083,0.0,0.6933143,0.70113415,-0.1359746,-0.13513242,0.6944618,-0.13619965,-128.39488,-214.09558,-214.09558,107.61771,131.09566,0.0,103.017815,170.79794,1.0,1.0,0.7118839,6.1403894,6.21829,1.0,2.740483,125.6544,30.679384,183.41618,7.777819e-12,-6.4621156e-12,5.3549914,5.3549914,6.1403894,-0.098640084,1.3872944,1.3872944,1.3869097,6.21829,6.1403894,0.7853982,0.3872944,0.0,3.0,1.1559712,0.72800994,0.0,0.05,0.0,1.0,1.0
1.704,0.5,0.0,50319.13,-439.1078,-1.608083,0.0,0.6930639,0.70083743,-0.13724196,-0.1365767,0.6942122,-0.13746935,-110.613266,-190.69926,-190.69926,107.61771,114.78174,0.0,103.017815,170.79794,1.0,1.0,0.71163654,0.07100526,0.15289682,1.0,-28.136488,138.74976,-18.333975,209.03325,5.637701e-12,-6.6361816e-12,5.5687923,5.5687923,0.07100526,-0.10014294,1.3862112,1.3862112,1.3860998,0.15289682,6.3541903,0.7853982,0.3862111,0.0,3.0,1.1564711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7045,0.5,0.0,50319.785,-438.192,-1.608083,0.0,0.6928148,0.70051235,-0.13850476,-0.13800722,0.6939585,-0.1387334,-87.91899,-158.79482,-158.79482,107.61771,93.36396,0.0,103.017815,170.79794,1.0,1.0,0.7113606,0.28456664,0.37055963,1.0,-57.721523,145.64052,-66.466286,225.26111,3.8027676e-12,-6.8012536e-12,5.782354,5.782354,0.28456664,-0.10163201,1.3850906,1.3850906,1.3852628,0.37055963,6.567752,0.7853982,0.3850906,0.0,3.0,1.1569711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.705,0.5,0.0,50320.43,-437.24316,-1.608083,0.0,0.6925668,0.70016205,-0.13976242,-0.13941811,0.69370127,-0.13999137,-61.339554,-119.83541,-119.83541,107.61771,67.81392,0.0,103.017815,170.79794,1.0,1.0,0.7110591,0.49788794,0.58808887,1.0,-84.70109,146.04063,-111.57058,231.40599,2.1694142e-12,-6.963611e-12,5.995675,5.995675,0.49788794,-0.10310139,1.3839344,1.3839344,1.384399,0.58808887,6.781073,0.7853982,0.38393444,0.0,3.0,1.1574711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.7055,0.5,0.0,50321.05,-436.26395,-1.608083,0.0,0.69231945,0.69979084,-0.14101443,-0.14080425,0.69344103,-0.14124286,-32.0694,-75.58065,-75.58065,107.61771,39.281605,0.0,103.017815,170.79794,1.0,1.0,0.71073633,0.7109689,0.8054803,1.0,-107.884796,139.9542,-151.64673,227.22739,8.609253e-13,-7.114176e-12,6.208756,6.208756,0.7109689,-0.104546025,1.3827442,1.3827442,1.383509,0.8054803,6.994154,0.7853982,0.38274416,0.0,3.0,1.1579711,0.72800994,0.0,0.05,0.0,1.0,1.0
1.706,0.5,0.0,50321.65,-435.25806,-1.608083,0.0,0.69207245,0.69940376,-0.14226031,-0.14216171,0.69317836,-0.14248765,-1.4156747,-28.015972,-28.015972,107.61771,9.043,0.0,103.017815,170.79794,1.0,1.0,0.71039736,0.9238092,1.02273,1.0,-126.25725,127.67292,-184.92923,212.9452,-1.886118e-13,-7.253435e-12,0.13841103,0.13841103,0.9238092,-0.10596191,1.3815213,1.3815213,1.3825929,1.02273,0.9238092,0.7853982,0.3815214,0.0,3.0,1.1584711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7065,0.5,0.0,50322.215,-434.23007,-1.608083,0.0,0.6918252,0.6990064,-0.14349973,-0.14348766,0.69291407,-0.14372559,29.260502,20.737215,20.737215,107.61771,-21.5574,0.0,103.00288,170.79794,1.0,1.0,0.71004766,1.1364084,1.2398336,1.0,-139.0216,109.7611,-209.96376,189.22655,-3.416287e-12,-7.395614e-12,0.35101032,0.35101032,1.1364084,-0.1073463,1.3802677,1.3802677,1.381651,1.2398336,1.1364084,0.7853982,0.3802677,0.0,3.0,1.1589711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.707,0.5,0.0,50322.746,-433.18527,-1.608083,0.0,0.69157726,0.6986046,-0.14473248,-0.14478073,0.69264865,-0.1449567,58.604557,68.5165,68.5165,107.61771,-51.16651,0.0,103.00288,170.79794,1.0,1.0,0.7096931,1.3487663,1.4567875,1.0,-145.63312,87.02856,-225.6692,157.15271,-5.129947e-12,-7.530111e-12,0.56336814,0.56336814,1.3487663,-0.10869776,1.3789848,1.3789848,1.3806841,1.4567875,1.3487663,0.7853982,0.37898475,0.0,3.0,1.1594712,0.71305853,0.0,0.05,0.0,1.0,1.0
