Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7075,0.5,0.0,50323.246,-432.12924,-1.608083,0.0,0.6913279,0.6982043,-0.14595838,-0.14604078,0.6923829,-0.1461811,85.32814,113.21436,113.21436,107.61771,-78.48242,0.0,103.00288,170.79794,1.0,1.0,0.70933956,1.5608821,1.6735873,1.0,-145.82123,60.49309,-231.38261,118.16825,-4.919051e-12,-7.655565e-12,0.77548397,0.77548397,1.5608821,-0.110016264,1.3776741,1.3776741,1.3796921,1.6735873,1.5608821,0.7853982,0.37767407,0.0,3.0,1.1599711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.708,0.5,0.0,50323.715,-431.06778,-1.608083,0.0,0.69107676,0.6978111,-0.14717747,-0.14726916,0.6921173,-0.14739907,108.26528,152.87068,152.87068,107.61771,-102.31127,0.0,103.00288,170.79794,1.0,1.0,0.7089926,1.7727553,1.8902295,1.0,-139.59937,31.33409,-226.88522,74.01455,-4.8833524e-12,-7.796561e-12,0.9873571,0.9873571,1.7727553,-0.11130312,1.3763373,1.3763373,1.3786756,1.8902295,1.7727553,0.7853982,0.37633726,0.0,3.0,1.1604711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7085,0.5,0.0,50324.152,-430.0064,-1.608083,0.0,0.6908232,0.69743013,-0.14838985,-0.14846833,0.6918524,-0.14861092,126.42268,185.75792,185.75792,107.61771,-121.61894,0.0,103.00288,170.79794,1.0,1.0,0.70865726,1.9843848,2.1067102,1.0,-127.26221,0.83952427,-212.40881,26.650892,-7.524674e-12,-8.295667e-12,1.1989866,1.1989866,1.9843848,-0.11256088,1.3749758,1.3749758,1.3776348,2.1067102,1.9843848,0.7853982,0.37497577,0.0,3.0,1.1609712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.709,0.5,0.0,50324.56,-428.9504,-1.608083,0.0,0.6905667,0.6970658,-0.14959577,-0.14964193,0.69158846,-0.14981711,139.0219,210.45529,210.45529,107.61771,-135.57512,0.0,103.00288,170.79794,1.0,1.0,0.70833784,2.1957698,2.3230252,1.0,-109.370575,-29.651325,-188.62202,-21.833258,-1.4300624e-11,-8.760309e-12,1.4103717,1.4103717,2.1957698,-0.1137932,1.3735912,1.3735912,1.3765699,2.3230252,2.1957698,0.7853982,0.37359115,0.0,3.0,1.1614711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7095,0.5,0.0,50324.94,-427.90436,-1.608083,0.0,0.6903071,0.6967212,-0.15079552,-0.15079448,0.6913259,-0.15101808,145.5318,225.90868,225.90868,107.61771,-143.58813,0.0,103.00288,170.79794,1.0,1.0,0.7080377,2.4069092,2.5391715,1.0,-86.72493,-58.806866,-156.5978,-69.310875,-2.0106148e-11,-9.096335e-12,1.6215111,1.6215111,2.4069092,-0.11500464,1.3721848,1.3721848,1.3754812,2.5391715,2.4069092,0.7853982,0.37218475,0.0,3.0,1.1619711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.71,0.5,0.0,50325.305,-426.87198,-1.608083,0.0,0.6900439,0.6963988,-0.15198953,-0.15193112,0.6910647,-0.15221438,145.68977,231.47404,231.47404,99.142456,-145.32895,0.0,103.00288,156.85562,1.0,1.0,0.707759,2.6178017,2.7551446,1.0,-60.328514,-85.36126,-117.7633,-113.71075,-2.6358572e-11,-9.348436e-12,1.8324034,1.8324034,2.6178017,-0.11620044,1.3707579,1.3707579,1.374369,2.7551446,2.6178017,0.7853982,0.37075797,0.0,3.0,1.1624712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7105,0.5,0.0,50325.652,-425.8561,-1.608083,0.0,0.68977714,0.6960997,-0.15317826,-0.15305756,0.69080496,-0.1534065,139.51117,226.94238,226.94238,99.142456,-140.74347,0.0,103.00288,156.85562,1.0,1.0,0.7075029,2.8284457,2.9709413,1.0,-31.342068,-108.1691,-73.83485,-153.10753,-3.0727917e-11,-9.5337046e-12,2.0430474,2.0430474,2.8284457,-0.11738624,1.369312,1.369312,1.3732336,2.9709413,2.8284457,0.7853982,0.36931202,0.0,3.0,1.1629711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.711,0.5,0.0,50325.992,-424.85846,-1.608083,0.0,0.6895067,0.69582367,-0.15436219,-0.15417941,0.69054645,-0.15459496,127.28635,212.54547,212.54547,99.142456,-130.05273,0.0,103.00288,156.85562,1.0,1.0,0.7072693,3.0388396,3.1865578,1.0,-1.0321105,-126.254234,-26.7409,-185.80457,-3.2119137e-11,-9.675202e-12,2.2534416,2.2534416,3.0388396,-0.11856777,1.3678482,1.3678482,1.3720748,3.1865578,3.0388396,0.7853982,0.36784813,0.0,3.0,1.1634711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7115,0.5,0.0,50326.332,-423.87955,-1.608083,0.0,0.6892327,0.69556946,-0.15554182,-0.15530233,0.6902889,-0.15578018,109.56595,188.94235,188.94235,99.142456,-113.74119,0.0,103.00288,156.85562,1.0,1.0,0.7070569,3.2489822,3.4019904,1.0,29.284874,-138.85083,21.463573,-210.40593,-3.1221897e-11,-9.76396e-12,2.463584,2.463584,3.2489822,-0.11975067,1.3663673,1.3663673,1.3708931,3.4019904,3.2489822,0.7853982,0.3663674,0.0,3.0,1.1639711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.712,0.5,0.0,50326.67,-422.91888,-1.608083,0.0,0.68895537,0.69533485,-0.15671766,-0.15643148,0.69003195,-0.15696254,87.13491,157.18733,157.18733,99.142456,-92.533485,0.0,103.00288,156.85562,1.0,1.0,0.7068633,3.4588714,3.6172357,1.0,58.29986,-145.43477,68.68729,-225.87462,-2.8311657e-11,-9.785682e-12,2.6734734,2.6734734,3.4588714,-0.12094015,1.3648709,1.3648709,1.3696885,3.6172357,3.4588714,0.7853982,0.36487088,0.0,3.0,1.1644711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7125,0.5,0.0,50327.02,-421.9748,-1.608083,0.0,0.688675,0.69511634,-0.15789014,-0.1575714,0.6897751,-0.15814236,60.97662,118.68109,118.68109,99.142456,-67.3613,0.0,103.00288,156.85562,1.0,1.0,0.7066852,3.6685057,3.83229,1.0,84.76776,-145.74437,112.89353,-231.57463,-2.537245e-11,-9.796053e-12,2.8831077,2.8831077,3.6685057,-0.12214069,1.3633595,1.3633595,1.3684614,3.83229,3.6685057,0.7853982,0.36335948,0.0,3.0,1.1649711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.713,0.5,0.0,50327.375,-421.04468,-1.608083,0.0,0.6883921,0.6949099,-0.15905964,-0.15872578,0.6895179,-0.15931977,32.22889,75.107376,75.107376,99.142456,-39.321358,0.0,103.00288,156.85562,1.0,1.0,0.7065186,3.8778834,4.0471497,1.0,107.56058,-139.78947,152.1878,-227.29518,-2.2339136e-11,-9.806208e-12,3.0924852,3.0924852,3.8778834,-0.12335605,1.3618342,1.3618342,1.3672116,4.0471497,3.8778834,0.7853982,0.3618341,0.0,3.0,1.1654711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7135,0.5,0.0,50327.75,-420.12512,-1.608083,0.0,0.6881071,0.6947108,-0.16022651,-0.15989727,0.6892597,-0.1604949,2.1337109,28.358,28.358,99.142456,-9.626899,0.0,103.00288,156.85562,1.0,1.0,0.70635873,4.0870028,4.2618113,1.0,125.71492,-127.84863,184.89827,-213.25627,-1.7356042e-11,-9.809411e-12,3.3016047,3.3016047,4.0870028,-0.12458882,1.3602957,1.3602957,1.3659394,4.2618113,4.0870028,0.7853982,0.3602956,0.0,3.0,1.1659712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.714,0.5,0.0,50328.145,-419.21204,-1.608083,0.0,0.68782055,0.6945141,-0.16139092,-0.16108744,0.6889999,-0.16166764,-28.0169,-19.550257,-19.550257,99.142456,20.445374,0.0,103.00288,156.85562,1.0,1.0,0.7062008,4.2958627,4.4762716,1.0,138.47188,-110.45499,209.64587,-190.09563,-1.2655151e-11,-9.80723e-12,3.5104644,3.5104644,4.2958627,-0.12584057,1.3587446,1.3587446,1.364645,4.4762716,4.2958627,0.7853982,0.35874465,0.0,3.0,1.1664711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7145,0.5,0.0,50328.56,-418.30087,-1.608083,0.0,0.68753314,0.6943147,-0.162553,-0.16229671,0.68873805,-0.16283786,-56.93661,-66.563255,-66.563255,99.142456,49.6105,0.0,103.00288,156.85562,1.0,1.0,0.7060396,4.504461,4.6905265,1.0,145.30775,-88.37115,225.40103,-158.83777,-1.0140783e-11,-9.802302e-12,3.7190628,3.7190628,4.504461,-0.12711166,1.3571819,1.3571819,1.3633287,4.6905265,4.504461,0.7853982,0.35718194,0.0,3.0,1.1669711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.715,0.5,0.0,50328.99,-417.38693,-1.608083,0.0,0.68724537,0.69410765,-0.16371274,-0.16352427,0.6884735,-0.1640053,-83.3996,-110.677734,-110.677734,99.142456,76.63018,0.0,103.00288,156.85562,1.0,1.0,0.70587033,4.712797,4.904573,1.0,145.95428,-62.554695,231.52461,-120.84688,-8.95067e-12,-9.785572e-12,3.9273987,3.9273987,4.712797,-0.12840126,1.3556081,1.3556081,1.3619905,4.904573,4.712797,0.7853982,0.35560814,0.0,3.0,1.1674712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7155,0.5,0.0,50329.438,-416.46548,-1.608083,0.0,0.6869579,0.6938884,-0.16487004,-0.16476822,0.6882059,-0.16516955,-106.29214,-150.02637,-150.02637,99.142456,100.36508,0.0,103.00288,156.85562,1.0,1.0,0.70568836,4.9208694,5.1184077,1.0,140.40782,-34.11569,227.7919,-77.765526,-8.667813e-12,-9.7673146e-12,4.135471,4.135471,4.9208694,-0.12970747,1.3540237,1.3540237,1.3606308,5.1184077,4.9208694,0.7853982,0.35402375,0.0,3.0,1.1679711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.716,0.5,0.0,50329.902,-415.53204,-1.608083,0.0,0.6866712,0.693653,-0.16602467,-0.16602568,0.6879349,-0.1663302,-124.65888,-182.95607,-182.95607,99.142456,119.82231,0.0,103.00288,156.85562,1.0,1.0,0.7054898,5.128677,5.332027,1.0,128.9271,-4.2682137,214.39847,-31.442408,-9.912884e-12,-9.736455e-12,4.3432784,4.3432784,5.128677,-0.1310273,1.3524294,1.3524294,1.3592496,5.332027,5.128677,0.7853982,0.35242936,0.0,3.0,1.1684711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7165,0.5,0.0,50330.383,-414.58258,-1.608083,0.0,0.68638575,0.69339824,-0.16717634,-0.16729291,0.6876602,-0.16748673,-137.74184,-208.0962,-208.0962,99.142456,134.19614,0.0,103.00288,156.85562,1.0,1.0,0.70527154,5.336219,5.545428,1.0,112.01993,25.7219,191.94821,16.147999,-1.2646206e-11,-9.707006e-12,4.5508204,4.5508204,5.336219,-0.13235697,1.3508255,1.3508255,1.3578475,5.545428,5.336219,0.7853982,0.3508255,0.0,3.0,1.1689711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.717,0.5,0.0,50330.867,-413.61374,-1.608083,0.0,0.686102,0.6931218,-0.1683246,-0.16856545,0.68738174,-0.16863857,-145.01048,-224.41417,-224.41417,99.142456,142.90033,0.0,103.00288,156.85562,1.0,1.0,0.70503116,5.5434947,5.758607,1.0,90.41953,54.590958,161.42406,62.99012,-1.6360647e-11,-9.668785e-12,4.758096,4.758096,5.5434947,-0.13369203,1.3492126,1.3492126,1.3564245,5.758607,5.5434947,0.7853982,0.3492126,0.0,3.0,1.1694711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7175,0.5,0.0,50331.36,-412.62283,-1.6084818,-6.1111884e-08,0.68582016,0.6928223,-0.16946904,-0.16983846,0.68709946,-0.16978517,-146.18216,-231.25589,-231.25589,99.142456,145.59084,0.0,103.00288,156.85562,1.0,1.0,0.70476747,5.7505035,5.9715605,1.0,65.05164,81.13051,124.14317,107.11272,-1.8551148e-11,-9.625717e-12,4.9651055,4.9651055,5.7505035,-0.1350275,1.3475912,1.3475912,1.3549811,5.9715605,5.7505035,0.7853982,0.34759113,0.0,3.0,1.1699711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.718,0.5,0.0,50331.848,-411.60825,-1.6084818,-6.1111884e-08,0.68554044,0.6924996,-0.17060913,-0.17110677,0.68681353,-0.17092596,-141.23152,-228.36995,-228.36995,99.142456,142.17802,0.0,103.00288,156.85562,1.0,1.0,0.7044801,5.9572453,6.184286,1.0,36.993965,104.23756,81.69849,146.67146,-2.0457266e-11,-9.2894165e-12,5.1718473,5.1718473,5.9572453,-0.13635828,1.3459616,1.3459616,1.3535177,6.184286,5.9572453,0.7853982,0.34596154,0.0,3.0,1.1704711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7185,0.5,0.0,50332.33,-410.56918,-1.6084818,-6.1111884e-08,0.6852629,0.6921544,-0.1717443,-0.17236537,0.6865242,-0.17206042,-130.38939,-215.91458,-215.91458,99.142456,132.8282,0.0,103.00288,156.85562,1.0,1.0,0.70417,6.1637197,0.11359488,1.0,7.4296846,122.95971,35.889385,180.02519,-2.073641e-11,-8.939172e-12,5.3783216,5.3783216,6.1637197,-0.13767923,1.3443242,1.3443242,1.3520344,0.11359488,6.1637197,0.7853982,0.34432426,0.0,3.0,1.1709712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.719,0.5,0.0,50332.797,-409.50595,-1.6084818,-6.1111884e-08,0.6849876,0.6917885,-0.17287403,-0.17360936,0.6862318,-0.17318805,-114.130745,-194.4473,-194.4473,99.142456,117.95431,0.0,103.00288,156.85562,1.0,1.0,0.70383877,0.08674107,0.32585442,1.0,-22.40281,136.53355,-11.355464,205.80276,-2.0828575e-11,-1.4596368e-11,5.584528,5.584528,0.08674107,-0.1389855,1.3426797,1.3426797,1.3505318,0.32585442,6.3699265,0.7853982,0.34267974,0.0,3.0,1.1714711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7195,0.5,0.0,50333.25,-408.41977,-1.6084818,-6.1111884e-08,0.68471426,0.69140446,-0.17399779,-0.17483437,0.6859368,-0.17430845,-93.152756,-164.89813,-164.89813,99.142456,98.196526,0.0,103.00288,156.85562,1.0,1.0,0.70348907,0.29267988,0.5378765,1.0,-51.261944,144.4147,-58.059765,222.9579,-2.223616e-11,-1.280029e-11,5.7904673,5.7904673,0.29267988,-0.14027262,1.3410283,1.3410283,1.3490103,0.5378765,6.5758653,0.7853982,0.34102836,0.0,3.0,1.1719711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.72,0.5,0.0,50333.676,-407.31277,-1.6084818,-6.1111884e-08,0.68444276,0.69100577,-0.17511506,-0.17603664,0.6856397,-0.1754213,-68.34393,-128.52751,-128.52751,99.142456,74.39369,0.0,103.00288,156.85562,1.0,1.0,0.7031243,0.4983507,0.74965805,1.0,-77.9545,146.29843,-102.28229,230.8098,-2.2777518e-11,-1.136434e-11,5.9961376,5.9961376,0.4983507,-0.14153689,1.3393705,1.3393705,1.3474702,0.74965805,6.781536,0.7853982,0.33937052,0.0,3.0,1.1724712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7205,0.5,0.0,50334.08,-406.18802,-1.6084818,-6.1111884e-08,0.68417263,0.6905964,-0.17622542,-0.17721325,0.685341,-0.17652637,-40.74558,-86.87108,-86.87108,99.142456,47.546783,0.0,103.00288,156.85562,1.0,1.0,0.7027484,0.7037534,0.96119624,1.0,-101.38456,142.13014,-142.19713,229.0682,-2.343256e-11,-1.03979846e-11,6.2015405,6.2015405,0.7037534,-0.14277536,1.3377066,1.3377066,1.3459119,0.96119624,6.9869385,0.7853982,0.33770663,0.0,3.0,1.1729711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.721,0.5,0.0,50334.453,-405.04907,-1.6084818,-6.1111884e-08,0.6839036,0.6901807,-0.17732851,-0.17836216,0.6850414,-0.17762354,-11.507475,-41.673565,-41.673565,99.142456,18.77613,0.0,103.00288,156.85562,1.0,1.0,0.7023658,0.9088878,1.1724882,1.0,-120.59789,132.10538,-176.16838,217.84193,-2.4166091e-11,-9.6626335e-12,0.123489626,0.123489626,0.9088878,-0.14398599,1.336037,1.336037,1.3443356,1.1724882,0.9088878,0.7853982,0.33603704,0.0,3.0,1.1734711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7215,0.5,0.0,50334.797,-403.90012,-1.6084818,-6.1111884e-08,0.6836351,0.68976337,-0.17842403,-0.17948236,0.68474156,-0.17871282,18.160435,5.185044,5.185044,99.142456,-10.725797,0.0,103.00288,156.85562,1.0,1.0,0.70198095,1.1137537,1.3835313,1.0,-134.81999,116.65956,-202.81592,197.63087,-2.4571243e-11,-9.114634e-12,0.32835546,0.32835546,1.1137537,-0.14516774,1.3343621,1.3343621,1.342742,1.3835313,1.1137537,0.7853982,0.33436218,0.0,3.0,1.1739712,0.71305853,0.0,0.05,0.0,1.0,1.0
1.722,0.5,0.0,50335.105,-402.7456,-1.6084818,-6.1111884e-08,0.6833667,0.6893489,-0.17951182,-0.18057384,0.68444186,-0.17979425,47.038284,51.76823,51.76823,99.142456,-39.744057,0.0,103.00288,156.85562,1.0,1.0,0.7015986,1.3183507,1.5943227,1.0,-143.48631,96.44803,-221.07016,169.30193,-2.3910224e-11,1.3375409e-12,0.5329524,0.5329524,1.3183507,-0.1463207,1.3326824,1.3326824,1.3411311,1.5943227,1.3183507,0.7853982,0.33268234,0.0,3.0,1.1744711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.7225,0.5,0.0,50335.383,-401.59018,-1.6084818,-6.1111884e-08,0.683098,0.68894166,-0.18059178,-0.1816376,0.684143,-0.18086804,73.94638,96.16304,96.16304,99.142456,-67.091255,0.0,103.00288,156.85562,1.0,1.0,0.70122284,1.5226784,1.8048596,1.0,-146.26353,72.317154,-230.21323,134.05019,-2.2949724e-11,2.6227577e-12,0.73728013,0.73728013,1.5226784,-0.14744584,1.3309978,1.3309978,1.3395035,1.8048596,1.5226784,0.7853982,0.33099785,0.0,3.0,1.1749711,0.71305853,0.0,0.05,0.0,1.0,1.0
1.723,0.5,0.0,50335.63,-400.43835,-1.6084818,-6.1111884e-08,0.6828284,0.68854564,-0.18166392,-0.18267556,0.6838454,-0.18193446,97.793106,136.55835,136.55835,99.142456,-91.65591,0.0,103.00288,156.85562,1.0,1.0,0.7008578,1.7267362,2.0151398,1.0,-143.06123,45.26812,-229.90538,93.34703,-2.2001711e-11,-4.787382e-13,0.94133806,0.94133806,1.7267362,-0.14854516,1.3293091,1.3293091,1.3378594,2.0151398,1.7267362,0.7853982,0.32930908,0.0,3.0,1.1754711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7235,0.5,0.0,50335.848,-399.2944,-1.6084818,-6.1111884e-08,0.68255764,0.6881643,-0.18272835,-0.18369053,0.6835494,-0.18299386,117.618675,171.31808,171.31808,99.142456,-112.44712,0.0,103.00288,156.85562,1.0,1.0,0.70050687,1.9305236,2.2251604,1.0,-134.03333,16.41465,-220.19557,48.87749,-2.0944073e-11,-2.24237e-12,1.1451254,1.1451254,1.9305236,-0.14962144,1.3276162,1.3276162,1.3361992,2.2251604,1.9305236,0.7853982,0.32761624,0.0,3.0,1.1759712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.724,0.5,0.0,50336.04,-398.1621,-1.6084818,-6.1111884e-08,0.68228513,0.6878003,-0.18378527,-0.18468598,0.6832553,-0.18404661,132.63304,199.04652,199.04652,99.142456,-128.63396,0.0,103.00288,156.85562,1.0,1.0,0.70017254,2.1340396,2.4349189,1.0,-119.56973,-13.063304,-201.51608,2.469556,-1.9101696e-11,-3.5166512e-12,1.3486415,1.3486415,2.1340396,-0.15067822,1.3259196,1.3259196,1.334523,2.4349189,2.1340396,0.7853982,0.32591957,0.0,3.0,1.1764711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7245,0.5,0.0,50336.207,-397.04474,-1.6084818,-6.1111884e-08,0.6820107,0.6874554,-0.18483499,-0.18566588,0.6829633,-0.18509315,142.2465,218.64302,218.64302,99.142456,-139.57773,0.0,103.00288,156.85562,1.0,1.0,0.6998568,2.3372836,2.6444128,1.0,-100.27841,-41.968094,-174.6615,-43.981533,-1.6104493e-11,-4.424331e-12,1.5518855,1.5518855,2.3372836,-0.15171953,1.3242193,1.3242193,1.332831,2.6444128,2.3372836,0.7853982,0.32421932,0.0,3.0,1.1769711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.725,0.5,0.0,50336.36,-395.94476,-1.6084818,-6.1111884e-08,0.68173414,0.68713075,-0.1858778,-0.18663459,0.6826735,-0.18613392,146.09181,229.34421,229.34421,99.142456,-144.85623,0.0,103.00288,156.85562,1.0,1.0,0.69956064,2.5402544,2.8536398,1.0,-76.95875,-69.13307,-140.75328,-88.590935,-1.3413357e-11,-5.06452e-12,1.7548562,1.7548562,2.5402544,-0.15274972,1.3225156,1.3225156,1.3311237,2.8536398,2.5402544,0.7853982,0.32251564,0.0,3.0,1.1774712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7255,0.5,0.0,50336.5,-394.8639,-1.6084818,-6.1111884e-08,0.6814553,0.6868264,-0.18691413,-0.18759663,0.6823858,-0.18716936,144.03702,230.75186,230.75186,99.142456,-144.27892,0.0,103.00288,156.85562,1.0,1.0,0.69928414,2.7429507,3.0625973,1.0,-50.567528,-93.46949,-101.19133,-129.56053,-9.335485e-12,-5.504306e-12,1.9575526,1.9575526,2.7429507,-0.15377335,1.3208086,1.3208086,1.329401,3.0625973,2.7429507,0.7853982,0.32080862,0.0,3.0,1.1779711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.726,0.5,0.0,50336.633,-393.80292,-1.6084818,-6.1111884e-08,0.6811741,0.6865415,-0.18794438,-0.1885564,0.68210006,-0.18819986,136.18863,222.84587,222.84587,99.142456,-137.8924,0.0,103.00288,156.85562,1.0,1.0,0.6990264,2.9453714,3.2712831,1.0,-22.178923,-114.00971,-57.5949,-165.25096,-4.546893e-12,-5.7989546e-12,2.1599734,2.1599734,2.9453714,-0.15479486,1.3190985,1.3190985,1.3276633,3.2712831,2.9453714,0.7853982,0.3190984,0.0,3.0,1.1784711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7265,0.5,0.0,50336.758,-392.76175,-1.6084818,-6.1111884e-08,0.6808907,0.68627447,-0.18896899,-0.18951817,0.68181604,-0.1892258,122.8852,205.98152,205.98152,99.142456,-125.97651,0.0,103.00288,156.85562,1.0,1.0,0.69878596,3.1475155,3.4796948,1.0,7.0598407,-129.94504,-11.735223,-194.2463,-1.4499063e-13,-5.9910423e-12,2.3621173,2.3621173,3.1475155,-0.15581852,1.3173851,1.3173851,1.3259106,3.4796948,3.1475155,0.7853982,0.31738505,0.0,3.0,1.1789712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.727,0.5,0.0,50336.887,-391.7395,-1.6084818,-6.1111884e-08,0.68060523,0.6860228,-0.18998836,-0.19048561,0.68153346,-0.19024746,104.6815,180.8719,180.8719,99.142456,-109.030846,0.0,103.00288,156.85562,1.0,1.0,0.6985603,3.3493812,3.68783,1.0,35.975193,-140.6567,34.537178,-215.40909,4.93817e-12,-6.172035e-12,2.563983,2.563983,3.3493812,-0.15684803,1.3156686,1.3156686,1.3241432,3.68783,3.3493812,0.7853982,0.31566855,0.0,3.0,1.1794711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7275,0.5,0.0,50337.023,-390.73434,-1.6084818,-6.1111884e-08,0.6803179,0.6857836,-0.19100289,-0.191462,0.6812518,-0.19126509,82.32437,148.55586,148.55586,99.142456,-87.75276,0.0,103.00288,156.85562,1.0,1.0,0.6983465,3.5509675,3.8956864,1.0,63.41445,-145.73883,79.36754,-227.9234,9.304016e-12,-6.388557e-12,2.7655694,2.7655694,3.5509675,-0.15788664,1.3139489,1.3139489,1.3223612,3.8956864,3.5509675,0.7853982,0.31394893,0.0,3.0,1.1799711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.728,0.5,0.0,50337.168,-389.74384,-1.6084818,-6.1111884e-08,0.6800291,0.6855533,-0.19201292,-0.19244972,0.68097085,-0.19227882,56.721012,110.3534,110.3534,99.142456,-63.007595,0.0,103.00288,156.85562,1.0,1.0,0.69814104,3.752273,4.103262,1.0,88.29165,-145.01266,120.97122,-231.32462,1.4528782e-11,-6.51412e-12,2.9668748,2.9668748,3.752273,-0.1589368,1.312226,1.312226,1.3205647,4.103262,3.752273,0.7853982,0.3122261,0.0,3.0,1.1804711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7285,0.5,0.0,50337.32,-388.7649,-1.6084818,-6.1111884e-08,0.67973924,0.6853282,-0.19301873,-0.19345054,0.68068993,-0.1932887,28.90135,67.810326,67.810326,99.142456,-35.79262,0.0,103.00288,156.85562,1.0,1.0,0.69794005,3.9532967,4.310554,1.0,109.630135,-138.53148,157.7043,-225.51463,2.0337846e-11,-6.571563e-12,3.1678984,3.1678984,3.9532967,-0.16000019,1.3105,1.3105,1.318754,4.310554,3.9532967,0.7853982,0.3105,0.0,3.0,1.1809711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.729,0.5,0.0,50337.492,-387.794,-1.6084818,-6.1111884e-08,0.6794487,0.6851041,-0.19402055,-0.1944652,0.6804087,-0.19429469,-0.02404787,22.634453,22.634453,104.539185,-7.196149,0.0,103.00288,167.3225,1.0,1.0,0.6977397,4.154037,4.5175605,1.0,126.60027,-126.576225,188.12779,-210.76225,2.6196078e-11,-6.587126e-12,3.3686388,3.3686388,4.154037,-0.1610776,1.3087705,1.3087705,1.3169291,4.5175605,4.154037,0.7853982,0.3087706,0.0,3.0,1.1814711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7295,0.5,0.0,50337.67,-386.8273,-1.6084818,-6.1111884e-08,0.67915803,0.68487716,-0.1950185,-0.19549371,0.6801267,-0.19529666,-28.908716,-23.373749,-23.373749,104.539185,21.64647,0.0,103.00288,167.3225,1.0,1.0,0.6975361,4.3544927,4.7242794,1.0,138.55087,-109.64215,211.06279,-187.68904,3.3488136e-11,-6.568262e-12,3.5690947,3.5690947,4.3544927,-0.16216893,1.3070377,1.3070377,1.3150903,4.7242794,4.3544927,0.7853982,0.3070377,0.0,3.0,1.1819711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.73,0.5,0.0,50337.87,-385.86087,-1.6084818,-6.1111884e-08,0.67886764,0.6846436,-0.19601263,-0.19653508,0.6798436,-0.19629441,-56.615906,-68.3934,-68.3934,104.539185,49.59814,0.0,103.00288,167.3225,1.0,1.0,0.69732535,4.554663,4.930708,1.0,145.03308,-88.417175,225.63467,-157.24127,4.073278e-11,-6.5151795e-12,3.7692652,3.7692652,4.554663,-0.1632733,1.3053013,1.3053013,1.3132378,4.930708,4.554663,0.7853982,0.3053013,0.0,3.0,1.1824712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7305,0.5,0.0,50338.082,-384.8908,-1.6084818,-6.1111884e-08,0.6785781,0.6844001,-0.19700289,-0.19758764,0.6795589,-0.19728765,-82.06322,-110.655334,-110.655334,104.539185,75.564835,0.0,103.00288,167.3225,1.0,1.0,0.6971042,4.7545476,5.136845,1.0,145.81607,-63.75286,231.30466,-120.64933,4.7378716e-11,-6.44816e-12,3.9691494,3.9691494,4.7545476,-0.16438887,1.3035612,1.3035612,1.3113717,5.136845,4.7545476,0.7853982,0.30356124,0.0,3.0,1.1829711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.731,0.5,0.0,50338.305,-383.9134,-1.6084818,-6.1111884e-08,0.6782897,0.6841437,-0.19798917,-0.19864888,0.6792724,-0.19827601,-104.26449,-148.51122,-148.51122,104.539185,98.53806,0.0,103.00288,167.3225,1.0,1.0,0.69686985,4.954145,5.3426876,1.0,140.89389,-36.62941,227.88771,-79.376495,5.4369724e-11,-6.369174e-12,4.1687465,4.1687465,4.954145,-0.16551319,1.3018174,1.3018174,1.3094922,5.3426876,4.954145,0.7853982,0.3018174,0.0,3.0,1.1834711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7315,0.5,0.0,50338.535,-382.9253,-1.6084818,-6.1111884e-08,0.678003,0.68387216,-0.19897126,-0.19971585,0.678984,-0.19925913,-122.36742,-180.49706,-180.49706,104.539185,117.63354,0.0,103.00288,167.3225,1.0,1.0,0.6966199,5.1534543,5.548234,1.0,130.48343,-8.116015,215.55627,-35.059208,6.080794e-11,-6.2920203e-12,4.3680563,4.3680563,5.1534543,-0.16664322,1.3000697,1.3000697,1.3075997,5.548234,5.1534543,0.7853982,0.30006966,0.0,3.0,1.1839712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.732,0.5,0.0,50338.773,-381.9237,-1.6084818,-6.1111884e-08,0.6777182,0.6835839,-0.19994886,-0.20078503,0.6786935,-0.20023659,-135.68541,-205.3887,-205.3887,104.539185,132.12437,0.0,103.00288,167.3225,1.0,1.0,0.69635296,5.3524756,5.753482,1.0,115.013695,20.671711,194.82997,10.558742,6.706491e-11,-6.2057868e-12,4.5670776,4.5670776,5.3524756,-0.16777542,1.298318,1.298318,1.3056942,5.753482,5.3524756,0.7853982,0.29831797,0.0,3.0,1.1844711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7325,0.5,0.0,50339.01,-380.90637,-1.6084818,-6.1111884e-08,0.6774357,0.6832781,-0.20092165,-0.20185262,0.6784009,-0.20120792,-143.72258,-222.24713,-222.24713,104.539185,141.46777,0.0,103.00288,167.3225,1.0,1.0,0.69606805,5.5512085,5.95843,1.0,95.10702,48.615555,166.55185,55.695282,7.271611e-11,-6.1019566e-12,4.7658105,4.7658105,5.5512085,-0.16890599,1.2965622,1.2965622,1.3037763,5.95843,5.5512085,0.7853982,0.29656225,0.0,3.0,1.1849711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.733,0.5,0.0,50339.25,-379.8718,-1.6084818,-6.1111884e-08,0.6771556,0.68295467,-0.20188928,-0.20291471,0.6781063,-0.20217273,-146.19102,-230.45213,-230.45213,104.539185,145.32425,0.0,103.00288,167.3225,1.0,1.0,0.6957652,5.7496524,6.1630754,1.0,71.55297,74.638054,131.85239,98.599754,7.80423e-11,-5.993444e-12,4.9642544,4.9642544,5.7496524,-0.17003095,1.2948024,1.2948024,1.301846,6.1630754,5.7496524,0.7853982,0.29480243,0.0,3.0,1.1854712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7335,0.5,0.0,50339.48,-378.81915,-1.6084818,-6.1111884e-08,0.67687804,0.6826144,-0.2028513,-0.20396747,0.67780995,-0.20313057,-143.01987,-229.72316,-229.72316,104.539185,143.56863,0.0,103.00288,167.3225,1.0,1.0,0.6954452,5.9478073,0.08423151,1.0,45.27619,97.74368,92.10267,137.62048,8.2172276e-11,-5.8846513e-12,5.1624093,5.1624093,5.9478073,-0.17114644,1.2930385,1.2930385,1.2999039,0.08423151,5.9478073,0.7853982,0.29303846,0.0,3.0,1.1859711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.734,0.5,0.0,50339.7,-377.7485,-1.6084818,-6.1111884e-08,0.676603,0.6822587,-0.20380728,-0.20500718,0.67751217,-0.20408113,-134.35573,-220.12671,-220.12671,104.539185,136.2928,0.0,103.00288,167.3225,1.0,1.0,0.69510937,6.145673,0.28826693,1.0,17.299393,117.05634,48.859108,171.2676,8.4157355e-11,-5.7727937e-12,5.360275,5.360275,6.145673,-0.17224874,1.2912704,1.2912704,1.2979499,0.28826693,6.145673,0.7853982,0.29127035,0.0,3.0,1.1864711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7345,0.5,0.0,50339.906,-376.6605,-1.6084818,-6.1111884e-08,0.6763305,0.68188965,-0.20475684,-0.20603049,0.67721313,-0.20502405,-120.55495,-202.07036,-202.07036,104.539185,123.79991,0.0,103.00288,167.3225,1.0,1.0,0.6947599,0.06006358,0.49199453,1.0,-11.296861,131.8518,3.8015342,198.26883,8.6037746e-11,-5.6688e-12,5.557851,5.557851,0.06006358,-0.17333451,1.2894981,1.2894981,1.2959847,0.49199453,6.343249,0.7853982,0.28949806,0.0,3.0,1.1869711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.735,0.5,0.0,50340.094,-375.55664,-1.6084818,-6.1111884e-08,0.6760603,0.6815099,-0.20569953,-0.20703462,0.67691344,-0.20595911,-102.16779,-176.28365,-176.28365,104.539185,106.59069,0.0,103.00288,167.3225,1.0,1.0,0.69439936,0.2573503,0.6954126,1.0,-39.4161,141.5839,-41.33257,217.61621,8.779665e-11,-5.546872e-12,5.7551374,5.7551374,0.2573503,-0.17440088,1.2877216,1.2877216,1.2940084,0.6954126,6.5405354,0.7853982,0.2877217,0.0,3.0,1.1874712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7355,0.5,0.0,50340.258,-374.439,-1.6084818,-6.1111884e-08,0.6757922,0.68112254,-0.20663503,-0.20801727,0.6766134,-0.20688611,-79.915565,-143.78687,-143.78687,104.539185,85.342316,0.0,103.00288,167.3225,1.0,1.0,0.6940309,0.45434752,0.89851934,1.0,-65.98796,145.90353,-84.815186,228.60204,8.957647e-11,-5.29551e-12,5.9521346,5.9521346,0.45434752,-0.1754456,1.2859412,1.2859412,1.2920214,0.89851934,6.7375326,0.7853982,0.28594124,0.0,3.0,1.1879711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.736,0.5,0.0,50340.4,-373.31018,-1.6084818,-6.1111884e-08,0.67552596,0.6807309,-0.20756298,-0.20897688,0.6763136,-0.20780498,-54.661392,-105.84927,-105.84927,104.539185,60.880924,0.0,103.00288,167.3225,1.0,1.0,0.69365764,0.6510552,1.1013131,1.0,-90.008644,144.67004,-124.99367,230.84294,9.1833624e-11,-5.012763e-12,6.1488423,6.1488423,0.6510552,-0.17646714,1.2841568,1.2841568,1.2900239,1.1013131,6.9342403,0.7853982,0.28415677,0.0,3.0,1.1884711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7365,0.5,0.0,50340.516,-372.17325,-1.6084818,-6.1111884e-08,0.6752612,0.6803384,-0.20848314,-0.20991258,0.6760144,-0.20871568,-27.376074,-63.938248,-63.938248,104.539185,34.148678,0.0,103.00288,167.3225,1.0,1.0,0.69328314,0.8474732,1.3037924,1.0,-110.57836,137.95444,-160.35297,224.29121,9.354024e-11,-4.783756e-12,0.062075045,0.062075045,0.8474732,-0.17746457,1.2823683,1.2823683,1.2880164,1.3037924,0.8474732,0.7853982,0.28236836,0.0,3.0,1.1889712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.737,0.5,0.0,50340.605,-371.03156,-1.6050655,9.0695785e-08,0.67499757,0.6799486,-0.20939532,-0.21082431,0.67571634,-0.20961829,0.89973336,-19.661564,-19.661564,104.539185,6.166984,0.0,103.00288,167.3225,1.0,1.0,0.6929109,1.0436014,1.5059556,1.0,-126.934326,126.03459,-189.57178,209.23335,9.435616e-11,-4.592561e-12,0.25820324,0.25820324,1.0436014,-0.17843786,1.2805761,1.2805761,1.2859991,1.5059556,1.0436014,0.7853982,0.2805761,0.0,3.0,1.1894711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7375,0.5,0.0,50340.668,-369.88855,-1.6050655,9.0695785e-08,0.6747347,0.6795649,-0.21029939,-0.21171267,0.67541987,-0.21051294,29.095488,25.294876,25.294876,104.539185,-22.002884,0.0,103.00288,167.3225,1.0,1.0,0.6925443,1.2394395,1.7078011,1.0,-138.47821,109.38273,-211.57071,186.27583,9.5284065e-11,-4.4223835e-12,0.4540414,0.4540414,1.2394395,-0.17938766,1.2787801,1.2787801,1.2839721,1.7078011,1.2394395,0.7853982,0.2787801,0.0,3.0,1.1899711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.738,0.5,0.0,50340.703,-368.74774,-1.6050655,9.0695785e-08,0.6744723,0.6791903,-0.21119533,-0.21257895,0.67512536,-0.21139984,56.15137,69.23151,69.23151,104.539185,-49.30017,0.0,103.00288,167.3225,1.0,1.0,0.6921863,1.4349873,1.9093274,1.0,-144.79704,88.64567,-225.55064,156.31912,9.6621613e-11,-4.271303e-12,0.6495891,0.6495891,1.4349873,-0.18031526,1.2769804,1.2769804,1.2819359,1.9093274,1.4349873,0.7853982,0.27698043,0.0,3.0,1.1904712,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7385,0.5,0.0,50340.71,-367.61246,-1.6050655,9.0695785e-08,0.67420983,0.6788274,-0.21208318,-0.21342516,0.6748332,-0.21227926,81.05796,110.499275,110.499275,104.539185,-74.704475,0.0,103.00288,167.3225,1.0,1.0,0.6918395,1.6302443,2.1105332,1.0,-145.67682,64.61885,-231.02008,120.520805,9.6626415e-11,-4.1315723e-12,0.8448461,0.8448461,1.6302443,-0.18122269,1.2751772,1.2751772,1.2798905,2.1105332,1.6302443,0.7853982,0.2751772,0.0,3.0,1.1909711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.739,0.5,0.0,50340.7,-366.4858,-1.6050655,9.0695785e-08,0.67394704,0.67847854,-0.21296303,-0.21425374,0.6745435,-0.2131515,102.89355,147.56113,147.56113,104.539185,-97.2736,0.0,103.00288,167.3225,1.0,1.0,0.69150615,1.82521,2.311417,1.0,-141.1086,38.215042,-227.81064,80.24952,9.58637e-11,-4.000414e-12,1.0398118,1.0398118,1.82521,-0.18211246,1.2733705,1.2733705,1.2778364,2.311417,1.82521,0.7853982,0.27337047,0.0,3.0,1.1914711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.7395,0.5,0.0,50340.664,-365.37042,-1.6050655,9.0695785e-08,0.6736837,0.6781452,-0.21383509,-0.21506764,0.6742566,-0.21401693,120.85769,179.04846,179.04846,104.539185,-116.177986,0.0,103.00288,167.3225,1.0,1.0,0.69118774,2.0198839,2.5119777,1.0,-131.28674,10.429057,-216.08008,37.03161,9.488518e-11,-3.8774873e-12,1.2344856,1.2344856,2.0198839,-0.18298744,1.2715603,1.2715603,1.2757738,2.5119777,2.0198839,0.7853982,0.27156034,0.0,3.0,1.1919711,0.6735544,0.0,0.05,0.0,1.0,1.0
1.74,0.5,0.0,50340.613,-364.26852,-1.6050655,9.0695785e-08,0.67341954,0.67782825,-0.21469958,-0.21587001,0.6739725,-0.21487589,134.2998,203.81073,203.81073,104.539185,-130.73051,0.0,103.00288,167.3225,1.0,1.0,0.69088525,2.214265,2.7122135,1.0,-116.59972,-17.70009,-196.30322,-7.5075045,9.3652586e-11,-3.7580785e-12,1.4288669,1.4288669,2.214265,-0.18385093,1.2697469,1.2697469,1.2737025,2.7122135,2.214265,0.7853982,0.26974687,0.0,3.0,1.1924711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7405,0.5,0.0,50340.55,-363.1817,-1.6050655,9.0695785e-08,0.67315435,0.6775281,-0.21555682,-0.21666421,0.6736913,-0.21572876,142.74185,220.95604,220.95604,104.539185,-140.41064,0.0,103.00288,167.3225,1.0,1.0,0.69059896,2.4083529,2.9121232,1.0,-97.61358,-45.12827,-169.2511,-51.704933,9.183349e-11,-3.6439953e-12,1.6229547,1.6229547,2.4083529,-0.18470627,1.2679302,1.2679302,1.2716231,2.9121232,2.4083529,0.7853982,0.26793012,0.0,3.0,1.1929711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.741,0.5,0.0,50340.477,-362.1109,-1.6050655,9.0695785e-08,0.6728881,0.6772443,-0.21640712,-0.21745364,0.6734128,-0.21657588,145.89427,229.88182,229.88182,104.539185,-144.882,0.0,103.00288,167.3225,1.0,1.0,0.6903285,2.6021466,3.1117058,1.0,-75.04929,-70.84497,-135.9593,-93.92252,9.059615e-11,-3.5329565e-12,1.8167484,1.8167484,2.6021466,-0.18555683,1.2661101,1.2661101,1.2695355,3.1117058,2.6021466,0.7853982,0.2661101,0.0,3.0,1.1934711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7415,0.5,0.0,50340.4,-361.05646,-1.6050655,9.0695785e-08,0.6726208,0.6769759,-0.21725084,-0.21824153,0.6731369,-0.21741755,143.66478,230.29427,230.29427,104.539185,-144.00298,0.0,103.00288,167.3225,1.0,1.0,0.6900727,2.795645,3.3109598,1.0,-49.75449,-93.91029,-97.68689,-132.60738,9.020418e-11,-3.4231513e-12,2.010247,2.010247,2.795645,-0.18640593,1.2642869,1.2642869,1.26744,3.3109598,2.795645,0.7853982,0.26428682,0.0,3.0,1.1939712,0.7070584,0.0,0.05,0.0,1.0,1.0
1.742,0.5,0.0,50340.316,-360.01804,-1.6050655,9.0695785e-08,0.6723524,0.6767213,-0.21808834,-0.2190309,0.6728634,-0.2182541,136.15976,222.21602,222.21602,104.539185,-137.82993,0.0,103.00288,167.3225,1.0,1.0,0.68983024,2.9888475,3.509884,1.0,-22.670893,-113.48888,-55.867607,-166.3484,8.917178e-11,-3.3177337e-12,2.2034495,2.2034495,2.9888475,-0.18725654,1.2624604,1.2624604,1.2653365,3.509884,2.9888475,0.7853982,0.26246032,0.0,3.0,1.1944711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7425,0.5,0.0,50340.24,-358.9946,-1.6050655,9.0695785e-08,0.67208314,0.6764784,-0.21891998,-0.21982431,0.67259204,-0.21908574,123.67826,205.9821,205.9821,104.539185,-126.613106,0.0,103.00288,167.3225,1.0,1.0,0.689599,3.181753,3.7084773,1.0,5.2012353,-128.8795,-12.055165,-193.92694,8.837533e-11,-3.2168667e-12,2.396355,2.396355,3.181753,-0.18811135,1.2606305,1.2606305,1.2632253,3.7084773,3.181753,0.7853982,0.26063055,0.0,3.0,1.1949711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.743,0.5,0.0,50340.164,-357.98462,-1.6050655,9.0695785e-08,0.6718132,0.6762448,-0.21974607,-0.22062401,0.6723224,-0.21991263,106.699005,182.22446,182.22446,104.539185,-110.78542,0.0,103.00288,167.3225,1.0,1.0,0.6893764,3.3743603,3.9067383,1.0,32.840366,-139.53937,32.1351,-214.35956,8.773219e-11,-3.2505385e-12,2.5889623,2.5889623,3.3743603,-0.18897247,1.2587975,1.2587975,1.2611066,3.9067383,3.3743603,0.7853982,0.2587975,0.0,3.0,1.1954712,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7435,0.5,0.0,50340.094,-356.98602,-1.6050655,9.0695785e-08,0.6715428,0.67601764,-0.22056694,-0.22143161,0.6720542,-0.2207349,85.861046,151.84561,151.84561,104.539185,-90.94471,0.0,103.00288,167.3225,1.0,1.0,0.68915987,3.5666687,4.1046658,1.0,59.24124,-145.1023,75.08613,-226.93173,8.712183e-11,-3.3317225e-12,2.7812707,2.7812707,3.5666687,-0.18984157,1.2569611,1.2569611,1.2589803,4.1046658,3.5666687,0.7853982,0.25696108,0.0,3.0,1.1959711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.744,0.5,0.0,50340.035,-355.99622,-1.6050655,9.0695785e-08,0.6712724,0.675794,-0.22138284,-0.22224809,0.671787,-0.22155255,61.938766,115.98286,115.98286,104.539185,-67.8302,0.0,103.00288,167.3225,1.0,1.0,0.6889463,3.7586772,4.302259,1.0,83.45132,-145.39009,115.23824,-231.2211,8.574187e-11,-3.3554641e-12,2.9732792,2.9732792,3.7586772,-0.19071966,1.2551212,1.2551212,1.2568465,4.302259,3.7586772,0.7853982,0.25512126,0.0,3.0,1.1964711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7445,0.5,0.0,50339.99,-355.01245,-1.6050655,9.0695785e-08,0.6710022,0.67557096,-0.22219396,-0.2230739,0.6715205,-0.22236559,35.8123,75.96433,75.96433,104.539185,-42.29417,0.0,103.00288,167.3225,1.0,1.0,0.6887328,3.950385,4.499516,1.0,104.604774,-140.41707,151.14543,-227.10977,8.321157e-11,-3.3400836e-12,3.1649868,3.1649868,3.950385,-0.19160707,1.253278,1.253278,1.2547057,4.499516,3.950385,0.7853982,0.25327802,0.0,3.0,1.1969712,0.7070584,0.0,0.05,0.0,1.0,1.0
1.745,0.5,0.0,50339.95,-354.03165,-1.6050655,9.0695785e-08,0.6707326,0.67534554,-0.22300045,-0.22390877,0.6712543,-0.22317387,8.434559,33.258747,33.258747,104.539185,-15.269814,0.0,103.00288,167.3225,1.0,1.0,0.6885165,4.1417913,4.6964364,1.0,121.95289,-130.38745,181.52663,-214.78539,8.137314e-11,-3.3013247e-12,3.356393,3.356393,4.1417913,-0.19250363,1.2514312,1.2514312,1.2525575,4.6964364,4.1417913,0.7853982,0.2514312,0.0,3.0,1.1974711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7455,0.5,0.0,50339.926,-353.05072,-1.6050655,9.0695785e-08,0.6704641,0.67511487,-0.22380239,-0.22475185,0.67098796,-0.22397725,-19.203947,-10.579375,-10.579375,104.539185,12.263269,0.0,103.00288,167.3225,1.0,1.0,0.6882946,4.3328953,4.893019,1.0,134.8898,-115.68585,205.3104,-194.73103,8.0230114e-11,-3.237187e-12,3.5474968,3.5474968,4.3328953,-0.19340843,1.2495809,1.2495809,1.2504025,4.893019,4.3328953,0.7853982,0.24958082,0.0,3.0,1.1979711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.746,0.5,0.0,50339.91,-352.0666,-1.6050655,9.0695785e-08,0.670197,0.67487663,-0.22459976,-0.22560175,0.6707214,-0.22477551,-46.111122,-53.966694,-53.966694,104.539185,39.314854,0.0,103.00288,167.3225,1.0,1.0,0.68806475,4.523696,5.0892625,1.0,142.97269,-96.86156,221.6713,-167.70459,7.935582e-11,-3.1533888e-12,3.7382977,3.7382977,4.523696,-0.19432005,1.2477268,1.2477268,1.2482405,5.0892625,4.523696,0.7853982,0.24772674,0.0,3.0,1.1984711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7465,0.5,0.0,50339.902,-351.07635,-1.6050655,9.0695785e-08,0.6699317,0.6746288,-0.22539255,-0.22645658,0.67045426,-0.22556837,-71.32885,-95.348366,-95.348366,104.539185,64.91969,0.0,103.00288,167.3225,1.0,1.0,0.68782485,4.7141933,5.285166,1.0,145.93582,-74.60697,230.05688,-134.70853,7.790797e-11,-3.064154e-12,3.928795,3.928795,4.7141933,-0.19523658,1.2458689,1.2458689,1.2460719,5.285166,4.7141933,0.7853982,0.24586895,0.0,3.0,1.1989712,0.7070584,0.0,0.05,0.0,1.0,1.0
1.747,0.5,0.0,50339.902,-350.07736,-1.6050655,9.0695785e-08,0.66966856,0.67436963,-0.22618058,-0.22731403,0.67018646,-0.22635551,-93.96682,-133.25346,-133.25346,104.539185,88.17176,0.0,103.00288,167.3225,1.0,1.0,0.68757325,4.9043865,5.4807277,1.0,143.69815,-49.731327,230.20465,-96.95117,7.65765e-11,-2.9591024e-12,4.1189885,4.1189885,4.9043865,-0.19615565,1.2440073,1.2440073,1.2438967,5.4807277,4.9043865,0.7853982,0.24400736,0.0,3.0,1.1994711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7475,0.5,0.0,50339.906,-349.06738,-1.6050655,9.0695785e-08,0.66940784,0.674098,-0.2269637,-0.22817142,0.6699178,-0.22713661,-113.23347,-166.34668,-166.34668,104.539185,108.25582,0.0,103.00288,167.3225,1.0,1.0,0.68730897,5.094276,5.6759477,1.0,136.36406,-23.130598,222.14804,-55.80137,7.582174e-11,-2.847656e-12,4.3088775,4.3088775,5.094276,-0.19707458,1.242142,1.242142,1.2417152,5.6759477,5.094276,0.7853982,0.24214198,0.0,3.0,1.1999711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.748,0.5,0.0,50339.91,-348.0446,-1.6050655,9.0695785e-08,0.6691499,0.6738135,-0.22774166,-0.22902596,0.66964835,-0.22791132,-128.46294,-193.47432,-193.47432,104.539185,124.47542,0.0,103.00288,167.3225,1.0,1.0,0.68703145,5.28386,5.8708243,1.0,124.217674,4.2452536,206.2122,-12.737879,7.519206e-11,-2.7479054e-12,4.498462,4.498462,5.28386,-0.19799057,1.2402728,1.2402728,1.2395276,5.8708243,5.28386,0.7853982,0.24027273,0.0,3.0,1.2004712,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7485,0.5,0.0,50339.914,-347.0077,-1.6050655,9.0695785e-08,0.66889477,0.67351615,-0.22851416,-0.22987472,0.66937816,-0.2286793,-139.1372,-213.70332,-213.70332,98.875336,136.27614,0.0,103.00288,156.60962,1.0,1.0,0.68674064,5.4731402,6.065357,1.0,107.71074,31.426458,182.99902,30.704294,7.484995e-11,-2.6415888e-12,4.687742,4.687742,5.4731402,-0.19890064,1.2383996,1.2383996,1.237334,6.065357,5.4731402,0.7853982,0.23839965,0.0,3.0,1.2009711,0.7070584,0.0,0.05,0.0,1.0,1.0
1.749,0.5,0.0,50339.914,-345.9559,-1.6050655,9.0695785e-08,0.6686427,0.6732063,-0.22928093,-0.23071477,0.6691073,-0.22944024,-144.9027,-226.35178,-226.35178,98.875336,143.26358,0.0,103.00288,156.60962,1.0,1.0,0.6864372,5.662115,6.259545,1.0,87.44489,57.457813,153.36293,72.988846,7.421726e-11,-2.5315863e-12,4.876717,4.876717,5.662115,-0.19980188,1.2365227,1.2365227,1.2351348,6.259545,5.662115,0.7853982,0.23652273,0.0,3.0,1.201471,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7495,0.5,0.0,50339.902,-344.8891,-1.6050655,9.0695785e-08,0.6683938,0.67288524,-0.2300416,-0.23154335,0.66883606,-0.23019381,-145.58087,-231.01024,-231.01024,98.875336,145.21552,0.0,103.00288,156.60962,1.0,1.0,0.6861221,5.8507857,0.17020138,1.0,64.14883,81.43205,118.37787,112.63237,7.355826e-11,-2.4216699e-12,5.0653872,5.0653872,5.8507857,-0.20069146,1.234642,1.234642,1.2329301,0.17020138,5.8507857,0.7853982,0.234642,0.0,3.0,1.2019672,0.7070584,0.0,0.05,0.0,1.0,1.0
1.75,0.5,0.0,50339.883,-343.80765,-1.6050655,9.0695785e-08,0.6681479,0.6725545,-0.23079585,-0.232358,0.6685646,-0.23093976,-141.1725,-227.55309,-227.55309,98.875336,142.08763,0.0,103.00288,156.60962,1.0,1.0,0.68579704,6.0391507,0.36369643,1.0,38.65143,102.521065,79.29719,148.25589,7.311997e-11,-2.3174412e-12,5.2537527,5.2537527,6.0391507,-0.2015669,1.2327576,1.2327576,1.2307202,0.36369643,6.0391507,0.7853982,0.23275752,0.0,3.0,1.2024546,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7505,0.5,0.0,50339.844,-342.7125,-1.6050655,9.0695785e-08,0.66790515,0.6722158,-0.23154332,-0.23315641,0.6682933,-0.23167787,-131.85562,-216.13976,-216.13976,98.875336,134.01323,0.0,103.00288,156.60962,1.0,1.0,0.68546385,6.2272115,0.55684394,1.0,11.85171,120.003914,37.50772,178.63203,7.224415e-11,-2.2269476e-12,5.4418135,5.4418135,6.2272115,-0.20242591,1.2308694,1.2308694,1.2285051,0.55684394,6.2272115,0.7853982,0.23086937,0.0,3.0,1.2029282,0.7070584,0.0,0.05,0.0,1.0,1.0
1.751,0.5,0.0,50339.79,-341.60504,-1.6050655,9.0695785e-08,0.6676653,0.67187166,-0.23228371,-0.23393689,0.66802245,-0.23240799,-117.97747,-197.20607,-197.20607,98.875336,121.29655,0.0,103.00288,156.60962,1.0,1.0,0.6851247,0.13178216,0.74964315,1.0,-15.313197,133.29066,-5.5201025,202.72617,7.159958e-11,-2.1279686e-12,5.6295695,5.6295695,0.13178216,-0.2032668,1.2289776,1.2289776,1.2262853,0.74964315,6.4149675,0.7853982,0.2289776,0.0,3.0,1.2033839,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7515,0.5,0.0,50339.715,-340.48715,-1.6050655,9.0695785e-08,0.66742814,0.6715244,-0.23301673,-0.23469809,0.6677525,-0.23312998,-100.04049,-171.44601,-171.44601,98.875336,104.40035,0.0,103.00288,156.60962,1.0,1.0,0.6847822,0.31923348,0.9420933,1.0,-41.90096,141.94145,-48.28434,219.73036,7.024704e-11,-2.0161212e-12,5.8170204,5.8170204,0.31923348,-0.20408817,1.2270824,1.2270824,1.224061,0.9420933,6.602419,0.7853982,0.22708236,0.0,3.0,1.203818,0.7070584,0.0,0.05,0.0,1.0,1.0
1.752,0.5,0.0,50339.62,-339.36108,-1.6050655,9.0695785e-08,0.66719353,0.6711768,-0.23374212,-0.23543918,0.6674838,-0.2338438,-78.6833,-139.78485,-139.78485,98.875336,83.92821,0.0,103.00288,156.60962,1.0,1.0,0.6844389,0.50638026,1.1341938,1.0,-66.99665,145.67995,-89.30401,229.08887,6.8263235e-11,-1.8930753e-12,6.0041676,6.0041676,0.50638026,-0.20488921,1.2251837,1.2251837,1.2218324,1.1341938,6.7895656,0.7853982,0.22518371,0.0,3.0,1.2042271,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7525,0.5,0.0,50339.5,-338.22925,-1.6050655,9.0695785e-08,0.66696113,0.67083126,-0.23445967,-0.23615989,0.66721666,-0.2345495,-54.657196,-103.34453,-103.34453,98.875336,60.602104,0.0,103.00288,156.60962,1.0,1.0,0.6840973,0.6932225,1.3259438,1.0,-89.74394,144.40114,-127.17008,230.5146,6.620039e-11,-1.7974905e-12,6.1910095,6.1910095,0.6932225,-0.20566973,1.2232817,1.2232817,1.2195997,1.3259438,6.976408,0.7853982,0.2232818,0.0,3.0,1.2046088,0.7070584,0.0,0.05,0.0,1.0,1.0
1.753,0.5,0.0,50339.36,-337.0944,-1.6050655,9.0695785e-08,0.66673076,0.6704905,-0.23516922,-0.23686051,0.6669516,-0.2352471,-28.799103,-63.402874,-63.402874,98.875336,35.23634,0.0,103.00288,156.60962,1.0,1.0,0.6837601,0.87976027,1.5173428,1.0,-109.37391,138.17302,-160.59326,223.99612,6.41164e-11,-1.6924718e-12,0.09436207,0.09436207,0.87976027,-0.2064299,1.2213768,1.2213768,1.2173631,1.5173428,0.87976027,0.7853982,0.22137675,0.0,3.0,1.2049607,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7535,0.5,0.0,50339.195,-335.95914,-1.6050655,9.0695785e-08,0.666502,0.67015684,-0.23587069,-0.2375417,0.6666888,-0.23593679,-2.0019877,-21.347977,-21.347977,98.875336,8.70864,0.0,103.00288,156.60962,1.0,1.0,0.68342954,1.0659933,1.7083902,1.0,-125.23036,127.23235,-188.447,209.79498,6.167724e-11,-1.5935155e-12,0.2805952,0.2805952,1.0659933,-0.2071705,1.2194687,1.2194687,1.2151228,1.7083902,1.0659933,0.7853982,0.2194687,0.0,3.0,1.2052809,0.7070584,0.0,0.05,0.0,1.0,1.0
1.754,0.5,0.0,50339.008,-334.82617,-1.6050655,9.0695785e-08,0.66627467,0.6698324,-0.23656403,-0.23820475,0.6664287,-0.2366187,24.816238,21.37062,21.37062,98.875336,-18.070538,0.0,103.00288,156.60962,1.0,1.0,0.68310785,1.2519218,1.8990854,1.0,-136.79103,111.974785,-209.80443,188.4338,5.780477e-11,-1.4954621e-12,0.4665236,0.4665236,1.2519218,-0.20789278,1.2175578,1.2175578,1.2128791,1.8990854,1.2519218,0.7853982,0.21755779,0.0,3.0,1.2055681,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7545,0.5,0.0,50338.8,-333.6981,-1.6050655,9.0695785e-08,0.6660484,0.6695191,-0.23724926,-0.23885128,0.66617143,-0.23729306,50.744247,63.292107,63.292107,98.875336,-44.189377,0.0,103.00288,156.60962,1.0,1.0,0.6827967,1.4375453,2.089428,1.0,-143.68384,92.93958,-223.96768,160.67558,5.362293e-11,-1.400293e-12,0.65214705,0.65214705,1.4375453,-0.20859839,1.2156441,1.2156441,1.210632,2.089428,1.4375453,0.7853982,0.21564412,0.0,3.0,1.2058212,0.7070584,0.0,0.05,0.0,1.0,1.0
1.755,0.5,0.0,50338.57,-332.57712,-1.6050655,9.0695785e-08,0.6658229,0.66921824,-0.23792645,-0.23948325,0.6659172,-0.23796016,74.908134,102.99431,102.99431,98.875336,-68.765686,0.0,103.00288,156.60962,1.0,1.0,0.68249756,1.6228635,2.2794173,1.0,-145.69792,70.78979,-230.48933,127.49502,5.0002103e-11,-1.306827e-12,0.83746535,0.83746535,1.6228635,-0.20928934,1.2137278,1.2137278,1.2083817,2.2794173,1.6228635,0.7853982,0.21372783,0.0,3.0,1.2060391,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7555,0.5,0.0,50338.33,-331.46533,-1.6050655,9.0695785e-08,0.6655981,0.6689307,-0.23859577,-0.24010286,0.6656663,-0.23862022,96.500595,139.1416,139.1416,98.875336,-90.976425,0.0,103.00288,156.60962,1.0,1.0,0.6822113,1.8078763,2.4690528,1.0,-142.78897,46.28838,-229.18478,90.043175,4.5074e-11,-1.210768e-12,1.0224781,1.0224781,1.8078763,-0.2099678,1.211809,1.211809,1.2061282,2.4690528,1.8078763,0.7853982,0.21180904,0.0,3.0,1.2062216,0.7070584,0.0,0.05,0.0,1.0,1.0
1.756,0.5,0.0,50338.066,-330.36426,-1.6019644,4.6515733e-08,0.6653737,0.6686572,-0.23925738,-0.24071257,0.6654186,-0.23927356,114.80742,170.52919,170.52919,98.875336,-110.08489,0.0,103.00288,156.60962,1.0,1.0,0.6819385,1.9925832,2.658334,1.0,-135.0789,20.271484,-220.13567,49.606476,4.003886e-11,-1.1202627e-12,1.2071849,1.2071849,1.9925832,-0.2106363,1.2098879,1.2098879,1.203872,2.658334,1.9925832,0.7853982,0.20988785,0.0,3.0,1.2063683,0.7070584,0.0,0.05,0.0,1.0,1.0
1.7565,0.5,0.0,50337.793,-329.27512,-1.6019644,4.6515733e-08,0.66514945,0.6683976,-0.23991151,-0.24131484,0.6651743,-0.23992045,129.23047,196.12236,196.12236,98.875336,-125.46451,0.0,102.55137,156.60962,1.0,1.0,0.6816792,2.1769836,2.847261,1.0,-122.84986,-6.380612,-203.68417,7.561816,3.5980934e-11,-1.0326922e-12,1.3915854,1.3915854,2.1769836,-0.2112973,1.2079643,1.2079643,1.201613,2.847261,2.1769836,0.7853982,0.20796435,0.0,3.0,1.2064792,0.70587313,0.0,0.05,0.0,1.0,1.0
1.757,0.5,0.0,50337.516,-328.19864,-1.6019644,4.6515733e-08,0.66492546,0.6681516,-0.2405584,-0.24191214,0.66493315,-0.24056119,139.3065,215.08946,215.08946,98.875336,-136.61868,0.0,102.55137,156.60962,1.0,1.0,0.68143296,2.361077,3.0358326,1.0,-106.533035,-32.773464,-180.41864,-34.67082,3.2748984e-11,-9.438929e-13,1.575679,1.575679,2.361077,-0.21195325,1.2060386,1.2060386,1.1993512,3.0358326,2.361077,0.7853982,0.2060386,0.0,3.0,1.2065545,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7575,0.5,0.0,50337.227,-327.13504,-1.6019644,4.6515733e-08,0.6647016,0.6679182,-0.24119835,-0.2425068,0.66469514,-0.241196,144.72105,226.82759,226.82759,98.875336,-143.19594,0.0,102.55137,156.60962,1.0,1.0,0.68119884,2.5448632,3.2240486,1.0,-86.692535,-58.028522,-151.15108,-75.67651,2.8995063e-11,-8.5785773e-13,1.759465,1.759465,2.5448632,-0.21260656,1.2041106,1.2041106,1.1970869,3.2240486,2.5448632,0.7853982,0.20411068,0.0,3.0,1.2065947,0.70587313,0.0,0.05,0.0,1.0,1.0
