Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.758,0.5,0.0,50336.938,-326.08405,-1.6019644,4.6515733e-08,0.6644779,0.6676964,-0.24183162,-0.24310102,0.66446006,-0.24182513,145.31735,230.9802,230.9802,98.875336,-145.00003,0.0,102.55137,156.60962,1.0,1.0,0.68097574,2.728341,3.411909,1.0,-64.00509,-81.31226,-116.8875,-114.092705,2.441787e-11,-7.7302937e-13,1.942943,1.942943,2.728341,-0.21325937,1.2021806,1.2021806,1.19482,3.411909,2.728341,0.7853982,0.20218062,0.0,3.0,1.2066003,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7585,0.5,0.0,50336.65,-325.04495,-1.6019644,4.6515733e-08,0.6642544,0.6674844,-0.2424585,-0.24369666,0.6642277,-0.24244876,141.09967,227.44627,227.44627,98.875336,-141.99475,0.0,102.55137,156.60962,1.0,1.0,0.68076205,2.9115105,3.5994132,1.0,-39.23631,-101.86336,-78.79218,-148.65408,1.9305817e-11,-6.836397e-13,2.1261122,2.1261122,2.9115105,-0.21391363,1.2002485,1.2002485,1.1925507,3.5994132,2.9115105,0.7853982,0.20024846,0.0,3.0,1.2065718,0.70587313,0.0,0.05,0.0,1.0,1.0
1.759,0.5,0.0,50336.36,-324.01657,-1.6019644,4.6515733e-08,0.6640314,0.66728044,-0.24307929,-0.2442953,0.6639979,-0.24306703,132.23134,216.38078,216.38078,98.875336,-134.3032,0.0,102.55137,156.60962,1.0,1.0,0.6805559,3.0943704,3.7865605,1.0,-13.214263,-119.017075,-38.147175,-178.23361,1.4022194e-11,-8.208427e-13,2.3089721,2.3089721,3.0943704,-0.21457087,1.1983142,1.1983142,1.190279,3.7865605,3.0943704,0.7853982,0.19831422,0.0,3.0,1.2065102,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7595,0.5,0.0,50336.08,-322.9974,-1.6019644,4.6515733e-08,0.66380894,0.66708237,-0.24369425,-0.24489814,0.6637702,-0.24368002,119.027565,198.18666,198.18666,98.875336,-122.20209,0.0,102.55137,156.60962,1.0,1.0,0.6803552,3.2769203,3.9733508,1.0,13.198532,-132.2261,3.6916072,-201.87827,8.278778e-12,-1.209361e-12,2.491522,2.491522,3.2769203,-0.21523227,1.1963779,1.1963779,1.1880051,3.9733508,3.2769203,0.7853982,0.1963779,0.0,3.0,1.2064164,0.70587313,0.0,0.05,0.0,1.0,1.0
1.76,0.5,0.0,50335.797,-321.98557,-1.6019644,4.6515733e-08,0.6635873,0.6668881,-0.24430358,-0.24550591,0.6635444,-0.24428779,101.94329,173.49863,173.49863,98.875336,-106.11061,0.0,102.55137,156.60962,1.0,1.0,0.6801578,3.4591599,4.159784,1.0,39.133923,-141.07721,45.339985,-218.83861,2.676354e-12,-1.450696e-12,2.6737616,2.6737616,3.4591599,-0.2158986,1.1944395,1.1944395,1.1857288,4.159784,3.4591599,0.7853982,0.19443949,0.0,3.0,1.2062914,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7605,0.5,0.0,50335.527,-320.97894,-1.6019644,4.6515733e-08,0.6633667,0.6666955,-0.2449075,-0.24611893,0.6633202,-0.24489033,81.556625,143.15964,143.15964,98.875336,-86.57526,0.0,102.55137,156.60962,1.0,1.0,0.6799617,3.6410882,4.345859,1.0,63.746647,-145.30327,85.431465,-228.59111,-2.1350413e-12,-1.5893433e-12,2.85569,2.85569,3.6410882,-0.21657021,1.1924989,1.1924989,1.1834505,4.345859,3.6410882,0.7853982,0.19249897,0.0,3.0,1.2061362,0.70587313,0.0,0.05,0.0,1.0,1.0
1.761,0.5,0.0,50335.266,-319.9753,-1.6019644,4.6515733e-08,0.66314745,0.6665023,-0.24550614,-0.24673715,0.66309726,-0.24548756,58.548504,108.19083,108.19083,98.875336,-64.25031,0.0,102.55137,156.60962,1.0,1.0,0.67976457,3.8227053,4.5315766,1.0,86.241684,-144.79019,122.661896,-230.85272,-6.090495e-12,-1.653626e-12,3.037307,3.037307,3.8227053,-0.21724692,1.1905563,1.1905563,1.18117,4.5315766,3.8227053,0.7853982,0.19055633,0.0,3.0,1.2059522,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7615,0.5,0.0,50335.008,-318.97226,-1.6019644,4.6515733e-08,0.66292995,0.6663065,-0.2460996,-0.24735996,0.6628754,-0.24607937,33.679337,69.75593,69.75593,98.875336,-39.875328,0.0,102.55137,156.60962,1.0,1.0,0.6795645,4.00401,4.716935,1.0,105.89956,-139.5789,155.83142,-225.58736,-9.913707e-12,-1.6731097e-12,3.218612,3.218612,4.00401,-0.21792822,1.1886115,1.1886115,1.1788875,4.716935,4.00401,0.7853982,0.18861154,0.0,3.0,1.2057403,0.70587313,0.0,0.05,0.0,1.0,1.0
1.762,0.5,0.0,50334.76,-317.9675,-1.6019644,4.6515733e-08,0.66271436,0.6661062,-0.24668796,-0.24798645,0.66265434,-0.24666561,7.7633457,29.121782,29.121782,98.875336,-14.250073,0.0,102.55137,156.60962,1.0,1.0,0.67935956,4.1850023,4.9019356,1.0,122.09881,-129.86215,183.88237,-213.00415,-1.31026075e-11,-1.6563498e-12,3.3996043,3.3996043,4.1850023,-0.21861309,1.1866646,1.1866646,1.1766032,4.9019356,4.1850023,0.7853982,0.18666458,0.0,3.0,1.205502,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7625,0.5,0.0,50334.52,-316.95874,-1.6019644,4.6515733e-08,0.6625011,0.6659,-0.24727118,-0.2486153,0.66243386,-0.24724609,-18.358385,-12.384133,-12.384133,98.875336,11.792055,0.0,102.55137,156.60962,1.0,1.0,0.6791483,4.365682,5.0865765,1.0,134.33488,-115.97651,205.93195,-193.5478,-1.6053223e-11,-1.6129678e-12,3.580284,3.580284,4.365682,-0.2193003,1.1847154,1.1847154,1.174317,5.0865765,4.365682,0.7853982,0.18471542,0.0,3.0,1.2052383,0.70587313,0.0,0.05,0.0,1.0,1.0
1.763,0.5,0.0,50334.28,-315.9439,-1.6019644,4.6515733e-08,0.66229045,0.6656865,-0.24784923,-0.24924493,0.6622138,-0.24782056,-43.845333,-53.417355,-53.417355,98.875336,37.41132,0.0,102.55137,156.60962,1.0,1.0,0.67892957,4.546049,5.270859,1.0,142.23505,-98.38972,221.29875,-167.8814,-1.9444437e-11,-1.5589485e-12,3.7606509,3.7606509,4.546049,-0.21998815,1.182764,1.182764,1.172029,5.270859,4.546049,0.7853982,0.18276405,0.0,3.0,1.2049508,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7635,0.5,0.0,50334.047,-314.9211,-1.6019644,4.6515733e-08,0.6620826,0.6654649,-0.248422,-0.24987349,0.6619941,-0.24838878,-67.884514,-92.66001,-92.66001,98.875336,61.78869,0.0,102.55137,156.60962,1.0,1.0,0.67870235,4.7261024,5.454781,1.0,145.56871,-77.68419,229.5224,-136.86238,-2.327851e-11,-1.4962609e-12,3.9407043,3.9407043,4.7261024,-0.22067484,1.1808105,1.1808105,1.1697396,5.454781,4.7261024,0.7853982,0.18081045,0.0,3.0,1.2046405,0.70587313,0.0,0.05,0.0,1.0,1.0
1.764,0.5,0.0,50333.816,-313.88885,-1.6019644,4.6515733e-08,0.6618779,0.66523457,-0.24898933,-0.25049898,0.66177464,-0.24895048,-89.71617,-128.86288,-128.86288,98.875336,84.15182,0.0,102.55137,156.60962,1.0,1.0,0.67846614,4.9058433,5.638344,1.0,144.25313,-54.536957,230.37564,-101.51275,-2.7244929e-11,-1.4238167e-12,4.120445,4.120445,4.9058433,-0.22135833,1.1788547,1.1788547,1.1674486,5.638344,4.9058433,0.7853982,0.17885464,0.0,3.0,1.2043087,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7645,0.5,0.0,50333.582,-312.8459,-1.6019644,4.6515733e-08,0.66167647,0.66499543,-0.24955103,-0.25111932,0.66155547,-0.24950542,-108.657326,-160.8846,-160.8846,98.875336,103.79913,0.0,102.55137,156.60962,1.0,1.0,0.6782208,5.0852704,5.8215466,1.0,138.35428,-29.696953,223.86888,-62.984283,-3.0693382e-11,-1.3521888e-12,4.299872,4.299872,5.0852704,-0.22203645,1.1768966,1.1768966,1.1651564,5.8215466,5.0852704,0.7853982,0.17689662,0.0,3.0,1.2039568,0.70587313,0.0,0.05,0.0,1.0,1.0
1.765,0.5,0.0,50333.344,-311.7914,-1.6019644,4.6515733e-08,0.66147846,0.66474783,-0.2501069,-0.25173235,0.66133666,-0.2500533,-124.12256,-187.72672,-187.72672,98.875336,120.12127,0.0,102.55137,156.60962,1.0,1.0,0.6779667,5.2643843,6.0043893,1.0,128.08293,-3.9603841,210.24704,-22.520313,-3.260888e-11,-1.2713992e-12,4.4789863,4.4789863,5.2643843,-0.22270711,1.1749364,1.1749364,1.162863,6.0043893,5.2643843,0.7853982,0.1749364,0.0,3.0,1.203586,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7655,0.5,0.0,50333.1,-310.725,-1.6019644,4.6515733e-08,0.661284,0.6644922,-0.25065666,-0.25233603,0.6611183,-0.25059387,-135.64134,-208.56386,-208.56386,98.875336,132.61928,0.0,102.55137,156.60962,1.0,1.0,0.6777044,5.4431853,6.1868715,1.0,113.78629,21.855051,189.9789,18.584965,-3.4084374e-11,-1.1803237e-12,4.6577873,4.6577873,5.4431853,-0.22336824,1.172974,1.172974,1.1605685,6.1868715,5.4431853,0.7853982,0.17297404,0.0,3.0,1.2031976,0.70587313,0.0,0.05,0.0,1.0,1.0
1.766,0.5,0.0,50332.848,-309.6467,-1.6019644,4.6515733e-08,0.6610932,0.66422963,-0.25120008,-0.25292838,0.6609006,-0.25112692,-142.87154,-222.7677,-222.7677,98.875336,140.91902,0.0,102.55137,156.60962,1.0,1.0,0.6774348,5.6216736,0.08580788,1.0,95.93534,46.93619,163.73962,59.028076,-3.4787152e-11,-1.0986831e-12,4.8362756,4.8362756,5.6216736,-0.22401786,1.1710095,1.1710095,1.1582732,0.08580788,5.6216736,0.7853982,0.17100957,0.0,3.0,1.2027926,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7665,0.5,0.0,50332.582,-308.55685,-1.6019644,4.6515733e-08,0.660906,0.66396135,-0.25173688,-0.25350773,0.66068375,-0.2516522,-145.60854,-229.92453,-229.92453,98.875336,144.7815,0.0,102.55137,156.60962,1.0,1.0,0.67715925,5.799849,0.26756904,1.0,75.10861,70.499916,132.38698,97.53754,-3.5551437e-11,-1.0784444e-12,5.014451,5.014451,5.799849,-0.22465421,1.1690431,1.1690431,1.1559771,0.26756904,5.799849,0.7853982,0.16904308,0.0,3.0,1.2023724,0.70587313,0.0,0.05,0.0,1.0,1.0
1.767,0.5,0.0,50332.305,-307.4563,-1.6019644,4.6515733e-08,0.6607224,0.6636889,-0.25226676,-0.25407252,0.660468,-0.25216964,-143.79007,-229.84563,-229.84563,98.875336,144.10864,0.0,102.55137,156.60962,1.0,1.0,0.6768792,5.977712,0.4489695,1.0,51.972775,91.81729,96.93216,132.91348,-3.5582984e-11,-1.0618963e-12,5.1923137,5.1923137,5.977712,-0.2252758,1.1670746,1.1670746,1.1536806,0.4489695,5.977712,0.7853982,0.16707462,0.0,3.0,1.2019382,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7675,0.5,0.0,50332.01,-306.34613,-1.6019644,4.6515733e-08,0.6605423,0.663414,-0.2527895,-0.2546216,0.6602536,-0.25267902,-137.49644,-222.5706,-222.5706,106.97465,138.94481,0.0,102.55137,170.17213,1.0,1.0,0.67659646,6.155263,0.6300092,1.0,27.260763,110.23568,58.506214,164.06439,-3.579425e-11,-1.0289249e-12,5.3698645,5.3698645,6.155263,-0.22588141,1.1651043,1.1651043,1.1513836,0.6300092,6.155263,0.7853982,0.16510428,0.0,3.0,1.2014908,0.70587313,0.0,0.05,0.0,1.0,1.0
1.768,0.5,0.0,50331.7,-305.22787,-1.6019644,4.6515733e-08,0.6603655,0.66313845,-0.25330484,-0.25515407,0.66004086,-0.2531803,-126.9463,-208.36334,-208.36334,106.97465,129.47356,0.0,102.55137,170.17213,1.0,1.0,0.67631274,0.04931629,0.810688,1.0,1.7482097,125.19809,18.323372,190.03996,-3.572662e-11,-9.488864e-13,5.5471034,5.5471034,0.04931629,-0.22647017,1.1631322,1.1631322,1.1490864,0.810688,6.3325014,0.7853982,0.16313219,0.0,3.0,1.2010313,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7685,0.5,0.0,50331.37,-304.10315,-1.6019644,4.6515733e-08,0.66019195,0.66286415,-0.25381255,-0.25566941,0.65983003,-0.2536734,-112.48824,-187.70117,-187.70117,106.97465,116.01046,0.0,102.55137,170.17213,1.0,1.0,0.67603,0.22624339,0.9910061,1.0,-23.771105,136.25934,-22.357819,210.05899,-3.5372677e-11,-6.71441e-13,5.7240305,5.7240305,0.22624339,-0.2270416,1.1611584,1.1611584,1.1467892,0.9910061,6.5094285,0.7853982,0.16115843,0.0,3.0,1.200561,0.70587313,0.0,0.05,0.0,1.0,1.0
1.769,0.5,0.0,50331.023,-302.97388,-1.6019644,4.6515733e-08,0.6600214,0.662593,-0.25431246,-0.25616747,0.65962154,-0.25415838,-94.588486,-161.25755,-161.25755,106.97465,98.99165,0.0,102.55137,170.17213,1.0,1.0,0.6757501,0.402859,1.1709632,1.0,-48.50998,143.09846,-62.274044,223.5316,-3.545706e-11,-4.2404199e-13,5.900646,5.900646,0.402859,-0.22759552,1.1591831,1.1591831,1.144492,1.1709632,6.686044,0.7853982,0.15918313,0.0,3.0,1.2000808,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7695,0.5,0.0,50330.652,-301.84204,-1.6019644,4.6515733e-08,0.65985364,0.66232693,-0.25480443,-0.25664848,0.6594156,-0.25463527,-73.815125,-129.87886,-129.87886,106.97465,78.959045,0.0,102.55137,170.17213,1.0,1.0,0.6754749,0.5791633,1.3505596,1.0,-71.71196,145.52708,-100.19636,230.07523,-3.5285996e-11,-2.1659742e-13,6.0769506,6.0769506,0.5791633,-0.22813211,1.1572064,1.1572064,1.1421951,1.3505596,6.8623486,0.7853982,0.1572064,0.0,3.0,1.1995914,0.70587313,0.0,0.05,0.0,1.0,1.0
1.77,0.5,0.0,50330.266,-300.7097,-1.6019644,4.6515733e-08,0.6596884,0.66206753,-0.25528833,-0.25711295,0.6592125,-0.25510415,-50.819504,-94.55633,-94.55633,106.97465,56.542393,0.0,102.55137,170.17213,1.0,1.0,0.675206,0.75515646,1.5297952,1.0,-92.674164,143.49367,-134.96765,229.52397,-3.3966958e-11,-5.0273655e-14,6.2529435,6.2529435,0.75515646,-0.228652,1.1552284,1.1552284,1.1398985,1.5297952,7.038342,0.7853982,0.15522838,0.0,3.0,1.1990939,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7705,0.5,0.0,50329.855,-299.57886,-1.6019644,4.6515733e-08,0.6595255,0.6618164,-0.25576416,-0.25756177,0.6590125,-0.2555652,-26.315283,-56.393806,-56.393806,106.97465,32.439007,0.0,102.55137,170.17213,1.0,1.0,0.674945,0.93083864,1.70867,1.0,-110.768166,137.08345,-165.53737,221.93117,-3.1705746e-11,8.642189e-14,0.14544047,0.14544047,0.93083864,-0.22915603,1.1532491,1.1532491,1.1376024,1.70867,0.93083864,0.7853982,0.15324919,0.0,3.0,1.1985891,0.70587313,0.0,0.05,0.0,1.0,1.0
1.771,0.5,0.0,50329.43,-298.4515,-1.6019644,4.6515733e-08,0.6593647,0.66157484,-0.2562318,-0.25799614,0.6588158,-0.25601852,-1.055962,-16.5727,-16.5727,106.97465,7.391668,0.0,102.55137,170.17213,1.0,1.0,0.6746931,1.1062099,1.8871843,1.0,-125.45826,126.51422,-190.99242,207.56512,-3.0279845e-11,1.9667856e-13,0.3208117,0.3208117,1.1062099,-0.22964536,1.151269,1.151269,1.135307,1.8871843,1.1062099,0.7853982,0.15126893,0.0,3.0,1.1980777,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7715,0.5,0.0,50328.984,-297.3294,-1.6019644,4.6515733e-08,0.6592058,0.66134375,-0.25669143,-0.25841737,0.65862256,-0.2564643,24.188496,23.68505,23.68505,106.97465,-17.834509,0.0,102.55137,170.17213,1.0,1.0,0.6744515,1.2812701,2.065338,1.0,-136.31667,112.12817,-210.58347,186.89842,-2.9998594e-11,2.8990777e-13,0.495872,0.495872,1.2812701,-0.23012142,1.1492877,1.1492877,1.1330123,2.065338,1.2812701,0.7853982,0.14928773,0.0,3.0,1.1975607,0.70587313,0.0,0.05,0.0,1.0,1.0
1.772,0.5,0.0,50328.527,-296.21408,-1.6019644,4.6515733e-08,0.6590485,0.661124,-0.257143,-0.25882706,0.65843296,-0.2569028,48.655186,63.154625,63.154625,106.97465,-42.475517,0.0,102.55137,170.17213,1.0,1.0,0.6742207,1.4560195,2.2431312,1.0,-143.03514,94.37996,-223.74574,160.59111,-3.0033687e-11,3.7124283e-13,0.67062134,0.67062134,1.4560195,-0.23058575,1.1473057,1.1473057,1.1307184,2.2431312,1.4560195,0.7853982,0.14730571,0.0,3.0,1.1970385,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7725,0.5,0.0,50328.05,-295.10693,-1.6019644,4.6515733e-08,0.6588927,0.660916,-0.25758666,-0.25922692,0.658247,-0.2573342,71.611206,100.645515,100.645515,106.97465,-65.79156,0.0,102.55137,170.17213,1.0,1.0,0.6740011,1.6304579,2.4205644,1.0,-145.43297,73.82176,-230.11403,129.4685,-3.0073596e-11,4.4270672e-13,0.8450597,0.8450597,1.6304579,-0.2310401,1.1453229,1.1453229,1.1284252,2.4205644,1.6304579,0.7853982,0.14532296,0.0,3.0,1.196512,0.70587313,0.0,0.05,0.0,1.0,1.0
1.773,0.5,0.0,50327.566,-294.0089,-1.6019644,4.6515733e-08,0.65873826,0.66071963,-0.25802258,-0.2596187,0.6580647,-0.25775877,92.37538,135.03711,135.03711,106.97465,-87.089005,0.0,102.55137,170.17213,1.0,1.0,0.673793,1.804585,2.5976374,1.0,-143.4608,51.085415,-229.53139,94.49427,-3.047284e-11,5.072923e-13,1.0191869,1.0191869,1.804585,-0.23148626,1.1433395,1.1433395,1.1261332,2.5976374,1.804585,0.7853982,0.14333956,0.0,3.0,1.1959816,0.70587313,0.0,0.05,0.0,1.0,1.0
1.7735,0.5,0.0,50327.074,-292.92075,-1.6019644,4.6515733e-08,0.6585851,0.660535,-0.25845093,-0.26000416,0.65788615,-0.25817665,110.33805,165.31165,165.31165,106.97465,-105.74071,0.0,102.55137,170.17213,1.0,1.0,0.673596,1.978401,2.7743504,1.0,-137.20058,26.862518,-222.05133,56.739677,-3.157823e-11,5.68443e-13,1.1930027,1.1930027,1.978401,-0.23192601,1.1413556,1.1413556,1.1238422,2.7743504,1.978401,0.7853982,0.1413556,0.0,3.0,1.195448,0.7038755,0.0,0.05,0.0,1.0,1.0
1.774,0.5,0.0,50326.57,-291.84274,-1.6019644,4.6515733e-08,0.658433,0.6603613,-0.2588719,-0.26038504,0.6577112,-0.2585881,124.97847,190.58356,190.58356,106.97465,-121.203964,0.0,102.55137,170.17213,1.0,1.0,0.6734096,2.1519053,2.9507036,1.0,-126.86151,1.8830472,-207.93379,17.35024,-3.2512545e-11,6.211175e-13,1.366507,1.366507,2.1519053,-0.23236103,1.1393712,1.1393712,1.1215523,2.9507036,2.1519053,0.7853982,0.13937116,0.0,3.0,1.1949118,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7745,0.5,0.0,50326.062,-290.77496,-1.6019644,4.6515733e-08,0.65828216,0.66019773,-0.25928572,-0.26076296,0.6575398,-0.25899333,135.87923,210.12442,210.12442,106.97465,-133.03569,0.0,102.55137,170.17213,1.0,1.0,0.673233,2.3250978,3.126697,1.0,-112.77237,-23.106865,-187.63487,-22.489546,-3.1896714e-11,6.693762e-13,1.5396997,1.5396997,2.3250978,-0.232793,1.1373863,1.1373863,1.1192635,3.126697,2.3250978,0.7853982,0.13738628,0.0,3.0,1.1943735,0.7038755,0.0,0.05,0.0,1.0,1.0
1.775,0.5,0.0,50325.555,-289.717,-1.598812,3.8362007e-08,0.6581325,0.6600434,-0.25969264,-0.26113933,0.65737176,-0.25939244,142.73746,223.3828,223.3828,106.97465,-140.90439,0.0,102.55137,170.17213,1.0,1.0,0.67306507,2.4979784,3.3023312,1.0,-95.370155,-47.3673,-161.7908,-61.591995,-3.1034387e-11,7.1684526e-13,1.7125803,1.7125803,2.4979784,-0.23322333,1.135401,1.135401,1.1169759,3.3023312,2.4979784,0.7853982,0.135401,0.0,3.0,1.1938334,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7755,0.5,0.0,50325.043,-288.66824,-1.598812,3.8362007e-08,0.657984,0.659897,-0.26009282,-0.26151544,0.6572069,-0.25978565,145.37231,229.99858,229.99858,106.97465,-144.59863,0.0,102.55137,170.17213,1.0,1.0,0.67290473,2.670547,3.4776063,1.0,-75.18596,-70.18636,-131.19698,-98.8016,-2.9331024e-11,7.6473636e-13,1.8851488,1.8851488,2.670547,-0.23365334,1.1334153,1.1334153,1.1146896,3.4776063,2.670547,0.7853982,0.13341536,0.0,3.0,1.1932919,0.7038755,0.0,0.05,0.0,1.0,1.0
1.776,0.5,0.0,50324.535,-287.6277,-1.598812,3.8362007e-08,0.6578369,0.6597571,-0.26048657,-0.2618922,0.657045,-0.260173,143.72893,229.81123,229.81123,106.97465,-144.03183,0.0,102.55137,170.17213,1.0,1.0,0.6727505,2.8428028,3.652522,1.0,-52.828045,-90.90089,-96.78232,-133.02892,-2.8874255e-11,8.079629e-13,2.0574045,2.0574045,2.8428028,-0.23408392,1.1314293,1.1314293,1.1124045,3.652522,2.8428028,0.7853982,0.13142936,0.0,3.0,1.1927495,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7765,0.5,0.0,50324.027,-286.59418,-1.598812,3.8362007e-08,0.65769124,0.6596221,-0.26087403,-0.26227045,0.65688586,-0.26055458,137.87837,222.86223,222.86223,106.97465,-139.24327,0.0,102.55137,170.17213,1.0,1.0,0.67260075,3.014746,3.8270793,1.0,-28.963108,-108.91527,-59.580315,-163.2819,-2.9790517e-11,8.576908e-13,2.2293477,2.2293477,3.014746,-0.23451589,1.129443,1.129443,1.1101207,3.8270793,3.014746,0.7853982,0.12944305,0.0,3.0,1.1922066,0.7038755,0.0,0.05,0.0,1.0,1.0
1.777,0.5,0.0,50323.523,-285.56622,-1.598812,3.8362007e-08,0.65754724,0.6594905,-0.2612554,-0.26265055,0.6567292,-0.26093042,128.0141,209.39128,209.39128,106.97465,-130.39539,0.0,102.55137,170.17213,1.0,1.0,0.6724541,3.1863759,4.0012774,1.0,-4.295954,-123.71815,-20.697252,-188.69403,-3.155685e-11,9.00799e-13,2.4009778,2.4009778,3.1863759,-0.23494966,1.1274564,1.1274564,1.1078382,4.0012774,3.1863759,0.7853982,0.1274564,0.0,3.0,1.1916634,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7775,0.5,0.0,50323.027,-284.54227,-1.598812,3.8362007e-08,0.65740514,0.65936077,-0.2616309,-0.26303273,0.6565749,-0.2613005,114.444725,189.82695,189.82695,106.97465,-117.767525,0.0,102.55137,170.17213,1.0,1.0,0.672309,3.3576927,4.1751175,1.0,20.451515,-134.89624,18.721102,-208.54807,-3.2615854e-11,9.374937e-13,2.5722947,2.5722947,3.3576927,-0.23538539,1.1254694,1.1254694,1.105557,4.1751175,3.3576927,0.7853982,0.12546942,0.0,3.0,1.1911201,0.7038755,0.0,0.05,0.0,1.0,1.0
1.778,0.5,0.0,50322.53,-283.5206,-1.598812,3.8362007e-08,0.65726507,0.65923136,-0.2620006,-0.26341674,0.6564227,-0.26166478,97.58364,164.77171,164.77171,106.97465,-101.74635,0.0,102.55137,170.17213,1.0,1.0,0.67216384,3.5286963,4.3485994,1.0,44.561523,-142.14516,57.523502,-222.29523,-3.3879934e-11,9.697505e-13,2.743298,2.743298,3.5286963,-0.23582289,1.1234821,1.1234821,1.1032772,4.3485994,3.5286963,0.7853982,0.12348208,0.0,3.0,1.1905771,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7785,0.5,0.0,50322.043,-282.49945,-1.598812,3.8362007e-08,0.65712726,0.6591009,-0.26236457,-0.2638022,0.65627223,-0.26202318,77.935715,134.98232,134.98232,106.97465,-82.81329,0.0,102.55137,170.17213,1.0,1.0,0.6720173,3.6993864,4.5217233,1.0,67.34116,-145.27687,94.58681,-229.56912,-3.5501258e-11,1.802069e-11,2.913988,2.913988,3.6993864,-0.23626173,1.1214944,1.1214944,1.100999,4.5217233,3.6993864,0.7853982,0.1214944,0.0,3.0,1.1900346,0.7038755,0.0,0.05,0.0,1.0,1.0
1.779,0.5,0.0,50321.56,-281.47714,-1.598812,3.8362007e-08,0.656992,0.65896803,-0.2627229,-0.2641884,0.6561235,-0.2623756,56.081573,101.34584,101.34584,106.97465,-61.529434,0.0,102.55137,170.17213,1.0,1.0,0.6718681,3.8697627,4.694489,1.0,88.14209,-144.22366,128.84825,-230.19409,-3.657619e-11,1.6254168e-11,3.0843647,3.0843647,3.8697627,-0.23670122,1.1195064,1.1195064,1.0987222,4.694489,3.8697627,0.7853982,0.119506344,0.0,3.0,1.1894928,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7795,0.5,0.0,50321.08,-280.45193,-1.598812,3.8362007e-08,0.6568596,0.6588317,-0.26307565,-0.26457447,0.65597624,-0.26272187,32.65994,64.85249,64.85249,106.97465,-38.518375,0.0,102.55137,170.17213,1.0,1.0,0.67171514,4.0398254,4.8668976,1.0,106.37862,-139.03854,159.33539,-224.18788,-3.6756004e-11,1.1798096e-11,3.2544274,3.2544274,4.0398254,-0.23714039,1.117518,1.117518,1.0964469,4.8668976,4.0398254,0.7853982,0.11751792,0.0,3.0,1.188952,0.7038755,0.0,0.05,0.0,1.0,1.0
1.78,0.5,0.0,50320.6,-279.4223,-1.598812,3.8362007e-08,0.6567302,0.6586911,-0.26342276,-0.2649592,0.65583026,-0.26306182,8.348587,26.56575,26.56575,106.97465,-14.447554,0.0,102.55137,170.17213,1.0,1.0,0.6715576,4.2095747,5.038949,1.0,121.54367,-129.89226,185.19298,-211.75873,-3.742553e-11,9.095844e-12,3.4241765,3.4241765,4.2095747,-0.23757812,1.1155291,1.1155291,1.0941733,5.038949,4.2095747,0.7853982,0.115529105,0.0,3.0,1.188412,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7805,0.5,0.0,50320.125,-278.38684,-1.598812,3.8362007e-08,0.65660393,0.65854555,-0.26376417,-0.2653413,0.6556856,-0.26339528,-16.155478,-12.409084,-12.409084,106.97465,9.991374,0.0,102.55137,170.17213,1.0,1.0,0.6713949,4.3790107,5.2106433,1.0,133.22232,-117.06685,205.70609,-193.297,-3.8819423e-11,7.096364e-12,3.5936122,3.5936122,4.3790107,-0.2380131,1.1135399,1.1135399,1.0919013,5.2106433,4.3790107,0.7853982,0.113539904,0.0,3.0,1.1878731,0.7038755,0.0,0.05,0.0,1.0,1.0
1.781,0.5,0.0,50319.652,-277.34436,-1.598812,3.8362007e-08,0.65648115,0.65839475,-0.26409978,-0.26571944,0.65554214,-0.26372203,-40.1561,-50.956997,-50.956997,106.97465,34.10253,0.0,102.55137,170.17213,1.0,1.0,0.6712267,4.548133,5.381981,1.0,141.10239,-100.94628,220.31871,-169.36172,-3.9742702e-11,5.6047437e-12,3.7627347,3.7627347,4.548133,-0.23844393,1.1115503,1.1115503,1.0896312,5.381981,4.548133,0.7853982,0.11155033,0.0,3.0,1.1873356,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7815,0.5,0.0,50319.17,-276.2939,-1.598812,3.8362007e-08,0.65636194,0.6582385,-0.26442948,-0.2660921,0.65539986,-0.26404187,-62.97769,-87.98514,-87.98514,106.97465,57.2056,0.0,102.55137,170.17213,1.0,1.0,0.67105275,4.7169423,5.552962,1.0,144.98192,-82.004234,228.64767,-140.66254,-4.1062643e-11,4.5271738e-12,3.931544,3.931544,4.7169423,-0.23886907,1.1095604,1.1095604,1.0873629,5.552962,4.7169423,0.7853982,0.109560385,0.0,3.0,1.1867993,0.7038755,0.0,0.05,0.0,1.0,1.0
1.782,0.5,0.0,50318.69,-275.23483,-1.598812,3.8362007e-08,0.6562465,0.65807694,-0.2647531,-0.26645777,0.6552588,-0.26435462,-83.984,-122.45357,-122.45357,106.97465,78.65485,0.0,102.55137,170.17213,1.0,1.0,0.6708734,4.8854384,5.7235866,1.0,144.7736,-60.78961,230.49124,-108.03768,-4.3220108e-11,3.7567935e-12,4.1000404,4.1000404,4.8854384,-0.23928705,1.10757,1.10757,1.0850965,5.7235866,4.8854384,0.7853982,0.10757009,0.0,3.0,1.1862644,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7825,0.5,0.0,50318.207,-274.1667,-1.598812,3.8362007e-08,0.6561349,0.6579106,-0.26507047,-0.26681507,0.655119,-0.26466006,-102.59554,-153.40396,-153.40396,106.97465,97.85685,0.0,102.55137,170.17213,1.0,1.0,0.6706889,5.0536222,5.8938556,1.0,140.50569,-37.910152,225.83258,-72.42863,-4.525885e-11,3.196545e-12,4.2682242,4.2682242,5.0536222,-0.23969638,1.1055795,1.1055795,1.0828321,5.8938556,5.0536222,0.7853982,0.10557949,0.0,3.0,1.185731,0.7038755,0.0,0.05,0.0,1.0,1.0
1.783,0.5,0.0,50317.715,-273.0894,-1.598812,3.8362007e-08,0.6560272,0.65774,-0.2653814,-0.26716247,0.6549806,-0.264958,-118.305084,-179.98557,-179.98557,106.97465,114.28648,0.0,102.55137,170.17213,1.0,1.0,0.6705001,5.221494,6.0637693,1.0,132.31975,-14.014659,214.83788,-34.852314,-4.6453407e-11,2.7894948e-12,4.4360957,4.4360957,5.221494,-0.2400957,1.1035886,1.1035886,1.0805699,6.0637693,5.221494,0.7853982,0.10358862,0.0,3.0,1.1851991,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7835,0.5,0.0,50317.21,-272.00308,-1.598812,3.8362007e-08,0.6559234,0.657566,-0.26568565,-0.26749882,0.6548437,-0.2652483,-130.69087,-201.47772,-201.47772,106.97465,127.5007,0.0,102.55137,170.17213,1.0,1.0,0.6703076,5.389054,6.2333274,1.0,120.46523,10.225632,197.84937,3.628357,-4.6243e-11,2.4654551e-12,4.603656,4.603656,5.389054,-0.24048366,1.1015975,1.1015975,1.0783099,6.2333274,5.389054,0.7853982,0.10159754,0.0,3.0,1.1846688,0.7038755,0.0,0.05,0.0,1.0,1.0
1.784,0.5,0.0,50316.7,-270.90826,-1.598812,3.8362007e-08,0.65582365,0.6573897,-0.26598305,-0.26782295,0.6547085,-0.26553077,-139.42729,-217.30835,-217.30835,106.97465,137.14986,0.0,102.55137,170.17213,1.0,1.0,0.6701125,5.556302,0.11934574,1.0,105.291306,34.13599,175.37355,41.93481,-4.5279926e-11,2.148381e-12,4.770904,4.770904,5.556302,-0.24085918,1.0996063,1.0996063,1.0760522,0.11934574,5.556302,0.7853982,0.099606305,0.0,3.0,1.1841398,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7845,0.5,0.0,50316.17,-269.8056,-1.598812,3.8362007e-08,0.65572774,0.6572122,-0.26627335,-0.2681339,0.6545752,-0.26580533,-144.29268,-227.06805,-227.06805,106.97465,142.98618,0.0,102.55137,170.17213,1.0,1.0,0.66991603,5.72324,0.28819484,1.0,87.23576,57.056915,148.06503,79.00302,-4.4271604e-11,1.9334155e-12,4.9378414,4.9378414,5.72324,-0.24122126,1.097615,1.097615,1.0737971,0.28819484,5.72324,0.7853982,0.097615,0.0,3.0,1.1836126,0.7038755,0.0,0.05,0.0,1.0,1.0
1.785,0.5,0.0,50315.633,-268.69608,-1.598812,3.8362007e-08,0.65563565,0.65703475,-0.26655638,-0.26843098,0.65444404,-0.2660719,-145.1741,-230.51933,-230.51933,106.97465,144.86937,0.0,102.55137,170.17213,1.0,1.0,0.6697194,5.889867,0.4566899,1.0,66.81194,78.36216,116.70648,113.81285,-4.319334e-11,1.7794959e-12,5.1044683,5.1044683,5.889867,-0.24156925,1.0956237,1.0956237,1.0715444,0.4566899,5.889867,0.7853982,0.09562371,0.0,3.0,1.1830869,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7855,0.5,0.0,50315.08,-267.5808,-1.598812,3.8362007e-08,0.6555473,0.65685874,-0.26683193,-0.26871368,0.6543152,-0.26633036,-142.06909,-227.60109,-227.60109,106.97465,142.7691,0.0,102.55137,170.17213,1.0,1.0,0.66952384,6.0561833,0.6248313,1.0,44.593586,97.47551,82.185394,145.4157,-4.133893e-11,1.4666805e-12,5.2707853,5.2707853,6.0561833,-0.24190257,1.0936326,1.0936326,1.0692946,0.6248313,6.0561833,0.7853982,0.09363252,0.0,3.0,1.1825627,0.7038755,0.0,0.05,0.0,1.0,1.0
1.786,0.5,0.0,50314.508,-266.4611,-1.598812,3.8362007e-08,0.6554626,0.6566854,-0.26709983,-0.26898172,0.6541889,-0.26658076,-135.08438,-218.42805,-218.42805,106.97465,136.76447,0.0,102.55137,170.17213,1.0,1.0,0.6693309,6.222191,0.7926195,1.0,21.198395,113.88598,45.468338,172.95972,-4.0370086e-11,1.1384966e-12,5.4367924,5.4367924,6.222191,-0.24222103,1.0916415,1.0916415,1.0670474,0.7926195,6.222191,0.7853982,0.09164153,0.0,3.0,1.18204,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7865,0.5,0.0,50313.918,-265.33835,-1.598812,3.8362007e-08,0.6553813,0.65651613,-0.2673599,-0.2692351,0.6540653,-0.26682305,-124.4315,-203.28546,-203.28546,104.111046,127.04047,0.0,102.55137,165.90306,1.0,1.0,0.66914165,0.104703516,0.960055,1.0,-2.7293885,127.1609,7.573428,195.71204,-4.063811e-11,1.0158518e-12,5.6024904,5.6024904,0.104703516,-0.2425245,1.0896509,1.0896509,1.0648031,0.960055,6.387889,0.7853982,0.08965085,0.0,3.0,1.1815188,0.7038755,0.0,0.05,0.0,1.0,1.0
1.787,0.5,0.0,50313.316,-264.21405,-1.598812,3.8362007e-08,0.6553033,0.6563522,-0.2676121,-0.269474,0.65394485,-0.26705733,-110.419876,-182.6191,-182.6191,104.111046,113.881615,0.0,102.55137,165.90306,1.0,1.0,0.6689575,0.27009287,1.1271381,1.0,-26.53685,136.95673,-30.45815,213.07724,-4.0542306e-11,1.061094e-12,5.76788,5.76788,0.27009287,-0.2428133,1.0876606,1.0876606,1.0625619,1.1271381,6.553278,0.7853982,0.08766058,0.0,3.0,1.1809989,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7875,0.5,0.0,50312.695,-263.08972,-1.598812,3.8362007e-08,0.65522844,0.65619475,-0.26785627,-0.26969883,0.6538276,-0.26728362,-93.44707,-157.02113,-157.02113,104.111046,97.66301,0.0,102.55137,165.90306,1.0,1.0,0.6687795,0.4351739,1.2938695,1.0,-49.58021,143.02728,-67.590805,224.61194,-4.0386788e-11,1.0928523e-12,5.932961,5.932961,0.4351739,-0.24308783,1.0856708,1.0856708,1.0603236,1.2938695,6.718359,0.7853982,0.085670836,0.0,3.0,1.1804806,0.7038755,0.0,0.05,0.0,1.0,1.0
1.788,0.5,0.0,50312.06,-261.96683,-1.598812,3.8362007e-08,0.65515643,0.6560448,-0.2680924,-0.26991028,0.65371376,-0.26750204,-73.987,-127.2123,-127.2123,104.111046,78.83906,0.0,102.55137,165.90306,1.0,1.0,0.66860867,0.599947,1.4602495,1.0,-71.24211,145.22911,-102.82261,230.03491,-3.9925917e-11,1.1167054e-12,6.097734,6.097734,0.599947,-0.2433487,1.0836817,1.0836817,1.0580885,1.4602495,6.8831325,0.7853982,0.08368172,0.0,3.0,1.1799637,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7885,0.5,0.0,50311.402,-260.84683,-1.598812,3.8362007e-08,0.6550871,0.65590316,-0.26832038,-0.27010915,0.6536035,-0.26771268,-52.57624,-94.02071,-94.02071,104.111046,57.930225,0.0,102.55137,165.90306,1.0,1.0,0.66844594,0.7644124,1.6262786,1.0,-90.9479,143.52414,-135.21196,229.23268,-3.8595852e-11,1.1324419e-12,6.2621994,6.2621994,0.7644124,-0.24359676,1.0816933,1.0816933,1.0558567,1.6262786,7.047598,0.7853982,0.08169334,0.0,3.0,1.179448,0.7038755,0.0,0.05,0.0,1.0,1.0
1.789,0.5,0.0,50310.74,-259.731,-1.598812,3.8362007e-08,0.6550204,0.65577054,-0.26854032,-0.2702964,0.6534969,-0.26791573,-29.798813,-58.3582,-58.3582,104.111046,35.508236,0.0,102.55137,165.90306,1.0,1.0,0.6682919,0.92857057,1.7919575,1.0,-108.18052,137.97932,-163.9023,222.2605,-3.6261195e-11,1.1468224e-12,0.14317241,0.14317241,0.92857057,-0.243833,1.0797058,1.0797058,1.0536282,1.7919575,0.92857057,0.7853982,0.0797058,0.0,3.0,1.1789336,0.7038755,0.0,0.05,0.0,1.0,1.0
1.7895,0.5,0.0,50310.055,-258.62048,-1.598812,3.8362007e-08,0.65495604,0.65564746,-0.26875222,-0.2704731,0.65339416,-0.26811132,-6.269976,-21.1948,-21.1948,104.111046,12.180148,0.0,102.55137,165.90306,1.0,1.0,0.66814715,1.0924217,1.9572866,1.0,-122.49364,128.76361,-188.144,209.33879,-3.4230712e-11,1.1574025e-12,0.30702353,0.30702353,1.0924217,-0.24405853,1.0777192,1.0777192,1.051403,1.9572866,1.0924217,0.7853982,0.077719204,0.0,3.0,1.1784205,0.7038755,0.0,0.05,0.0,1.0,1.0
1.79,0.5,0.0,50309.363,-257.5163,-1.598812,3.8362007e-08,0.65489393,0.65553415,-0.26895612,-0.27064046,0.65329534,-0.2682996,17.38055,16.467983,16.467983,104.111046,-11.42829,0.0,102.55137,165.90306,1.0,1.0,0.6680117,1.2559661,2.1222665,1.0,-133.52263,116.142075,-207.31317,190.8452,-3.2985847e-11,1.1647472e-12,0.47056788,0.47056788,1.2559661,-0.24427451,1.0757337,1.0757337,1.0491813,2.1222665,1.2559661,0.7853982,0.07573364,0.0,3.0,1.1779085,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7905,0.5,0.0,50308.66,-256.41922,-1.598812,3.8362007e-08,0.6548339,0.6554307,-0.2691522,-0.27079967,0.65320045,-0.26848078,40.52551,53.624306,53.624306,104.111046,-34.689518,0.0,102.55137,165.90306,1.0,1.0,0.66788584,1.4192038,2.2868974,1.0,-140.99327,100.467766,-220.92677,167.30246,-3.137637e-11,1.1700986e-12,0.63380563,0.63380563,1.4192038,-0.24448217,1.0737492,1.0737492,1.0469631,2.2868974,1.4192038,0.7853982,0.07374919,0.0,3.0,1.1773977,0.7317553,0.0,0.05,0.0,1.0,1.0
1.791,0.5,0.0,50307.945,-255.32982,-1.598812,3.8362007e-08,0.6547759,0.6553369,-0.26934052,-0.270952,0.65310943,-0.268655,62.55667,89.290794,89.290794,104.111046,-56.9908,0.0,102.55137,165.90306,1.0,1.0,0.6677694,1.5821351,2.4511805,1.0,-144.72787,82.1712,-228.65364,139.36284,-2.8703864e-11,1.1734265e-12,0.79673696,0.79673696,1.5821351,-0.24468277,1.0717659,1.0717659,1.0447483,2.4511805,1.5821351,0.7853982,0.07176594,0.0,3.0,1.176888,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7915,0.5,0.0,50307.227,-254.24841,-1.598812,3.8362007e-08,0.6547198,0.65525246,-0.2695212,-0.27109858,0.6530223,-0.2688224,82.90064,122.532364,122.532364,104.111046,-77.75023,0.0,102.55137,165.90306,1.0,1.0,0.6676619,1.7447603,2.615116,1.0,-144.64871,61.748066,-230.32147,107.78911,-2.4968137e-11,1.1744864e-12,0.9593621,0.9593621,1.7447603,-0.2448775,1.0697839,1.0697839,1.0425371,2.615116,1.7447603,0.7853982,0.06978395,0.0,3.0,1.1763793,0.7317553,0.0,0.05,0.0,1.0,1.0
1.792,0.5,0.0,50306.504,-253.17508,-1.598812,3.8362007e-08,0.65466565,0.6551768,-0.2696945,-0.27124056,0.65293896,-0.2689832,101.03351,152.4863,152.4863,104.111046,-96.43165,0.0,102.55137,165.90306,1.0,1.0,0.6675629,1.9070792,2.778704,1.0,-140.77884,39.745335,-225.91931,73.433014,-2.0051991e-11,1.1737765e-12,1.1216811,1.1216811,1.9070792,-0.2450675,1.0678033,1.0678033,1.0403295,2.778704,1.9070792,0.7853982,0.067803286,0.0,3.0,1.1758715,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7925,0.5,0.0,50305.773,-252.10968,-1.598812,3.8362007e-08,0.65461326,0.6551093,-0.2698605,-0.27137908,0.6528594,-0.26913747,116.49394,178.38408,178.38408,104.111046,-112.558136,0.0,102.55137,165.90306,1.0,1.0,0.66747165,2.0690923,2.9419458,1.0,-133.24025,16.746311,-215.59586,37.21179,-1.4272149e-11,1.1723668e-12,1.283694,1.283694,2.0690923,-0.24525383,1.065824,1.065824,1.0381254,2.9419458,2.0690923,0.7853982,0.06582399,0.0,3.0,1.1753646,0.7317553,0.0,0.05,0.0,1.0,1.0
1.793,0.5,0.0,50305.043,-251.05183,-1.598812,3.8362007e-08,0.65456283,0.65504897,-0.27001944,-0.2715149,0.65278333,-0.26928538,128.89442,199.57037,199.57037,104.111046,-125.723724,0.0,102.55137,165.90306,1.0,1.0,0.66738737,2.2307992,3.1048417,1.0,-122.24937,-6.645058,-199.6536,0.08321749,-8.601349e-12,1.1684972e-12,1.4454011,1.4454011,2.2307992,-0.2454374,1.0638461,1.0638461,1.035925,3.1048417,2.2307992,0.7853982,0.0638461,0.0,3.0,1.1748586,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7935,0.5,0.0,50304.31,-250.00095,-1.598812,3.8362007e-08,0.6545143,0.654995,-0.27017146,-0.27164888,0.65271074,-0.269427,137.93044,215.51877,215.51877,104.111046,-135.60306,0.0,102.55137,165.90306,1.0,1.0,0.66730905,2.3922005,3.2673922,1.0,-108.11027,-29.820168,-178.53885,-36.97992,-3.6092295e-12,1.164512e-12,1.6068023,1.6068023,2.3922005,-0.24561897,1.0618696,1.0618696,1.0337282,3.2673922,2.3922005,0.7853982,0.06186965,0.0,3.0,1.1743534,0.7317553,0.0,0.05,0.0,1.0,1.0
1.794,0.5,0.0,50303.58,-248.95624,-1.5951654,-1.9390239e-08,0.65446776,0.65494627,-0.27031678,-0.2717816,0.6526414,-0.26956242,143.38725,225.84383,225.84383,104.111046,-141.95886,0.0,102.55137,165.90306,1.0,1.0,0.66723573,2.553296,3.4295979,1.0,-91.205666,-52.181587,-152.82845,-73.01537,5.061828e-13,1.1583634e-12,1.7678978,1.7678978,2.553296,-0.24579915,1.0598947,1.0598947,1.031535,3.4295979,2.553296,0.7853982,0.059894666,0.0,3.0,1.1738489,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7945,0.5,0.0,50302.848,-247.91675,-1.5951654,-1.9390239e-08,0.6544233,0.6549018,-0.27045548,-0.27191344,0.65257514,-0.2696917,145.14436,230.3093,230.3093,104.111046,-144.64685,0.0,102.55137,165.90306,1.0,1.0,0.6671663,2.714086,3.5914593,1.0,-71.98602,-73.15834,-123.21299,-107.096306,3.1647731e-12,1.152201e-12,1.9286878,1.9286878,2.714086,-0.2459784,1.0579212,1.0579212,1.0293456,3.5914593,2.714086,0.7853982,0.057921164,0.0,3.0,1.173345,0.7317553,0.0,0.05,0.0,1.0,1.0
1.795,0.5,0.0,50302.117,-246.88142,-1.5951654,-1.9390239e-08,0.65438116,0.6548604,-0.2705878,-0.2720447,0.6525118,-0.26981482,143.17734,228.83238,228.83238,104.111046,-143.61835,0.0,102.55137,165.90306,1.0,1.0,0.6670997,2.8745704,3.7529771,1.0,-50.957073,-92.22026,-90.477615,-138.35477,5.218285e-12,1.1458894e-12,2.0891724,2.0891724,2.8745704,-0.24615687,1.0559491,1.0559491,1.0271598,3.7529771,2.8745704,0.7853982,0.05594915,0.0,3.0,1.1728418,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7955,0.5,0.0,50301.39,-245.84908,-1.5951654,-1.9390239e-08,0.6543413,0.654821,-0.27071378,-0.27217537,0.65245116,-0.2699318,137.55725,221.48387,221.48387,104.111046,-138.9203,0.0,102.55137,165.90306,1.0,1.0,0.6670348,3.0347495,3.914152,1.0,-28.666182,-108.891075,-55.48048,-166.0034,7.394653e-12,1.1349342e-12,2.2493513,2.2493513,3.0347495,-0.24633463,1.0539787,1.0539787,1.0249777,3.914152,3.0347495,0.7853982,0.053978633,0.0,3.0,1.1723392,0.7317553,0.0,0.05,0.0,1.0,1.0
1.796,0.5,0.0,50300.668,-244.81847,-1.5951654,-1.9390239e-08,0.654304,0.6547826,-0.2708336,-0.27230528,0.65239304,-0.2700426,128.44762,208.48438,208.48438,104.111046,-130.6928,0.0,102.55137,165.90306,1.0,1.0,0.66697073,3.1946235,4.074984,1.0,-5.687788,-122.759834,-19.129858,-189.35452,9.329061e-12,1.1220493e-12,2.4092255,2.4092255,3.1946235,-0.24651152,1.0520096,1.0520096,1.0227993,4.074984,3.1946235,0.7853982,0.052009616,0.0,3.0,1.1718372,0.7317553,0.0,0.05,0.0,1.0,1.0
1.7965,0.5,0.0,50299.95,-243.78835,-1.5951654,-1.9390239e-08,0.65426946,0.65474427,-0.2709473,-0.27243418,0.6523373,-0.27014714,116.09902,190.19673,190.19673,104.111046,-119.16431,0.0,102.55137,165.90306,1.0,1.0,0.6669065,3.3541925,4.2354746,1.0,17.391533,-133.49055,17.639797,-207.83653,1.2254905e-11,1.1108068e-12,2.5687945,2.5687945,3.3541925,-0.24668723,1.0500422,1.0500422,1.0206246,4.2354746,3.3541925,0.7853982,0.050042097,0.0,3.0,1.1713357,0.7317553,0.0,0.05,0.0,1.0,1.0
1.797,0.5,0.0,50299.29,-242.43762,-1.5951654,-1.9390239e-08,0.65423054,0.6536495,-0.27106655,-0.27682206,0.6522807,-0.27025867,101.72317,167.5365,167.5365,104.111046,-105.35472,0.0,102.55137,165.90306,1.0,1.0,0.6655359,3.4832344,4.395504,1.0,38.960278,-140.68344,53.394257,-220.93076,1.5301347e-11,1.1028898e-12,2.7280574,2.7280574,3.4832344,-0.25214937,1.048076,1.048076,1.0159885,4.395504,3.4832344,0.755177,0.048076063,0.0,3.0,1.1708345,0.7317553,0.0,0.048076063,0.0,1.0,1.0
1.7975,0.5,0.0,50298.76,-239.33476,-1.5951654,-1.9390239e-08,0.6541353,0.64959663,-0.27130148,-0.2869834,0.65218204,-0.27049136,86.06532,142.22087,142.22087,104.111046,-90.08438,0.0,102.55137,165.90306,1.0,1.0,0.660954,3.6112957,4.5545278,1.0,58.302654,-144.36798,86.07117,-228.29204,1.7394444e-11,1.0937194e-12,2.8869843,2.8869843,3.6112957,-0.2636601,1.0461111,1.0461111,1.0087436,4.5545278,3.6112957,0.7243112,0.04611108,0.0,3.0,1.1703339,0.7317553,0.0,0.04611108,0.0,1.0,1.0
1.798,0.5,0.0,50298.098,-233.64485,-1.5951654,-1.9390239e-08,0.65395194,0.6434873,-0.27180225,-0.2980795,0.65195745,-0.27097327,68.7648,114.6622,114.6622,104.111046,-73.165535,0.0,102.55137,165.90306,1.0,1.0,0.6546168,3.7389107,4.7124248,1.0,76.1339,-144.89871,115.52638,-230.18858,1.836369e-11,1.0850449e-12,3.0454834,3.0454834,3.7389107,-0.27532998,1.044145,1.044145,1.0016692,4.7124248,3.7389107,0.69342744,0.044144962,0.0,3.0,1.1698337,0.7317553,0.0,0.044144962,0.0,1.0,1.0
1.7985,0.5,0.0,50297.02,-225.43227,-1.5951654,-1.9390239e-08,0.6537029,0.6370824,-0.2726303,-0.30790913,0.65154654,-0.271731,49.938473,84.940605,84.940605,104.111046,-54.691265,0.0,102.55137,165.90306,1.0,1.0,0.6484158,3.8659184,4.869215,1.0,92.55329,-142.49176,142.11728,-227.05788,1.9633278e-11,1.072088e-12,3.203439,3.203439,3.8659184,-0.2852696,1.0421747,1.0421747,0.9946331,4.869215,3.8659184,0.6624794,0.04217475,0.0,3.0,1.1693337,0.7317553,0.0,0.04217475,0.0,1.0,1.0
1.799,0.5,0.0,50295.453,-215.08017,-1.5951654,-1.9390239e-08,0.6534179,0.631281,-0.27376488,-0.3164415,0.6509415,-0.27272734,30.010485,53.451275,53.451275,104.111046,-35.029617,0.0,102.55137,165.90306,1.0,1.0,0.6430288,3.99219,5.0249,1.0,107.242455,-137.25293,165.79774,-219.24902,2.10548e-11,1.0571596e-12,3.3607647,3.3607647,3.99219,-0.29385877,1.0401977,1.0401977,0.9875925,5.0249,3.99219,0.63142526,0.04019778,0.0,3.0,1.168834,0.7317553,0.0,0.04019778,0.0,1.0,1.0
1.7995,0.5,0.0,50293.44,-202.92245,-1.5951654,-1.9390239e-08,0.6531093,0.6260756,-0.2751573,-0.32419774,0.6501663,-0.27391738,9.479799,20.857958,20.857958,104.111046,-14.651144,0.0,102.55137,165.90306,1.0,1.0,0.63822675,4.117641,5.1794777,1.0,119.78819,-129.26799,186.15973,-207.01768,2.3290104e-11,1.0410871e-12,3.517413,3.517413,4.117641,-0.3017537,1.0382117,1.0382117,0.9805356,5.1794777,4.117641,0.60022813,0.03821171,0.0,3.0,1.1683346,0.7317553,0.0,0.03821171,0.0,1.0,1.0
1.8,0.5,0.0,50291.016,-189.17682,-1.5951654,-1.9390239e-08,0.6527769,0.6211857,-0.27676502,-0.33147573,0.64924943,-0.27526945,-11.181981,-12.091543,-12.091543,104.111046,5.976053,0.0,102.55137,165.90306,1.0,1.0,0.6336541,4.242223,5.3329453,1.0,129.85579,-118.67381,202.70613,-190.61458,2.5464379e-11,1.028024e-12,3.6733665,3.6733665,4.242223,-0.30922326,1.0362145,1.0362145,0.973453,5.3329453,4.242223,0.56885606,0.036214504,0.0,3.0,1.1678355,0.7317553,0.0,0.036214504,0.0,1.0,1.0
1.8005,0.5,0.0,50288.188,-173.99873,-1.5951654,-1.9390239e-08,0.652418,0.6164551,-0.27855808,-0.3383406,0.64821255,-0.27676252,-31.541159,-44.67012,-44.67012,104.111046,26.412432,0.0,102.55137,165.90306,1.0,1.0,0.62917745,4.3659043,5.4852977,1.0,137.22351,-105.68235,215.03008,-170.35995,2.7149281e-11,1.0143136e-12,3.828623,3.828623,4.3659043,-0.3162879,1.0342044,1.0342044,0.9663399,5.4852977,4.3659043,0.53728133,0.03420439,0.0,3.0,1.1673365,0.7317553,0.0,0.03420439,0.0,1.0,1.0
1.801,0.5,0.0,50284.953,-157.52649,-1.5951654,-1.9390239e-08,0.6520311,0.6118861,-0.28051376,-0.34480244,0.64707124,-0.27837995,-51.189384,-76.19744,-76.19744,104.111046,46.242878,0.0,102.55137,165.90306,1.0,1.0,0.6248373,4.4886675,5.6365304,1.0,141.76082,-90.571434,222.86691,-146.66948,2.8947155e-11,9.975116e-13,3.9831874,3.9831874,4.4886675,-0.32294437,1.0321798,1.0321798,0.9591939,5.6365304,4.4886675,0.50548023,0.03217987,0.0,3.0,1.1668377,0.7317553,0.0,0.03217987,0.0,1.0,1.0
1.8015,0.5,0.0,50281.324,-139.89215,-1.5951654,-1.9390239e-08,0.6516144,0.60753846,-0.28261212,-0.35090125,0.64583933,-0.2801074,-69.738976,-106.03868,-106.03868,104.111046,65.073326,0.0,102.55137,165.90306,1.0,1.0,0.6207122,4.610502,5.786638,1.0,143.4046,-73.66562,226.08253,-120.04385,3.2084675e-11,9.842205e-13,4.1370683,4.1370683,4.610502,-0.32923666,1.0301397,1.0301397,0.9520141,5.786638,4.610502,0.47343305,0.030139685,0.0,3.0,1.166339,0.7317553,0.0,0.030139685,0.0,1.0,1.0
1.802,0.5,0.0,50277.332,-121.21732,-1.5951654,-1.9390239e-08,0.6511647,0.60345966,-0.28483465,-0.35670117,0.6445309,-0.28193286,-86.82773,-133.60522,-133.60522,104.111046,82.53446,0.0,102.55137,165.90306,1.0,1.0,0.61685216,4.7314,5.9356146,1.0,142.14809,-55.32036,224.65076,-91.04555,3.5467237e-11,9.717796e-13,4.2902765,4.2902765,4.7314,-0.33523276,1.0280828,1.0280828,0.9448004,5.9356146,4.7314,0.4411235,0.028082794,0.0,3.0,1.1658406,0.7317553,0.0,0.028082794,0.0,1.0,1.0
1.8025,0.5,0.0,50273.01,-101.609436,-1.5951654,-1.9390239e-08,0.65067655,0.59967136,-0.28716445,-0.3622661,0.64316005,-0.28384718,-102.12674,-158.36197,-158.36197,104.111046,98.28874,0.0,102.55137,165.90306,1.0,1.0,0.6132763,4.851361,6.083456,1.0,138.0384,-35.911663,218.63931,-60.277332,3.841821e-11,9.549451e-13,4.4428225,4.4428225,4.851361,-0.34099573,1.0260084,1.0260084,0.9375536,6.083456,4.851361,0.4085385,0.02600837,0.0,3.0,1.1653422,0.7317553,0.0,0.02600837,0.0,1.0,1.0
1.803,0.5,0.0,50268.414,-81.16205,-1.5951654,-1.9390239e-08,0.6501434,0.5961802,-0.28958654,-0.36764947,0.6417407,-0.28584382,-115.347145,-179.83713,-179.83713,104.111046,112.03713,0.0,102.55137,165.90306,1.0,1.0,0.60999006,4.9703846,6.2301564,1.0,131.1761,-15.828962,208.20322,-28.366089,4.063972e-11,9.408373e-13,4.5947165,4.5947165,4.9703846,-0.34657636,1.0239158,1.0239158,0.93027484,6.2301564,4.9703846,0.37566802,0.02391577,0.0,3.0,1.1648439,0.7317553,0.0,0.02391577,0.0,1.0,1.0
1.8035,0.5,0.0,50263.605,-59.95661,-1.5951654,-1.9390239e-08,0.6495577,0.5929876,-0.29208797,-0.37289637,0.6402856,-0.28791857,-126.24499,-197.63055,-197.63055,104.111046,123.52423,0.0,102.55137,165.90306,1.0,1.0,0.6069954,5.0884733,0.09252593,1.0,121.713425,4.531563,193.58061,4.049938,4.1432524e-11,9.290764e-13,4.745969,4.745969,5.0884733,-0.35201767,1.0218046,1.0218046,0.92296565,0.09252593,5.0884733,0.3425047,0.021804526,0.0,3.0,1.1643456,0.7317553,0.0,0.021804526,0.0,1.0,1.0
1.804,0.5,0.0,50258.64,-38.064045,-1.5951654,-1.9390239e-08,0.6489118,0.5900927,-0.29465732,-0.37804732,0.6388066,-0.2900688,-134.62456,-211.42006,-211.42006,104.111046,132.542,0.0,102.55137,165.90306,1.0,1.0,0.60429245,5.20563,0.23693024,1.0,109.85063,24.773928,175.08737,36.33269,4.1043342e-11,9.13462e-13,4.8965864,4.8965864,5.20563,-0.3573591,1.0196743,1.0196743,0.91562766,0.23693024,5.20563,0.3090437,0.019674335,0.0,3.0,1.1638474,0.7317553,0.0,0.019674335,0.0,1.0,1.0
1.8045,0.5,0.0,50253.594,-15.54572,-1.5951654,-1.9390239e-08,0.64819765,0.58749205,-0.29728484,-0.3831399,0.63731426,-0.29229337,-140.34077,-220.96547,-220.96547,104.111046,138.93242,0.0,102.55137,165.90306,1.0,1.0,0.6018785,5.321858,0.38017973,1.0,95.831184,44.509594,153.10973,67.85575,4.0252815e-11,8.975881e-13,5.046575,5.046575,5.321858,-0.36263794,1.0175251,1.0175251,0.90826267,0.38017973,5.321858,0.2752824,0.017525023,0.0,3.0,1.1633493,0.7317553,0.0,0.017525023,0.0,1.0,1.0
1.805,0.5,0.0,50248.53,7.5457754,-1.5951654,-1.9390239e-08,0.6474077,0.58517885,-0.29996195,-0.38820857,0.6358181,-0.29459217,-143.30069,-226.11116,-226.11116,104.111046,142.58925,0.0,102.55137,165.90306,1.0,1.0,0.5997476,5.4371605,0.5222703,1.0,79.93612,63.364567,128.09554,98.015625,3.899353e-11,8.853216e-13,5.19594,5.19594,5.4371605,-0.36788836,1.0153565,1.0153565,0.90087235,0.5222703,5.4371605,0.24122025,0.015356558,0.0,3.0,1.1628512,0.7317553,0.0,0.015356558,0.0,1.0,1.0
1.8055,0.5,0.0,50243.53,31.165888,-1.5951654,-1.9390239e-08,0.6465345,0.58314365,-0.30268136,-0.39328423,0.6343264,-0.29696602,-143.4641,-226.78696,-226.78696,98.22057,143.45886,0.0,102.55137,156.57814,1.0,1.0,0.5978904,5.551542,0.66319823,1.0,62.478054,80.986046,100.544426,126.24253,3.7059036e-11,8.66791e-13,5.344683,5.344683,5.551542,-0.37314096,1.013169,1.013169,0.89345855,0.66319823,5.551542,0.20685843,0.013169017,0.0,3.0,1.162353,0.7317553,0.0,0.013169017,0.0,1.0,1.0
1.806,0.5,0.0,50238.668,55.277264,-1.5951654,-1.9390239e-08,0.6455711,0.58137435,-0.30543667,-0.39839372,0.6328463,-0.2994162,-140.8433,-223.0077,-223.0077,98.22057,141.54024,0.0,102.55137,156.57814,1.0,1.0,0.5962954,5.6650057,0.80295986,1.0,43.7948,97.04851,70.99739,152.01033,3.4728918e-11,8.4933525e-13,5.492806,5.492806,5.6650057,-0.37842247,1.0109626,1.0109626,0.88602304,0.80295986,5.6650057,0.17219982,0.01096258,0.0,3.0,1.1618549,0.7317553,0.0,0.01096258,0.0,1.0,1.0
1.8065,0.5,0.0,50234.02,79.84889,-1.5951654,-1.9390239e-08,0.6445111,0.5798572,-0.3082224,-0.4035601,0.63138384,-0.30194458,-135.50186,-214.87132,-214.87132,98.22057,136.88391,0.0,102.43524,156.57814,1.0,1.0,0.5949491,5.777556,0.94155186,1.0,24.242744,111.25912,40.025963,174.84535,3.2633486e-11,8.286485e-13,5.640307,5.640307,5.777556,-0.38375565,1.0087376,1.0087376,0.87856746,0.94155186,5.777556,0.1372487,0.008737523,0.0,3.0,1.1613568,0.7317553,0.0,0.008737523,0.0,1.0,1.0
1.807,0.5,0.0,50229.66,104.8553,-1.5951654,-1.9390239e-08,0.6433488,0.57857704,-0.31103382,-0.40880248,0.62994397,-0.30455306,-127.55247,-202.5553,-202.5553,98.22057,129.59016,0.0,102.43524,156.57814,1.0,1.0,0.593837,5.8891964,1.0789714,1.0,4.190054,123.36242,8.221173,194.33412,3.0182544e-11,8.027678e-13,5.7871857,5.7871857,5.8891964,-0.3891596,1.0064942,1.0064942,0.8710936,1.0789714,5.8891964,0.1020106,0.006494196,0.0,3.0,1.1608586,0.7317553,0.0,0.006494196,0.0,1.0,1.0
1.8075,0.5,0.0,50225.67,130.27571,-1.5951654,-1.9390239e-08,0.6420793,0.5775181,-0.3138666,-0.41413632,0.6285306,-0.3072436,-117.154045,-186.31207,-186.31207,98.22057,119.80624,0.0,102.43524,156.57814,1.0,1.0,0.59294343,5.999931,1.2152154,1.0,-15.990181,133.14423,-23.81761,210.12968,2.7087705e-11,7.876815e-13,5.933439,5.933439,5.999931,-0.3946496,1.004233,1.004233,0.8636031,1.2152154,5.999931,0.06649217,0.004233023,0.0,3.0,1.1603603,0.7306364,0.0,0.004233023,0.0,1.0,1.0
1.808,0.5,0.0,50222.13,156.09334,-1.5951654,-1.9390239e-08,0.64069843,0.57666415,-0.3167169,-0.41957346,0.62714696,-0.31001797,-104.50802,-166.46303,-166.46303,98.22057,107.72285,0.0,102.43524,156.57814,1.0,1.0,0.59225255,6.1097636,1.3502818,1.0,-35.926727,140.43474,-55.493687,221.95673,2.4535653e-11,8.010176e-13,6.0790625,6.0790625,6.1097636,-0.40023747,1.0019544,1.0019544,0.85609764,1.3502818,6.1097636,0.030700983,0.0019544854,0.0,3.0,1.1598622,0.7306364,0.0,0.0019544854,0.0,1.0,1.0
