Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8085,0.5,0.0,50219.105,182.29456,-1.5951654,-1.9390239e-08,0.63920295,0.57599896,-0.31958115,-0.42512226,0.62579525,-0.31287774,-89.85394,-143.39137,-143.39137,98.22057,93.56996,0.0,102.43524,156.57814,1.0,1.0,0.5917485,6.218699,1.4841682,1.0,-55.25678,145.11072,-86.22373,229.61511,2.202555e-11,9.566923e-13,6.224054,6.224054,6.218699,-0.40593147,0.9996591,0.9996591,0.84857893,1.4841682,6.218699,-0.005354597,-0.00034088423,0.0,3.0,1.1593639,0.7306364,0.0,-0.00034088423,0.0,1.0,1.0
1.809,0.5,0.0,50216.67,208.8683,-1.5951654,-1.9390239e-08,0.63759035,0.5755068,-0.32245585,-0.4307877,0.62447727,-0.31582403,-73.46458,-117.534164,-117.534164,98.22057,77.612045,0.0,102.43524,156.57814,1.0,1.0,0.5914157,0.043556705,1.6168725,1.0,-73.63223,147.0968,-115.44799,232.98215,1.9550826e-11,1.0685642e-12,0.085222244,0.085222244,0.043556705,-0.41173652,0.9973475,0.9973475,0.8410487,1.6168725,0.043556705,-0.04166554,-0.0026525105,0.0,3.0,1.1588655,0.7306364,0.0,-0.0026525105,0.0,1.0,1.0
1.8095,0.5,0.0,50214.902,235.80534,-1.5951654,-1.9390239e-08,0.6358591,0.5751727,-0.32533753,-0.43657163,0.62319416,-0.31885752,-55.640488,-89.37352,-89.37352,98.22057,60.142708,0.0,102.43524,156.57814,1.0,1.0,0.5912397,0.15071194,1.7483933,1.0,-90.72549,146.36598,-142.63979,232.0133,1.649842e-11,1.1331588e-12,0.22893421,0.22893421,0.15071194,-0.41765445,0.9950202,0.9950202,0.8335087,1.7483933,0.15071194,-0.07822227,-0.004979784,0.0,3.0,1.1583672,0.7306364,0.0,-0.004979784,0.0,1.0,1.0
1.81,0.5,0.0,50213.867,263.09763,-1.5951654,-1.9390239e-08,0.6340083,0.57498306,-0.32822263,-0.442473,0.62194675,-0.32197845,-36.704292,-59.42729,-59.42729,98.22057,41.47913,0.0,102.43524,156.57814,1.0,1.0,0.5912069,0.25698513,1.878729,1.0,-106.23478,142.93907,-167.31421,226.7415,1.3004941e-11,1.1714094e-12,0.3719999,0.3719999,0.25698513,-0.42368406,0.9926779,0.9926779,0.8259606,1.878729,0.25698513,-0.115014784,-0.007322069,0.0,3.0,1.1578686,0.7306364,0.0,-0.007322069,0.0,1.0,1.0
1.8105,0.5,0.0,50213.63,290.73776,-1.5951654,-1.9390239e-08,0.6320379,0.5749254,-0.3311074,-0.44848794,0.6207355,-0.3251864,-16.99471,-28.239363,-28.239363,98.22057,21.956104,0.0,102.43524,156.57814,1.0,1.0,0.59130526,0.36238235,2.0078785,1.0,-119.888855,136.88356,-189.03572,217.27509,8.95318e-12,1.1917466e-12,0.5144151,0.5144151,0.36238235,-0.42982134,0.9903213,0.9903213,0.8184063,2.0078785,0.36238235,-0.15203276,-0.0096787065,0.0,3.0,1.1573701,0.7306364,0.0,-0.0096787065,0.0,1.0,1.0
1.811,0.5,0.0,50214.254,318.71832,-1.5951654,-1.9390239e-08,0.6299486,0.57498914,-0.33398786,-0.45461002,0.6195609,-0.32848048,3.139472,3.6302776,3.6302776,98.22057,1.9200294,0.0,102.43524,156.57814,1.0,1.0,0.5915243,0.46691036,2.135841,1.0,-131.451,128.31154,-207.42484,203.79456,4.599461e-12,1.1983618e-12,0.65617603,0.65617603,0.46691036,-0.43605983,0.987951,0.987951,0.8108477,2.135841,0.46691036,-0.18926565,-0.012049025,0.0,3.0,1.1568716,0.7306364,0.0,-0.012049025,0.0,1.0,1.0
1.8115,0.5,0.0,50215.805,347.03152,-1.5951654,-1.9390239e-08,0.6277417,0.5751655,-0.33685967,-0.46083063,0.6184232,-0.33185917,23.345455,35.615376,35.615376,98.22057,-18.277134,0.0,102.43524,156.57814,1.0,1.0,0.59185547,0.5705766,2.262616,1.0,-140.7224,117.376945,-222.1635,186.54813,4.813232e-13,1.1953588e-12,0.7972793,0.7972793,0.5705766,-0.44239065,0.9855676,0.9855676,0.80328673,2.262616,0.5705766,-0.22670273,-0.014432345,0.0,3.0,1.1563729,0.7306364,0.0,-0.014432345,0.0,1.0,1.0
1.812,0.5,0.0,50218.34,375.66858,-1.5951654,-1.9390239e-08,0.6254191,0.5754477,-0.33971813,-0.46713898,0.617323,-0.33532044,43.272327,67.1531,67.1531,98.22057,-38.283802,0.0,102.43524,156.57814,1.0,1.0,0.5922923,0.67338914,2.3882034,1.0,-147.54465,104.27232,-232.99928,165.84618,-3.0083041e-12,1.185563e-12,0.9377224,0.9377224,0.67338914,-0.44880286,0.983172,0.983172,0.7957255,2.3882034,0.67338914,-0.26433325,-0.016827978,0.0,3.0,1.1558741,0.7306364,0.0,-0.016827978,0.0,1.0,1.0
1.8125,0.5,0.0,50221.914,404.61926,-1.5951654,-1.9390239e-08,0.6229833,0.5758312,-0.3425582,-0.47352248,0.61626077,-0.3388617,62.576744,97.69333,97.69333,98.22057,-57.754524,0.0,102.43524,156.57814,1.0,1.0,0.5928303,0.77535695,2.512603,1.0,-151.80167,89.22492,-239.74835,142.05502,-6.6290207e-12,1.1715883e-12,1.0775034,1.0775034,0.77535695,-0.45528358,0.98076475,0.98076475,0.7881662,2.512603,0.77535695,-0.30214646,-0.01923524,0.0,3.0,1.1553754,0.7306364,0.0,-0.01923524,0.0,1.0,1.0
1.813,0.5,0.0,50226.59,433.87167,-1.5929285,4.177928e-08,0.6204372,0.57631356,-0.3453744,-0.47996685,0.6152375,-0.3424799,80.92832,126.70749,126.70749,98.22057,-76.35542,0.0,102.43524,156.57814,1.0,1.0,0.5934673,0.8764896,2.6358156,1.0,-153.42075,72.49243,-242.29726,115.58976,-9.756211e-12,1.1530484e-12,1.2166212,1.2166212,0.8764896,-0.46181825,0.9783465,0.9783465,0.7806109,2.6358156,0.8764896,-0.34013164,-0.021653451,0.0,3.0,1.1548766,0.7306364,0.0,-0.021653451,0.0,1.0,1.0
1.8135,0.5,0.0,50232.414,463.4116,-1.5929285,4.177928e-08,0.61778414,0.57689494,-0.34816083,-0.4864564,0.61425436,-0.34617156,98.01462,153.69666,153.69666,98.22057,-93.76931,0.0,102.43524,156.57814,1.0,1.0,0.59420353,0.9767976,2.7578418,1.0,-152.37302,54.358395,-240.60341,86.90675,-1.1924588e-11,1.1319394e-12,1.3550757,1.3550757,0.9767976,-0.46839085,0.97591805,0.97591805,0.7730621,2.7578418,0.9767976,-0.3782782,-0.024081938,0.0,3.0,1.1543776,0.7306364,0.0,-0.024081938,0.0,1.0,1.0
1.814,0.5,0.0,50239.445,493.2224,-1.5929285,4.177928e-08,0.61502796,0.57757753,-0.35091117,-0.492974,0.6133131,-0.34993273,113.545685,178.19904,178.19904,98.22057,-109.70034,0.0,102.43524,156.57814,1.0,1.0,0.59504116,1.076292,2.878683,1.0,-148.67305,35.127373,-234.69461,56.49558,-1.35405055e-11,1.1083882e-12,1.4928678,1.4928678,1.076292,-0.47498387,0.97348,0.97348,0.76552206,2.878683,1.076292,-0.41657573,-0.026520034,0.0,3.0,1.1538787,0.7306364,0.0,-0.026520034,0.0,1.0,1.0
1.8145,0.5,0.0,50247.73,523.28455,-1.5929285,4.177928e-08,0.61217266,0.5783659,-0.35361874,-0.49950153,0.6124157,-0.3537591,127.25818,199.79651,199.79651,98.22057,-123.878235,0.0,102.43524,156.57814,1.0,1.0,0.5959852,1.174985,2.9983408,1.0,-142.3781,15.119925,-224.6673,24.870783,-1.5373326e-11,1.0834833e-12,1.6299992,1.6299992,1.174985,-0.4815788,0.9710329,0.9710329,0.75799334,2.9983408,1.174985,-0.45501408,-0.028967096,0.0,3.0,1.1533796,0.7306364,0.0,-0.028967096,0.0,1.0,1.0
1.815,0.5,0.0,50257.32,553.5753,-1.5929285,4.177928e-08,0.60922265,0.57926714,-0.35627642,-0.50601983,0.61156476,-0.3576461,138.91888,218.12042,218.12042,98.22057,-136.062,0.0,102.43524,156.57814,1.0,1.0,0.5970424,1.2728893,3.1168168,1.0,-133.58647,-5.3324156,-210.684,-7.436425,-1.6921377e-11,1.0489972e-12,1.7664726,1.7664726,1.2728893,-0.4881559,0.9685775,0.9685775,0.7504785,3.1168168,1.2728893,-0.49358326,-0.031422485,0.0,3.0,1.1528805,0.7306364,0.0,-0.031422485,0.0,1.0,1.0
1.8155,0.5,0.0,50268.27,584.0685,-1.5929285,4.177928e-08,0.6061826,0.58029026,-0.35887685,-0.51250875,0.61076343,-0.36158884,148.32779,232.85638,232.85638,98.22057,-146.04301,0.0,102.43524,156.57814,1.0,1.0,0.598222,1.3700181,3.2341137,1.0,-122.435585,-25.892208,-192.96986,-39.886517,-1.8879788e-11,9.072341e-13,1.9022918,1.9022918,1.3700181,-0.4946945,0.9661144,0.9661144,0.74298024,3.2341137,1.3700181,-0.53227365,-0.03388559,0.0,3.0,1.1523813,0.7306364,0.0,-0.03388559,0.0,1.0,1.0
1.816,0.5,0.0,50280.62,614.73425,-1.5929285,4.177928e-08,0.6030572,0.5814467,-0.36141223,-0.51894724,0.6100153,-0.3655822,155.32059,243.74818,243.74818,98.22057,-153.64783,0.0,102.43524,156.57814,1.0,1.0,0.59953547,1.4663857,3.3502343,1.0,-109.0995,-46.22108,-171.8084,-71.9398,-2.023688e-11,7.781151e-13,2.0374615,2.0374615,1.4663857,-0.501173,0.9636442,0.9636442,0.73550117,3.3502343,1.4663857,-0.5710758,-0.036355816,0.0,3.0,1.151882,0.7306364,0.0,-0.036355816,0.0,1.0,1.0
1.8165,0.5,0.0,50294.426,645.53864,-1.5929285,4.177928e-08,0.5998517,0.5827499,-0.36387458,-0.5253136,0.6093245,-0.36962086,159.77058,250.6008,250.6008,98.22057,-158.74011,0.0,102.43524,156.57814,1.0,1.0,0.60099626,1.5620068,3.4651818,1.0,-93.78601,-65.98458,-147.5365,-103.06431,-2.1243713e-11,6.8225227e-13,2.1719875,2.1719875,1.5620068,-0.5075689,0.9611674,0.9611674,0.72804415,3.4651818,1.5620068,-0.6099808,-0.038832583,0.0,3.0,1.1513828,0.7306364,0.0,-0.038832583,0.0,1.0,1.0
1.817,0.5,0.0,50309.73,676.44336,-1.5929285,4.177928e-08,0.5965714,0.5842155,-0.36625567,-0.5315851,0.6086958,-0.37369928,161.59024,253.2825,253.2825,98.22057,-161.22234,0.0,102.43524,156.57814,1.0,1.0,0.6026199,1.6568967,3.5789597,1.0,-76.73342,-84.85682,-120.53909,-132.74341,-2.138043e-11,6.09024e-13,2.3058767,2.3058767,1.6568967,-0.51385885,0.9586847,0.9586847,0.720612,3.5789597,1.6568967,-0.6489799,-0.041315343,0.0,3.0,1.1508834,0.7306364,0.0,-0.041315343,0.0,1.0,1.0
1.8175,0.5,0.0,50326.59,707.4056,-1.5929285,4.177928e-08,0.5932217,0.58586097,-0.36854705,-0.53773826,0.60813445,-0.37781182,160.73204,251.72607,251.72607,98.22057,-161.0368,0.0,102.43524,156.57814,1.0,1.0,0.6044239,1.7510716,3.6915724,1.0,-58.20707,-102.52497,-91.243095,-160.48297,-2.1497967e-11,5.5634935e-13,2.4391365,2.4391365,1.7510716,-0.5200186,0.9561964,0.9561964,0.7132076,3.6915724,1.7510716,-0.6880648,-0.04380357,0.0,3.0,1.1503841,0.7306364,0.0,-0.04380357,0.0,1.0,1.0
1.818,0.5,0.0,50345.047,738.37744,-1.5929285,4.177928e-08,0.5898084,0.5877058,-0.37074012,-0.5437486,0.6076462,-0.38195255,157.18892,245.92924,245.92924,98.22057,-158.16624,0.0,102.43524,156.57814,1.0,1.0,0.6064275,1.8445477,3.8030245,1.0,-38.495514,-118.693405,-60.11119,-185.81805,-2.0611275e-11,5.1158307e-13,2.5717754,2.5717754,1.8445477,-0.52602273,0.9537032,0.9537032,0.705834,3.8030245,1.8445477,-0.7272276,-0.04629675,0.0,3.0,1.1498846,0.7306364,0.0,-0.04629675,0.0,1.0,1.0
1.8185,0.5,0.0,50365.156,769.3061,-1.5929285,4.177928e-08,0.5863374,0.5897712,-0.37282613,-0.5495907,0.60723746,-0.38611555,150.99432,235.9543,235.9543,98.22057,-152.63388,0.0,102.43524,156.57814,1.0,1.0,0.608652,1.9373424,3.9133208,1.0,-17.90665,-133.08768,-27.63521,-208.31909,-1.8697823e-11,4.7747586e-13,2.7038033,2.7038033,1.9373424,-0.5318449,0.9512056,0.9512056,0.69849396,3.9133208,1.9373424,-0.7664608,-0.048794407,0.0,3.0,1.1493851,0.7306364,0.0,-0.048794407,0.0,1.0,1.0
1.819,0.5,0.0,50386.965,800.13275,-1.5929285,4.177928e-08,0.58281493,0.59208035,-0.37479636,-0.55523807,0.6069149,-0.39029455,142.22166,221.927,221.927,98.22057,-144.5031,0.0,102.43524,156.57814,1.0,1.0,0.6111202,2.0294733,4.022467,1.0,3.2364106,-145.45807,5.6705985,-227.5976,-1.7817175e-11,4.4331826e-13,2.8352304,2.8352304,2.0294733,-0.5374574,0.94870394,0.94870394,0.6911907,4.022467,2.0294733,-0.805757,-0.051296085,0.0,3.0,1.1488855,0.7306364,0.0,-0.051296085,0.0,1.0,1.0
1.8195,0.5,0.0,50410.523,830.79285,-1.5929285,4.177928e-08,0.5792473,0.5946579,-0.37664193,-0.56066257,0.60668576,-0.39448315,130.98347,204.03473,204.03473,98.22057,-133.87668,0.0,102.43524,156.57814,1.0,1.0,0.61385685,2.1209583,4.1304693,1.0,24.599522,-155.583,39.27647,-243.31119,-1.7990867e-11,4.2532368e-13,2.9660678,2.9660678,2.1209583,-0.54283124,0.94619864,0.94619864,0.6839272,4.1304693,2.1209583,-0.8451096,-0.053801347,0.0,3.0,1.1483859,0.7306364,0.0,-0.053801347,0.0,1.0,1.0
1.82,0.5,0.0,50435.887,861.2154,-1.5929285,4.177928e-08,0.57564133,0.5975303,-0.378354,-0.5658349,0.60655797,-0.3986747,117.43016,182.52412,182.52412,98.22057,-120.89561,0.0,102.43524,156.57814,1.0,1.0,0.61688805,2.2118163,4.237334,1.0,45.84176,-163.27191,72.644066,-255.16818,-1.717478e-11,4.739499e-13,3.0963285,3.0963285,2.2118163,-0.5479357,0.9436902,0.9436902,0.67670655,4.237334,2.2118163,-0.8845121,-0.05630979,0.0,3.0,1.1478863,0.7306364,0.0,-0.05630979,0.0,1.0,1.0
1.8205,0.5,0.0,50463.11,891.3226,-1.5929285,4.177928e-08,0.57200396,0.60072565,-0.37992376,-0.57072365,0.6065396,-0.40286225,101.74831,157.69804,157.69804,98.22057,-105.737564,0.0,102.43524,156.57814,1.0,1.0,0.62024164,2.3020666,4.3430676,1.0,66.61973,-168.36803,105.23342,-262.93146,-1.4460686e-11,5.1058425e-13,3.226025,3.226025,2.3020666,-0.5527382,0.941179,0.941179,0.66953194,4.3430676,2.3020666,-0.9239586,-0.05882103,0.0,3.0,1.1473867,0.7306364,0.0,-0.05882103,0.0,1.0,1.0
1.821,0.5,0.0,50492.24,921.02905,-1.5929285,4.177928e-08,0.56834257,0.60427344,-0.3813424,-0.57529557,0.6066393,-0.40703848,84.15876,129.91202,129.91202,98.22057,-88.61497,0.0,102.43524,156.57814,1.0,1.0,0.62394685,2.3917286,4.447678,1.0,86.59185,-170.75061,136.50981,-266.4218,-1.1958318e-11,5.322857e-13,3.3551722,3.3551722,2.3917286,-0.5572039,0.9386653,0.9386653,0.6624065,4.447678,2.3917286,-0.9634433,-0.061334703,0.0,3.0,1.146887,0.7306364,0.0,-0.061334703,0.0,1.0,1.0
1.8215,0.5,0.0,50523.332,950.2415,-1.5929285,4.177928e-08,0.56466484,0.60820484,-0.38260117,-0.579515,0.6068663,-0.4111957,64.91428,99.57021,99.57021,98.22057,-69.772835,0.0,102.43524,156.57814,1.0,1.0,0.6280346,2.4808235,4.5511737,1.0,105.42271,-170.33699,165.95059,-265.5208,-1.04674784e-11,5.428886e-13,3.4837844,3.4837844,2.4808235,-0.56129545,0.93614954,0.93614954,0.65533346,4.5511737,2.4808235,-1.002961,-0.06385048,0.0,3.0,1.1463871,0.7306364,0.0,-0.06385048,0.0,1.0,1.0
1.822,0.5,0.0,50556.445,978.8582,-1.5929285,4.177928e-08,0.56097883,0.6125524,-0.3836914,-0.58334315,0.6072299,-0.41532564,44.296997,67.120964,67.120964,98.22057,-49.486195,0.0,102.43524,156.57814,1.0,1.0,0.6325369,2.5693717,4.6535625,1.0,122.787224,-167.08421,193.05182,-260.1728,-1.0881143e-11,5.4388617e-13,3.6118784,3.6118784,2.5693717,-0.56497264,0.93363196,0.93363196,0.648316,4.6535625,2.5693717,-1.0425068,-0.06636804,0.0,3.0,1.1458874,0.7306364,0.0,-0.06636804,0.0,1.0,1.0
1.8225,0.5,0.0,50591.633,1006.7679,-1.5929285,4.177928e-08,0.55729306,0.6173503,-0.38460445,-0.5867384,0.60774016,-0.4194195,22.61547,33.051876,33.051876,98.22057,-28.057299,0.0,102.43524,156.57814,1.0,1.0,0.6374875,2.6573954,4.7548532,1.0,138.37497,-160.99043,217.33478,-250.38666,-1.1647387e-11,3.258006e-12,3.7394714,3.7394714,2.6573954,-0.56819177,0.9311129,0.9311129,0.6413576,4.7548532,2.6573954,-1.0820761,-0.06888711,0.0,3.0,1.1453875,0.7306364,0.0,-0.06888711,0.0,1.0,1.0
1.823,0.5,0.0,50628.934,1033.746,-1.5929285,4.177928e-08,0.5536182,0.6236953,-0.38533,-0.58748084,0.6084087,-0.42346534,-0.40873435,-2.301426,-2.301426,98.22057,-5.336637,0.0,102.43524,156.57814,1.0,1.0,0.6442804,2.7670245,4.8550797,1.0,152.05211,-151.64337,238.40506,-236.10364,-9.993241e-12,1.3405467e-11,3.866582,3.866582,2.7670245,-0.56811476,0.9285926,0.9285926,0.6354085,4.8550797,2.7670245,-1.0995574,-0.07140739,0.0,3.0,1.1448877,0.7306364,0.0,-0.07,0.0,1.0,1.0
1.8235,0.5,0.0,50667.953,1057.7804,-1.5929285,4.177928e-08,0.5500365,0.6346766,-0.38578728,-0.5748744,0.60929406,-0.42734966,-26.484316,-40.503906,-40.503906,98.22057,20.17011,0.0,102.43524,156.57814,1.0,1.0,0.6561443,2.8936884,4.9547925,1.0,163.12611,-136.6418,255.94452,-215.44061,-6.5511403e-12,9.5940296e-12,3.9932458,3.9932458,2.8936884,-0.5524447,0.92607135,0.92607135,0.6345721,4.9547925,2.8936884,-1.0995574,-0.07392866,0.0,3.0,1.1443878,0.7306364,0.0,-0.07,0.0,1.0,1.0
1.824,0.5,0.0,50707.31,1076.1042,-1.5929285,4.177928e-08,0.54678595,0.6447528,-0.38580054,-0.5507022,0.61050165,-0.43075702,-52.807674,-80.90652,-80.90652,98.22057,46.348072,0.0,102.43524,156.57814,1.0,1.0,0.66573346,3.0200255,5.054446,1.0,169.15993,-116.35226,267.7451,-186.83858,-3.2319629e-12,7.173075e-12,4.119583,4.119583,3.0200255,-0.5252278,0.9235493,0.9235493,0.6342161,5.054446,3.0200255,-1.0995574,-0.07645069,0.0,3.0,1.1438879,0.7306364,0.0,-0.07,0.0,1.0,1.0
1.8245,0.5,0.0,50745.07,1087.7777,-1.5929285,4.177928e-08,0.544118,0.6489209,-0.38530466,-0.5215082,0.6120231,-0.4333901,-76.383415,-119.83727,-119.83727,107.62359,70.41005,0.0,102.43524,168.39853,1.0,1.0,0.6679725,3.146237,5.1540346,1.0,169.35408,-92.970665,271.46307,-151.62581,-1.3030817e-13,5.5019977e-12,4.2457943,4.2457943,3.146237,-0.49432093,0.92102677,0.92102677,0.63379145,5.1540346,3.146237,-1.0995574,-0.07897326,0.0,3.0,1.143388,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.825,0.5,0.0,50779.57,1093.5643,-1.5929285,4.177928e-08,0.5421814,0.64619535,-0.3843973,-0.493339,0.61371344,-0.4351123,-95.78596,-153.87303,-153.87303,107.62359,90.72223,0.0,102.43524,168.39853,1.0,1.0,0.6628014,3.2725203,5.253562,1.0,164.65253,-68.86657,266.7582,-112.885185,2.4183808e-12,4.2756614e-12,4.372078,4.372078,3.2725203,-0.4659855,0.9185038,0.9185038,0.6334445,5.253562,3.2725203,-1.0995574,-0.08149619,0.0,3.0,1.1428881,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8255,0.5,0.0,50809.914,1095.0496,-1.5929285,4.177928e-08,0.5409933,0.6387196,-0.38325748,-0.46970472,0.61538047,-0.4359558,-111.108315,-181.45049,-181.45049,107.62359,107.057076,0.0,102.43524,168.39853,1.0,1.0,0.65326405,3.3989987,5.353042,1.0,156.63812,-45.529808,255.13132,-73.68083,4.8795226e-12,3.3756947e-12,4.498556,4.498556,3.3989987,-0.44328597,0.9159807,0.9159807,0.63319194,5.353042,3.3989987,-1.0995574,-0.0840193,0.0,3.0,1.1423881,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.826,0.5,0.0,50836.04,1093.7952,-1.5929285,4.177928e-08,0.5404698,0.6295923,-0.38205191,-0.4513401,0.6168743,-0.43606135,-123.1545,-202.76208,-202.76208,107.62359,120.004,0.0,102.43524,168.39853,1.0,1.0,0.6428665,3.5257003,5.452491,1.0,146.5393,-23.384796,238.6687,-35.906616,8.257945e-12,2.7079402e-12,4.625258,4.625258,3.5257003,-0.42629224,0.9134576,0.9134576,0.63304305,5.452491,3.5257003,-1.0995574,-0.08654244,0.0,3.0,1.1418881,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8265,0.5,0.0,50858.387,1090.8723,-1.5929285,4.177928e-08,0.5404814,0.6211518,-0.38088503,-0.4371231,0.618126,-0.43560228,-132.63945,-218.79053,-218.79053,107.62359,130.23096,0.0,102.43524,168.39853,1.0,1.0,0.6338728,3.6525812,5.5519238,1.0,134.87811,-2.238662,218.9622,-0.17167759,1.2329808e-11,2.2166797e-12,4.7521386,4.7521386,3.6525812,-0.4133409,0.9109345,0.9109345,0.6329936,5.5519238,3.6525812,-1.0995574,-0.089065485,0.0,3.0,1.141388,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.827,0.5,0.0,50877.555,1086.7961,-1.5929285,4.177928e-08,0.5409023,0.6143417,-0.37979564,-0.4253288,0.61913633,-0.43472785,-139.82602,-230.39447,-230.39447,107.62359,138.06425,0.0,102.43524,168.39853,1.0,1.0,0.626909,3.77956,5.6513557,1.0,121.678024,18.147993,196.77106,33.62342,1.6957376e-11,1.8519268e-12,4.8791175,4.8791175,3.77956,-0.402448,0.9084117,0.9084117,0.63303035,5.6513557,3.77956,-1.0995574,-0.09158829,0.0,3.0,1.1408881,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8275,0.5,0.0,50893.996,1081.7057,-1.5929285,4.177928e-08,0.5416383,0.60896516,-0.37878072,-0.4145818,0.61994064,-0.43353948,-144.60263,-237.92114,-237.92114,107.62359,143.47415,0.0,102.43524,168.39853,1.0,1.0,0.62146014,3.9065523,5.7507997,1.0,106.86495,37.737682,172.29973,65.621414,2.195103e-11,1.5788935e-12,5.0061097,5.0061097,3.9065523,-0.3922423,0.9058893,0.9058893,0.63313764,5.7507997,3.9065523,-1.0995574,-0.09411076,0.0,3.0,1.1403881,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.828,0.5,0.0,50907.96,1075.6042,-1.5929285,4.177928e-08,0.5426315,0.6043207,-0.37782395,-0.404248,0.62057596,-0.4320952,-146.76012,-241.32025,-241.32025,107.62359,146.29138,0.0,102.43524,168.39853,1.0,1.0,0.6166419,4.0334864,5.850265,1.0,90.54607,56.21405,145.66306,95.657196,2.6915506e-11,1.3774739e-12,5.133044,5.133044,4.0334864,-0.38223952,0.9033672,0.9033672,0.633301,5.850265,4.0334864,-1.0995574,-0.096632786,0.0,3.0,1.139888,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8285,0.5,0.0,50919.53,1068.5323,-1.5929285,4.177928e-08,0.5438501,0.5997714,-0.3769154,-0.3943448,0.62106293,-0.43042776,-146.22076,-240.46683,-240.46683,107.62359,146.42697,0.0,102.43524,168.39853,1.0,1.0,0.6117871,4.1603093,5.9497595,1.0,73.05819,73.16257,117.188774,123.27806,3.2023467e-11,1.2249331e-12,5.2598667,5.2598667,4.1603093,-0.37262437,0.9008457,0.9008457,0.63350916,5.9497595,4.1603093,-1.0995574,-0.0991543,0.0,3.0,1.139388,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.829,0.5,0.0,50928.73,1060.6324,-1.5929285,4.177928e-08,0.54527336,0.59503096,-0.37605813,-0.3852152,0.6214044,-0.42856336,-143.10779,-235.41217,-235.41217,107.62359,143.96657,0.0,102.43524,168.39853,1.0,1.0,0.6066756,4.2869806,6.049289,1.0,54.856075,88.25172,87.452156,147.96002,3.7658623e-11,1.1096532e-12,5.386538,5.386538,4.2869806,-0.36384478,0.8983248,0.8983248,0.6337533,6.049289,4.2869806,-1.0995574,-0.101675235,0.0,3.0,1.138888,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8295,0.5,0.0,50935.62,1052.1266,-1.5929285,4.177928e-08,0.5468804,0.5901667,-0.37526518,-0.3772055,0.62159324,-0.42653254,-137.6819,-226.4462,-226.4462,107.62359,139.13666,0.0,102.43524,168.39853,1.0,1.0,0.60146385,4.4134645,6.1488605,1.0,36.37159,101.3103,57.136086,169.3101,4.1840614e-11,1.0137065e-12,5.513022,5.513022,4.4134645,-0.35627073,0.89580446,0.89580446,0.63402617,6.1488605,4.4134645,-1.0995574,-0.104195505,0.0,3.0,1.1383879,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.83,0.5,0.0,50940.336,1043.2566,-1.5929285,4.177928e-08,0.5486456,0.5854414,-0.37455228,-0.37048212,0.6216223,-0.4243724,-130.23534,-214.01213,-214.01213,107.62359,132.21457,0.0,102.43524,168.39853,1.0,1.0,0.5964757,4.5397267,6.2484756,1.0,17.935192,112.30014,26.869238,187.1429,4.526921e-11,9.280242e-13,5.639284,5.639284,4.5397267,-0.35003498,0.8932849,0.8932849,0.6343211,6.2484756,4.5397267,-1.0995574,-0.10671509,0.0,3.0,1.1378878,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8305,0.5,0.0,50943.074,1034.2307,-1.5929285,4.177928e-08,0.550539,0.5811331,-0.37393174,-0.3650056,0.6214907,-0.42212287,-121.01934,-198.58098,-198.58098,107.62359,123.45456,0.0,102.43524,168.39853,1.0,1.0,0.5920055,4.665732,0.06495348,1.0,-0.22296913,121.24231,-2.8574502,201.43843,4.821034e-11,8.5382553e-13,5.7652893,5.7652893,4.665732,-0.34504545,0.8907661,0.8907661,0.6346313,0.06495348,4.665732,-1.0995574,-0.10923392,0.0,3.0,1.1373878,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.831,0.5,0.0,50944.066,1025.1975,-1.5929285,4.177928e-08,0.55253017,0.57742006,-0.37340954,-0.36060473,0.62120533,-0.4198214,-110.22952,-180.56995,-180.56995,107.62359,113.06294,0.0,102.43524,168.39853,1.0,1.0,0.58821315,4.7914443,0.16466604,1.0,-17.92711,128.15663,-31.682594,212.25253,5.114298e-11,8.1157726e-13,5.8910017,5.8910017,4.7914443,-0.34108958,0.888248,0.888248,0.63495,0.16466604,4.7914443,-1.0995574,-0.111751996,0.0,3.0,1.1368877,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8315,0.5,0.0,50943.555,1016.2484,-1.5929285,4.177928e-08,0.5545916,0.5743532,-0.37298554,-0.35707614,0.620779,-0.41749924,-98.03106,-160.32912,-160.32912,107.62359,101.2135,0.0,102.43524,168.39853,1.0,1.0,0.585117,4.9168305,0.26442888,1.0,-35.009678,133.04074,-59.317844,219.64696,5.4849517e-11,8.03821e-13,6.016388,6.016388,4.9168305,-0.33794644,0.88573074,0.88573074,0.63527054,0.26442888,4.9168305,-1.0995574,-0.114269264,0.0,3.0,1.1363876,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.832,0.5,0.0,50941.74,1007.4363,-1.9296403,-1.5794265e-07,0.55670077,0.57189,-0.37265557,-0.35425577,0.620227,-0.41518003,-84.591705,-138.17224,-138.17224,107.62359,88.07635,0.0,102.43524,168.39853,1.0,1.0,0.5826459,5.041862,0.36424187,1.0,-51.29039,135.8821,-85.49458,223.66682,5.81523e-11,7.948181e-13,6.1414194,6.1414194,5.041862,-0.3354553,0.8832143,0.8832143,0.63558716,0.36424187,5.041862,-1.0995574,-0.11678572,0.0,3.0,1.1358875,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8325,0.5,0.0,50938.812,998.79614,-1.9296403,-1.5794265e-07,0.55884004,0.56995034,-0.37241375,-0.35204396,0.61956453,-0.41288087,-70.10015,-114.414215,-114.414215,107.62359,73.837585,0.0,102.43524,168.39853,1.0,1.0,0.5807038,5.1665134,0.4641039,1.0,-66.58077,136.68092,-109.94112,224.35533,6.10074e-11,7.765612e-13,6.266071,6.266071,5.1665134,-0.33353022,0.8806986,0.8806986,0.6358947,0.4641039,5.1665134,-1.0995574,-0.11930136,0.0,3.0,1.1353875,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.833,0.5,0.0,50934.934,990.35944,-1.9296403,-1.5794265e-07,0.5609959,0.5684607,-0.37225404,-0.35039312,0.61880535,-0.41061404,-54.76563,-89.39042,-89.39042,107.62359,58.70254,0.0,102.43524,168.39853,1.0,1.0,0.5792134,5.2907667,0.5640133,1.0,-80.700066,135.4657,-132.38882,221.77925,6.4404176e-11,7.562446e-13,0.10713903,0.10713903,5.2907667,-0.33213785,0.87818384,0.87818384,0.63618904,0.5640133,-0.9924184,-1.0995574,-0.12181616,0.0,3.0,1.1348875,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8335,0.5,0.0,50930.246,982.1593,-1.9296403,-1.5794265e-07,0.56315726,0.5673739,-0.37217078,-0.34928012,0.6179616,-0.40838903,-38.80694,-63.45473,-63.45473,107.62359,42.887615,0.0,102.43524,168.39853,1.0,1.0,0.57813096,5.4146066,0.66396767,1.0,-93.48854,132.29549,-152.59041,216.04515,6.849654e-11,7.305567e-13,0.23097861,0.23097861,5.4146066,-0.33126348,0.87566984,0.87566984,0.6364668,0.66396767,-0.8685788,-1.0995574,-0.12433013,0.0,3.0,1.1343874,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.834,0.5,0.0,50924.9,974.2294,-1.9296403,-1.5794265e-07,0.5653146,0.5666669,-0.37215838,-0.34868118,0.61704457,-0.4062133,-22.441498,-36.966183,-36.966183,107.62359,26.610125,0.0,102.43524,168.39853,1.0,1.0,0.57743824,5.5380206,0.7639641,1.0,-104.811745,127.25324,-170.3341,207.3003,7.22722e-11,7.0243556e-13,0.3543926,0.3543926,5.5380206,-0.33088556,0.8731567,0.8731567,0.6367252,0.7639641,-0.7451649,-1.0995574,-0.12684329,0.0,3.0,1.1338873,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8345,0.5,0.0,50919.01,966.6,-1.9296403,-1.5794265e-07,0.5674594,0.566328,-0.3722109,-0.34855917,0.6160656,-0.4040929,-5.8801775,-10.276333,-10.276333,107.62359,10.082381,0.0,102.43524,168.39853,1.0,1.0,0.57712567,5.6609993,0.86399955,1.0,-114.55753,120.43771,-185.44753,195.72386,7.663022e-11,6.7347376e-13,0.47737166,0.47737166,5.6609993,-0.33096516,0.8706444,0.8706444,0.636962,0.86399955,-0.62218577,-1.0995574,-0.12935562,0.0,3.0,1.1333872,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.835,0.5,0.0,50912.72,959.2948,-1.9296403,-1.5794265e-07,0.569584,0.56634337,-0.3723215,-0.34886348,0.61503613,-0.4020323,10.67211,16.276365,16.276365,107.62359,-6.4889126,0.0,102.43524,168.39853,1.0,1.0,0.5771784,5.783537,0.9640703,1.0,-122.63106,111.95895,-197.79355,181.51718,8.11464e-11,6.430979e-13,0.5999088,0.5999088,5.783537,-0.33144882,0.8681328,0.8681328,0.6371753,0.9640703,-0.49964857,-1.0995574,-0.13186717,0.0,3.0,1.1328871,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8355,0.5,0.0,50906.137,952.3303,-1.9296403,-1.5794265e-07,0.57168186,0.56669015,-0.37248248,-0.34953657,0.61396784,-0.40003413,27.013515,42.36583,42.36583,107.62359,-22.900517,0.0,102.43524,168.39853,1.0,1.0,0.5775701,5.9056273,1.0641727,1.0,-128.95183,101.93831,-207.26428,164.89845,8.513088e-11,6.102204e-13,0.7219994,0.7219994,5.9056273,-0.33227754,0.86562204,0.86562204,0.6373638,1.0641727,-0.37755805,-1.0995574,-0.13437793,0.0,3.0,1.132387,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.836,0.5,0.0,50899.367,945.71643,-1.9296403,-1.5794265e-07,0.5737475,0.56733555,-0.3726853,-0.35052195,0.6128726,-0.3980995,42.943466,67.67538,67.67538,107.62359,-38.950874,0.0,102.43524,168.39853,1.0,1.0,0.5782641,6.0272684,1.1643027,1.0,-133.45421,90.510735,-213.778,146.10263,8.7218524e-11,5.776741e-13,0.8436407,0.8436407,6.0272684,-0.33339518,0.8631121,0.8631121,0.63752633,1.1643027,-0.25591674,-1.0995574,-0.13688792,0.0,3.0,1.131887,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8365,0.5,0.0,50892.5,939.4587,-1.9296403,-1.5794265e-07,0.5757768,0.5682415,-0.3729209,-0.35176894,0.611762,-0.3962279,58.26336,91.89631,91.89631,107.62359,-54.4404,0.0,102.43524,168.39853,1.0,1.0,0.57921916,6.1484604,1.264456,1.0,-136.09013,77.82678,-217.27988,125.38357,8.8235266e-11,5.4414616e-13,0.9648323,0.9648323,6.1484604,-0.33475304,0.8606028,0.8606028,0.6376623,1.264456,-0.13472514,-1.0995574,-0.13939717,0.0,3.0,1.1313869,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.837,0.5,0.0,50885.62,933.5599,-1.9296403,-1.5794265e-07,0.5777664,0.56936896,-0.37317982,-0.3532339,0.610647,-0.39441743,72.77936,114.72957,114.72957,107.62359,-69.17378,0.0,102.43524,168.39853,1.0,1.0,0.58039445,6.2692037,1.3646288,1.0,-136.83215,64.052795,-217.74524,103.01567,8.931475e-11,5.092759e-13,1.0855757,1.0855757,6.2692037,-0.33631,0.8580943,0.8580943,0.63777137,1.3646288,-0.013981685,-1.0995574,-0.14190573,0.0,3.0,1.1308868,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8375,0.5,0.0,50878.793,928.0214,-1.9296403,-1.5794265e-07,0.5797141,0.570682,-0.3734527,-0.35487884,0.6095384,-0.3926655,86.30583,135.88971,135.88971,107.62359,-82.963196,0.0,102.43524,168.39853,1.0,1.0,0.5817531,0.1063169,1.4648165,1.0,-135.6753,49.369457,-215.1829,79.293205,9.00471e-11,4.770005e-13,1.2058743,1.2058743,0.1063169,-0.3380304,0.8555864,0.8555864,0.63785356,1.4648165,0.1063169,-1.0995574,-0.14441356,0.0,3.0,1.1303867,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.838,0.5,0.0,50872.074,922.8438,-1.9296403,-1.5794265e-07,0.58161813,0.5721489,-0.37373012,-0.35666877,0.6084459,-0.3909688,98.66855,155.10959,155.10959,107.62359,-95.63143,0.0,102.43524,168.39853,1.0,1.0,0.58326316,0.22617543,1.565015,1.0,-132.63783,33.96929,-209.63719,54.527603,9.078482e-11,4.450999e-13,1.3257328,1.3257328,0.22617543,-0.339881,0.85307926,0.85307926,0.6379091,1.565015,0.22617543,-1.0995574,-0.14692074,0.0,3.0,1.1298866,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8385,0.5,0.0,50865.516,918.02625,-1.9296403,-1.5794265e-07,0.58347714,0.573742,-0.37400278,-0.3585701,0.60737914,-0.3893237,109.70702,172.14464,172.14464,107.62359,-107.014435,0.0,102.43524,168.39853,1.0,1.0,0.5848969,0.34559998,1.6652201,1.0,-127.76112,18.0541,-201.18831,29.043667,9.094707e-11,4.1248987e-13,1.4451574,1.4451574,0.34559998,-0.34182945,0.8505727,0.8505727,0.6379386,1.6652201,0.34559998,-1.0995574,-0.1494273,0.0,3.0,1.1293865,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.839,0.5,0.0,50859.16,913.5666,-1.9296403,-1.5794265e-07,0.58529013,0.57543635,-0.37426162,-0.36054948,0.60634696,-0.3877263,119.27643,186.77617,186.77617,107.62359,-116.9633,0.0,102.43524,168.39853,1.0,1.0,0.5866293,0.4645976,1.765428,1.0,-121.10907,1.8326409,-189.9517,3.1755362,9.013067e-11,3.8123156e-13,1.5641551,1.5641551,0.4645976,-0.3438433,0.84806675,0.84806675,0.63794273,1.765428,0.4645976,-1.0995574,-0.15193322,0.0,3.0,1.1288865,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8395,0.5,0.0,50853.035,909.46106,-1.9296403,-1.5794265e-07,0.5870564,0.5772095,-0.3744976,-0.36257434,0.605358,-0.38617265,127.2493,198.81409,198.81409,107.62359,-125.34606,0.0,102.43524,168.39853,1.0,1.0,0.5884371,0.5831764,1.8656344,1.0,-112.76774,-14.481555,-176.07701,-22.737066,8.9017904e-11,3.494485e-13,1.6827338,1.6827338,0.5831764,-0.34589073,0.84556144,0.84556144,0.6379223,1.8656344,0.5831764,-1.0995574,-0.15443859,0.0,3.0,1.1283865,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.84,0.5,0.0,50847.168,905.7043,-1.9296403,-1.5794265e-07,0.5887752,0.5790401,-0.37470207,-0.36461312,0.6044201,-0.38465863,133.51727,208.09932,208.09932,107.62359,-132.04944,0.0,102.43524,168.39853,1.0,1.0,0.5902987,0.7013448,1.9658359,1.0,-102.84485,-30.672422,-159.74686,-48.352474,8.702692e-11,3.163844e-13,1.8009022,1.8009022,0.7013448,-0.3479411,0.8430566,0.8430566,0.63787836,1.9658359,0.7013448,-1.0995574,-0.15694338,0.0,3.0,1.1278864,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8405,0.5,0.0,50841.582,902.2892,-1.9296403,-1.5794265e-07,0.59044635,0.5809087,-0.37486666,-0.36663625,0.6035409,-0.38318023,137.99295,214.50627,214.50627,107.62359,-136.9807,0.0,102.43524,168.39853,1.0,1.0,0.59219414,0.8191122,2.0660286,1.0,-91.46907,-46.52388,-141.1754,-73.330864,8.412333e-11,2.819976e-13,1.9186696,1.9186696,0.8191122,-0.34996572,0.84055233,0.84055233,0.63781196,2.0660286,0.8191122,-1.0995574,-0.15944767,0.0,3.0,1.1273863,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.841,0.5,0.0,50836.285,899.2071,-1.9296403,-1.5794265e-07,0.5920693,0.5827978,-0.37498355,-0.36861622,0.60272706,-0.38173357,140.61159,217.94502,217.94502,107.62359,-140.06938,0.0,102.43524,168.39853,1.0,1.0,0.5941054,0.936488,2.1662095,1.0,-78.788925,-61.822655,-120.606674,-97.33835,8.159906e-11,2.533232e-13,2.0360453,2.0360453,0.936488,-0.3519381,0.8380485,0.8380485,0.63772434,2.1662095,0.936488,-1.0995574,-0.16195147,0.0,3.0,1.1268862,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8415,0.5,0.0,50831.29,896.4482,-1.9296403,-1.5794265e-07,0.5936439,0.584692,-0.37504527,-0.37052765,0.6019849,-0.38031486,141.33244,218.36351,218.36351,107.62359,-141.26872,0.0,102.43524,168.39853,1.0,1.0,0.5960169,1.053482,2.2663746,1.0,-64.97119,-76.36125,-98.3121,-120.0514,7.879784e-11,2.2060576e-13,2.1530395,2.1530395,1.053482,-0.35383382,0.8355452,0.8355452,0.63761663,2.2663746,1.053482,-1.0995574,-0.1644548,0.0,3.0,1.1263863,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.842,0.5,0.0,50826.598,894.001,-1.9296403,-1.5794265e-07,0.59516996,0.58657813,-0.3750451,-0.37234735,0.60132015,-0.3789206,140.13988,215.7489,215.7489,107.62359,-140.5568,0.0,102.43524,168.39853,1.0,1.0,0.59791535,1.1701044,2.3665216,1.0,-50.19891,-89.94097,-74.58751,-141.16139,7.634204e-11,2.0567306e-13,2.269662,2.269662,1.1701044,-0.3556306,0.83304226,0.83304226,0.63749015,2.3665216,1.1701044,-1.0995574,-0.16695772,0.0,3.0,1.1258862,0.7022659,0.0,-0.07,0.0,1.0,1.0
1.8425,0.5,0.0,50822.207,891.85284,-1.9296403,-1.5794265e-07,0.5966472,0.5884455,-0.37497684,-0.37405398,0.6007376,-0.37754753,137.04385,210.12857,210.12857,107.62359,-137.93715,0.0,102.43524,168.39853,1.0,1.0,0.5997899,1.2863648,2.4666471,1.0,-34.66906,-102.374794,-49.749485,-160.37907,7.481764e-11,5.5781405e-13,2.3859222,2.3859222,1.2863648,-0.357308,0.83053976,0.83053976,0.6373461,2.4666471,1.2863648,-1.0995574,-0.16946022,0.0,3.0,1.1253861,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.843,0.5,0.0,50818.113,889.9896,-1.9296403,-1.5794265e-07,0.5980754,0.5902851,-0.3748351,-0.37562805,0.60024166,-0.37619275,132.08008,201.57022,201.57022,107.62359,-133.43909,0.0,102.43524,168.39853,1.0,1.0,0.6016316,1.402273,2.5667489,1.0,-18.58997,-113.49011,-24.131357,-177.43886,7.344125e-11,8.909227e-13,2.5018303,2.5018303,1.402273,-0.35884714,0.8280377,0.8280377,0.6371857,2.5667489,1.402273,-1.0995574,-0.17196235,0.0,3.0,1.1248862,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8435,0.5,0.0,50814.312,888.3959,-1.9296403,-1.5794265e-07,0.59945434,0.59209013,-0.3746151,-0.3770519,0.5998359,-0.37485352,125.309906,190.18155,190.18155,109.57968,-127.11758,0.0,102.43524,176.11687,1.0,1.0,0.6034334,1.5178386,2.6668243,1.0,-2.1785655,-123.13134,1.9212015,-192.10275,7.221591e-11,1.1076593e-12,2.617396,2.617396,1.5178386,-0.3602312,0.8255359,0.8255359,0.63701016,2.6668243,1.5178386,-1.0995574,-0.17446412,0.0,3.0,1.1243861,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.844,0.5,0.0,50810.793,887.0547,-1.9296403,-1.5794265e-07,0.6007837,0.59385496,-0.37431297,-0.37830973,0.5995232,-0.37352762,116.81964,176.10916,176.10916,109.57968,-119.05274,0.0,102.43524,176.11687,1.0,1.0,0.6051896,1.6330708,2.766871,1.0,14.34255,-131.16219,28.054783,-204.16396,7.181135e-11,1.2511259e-12,2.732628,2.732628,1.6330708,-0.36144492,0.8230344,0.8230344,0.6368207,2.766871,1.6330708,-1.0995574,-0.17696558,0.0,3.0,1.123886,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8445,0.5,0.0,50807.543,885.94775,-1.9296403,-1.5794265e-07,0.6020633,0.59557563,-0.37392548,-0.3793878,0.5993059,-0.37221292,106.719696,159.53708,159.53708,109.57968,-109.34906,0.0,102.43524,176.11687,1.0,1.0,0.60689616,1.7479782,2.8668869,1.0,30.74817,-137.46786,53.91305,-213.45013,7.203175e-11,1.3407265e-12,2.8475356,2.8475356,1.7479782,-0.36247528,0.8205333,0.8205333,0.63661826,2.8668869,1.7479782,-1.0995574,-0.17946674,0.0,3.0,1.123386,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.845,0.5,0.0,50804.547,885.0555,-1.9296403,-1.5794265e-07,0.60329294,0.5972492,-0.3734503,-0.3802743,0.5991855,-0.37090775,95.14324,140.68448,140.68448,109.57968,-98.13409,0.0,102.43524,176.11687,1.0,1.0,0.60855013,1.8625692,2.9668698,1.0,46.81366,-141.9569,79.141716,-219.8262,7.321782e-11,1.390909e-12,2.9621267,2.9621267,1.8625692,-0.36331114,0.8180324,0.8180324,0.6364039,2.9668698,1.8625692,-1.0995574,-0.18196762,0.0,3.0,1.122886,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8455,0.5,0.0,50801.797,884.35724,-1.9296403,-1.5794265e-07,0.6044724,0.59887385,-0.37288594,-0.38095963,0.5991629,-0.3696106,82.244514,119.80308,119.80308,109.57968,-85.55691,0.0,102.43524,176.11687,1.0,1.0,0.6101497,1.9768516,3.0668185,1.0,62.318184,-144.5627,103.39355,-223.19662,7.387059e-11,1.4126843e-12,3.0764089,3.0764089,1.9768516,-0.36394346,0.81553173,0.81553173,0.6361787,3.0668185,1.9768516,-1.0995574,-0.18446825,0.0,3.0,1.122386,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.846,0.5,0.0,50799.273,883.8311,-1.9296403,-1.5794265e-07,0.60560167,0.6004489,-0.37223163,-0.38143617,0.59923804,-0.36832026,68.19677,97.173775,97.173775,109.57968,-71.78615,0.0,102.43524,176.11687,1.0,1.0,0.6116939,2.0908322,3.1667309,1.0,77.047966,-145.24474,126.33344,-223.50722,7.4500475e-11,1.416372e-12,3.1903896,3.1903896,2.0908322,-0.3643653,0.8130313,0.8130313,0.63594323,3.1667309,2.0908322,-1.0995574,-0.18696867,0.0,3.0,1.1218859,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8465,0.5,0.0,50796.96,883.4543,-1.9296403,-1.5794265e-07,0.60668075,0.6019742,-0.37148747,-0.38169846,0.59941053,-0.36703572,53.189873,73.10289,73.10289,109.57968,-57.007645,0.0,102.43524,176.11687,1.0,1.0,0.61318296,2.204518,3.2666056,1.0,90.79944,-143.9893,147.64334,-220.74625,7.5723136e-11,1.4061276e-12,3.3040755,3.3040755,2.204518,-0.3645718,0.81053114,0.81053114,0.63569844,3.2666056,2.204518,-1.0995574,-0.18946888,0.0,3.0,1.1213859,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.847,0.5,0.0,50794.844,883.20325,-1.9296403,-1.5794265e-07,0.6077099,0.6034506,-0.37065434,-0.38174304,0.59967905,-0.36575615,37.42761,47.917915,47.917915,109.57968,-41.421852,0.0,102.43524,176.11687,1.0,1.0,0.6146175,2.3179145,3.366441,1.0,103.38233,-140.80994,167.02705,-214.94496,7.652387e-11,1.3455395e-12,3.417472,3.417472,2.3179145,-0.36456007,0.8080311,0.8080311,0.6354448,3.366441,2.3179145,-1.0995574,-0.1919689,0.0,3.0,1.1208858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8475,0.5,0.0,50792.902,883.0538,-1.9296403,-1.5794265e-07,0.6086894,0.6048794,-0.36973387,-0.38156858,0.6000417,-0.364481,21.124763,21.96281,21.96281,109.57968,-25.240967,0.0,102.43524,176.11687,1.0,1.0,0.6159989,2.4310272,3.466236,1.0,114.62253,-135.7473,184.21465,-206.17746,7.735894e-11,1.1041263e-12,3.5305846,3.5305846,2.4310272,-0.3643293,0.80553126,0.80553126,0.635183,3.466236,2.4310272,-1.0995574,-0.19446875,0.0,3.0,1.1203859,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.848,0.5,0.0,50791.13,882.981,-1.9296403,-1.5794265e-07,0.6096199,0.60626227,-0.3687284,-0.38117558,0.6004959,-0.36320975,4.5039554,-4.406924,-4.406924,109.57968,-8.685798,0.0,102.43524,176.11687,1.0,1.0,0.617329,2.5438602,3.5659893,1.0,124.36473,-128.86868,198.96669,-194.55977,7.785605e-11,9.0622757e-13,3.6434176,3.6434176,2.5438602,-0.36388052,0.80303156,0.80303156,0.6349133,3.5659893,2.5438602,-1.0995574,-0.19696847,0.0,3.0,1.1198858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8485,0.5,0.0,50789.5,882.9601,-1.9296403,-1.5794265e-07,0.6105021,0.6076012,-0.36764094,-0.38056654,0.6010386,-0.36194202,-12.207664,-30.829494,-30.829494,109.57968,8.017466,0.0,102.43524,176.11687,1.0,1.0,0.61861,2.6564178,3.6656997,1.0,132.47484,-120.26717,211.07785,-180.24837,7.773755e-11,7.6293377e-13,3.7559752,3.7559752,2.6564178,-0.36321685,0.800532,0.800532,0.6346361,3.6656997,2.6564178,-1.0995574,-0.19946805,0.0,3.0,1.1193858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.849,0.5,0.0,50788.008,882.9658,-1.9296403,-1.5794265e-07,0.61133707,0.60889864,-0.3664751,-0.37974584,0.60166585,-0.36067757,-28.781807,-56.942184,-56.942184,109.57968,24.640654,0.0,102.43524,176.11687,1.0,1.0,0.61984426,2.768703,3.7653658,1.0,138.84195,-110.06014,220.38014,-163.43796,7.716039e-11,6.4703207e-13,3.8682606,3.8682606,2.768703,-0.36234307,0.7980325,0.7980325,0.6343517,3.7653658,2.768703,-1.0995574,-0.20196751,0.0,3.0,1.1188859,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8495,0.5,0.0,50786.633,882.9734,-1.9296403,-1.5794265e-07,0.6121261,0.61015695,-0.3652351,-0.3787197,0.60237366,-0.3594161,-44.992504,-82.38677,-82.38677,109.57968,40.957043,0.0,102.43524,176.11687,1.0,1.0,0.62103444,2.8807187,3.864987,1.0,143.38011,-98.38761,226.74547,-144.35869,7.535945e-11,5.568859e-13,3.980276,3.980276,2.8807187,-0.3612659,0.7955331,0.7955331,0.63406,3.864987,2.8807187,-1.0995574,-0.20446688,0.0,3.0,1.1183858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.85,0.5,0.0,50785.36,882.9582,-1.9296403,-1.5794265e-07,0.6128708,0.6113788,-0.36392555,-0.37749588,0.60315704,-0.3581575,-60.619503,-106.814964,-106.814964,109.57968,56.744778,0.0,102.43524,176.11687,1.0,1.0,0.6221833,2.9924664,3.9645615,1.0,146.02953,-85.410034,230.0876,-123.27264,7.2626544e-11,4.847995e-13,4.092024,4.092024,2.9924664,-0.3599936,0.79303384,0.79303384,0.6337612,3.9645615,2.9924664,-1.0995574,-0.20696616,0.0,3.0,1.1178858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8505,0.5,0.0,50784.18,882.8963,-1.9296403,-1.5794265e-07,0.613573,0.61256653,-0.3625516,-0.37608382,0.6040109,-0.3569015,-75.45161,-129.8936,-129.8936,109.57968,71.79023,0.0,102.43524,176.11687,1.0,1.0,0.6232938,3.1039479,4.0640883,1.0,146.75742,-71.3058,230.36348,-100.46988,6.934497e-11,4.181026e-13,4.2035055,4.2035055,3.1039479,-0.358536,0.7905346,0.7905346,0.6334552,4.0640883,3.1039479,-1.0995574,-0.20946537,0.0,3.0,1.1173857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.851,0.5,0.0,50783.082,882.7646,-1.9296403,-1.5794265e-07,0.61423486,0.6137229,-0.36111867,-0.37449437,0.6049296,-0.35564798,-89.289825,-151.30975,-151.30975,109.57968,85.89118,0.0,102.43524,176.11687,1.0,1.0,0.6243685,3.215164,4.163567,1.0,145.55833,-56.268505,227.57378,-76.26402,6.643332e-11,3.6761233e-13,4.3147216,4.3147216,3.215164,-0.35690436,0.7880355,0.7880355,0.6331419,4.163567,3.215164,-1.0995574,-0.21196452,0.0,3.0,1.1168858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8515,0.5,0.0,50782.05,882.54095,-1.481131,1.6788489e-08,0.61485887,0.6148504,-0.35963246,-0.3727396,0.60590726,-0.35439667,-101.950356,-170.7753,-170.7753,109.57968,98.85986,0.0,102.43524,176.11687,1.0,1.0,0.6254103,3.3261151,4.2629957,1.0,142.45416,-40.503815,221.76265,-50.987347,6.328311e-11,3.2022667e-13,4.4256725,4.4256725,3.3261151,-0.35511106,0.7855364,0.7855364,0.6328209,4.2629957,3.3261151,-1.0995574,-0.21446362,0.0,3.0,1.1163858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.852,0.5,0.0,50781.082,882.2045,-1.481131,1.6788489e-08,0.6154476,0.61595136,-0.3580989,-0.37083286,0.60693765,-0.35314736,-113.2672,-188.03127,-188.03127,109.57968,110.525665,0.0,102.43524,176.11687,1.0,1.0,0.6264221,3.4368012,4.3623734,1.0,137.49353,-24.226332,213.01692,-24.985643,6.09286e-11,2.8128392e-13,4.5363584,4.5363584,3.4368012,-0.35316977,0.7830373,0.7830373,0.6324922,4.3623734,3.4368012,-1.0995574,-0.21696268,0.0,3.0,1.1158857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8525,0.5,0.0,50780.16,881.736,-1.481131,1.6788489e-08,0.6160041,0.61702806,-0.35652393,-0.36878827,0.60801435,-0.3518997,-123.09454,-202.85152,-202.85152,109.57968,120.73757,0.0,102.43524,176.11687,1.0,1.0,0.6274063,3.5472217,4.4616985,1.0,130.75075,-7.6562004,201.46439,1.3871287,5.8443146e-11,2.37203e-13,4.646779,4.646779,3.5472217,-0.35109487,0.78053826,0.78053826,0.63215524,4.4616985,3.5472217,-1.0995574,-0.21946171,0.0,3.0,1.1153858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.853,0.5,0.0,50779.277,881.11774,-1.481131,1.6788489e-08,0.61653155,0.61808264,-0.35491362,-0.36662087,0.6091308,-0.3506533,-131.30875,-215.04588,-215.04588,109.57968,129.36623,0.0,102.43524,176.11687,1.0,1.0,0.6283656,3.6573763,4.5609703,1.0,122.32447,8.984274,187.27158,27.774305,5.6420334e-11,2.0535268e-13,4.7569337,4.7569337,3.6573763,-0.3489017,0.7780393,0.7780393,0.6318098,4.5609703,3.6573763,-1.0995574,-0.22196074,0.0,3.0,1.1148858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8535,0.5,0.0,50778.434,880.33374,-1.481131,1.6788489e-08,0.6170333,0.61911714,-0.35327402,-0.36434624,0.6102804,-0.3494077,-137.80981,-224.46266,-224.46266,109.57968,136.3056,0.0,102.43524,176.11687,1.0,1.0,0.6293022,3.7672637,4.6601872,1.0,112.335815,25.474005,170.64072,53.821945,5.3941258e-11,1.7345543e-13,4.8668213,4.8668213,3.7672637,-0.34660587,0.7755403,0.7755403,0.63145536,4.6601872,3.7672637,-1.0995574,-0.22445974,0.0,3.0,1.1143857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.854,0.5,0.0,50777.617,879.3703,-1.481131,1.6788489e-08,0.617513,0.62013346,-0.351611,-0.3619804,0.6114564,-0.34816238,-142.52267,-230.99048,-230.99048,109.57968,141.47424,0.0,102.43524,176.11687,1.0,1.0,0.63021857,3.8768828,4.7593474,1.0,100.92626,41.596416,151.80632,79.18416,5.1342392e-11,1.447593e-13,4.9764404,4.9764404,3.8768828,-0.34422368,0.77304125,0.77304125,0.63109154,4.7593474,3.8768828,-1.0995574,-0.22695874,0.0,3.0,1.1138858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8545,0.5,0.0,50776.82,878.2156,-1.481131,1.6788489e-08,0.6179743,0.62113315,-0.3499303,-0.35953966,0.61265224,-0.34691668,-145.39774,-234.5593,-234.5593,109.57968,144.81607,0.0,102.43524,176.11687,1.0,1.0,0.6311167,3.9862323,4.85845,1.0,88.25512,57.142616,131.03113,103.52817,4.8710747e-11,1.1475051e-13,5.0857897,5.0857897,3.9862323,-0.3417714,0.77054226,0.77054226,0.6307179,4.85845,3.9862323,-1.0995574,-0.22945774,0.0,3.0,1.1133858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.855,0.5,0.0,50776.043,876.86,-1.481131,1.6788489e-08,0.61842096,0.6221179,-0.34823743,-0.35704026,0.61386144,-0.34566993,-146.4112,-235.1409,-235.1409,109.57968,146.3007,0.0,102.43524,176.11687,1.0,1.0,0.6319985,4.0953107,4.957493,1.0,74.49689,71.91431,108.601776,126.53912,4.6257987e-11,8.781773e-14,5.194868,5.194868,4.0953107,-0.33926532,0.7680433,0.7680433,0.63033384,4.957493,4.0953107,-1.0995574,-0.23195674,0.0,3.0,1.1128857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8555,0.5,0.0,50775.28,875.2964,-1.481131,1.6788489e-08,0.61885697,0.62308896,-0.34653765,-0.35449836,0.6150776,-0.34442133,-145.56487,-232.74844,-232.74844,109.57968,145.92348,0.0,102.43524,176.11687,1.0,1.0,0.6328659,4.204117,5.0564747,1.0,59.83835,85.72652,84.82403,147.92442,4.340836e-11,6.1884e-14,5.303674,5.303674,4.204117,-0.33672163,0.76554424,0.76554424,0.62993914,5.0564747,4.204117,-1.0995574,-0.23445576,0.0,3.0,1.1123857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.856,0.5,0.0,50774.53,873.5198,-1.481131,1.6788489e-08,0.6192861,0.6240476,-0.34483582,-0.35192978,0.61629456,-0.34317005,-142.88553,-227.43555,-227.43555,109.57968,143.70483,0.0,102.43524,176.11687,1.0,1.0,0.6337205,4.312649,5.1553936,1.0,44.475582,98.40995,60.017967,167.41759,4.1302628e-11,4.3817817e-14,5.412206,5.412206,4.312649,-0.33415604,0.7630452,0.7630452,0.6295332,5.1553936,4.312649,-1.0995574,-0.2369548,0.0,3.0,1.1118858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8565,0.5,0.0,50773.79,871.5278,-1.481131,1.6788489e-08,0.61971235,0.62499493,-0.3431365,-0.34934992,0.61750656,-0.3419151,-138.424,-219.29459,-219.29459,109.57968,139.68951,0.0,109.87586,176.11687,1.0,1.0,0.63456386,4.4209056,5.2542477,1.0,28.610935,109.813065,34.512947,184.78163,3.877097e-11,2.3034883e-14,5.520463,5.520463,4.4209056,-0.3315839,0.76054615,0.76054615,0.6291155,5.2542477,4.4209056,-1.0995574,-0.23945385,0.0,3.0,1.1113857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.857,0.5,0.0,50773.05,869.32007,-1.481131,1.6788489e-08,0.6201395,0.62593204,-0.34144372,-0.34677356,0.618708,-0.34065557,-132.25371,-208.45445,-208.45445,109.57968,133.94527,0.0,109.87586,176.11687,1.0,1.0,0.6353973,4.528886,5.3530354,1.0,12.449963,119.80375,8.64265,199.8118,3.6965958e-11,1.4749533e-15,5.6284432,5.6284432,4.528886,-0.3290197,0.75804704,0.75804704,0.6286859,5.3530354,4.528886,-1.0995574,-0.24195293,0.0,3.0,1.1108857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8575,0.5,0.0,50772.324,866.89886,-1.481131,1.6788489e-08,0.62057126,0.6268598,-0.33976126,-0.34421465,0.61989385,-0.33939037,-124.469154,-195.07782,-195.07782,109.57968,126.56128,0.0,109.87586,176.11687,1.0,1.0,0.6362223,4.6365886,5.451755,1.0,-3.8015301,128.27068,-17.259825,212.33765,3.5515885e-11,-2.043328e-14,5.736146,5.736146,4.6365886,-0.32647726,0.75554794,0.75554794,0.6282438,5.451755,4.6365886,-1.0995574,-0.24445204,0.0,3.0,1.1103858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.858,0.5,0.0,50771.598,864.26855,-1.481131,1.6788489e-08,0.62101126,0.62777895,-0.3380923,-0.34168622,0.62105924,-0.33811843,-115.18388,-179.35797,-179.35797,109.57968,117.64636,0.0,109.87586,176.11687,1.0,1.0,0.6370399,4.744013,5.5504036,1.0,-19.940332,135.12422,-42.866634,222.22461,3.352298e-11,-3.897306e-14,5.84357,5.84357,4.744013,-0.32396933,0.75304884,0.75304884,0.627789,5.5504036,4.744013,-1.0995574,-0.24695118,0.0,3.0,1.1098858,0.75231093,0.0,-0.07,0.0,1.0,1.0
