Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8585,0.5,0.0,50770.88,861.43567,-1.481131,1.6788489e-08,0.6214629,0.62869024,-0.33643958,-0.33920032,0.62219995,-0.3368386,-104.52847,-161.51526,-161.51526,109.57968,107.32686,0.0,109.87586,176.11687,1.0,1.0,0.6378512,4.8511577,5.64898,1.0,-35.76852,140.297,-67.85961,229.37486,3.1953266e-11,-6.201813e-14,5.950715,5.950715,4.8511577,-0.32150775,0.7505497,0.7505497,0.62732124,5.64898,4.8511577,-1.0995574,-0.24945034,0.0,3.0,1.1093857,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.859,0.5,0.0,50770.164,858.4088,-1.481131,1.6788489e-08,0.62192935,0.6295944,-0.33480537,-0.33676788,0.6233121,-0.33554977,-92.64819,-141.79323,-141.79323,109.57968,95.744415,0.0,109.87586,176.11687,1.0,1.0,0.6386571,4.958023,5.747482,1.0,-51.09593,143.74413,-91.93437,233.7276,3.124999e-11,-8.933001e-14,6.0575805,6.0575805,4.958023,-0.3191031,0.74805045,0.74805045,0.6268402,5.747482,4.958023,-1.0995574,-0.25194955,0.0,3.0,1.1088858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.8595,0.5,0.0,50769.457,855.1985,-1.481131,1.6788489e-08,0.62241375,0.63049203,-0.33319148,-0.33439866,0.6243925,-0.33425078,-79.700676,-120.45472,-120.45472,109.57968,83.05365,0.0,109.87586,176.11687,1.0,1.0,0.6394586,5.064609,5.845907,1.0,-65.74242,145.44308,-114.80399,235.25871,2.9770846e-11,-1.06133174e-13,6.1641665,6.1641665,5.064609,-0.3167648,0.7455512,0.7455512,0.6263457,5.845907,5.064609,-1.0995574,-0.25444877,0.0,3.0,1.1083858,0.75231093,0.0,-0.07,0.0,1.0,1.0
1.86,0.5,0.0,50768.754,851.81683,-1.481131,1.6788489e-08,0.62291867,0.63138366,-0.33159918,-0.33210114,0.62543833,-0.33294046,-65.853424,-97.777725,-97.777725,109.57968,69.4197,0.0,109.87586,176.11687,1.0,1.0,0.6402566,5.1709156,5.9442534,1.0,-79.53983,145.39326,-136.20229,233.98001,2.7714215e-11,-1.2010222e-13,6.270473,6.270473,5.1709156,-0.314501,0.74305195,0.74305195,0.6258377,5.9442534,5.1709156,-1.0995574,-0.25694805,0.0,3.0,1.1078858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8605,0.5,0.0,50768.06,848.27765,-1.481131,1.6788489e-08,0.6234467,0.6322699,-0.3300293,-0.32988244,0.6264472,-0.33161768,-51.281403,-74.05127,-74.05127,109.57968,55.015797,0.0,109.87586,176.11687,1.0,1.0,0.6410517,5.2769427,6.042519,1.0,-92.33377,143.61517,-155.8866,229.93787,2.5263612e-11,-1.4220126e-13,0.093315065,0.093315065,5.2769427,-0.31231835,0.74055266,0.74055266,0.6253161,6.042519,-1.0062424,-1.0995574,-0.25944734,0.0,3.0,1.1073858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.861,0.5,0.0,50767.37,844.59595,-1.481131,1.6788489e-08,0.6239999,0.6331513,-0.32848224,-0.32774842,0.6274175,-0.33028132,-36.164623,-49.571377,-49.571377,109.57968,40.02084,0.0,109.87586,176.11687,1.0,1.0,0.64184475,5.3826923,6.140702,1.0,-103.98497,140.1496,-173.64014,223.2115,2.2425154e-11,-1.5864056e-13,0.19906461,0.19906461,5.3826923,-0.31022245,0.7380533,0.7380533,0.6247809,6.140702,-0.9004928,-1.0995574,-0.26194668,0.0,3.0,1.1068858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8615,0.5,0.0,50766.69,840.7881,-1.481131,1.6788489e-08,0.62458014,0.6340283,-0.32695788,-0.32570362,0.62834793,-0.32893026,-20.685774,-24.637106,-24.637106,109.57968,24.617018,0.0,109.87586,176.11687,1.0,1.0,0.6426363,5.4881654,6.2387996,1.0,-114.3705,135.05627,-189.27382,213.91093,1.9674552e-11,-1.7479875e-13,0.30453742,0.30453742,5.4881654,-0.3082173,0.7355539,0.7355539,0.62423223,6.2387996,-0.79502004,-1.0995574,-0.26444605,0.0,3.0,1.1063858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.862,0.5,0.0,50766.023,836.8711,-1.481131,1.6788489e-08,0.625189,0.63490146,-0.32545575,-0.32375106,0.6292379,-0.3275635,-5.027978,0.45321265,0.45321265,109.57968,8.9875345,0.0,109.87586,176.11687,1.0,1.0,0.64342713,5.593363,0.05362445,1.0,-123.38464,128.41263,-202.62769,202.17448,1.7275466e-11,-1.9024192e-13,0.40973505,0.40973505,5.593363,-0.3063057,0.7330545,0.7330545,0.6236701,0.05362445,-0.6898224,-1.0995574,-0.26694548,0.0,3.0,1.1058857,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8625,0.5,0.0,50765.367,832.863,-1.481131,1.6788489e-08,0.6258275,0.63577133,-0.3239749,-0.3218927,0.63008714,-0.32618,10.627337,25.405542,25.405542,109.57968,-6.685553,0.0,109.87586,176.11687,1.0,1.0,0.64421767,5.6982875,0.1515454,1.0,-130.93953,120.312195,-213.57178,188.16624,1.4853278e-11,-2.0453806e-13,0.51465946,0.51465946,5.6982875,-0.30448902,0.73055506,0.73055506,0.6230948,0.1515454,-0.58489794,-1.0995574,-0.2694449,0.0,3.0,1.1053858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.863,0.5,0.0,50764.727,828.782,-1.481131,1.6788489e-08,0.6264966,0.63663834,-0.32251412,-0.320129,0.63089603,-0.32477888,26.102428,49.93344,49.93344,96.91278,-22.223364,0.0,109.87586,153.0626,1.0,1.0,0.6450086,5.802941,0.24937496,1.0,-136.96552,110.86309,-222.00665,172.07323,1.1703717e-11,-2.1670446e-13,0.61931294,0.61931294,5.802941,-0.30276743,0.7280556,0.7280556,0.6225065,0.24937496,-0.48024446,-1.0995574,-0.2719444,0.0,3.0,1.1048858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8635,0.5,0.0,50764.098,824.6468,-1.481131,1.6788489e-08,0.6271968,0.63750315,-0.3210717,-0.3184592,0.63166535,-0.32335928,41.225067,73.76108,73.76108,96.91278,-37.452065,0.0,109.87586,153.0626,1.0,1.0,0.6458004,5.907326,0.3471111,1.0,-141.41133,100.186264,-227.86351,154.10243,8.3460044e-12,-2.2848086e-13,0.72369814,0.72369814,5.907326,-0.30113977,0.7255561,0.7255561,0.6219056,0.3471111,-0.37585926,-1.0995574,-0.27444392,0.0,3.0,1.1043859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.864,0.5,0.0,50763.484,820.47595,-1.481131,1.6788489e-08,0.62792814,0.6383661,-0.3196458,-0.31688148,0.6323964,-0.32192037,55.83021,96.626,96.626,96.91278,-52.204586,0.0,109.87586,153.0626,1.0,1.0,0.6465935,6.011446,0.44475192,1.0,-144.24402,88.4138,-231.1039,134.4779,5.493705e-12,-2.3995584e-13,0.82781804,0.82781804,6.011446,-0.29960382,0.72305655,0.72305655,0.6212924,0.44475192,-0.27173942,-1.0995574,-0.27694348,0.0,3.0,1.1038858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8645,0.5,0.0,50762.887,816.288,-1.481131,1.6788489e-08,0.62869054,0.6392278,-0.31823415,-0.31539273,0.6330908,-0.32046148,69.76151,118.2815,118.2815,96.91278,-66.32217,0.0,109.87586,153.0626,1.0,1.0,0.6473884,6.1153035,0.54229546,1.0,-145.44872,75.6872,-231.71916,113.43765,2.370194e-12,-2.5232792e-13,0.9316758,0.9316758,6.1153035,-0.2981561,0.720557,0.720557,0.62066734,0.54229546,-0.16788164,-1.0995574,-0.27944306,0.0,3.0,1.1033858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.865,0.5,0.0,50762.312,812.1011,-1.481131,1.6788489e-08,0.6294835,0.6400888,-0.31683427,-0.31398895,0.6337506,-0.31898203,82.872635,138.49883,138.49883,96.91278,-79.65575,0.0,109.87586,153.0626,1.0,1.0,0.6481855,6.218903,0.63973993,1.0,-145.02824,62.155605,-229.7295,91.23068,1.6010892e-13,-2.6408717e-13,1.0352751,1.0352751,6.218903,-0.29679233,0.71805733,0.71805733,0.6200309,0.63973993,-0.06428237,-1.0995574,-0.28194267,0.0,3.0,1.1028858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8655,0.5,0.0,50761.754,807.9326,-1.481131,1.6788489e-08,0.6303062,0.6409495,-0.31544355,-0.31266505,0.63437825,-0.31748146,95.02844,157.06895,157.06895,96.91278,-92.067154,0.0,109.87586,153.0626,1.0,1.0,0.6489852,0.039062228,0.73708355,1.0,-143.00252,47.97407,-225.18301,68.11407,-1.7896978e-12,-2.738678e-13,1.1386197,1.1386197,0.039062228,-0.29550704,0.7155577,0.7155577,0.6193836,0.73708355,0.039062228,-1.0995574,-0.2844423,0.0,3.0,1.1023858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.866,0.5,0.0,50761.215,803.7995,-1.481131,1.6788489e-08,0.63115746,0.6418104,-0.31405914,-0.3114151,0.6349763,-0.3159594,106.106,173.8041,173.8041,96.91278,-103.4302,0.0,109.87586,153.0626,1.0,1.0,0.6497877,0.14215626,0.83432466,1.0,-139.40791,33.301914,-218.15414,44.35005,-3.7425857e-12,-2.8233817e-13,1.2417136,1.2417136,0.14215626,-0.29429403,0.713058,0.713058,0.6187259,0.83432466,0.14215626,-1.0995574,-0.28694198,0.0,3.0,1.1018858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8665,0.5,0.0,50760.695,799.7176,-1.481131,1.6788489e-08,0.63203603,0.64267206,-0.31267804,-0.31023252,0.635548,-0.31441545,115.99545,188.53908,188.53908,96.91278,-113.63153,0.0,109.87586,153.0626,1.0,1.0,0.6505935,0.24500404,0.9314617,1.0,-134.2965,18.30104,-208.74239,20.203304,-6.3265487e-12,-2.9217002e-13,1.3445615,1.3445615,0.24500404,-0.29314643,0.7105583,0.7105583,0.6180585,0.9314617,0.24500404,-1.0995574,-0.28944167,0.0,3.0,1.1013858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.867,0.5,0.0,50760.2,795.7017,-1.481131,1.6788489e-08,0.6329401,0.6435348,-0.31129718,-0.30910987,0.63609624,-0.31284946,124.60071,201.13222,201.13222,96.91278,-122.57144,0.0,109.87586,153.0626,1.0,1.0,0.6514027,0.34761015,1.0284932,1.0,-127.73507,3.1343596,-197.07047,-4.0617566,-9.281519e-12,-3.041382e-13,1.4471675,1.4471675,0.34761015,-0.2920566,0.7080586,0.7080586,0.61738205,1.0284932,0.34761015,-1.0995574,-0.2919414,0.0,3.0,1.1008859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8675,0.5,0.0,50759.723,791.7656,-1.481131,1.6788489e-08,0.6338679,0.644399,-0.30991346,-0.30803928,0.63662463,-0.31126127,131.84004,211.46617,211.46617,96.91278,-130.16444,0.0,109.87586,153.0626,1.0,1.0,0.6522155,0.44997922,1.1254177,1.0,-119.80429,-12.0357485,-183.28268,-28.183487,-1.2447222e-11,-3.144982e-13,1.5495367,1.5495367,0.44997922,-0.2910164,0.70555884,0.70555884,0.6166971,1.1254177,0.44997922,-1.0995574,-0.29444116,0.0,3.0,1.1003858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.868,0.5,0.0,50759.27,787.9216,-1.481131,1.6788489e-08,0.63481736,0.64526504,-0.30852368,-0.30701238,0.6371366,-0.30965084,137.64655,219.44838,219.44838,96.91278,-136.33977,0.0,109.87586,153.0626,1.0,1.0,0.65303195,0.5521162,1.2222341,1.0,-110.59762,-27.048923,-167.54295,-51.905426,-1.5497076e-11,-3.2377378e-13,1.6516737,1.6516737,0.5521162,-0.2900173,0.7030591,0.7030591,0.6160044,1.2222341,0.5521162,-1.0995574,-0.29694095,0.0,3.0,1.0998858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8685,0.5,0.0,50758.84,784.18066,-1.481131,1.6788489e-08,0.6357861,0.6461332,-0.30712476,-0.30602044,0.63763577,-0.30801827,141.96846,225.0115,225.0115,96.91278,-141.04175,0.0,109.87586,153.0626,1.0,1.0,0.65385216,0.65402603,1.3189411,1.0,-100.22022,-41.748234,-150.03293,-74.97857,-1.9092892e-11,-3.3193421e-13,1.7535834,1.7535834,0.65402603,-0.28905043,0.70055926,0.70055926,0.61530465,1.3189411,0.65402603,-1.0995574,-0.29944074,0.0,3.0,1.0993859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.869,0.5,0.0,50758.434,780.5524,-1.481131,1.6788489e-08,0.6367717,0.64700365,-0.3057136,-0.30505446,0.6381258,-0.30636373,144.7694,228.11342,228.11342,96.91278,-144.23004,0.0,109.87586,153.0626,1.0,1.0,0.65467614,0.75571376,1.4155377,1.0,-88.78785,-55.981537,-130.9499,-97.16351,-2.157903e-11,-3.3904436e-13,1.8552712,1.8552712,0.75571376,-0.28810665,0.69805944,0.69805944,0.6145986,1.4155377,0.75571376,-1.0995574,-0.30194056,0.0,3.0,1.0988859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8695,0.5,0.0,50758.05,777.04486,-1.481131,1.6788489e-08,0.63777155,0.6478766,-0.30428717,-0.30410525,0.6386104,-0.3046874,146.02841,228.73724,228.73724,96.91278,-145.87975,0.0,109.87586,153.0626,1.0,1.0,0.65550363,0.85718465,1.5120229,1.0,-76.425644,-69.60276,-110.50481,-118.232445,-2.2716813e-11,-3.479014e-13,1.956742,1.956742,0.85718465,-0.2871768,0.69555956,0.69555956,0.61388683,1.5120229,0.85718465,-1.0995574,-0.3044404,0.0,3.0,1.0983858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.87,0.5,0.0,50757.69,773.6645,-1.481131,1.6788489e-08,0.6387829,0.64875203,-0.3028426,-0.3031638,0.6390932,-0.3029897,145.74005,226.89107,226.89107,96.91278,-145.98152,0.0,109.87586,153.0626,1.0,1.0,0.6563345,0.95844376,1.6083959,1.0,-63.266907,-82.473145,-88.92001,-137.97105,-2.3723426e-11,-3.5581344e-13,2.0580013,2.0580013,0.95844376,-0.28625154,0.69305974,0.69305974,0.6131702,1.6083959,0.95844376,-1.0995574,-0.3069403,0.0,3.0,1.0978858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8705,0.5,0.0,50757.355,770.41626,-1.6287489,1.4259854e-08,0.6398031,0.64963,-0.3013771,-0.30222076,0.63957775,-0.30127093,143.91425,222.60748,222.60748,96.91278,-144.54137,0.0,109.87586,153.0626,1.0,1.0,0.65716857,1.0594964,1.704656,1.0,-49.451836,-94.46241,-66.42726,-156.18024,-2.4313733e-11,-1.2334303e-13,2.1590538,2.1590538,1.0594964,-0.28532183,0.69055986,0.69055986,0.6124494,1.704656,1.0594964,-1.0995574,-0.30944017,0.0,3.0,1.0973859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.871,0.5,0.0,50757.043,767.3035,-1.6287489,1.4259854e-08,0.6408292,0.65051043,-0.29988813,-0.30126736,0.6400676,-0.2995317,140.57605,215.94316,215.94316,96.91278,-141.58058,0.0,109.87586,153.0626,1.0,1.0,0.65800536,1.1603477,1.8008026,1.0,-35.12621,-105.44984,-43.265434,-172.67772,-2.4291605e-11,2.4792055e-13,2.259905,2.259905,1.1603477,-0.28437868,0.6880599,0.6880599,0.61172515,1.8008026,1.1603477,-1.0995574,-0.31194004,0.0,3.0,1.0968858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8715,0.5,0.0,50756.75,764.3282,-1.6287489,1.4259854e-08,0.64185846,0.65139306,-0.2983733,-0.30029473,0.6405659,-0.29777247,135.76535,206.97792,206.97792,96.91278,-137.13535,0.0,109.87586,153.0626,1.0,1.0,0.6588445,1.2610027,1.8968352,1.0,-20.440037,-115.3253,-19.678347,-187.29958,-2.2784063e-11,4.0495842e-14,2.3605602,2.3605602,1.2610027,-0.28341338,0.68556005,0.68556005,0.61099815,1.8968352,1.2610027,-1.0995574,-0.31443998,0.0,3.0,1.0963858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.872,0.5,0.0,50756.484,761.4904,-1.6287489,1.4259854e-08,0.64288795,0.65227765,-0.2968305,-0.29929453,0.6410759,-0.2959939,129.53644,195.81401,195.81401,96.91278,-131.25641,0.0,109.87586,153.0626,1.0,1.0,0.6596854,1.3614665,1.9927534,1.0,-5.546198,-123.99024,4.0874896,-199.9015,-1.9447638e-11,-2.0747264e-13,2.4610238,2.4610238,1.3614665,-0.2824175,0.6830606,0.6830606,0.61026907,1.9927534,1.3614665,-1.0995574,-0.31693944,0.0,3.0,1.0958859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8725,0.5,0.0,50756.24,758.7892,-1.6287489,1.4259854e-08,0.6439149,0.65316397,-0.2952578,-0.29825863,0.6416006,-0.2941966,121.95755,182.57498,182.57498,96.91278,-124.00857,0.0,109.87586,153.0626,1.0,1.0,0.66052777,1.4617441,2.088557,1.0,9.401005,-131.35855,27.785122,-210.3601,-1.4700933e-11,-3.737388e-13,2.5613015,2.5613015,1.4617441,-0.28138325,0.6805665,0.6805665,0.6095386,2.088557,1.4617441,-1.0995574,-0.31943348,0.0,3.0,1.0953858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.873,0.5,0.0,50756.016,756.22174,-1.6287489,1.4259854e-08,0.6449365,0.6540524,-0.29365352,-0.29717943,0.6421426,-0.29238138,113.110085,167.4045,167.4045,96.91278,-115.47003,0.0,109.87586,153.0626,1.0,1.0,0.66137165,1.5618403,2.1842458,1.0,24.24734,-137.35742,51.16948,-218.57397,-9.905437e-12,-4.953672e-13,2.6613977,2.6613977,1.5618403,-0.28030285,0.678085,0.678085,0.60880744,2.1842458,1.5618403,-1.0995574,-0.32191497,0.0,3.0,1.0948858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8735,0.5,0.0,50755.812,753.784,-1.6287489,1.4259854e-08,0.6459502,0.6549431,-0.29201627,-0.29604945,0.6427043,-0.2905489,103.08785,150.46487,150.46487,96.91278,-105.73159,0.0,109.87586,153.0626,1.0,1.0,0.6622174,1.6617599,2.2798197,1.0,38.84009,-141.92795,73.999695,-224.46457,-5.929668e-12,-5.8637345e-13,2.7613173,2.7613173,1.6617599,-0.27916908,0.6756226,0.6756226,0.60807616,2.2798197,1.6617599,-1.0995574,-0.3243774,0.0,3.0,1.0943859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.874,0.5,0.0,50755.633,751.47046,-1.6287489,1.4259854e-08,0.6469534,0.65583646,-0.29034492,-0.29486173,0.6432881,-0.28869998,91.99609,131.93547,131.93547,96.91278,-94.895744,0.0,109.87586,153.0626,1.0,1.0,0.6630647,1.7615072,2.375279,1.0,53.02944,-145.02553,96.04133,-227.9768,-3.6903688e-12,-6.512482e-13,2.8610647,2.8610647,1.7615072,-0.27797502,0.6731851,0.6731851,0.6073454,2.375279,1.7615072,-1.0995574,-0.32681486,0.0,3.0,1.0938859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8745,0.5,0.0,50755.477,749.2742,-1.6287489,1.4259854e-08,0.64794374,0.6567322,-0.28863862,-0.29360983,0.6438958,-0.28683537,79.95056,112.010994,112.010994,96.91278,-83.07577,0.0,109.87586,153.0626,1.0,1.0,0.6639134,1.8610867,2.4706233,1.0,66.66981,-146.62038,117.06843,-229.07942,-2.9841101e-12,-6.934516e-13,2.960644,2.960644,1.8610867,-0.27671432,0.6707779,0.6707779,0.60661566,2.4706233,1.8610867,-1.0995574,-0.3292221,0.0,3.0,1.0933858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.875,0.5,0.0,50755.34,747.1871,-1.6287489,1.4259854e-08,0.6489189,0.65762985,-0.28689674,-0.292288,0.64452904,-0.28495592,67.076515,90.89968,90.89968,96.91278,-70.394684,0.0,109.87586,153.0626,1.0,1.0,0.6647627,1.9605026,2.565853,1.0,79.62122,-146.69774,136.86565,-227.76534,-2.7740809e-12,-7.435503e-13,3.06006,3.06006,1.9605026,-0.2753815,0.66840565,0.66840565,0.60588753,2.565853,1.9605026,-1.0995574,-0.33159438,0.0,3.0,1.0928859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8755,0.5,0.0,50755.223,745.19995,-1.6287489,1.4259854e-08,0.64987695,0.6585287,-0.285119,-0.29089144,0.64518917,-0.28306234,53.50753,68.82144,68.82144,96.91278,-56.984158,0.0,109.87586,153.0626,1.0,1.0,0.66561157,2.0597591,2.6609688,1.0,91.75072,-145.25826,155.23024,-224.05168,-2.419944e-12,-1.1564287e-12,3.1593165,3.1593165,2.0597591,-0.27397195,0.6660725,0.6660725,0.60516155,2.6609688,2.0597591,-1.0995574,-0.3339275,0.0,3.0,1.0923859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.876,0.5,0.0,50755.125,743.3027,-1.6287489,1.4259854e-08,0.65081596,0.65942776,-0.28330535,-0.28941613,0.6458772,-0.28115544,39.384274,46.00581,46.00581,96.91278,-42.983265,0.0,109.87586,153.0626,1.0,1.0,0.66645896,2.15886,2.7559705,1.0,102.93369,-142.31796,171.97403,-217.97984,-1.8533573e-12,-1.5379968e-12,3.2584174,3.2584174,2.15886,-0.2724819,0.6637821,0.6637821,0.6044381,2.7559705,2.15886,-1.0995574,-0.33621788,0.0,3.0,1.0918858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8765,0.5,0.0,50755.05,741.48444,-1.6287489,1.4259854e-08,0.65173435,0.66032606,-0.28145602,-0.28785905,0.64659375,-0.27923602,24.853111,22.689735,22.689735,96.91278,-28.53712,0.0,109.87586,153.0626,1.0,1.0,0.6673038,2.2578084,2.850859,1.0,113.055214,-137.90833,186.92546,-209.61519,-8.173175e-13,-1.784226e-12,3.3573658,3.3573658,2.2578084,-0.2709086,0.66153765,0.66153765,0.6037177,2.850859,2.2578084,-1.0995574,-0.33846232,0.0,3.0,1.0913858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.877,0.5,0.0,50754.996,739.7338,-1.6287489,1.4259854e-08,0.6526308,0.6612227,-0.2795716,-0.28621796,0.64733917,-0.27730477,10.064615,-0.88475025,-0.88475025,96.91278,-13.79543,0.0,109.87586,153.0626,1.0,1.0,0.66814494,2.3566086,2.9456344,1.0,122.01126,-132.07588,199.93126,-199.04651,-2.0474513e-14,-1.9485986e-12,3.456166,3.456166,2.3566086,-0.26925012,0.6593419,0.6593419,0.60300064,2.9456344,2.3566086,-1.0995574,-0.34065816,0.0,3.0,1.0908859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8775,0.5,0.0,50754.96,738.0388,-1.6287489,1.4259854e-08,0.6535042,0.6621164,-0.27765283,-0.28449148,0.6481134,-0.27536246,-4.82796,-24.472965,-24.472965,96.91278,1.0890387,0.0,109.87586,153.0626,1.0,1.0,0.6689813,2.4552631,3.0402977,1.0,129.70985,-124.88189,210.85822,-186.38525,-3.9569805e-14,-2.0560717e-12,3.5548205,3.5548205,2.4552631,-0.26750526,0.6571969,0.6571969,0.6022874,3.0402977,2.4552631,-1.0995574,-0.3428031,0.0,3.0,1.0903859,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.878,0.5,0.0,50754.94,736.3872,-1.6287489,1.4259854e-08,0.6543536,0.66300625,-0.2757008,-0.28267902,0.64891624,-0.27340984,-19.670275,-47.830093,-47.830093,96.91278,15.9620285,0.0,109.87586,153.0626,1.0,1.0,0.66981167,2.5537753,3.134849,1.0,136.07204,-116.40177,219.59456,-171.76447,-9.9913796e-15,-2.1303911e-12,3.6533327,3.6533327,2.5537753,-0.26567382,0.65510464,0.65510464,0.6015783,3.134849,2.5537753,-1.0995574,-0.34489536,0.0,3.0,1.0898858,0.72664005,0.0,-0.07,0.0,1.0,1.0
1.8785,0.5,0.0,50754.945,734.7666,-1.6287489,1.4259854e-08,0.65517855,0.6638911,-0.27371678,-0.28078088,0.6497469,-0.27144757,-34.30852,-70.713715,-70.713715,96.91278,30.669413,0.0,109.87586,153.0626,1.0,1.0,0.6706351,2.652148,3.2292895,1.0,141.03285,-106.72433,226.05124,-155.33752,3.951869e-13,-2.1746441e-12,3.7517054,3.7517054,2.652148,-0.26375622,0.65306646,0.65306646,0.60087353,3.2292895,2.652148,-1.0995574,-0.3469335,0.0,3.0,1.0893859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.879,0.5,0.0,50754.96,733.1643,-1.6287489,1.4259854e-08,0.6559786,0.6647698,-0.2717023,-0.27879807,0.6506045,-0.26947635,-48.591072,-92.88638,-92.88638,96.91278,45.05883,0.0,109.87586,153.0626,1.0,1.0,0.6714504,2.7503834,3.3236196,1.0,144.54196,-95.95088,230.16298,-137.2766,9.632197e-13,-2.1891631e-12,3.8499408,3.8499408,2.7503834,-0.26175383,0.6510835,0.6510835,0.6001734,3.3236196,2.7503834,-1.0995574,-0.34891647,0.0,3.0,1.0888859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8795,0.5,0.0,50754.996,731.568,-1.6287489,1.4259854e-08,0.6567538,0.6656415,-0.26965904,-0.2767324,0.65148777,-0.26749682,-62.370117,-114.118126,-114.118126,96.91278,58.98134,0.0,109.87586,153.0626,1.0,1.0,0.6722565,2.8484843,3.41784,1.0,146.5643,-84.19419,231.88904,-117.77091,1.480453e-12,-2.1919478e-12,3.9480417,3.9480417,2.8484843,-0.25966862,0.64915645,0.64915645,0.5994781,3.41784,2.8484843,-1.0995574,-0.35084352,0.0,3.0,1.0883858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.88,0.5,0.0,50755.043,729.96533,-1.6287489,1.4259854e-08,0.6575042,0.666505,-0.26758888,-0.27458638,0.6523952,-0.2655096,-75.503265,-134.18898,-134.18898,96.91278,72.29302,0.0,109.87586,153.0626,1.0,1.0,0.6730526,2.9464524,3.5119517,1.0,147.08055,-71.57728,231.21375,-97.024765,2.1606599e-12,-2.1829418e-12,4.04601,4.04601,2.9464524,-0.25750345,0.64728576,0.64728576,0.5987879,3.5119517,2.9464524,-1.0995574,-0.35271427,0.0,3.0,1.0878859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8805,0.5,0.0,50755.105,728.34436,-1.6287489,1.4259854e-08,0.6582303,0.6673594,-0.2654938,-0.27236328,0.653325,-0.2635153,-87.85515,-152.89136,-152.89136,96.91278,84.856575,0.0,109.87586,153.0626,1.0,1.0,0.6738377,3.04429,3.6059551,1.0,146.08725,-58.232113,228.1467,-75.25535,3.0446051e-12,-2.1672822e-12,4.1438475,4.1438475,3.04429,-0.25526178,0.64547145,0.64547145,0.5981028,3.6059551,3.04429,-1.0995574,-0.35452855,0.0,3.0,1.0873859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.881,0.5,0.0,50755.184,726.6936,-1.6287489,1.4259854e-08,0.65893275,0.66820383,-0.263376,-0.27006695,0.65427524,-0.2615144,-99.29886,-170.03236,-170.03236,96.91278,96.54282,0.0,109.87586,153.0626,1.0,1.0,0.6746112,3.141999,3.6998518,1.0,143.59697,-44.29811,222.72278,-52.690422,3.7366594e-12,-2.1379704e-12,4.241556,4.241556,3.141999,-0.25294772,0.6437134,0.6437134,0.597423,3.6998518,3.141999,-1.0995574,-0.3562866,0.0,3.0,1.0868858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8815,0.5,0.0,50755.273,725.0021,-1.6287489,1.4259854e-08,0.6596124,0.6690377,-0.26123768,-0.26770186,0.6552437,-0.25950745,-109.71742,-185.43591,-185.43591,96.91278,107.23216,0.0,109.87586,153.0626,1.0,1.0,0.6753724,3.2395806,3.7936418,1.0,139.63806,-29.92064,215.00174,-29.56582,4.259815e-12,-2.1086377e-12,4.339138,4.339138,3.2395806,-0.2505659,0.6420112,0.6420112,0.59674865,3.7936418,3.2395806,-1.0995574,-0.35798874,0.0,3.0,1.0863858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.882,0.5,0.0,50755.37,723.25946,-1.6287489,1.4259854e-08,0.66027045,0.6698603,-0.25908116,-0.26527292,0.65622795,-0.25749493,-119.00501,-198.94469,-198.94469,96.91278,116.81583,0.0,109.87586,153.0626,1.0,1.0,0.6761209,3.3370364,3.8873262,1.0,134.2544,-15.2493725,205.06752,-6.1228356,4.61428e-12,-2.0728432e-12,4.436594,4.436594,3.3370364,-0.24812141,0.6403643,0.6403643,0.5960797,3.8873262,3.3370364,-1.0995574,-0.3596357,0.0,3.0,1.0858859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8825,0.5,0.0,50755.48,721.4561,-1.6287489,1.4259854e-08,0.66090804,0.67067105,-0.2569087,-0.26278558,0.65722555,-0.25547725,-127.06814,-210.42186,-210.42186,98.29292,125.19712,0.0,109.87586,156.45325,1.0,1.0,0.6768562,3.434368,3.9809062,1.0,127.50475,-0.43661228,193.0274,17.39445,4.876753e-12,-2.0343686e-12,4.5339255,4.5339255,3.434368,-0.24561986,0.6387718,0.6387718,0.5954162,3.9809062,3.434368,-1.0995574,-0.36122826,0.0,3.0,1.0853859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.883,0.5,0.0,50755.6,719.5833,-1.6287489,1.4259854e-08,0.6615267,0.6714697,-0.25472277,-0.26024562,0.6582339,-0.25345486,-133.82663,-219.75253,-219.75253,98.29292,132.2924,0.0,109.87586,156.45325,1.0,1.0,0.6775783,3.5315762,4.0743823,1.0,119.46222,14.364406,179.01065,40.741882,5.080763e-12,-2.0288487e-12,4.6311336,4.6311336,3.5315762,-0.24306722,0.63723254,0.63723254,0.5947582,4.0743823,3.5315762,-1.0995574,-0.36276746,0.0,3.0,1.0848858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8835,0.5,0.0,50755.727,717.6331,-1.6287489,1.4259854e-08,0.662128,0.672256,-0.25252563,-0.25765917,0.65925014,-0.25142807,-139.21443,-226.84502,-226.84502,98.29292,138.03203,0.0,109.87586,156.45325,1.0,1.0,0.67828697,3.6286623,4.1677556,1.0,110.213196,29.00123,163.16705,63.677963,5.204266e-12,-2.0974628e-12,4.72822,4.72822,3.6286623,-0.24046966,0.6357455,0.6357455,0.5941057,4.1677556,3.6286623,-1.0995574,-0.36425447,0.0,3.0,1.0843859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.884,0.5,0.0,50755.86,715.5986,-1.6287489,1.4259854e-08,0.66271365,0.6730297,-0.25031957,-0.25503254,0.66027164,-0.24939719,-143.18031,-231.63168,-231.63168,98.29292,142.36095,0.0,109.87586,156.45325,1.0,1.0,0.6789823,3.7256274,4.2610264,1.0,99.85643,43.323887,145.66516,85.96652,5.8790906e-12,-2.1339623e-12,4.825185,4.825185,3.7256274,-0.23783368,0.63430935,0.63430935,0.5934587,4.2610264,3.7256274,-1.0995574,-0.36569062,0.0,3.0,1.0838859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8845,0.5,0.0,50755.996,713.4737,-1.6287489,1.4259854e-08,0.66328543,0.6737911,-0.24810688,-0.2523723,0.6612955,-0.24736252,-145.68831,-234.06963,-234.06963,98.29292,145.23927,0.0,109.87586,156.45325,1.0,1.0,0.67966473,3.8224723,4.3541965,1.0,88.501785,57.186512,126.69032,107.3793,6.675594e-12,-2.1411724e-12,4.92203,4.92203,3.8224723,-0.23516585,0.6329226,0.6329226,0.5928172,4.3541965,3.8224723,-1.0995574,-0.36707738,0.0,3.0,1.0833858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.885,0.5,0.0,50756.137,711.25366,-1.6287489,1.4259854e-08,0.6638453,0.67454016,-0.2458897,-0.24968503,0.6623189,-0.24532428,-146.71793,-234.14099,-234.14099,98.29292,146.64262,0.0,109.87586,156.45325,1.0,1.0,0.68033445,3.919198,4.447266,1.0,76.26897,70.44895,106.4425,127.69849,7.7829965e-12,-2.1391864e-12,5.0187554,5.0187554,3.919198,-0.23247282,0.63158375,0.63158375,0.592181,4.447266,3.919198,-1.0995574,-0.36841628,0.0,3.0,1.0828859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8855,0.5,0.0,50756.277,708.9346,-1.6287489,1.4259854e-08,0.6643952,0.6752773,-0.24367006,-0.24697734,0.663339,-0.24328269,-146.26431,-231.85292,-231.85292,98.29292,146.5622,0.0,109.87586,156.45325,1.0,1.0,0.68099195,4.0158052,4.540236,1.0,63.286083,82.97823,85.13393,146.719,8.638212e-12,-2.0165414e-12,5.115363,5.115363,4.0158052,-0.22976126,0.6302911,0.6302911,0.5915503,4.540236,4.0158052,-1.0995574,-0.36970893,0.0,3.0,1.0823859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.886,0.5,0.0,50756.426,706.5136,-1.6287489,1.4259854e-08,0.66493714,0.67600286,-0.2414499,-0.24425593,0.66435325,-0.24123786,-144.33812,-227.23732,-227.23732,98.29292,145.0047,0.0,109.87586,156.45325,1.0,1.0,0.6816379,4.1122956,4.6331077,1.0,49.688168,94.649956,62.98668,164.25064,9.096214e-12,-1.5656737e-12,5.211853,5.211853,4.1122956,-0.22703776,0.629043,0.629043,0.5909249,4.6331077,4.1122956,-1.0995574,-0.37095702,0.0,3.0,1.0818858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8865,0.5,0.0,50756.57,703.9891,-1.6287489,1.4259854e-08,0.66547304,0.6767174,-0.23923102,-0.24152718,0.6653588,-0.23918994,-140.96518,-220.35023,-220.35023,98.29292,141.99217,0.0,109.87586,156.45325,1.0,1.0,0.68227303,4.2086687,4.725881,1.0,35.615635,105.34954,40.230118,180.12012,8.846059e-12,-1.2124951e-12,5.308226,5.308226,4.2086687,-0.22430882,0.62783766,0.62783766,0.59030485,4.725881,4.2086687,-1.0995574,-0.37216234,0.0,3.0,1.0813859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.887,0.5,0.0,50756.715,701.3603,-1.6287489,1.4259854e-08,0.66600496,0.6774215,-0.23701507,-0.23879747,0.66635317,-0.23713899,-136.18604,-211.27098,-211.27098,98.29292,137.56151,0.0,109.87586,156.45325,1.0,1.0,0.6828981,4.304927,4.8185577,1.0,21.212683,114.97335,17.098314,194.17267,8.616077e-12,-9.71386e-13,5.4044843,5.4044843,4.304927,-0.22158064,0.62667334,0.62667334,0.5896901,4.8185577,4.304927,-1.0995574,-0.37332663,0.0,3.0,1.0808859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8875,0.5,0.0,50756.86,698.6278,-1.6287489,1.4259854e-08,0.6665347,0.678116,-0.2348035,-0.23607285,0.6673339,-0.23508503,-130.05537,-200.10097,-200.10097,98.29292,131.76385,0.0,109.87586,156.45325,1.0,1.0,0.6835141,4.40107,4.911138,1.0,6.6257067,123.429665,-6.1725626,206.27353,8.411745e-12,-7.9731767e-13,5.5006275,5.5006275,4.40107,-0.2188593,0.6255483,0.6255483,0.58908063,4.911138,4.40107,-1.0995574,-0.3744517,0.0,3.0,1.0803858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.888,0.5,0.0,50757.004,695.7929,-1.6287489,1.4259854e-08,0.6670643,0.6788017,-0.23259763,-0.23335914,0.6682987,-0.23302805,-122.64115,-186.96239,-186.96239,98.29292,124.66391,0.0,109.87586,156.45325,1.0,1.0,0.68412197,4.4970994,5.0036235,1.0,-7.9982967,130.63945,-29.346806,216.3092,8.075477e-12,-6.5728017e-13,5.5966573,5.5966573,4.4970994,-0.21615045,0.62446064,0.62446064,0.58847636,5.0036235,4.4970994,-1.0995574,-0.37553933,0.0,3.0,1.0798858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8885,0.5,0.0,50757.145,692.85815,-1.6287489,1.4259854e-08,0.6675955,0.6794794,-0.2303986,-0.23066176,0.66924554,-0.23096806,-114.02377,-171.99661,-171.99661,98.29292,116.33901,0.0,109.87586,156.45325,1.0,1.0,0.6847227,4.593017,5.096014,1.0,-22.513279,136.53705,-52.191696,224.18831,7.4589016e-12,-5.094707e-13,5.6925745,5.6925745,4.593017,-0.21345946,0.6234087,0.6234087,0.5878774,5.096014,4.593017,-1.0995574,-0.37659132,0.0,3.0,1.0793859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.889,0.5,0.0,50757.28,689.8269,-1.6287489,1.4259854e-08,0.6681299,0.68015015,-0.22820732,-0.22798578,0.6701724,-0.22890493,-104.29499,-155.36237,-155.36237,98.29292,106.87815,0.0,109.87586,156.45325,1.0,1.0,0.6853175,4.688823,5.188311,1.0,-36.775646,141.07063,-74.47992,229.84229,6.781189e-12,-4.0396451e-13,5.7883806,5.7883806,4.688823,-0.21079129,0.62239057,0.62239057,0.58728373,5.188311,4.688823,-1.0995574,-0.37760943,0.0,3.0,1.0788859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8895,0.5,0.0,50757.414,686.7033,-1.6287489,1.4259854e-08,0.6686693,0.68081486,-0.22602455,-0.22533584,0.6710775,-0.22683859,-93.5568,-137.23386,-137.23386,98.29292,96.38086,0.0,109.87586,156.45325,1.0,1.0,0.6859074,4.7845197,5.280515,1.0,-50.645706,144.2025,-95.99188,233.22574,6.392769e-12,-3.3397878e-13,5.884077,5.884077,4.7845197,-0.20815037,0.62140465,0.62140465,0.5866954,5.280515,4.7845197,-1.0995574,-0.37859535,0.0,3.0,1.0783858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.89,0.5,0.0,50757.547,683.49255,-1.6137499,1.2248935e-07,0.66921496,0.6814745,-0.22385086,-0.2227161,0.6719594,-0.22476888,-81.92024,-117.798676,-117.798676,98.29292,84.956024,0.0,109.87586,156.45325,1.0,1.0,0.6864936,4.880108,5.3726273,1.0,-63.989002,145.90924,-116.51786,234.31653,6.4651704e-12,-2.8950253e-13,5.9796653,5.9796653,4.880108,-0.20554076,0.6204492,0.6204492,0.5861124,5.3726273,4.880108,-1.0995574,-0.37955078,0.0,3.0,1.0778859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8905,0.5,0.0,50757.67,680.2004,-1.6137499,1.2248935e-07,0.66976833,0.6821301,-0.22168663,-0.22013022,0.67281675,-0.22269562,-69.50413,-97.25569,-97.25569,98.29292,72.720634,0.0,109.87586,156.45325,1.0,1.0,0.68707705,4.9755893,5.4646482,1.0,-76.677605,146.18173,-135.85997,233.11566,6.5422125e-12,-5.8434816e-13,6.0751467,6.0751467,4.9755893,-0.20296602,0.61952263,0.61952263,0.5855348,5.4646482,4.9755893,-1.0995574,-0.38047737,0.0,3.0,1.0773859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.891,0.5,0.0,50757.793,676.8333,-1.6137499,1.2248935e-07,0.6703305,0.68278265,-0.21953203,-0.21758144,0.6736485,-0.22061864,-56.43371,-75.81283,-75.81283,98.29292,59.798466,0.0,109.87586,156.45325,1.0,1.0,0.68765885,5.0709662,5.556579,1.0,-88.59125,145.02495,-153.83401,229.64685,6.791237e-12,-9.11163e-13,6.1705236,6.1705236,5.0709662,-0.2004291,0.6186234,0.6186234,0.58496284,5.556579,5.0709662,-1.0995574,-0.38137662,0.0,3.0,1.0768858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8915,0.5,0.0,50757.91,673.39844,-1.6137499,1.2248935e-07,0.6709026,0.68343323,-0.21738708,-0.21507235,0.6744537,-0.21853769,-42.839367,-53.68484,-53.68484,98.29292,46.31877,0.0,109.87586,156.45325,1.0,1.0,0.6882402,5.1662397,5.6484203,1.0,-99.61837,142.45773,-170.2711,223.95595,7.0700086e-12,-1.114518e-12,6.265797,6.265797,5.1662397,-0.19793248,0.6177499,0.6177499,0.58439654,5.6484203,5.1662397,-1.0995574,-0.38225007,0.0,3.0,1.0763859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.892,0.5,0.0,50758.023,669.9033,-1.6137499,1.2248935e-07,0.67148536,0.68408257,-0.21525161,-0.21260509,0.67523175,-0.21645255,-28.855247,-31.091042,-31.091042,98.29292,32.414917,0.0,109.87586,156.45325,1.0,1.0,0.6888219,5.2614126,5.740173,1.0,-109.65707,138.51231,-185.019,216.11003,7.1729363e-12,-1.2647789e-12,0.07778468,0.07778468,5.2614126,-0.19547811,0.6169009,0.6169009,0.5838361,5.740173,-1.0217727,-1.0995574,-0.38309908,0.0,3.0,1.0758859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8925,0.5,0.0,50758.133,666.356,-1.6137499,1.2248935e-07,0.6720795,0.68473184,-0.2131253,-0.2101812,0.6759823,-0.21436292,-14.617924,-8.253109,-8.253109,98.29292,18.223032,0.0,109.87586,156.45325,1.0,1.0,0.68940514,5.356487,5.831838,1.0,-118.61587,133.2338,-197.94336,206.19647,7.04398e-12,-1.3586521e-12,0.17285883,0.17285883,5.356487,-0.19306737,0.61607504,0.61607504,0.5832816,5.831838,-0.9266986,-1.0995574,-0.383925,0.0,3.0,1.0753858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.893,0.5,0.0,50758.24,662.7648,-1.6137499,1.2248935e-07,0.67268544,0.68538165,-0.21100765,-0.20780173,0.6767051,-0.21226855,-0.26506752,14.60709,14.60709,98.29292,3.8806965,0.0,109.87586,156.45325,1.0,1.0,0.6899905,5.4514647,5.9234166,1.0,-126.414406,126.679474,-208.92873,194.32162,6.625056e-12,-1.4161244e-12,0.26783672,0.26783672,5.4514647,-0.19070104,0.615271,0.615271,0.5827333,5.9234166,-0.8317207,-1.0995574,-0.38472903,0.0,3.0,1.0748858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8935,0.5,0.0,50758.34,659.1382,-1.6137499,1.2248935e-07,0.6733036,0.6860329,-0.20889804,-0.20546709,0.67740035,-0.2101691,14.065838,37.26962,37.26962,98.29292,-10.474378,0.0,109.87586,156.45325,1.0,1.0,0.6905789,5.5463486,6.0149097,1.0,-132.98401,118.918175,-217.87926,180.60963,5.8329955e-12,-1.4465877e-12,0.36272088,0.36272088,5.5463486,-0.18837948,0.6144877,0.6144877,0.5821914,6.0149097,-0.73683655,-1.0995574,-0.38551232,0.0,3.0,1.0743859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.894,0.5,0.0,50758.438,655.485,-1.6137499,1.2248935e-07,0.673934,0.68668616,-0.2067957,-0.20317732,0.6780682,-0.20806429,28.238752,59.518486,59.518486,98.29292,-24.705599,0.0,109.87586,156.45325,1.0,1.0,0.69117093,5.641142,6.106318,1.0,-138.26811,110.029366,-224.71931,165.20082,4.926076e-12,-1.4579585e-12,0.45751405,0.45751405,5.641142,-0.18610242,0.6137241,0.6137241,0.58165616,6.106318,-0.64204335,-1.0995574,-0.38627592,0.0,3.0,1.0738858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8945,0.5,0.0,50758.535,651.81384,-1.6137499,1.2248935e-07,0.6745766,0.6873421,-0.20469974,-0.20093177,0.6787092,-0.20595378,42.12028,81.14359,81.14359,98.29292,-38.678722,0.0,109.87586,156.45325,1.0,1.0,0.6917672,5.735847,6.197643,1.0,-142.2226,100.10231,-229.39384,148.25026,4.051318e-12,-1.4562607e-12,0.5522191,0.5522191,5.735847,-0.18386914,0.61297923,0.61297923,0.5811278,6.197643,-0.5473383,-1.0995574,-0.38702074,0.0,3.0,1.0733858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.895,0.5,0.0,50758.63,648.13367,-1.6137499,1.2248935e-07,0.67523116,0.68800116,-0.20260917,-0.19872952,0.679324,-0.20383723,55.58082,101.94252,101.94252,98.29292,-52.26301,0.0,109.87586,156.45325,1.0,1.0,0.6923681,5.8304667,0.0057000583,1.0,-144.81593,89.23512,-231.8685,129.92598,3.6543425e-12,-1.4460756e-12,0.646839,0.646839,5.8304667,-0.18167847,0.61225235,0.61225235,0.5806067,0.0057000583,-0.4527184,-1.0995574,-0.38774768,0.0,3.0,1.0728859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8955,0.5,0.0,50758.723,644.4529,-1.6137499,1.2248935e-07,0.67589736,0.6886637,-0.20052287,-0.19656894,0.6799134,-0.20171434,68.495636,121.72226,121.72226,98.29292,-65.33231,0.0,109.87586,156.45325,1.0,1.0,0.6929739,5.925005,0.09686119,1.0,-146.02937,77.533745,-232.12965,110.407394,3.561324e-12,-1.4278382e-12,0.74137706,0.74137706,5.925005,-0.17952868,0.6115426,0.6115426,0.5800931,0.09686119,-0.3581804,-1.0995574,-0.38845742,0.0,3.0,1.0723859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.896,0.5,0.0,50758.812,640.78,-1.6137499,1.2248935e-07,0.6765745,0.68933004,-0.1984397,-0.19444817,0.6804786,-0.19958475,80.745895,140.30077,140.30077,98.29292,-77.76616,0.0,109.87586,156.45325,1.0,1.0,0.6935849,6.0194645,0.18794225,1.0,-145.85687,65.110985,-230.1842,89.88344,3.4454872e-12,-1.4049812e-12,0.8358364,0.8358364,6.0194645,-0.17741776,0.6108494,0.6108494,0.57958734,0.18794225,-0.263721,-1.0995574,-0.38915062,0.0,3.0,1.0718858,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.8965,0.5,0.0,50758.906,637.1232,-1.6137499,1.2248935e-07,0.677262,0.6900003,-0.19635841,-0.19236483,0.6810206,-0.19744815,92.2196,157.50842,157.50842,98.29292,-89.450645,0.0,109.87586,156.45325,1.0,1.0,0.6942011,6.1138487,0.2789445,1.0,-144.305,52.085403,-226.05925,68.550835,2.9447248e-12,-1.3785892e-12,0.93022066,0.93022066,6.1138487,-0.17534319,0.61017215,0.61017215,0.57908976,0.2789445,-0.16933678,-1.0995574,-0.38982788,0.0,3.0,1.0713859,0.6437035,0.0,-0.07,0.0,1.0,1.0
1.897,0.5,0.0,50759.0,633.49023,-1.6137499,1.2248935e-07,0.6779589,0.6906744,-0.1942777,-0.19031622,0.68154097,-0.1953042,102.812454,173.18929,173.18929,98.29292,-100.27939,0.0,109.87586,156.45325,1.0,1.0,0.69482243,6.2081614,0.36986926,1.0,-141.39272,38.580257,-219.80153,46.612244,2.5607242e-12,-1.3498816e-12,1.0245333,1.0245333,6.2081614,-0.1733021,0.6095104,0.6095104,0.57860076,0.36986926,-0.07502416,-1.0995574,-0.39048958,0.0,3.0,1.0708859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.8975,0.5,0.0,50759.098,629.8885,-1.6137499,1.2248935e-07,0.67866415,0.69135237,-0.19219628,-0.18829928,0.682041,-0.19315259,112.42869,187.20236,187.20236,98.29292,-110.154335,0.0,109.87586,156.45325,1.0,1.0,0.6954486,0.019220565,0.46071792,1.0,-137.15112,24.722435,-211.47684,24.274487,2.3425363e-12,-1.3171838e-12,1.118778,1.118778,0.019220565,-0.17129135,0.6088639,0.6088639,0.57812065,0.46071792,0.019220565,-1.0995574,-0.39113614,0.0,3.0,1.0703858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.898,0.5,0.0,50759.195,626.3249,-1.6137499,1.2248935e-07,0.67937666,0.6920338,-0.19011277,-0.1863107,0.68252236,-0.19099304,120.98176,199.4225,199.4225,98.29292,-118.98648,0.0,109.87586,156.45325,1.0,1.0,0.69607925,0.11340117,0.55149186,1.0,-131.6231,10.6413355,-201.16924,1.7467295,2.0743528e-12,-1.2827605e-12,1.2129586,1.2129586,0.11340117,-0.16930753,0.6082322,0.6082322,0.5776499,0.55149186,0.11340117,-1.0995574,-0.39176777,0.0,3.0,1.0698858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.8985,0.5,0.0,50759.297,622.80585,-1.6137499,1.2248935e-07,0.6800952,0.6927185,-0.18802583,-0.18434684,0.6829867,-0.18882523,128.395,209.74144,209.74144,98.29292,-126.696556,0.0,109.87586,156.45325,1.0,1.0,0.69671404,0.20752153,0.64219266,1.0,-124.86278,-3.5322192,-188.98013,-20.761305,2.0350408e-12,-1.256403e-12,1.307079,1.307079,0.20752153,-0.16734694,0.6076153,0.6076153,0.5771889,0.64219266,0.20752153,-1.0995574,-0.39238474,0.0,3.0,1.0693859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.899,0.5,0.0,50759.406,619.3371,-1.6137499,1.2248935e-07,0.6808184,0.693406,-0.18593414,-0.18240397,0.68343574,-0.18664895,134.6022,218.06844,218.06844,98.29292,-133.21564,0.0,109.87586,156.45325,1.0,1.0,0.6973523,0.3015856,0.73282176,1.0,-116.93513,-17.667076,-175.02733,-43.041096,1.9008232e-12,-1.3074191e-12,1.4011431,1.4011431,0.3015856,-0.16540574,0.6070129,0.6070129,0.57673806,0.73282176,0.3015856,-1.0995574,-0.39298707,0.0,3.0,1.0688858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.8995,0.5,0.0,50759.52,615.92395,-1.6137499,1.2248935e-07,0.6815447,0.6940955,-0.18383636,-0.18047808,0.6838712,-0.1844639,139.5481,224.33093,224.33093,98.29292,-138.4856,0.0,109.87586,156.45325,1.0,1.0,0.6979932,0.3955975,0.82338095,1.0,-107.91527,-31.63284,-159.4439,-64.88705,2.380627e-12,-1.3811641e-12,1.4951549,1.4951549,0.3955975,-0.16347988,0.6064251,0.6064251,0.57629776,0.82338095,0.3955975,-1.0995574,-0.39357486,0.0,3.0,1.0683858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9,0.5,0.0,50759.637,612.57086,-1.6137499,1.2248935e-07,0.68227273,0.6947865,-0.18173124,-0.17856511,0.68429506,-0.1822699,143.18878,228.4751,228.4751,98.29292,-142.45961,0.0,109.87586,156.45325,1.0,1.0,0.6986361,0.48956114,0.91387177,1.0,-97.88785,-45.300934,-142.37692,-86.098175,2.9935785e-12,-1.4155787e-12,1.5891186,1.5891186,0.48956114,-0.16156524,0.60585195,0.60585195,0.5758684,0.91387177,0.48956114,-1.0995574,-0.39414805,0.0,3.0,1.0678859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9005,0.5,0.0,50759.766,609.2818,-1.6137499,1.2248935e-07,0.68300086,0.695478,-0.17961754,-0.17666088,0.684709,-0.18006676,145.492,230.46608,230.46608,98.29292,-145.10243,0.0,109.87586,156.45325,1.0,1.0,0.6992799,0.5834808,1.0042961,1.0,-86.946335,-58.54567,-123.98634,-106.479744,4.1518997e-12,-1.430994e-12,1.6830382,1.6830382,0.5834808,-0.15965764,0.60529345,0.60529345,0.57545054,1.0042961,0.5834808,-1.0995574,-0.39470655,0.0,3.0,1.0673859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.901,0.5,0.0,50759.9,606.05994,-1.6137499,1.2248935e-07,0.68372744,0.6961693,-0.1774941,-0.17476119,0.685115,-0.1778543,146.43747,230.28831,230.28831,98.29292,-146.39076,0.0,109.87586,156.45325,1.0,1.0,0.6999236,0.6773605,1.0946556,1.0,-75.19221,-71.24527,-104.44344,-125.844864,6.0203717e-12,-1.4322055e-12,1.7769179,1.7769179,0.6773605,-0.15775289,0.6047498,0.6047498,0.5750445,1.0946556,0.6773605,-1.0995574,-0.3952502,0.0,3.0,1.0668858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9015,0.5,0.0,50760.04,602.9077,-1.6137499,1.2248935e-07,0.6844508,0.69685924,-0.17535983,-0.17286183,0.68551475,-0.17563242,146.01698,227.94551,227.94551,110.45917,-146.31334,0.0,109.87586,176.64908,1.0,1.0,0.70056605,0.7712044,1.1849524,1.0,-62.734108,-83.282875,-83.92952,-144.01599,7.84595e-12,-1.42316e-12,1.8707619,1.8707619,0.7712044,-0.15584674,0.6042212,0.6042212,0.5746507,1.1849524,0.7712044,-1.0995574,-0.39577878,0.0,3.0,1.0663859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.902,0.5,0.0,50760.19,599.82697,-1.6137499,1.2248935e-07,0.6851694,0.69754684,-0.17321375,-0.17095864,0.68591005,-0.173401,144.23451,223.4607,223.4607,110.45917,-144.87106,0.0,109.87586,176.64908,1.0,1.0,0.70120615,0.86501676,1.2751883,1.0,-49.68698,-94.54754,-62.634296,-160.82639,8.796859e-12,-1.4059978e-12,1.9645742,1.9645742,0.86501676,-0.1539351,0.60370797,0.60370797,0.5742696,1.2751883,0.86501676,-1.0995574,-0.39629203,0.0,3.0,1.0658859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9025,0.5,0.0,50760.35,596.8187,-1.6137499,1.2248935e-07,0.68588144,0.69823086,-0.17105496,-0.16904756,0.6863026,-0.17116,141.10622,216.87595,216.87595,110.45917,-142.07706,0.0,109.87586,176.64908,1.0,1.0,0.7018425,0.9588016,1.3653653,1.0,-36.17109,-104.93513,-40.754395,-176.12155,9.5360326e-12,-1.5344543e-12,2.0583591,2.0583591,0.9588016,-0.15201394,0.6032103,0.6032103,0.5739016,1.3653653,0.9588016,-1.0995574,-0.3967897,0.0,3.0,1.0653858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.903,0.5,0.0,50760.523,593.8833,-1.6137499,1.2248935e-07,0.6865854,0.6989101,-0.16888265,-0.16712469,0.6866941,-0.16890939,136.6603,208.2521,208.2521,110.45917,-137.95654,0.0,109.87586,176.64908,1.0,1.0,0.70247376,1.0525631,1.4554856,1.0,-22.311037,-114.349266,-18.491678,-189.76042,1.05204e-11,-1.839991e-12,2.1521206,2.1521206,1.0525631,-0.15007932,0.60272855,0.60272855,0.5735471,1.4554856,1.0525631,-1.0995574,-0.39727145,0.0,3.0,1.0648859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9035,0.5,0.0,50760.703,591.0205,-1.6137499,1.2248935e-07,0.6872796,0.6995835,-0.16669615,-0.16518618,0.68708605,-0.1666492,130.93687,197.66832,197.66832,110.45917,-132.5467,0.0,109.87586,176.64908,1.0,1.0,0.70309865,1.1463052,1.5455513,1.0,-8.234737,-122.70214,3.9484036,-201.61671,1.1648367e-11,-6.295402e-13,2.2458625,2.2458625,1.1463052,-0.14812759,0.60226303,0.60226303,0.5732065,1.5455513,1.1463052,-1.0995574,-0.39773694,0.0,3.0,1.0643859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.904,0.5,0.0,50760.9,588.2292,-1.6137499,1.2248935e-07,0.68796253,0.7002495,-0.16449487,-0.16322845,0.6874799,-0.16437948,123.98766,185.22139,185.22139,110.45917,-125.89642,0.0,109.87586,176.64908,1.0,1.0,0.70371574,1.2400318,1.6355646,1.0,5.927683,-129.91534,26.35856,-211.57994,1.2520999e-11,3.657691e-12,2.3395894,2.3395894,1.2400318,-0.14615516,0.6018142,0.6018142,0.5728801,1.6355646,1.2400318,-1.0995574,-0.3981858,0.0,3.0,1.0638858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9045,0.5,0.0,50761.1,585.5078,-1.6137499,1.2248935e-07,0.68863267,0.70090693,-0.1622784,-0.16124816,0.68787706,-0.16210036,115.87558,171.02504,171.02504,110.45917,-118.065895,0.0,109.87586,176.64908,1.0,1.0,0.7043237,1.3337471,1.7255278,1.0,20.044973,-135.92056,48.531403,-219.55644,1.308098e-11,1.8437099e-12,2.4333045,2.4333045,1.3337471,-0.14415877,0.6013824,0.6013824,0.57256836,1.7255278,1.3337471,-1.0995574,-0.39861763,0.0,3.0,1.0633858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.905,0.5,0.0,50761.316,582.85406,-1.6137499,1.2248935e-07,0.68928856,0.7015545,-0.16004641,-0.15924217,0.68827873,-0.15981194,106.67433,155.2091,155.2091,110.45917,-109.12621,0.0,109.87586,176.64908,1.0,1.0,0.704921,1.4274548,1.8154432,1.0,33.9859,-140.66023,70.261215,-225.47032,1.3153798e-11,7.191664e-13,2.5270123,2.5270123,1.4274548,-0.14213543,0.6009679,0.6009679,0.5722715,1.8154432,1.4274548,-1.0995574,-0.3990321,0.0,3.0,1.0628859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9055,0.5,0.0,50761.543,580.26514,-1.6137499,1.2248935e-07,0.689929,0.7021908,-0.15779875,-0.15720765,0.68868595,-0.15751445,96.46779,137.91837,137.91837,110.45917,-99.15881,0.0,109.87586,176.64908,1.0,1.0,0.7055063,1.5211587,1.905313,1.0,47.6204,-144.08818,91.34575,-229.26411,1.29512425e-11,-5.2917306e-14,2.620716,2.620716,1.5211587,-0.14008237,0.6005712,0.6005712,0.57199,1.905313,1.5211587,-1.0995574,-0.39942878,0.0,3.0,1.0623858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.906,0.5,0.0,50761.777,577.7376,-1.6137499,1.2248935e-07,0.69055265,0.7028147,-0.15553533,-0.15514205,0.6890997,-0.1552081,85.34935,119.31152,119.31152,110.45917,-88.25485,0.0,109.87586,176.64908,1.0,1.0,0.7060784,1.6148623,1.99514,1.0,60.820744,-146.17009,111.58801,-230.89954,1.31131815e-11,-6.076714e-13,2.7144198,2.7144198,1.6148623,-0.1379972,0.60019267,0.60019267,0.57172406,1.99514,1.6148623,-1.0995574,-0.39980733,0.0,3.0,1.0618858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9065,0.5,0.0,50762.027,575.26764,-1.6137499,1.2248935e-07,0.6911584,0.7034249,-0.15325625,-0.1530432,0.6895209,-0.15289314,73.42117,99.55982,99.55982,110.45917,-76.51441,0.0,103.51956,176.64908,1.0,1.0,0.7066358,1.7085693,2.0849264,1.0,73.4627,-146.88387,130.79803,-230.35785,1.3750832e-11,-9.920787e-13,2.8081267,2.8081267,1.7085693,-0.13587777,0.5998326,0.5998326,0.571474,2.0849264,1.7085693,-1.0995574,-0.4001674,0.0,3.0,1.0613859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.907,0.5,0.0,50762.285,572.85095,-1.6137499,1.2248935e-07,0.6917454,0.70402014,-0.15096171,-0.15090919,0.68995,-0.15056989,60.793343,78.84564,78.84564,110.45917,-64.04575,0.0,103.51956,176.64908,1.0,1.0,0.7071774,1.8022828,2.1746747,1.0,85.42669,-146.22003,148.79463,-227.64027,1.42090836e-11,-1.2512623e-12,2.9018402,2.9018402,1.8022828,-0.13372241,0.59949136,0.59949136,0.57124,2.1746747,1.8022828,-1.0995574,-0.4005086,0.0,3.0,1.0608859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9075,0.5,0.0,50762.55,570.48267,-1.6137499,1.2248935e-07,0.6923126,0.7045994,-0.14865205,-0.1487385,0.69038755,-0.14823872,47.582905,57.360977,57.360977,110.45917,-50.96433,0.0,103.51956,176.64908,1.0,1.0,0.70770186,1.8960065,2.2643876,1.0,96.59891,-144.18181,165.40709,-222.76807,1.4394043e-11,-1.4261994e-12,2.995564,2.995564,1.8960065,-0.13152967,0.5991693,0.5991693,0.5710224,2.2643876,1.8960065,-1.0995574,-0.40083066,0.0,3.0,1.0603858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.908,0.5,0.0,50762.83,568.15784,-1.6137499,1.2248935e-07,0.69285935,0.7051616,-0.14632773,-0.14653,0.690834,-0.1459,33.912884,35.305737,35.305737,110.45917,-37.39183,0.0,103.51956,176.64908,1.0,1.0,0.7082083,1.9897432,2.3540676,1.0,106.87247,-140.78535,180.4768,-215.78255,1.4315082e-11,-1.6793005e-12,3.0893006,3.0893006,1.9897432,-0.12929855,0.59886676,0.59886676,0.57082134,2.3540676,1.9897432,-1.0995574,-0.40113324,0.0,3.0,1.0598859,0.6885359,0.0,-0.07,0.0,1.0,1.0
