Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9085,0.5,0.0,50763.117,565.87103,-1.6137499,1.2248935e-07,0.69338506,0.70570564,-0.14398932,-0.14428285,0.6912894,-0.14355414,19.911165,12.886015,12.886015,110.45917,-23.455091,0.0,103.51956,176.64908,1.0,1.0,0.7086957,2.0834963,2.4437175,1.0,116.1484,-136.05957,193.85886,-206.74487,1.3820685e-11,-1.951492e-12,3.1830537,3.1830537,2.0834963,-0.12702838,0.59858394,0.59858394,0.57063705,2.4437175,2.0834963,-1.0995574,-0.4014161,0.0,3.0,1.0593859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.909,0.5,0.0,50763.414,563.61664,-1.6137499,1.2248935e-07,0.69388926,0.70623076,-0.14163749,-0.1419966,0.69175386,-0.14120162,5.709338,-9.687779,-9.687779,110.45917,-9.28495,0.0,103.51956,176.64908,1.0,1.0,0.70916307,2.1772683,2.5333395,1.0,124.33671,-130.04605,205.42346,-195.73569,1.3003304e-11,-2.1206268e-12,3.2768257,3.2768257,2.1772683,-0.12471884,0.598321,0.598321,0.5704696,2.5333395,2.1772683,-1.0995574,-0.40167898,0.0,3.0,1.0588858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9095,0.5,0.0,50763.715,561.3889,-1.6112394,5.9451928e-08,0.69437164,0.70673615,-0.13927305,-0.13967125,0.6922272,-0.13884293,-8.558504,-32.202843,-32.202843,110.45917,4.984951,0.0,103.51956,176.64908,1.0,1.0,0.7096096,2.2710621,2.6229367,1.0,131.35727,-122.79877,215.05733,-182.85449,1.1876254e-11,-2.232417e-12,3.3706195,3.3706195,2.2710621,-0.12236998,0.5980783,0.5980783,0.5703192,2.6229367,2.2710621,-1.0995574,-0.40192172,0.0,3.0,1.0583858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.91,0.5,0.0,50764.027,559.1819,-1.6112394,5.9451928e-08,0.6948321,0.7072212,-0.13689683,-0.13730706,0.69270915,-0.13647857,-22.757034,-54.445965,-54.445965,110.45917,19.21942,0.0,103.51956,176.64908,1.0,1.0,0.71003497,2.3648803,2.7125115,1.0,137.14072,-114.38368,222.66489,-168.21892,1.1125397e-11,-2.286937e-12,3.4644377,3.4644377,2.3648803,-0.11998228,0.59785587,0.59785587,0.5701859,2.7125115,2.3648803,-1.0995574,-0.40214413,0.0,3.0,1.0578859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9105,0.5,0.0,50764.344,556.9896,-1.6112394,5.9451928e-08,0.69527054,0.70768535,-0.13450983,-0.13490467,0.6931992,-0.13410911,-36.750984,-76.20554,-76.20554,110.45917,33.283,0.0,103.51956,176.64908,1.0,1.0,0.7104384,2.4587252,2.8020668,1.0,141.62917,-104.878174,228.1693,-151.96375,1.1182608e-11,-2.309864e-12,3.5582826,3.5582826,2.4587252,-0.11755648,0.59765387,0.59765387,0.57006985,2.8020668,2.4587252,-1.0995574,-0.4023461,0.0,3.0,1.0573858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.911,0.5,0.0,50764.664,554.8061,-1.6112394,5.9451928e-08,0.6956872,0.7081281,-0.13211307,-0.1324651,0.6936969,-0.13173512,-50.40646,-97.27363,-97.27363,110.45917,47.04128,0.0,103.51956,176.64908,1.0,1.0,0.71081954,2.5525994,2.8916051,1.0,144.77689,-94.37042,231.51341,-134.23978,1.1579139e-11,-2.3079462e-12,3.6521568,3.6521568,2.5525994,-0.11509372,0.59747237,0.59747237,0.5699711,2.8916051,2.5525994,-1.0995574,-0.4025276,0.0,3.0,1.0568858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9115,0.5,0.0,50764.99,552.62537,-1.6112394,5.9451928e-08,0.69608223,0.7085493,-0.12970763,-0.12998967,0.6942015,-0.12935719,-63.592255,-117.447975,-117.447975,110.45917,60.36221,0.0,103.51956,176.64908,1.0,1.0,0.71117824,2.646505,2.9811294,1.0,146.55087,-82.95861,232.66049,-115.21252,1.2291704e-11,-2.2900236e-12,3.7460625,3.7460625,2.646505,-0.11259543,0.59731144,0.59731144,0.5698896,2.9811294,2.646505,-1.0995574,-0.40268856,0.0,3.0,1.0563859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.912,0.5,0.0,50765.316,550.44165,-1.6112394,5.9451928e-08,0.6964562,0.70894885,-0.12729467,-0.12748,0.6947122,-0.12697592,-76.18117,-136.53404,-136.53404,110.45917,73.117424,0.0,103.51956,176.64908,1.0,1.0,0.7115144,2.7404442,3.0706422,1.0,146.93121,-70.750046,231.59468,-95.060646,1.2879101e-11,-2.2556668e-12,3.8400016,3.8400016,2.7404442,-0.11006336,0.597171,0.597171,0.5698254,3.0706422,2.7404442,-1.0995574,-0.40282896,0.0,3.0,1.0558859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9125,0.5,0.0,50765.65,548.2492,-1.6112394,5.9451928e-08,0.69680953,0.7093266,-0.12487538,-0.12493804,0.69522804,-0.12459196,-88.05128,-154.34692,-154.34692,110.45917,85.183525,0.0,103.51956,176.64908,1.0,1.0,0.71182823,2.8344188,3.1601462,1.0,145.91144,-57.860153,228.32135,-73.97443,1.3255862e-11,-2.2209333e-12,3.9339762,3.9339762,2.8344188,-0.10749954,0.5970511,0.5970511,0.56977856,3.1601462,2.8344188,-1.0995574,-0.40294895,0.0,3.0,1.0553858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.913,0.5,0.0,50765.98,546.0426,-1.6112394,5.9451928e-08,0.6971429,0.7096829,-0.12245095,-0.12236597,0.695748,-0.12220593,-99.087204,-170.71332,-170.71332,110.45917,96.443344,0.0,103.51956,176.64908,1.0,1.0,0.71211976,2.9284306,3.2496443,1.0,143.4986,-44.41139,222.86722,-52.153893,1.3570116e-11,-2.1762373e-12,4.027988,4.027988,2.9284306,-0.10490622,0.5969515,0.5969515,0.56974894,3.2496443,2.9284306,-1.0995574,-0.40304855,0.0,3.0,1.0548859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9135,0.5,0.0,50766.312,543.81665,-1.6112394,5.9451928e-08,0.6974572,0.7100178,-0.12002262,-0.11976624,0.6962708,-0.119818464,-109.18126,-185.47325,-185.47325,110.45917,106.787125,0.0,103.51956,176.64908,1.0,1.0,0.7123894,3.0224812,3.339139,1.0,139.71332,-30.532064,215.28018,-29.806932,1.4097907e-11,-2.12778e-12,4.122039,4.122039,3.0224812,-0.102285944,0.5968721,0.5968721,0.5697366,3.339139,3.0224812,-1.0995574,-0.4031279,0.0,3.0,1.0543859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.914,0.5,0.0,50766.64,541.56635,-1.6112394,5.9451928e-08,0.69775313,0.71033186,-0.11759161,-0.11714149,0.6967954,-0.11743021,-118.23463,-198.48175,-198.48175,110.45917,116.11371,0.0,103.51956,176.64908,1.0,1.0,0.7126377,3.1165726,3.4286332,1.0,134.58972,-16.355097,205.62903,-7.1472793,1.42104896e-11,-2.0886858e-12,4.21613,4.21613,3.1165726,-0.09964146,0.5968127,0.5968127,0.56974137,3.4286332,3.1165726,-1.0995574,-0.40318725,0.0,3.0,1.0538858,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9145,0.5,0.0,50766.97,539.28723,-1.6112394,5.9451928e-08,0.6980318,0.7106255,-0.11515917,-0.11449462,0.6973205,-0.11504182,-126.158325,-209.61041,-209.61041,110.45917,124.331535,0.0,103.51956,176.64908,1.0,1.0,0.7128653,3.210706,3.5181296,1.0,128.17502,-2.0166967,194.00284,15.6075735,1.4021125e-11,-2.0339026e-12,4.3102636,4.3102636,3.210706,-0.09697565,0.5967732,0.5967732,0.5697632,3.5181296,3.210706,-1.0995574,-0.40322676,0.0,3.0,1.0533859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.915,0.5,0.0,50767.29,536.9751,-1.6112394,5.9451928e-08,0.6982942,0.7108996,-0.11272649,-0.11182858,0.6978447,-0.11265392,-132.87419,-218.74875,-218.74875,110.45917,131.35962,0.0,103.51956,176.64908,1.0,1.0,0.7130729,3.3048832,3.6076305,1.0,120.52921,12.344985,180.51021,38.23854,1.39758925e-11,-1.9709239e-12,4.404441,4.404441,3.3048832,-0.094291605,0.5967533,0.5967533,0.56980205,3.6076305,3.3048832,-1.0995574,-0.40324673,0.0,3.0,1.0528859,0.6885359,0.0,-0.07,0.0,1.0,1.0
1.9155,0.5,0.0,50767.61,534.6262,-1.6112394,5.9451928e-08,0.6985415,0.7111547,-0.110294744,-0.10914655,0.69836664,-0.11026713,-138.31572,-225.80539,-225.80539,110.45917,137.12845,0.0,103.51956,176.64908,1.0,1.0,0.7132614,3.3991055,3.697139,1.0,111.72448,26.591238,165.27827,60.527115,1.3478576e-11,-1.9127154e-12,4.498663,4.498663,3.3991055,-0.09159246,0.5967526,0.5967526,0.5698577,3.697139,3.3991055,-1.0995574,-0.40324742,0.0,3.0,1.0523858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.916,0.5,0.0,50767.92,532.23724,-1.6112394,5.9451928e-08,0.69877493,0.7113918,-0.107865095,-0.106451765,0.69888496,-0.107882075,-142.4287,-230.70908,-230.70908,110.45917,141.58066,0.0,103.51956,176.64908,1.0,1.0,0.7134319,3.493374,3.7866576,1.0,101.844505,40.584187,148.45149,82.25758,1.29672835e-11,-1.8550224e-12,4.5929313,4.5929313,3.493374,-0.0888815,0.5967708,0.5967708,0.56993014,3.7866576,3.493374,-1.0995574,-0.40322918,0.0,3.0,1.0518858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9165,0.5,0.0,50768.23,529.80536,-1.6112394,5.9451928e-08,0.6989956,0.711612,-0.10543861,-0.10374752,0.6993982,-0.10549934,-145.17184,-233.40941,-233.40941,110.45917,144.67168,0.0,103.51956,176.64908,1.0,1.0,0.7135854,3.5876904,3.8761888,1.0,90.98367,54.188168,130.19022,103.21919,1.2210343e-11,-1.8019632e-12,4.6872478,4.6872478,3.5876904,-0.08616208,0.59680766,0.59680766,0.5700192,3.8761888,3.5876904,-1.0995574,-0.4031923,0.0,3.0,1.0513859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.917,0.5,0.0,50768.527,527.32825,-1.6112394,5.9451928e-08,0.69920486,0.71181613,-0.10301635,-0.10103717,0.69990504,-0.1031195,-146.51723,-233.87749,-233.87749,110.45917,146.37016,0.0,103.51956,176.64908,1.0,1.0,0.713723,3.6820555,3.9657352,1.0,79.2461,67.271126,110.66922,123.20827,1.1308081e-11,-1.7544723e-12,4.781613,4.781613,3.6820555,-0.08343746,0.59686273,0.59686273,0.57012475,3.9657352,3.6820555,-1.0995574,-0.40313724,0.0,3.0,1.0508858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9175,0.5,0.0,50768.816,524.804,-1.6112394,5.9451928e-08,0.699404,0.71200556,-0.10059926,-0.098324016,0.7004039,-0.10074309,-146.45059,-232.10619,-232.10619,110.45917,146.65842,0.0,103.51956,176.64908,1.0,1.0,0.71384615,3.776471,4.0552993,1.0,66.744675,79.70591,90.07588,142.0303,1.1069696e-11,-1.7001833e-12,4.8760285,4.8760285,3.776471,-0.080711015,0.59693563,0.59693563,0.57024664,4.0552993,3.776471,-1.0995574,-0.40306434,0.0,3.0,1.0503858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.918,0.5,0.0,50769.098,522.2315,-1.6112394,5.9451928e-08,0.69959426,0.7121814,-0.098188266,-0.09561143,0.70089364,-0.098370634,-144.97145,-228.1103,-228.1103,110.45917,145.53249,0.0,103.51956,176.64908,1.0,1.0,0.71395594,3.8709378,4.144884,1.0,53.599876,91.371574,68.6084,159.5019,1.1026148e-11,-1.6529241e-12,4.970495,4.970495,3.8709378,-0.07798603,0.597026,0.597026,0.5703848,4.144884,3.8709378,-1.0995574,-0.40297404,0.0,3.0,1.0498859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9185,0.5,0.0,50769.367,519.6098,-1.6112394,5.9451928e-08,0.6997769,0.712345,-0.09578417,-0.09290265,0.7013728,-0.096002616,-142.09317,-221.9264,-221.9264,110.45917,143.00227,0.0,103.51956,176.64908,1.0,1.0,0.71405387,3.9654574,4.234492,1.0,39.93859,102.15458,46.47376,175.45265,1.0821813e-11,-1.6063094e-12,5.065015,5.065015,3.9654574,-0.07526573,0.5971333,0.5971333,0.570539,4.234492,3.9654574,-1.0995574,-0.40286672,0.0,3.0,1.0493859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.919,0.5,0.0,50769.63,516.9387,-1.6112394,5.9451928e-08,0.69995326,0.7124976,-0.09338774,-0.09020085,0.70184004,-0.09363948,-137.8428,-213.61255,-213.61255,110.45917,139.09143,0.0,103.51956,176.64908,1.0,1.0,0.71414137,4.060031,4.3241253,1.0,25.89286,111.949936,23.885729,189.72682,1.0747203e-11,-1.5019228e-12,5.1595883,5.1595883,4.060031,-0.07255325,0.59725714,0.59725714,0.5707091,4.3241253,4.060031,-1.0995574,-0.40274283,0.0,3.0,1.0488858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9195,0.5,0.0,50769.88,514.21857,-1.6112394,5.9451928e-08,0.70012444,0.71264046,-0.09099961,-0.08750904,0.7022943,-0.09128164,-132.26077,-203.24759,-203.24759,110.45917,133.83705,0.0,103.51956,176.64908,1.0,1.0,0.7142197,4.1546593,4.4137864,1.0,11.598549,120.66223,1.0626799,202.18492,1.0761436e-11,-1.2355071e-12,5.254217,5.254217,4.1546593,-0.06985155,0.59739715,0.59739715,0.5708951,4.4137864,4.1546593,-1.0995574,-0.40260285,0.0,3.0,1.0483859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.92,0.5,0.0,50770.113,511.45004,-1.6112394,5.9451928e-08,0.70029175,0.7127751,-0.08862036,-0.08483021,0.7027343,-0.08892945,-125.40058,-190.93054,-190.93054,110.45917,127.28943,0.0,103.51956,176.64908,1.0,1.0,0.7142904,4.249345,4.5034776,1.0,-2.8059952,128.20657,-21.774557,212.70511,1.0580401e-11,-1.0181328e-12,5.348902,5.348902,4.249345,-0.06716354,0.59755284,0.59755284,0.5710967,4.5034776,4.249345,-1.0995574,-0.40244716,0.0,3.0,1.0478859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9205,0.5,0.0,50770.34,508.6345,-1.6112394,5.9451928e-08,0.70045626,0.71290267,-0.086250454,-0.08216706,0.70315903,-0.08658326,-117.32812,-176.77946,-176.77946,110.45917,119.51141,0.0,103.51956,176.64908,1.0,1.0,0.71435475,4.3440876,4.593202,1.0,-17.181305,134.50943,-44.4049,221.18437,9.627694e-12,-7.2941853e-13,5.443645,5.443645,4.3440876,-0.064491846,0.5977238,0.5977238,0.57131386,4.593202,4.3440876,-1.0995574,-0.40227622,0.0,3.0,1.0473858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.921,0.5,0.0,50770.55,505.77368,-1.6112394,5.9451928e-08,0.70061904,0.7130246,-0.08389028,-0.07952217,0.7035675,-0.08424333,-108.12111,-160.93033,-160.93033,109.54833,110.57786,0.0,103.51956,172.10179,1.0,1.0,0.7144142,4.43889,4.682962,1.0,-31.38817,139.50928,-66.609184,227.5395,8.355933e-12,-4.582486e-13,5.5384474,5.5384474,4.43889,-0.06183899,0.59790957,0.59790957,0.5715465,4.682962,4.43889,-1.0995574,-0.40209046,0.0,3.0,1.0468858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9215,0.5,0.0,50770.75,502.8698,-1.6112394,5.9451928e-08,0.70078105,0.71314204,-0.081540145,-0.07689789,0.70395887,-0.0819099,-97.8683,-143.53566,-143.53566,109.54833,100.57483,0.0,103.51956,172.10179,1.0,1.0,0.7144701,4.533753,4.7727594,1.0,-45.288998,143.1573,-88.172325,231.70798,7.0043416e-12,-2.674328e-13,5.6333103,5.6333103,4.533753,-0.059207216,0.5981097,0.5981097,0.57179445,4.7727594,4.533753,-1.0995574,-0.40189025,0.0,3.0,1.0463859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.922,0.5,0.0,50770.938,499.9255,-1.6112394,5.9451928e-08,0.70094323,0.71325636,-0.07920022,-0.074296325,0.70433235,-0.07958317,-86.66856,-124.76301,-124.76301,109.54833,89.59879,0.0,103.51956,172.10179,1.0,1.0,0.71452355,4.6286783,4.8625975,1.0,-58.74914,145.4177,-108.88543,233.64844,5.023646e-12,-1.3249769e-13,5.7282357,5.7282357,4.6286783,-0.056598548,0.59832394,0.59832394,0.57205766,4.8625975,4.6286783,-1.0995574,-0.40167606,0.0,3.0,1.0458858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9225,0.5,0.0,50771.11,496.94385,-1.6112394,5.9451928e-08,0.70110637,0.7133686,-0.07687065,-0.07171941,0.70468724,-0.077263266,-74.62993,-104.79331,-104.79331,109.54833,77.755615,0.0,103.51956,172.10179,1.0,1.0,0.71457595,4.723667,4.9524775,1.0,-71.6382,146.26813,-128.54779,233.3411,2.7321988e-12,-2.4878611e-14,5.8232245,5.8232245,4.723667,-0.054014817,0.5985518,0.5985518,0.5723361,4.9524775,4.723667,-1.0995574,-0.40144822,0.0,3.0,1.0453858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.923,0.5,0.0,50771.27,493.92822,-1.6112394,5.9451928e-08,0.7012712,0.7134799,-0.07455143,-0.06916876,0.7050231,-0.0749503,-61.868565,-83.81911,-83.81911,109.54833,65.15956,0.0,103.51956,172.10179,1.0,1.0,0.7146283,4.818722,5.0424027,1.0,-83.83127,145.69983,-146.96884,230.78795,1.4717505e-12,4.9938233e-14,5.918279,5.918279,4.818722,-0.051457543,0.5987929,0.5987929,0.5726295,5.0424027,4.818722,-1.0995574,-0.4012071,0.0,3.0,1.0448859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9235,0.5,0.0,50771.418,490.88235,-1.6112394,5.9451928e-08,0.70143825,0.7135913,-0.07224252,-0.06664578,0.7053394,-0.07264431,-48.5076,-62.04265,-62.04265,109.54833,51.932156,0.0,103.51956,172.10179,1.0,1.0,0.7146817,4.9138436,5.1323752,1.0,-95.21012,143.71773,-163.96999,226.01263,8.102454e-13,1.0350614e-13,6.013401,6.013401,4.9138436,-0.04892804,0.59904695,0.59904695,0.572938,5.1323752,4.9138436,-1.0995574,-0.40095305,0.0,3.0,1.0443859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.924,0.5,0.0,50771.555,487.81024,-1.6112394,5.9451928e-08,0.70160806,0.7137036,-0.06994376,-0.06415157,0.70563585,-0.0703453,-34.67596,-39.673946,-39.673946,109.54833,38.201042,0.0,103.51956,172.10179,1.0,1.0,0.71473694,5.0090346,5.2223973,1.0,-105.66434,140.3403,-179.38625,219.0602,2.9329173e-13,1.4825047e-13,6.108592,6.108592,5.0090346,-0.04642728,0.5993136,0.5993136,0.57326156,5.2223973,5.0090346,-1.0995574,-0.40068635,0.0,3.0,1.0438858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9245,0.5,0.0,50771.676,484.71616,-1.6112394,5.9451928e-08,0.7017811,0.7138177,-0.06765496,-0.061686963,0.70591223,-0.06805322,-20.507147,-16.928764,-16.928764,109.54833,24.098747,0.0,103.51956,172.10179,1.0,1.0,0.71479493,5.104296,5.3124714,1.0,-115.09231,135.59946,-193.0679,209.99666,-2.815332e-13,1.8678719e-13,6.2038536,6.2038536,5.104296,-0.043956008,0.5995927,0.5995927,0.5736,5.3124714,5.104296,-1.0995574,-0.4004073,0.0,3.0,1.0433859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.925,0.5,0.0,50771.79,481.6045,-1.6112394,5.9451928e-08,0.7019575,0.7139343,-0.06537581,-0.05925254,0.7061686,-0.065768,-6.137964,5.973455,5.973455,109.54833,9.761416,0.0,103.51956,172.10179,1.0,1.0,0.7148564,5.199631,5.4026,1.0,-123.40222,129.54019,-204.88176,198.90831,-9.12848e-13,2.1462972e-13,0.016003374,0.016003374,5.199631,-0.04151471,0.5998838,0.5998838,0.5739534,5.4026,-1.083554,-1.0995574,-0.4001162,0.0,3.0,1.0428859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9255,0.5,0.0,50771.89,478.47986,-1.6112394,5.9451928e-08,0.7021376,0.714054,-0.06310598,-0.056848582,0.7064049,-0.06348951,8.292769,28.811655,28.811655,109.54833,-4.672454,0.0,103.51956,172.10179,1.0,1.0,0.71492183,5.2950416,5.4927845,1.0,-130.5129,122.220116,-214.71251,185.90086,-1.3588996e-12,2.291217e-13,0.11141345,0.11141345,5.2950416,-0.039103545,0.6001868,0.6001868,0.57432175,5.4927845,-0.988144,-1.0995574,-0.39981318,0.0,3.0,1.0423858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.926,0.5,0.0,50771.98,475.347,-1.6112394,5.9451928e-08,0.7023213,0.71417725,-0.060845055,-0.054475114,0.70662135,-0.061217584,22.645514,51.365257,51.365257,109.54833,-19.063322,0.0,103.51956,172.10179,1.0,1.0,0.7149916,5.3905287,5.583029,1.0,-136.35449,113.70898,-222.46373,171.09848,-1.2756373e-12,2.390381e-13,0.20690088,0.20690088,5.3905287,-0.0367225,0.60050154,0.60050154,0.57470506,5.583029,-0.89265656,-1.0995574,-0.3994985,0.0,3.0,1.0418859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9265,0.5,0.0,50772.06,472.2106,-1.6112394,5.9451928e-08,0.7025086,0.7143043,-0.058592584,-0.052131914,0.70681816,-0.058952022,36.781303,73.41621,73.41621,109.54833,-33.271896,0.0,103.51956,172.10179,1.0,1.0,0.71506613,5.486096,5.673334,1.0,-140.86925,104.087944,-228.05879,154.64258,-1.2040432e-12,3.879983e-12,0.30246794,0.30246794,5.486096,-0.034371216,0.60082775,0.60082775,0.57510334,5.673334,-0.7970895,-1.0995574,-0.39917222,0.0,3.0,1.0413859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.927,0.5,0.0,50772.13,469.07544,-1.6112394,5.9451928e-08,0.70269936,0.7144355,-0.056348063,-0.049818497,0.7069958,-0.05669259,50.56305,94.75104,94.75104,109.54833,-47.160435,0.0,103.51956,172.10179,1.0,1.0,0.7151456,5.5817447,5.7637033,1.0,-144.01198,93.44892,-231.44151,136.69048,-1.1709601e-12,3.860383e-12,0.398117,0.398117,5.5817447,-0.032049116,0.6011655,0.6011655,0.57551664,5.7637033,-0.70144045,-1.0995574,-0.39883456,0.0,3.0,1.0408858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9275,0.5,0.0,50772.188,465.94626,-1.6112394,5.9451928e-08,0.7028932,0.7145708,-0.054110963,-0.04753413,0.70715475,-0.05443903,63.856792,115.1628,115.1628,109.54833,-60.594006,0.0,103.51956,172.10179,1.0,1.0,0.7152299,5.6774783,5.854139,1.0,-145.75044,81.89365,-232.57678,117.41398,-1.4660124e-12,2.784607e-12,0.49385053,0.49385053,5.6774783,-0.029755386,0.6015145,0.6015145,0.575945,5.854139,-0.60570693,-1.0995574,-0.3984855,0.0,3.0,1.0403858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.928,0.5,0.0,50772.24,462.8277,-1.6112394,5.9451928e-08,0.70308983,0.71471024,-0.051880714,-0.04527784,0.70729554,-0.052191056,76.532936,134.45305,134.45305,109.54833,-73.44175,0.0,103.51956,172.10179,1.0,1.0,0.715319,5.7732987,5.9446425,1.0,-146.06575,69.532814,-231.4508,96.99776,-1.2643944e-12,2.1475645e-12,0.589671,0.589671,5.7732987,-0.027489014,0.6018748,0.6018748,0.57638854,5.9446425,-0.5098864,-1.0995574,-0.39812517,0.0,3.0,1.0398859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9285,0.5,0.0,50772.28,459.72427,-1.6112394,5.9451928e-08,0.7032887,0.7148536,-0.049656738,-0.04304847,0.7074189,-0.049948357,88.46748,152.4336,152.4336,109.54833,-85.5781,0.0,103.51956,172.10179,1.0,1.0,0.7154127,5.8692093,6.0352173,1.0,-144.95255,56.485058,-228.07129,75.637695,-1.0677034e-12,1.6818769e-12,0.6855812,0.6855812,5.8692093,-0.025248718,0.60224646,0.60224646,0.57684726,6.0352173,-0.41397625,-1.0995574,-0.3977535,0.0,3.0,1.0393859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.929,0.5,0.0,50772.32,456.64038,-1.6333251,1.2371171e-07,0.7034893,0.7150005,-0.047438435,-0.04084463,0.7075256,-0.047710616,99.54314,168.92831,168.92831,109.54833,-96.88392,0.0,103.51956,172.10179,1.0,1.0,0.7155104,5.9652114,6.125865,1.0,-142.41902,42.87589,-222.46739,53.539078,-9.79451e-13,1.3443872e-12,0.7815836,0.7815836,5.9652114,-0.023033105,0.6026294,0.6026294,0.5773213,6.125865,-0.31797382,-1.0995574,-0.39737055,0.0,3.0,1.0388858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9295,0.5,0.0,50772.35,453.5801,-1.6333251,1.2371171e-07,0.7036909,0.71515054,-0.045225203,-0.038664747,0.70761645,-0.04547749,109.65045,183.77481,183.77481,109.54833,-107.24764,0.0,103.51956,172.10179,1.0,1.0,0.7156119,6.061309,6.216589,1.0,-138.487,28.836552,-214.68954,30.914742,-5.044001e-13,1.1013641e-12,0.8776811,0.8776811,6.061309,-0.020840522,0.60302377,0.60302377,0.5778107,6.216589,-0.22187637,-1.0995574,-0.3969762,0.0,3.0,1.0383859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.93,0.5,0.0,50772.375,450.54742,-1.6333251,1.2371171e-07,0.7038929,0.71530324,-0.04301644,-0.03650714,0.7076923,-0.04324864,118.688835,196.82587,196.82587,109.54833,-116.566315,0.0,103.51956,172.10179,1.0,1.0,0.71571636,6.157504,0.024205135,1.0,-133.19171,14.502871,-204.809,7.983151,-1.5947733e-13,9.275419e-13,0.97387636,0.97387636,6.157504,-0.018669248,0.6034296,0.6034296,0.5783156,0.024205135,-0.12568109,-1.0995574,-0.39657038,0.0,3.0,1.0378859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9305,0.5,0.0,50772.395,447.54593,-1.6333251,1.2371171e-07,0.70409435,0.71545786,-0.040811565,-0.03436993,0.70775425,-0.041023705,126.56753,207.9509,207.9509,109.54833,-124.74659,0.0,103.51956,172.10179,1.0,1.0,0.7158231,6.2538004,0.11508733,1.0,-126.581535,0.014003933,-192.91731,-15.033589,-8.010551e-14,8.035845e-13,1.0701723,1.0701723,6.2538004,-0.016517363,0.60384697,0.60384697,0.5788361,0.11508733,-0.029385151,-1.0995574,-0.396153,0.0,3.0,1.0373858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.931,0.5,0.0,50772.41,444.57898,-1.6333251,1.2371171e-07,0.70429444,0.7156137,-0.03861,-0.032251153,0.7078032,-0.038802348,133.2065,217.03725,217.03725,109.54833,-131.70563,0.0,103.51956,172.10179,1.0,1.0,0.71593136,0.06701434,0.20605251,1.0,-118.71769,-14.4888115,-179.12549,-37.911755,-3.557313e-13,7.1479834e-13,1.1665717,1.1665717,0.06701434,-0.01438288,0.60427606,0.60427606,0.5793723,0.20605251,0.06701434,-1.0995574,-0.3957239,0.0,3.0,1.0368859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9315,0.5,0.0,50772.42,441.6496,-1.6333251,1.2371171e-07,0.70449233,0.7157699,-0.036411196,-0.03014872,0.7078401,-0.036584225,138.53723,223.99126,223.99126,109.54833,-137.37196,0.0,103.51956,172.10179,1.0,1.0,0.7160401,0.16352028,0.29710317,1.0,-109.67369,-28.863548,-163.5632,-60.428043,-7.6506087e-13,6.5179215e-13,1.2630777,1.2630777,0.16352028,-0.012263708,0.6047171,0.6047171,0.57992435,0.29710317,0.16352028,-1.0995574,-0.39528292,0.0,3.0,1.0363859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.932,0.5,0.0,50772.43,438.76038,-1.6333251,1.2371171e-07,0.704687,0.7159254,-0.03421464,-0.028060518,0.70786613,-0.03436899,142.50348,228.73926,228.73926,109.54833,-141.68616,0.0,103.51956,172.10179,1.0,1.0,0.7161483,0.2601356,0.3882418,1.0,-99.53479,-42.968697,-146.37762,-82.36163,-1.1008977e-12,6.038674e-13,1.359693,1.359693,0.2601356,-0.010157688,0.60517013,0.60517013,0.5804923,0.3882418,0.2601356,-1.0995574,-0.39482987,0.0,3.0,1.0358858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9325,0.5,0.0,50772.434,435.91364,-1.6333251,1.2371171e-07,0.7048775,0.7160793,-0.032019842,-0.025984332,0.70788234,-0.03215634,145.06184,231.22841,231.22841,109.54833,-144.60155,0.0,103.51956,172.10179,1.0,1.0,0.716255,0.35686326,0.47947088,1.0,-88.397255,-56.66458,-127.73219,-103.49622,-1.4477246e-12,5.72893e-13,1.4564207,1.4564207,0.35686326,-0.00806261,0.60563546,0.60563546,0.5810764,0.47947088,0.35686326,-1.0995574,-0.39436454,0.0,3.0,1.0353858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.933,0.5,0.0,50772.434,433.11124,-1.6333251,1.2371171e-07,0.70506287,0.7162305,-0.029826377,-0.023917891,0.70788985,-0.029945968,146.18228,231.42732,231.42732,109.54833,-146.0847,0.0,103.51956,172.10179,1.0,1.0,0.7163589,0.4537062,0.570793,1.0,-76.3676,-69.81468,-107.805244,-123.62207,-1.5750873e-12,5.52251e-13,1.5532637,1.5532637,0.4537062,-0.0059763053,0.6061133,0.6061133,0.5816766,0.570793,0.4537062,-1.0995574,-0.3938867,0.0,3.0,1.0348859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9335,0.5,0.0,50772.434,430.35464,-1.6333251,1.2371171e-07,0.70524204,0.71637785,-0.027633848,-0.021859057,0.7078896,-0.02773759,145.84856,229.32648,229.32648,109.54833,-146.1159,0.0,103.51956,172.10179,1.0,1.0,0.71645874,0.55066735,0.66221064,1.0,-63.56163,-82.286934,-86.78847,-142.53801,-2.1254385e-12,5.3775837e-13,1.6502248,1.6502248,0.55066735,-0.0038965244,0.6066039,0.6066039,0.5822931,0.66221064,0.55066735,-1.0995574,-0.3933961,0.0,3.0,1.0343858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.934,0.5,0.0,50772.434,427.64493,-1.6333251,1.2371171e-07,0.705414,0.71652025,-0.025441917,-0.019805543,0.7078828,-0.025530957,144.05852,224.9386,224.9386,109.54833,-144.68948,0.0,103.51956,172.10179,1.0,1.0,0.7165535,0.64774966,0.7537264,1.0,-50.103497,-93.955025,-64.88523,-160.05338,-2.6891725e-12,5.304474e-13,1.7473071,1.7473071,0.64774966,-0.0018211002,0.60710746,0.60710746,0.58292603,0.7537264,0.64774966,-1.0995574,-0.39289254,0.0,3.0,1.0338858,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.9345,0.5,0.0,50772.43,424.98273,-1.6333251,1.2371171e-07,0.70557785,0.71665645,-0.023250302,-0.017755227,0.70787036,-0.023325847,140.82423,218.29869,218.29869,109.54833,-141.81393,0.0,103.51956,172.10179,1.0,1.0,0.7166418,0.744956,0.8453429,1.0,-36.12458,-104.69966,-42.30881,-175.98988,-2.7535567e-12,5.260052e-13,1.8445134,1.8445134,0.744956,0.00025211112,0.60762423,0.60762423,0.5835754,0.8453429,0.744956,-1.0995574,-0.39237574,0.0,3.0,1.0333859,0.7329902,0.0,-0.07,0.0,1.0,1.0
1.935,0.5,0.0,50772.43,422.3683,-1.6333251,1.2371171e-07,0.7057326,0.7167852,-0.021058783,-0.015705952,0.7078534,-0.021122068,136.17207,209.46391,209.46391,109.54833,-137.51208,0.0,103.51956,172.10179,1.0,1.0,0.71672237,0.84228927,0.9370627,1.0,-21.762314,-114.40975,-19.280445,-190.18346,-2.827715e-12,5.2267576e-13,1.9418467,1.9418467,0.84228927,0.002325153,0.60815454,0.60815454,0.5842415,0.9370627,0.84228927,-1.0995574,-0.39184546,0.0,3.0,1.0328859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9355,0.5,0.0,50772.42,419.8014,-1.6333251,1.2371171e-07,0.70587724,0.7169054,-0.018867197,-0.013655744,0.70783275,-0.018919466,130.14258,198.51332,198.51332,109.54833,-131.821,0.0,103.51956,172.10179,1.0,1.0,0.716794,0.9397523,1.0288885,1.0,-7.158953,-122.98362,3.9726498,-202.48598,-2.8382888e-12,5.2245307e-13,2.0393097,2.0393097,0.9397523,0.004400023,0.60869855,0.60869855,0.5849243,1.0288885,0.9397523,-1.0995574,-0.39130142,0.0,3.0,1.0323858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.936,0.5,0.0,50772.418,417.28146,-1.6333251,1.2371171e-07,0.70601094,0.71701586,-0.016675448,-0.011602672,0.70780945,-0.016717926,122.79028,185.54736,185.54736,109.54833,-124.79176,0.0,103.51956,172.10179,1.0,1.0,0.71685535,1.0373478,1.1208228,1.0,7.5397635,-130.33005,27.21939,-212.76675,-3.1202228e-12,5.2261884e-13,2.1369052,2.1369052,1.0373478,0.0064785825,0.6092566,0.6092566,0.5856238,1.1208228,1.0373478,-1.0995574,-0.39074337,0.0,3.0,1.0318859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9365,0.5,0.0,50772.41,414.80753,-1.6333251,1.2371171e-07,0.70613295,0.7171154,-0.014483502,-0.009544914,0.70778424,-0.0145173725,114.18337,170.68713,170.68713,109.54833,-116.48923,0.0,103.51956,172.10179,1.0,1.0,0.71690536,1.1350785,1.2128682,1.0,22.18598,-136.36935,50.22701,-220.91414,-2.8009372e-12,5.228771e-13,2.2346358,2.2346358,1.1350785,0.008562557,0.6098289,0.6098289,0.5863402,1.2128682,1.1350785,-1.0995574,-0.3901711,0.0,3.0,1.0313859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.937,0.5,0.0,50772.402,412.3782,-1.6333251,1.2371171e-07,0.7062423,0.71720284,-0.012291395,-0.0074808206,0.7077579,-0.012317772,104.40314,154.07346,154.07346,109.54833,-106.99151,0.0,103.51956,172.10179,1.0,1.0,0.7169428,1.2329471,1.3050276,1.0,36.63115,-141.03429,72.76327,-226.83672,-2.0716558e-12,5.251201e-13,2.3325045,2.3325045,1.2329471,0.010653526,0.61041564,0.61041564,0.58707356,1.3050276,1.2329471,-1.0995574,-0.38958433,0.0,3.0,1.0308858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9375,0.5,0.0,50772.395,409.99176,-1.6333251,1.2371171e-07,0.7063385,0.71727717,-0.010099223,-0.005408881,0.7077312,-0.010119136,93.543365,135.8658,135.8658,109.54833,-96.38938,0.0,103.51956,172.10179,1.0,1.0,0.7169665,1.3309562,1.3973035,1.0,50.72751,-144.27087,94.59876,-230.46455,-1.2303064e-12,5.258314e-13,2.4305136,2.4305136,1.3309562,0.0127529595,0.6110171,0.6110171,0.5878238,1.3973035,1.3309562,-1.0995574,-0.38898286,0.0,3.0,1.0303859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.938,0.5,0.0,50772.383,407.64615,-1.6333251,1.2371171e-07,0.7064208,0.71733737,-0.007907149,-0.003327773,0.7077048,-0.007921521,81.709595,116.24093,116.24093,109.54833,-84.78558,0.0,103.51956,172.10179,1.0,1.0,0.71697557,1.4291081,1.4896985,1.0,64.329544,-146.03914,115.50919,-231.75012,-9.854555e-13,5.277421e-13,2.5286655,2.5286655,1.4291081,0.014862082,0.61163354,0.61163354,0.5885911,1.4896985,1.4291081,-1.0995574,-0.3883665,0.0,3.0,1.0298859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9385,0.5,0.0,50772.37,405.339,-1.6333251,1.2371171e-07,0.70648867,0.7173826,-0.0057153963,-0.0012363067,0.70767915,-0.005725027,69.01819,95.39139,95.39139,109.54833,-72.29391,0.0,103.51956,172.10179,1.0,1.0,0.716969,1.5274056,1.5822155,1.0,77.29552,-146.3137,135.27768,-230.66907,-1.5258057e-12,5.2886233e-13,2.626963,2.626963,1.5274056,0.016982006,0.61226505,0.61226505,0.58937544,1.5822155,1.5274056,-1.0995574,-0.38773498,0.0,3.0,1.0293858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.939,0.5,0.0,50772.36,403.0676,-1.6333251,1.2371171e-07,0.70654166,0.717412,-0.003524248,0.00086646207,0.7076548,-0.0035298,55.59532,73.52377,73.52377,109.54833,-59.038235,0.0,103.51956,172.10179,1.0,1.0,0.71694595,1.6258507,1.6748569,1.0,89.488945,-145.08426,153.697,-227.22078,-2.2057983e-12,5.29266e-13,2.725408,2.725408,1.6258507,0.019113632,0.6129118,0.6129118,0.59017676,1.6748569,1.6258507,-1.0995574,-0.3870882,0.0,3.0,1.0288858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9395,0.5,0.0,50772.344,400.82907,-1.6333251,1.2371171e-07,0.7065794,0.71742475,-0.0013340444,0.0029813251,0.707632,-0.0013360318,41.57582,50.856888,50.856888,109.54833,-45.151386,0.0,103.51956,172.10179,1.0,1.0,0.7169058,1.7244456,1.7676257,1.0,100.780045,-142.35587,170.57187,-221.42876,-2.7290503e-12,5.306533e-13,2.824003,2.824003,1.7244456,0.021257585,0.613574,0.613574,0.59099513,1.7676257,1.7244456,-1.0995574,-0.386426,0.0,3.0,1.0283859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.94,0.5,0.0,50772.324,398.62024,-1.6333251,1.2371171e-07,0.7066017,0.7174203,0.0008548223,0.0051088454,0.7076112,0.0008560436,27.101887,27.61965,27.61965,109.54833,-30.773895,0.0,103.51956,172.10179,1.0,1.0,0.7168477,1.8231927,1.8605242,1.0,111.04723,-138.14912,185.72102,-213.34068,-2.626268e-12,5.310953e-13,2.9227502,2.9227502,1.8231927,0.023414422,0.6142518,0.6142518,0.5918305,1.8605242,1.8231927,-1.0995574,-0.38574824,0.0,3.0,1.0278859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9405,0.5,0.0,50772.3,396.43777,-1.6333251,1.2371171e-07,0.70660824,0.7173981,0.0030419114,0.0072493907,0.70759255,0.003046149,12.32174,4.0489063,4.0489063,109.54833,-16.052652,0.0,103.51956,172.10179,1.0,1.0,0.71677136,1.9220939,1.9535553,1.0,120.178444,-132.50018,198.97937,-203.02827,-2.567339e-12,5.3112863e-13,3.0216513,3.0216513,1.9220939,0.025584394,0.6149452,0.6149452,0.5926828,1.9535553,1.9220939,-1.0995574,-0.3850548,0.0,3.0,1.0273858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.941,0.5,0.0,50772.277,394.2782,-1.6333251,1.2371171e-07,0.7065991,0.7173578,0.0052267388,0.009403104,0.7075761,0.005233966,-2.6118624,-19.6129,-19.6129,97.989685,-1.1394649,0.0,103.51956,153.10828,1.0,1.0,0.71667624,2.021151,2.0467217,1.0,128.07246,-125.46061,210.19983,-190.58693,-2.5905764e-12,5.3134683e-13,3.1207085,3.1207085,2.021151,0.027767556,0.61565435,0.61565435,0.593552,2.0467217,2.021151,-1.0995574,-0.38434568,0.0,3.0,1.0268859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9415,0.5,0.0,50772.246,392.13788,-1.6333251,1.2371171e-07,0.70657426,0.7172991,0.007408782,0.011569929,0.7075619,0.0074191387,-17.54317,-43.12018,-43.12018,97.989685,13.81048,0.0,103.51956,153.10828,1.0,1.0,0.7165622,2.1203663,2.1400259,1.0,134.64018,-117.097015,219.25517,-176.135,-2.2988373e-12,5.3083324e-13,3.2199237,3.2199237,2.1203663,0.02996382,0.61637926,0.61637926,0.594438,2.1400259,2.1203663,-1.0995574,-0.38362077,0.0,3.0,1.0263859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.942,0.5,0.0,50772.21,390.01312,-1.6333251,1.2371171e-07,0.7065338,0.7172219,0.009587486,0.013749616,0.7075499,0.0096012745,-32.315052,-66.226715,-66.226715,97.989685,28.640211,0.0,103.51956,153.10828,1.0,1.0,0.7164292,2.219741,2.2334704,1.0,139.80566,-107.49061,226.03964,-159.81293,-1.9734388e-12,5.2961606e-13,3.3192985,3.3192985,2.219741,0.0321728,0.6171199,0.6171199,0.5953407,2.2334704,2.219741,-1.0995574,-0.3828801,0.0,3.0,1.0258858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9425,0.5,0.0,50772.17,387.90024,-1.6333251,1.2371171e-07,0.70647806,0.7171262,0.01176227,0.015941668,0.7075399,0.011779949,-46.770664,-88.68828,-88.68828,97.989685,43.192627,0.0,103.51956,153.10828,1.0,1.0,0.7162771,2.3192773,2.327058,1.0,143.50714,-96.73647,230.47037,-141.78209,-2.0626075e-12,5.266902e-13,3.4188347,3.4188347,2.3192773,0.034393974,0.61787635,0.61787635,0.5962601,2.327058,2.3192773,-1.0995574,-0.38212365,0.0,3.0,1.0253859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.943,0.5,0.0,50772.125,385.79547,-1.6333251,1.2371171e-07,0.7064073,0.71701205,0.013932531,0.01814548,0.70753175,0.013954707,-60.75514,-110.26522,-110.26522,97.989685,57.31218,0.0,103.51956,153.10828,1.0,1.0,0.7161062,2.4189763,2.4207916,1.0,145.69792,-84.94278,232.48856,-122.22333,-2.1319853e-12,5.2541695e-13,3.5185337,3.5185337,2.4189763,0.036626622,0.6186485,0.6186485,0.597196,2.4207916,2.4189763,-1.0995574,-0.38135147,0.0,3.0,1.0248859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9435,0.5,0.0,50772.07,383.6951,-1.6333251,1.2371171e-07,0.70632195,0.7168797,0.016097652,0.020360136,0.70752496,0.01612507,-74.11728,-130.72514,-130.72514,97.989685,70.84658,0.0,103.51956,153.10828,1.0,1.0,0.71591663,2.5188398,2.5146732,1.0,146.34705,-72.229774,232.06044,-101.335304,-1.5692252e-12,5.229343e-13,3.6183972,3.6183972,2.5188398,0.0388698,0.6194363,0.6194363,0.5981482,2.5146732,2.5188398,-1.0995574,-0.38056368,0.0,3.0,1.0243858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.944,0.5,0.0,50772.01,381.59552,-1.6333251,1.2371171e-07,0.70622253,0.7167297,0.018257013,0.02258464,0.7075193,0.018290535,-86.71129,-149.84546,-149.84546,97.989685,83.64851,0.0,103.51956,153.10828,1.0,1.0,0.7157091,2.6188688,2.608706,1.0,145.4399,-58.72861,229.17805,-79.33259,-8.2111645e-13,5.216744e-13,3.7184265,3.7184265,2.6188688,0.04112249,0.6202396,0.6202396,0.5991167,2.608706,2.6188688,-1.0995574,-0.37976035,0.0,3.0,1.0238858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9445,0.5,0.0,50771.94,379.49323,-1.6333251,1.2371171e-07,0.7061097,0.71656233,0.020409985,0.024817776,0.70751417,0.02045058,-98.39838,-167.41595,-167.41595,97.989685,95.57727,0.0,103.51956,153.10828,1.0,1.0,0.71548396,2.7190652,2.7028918,1.0,142.97845,-44.580086,223.85954,-56.44358,-6.855599e-13,5.20192e-13,3.8186226,3.8186226,2.7190652,0.043383375,0.62105834,0.62105834,0.60010123,2.7028918,2.7190652,-1.0995574,-0.37894166,0.0,3.0,1.0233859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.945,0.5,0.0,50771.863,377.38486,-1.6333251,1.2371171e-07,0.705984,0.71637845,0.02255595,0.027058221,0.70750916,0.022604678,-109.04844,-183.24126,-183.24126,97.989685,106.50043,0.0,103.51956,153.10828,1.0,1.0,0.715242,2.8194299,2.7972338,1.0,138.98163,-29.933182,216.14941,-32.90816,-5.2495264e-13,5.1863695e-13,3.9189873,3.9189873,2.8194299,0.04565109,0.6218923,0.6218923,0.6011017,2.7972338,2.8194299,-1.0995574,-0.3781077,0.0,3.0,1.0228858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9455,0.5,0.0,50771.777,375.2672,-1.6333251,1.2371171e-07,0.7058462,0.71617866,0.024694296,0.029304499,0.7075036,0.024752282,-118.54156,-197.14313,-197.14313,97.989685,116.29537,0.0,103.51956,153.10828,1.0,1.0,0.714984,2.919964,2.8917341,1.0,133.48509,-14.943537,206.11836,-8.975239,-5.5258424e-14,5.157537e-13,4.0195217,4.0195217,2.919964,0.047924142,0.6227413,0.6227413,0.6021179,2.8917341,2.919964,-1.0995574,-0.37725872,0.0,3.0,1.0223858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.946,0.5,0.0,50771.68,373.1373,-1.6333251,1.2371171e-07,0.7056971,0.7159638,0.026824437,0.031554967,0.707497,0.026892852,-126.76947,-208.96265,-208.96265,97.989685,124.85079,0.0,103.51956,153.10828,1.0,1.0,0.71471095,3.020669,2.9863951,1.0,126.54126,0.2282077,193.86276,15.099877,6.374705e-13,5.133765e-13,4.1202264,4.1202264,3.020669,0.05020088,0.6236051,0.6236051,0.6031496,2.9863951,3.020669,-1.0995574,-0.37639493,0.0,3.0,1.0218859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9465,0.5,0.0,50771.57,370.99243,-1.6333251,1.2371171e-07,0.7055376,0.7157349,0.0289458,0.03380798,0.7074886,0.02902584,-133.63689,-218.56223,-218.56223,97.989685,132.06807,0.0,103.51956,153.10828,1.0,1.0,0.7144237,3.1215456,3.0812197,1.0,118.21876,15.418138,179.504,39.058228,2.0284e-12,5.097295e-13,4.2211027,4.2211027,3.1215456,0.052479554,0.62448347,0.62448347,0.60419667,3.0812197,3.1215456,-1.0995574,-0.37551653,0.0,3.0,1.0213859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.947,0.5,0.0,50771.453,368.8301,-1.6333251,1.2371171e-07,0.7053686,0.7154929,0.031057846,0.03606168,0.7074777,0.031150712,-139.06276,-225.82735,-225.82735,97.989685,137.86244,0.0,103.51956,153.10828,1.0,1.0,0.7141236,3.2225947,3.1762097,1.0,108.6019,30.460857,163.18732,62.64003,3.0168244e-12,5.0884503e-13,4.322152,4.322152,3.2225947,0.054758422,0.62537616,0.62537616,0.6052589,3.1762097,3.2225947,-1.0995574,-0.3746238,0.0,3.0,1.0208858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9475,0.5,0.0,50771.32,366.6482,-1.6333251,1.2371171e-07,0.7051909,0.71523905,0.033160068,0.03831424,0.70746356,0.033266935,-142.98123,-230.66812,-230.66812,97.989685,142.16423,0.0,103.51956,153.10828,1.0,1.0,0.7138116,3.323818,3.2713678,1.0,97.789894,45.19133,145.08058,85.58754,3.6092448e-12,5.069553e-13,4.423375,4.423375,3.323818,0.05703558,0.62628293,0.62628293,0.6063361,3.2713678,3.323818,-1.0995574,-0.37371707,0.0,3.0,1.0203859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.948,0.5,0.0,50771.18,364.44476,-1.6333251,1.2371171e-07,0.7050055,0.7149744,0.035251994,0.040563766,0.7074455,0.035374,-145.34265,-233.02058,-233.02058,97.989685,144.91963,0.0,103.51956,153.10828,1.0,1.0,0.71348906,3.4252157,3.3666961,1.0,85.89593,59.446728,125.37259,107.64799,4.5947825e-12,5.0356556e-13,4.524773,4.524773,3.4252157,0.05930911,0.62720346,0.62720346,0.607428,3.3666961,3.4252157,-1.0995574,-0.37279654,0.0,3.0,1.0198859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9485,0.5,0.0,50771.027,362.21832,-1.6172806,6.4196044e-08,0.70481336,0.71470034,0.037333194,0.0428083,0.7074228,0.03747141,-146.11424,-232.84761,-232.84761,97.989685,146.09161,0.0,103.51956,153.10828,1.0,1.0,0.7131572,3.526789,3.4621973,1.0,73.04595,73.06829,104.2712,128.5764,5.439037e-12,4.973573e-13,4.6263466,4.6263466,3.526789,0.061577152,0.6281374,0.6281374,0.60853446,3.4621973,3.526789,-1.0995574,-0.3718626,0.0,3.0,1.0193858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.949,0.5,0.0,50770.86,359.9677,-1.6172806,6.4196044e-08,0.7046155,0.71441793,0.039403282,0.045045927,0.7073947,0.0395587,-145.28062,-230.13971,-230.13971,97.989685,145.6604,0.0,103.51956,153.10828,1.0,1.0,0.71281743,3.628539,3.5578732,1.0,59.37748,85.903145,82.00121,148.13849,5.8337567e-12,4.924176e-13,4.7280965,4.7280965,3.628539,0.06383773,0.62908447,0.62908447,0.6096552,3.5578732,3.628539,-1.0995574,-0.37091553,0.0,3.0,1.0188859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9495,0.5,0.0,50770.68,357.69205,-1.6172806,6.4196044e-08,0.70441276,0.7141286,0.041461926,0.0472747,0.70736045,0.041635428,-142.84418,-224.91534,-224.91534,97.989685,143.62395,0.0,103.51956,153.10828,1.0,1.0,0.71247107,3.7304664,3.6537266,1.0,45.03808,97.80611,58.801987,166.11334,6.450021e-12,4.8538127e-13,4.830024,4.830024,3.7304664,0.06608899,0.63004434,0.63004434,0.61079013,3.6537266,3.7304664,-1.0995574,-0.36995566,0.0,3.0,1.0183859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.95,0.5,0.0,50770.49,355.39087,-1.6172806,6.4196044e-08,0.7042061,0.71383363,0.043508835,0.049492754,0.7073193,0.04370118,-138.82518,-217.221,-217.221,97.989685,139.99805,0.0,103.51956,153.10828,1.0,1.0,0.71211946,3.8325722,3.7497592,1.0,30.18383,108.64135,34.924923,182.29607,7.5196524e-12,4.8010565e-13,4.93213,4.93213,3.8325722,0.068329036,0.6310167,0.6310167,0.6119389,3.7497592,3.8325722,-1.0995574,-0.36898333,0.0,3.0,1.0178858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9505,0.5,0.0,50770.28,353.06406,-1.6172806,6.4196044e-08,0.70399654,0.7135343,0.045543768,0.051698197,0.7072707,0.045755584,-133.2617,-207.13095,-207.13095,97.989685,134.81635,0.0,103.51956,153.10828,1.0,1.0,0.711764,3.9348576,3.8459733,1.0,14.977634,118.284065,10.630723,196.50023,8.642647e-12,4.7670255e-13,5.034415,5.034415,3.9348576,0.07055608,0.6320011,0.6320011,0.6131014,3.8459733,3.9348576,-1.0995574,-0.36799887,0.0,3.0,1.0173858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.951,0.5,0.0,50770.062,350.71185,-1.6172806,6.4196044e-08,0.7037848,0.71323186,0.04756654,0.053889304,0.7072139,0.047798302,-126.20938,-194.74667,-194.74667,97.989685,128.13016,0.0,103.51956,153.10828,1.0,1.0,0.7114059,4.037323,3.942371,1.0,-0.41257614,126.621956,-13.813445,208.56012,9.965626e-12,4.725104e-13,5.1368804,5.1368804,4.037323,0.07276841,0.63299733,0.63299733,0.6142774,3.942371,4.037323,-1.0995574,-0.36700264,0.0,3.0,1.0168859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9515,0.5,0.0,50769.832,348.33487,-1.6172806,6.4196044e-08,0.7035718,0.71292764,0.049577024,0.05606439,0.7071483,0.049829043,-117.74092,-180.19592,-180.19592,97.989685,120.00797,0.0,103.51956,153.10828,1.0,1.0,0.7110466,4.13997,4.0389543,1.0,-15.815685,133.55661,-38.136913,218.33284,1.1113172e-11,4.6895246e-13,5.239527,5.239527,4.13997,0.07496439,0.634005,0.634005,0.6154668,4.0389543,4.13997,-1.0995574,-0.36599496,0.0,3.0,1.0163859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.952,0.5,0.0,50769.586,345.93408,-1.6172806,6.4196044e-08,0.7033583,0.71262276,0.051575128,0.05822182,0.7070734,0.051847547,-107.9454,-163.63152,-163.63152,97.989685,110.53486,0.0,103.51956,153.10828,1.0,1.0,0.7106871,4.2427993,4.135726,1.0,-31.059307,139.0047,-62.06854,225.70006,1.18441385e-11,4.648973e-13,5.3423567,5.3423567,4.2427993,0.07714247,0.63502383,0.63502383,0.61666924,4.135726,4.2427993,-1.0995574,-0.36497617,0.0,3.0,1.0158858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9525,0.5,0.0,50769.33,343.51068,-1.6172806,6.4196044e-08,0.703145,0.71231836,0.05356083,0.060360163,0.70698863,0.053853612,-96.92741,-145.22989,-145.22989,97.989685,99.81164,0.0,103.51956,153.10828,1.0,1.0,0.7103288,4.345812,4.232687,1.0,-45.97172,142.89912,-85.339745,230.56963,1.2380872e-11,4.583002e-13,5.4453692,5.4453692,4.345812,0.07930127,0.63605344,0.63605344,0.61788464,4.232687,4.345812,-1.0995574,-0.3639466,0.0,3.0,1.0153859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.953,0.5,0.0,50769.055,341.06635,-1.6172806,6.4196044e-08,0.7029326,0.7120155,0.055534143,0.06247809,0.7068936,0.055847075,-84.806015,-125.18919,-125.18919,97.989685,87.953865,0.0,103.51956,153.10828,1.0,1.0,0.70997274,4.4490085,4.32984,1.0,-60.383823,145.18983,-107.687584,232.87679,1.2961685e-11,4.5297002e-13,5.548566,5.548566,4.4490085,0.08143949,0.6370935,0.6370935,0.61911285,4.32984,4.4490085,-1.0995574,-0.3629065,0.0,3.0,1.0148859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9535,0.5,0.0,50768.773,338.6029,-1.6172806,6.4196044e-08,0.70272166,0.71171534,0.05749513,0.06457442,0.70678794,0.05782782,-71.71349,-103.72735,-103.72735,97.989685,75.09066,0.0,103.51956,153.10828,1.0,1.0,0.7096199,4.552391,4.4271874,1.0,-74.13106,145.84456,-128.85776,232.58511,1.3217915e-11,4.4975238e-13,5.6519485,5.6519485,4.552391,0.083556026,0.6381438,0.6381438,0.6203537,4.4271874,4.552391,-1.0995574,-0.36185622,0.0,3.0,1.0143858,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.954,0.5,0.0,50768.477,336.12256,-1.6172806,6.4196044e-08,0.7025127,0.71141857,0.059443902,0.066648066,0.70667124,0.059795782,-57.79397,-81.07967,-81.07967,97.989685,61.363335,0.0,103.51956,153.10828,1.0,1.0,0.70927113,4.6559606,4.52473,1.0,-87.05532,144.84929,-148.60754,229.68721,1.3032473e-11,4.457217e-13,5.755518,5.755518,4.6559606,0.08564992,0.63920397,0.63920397,0.621607,4.52473,4.6559606,-1.0995574,-0.36079603,0.0,3.0,1.0138859,0.7662543,0.0,-0.07,0.0,1.0,1.0
1.9545,0.5,0.0,50768.168,333.6277,-1.6172806,6.4196044e-08,0.7023061,0.71112597,0.061380614,0.068698175,0.7065433,0.06175094,-43.201874,-57.496395,-57.496395,97.989685,46.9239,0.0,103.51956,153.10828,1.0,1.0,0.7089273,4.759718,4.6224713,1.0,-99.00678,142.20865,-166.70863,224.20503,1.2731496e-11,4.3761552e-13,5.859276,5.859276,4.759718,0.08772034,0.6402738,0.6402738,0.62287265,4.6224713,4.759718,-1.0995574,-0.35972622,0.0,3.0,1.0133859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.955,0.5,0.0,50767.85,331.1209,-1.6172806,6.4196044e-08,0.70210224,0.71083844,0.06330545,0.070724025,0.70640403,0.06369332,-28.100288,-33.239964,-33.239964,97.989685,31.933449,0.0,103.51956,153.10828,1.0,1.0,0.708589,4.863665,4.720412,1.0,-109.84566,137.94594,-182.94981,216.18979,1.24810145e-11,4.3555171e-13,5.9632225,5.9632225,4.863665,0.08976663,0.641353,0.641353,0.6241505,4.720412,4.863665,-1.0995574,-0.358647,0.0,3.0,1.0128858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9555,0.5,0.0,50767.52,328.60507,-1.6172806,6.4196044e-08,0.70190144,0.7105564,0.06521864,0.07272511,0.70625323,0.06562299,-12.659165,-8.582177,-8.582177,97.989685,16.5604,0.0,103.51956,153.10828,1.0,1.0,0.7082569,4.9678025,4.818554,1.0,-119.44388,132.10304,-197.13953,205.72171,1.2132598e-11,4.3117783e-13,6.06736,6.06736,4.9678025,0.09178832,0.6424414,0.6424414,0.6254405,4.818554,4.9678025,-1.0995574,-0.35755858,0.0,3.0,1.0123858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.956,0.5,0.0,50767.18,326.0831,-1.6172806,6.4196044e-08,0.7017038,0.71028024,0.06712043,0.07470103,0.7060909,0.06754008,2.9465303,16.198809,16.198809,97.989685,0.97865754,0.0,103.51956,153.10828,1.0,1.0,0.7079314,5.072132,4.9169,1.0,-127.686646,124.74011,-209.10815,192.90935,1.177598e-11,4.2654004e-13,6.1716895,6.1716895,5.072132,0.09378515,0.6435388,0.6435388,0.6267424,4.9169,5.072132,-1.0995574,-0.35646123,0.0,3.0,1.0118859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9565,0.5,0.0,50766.83,323.55807,-1.6172806,6.4196044e-08,0.7015094,0.71001035,0.06901111,0.07665163,0.7059172,0.06944472,18.538754,40.82155,40.82155,97.989685,-14.634309,0.0,103.73187,153.10828,1.0,1.0,0.70761275,5.176656,5.0154514,1.0,-134.4738,115.93505,-218.71011,177.88857,1.1440095e-11,4.1954426e-13,6.276213,6.276213,5.176656,0.09575697,0.6446449,0.6446449,0.6280563,5.0154514,5.176656,-1.0995574,-0.35535505,0.0,3.0,1.0113858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.957,0.5,0.0,50766.465,321.03323,-1.6172806,6.4196044e-08,0.70131826,0.709747,0.07089096,0.07857688,0.70573217,0.071337126,33.938366,65.00447,65.00447,97.989685,-30.099436,0.0,103.73187,153.10828,1.0,1.0,0.70730114,5.281374,5.11421,1.0,-139.72115,105.78278,-225.82574,160.82127,1.1112094e-11,4.1529405e-13,0.097746104,0.097746104,5.281374,0.09770384,0.6457597,0.6457597,0.62938195,5.11421,-1.0018114,-1.0995574,-0.3542403,0.0,3.0,1.0108858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9575,0.5,0.0,50766.094,318.51172,-1.6172806,6.4196044e-08,0.70113033,0.7094902,0.07276032,0.080476955,0.70553595,0.07321752,48.967163,88.46904,88.46904,97.989685,-45.238083,0.0,103.73187,153.10828,1.0,1.0,0.7069966,5.386289,5.2131777,1.0,-143.36151,94.39435,-230.36287,141.89383,1.0617356e-11,4.089522e-13,0.20266126,0.20266126,5.386289,0.09962598,0.646883,0.646883,0.63071936,5.2131777,-0.8968962,-1.0995574,-0.353117,0.0,3.0,1.0103859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.958,0.5,0.0,50765.71,315.99683,-1.6172806,6.4196044e-08,0.70094544,0.7092398,0.07461951,0.08235217,0.705329,0.07508616,63.449886,110.94293,110.94293,97.989685,-59.87406,0.0,103.73187,153.10828,1.0,1.0,0.7066991,5.4914026,5.3123565,1.0,-145.34566,81.89577,-232.25807,121.31515,1.0177186e-11,4.027318e-13,0.30777478,0.30777478,5.4914026,0.10152378,0.64801466,0.64801466,0.6320684,5.3123565,-0.7917826,-1.0995574,-0.35198534,0.0,3.0,1.0098859,0.7067482,0.0,-0.07,0.0,1.0,1.0
