Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9585,0.5,0.0,50765.32,313.49173,-1.6172806,6.4196044e-08,0.7007633,0.7089957,0.07646886,0.08420303,0.7051115,0.076943345,77.21626,132.16318,132.16318,97.989685,-73.835655,0.0,103.73187,153.10828,1.0,1.0,0.70640826,5.5967164,5.411748,1.0,-145.64307,68.4268,-231.47769,99.31452,9.664317e-12,3.9676593e-13,0.41308835,0.41308835,5.5967164,0.10339776,0.64915466,0.64915466,0.63342905,5.411748,-0.6864691,-1.0995574,-0.35084537,0.0,3.0,1.0093858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.959,0.5,0.0,50764.926,310.99963,-1.6172806,6.4196044e-08,0.70058364,0.7087577,0.07830871,0.08603019,0.7048839,0.078789376,90.102974,151.87921,151.87921,97.989685,-86.95763,0.0,103.73187,153.10828,1.0,1.0,0.70612377,5.7022314,5.5113544,1.0,-144.24243,54.139454,-228.01851,76.1393,8.951846e-12,3.8980638e-13,0.5186037,0.5186037,5.7022314,0.105248645,0.6503028,0.6503028,0.6348013,5.5113544,-0.5809537,-1.0995574,-0.34969714,0.0,3.0,1.0088859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9595,0.5,0.0,50764.52,308.52356,-1.6172806,6.4196044e-08,0.700406,0.70852506,0.08013939,0.08783443,0.7046467,0.0806246,101.9556,169.85588,169.85588,97.989685,-99.08314,0.0,103.73187,153.10828,1.0,1.0,0.70584524,5.8079505,5.611177,1.0,-141.15201,39.196407,-221.90805,52.052166,8.576406e-12,3.830124e-13,0.6243226,0.6243226,5.8079505,0.10707724,0.6514593,0.6514593,0.63618505,5.611177,-0.47523487,-1.0995574,-0.34854072,0.0,3.0,1.0083859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.96,0.5,0.0,50764.105,306.06644,-1.6172806,6.4196044e-08,0.70023006,0.70829755,0.08196122,0.0896167,0.7044004,0.082449354,112.63046,185.8762,185.8762,97.989685,-110.065674,0.0,103.73187,153.10828,1.0,1.0,0.705572,5.9138746,5.711218,1.0,-136.39972,23.769257,-213.20462,27.328415,9.668156e-12,3.76459e-13,0.7302468,0.7302468,5.9138746,0.10888451,0.6526239,0.6526239,0.63758034,5.711218,-0.36931065,-1.0995574,-0.3473761,0.0,3.0,1.0078858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9605,0.5,0.0,50763.684,303.63107,-1.6172806,6.4196044e-08,0.7000553,0.7080744,0.08377453,0.091378026,0.70414555,0.084264,121.99643,199.74413,199.74413,95.85703,-119.7708,0.0,103.73187,155.36307,1.0,1.0,0.70530343,6.020006,5.8114786,1.0,-130.03308,8.036653,-201.997,2.252875,1.1198607e-11,3.7000966e-13,0.8363782,0.8363782,6.020006,0.11067153,0.6537967,0.6537967,0.638987,5.8114786,-0.26317924,-1.0995574,-0.3462033,0.0,3.0,1.0073858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.961,0.5,0.0,50763.258,301.22006,-1.6172806,6.4196044e-08,0.6998811,0.70785487,0.08557959,0.09311959,0.7038828,0.08606891,129.93652,211.28685,211.28685,95.85703,-128.07787,0.0,103.73187,155.36307,1.0,1.0,0.7050386,6.1263466,5.9119616,1.0,-122.11886,-7.8176684,-188.40367,-22.88319,1.2663252e-11,3.64328e-13,0.9427186,0.9427186,6.1263466,0.11243947,0.65497774,0.65497774,0.6404052,5.9119616,-0.15683882,-1.0995574,-0.3450223,0.0,3.0,1.0068859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9615,0.5,0.0,50762.824,298.8358,-1.6172806,6.4196044e-08,0.69970685,0.70763814,0.087376684,0.09484259,0.7036128,0.08786444,136.34949,220.35728,220.35728,95.85703,-134.88158,0.0,103.73187,155.36307,1.0,1.0,0.7047768,6.2328978,6.012668,1.0,-112.742546,-23.606941,-172.57193,-47.785355,1.3975949e-11,3.5772326e-13,1.0492699,1.0492699,6.2328978,0.114189595,0.65616703,0.65616703,0.64183474,6.012668,-0.050287493,-1.0995574,-0.34383297,0.0,3.0,1.0063858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.962,0.5,0.0,50762.383,296.48035,-1.6172806,6.4196044e-08,0.69953203,0.7074233,0.08916606,0.096548416,0.7033362,0.089650966,141.15111,226.83583,226.83583,95.85703,-140.09332,0.0,103.73187,155.36307,1.0,1.0,0.704517,0.0564766,6.1136003,1.0,-102.007614,-39.1435,-154.67644,-72.159386,1.515059e-11,3.500979e-13,1.156034,1.156034,0.0564766,0.11592323,0.65736467,0.65736467,0.64327574,6.1136003,0.0564766,-1.0995574,-0.34263536,0.0,3.0,1.0058858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9625,0.5,0.0,50761.938,294.15564,-1.6172806,6.4196044e-08,0.6993559,0.7072095,0.09094794,0.09823842,0.70305365,0.091428824,144.27547,230.63225,230.63225,95.85703,-143.64256,0.0,103.73187,155.36307,1.0,1.0,0.70425826,0.16345535,6.2147593,1.0,-90.034515,-54.240948,-134.91765,-95.714615,1.699632e-11,3.424701e-13,1.2630128,1.2630128,0.16345535,0.117641784,0.65857065,0.65857065,0.6447281,6.2147593,0.16345535,-1.0995574,-0.34142932,0.0,3.0,1.0053859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.963,0.5,0.0,50761.484,291.86325,-1.6172806,6.4196044e-08,0.69917786,0.7069958,0.09272251,0.09991407,0.702766,0.09319835,145.6759,231.68704,231.68704,95.85703,-145.47774,0.0,103.73187,155.36307,1.0,1.0,0.70399946,0.27065063,0.032962285,1.0,-76.95955,-68.716354,-113.51968,-118.167366,1.9061364e-11,3.3473547e-13,1.370208,1.370208,0.27065063,0.11934664,0.6597852,0.6597852,0.64619184,0.032962285,0.27065063,-1.0995574,-0.34021482,0.0,3.0,1.0048859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9635,0.5,0.0,50761.023,289.60446,-1.6172806,6.4196044e-08,0.69899726,0.7067809,0.094489925,0.10157675,0.7024738,0.094959885,145.32587,229.9725,229.9725,95.85703,-145.56725,0.0,103.73187,155.36307,1.0,1.0,0.7037395,0.3780643,0.13458134,1.0,-62.93343,-82.39244,-90.728165,-139.24434,2.0676459e-11,3.274994e-13,1.4776217,1.4776217,0.3780643,0.12103923,0.6610083,0.6610083,0.647667,0.13458134,0.3780643,-1.0995574,-0.3389917,0.0,3.0,1.0043858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.964,0.5,0.0,50760.562,287.3803,-1.6172806,6.4196044e-08,0.6988133,0.70656407,0.096250296,0.10322802,0.7021779,0.09671371,143.21953,225.49355,225.49355,95.85703,-143.90005,0.0,103.73187,155.36307,1.0,1.0,0.70347744,0.48569822,0.23643298,1.0,-48.11973,-95.09979,-66.80757,-158.68597,2.1587612e-11,3.2140292e-13,1.5852556,1.5852556,0.48569822,0.12272106,0.6622401,0.6622401,0.6491534,0.23643298,0.48569822,-1.0995574,-0.33775988,0.0,3.0,1.0038859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9645,0.5,0.0,50760.09,285.19147,-1.6172806,6.4196044e-08,0.6986255,0.706344,0.098003715,0.1048693,0.7018789,0.0984601,139.37207,218.28807,218.28807,95.85703,-140.4861,0.0,103.73187,155.36307,1.0,1.0,0.7032121,0.5935542,0.33851904,1.0,-32.693134,-106.67893,-42.03841,-176.24965,2.132138e-11,3.144669e-13,1.6931117,1.6931117,0.5935542,0.124393545,0.66348076,0.66348076,0.65065116,0.33851904,0.5935542,-1.0995574,-0.33651927,0.0,3.0,1.0033859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.965,0.5,0.0,50759.613,283.03824,-1.6172806,6.4196044e-08,0.69843316,0.70611984,0.09975021,0.10650205,0.70157766,0.100199305,133.81992,208.42696,208.42696,95.85703,-135.35652,0.0,103.73187,155.36307,1.0,1.0,0.70294225,0.701634,0.4408412,1.0,-16.837502,-116.98241,-16.714115,-191.71283,2.0369751e-11,3.0652913e-13,1.8011914,1.8011914,0.701634,0.12605806,0.6647303,0.6647303,0.6521602,0.4408412,0.701634,-1.0995574,-0.33526972,0.0,3.0,1.0028858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9655,0.5,0.0,50759.13,280.92065,-1.6172806,6.4196044e-08,0.69823563,0.7058904,0.101489805,0.108127646,0.7012747,0.101931535,126.620544,196.01378,196.01378,95.85703,-128.5636,0.0,103.73187,155.36307,1.0,1.0,0.70266706,0.8099394,0.5434013,1.0,-0.7437966,-125.87675,8.862219,-204.87599,1.9455208e-11,3.0000638e-13,1.9094968,1.9094968,0.8099394,0.12771602,0.6659889,0.6659889,0.65368056,0.5434013,0.8099394,-1.0995574,-0.3340111,0.0,3.0,1.0023859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.966,0.5,0.0,50758.64,278.83847,-1.6172806,6.4196044e-08,0.69803244,0.7056548,0.10322246,0.109747455,0.7009707,0.103656955,117.852165,181.184,181.184,95.85703,-120.18042,0.0,103.73187,155.36307,1.0,1.0,0.7023853,0.91847205,0.64620113,1.0,15.392114,-133.24428,34.381348,-215.56534,1.8585708e-11,3.1621404e-13,2.0180295,2.0180295,0.91847205,0.12936868,0.66725665,0.66725665,0.65521216,0.64620113,0.91847205,-1.0995574,-0.33274335,0.0,3.0,1.0018859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9665,0.5,0.0,50758.145,276.79102,-1.6172806,6.4196044e-08,0.6978229,0.70541215,0.10494809,0.11136276,0.7006663,0.105375715,107.61306,164.10388,164.10388,95.85703,-110.30035,0.0,103.73187,155.36307,1.0,1.0,0.7020962,1.0272336,0.74924237,1.0,31.371767,-138.98483,59.531483,-223.63536,1.7924967e-11,4.1349316e-13,2.126791,2.126791,1.0272336,0.1310173,0.66853374,0.66853374,0.6567549,0.74924237,1.0272336,-1.0995574,-0.3314663,0.0,3.0,1.0013858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.967,0.5,0.0,50757.645,274.77747,-1.6172806,6.4196044e-08,0.69760674,0.70516145,0.106666595,0.11297474,0.7003621,0.107087895,96.0207,144.96889,144.96889,95.85703,-99.03616,0.0,103.73187,155.36307,1.0,1.0,0.7017988,1.1362258,0.85252684,1.0,46.996502,-143.0172,84.00205,-228.97093,1.7245833e-11,4.8063647e-13,2.235783,2.235783,1.1362258,0.13266297,0.66982013,0.66982013,0.6583088,0.85252684,1.1362258,-1.0995574,-0.33017984,0.0,3.0,1.0008858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9675,0.5,0.0,50757.133,272.79654,-1.6172806,6.4196044e-08,0.6973834,0.704902,0.10837783,0.11458446,0.7000585,0.108793564,83.21061,124.001816,124.001816,95.85703,-86.51903,0.0,103.73187,155.36307,1.0,1.0,0.7014923,1.24545,0.9560563,1.0,62.06991,-145.28052,107.48748,-231.48929,1.6343087e-11,6.2225073e-13,2.3450074,2.3450074,1.24545,0.13430674,0.67111605,0.67111605,0.6598738,0.9560563,1.24545,-1.0995574,-0.32888392,0.0,3.0,1.0003859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.968,0.5,0.0,50756.617,270.8468,-1.6172806,6.4196044e-08,0.69715255,0.70463294,0.110081606,0.116192915,0.69975615,0.11049273,69.33497,101.45048,101.45048,95.85703,-72.8971,0.0,103.73187,155.36307,1.0,1.0,0.70117587,1.3549076,1.0598325,1.0,76.40031,-145.73528,129.69107,-231.14154,1.483144e-11,1.086941e-12,2.4544652,2.4544652,1.3549076,0.13594955,0.6724216,0.6724216,0.66144973,1.0598325,1.3549076,-1.0995574,-0.32757843,0.0,3.0,0.99988586,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9685,0.5,0.0,50756.094,268.9265,-1.6200365,-4.4935803e-08,0.6969139,0.7043538,0.11177773,0.11780097,0.6994554,0.11218535,54.560997,77.585045,77.585045,95.85703,-58.333996,0.0,103.73187,155.36307,1.0,1.0,0.700849,1.4646003,1.163857,1.0,89.80324,-144.36424,150.32875,-227.91379,1.3436167e-11,1.4182249e-12,2.5641577,2.5641577,1.4646003,0.13759221,0.67373675,0.67373675,0.66303664,1.163857,1.4646003,-1.0995574,-0.32626328,0.0,3.0,0.99938583,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.969,0.5,0.0,50755.562,267.03372,-1.6200365,-4.4935803e-08,0.6966673,0.7040641,0.11346595,0.11940935,0.6991565,0.11387137,39.069057,52.695038,52.695038,95.85703,-43.006973,0.0,103.73187,155.36307,1.0,1.0,0.7005111,1.5745293,1.2681316,1.0,102.10388,-141.17294,169.13287,-221.82791,1.12301305e-11,1.6405835e-12,2.6740868,2.6740868,1.5745293,0.13923533,0.6750616,0.6750616,0.6646344,1.2681316,1.5745293,-1.0995574,-0.32493842,0.0,3.0,0.99888587,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9695,0.5,0.0,50755.02,265.16626,-1.6200365,-4.4935803e-08,0.69641256,0.7037633,0.11514602,0.12101863,0.69885993,0.11555067,23.050608,27.086025,27.086025,95.85703,-27.104902,0.0,103.73187,155.36307,1.0,1.0,0.7001619,1.6846957,1.372658,1.0,113.139465,-136.19008,185.85583,-212.94185,9.468751e-12,1.7875434e-12,2.7842531,2.7842531,1.6846957,0.14087953,0.67639625,0.67639625,0.6662429,1.372658,1.6846957,-1.0995574,-0.32360378,0.0,3.0,0.99838585,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.97,0.5,0.0,50754.473,263.3218,-1.6200365,-4.4935803e-08,0.6961496,0.70345116,0.116817646,0.12262927,0.6985658,0.11722309,6.7059326,1.0760239,1.0760239,95.85703,-10.826053,0.0,103.73187,155.36307,1.0,1.0,0.69980097,1.7951009,1.477438,1.0,122.761505,-129.46744,200.27348,-201.34952,8.4978986e-12,1.8820039e-12,2.8946583,2.8946583,1.7951009,0.1425251,0.6777407,0.6777407,0.66786206,1.477438,1.7951009,-1.0995574,-0.32225934,0.0,3.0,0.9978859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9705,0.5,0.0,50753.914,261.49783,-1.6200365,-4.4935803e-08,0.69587845,0.70312756,0.118480526,0.12424156,0.6982743,0.11888845,-9.758297,-25.008327,-25.008327,95.85703,5.6243014,0.0,103.73187,155.36307,1.0,1.0,0.6994282,1.905746,1.5824732,1.0,130.83798,-121.07969,212.18843,-187.1801,8.1300565e-12,-1.2235824e-12,3.0053034,3.0053034,1.905746,0.14417231,0.6790949,0.6790949,0.6694917,1.5824732,1.905746,-1.0995574,-0.3209051,0.0,3.0,0.99738586,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.971,0.5,0.0,50753.344,259.6918,-1.6200365,-4.4935803e-08,0.6955992,0.7027924,0.12013436,0.12585564,0.6979856,0.12054651,-26.131588,-50.835815,-50.835815,95.85703,22.03642,0.0,103.73187,155.36307,1.0,1.0,0.6990437,2.0166318,1.6877651,1.0,137.25533,-111.12374,221.43294,-170.59712,8.127889e-12,-1.6949661e-12,3.1161892,3.1161892,2.0166318,0.14582127,0.68045896,0.68045896,0.6711318,1.6877651,2.0166318,-1.0995574,-0.319541,0.0,3.0,0.99688584,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9715,0.5,0.0,50752.766,257.90097,-1.6200365,-4.4935803e-08,0.695312,0.7024458,0.12177882,0.12747149,0.6976997,0.12219701,-42.20231,-76.07484,-76.07484,95.85703,38.198757,0.0,103.73187,155.36307,1.0,1.0,0.69864744,2.1277597,1.7933154,1.0,141.92015,-99.71785,227.87164,-151.7968,8.8969205e-12,-5.622796e-13,3.227317,3.227317,2.1277597,0.14747189,0.68183285,0.68183285,0.6727821,1.7933154,2.1277597,-1.0995574,-0.31816718,0.0,3.0,0.9963859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.972,0.5,0.0,50752.18,256.12262,-1.6200365,-4.4935803e-08,0.69501716,0.702088,0.12341359,0.129089,0.6974166,0.123839654,-57.76045,-100.397705,-100.397705,95.85703,53.9007,0.0,103.73187,155.36307,1.0,1.0,0.6982398,2.2391303,1.8991258,1.0,144.76086,-87.00041,231.40376,-131.00607,9.3769255e-12,8.404506e-14,3.3386877,3.3386877,2.2391303,0.14912401,0.68321645,0.68321645,0.6744426,1.8991258,2.2391303,-1.0995574,-0.31678358,0.0,3.0,0.99588585,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9725,0.5,0.0,50751.582,254.35402,-1.6200365,-4.4935803e-08,0.6947149,0.7017192,0.12503834,0.13070779,0.6971362,0.12547414,-72.6004,-123.48495,-123.48495,95.85703,68.93534,0.0,103.73187,155.36307,1.0,1.0,0.697821,2.3507445,2.0051978,1.0,145.72888,-73.12847,231.96504,-108.480095,1.016067e-11,5.403203e-13,3.450302,3.450302,2.3507445,0.15077725,0.6846097,0.6846097,0.676113,2.0051978,2.3507445,-1.0995574,-0.3153903,0.0,3.0,0.9953858,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.973,0.5,0.0,50750.973,252.59242,-1.6200365,-4.4935803e-08,0.6944057,0.7013401,0.12665275,0.1323275,0.6968584,0.1271001,-86.52378,-145.0297,-145.0297,95.85703,83.1023,0.0,103.73187,155.36307,1.0,1.0,0.6973917,2.462603,2.111533,1.0,144.7997,-58.275925,229.52913,-84.499435,1.0854114e-11,8.6101005e-13,3.5621605,3.5621605,2.462603,0.15243113,0.68601257,0.68601257,0.6777932,2.111533,2.462603,-1.0995574,-0.31398743,0.0,3.0,0.99488586,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9735,0.5,0.0,50750.35,250.83514,-1.6200365,-4.4935803e-08,0.6940899,0.70095104,0.1282565,0.13394748,0.696583,0.12871718,-99.34214,-164.74184,-164.74184,95.85703,96.21049,0.0,103.73187,155.36307,1.0,1.0,0.6969524,2.574707,2.2181327,1.0,141.9736,-42.631454,224.10855,-59.366707,1.3282821e-11,1.080034e-12,3.6742644,3.6742644,2.574707,0.15408503,0.68742496,0.68742496,0.67948306,2.2181327,2.574707,-1.0995574,-0.31257504,0.0,3.0,0.99438584,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.974,0.5,0.0,50749.723,249.07964,-1.6200365,-4.4935803e-08,0.693768,0.7005529,0.12984931,0.13556704,0.6963097,0.13032503,-110.87969,-182.35223,-182.35223,95.85703,108.08076,0.0,103.73187,155.36307,1.0,1.0,0.6965039,2.6870565,2.3249989,1.0,137.27594,-26.39625,215.75516,-33.402912,1.6734062e-11,1.2230285e-12,3.7866142,3.7866142,2.6870565,0.15573823,0.6888467,0.6888467,0.6811824,2.3249989,2.6870565,-1.0995574,-0.3111533,0.0,3.0,0.9938859,0.7067482,0.0,-0.07,0.0,1.0,1.0
1.9745,0.5,0.0,50749.08,247.32338,-1.6200365,-4.4935803e-08,0.6934407,0.7001462,0.13143091,0.13718538,0.69603825,0.13192324,-120.975845,-197.61656,-197.61656,95.85703,118.548584,0.0,103.73187,155.36307,1.0,1.0,0.69604695,2.7996528,2.4321325,1.0,130.75732,-9.781477,204.56003,-6.9434667,1.9822295e-11,1.3261718e-12,3.8992102,3.8992102,2.7996528,0.15738988,0.6902777,0.6902777,0.68289095,2.4321325,2.7996528,-1.0995574,-0.3097223,0.0,3.0,0.99338585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.975,0.5,0.0,50748.42,245.5641,-1.6200365,-4.4935803e-08,0.6931084,0.69973207,0.13300101,0.13880156,0.6957683,0.13351142,-129.48758,-210.31898,-210.31898,95.85703,127.46643,0.0,103.73187,155.36307,1.0,1.0,0.6955825,2.912496,2.5395353,1.0,122.49316,6.994431,190.6529,19.666088,2.3337126e-11,1.3730215e-12,4.0120535,4.0120535,2.912496,0.15903899,0.69171774,0.69171774,0.68460864,2.5395353,2.912496,-1.0995574,-0.30828223,0.0,3.0,0.9928858,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9755,0.5,0.0,50747.758,243.79964,-1.6200365,-4.4935803e-08,0.69277185,0.6993113,0.13455941,0.14041452,0.69549954,0.1350892,-136.29172,-220.2755,-220.2755,95.85703,134.70601,0.0,103.73187,155.36307,1.0,1.0,0.69511163,3.0255868,2.6472087,1.0,112.58309,23.70863,174.20091,46.07458,2.7674314e-11,1.3787116e-12,4.1251445,4.1251445,3.0255868,0.1606846,0.6931668,0.6931668,0.6863352,2.6472087,3.0255868,-1.0995574,-0.30683324,0.0,3.0,0.99238586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.976,0.5,0.0,50747.082,242.02805,-1.6200365,-4.4935803e-08,0.6924317,0.698885,0.13610587,0.14202322,0.6952315,0.1366562,-141.2868,-227.33688,-227.33688,95.85703,140.16034,0.0,103.73187,155.36307,1.0,1.0,0.69463533,3.1389258,2.755154,1.0,101.14996,40.136837,155.407,71.92987,3.1849443e-11,1.3746917e-12,4.2384834,4.2384834,3.1389258,0.16232558,0.6946245,0.6946245,0.68807054,2.755154,3.1389258,-1.0995574,-0.3053755,0.0,3.0,0.99188584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9765,0.5,0.0,50746.39,240.24765,-1.6200365,-4.4935803e-08,0.6920886,0.69845414,0.13764022,0.14362644,0.69496375,0.13821203,-144.39484,-231.39122,-231.39122,95.85703,143.7455,0.0,103.73187,155.36307,1.0,1.0,0.69415474,3.2525136,2.8633723,1.0,88.33845,56.056385,134.50758,96.88364,3.6589294e-11,1.3647264e-12,4.352071,4.352071,3.2525136,0.16396071,0.69609076,0.69609076,0.6898144,2.8633723,3.2525136,-1.0995574,-0.3039092,0.0,3.0,0.9913859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.977,0.5,0.0,50745.69,238.45695,-1.6200365,-4.4935803e-08,0.69174325,0.6980199,0.13916232,0.14522295,0.6946959,0.13975632,-145.56268,-232.36601,-232.36601,95.85703,145.40207,0.0,103.73187,155.36307,1.0,1.0,0.6936709,3.3663504,2.9718652,1.0,74.313385,71.2493,111.76989,120.59613,4.1408613e-11,1.3523524e-12,4.465908,4.465908,3.3663504,0.16558884,0.6975654,0.6975654,0.6915666,2.9718652,3.3663504,-1.0995574,-0.3024346,0.0,3.0,0.99088585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9775,0.5,0.0,50744.977,236.65479,-1.6200365,-4.4935803e-08,0.69139636,0.69758344,0.14067206,0.14681152,0.69442743,0.14128876,-144.76315,-230.22968,-230.22968,95.85703,145.09633,0.0,103.73187,155.36307,1.0,1.0,0.69318515,3.480437,3.080634,1.0,59.257797,85.50536,87.48866,142.741,4.509858e-11,1.3296752e-12,4.5799947,4.5799947,3.480437,0.16720866,0.6990481,0.6990481,0.69332695,3.080634,3.480437,-1.0995574,-0.30095187,0.0,3.0,0.99038583,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.978,0.5,0.0,50744.254,234.84023,-1.6200365,-4.4935803e-08,0.6910487,0.6971458,0.14216934,0.14839084,0.69415796,0.14280902,-141.9957,-224.99252,-224.99252,95.85703,142.82106,0.0,103.73187,155.36307,1.0,1.0,0.6926986,3.5947738,3.18968,1.0,43.370556,98.625145,61.98258,163.00993,4.8187593e-11,1.3002947e-12,4.694331,4.694331,3.5947738,0.168819,0.70053875,0.70053875,0.69509524,3.18968,3.5947738,-1.0995574,-0.29946125,0.0,3.0,0.98988587,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9785,0.5,0.0,50743.52,233.01265,-1.6200365,-4.4935803e-08,0.69070077,0.69670814,0.14365412,0.14995968,0.693887,0.1443168,-137.28676,-216.70726,-216.70726,95.85703,138.59595,0.0,103.73187,155.36307,1.0,1.0,0.69221246,3.7093613,3.2990046,1.0,26.863888,110.422874,35.590107,181.11716,5.1782766e-11,1.2730466e-12,4.8089185,4.8089185,3.7093613,0.17041852,0.70203704,0.70203704,0.69687134,3.2990046,3.7093613,-1.0995574,-0.29796293,0.0,3.0,0.98938584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.979,0.5,0.0,50742.773,231.17172,-1.6200365,-4.4935803e-08,0.6903534,0.69627166,0.1451264,0.15151674,0.6936141,0.14581187,-130.68982,-205.46881,-205.46881,95.85703,132.46776,0.0,103.73187,155.36307,1.0,1.0,0.6917278,3.8242,3.4086087,1.0,9.960571,120.72925,8.665155,196.80367,5.479667e-11,1.247167e-12,4.9237576,4.9237576,3.8242,0.17200606,0.7035428,0.7035428,0.69865507,3.4086087,3.8242,-1.0995574,-0.29645717,0.0,3.0,0.9888859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9795,0.5,0.0,50742.016,229.31741,-1.6200365,-4.4935803e-08,0.69000715,0.6958373,0.1465862,0.15306081,0.6933388,0.14729398,-122.284935,-191.41351,-191.41351,95.85703,124.50995,0.0,103.73187,155.36307,1.0,1.0,0.69124585,3.9392903,3.5184934,1.0,-7.109025,129.39395,-18.42766,209.84117,5.6375314e-11,1.2186298e-12,5.0388474,5.0388474,3.9392903,0.17358038,0.7050558,0.7050558,0.7004462,3.5184934,3.9392903,-1.0995574,-0.29494423,0.0,3.0,0.98838586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.98,0.5,0.0,50741.25,227.45,-1.6200365,-4.4935803e-08,0.6896626,0.6954063,0.14803354,0.15459068,0.69306076,0.14876296,-112.177986,-174.71779,-174.71779,95.85703,114.82204,0.0,103.73187,155.36307,1.0,1.0,0.69076765,4.0546327,3.6286602,1.0,-24.110064,136.28806,-45.31792,220.03572,5.6604457e-11,1.1907751e-12,5.15419,5.15419,4.0546327,0.17514038,0.70657575,0.70657575,0.7022446,3.6286602,4.0546327,-1.0995574,-0.29342425,0.0,3.0,0.98788583,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9805,0.5,0.0,50740.473,225.57002,-1.6200365,-4.4935803e-08,0.6893203,0.6949794,0.14946856,0.1561052,0.69277954,0.15021864,-100.49955,-155.59627,-155.59627,113.62562,103.52849,0.0,103.73187,180.8895,1.0,1.0,0.6902941,4.1702285,3.7391098,1.0,-40.806473,141.30602,-71.6345,227.23076,5.6348544e-11,1.163861e-12,5.269786,5.269786,4.1702285,0.17668489,0.70810246,0.70810246,0.70405006,3.7391098,4.1702285,-1.0995574,-0.29189754,0.0,3.0,0.98738587,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.981,0.5,0.0,50739.688,223.67833,-1.6200365,-4.4935803e-08,0.6889808,0.6945577,0.15089133,0.15760337,0.69249487,0.15166093,-87.403305,-134.29915,-134.29915,113.62562,90.77734,0.0,103.73187,180.8895,1.0,1.0,0.6898262,4.286077,3.8498437,1.0,-56.964245,144.36755,-97.010735,231.30989,5.6104794e-11,1.1330384e-12,5.3856344,5.3856344,4.286077,0.178213,0.70963573,0.70963573,0.7058625,3.8498437,4.286077,-1.0995574,-0.29036424,0.0,3.0,0.98688585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9815,0.5,0.0,50738.89,221.776,-1.6200365,-4.4935803e-08,0.6886446,0.69414186,0.15230203,0.15908417,0.6922063,0.15308975,-73.06423,-111.10931,-111.10931,113.62562,76.73838,0.0,103.73187,180.8895,1.0,1.0,0.68936473,4.40218,3.9608629,1.0,-72.35475,145.41898,-121.08959,232.1989,5.528008e-11,1.107138e-12,5.5017376,5.5017376,4.40218,0.17972372,0.7111754,0.7111754,0.7076818,3.9608629,4.40218,-1.0995574,-0.28882462,0.0,3.0,0.9863859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.982,0.5,0.0,50738.09,219.86441,-1.6200365,-4.4935803e-08,0.68831193,0.6937326,0.15370081,0.16054675,0.6919137,0.15450509,-57.676357,-86.33858,-86.33858,113.62562,61.601025,0.0,103.73187,180.8895,1.0,1.0,0.6889104,4.5185375,4.0721684,1.0,-86.75802,144.43437,-143.52884,229.86742,5.514026e-11,1.0839718e-12,5.6180954,5.6180954,4.5185375,0.18121624,0.71272117,0.71272117,0.7095077,4.0721684,4.5185375,-1.0995574,-0.28727883,0.0,3.0,0.98588586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9825,0.5,0.0,50737.277,217.94513,-1.6200365,-4.4935803e-08,0.6879832,0.69333065,0.15508786,0.16199034,0.6916168,0.15590695,-41.450283,-60.323868,-60.323868,113.62562,45.571888,0.0,103.73187,180.8895,1.0,1.0,0.68846387,4.635151,4.183761,1.0,-99.96598,141.41626,-164.00597,224.32983,5.4410136e-11,1.0595316e-12,5.7347083,5.7347083,4.635151,0.18268989,0.7142729,0.7142729,0.7113402,4.183761,4.635151,-1.0995574,-0.2857271,0.0,3.0,0.98538584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.983,0.5,0.0,50736.457,216.01996,-1.6200365,-4.4935803e-08,0.68765867,0.6929365,0.15646338,0.16341433,0.6913154,0.1572954,-24.610395,-33.422653,-33.422653,113.62562,28.87209,0.0,103.73187,180.8895,1.0,1.0,0.6880256,4.7520204,4.2956424,1.0,-111.785515,136.3959,-182.22307,215.64572,5.389898e-11,1.0306457e-12,5.8515778,5.8515778,4.7520204,0.18414402,0.7158304,0.7158304,0.7131791,4.2956424,4.7520204,-1.0995574,-0.2841696,0.0,3.0,0.9848859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9835,0.5,0.0,50735.63,214.09088,-1.6200365,-4.4935803e-08,0.68733853,0.69255036,0.15782762,0.16481818,0.6910094,0.15867053,-7.3918405,-6.0082054,-6.0082054,113.62562,11.734275,0.0,103.73187,180.8895,1.0,1.0,0.687596,4.869147,4.4078126,1.0,-122.04143,129.43327,-197.91124,203.91945,5.4004485e-11,1.003875e-12,5.968704,5.968704,4.869147,0.18557823,0.7173935,0.7173935,0.7150243,4.4078126,4.869147,-1.0995574,-0.28260648,0.0,3.0,0.98438585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.984,0.5,0.0,50734.793,212.16,-1.6200365,-4.4935803e-08,0.6870229,0.69217265,0.1591808,0.16620152,0.6906988,0.1600325,9.962656,21.535486,21.535486,113.62562,-5.600528,0.0,103.73187,180.8895,1.0,1.0,0.6871752,4.986531,4.520273,1.0,-130.57912,120.61646,-210.83487,189.2994,5.4024236e-11,9.70971e-13,6.086088,6.086088,4.986531,0.18699214,0.71896213,0.71896213,0.7168757,4.520273,4.986531,-1.0995574,-0.2810379,0.0,3.0,0.9838859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9845,0.5,0.0,50733.953,210.22958,-1.6200365,-4.4935803e-08,0.68671185,0.6918034,0.16052318,0.16756406,0.6903835,0.16138145,27.206175,48.819023,48.819023,113.62562,-22.886248,0.0,103.73187,180.8895,1.0,1.0,0.6867635,5.1041737,4.6330256,1.0,-137.26707,110.0609,-220.79527,171.97626,5.2790897e-11,9.34765e-13,6.203731,6.203731,5.1041737,0.18838556,0.72053605,0.72053605,0.7187332,4.6330256,5.1041737,-1.0995574,-0.27946398,0.0,3.0,0.98338586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.985,0.5,0.0,50733.105,208.30196,-1.6200365,-4.4935803e-08,0.6864053,0.69144267,0.16185497,0.16890575,0.69006366,0.16271761,44.09107,75.45306,75.45306,113.62562,-39.875214,0.0,103.73187,180.8895,1.0,1.0,0.6863607,5.2220764,4.74607,1.0,-141.99901,97.907936,-227.63406,152.181,5.1329385e-11,9.068794e-13,0.038448535,0.038448535,5.2220764,0.18975842,0.72211516,0.72211516,0.72059673,4.74607,-1.061109,-1.0995574,-0.27788484,0.0,3.0,0.98288584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9855,0.5,0.0,50732.25,206.37953,-1.6200365,-4.4935803e-08,0.6861032,0.69109035,0.16317645,0.17022656,0.6897392,0.1640412,60.372505,101.053856,101.053856,113.62562,-56.321693,0.0,103.73187,180.8895,1.0,1.0,0.68596673,5.3402395,4.8594074,1.0,-144.69574,84.323235,-231.23587,130.18202,5.142367e-11,8.783916e-13,0.15661171,0.15661171,5.3402395,0.19111079,0.72369945,0.72369945,0.72246623,4.8594074,-0.9429457,-1.0995574,-0.27630058,0.0,3.0,0.9823859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.986,0.5,0.0,50731.39,204.4647,-1.6200365,-4.4935803e-08,0.6858055,0.6907461,0.16448787,0.17152669,0.6894105,0.16535251,75.81201,125.24882,125.24882,113.62562,-71.98542,0.0,103.73187,180.8895,1.0,1.0,0.68558127,5.4586644,4.973039,1.0,-145.30667,69.49465,-231.53058,106.28176,5.1199878e-11,8.508336e-13,0.27503645,0.27503645,5.4586644,0.19244286,0.72528875,0.72528875,0.72434163,4.973039,-0.82452095,-1.0995574,-0.27471128,0.0,3.0,0.98188585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9865,0.5,0.0,50730.527,202.55994,-1.6200365,-4.4935803e-08,0.6855119,0.69040966,0.16578944,0.17280641,0.6890776,0.1666518,90.181015,147.68199,147.68199,113.62562,-86.635155,0.0,103.73187,180.8895,1.0,1.0,0.68520397,5.5773516,5.0869656,1.0,-143.81087,53.629852,-228.49489,80.81288,5.0419013e-11,8.241688e-13,0.3937238,0.3937238,5.5773516,0.19375499,0.726883,0.726883,0.7262228,5.0869656,-0.7058337,-1.0995574,-0.273117,0.0,3.0,0.9813858,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.987,0.5,0.0,50729.656,200.66754,-1.6200365,-4.4935803e-08,0.6852221,0.6900806,0.16708139,0.17406616,0.68874085,0.1679394,103.26424,168.0194,168.0194,113.62562,-100.05212,0.0,103.73187,180.8895,1.0,1.0,0.6848343,5.6963024,5.2011886,1.0,-140.2178,36.95356,-222.15326,54.13386,5.0410856e-11,7.9828147e-13,0.51267475,0.51267475,5.6963024,0.19504757,0.7284822,0.7284822,0.7281098,5.2011886,-0.5868827,-1.0995574,-0.27151784,0.0,3.0,0.98088586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9875,0.5,0.0,50728.78,198.78986,-1.6200365,-4.4935803e-08,0.6849358,0.6897582,0.16836394,0.17530651,0.68840057,0.1692156,114.863045,185.95407,185.95407,113.62562,-112.03333,0.0,103.73187,180.8895,1.0,1.0,0.68447167,5.8155184,5.3157077,1.0,-134.56757,19.704523,-212.57823,26.624151,4.9590724e-11,7.7341746e-13,0.63189036,0.63189036,5.8155184,0.19632123,0.7300862,0.7300862,0.7300024,5.3157077,-0.46766707,-1.0995574,-0.2699138,0.0,3.0,0.98038584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.988,0.5,0.0,50727.902,196.92905,-1.6163425,-8.546946e-08,0.68465275,0.68944186,0.1696373,0.17652808,0.688057,0.17048076,124.79854,201.21097,201.21097,113.62562,-122.39482,0.0,103.73187,180.8895,1.0,1.0,0.68411535,5.9349995,5.4305253,1.0,-126.930786,2.132249,-199.88998,-1.3209963,4.8103518e-11,7.4846704e-13,0.75137174,0.75137174,5.9349995,0.19757663,0.7316951,0.7316951,0.73190075,5.4305253,-0.34818572,-1.0995574,-0.26830485,0.0,3.0,0.9798859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9885,0.5,0.0,50727.016,195.08714,-1.6163425,-8.546946e-08,0.6843725,0.6891309,0.1709016,0.17773165,0.6877106,0.1717352,132.91444,213.55132,213.55132,113.62562,-130.97452,0.0,103.73187,180.8895,1.0,1.0,0.6837646,6.0547476,5.545641,1.0,-117.40794,-15.506501,-184.25526,-29.296051,4.50076e-11,7.2212787e-13,0.8711199,0.8711199,6.0547476,0.19881453,0.7333089,0.7333089,0.7338047,5.545641,-0.22843751,-1.0995574,-0.2666911,0.0,3.0,0.97938585,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.989,0.5,0.0,50726.13,193.26605,-1.6163425,-8.546946e-08,0.6840945,0.6888244,0.17215702,0.17891805,0.6873618,0.17297924,139.07974,222.77661,222.77661,113.62562,-137.63496,0.0,103.73187,180.8895,1.0,1.0,0.6834185,6.174764,5.6610565,1.0,-106.12837,-32.95138,-165.88565,-56.89097,4.146936e-11,6.9451313e-13,0.9911361,0.9911361,6.174764,0.2000358,0.73492754,0.73492754,0.73571426,5.6610565,-0.10842138,-1.0995574,-0.26507246,0.0,3.0,0.9788858,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9895,0.5,0.0,50725.23,191.46747,-1.6163425,-8.546946e-08,0.68381846,0.6885217,0.17340367,0.18008825,0.68701094,0.17421323,143.19096,228.73212,228.73212,113.62562,-142.26569,0.0,103.73187,180.8895,1.0,1.0,0.68307626,0.011863753,5.776772,1.0,-93.248726,-49.942234,-145.03499,-83.69713,3.9187705e-11,6.673003e-13,1.1114212,1.1114212,0.011863753,0.20124139,0.73655105,0.73655105,0.73762935,5.776772,0.011863753,-1.0995574,-0.26344895,0.0,3.0,0.97838587,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.99,0.5,0.0,50724.332,189.69283,-1.6163425,-8.546946e-08,0.68354386,0.68822163,0.17464165,0.18124326,0.6866587,0.17543747,145.17407,231.30971,231.30971,113.62562,-144.78526,0.0,103.73187,180.8895,1.0,1.0,0.68273675,0.13241898,5.892789,1.0,-78.95112,-66.22295,-121.996376,-109.31333,3.8342732e-11,6.410936e-13,1.2319764,1.2319764,0.13241898,0.20243226,0.73817945,0.73817945,0.7395499,5.892789,0.13241898,-1.0995574,-0.26182052,0.0,3.0,0.97788584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9905,0.5,0.0,50723.426,187.94339,-1.6163425,-8.546946e-08,0.6832702,0.68792343,0.17587104,0.1823841,0.68630534,0.17665228,144.9861,230.45023,230.45023,113.62562,-145.14287,0.0,103.73187,180.8895,1.0,1.0,0.6823992,0.25324535,6.009108,1.0,-63.440758,-81.54534,-97.09839,-133.35184,3.857194e-11,6.167448e-13,1.3528028,1.3528028,0.25324535,0.20360947,0.7398128,0.7398128,0.74147594,6.009108,0.25324535,-1.0995574,-0.26018718,0.0,3.0,0.9773859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.991,0.5,0.0,50722.516,186.22015,-1.6163425,-8.546946e-08,0.68299705,0.68762606,0.17709188,0.18351188,0.6859515,0.17785792,142.61617,226.14505,226.14505,113.62562,-143.31961,0.0,103.73187,180.8895,1.0,1.0,0.68206245,0.37434393,6.1257305,1.0,-46.943214,-95.67295,-70.700714,-155.44434,3.887724e-11,5.9390475e-13,1.4739014,1.4739014,0.37434393,0.20477408,0.74145114,0.74145114,0.7434074,6.1257305,0.37434393,-1.0995574,-0.25854886,0.0,3.0,0.97688586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9915,0.5,0.0,50721.6,184.52385,-1.6163425,-8.546946e-08,0.6827239,0.6873286,0.17830418,0.18462771,0.68559754,0.17905468,138.0862,218.43692,218.43692,113.62562,-139.32921,0.0,103.73187,180.8895,1.0,1.0,0.6817256,0.4957157,6.242656,1.0,-29.701385,-108.38482,-43.18928,-175.24763,4.0377646e-11,5.700758e-13,1.5952731,1.5952731,0.4957157,0.20592724,0.7430945,0.7430945,0.7453443,6.242656,0.4957157,-1.0995574,-0.25690547,0.0,3.0,0.97638583,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.992,0.5,0.0,50720.676,182.8549,-1.6163425,-8.546946e-08,0.68245023,0.6870302,0.17950791,0.18573274,0.6852441,0.18024279,131.45108,207.42021,207.42021,113.62562,-133.21829,0.0,103.73187,180.8895,1.0,1.0,0.6813878,0.6173617,0.07670151,1.0,-11.97206,-119.47902,-14.970899,-192.44931,4.2029297e-11,5.5037897e-13,1.7169192,1.7169192,0.6173617,0.20706996,0.744743,0.744743,0.7472865,0.07670151,0.6173617,-1.0995574,-0.25525704,0.0,3.0,0.97588587,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9925,0.5,0.0,50719.75,181.21352,-1.6163425,-8.546946e-08,0.68217576,0.68672985,0.18070303,0.18682805,0.6848916,0.18142243,122.79832,193.2402,193.2402,113.62562,-125.066315,0.0,103.73187,180.8895,1.0,1.0,0.6810479,0.7392829,0.19423757,1.0,5.9777403,-128.77606,13.532557,-206.77277,4.317405e-11,5.3578767e-13,1.8388404,1.8388404,0.7392829,0.2082034,0.74639654,0.74639654,0.74923396,0.19423757,0.7392829,-1.0995574,-0.25360346,0.0,3.0,0.97538584,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.993,0.5,0.0,50718.812,179.59958,-1.6163425,-8.546946e-08,0.68189996,0.6864269,0.18188947,0.18791473,0.68454045,0.18259381,112.24725,176.09175,176.09175,113.62562,-114.98471,0.0,103.73187,180.8895,1.0,1.0,0.68070525,0.8614802,0.31207997,1.0,23.874687,-136.12195,41.89027,-217.98201,4.5415515e-11,5.336904e-13,1.9610376,1.9610376,0.8614802,0.20932856,0.74805534,0.74805534,0.75118667,0.31207997,0.8614802,-1.0995574,-0.2519447,0.0,3.0,0.9748859,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9935,0.5,0.0,50717.87,178.01273,-1.6163425,-8.546946e-08,0.6816225,0.6861203,0.18306716,0.18899383,0.68419117,0.18375704,99.94774,156.21706,156.21706,113.62562,-103.11581,0.0,103.73187,180.8895,1.0,1.0,0.68035895,0.98395437,0.43022949,1.0,41.44324,-141.39098,69.668915,-225.88597,4.7739236e-11,5.3022463e-13,2.0835118,2.0835118,0.98395437,0.21044645,0.7497193,0.7497193,0.75314456,0.43022949,0.98395437,-1.0995574,-0.25028068,0.0,3.0,0.97438586,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.994,0.5,0.0,50716.92,176.45232,-1.6163425,-8.546946e-08,0.68134314,0.6858096,0.18423593,0.19006635,0.68384415,0.18491222,86.078285,133.90276,133.90276,113.62562,-89.63106,0.0,103.73187,180.8895,1.0,1.0,0.6800083,1.1067064,0.548687,1.0,58.409863,-144.48814,96.43921,-230.34196,5.0107436e-11,5.216045e-13,2.2062638,2.2062638,1.1067064,0.21155803,0.7513886,0.7513886,0.7551076,0.548687,1.1067064,-1.0995574,-0.24861142,0.0,3.0,0.97388583,0.6451986,0.0,-0.07,0.0,1.0,1.0
1.9945,0.5,0.0,50715.96,174.91747,-1.6163425,-8.546946e-08,0.68106145,0.685494,0.18539567,0.1911332,0.6834998,0.18605945,70.84379,109.47622,109.47622,113.62562,-74.7289,0.0,103.73187,180.8895,1.0,1.0,0.67965275,1.2297369,0.66745317,1.0,74.5073,-145.35109,121.78262,-231.25885,5.314541e-11,5.066951e-13,2.3292944,2.3292944,1.2297369,0.21266419,0.7530632,0.7530632,0.75707567,0.66745317,1.2297369,-1.0995574,-0.24693683,0.0,3.0,0.9733859,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.995,0.5,0.0,50714.996,173.40704,-1.6163425,-8.546946e-08,0.6807773,0.68517315,0.18654622,0.19219527,0.68315846,0.18719871,54.472717,83.301155,83.301155,113.62562,-58.632065,0.0,103.73187,180.8895,1.0,1.0,0.67929167,1.3530468,0.78652894,1.0,89.47888,-143.9516,145.29799,-228.59914,5.665894e-11,4.900863e-13,2.452604,2.452604,1.3530468,0.21376574,0.7547431,0.7547431,0.7590487,0.78652894,1.3530468,-1.0995574,-0.24525689,0.0,3.0,0.97288585,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.9955,0.5,0.0,50714.02,171.91968,-1.6163425,-8.546946e-08,0.6804905,0.68484646,0.1876874,0.19325323,0.68282044,0.18833002,37.21395,55.77249,55.77249,113.62562,-41.58449,0.0,103.73187,180.8895,1.0,1.0,0.67892474,1.4766365,0.905915,1.0,103.08269,-140.29665,166.60806,-222.38055,5.926952e-11,4.70992e-13,2.5761938,2.5761938,1.4766365,0.21486337,0.7564284,0.7564284,0.7610266,0.905915,1.4766365,-1.0995574,-0.2435716,0.0,3.0,0.9723859,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.996,0.5,0.0,50713.035,170.45384,-1.6163425,-8.546946e-08,0.68020093,0.6845138,0.18881902,0.19430782,0.682486,0.18945333,19.333138,27.310781,27.310781,113.62562,-23.84781,0.0,103.73187,180.8895,1.0,1.0,0.6785516,1.6005068,1.0256121,1.0,115.09564,-134.42879,185.36575,-212.67654,6.264081e-11,4.538947e-13,2.7000642,2.7000642,1.6005068,0.2159577,0.7581191,0.7581191,0.7630093,1.0256121,1.6005068,-1.0995574,-0.24188091,0.0,3.0,0.97188586,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.9965,0.5,0.0,50712.043,169.00778,-1.6163425,-8.546946e-08,0.6799086,0.6841749,0.18994088,0.19535954,0.6821553,0.19056855,1.1087776,-1.6440506,-1.6440506,113.62562,-5.6974893,0.0,103.73187,180.8895,1.0,1.0,0.6781721,1.7246581,1.1456211,1.0,125.31735,-126.42613,201.2602,-199.61613,6.718109e-11,4.3837582e-13,2.8242157,2.8242157,1.7246581,0.2170492,0.75981516,0.75981516,0.7649967,1.1456211,1.7246581,-1.0995574,-0.24018484,0.0,3.0,0.97138584,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.997,0.5,0.0,50711.04,167.57964,-1.6163425,-8.546946e-08,0.67961335,0.6838297,0.1910528,0.19640881,0.6818286,0.19167556,-17.172049,-30.639341,-30.639341,113.62562,12.581348,0.0,103.73187,180.8895,1.0,1.0,0.67778623,1.849091,1.2659426,1.0,133.5737,-116.40165,214.0221,-183.38277,7.1515675e-11,4.1911255e-13,2.9486485,2.9486485,1.849091,0.21813828,0.7615166,0.7615166,0.7669887,1.2659426,1.849091,-1.0995574,-0.2384834,0.0,3.0,0.9708859,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.9975,0.5,0.0,50710.027,166.16742,-1.6163425,-8.546946e-08,0.6793154,0.6834783,0.19215454,0.19745593,0.68150604,0.1927742,-35.21814,-59.216694,-59.216694,113.62562,30.698341,0.0,103.73187,180.8895,1.0,1.0,0.6773941,1.9738061,1.3865772,1.0,139.72003,-104.50189,223.4289,-164.2122,7.5400436e-11,3.96647e-13,3.0733635,3.0733635,1.9738061,0.21922517,0.76322335,0.76322335,0.76898515,1.3865772,1.9738061,-1.0995574,-0.23677662,0.0,3.0,0.97038585,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.998,0.5,0.0,50709.004,164.76903,-1.6163425,-8.546946e-08,0.67901486,0.68312085,0.19324595,0.19850104,0.6811876,0.1938643,-52.738815,-86.91921,-86.91921,113.62562,48.362495,0.0,103.73187,180.8895,1.0,1.0,0.6769958,2.0988035,1.5075259,1.0,143.64401,-90.9052,229.30891,-142.38971,7.788361e-11,3.796337e-13,3.198361,3.198361,2.0988035,0.22031,0.7649355,0.7649355,0.770986,1.5075259,2.0988035,-1.0995574,-0.23506452,0.0,3.0,0.9698858,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.9985,0.5,0.0,50707.97,163.38237,-1.6163425,-8.546946e-08,0.6787119,0.6827577,0.19432679,0.19954427,0.68087333,0.19494565,-69.448654,-113.29889,-113.29889,113.62562,65.286896,0.0,103.73187,180.8895,1.0,1.0,0.6765918,2.2240837,1.6287893,1.0,145.26794,-75.81928,231.54506,-118.24617,7.880622e-11,3.630294e-13,3.323641,3.323641,2.2240837,0.2213928,0.7666528,0.7666528,0.77299106,1.6287893,2.2240837,-1.0995574,-0.23334718,0.0,3.0,0.96938586,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.999,0.5,0.0,50706.926,162.00525,-1.6163425,-8.546946e-08,0.6784068,0.68238926,0.1953969,0.20058545,0.6805632,0.19601801,-85.07225,-137.92401,-137.92401,113.62562,81.19344,0.0,103.73187,180.8895,1.0,1.0,0.6761825,2.349647,1.7503679,1.0,144.55057,-59.478317,230.07753,-92.15351,7.97562e-11,3.4997317e-13,3.4492044,3.4492044,2.349647,0.22247346,0.7683754,0.7683754,0.7750002,1.7503679,2.349647,-1.0995574,-0.23162463,0.0,3.0,0.96888584,0.77337956,0.0,-0.07,0.0,1.0,1.0
1.9995,0.5,0.0,50705.87,160.63556,-1.6163425,-8.546946e-08,0.6780997,0.682016,0.1964561,0.20162442,0.6802572,0.19708116,-99.34887,-160.38644,-160.38644,113.62562,95.81757,0.0,103.73187,180.8895,1.0,1.0,0.6757685,2.4754934,1.8722624,1.0,141.48839,-42.139515,224.90573,-64.51929,8.019842e-11,3.2955664e-13,3.5750508,3.5750508,2.4754934,0.22355175,0.77010304,0.77010304,0.77701336,1.8722624,2.4754934,-1.0995574,-0.22989696,0.0,3.0,0.9683859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0,0.5,0.0,50704.805,159.2712,-1.6163425,-8.546946e-08,0.6777911,0.68163866,0.19750427,0.20266084,0.67995507,0.19813482,-112.03699,-180.30865,-180.30865,91.7702,108.91281,0.0,103.73187,146.03918,1.0,1.0,0.67535037,2.6016235,1.9944733,1.0,136.11621,-24.079226,216.08926,-35.780605,8.0214335e-11,2.3919503e-13,3.701181,3.701181,2.6016235,0.22462727,0.77183574,0.77183574,0.7790303,1.9944733,2.6016235,-1.0995574,-0.22816427,0.0,3.0,0.96788585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0005,0.5,0.0,50703.727,157.91013,-1.6163425,-8.546946e-08,0.6774814,0.6812579,0.19854122,0.20369425,0.67965674,0.19917873,-122.91862,-197.35043,-197.35043,91.7702,120.25514,0.0,103.73187,146.03918,1.0,1.0,0.67492896,2.7280374,2.1170015,1.0,128.50728,-5.588652,203.74779,-6.3973565,7.961915e-11,4.138074e-14,3.8275948,3.8275948,2.7280374,0.2256996,0.77357334,0.77357334,0.781051,2.1170015,2.7280374,-1.0995574,-0.22642665,0.0,3.0,0.9673858,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.001,0.5,0.0,50702.64,156.55046,-1.6163425,-8.546946e-08,0.67717093,0.6808745,0.19956687,0.20472413,0.679362,0.20021258,-131.80327,-211.21507,-211.21507,91.7702,129.64708,0.0,103.73187,146.03918,1.0,1.0,0.6745051,2.854735,2.2398474,1.0,118.77251,13.030763,188.06009,23.154985,7.8665435e-11,-1.0341288e-13,3.9542923,3.9542923,2.854735,0.2267682,0.77531576,0.77531576,0.7830752,2.2398474,2.854735,-1.0995574,-0.22468422,0.0,3.0,0.96688586,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0015,0.5,0.0,50701.543,155.19043,-1.6163425,-8.546946e-08,0.67686015,0.6804895,0.2005811,0.20574981,0.6790706,0.20123616,-138.53156,-221.655,-221.655,91.7702,136.92136,0.0,103.73187,146.03918,1.0,1.0,0.6740797,2.9817166,2.3630114,1.0,107.05932,31.47223,169.26196,52.393036,7.7822304e-11,-2.0614338e-13,4.081274,4.081274,2.9817166,0.22783236,0.7770629,0.7770629,0.78510284,2.3630114,2.9817166,-1.0995574,-0.2229371,0.0,3.0,0.96638584,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.002,0.5,0.0,50700.434,153.82841,-1.6163425,-8.546946e-08,0.67654955,0.68010354,0.20158389,0.20677055,0.6787823,0.20224914,-142.97835,-228.47655,-228.47655,91.7702,141.94418,0.0,103.73187,146.03918,1.0,1.0,0.6736537,3.1089823,2.486494,1.0,93.549644,49.428696,147.64313,80.83343,7.7418946e-11,-2.746633e-13,4.2085395,4.2085395,3.1089823,0.22889139,0.77881455,0.77881455,0.7871337,2.486494,3.1089823,-1.0995574,-0.22118545,0.0,3.0,0.9658859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0025,0.5,0.0,50699.316,152.46301,-1.6163425,-8.546946e-08,0.6762396,0.6797177,0.20257516,0.20778555,0.6784967,0.2032513,-145.05537,-231.54416,-231.54416,91.7702,144.61801,0.0,103.73187,146.03918,1.0,1.0,0.67322814,3.2365322,2.6102962,1.0,78.45737,66.598,123.54324,108.00091,7.652747e-11,-3.239299e-13,4.3360896,4.3360896,3.2365322,0.22994444,0.7805706,0.7805706,0.7891677,2.6102962,3.2365322,-1.0995574,-0.21942939,0.0,3.0,0.96538585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.003,0.5,0.0,50698.188,151.09303,-1.6163425,-8.546946e-08,0.6759308,0.6793331,0.20355491,0.20879391,0.6782136,0.20424236,-144.71326,-230.78339,-230.78339,91.7702,144.88371,0.0,103.73187,146.03918,1.0,1.0,0.672804,3.3643663,2.734418,1.0,62.025185,82.68808,97.346924,133.43646,7.494855e-11,-3.5790365e-13,4.463924,4.463924,3.3643663,0.23099065,0.78233093,0.78233093,0.7912047,2.734418,3.3643663,-1.0995574,-0.21766907,0.0,3.0,0.96488583,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0035,0.5,0.0,50697.05,149.71748,-1.6163425,-8.546946e-08,0.67562366,0.67895055,0.20452316,0.20979474,0.6779326,0.20522213,-141.94295,-226.18315,-226.18315,91.7702,142.72209,0.0,103.73187,146.03918,1.0,1.0,0.6723823,3.492485,2.85886,1.0,44.52088,97.422066,69.477875,156.70528,7.408541e-11,-3.820703e-13,4.5920424,4.5920424,3.492485,0.23202914,0.78409535,0.78409535,0.7932445,2.85886,3.492485,-1.0995574,-0.21590465,0.0,3.0,0.96438587,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.004,0.5,0.0,50695.906,148.33563,-1.6163425,-8.546946e-08,0.6753186,0.6785711,0.20547995,0.2107871,0.6776535,0.20619039,-136.77637,-217.79675,-217.79675,91.7702,138.15486,0.0,103.73187,146.03918,1.0,1.0,0.67196405,3.620888,2.9836226,1.0,26.233124,110.54325,40.392303,177.40445,7.325042e-11,-3.975391e-13,4.7204456,4.7204456,3.620888,0.233059,0.7858637,0.7858637,0.79528695,2.9836226,3.620888,-1.0995574,-0.2141363,0.0,3.0,0.96388584,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0045,0.5,0.0,50694.75,146.94702,-1.6163425,-8.546946e-08,0.67501616,0.67819566,0.20642534,0.21177,0.6773758,0.20714694,-129.28653,-205.74197,-205.74197,91.7702,131.24475,0.0,103.73187,146.03918,1.0,1.0,0.6715503,3.7495759,3.1087062,1.0,7.4668245,121.81971,10.571644,195.17033,7.2005714e-11,-4.1266044e-13,4.849133,4.849133,3.7495759,0.23407924,0.7876358,0.7876358,0.79733205,3.1087062,3.7495759,-1.0995574,-0.21236417,0.0,3.0,0.9633859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.005,0.5,0.0,50693.59,145.5514,-1.6163425,-8.546946e-08,0.6747167,0.67782515,0.20735943,0.21274246,0.6770993,0.20809166,-119.58679,-190.19994,-190.19994,91.7702,122.09509,0.0,103.73187,146.03918,1.0,1.0,0.6711418,3.8785481,3.2341113,1.0,-11.46189,131.04869,-19.485334,209.68527,7.0669345e-11,-4.2289395e-13,4.9781055,4.9781055,3.8785481,0.23508894,0.78941154,0.78941154,0.7993795,3.2341113,3.8785481,-1.0995574,-0.21058843,0.0,3.0,0.96288586,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0055,0.5,0.0,50692.42,144.14883,-1.6163425,-8.546946e-08,0.6744208,0.67746043,0.20828232,0.21370354,0.6768236,0.2090244,-107.82949,-171.41287,-171.41287,91.7702,110.84853,0.0,103.73187,146.03918,1.0,1.0,0.6707396,4.0078053,3.3598382,1.0,-30.230959,138.06046,-49.2708,220.68367,6.902599e-11,-4.3019356e-13,5.1073627,5.1073627,4.0078053,0.23608717,0.79119074,0.79119074,0.80142933,3.3598382,4.0078053,-1.0995574,-0.20880923,0.0,3.0,0.96238583,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.006,0.5,0.0,50691.242,142.73961,-1.6163425,-8.546946e-08,0.67412865,0.6771023,0.20919418,0.21465234,0.6765485,0.2099451,-94.203835,-149.68086,-149.68086,91.7702,97.685135,0.0,103.73187,146.03918,1.0,1.0,0.6703444,4.1373477,3.4858873,1.0,-48.517868,142.7217,-78.276474,227.95732,6.7437285e-11,-4.3708627e-13,5.236905,5.236905,4.1373477,0.23707303,0.7929733,0.7929733,0.8034813,3.4858873,4.1373477,-1.0995574,-0.20702675,0.0,3.0,0.96188587,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0065,0.5,0.0,50690.062,141.32428,-1.6163425,-8.546946e-08,0.6738407,0.67675143,0.21009515,0.21558793,0.6762736,0.21085371,-78.93312,-125.3574,-125.3574,91.7702,82.81978,0.0,103.017136,146.03918,1.0,1.0,0.669957,4.2671757,3.612259,1.0,-66.00524,144.93835,-106.00235,231.35974,6.554369e-11,-4.4282172e-13,5.366733,5.366733,4.2671757,0.2380457,0.79475886,0.79475886,0.8055354,3.612259,4.2671757,-1.0995574,-0.20524111,0.0,3.0,0.96138585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.007,0.5,0.0,50688.87,139.90361,-1.6163425,-8.546946e-08,0.6735572,0.67640835,0.2109854,0.21650952,0.67599875,0.2117502,-62.27131,-98.84408,-98.84408,91.7702,66.49888,0.0,103.017136,146.03918,1.0,1.0,0.6695779,4.397289,3.738953,1.0,-82.38643,144.65775,-131.96548,230.80957,6.325456e-11,-4.4606243e-13,5.496846,5.496846,4.397289,0.23900443,0.79654753,0.79654753,0.80759144,3.738953,4.397289,-1.0995574,-0.2034525,0.0,3.0,0.9608859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0075,0.5,0.0,50687.68,138.47862,-1.6163425,-8.546946e-08,0.67327845,0.6760737,0.21186513,0.21741635,0.6757236,0.21263458,-44.499027,-70.58421,-70.58421,91.7702,48.996506,0.0,103.017136,146.03918,1.0,1.0,0.6692076,4.5276875,3.8659706,1.0,-97.370995,141.87003,-155.7086,226.29282,6.067323e-11,-4.472347e-13,5.627245,5.627245,4.5276875,0.23994844,0.79833895,0.79833895,0.80964935,3.8659706,4.5276875,-1.0995574,-0.20166104,0.0,3.0,0.96038586,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.008,0.5,0.0,50686.48,137.05054,-1.6082779,0.0,0.67300457,0.67574775,0.21273454,0.21830778,0.6754482,0.21350694,-25.918987,-41.05574,-41.05574,91.7702,30.610003,0.0,103.017136,146.03918,1.0,1.0,0.66884655,4.6583724,3.9933114,1.0,-110.69002,136.60901,-176.80836,217.8641,5.712415e-11,-4.4950675e-13,5.75793,5.75793,4.6583724,0.24087715,0.80013317,0.80013317,0.81170905,3.9933114,4.6583724,-1.0995574,-0.19986685,0.0,3.0,0.95988584,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0085,0.5,0.0,50685.277,135.62073,-1.6082779,0.0,0.6727358,0.6754308,0.21359381,0.21918322,0.67517215,0.21436734,-6.850987,-10.763328,-10.763328,91.7702,11.65504,0.0,103.017136,146.03918,1.0,1.0,0.668495,4.7893434,4.120976,1.0,-122.10108,128.95207,-194.88321,205.64655,5.3977642e-11,-4.4974313e-13,5.8889008,5.8889008,4.7893434,0.24179001,0.80192995,0.80192995,0.81377053,4.120976,4.7893434,-1.0995574,-0.19807008,0.0,3.0,0.9593859,0.77337956,0.0,-0.07,0.0,1.0,1.0
