Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.009,0.5,0.0,50684.07,134.19078,-1.6082779,0.0,0.6724722,0.675123,0.21444318,0.22004221,0.67489547,0.21521595,12.373485,19.77009,19.77009,91.7702,-7.5396557,0.0,103.017136,146.03918,1.0,1.0,0.66815305,4.9206014,4.2489643,1.0,-131.39293,119.01944,-209.60065,189.83055,5.0814616e-11,-4.4931216e-13,6.020159,6.020159,4.9206014,0.24268664,0.8037292,0.8037292,0.81583357,4.2489643,4.9206014,-1.0995574,-0.19627082,0.0,3.0,0.95888585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0095,0.5,0.0,50682.86,132.76236,-1.6082779,0.0,0.6722137,0.6748243,0.21528286,0.2208844,0.67461807,0.21605287,31.41695,50.01224,50.01224,91.7702,-26.637943,0.0,103.017136,146.03918,1.0,1.0,0.6678207,5.0521464,4.377277,1.0,-138.38954,106.97259,-220.68367,170.67142,4.771505e-11,-4.4934564e-13,6.151704,6.151704,5.0521464,0.24356665,0.8055308,0.8055308,0.8178982,4.377277,5.0521464,-1.0995574,-0.1944692,0.0,3.0,0.9583859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.01,0.5,0.0,50681.65,131.33725,-1.6082779,0.0,0.6719604,0.67453474,0.21611303,0.22170958,0.67434,0.21687834,49.941833,79.43076,79.43076,91.7702,-45.30211,0.0,103.017136,146.03918,1.0,1.0,0.6674978,5.1839786,4.505914,1.0,-142.95381,93.011986,-227.91641,148.48564,4.487821e-11,-4.4934632e-13,0.00035077587,0.00035077587,5.1839786,0.24442987,0.8073347,0.8073347,0.8199643,4.505914,-1.0992067,-1.0995574,-0.1926653,0.0,3.0,0.95788586,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0105,0.5,0.0,50680.43,129.91731,-1.6082779,0.0,0.67171216,0.67425394,0.2169339,0.2225176,0.6740612,0.21769252,67.616455,107.5026,107.5026,91.7702,-63.198837,0.0,103.017136,146.03918,1.0,1.0,0.6671843,5.316099,4.634876,1.0,-144.99046,77.37401,-231.1488,123.6462,4.2480804e-11,-4.4919358e-13,0.13247105,0.13247105,5.316099,0.24527627,0.8091408,0.8091408,0.8220319,4.634876,-0.9670864,-1.0995574,-0.19085918,0.0,3.0,0.95738584,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.011,0.5,0.0,50679.21,128.50443,-1.6082779,0.0,0.6714689,0.6739817,0.21774568,0.22330846,0.67378175,0.2184957,84.12102,133.72337,133.72337,91.7702,-80.0052,0.0,103.017136,146.03918,1.0,1.0,0.66687953,5.448508,4.7641625,1.0,-144.44827,60.327255,-230.3001,96.57671,4.055192e-11,-4.4871789e-13,0.26487967,0.26487967,5.448508,0.24610582,0.8109491,0.8109491,0.82410085,4.7641625,-0.83467776,-1.0995574,-0.18905094,0.0,3.0,0.9568859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0115,0.5,0.0,50677.992,127.10048,-1.6082779,0.0,0.67123044,0.67371744,0.21854852,0.22408232,0.67350185,0.21928807,99.153496,157.61665,157.61665,91.7702,-95.41458,0.0,103.017136,146.03918,1.0,1.0,0.66658324,5.581205,4.893774,1.0,-141.32166,42.168167,-225.3612,67.74456,3.864865e-11,-4.4831562e-13,0.39757714,0.39757714,5.581205,0.24691871,0.8127594,0.8127594,0.8261712,4.893774,-0.7019803,-1.0995574,-0.18724062,0.0,3.0,0.95638585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.012,0.5,0.0,50676.766,125.707344,-1.6082779,0.0,0.6709965,0.6734608,0.21934259,0.22483943,0.6732215,0.22006993,112.43528,178.74274,178.74274,91.7702,-109.14237,0.0,103.017136,146.03918,1.0,1.0,0.6662948,5.714192,5.023711,1.0,-135.65137,23.216095,-216.39594,37.65319,3.648668e-11,-4.4728828e-13,0.5305639,0.5305639,5.714192,0.24771518,0.81457174,0.81457174,0.82824284,5.023711,-0.5689935,-1.0995574,-0.18542825,0.0,3.0,0.9558858,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0125,0.5,0.0,50675.543,124.32681,-1.6082779,0.0,0.6707669,0.6732109,0.22012804,0.22558016,0.6729411,0.22084154,123.71654,196.70714,196.70714,91.7702,-120.93143,0.0,103.017136,146.03918,1.0,1.0,0.66601354,5.8474684,5.1539736,1.0,-127.52441,3.8078642,-203.54074,6.8335953,3.5446833e-11,-4.465754e-13,0.6638405,0.6638405,5.8474684,0.24849561,0.8163861,0.8163861,0.83031577,5.1539736,-0.43571693,-1.0995574,-0.18361387,0.0,3.0,0.95538586,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.013,0.5,0.0,50674.312,122.96059,-1.6082779,0.0,0.6705413,0.6729672,0.22090499,0.22630493,0.67266065,0.2216032,132.78113,211.16821,211.16821,91.7702,-130.55707,0.0,103.017136,146.03918,1.0,1.0,0.66573864,5.981035,5.284562,1.0,-117.07306,-15.708071,-187.00336,-24.164854,3.4967067e-11,-4.4537177e-13,0.7974074,0.7974074,5.981035,0.2492605,0.8182025,0.8182025,0.8323899,5.284562,-0.30215004,-1.0995574,-0.18179752,0.0,3.0,0.95488584,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0135,0.5,0.0,50673.082,121.61025,-1.6082779,0.0,0.6703194,0.6727289,0.22167352,0.22701436,0.67238057,0.22235516,139.45099,221.84409,221.84409,91.7702,-137.83159,0.0,103.017136,146.03918,1.0,1.0,0.66546947,6.114893,5.4154763,1.0,-104.47321,-34.97778,-167.06004,-54.784042,3.5234052e-11,-4.4411943e-13,0.9312651,0.9312651,6.114893,0.25001043,0.8200208,0.8200208,0.83446527,5.4154763,-0.16829231,-1.0995574,-0.17997919,0.0,3.0,0.9543859,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.014,0.5,0.0,50671.848,120.27723,-1.6082779,0.0,0.67010087,0.6724951,0.22243373,0.2277091,0.67210114,0.22309771,143.58992,228.51857,228.51857,91.7702,-142.60828,0.0,103.017136,146.03918,1.0,1.0,0.665205,6.249042,5.546716,1.0,-89.94169,-53.648228,-144.05148,-84.467094,3.467044e-11,-4.4375704e-13,1.0654142,1.0654142,6.249042,0.25074607,0.8218411,0.8218411,0.83654183,5.546716,-0.034143258,-1.0995574,-0.17815891,0.0,3.0,0.95388585,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0145,0.5,0.0,50670.61,118.96278,-1.6082779,0.0,0.66988534,0.6722651,0.22318567,0.22838989,0.6718226,0.22383112,145.10667,231.0461,231.0461,91.7702,-144.78458,0.0,103.017136,146.03918,1.0,1.0,0.6649444,0.100297615,5.678283,1.0,-73.73292,-71.373764,-118.3776,-112.66849,3.328925e-11,-4.4321605e-13,1.1998551,1.1998551,0.100297615,0.25146812,0.82366335,0.82366335,0.83861953,5.678283,0.100297615,-1.0995574,-0.17633665,0.0,3.0,0.95338583,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.015,0.5,0.0,50669.37,117.66797,-1.6082779,0.0,0.6696724,0.67203796,0.22392936,0.22905758,0.6715453,0.22455563,143.95734,229.35527,229.35527,91.7702,-144.30469,0.0,103.017136,146.03918,1.0,1.0,0.66468686,0.23503077,5.810176,1.0,-56.13479,-87.82255,-90.49106,-138.86421,3.210917e-11,-4.431159e-13,1.3345882,1.3345882,0.23503077,0.25217742,0.8254876,0.8254876,0.84069836,5.810176,0.23503077,-1.0995574,-0.17451242,0.0,3.0,0.95288587,0.77337956,0.0,-0.07,0.0,1.0,1.0
2.0155,0.5,0.0,50668.125,116.39362,-1.6082779,0.0,0.6694619,0.6718128,0.22466479,0.22971298,0.67126966,0.22527146,140.14673,223.45137,223.45137,91.7702,-141.16124,0.0,103.017136,146.03918,1.0,1.0,0.6644314,0.3700567,5.9423957,1.0,-37.463818,-102.68291,-60.889748,-162.56161,3.0669564e-11,-4.429439e-13,1.4696141,1.4696141,0.3700567,0.25287476,0.8273138,0.8273138,0.84277827,5.9423957,0.3700567,-1.0995574,-0.17268619,0.0,3.0,0.95238584,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.016,0.5,0.0,50666.88,115.14038,-1.6082779,0.0,0.66925323,0.6715887,0.22539195,0.230357,0.6709959,0.22597885,133.7291,213.41728,213.41728,91.7702,-135.39613,0.0,103.017136,146.03918,1.0,1.0,0.6641772,0.50537574,6.074942,1.0,-18.059704,-115.669395,-30.108263,-183.30902,3.0510018e-11,-4.4139462e-13,1.6049331,1.6049331,0.50537574,0.2535611,0.82914203,0.82914203,0.84485924,6.074942,0.50537574,-1.0995574,-0.17085795,0.0,3.0,0.9518859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0165,0.5,0.0,50665.625,113.90861,-1.6082779,0.0,0.6690462,0.67136496,0.2261108,0.23099059,0.67072445,0.22667797,124.80785,199.41315,199.41315,91.7702,-127.100494,0.0,103.017136,146.03918,1.0,1.0,0.6639233,0.6409884,6.207815,1.0,1.7206451,-126.5285,1.2914114,-200.70456,3.095091e-11,-4.3949837e-13,1.7405459,1.7405459,0.6409884,0.2542373,0.8309723,0.8309723,0.84694123,6.207815,0.6409884,-1.0995574,-0.16902769,0.0,3.0,0.95138586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.017,0.5,0.0,50664.367,112.69845,-1.6082779,0.0,0.6688405,0.6711408,0.22682127,0.23161462,0.6704556,0.22736898,113.534325,181.67451,181.67451,91.7702,-116.41371,0.0,103.017136,146.03918,1.0,1.0,0.6636691,0.77689505,0.057830486,1.0,21.509552,-135.04388,32.729958,-214.40448,3.1316744e-11,-4.3195555e-13,1.8764524,1.8764524,0.77689505,0.25490427,0.8328046,0.8328046,0.8490242,0.057830486,0.77689505,-1.0995574,-0.16719538,0.0,3.0,0.95088583,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0175,0.5,0.0,50663.105,111.50979,-1.6082779,0.0,0.66863585,0.6709155,0.22752327,0.23223008,0.67018974,0.22805202,100.10564,160.50911,160.50911,91.7702,-103.52152,0.0,103.017136,146.03918,1.0,1.0,0.66341376,0.9130959,0.19135822,1.0,40.935314,-141.04095,63.62127,-224.13037,3.05721e-11,-3.359935e-13,2.0126534,2.0126534,0.9130959,0.25556284,0.834639,0.834639,0.8511081,0.19135822,0.9130959,-1.0995574,-0.165361,0.0,3.0,0.95038587,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.018,0.5,0.0,50661.836,110.342285,-1.6082779,0.0,0.6684319,0.6706884,0.22821668,0.23283786,0.6699271,0.22872718,84.76168,136.29205,136.29205,91.7702,-88.653206,0.0,103.017136,146.03918,1.0,1.0,0.6631567,1.0495913,0.32521337,1.0,59.629177,-144.39085,93.38334,-229.6754,2.9464934e-11,-2.437593e-13,2.1491487,2.1491487,1.0495913,0.25621396,0.8364755,0.8364755,0.8531928,0.32521337,1.0495913,-1.0995574,-0.16352454,0.0,3.0,0.94988585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0185,0.5,0.0,50660.56,109.195366,-1.6082779,0.0,0.66822845,0.6704591,0.2289014,0.23343877,0.6696681,0.22939454,67.78122,109.45992,109.45992,91.7702,-72.07789,0.0,103.017136,146.03918,1.0,1.0,0.6628974,1.1863816,0.45939603,1.0,77.232376,-145.0136,121.44929,-230.90921,2.9814883e-11,-1.8219114e-13,2.285939,2.285939,1.1863816,0.25685844,0.838314,0.838314,0.85527843,0.45939603,1.1863816,-1.0995574,-0.16168599,0.0,3.0,0.9493859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.019,0.5,0.0,50659.277,108.06822,-1.6082779,0.0,0.66802543,0.67022693,0.2295773,0.23403364,0.66941285,0.23005411,49.477123,80.50331,80.50331,91.7702,-54.100002,0.0,103.017136,146.03918,1.0,1.0,0.6626354,1.3234668,0.5939064,1.0,93.40313,-142.88025,147.27834,-227.78165,3.0123497e-11,-1.3436412e-13,2.4230242,2.4230242,1.3234668,0.25749698,0.84015465,0.84015465,0.8573648,0.5939064,1.3234668,-1.0995574,-0.15984532,0.0,3.0,0.94888586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0195,0.5,0.0,50657.99,106.959854,-1.6082779,0.0,0.6678226,0.66999185,0.23024423,0.2346232,0.6691617,0.23070592,30.190897,49.958355,49.958355,91.7702,-35.054012,0.0,103.017136,146.03918,1.0,1.0,0.6623703,1.4608471,0.7287445,1.0,107.82348,-138.01437,170.36647,-220.32483,3.0783452e-11,-1.0798961e-13,2.5604045,2.5604045,1.4608471,0.25813037,0.84199744,0.84199744,0.85945183,0.7287445,1.4608471,-1.0995574,-0.15800257,0.0,3.0,0.94838583,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.02,0.5,0.0,50656.69,105.86908,-1.6082779,0.0,0.6676199,0.6697535,0.23090205,0.23520811,0.66891485,0.23134992,10.286532,18.39718,18.39718,108.771385,-15.298395,0.0,103.017136,173.20229,1.0,1.0,0.6621021,1.5985229,0.8639105,1.0,120.20574,-130.49228,190.25668,-208.65385,2.9791603e-11,-9.0403217e-14,2.6980803,2.6980803,1.5985229,0.25875914,0.84384227,0.84384227,0.8615395,0.8639105,1.5985229,-1.0995574,-0.1561577,0.0,3.0,0.9478859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0205,0.5,0.0,50655.383,104.79453,-1.6082779,0.0,0.6674173,0.66951185,0.23155059,0.23578891,0.6686724,0.23198603,-9.856209,-13.582582,-13.582582,108.771385,4.7909093,0.0,103.017136,173.20229,1.0,1.0,0.66183054,1.7364938,0.9994045,1.0,130.29858,-120.44237,206.5484,-192.9658,2.7732983e-11,-7.699265e-14,2.8360512,2.8360512,1.7364938,0.25938386,0.84568924,0.84568924,0.86362773,0.9994045,1.7364938,-1.0995574,-0.15431078,0.0,3.0,0.94738585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.021,0.5,0.0,50654.07,103.73474,-1.6082779,0.0,0.66721475,0.6692668,0.23218971,0.23636608,0.6684345,0.23261419,-29.848953,-45.368942,-45.368942,108.771385,24.827564,0.0,103.017136,173.20229,1.0,1.0,0.66155577,1.8747602,1.1352265,1.0,137.89241,-108.04345,218.90613,-173.53719,2.5588365e-11,-6.899773e-14,2.9743176,2.9743176,1.8747602,0.26000494,0.84753823,0.84753823,0.8657164,1.1352265,1.8747602,-1.0995574,-0.15246178,0.0,3.0,0.9468859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0215,0.5,0.0,50652.746,102.6881,-1.6082779,0.0,0.66701245,0.66901875,0.23281929,0.2369399,0.66820127,0.23323426,-49.302185,-76.347206,-76.347206,108.771385,44.42222,0.0,103.017136,173.20229,1.0,1.0,0.6612779,2.0133219,1.2713767,1.0,142.82413,-93.52195,227.06694,-150.71974,2.4149216e-11,-6.478629e-14,3.1128793,3.1128793,2.0133219,0.2606227,0.84938926,0.84938926,0.8678055,1.2713767,2.0133219,-1.0995574,-0.15061077,0.0,3.0,0.94638586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.022,0.5,0.0,50651.414,101.65296,-1.6082779,0.0,0.66681033,0.66876775,0.23343918,0.23751076,0.66797274,0.23384611,-67.83287,-105.91194,-105.91194,108.771385,63.19011,0.0,103.017136,173.20229,1.0,1.0,0.6609973,2.1521788,1.407855,1.0,144.98106,-77.148186,230.84668,-124.934746,2.3413185e-11,-6.243239e-14,3.2517362,3.2517362,2.1521788,0.26123738,0.8512422,0.8512422,0.8698948,1.407855,2.1521788,-1.0995574,-0.14875779,0.0,3.0,0.94588584,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0225,0.5,0.0,50650.074,100.62759,-1.6082779,0.0,0.6666087,0.6685143,0.23404925,0.23807862,0.6677489,0.23444958,-85.07216,-133.47896,-133.47896,108.771385,80.75872,0.0,103.017136,173.20229,1.0,1.0,0.6607143,2.2913308,1.5446615,1.0,144.30386,-59.2317,230.14474,-96.66578,2.2246899e-11,-6.1646604e-14,3.3908882,3.3908882,2.2913308,0.26184905,0.85309714,0.85309714,0.87198436,1.5446615,2.2913308,-1.0995574,-0.14690287,0.0,3.0,0.9453859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.023,0.5,0.0,50648.723,99.61027,-1.6082779,0.0,0.66640764,0.66825885,0.23464938,0.23864357,0.66752976,0.23504448,-100.672844,-158.49718,-158.49718,108.771385,96.775345,0.0,103.017136,173.20229,1.0,1.0,0.6604295,2.430778,1.6817963,1.0,140.78851,-40.11567,224.9473,-66.45012,2.1142893e-11,-6.207607e-14,3.5303354,3.5303354,2.430778,0.26245767,0.8549539,0.8549539,0.874074,1.6817963,2.430778,-1.0995574,-0.1450461,0.0,3.0,0.94488585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0235,0.5,0.0,50647.363,98.59929,-1.6082779,0.0,0.6662075,0.668002,0.23523949,0.2392055,0.6673152,0.23563063,-114.31667,-180.45996,-180.45996,108.771385,110.9144,0.0,103.017136,173.20229,1.0,1.0,0.66014344,2.57052,1.8192593,1.0,134.48724,-20.170565,215.32889,-34.868935,2.0524946e-11,-6.2700476e-14,3.6700773,3.6700773,2.57052,0.2630631,0.8568125,0.8568125,0.8761636,1.8192593,2.57052,-1.0995574,-0.14318754,0.0,3.0,0.9443858,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.024,0.5,0.0,50645.996,97.592995,-1.6082779,0.0,0.6660084,0.6677444,0.2358195,0.23976414,0.6671051,0.23620783,-125.72108,-198.91585,-198.91585,108.771385,122.88429,0.0,103.017136,173.20229,1.0,1.0,0.65985686,2.7105565,1.9570506,1.0,125.50822,0.21286252,201.45218,-2.5363312,2.1205256e-11,-6.449436e-14,3.8101141,3.8101141,2.7105565,0.26366517,0.85867274,0.85867274,0.8782531,1.9570506,2.7105565,-1.0995574,-0.14132728,0.0,3.0,0.94388586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0245,0.5,0.0,50644.617,96.58983,-1.6082779,0.0,0.6658107,0.66748685,0.23638937,0.24031915,0.6668993,0.23677586,-134.6454,-213.4784,-213.4784,108.771385,132.43382,0.0,103.017136,173.20229,1.0,1.0,0.6595705,2.8508878,2.09517,1.0,114.014244,20.63115,183.56601,29.91238,2.1105439e-11,-1.0458051e-13,3.9504452,3.9504452,2.8508878,0.26426348,0.8605346,0.8605346,0.88034236,2.09517,2.8508878,-1.0995574,-0.1394654,0.0,3.0,0.94338584,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.025,0.5,0.0,50643.234,95.58832,-1.6082779,0.0,0.6656147,0.66723007,0.23694904,0.24087012,0.6666977,0.23733455,-140.8963,-223.83485,-223.83485,108.771385,139.35777,0.0,103.017136,173.20229,1.0,1.0,0.6592852,2.991513,2.2336175,1.0,100.22022,40.67608,162.00171,61.83314,2.0053278e-11,-1.5303239e-13,4.0910707,4.0910707,2.991513,0.26485753,0.86239797,0.86239797,0.8824313,2.2336175,2.991513,-1.0995574,-0.13760202,0.0,3.0,0.9428859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0255,0.5,0.0,50641.84,94.58716,-1.6082779,0.0,0.66542083,0.6669749,0.23749852,0.2414165,0.66650003,0.23788369,-144.33243,-229.75345,-229.75345,108.771385,143.50174,0.0,103.017136,173.20229,1.0,1.0,0.6590018,3.1324325,2.3723934,1.0,84.38953,59.942894,137.16748,92.58597,1.9544748e-11,-1.921486e-13,4.23199,4.23199,3.1324325,0.26544693,0.86426276,0.86426276,0.8845198,2.3723934,3.1324325,-1.0995574,-0.13573723,0.0,3.0,0.94238585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.026,0.5,0.0,50640.438,93.58518,-1.6082779,0.0,0.66522926,0.66672224,0.23803781,0.2419577,0.666306,0.23842311,-144.8679,-231.08934,-231.08934,108.771385,144.76591,0.0,103.017136,173.20229,1.0,1.0,0.65872127,3.2736454,2.511497,1.0,66.82934,78.03856,109.54137,121.547966,1.7784928e-11,-2.1543006e-13,4.373203,4.373203,3.2736454,0.2660309,0.86612886,0.86612886,0.88660777,2.511497,3.2736454,-1.0995574,-0.13387114,0.0,3.0,0.9418858,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0265,0.5,0.0,50639.027,92.581436,-1.6082779,0.0,0.6650405,0.6664729,0.23856695,0.242493,0.6661156,0.2389526,-142.47493,-227.78859,-227.78859,108.771385,143.10797,0.0,103.017136,173.20229,1.0,1.0,0.65844446,3.415152,2.6509287,1.0,47.88495,94.58998,79.66243,148.12617,1.5429833e-11,-2.3235892e-13,4.5147095,4.5147095,3.415152,0.26660892,0.8679961,0.8679961,0.8886951,2.6509287,3.415152,-1.0995574,-0.13200389,0.0,3.0,0.94138587,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.027,0.5,0.0,50637.61,91.57514,-1.6082779,0.0,0.66485476,0.6662278,0.239086,0.24302168,0.6659283,0.23947206,-137.1851,-219.89072,-219.89072,108.771385,138.54466,0.0,103.017136,173.20229,1.0,1.0,0.65817213,3.556952,2.790688,1.0,27.933235,109.25187,48.120667,171.77005,1.3214526e-11,-2.4421274e-13,4.6565094,4.6565094,3.556952,0.26718017,0.8698644,0.8698644,0.89078164,2.790688,3.556952,-1.0995574,-0.13013557,0.0,3.0,0.94088584,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0275,0.5,0.0,50636.188,90.56576,-1.6082779,0.0,0.6646724,0.66598773,0.23959506,0.24354295,0.665744,0.23998132,-129.08961,-207.52902,-207.52902,108.771385,131.15222,0.0,103.017136,173.20229,1.0,1.0,0.65790534,3.6990447,2.9307754,1.0,7.375323,121.71429,15.545643,191.98338,1.12965436e-11,-2.5441113e-13,4.798602,4.798602,3.6990447,0.26774392,0.87173367,0.87173367,0.8928674,2.9307754,3.6990447,-1.0995574,-0.12826632,0.0,3.0,0.9403859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.028,0.5,0.0,50634.758,89.552956,-1.6030535,3.8747498e-08,0.6644938,0.6657534,0.2400942,0.24405603,0.6655624,0.2404803,-118.33807,-190.9292,-190.9292,108.771385,121.06571,0.0,103.017136,173.20229,1.0,1.0,0.6576447,3.8414304,3.0711899,1.0,-13.371367,131.70944,-17.405895,208.3351,9.140959e-12,-2.605947e-13,4.940988,4.940988,3.8414304,0.2682994,0.87360376,0.87360376,0.8949521,3.0711899,3.8414304,-1.0995574,-0.12639625,0.0,3.0,0.93988585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0285,0.5,0.0,50633.324,88.53663,-1.6030535,3.8747498e-08,0.66431916,0.6655256,0.24058355,0.2445601,0.6653832,0.2409689,-105.13631,-170.40588,-170.40588,108.771385,108.47689,0.0,103.017136,173.20229,1.0,1.0,0.6573911,3.984109,3.2119322,1.0,-33.881546,139.01785,-50.063168,220.46906,6.235976e-12,-2.6193655e-13,5.0836663,5.0836663,3.984109,0.2688458,0.8754745,0.8754745,0.8970359,3.2119322,3.984109,-1.0995574,-0.12452552,0.0,3.0,0.93938583,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.029,0.5,0.0,50631.887,87.51692,-1.6030535,3.8747498e-08,0.66414887,0.665305,0.24106327,0.24505435,0.66520625,0.24144709,-89.74273,-146.35739,-146.35739,108.771385,93.63106,0.0,103.017136,173.20229,1.0,1.0,0.657145,4.12708,3.3530014,1.0,-53.730774,143.47351,-81.755035,228.11241,2.7300237e-12,-2.6282055e-13,5.2266374,5.2266374,4.12708,0.26938236,0.8773458,0.8773458,0.89911854,3.3530014,4.12708,-1.0995574,-0.12265421,0.0,3.0,0.93888587,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0295,0.5,0.0,50630.44,86.49418,-1.6030535,3.8747498e-08,0.663983,0.66509205,0.2415335,0.245538,0.66503125,0.24191482,-72.463684,-119.25852,-119.25852,108.771385,76.82261,0.0,103.017136,173.20229,1.0,1.0,0.65690714,4.270343,3.4943979,1.0,-72.50433,144.96802,-111.82388,231.08241,7.693755e-13,-2.6287382e-13,5.3699,5.3699,4.270343,0.26990828,0.87921757,0.87921757,0.90119994,3.4943979,4.270343,-1.0995574,-0.12078245,0.0,3.0,0.93838584,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.03,0.5,0.0,50628.996,85.46898,-1.6030535,3.8747498e-08,0.6638219,0.66488725,0.2419944,0.2460103,0.66485804,0.24237213,-53.64766,-89.65175,-89.65175,108.771385,58.38953,0.0,103.017136,173.20229,1.0,1.0,0.65667784,4.413898,3.636121,1.0,-89.806015,143.45367,-139.6395,229.29126,-6.197482e-14,-2.627918e-13,5.5134554,5.5134554,4.413898,0.27042294,0.8810896,0.8810896,0.90328014,3.636121,4.413898,-1.0995574,-0.11891036,0.0,3.0,0.9378859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0305,0.5,0.0,50627.547,84.442085,-1.6030535,3.8747498e-08,0.66366565,0.664691,0.24244615,0.24647059,0.6646863,0.24281903,-33.678524,-58.13673,-58.13673,108.771385,38.706898,0.0,103.017136,173.20229,1.0,1.0,0.6564576,4.5577455,3.7781708,1.0,-105.26666,138.94519,-164.61255,222.74928,2.7459496e-13,-2.6195382e-13,5.657303,5.657303,4.5577455,0.27092564,0.882962,0.882962,0.90535897,3.7781708,4.5577455,-1.0995574,-0.117038034,0.0,3.0,0.93738586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.031,0.5,0.0,50626.098,83.41445,-1.6030535,3.8747498e-08,0.6635143,0.6645034,0.24288891,0.24691823,0.66451603,0.2432556,-12.96791,-25.35852,-25.35852,108.771385,18.17945,0.0,103.017136,173.20229,1.0,1.0,0.6562465,4.7018847,3.9205472,1.0,-118.552284,131.5202,-186.20743,211.56595,7.613556e-13,-2.6196295e-13,5.801442,5.801442,4.7018847,0.27141577,0.8848344,0.8848344,0.90743643,3.9205472,4.7018847,-1.0995574,-0.11516559,0.0,3.0,0.93688583,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0315,0.5,0.0,50624.645,82.38719,-1.6030535,3.8747498e-08,0.6633681,0.6643247,0.2433229,0.2473527,0.664347,0.24368195,8.053116,8.005353,8.005353,108.771385,-2.7665582,0.0,103.017136,173.20229,1.0,1.0,0.6560447,4.846316,4.0632496,1.0,-129.37157,121.31846,-203.95425,195.9489,1.1548777e-12,-2.6050784e-13,5.9458737,5.9458737,4.846316,0.27189285,0.8867069,0.8867069,0.9095124,4.0632496,4.846316,-1.0995574,-0.11329312,0.0,3.0,0.93638587,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.032,0.5,0.0,50623.188,81.361565,-1.6030535,3.8747498e-08,0.6632269,0.66415477,0.24374823,0.24777356,0.66417915,0.24409822,28.942932,41.25877,41.25877,108.771385,-23.692083,0.0,103.017136,173.20229,1.0,1.0,0.6558522,4.9910393,4.2062783,1.0,-137.48259,108.53965,-217.45953,176.20076,1.5592059e-12,-2.5814612e-13,6.0905967,6.0905967,4.9910393,0.27235648,0.8885793,0.8885793,0.91158694,4.2062783,4.9910393,-1.0995574,-0.1114207,0.0,3.0,0.93588585,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0325,0.5,0.0,50621.73,80.33893,-1.6030535,3.8747498e-08,0.66309077,0.66399354,0.24416514,0.24818043,0.66401243,0.24450453,49.258595,73.701454,73.701454,108.771385,-44.154457,0.0,103.017136,173.20229,1.0,1.0,0.65566885,5.136054,4.3496323,1.0,-142.69855,93.43995,-226.4155,152.71404,2.6489052e-12,-2.5596083e-13,6.2356114,6.2356114,5.136054,0.2728063,0.8904516,0.8904516,0.9136599,4.3496323,5.136054,-1.0995574,-0.10954841,0.0,3.0,0.9353859,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.033,0.5,0.0,50620.273,79.32074,-1.6030535,3.8747498e-08,0.66295964,0.6638408,0.24457376,0.24857311,0.6638468,0.24490105,68.56527,104.64379,104.64379,108.771385,-63.716763,0.0,103.017136,173.20229,1.0,1.0,0.65549433,5.281361,4.4933124,1.0,-144.8925,76.32723,-230.60771,125.96393,3.4507813e-12,-2.534648e-13,0.09773328,0.09773328,5.281361,0.27324212,0.8923237,0.8923237,0.91573125,4.4933124,-1.0018241,-1.0995574,-0.10767633,0.0,3.0,0.93488586,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0335,0.5,0.0,50618.816,78.30848,-1.6030535,3.8747498e-08,0.6628334,0.66369605,0.24497426,0.24895145,0.6636823,0.245288,86.44562,133.42157,133.42157,108.771385,-81.95722,0.0,103.017136,173.20229,1.0,1.0,0.65532833,5.42696,4.637317,1.0,-144.00085,57.55524,-229.92087,96.49929,4.0744764e-12,-2.5082673e-13,0.24333212,0.24333212,5.42696,0.27366385,0.8941955,0.8941955,0.917801,4.637317,-0.8562253,-1.0995574,-0.105804496,0.0,3.0,0.93438697,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.034,0.5,0.0,50617.36,77.303665,-1.6030535,3.8747498e-08,0.66271186,0.66355896,0.24536675,0.24931546,0.6635189,0.24566557,102.50896,159.41055,159.41055,108.771385,-98.47846,0.0,103.017136,173.20229,1.0,1.0,0.6551704,5.5728507,4.781647,1.0,-140.02548,37.516518,-224.34244,64.93189,5.7197766e-12,-2.4814314e-13,0.38922292,0.38922292,5.5728507,0.27407146,0.896067,0.896067,0.9198692,4.781647,-0.7103345,-1.0995574,-0.10393298,0.0,3.0,0.93389416,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0345,0.5,0.0,50615.902,76.3078,-1.6030535,3.8747498e-08,0.6625949,0.66342896,0.2457514,0.24966523,0.6633568,0.24603397,116.40006,182.04024,182.04024,108.771385,-112.91631,0.0,103.017136,173.20229,1.0,1.0,0.65501976,5.7190337,4.926302,1.0,-133.03456,16.634508,-213.96437,31.924126,7.1983027e-12,-2.4579067e-13,0.53540576,0.53540576,5.7190337,0.2744651,0.8979382,0.8979382,0.9219356,4.926302,-0.5641517,-1.0995574,-0.102061816,0.0,3.0,0.93341255,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.035,0.5,0.0,50614.44,75.32234,-1.6030535,3.8747498e-08,0.6624823,0.6633054,0.24612828,0.25000098,0.66319597,0.24639344,127.80723,200.80693,200.80693,108.771385,-124.948166,0.0,103.017136,173.20229,1.0,1.0,0.65487605,5.8655086,5.071281,1.0,-123.162025,-4.6452055,-198.98238,-1.8245525,9.2915935e-12,-2.4350528e-13,0.68188065,0.68188065,5.8655086,0.27484503,0.89980894,0.89980894,0.9240004,5.071281,-0.4176768,-1.0995574,-0.100191034,0.0,3.0,0.9329466,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0355,0.5,0.0,50612.984,74.348656,-1.6030535,3.8747498e-08,0.66237384,0.66318756,0.2464975,0.25032306,0.6630367,0.24674419,136.46965,215.28537,215.28537,108.771385,-134.30045,0.0,103.017136,173.20229,1.0,1.0,0.6547383,6.0122757,5.216584,1.0,-110.60539,-25.864252,-179.69315,-35.592213,1.3147946e-11,-2.5137965e-13,0.8286477,0.8286477,6.0122757,0.27521154,0.90167934,0.90167934,0.9260634,5.216584,-0.2709098,-1.0995574,-0.098320656,0.0,3.0,0.9325005,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.036,0.5,0.0,50611.523,73.38803,-1.6030535,3.8747498e-08,0.66226923,0.6630747,0.2468591,0.25063184,0.66287917,0.24708645,142.1837,225.13896,225.13896,108.771385,-140.75519,0.0,103.017136,173.20229,1.0,1.0,0.65460587,6.1593347,5.3622117,1.0,-95.62242,-46.561283,-156.4892,-68.649765,1.6994614e-11,-2.7238886e-13,0.9757069,0.9757069,6.1593347,0.27556503,0.9035493,0.9035493,0.9281247,5.3622117,-0.123850554,-1.0995574,-0.09645071,0.0,3.0,0.93207747,0.6907302,0.0,-0.07,0.0,1.0,1.0
2.0365,0.5,0.0,50610.062,72.44161,-1.6030535,3.8747498e-08,0.6621682,0.662966,0.24721316,0.2509279,0.6627235,0.24742043,144.80821,230.1283,230.1283,108.771385,-144.1556,0.0,103.017136,173.20229,1.0,1.0,0.65447783,0.023500908,5.5081625,1.0,-78.526215,-66.282,-129.85161,-100.27669,2.076742e-11,-2.875788e-13,1.1230583,1.1230583,0.023500908,0.27590606,0.9054188,0.9054188,0.9301843,5.5081625,0.023500908,-1.0995574,-0.0945812,0.0,3.0,0.9316806,0.691465,0.0,-0.07,0.0,1.0,1.0
2.037,0.5,0.0,50608.6,71.51037,-1.6030535,3.8747498e-08,0.6620706,0.66286075,0.24755965,0.25121182,0.6625699,0.24774635,144.26831,230.11757,230.11757,108.771385,-144.41017,0.0,103.017136,173.20229,1.0,1.0,0.6543535,0.17114465,5.654437,1.0,-59.679123,-84.589195,-100.340744,-129.77682,2.2779143e-11,-2.9562081e-13,1.2707021,1.2707021,0.17114465,0.27623525,0.90728784,0.90728784,0.93224204,5.654437,0.17114465,-1.0995574,-0.092712134,0.0,3.0,0.9313124,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0375,0.5,0.0,50607.137,70.59513,-1.6030535,3.8747498e-08,0.6619759,0.6627581,0.24789862,0.25148427,0.6624186,0.2480644,140.55801,225.079,225.079,108.771385,-141.4957,0.0,103.017136,173.20229,1.0,1.0,0.654232,0.31908068,5.8010345,1.0,-39.48541,-101.07261,-68.585045,-156.49396,2.5017904e-11,-3.000742e-13,1.4186381,1.4186381,0.31908068,0.27655324,0.9091565,0.9091565,0.93429804,5.8010345,0.31908068,-1.0995574,-0.09084351,0.0,3.0,0.9309748,0.691465,0.0,-0.07,0.0,1.0,1.0
2.038,0.5,0.0,50605.668,69.69651,-1.6030535,3.8747498e-08,0.66188407,0.66265726,0.24823004,0.251746,0.66226995,0.24837473,133.74121,215.0948,215.0948,108.771385,-135.45859,0.0,103.017136,173.20229,1.0,1.0,0.65411246,0.467309,5.9479547,1.0,-18.382883,-115.35834,-35.26812,-179.82668,2.8024597e-11,-1.12674864e-13,1.5668664,1.5668664,0.467309,0.27686074,0.9110247,0.9110247,0.93635213,5.9479547,0.467309,-1.0995574,-0.08897534,0.0,3.0,0.93066955,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0385,0.5,0.0,50604.2,68.814926,-1.6030535,3.8747498e-08,0.6617948,0.66255754,0.24855384,0.25199777,0.6621241,0.24867752,123.95128,200.35689,200.35689,108.771385,-126.41482,0.0,103.017136,173.20229,1.0,1.0,0.65399426,0.6158296,6.095197,1.0,3.1663356,-127.117615,-1.1144298,-199.24246,3.1072016e-11,2.1590416e-13,1.715387,1.715387,0.6158296,0.2771585,0.9128924,0.9128924,0.93840444,6.095197,0.6158296,-1.0995574,-0.087107606,0.0,3.0,0.930398,0.691465,0.0,-0.07,0.0,1.0,1.0
2.039,0.5,0.0,50602.727,67.950584,-1.6030535,3.8747498e-08,0.6617077,0.6624582,0.24886999,0.2522404,0.66198134,0.24897291,111.388954,181.1641,181.1641,108.771385,-114.54828,0.0,103.017136,173.20229,1.0,1.0,0.6538766,0.76464236,6.2427626,1.0,24.6858,-136.07475,33.126186,-214.29028,3.4021674e-11,4.3886365e-13,1.8641998,1.8641998,0.76464236,0.2774473,0.9147597,0.9147597,0.94045484,6.2427626,0.76464236,-1.0995574,-0.08524031,0.0,3.0,0.93016094,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0395,0.5,0.0,50601.254,67.10348,-1.6030535,3.8747498e-08,0.66162264,0.6623586,0.2491784,0.25247464,0.66184187,0.24926096,96.31881,157.91696,157.91696,108.771385,-100.10758,0.0,103.017136,173.20229,1.0,1.0,0.6537589,0.9137472,0.10746392,1.0,45.69519,-142.014,66.69483,-224.6118,3.6591032e-11,5.9257335e-13,2.0133047,2.0133047,0.9137472,0.27772796,0.9166266,0.9166266,0.94250333,0.10746392,0.9137472,-1.0995574,-0.08337345,0.0,3.0,0.92995924,0.691465,0.0,-0.07,0.0,1.0,1.0
2.04,0.5,0.0,50599.773,66.273384,-1.6030535,3.8747498e-08,0.66153944,0.66225827,0.24947898,0.25270134,0.661706,0.24954177,79.064186,131.11018,131.11018,104.99813,-83.401344,0.0,103.017136,167.90056,1.0,1.0,0.6536405,1.0631441,0.25567243,1.0,65.72104,-144.78522,98.84037,-229.95056,3.904313e-11,7.0280755e-13,2.1627016,2.1627016,1.0631441,0.2780012,0.918493,0.918493,0.94454986,0.25567243,1.0631441,-1.0995574,-0.08150703,0.0,3.0,0.9297932,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0405,0.5,0.0,50598.29,65.45987,-1.6030535,3.8747498e-08,0.6614579,0.66215676,0.24977164,0.25292128,0.6615738,0.24981542,60.000645,101.32279,101.32279,104.99813,-64.792076,0.0,103.017136,167.90056,1.0,1.0,0.6535211,1.2128328,0.40420225,1.0,84.3075,-144.30815,128.83635,-230.15915,4.0943755e-11,7.725687e-13,2.31239,2.31239,1.2128328,0.2782678,0.92035896,0.92035896,0.94659436,0.40420225,1.2128328,-1.0995574,-0.07964103,0.0,3.0,0.9296629,0.691465,0.0,-0.07,0.0,1.0,1.0
2.041,0.5,0.0,50596.797,64.6623,-1.6030535,3.8747498e-08,0.66137785,0.66205364,0.25005627,0.25313514,0.6614456,0.25008187,39.54823,69.20628,69.20628,104.99813,-44.68868,0.0,103.017136,167.90056,1.0,1.0,0.65340024,1.362813,0.5530531,1.0,101.02692,-140.57515,155.99767,-225.20395,4.1053112e-11,8.1721327e-13,2.4623704,2.4623704,1.362813,0.2785284,0.9222245,0.9222245,0.94863683,0.5530531,1.362813,-1.0995574,-0.077775486,0.0,3.0,0.9295683,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0415,0.5,0.0,50595.3,63.879883,-1.6030535,3.8747498e-08,0.6612992,0.66194874,0.2503327,0.25334367,0.6613215,0.25034115,18.162476,35.47086,35.47086,104.99813,-23.5378,0.0,103.017136,167.90056,1.0,1.0,0.65327775,1.5130847,0.70222455,1.0,115.48993,-133.6524,179.69664,-215.1675,4.136565e-11,8.4734487e-13,2.612642,2.612642,1.5130847,0.27878377,0.9240896,0.9240896,0.9506772,0.70222455,1.5130847,-1.0995574,-0.07591039,0.0,3.0,0.92950916,0.691465,0.0,-0.07,0.0,1.0,1.0
2.042,0.5,0.0,50593.8,63.111633,-1.6030535,3.8747498e-08,0.661222,0.661842,0.2506009,0.25354746,0.6612017,0.25059325,-3.6754816,0.87013584,0.87013584,104.99813,-1.8141544,0.0,103.017136,167.90056,1.0,1.0,0.65315354,1.6636474,0.8517164,1.0,127.354866,-123.67938,199.37799,-200.24812,4.0220407e-11,8.607129e-13,2.7632048,2.7632048,1.6636474,0.2790344,0.9259542,0.9259542,0.95271546,0.8517164,1.6636474,-1.0995574,-0.07404576,0.0,3.0,0.929485,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0425,0.5,0.0,50592.293,62.35644,-1.6030535,3.8747498e-08,0.66114604,0.6617333,0.25086072,0.25374705,0.66108626,0.25083804,-25.469622,-33.815464,-33.815464,104.99813,19.98998,0.0,103.017136,167.90056,1.0,1.0,0.65302765,1.8145009,1.0015281,1.0,136.33624,-110.86662,214.57251,-180.75705,3.737812e-11,8.664682e-13,2.9140584,2.9140584,1.8145009,0.27928084,0.92781836,0.92781836,0.9547515,1.0015281,1.8145009,-1.0995574,-0.07218163,0.0,3.0,0.92949516,0.691465,0.0,-0.07,0.0,1.0,1.0
2.043,0.5,0.0,50590.777,61.61308,-1.6030535,3.8747498e-08,0.6610715,0.66162294,0.25111204,0.25394282,0.6609753,0.25107548,-46.720245,-67.7962,-67.7962,104.99813,41.375854,0.0,103.017136,167.90056,1.0,1.0,0.6529001,1.9656448,1.1516596,1.0,142.21207,-95.49183,224.9089,-157.11272,3.39873e-11,8.6439926e-13,3.0652022,3.0652022,1.9656448,0.27952346,0.92968196,0.92968196,0.9567852,1.1516596,1.9656448,-1.0995574,-0.07031802,0.0,3.0,0.92953897,0.691465,0.0,-0.07,0.0,1.0,1.0
2.0435,0.5,0.0,50589.195,60.68884,-1.6030535,3.8747498e-08,0.66099775,0.6594203,0.2513621,0.2566622,0.66086435,0.25131136,-67.54026,-100.55253,-100.55253,104.99813,62.332127,0.0,103.017136,167.90056,1.0,1.0,0.65013427,2.1413486,1.3021772,1.0,144.62538,-77.08512,230.053,-129.50046,3.191353e-11,8.5736003e-13,3.216637,3.216637,2.1413486,0.28293163,0.931545,0.931545,0.96049845,1.3021772,2.1413486,-1.0752882,-0.06845497,0.0,3.0,0.92961544,0.691465,0.0,-0.06845497,0.0,1.0,1.0
2.044,0.5,0.0,50586.953,58.224354,-1.6030535,3.8747498e-08,0.6609212,0.65083855,0.25171995,0.26485524,0.66068363,0.25162947,-87.50286,-132.11697,-132.11697,104.99813,82.5469,0.0,103.017136,167.90056,1.0,1.0,0.640045,2.3223557,1.453578,1.0,142.38289,-54.880035,229.00145,-96.88448,3.095061e-11,8.4598767e-13,3.3683841,3.3683841,2.3223557,0.2922426,0.9334078,0.9334078,0.96728337,1.453578,2.3223557,-1.0460284,-0.06659223,0.0,3.0,0.92972374,0.691465,0.0,-0.06659223,0.0,1.0,1.0
2.0445,0.5,0.0,50583.05,53.101376,-1.6030535,3.8747498e-08,0.66086364,0.6370594,0.25238153,0.2739536,0.6602863,0.25216106,-104.34507,-160.54622,-160.54622,104.99813,100.05458,0.0,103.017136,167.90056,1.0,1.0,0.6247258,2.5037906,1.606046,1.0,135.06035,-30.715284,220.55646,-60.010254,3.079599e-11,8.3307634e-13,3.5205328,3.5205328,2.5037906,0.30146238,0.9352722,0.9352722,0.97398794,1.606046,2.5037906,-1.0167421,-0.06472781,0.0,3.0,0.9298627,0.691465,0.0,-0.06472781,0.0,1.0,1.0
2.045,0.5,0.0,50576.59,45.343857,-1.6030535,3.8747498e-08,0.66089493,0.6210791,0.25346282,0.28020626,0.6595422,0.25294405,-116.87404,-183.42616,-183.42616,104.99813,113.56438,0.0,103.017136,167.90056,1.0,1.0,0.6077756,2.6858351,1.7595612,1.0,123.55545,-6.681415,204.84436,-21.4182,3.0691952e-11,8.1509956e-13,3.673211,3.673211,2.6858351,0.30680755,0.93714166,0.93714166,0.98064303,1.7595612,2.6858351,-0.9873761,-0.06285831,0.0,3.0,0.93003124,0.691465,0.0,-0.06285831,0.0,1.0,1.0
2.0455,0.5,0.0,50567.125,35.72567,-1.6030535,3.8747498e-08,0.6611004,0.6059664,0.2549553,0.2826,0.6583932,0.25391126,-125.17859,-199.61101,-199.61101,104.99813,122.919266,0.0,103.017136,167.90056,1.0,1.0,0.59246844,2.8686426,1.9141228,1.0,109.27159,15.906998,183.3539,16.257101,3.027416e-11,7.9951307e-13,3.8265235,3.8265235,2.8686426,0.30787832,0.9390194,0.9390194,0.987313,1.9141228,2.8686426,-0.957881,-0.060980596,0.0,3.0,0.93022823,0.691465,0.0,-0.060980596,0.0,1.0,1.0
2.046,0.5,0.0,50554.74,25.167044,-1.6030535,3.8747498e-08,0.66153437,0.5936438,0.25676665,0.282264,0.65686166,0.254953,-129.95625,-209.3545,-209.3545,104.99813,128.64319,0.0,103.017136,167.90056,1.0,1.0,0.58056283,3.0522988,2.069734,1.0,93.267746,36.688507,157.96233,51.392174,2.8860293e-11,7.866283e-13,3.9805121,3.9805121,3.0522988,0.30640426,0.94090813,0.94090813,0.994011,2.069734,3.0522988,-0.9282133,-0.059091892,0.0,3.0,0.9304524,0.691465,0.0,-0.059091892,0.0,1.0,1.0
2.0465,0.5,0.0,50539.89,14.321617,-1.6030535,3.8747498e-08,0.6621987,0.58453697,0.2587816,0.2810318,0.6550261,0.25597858,-131.78363,-213.5217,-213.5217,104.99813,131.28384,0.0,103.017136,167.90056,1.0,1.0,0.5721353,3.2368248,2.2264004,1.0,75.976906,55.80672,130.04935,83.47235,2.6852052e-11,7.7366705e-13,4.13516,4.13516,3.2368248,0.30450293,0.94281024,0.94281024,1.0007439,2.2264004,3.2368248,-0.8983351,-0.05718979,0.0,3.0,0.9307025,0.691465,0.0,-0.05718979,0.0,1.0,1.0
2.047,0.5,0.0,50523.145,3.4615605,-1.6030535,3.8747498e-08,0.6630525,0.57799655,0.2609067,0.28030366,0.6529823,0.25694412,-130.81764,-212.80324,-212.80324,104.99813,131.06105,0.0,103.017136,167.90056,1.0,1.0,0.56621975,3.422201,2.3841267,1.0,57.450905,73.366745,100.27628,112.52696,2.5849533e-11,7.594727e-13,4.290415,4.290415,3.422201,0.30354545,0.9447278,0.9447278,1.0075095,2.3841267,3.422201,-0.8682138,-0.055272203,0.0,3.0,0.93097734,0.691465,0.0,-0.055272203,0.0,1.0,1.0
2.0475,0.5,0.0,50504.97,-7.423457,-1.6030535,3.8747498e-08,0.66403705,0.5730224,0.26308692,0.2806353,0.6508126,0.2578475,-126.92738,-207.43567,-207.43567,104.99813,127.91031,0.0,103.017136,167.90056,1.0,1.0,0.5616558,3.6083975,2.542918,1.0,37.74955,89.17783,68.91085,138.52483,2.5253055e-11,7.4605567e-13,4.446219,4.446219,3.6083975,0.30389985,0.9466626,0.9466626,1.0143021,2.542918,3.6083975,-0.8378214,-0.053337365,0.0,3.0,0.9312755,0.691465,0.0,-0.053337365,0.0,1.0,1.0
2.048,0.5,0.0,50485.67,-18.458326,-1.5681827,8.9105285e-08,0.66509897,0.56883025,0.26530024,0.28191614,0.6485722,0.25870794,-119.97719,-197.37982,-197.37982,104.99813,121.715294,0.0,103.017136,167.90056,1.0,1.0,0.5576576,3.7953913,2.702778,1.0,17.158201,102.81899,36.259396,161.12042,2.4682648e-11,7.2982793e-13,4.602526,4.602526,3.7953913,0.3052684,0.9486162,0.9486162,1.021116,2.702778,3.7953913,-0.8071347,-0.051383793,0.0,3.0,0.9315958,0.691465,0.0,-0.051383793,0.0,1.0,1.0
2.0485,0.5,0.0,50465.43,-29.754753,-1.5681827,8.9105285e-08,0.66620106,0.5650602,0.26754248,0.2837731,0.6462916,0.259547,-110.00915,-182.63394,-182.63394,104.99813,112.49313,0.0,103.017136,167.90056,1.0,1.0,0.5539488,3.9831722,2.86371,1.0,-3.829923,113.83907,2.8836946,179.75024,2.3725353e-11,7.195824e-13,4.7593064,4.7593064,3.9831722,0.30717576,0.9505897,0.9505897,1.0279474,2.86371,3.9831722,-0.77613455,-0.04941026,0.0,3.0,0.931937,0.691465,0.0,-0.04941026,0.0,1.0,1.0
2.049,0.5,0.0,50444.36,-41.361927,-1.5681827,8.9105285e-08,0.6673215,0.5616897,0.26981348,0.28589585,0.6439869,0.26037875,-97.25578,-163.41914,-163.41914,104.99813,100.43671,0.0,103.017136,167.90056,1.0,1.0,0.55059564,4.171739,3.025716,1.0,-24.64641,121.9022,-30.437347,193.85649,2.3356159e-11,7.086711e-13,4.9165444,4.9165444,4.171739,0.30929747,0.9525842,0.9525842,1.0347946,3.025716,4.171739,-0.7448056,-0.047415797,0.0,3.0,0.9322977,0.691465,0.0,-0.047415797,0.0,1.0,1.0
2.0495,0.5,0.0,50422.566,-53.277843,-1.5681827,8.9105285e-08,0.66844743,0.55883133,0.27211025,0.28816193,0.64166933,0.2612095,-82.05877,-140.1814,-140.1814,104.99813,85.85769,0.0,103.017136,167.90056,1.0,1.0,0.5477598,4.361095,3.1887987,1.0,-44.75622,126.814995,-62.857594,203.03899,2.4042409e-11,6.9854533e-13,5.074231,5.074231,4.361095,0.3115447,0.95460033,0.95460033,1.0416566,3.1887987,4.361095,-0.7131361,-0.04539965,0.0,3.0,0.93267673,0.691465,0.0,-0.04539965,0.0,1.0,1.0
2.05,0.5,0.0,50400.19,-65.483154,-1.5681827,8.9105285e-08,0.66956806,0.5565711,0.2744264,0.29060018,0.6393508,0.26204166,-64.79457,-113.500565,-113.500565,104.99813,69.117905,0.0,103.017136,167.90056,1.0,1.0,0.5455335,4.5512433,3.3529606,1.0,-63.6874,128.48198,-93.57901,207.07957,2.5479351e-11,6.876855e-13,5.232361,5.232361,4.5512433,0.31398392,0.9566387,0.9566387,1.0485331,3.3529606,4.5512433,-0.6811174,-0.04336128,0.0,3.0,0.93307287,0.691465,0.0,-0.04336128,0.0,1.0,1.0
2.0505,0.5,0.0,50377.375,-77.96778,-1.5681827,8.9105285e-08,0.6706714,0.55490553,0.2767547,0.29329318,0.637044,0.26287824,-45.852028,-84.01255,-84.01255,104.99813,50.599846,0.0,103.017136,167.90056,1.0,1.0,0.54389656,4.7421856,3.5182037,1.0,-81.00831,126.86034,-121.88261,205.89516,2.6818048e-11,6.75145e-13,5.3909297,5.3909297,4.7421856,0.3167165,0.9586997,0.9586997,1.0554235,3.5182037,4.7421856,-0.648744,-0.041300327,0.0,3.0,0.933485,0.691465,0.0,-0.041300327,0.0,1.0,1.0
2.051,0.5,0.0,50354.26,-90.73976,-1.5681827,8.9105285e-08,0.671744,0.5537601,0.27908987,0.29630044,0.63476133,0.26372468,-25.647615,-52.38629,-52.38629,104.99813,30.71354,0.0,103.017136,167.90056,1.0,1.0,0.5427555,4.9339223,3.6845303,1.0,-96.30178,121.9494,-147.10777,199.49406,2.8165999e-11,6.6334855e-13,5.549935,5.549935,4.9339223,0.3198004,0.9607834,0.9607834,1.0623269,3.6845303,4.9339223,-0.6160129,-0.039216597,0.0,3.0,0.9339118,0.691465,0.0,-0.039216597,0.0,1.0,1.0
2.0515,0.5,0.0,50330.984,-103.82046,-1.5681827,8.9105285e-08,0.67277193,0.55303496,0.28142977,0.29963148,0.63251275,0.26458877,-4.644426,-19.337214,-19.337214,104.99813,9.912576,0.0,103.017136,167.90056,1.0,1.0,0.5420008,5.126453,3.851942,1.0,-109.16306,113.80749,-168.63179,187.96901,2.899899e-11,6.5071543e-13,5.7093763,5.7093763,5.126453,0.3232333,0.96288997,0.96288997,1.0692421,3.851942,5.126453,-0.5829235,-0.03711006,0.0,3.0,0.9343523,0.691465,0.0,-0.03711006,0.0,1.0,1.0
2.052,0.5,0.0,50307.656,-117.23519,-1.5681827,8.9105285e-08,0.6737426,0.5526414,0.2837751,0.30325687,0.6303053,0.26547962,16.645407,14.358479,14.358479,104.99813,-11.301526,0.0,103.017136,167.90056,1.0,1.0,0.5415437,5.3197784,4.020441,1.0,-119.21844,102.57303,-185.87505,171.51656,2.9029968e-11,6.3449094e-13,5.869256,5.869256,5.3197784,0.3269736,0.96501917,0.96501917,1.0761684,4.020441,5.3197784,-0.5494774,-0.034980815,0.0,3.0,0.9348053,0.691465,0.0,-0.034980815,0.0,1.0,1.0
2.0525,0.5,0.0,50284.37,-131.00606,-1.5681827,8.9105285e-08,0.67464477,0.55251396,0.2861285,0.30713192,0.6281432,0.2664064,37.67449,47.86833,47.86833,104.99813,-32.389816,0.0,103.017136,167.90056,1.0,1.0,0.54132396,5.513901,4.1900287,1.0,-126.14919,88.47471,-198.32687,150.45854,2.8681103e-11,6.012019e-13,6.029579,6.029579,5.513901,0.33096907,0.9671709,0.9671709,1.0831052,4.1900287,5.513901,-0.5156781,-0.032829087,0.0,3.0,0.93526983,0.691465,0.0,-0.032829087,0.0,1.0,1.0
2.053,0.5,0.0,50261.207,-145.1491,-1.5681827,8.9105285e-08,0.67546904,0.552606,0.28849372,0.3112144,0.62602895,0.2673778,57.880363,80.3254,80.3254,104.99813,-52.794067,0.0,103.017136,167.90056,1.0,1.0,0.54130054,5.7088237,4.360707,1.0,-129.70993,71.82956,-205.5758,125.25041,2.7885066e-11,5.7028725e-13,6.190355,6.190355,5.7088237,0.33517504,0.9693448,0.9693448,1.0900517,4.360707,5.7088237,-0.48153085,-0.030655205,0.0,3.0,0.9357448,0.691465,0.0,-0.030655205,0.0,1.0,1.0
2.0535,0.5,0.0,50238.242,-159.67456,-1.5681827,8.9105285e-08,0.67620707,0.55287963,0.29087478,0.3154716,0.62396365,0.26840195,76.704414,110.8569,110.8569,104.99813,-71.955345,0.0,103.017136,167.90056,1.0,1.0,0.5414391,5.904549,4.532477,1.0,-129.73923,53.034813,-207.33292,96.47602,2.6470034e-11,5.503113e-13,0.06840613,0.06840613,5.904549,0.33955863,0.9715404,0.9715404,1.0970075,4.532477,-0.37863615,-0.4470423,-0.028459596,0.0,3.0,0.9362294,0.691465,0.0,-0.028459596,0.0,1.0,1.0
2.054,0.5,0.0,50215.527,-174.58865,-1.5681827,8.9105285e-08,0.6768514,0.5532979,0.29327595,0.31987897,0.62194765,0.26948646,93.60787,138.61192,138.61192,104.99813,-89.33038,0.0,103.017136,167.90056,1.0,1.0,0.5417048,6.1010804,4.70534,1.0,-126.16617,32.558296,-203.44656,64.83465,2.4144567e-11,5.2987443e-13,0.23011568,0.23011568,6.1010804,0.3440959,0.9737572,0.9737572,1.1039723,4.70534,-0.18210472,-0.41222042,-0.026242767,0.0,3.0,0.93672264,0.691465,0.0,-0.026242767,0.0,1.0,1.0
2.0545,0.5,0.0,50193.125,-189.89488,-1.5681827,8.9105285e-08,0.6773948,0.55382305,0.2957015,0.3244173,0.61998075,0.27063867,108.086525,162.78629,162.78629,104.99813,-104.40663,0.0,103.017136,167.90056,1.0,1.0,0.54206026,0.015235922,4.879298,1.0,-119.015205,10.928679,-193.91154,31.125246,2.1775555e-11,5.1124193e-13,0.3923102,0.3923102,0.015235922,0.34876743,0.9759947,0.9759947,1.1109457,4.879298,0.015235922,-0.37707427,-0.024005294,0.0,3.0,0.93722355,0.691465,0.0,-0.024005294,0.0,1.0,1.0
2.055,0.5,0.0,50171.074,-205.59506,-1.5681827,8.9105285e-08,0.67783076,0.5544164,0.2981557,0.32907015,0.61806244,0.27186558,119.685745,182.64615,182.64615,104.99813,-116.71736,0.0,103.017136,167.90056,1.0,1.0,0.54246753,0.21338882,5.0543523,1.0,-108.410095,-11.275653,-178.87518,-3.7709606,1.9096212e-11,4.8796324e-13,0.5550027,0.5550027,0.21338882,0.35355628,0.9782522,0.9782522,1.1179274,5.0543523,0.21338882,-0.3416139,-0.021747816,0.0,3.0,0.93773144,0.691465,0.0,-0.021747816,0.0,1.0,1.0
2.0555,0.5,0.0,50149.414,-221.68993,-1.5681827,8.9105285e-08,0.67815274,0.55504054,0.30064273,0.33382356,0.6161919,0.2731739,128.01587,197.55122,197.55122,104.99813,-125.85706,0.0,103.017136,167.90056,1.0,1.0,0.5428898,0.41235682,5.2305036,1.0,-94.57573,-33.440144,-158.6408,-38.91043,1.6160066e-11,4.2604044e-13,0.7182069,0.7182069,0.41235682,0.35844764,0.98052895,0.98052895,1.1249169,5.2305036,0.41235682,-0.30585006,-0.01947102,0.0,3.0,0.93824553,0.691465,0.0,-0.01947102,0.0,1.0,1.0
2.056,0.5,0.0,50128.176,-238.1796,-1.5681827,8.9105285e-08,0.6783548,0.55566025,0.3031665,0.33866665,0.61436814,0.27457,132.76709,206.97772,206.97772,104.99813,-131.49643,0.0,103.017136,167.90056,1.0,1.0,0.5432926,0.6121427,5.4077535,1.0,-77.83694,-54.930153,-133.6671,-73.31063,1.31741154e-11,3.7335673e-13,0.88193697,0.88193697,0.6121427,0.36342996,0.9828244,0.9828244,1.1319138,5.4077535,0.6121427,-0.26979426,-0.017175635,0.0,3.0,0.93876505,0.691465,0.0,-0.017175635,0.0,1.0,1.0
2.0565,0.5,0.0,50107.38,-255.06415,-1.5681827,8.9105285e-08,0.67843103,0.556243,0.30573064,0.34359226,0.61259,0.2760598,133.7226,210.53943,210.53943,104.99813,-133.39587,0.0,98.45921,167.90056,1.0,1.0,0.5436445,0.8127489,5.586103,1.0,-58.61367,-75.108925,-104.56289,-105.97655,1.0420298e-11,3.339064e-13,1.0462073,1.0462073,0.8127489,0.3684956,0.9851376,0.9851376,1.1389177,5.586103,0.8127489,-0.23345836,-0.01486242,0.0,3.0,0.9392893,0.691465,0.0,-0.01486242,0.0,1.0,1.0
2.057,0.5,0.0,50087.043,-272.34433,-1.5681827,8.9105285e-08,0.6783759,0.5567593,0.3083381,0.34859747,0.6108564,0.27764887,130.76944,208.00584,208.00584,104.99813,-131.41693,0.0,98.45921,167.90056,1.0,1.0,0.5439167,1.0141778,5.765553,1.0,-37.412777,-93.35666,-72.07636,-135.92947,8.234028e-12,3.029974e-13,1.2110325,1.2110325,1.0141778,0.37364134,0.9874678,0.9874678,1.1459283,5.765553,1.0141778,-0.19685471,-0.01253216,0.0,3.0,0.93981767,0.691465,0.0,-0.01253216,0.0,1.0,1.0
2.0575,0.5,0.0,50067.18,-290.02225,-1.5681827,8.9105285e-08,0.67818415,0.5571828,0.3109914,0.3536834,0.6091663,0.27934226,123.90659,199.31625,199.31625,104.99813,-125.53098,0.0,98.45921,167.90056,1.0,1.0,0.5440836,1.2164311,5.946105,1.0,-14.816607,-109.08998,-37.079258,-162.23698,6.7582866e-12,2.7779482e-13,1.376427,1.376427,1.2164311,0.37886807,0.98981434,0.98981434,1.1529448,5.946105,1.2164311,-0.15999588,-0.010185654,0.0,3.0,0.9403495,0.691465,0.0,-0.010185654,0.0,1.0,1.0
2.058,0.5,0.0,50047.8,-308.10187,-1.5681827,8.9105285e-08,0.6778508,0.5574902,0.31369233,0.358855,0.60751885,0.2811445,113.24996,184.58925,184.58925,104.99813,-115.82502,0.0,98.45921,167.90056,1.0,1.0,0.54412276,1.4195108,6.1277595,1.0,8.531312,-121.78127,-0.54630667,-184.04294,5.355833e-12,3.6591354e-13,1.5424055,1.5424055,1.4195108,0.38418052,0.9921763,0.9921763,1.1599671,6.1277595,1.4195108,-0.122894645,-0.007823716,0.0,3.0,0.94088435,0.68828833,0.0,-0.007823716,0.0,1.0,1.0
2.0585,0.5,0.0,50028.918,-326.58975,-1.5681827,8.9105285e-08,0.67737085,0.5576624,0.31644192,0.3641203,0.60591334,0.2830597,99.034,164.12721,164.12721,104.99813,-102.50411,0.0,98.45921,167.90056,1.0,1.0,0.5440153,1.6234179,0.027332276,1.0,31.943249,-130.97725,36.46961,-200.59683,4.884912e-12,5.1817545e-13,1.7089816,1.7089816,1.6234179,0.38958654,0.99455285,0.99455285,1.1669945,0.027332276,1.6234179,-0.08556381,-0.005447161,0.0,3.0,0.9414216,0.68828833,0.0,-0.005447161,0.0,1.0,1.0
2.059,0.5,0.0,50010.527,-345.4953,-1.5681827,8.9105285e-08,0.67674005,0.55768394,0.3192404,0.36949,0.60434926,0.28509128,81.60975,138.41524,138.41524,104.99813,-85.890305,0.0,98.45921,167.90056,1.0,1.0,0.54374635,1.8281531,0.21119444,1.0,54.70655,-136.3163,72.86606,-211.2813,4.6514793e-12,6.170677e-13,1.8761693,1.8761693,1.8281531,0.39509666,0.9969432,0.9969432,1.1740261,0.21119444,1.8281531,-0.048016187,-0.0030568053,0.0,3.0,0.9419609,0.68828833,0.0,-0.0030568053,0.0,1.0,1.0
