Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0595,0.5,0.0,49992.645,-364.8309,-1.5681827,8.9105285e-08,0.6759542,0.5575438,0.32208726,0.37497687,0.60282624,0.2872423,61.439083,108.114334,108.114334,104.99813,-66.41779,0.0,98.45921,167.90056,1.0,1.0,0.54330564,2.0337167,0.39616147,1.0,76.10479,-137.54387,107.52281,-215.63715,4.9891016e-12,6.813426e-13,2.0439813,2.0439813,2.0337167,0.40072343,0.99934655,0.99934655,1.1810617,0.39616147,2.0337167,-0.010264525,-0.00065346,0.0,3.0,0.94250166,0.68828833,0.0,-0.00065346,0.0,1.0,1.0
2.06,0.5,0.0,49975.273,-384.6122,-1.5681827,8.9105285e-08,0.6750096,0.55723584,0.3249811,0.3805948,0.6013441,0.2895151,39.084976,74.04867,74.04867,104.99813,-44.6242,0.0,98.45921,167.90056,1.0,1.0,0.54268736,2.2401087,0.5822339,1.0,95.44022,-134.52519,139.33592,-213.38458,4.7155773e-12,7.2343493e-13,2.2124302,2.2124302,2.2401087,0.40648052,1.001762,1.001762,1.1881003,0.5822339,2.2401087,0.027678596,0.0017620742,0.0,3.0,0.94304353,0.68828833,0.0,0.0017620742,0.0,1.0,1.0
2.0605,0.5,0.0,49958.42,-404.8578,-1.5681827,8.9105285e-08,0.6739031,0.55675864,0.32791975,0.3863583,0.5999029,0.29191142,15.1980505,37.186882,37.186882,92.60641,-21.138014,0.0,98.45921,148.19948,1.0,1.0,0.5418908,2.447328,0.7694121,1.0,112.05689,-127.254944,167.25313,-204.44,3.788006e-12,7.5218906e-13,2.3815274,2.3815274,2.447328,0.41238225,1.004189,1.004189,1.1951412,0.7694121,2.447328,0.06580079,0.0041890084,0.0,3.0,0.94358623,0.68828833,0.0,0.0041890084,0.0,1.0,1.0
2.061,0.5,0.0,49942.1,-425.58905,-1.5681827,8.9105285e-08,0.6726321,0.556116,0.33090022,0.39228156,0.5985029,0.29443243,-9.500572,-1.3823282,-1.3823282,92.60641,3.3376203,0.0,98.45921,148.19948,1.0,1.0,0.54092014,2.6553736,0.95769644,1.0,125.36362,-115.863045,190.30966,-188.92734,3.3650374e-12,7.648715e-13,2.5512836,2.5512836,2.6553736,0.4184425,1.0066266,1.0066266,1.2021835,0.95769644,2.6553736,0.104089946,0.0066265715,0.0,3.0,0.94412935,0.68828833,0.0,0.0066265715,0.0,1.0,1.0
2.0615,0.5,0.0,49926.332,-446.82962,-1.5681827,8.9105285e-08,0.6711946,0.55531627,0.33391872,0.39837763,0.59714407,0.29707864,-34.239716,-40.479973,-40.479973,92.60641,28.04454,0.0,98.45921,148.19948,1.0,1.0,0.53978443,2.8642428,1.147087,1.0,134.85616,-100.61644,207.66312,-167.18314,3.9608195e-12,7.6758386e-13,2.7217085,2.7217085,2.8642428,0.4246741,1.009074,1.009074,1.2092261,1.147087,2.8642428,0.14253423,0.00907401,0.0,3.0,0.9446726,0.68828833,0.0,0.00907401,0.0,1.0,1.0
2.062,0.5,0.0,49911.13,-468.6048,-1.5681827,8.9105285e-08,0.66958934,0.55437297,0.3369708,0.40465757,0.5958269,0.2998499,-58.2214,-78.871124,-78.871124,92.60641,52.192097,0.0,98.45921,148.19948,1.0,1.0,0.53849775,3.0739334,1.3375838,1.0,140.13759,-81.91618,218.62614,-139.75502,5.336713e-12,7.662399e-13,2.892811,2.892811,3.0739334,0.4310879,1.0115306,1.0115306,1.2162682,1.3375838,3.0739334,0.18112214,0.011530593,0.0,3.0,0.94521576,0.68828833,0.0,0.011530593,0.0,1.0,1.0
2.0625,0.5,0.0,49896.516,-490.94083,-1.5681827,8.9105285e-08,0.66781574,0.5533038,0.34005132,0.41112986,0.5945518,0.30274537,-80.64629,-115.30309,-115.30309,92.60641,74.982056,0.0,98.45921,148.19948,1.0,1.0,0.5370784,3.2844415,1.5291866,1.0,140.93622,-60.28992,222.6959,-107.392815,7.382069e-12,7.6091943e-13,3.064599,3.064599,3.2844415,0.43769202,1.0139956,1.0139956,1.2233084,1.5291866,3.2844415,0.21984257,0.013995613,0.0,3.0,0.9457585,0.68828833,0.0,0.013995613,0.0,1.0,1.0
2.063,0.5,0.0,49882.53,-513.86395,-1.5681827,8.9105285e-08,0.6658742,0.5521306,0.34315458,0.4177994,0.593319,0.30576366,-100.74061,-148.5463,-148.5463,92.60641,95.63508,0.0,98.45921,148.19948,1.0,1.0,0.53554887,3.4957635,1.7218951,1.0,137.12012,-36.37951,219.57869,-71.032394,8.52053e-12,7.5098765e-13,3.2370787,3.2370787,3.4957635,0.44449124,1.0164684,1.0164684,1.2303458,1.7218951,3.4957635,0.2586848,0.016468387,0.0,3.0,0.9463007,0.68828833,0.0,0.016468387,0.0,1.0,1.0
2.0635,0.5,0.0,49869.207,-537.3995,-1.5681827,8.9105285e-08,0.6637659,0.5508787,0.3462744,0.4246672,0.5921288,0.30890268,-117.78352,-177.43657,-177.43657,92.60641,113.41805,0.0,98.45921,148.19948,1.0,1.0,0.53393525,3.707894,1.9157087,1.0,128.70752,-10.923996,209.20874,-31.772167,9.582801e-12,7.4277005e-13,3.4102557,3.4102557,3.707894,0.45148623,1.0189483,1.0189483,1.2373787,1.9157087,3.707894,0.29763854,0.018948259,0.0,3.0,0.94684213,0.68828833,0.0,0.018948259,0.0,1.0,1.0
2.064,0.5,0.0,49856.586,-561.57056,-1.5681827,8.9105285e-08,0.6614929,0.54957634,0.34940425,0.43172964,0.5909815,0.31215972,-131.13423,-200.91747,-200.91747,92.60641,127.67111,0.0,98.45921,148.19948,1.0,1.0,0.5322663,3.920828,2.1106267,1.0,115.87247,15.261765,191.76018,9.157295,9.795014e-12,7.309916e-13,3.584134,3.584134,3.920828,0.45867324,1.0214345,1.0214345,1.244406,2.1106267,3.920828,0.33669388,0.0214346,0.0,3.0,0.9473826,0.68828833,0.0,0.0214346,0.0,1.0,1.0
2.0645,0.5,0.0,49844.715,-586.3974,-1.5681827,8.9105285e-08,0.6590582,0.5482534,0.3525372,0.43897825,0.5898772,0.31553155,-140.25748,-218.08101,-218.08101,92.60641,137.8336,0.0,98.45921,148.19948,1.0,1.0,0.53057295,4.134559,2.3066478,1.0,98.94518,41.3123,167.65102,50.43,1.09493525e-11,7.1665184e-13,3.7587175,3.7587175,4.134559,0.46604353,1.0239269,1.0239269,1.2514261,2.3066478,4.134559,0.37584144,0.02392681,0.0,3.0,0.9479221,0.68828833,0.0,0.02392681,0.0,1.0,1.0
2.065,0.5,0.0,49833.65,-611.8958,-1.5681827,8.9105285e-08,0.6564657,0.54694134,0.3556664,0.4463994,0.58881575,0.31901434,-144.74661,-228.20525,-228.20525,92.60641,143.46762,0.0,98.45921,148.19948,1.0,1.0,0.5288871,4.34908,2.503771,1.0,78.40676,66.33985,137.5387,90.66655,1.2208932e-11,7.024834e-13,3.9340081,3.9340081,4.34908,0.4735835,1.0264243,1.0264243,1.2584374,2.503771,4.34908,0.41507217,0.026424317,0.0,3.0,0.94846034,0.68828833,0.0,0.026424317,0.0,1.0,1.0
2.0655,0.5,0.0,49823.445,-638.0766,-1.5681827,8.9105285e-08,0.6537201,0.54567134,0.35878474,0.4539745,0.587797,0.32260376,-144.34302,-230.78697,-230.78697,92.60641,144.27838,0.0,98.45921,148.19948,1.0,1.0,0.52724075,4.5643845,2.701995,1.0,54.878143,89.46488,102.30676,128.4802,1.1861027e-11,6.879552e-13,4.110007,4.110007,4.5643845,0.48127425,1.0289266,1.0289266,1.2654382,2.701995,4.5643845,0.45437762,0.02892658,0.0,3.0,0.9489974,0.68828833,0.0,0.02892658,0.0,1.0,1.0
2.066,0.5,0.0,49814.168,-664.94415,-1.5681827,8.9105285e-08,0.650827,0.54447407,0.36188528,0.46167994,0.5868204,0.32629514,-138.95113,-225.56815,-225.56815,92.60641,140.13022,0.0,98.45921,148.19948,1.0,1.0,0.52566534,4.7804637,2.9013174,1.0,29.103321,109.8478,63.042603,162.52554,1.0619929e-11,6.769696e-13,4.286714,4.286714,4.7804637,0.4890923,1.0314331,1.0314331,1.272427,2.9013174,4.7804637,0.4937497,0.031433083,0.0,3.0,0.949533,0.68828833,0.0,0.031433083,0.0,1.0,1.0
2.0665,0.5,0.0,49805.883,-692.49603,-1.5681827,8.9105285e-08,0.6477927,0.5433781,0.3649613,0.46948743,0.5858855,0.33008328,-128.64789,-212.55455,-212.55455,92.60641,131.05751,0.0,98.45921,148.19948,1.0,1.0,0.5241903,4.9973097,3.1017365,1.0,1.9272578,126.72063,21.006638,191.54791,1.00628126e-11,7.0047565e-13,4.464129,4.464129,4.9973097,0.49700934,1.0339433,1.0339433,1.2794019,3.1017365,4.9973097,0.53318083,0.033943348,0.0,3.0,0.95006716,0.68828833,0.0,0.033943348,0.0,1.0,1.0
2.067,0.5,0.0,49798.652,-720.72217,-1.5681827,8.9105285e-08,0.6446242,0.5424097,0.3680063,0.4773649,0.5849914,0.3339628,-113.6864,-192.02548,-192.02548,92.60641,117.26957,0.0,98.45921,148.19948,1.0,1.0,0.52284235,5.2149143,3.3032503,1.0,-25.73102,139.41742,-22.406343,214.43182,9.668155e-12,9.758434e-13,4.6422505,4.6422505,5.2149143,0.5049934,1.036457,1.036457,1.2863613,3.3032503,5.2149143,0.57266384,0.036456913,0.0,3.0,0.9505999,0.68828833,0.0,0.036456913,0.0,1.0,1.0
2.0675,0.5,0.0,49792.547,-749.6044,-1.5681827,8.9105285e-08,0.64132893,0.5415911,0.37101415,0.48527685,0.5841369,0.3379281,-94.492935,-164.5337,-164.5337,92.60641,99.14942,0.0,98.45921,148.19948,1.0,1.0,0.5216446,5.433268,3.5058558,1.0,-52.90926,147.40219,-65.71261,230.2463,9.032429e-12,1.1949005e-12,4.821076,4.821076,5.433268,0.513009,1.0389733,1.0389733,1.2933034,3.5058558,5.433268,0.61219203,0.038973358,0.0,3.0,0.9511311,0.68828833,0.0,0.038973358,0.0,1.0,1.0
2.068,0.5,0.0,49787.633,-779.1162,-1.5681827,8.9105285e-08,0.6379149,0.54094046,0.3739792,0.49318537,0.5833209,0.34197333,-71.65725,-130.89513,-130.89513,92.60641,77.24573,0.0,98.45921,148.19948,1.0,1.0,0.52061576,5.6523623,3.7095504,1.0,-78.63575,150.293,-107.39022,238.28535,7.980964e-12,1.3417024e-12,5.000603,5.000603,5.6523623,0.5210187,1.0414922,1.0414922,1.3002262,3.7095504,5.6523623,0.6517592,0.04149228,0.0,3.0,0.9516608,0.68828833,0.0,0.04149228,0.0,1.0,1.0
2.0685,0.5,0.0,49783.973,-809.22327,-1.4118629,3.1779418e-08,0.6343904,0.5404708,0.37689632,0.5010512,0.5825418,0.34609267,-45.916424,-92.168076,-92.168076,92.60641,52.25824,0.0,98.45921,148.19948,1.0,1.0,0.51976955,5.872188,3.9143307,1.0,-101.96478,147.88121,-145.93336,238.10144,6.956886e-12,1.4237644e-12,5.1808286,5.1808286,5.872188,0.52898335,1.0440133,1.0440133,1.3071282,3.9143307,5.872188,0.69135946,0.04401331,0.0,3.0,0.9521889,0.68828833,0.0,0.04401331,0.0,1.0,1.0
2.069,0.5,0.0,49781.63,-839.8832,-1.4118629,3.1779418e-08,0.63076377,0.54018986,0.37976083,0.50883484,0.5817982,0.35028034,-18.132317,-49.62255,-49.62255,92.60641,25.016855,0.0,98.45921,148.19948,1.0,1.0,0.5191142,6.0927367,4.1201935,1.0,-122.01251,140.14484,-179.90816,229.53072,5.809564e-12,1.3305028e-12,5.361749,5.361749,6.0927367,0.53686404,1.0465361,1.0465361,1.3140075,4.1201935,6.0927367,0.73098737,0.046536103,0.0,3.0,0.9527155,0.68828833,0.0,0.046536103,0.0,1.0,1.0
2.0695,0.5,0.0,49780.66,-871.0463,-1.4118629,3.1779418e-08,0.6270436,0.54009974,0.38256866,0.5164978,0.5810883,0.35453063,10.736494,-4.700243,-4.700243,92.60641,-3.545045,0.0,98.45921,148.19948,1.0,1.0,0.5186524,0.030814309,4.327135,1.0,-137.99171,127.255226,-208.00803,212.70827,4.4815146e-12,1.1898976e-12,5.5433617,5.5433617,0.030814309,0.54462254,1.0490603,1.0490603,1.3208628,4.327135,6.3139997,0.77063805,0.04906034,0.0,3.0,0.9532405,0.68828833,0.0,0.04906034,0.0,1.0,1.0
2.07,0.5,0.0,49781.164,-902.55066,-1.4118629,3.1779418e-08,0.6232387,0.5423086,0.38531244,0.52252907,0.58041334,0.358836,39.050896,40.824802,40.824802,92.60641,-31.938654,0.0,98.45921,148.19948,1.0,1.0,0.52107525,0.22787416,4.5351157,1.0,-149.16411,110.11321,-229.0771,188.2523,2.2438097e-12,1.0781327e-12,5.7256613,5.7256613,0.22787416,0.5503433,1.0515857,1.0515857,1.3264464,4.5351157,6.5110593,0.7853982,0.05158573,0.0,3.0,0.9537641,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0705,0.5,0.0,49783.656,-932.89386,-1.4118629,3.1779418e-08,0.6193858,0.55183136,0.3878814,0.5212722,0.57985073,0.36312315,64.343414,83.61584,83.61584,92.60641,-57.813232,0.0,98.45921,148.19948,1.0,1.0,0.5318027,0.4108404,4.743547,1.0,-155.09097,90.74756,-242.11612,158.50027,2.1862717e-13,9.997623e-13,5.9086275,5.9086275,0.4108404,0.54775935,1.054112,1.054112,1.3270816,4.743547,6.6940255,0.7853982,0.054112002,0.0,3.0,0.9542861,0.68828833,0.0,0.05,0.0,1.0,1.0
2.071,0.5,0.0,49788.227,-960.34033,-1.4118629,3.1779418e-08,0.6156068,0.5629702,0.39005974,0.51471615,0.5795383,0.36720607,87.232796,122.17646,122.17646,92.60641,-81.3332,0.0,98.45921,148.19948,1.0,1.0,0.543409,0.5943782,4.9520307,1.0,-156.06696,68.83416,-246.96577,124.789314,-2.4727531e-12,9.358445e-13,6.0921655,6.0921655,0.5943782,0.540352,1.056639,1.056639,1.3274603,4.9520307,6.8775635,0.7853982,0.05663891,0.0,3.0,0.9548066,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0715,0.5,0.0,49794.406,-984.41516,-1.4118629,3.1779418e-08,0.6120402,0.57240134,0.3917643,0.5067269,0.57950395,0.37093797,107.87463,156.5542,156.5542,92.60641,-102.602425,0.0,98.45921,148.19948,1.0,1.0,0.55277646,0.77833426,5.160585,1.0,-152.31769,44.443047,-243.94812,87.39392,-4.8175418e-12,-1.2012589e-13,6.2761216,6.2761216,0.77833426,0.53239363,1.0591662,1.0591662,1.3279365,5.160585,7.0615196,0.7853982,0.059166234,0.0,3.0,0.9553257,0.68828833,0.0,0.05,0.0,1.0,1.0
2.072,0.5,0.0,49801.777,-1005.3947,-1.4118629,3.1779418e-08,0.60875505,0.5800177,0.39304528,0.49930188,0.5796924,0.37428087,125.73959,186.49805,186.49805,92.60641,-121.18515,0.0,98.45921,148.19948,1.0,1.0,0.5603147,0.9625701,5.3692126,1.0,-143.99823,18.25864,-233.439,46.94095,-7.445418e-12,-1.3377849e-11,0.17717189,0.17717189,0.9625701,0.5254679,1.0616938,1.0616938,1.3283906,5.3692126,0.9625701,0.7853982,0.061693765,0.0,3.0,0.95584345,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0725,0.5,0.0,49810.12,-1023.67004,-1.4118629,3.1779418e-08,0.60575235,0.58652776,0.39398846,0.49254045,0.58004165,0.3772659,140.06917,211.22194,211.22194,92.60641,-136.38632,0.0,98.45921,148.19948,1.0,1.0,0.5668825,1.1469992,5.5779095,1.0,-131.29395,-8.775226,-215.81631,4.5943804,-1.01685995e-11,-9.485815e-12,0.36160108,0.36160108,1.1469992,0.51922625,1.0642214,1.0642214,1.3288133,5.5779095,1.1469992,0.7853982,0.06422132,0.0,3.0,0.95635974,0.68828833,0.0,0.05,0.0,1.0,1.0
2.073,0.5,0.0,49819.27,-1039.5005,-1.4118629,3.1779418e-08,0.60300916,0.5922337,0.39466217,0.48592648,0.58051056,0.37993708,150.20145,229.75735,229.75735,92.60641,-147.545,0.0,98.45921,148.19948,1.0,1.0,0.5727059,1.3315834,5.7866697,1.0,-114.50841,-35.69304,-191.54689,-38.210464,-1.13850995e-11,-6.7138296e-12,0.5461852,0.5461852,1.3315834,0.5129856,1.0667487,1.0667487,1.3291965,5.7866697,1.3315834,0.7853982,0.066748746,0.0,3.0,0.9568748,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0735,0.5,0.0,49829.04,-1053.0453,-1.4118629,3.1779418e-08,0.6005065,0.5970656,0.3951141,0.4791637,0.58107173,0.38232663,155.68813,241.27934,241.27934,92.60641,-154.17561,0.0,98.45921,148.19948,1.0,1.0,0.5776422,1.5163127,5.9954867,1.0,-94.10577,-61.58235,-161.27975,-79.999596,-1.1491038e-11,-4.869468e-12,0.7309145,0.7309145,1.5163127,0.5064807,1.0692759,1.0692759,1.329538,5.9954867,1.5163127,0.7853982,0.069275886,0.0,3.0,0.9573886,0.68828833,0.0,0.05,0.0,1.0,1.0
2.074,0.5,0.0,49839.203,-1064.4475,-1.4118629,3.1779418e-08,0.5982332,0.60092276,0.3953827,0.47227904,0.58170074,0.3844561,156.29489,245.25238,245.25238,92.60641,-155.99504,0.0,98.45921,148.19948,1.0,1.0,0.58158284,1.7011917,6.2043543,1.0,-70.706474,-85.58842,-125.88881,-119.36358,-1.1166154e-11,-3.5167483e-12,0.9157935,0.9157935,1.7011917,0.4998074,1.0718026,1.0718026,1.3298389,6.2043543,1.7011917,0.7853982,0.07180261,0.0,3.0,0.9579012,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0745,0.5,0.0,49849.54,-1073.8705,-1.4118629,3.1779418e-08,0.59617996,0.60381806,0.39550298,0.46542624,0.58237404,0.3863442,151.97299,241.45178,241.45178,92.60641,-152.90698,0.0,98.45921,148.19948,1.0,1.0,0.5845619,1.8862326,0.13008052,1.0,-45.056187,-106.91681,-86.46078,-154.99101,-1.1695025e-11,-2.5413152e-12,1.1008345,1.1008345,1.8862326,0.4931534,1.0743288,1.0743288,1.3301021,0.13008052,1.8862326,0.7853982,0.07432882,0.0,3.0,0.9584126,0.68828833,0.0,0.05,0.0,1.0,1.0
2.075,0.5,0.0,49859.86,-1081.4929,-1.4118629,3.1779418e-08,0.5943347,0.60584074,0.39550614,0.45873994,0.5830711,0.38801068,142.83894,229.94096,229.94096,92.60641,-144.98439,0.0,98.45921,148.19948,1.0,1.0,0.58668196,2.071453,0.33903083,1.0,-17.98762,-124.85132,-44.2498,-185.69116,-1.3596441e-11,-1.8400095e-12,1.2860548,1.2860548,2.071453,0.48665613,1.0768543,1.0768543,1.3303312,0.33903083,2.071453,0.7853982,0.0768544,0.0,3.0,0.9589229,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0755,0.5,0.0,49870.004,-1087.4965,-1.4118629,3.1779418e-08,0.5926826,0.6070898,0.39541793,0.45230785,0.5837765,0.3894761,129.16531,211.0471,211.0471,92.60641,-132.45935,0.0,98.45921,148.19948,1.0,1.0,0.588041,2.2568736,0.54801476,1.0,9.614427,-138.77974,-0.62176573,-210.42534,-1.5730502e-11,-1.3345333e-12,1.4714754,1.4714754,2.2568736,0.48039842,1.0793793,1.0793793,1.3305305,0.54801476,2.2568736,0.7853982,0.079379275,0.0,3.0,0.95943224,0.68828833,0.0,0.05,0.0,1.0,1.0
2.076,0.5,0.0,49879.844,-1092.0607,-1.4118629,3.1779418e-08,0.59120744,0.60765,0.39525852,0.44619453,0.58447945,0.39076045,111.374565,185.34315,185.34315,92.60641,-115.71611,0.0,98.45921,148.19948,1.0,1.0,0.5887177,2.442516,0.757028,1.0,36.843506,-148.21808,42.999424,-228.34258,-1.8250622e-11,-9.936029e-13,1.657118,1.657118,2.442516,0.47444376,1.0819033,1.0819033,1.3307046,0.757028,2.442516,0.7853982,0.081903376,0.0,3.0,0.95994055,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0765,0.5,0.0,49889.273,-1095.362,-1.4118629,3.1779418e-08,0.58989304,0.6075994,0.39504305,0.44045985,0.58517325,0.3918823,90.02902,153.63074,153.63074,92.60641,-95.28156,0.0,98.45921,148.19948,1.0,1.0,0.5887853,2.6284027,0.96606684,1.0,62.80001,-152.82903,85.18108,-238.81181,-1.9980236e-11,-1.3659271e-12,1.8430045,1.8430045,2.6284027,0.46885425,1.0844266,1.0844266,1.330858,0.96606684,2.6284027,0.7853982,0.08442664,0.0,3.0,0.9604479,0.68828833,0.0,0.05,0.0,1.0,1.0
2.077,0.5,0.0,49898.207,-1097.5745,-1.4118629,3.1779418e-08,0.5887237,0.6070211,0.39478284,0.4351596,0.58585405,0.39285854,65.81505,116.91768,116.91768,92.60641,-71.81052,0.0,98.45921,148.19948,1.0,1.0,0.58832526,2.8145537,1.1751285,1.0,86.619484,-152.43454,124.5282,-241.44588,-2.0705713e-11,-1.8141126e-12,2.0291555,2.0291555,2.8145537,0.4636884,1.086949,1.086949,1.3309953,1.1751285,2.8145537,0.7853982,0.08694902,0.0,3.0,0.96095437,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0775,0.5,0.0,49906.598,-1098.8676,-1.4118629,3.1779418e-08,0.5876848,0.60600615,0.3944858,0.43033925,0.58652055,0.3937043,39.521763,76.38801,76.38801,92.60641,-46.06567,0.0,98.45921,148.19948,1.0,1.0,0.587428,3.000988,1.3842106,1.0,107.50103,-147.0228,159.72859,-236.11661,-2.2390843e-11,-2.1049018e-12,2.2155898,2.2155898,3.000988,0.45899314,1.0894705,1.0894705,1.3311205,1.3842106,3.000988,0.7853982,0.089470476,0.0,3.0,0.96146005,0.68828833,0.0,0.05,0.0,1.0,1.0
2.078,0.5,0.0,49914.41,-1099.4033,-1.4118629,3.1779418e-08,0.5867628,0.6046506,0.394157,0.4260296,0.58717346,0.39443284,12.01565,33.36474,33.36474,92.60641,-18.893269,0.0,98.45921,148.19948,1.0,1.0,0.5861892,3.1877217,1.5933118,1.0,124.73472,-136.75037,189.59671,-222.96144,-2.3630745e-11,-2.3035775e-12,2.4023235,2.4023235,3.1877217,0.45479977,1.091991,1.091991,1.3312372,1.5933118,3.1877217,0.7853982,0.091990985,0.0,3.0,0.96196496,0.68828833,0.0,0.05,0.0,1.0,1.0
2.0785,0.5,0.0,49921.637,-1099.3344,-1.4118629,3.1779418e-08,0.5859456,0.6030519,0.39379904,0.42224544,0.5878149,0.39505535,-15.787766,-10.732846,-10.732846,92.60641,8.804417,0.0,98.45921,148.19948,1.0,1.0,0.58470577,3.374769,1.8024309,1.0,137.72685,-121.93908,213.11455,-202.3817,-2.3648587e-11,-2.4301624e-12,2.5893707,2.5893707,3.374769,0.4511235,1.0945106,1.0945106,1.3313489,1.8024309,3.374769,0.7853982,0.094510525,0.0,3.0,0.9624691,0.68828833,0.0,0.05,0.0,1.0,1.0
2.079,0.5,0.0,49928.29,-1098.8005,-1.4118629,3.1779418e-08,0.5852229,0.6013057,0.39341262,0.41898638,0.5884484,0.39558095,-42.954292,-54.43585,-54.43585,92.60641,36.098904,0.0,98.45921,148.19948,1.0,1.0,0.5830726,3.5621407,2.011567,1.0,146.0218,-103.067505,229.4683,-175.03246,-2.3511979e-11,-2.5038136e-12,2.7767425,2.7767425,3.5621407,0.4479642,1.0970291,1.0970291,1.3314581,2.011567,3.5621407,0.7853982,0.09702909,0.0,3.0,0.96297264,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0795,0.5,0.0,49934.402,-1097.9277,-1.4118629,3.1779418e-08,0.5845861,0.5995039,0.39299703,0.41623718,0.5890777,0.3960166,-68.56265,-96.274864,-96.274864,92.60641,62.06677,0.0,98.45921,148.19948,1.0,1.0,0.58138114,3.7498453,2.2207208,1.0,149.31969,-80.75703,238.07881,-141.80394,-2.4018218e-11,-2.548806e-12,2.964447,2.964447,3.7498453,0.44530708,1.0995467,1.0995467,1.3315673,2.2207208,3.7498453,0.7853982,0.099546656,0.0,3.0,0.9634755,0.6930173,0.0,0.05,0.0,1.0,1.0
2.08,0.5,0.0,49940.023,-1096.8258,-1.4118629,3.1779418e-08,0.58402866,0.5977327,0.39255056,0.41396865,0.5897071,0.39636722,-91.73636,-134.8301,-134.8301,92.60641,85.8214,0.0,98.45921,148.19948,1.0,1.0,0.57971746,3.9378884,2.4298916,1.0,147.489,-55.75264,238.62482,-103.79473,-2.4078909e-11,-2.5690004e-12,3.1524901,3.1524901,3.9378884,0.4431235,1.1020633,1.1020633,1.3316783,2.4298916,3.9378884,0.7853982,0.102063246,0.0,3.0,0.9639779,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0805,0.5,0.0,49945.215,-1095.587,-1.4118629,3.1779418e-08,0.58354586,0.5960706,0.39207098,0.41213873,0.5903402,0.39663592,-111.67477,-168.78082,-168.78082,100.52235,106.544266,0.0,98.45921,159.15771,1.0,1.0,0.5781598,4.126273,2.6390798,1.0,140.57367,-28.898897,231.05789,-62.277077,-2.472425e-11,-2.5676332e-12,3.3408751,3.3408751,4.126273,0.44137165,1.1045789,1.1045789,1.3317924,2.6390798,4.126273,0.7853982,0.10457885,0.0,3.0,0.9644797,0.6930173,0.0,0.05,0.0,1.0,1.0
2.081,0.5,0.0,49950.04,-1094.2859,-1.4118629,3.1779418e-08,0.5831347,0.5945864,0.39155596,0.41069394,0.59098035,0.3968241,-127.68221,-196.95268,-196.95268,100.52235,123.51442,0.0,98.45921,159.15771,1.0,1.0,0.5767769,4.3150005,2.8482866,1.0,128.79407,-1.1118492,215.60802,-18.655342,-2.5633991e-11,-2.550505e-12,3.5296025,3.5296025,4.3150005,0.43999854,1.1070935,1.1070935,1.3319106,2.8482866,4.3150005,0.7853982,0.10709349,0.0,3.0,0.964981,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0815,0.5,0.0,49954.58,-1092.978,-1.4118629,3.1779418e-08,0.5827939,0.5933371,0.3910035,0.40957135,0.5916299,0.3969317,-139.19397,-218.36073,-218.36073,100.52235,136.13528,0.0,98.45921,159.15771,1.0,1.0,0.57562596,4.50407,3.057512,1.0,112.541695,26.652267,192.77962,25.581114,-2.541248e-11,-2.5298847e-12,3.7186716,3.7186716,4.50407,0.43894163,1.1096072,1.1096072,1.3320335,3.057512,4.50407,0.7853982,0.10960718,0.0,3.0,0.9654819,0.6930173,0.0,0.05,0.0,1.0,1.0
2.082,0.5,0.0,49958.9,-1091.7007,-1.4118629,3.1779418e-08,0.5825235,0.5923671,0.39041206,0.4087011,0.5922901,0.39695767,-145.79802,-232.24673,-232.24673,100.52235,143.95741,0.0,98.45921,159.15771,1.0,1.0,0.5747513,4.6934776,3.2667575,1.0,92.36763,53.430397,163.33757,68.90915,-2.5152913e-11,-2.5036626e-12,3.9080796,3.9080796,4.6934776,0.43813163,1.1121199,1.1121199,1.3321614,3.2667575,4.6934776,0.7853982,0.112119935,0.0,3.0,0.9659824,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0825,0.5,0.0,49963.082,-1090.4734,-1.4118629,3.1779418e-08,0.58232486,0.59170663,0.38978094,0.40800893,0.5929609,0.39690024,-147.25165,-238.10893,-238.10893,100.52235,146.69623,0.0,98.45921,159.15771,1.0,1.0,0.57418334,4.8832207,3.4760232,1.0,68.964745,78.2869,128.28365,109.825294,-2.4553698e-11,-2.466954e-12,4.0978227,4.0978227,4.8832207,0.43749493,1.1146318,1.1146318,1.3322945,3.4760232,4.8832207,0.7853982,0.11463179,0.0,3.0,0.9664825,0.6930173,0.0,0.05,0.0,1.0,1.0
2.083,0.5,0.0,49967.195,-1089.299,-1.4118629,3.1779418e-08,0.5821998,0.59137154,0.38911048,0.4074191,0.5936409,0.39675713,-143.49197,-235.7231,-235.7231,100.52235,144.2442,0.0,98.45921,159.15771,1.0,1.0,0.5739382,5.073294,3.6853104,1.0,43.1446,100.34737,88.82366,146.89943,-2.2749974e-11,-2.4273621e-12,4.2878957,4.2878957,5.073294,0.43695638,1.1171428,1.1171428,1.3324325,3.6853104,5.073294,0.7853982,0.11714276,0.0,3.0,0.96698236,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0835,0.5,0.0,49971.293,-1088.1654,-1.4118629,3.1779418e-08,0.58215094,0.5913635,0.38840207,0.40685704,0.5943276,0.3965262,-134.64012,-225.15355,-225.15355,100.52235,136.67648,0.0,98.45921,159.15771,1.0,1.0,0.57401747,5.2636924,3.8946195,1.0,15.809529,118.83059,46.326828,178.82672,-2.080016e-11,-2.3872124e-12,4.4782944,4.4782944,5.2636924,0.43644217,1.1196529,1.1196529,1.3325753,3.8946195,5.2636924,0.7853982,0.119652875,0.0,3.0,0.96748185,0.6930173,0.0,0.05,0.0,1.0,1.0
2.084,0.5,0.0,49975.426,-1087.048,-1.4118629,3.1779418e-08,0.582181,0.59166974,0.3876583,0.4062523,0.59501714,0.3962055,-120.998566,-206.75398,-206.75398,100.52235,124.24996,0.0,98.45921,159.15771,1.0,1.0,0.57440877,5.454411,4.1039515,1.0,-12.078992,133.07756,2.278387,204.4756,-1.9419815e-11,-2.3458275e-12,4.6690125,4.6690125,5.454411,0.4358826,1.1221622,1.1221622,1.3327225,4.1039515,5.454411,0.7853982,0.12216217,0.0,3.0,0.96798116,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0845,0.5,0.0,49979.633,-1085.9115,-1.4118629,3.1779418e-08,0.58229244,0.59226495,0.3868828,0.40554088,0.5957044,0.3957939,-103.04175,-181.15733,-181.15733,100.52235,107.39559,0.0,98.45921,159.15771,1.0,1.0,0.5750868,5.645445,4.313307,1.0,-39.534412,142.57616,-41.772614,222.92995,-1.799995e-11,-2.3067095e-12,4.8600464,4.8600464,5.645445,0.43521458,1.1246706,1.1246706,1.3328742,4.313307,5.645445,0.7853982,0.12467068,0.0,3.0,0.9684802,0.6930173,0.0,0.05,0.0,1.0,1.0
2.085,0.5,0.0,49983.934,-1084.7134,-1.4118629,3.1779418e-08,0.5824873,0.593112,0.38608035,0.40466803,0.59638363,0.39529106,-81.40032,-149.25551,-149.25551,100.52235,86.70423,0.0,98.45921,159.15771,1.0,1.0,0.57601446,5.83679,4.5226865,1.0,-65.580414,146.98073,-84.26838,233.52388,-1.676474e-11,-2.140163e-12,5.051392,5.051392,5.83679,0.43438408,1.1271784,1.1271784,1.33303,4.5226865,5.83679,0.7853982,0.12717843,0.0,3.0,0.96897906,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0855,0.5,0.0,49988.332,-1083.4061,-1.4118629,3.1779418e-08,0.5827669,0.59416395,0.3852566,0.40358964,0.5970484,0.39469784,-56.839554,-112.16931,-112.16931,100.52235,62.90653,0.0,98.45921,159.15771,1.0,1.0,0.5771451,6.028444,4.7320905,1.0,-89.28606,146.12561,-123.698235,235.86754,-1.5271475e-11,-1.9156994e-12,5.243046,5.243046,6.028444,0.4333479,1.1296854,1.1296854,1.33319,4.7320905,6.028444,0.7853982,0.12968545,0.0,3.0,0.9694778,0.6930173,0.0,0.05,0.0,1.0,1.0
2.086,0.5,0.0,49992.824,-1081.9408,-1.4118629,3.1779418e-08,0.5831315,0.5953666,0.3844179,0.4022742,0.5976919,0.39401656,-30.232767,-71.20985,-71.20985,100.52235,36.847668,0.0,98.45921,159.15771,1.0,1.0,0.5784243,6.2204046,4.9415207,1.0,-109.79951,140.03227,-158.65317,229.863,-1.287714e-11,-1.7364901e-12,5.4350066,5.4350066,6.2204046,0.4320754,1.1321918,1.1321918,1.3333544,4.9415207,6.2204046,0.7853982,0.13219179,0.0,3.0,0.96997637,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0865,0.5,0.0,49997.383,-1080.2694,-1.4118629,3.1779418e-08,0.58358026,0.5966603,0.38357118,0.40070367,0.59830725,0.39325082,-2.5306857,-27.83279,-27.83279,100.52235,9.457756,0.0,98.45921,159.15771,1.0,1.0,0.5797925,0.12948683,5.1509767,1.0,-126.378975,128.90967,-187.87695,215.70975,-1.0299498e-11,-1.6049142e-12,5.627274,5.627274,0.12948683,0.4305493,1.1346974,1.1346974,1.3335234,5.1509767,6.412672,0.7853982,0.13469748,0.0,3.0,0.9704748,0.6930173,0.0,0.05,0.0,1.0,1.0
2.087,0.5,0.0,50001.977,-1078.3481,-1.4118629,3.1779418e-08,0.5841109,0.59798306,0.3827236,0.39887396,0.598888,0.39240587,25.272038,16.412777,16.412777,100.52235,-18.280867,0.0,98.45921,159.15771,1.0,1.0,0.58118755,0.32206255,5.3604593,1.0,-138.41997,113.14793,-210.31209,193.89932,-8.7453e-12,-1.5066993e-12,5.8198495,5.8198495,0.32206255,0.42876622,1.1372025,1.1372025,1.3336979,5.3604593,6.605248,0.7853982,0.13720255,0.0,3.0,0.97097313,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0875,0.5,0.0,50006.555,-1076.1398,-1.4118629,3.1779418e-08,0.5847199,0.59927285,0.38188237,0.39679486,0.59942806,0.39148828,52.172028,59.939087,59.939087,100.52235,-45.36837,0.0,98.45921,159.15771,1.0,1.0,0.5825474,0.51494956,5.56997,1.0,-145.47765,93.30562,-225.1388,165.1997,-7.809851e-12,-1.4219636e-12,6.012737,6.012737,0.51494956,0.42673662,1.1397071,1.1397071,1.3338788,5.56997,6.798135,0.7853982,0.13970704,0.0,3.0,0.9714714,0.6930173,0.0,0.05,0.0,1.0,1.0
2.088,0.5,0.0,50011.062,-1073.6155,-1.4118629,3.1779418e-08,0.5854022,0.60047054,0.3810545,0.39448953,0.5999224,0.3905061,77.19287,101.17603,101.17603,100.52235,-70.822945,0.0,98.45921,159.15771,1.0,1.0,0.5838128,0.7081525,5.77951,1.0,-147.28384,70.09097,-231.8057,130.62967,-6.4853695e-12,-1.3489264e-12,6.20594,6.20594,0.7081525,0.42448428,1.142211,1.142211,1.334067,5.77951,6.991338,0.7853982,0.14221098,0.0,3.0,0.9719696,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0885,0.5,0.0,50015.438,-1070.7568,-1.737495,-1.08416245e-07,0.58615136,0.6015221,0.3802464,0.3919932,0.6003672,0.3894684,99.42005,138.62717,138.62717,100.52235,-93.71586,0.0,98.45921,159.15771,1.0,1.0,0.5849293,0.9016773,5.9890804,1.0,-143.75786,44.337807,-230.05145,91.42427,-5.4307036e-12,-1.290862e-12,0.11627917,0.11627917,0.9016773,0.42204484,1.1447144,1.1447144,1.334264,5.9890804,0.9016773,0.7853982,0.14471442,0.0,3.0,0.9724678,0.6930173,0.0,0.05,0.0,1.0,1.0
2.089,0.5,0.0,50019.617,-1067.5573,-1.737495,-1.08416245e-07,0.5869598,0.60238075,0.37946385,0.38935173,0.6007597,0.3883854,118.034004,170.92354,170.92354,100.52235,-113.20499,0.0,98.45921,159.15771,1.0,1.0,0.58585024,1.0955316,6.198682,1.0,-135.01091,16.976912,-219.91608,48.99254,-4.5511203e-12,-1.2440515e-12,0.31013337,0.31013337,1.0955316,0.4194645,1.1472174,1.1472174,1.3344713,6.198682,1.0955316,0.7853982,0.14721736,0.0,3.0,0.97296596,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0895,0.5,0.0,50023.527,-1064.0223,-1.737495,-1.08416245e-07,0.5878186,0.60300946,0.3787117,0.38661945,0.60109895,0.3872678,132.3402,196.87337,196.87337,100.52235,-128.56557,0.0,98.45921,159.15771,1.0,1.0,0.5865382,1.2897235,0.12513205,1.0,-121.344025,-10.996168,-201.74216,4.8687935,-4.340353e-12,-1.2024016e-12,0.50432533,0.50432533,1.2897235,0.41679776,1.1497198,1.1497198,1.3346907,0.12513205,1.2897235,0.7853982,0.14971986,0.0,3.0,0.9734641,0.6930173,0.0,0.05,0.0,1.0,1.0
2.09,0.5,0.0,50027.11,-1060.1702,-1.737495,-1.08416245e-07,0.5887181,0.60338175,0.37799352,0.38385686,0.60138553,0.3861268,141.79524,215.50621,215.50621,100.52235,-139.2173,0.0,98.45921,159.15771,1.0,1.0,0.5869665,1.4842625,0.33480284,1.0,-103.23926,-38.555984,-176.16544,-39.340775,-3.770056e-12,-1.164822e-12,0.6988643,0.6988643,1.4842625,0.41410518,1.1522219,1.1522219,1.3349239,0.33480284,1.4842625,0.7853982,0.15222196,0.0,3.0,0.9739622,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0905,0.5,0.0,50030.305,-1056.0311,-1.737495,-1.08416245e-07,0.58964795,0.60348314,0.3773117,0.38112798,0.6016216,0.38497362,146.02817,226.10995,226.10995,100.52235,-144.74678,0.0,98.45921,159.15771,1.0,1.0,0.5871205,1.679158,0.5445115,1.0,-81.34461,-64.68355,-144.09528,-82.01468,-2.1993316e-12,-1.1278838e-12,0.8937597,0.8937597,1.679158,0.4114507,1.1547236,1.1547236,1.3351727,0.5445115,1.679158,0.7853982,0.15472367,0.0,3.0,0.9744603,0.6930173,0.0,0.05,0.0,1.0,1.0
2.091,0.5,0.0,50033.06,-1051.6466,-1.737495,-1.08416245e-07,0.5905972,0.60331166,0.3766672,0.37849775,0.60181105,0.3838191,144.85605,228.2593,228.2593,100.52235,-144.92455,0.0,98.45921,159.15771,1.0,1.0,0.586998,1.8744197,0.75426054,1.0,-56.45296,-88.40309,-106.68525,-121.57404,9.139538e-13,-1.0925305e-12,1.0890216,1.0890216,1.8744197,0.40889907,1.157225,1.157225,1.3354391,0.75426054,1.8744197,0.7853982,0.15722504,0.0,3.0,0.9749585,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0915,0.5,0.0,50035.332,-1047.068,-1.737495,-1.08416245e-07,0.59155506,0.602878,0.37605944,0.376029,0.6019592,0.38267353,138.2934,221.83482,221.83482,100.52235,-139.71597,0.0,98.45921,159.15771,1.0,1.0,0.5866096,2.0700572,0.964053,1.0,-29.475395,-108.818,-65.29491,-156.53992,3.1813536e-12,-1.0591269e-12,1.284659,1.284659,2.0700572,0.40651286,1.159726,1.159726,1.335725,0.964053,2.0700572,0.7853982,0.15972607,0.0,3.0,0.97545666,0.6930173,0.0,0.05,0.0,1.0,1.0
2.092,0.5,0.0,50037.105,-1042.3546,-1.737495,-1.08416245e-07,0.59251076,0.6022048,0.37548646,0.3737802,0.6020728,0.38154614,126.55473,207.03181,207.03181,100.52235,-129.2856,0.0,98.45921,159.15771,1.0,1.0,0.585978,2.2660794,1.1738919,1.0,-1.409918,-125.14481,-21.4435,-185.58832,4.538772e-12,-1.0263236e-12,1.4806812,1.4806812,2.2660794,0.4043499,1.1622268,1.1622268,1.3360319,1.1738919,2.2660794,0.7853982,0.16222681,0.0,3.0,0.9759549,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0925,0.5,0.0,50038.355,-1037.5717,-1.737495,-1.08416245e-07,0.5934542,0.6013261,0.37494484,0.37180227,0.6021596,0.38044494,110.05015,184.35796,184.35796,100.52235,-113.994354,0.0,98.45921,159.15771,1.0,1.0,0.585137,2.462494,1.3837808,1.0,26.693804,-136.74396,23.242926,-207.60088,5.440527e-12,-9.98407e-13,1.6770957,1.6770957,2.462494,0.40246087,1.1647273,1.1647273,1.3363618,1.3837808,2.462494,0.7853982,0.16472729,0.0,3.0,0.9764532,0.6930173,0.0,0.05,0.0,1.0,1.0
2.093,0.5,0.0,50039.094,-1032.7878,-1.737495,-1.08416245e-07,0.594376,0.60028577,0.37442973,0.37013713,0.6022285,0.37937644,89.37361,154.61993,154.61993,100.52235,-94.38971,0.0,98.45921,159.15771,1.0,1.0,0.5841306,2.6593072,1.5937235,1.0,53.772484,-143.14609,67.089516,-221.70946,5.6866265e-12,-9.720356e-13,1.8739091,1.8739091,2.6593072,0.40088683,1.1672275,1.1672275,1.3367156,1.5937235,2.6593072,0.7853982,0.16722752,0.0,3.0,0.9769515,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0935,0.5,0.0,50039.332,-1028.0725,-1.737495,-1.08416245e-07,0.59526825,0.59913564,0.37393528,0.36881527,0.60228866,0.3783454,65.28414,118.89889,118.89889,100.52235,-71.18864,0.0,98.45921,159.15771,1.0,1.0,0.5830107,2.8565247,1.8037237,1.0,78.788864,-144.073,108.43391,-227.3328,5.4194297e-12,-9.446181e-13,2.0711267,2.0711267,2.8565247,0.39965776,1.1697276,1.1697276,1.3370948,1.8037237,2.8565247,0.7853982,0.16972753,0.0,3.0,0.97744983,0.6930173,0.0,0.05,0.0,1.0,1.0
2.094,0.5,0.0,50039.105,-1023.4933,-1.737495,-1.08416245e-07,0.59612405,0.59793335,0.3734546,0.36785445,0.60234964,0.37735477,38.680264,78.51488,78.51488,100.52235,-45.25371,0.0,98.45921,159.15771,1.0,1.0,0.58183503,3.0541494,2.0137854,1.0,100.77155,-139.45181,145.68877,-224.20364,5.434544e-12,-9.164307e-13,2.2687514,2.2687514,3.0541494,0.39879075,1.1722274,1.1722274,1.3374999,2.0137854,3.0541494,0.7853982,0.17222735,0.0,3.0,0.9779483,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0945,0.5,0.0,50038.46,-1019.1133,-1.737495,-1.08416245e-07,0.59693843,0.59673995,0.3729801,0.36725894,0.6024209,0.37640566,10.5683365,34.981506,34.981506,100.52235,-17.563023,0.0,98.45921,159.15771,1.0,1.0,0.58066505,3.2521827,2.223913,1.0,118.853584,-129.42192,177.40341,-212.38492,5.807723e-12,-8.947602e-13,2.4667845,2.4667845,3.2521827,0.39828938,1.174727,1.174727,1.3379315,2.223913,3.2521827,0.7853982,0.174727,0.0,3.0,0.9784468,0.6930173,0.0,0.05,0.0,1.0,1.0
2.095,0.5,0.0,50037.457,-1014.9888,-1.737495,-1.08416245e-07,0.5977081,0.59561765,0.37250376,0.36701915,0.6025113,0.37549722,-17.974318,-10.048241,-10.048241,100.52235,10.825396,0.0,98.45921,159.15771,1.0,1.0,0.5795632,3.4506238,2.4341104,1.0,132.3081,-114.33379,202.32193,-192.2737,6.1321235e-12,-8.701542e-13,2.6652255,2.6652255,3.4506238,0.39814338,1.1772265,1.1772265,1.3383899,2.4341104,3.4506238,0.7853982,0.17722648,0.0,3.0,0.9789453,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0955,0.5,0.0,50036.164,-1011.1668,-1.737495,-1.08416245e-07,0.5984316,0.59462667,0.3720175,0.36711174,0.60262907,0.37462687,-45.84019,-54.843258,-54.843258,100.52235,38.813293,0.0,98.45921,159.15771,1.0,1.0,0.57859004,3.6494699,2.6443818,1.0,140.57964,-94.73945,219.43571,-164.59247,6.123504e-12,-8.459762e-13,2.8640716,2.8640716,3.6494699,0.39832884,1.1797259,1.1797259,1.3388747,2.6443818,3.6494699,0.7853982,0.17972584,0.0,3.0,0.9794439,0.6930173,0.0,0.05,0.0,1.0,1.0
2.096,0.5,0.0,50034.66,-1007.68353,-1.737495,-1.08416245e-07,0.59910935,0.593823,0.3715135,0.36750042,0.6027812,0.37379038,-71.93481,-97.66046,-97.66046,100.52235,65.30478,0.0,98.45921,159.15771,1.0,1.0,0.57780206,3.8487165,2.8547313,1.0,143.30931,-71.374504,228.0276,-130.36716,6.8869125e-12,-8.1953124e-13,3.0633185,3.0633185,3.8487165,0.39880908,1.1822251,1.1822251,1.3393856,2.8547313,3.8487165,0.7853982,0.18222508,0.0,3.0,0.9799426,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0965,0.5,0.0,50033.03,-1004.56274,-1.737495,-1.08416245e-07,0.59974366,0.5932559,0.37098432,0.36813757,0.6029734,0.37298214,-95.22065,-136.81335,-136.81335,100.52235,89.24997,0.0,98.45921,159.15771,1.0,1.0,0.577249,4.0483575,3.0651634,1.0,140.35292,-45.132267,227.70578,-90.89244,8.495113e-12,-7.956122e-13,3.2629595,3.2629595,4.0483575,0.39953592,1.1847242,1.1847242,1.3399216,3.0651634,4.0483575,0.7853982,0.18472423,0.0,3.0,0.98044133,0.6930173,0.0,0.05,0.0,1.0,1.0
2.097,0.5,0.0,50031.36,-1001.8148,-1.737495,-1.08416245e-07,0.6003384,0.5929658,0.37042356,0.36896583,0.6032099,0.37219533,-114.75991,-170.74025,-170.74025,100.52235,109.687996,0.0,98.45921,159.15771,1.0,1.0,0.5769716,4.2483854,3.2756813,1.0,131.7905,-17.030586,218.42538,-47.68513,1.0675352e-11,-7.7194577e-13,3.4629872,3.4629872,4.2483854,0.40045172,1.1872233,1.1872233,1.3404818,3.2756813,4.2483854,0.7853982,0.18722327,0.0,3.0,0.98094016,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0975,0.5,0.0,50029.727,-999.4364,-1.737495,-1.08416245e-07,0.600899,0.59298223,0.36982575,0.36992052,0.6034932,0.37142235,-129.7542,-198.06917,-198.06917,100.52235,125.787315,0.0,98.45921,159.15771,1.0,1.0,0.5770002,4.4487906,3.486289,1.0,117.92692,11.827273,200.49635,-2.427184,1.2676008e-11,-7.4360364e-13,3.6633923,3.6633923,4.4487906,0.40149158,1.1897223,1.1897223,1.3410649,3.486289,4.4487906,0.7853982,0.18972225,0.0,3.0,0.98143905,0.6930173,0.0,0.05,0.0,1.0,1.0
2.098,0.5,0.0,50028.22,-997.4108,-1.737495,-1.08416245e-07,0.6014319,0.59332293,0.3691868,0.37093225,0.603824,0.37065515,-139.5792,-217.67642,-217.67642,100.52235,136.88159,0.0,98.45921,159.15771,1.0,1.0,0.5773528,4.6495633,3.6969903,1.0,99.28292,40.296265,174.57687,43.09955,1.4434871e-11,-7.1710617e-13,3.8641653,3.8641653,4.6495633,0.40258607,1.1922212,1.1922212,1.3416694,3.6969903,4.6495633,0.7853982,0.19222118,0.0,3.0,0.981938,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0985,0.5,0.0,50026.902,-995.7083,-1.737495,-1.08416245e-07,0.6019446,0.59399265,0.368504,0.37192973,0.6042013,0.36988553,-143.81276,-228.73615,-228.73615,100.52235,142.49933,0.0,98.45921,159.15771,1.0,1.0,0.5780347,4.8506937,3.9077878,1.0,76.576935,67.23583,141.65193,87.0842,1.5551558e-11,-6.9096557e-13,4.0652957,4.0652957,4.8506937,0.40366396,1.19472,1.19472,1.3422939,3.9077878,4.8506937,0.7853982,0.19472007,0.0,3.0,0.982437,0.6930173,0.0,0.05,0.0,1.0,1.0
2.099,0.5,0.0,50025.844,-994.28766,-1.737495,-1.08416245e-07,0.602445,0.594983,0.36777627,0.3728428,0.6046224,0.36910552,-142.25497,-230.7583,-230.7583,100.52235,142.38586,0.0,98.45921,159.15771,1.0,1.0,0.57903796,5.052171,4.118685,1.0,50.69818,91.55679,102.997856,127.76045,1.6089649e-11,-6.6548893e-13,4.266773,4.266773,5.052171,0.40465525,1.1972189,1.1972189,1.3429366,4.118685,5.052171,0.7853982,0.19721892,0.0,3.0,0.9829361,0.6930173,0.0,0.05,0.0,1.0,1.0
2.0995,0.5,0.0,50025.094,-993.09784,-1.737495,-1.08416245e-07,0.60294116,0.59627265,0.36700404,0.37360537,0.60508317,0.36830786,-134.93892,-223.6132,-223.6132,100.52235,136.51642,0.0,98.45921,159.15771,1.0,1.0,0.58034176,5.253986,4.3296843,1.0,22.67209,112.26684,60.13372,163.47949,1.7017601e-11,-6.4158753e-13,4.468588,4.468588,5.253986,0.40549418,1.1997178,1.1997178,1.3435962,4.3296843,5.253986,0.7853982,0.19971775,0.0,3.0,0.9834352,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1,0.5,0.0,50024.688,-992.08014,-1.737495,-1.08416245e-07,0.60344094,0.5978283,0.36618924,0.37415805,0.605578,0.3674861,-122.13192,-207.54108,-207.54108,100.52235,125.09964,0.0,98.45921,159.15771,1.0,1.0,0.58191305,5.4561286,4.5407887,1.0,-6.380466,128.51239,14.761963,192.77911,1.802848e-11,-6.13083e-13,4.67073,4.67073,5.4561286,0.40612167,1.2022165,1.2022165,1.3442713,4.5407887,5.4561286,0.7853982,0.20221655,0.0,3.0,0.9839344,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1005,0.5,0.0,50024.65,-991.17053,-1.737495,-1.08416245e-07,0.6039517,0.5996062,0.36533526,0.37445074,0.6061003,0.366635,-104.32672,-183.14624,-183.14624,108.78267,108.57142,0.0,98.45921,174.12607,1.0,1.0,0.58370817,5.6585903,4.7520003,1.0,-35.288452,139.61517,-31.299723,214.44597,1.8264844e-11,-5.874795e-13,4.8731923,4.8731923,5.6585903,0.4064881,1.2047154,1.2047154,1.3449603,4.7520003,5.6585903,0.7853982,0.20471537,0.0,3.0,0.98443365,0.73311377,0.0,0.05,0.0,1.0,1.0
2.101,0.5,0.0,50024.977,-990.30255,-1.737495,-1.08416245e-07,0.60447985,0.60155356,0.3644466,0.3744447,0.6066429,0.36575073,-82.223274,-151.37576,-151.37576,108.78267,87.57889,0.0,98.45921,174.12607,1.0,1.0,0.5856747,5.861365,4.963321,1.0,-62.878445,145.10172,-76.192,227.56776,1.717986e-11,-5.7231287e-13,5.075967,5.075967,5.861365,0.4065552,1.2072141,1.2072141,1.3456626,4.963321,5.861365,0.7853982,0.20721418,0.0,3.0,0.984933,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1015,0.5,0.0,50025.668,-989.4099,-1.737495,-1.08416245e-07,0.60503066,0.6036112,0.3635289,0.3741141,0.6071979,0.3648311,-56.701546,-113.48362,-113.48362,108.78267,62.95562,0.0,98.45921,174.12607,1.0,1.0,0.58775353,6.0644464,5.174753,1.0,-88.02288,144.72443,-118.08999,231.57361,1.545471e-11,-5.5760984e-13,5.2790484,5.2790484,6.0644464,0.40629774,1.209713,1.209713,1.346377,5.174753,6.0644464,0.7853982,0.209713,0.0,3.0,0.9854324,0.73311377,0.0,0.05,0.0,1.0,1.0
2.102,0.5,0.0,50026.69,-988.4294,-1.737495,-1.08416245e-07,0.60560817,0.60571593,0.3625885,0.37344703,0.60775757,0.36387542,-28.786795,-70.98171,-70.98171,108.78267,35.68883,0.0,98.45921,174.12607,1.0,1.0,0.5898815,6.267832,5.386298,1.0,-109.6867,138.4735,-155.27847,226.2602,1.4118184e-11,-5.371054e-13,5.4824333,5.4824333,6.267832,0.40570435,1.2122118,1.2122118,1.347103,5.386298,6.267832,0.7853982,0.21221183,0.0,3.0,0.9859318,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1025,0.5,0.0,50028.008,-987.3033,-1.737495,-1.08416245e-07,0.6062148,0.6078033,0.3616322,0.372446,0.60831445,0.3628847,0.39139992,-25.579845,-25.579845,108.78267,6.880036,0.0,98.45921,174.12607,1.0,1.0,0.59199405,0.18833297,5.597958,1.0,-126.97041,126.57902,-186.22313,211.80298,1.2650939e-11,-5.1591934e-13,5.68612,5.68612,0.18833297,0.40477803,1.2147107,1.2147107,1.3478403,5.597958,6.471518,0.7853982,0.21471068,0.0,3.0,0.9864313,0.73311377,0.0,0.05,0.0,1.0,1.0
2.103,0.5,0.0,50029.57,-985.982,-1.737495,-1.08416245e-07,0.60685146,0.6098105,0.36066696,0.37112775,0.6088615,0.3618616,29.644577,20.88282,20.88282,108.78267,-22.299185,0.0,98.45921,174.12607,1.0,1.0,0.5940282,0.39232123,5.8097353,1.0,-139.14792,109.503334,-209.63469,188.75188,1.1465833e-11,-4.9329654e-13,5.8901086,5.8901086,0.39232123,0.40353602,1.2172096,1.2172096,1.3485891,5.8097353,6.6755066,0.7853982,0.21720956,0.0,3.0,0.9869308,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1035,0.5,0.0,50031.312,-984.4259,-1.737495,-1.08416245e-07,0.6075174,0.6116786,0.35969964,0.3695222,0.6093928,0.36081004,57.7735,66.51196,66.51196,108.78267,-50.654522,0.0,98.45921,174.12607,1.0,1.0,0.595925,0.5966127,6.0216303,1.0,-145.69734,87.92384,-224.52339,158.01143,1.0521212e-11,-4.652275e-13,6.0944,6.0944,0.5966127,0.40200862,1.2197084,1.2197084,1.3493494,6.0216303,6.879798,0.7853982,0.21970846,0.0,3.0,0.9874304,0.73311377,0.0,0.05,0.0,1.0,1.0
2.104,0.5,0.0,50033.168,-982.60706,-1.737495,-1.08416245e-07,0.60821044,0.61335576,0.3587367,0.3676715,0.6099036,0.3597353,83.616974,109.43505,109.43505,108.78267,-77.017494,0.0,98.45921,174.12607,1.0,1.0,0.5976322,0.8012106,6.233646,1.0,-146.324,62.70703,-230.24171,120.80666,9.858053e-12,-4.4231285e-13,0.015812404,0.015812404,0.8012106,0.40023828,1.2222074,1.2222074,1.350122,6.233646,0.8012106,0.7853982,0.2222074,0.0,3.0,0.98793,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1045,0.5,0.0,50035.07,-980.5101,-1.737495,-1.08416245e-07,0.60892695,0.6147989,0.35778385,0.36562753,0.6103903,0.35864365,106.099525,147.87782,147.87782,108.78267,-100.29332,0.0,98.45921,174.12607,1.0,1.0,0.59910655,1.0061195,0.16259886,1.0,-140.97423,34.874702,-226.51338,78.63556,1.0091391e-11,-4.2264033e-13,0.2207213,0.2207213,1.0061195,0.3982772,1.2247064,1.2247064,1.3509074,0.16259886,1.0061195,0.7853982,0.22470637,0.0,3.0,0.98842967,0.73311377,0.0,0.05,0.0,1.0,1.0
2.105,0.5,0.0,50036.945,-978.1328,-1.737495,-1.08416245e-07,0.60966194,0.61597556,0.35684597,0.36345008,0.610851,0.35754198,124.27598,180.23747,180.23747,108.78267,-119.50621,0.0,98.45921,174.12607,1.0,1.0,0.60031533,1.2113451,0.37486136,1.0,-129.83972,5.563739,-213.44777,33.210297,1.1085371e-11,-4.010927e-13,0.4259469,0.4259469,1.2113451,0.3961852,1.2272054,1.2272054,1.3517067,0.37486136,1.2113451,0.7853982,0.22720538,0.0,3.0,0.98892933,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1055,0.5,0.0,50038.723,-975.48645,-1.737495,-1.08416245e-07,0.61040944,0.61686563,0.35592672,0.36120397,0.6112854,0.35643747,137.3714,205.1496,205.1496,108.78267,-133.84036,0.0,98.45921,174.12607,1.0,1.0,0.60123813,1.4168937,0.5872506,1.0,-113.35217,-24.019232,-191.53894,-13.610644,1.221193e-11,-3.7971506e-13,0.6314956,0.6314956,1.4168937,0.3940271,1.2297044,1.2297044,1.3525211,0.5872506,1.4168937,0.7853982,0.22970444,0.0,3.0,0.9894291,0.73311377,0.0,0.05,0.0,1.0,1.0
2.106,0.5,0.0,50040.344,-972.59454,-1.737495,-1.08416245e-07,0.61116296,0.6174619,0.35502857,0.3589561,0.6116946,0.3553374,144.8146,221.54617,221.54617,108.78267,-142.67506,0.0,98.45921,174.12607,1.0,1.0,0.6018673,1.6227723,0.799769,1.0,-92.168144,-52.646458,-161.64922,-59.896954,1.314058e-11,-3.6146666e-13,0.8373742,0.8373742,1.6227723,0.39186972,1.2322035,1.2322035,1.3533514,0.799769,1.6227723,0.7853982,0.23220353,0.0,3.0,0.98992884,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1065,0.5,0.0,50041.75,-969.49207,-1.737495,-1.08416245e-07,0.61191523,0.61777025,0.35415256,0.35677257,0.61208135,0.35424873,146.26398,228.70258,228.70258,108.78267,-145.61235,0.0,102.24675,174.12607,1.0,1.0,0.6022086,1.8289877,1.0124191,1.0,-67.14473,-79.119255,-124.97782,-103.72476,1.39355584e-11,-3.430916e-13,1.0435896,1.0435896,1.8289877,0.38977888,1.2347027,1.2347027,1.354199,1.0124191,1.8289877,0.7853982,0.23470265,0.0,3.0,0.9904287,0.73311377,0.0,0.05,0.0,1.0,1.0
2.107,0.5,0.0,50042.902,-966.22375,-1.737495,-1.08416245e-07,0.6126591,0.6178094,0.35329837,0.3547158,0.61244977,0.35317764,141.62456,226.27126,226.27126,108.78267,-142.49622,0.0,102.24675,174.12607,1.0,1.0,0.6022805,2.0355463,1.2252039,1.0,-39.30672,-102.31783,-83.01551,-143.25574,1.4103377e-11,-3.235415e-13,1.2501482,1.2501482,2.0355463,0.38781664,1.2372018,1.2372018,1.355065,1.2252039,2.0355463,0.7853982,0.23720182,0.0,3.0,0.9909285,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1075,0.5,0.0,50043.77,-962.84216,-1.737495,-1.08416245e-07,0.6133875,0.6176102,0.35246423,0.3528415,0.612805,0.3521295,131.05518,214.30078,214.30078,108.78267,-133.42226,0.0,102.24675,174.12607,1.0,1.0,0.6021136,2.242454,1.4381261,1.0,-9.806365,-121.24881,-37.486725,-176.81406,1.4198732e-11,-3.0231693e-13,1.4570559,1.4570559,2.242454,0.3860383,1.239701,1.239701,1.3559504,1.4381261,2.242454,0.7853982,0.23970105,0.0,3.0,0.9914284,0.73311377,0.0,0.05,0.0,1.0,1.0
2.108,0.5,0.0,50044.336,-959.4049,-1.737495,-1.08416245e-07,0.61409414,0.617214,0.35164714,0.3511965,0.6131532,0.3511083,114.96557,193.23915,193.23915,108.78267,-118.7372,0.0,102.24675,174.12607,1.0,1.0,0.60174906,2.4497154,1.651189,1.0,20.12293,-135.0885,9.718874,-202.95802,1.4273795e-11,-2.8129777e-13,1.6643174,1.6643174,2.4497154,0.38449022,1.2422003,1.2422003,1.3568559,1.651189,2.4497154,0.7853982,0.2422003,0.0,3.0,0.9919282,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1085,0.5,0.0,50044.594,-955.9725,-1.582614,-3.145849e-08,0.61477315,0.6166708,0.35084283,0.3498166,0.6135011,0.35011688,94.00283,163.9207,163.9207,108.78267,-99.02807,0.0,102.24675,174.12607,1.0,1.0,0.6012369,2.657334,1.8643957,1.0,49.217255,-143.2201,56.622944,-220.54364,1.5121158e-11,1.7611888e-11,1.871936,1.871936,2.657334,0.3832076,1.2446996,1.2446996,1.3577821,1.8643957,2.657334,0.7853982,0.2446996,0.0,3.0,0.9924281,0.73311377,0.0,0.05,0.0,1.0,1.0
2.109,0.5,0.0,50044.566,-952.60516,-1.582614,-3.145849e-08,0.61542016,0.61603695,0.35004616,0.3487247,0.6138557,0.3491563,69.02765,127.53669,127.53669,108.78267,-75.100945,0.0,102.24675,174.12607,1.0,1.0,0.6006334,2.8653119,2.0777497,1.0,76.235245,-145.2629,101.240326,-228.77701,1.4801185e-11,2.2120859e-11,2.0799136,2.0799136,2.8653119,0.38221273,1.2471989,1.2471989,1.3587297,2.0777497,2.8653119,0.7853982,0.24719895,0.0,3.0,0.9929281,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1095,0.5,0.0,50044.273,-949.36053,-1.582614,-3.145849e-08,0.61603194,0.61537266,0.3492512,0.34793013,0.61422396,0.3482262,41.08091,85.590225,85.590225,108.78267,-47.95,0.0,102.24675,174.12607,1.0,1.0,0.59999883,3.0736487,2.291254,1.0,100.01147,-141.09238,141.663,-227.25322,1.3067136e-11,1.5364448e-11,2.2882504,2.2882504,3.0736487,0.38151446,1.2496983,1.2496983,1.3596985,2.291254,3.0736487,0.7853982,0.24969833,0.0,3.0,0.99342805,0.73311377,0.0,0.05,0.0,1.0,1.0
2.11,0.5,0.0,50043.76,-946.29083,-1.582614,-3.145849e-08,0.6166068,0.61473936,0.34845164,0.34742808,0.6146124,0.3473246,11.3417225,39.836967,39.836967,108.78267,-18.717749,0.0,102.24675,174.12607,1.0,1.0,0.59939474,3.2823431,2.5049124,1.0,119.50771,-130.84944,176.14264,-215.9796,1.0949309e-11,1.1470596e-11,2.4969451,2.4969451,3.2823431,0.38110733,1.2521977,1.2521977,1.3606886,2.5049124,3.2823431,0.7853982,0.25219777,0.0,3.0,0.993928,0.73311377,0.0,0.05,0.0,1.0,1.0
