Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1105,0.5,0.0,50043.074,-943.44037,-1.582614,-3.145849e-08,0.61714447,0.6141965,0.3476409,0.34719983,0.61502695,0.34644806,-18.921535,-7.7864733,-7.7864733,108.78267,11.352143,0.0,102.24675,174.12607,1.0,1.0,0.59888077,3.491392,2.7187278,1.0,133.86,-114.93846,203.16826,-195.38179,9.1028955e-12,8.636655e-12,2.7059937,2.7059937,3.491392,0.38097218,1.2546972,1.2546972,1.3616992,2.7187278,3.491392,0.7853982,0.25469723,0.0,3.0,0.994428,0.73311377,0.0,0.05,0.0,1.0,1.0
2.111,0.5,0.0,50042.277,-940.84406,-1.582614,-3.145849e-08,0.6176465,0.61379915,0.34681267,0.3472136,0.6154724,0.34559184,-48.40527,-55.243652,-55.243652,108.78267,40.967518,0.0,102.24675,174.12607,1.0,1.0,0.59851223,3.7007897,2.9327035,1.0,142.41888,-94.013626,221.53522,-166.29156,9.303311e-12,6.551002e-12,2.9153917,2.9153917,3.7007897,0.3810767,1.2571968,1.2571968,1.3627298,2.9327035,3.7007897,0.7853982,0.25719672,0.0,3.0,0.994928,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1115,0.5,0.0,50041.43,-938.52515,-1.582614,-3.145849e-08,0.6181159,0.6135955,0.34596097,0.34742606,0.6159524,0.34475005,-75.82744,-100.4856,-100.4856,108.78267,68.84372,0.0,102.24675,174.12607,1.0,1.0,0.5983375,3.91053,3.1468425,1.0,144.78122,-68.95378,230.40233,-129.91672,9.590956e-12,5.0082577e-12,3.1251318,3.1251318,3.91053,0.38137734,1.2596962,1.2596962,1.3637792,3.1468425,3.91053,0.7853982,0.25969627,0.0,3.0,0.995428,0.73311377,0.0,0.05,0.0,1.0,1.0
2.112,0.5,0.0,50040.605,-936.4949,-1.582614,-3.145849e-08,0.61855686,0.6136241,0.34508073,0.34778443,0.61646914,0.343916,-99.98454,-141.54057,-141.54057,108.78267,93.76038,0.0,102.24675,174.12607,1.0,1.0,0.5983956,4.120605,3.3611479,1.0,140.81125,-40.826694,229.33391,-87.793335,8.88512e-12,3.884425e-12,3.335207,3.335207,4.120605,0.38182104,1.2621958,1.2621958,1.3648462,3.3611479,4.120605,0.7853982,0.26219586,0.0,3.0,0.99592805,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1125,0.5,0.0,50039.87,-934.75146,-1.582614,-3.145849e-08,0.61897504,0.61391294,0.34416768,0.34822884,0.6170234,0.34308252,-119.8061,-176.60213,-176.60213,108.78267,114.61642,0.0,102.24675,174.12607,1.0,1.0,0.5987146,4.331006,3.575622,1.0,130.65016,-10.844057,218.3246,-41.722485,9.038322e-12,3.0654466e-12,3.5456078,3.5456078,4.331006,0.38234773,1.2646954,1.2646954,1.3659295,3.575622,4.331006,0.7853982,0.26469547,0.0,3.0,0.9964281,0.73311377,0.0,0.05,0.0,1.0,1.0
2.113,0.5,0.0,50039.29,-933.28046,-1.582614,-3.145849e-08,0.61937684,0.6144772,0.3432188,0.3486951,0.6176144,0.34224218,-134.40396,-204.11133,-204.11133,108.78267,130.48048,0.0,102.24675,174.12607,1.0,1.0,0.5993102,4.5417233,3.7902677,1.0,114.7131,19.69087,197.80504,6.306296,1.1336549e-11,2.479369e-12,3.756325,3.756325,4.5417233,0.38289326,1.2671951,1.2671951,1.3670275,3.7902677,4.5417233,0.7853982,0.2671951,0.0,3.0,0.9969281,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1135,0.5,0.0,50038.918,-932.0555,-1.582614,-3.145849e-08,0.6197693,0.61531943,0.3422324,0.34911785,0.61823976,0.3413878,-143.11409,-222.82916,-222.82916,108.78267,140.6345,0.0,102.24675,174.12607,1.0,1.0,0.6001851,4.7527466,4.005087,1.0,93.673546,49.440556,168.6278,54.201366,1.36538775e-11,2.0501083e-12,3.9673486,3.9673486,4.7527466,0.38339242,1.2696948,1.2696948,1.3681386,4.005087,4.7527466,0.7853982,0.26969478,0.0,3.0,0.9974282,0.73311377,0.0,0.05,0.0,1.0,1.0
2.114,0.5,0.0,50038.81,-931.0393,-1.582614,-3.145849e-08,0.6201599,0.61642855,0.34120816,0.3494335,0.6188957,0.34051263,-145.52852,-231.89528,-231.89528,108.78267,144.60796,0.0,102.24675,174.12607,1.0,1.0,0.60132873,4.9640675,4.2200813,1.0,68.435684,77.092834,132.03395,99.86132,1.6264752e-11,1.729734e-12,4.178669,4.178669,4.9640675,0.38378188,1.2721945,1.2721945,1.3692613,4.2200813,4.9640675,0.7853982,0.2721945,0.0,3.0,0.9979282,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1145,0.5,0.0,50038.992,-930.1857,-1.582614,-3.145849e-08,0.62055594,0.61778134,0.34014708,0.34958342,0.61957735,0.3396107,-141.5159,-230.87021,-230.87021,108.78267,142.20123,0.0,102.24675,174.12607,1.0,1.0,0.6027178,5.1756754,4.435253,1.0,40.095848,101.42005,89.60125,141.26897,1.772304e-11,1.492815e-12,4.3902774,4.3902774,5.1756754,0.38400325,1.2746942,1.2746942,1.3703939,4.435253,5.1756754,0.7853982,0.27469423,0.0,3.0,0.9984283,0.73311377,0.0,0.05,0.0,1.0,1.0
2.115,0.5,0.0,50039.5,-929.4417,-1.582614,-3.145849e-08,0.6209644,0.6193428,0.33905157,0.34951642,0.62027866,0.33867717,-131.22964,-219.7589,-219.7589,108.78267,133.4968,0.0,102.24675,174.12607,1.0,1.0,0.60431767,5.387563,4.6506033,1.0,9.894822,121.33482,43.176453,176.58244,1.8816726e-11,1.3281698e-12,4.6021647,4.6021647,5.387563,0.38400578,1.277194,1.277194,1.3715352,4.6506033,5.387563,0.7853982,0.277194,0.0,3.0,0.99892837,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1155,0.5,0.0,50040.34,-928.7499,-1.582614,-3.145849e-08,0.62139153,0.62106824,0.3379252,0.34919137,0.620993,0.33770844,-115.10306,-199.01387,-199.01387,108.78267,118.85752,0.0,102.24675,174.12607,1.0,1.0,0.6060837,5.599723,4.8661337,1.0,-20.836843,135.9399,-5.2053785,204.21925,2.0900172e-11,1.1967201e-12,4.814325,4.814325,5.599723,0.3837489,1.2796938,1.2796938,1.3726839,4.8661337,5.599723,0.7853982,0.27969378,0.0,3.0,0.99942845,0.73311377,0.0,0.05,0.0,1.0,1.0
2.116,0.5,0.0,50041.508,-928.05096,-1.582614,-3.145849e-08,0.6218428,0.6229053,0.33677256,0.34857908,0.6217132,0.33670238,-93.83165,-169.51833,-169.51833,108.78267,98.91229,0.0,102.24675,174.12607,1.0,1.0,0.6079637,5.812149,5.081845,1.0,-50.737907,144.56955,-53.410732,222.92905,2.3298986e-11,1.1095392e-12,5.026751,5.026751,5.812149,0.3832039,1.2821937,1.2821937,1.3738389,5.081845,5.812149,0.7853982,0.2821936,0.0,3.0,0.9999285,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1165,0.5,0.0,50042.984,-927.2871,-1.582614,-3.145849e-08,0.62232226,0.6247966,0.33559906,0.34766358,0.6224322,0.33565834,-68.34358,-132.5492,-132.5492,108.78267,74.52942,0.0,102.24675,174.12607,1.0,1.0,0.6099002,6.0248375,5.2977376,1.0,-78.47722,146.8208,-99.302574,231.85178,2.5003066e-11,1.0410237e-12,5.2394395,5.2394395,6.0248375,0.38235536,1.2846935,1.2846935,1.3749996,5.2977376,6.0248375,0.7853982,0.28469345,0.0,3.0,1.0004286,0.73311377,0.0,0.05,0.0,1.0,1.0
2.117,0.5,0.0,50044.74,-926.4039,-1.582614,-3.145849e-08,0.6228327,0.6266824,0.3344107,0.34644282,0.6231429,0.33457723,-39.759476,-89.722595,-89.722595,108.78267,46.779213,0.0,102.24675,174.12607,1.0,1.0,0.6118333,6.237786,5.5138135,1.0,-102.81337,142.57285,-140.83592,230.55852,2.6259833e-11,9.795652e-13,5.4523873,5.4523873,6.237786,0.3812018,1.2871933,1.2871933,1.3761655,5.5138135,6.237786,0.7853982,0.2871933,0.0,3.0,1.0009286,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1175,0.5,0.0,50046.723,-925.3533,-1.582614,-3.145849e-08,0.6233756,0.6285033,0.3332137,0.3449289,0.62383914,0.33346143,-9.343425,-42.923405,-42.923405,108.78267,16.887281,0.0,102.24675,174.12607,1.0,1.0,0.6137034,0.16780727,5.730073,1.0,-122.65061,131.99403,-176.14973,219.07314,2.74139e-11,9.271759e-13,5.6655946,5.6655946,0.16780727,0.37975577,1.2896932,1.2896932,1.3773363,5.730073,6.4509926,0.7853982,0.28969318,0.0,3.0,1.0014287,0.73311377,0.0,0.05,0.0,1.0,1.0
2.118,0.5,0.0,50048.89,-924.09576,-1.582614,-3.145849e-08,0.6239507,0.6302034,0.33201426,0.34314713,0.6245153,0.3323147,21.552517,5.7772217,5.7772217,108.78267,-13.819215,0.0,102.24675,174.12607,1.0,1.0,0.6154547,0.38127378,5.9465165,1.0,-137.08847,115.53596,-203.65094,197.87372,2.857288e-11,8.8478996e-13,5.8790607,5.8790607,0.38127378,0.37804312,1.292193,1.292193,1.3785121,5.9465165,6.664459,0.7853982,0.29219308,0.0,3.0,1.0019288,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1185,0.5,0.0,50051.17,-922.602,-1.582614,-3.145849e-08,0.6245565,0.63173276,0.33081844,0.3411351,0.6251671,0.33114186,51.54801,54.21307,54.21307,108.78267,-43.970066,0.0,102.24675,174.12607,1.0,1.0,0.61703676,0.5950023,6.163145,1.0,-145.46295,93.91494,-222.08687,167.87381,2.9771807e-11,8.002303e-13,6.0927896,6.0927896,0.5950023,0.3761018,1.294693,1.294693,1.3796933,6.163145,6.8781877,0.7853982,0.294693,0.0,3.0,1.0024289,0.73311377,0.0,0.05,0.0,1.0,1.0
2.119,0.5,0.0,50053.51,-920.8543,-1.582614,-3.145849e-08,0.6251899,0.63304967,0.3296316,0.33894068,0.62579143,0.32994872,79.295654,100.21871,100.21871,108.78267,-72.212715,0.0,102.24675,174.12607,1.0,1.0,0.6184077,0.80899644,0.096774444,1.0,-147.3775,68.081856,-230.60312,130.38441,3.0548345e-11,7.252201e-13,0.023598287,0.023598287,0.80899644,0.3739799,1.2971929,1.2971929,1.3808802,0.096774444,0.80899644,0.7853982,0.29719293,0.0,3.0,1.002929,0.73311377,0.0,0.05,0.0,1.0,1.0
2.1195,0.5,0.0,50055.836,-918.8473,-1.582614,-3.145849e-08,0.6258468,0.63412297,0.32845834,0.33661965,0.62638664,0.32874164,103.5411,141.72581,141.72581,108.78267,-97.27254,0.0,102.24675,174.12607,1.0,1.0,0.61953604,1.0232611,0.31377608,1.0,-142.72253,39.18144,-228.78392,87.058105,3.0061148e-11,6.6919105e-13,0.23786287,0.23786287,1.0232611,0.3717334,1.2996929,1.2996929,1.3820739,0.31377608,1.0232611,0.7853982,0.2996929,0.0,3.0,1.003429,0.73311377,0.0,0.05,0.0,1.0,1.0
2.12,0.5,0.0,50058.082,-916.588,-1.582614,-3.145849e-08,0.6265219,0.63493305,0.32730234,0.33423308,0.6269526,0.32752734,123.17963,176.85582,176.85582,108.78267,-118.01016,0.0,102.24675,174.12607,1.0,1.0,0.6204019,1.2378016,0.53096575,1.0,-131.68237,8.502753,-216.6737,39.81789,2.9984643e-11,4.735726e-13,0.45240337,0.45240337,1.2378016,0.3694235,1.3021928,1.3021928,1.3832749,0.53096575,1.2378016,0.7853982,0.30219284,0.0,3.0,1.0039291,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1205,0.5,0.0,50060.19,-914.0958,-1.582614,-3.145849e-08,0.62720925,0.6354731,0.3261661,0.33184454,0.62749064,0.32631242,137.30661,204.005,204.005,96.68738,-133.47334,0.0,102.24675,153.87444,1.0,1.0,0.62099814,1.4526238,0.7483447,1.0,-114.72953,-22.57708,-194.77863,-9.226384,3.0570765e-11,1.4586855e-13,0.6672257,0.6672257,1.4526238,0.36711368,1.3046929,1.3046929,1.3844843,0.7483447,1.4526238,0.7853982,0.30469283,0.0,3.0,1.0044292,0.6749185,0.0,0.05,0.0,1.0,1.0
2.121,0.5,0.0,50062.11,-911.40094,-1.582614,-3.145849e-08,0.6279024,0.63574916,0.32505086,0.32951677,0.62800354,0.3251032,145.25975,221.91824,221.91824,96.68738,-142.94118,0.0,102.24675,153.87444,1.0,1.0,0.62133044,1.667734,0.9659144,1.0,-92.60612,-52.65364,-164.04765,-57.8706,3.1834427e-11,-1.0728696e-13,0.88233584,0.88233584,1.667734,0.3648665,1.3071928,1.3071928,1.385703,0.9659144,1.667734,0.7853982,0.3071928,0.0,3.0,1.0049293,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1215,0.5,0.0,50063.797,-908.5434,-1.582614,-3.145849e-08,0.6285947,0.63578,0.32395658,0.32730898,0.62849516,0.3239053,146.65125,229.74834,229.74834,96.68738,-145.9587,0.0,102.24675,153.87444,1.0,1.0,0.62141746,1.8831376,1.1836764,1.0,-66.29329,-80.357956,-125.83425,-103.91408,3.270422e-11,-3.1730513e-13,1.0977395,1.0977395,1.8831376,0.36274093,1.3096929,1.3096929,1.386932,1.1836764,1.8831376,0.7853982,0.3096928,0.0,3.0,1.0054294,0.6749185,0.0,0.05,0.0,1.0,1.0
2.122,0.5,0.0,50065.223,-905.57086,-1.582614,-3.145849e-08,0.6292797,0.635596,0.32288194,0.32527375,0.6289707,0.3227234,141.38808,227.09792,227.09792,96.68738,-142.36005,0.0,102.24675,153.87444,1.0,1.0,0.62128913,2.0988395,1.4016322,1.0,-36.969543,-104.41853,-81.83956,-145.25836,3.2945792e-11,-4.622082e-13,1.3134415,1.3134415,2.0988395,0.3607892,1.3121928,1.3121928,1.3881721,1.4016322,2.0988395,0.7853982,0.3121928,0.0,3.0,1.0059295,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1225,0.5,0.0,50066.367,-902.5363,-1.582614,-3.145849e-08,0.62995124,0.63523763,0.32182434,0.32345474,0.6294358,0.321561,129.67967,214.04219,214.04219,96.68738,-132.27924,0.0,102.24675,153.87444,1.0,1.0,0.62098604,2.3148441,1.6197838,1.0,-5.959597,-123.72008,-34.039352,-180.00284,3.3485867e-11,-5.6399774e-13,1.529446,1.529446,2.3148441,0.35905454,1.3146929,1.3146929,1.389424,1.6197838,2.3148441,0.7853982,0.31469283,0.0,3.0,1.0064296,0.6749185,0.0,0.05,0.0,1.0,1.0
2.123,0.5,0.0,50067.227,-899.4956,-1.582614,-3.145849e-08,0.6306041,0.6347537,0.32078022,0.3218845,0.62989676,0.3204204,112.03186,191.13066,191.13066,96.68738,-116.14755,0.0,102.24675,153.87444,1.0,1.0,0.6205568,2.531154,1.8381329,1.0,25.324213,-137.35606,15.402348,-206.53302,3.437526e-11,-6.362396e-13,1.7457557,1.7457557,2.531154,0.35756895,1.3171928,1.3171928,1.3906881,1.8381329,2.531154,0.7853982,0.31719282,0.0,3.0,1.0069295,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1235,0.5,0.0,50067.812,-896.50464,-1.582614,-3.145849e-08,0.63123393,0.63419884,0.31974497,0.32058296,0.6303601,0.31930238,89.22737,159.36777,159.36777,96.68738,-94.67737,0.0,102.24675,153.87444,1.0,1.0,0.62005574,2.74777,2.0566816,1.0,55.445564,-144.67293,64.22962,-223.59738,3.4901644e-11,-6.8532707e-13,1.9623718,1.9623718,2.74777,0.35635197,1.3196929,1.3196929,1.3919648,2.0566816,2.74777,0.7853982,0.31969285,0.0,3.0,1.0074296,0.6749185,0.0,0.05,0.0,1.0,1.0
2.124,0.5,0.0,50068.152,-893.6168,-1.582614,-3.145849e-08,0.6318376,0.6336305,0.31871346,0.31955647,0.630832,0.31820622,62.293217,120.172226,120.172226,96.68738,-68.83281,0.0,102.24675,153.87444,1.0,1.0,0.6195407,2.9646924,2.2754316,1.0,83.010056,-145.30327,110.196884,-230.36911,3.5496366e-11,-7.1544355e-13,2.1792943,2.1792943,2.9646924,0.35540932,1.3221929,1.3221929,1.3932539,2.2754316,2.9646924,0.7853982,0.32219288,0.0,3.0,1.0079297,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1245,0.5,0.0,50068.277,-890.88055,-1.582614,-3.145849e-08,0.6324134,0.6331068,0.31767997,0.31879756,0.6313184,0.3171299,32.456062,75.3168,75.3168,96.68738,-39.78824,0.0,102.24675,153.87444,1.0,1.0,0.61906964,3.181919,2.4943855,1.0,106.73046,-139.18652,151.17249,-226.48929,3.583171e-11,-7.3386794e-13,2.396521,2.396521,3.181919,0.3547331,1.324693,1.324693,1.3945553,2.4943855,3.181919,0.7853982,0.32469293,0.0,3.0,1.0084298,0.6749185,0.0,0.05,0.0,1.0,1.0
2.125,0.5,0.0,50068.24,-888.3366,-1.582614,-3.145849e-08,0.63296086,0.6326831,0.31663877,0.31828538,0.63182414,0.3160701,1.0874637,26.850412,26.850412,96.68738,-8.876064,0.0,102.24675,153.87444,1.0,1.0,0.61869806,3.3994465,2.7135444,1.0,125.48811,-126.57558,185.239,-212.0894,3.647466e-11,4.050052e-12,2.6140485,2.6140485,3.3994465,0.354302,1.327193,1.327193,1.3958684,2.7135444,3.3994465,0.7853982,0.32719296,0.0,3.0,1.0089297,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1255,0.5,0.0,50068.086,-886.0166,-1.582614,-3.145849e-08,0.63348114,0.6324095,0.3155842,0.31798664,0.6323533,0.31502238,-30.358814,-22.994099,-22.994099,96.68738,22.473822,0.0,102.24675,153.87444,1.0,1.0,0.61847633,3.6172695,2.9329104,1.0,138.3875,-108.02868,210.78517,-187.79108,3.6809125e-11,9.9816995e-12,2.8318713,2.8318713,3.6172695,0.35408235,1.329693,1.329693,1.3971925,2.9329104,3.6172695,0.7853982,0.32969302,0.0,3.0,1.0094298,0.6749185,0.0,0.05,0.0,1.0,1.0
2.126,0.5,0.0,50067.88,-883.9412,-1.582614,-3.145849e-08,0.63397664,0.6323283,0.3145111,0.3178575,0.63290876,0.31398135,-60.414463,-71.90253,-71.90253,96.68738,52.800316,0.0,102.24675,153.87444,1.0,1.0,0.61844695,3.8353817,3.1524854,1.0,144.80109,-84.38661,226.58522,-154.6827,3.639847e-11,6.6731026e-12,3.0499835,3.0499835,3.8353817,0.35402995,1.332193,1.332193,1.3985264,3.1524854,3.8353817,0.7853982,0.33219305,0.0,3.0,1.0099299,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1265,0.5,0.0,50067.684,-882.11957,-1.582614,-3.145849e-08,0.63445103,0.63247204,0.31341493,0.31784558,0.6334919,0.31294113,-87.666115,-117.587494,-117.587494,96.68738,80.67998,0.0,102.24675,153.87444,1.0,1.0,0.6186427,4.0537753,3.3722706,1.0,144.40202,-56.7359,231.86095,-114.27345,3.6306954e-11,4.726446e-12,3.268377,3.268377,4.0537753,0.35409227,1.3346931,1.3346931,1.3998691,3.3722706,4.0537753,0.7853982,0.3346931,0.0,3.0,1.01043,0.6749185,0.0,0.05,0.0,1.0,1.0
2.127,0.5,0.0,50067.56,-880.54834,-1.582614,-3.145849e-08,0.634909,0.6328618,0.31229207,0.31789273,0.6341027,0.31189552,-110.823204,-157.89713,-157.89713,96.68738,104.795105,0.0,102.24675,153.87444,1.0,1.0,0.6190849,4.2724423,3.5922673,1.0,137.18277,-26.359562,226.32341,-68.426285,3.5407927e-11,3.3511837e-12,3.487044,3.487044,4.2724423,0.35421103,1.3371931,1.3371931,1.4012191,3.5922673,4.2724423,0.7853982,0.33719316,0.0,3.0,1.01093,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1275,0.5,0.0,50067.56,-879.2125,-1.582614,-3.145849e-08,0.635356,0.6335061,0.31114003,0.31793788,0.6347399,0.31083828,-128.78075,-190.91872,-190.91872,96.68738,123.997574,0.0,102.24675,153.87444,1.0,1.0,0.61978245,4.4913735,3.8124764,1.0,123.45843,5.322313,210.19159,-19.272879,3.3835223e-11,2.3413018e-12,3.7059753,3.7059753,4.4913735,0.35432526,1.3396932,1.3396932,1.4025751,3.8124764,4.4913735,0.7853982,0.3396932,0.0,3.0,1.01143,0.6749185,0.0,0.05,0.0,1.0,1.0
2.128,0.5,0.0,50067.74,-878.086,-1.582614,-3.145849e-08,0.6357981,0.63440096,0.3099574,0.3179202,0.63540053,0.3097636,-140.67383,-215.07214,-215.07214,96.68738,137.36528,0.0,102.24675,153.87444,1.0,1.0,0.6207314,4.7105603,4.032899,1.0,103.85442,36.819405,184.1866,30.885548,3.2485355e-11,1.606659e-12,3.925162,3.925162,4.7105603,0.3543742,1.3421932,1.3421932,1.4039357,4.032899,4.7105603,0.7853982,0.34219325,0.0,3.0,1.01193,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1285,0.5,0.0,50068.137,-877.1329,-1.6040206,-2.9104456e-08,0.6362415,0.6355293,0.3087442,0.31778213,0.6360809,0.3086663,-145.92091,-229.18826,-229.18826,96.68738,144.248,0.0,102.24675,153.87444,1.0,1.0,0.6219152,4.9299936,4.2535357,1.0,79.27884,66.642075,149.50143,79.68684,3.102546e-11,1.0742728e-12,4.1445956,4.1445956,4.9299936,0.3543005,1.3446933,1.3446933,1.4052993,4.2535357,4.9299936,0.7853982,0.3446933,0.0,3.0,1.0124301,0.6749185,0.0,0.05,0.0,1.0,1.0
2.129,0.5,0.0,50068.79,-876.3094,-1.6040206,-2.9104456e-08,0.63669217,0.6368628,0.3075015,0.31747222,0.6367761,0.30754203,-144.25368,-232.56798,-232.56798,96.68738,144.30055,0.0,102.24675,153.87444,1.0,1.0,0.6233057,5.149666,4.4743867,1.0,50.880817,93.37286,107.74745,124.82053,2.9628237e-11,6.916682e-13,4.364268,4.364268,5.149666,0.3540531,1.3471934,1.3471934,1.4066646,4.4743867,5.149666,0.7853982,0.34719336,0.0,3.0,1.0129302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1295,0.5,0.0,50069.703,-875.5665,-1.6040206,-2.9104456e-08,0.6371559,0.6383563,0.30623174,0.316962,0.6374804,0.30638766,-135.73209,-225.01901,-225.01901,96.68738,137.50143,0.0,102.24675,153.87444,1.0,1.0,0.62485725,5.369545,4.6954517,1.0,19.997423,115.73466,60.880108,164.13892,2.7584067e-11,4.5082877e-13,4.584147,4.584147,5.369545,0.35360307,1.3496934,1.3496934,1.40803,4.6954517,5.369545,0.7853982,0.3496934,0.0,3.0,1.0134301,0.6749185,0.0,0.05,0.0,1.0,1.0
2.13,0.5,0.0,50070.895,-874.8636,-1.6040206,-2.9104456e-08,0.6376365,0.63994485,0.30494007,0.3162818,0.63818693,0.30520335,-120.75275,-206.87338,-206.87338,96.68738,124.16336,0.0,102.24675,153.87444,1.0,1.0,0.62650687,5.5894566,4.916731,1.0,-11.896648,132.6494,11.114882,195.7585,2.4004994e-11,4.301949e-13,4.8040586,4.8040586,5.5894566,0.3529689,1.3521935,1.3521935,1.409377,4.916731,5.5894566,0.7853982,0.35219344,0.0,3.0,1.0139302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1305,0.5,0.0,50072.355,-874.1578,-1.6040206,-2.9104456e-08,0.63813627,0.6416063,0.30363318,0.31535462,0.6388889,0.3039913,-100.03164,-178.98424,-178.98424,96.68738,104.92175,0.0,102.24675,153.87444,1.0,1.0,0.6282339,5.809368,5.1382184,1.0,-43.271114,143.30275,-39.17133,218.15556,2.1077466e-11,4.345872e-13,5.0239697,5.0239697,5.809368,0.35206893,1.3546935,1.3546935,1.4106869,5.1382184,5.809368,0.7853982,0.3546935,0.0,3.0,1.0144302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.131,0.5,0.0,50074.062,-873.3953,-1.6040206,-2.9104456e-08,0.6386577,0.6432878,0.30231646,0.31413913,0.63958013,0.30275312,-74.55601,-142.67686,-142.67686,96.68738,80.69305,0.0,102.24675,153.87444,1.0,1.0,0.62998205,6.029279,5.3599086,1.0,-72.63413,147.19014,-87.57834,230.2552,1.913504e-11,4.3425254e-13,5.243881,5.243881,6.029279,0.35087132,1.3571918,1.3571918,1.41196,5.3599086,6.029279,0.7853982,0.35719186,0.0,3.0,1.0149302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1315,0.5,0.0,50075.99,-872.52423,-1.6040206,-2.9104456e-08,0.6392027,0.644928,0.30099496,0.3126419,0.6402552,0.30149055,-45.535614,-99.676186,-99.676186,96.68738,52.62813,0.0,102.24675,153.87444,1.0,1.0,0.63168937,6.249191,5.581796,1.0,-98.59707,144.13268,-131.80714,231.48334,1.8792821e-11,4.3424487e-13,5.463793,5.463793,6.249191,0.3493911,1.3596774,1.3596774,1.413197,5.581796,6.249191,0.7853982,0.3596774,0.0,3.0,1.0154302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.132,0.5,0.0,50078.082,-871.50104,-1.6040206,-2.9104456e-08,0.63977236,0.64647335,0.29967386,0.31089148,0.64090925,0.30020636,-14.34604,-52.021873,-52.021873,96.68738,22.057775,0.0,102.24675,153.87444,1.0,1.0,0.6333038,0.18591714,5.8038754,1.0,-119.934425,134.28047,-169.76515,221.78702,1.7869721e-11,4.3424983e-13,5.6837044,5.6837044,0.18591714,0.34765992,1.3621371,1.3621371,1.4143986,5.8038754,6.4691024,0.7853982,0.36213705,0.0,3.0,1.0159303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1325,0.5,0.0,50080.293,-870.2923,-1.6040206,-2.9104456e-08,0.64036596,0.6478789,0.29835835,0.30892465,0.6415383,0.29890457,17.53601,-1.9713572,-1.9713572,96.68738,-9.570247,0.0,102.24675,153.87444,1.0,1.0,0.63478047,0.40582862,6.0261407,1.0,-135.63954,118.10353,-199.65994,201.6313,1.44035365e-11,4.3424926e-13,5.903616,5.903616,0.40582862,0.34571433,1.364559,1.364559,1.4155649,6.0261407,6.689014,0.7853982,0.36455908,0.0,3.0,1.0164303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.133,0.5,0.0,50082.57,-868.8752,-1.6040206,-2.9104456e-08,0.6409816,0.6491057,0.29705334,0.3067839,0.6421399,0.29759014,48.602345,48.10686,48.10686,96.68738,-40.759422,0.0,102.24675,153.87444,1.0,1.0,0.6360801,0.6257401,6.248586,1.0,-144.97166,96.36932,-220.08133,171.97447,1.075113e-11,4.3424926e-13,6.123527,6.123527,0.6257401,0.34359625,1.3669333,1.3669333,1.4166965,6.248586,6.9089255,0.7853982,0.3669334,0.0,3.0,1.0169302,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1335,0.5,0.0,50084.85,-867.2379,-1.6040206,-2.9104456e-08,0.6416159,0.6501228,0.2957631,0.3045186,0.64271265,0.2962686,77.38425,95.84484,95.84484,96.68738,-70.03497,0.0,102.24675,153.87444,1.0,1.0,0.637171,0.84565157,0.18802145,1.0,-147.491,70.10675,-230.06688,134.22205,6.7254874e-12,4.342493e-13,0.060253426,0.060253426,0.84565157,0.3413548,1.3692511,1.3692511,1.417794,0.18802145,0.84565157,0.7853982,0.36925113,0.0,3.0,1.0174303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.134,0.5,0.0,50087.082,-865.38025,-1.6040206,-2.9104456e-08,0.6422648,0.6509095,0.29449108,0.302184,0.6432566,0.29494587,102.521454,138.98659,138.98659,96.68738,-96.01314,0.0,102.24675,153.87444,1.0,1.0,0.6380319,1.0655631,0.4108118,1.0,-143.07928,40.55783,-229.14699,90.16041,9.647485e-13,4.342493e-13,0.2801649,0.2801649,1.0655631,0.33904508,1.3715047,1.3715047,1.4188576,0.4108118,1.0655631,0.7853982,0.37150466,0.0,3.0,1.0179303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1345,0.5,0.0,50089.207,-863.31335,-1.6040206,-2.9104456e-08,0.64292306,0.65145725,0.29323986,0.2998382,0.64377326,0.29362768,122.82595,175.49397,175.49397,96.68738,-117.46611,0.0,102.24675,153.87444,1.0,1.0,0.63865423,1.2854745,0.63376665,1.0,-131.94531,9.119361,-217.36679,41.872818,-4.481417e-12,4.342493e-13,0.5000764,0.5000764,1.2854745,0.33672523,1.3736876,1.3736876,1.4198878,0.63376665,1.2854745,0.7853982,0.37368765,0.0,3.0,1.0184304,0.6749185,0.0,0.05,0.0,1.0,1.0
2.135,0.5,0.0,50091.176,-861.0593,-1.6040206,-2.9104456e-08,0.6435852,0.65177023,0.2920109,0.2975389,0.6442652,0.29231945,137.33774,203.64236,203.64236,96.68738,-133.37967,0.0,102.24675,153.87444,1.0,1.0,0.6390417,1.505386,0.8568807,1.0,-114.61495,-22.722794,-195.2838,-8.358563,-7.465219e-12,4.342493e-13,0.71998787,0.71998787,1.505386,0.3344529,1.3757948,1.3757948,1.4208852,0.8568807,1.505386,0.7853982,0.3757947,0.0,3.0,1.0189303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1355,0.5,0.0,50092.95,-858.6494,-1.6040206,-2.9104456e-08,0.64424545,0.6518645,0.29080456,0.29534057,0.6447361,0.29102606,145.37003,222.10158,222.10158,96.68738,-143.00089,0.0,102.24675,153.87444,1.0,1.0,0.63921046,1.7252976,1.0801489,1.0,-91.906494,-53.46352,-163.9416,-58.159977,-8.223027e-12,4.342493e-13,0.9398994,0.9398994,1.7252976,0.33228225,1.3778216,1.3778216,1.4218503,1.0801489,1.7252976,0.7853982,0.3778216,0.0,3.0,1.0194303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.136,0.5,0.0,50094.5,-856.1227,-1.6040206,-2.9104456e-08,0.644898,0.65176725,0.28962,0.2932914,0.6451907,0.28975144,146.54158,229.99852,229.99852,96.68738,-145.8736,0.0,102.24675,153.87444,1.0,1.0,0.6391873,1.945209,1.3035662,1.0,-64.892296,-81.649284,-124.82085,-105.17768,-8.249609e-12,4.342493e-13,1.1598109,1.1598109,1.945209,0.33026117,1.3797648,1.3797648,1.4227834,1.3035662,1.945209,0.7853982,0.37976483,0.0,3.0,1.0199304,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1365,0.5,0.0,50095.805,-853.5235,-1.6040206,-2.9104456e-08,0.64553744,0.65151477,0.28845534,0.2914311,0.6456342,0.28849855,140.79506,226.95847,226.95847,96.68738,-141.86015,0.0,102.24675,153.87444,1.0,1.0,0.6390084,2.1651206,1.5271275,1.0,-34.84848,-105.94658,-79.76975,-147.1887,-7.436829e-12,4.342493e-13,1.3797224,1.3797224,2.1651206,0.32842922,1.381622,1.381622,1.423685,1.5271275,2.1651206,0.7853982,0.38162193,0.0,3.0,1.0204303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.137,0.5,0.0,50096.863,-850.89966,-1.6040206,-2.9104456e-08,0.64615893,0.6511511,0.28730762,0.28978926,0.6460723,0.28726912,128.39998,213.12306,213.12306,96.68738,-131.14821,0.0,102.24675,153.87444,1.0,1.0,0.63871765,2.385032,1.750828,1.0,-3.1950107,-125.20496,-30.91737,-182.2057,-7.535682e-12,4.342493e-13,1.5996338,1.5996338,2.385032,0.32681566,1.383391,1.383391,1.4245554,1.750828,2.385032,0.7853982,0.38339105,0.0,3.0,1.0209303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1375,0.5,0.0,50097.676,-848.29944,-1.6040206,-2.9104456e-08,0.64675844,0.65072525,0.28617308,0.28838357,0.6465108,0.28606352,109.9404,189.14426,189.14426,96.68738,-114.24223,0.0,102.24675,153.87444,1.0,1.0,0.638364,2.6049435,1.9746629,1.0,28.571167,-138.51157,19.42655,-208.57082,-9.854509e-12,4.342493e-13,1.8195453,1.8195453,2.6049435,0.32543805,1.3850712,1.3850712,1.4253955,1.9746629,2.6049435,0.7853982,0.3850712,0.0,3.0,1.0214304,0.6749185,0.0,0.05,0.0,1.0,1.0
2.138,0.5,0.0,50098.266,-845.7696,-1.6040206,-2.9104456e-08,0.64733297,0.65028894,0.28504723,0.28721943,0.64695525,0.28488094,86.28777,156.15404,156.15404,96.68738,-91.940094,0.0,102.24675,153.87444,1.0,1.0,0.63799906,2.8248549,2.1986275,1.0,58.946804,-145.23457,68.8804,-225.03442,-1.171674e-11,4.342493e-13,2.0394568,2.0394568,2.8248549,0.32430142,1.3866618,1.3866618,1.4262053,2.1986275,2.8248549,0.7853982,0.38666183,0.0,3.0,1.0219303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1385,0.5,0.0,50098.66,-843.3525,-1.6040206,-2.9104456e-08,0.6478807,0.6498937,0.28392515,0.28628954,0.64741087,0.28371924,58.560036,115.711494,115.711494,96.68738,-65.29568,0.0,102.24675,153.87444,1.0,1.0,0.6376745,3.0447664,2.4227169,1.0,86.49355,-145.05359,115.10326,-230.81474,-1.3711693e-11,4.342493e-13,2.2593682,2.2593682,3.0447664,0.32339835,1.3881631,1.3881631,1.4269855,2.4227169,3.0447664,0.7853982,0.3881631,0.0,3.0,1.0224303,0.6749185,0.0,0.05,0.0,1.0,1.0
2.139,0.5,0.0,50098.902,-841.0844,-1.6040206,-2.9104456e-08,0.6484009,0.6495886,0.28280163,0.28557456,0.6478819,0.28257528,28.0689,69.72963,69.72963,96.68738,-35.569206,0.0,102.24675,153.87444,1.0,1.0,0.63743937,3.264678,2.6469264,1.0,109.90625,-137.97516,155.90578,-225.6354,-1.4306799e-11,4.342493e-13,2.4792798,2.4792798,3.264678,0.32270926,1.3895757,1.3895757,1.4277365,2.6469264,3.264678,0.7853982,0.38957566,0.0,3.0,1.0229304,0.6749185,0.0,0.05,0.0,1.0,1.0
2.1395,0.5,0.0,50099.03,-838.99365,-1.6040206,-2.9104456e-08,0.64889437,0.6494172,0.28167158,0.28504422,0.64837205,0.28144485,-3.7421968,20.384953,20.384953,96.68738,-4.167718,0.0,102.24675,153.87444,1.0,1.0,0.63733757,3.4845893,2.8712516,1.0,128.0751,-124.3329,189.35428,-209.73923,-1.1652502e-11,4.342493e-13,2.6991913,2.6991913,3.4845893,0.3222039,1.3909006,1.3909006,1.4284589,2.8712516,3.4845893,0.7853982,0.39090058,0.0,3.0,1.0234303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.14,0.5,0.0,50099.105,-837.099,-1.6040206,-2.9104456e-08,0.649363,0.6494162,0.28053015,0.28465903,0.6488835,0.28032303,-35.366608,-29.985506,-29.985506,104.84348,27.421728,0.0,102.24675,167.06943,1.0,1.0,0.63740563,3.704501,3.0956883,1.0,140.13858,-104.77198,213.86276,-183.87724,-9.32091e-12,4.342493e-13,2.9191027,2.9191027,3.704501,0.32184255,1.3921393,1.3921393,1.4291528,3.0956883,3.704501,0.7853982,0.39213935,0.0,3.0,1.0239303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1405,0.5,0.0,50099.176,-835.40906,-1.6040206,-2.9104456e-08,0.6498096,0.649613,0.27937302,0.28437227,0.6494176,0.2792045,-65.306114,-78.99517,-78.99517,104.84348,57.702698,0.0,102.24675,167.06943,1.0,1.0,0.6376713,3.9244125,3.3202317,1.0,145.52469,-80.21857,228.26868,-149.2735,-5.9227285e-12,4.342493e-13,3.1390142,3.1390142,3.9244125,0.3215786,1.3932937,1.3932937,1.4298191,3.3202317,3.9244125,0.7853982,0.3932938,0.0,3.0,1.0244304,0.73358727,0.0,0.05,0.0,1.0,1.0
2.141,0.5,0.0,50099.297,-833.92194,-1.6040206,-2.9104456e-08,0.6502383,0.6500245,0.27819657,0.28413254,0.6499742,0.2780836,-92.14228,-124.32141,-124.32141,104.84348,85.240616,0.0,102.24675,167.06943,1.0,1.0,0.6381517,4.144324,3.5448775,1.0,143.97821,-51.83593,231.8885,-107.5671,-2.2938413e-12,4.342493e-13,3.3589258,3.3589258,4.144324,0.32136062,1.394366,1.394366,1.430458,3.5448775,4.144324,0.7853982,0.39436603,0.0,3.0,1.0249304,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1415,0.5,0.0,50099.52,-832.6251,-1.6040206,-2.9104456e-08,0.65065354,0.6506566,0.27699804,0.28388646,0.65055215,0.27695486,-114.60397,-163.8161,-163.8161,104.84348,108.731064,0.0,102.24675,167.06943,1.0,1.0,0.63885295,4.3642354,3.7696216,1.0,135.57301,-20.96903,224.55049,-60.734386,3.728841e-12,4.342493e-13,3.5788372,3.5788372,4.3642354,0.32113534,1.3953584,1.3953584,1.4310699,3.7696216,4.3642354,0.7853982,0.3953584,0.0,3.0,1.0254303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.142,0.5,0.0,50099.887,-831.49664,-1.6040206,-2.9104456e-08,0.6510607,0.6515039,0.2757757,0.2835813,0.6511489,0.27581307,-131.62788,-195.60791,-195.60791,104.84348,127.06188,0.0,102.24675,167.06943,1.0,1.0,0.63976985,4.584147,3.9944599,1.0,120.70836,10.919525,206.60281,-10.9949,9.239529e-12,4.342493e-13,3.7987487,3.7987487,4.584147,0.3208502,1.3962736,1.3962736,1.4316553,3.9944599,4.584147,0.7853982,0.3962736,0.0,3.0,1.0259303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1425,0.5,0.0,50100.438,-830.5059,-1.6040206,-2.9104456e-08,0.651465,0.6525501,0.27452886,0.2831677,0.65176123,0.27465367,-142.40897,-218.1913,-218.1913,104.84348,139.36597,0.0,102.24675,167.06943,1.0,1.0,0.64088625,4.8040586,4.219388,1.0,100.08982,42.319153,178.89699,39.294304,1.2097679e-11,4.342493e-13,4.01866,4.01866,4.8040586,0.3204559,1.3971143,1.3971143,1.4322146,4.219388,4.8040586,0.7853982,0.39711434,0.0,3.0,1.0264304,0.73358727,0.0,0.05,0.0,1.0,1.0
2.143,0.5,0.0,50101.195,-829.6154,-1.6040206,-2.9104456e-08,0.651872,0.65376884,0.27325797,0.2826021,0.65238476,0.27347293,-146.43858,-230.49792,-230.49792,104.84348,145.06238,0.0,102.24675,167.06943,1.0,1.0,0.642176,5.0239697,4.4444017,1.0,74.69544,71.74315,142.74709,87.75085,1.443506e-11,4.342493e-13,4.2385716,4.2385716,5.0239697,0.31990927,1.3978835,1.3978835,1.4327486,4.4444017,5.0239697,0.7853982,0.39788353,0.0,3.0,1.0269303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1435,0.5,0.0,50102.188,-828.7828,-1.6040206,-2.9104456e-08,0.6522866,0.6551253,0.27196443,0.281849,0.6530148,0.27226806,-143.52827,-231.94714,-231.94714,104.84348,143.88356,0.0,102.24675,167.06943,1.0,1.0,0.64360446,5.243881,4.6694975,1.0,45.728992,97.79928,99.86685,132.08029,1.654708e-11,4.342493e-13,4.458483,4.458483,5.243881,0.3191749,1.3985842,1.3985842,1.4332572,4.6694975,5.243881,0.7853982,0.39858425,0.0,3.0,1.0274303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.144,0.5,0.0,50103.41,-827.96277,-1.6040206,-2.9104456e-08,0.6527134,0.65657794,0.27065068,0.28088257,0.65364605,0.2710374,-133.81831,-222.47304,-222.47304,104.84348,135.88777,0.0,102.24675,167.06943,1.0,1.0,0.64513004,5.463793,4.8946714,1.0,14.562621,119.2557,52.288025,170.18501,1.6957831e-11,4.342493e-13,4.678395,4.678395,5.463793,0.31822714,1.3992195,1.3992195,1.4337412,4.8946714,5.463793,0.7853982,0.39921954,0.0,3.0,1.0279304,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1445,0.5,0.0,50104.863,-827.10956,-1.6040206,-2.9104456e-08,0.6531562,0.6580807,0.26931992,0.27968782,0.65427333,0.26978055,-117.770676,-202.52696,-202.52696,104.84348,121.45583,0.0,102.24675,167.06943,1.0,1.0,0.646707,5.6837044,5.1199193,1.0,-17.32841,135.09908,2.2635467,200.26341,1.4733211e-11,4.342493e-13,4.898306,4.898306,5.6837044,0.3170513,1.3997927,1.3997927,1.434201,5.1199193,5.6837044,0.7853982,0.39979264,0.0,3.0,1.0284303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.145,0.5,0.0,50106.527,-826.17914,-1.6040206,-2.9104456e-08,0.653618,0.65958554,0.267976,0.2782614,0.65489167,0.26849818,-96.14661,-173.05548,-173.05548,104.84348,101.27267,0.0,102.24675,167.06943,1.0,1.0,0.64828706,5.903616,5.3452377,1.0,-48.435635,144.58224,-47.839443,220.89493,1.1337129e-11,4.342493e-13,5.1182175,5.1182175,5.903616,0.31564412,1.4003067,1.4003067,1.434637,5.3452377,5.903616,0.7853982,0.4003067,0.0,3.0,1.0289303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1455,0.5,0.0,50108.375,-825.1315,-1.6040206,-2.9104456e-08,0.65410036,0.66104454,0.2666232,0.27661136,0.6554963,0.2671922,-69.970345,-135.45493,-135.45493,104.84348,76.2945,0.0,102.24675,167.06943,1.0,1.0,0.64982235,6.123527,5.5706224,1.0,-77.28869,147.25903,-95.65171,231.10664,9.23948e-12,4.342493e-13,5.338129,5.338129,6.123527,0.31401393,1.400765,1.400765,1.4350497,5.5706224,6.123527,0.7853982,0.40076494,0.0,3.0,1.0294303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.146,0.5,0.0,50110.367,-823.9324,-1.6040206,-2.9104456e-08,0.6546042,0.66241264,0.26526615,0.27475703,0.6560833,0.26586553,-40.480392,-91.50479,-91.50479,104.84348,47.70341,0.0,102.24675,167.06943,1.0,1.0,0.65126777,0.060253426,5.79607,1.0,-102.524605,143.00499,-138.91385,230.41864,8.8625825e-12,4.342493e-13,5.5580406,5.5580406,0.060253426,0.31218013,1.4011705,1.4011705,1.4354393,5.79607,6.3434386,0.7853982,0.40117055,0.0,3.0,1.0299304,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1465,0.5,0.0,50112.47,-822.5551,-1.6040206,-2.9104456e-08,0.655129,0.66364974,0.26390934,0.27272752,0.6566496,0.2645219,-9.070912,-43.28333,-43.28333,104.84348,16.851305,0.0,102.24675,167.06943,1.0,1.0,0.6525831,0.2801649,6.021578,1.0,-122.951866,132.02278,-175.58272,218.86604,8.655995e-12,4.342493e-13,5.777952,5.777952,0.2801649,0.31017193,1.4015267,1.4015267,1.4358065,6.021578,6.56335,0.7853982,0.4015267,0.0,3.0,1.0304303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.147,0.5,0.0,50114.63,-820.98175,-1.6040206,-2.9104456e-08,0.65567327,0.66472286,0.26255718,0.27056044,0.65719306,0.26316577,22.774015,6.9307237,6.9307237,104.84348,-14.803879,0.0,102.24675,167.06943,1.0,1.0,0.65373504,0.5000764,6.247141,1.0,-137.60635,114.832344,-203.92744,196.99672,8.6305746e-12,4.342493e-13,5.997864,5.997864,0.5000764,0.30802694,1.4018365,1.4018365,1.4361516,6.247141,6.783262,0.7853982,0.40183648,0.0,3.0,1.0309303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1475,0.5,0.0,50116.793,-819.204,-1.6040206,-2.9104456e-08,0.65623456,0.6656073,0.26121357,0.26829964,0.6577127,0.26180196,53.55027,56.765617,56.765617,104.84348,-45.766827,0.0,102.24675,167.06943,1.0,1.0,0.6546989,0.71998787,0.18957146,1.0,-145.79646,92.2462,-222.61061,165.845,7.8539e-12,4.342493e-13,6.217775,6.217775,0.71998787,0.30578908,1.4021031,1.4021031,1.436475,0.18957146,7.0031734,0.7853982,0.402103,0.0,3.0,1.0314302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.148,0.5,0.0,50118.914,-817.22327,-1.610862,6.983879e-08,0.6568094,0.66628826,0.2598819,0.26599324,0.6582085,0.26043552,81.80439,103.86821,103.86821,104.84348,-74.57519,0.0,102.24675,167.06943,1.0,1.0,0.6554596,0.9398994,0.41523638,1.0,-147.13548,65.33109,-230.7509,126.88269,5.651728e-12,4.342493e-13,0.1545012,0.1545012,0.9398994,0.3035064,1.4023292,1.4023292,1.4367772,0.41523638,0.9398994,0.7853982,0.40232924,0.0,3.0,1.0319303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1485,0.5,0.0,50120.95,-815.05084,-1.610862,6.983879e-08,0.65739363,0.6667611,0.25856477,0.26369086,0.6586818,0.25907144,106.20187,146.01462,146.01462,104.84348,-99.86829,0.0,102.24675,167.06943,1.0,1.0,0.65601224,1.1598109,0.64094716,1.0,-141.55971,35.357834,-227.96425,81.94964,3.3922786e-12,4.342493e-13,0.3744127,0.3744127,1.1598109,0.3012284,1.4025182,1.4025182,1.4370587,0.64094716,1.1598109,0.7853982,0.4025181,0.0,3.0,1.0324303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.149,0.5,0.0,50122.855,-812.707,-1.610862,6.983879e-08,0.6579828,0.66703176,0.25726393,0.26144132,0.6591348,0.25771433,125.58989,181.21469,181.21469,104.84348,-120.451096,0.0,102.24675,167.06943,1.0,1.0,0.65636265,1.3797224,0.86670053,1.0,-129.33147,3.7415774,-214.38187,33.167183,1.5291707e-13,4.342493e-13,0.5943242,0.5943242,1.3797224,0.29900375,1.4026724,1.4026724,1.4373196,0.86670053,1.3797224,0.7853982,0.4026724,0.0,3.0,1.0329303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1495,0.5,0.0,50124.594,-810.21985,-1.610862,6.983879e-08,0.6585721,0.6671161,0.2559802,0.25929004,0.65957063,0.2563683,139.05159,207.80563,207.80563,104.84348,-135.35045,0.0,102.24675,167.06943,1.0,1.0,0.6565264,1.5996338,1.0924933,1.0,-111.02693,-28.024652,-190.64409,-17.161547,-5.560178e-12,4.342493e-13,0.8142357,0.8142357,1.5996338,0.29687774,1.402795,1.402795,1.4375608,1.0924933,1.5996338,0.7853982,0.4027949,0.0,3.0,1.0334303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.15,0.5,0.0,50126.137,-807.624,-1.610862,6.983879e-08,0.6591565,0.6670391,0.25471342,0.25727686,0.6599931,0.25503668,145.94939,224.53038,224.53038,104.84348,-143.86102,0.0,102.24675,167.06943,1.0,1.0,0.65652823,1.8195453,1.3183224,1.0,-87.50922,-58.44017,-157.87048,-66.6599,-1.1502694e-11,4.342493e-13,1.0341471,1.0341471,1.8195453,0.29489002,1.4028882,1.4028882,1.4377823,1.3183224,1.8195453,0.7853982,0.4028882,0.0,3.0,1.0339303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1505,0.5,0.0,50127.477,-804.959,-1.610862,6.983879e-08,0.65973145,0.6668333,0.25346246,0.25543413,0.66040665,0.2537219,145.95528,230.59692,230.59692,104.84348,-145.57875,0.0,102.24675,167.06943,1.0,1.0,0.6564007,2.0394568,1.5441849,1.0,-59.88797,-86.06731,-117.60742,-112.9895,-1.46763e-11,4.342493e-13,1.2540586,1.2540586,2.0394568,0.29307273,1.4029548,1.4029548,1.4379846,1.5441849,2.0394568,0.7853982,0.40295488,0.0,3.0,1.0344303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.151,0.5,0.0,50128.598,-802.26654,-1.610862,6.983879e-08,0.6602927,0.6665373,0.25222546,0.2537851,0.6608159,0.2524253,139.0666,225.71614,225.71614,104.84348,-140.4202,0.0,102.24675,167.06943,1.0,1.0,0.65618217,2.2593682,1.7700776,1.0,-29.467339,-109.599266,-71.75565,-153.96048,-1.5930167e-11,4.342493e-13,1.4739702,1.4739702,2.2593682,0.29144886,1.4029973,1.4029973,1.4381682,1.7700776,2.2593682,0.7853982,0.40299726,0.0,3.0,1.0349302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1515,0.5,0.0,50129.51,-799.5894,-1.610862,6.983879e-08,0.66083664,0.6661936,0.25099957,0.25234285,0.6612256,0.25114733,125.606636,210.11589,210.11589,104.84348,-128.62686,0.0,102.24675,167.06943,1.0,1.0,0.65591514,2.4792798,1.9959977,1.0,2.315375,-127.92201,-22.480984,-187.63492,-1.635003e-11,4.342493e-13,1.6938816,1.6938816,2.4792798,0.29003137,1.4030178,1.4030178,1.4383334,1.9959977,2.4792798,0.7853982,0.4030177,0.0,3.0,1.0354303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.152,0.5,0.0,50130.23,-796.96857,-1.610862,6.983879e-08,0.66136056,0.66584635,0.24978149,0.25110984,0.6616403,0.24988714,106.20968,184.53093,184.53093,104.84348,-110.7542,0.0,102.24675,167.06943,1.0,1.0,0.6556437,2.6991913,2.2219424,1.0,33.957497,-140.16718,27.887655,-212.41858,-1.8001442e-11,4.342493e-13,1.9137931,1.9137931,2.6991913,0.28882247,1.4030184,1.4030184,1.4384806,2.2219424,2.6991913,0.7853982,0.4030184,0.0,3.0,1.0359303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1525,0.5,0.0,50130.777,-794.4415,-1.610862,6.983879e-08,0.6618627,0.66553926,0.2485674,0.25007784,0.662064,0.24864303,81.79146,150.1687,150.1687,104.84348,-87.645744,0.0,102.24675,167.06943,1.0,1.0,0.65541154,2.9191027,2.4479089,1.0,63.96204,-145.7535,76.96814,-227.13684,-2.1249797e-11,4.342493e-13,2.1337047,2.1337047,2.9191027,0.2878138,1.4030014,1.4030014,1.4386104,2.4479089,2.9191027,0.7853982,0.4030014,0.0,3.0,1.0364302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.153,0.5,0.0,50131.184,-792.0405,-1.610862,6.983879e-08,0.662342,0.6653131,0.24735321,0.24922854,0.66250026,0.24741231,53.50607,108.65287,108.65287,104.84348,-60.393433,0.0,102.24675,167.06943,1.0,1.0,0.65525955,3.1390142,2.6738942,1.0,90.90868,-144.41475,122.437874,-231.09074,-2.5206632e-11,4.342493e-13,2.353616,2.353616,3.1390142,0.2869869,1.4029686,1.4029686,1.438723,2.6738942,3.1390142,0.7853982,0.40296867,0.0,3.0,1.0369303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1535,0.5,0.0,50131.492,-789.79095,-1.610862,6.983879e-08,0.662799,0.6652041,0.24613483,0.24853453,0.66295165,0.24619153,22.691471,61.946774,61.946774,104.84348,-30.28614,0.0,102.24675,167.06943,1.0,1.0,0.6552239,3.3589258,2.899896,1.0,113.52126,-136.21274,162.14394,-224.0907,-2.994901e-11,4.342493e-13,2.5735276,2.5735276,3.3589258,0.28631425,1.402922,1.402922,1.4388187,2.899896,3.3589258,0.7853982,0.40292206,0.0,3.0,1.0374303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.154,0.5,0.0,50131.746,-787.71,-1.610862,6.983879e-08,0.6632348,0.6652416,0.24490829,0.24796087,0.66341996,0.24497667,-9.193915,12.260645,12.260645,104.84348,1.2513754,0.0,102.24675,167.06943,1.0,1.0,0.65533423,3.5788372,3.1259115,1.0,130.72853,-121.53462,194.2054,-206.46605,-3.3667506e-11,4.342493e-13,2.7934391,2.7934391,3.5788372,0.28576088,1.4028633,1.4028633,1.4388981,3.1259115,3.5788372,0.7853982,0.4028633,0.0,3.0,1.0379303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1545,0.5,0.0,50131.99,-785.8065,-1.610862,6.983879e-08,0.6636516,0.6654472,0.24366999,0.24746692,0.66390586,0.24376337,-40.64043,-38.053123,-38.053123,104.84348,32.726078,0.0,102.24675,167.06943,1.0,1.0,0.6556123,3.7987487,3.3519382,1.0,141.71526,-101.07483,217.103,-179.04987,-3.7030386e-11,4.342493e-13,3.0133505,3.0133505,3.7987487,0.2852862,1.402794,1.402794,1.4389615,3.3519382,3.7987487,0.7853982,0.40279397,0.0,3.0,1.0384302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.155,0.5,0.0,50132.26,-784.0799,-1.610862,6.983879e-08,0.6640524,0.66583335,0.24241687,0.24700853,0.66440916,0.24254711,-70.15897,-86.61172,-86.61172,104.84348,62.647606,0.0,102.24675,167.06943,1.0,1.0,0.6560707,4.01866,3.5779738,1.0,145.96107,-75.8021,229.75146,-143.13974,-4.124956e-11,4.342493e-13,3.233262,3.233262,4.01866,0.28484598,1.4027157,1.4027157,1.4390092,3.5779738,4.01866,0.7853982,0.40271565,0.0,3.0,1.0389303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1555,0.5,0.0,50132.613,-782.5209,-1.610862,6.983879e-08,0.664441,0.6664033,0.24114655,0.2465402,0.6649284,0.24132346,-96.351814,-131.11514,-131.11514,104.84348,89.59917,0.0,102.24675,167.06943,1.0,1.0,0.6567127,4.2385716,3.8040156,1.0,143.26532,-46.9135,231.5514,-100.436264,-4.3736223e-11,4.342493e-13,3.4531734,3.4531734,4.2385716,0.28439483,1.4026297,1.4026297,1.4390417,3.8040156,4.2385716,0.7853982,0.40262973,0.0,3.0,1.0394303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.156,0.5,0.0,50133.08,-781.1119,-1.610862,6.983879e-08,0.66482145,0.6671503,0.23985745,0.2460175,0.6654614,0.24008834,-117.9791,-169.45564,-169.45564,104.84348,112.30491,0.0,102.24675,167.06943,1.0,1.0,0.65753204,4.458483,4.0300612,1.0,133.75658,-15.777466,222.41788,-52.962242,-4.773601e-11,4.342493e-13,3.673085,3.673085,4.458483,0.28388852,1.4025375,1.4025375,1.4390593,4.0300612,4.458483,0.7853982,0.40253747,0.0,3.0,1.0399302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1565,0.5,0.0,50133.688,-779.82794,-1.610862,6.983879e-08,0.66519815,0.66805893,0.23854882,0.24539933,0.6660052,0.23883823,-134.01772,-199.8179,-199.8179,104.84348,129.69052,0.0,102.823296,167.06943,1.0,1.0,0.65851325,4.678395,4.2561088,1.0,117.88638,16.131342,202.78438,-2.9664798,-5.1219487e-11,4.342493e-13,3.8929965,3.8929965,4.678395,0.283286,1.4024401,1.4024401,1.4390624,4.2561088,4.678395,0.7853982,0.4024401,0.0,3.0,1.0404303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.157,0.5,0.0,50134.47,-778.6383,-1.610862,6.983879e-08,0.6655756,0.6691054,0.23722084,0.24464989,0.66655594,0.23757023,-143.7098,-220.76523,-220.76523,104.84348,140.93423,0.0,102.823296,167.06943,1.0,1.0,0.6596328,4.898306,4.4821553,1.0,96.407646,47.302147,173.58206,47.18316,-5.260186e-11,4.342493e-13,4.112908,4.112908,4.898306,0.28255174,1.4023387,1.4023387,1.4390512,4.4821553,4.898306,0.7853982,0.40233874,0.0,3.0,1.0409303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1575,0.5,0.0,50135.434,-777.5078,-1.610862,6.983879e-08,0.66595805,0.670259,0.23587453,0.24374047,0.6671096,0.2362824,-146.59842,-231.30754,-231.30754,104.84348,145.50552,0.0,102.823296,167.06943,1.0,1.0,0.6608601,5.1182175,4.708199,1.0,70.33862,76.2598,136.19524,95.11231,-5.4189837e-11,4.342493e-13,4.3328195,4.3328195,5.1182175,0.28165713,1.4022344,1.4022344,1.4390262,4.708199,5.1182175,0.7853982,0.40223438,0.0,3.0,1.0414302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.158,0.5,0.0,50136.59,-776.39886,-1.610862,6.983879e-08,0.6663493,0.6714839,0.23451176,0.2426508,0.6676617,0.23497364,-142.54907,-230.9481,-230.9481,104.84348,143.19012,0.0,102.823296,167.06943,1.0,1.0,0.6621594,5.338129,4.934238,1.0,40.914356,101.63472,92.395294,138.55281,-5.569811e-11,4.342493e-13,4.552731,4.552731,5.338129,0.28058216,1.402128,1.402128,1.4389879,4.934238,5.338129,0.7853982,0.40212795,0.0,3.0,1.0419302,0.73358727,0.0,0.05,0.0,1.0,1.0
2.1585,0.5,0.0,50137.93,-775.27325,-1.610862,6.983879e-08,0.66675264,0.67274094,0.23313506,0.24137008,0.66820794,0.23364392,-131.7556,-219.7065,-219.7065,104.84348,134.0998,0.0,102.823296,167.06943,1.0,1.0,0.6634916,5.5580406,5.1602697,1.0,9.527977,122.22762,44.256393,175.4501,-5.5260612e-11,4.342493e-13,4.7726426,4.7726426,5.5580406,0.27931616,1.4020203,1.4020203,1.4389364,5.1602697,5.5580406,0.7853982,0.40202028,0.0,3.0,1.0424303,0.73358727,0.0,0.05,0.0,1.0,1.0
2.159,0.5,0.0,50139.44,-774.0942,-1.610862,6.983879e-08,0.6671706,0.6739895,0.23174757,0.23989719,0.6687441,0.23229414,-114.73065,-198.11728,-198.11728,104.84348,118.66665,0.0,102.823296,167.06943,1.0,1.0,0.6648161,5.777952,5.3862925,1.0,-22.33542,137.06607,-5.943117,204.0604,-5.343088e-11,4.342493e-13,4.9925537,4.9925537,5.777952,0.2778582,1.4019121,1.4019121,1.4388721,5.3862925,5.777952,0.7853982,0.40191215,0.0,3.0,1.0429302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1595,0.5,0.0,50141.098,-772.8281,-1.610862,6.983879e-08,0.6676048,0.6751898,0.23035285,0.23824085,0.6692664,0.23092617,-92.28113,-167.20401,-167.20401,104.84348,97.62236,0.0,102.823296,167.06943,1.0,1.0,0.6660933,5.997864,5.612304,1.0,-53.169052,145.45018,-55.82872,223.03273,-5.215292e-11,4.342493e-13,5.2124653,5.2124653,5.997864,0.27621716,1.4018042,1.4018042,1.4387954,5.612304,5.997864,0.7853982,0.4018042,0.0,3.0,1.0434302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.16,0.5,0.0,50142.875,-771.4462,-1.610862,6.983879e-08,0.66805613,0.676305,0.22895467,0.23641896,0.66977173,0.22954264,-65.46971,-128.43042,-128.43042,106.745186,71.96335,0.0,102.823296,169.60573,1.0,1.0,0.6672859,6.217775,5.838303,1.0,-81.51558,146.98529,-103.04202,231.47244,-5.172555e-11,4.342493e-13,5.432377,5.432377,6.217775,0.27441108,1.401697,1.401697,1.4387066,5.838303,6.217775,0.7853982,0.4016971,0.0,3.0,1.0439303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1605,0.5,0.0,50144.734,-769.92615,-1.610862,6.983879e-08,0.6685244,0.67730266,0.22755691,0.23445763,0.6702577,0.22814693,-35.56456,-83.63081,-83.63081,106.745186,42.903446,0.0,102.823296,169.60573,1.0,1.0,0.66836184,0.1545012,6.0642867,1.0,-106.03578,141.60034,-145.35207,228.98288,-4.9425887e-11,4.342493e-13,5.6522884,5.6522884,0.1545012,0.27246612,1.4015913,1.4015913,1.4386061,6.0642867,6.4376864,0.7853982,0.40159133,0.0,3.0,1.0444303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.161,0.5,0.0,50146.64,-768.2527,-1.610862,6.983879e-08,0.6690084,0.67815673,0.22616331,0.23238964,0.67072266,0.22674286,-3.9793591,-34.923256,-34.923256,106.745186,11.816559,0.0,102.823296,169.60573,1.0,1.0,0.6692946,0.3744127,0.0070684873,1.0,-125.571526,129.55089,-180.7604,215.68365,-4.5458103e-11,4.342493e-13,5.8722,5.8722,0.3744127,0.27041516,1.4014874,1.4014874,1.4384941,0.0070684873,6.657598,0.7853982,0.4014874,0.0,3.0,1.0449302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1615,0.5,0.0,50148.543,-766.41864,-1.610862,6.983879e-08,0.6695062,0.67884845,0.2247773,0.23025288,0.6711662,0.22533463,27.793314,15.390498,15.390498,106.745186,-19.828146,0.0,102.823296,169.60573,1.0,1.0,0.67006546,0.5943242,0.23301712,1.0,-139.2002,111.406876,-207.59511,192.2046,-4.1987004e-11,4.342493e-13,6.092111,6.092111,0.5943242,0.2682961,1.4013857,1.4013857,1.4383711,0.23301712,6.8775096,0.7853982,0.40138572,0.0,3.0,1.0454302,0.7202783,0.0,0.05,0.0,1.0,1.0
