Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.162,0.5,0.0,50150.406,-764.42523,-1.610862,6.983879e-08,0.67001504,0.67936766,0.22340183,0.22808823,0.6715885,0.22392647,58.252266,64.933464,64.933464,106.745186,-50.535442,0.0,102.823296,169.60573,1.0,1.0,0.67066395,0.8142357,0.45894557,1.0,-146.278,88.02574,-224.58925,159.65579,-3.8362362e-11,4.342493e-13,0.0288375,0.0288375,0.8142357,0.2661497,1.4012866,1.4012866,1.4382373,0.45894557,0.8142357,0.7853982,0.40128663,0.0,3.0,1.0459303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1625,0.5,0.0,50152.19,-762.2817,-1.610862,6.983879e-08,0.6705317,0.67971265,0.2220393,0.2259375,0.671991,0.22252253,85.95832,111.36538,111.36538,106.745186,-78.8544,0.0,102.823296,169.60573,1.0,1.0,0.67108834,1.0341471,0.6848522,1.0,-146.47025,60.511932,-230.94044,119.57507,-3.6151384e-11,4.342493e-13,0.24874899,0.24874899,1.0341471,0.26401785,1.4011904,1.4011904,1.438093,0.6848522,1.0341471,0.7853982,0.40119046,0.0,3.0,1.0464302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.163,0.5,0.0,50153.863,-760.00476,-1.610862,6.983879e-08,0.6710523,0.6798907,0.22069137,0.22384134,0.67237574,0.22112662,109.60204,152.4928,152.4928,106.745186,-103.446686,0.0,102.823296,169.60573,1.0,1.0,0.67134565,1.2540586,0.9107353,1.0,-139.76709,30.165043,-226.34851,73.855705,-3.376952e-11,4.342493e-13,0.46866047,0.46866047,1.2540586,0.26194102,1.4010974,1.4010974,1.4379386,0.9107353,1.2540586,0.7853982,0.40109742,0.0,3.0,1.0469302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1635,0.5,0.0,50155.387,-757.61804,-1.610862,6.983879e-08,0.67157274,0.67991716,0.2193589,0.22183707,0.67274565,0.21974203,128.06544,186.37242,186.37242,106.745186,-123.149605,0.0,102.823296,169.60573,1.0,1.0,0.671451,1.4739702,1.1365935,1.0,-126.48409,-1.5813507,-211.02965,24.657215,-3.2156073e-11,4.342493e-13,0.68857193,0.68857193,1.4739702,0.2599564,1.4010078,1.4010078,1.4377743,1.1365935,1.4739702,0.7853982,0.40100777,0.0,3.0,1.0474303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.164,0.5,0.0,50156.75,-755.1503,-1.610862,6.983879e-08,0.6720889,0.67981476,0.21804203,0.21995696,0.67310417,0.21837139,140.47475,211.40263,211.40263,106.745186,-137.03093,0.0,102.823296,169.60573,1.0,1.0,0.67142713,1.6938816,1.362425,1.0,-107.24763,-33.22712,-185.70642,-25.6962,-3.0254486e-11,4.342493e-13,0.90848345,0.90848345,1.6938816,0.2580961,1.4009217,1.4009217,1.4376005,1.362425,1.6938816,0.7853982,0.40092167,0.0,3.0,1.0479302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1645,0.5,0.0,50157.93,-752.6345,-1.610862,6.983879e-08,0.67259693,0.6796126,0.21674001,0.21822666,0.6734551,0.21701656,146.24178,226.39914,226.39914,106.745186,-144.43304,0.0,102.823296,169.60573,1.0,1.0,0.67130286,1.9137931,1.5882285,1.0,-82.96552,-63.276257,-151.57407,-74.825066,-2.5947657e-11,4.342493e-13,1.128395,1.128395,1.9137931,0.25638562,1.4008392,1.4008392,1.4374174,1.5882285,1.9137931,0.7853982,0.40083924,0.0,3.0,1.0484302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.165,0.5,0.0,50158.926,-750.1057,-1.610862,6.983879e-08,0.67309296,0.67934406,0.21545133,0.21666381,0.6738026,0.21567848,145.09196,230.65118,230.65118,106.745186,-145.00421,0.0,102.823296,169.60573,1.0,1.0,0.6711115,2.1337047,1.8140025,1.0,-54.784492,-90.30748,-110.24438,-120.40681,-2.2631778e-11,4.342493e-13,1.3483064,1.3483064,2.1337047,0.25484246,1.4007605,1.4007605,1.4372255,1.8140025,2.1337047,0.7853982,0.4007606,0.0,3.0,1.0489303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1655,0.5,0.0,50159.746,-747.5994,-1.610862,6.983879e-08,0.673574,0.67904544,0.21417385,0.21527742,0.6741506,0.2143572,137.07768,223.95546,223.95546,106.745186,-138.71547,0.0,102.823296,169.60573,1.0,1.0,0.67088944,2.353616,2.0397458,1.0,-24.036236,-113.04145,-63.67006,-160.2854,-1.8248238e-11,4.342493e-13,1.5682179,1.5682179,2.353616,0.25347546,1.4006858,1.4006858,1.4370248,2.0397458,2.353616,0.7853982,0.40068576,0.0,3.0,1.0494303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.166,0.5,0.0,50160.395,-745.14996,-1.610862,6.983879e-08,0.6740374,0.6787541,0.21290483,0.21406741,0.67450297,0.21305189,122.576096,206.62625,206.62625,106.745186,-125.862366,0.0,102.823296,169.60573,1.0,1.0,0.6706738,2.5735276,2.265457,1.0,7.8253574,-130.40144,-14.052822,-192.57344,-1.4474209e-11,4.342493e-13,1.7881293,1.7881293,2.5735276,0.25228435,1.4006147,1.4006147,1.4368159,2.265457,2.5735276,0.7853982,0.40061477,0.0,3.0,1.0499302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1665,0.5,0.0,50160.9,-742.78864,-1.610862,6.983879e-08,0.6744816,0.6785063,0.21164109,0.21302482,0.6748631,0.21176082,102.27166,179.4811,179.4811,106.745186,-107.051315,0.0,102.823296,169.60573,1.0,1.0,0.67050105,2.7934391,2.4911344,1.0,39.292908,-141.56458,36.260517,-215.74161,-1.1028202e-11,4.342493e-13,2.008041,2.008041,2.7934391,0.25126007,1.4005476,1.4005476,1.4365988,2.4911344,2.7934391,0.7853982,0.40054768,0.0,3.0,1.0504303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.167,0.5,0.0,50161.285,-740.5422,-1.610862,6.983879e-08,0.6749055,0.6783357,0.21037923,0.21213229,0.67523384,0.21048158,77.12405,143.80258,143.80258,106.745186,-83.17119,0.0,102.823296,169.60573,1.0,1.0,0.6704046,3.0133505,2.7167773,1.0,68.87694,-146.00099,84.88899,-228.69156,-6.387466e-12,4.342493e-13,2.2279522,2.2279522,3.0133505,0.25038508,1.4004844,1.4004844,1.436374,2.7167773,3.0133505,0.7853982,0.40048444,0.0,3.0,1.0509303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1675,0.5,0.0,50161.586,-738.4317,-1.610862,6.983879e-08,0.67530924,0.6782713,0.20911571,0.21136501,0.6756174,0.20921113,48.322826,101.27805,101.27805,106.745186,-55.35142,0.0,102.823296,169.60573,1.0,1.0,0.6704138,3.233262,2.9423842,1.0,95.176575,-143.4994,129.53029,-230.80835,-5.8486934e-14,4.342493e-13,2.4478638,2.4478638,3.233262,0.24963455,1.400425,1.400425,1.4361416,2.9423842,3.233262,0.7853982,0.40042502,0.0,3.0,1.0514302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.168,0.5,0.0,50161.836,-736.4715,-1.606212,0.0,0.6756937,0.6783363,0.20784712,0.21069215,0.67601496,0.20794594,17.23119,53.919956,53.919956,106.745186,-24.908577,0.0,102.823296,169.60573,1.0,1.0,0.67055184,3.4531734,3.1679542,1.0,116.946106,-134.17729,168.07008,-221.99004,7.463918e-12,4.342493e-13,2.6677754,2.6677754,3.4531734,0.24897756,1.4003694,1.4003694,1.435902,3.1679542,3.4531734,0.7853982,0.40036935,0.0,3.0,1.0519302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1685,0.5,0.0,50162.074,-734.6685,-1.606212,0.0,0.67606044,0.678547,0.20657024,0.21007846,0.67642707,0.20668226,-14.678729,3.9704664,3.9704664,106.745186,6.716061,0.0,102.823296,169.60573,1.0,1.0,0.67083526,3.673085,3.393486,1.0,133.15431,-118.475586,198.68246,-202.65292,1.270465e-11,4.342493e-13,2.8876867,2.8876867,3.673085,0.24837887,1.4003174,1.4003174,1.4356555,3.393486,3.673085,0.7853982,0.4003174,0.0,3.0,1.0524303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.169,0.5,0.0,50162.344,-733.0221,-1.606212,0.0,0.676412,0.67891186,0.20528233,0.20948608,0.6768533,0.20541626,-45.895767,-46.20482,-46.20482,106.745186,38.024925,0.0,102.823296,169.60573,1.0,1.0,0.6712726,3.8929965,3.6189785,1.0,143.03352,-97.13775,219.91695,-173.71213,1.5723799e-11,4.342493e-13,3.1075983,3.1075983,3.8929965,0.24780068,1.400269,1.400269,1.4354022,3.6189785,3.8929965,0.7853982,0.40026903,0.0,3.0,1.0529302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1695,0.5,0.0,50162.67,-731.52405,-1.606212,0.0,0.6767512,0.67943144,0.20398113,0.20887657,0.67729235,0.20414424,-74.94157,-94.22928,-94.22928,106.745186,67.53533,0.0,102.823296,169.60573,1.0,1.0,0.67186445,4.112908,3.8444307,1.0,146.11617,-71.17459,230.76746,-136.53818,1.7281744e-11,4.342493e-13,3.3275099,3.3275099,4.112908,0.2472045,1.4002242,1.4002242,1.4351424,3.8444307,4.112908,0.7853982,0.4002242,0.0,3.0,1.0534302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.17,0.5,0.0,50163.098,-730.1591,-1.606212,0.0,0.6770816,0.6800981,0.20266508,0.20821272,0.67774224,0.20286281,-100.44086,-137.8282,-137.8282,106.745186,93.849976,0.0,102.823296,169.60573,1.0,1.0,0.67260355,4.3328195,4.0698414,1.0,142.25699,-41.816124,230.72028,-92.892075,2.0716264e-11,4.342493e-13,3.5474212,3.5474212,4.3328195,0.24655327,1.4001827,1.4001827,1.4348764,4.0698414,4.3328195,0.7853982,0.40018275,0.0,3.0,1.0539303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1705,0.5,0.0,50163.65,-728.9062,-1.606212,0.0,0.67740685,0.6808969,0.20133327,0.20746055,0.6782002,0.20156905,-121.18676,-174.93689,-174.93689,106.745186,115.72326,0.0,102.823296,169.60573,1.0,1.0,0.673475,4.552731,4.29521,1.0,131.63985,-10.453092,219.77837,-44.84148,2.3967746e-11,4.342493e-13,3.7673328,3.7673328,4.552731,0.24581318,1.4001446,1.4001446,1.4346045,4.29521,4.552731,0.7853982,0.4001446,0.0,3.0,1.0544302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.171,0.5,0.0,50164.34,-727.7388,-1.606212,0.0,0.6777307,0.6818061,0.1999856,0.20659095,0.678663,0.20026071,-136.198,-203.79865,-203.79865,106.745186,132.12042,0.0,102.823296,169.60573,1.0,1.0,0.6744574,4.7726426,4.5205355,1.0,114.76882,21.42918,198.4611,5.337542,2.5625144e-11,4.342493e-13,3.9872441,3.9872441,4.7726426,0.24495517,1.4001096,1.4001096,1.4343269,4.5205355,4.7726426,0.7853982,0.40010965,0.0,3.0,1.0549302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1715,0.5,0.0,50165.188,-726.6271,-1.606212,0.0,0.6780568,0.6827986,0.19862266,0.20558107,0.67912716,0.19893621,-144.76535,-223.0481,-223.0481,106.745186,142.26648,0.0,102.823296,169.60573,1.0,1.0,0.6755235,4.9925537,4.745817,1.0,92.44403,52.32132,167.77939,55.268703,2.7486626e-11,4.342493e-13,4.2071557,4.2071557,4.9925537,0.24395657,1.4000777,1.4000777,1.4340438,4.745817,4.9925537,0.7853982,0.4000777,0.0,3.0,1.0554303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.172,0.5,0.0,50166.195,-725.5389,-1.606212,0.0,0.6783884,0.6838433,0.19724579,0.2044154,0.6795889,0.19759484,-146.48503,-231.77563,-231.77563,106.745186,145.68282,0.0,102.823296,169.60573,1.0,1.0,0.6766425,5.2124653,4.9710536,1.0,65.723526,80.761505,129.18733,102.58831,2.8925326e-11,4.342493e-13,4.4270673,4.4270673,5.2124653,0.24280204,1.4000486,1.4000486,1.4337555,4.9710536,5.2124653,0.7853982,0.40004864,0.0,3.0,1.0559303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1725,0.5,0.0,50167.36,-724.4418,-1.606212,0.0,0.6787286,0.68490654,0.19585691,0.20308654,0.6800446,0.19623666,-141.2775,-229.5703,-229.5703,106.745186,142.20952,0.0,102.823296,169.60573,1.0,1.0,0.6777807,5.432377,5.1962442,1.0,35.87284,105.40465,84.51298,145.05731,2.8790905e-11,4.342493e-13,4.646979,4.646979,5.432377,0.24148428,1.4000224,1.4000224,1.4334623,5.1962442,5.432377,0.7853982,0.4000224,0.0,3.0,1.0564302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.173,0.5,0.0,50168.668,-723.3043,-1.606212,0.0,0.6790796,0.6859542,0.19445853,0.20159534,0.6804907,0.1948626,-129.39093,-216.53864,-216.53864,106.745186,132.01271,0.0,102.823296,169.60573,1.0,1.0,0.67890394,5.6522884,5.4213886,1.0,4.304977,125.08596,35.8714,180.66724,2.9985472e-11,4.342493e-13,4.86689,4.86689,5.6522884,0.24000438,1.3999988,1.3999988,1.4331641,5.4213886,5.6522884,0.7853982,0.39999872,0.0,3.0,1.0569302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1735,0.5,0.0,50170.105,-722.0979,-1.606212,0.0,0.679443,0.6869531,0.19305347,0.1999509,0.6809241,0.19347432,-111.38921,-193.29933,-193.29933,106.745186,115.57635,0.0,102.823296,169.60573,1.0,1.0,0.6799793,5.8722,5.646486,1.0,-27.48657,138.87578,-14.435682,207.73502,3.213882e-11,4.342493e-13,5.0868015,5.0868015,5.8722,0.23837145,1.3999776,1.3999776,1.4328616,5.646486,5.8722,0.7853982,0.3999776,0.0,3.0,1.0574303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.174,0.5,0.0,50171.645,-720.7979,-1.606212,0.0,0.6798197,0.68787295,0.19164489,0.1981699,0.68134236,0.19207415,-88.124886,-160.95338,-160.95338,106.745186,93.67908,0.0,102.823296,169.60573,1.0,1.0,0.6809762,6.092111,5.8715353,1.0,-57.998413,146.1233,-64.02884,224.98222,3.2460142e-11,4.342493e-13,5.306713,5.306713,6.092111,0.23660238,1.3999588,1.3999588,1.4325547,5.8715353,6.092111,0.7853982,0.3999588,0.0,3.0,1.0579302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1745,0.5,0.0,50173.25,-719.385,-1.606212,0.0,0.68020976,0.6886875,0.19023602,0.19627571,0.6817436,0.19066499,-60.698803,-121.031685,-121.031685,106.745186,67.35722,0.0,102.823296,169.60573,1.0,1.0,0.68186855,0.0288375,6.096536,1.0,-85.7882,146.487,-110.56341,231.5951,3.0070724e-11,4.342493e-13,5.5266247,5.5266247,0.0288375,0.23472051,1.3999422,1.3999422,1.4322437,6.096536,6.3120227,0.7853982,0.39994222,0.0,3.0,1.0584302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.175,0.5,0.0,50174.9,-717.84607,-1.606212,0.0,0.68061244,0.68937635,0.18882999,0.1942971,0.68212664,0.1892501,-30.407965,-75.422485,-75.422485,106.745186,37.855713,0.0,102.823296,169.60573,1.0,1.0,0.6826356,0.24874899,0.03830259,1.0,-109.5426,139.95056,-151.8401,227.26259,2.7910346e-11,4.342493e-13,5.7465363,5.7465363,0.24874899,0.2327548,1.3999277,1.3999277,1.4319288,0.03830259,6.5319343,0.7853982,0.3999277,0.0,3.0,1.0589303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1755,0.5,0.0,50176.547,-716.17474,-1.606212,0.0,0.68102634,0.6899254,0.18742979,0.1922668,0.68249124,0.18783295,1.3156601,-26.28205,-26.28205,106.745186,6.5693336,0.0,102.823296,169.60573,1.0,1.0,0.6832633,0.46866047,0.26320451,1.0,-128.1391,126.82344,-185.9086,212.19066,2.576611e-11,4.342493e-13,5.966448,5.966448,0.46866047,0.23073786,1.3999152,1.3999152,1.4316102,0.26320451,6.751846,0.7853982,0.39991516,0.0,3.0,1.0594302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.176,0.5,0.0,50178.164,-714.3715,-1.606212,0.0,0.6814493,0.69032764,0.186038,0.19021967,0.68283784,0.18641707,32.972656,24.067078,24.067078,106.745186,-25.023088,0.0,102.823296,169.60573,1.0,1.0,0.6837445,0.68857193,0.48805615,1.0,-140.69879,107.72614,-211.15938,187.0923,2.3476386e-11,4.342493e-13,6.186359,6.186359,0.68857193,0.22870459,1.3999044,1.3999044,1.4312882,0.48805615,6.9717574,0.7853982,0.39990443,0.0,3.0,1.0599302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1765,0.5,0.0,50179.715,-712.444,-1.606212,0.0,0.68187857,0.6905837,0.18465677,0.18819097,0.6831677,0.18500587,63.066788,73.24557,73.24557,106.745186,-55.42834,0.0,102.823296,169.60573,1.0,1.0,0.6840795,0.90848345,0.71285695,1.0,-146.6278,83.56103,-226.3994,153.15382,2.0404005e-11,4.342493e-13,0.12308528,0.12308528,0.90848345,0.22669022,1.3998954,1.3998954,1.430963,0.71285695,0.90848345,0.7853982,0.39989537,0.0,3.0,1.0604303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.177,0.5,0.0,50181.17,-710.4059,-1.606212,0.0,0.6823112,0.69070137,0.18328768,0.18621458,0.68348277,0.18360241,90.175476,118.92941,118.92941,106.745186,-83.209175,0.0,102.823296,169.60573,1.0,1.0,0.6842761,1.128395,0.9376064,1.0,-145.64523,55.469765,-230.90826,111.97884,1.6683712e-11,4.342493e-13,0.34299678,0.34299678,1.128395,0.22472854,1.3998879,1.3998879,1.4306347,0.9376064,1.128395,0.7853982,0.3998879,0.0,3.0,1.0609303,0.7202783,0.0,0.05,0.0,1.0,1.0
2.1775,0.5,0.0,50182.51,-708.27673,-1.606212,0.0,0.68274367,0.69069505,0.18193163,0.18432128,0.6837857,0.1822093,113.01685,158.9594,158.9594,106.745186,-107.05202,0.0,102.823296,169.60573,1.0,1.0,0.68434864,1.3483064,1.162304,1.0,-137.79648,24.77963,-224.4722,65.512794,1.2577104e-11,4.342493e-13,0.56290823,0.56290823,1.3483064,0.22285025,1.3998818,1.3998818,1.4303035,1.162304,1.3483064,0.7853982,0.39988184,0.0,3.0,1.0614302,0.7202783,0.0,0.05,0.0,1.0,1.0
2.178,0.5,0.0,50183.71,-706.0807,-1.606212,0.0,0.6831727,0.69058555,0.18058889,0.18253727,0.6840794,0.18082857,130.51025,191.44295,191.44295,106.745186,-125.828995,0.0,102.823296,169.60573,1.0,1.0,0.68431765,1.5682179,1.3869494,1.0,-123.45128,-7.0589733,-207.39427,15.951329,8.599492e-12,4.342493e-13,0.78281975,0.78281975,1.5682179,0.22108136,1.3998771,1.3998771,1.4299697,1.3869494,1.5682179,0.7853982,0.3998771,0.0,3.0,1.0619303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1785,0.5,0.0,50184.76,-703.8451,-1.606212,0.0,0.6835948,0.6903982,0.179259,0.18088281,0.68436724,0.17946157,141.82733,214.84343,214.84343,106.745186,-138.6512,0.0,102.823296,169.60573,1.0,1.0,0.6842083,1.7881293,1.6115422,1.0,-103.28646,-38.54087,-180.48033,-34.363102,2.0795995e-12,4.342493e-13,1.0027312,1.0027312,1.7881293,0.21944205,1.3998736,1.3998736,1.4296333,1.6115422,1.7881293,0.7853982,0.3998736,0.0,3.0,1.0624303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.179,0.5,0.0,50185.66,-701.5993,-1.606212,0.0,0.68400687,0.6901619,0.17794089,0.17937134,0.6846527,0.17810889,146.43138,228.05298,228.05298,106.745186,-144.91086,0.0,102.823296,169.60573,1.0,1.0,0.6840495,2.008041,1.836082,1.0,-78.25425,-68.177124,-145.0013,-83.051674,-4.8003003e-12,4.342493e-13,1.2226427,1.2226427,2.008041,0.21794562,1.3998712,1.3998712,1.4292946,1.836082,2.008041,0.7853982,0.3998712,0.0,3.0,1.0629302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1795,0.5,0.0,50186.406,-699.3732,-1.606212,0.0,0.6844062,0.68990767,0.17663285,0.17800887,0.684939,0.17677036,144.10292,230.44498,230.44498,100.2985,-144.31027,0.0,102.823296,158.60953,1.0,1.0,0.6838721,2.2279522,2.0605683,1.0,-49.537487,-94.56542,-102.63349,-127.811485,-1.1022654e-11,4.342493e-13,1.4425542,1.4425542,2.2279522,0.21659791,1.3998698,1.3998698,1.4289539,2.0605683,2.2279522,0.7853982,0.3998698,0.0,3.0,1.0634302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.18,0.5,0.0,50187.01,-697.19543,-1.606212,0.0,0.6847906,0.68966687,0.17533271,0.17679371,0.68522954,0.1754451,134.95038,221.9042,221.9042,100.2985,-136.87617,0.0,102.823296,158.60953,1.0,1.0,0.6837075,2.4478638,2.285001,1.0,-18.493893,-116.45648,-55.37972,-166.52449,-1.6902429e-11,4.342493e-13,1.6624657,1.6624657,2.4478638,0.21539715,1.3998693,1.3998693,1.4286112,2.285001,2.4478638,0.7853982,0.39986932,0.0,3.0,1.0639303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1805,0.5,0.0,50187.496,-695.0923,-1.606212,0.0,0.6851584,0.6894695,0.17403786,0.17571674,0.68552697,0.17413147,119.405304,202.83266,202.83266,100.2985,-122.95876,0.0,102.823296,158.60953,1.0,1.0,0.68358576,2.6677754,2.5093799,1.0,13.408041,-132.81334,-5.474889,-197.35777,-1.9661993e-11,4.342493e-13,1.8823771,1.8823771,2.6677754,0.21433407,1.3998697,1.3998697,1.4282666,2.5093799,2.6677754,0.7853982,0.39986962,0.0,3.0,1.0644302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.181,0.5,0.0,50187.883,-693.08624,-1.606212,0.0,0.6855087,0.68934315,0.17274544,0.17476192,0.6858336,0.1728273,98.20213,174.131,174.131,100.2985,-103.21539,0.0,102.823296,158.60953,1.0,1.0,0.6835343,2.8876867,2.7337043,1.0,44.658554,-142.86069,44.71966,-218.85066,-2.2211075e-11,4.342493e-13,2.1022887,2.1022887,2.8876867,0.21339253,1.3998706,1.3998706,1.4279205,2.7337043,2.8876867,0.7853982,0.3998707,0.0,3.0,1.0649302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1815,0.5,0.0,50188.2,-691.19507,-1.606212,0.0,0.6858414,0.689311,0.1714525,0.17390712,0.686151,0.1715299,72.343666,137.1563,137.1563,100.2985,-78.57963,0.0,102.823296,158.60953,1.0,1.0,0.6835767,3.1075983,2.9579742,1.0,73.77818,-146.12186,92.82792,-229.98422,-2.5324192e-11,4.342493e-13,2.3222,2.3222,3.1075983,0.21255034,1.3998724,1.3998724,1.427573,2.9579742,3.1075983,0.7853982,0.39987236,0.0,3.0,1.0654303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.182,0.5,0.0,50188.473,-689.43066,-1.606212,0.0,0.68615705,0.68939143,0.1701561,0.17312542,0.6864802,0.17023626,43.053593,93.65801,93.65801,100.2985,-50.217163,0.0,102.823296,158.60953,1.0,1.0,0.683731,3.3275099,3.1821895,1.0,99.388,-142.44159,136.57187,-230.22987,-2.699519e-11,4.342493e-13,2.5421116,2.5421116,3.3275099,0.21178047,1.3998747,1.3998747,1.427224,3.1821895,3.3275099,0.7853982,0.39987463,0.0,3.0,1.0659302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1825,0.5,0.0,50188.74,-687.7989,-1.606212,0.0,0.6864569,0.6895964,0.16885348,0.17238648,0.68682146,0.16894315,11.718541,45.695198,45.695198,100.2985,-19.470596,0.0,102.823296,158.60953,1.0,1.0,0.6840096,3.5474212,3.40635,1.0,120.275154,-131.9937,173.87965,-219.57484,-2.965671e-11,4.342493e-13,2.7620232,2.7620232,3.5474212,0.21105266,1.3998774,1.3998774,1.4268742,3.40635,3.5474212,0.7853982,0.3998774,0.0,3.0,1.0664302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.183,0.5,0.0,50189.027,-686.2992,-1.606212,0.0,0.6867429,0.68993133,0.16754214,0.1716581,0.6871742,0.16764736,-20.177746,-4.461042,-4.461042,100.2985,12.204276,0.0,102.823296,158.60953,1.0,1.0,0.68441796,3.7673328,3.6304553,1.0,135.4505,-115.27276,202.98402,-198.52298,-3.0325065e-11,4.342493e-13,2.9819345,2.9819345,3.7673328,0.21033464,1.3998805,1.3998805,1.4265232,3.6304553,3.7673328,0.7853982,0.39988056,0.0,3.0,1.0669303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1835,0.5,0.0,50189.37,-684.9247,-1.606212,0.0,0.68701744,0.69039494,0.1662201,0.1709079,0.6875371,0.16634582,-51.124874,-54.43538,-54.43538,100.2985,43.307587,0.0,102.823296,158.60953,1.0,1.0,0.68495494,3.9872441,3.8545055,1.0,144.19566,-93.07078,222.50638,-168.071,-3.0889985e-11,4.342493e-13,3.2018461,3.2018461,3.9872441,0.20959416,1.3998841,1.3998841,1.4261714,3.8545055,3.9872441,0.7853982,0.3998841,0.0,3.0,1.0674303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.184,0.5,0.0,50189.793,-683.6626,-1.606212,0.0,0.68728334,0.6909793,0.16488582,0.17010501,0.68790835,0.16503577,-79.657555,-101.86106,-101.86106,100.2985,72.36663,0.0,102.823296,158.60953,1.0,1.0,0.6856127,4.2071557,4.0785003,1.0,146.09708,-66.43952,231.5223,-129.66122,-3.3327938e-11,4.342493e-13,3.4217575,3.4217575,4.2071557,0.20880029,1.3998879,1.3998879,1.425819,4.0785003,4.2071557,0.7853982,0.39988795,0.0,3.0,1.0679302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1845,0.5,0.0,50190.324,-682.495,-1.606212,0.0,0.68754363,0.6916702,0.16353838,0.1692215,0.6882855,0.16371484,-104.42517,-144.49228,-144.49228,100.2985,98.0058,0.0,102.823296,158.60953,1.0,1.0,0.6863772,4.4270673,4.3024397,1.0,141.06566,-36.640488,229.60533,-85.113045,-3.6909455e-11,4.342493e-13,3.641669,3.641669,4.4270673,0.20792529,1.3998921,1.3998921,1.4254661,4.3024397,4.4270673,0.7853982,0.39989206,0.0,3.0,1.0684302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.185,0.5,0.0,50190.973,-681.39966,-1.606212,0.0,0.68780154,0.6924481,0.1621775,0.16823387,0.6886658,0.16238128,-124.25582,-180.31079,-180.31079,100.2985,119.011826,0.0,102.823296,158.60953,1.0,1.0,0.6872291,4.646979,4.526324,1.0,129.34076,-5.084943,216.84724,-36.536446,-4.065669e-11,4.342493e-13,3.8615806,3.8615806,4.646979,0.20694573,1.3998964,1.3998964,1.4251127,4.526324,4.646979,0.7853982,0.39989635,0.0,3.0,1.0689303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1855,0.5,0.0,50191.754,-680.3514,-1.606212,0.0,0.68806016,0.6932892,0.1608035,0.1671241,0.6890461,0.16103391,-138.2118,-207.62161,-207.62161,100.2985,134.39125,0.0,102.823296,158.60953,1.0,1.0,0.6881446,4.86689,4.750152,1.0,111.47872,26.733086,193.85338,13.768242,-4.3414872e-11,4.342493e-13,4.081492,4.081492,4.86689,0.2058437,1.3999008,1.3999008,1.4247591,4.750152,4.86689,0.7853982,0.3999008,0.0,3.0,1.0694302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.186,0.5,0.0,50192.67,-679.32306,-1.606212,0.0,0.6883224,0.6941666,0.15941732,0.16588053,0.68942326,0.15967228,-145.63394,-225.13316,-225.13316,100.2985,143.4174,0.0,102.823296,158.60953,1.0,1.0,0.68909705,5.0868015,4.973925,1.0,88.326225,57.307705,161.71365,63.41952,-4.346124e-11,4.342493e-13,4.3014035,4.3014035,5.0868015,0.20460774,1.3999053,1.3999053,1.4244055,4.973925,5.0868015,0.7853982,0.39990535,0.0,3.0,1.0699302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1865,0.5,0.0,50193.723,-678.28735,-1.606212,0.0,0.6885908,0.6950518,0.15802047,0.16449851,0.6897941,0.15829661,-146.17249,-232.0183,-232.0183,100.2985,145.66455,0.0,102.823296,158.60953,1.0,1.0,0.69005775,5.306713,5.197643,1.0,60.979996,85.19248,121.950615,110.06769,-4.294314e-11,4.342493e-13,4.521315,4.521315,5.306713,0.20323317,1.39991,1.39991,1.4240518,5.197643,5.306713,0.7853982,0.39991,0.0,3.0,1.0704303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.187,0.5,0.0,50194.895,-677.2178,-1.606212,0.0,0.6888674,0.69591594,0.1566149,0.16298021,0.69015586,0.15690783,-139.8035,-227.95306,-227.95306,100.2985,141.02788,0.0,102.823296,158.60953,1.0,1.0,0.69099814,5.5266247,5.421304,1.0,30.73467,109.06882,76.44701,151.50606,-4.3314744e-11,4.342493e-13,4.7412267,4.7412267,5.5266247,0.2017224,1.3999146,1.3999146,1.4236982,5.421304,5.5266247,0.7853982,0.39991468,0.0,3.0,1.0709302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1875,0.5,0.0,50196.176,-676.09,-1.6102177,1.7533528e-08,0.6891538,0.6967316,0.15520294,0.1613348,0.6905059,0.15550746,-126.82966,-213.13162,-213.13162,100.2985,129.72812,0.0,102.823296,158.60953,1.0,1.0,0.69189066,5.7465363,5.644911,1.0,-0.97856206,127.80822,27.356348,185.77527,-4.2886188e-11,4.342493e-13,4.961138,4.961138,5.7465363,0.2000847,1.3999194,1.3999194,1.4233449,5.644911,5.7465363,0.7853982,0.39991936,0.0,3.0,1.0714302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.188,0.5,0.0,50197.54,-674.8834,-1.6102177,1.7533528e-08,0.6894508,0.6974741,0.15378721,0.15957768,0.6908423,0.15409759,-107.86572,-188.25671,-188.25671,100.2985,112.30092,0.0,102.823296,158.60953,1.0,1.0,0.6927106,5.966448,5.8684616,1.0,-32.659676,140.5254,-22.999037,211.25575,-4.3151854e-11,4.342493e-13,5.1810493,5.1810493,5.966448,0.19833553,1.399924,1.399924,1.422992,5.8684616,5.966448,0.7853982,0.399924,0.0,3.0,1.0719303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1885,0.5,0.0,50198.97,-673.5816,-1.6102177,1.7533528e-08,0.68975866,0.69812244,0.15237038,0.15772967,0.6911635,0.15268071,-83.809265,-154.50601,-154.50601,100.2985,89.57125,0.0,102.823296,158.60953,1.0,1.0,0.69343686,6.186359,6.091957,1.0,-62.810673,146.61993,-72.2379,226.74391,-4.446091e-11,4.342493e-13,5.400961,5.400961,6.186359,0.19649579,1.3999286,1.3999286,1.4226396,6.091957,6.186359,0.7853982,0.39992863,0.0,3.0,1.0724303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.189,0.5,0.0,50200.426,-672.17346,-1.6102177,1.7533528e-08,0.69007695,0.6986605,0.15095519,0.15581594,0.69146866,0.15125963,-55.798172,-113.47626,-113.47626,100.2985,62.61439,0.0,102.823296,158.60953,1.0,1.0,0.6940535,0.12308528,0.03221174,1.0,-90.00624,145.80441,-118.0325,231.50876,-4.4795546e-11,4.342493e-13,5.6208725,5.6208725,0.12308528,0.1945907,1.3999332,1.3999332,1.4222878,0.03221174,6.4062705,0.7853982,0.39993316,0.0,3.0,1.0729302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1895,0.5,0.0,50201.89,-670.65344,-1.6102177,1.7533528e-08,0.69040453,0.699078,0.14954418,0.15386464,0.69175774,0.14983729,-25.156862,-67.10761,-67.10761,100.2985,32.705025,0.0,102.823296,158.60953,1.0,1.0,0.69454986,0.34299678,0.25559667,1.0,-112.96092,138.11778,-158.21841,225.32602,-4.1287414e-11,4.342493e-13,5.840784,5.840784,0.34299678,0.19264843,1.3999376,1.3999376,1.4219368,0.25559667,6.626182,0.7853982,0.39993763,0.0,3.0,1.0734303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.19,0.5,0.0,50203.324,-669.02203,-1.6102177,1.7533528e-08,0.69073987,0.6993708,0.14813964,0.15190545,0.6920313,0.14841662,6.6661777,-17.592068,-17.592068,100.2985,1.2571077,0.0,102.823296,158.60953,1.0,1.0,0.69492173,0.56290823,0.4789265,1.0,-130.58968,123.9235,-190.89653,208.4886,-3.639162e-11,4.342493e-13,6.060695,6.060695,0.56290823,0.19069861,1.3999419,1.3999419,1.4215865,0.4789265,6.8460937,0.7853982,0.39994198,0.0,3.0,1.0739303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1905,0.5,0.0,50204.707,-667.2854,-1.6102177,1.7533528e-08,0.6910807,0.6995407,0.14674352,0.149968,0.69229054,0.14700043,38.166695,32.73,32.73,100.2985,-30.242794,0.0,102.823296,158.60953,1.0,1.0,0.6951709,0.78281975,0.7022014,1.0,-142.05899,103.8923,-214.5225,181.7925,-3.07762e-11,4.342493e-13,6.2806067,6.2806067,0.78281975,0.18877092,1.3999462,1.3999462,1.4212372,0.7022014,7.066005,0.7853982,0.3999462,0.0,3.0,1.0744302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.191,0.5,0.0,50206.008,-665.45526,-1.6102177,1.7533528e-08,0.6914245,0.69959587,0.1453573,0.14808054,0.6925373,0.14559123,67.85557,81.48017,81.48017,100.2985,-60.305603,0.0,102.823296,158.60953,1.0,1.0,0.6953053,1.0027312,0.92542154,1.0,-146.82619,78.97062,-227.97952,146.49936,-2.4249302e-11,4.342493e-13,0.21733306,0.21733306,1.0027312,0.18689348,1.3999503,1.3999503,1.420889,0.92542154,1.0027312,0.7853982,0.3999503,0.0,3.0,1.0749302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1915,0.5,0.0,50207.21,-663.5479,-1.6102177,1.7533528e-08,0.6917686,0.6995499,0.14398189,0.14626831,0.6927737,0.14419109,94.32902,126.35412,126.35412,100.2985,-87.50992,0.0,102.823296,158.60953,1.0,1.0,0.6953385,1.2226427,1.148587,1.0,-144.66504,50.33602,-230.63101,104.27689,-1.8240362e-11,4.342493e-13,0.43724453,0.43724453,1.2226427,0.1850915,1.3999543,1.3999543,1.420542,1.148587,1.2226427,0.7853982,0.39995426,0.0,3.0,1.0754303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.192,0.5,0.0,50208.297,-661.5836,-1.6102177,1.7533528e-08,0.69211,0.69942135,0.14261767,0.14455245,0.6930025,0.14280158,116.33486,165.23027,165.23027,100.2985,-110.56909,0.0,102.823296,158.60953,1.0,1.0,0.6952887,1.4425542,1.3716981,1.0,-135.67664,19.341772,-222.3507,57.12043,-1.2145426e-11,4.342493e-13,0.65715605,0.65715605,1.4425542,0.183386,1.3999581,1.3999581,1.4201962,1.3716981,1.4425542,0.7853982,0.39995807,0.0,3.0,1.0759302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1925,0.5,0.0,50209.258,-659.5856,-1.6102177,1.7533528e-08,0.69244593,0.69923246,0.14126448,0.14294896,0.6932265,0.14142372,132.83168,196.26997,196.26997,100.2985,-128.39201,0.0,102.823296,158.60953,1.0,1.0,0.69517833,1.6624657,1.594755,1.0,-120.28473,-12.546955,-203.52881,7.2588263,-6.2747416e-12,4.342493e-13,0.8770675,0.8770675,1.6624657,0.18179286,1.3999617,1.3999617,1.4198517,1.594755,1.6624657,0.7853982,0.39996174,0.0,3.0,1.0764302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.193,0.5,0.0,50210.09,-657.57837,-1.6102177,1.7533528e-08,0.69277364,0.6990083,0.13992152,0.14146781,0.6934486,0.14005783,143.03816,218.00446,218.00446,100.2985,-140.13477,0.0,102.823296,158.60953,1.0,1.0,0.6950322,1.8823771,1.8177578,1.0,-99.215965,-43.822193,-175.05388,-42.95057,-3.060873e-12,4.342493e-13,1.096979,1.096979,1.8823771,0.180322,1.3999652,1.3999652,1.4195086,1.8177578,1.8823771,0.7853982,0.39996523,0.0,3.0,1.0769303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1935,0.5,0.0,50210.793,-655.5873,-1.6102177,1.7533528e-08,0.6930908,0.698775,0.1385875,0.14011274,0.69367164,0.13870366,146.47017,229.40436,229.40436,100.2985,-145.24065,0.0,102.823296,158.60953,1.0,1.0,0.6948764,2.1022887,2.0407069,1.0,-73.46574,-73.00443,-138.27116,-91.1332,-2.5326722e-13,4.342493e-13,1.3168905,1.3168905,2.1022887,0.17897701,1.3999685,1.3999685,1.419167,2.0407069,2.1022887,0.7853982,0.39996856,0.0,3.0,1.0774302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.194,0.5,0.0,50211.38,-653.6364,-1.6102177,1.7533528e-08,0.6933953,0.6985589,0.1372607,0.13888103,0.69389826,0.13736027,142.96394,229.92879,229.92879,100.2985,-143.46675,0.0,102.823296,158.60953,1.0,1.0,0.6947373,2.3222,2.2636025,1.0,-44.25134,-98.71261,-94.91927,-135.00952,1.6342962e-12,4.342493e-13,1.5368019,1.5368019,2.3222,0.17775503,1.3999717,1.3999717,1.418827,2.2636025,2.3222,0.7853982,0.39997172,0.0,3.0,1.0779302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1945,0.5,0.0,50211.86,-651.74805,-1.6102177,1.7533528e-08,0.6936859,0.6983851,0.13593905,0.13776362,0.6941308,0.13602622,132.68405,219.55118,219.55118,100.2985,-134.8957,0.0,102.823296,158.60953,1.0,1.0,0.6946399,2.5421116,2.486445,1.0,-12.954484,-119.72957,-47.04829,-172.50288,4.7766496e-12,4.342493e-13,1.7567135,1.7567135,2.5421116,0.17664692,1.3999747,1.3999747,1.4184889,2.486445,2.5421116,0.7853982,0.3999747,0.0,3.0,1.0784303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.195,0.5,0.0,50212.258,-649.9412,-1.6102177,1.7533528e-08,0.69396156,0.698276,0.13462014,0.13674581,0.6943709,0.13469955,116.11585,198.76096,198.76096,100.2985,-119.93195,0.0,102.823296,158.60953,1.0,1.0,0.6946066,2.7620232,2.7092342,1.0,18.944016,-135.05988,3.0770726,-201.83804,9.092471e-12,4.342493e-13,1.976625,1.976625,2.7620232,0.17563795,1.3999776,1.3999776,1.4181523,2.7092342,2.7620232,0.7853982,0.39997754,0.0,3.0,1.0789303,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1955,0.5,0.0,50212.598,-648.23083,-1.6102177,1.7533528e-08,0.694222,0.69825006,0.13330153,0.135808,0.6946201,0.13337795,94.0427,168.54076,168.54076,100.2985,-99.28283,0.0,102.823296,158.60953,1.0,1.0,0.6946561,2.9819345,2.9319708,1.0,49.934395,-143.9771,53.084602,-221.62537,1.3021084e-11,4.342493e-13,2.1965365,2.1965365,2.9819345,0.17470835,1.3999802,1.3999802,1.4178177,2.9319708,2.9819345,0.7853982,0.39998022,0.0,3.0,1.0794302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.196,0.5,0.0,50212.902,-646.6272,-1.6102177,1.7533528e-08,0.6944676,0.6983215,0.13198069,0.13492674,0.69487876,0.13205884,67.50894,130.32008,130.32008,100.2985,-73.925186,0.0,102.823296,158.60953,1.0,1.0,0.69480246,3.2018461,3.154655,1.0,78.54952,-146.05847,100.60698,-230.92706,1.3544067e-11,4.342493e-13,2.4164479,2.4164479,3.2018461,0.1738347,1.3999827,1.3999827,1.417485,3.154655,3.2018461,0.7853982,0.3999827,0.0,3.0,1.0799302,0.67042094,0.0,0.05,0.0,1.0,1.0
2.1965,0.5,0.0,50213.195,-645.13525,-1.6102177,1.7533528e-08,0.6946992,0.6984992,0.13065527,0.13407594,0.69514716,0.13073951,37.770493,85.90781,85.90781,100.2985,-45.059162,0.0,102.823296,158.60953,1.0,1.0,0.69505477,3.4217575,3.377287,1.0,103.43456,-141.20505,143.39403,-229.30183,1.3667034e-11,4.342493e-13,2.6363595,2.6363595,3.4217575,0.17299089,1.3999851,1.3999851,1.4171542,3.377287,3.4217575,0.7853982,0.39998505,0.0,3.0,1.0804303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.197,0.5,0.0,50213.51,-643.7546,-1.6102177,1.7533528e-08,0.69491845,0.69878626,0.1293231,0.13322833,0.69542456,0.12941727,6.2352567,37.406445,37.406445,100.2985,-14.0512905,0.0,102.823296,158.60953,1.0,1.0,0.6954163,3.641669,3.5998673,1.0,123.41129,-129.64655,179.41959,-216.82603,1.2778883e-11,4.342493e-13,2.8562708,2.8562708,3.641669,0.17214961,1.3999872,1.3999872,1.4168255,3.5998673,3.641669,0.7853982,0.39998722,0.0,3.0,1.0809302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.1975,0.5,0.0,50213.87,-642.4795,-1.6102177,1.7533528e-08,0.6951271,0.6991802,0.12798235,0.13235672,0.6957098,0.12808962,-25.603674,-12.887497,-12.887497,100.2985,17.630354,0.0,102.823296,158.60953,1.0,1.0,0.6958845,3.8615806,3.822396,1.0,137.53407,-111.930405,206.97765,-194.09015,8.748597e-12,4.342493e-13,3.0761824,3.0761824,3.8615806,0.1712837,1.3999892,1.3999892,1.4164989,3.822396,3.8615806,0.7853982,0.39998925,0.0,3.0,1.0814302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.198,0.5,0.0,50214.297,-641.2994,-1.6102177,1.7533528e-08,0.69532764,0.6996729,0.12663162,0.13143541,0.6960013,0.1267543,-56.23891,-62.59254,-62.59254,100.2985,48.48582,0.0,102.823296,158.60953,1.0,1.0,0.69645154,4.081492,4.0448737,1.0,145.13472,-88.89581,224.76341,-162.17087,3.61246e-12,4.342493e-13,3.296094,3.296094,4.081492,0.17036758,1.3999912,1.3999912,1.4161745,4.0448737,4.081492,0.7853982,0.39999112,0.0,3.0,1.0819303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.1985,0.5,0.0,50214.812,-640.1991,-1.6102177,1.7533528e-08,0.69552237,0.7002512,0.12527,0.13044158,0.69629675,0.12540945,-84.22031,-109.35525,-109.35525,100.2985,77.0545,0.0,102.823296,158.60953,1.0,1.0,0.69710445,4.3014035,4.2673006,1.0,145.85416,-61.633858,231.93523,-122.57998,3.9020642e-13,4.342493e-13,3.5160053,3.5160053,4.3014035,0.16937844,1.3999928,1.3999928,1.4158524,4.2673006,4.3014035,0.7853982,0.39999285,0.0,3.0,1.0824302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.199,0.5,0.0,50215.43,-639.1601,-1.6102177,1.7533528e-08,0.6957141,0.7008978,0.12389707,0.12935632,0.69659376,0.12405372,-108.22372,-150.96188,-150.96188,99.61285,101.98435,0.0,102.823296,159.14212,1.0,1.0,0.6978257,4.521315,4.489677,1.0,139.65932,-31.435608,228.15434,-77.19247,-6.263774e-13,4.342493e-13,3.7359169,3.7359169,4.521315,0.16829744,1.3999945,1.3999945,1.4155326,4.489677,4.521315,0.7853982,0.39999443,0.0,3.0,1.0829302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.1995,0.5,0.0,50216.156,-638.16113,-1.6102177,1.7533528e-08,0.6959054,0.7015916,0.12251297,0.12816551,0.69688976,0.12268626,-127.11375,-185.44339,-185.44339,99.61285,122.09604,0.0,102.823296,159.14212,1.0,1.0,0.6985947,4.7412267,4.7120037,1.0,126.844604,0.26914853,213.6009,-28.157507,-1.7246481e-12,4.342493e-13,3.9558284,3.9558284,4.7412267,0.16711058,1.3999959,1.3999959,1.4152151,4.7120037,4.7412267,0.7853982,0.3999959,0.0,3.0,1.0834303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2,0.5,0.0,50216.996,-637.17944,-1.6102177,1.7533528e-08,0.6960988,0.7023096,0.12111836,0.12686053,0.69718194,0.12130682,-139.99742,-211.16861,-211.16861,99.61285,136.43864,0.0,102.823296,159.14212,1.0,1.0,0.6993883,4.961138,4.9342804,1.0,108.017654,31.979765,188.96506,22.20355,-3.755785e-12,4.342493e-13,4.17574,4.17574,4.961138,0.16580938,1.3999972,1.3999972,1.4149002,4.9342804,4.961138,0.7853982,0.3999972,0.0,3.0,1.0839303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2005,0.5,0.0,50217.95,-636.19196,-1.6102177,1.7533528e-08,0.69629645,0.7030276,0.119714364,0.12543866,0.6974678,0.11991576,-146.26628,-226.92136,-226.92136,99.61285,144.33461,0.0,102.823296,159.14212,1.0,1.0,0.7001824,5.1810493,5.156508,1.0,84.07045,62.195827,155.41408,71.507286,-5.3215483e-12,4.342493e-13,4.3956513,4.3956513,5.1810493,0.16439115,1.3999984,1.3999984,1.4145876,5.156508,5.1810493,0.7853982,0.39999843,0.0,3.0,1.0844302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.201,0.5,0.0,50219.004,-635.1764,-1.6102177,1.7533528e-08,0.69650024,0.7037215,0.11830254,0.123903096,0.6977449,0.11851396,-145.62502,-231.95776,-231.95776,99.61285,145.41158,0.0,102.823296,159.14212,1.0,1.0,0.7009528,5.400961,5.3786864,1.0,56.136856,89.48816,114.536674,117.42109,-5.581353e-12,4.342493e-13,4.615563,4.615563,5.400961,0.16285916,1.3999995,1.3999995,1.4142776,5.3786864,5.400961,0.7853982,0.3999995,0.0,3.0,1.0849303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2015,0.5,0.0,50220.15,-634.11224,-1.6102177,1.7533528e-08,0.69671154,0.70436853,0.11688478,0.12226269,0.6980112,0.11710283,-138.1052,-226.04114,-226.04114,99.61285,139.61981,0.0,102.823296,159.14212,1.0,1.0,0.701677,5.6208725,5.6008162,1.0,25.538845,112.566345,68.267654,157.77348,-3.5879227e-12,4.342493e-13,4.8354745,4.8354745,5.6208725,0.16122246,1.4000005,1.4000005,1.4139701,5.6008162,5.6208725,0.7853982,0.40000048,0.0,3.0,1.0854303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.202,0.5,0.0,50221.367,-632.98206,-1.6102177,1.7533528e-08,0.6969312,0.70494854,0.11546323,0.12053147,0.6982651,0.115684226,-124.06351,-209.45287,-209.45287,99.61285,127.2343,0.0,102.823296,159.14212,1.0,1.0,0.70233476,5.840784,5.8228984,1.0,-6.276079,130.33958,18.796125,190.65674,7.166742e-13,4.342493e-13,5.0553856,5.0553856,5.840784,0.1594951,1.4000013,1.4000013,1.4136654,5.8228984,5.840784,0.7853982,0.40000135,0.0,3.0,1.0859302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2025,0.5,0.0,50222.637,-631.77203,-1.6102177,1.7533528e-08,0.6971596,0.70544493,0.11404015,0.11872793,0.6985054,0.1142603,-104.16479,-182.97871,-182.97871,99.61285,108.841606,0.0,102.823296,159.14212,1.0,1.0,0.7029093,6.060695,6.044933,1.0,-37.80332,141.96811,-31.538078,214.51678,4.312294e-12,4.342493e-13,5.275297,5.275297,6.060695,0.15769564,1.4000021,1.4000021,1.4133632,6.044933,6.060695,0.7853982,0.40000212,0.0,3.0,1.0864302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.203,0.5,0.0,50223.934,-630.4727,-1.6102177,1.7533528e-08,0.6973964,0.7058453,0.11261784,0.11687393,0.69873166,0.112833455,-79.35043,-147.87144,-147.87144,99.61285,85.31201,0.0,102.823296,159.14212,1.0,1.0,0.7033883,6.2806067,6.2669196,1.0,-67.55223,146.90266,-80.35498,228.22643,7.73169e-12,4.342493e-13,5.4952087,5.4952087,6.2806067,0.15584597,1.4000028,1.4000028,1.4130638,6.2669196,6.2806067,0.7853982,0.40000278,0.0,3.0,1.0869303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2035,0.5,0.0,50225.234,-629.07947,-1.6102177,1.7533528e-08,0.69764096,0.7061421,0.11119852,0.11499362,0.6989438,0.111406185,-50.79389,-105.791504,-105.791504,99.61285,57.7583,0.0,102.823296,159.14212,1.0,1.0,0.703764,0.21733306,0.20567474,1.0,-94.11641,144.91031,-125.34683,231.13834,1.02584816e-11,4.342493e-13,5.7151203,5.7151203,0.21733306,0.15397027,1.4000034,1.4000034,1.4127672,0.20567474,6.5005183,0.7853982,0.40000337,0.0,3.0,1.0874302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.204,0.5,0.0,50226.508,-627.59265,-1.6102177,1.7533528e-08,0.69789183,0.70633316,0.10978419,0.11311213,0.69914246,0.10998093,-19.845268,-58.728462,-58.728462,99.61285,27.483236,0.0,102.823296,159.14212,1.0,1.0,0.70403427,0.43724453,0.4275686,1.0,-116.24004,136.08531,-164.38693,223.1154,1.1341388e-11,4.342493e-13,5.935032,5.935032,0.43724453,0.1520937,1.4000039,1.4000039,1.4124732,0.4275686,6.72043,0.7853982,0.40000388,0.0,3.0,1.0879302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2045,0.5,0.0,50227.74,-626.01733,-1.6102177,1.7533528e-08,0.6981474,0.70642143,0.10837661,0.11125431,0.69932884,0.10856,12.03237,-8.907127,-8.907127,99.61285,-4.081913,0.0,102.823296,159.14212,1.0,1.0,0.7042018,0.65715605,0.64941657,1.0,-132.87708,120.844696,-195.62997,204.53711,1.1005093e-11,4.342493e-13,6.154943,6.154943,0.65715605,0.1502411,1.4000043,1.4000043,1.4121822,0.64941657,6.9403415,0.7853982,0.40000433,0.0,3.0,1.0884303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.205,0.5,0.0,50228.902,-624.3633,-1.6102177,1.7533528e-08,0.6984056,0.706415,0.106977105,0.10944364,0.69950455,0.10714543,43.331997,41.31744,41.31744,99.61285,-35.44489,0.0,102.823296,159.14212,1.0,1.0,0.7042746,0.8770675,0.871219,1.0,-143.24057,99.90857,-217.59897,176.28152,9.832541e-12,4.342493e-13,0.09166935,0.09166935,0.8770675,0.14843579,1.4000046,1.4000046,1.411894,0.871219,0.8770675,0.7853982,0.40000468,0.0,3.0,1.0889302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2055,0.5,0.0,50229.984,-622.64435,-1.6102177,1.7533528e-08,0.6986641,0.7063264,0.105586626,0.10770067,0.6996715,0.10573886,72.57369,89.57101,89.57101,99.61285,-65.12282,0.0,102.823296,159.14212,1.0,1.0,0.7042652,1.096979,1.0929763,1.0,-146.8399,74.266205,-229.255,139.68399,9.518195e-12,4.342493e-13,0.31158084,0.31158084,1.096979,0.14669837,1.400005,1.400005,1.4116087,1.0929763,1.096979,0.7853982,0.40000498,0.0,3.0,1.0894302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.206,0.5,0.0,50230.965,-620.87756,-1.6102177,1.7533528e-08,0.6989206,0.70617217,0.10420562,0.10604243,0.699832,0.10434152,98.37452,133.57216,133.57216,99.61285,-91.712204,0.0,102.823296,159.14212,1.0,1.0,0.7041899,1.3168905,1.3146892,1.0,-143.50398,45.129463,-230.04628,96.47411,9.07253e-12,4.342493e-13,0.53149235,0.53149235,1.3168905,0.14504579,1.4000052,1.4000052,1.4113264,1.3146892,1.3168905,0.7853982,0.40000522,0.0,3.0,1.0899303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2065,0.5,0.0,50231.84,-619.08234,-1.6102177,1.7533528e-08,0.69917256,0.7059717,0.102834076,0.10448137,0.6999886,0.10295411,119.51382,171.24007,171.24007,99.61285,-113.95519,0.0,103.01874,159.14212,1.0,1.0,0.7040681,1.5368019,1.5363579,1.0,-133.38948,13.875662,-219.93437,48.69431,1.03892945e-11,4.342493e-13,0.7514038,0.7514038,1.5368019,0.14349036,1.4000053,1.4000053,1.411047,1.5363579,1.5368019,0.7853982,0.4000054,0.0,3.0,1.0904303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.207,0.5,0.0,50232.605,-617.27954,-1.6076458,4.360689e-08,0.69941765,0.7057466,0.10147147,0.10302481,0.7001437,0.1015768,134.991,200.79274,200.79274,99.61285,-130.79909,0.0,103.01874,159.14212,1.0,1.0,0.7039213,1.7567135,1.7579829,1.0,-116.973625,-18.017376,-199.39622,-1.396513,1.1640546e-11,4.342493e-13,0.9713153,0.9713153,1.7567135,0.14203939,1.4000056,1.4000056,1.4107705,1.7579829,1.7567135,0.7853982,0.40000552,0.0,3.0,1.0909302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2075,0.5,0.0,50233.26,-615.4903,-1.6076458,4.360689e-08,0.6996539,0.705519,0.10011684,0.101674765,0.7002996,0.10020923,144.07294,220.8314,220.8314,99.61285,-141.44624,0.0,103.01874,159.14212,1.0,1.0,0.7037716,1.976625,1.9795648,1.0,-95.03181,-49.041134,-169.40186,-51.429543,1.0593526e-11,4.342493e-13,1.1912268,1.1912268,1.976625,0.14069471,1.4000056,1.4000056,1.4104971,1.9795648,1.976625,0.7853982,0.4000056,0.0,3.0,1.0914302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.208,0.5,0.0,50233.82,-613.7351,-1.6076458,4.360689e-08,0.6998796,0.705311,0.09876882,0.1004277,0.7004586,0.09885053,146.32887,230.40689,230.40689,99.61285,-145.39186,0.0,103.01874,159.14212,1.0,1.0,0.70364094,2.1965365,2.201104,1.0,-68.601135,-77.72773,-131.36888,-99.038,9.277829e-12,4.342493e-13,1.4111383,1.4111383,2.1965365,0.13945279,1.4000057,1.4000057,1.4102267,2.201104,2.1965365,0.7853982,0.40000564,0.0,3.0,1.0919303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2085,0.5,0.0,50234.293,-612.03265,-1.6076458,4.360689e-08,0.70009327,0.7051433,0.09742573,0.09927497,0.70062244,0.09749937,141.65092,229.06474,229.06474,99.61285,-142.4482,0.0,103.01874,159.14212,1.0,1.0,0.70355,2.4164479,2.4226007,1.0,-38.931503,-102.71942,-87.09565,-141.96909,6.312276e-12,4.342493e-13,1.6310498,1.6310498,2.4164479,0.1383048,1.4000057,1.4000057,1.4099593,2.4226007,2.4164479,0.7853982,0.40000564,0.0,3.0,1.0924302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.209,0.5,0.0,50234.69,-610.3991,-1.6076458,4.360689e-08,0.70029414,0.70503384,0.09608563,0.09820318,0.7007926,0.09615403,130.25952,216.86708,216.86708,99.61285,-132.75357,0.0,103.01874,159.14212,1.0,1.0,0.703517,2.6363595,2.6440558,1.0,-7.426509,-122.83301,-38.676388,-178.1907,2.5809474e-12,4.342493e-13,1.8509612,1.8509612,2.6363595,0.13723737,1.4000056,1.4000056,1.409695,2.6440558,2.6363595,0.7853982,0.40000564,0.0,3.0,1.0929302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2095,0.5,0.0,50235.04,-608.84705,-1.6076458,4.360689e-08,0.70048183,0.7049977,0.09474645,0.097195044,0.7009702,0.0948125,112.692986,194.38997,194.38997,99.61285,-116.76596,0.0,103.01874,159.14212,1.0,1.0,0.7035568,2.8562708,2.8654697,1.0,24.422966,-137.11595,11.597798,-205.98776,3.028957e-12,4.342493e-13,2.0708728,2.0708728,2.8562708,0.1362331,1.4000056,1.4000056,1.4094338,2.8654697,2.8562708,0.7853982,0.40000558,0.0,3.0,1.0934303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.21,0.5,0.0,50235.355,-607.3852,-1.6076458,4.360689e-08,0.7006565,0.7050456,0.09340607,0.096230164,0.7011554,0.093472585,89.7823,162.69632,162.69632,99.61285,-95.241554,0.0,103.01874,159.14212,1.0,1.0,0.7036802,3.0761824,3.0868428,1.0,55.1094,-144.89171,61.347404,-224.04373,6.3590977e-12,4.342493e-13,2.2907841,2.2907841,3.0761824,0.13527158,1.4000055,1.4000055,1.4091759,3.0868428,3.0761824,0.7853982,0.4000055,0.0,3.0,1.0939302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2105,0.5,0.0,50235.668,-606.0178,-1.6076458,4.360689e-08,0.7008188,0.70518374,0.09206244,0.09528626,0.70134836,0.09213202,62.61173,123.28583,123.28583,99.61285,-69.1989,0.0,103.01874,159.14212,1.0,1.0,0.70389366,3.296094,3.3081756,1.0,83.180145,-145.79187,108.21729,-231.50313,1.3231646e-11,4.342493e-13,2.5106957,2.5106957,3.296094,0.13433047,1.4000053,1.4000053,1.4089209,3.3081756,3.296094,0.7853982,0.40000537,0.0,3.0,1.0944302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.211,0.5,0.0,50235.992,-604.74457,-1.6076458,4.360689e-08,0.7009698,0.70541376,0.090713695,0.09434018,0.70154834,0.090788566,32.46743,78.023926,78.023926,99.61285,-39.870716,0.0,103.01874,159.14212,1.0,1.0,0.70419866,3.5160053,3.5294688,1.0,107.30633,-139.77376,149.98839,-228.01231,1.8428281e-11,4.342493e-13,2.7306073,2.7306073,3.5160053,0.13338663,1.4000052,1.4000052,1.4086691,3.5294688,3.5160053,0.7853982,0.40000525,0.0,3.0,1.0949303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2115,0.5,0.0,50236.355,-603.5608,-1.6076458,4.360689e-08,0.7011112,0.70573217,0.08935819,0.09336919,0.7017543,0.08944016,0.7764929,29.053385,29.053385,99.61285,-8.645407,0.0,103.01874,159.14212,1.0,1.0,0.70459205,3.7359169,3.7507224,1.0,126.345955,-127.122444,184.68298,-213.73637,2.1527046e-11,4.342493e-13,2.9505186,2.9505186,3.7359169,0.13241737,1.4000051,1.4000051,1.4084204,3.7507224,3.7359169,0.7853982,0.4000051,0.0,3.0,1.0954303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.212,0.5,0.0,50236.777,-602.4575,-1.6076458,4.360689e-08,0.7012447,0.7061311,0.08799464,0.09235203,0.7019646,0.08808498,-30.9608,-21.307283,-21.307283,99.61285,22.998796,0.0,103.01874,159.14212,1.0,1.0,0.70506597,3.9558284,3.9719372,1.0,139.39804,-108.43724,210.65858,-189.35129,2.1708982e-11,4.342493e-13,3.1704302,3.1704302,3.9558284,0.13140143,1.400005,1.400005,1.408175,3.9719372,3.9558284,0.7853982,0.40000495,0.0,3.0,1.0959302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2125,0.5,0.0,50237.27,-601.4221,-1.6076458,4.360689e-08,0.7013725,0.7065985,0.086622156,0.09127006,0.7021775,0.086721584,-61.242146,-70.673836,-70.673836,99.61285,53.56397,0.0,103.01874,159.14212,1.0,1.0,0.70560837,4.17574,4.193114,1.0,145.84532,-84.60318,226.68576,-156.01192,1.9093931e-11,4.342493e-13,3.3903415,3.3903415,4.17574,0.13032024,1.4000047,1.4000047,1.4079326,4.193114,4.17574,0.7853982,0.40000477,0.0,3.0,1.0964303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.213,0.5,0.0,50237.848,-600.4389,-1.6076458,4.360689e-08,0.7014967,0.7071188,0.08524026,0.09010811,0.70239085,0.085348904,-88.63446,-116.70938,-116.70938,99.61285,81.60353,0.0,103.01874,159.14212,1.0,1.0,0.7062039,4.3956513,4.4142528,1.0,145.38347,-56.749,232.00647,-115.29709,1.628577e-11,4.342493e-13,3.610253,3.610253,4.3956513,0.12915869,1.4000046,1.4000046,1.4076935,4.4142528,4.3956513,0.7853982,0.4000046,0.0,3.0,1.0969303,0.7449213,0.0,0.05,0.0,1.0,1.0
