Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2135,0.5,0.0,50238.52,-599.49,-1.6076458,4.360689e-08,0.70161957,0.7076738,0.08384893,0.088855244,0.70260227,0.083966374,-111.841774,-157.23517,-157.23517,99.61285,105.79079,0.0,103.01874,159.14212,1.0,1.0,0.70683444,4.615563,4.635354,1.0,138.0353,-26.19353,226.3698,-69.13462,1.3434198e-11,4.342493e-13,3.8301647,3.8301647,4.615563,0.12790594,1.4000044,1.4000044,1.4074575,4.635354,4.615563,0.7853982,0.4000044,0.0,3.0,1.0974302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.214,0.5,0.0,50239.285,-598.55634,-1.6076458,4.360689e-08,0.70174325,0.7082437,0.08244861,0.08750521,0.70280963,0.0825739,-129.76654,-190.33379,-190.33379,99.61285,124.981735,0.0,103.01874,159.14212,1.0,1.0,0.7074802,4.8354745,4.8564186,1.0,124.14964,5.6169004,210.04366,-19.70987,1.18914375e-11,4.342493e-13,4.050076,4.050076,4.8354745,0.12655576,1.4000041,1.4000041,1.4072248,4.8564186,4.8354745,0.7853982,0.4000042,0.0,3.0,1.0979302,0.7449213,0.0,0.05,0.0,1.0,1.0
2.2145,0.5,0.0,50240.15,-597.6184,-1.6076458,4.360689e-08,0.7018696,0.708808,0.08104013,0.08605678,0.7030106,0.08117188,-141.56152,-214.43983,-214.43983,99.61285,138.26913,0.0,103.01874,159.14212,1.0,1.0,0.70812076,5.0553856,5.077447,1.0,104.384544,37.176983,183.80186,30.63797,7.452515e-12,4.342493e-13,4.2699876,4.2699876,5.0553856,0.12510706,1.400004,1.400004,1.4069952,5.077447,5.0553856,0.7853982,0.400004,0.0,3.0,1.0984303,0.7449213,0.0,0.05,0.0,1.0,1.0
2.215,0.5,0.0,50241.098,-596.6574,-1.6076458,4.360689e-08,0.7020003,0.70934653,0.07962472,0.0845137,0.70320344,0.079761185,-146.66971,-228.41391,-228.41391,99.61285,145.02528,0.0,103.01874,159.14212,1.0,1.0,0.70873606,5.275297,5.2984395,1.0,79.675995,66.99371,148.88725,79.52665,1.5938234e-12,4.342493e-13,4.489899,4.489899,5.275297,0.123563685,1.4000038,1.4000038,1.4067688,5.2984395,5.275297,0.7853982,0.4000038,0.0,3.0,1.0989302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2155,0.5,0.0,50242.12,-595.65607,-1.6076458,4.360689e-08,0.70213664,0.7098406,0.0782039,0.08288441,0.70338625,0.078343086,-144.85045,-231.59618,-231.59618,99.61285,144.93156,0.0,103.01874,159.14212,1.0,1.0,0.7093073,5.4952087,5.519397,1.0,51.1935,93.65695,106.952545,124.64363,-5.7713036e-12,4.342493e-13,4.7098107,4.7098107,5.4952087,0.12193408,1.4000036,1.4000036,1.4065456,5.519397,5.4952087,0.7853982,0.4000036,0.0,3.0,1.0994302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.216,0.5,0.0,50243.203,-594.5997,-1.6076458,4.360689e-08,0.7022794,0.7102738,0.07677943,0.08118165,0.70355785,0.076919205,-136.19072,-223.8374,-223.8374,99.61285,137.99332,0.0,103.01874,159.14212,1.0,1.0,0.7098183,5.7151203,5.7403193,1.0,20.284657,115.90606,59.982014,163.8554,-1.2629468e-11,4.342493e-13,4.929722,4.929722,5.7151203,0.12023108,1.4000034,1.4000034,1.4063257,5.7403193,5.7151203,0.7853982,0.4000034,0.0,3.0,1.0999303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2165,0.5,0.0,50244.332,-593.47644,-1.6076458,4.360689e-08,0.70242894,0.7106331,0.075353205,0.07942166,0.7037174,0.07549142,-121.10076,-205.50568,-205.50568,99.61285,124.53944,0.0,103.01874,159.14212,1.0,1.0,0.71025556,5.935032,5.961207,1.0,-11.5885725,132.68933,10.197516,195.30817,-1.7960949e-11,4.342493e-13,5.1496334,5.1496334,5.935032,0.118471,1.4000032,1.4000032,1.406109,5.961207,5.935032,0.7853982,0.4000032,0.0,3.0,1.1004303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.217,0.5,0.0,50245.484,-592.2785,-1.6076458,4.360689e-08,0.7025853,0.71090883,0.073927164,0.077623375,0.7038645,0.07406177,-100.29464,-177.46877,-177.46877,99.61285,105.20665,0.0,103.01874,159.14212,1.0,1.0,0.7106098,6.154943,6.182061,1.0,-42.918934,143.21358,-40.04659,217.51535,-2.0935434e-11,4.342493e-13,5.369545,5.369545,6.154943,0.11667282,1.400003,1.400003,1.4058954,6.182061,6.154943,0.7853982,0.400003,0.0,3.0,1.1009302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2175,0.5,0.0,50246.637,-591.0018,-1.6076458,4.360689e-08,0.7027477,0.71109587,0.07250322,0.07580747,0.70399934,0.07263235,-74.75639,-141.05295,-141.05295,99.61285,80.90941,0.0,103.01874,159.14212,1.0,1.0,0.71087563,0.09166935,0.11969711,1.0,-72.225044,146.98145,-88.37466,229.4276,-2.3946184e-11,4.342493e-13,5.5894566,5.5894566,0.09166935,0.1148572,1.4000028,1.4000028,1.4056851,0.11969711,6.3748546,0.7853982,0.4000028,0.0,3.0,1.1014303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.218,0.5,0.0,50247.77,-589.6465,-1.6076458,4.360689e-08,0.7029154,0.7111935,0.07108311,0.073995166,0.7041225,0.07120519,-45.693577,-97.98027,-97.98027,99.61285,52.796646,0.0,103.01874,159.14212,1.0,1.0,0.7110522,0.31158084,0.3404853,1.0,-98.121284,143.81487,-132.50189,230.48216,-2.7028572e-11,4.342493e-13,5.809368,5.809368,0.31158084,0.1130454,1.4000026,1.4000026,1.4054779,0.3404853,6.594766,0.7853982,0.40000263,0.0,3.0,1.1019303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2185,0.5,0.0,50248.863,-588.217,-1.6076458,4.360689e-08,0.7030868,0.71120524,0.069668405,0.07220733,0.7042351,0.06978218,-14.48023,-50.287178,-50.287178,107.262276,22.19753,0.0,103.01874,170.96892,1.0,1.0,0.711143,0.53149235,0.56124127,1.0,-119.383156,133.86339,-170.3422,220.62936,-2.8807963e-11,4.342493e-13,6.029279,6.029279,0.53149235,0.11125823,1.4000025,1.4000025,1.4052739,0.56124127,6.8146777,0.7853982,0.40000242,0.0,3.0,1.1024302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.219,0.5,0.0,50249.902,-586.7214,-1.6076458,4.360689e-08,0.7032604,0.7111389,0.06826033,0.070463195,0.7043385,0.06836496,17.407927,-0.22840469,-0.22840469,107.262276,-9.441247,0.0,103.01874,170.96892,1.0,1.0,0.7111558,0.7514038,0.7819654,1.0,-135.0051,117.59716,-200.10652,200.33492,-3.1059627e-11,4.342493e-13,6.249191,6.249191,0.7514038,0.10951499,1.4000022,1.4000022,1.4050732,0.7819654,7.0345893,0.7853982,0.40000224,0.0,3.0,1.1029302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2195,0.5,0.0,50250.87,-585.1713,-1.6076458,4.360689e-08,0.70343435,0.71100605,0.066859774,0.06877965,0.70443445,0.066954836,48.463127,49.829426,49.829426,107.262276,-40.623734,0.0,103.01874,170.96892,1.0,1.0,0.7111019,0.9713153,1.0026582,1.0,-144.24791,95.78478,-220.38737,170.55795,-3.5321926e-11,4.342493e-13,0.18591714,0.18591714,0.9713153,0.10783241,1.4000021,1.4000021,1.4048755,1.0026582,0.9713153,0.7853982,0.40000206,0.0,3.0,1.1034303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.22,0.5,0.0,50251.758,-583.58105,-1.6076458,4.360689e-08,0.70360655,0.7108213,0.06546726,0.06717025,0.70452505,0.06555272,77.216736,97.5195,97.5195,107.262276,-69.87532,0.0,103.01874,170.96892,1.0,1.0,0.710996,1.1912268,1.2233202,1.0,-146.67383,69.4571,-230.2253,132.70578,-3.7460084e-11,4.342493e-13,0.40582862,0.40582862,1.1912268,0.106224045,1.4000019,1.4000019,1.4046811,1.2233202,1.1912268,0.7853982,0.4000019,0.0,3.0,1.1039302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2205,0.5,0.0,50252.55,-581.967,-1.6076458,4.360689e-08,0.703775,0.71060157,0.06408287,0.0656446,0.7046123,0.06415911,102.3086,140.58656,140.58656,107.262276,-95.8124,0.0,103.01874,170.96892,1.0,1.0,0.7108548,1.4111383,1.443952,1.0,-142.16724,39.85863,-229.15424,88.56768,-3.812145e-11,4.342493e-13,0.6257401,0.6257401,1.4111383,0.1046994,1.4000018,1.4000018,1.4044898,1.443952,1.4111383,0.7853982,0.40000173,0.0,3.0,1.1044302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.221,0.5,0.0,50253.254,-580.3466,-1.6076458,4.360689e-08,0.7039377,0.71036524,0.062706284,0.064207956,0.70469826,0.06277403,122.551414,176.99344,176.99344,107.262276,-117.20776,0.0,103.01874,170.96892,1.0,1.0,0.7106967,1.6310498,1.664554,1.0,-130.94026,8.388851,-217.22382,40.23039,-3.8925207e-11,4.342493e-13,0.84565157,0.84565157,1.6310498,0.103263706,1.4000016,1.4000016,1.4043016,1.664554,1.6310498,0.7853982,0.4000016,0.0,3.0,1.1049303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2215,0.5,0.0,50253.867,-578.73785,-1.6076458,4.360689e-08,0.7040929,0.7101311,0.061336797,0.06286096,0.704785,0.06139709,136.9869,205.01744,205.01744,107.262276,-133.04869,0.0,103.01874,170.96892,1.0,1.0,0.7105405,1.8509612,1.8851266,1.0,-113.52301,-23.463879,-194.99716,-10.020276,-3.919711e-11,4.342493e-13,1.0655631,1.0655631,1.8509612,0.10191754,1.4000014,1.4000014,1.4041166,1.8851266,1.8509612,0.7853982,0.40000144,0.0,3.0,1.1054302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.222,0.5,0.0,50254.395,-577.1579,-1.6076458,4.360689e-08,0.7042391,0.70991766,0.05997335,0.06159977,0.7048742,0.060027443,144.93123,223.33195,223.33195,107.262276,-142.58496,0.0,103.01874,170.96892,1.0,1.0,0.71040446,2.0708728,2.1056705,1.0,-90.73856,-54.19267,-163.52452,-59.807426,-3.959656e-11,4.342493e-13,1.2854745,1.2854745,2.0708728,0.100656904,1.4000013,1.4000013,1.4039348,2.1056705,2.0708728,0.7853982,0.4000013,0.0,3.0,1.1059302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2225,0.5,0.0,50254.848,-575.62256,-1.6076458,4.360689e-08,0.7043749,0.7097418,0.058614586,0.060416125,0.7049675,0.058663897,146.00766,231.06938,231.06938,107.262276,-145.36455,0.0,103.01874,170.96892,1.0,1.0,0.7103056,2.2907841,2.326186,1.0,-63.66425,-82.343414,-124.29389,-106.77549,-4.08385e-11,4.342493e-13,1.505386,1.505386,2.2907841,0.09947354,1.4000012,1.4000012,1.403756,2.326186,2.2907841,0.7853982,0.40000117,0.0,3.0,1.1064303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.223,0.5,0.0,50255.242,-574.1454,-1.6076458,4.360689e-08,0.7044998,0.7096181,0.057258923,0.059298012,0.70506597,0.057304937,140.16443,227.86246,227.86246,107.262276,-141.25507,0.0,103.01874,170.96892,1.0,1.0,0.7102586,2.5106957,2.5466735,1.0,-33.580734,-106.58369,-79.16077,-148.70169,-4.3801067e-11,4.342493e-13,1.7252976,1.7252976,2.5106957,0.098355345,1.400001,1.400001,1.4035804,2.5466735,2.5106957,0.7853982,0.40000105,0.0,3.0,1.1069303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2235,0.5,0.0,50255.594,-572.7371,-1.6076458,4.360689e-08,0.7046131,0.7095585,0.055904634,0.058230184,0.7051703,0.055948842,127.67735,213.8619,213.8619,107.262276,-130.4503,0.0,103.01874,170.96892,1.0,1.0,0.7102752,2.7306073,2.767134,1.0,-1.9114451,-125.76591,-30.260489,-183.6014,-4.713243e-11,4.342493e-13,1.945209,1.945209,2.7306073,0.097287044,1.4000009,1.4000009,1.4034078,2.767134,2.7306073,0.7853982,0.40000093,0.0,3.0,1.1074302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.224,0.5,0.0,50255.918,-571.40515,-1.6076458,4.360689e-08,0.70471495,0.70957106,0.054549936,0.05719503,0.7052808,0.054593734,109.136986,189.72945,189.72945,107.262276,-113.461136,0.0,103.01874,170.96892,1.0,1.0,0.7103636,2.9505186,2.9875674,1.0,29.844833,-138.98183,20.092783,-209.82224,-4.822566e-11,4.342493e-13,2.1651206,2.1651206,2.9505186,0.09625099,1.4000008,1.4000008,1.4032383,2.9875674,2.9505186,0.7853982,0.4000008,0.0,3.0,1.1079303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2245,0.5,0.0,50256.234,-570.1531,-1.6076458,4.360689e-08,0.70480585,0.7096602,0.053193077,0.056173548,0.70539725,0.053237714,85.42064,156.6068,156.6068,107.262276,-91.091385,0.0,103.01874,170.96892,1.0,1.0,0.7105282,3.1704302,3.2079744,1.0,60.185,-145.60564,69.5157,-226.1225,-4.797389e-11,4.342493e-13,2.385032,2.385032,3.1704302,0.09522808,1.4000007,1.4000007,1.4030719,3.2079744,3.1704302,0.7853982,0.4000007,0.0,3.0,1.1084303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.225,0.5,0.0,50256.562,-568.98065,-1.6076458,4.360689e-08,0.7048866,0.70982593,0.05183242,0.05514616,0.70551914,0.05187893,57.65085,116.0615,116.0615,107.262276,-64.399796,0.0,103.01874,170.96892,1.0,1.0,0.7107694,3.3903415,3.4283557,1.0,87.67292,-145.32378,115.66869,-231.7302,-4.7535215e-11,4.342493e-13,2.6049435,2.6049435,3.3903415,0.09419883,1.4000006,1.4000006,1.4029086,3.4283557,3.3903415,0.7853982,0.4000006,0.0,3.0,1.1089302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2255,0.5,0.0,50256.926,-567.88403,-1.6076458,4.360689e-08,0.70495844,0.71006465,0.05046652,0.05409387,0.7056454,0.050515696,27.14217,70.012825,70.012825,107.262276,-34.649837,0.0,103.01874,170.96892,1.0,1.0,0.71108335,3.610253,3.6487114,1.0,111.00753,-138.1497,156.36687,-226.3797,-4.5094786e-11,4.342493e-13,2.8248549,2.8248549,3.610253,0.093144216,1.4000006,1.4000006,1.4027481,3.6487114,3.610253,0.7853982,0.4000005,0.0,3.0,1.1094302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.226,0.5,0.0,50257.332,-566.8557,-1.6076458,4.360689e-08,0.7050228,0.7103686,0.0490942,0.052999202,0.7057746,0.04914655,-4.661172,20.640688,20.640688,107.262276,-3.249817,0.0,103.01874,170.96892,1.0,1.0,0.7114625,3.8301647,3.8690422,1.0,129.08453,-124.42336,189.6837,-210.32439,-4.2452618e-11,4.342493e-13,3.0447664,3.0447664,3.8301647,0.09204675,1.4000005,1.4000005,1.4025908,3.8690422,3.8301647,0.7853982,0.40000042,0.0,3.0,1.1099303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2265,0.5,0.0,50257.805,-565.885,-1.6080772,2.33789e-08,0.70508146,0.71072674,0.04771461,0.051846936,0.7059052,0.04777035,-36.253777,-29.717667,-29.717667,107.262276,28.31395,0.0,103.01874,170.96892,1.0,1.0,0.711896,4.050076,4.0893483,1.0,141.04875,-104.79497,214.04228,-184.32462,-4.1111673e-11,4.342493e-13,3.264678,3.264678,4.050076,0.09089132,1.4000003,1.4000003,1.4024364,4.0893483,4.050076,0.7853982,0.40000036,0.0,3.0,1.1104302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.227,0.5,0.0,50258.344,-564.9588,-1.6080772,2.33789e-08,0.70513624,0.7111255,0.046327244,0.050625023,0.70603526,0.04638631,-66.14045,-78.67851,-78.67851,107.262276,58.547585,0.0,103.01874,170.96892,1.0,1.0,0.71237016,4.2699876,4.309631,1.0,146.33455,-80.19409,228.29012,-149.6116,-4.218946e-11,4.342493e-13,3.4845893,3.4845893,4.2699876,0.089665875,1.4000003,1.4000003,1.402285,4.309631,4.2699876,0.7853982,0.40000027,0.0,3.0,1.1109302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2275,0.5,0.0,50258.965,-564.062,-1.6080772,2.33789e-08,0.705189,0.71154904,0.044931985,0.04932505,0.7061629,0.04499404,-92.907036,-123.92462,-123.92462,107.262276,86.02045,0.0,103.01874,170.96892,1.0,1.0,0.71286935,4.489899,4.5298896,1.0,144.6926,-51.785557,231.75359,-107.828964,-4.3862854e-11,4.342493e-13,3.704501,3.704501,4.489899,0.08836207,1.4000002,1.4000002,1.4021366,4.5298896,4.489899,0.7853982,0.4000002,0.0,3.0,1.1114303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.228,0.5,0.0,50259.664,-563.1786,-1.6080772,2.33789e-08,0.70524156,0.7119803,0.043529086,0.047942657,0.70628625,0.043593567,-115.287384,-163.31506,-163.31506,107.262276,109.43287,0.0,103.01874,170.96892,1.0,1.0,0.7133766,4.7098107,4.7501254,1.0,136.2015,-20.914125,224.26974,-60.95468,-4.3119015e-11,4.342493e-13,3.9244125,3.9244125,4.7098107,0.08697562,1.4000001,1.4000001,1.401991,4.7501254,4.7098107,0.7853982,0.40000015,0.0,3.0,1.1119303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2285,0.5,0.0,50260.44,-562.29205,-1.6080772,2.33789e-08,0.7052955,0.71240205,0.042119168,0.046477694,0.70640343,0.04218533,-132.22318,-194.98648,-194.98648,107.262276,127.67765,0.0,103.01874,170.96892,1.0,1.0,0.71387464,4.929722,4.9703383,1.0,121.26396,10.959218,206.19377,-11.207303,-4.3113853e-11,4.342493e-13,4.144324,4.144324,4.929722,0.085506424,1.4000001,1.4000001,1.4018484,4.9703383,4.929722,0.7853982,0.4000001,0.0,3.0,1.1124302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.229,0.5,0.0,50261.293,-561.3866,-1.6080772,2.33789e-08,0.70535237,0.71279746,0.04070317,0.044934165,0.70651287,0.040770136,-142.91396,-217.44121,-217.44121,107.262276,139.8923,0.0,103.01874,170.96892,1.0,1.0,0.71434677,5.1496334,5.190529,1.0,100.587494,42.326458,178.38203,39.059177,-4.3004253e-11,4.342493e-13,4.3642354,4.3642354,5.1496334,0.083958596,1.4000001,1.4000001,1.4017087,5.190529,5.1496334,0.7853982,0.40000004,0.0,3.0,1.1129303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2295,0.5,0.0,50262.21,-560.4477,-1.6080772,2.33789e-08,0.7054132,0.7131512,0.039282322,0.04332005,0.7066131,0.03934914,-146.85478,-229.61797,-229.61797,107.262276,145.49977,0.0,103.01874,170.96892,1.0,1.0,0.7147776,5.369545,5.4106984,1.0,75.15089,71.70389,142.15118,87.46678,-4.0838815e-11,4.342493e-13,4.584147,4.584147,5.369545,0.08234013,1.4,1.4,1.4015719,5.4106984,5.369545,0.7853982,0.4,0.0,3.0,1.1134303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.23,0.5,0.0,50263.176,-559.4628,-1.6080772,2.33789e-08,0.7054789,0.71345013,0.037858054,0.04164675,0.7067033,0.037923757,-143.86002,-230.94179,-230.94179,107.262276,144.23558,0.0,103.01874,170.96892,1.0,1.0,0.71515393,5.5894566,5.630846,1.0,46.15778,97.70224,99.2158,131.72598,-3.5821884e-11,4.342493e-13,4.8040586,4.8040586,5.5894566,0.08066251,1.4,1.4,1.4014379,5.630846,5.5894566,0.7853982,0.39999998,0.0,3.0,1.1139302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2305,0.5,0.0,50264.18,-558.42206,-1.6080772,2.33789e-08,0.7055498,0.7136838,0.03643195,0.03992851,0.7067827,0.03649561,-134.07193,-221.35104,-221.35104,107.262276,136.16014,0.0,103.01874,170.96892,1.0,1.0,0.71546537,5.809368,5.850973,1.0,14.979683,119.092255,51.607086,169.74396,-3.1790702e-11,4.342493e-13,5.0239697,5.0239697,5.809368,0.078940034,1.4,1.4,1.4013067,5.850973,5.809368,0.7853982,0.39999992,0.0,3.0,1.1144302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.231,0.5,0.0,50265.203,-557.31866,-1.6080772,2.33789e-08,0.7056259,0.713845,0.035005648,0.03818174,0.7068511,0.03506643,-117.95385,-201.3001,-201.3001,107.262276,121.65584,0.0,103.01874,170.96892,1.0,1.0,0.71570474,6.029279,6.0710797,1.0,-16.908844,134.86269,1.5768018,199.7233,-2.6688152e-11,4.342493e-13,5.243881,5.243881,6.029279,0.07718908,1.3999999,1.3999999,1.4011784,6.0710797,6.029279,0.7853982,0.3999999,0.0,3.0,1.1149303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2315,0.5,0.0,50266.23,-556.1493,-1.6080772,2.33789e-08,0.7057069,0.7139305,0.033580773,0.036423996,0.7069088,0.033637967,-96.268196,-171.73766,-171.73766,107.262276,101.408844,0.0,103.01874,170.96892,1.0,1.0,0.71586853,6.249191,0.007981113,1.0,-47.99984,144.26804,-48.509193,220.24684,-2.2218014e-11,4.342493e-13,5.463793,5.463793,6.249191,0.075427316,1.3999999,1.3999999,1.4010527,0.007981113,6.249191,0.7853982,0.39999986,0.0,3.0,1.1154302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.232,0.5,0.0,50267.24,-554.91394,-1.6080772,2.33789e-08,0.70579195,0.7139403,0.03215886,0.034673173,0.7069563,0.03221191,-70.04045,-134.06187,-134.06187,107.262276,76.37665,0.0,103.01874,170.96892,1.0,1.0,0.715957,0.18591714,0.2280483,1.0,-76.82314,146.8636,-96.28267,230.34456,-1.9061376e-11,4.342493e-13,5.6837044,5.6837044,0.18591714,0.07367266,1.3999999,1.3999999,1.4009298,0.2280483,6.4691024,0.7853982,0.39999986,0.0,3.0,1.1159302,0.68102574,0.0,0.05,0.0,1.0,1.0
2.2325,0.5,0.0,50268.215,-553.61633,-1.6080772,2.33789e-08,0.7058801,0.7138785,0.030741265,0.0329467,0.7069947,0.030789806,-40.510735,-90.054276,-90.054276,107.262276,47.74288,0.0,103.01874,170.96892,1.0,1.0,0.71597385,0.40582862,0.4480964,1.0,-102.01577,142.5265,-139.48485,229.53912,-1.5536985e-11,4.342493e-13,5.903616,5.903616,0.40582862,0.071942426,1.3999999,1.3999999,1.4008098,0.4480964,6.689014,0.7853982,0.39999983,0.0,3.0,1.1164303,0.68102574,0.0,0.05,0.0,1.0,1.0
2.233,0.5,0.0,50269.145,-552.26324,-1.6080772,2.33789e-08,0.70597,0.7137526,0.029329121,0.031260442,0.7070252,0.029372958,-9.075237,-41.79556,-41.79556,107.262276,16.861393,0.0,103.01874,170.96892,1.0,1.0,0.7159266,0.6257401,0.6681258,1.0,-122.386284,131.46152,-176.073,217.86856,-1.1622538e-11,4.342493e-13,6.123527,6.123527,0.6257401,0.07025255,1.3999999,1.3999999,1.4006923,0.6681258,6.9089255,0.7853982,0.3999998,0.0,3.0,1.1169302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2335,0.5,0.0,50270.01,-550.8644,-1.6080772,2.33789e-08,0.70606,0.7135729,0.027923271,0.02962807,0.70704925,0.027962396,22.779633,8.432574,8.432574,107.262276,-14.807618,0.0,103.01874,170.96892,1.0,1.0,0.71582556,0.84565157,0.88813704,1.0,-136.97104,114.19141,-204.31693,195.88435,-8.117152e-12,4.342493e-13,0.060253426,0.060253426,0.84565157,0.06861662,1.3999997,1.3999997,1.4005775,0.88813704,0.84565157,0.7853982,0.3999998,0.0,3.0,1.1174302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.234,0.5,0.0,50270.812,-549.43176,-1.6080772,2.33789e-08,0.7061485,0.7133524,0.026524238,0.02806033,0.70706874,0.026558803,53.54745,58.25513,58.25513,107.262276,-45.766552,0.0,103.01874,170.96892,1.0,1.0,0.71568346,1.0655631,1.1081305,1.0,-145.07974,91.53229,-222.88068,164.62555,-6.14554e-12,4.342493e-13,0.2801649,0.2801649,1.0655631,0.06704538,1.3999997,1.3999997,1.4004655,1.1081305,1.0655631,0.7853982,0.39999977,0.0,3.0,1.1179303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2345,0.5,0.0,50271.535,-547.9792,-1.6080772,2.33789e-08,0.70623386,0.7131056,0.0251322,0.026564587,0.7070853,0.0251625,81.77293,105.315994,105.315994,107.262276,-74.55114,0.0,103.01874,170.96892,1.0,1.0,0.7155151,1.2854745,1.3281064,1.0,-146.32819,64.55526,-230.88573,125.56973,-4.8246316e-12,4.342493e-13,0.5000764,0.5000764,1.2854745,0.06554611,1.3999997,1.3999997,1.400356,1.3281064,1.2854745,0.7853982,0.39999977,0.0,3.0,1.1184303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.235,0.5,0.0,50272.184,-546.5215,-1.6080772,2.33789e-08,0.7063143,0.7128485,0.023746984,0.025144449,0.7071008,0.023773426,106.12069,147.38922,147.38922,107.262276,-99.799644,0.0,103.01874,170.96892,1.0,1.0,0.71533585,1.505386,1.5480654,1.0,-140.65648,34.535797,-227.95264,80.56341,-2.7581349e-12,4.342493e-13,0.71998787,0.71998787,1.505386,0.06412238,1.3999997,1.3999997,1.4002491,1.5480654,1.505386,0.7853982,0.39999977,0.0,3.0,1.1189302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2355,0.5,0.0,50272.75,-545.07355,-1.6080772,2.33789e-08,0.7063884,0.7125968,0.02236808,0.02379965,0.70711684,0.022391148,125.4385,182.48431,182.48431,107.262276,-120.31729,0.0,103.01874,170.96892,1.0,1.0,0.7151618,1.7252976,1.7680079,1.0,-128.33208,2.8935752,-214.21913,31.734812,-2.320645e-12,4.342493e-13,0.9398994,0.9398994,1.7252976,0.062773846,1.3999997,1.3999997,1.4001448,1.7680079,1.7252976,0.7853982,0.39999977,0.0,3.0,1.1194303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.236,0.5,0.0,50273.25,-543.65,-1.6080772,2.33789e-08,0.70645475,0.7123657,0.020994678,0.022526111,0.7071349,0.021014892,138.81181,208.94041,208.94041,107.262276,-135.13284,0.0,103.01874,170.96892,1.0,1.0,0.7150081,1.945209,1.9879341,1.0,-109.93719,-28.874624,-190.33386,-18.60655,-3.3523804e-12,4.342493e-13,1.1598109,1.1598109,1.945209,0.06149638,1.3999997,1.3999997,1.4000431,1.9879341,1.945209,0.7853982,0.39999977,0.0,3.0,1.1199303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2365,0.5,0.0,50273.684,-542.2643,-1.6080772,2.33789e-08,0.7065122,0.7121693,0.019625692,0.021316186,0.7071562,0.01964358,145.6072,225.50502,225.50502,107.262276,-143.54468,0.0,103.01874,170.96892,1.0,1.0,0.7148886,2.1651206,2.2078445,1.0,-86.34146,-59.26572,-157.42592,-68.0791,-5.1196517e-12,4.342493e-13,1.3797224,1.3797224,2.1651206,0.060282283,1.3999997,1.3999997,1.399944,2.2078445,2.1651206,0.7853982,0.39999977,0.0,3.0,1.1204302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.237,0.5,0.0,50274.066,-540.9277,-1.6080772,2.33789e-08,0.70656013,0.7120193,0.018259836,0.020159086,0.7071816,0.018275896,145.50241,231.39345,231.39345,107.262276,-145.15408,0.0,103.01874,170.96892,1.0,1.0,0.7148152,2.385032,2.4277396,1.0,-58.66091,-86.8415,-117.05157,-114.34188,-5.8113375e-12,4.342493e-13,1.5996338,1.5996338,2.385032,0.059120692,1.3999997,1.3999997,1.3998471,2.4277396,2.385032,0.7853982,0.39999977,0.0,3.0,1.1209302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2375,0.5,0.0,50274.414,-539.6493,-1.6080772,2.33789e-08,0.706598,0.711925,0.016895678,0.01904147,0.7072116,0.01691035,138.50186,226.32616,226.32616,107.262276,-139.88435,0.0,103.01874,170.96892,1.0,1.0,0.7147971,2.6049435,2.6476197,1.0,-28.20511,-110.296745,-71.12081,-155.20535,-6.1313164e-12,4.342493e-13,1.8195453,1.8195453,2.6049435,0.05799826,1.3999997,1.3999997,1.399753,2.6476197,2.6049435,0.7853982,0.39999977,0.0,3.0,1.1214303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.238,0.5,0.0,50274.74,-538.4354,-1.6080772,2.33789e-08,0.70662576,0.7118925,0.015531718,0.017948195,0.7072465,0.015545362,124.936424,210.54222,210.54222,103.6479,-127.98442,0.0,103.01874,163.77637,1.0,1.0,0.7148404,2.8248549,2.867485,1.0,3.5847387,-128.52116,-21.807024,-188.7352,-5.402985e-12,4.342493e-13,2.0394568,2.0394568,2.8248549,0.05689978,1.3999997,1.3999997,1.3996611,2.867485,2.8248549,0.7853982,0.39999977,0.0,3.0,1.1219302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2385,0.5,0.0,50275.06,-537.28906,-1.6080772,2.33789e-08,0.7066437,0.7119245,0.01416646,0.016863031,0.7072859,0.014179334,105.44791,184.78813,184.78813,103.6479,-110.01721,0.0,103.01874,163.77637,1.0,1.0,0.714948,3.0447664,3.0873363,1.0,35.204113,-140.65202,28.555937,-213.34407,-3.6212916e-12,4.342493e-13,2.2593682,2.2593682,3.0447664,0.055809002,1.3999997,1.3999997,1.3995717,3.0873363,3.0447664,0.7853982,0.39999977,0.0,3.0,1.1224302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.239,0.5,0.0,50275.387,-536.21027,-1.6080772,2.33789e-08,0.7066526,0.71202034,0.012798487,0.015769536,0.7073293,0.012810743,80.95866,150.28258,150.28258,103.6479,-86.83303,0.0,103.01874,163.77637,1.0,1.0,0.7151193,3.264678,3.3071737,1.0,65.156456,-146.11511,77.58429,-227.86687,-1.9609663e-12,4.342493e-13,2.4792798,2.4792798,3.264678,0.054709453,1.3999997,1.3999997,1.3994846,3.3071737,3.264678,0.7853982,0.39999977,0.0,3.0,1.1229303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2395,0.5,0.0,50275.742,-535.19556,-1.6080772,2.33789e-08,0.7066532,0.71217597,0.01142653,0.014651879,0.7073757,0.011438212,52.62784,108.65871,108.65871,103.6479,-59.529232,0.0,103.01874,163.77637,1.0,1.0,0.71535015,3.4845893,3.5269976,1.0,92.02415,-144.65198,122.9573,-231.61601,3.223825e-14,4.342493e-13,2.6991913,2.6991913,3.4845893,0.053585384,1.3999997,1.3999997,1.3994,3.5269976,3.4845893,0.7853982,0.39999977,0.0,3.0,1.1234303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.24,0.5,0.0,50276.137,-534.2388,-1.6080772,2.33789e-08,0.7066468,0.7123841,0.010049525,0.013495679,0.707424,0.010060577,21.79652,61.886806,61.886806,103.6479,-29.398254,0.0,103.01874,163.77637,1.0,1.0,0.7156337,3.704501,3.7468083,1.0,114.535675,-136.3322,162.52731,-224.41411,3.9444103e-12,4.342493e-13,2.9191027,2.9191027,3.704501,0.05242234,1.3999997,1.3999997,1.3993176,3.7468083,3.704501,0.7853982,0.39999977,0.0,3.0,1.1239302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2405,0.5,0.0,50276.582,-533.331,-1.6080772,2.33789e-08,0.7066348,0.71263504,0.00866667,0.012288651,0.7074726,0.008676945,-10.075954,12.180855,12.180855,103.6479,2.1337056,0.0,103.01874,163.77637,1.0,1.0,0.71595985,3.9244125,3.9666064,1.0,131.62592,-121.54996,194.42152,-206.60237,9.803301e-12,4.342493e-13,3.1390142,3.1390142,3.9244125,0.05120812,1.3999997,1.3999997,1.3992376,3.9666064,3.9244125,0.7853982,0.3999998,0.0,3.0,1.1244303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.241,0.5,0.0,50277.09,-532.4611,-1.6080772,2.33789e-08,0.7066188,0.71291655,0.0072774566,0.011021237,0.70752007,0.0072867386,-41.48113,-38.10642,-38.10642,103.6479,33.574272,0.0,103.01874,163.77637,1.0,1.0,0.7163167,4.144324,4.186392,1.0,142.48653,-101.0054,217.13072,-179.0243,1.38898285e-11,4.342493e-13,3.3589258,3.3589258,4.144324,0.049933176,1.3999997,1.3999997,1.3991599,4.186392,4.144324,0.7853982,0.3999998,0.0,3.0,1.1249303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2415,0.5,0.0,50277.66,-531.61646,-1.6080772,2.33789e-08,0.7066002,0.713215,0.0058816904,0.009687052,0.7075647,0.0058897184,-70.9329,-86.59504,-86.59504,103.6479,63.435616,0.0,103.01874,163.77637,1.0,1.0,0.7166908,4.3642354,4.4061656,1.0,146.60422,-75.67132,229.58072,-142.98567,1.7564658e-11,4.342493e-13,3.5788372,3.5788372,4.3642354,0.048591178,1.3999999,1.3999999,1.3990843,4.4061656,4.3642354,0.7853982,0.3999998,0.0,3.0,1.1254302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.242,0.5,0.0,50278.297,-530.7835,-1.6080772,2.33789e-08,0.70658064,0.7135158,0.0044794995,0.008283169,0.7076049,0.004485993,-97.037895,-130.99052,-130.99052,103.6479,90.30492,0.0,103.01874,163.77637,1.0,1.0,0.7170674,4.584147,4.6259274,1.0,143.78487,-46.746975,231.1831,-100.192566,2.524019e-11,4.342493e-13,3.7987487,3.7987487,4.584147,0.047179267,1.3999999,1.3999999,1.399011,4.6259274,4.584147,0.7853982,0.39999983,0.0,3.0,1.1259302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2425,0.5,0.0,50279.004,-529.9484,-1.6080772,2.33789e-08,0.7065615,0.7138046,0.0030713242,0.00681023,0.7076391,0.0030760085,-118.56139,-169.19255,-169.19255,103.6479,112.91122,0.0,103.01874,163.77637,1.0,1.0,0.7174322,4.8040586,4.845678,1.0,134.16269,-15.601304,221.86295,-52.670403,3.4050228e-11,4.342493e-13,4.01866,4.01866,4.8040586,0.045698114,1.3999999,1.3999999,1.3989398,4.845678,4.8040586,0.7853982,0.39999983,0.0,3.0,1.1264303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.243,0.5,0.0,50279.77,-529.09784,-1.6080772,2.33789e-08,0.70654404,0.71406734,0.0016578896,0.0052723777,0.70766604,0.0016605224,-134.48566,-199.39421,-199.39421,103.6479,130.1855,0.0,103.01874,163.77637,1.0,1.0,0.7177713,5.0239697,5.0654173,1.0,118.19367,16.291992,202.06218,-2.6679766,4.2235965e-11,4.342493e-13,4.2385716,4.2385716,5.0239697,0.04415188,1.3999999,1.3999999,1.398871,5.0654173,5.0239697,0.7853982,0.39999983,0.0,3.0,1.1269302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2435,0.5,0.0,50280.59,-528.2195,-1.6080772,2.33789e-08,0.7065293,0.7142914,0.00024016925,0.00367693,0.70768464,0.00024056199,-144.05801,-220.16747,-220.16747,103.6479,141.31116,0.0,103.01874,163.77637,1.0,1.0,0.71807206,5.243881,5.285146,1.0,96.633865,47.42415,172.71843,47.449028,4.928611e-11,4.342493e-13,4.458483,4.458483,5.243881,0.04254804,1.3999999,1.3999999,1.3988041,5.285146,5.243881,0.7853982,0.39999983,0.0,3.0,1.1274302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.244,0.5,0.0,50281.457,-527.30273,-1.6080772,2.33789e-08,0.706518,0.7144662,-0.0011806666,0.0020341012,0.7076941,-0.0011826319,-146.82628,-230.53049,-230.53049,103.6479,145.76251,0.0,103.01874,163.77637,1.0,1.0,0.71832395,5.463793,5.5048647,1.0,70.503586,76.32269,135.2205,95.309975,5.6857873e-11,4.342493e-13,4.678395,4.678395,5.463793,0.040896803,1.3999999,1.3999999,1.3987393,5.5048647,5.463793,0.7853982,0.39999986,0.0,3.0,1.1279303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2445,0.5,0.0,50282.35,-526.33936,-1.6080772,2.33789e-08,0.70651054,0.7145837,-0.0026033095,0.0003563593,0.70769393,-0.00260767,-142.66005,-229.99391,-229.99391,103.6479,143.32956,0.0,103.01874,163.77637,1.0,1.0,0.7185188,5.6837044,5.724573,1.0,41.039047,101.620995,91.342545,138.65137,6.4537105e-11,4.342493e-13,4.898306,4.898306,5.6837044,0.039210618,1.3999999,1.3999999,1.3986766,5.724573,5.6837044,0.7853982,0.39999986,0.0,3.0,1.1284302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.245,0.5,0.0,50283.26,-525.3235,-1.6080772,2.33789e-08,0.706507,0.71463853,-0.004026378,-0.0013422319,0.70768404,-0.004033086,-131.75673,-218.58382,-218.58382,103.6479,134.12776,0.0,103.01874,163.77637,1.0,1.0,0.71865124,5.903616,5.944272,1.0,9.633898,122.12283,43.16007,175.42375,7.036326e-11,4.342493e-13,5.1182175,5.1182175,5.903616,0.03750368,1.3999999,1.3999999,1.3986161,5.944272,5.903616,0.7853982,0.39999986,0.0,3.0,1.1289302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2455,0.5,0.0,50284.176,-524.25226,-1.6092703,-3.5027046e-08,0.70650727,0.7146287,-0.005448486,-0.0030467124,0.70766467,-0.005457412,-114.63219,-196.8403,-196.8403,103.6479,118.592545,0.0,103.01874,163.77637,1.0,1.0,0.7187192,6.123527,6.1639614,1.0,-22.226614,136.8588,-7.0481806,203.88849,7.437501e-11,4.342493e-13,5.338129,5.338129,6.123527,0.035790905,1.3999999,1.3999999,1.3985574,6.1639614,6.123527,0.7853982,0.3999999,0.0,3.0,1.1294303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.246,0.5,0.0,50285.074,-523.1258,-1.6092703,-3.5027046e-08,0.7065107,0.7145551,-0.0068683093,-0.0047420044,0.7076365,-0.0068792533,-92.09628,-165.79189,-165.79189,103.6479,97.45866,0.0,103.01874,163.77637,1.0,1.0,0.7187236,0.060253426,0.100456715,1.0,-53.03581,145.1321,-56.907932,222.69981,7.669907e-11,4.342493e-13,5.5580406,5.5580406,0.060253426,0.03408742,1.3999999,1.3999999,1.3985008,0.100456715,6.3434386,0.7853982,0.3999999,0.0,3.0,1.1299303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2465,0.5,0.0,50285.945,-521.947,-1.6092703,-3.5027046e-08,0.7065165,0.71442187,-0.00828465,-0.0064136824,0.7076003,-0.008297358,-65.21464,-126.906845,-126.906845,103.6479,71.72546,0.0,103.01874,163.77637,1.0,1.0,0.71866846,0.2801649,0.32012838,1.0,-81.33672,146.55136,-104.061516,230.96835,7.891321e-11,4.342493e-13,5.777952,5.777952,0.2801649,0.03240763,1.3999999,1.3999999,1.3984461,0.32012838,6.56335,0.7853982,0.3999999,0.0,3.0,1.1304302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.247,0.5,0.0,50286.777,-520.7217,-1.6092703,-3.5027046e-08,0.70652354,0.71423596,-0.00969649,-0.008048677,0.70755726,-0.009710677,-35.258316,-82.02384,-82.02384,103.6479,42.60972,0.0,103.01874,163.77637,1.0,1.0,0.71856064,0.5000764,0.53979164,1.0,-105.79089,141.04921,-146.27919,228.30304,8.059657e-11,4.342493e-13,5.997864,5.997864,0.5000764,0.030764561,1.3999999,1.3999999,1.3983933,0.53979164,6.783262,0.7853982,0.3999999,0.0,3.0,1.1309302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2475,0.5,0.0,50287.56,-519.45795,-1.6092703,-3.5027046e-08,0.70653063,0.71400684,-0.011103046,-0.009635975,0.7075087,-0.011118417,-3.6438165,-33.265137,-33.265137,103.6479,11.488191,0.0,103.01874,163.77637,1.0,1.0,0.71840954,0.71998787,0.75944674,1.0,-125.241615,128.88544,-181.5645,214.82964,8.076024e-11,4.342493e-13,6.217775,6.217775,0.71998787,0.029169256,1.3999999,1.3999999,1.3983425,0.75944674,7.0031734,0.7853982,0.39999992,0.0,3.0,1.1314303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.248,0.5,0.0,50288.28,-518.1659,-1.6092703,-3.5027046e-08,0.7065363,0.7137458,-0.012503796,-0.011167077,0.7074561,-0.012520075,28.133808,17.06366,17.06366,103.6479,-20.16741,0.0,103.01874,163.77637,1.0,1.0,0.7182264,0.9398994,0.97909397,1.0,-138.76859,110.63477,-208.2485,191.18484,7.967441e-11,4.342493e-13,0.1545012,0.1545012,0.9398994,0.027630182,1.3999999,1.3999999,1.3982934,0.97909397,0.9398994,0.7853982,0.39999992,0.0,3.0,1.1319302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2485,0.5,0.0,50288.94,-516.8572,-1.6092703,-3.5027046e-08,0.7065393,0.7134654,-0.013898507,-0.012636416,0.70740104,-0.013915459,58.571575,66.58245,66.58245,103.6479,-50.859917,0.0,103.01874,163.77637,1.0,1.0,0.7180238,1.1598109,1.1987337,1.0,-145.73146,87.15988,-225.06877,158.48631,7.989364e-11,4.342493e-13,0.3744127,0.3744127,1.1598109,0.026152804,1.4,1.4,1.3982463,1.1987337,1.1598109,0.7853982,0.39999992,0.0,3.0,1.1324302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.249,0.5,0.0,50289.535,-515.5441,-1.6092703,-3.5027046e-08,0.706538,0.7131791,-0.015287241,-0.014041696,0.7073449,-0.0153047,86.22961,112.949104,112.949104,103.6479,-79.13747,0.0,103.01874,163.77637,1.0,1.0,0.717815,1.3797224,1.4183661,1.0,-145.8002,59.5706,-231.22908,118.27998,8.004232e-11,4.342493e-13,0.5943242,0.5943242,1.3797224,0.02473947,1.4,1.4,1.3982009,1.4183661,1.3797224,0.7853982,0.39999992,0.0,3.0,1.1329303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2495,0.5,0.0,50290.062,-514.2395,-1.6092703,-3.5027046e-08,0.7065312,0.7129003,-0.01667035,-0.015383784,0.70728904,-0.01668823,109.79924,153.97018,153.97018,103.6479,-103.66215,0.0,103.01874,163.77637,1.0,1.0,0.71761346,1.5996338,1.6379915,1.0,-138.97086,29.171623,-226.43726,72.467064,7.91964e-11,4.342493e-13,0.8142357,0.8142357,1.5996338,0.023389174,1.4,1.4,1.3981574,1.6379915,1.5996338,0.7853982,0.39999995,0.0,3.0,1.1334302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.25,0.5,0.0,50290.53,-512.95557,-1.6092703,-3.5027046e-08,0.7065178,0.71264166,-0.018048454,-0.01666682,0.70723474,-0.018066768,128.16498,187.70473,187.70473,103.6479,-123.27336,0.0,103.01874,163.77637,1.0,1.0,0.7174317,1.8195453,1.8576102,1.0,-125.56579,-2.5991874,-210.91907,23.214338,7.7958376e-11,4.342493e-13,1.0341471,1.0341471,1.8195453,0.022097757,1.4,1.4,1.3981155,1.8576102,1.8195453,0.7853982,0.39999995,0.0,3.0,1.1339302,0.7311301,0.0,0.05,0.0,1.0,1.0
2.2505,0.5,0.0,50290.945,-511.70352,-1.6092703,-3.5027046e-08,0.7064967,0.71241456,-0.019422406,-0.017897837,0.70718294,-0.019441273,140.45737,212.55614,212.55614,103.6479,-137.04277,0.0,103.01874,163.77637,1.0,1.0,0.7172811,2.0394568,2.0772226,1.0,-106.21859,-34.238773,-185.40785,-27.148275,7.838592e-11,4.342493e-13,1.2540586,1.2540586,2.0394568,0.020858146,1.4,1.4,1.3980755,2.0772226,2.0394568,0.7853982,0.39999995,0.0,3.0,1.1344303,0.7311301,0.0,0.05,0.0,1.0,1.0
2.251,0.5,0.0,50291.316,-510.49307,-1.6092703,-3.5027046e-08,0.7064673,0.7122284,-0.020793255,-0.01908644,0.7071343,-0.02081289,146.09424,227.34785,227.34785,103.6479,-144.31834,0.0,103.01874,163.77637,1.0,1.0,0.7171712,2.2593682,2.2968287,1.0,-81.84422,-64.25002,-151.10992,-76.23792,8.0329035e-11,4.342493e-13,1.4739702,1.4739702,2.2593682,0.019660693,1.4,1.4,1.398037,2.2968287,2.2593682,0.7853982,0.39999995,0.0,3.0,1.1349303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2515,0.5,0.0,50291.656,-509.33185,-1.6092703,-3.5027046e-08,0.706429,0.71209043,-0.02216218,-0.020244215,0.7070893,-0.022182895,144.8084,231.37924,231.37924,103.6479,-144.75536,0.0,103.01874,163.77637,1.0,1.0,0.71710914,2.4792798,2.516429,1.0,-53.595734,-91.21266,-109.64766,-121.731575,8.292411e-11,4.342493e-13,1.6938816,1.6938816,2.4792798,0.018493773,1.4,1.4,1.3980002,2.516429,2.4792798,0.7853982,0.39999995,0.0,3.0,1.1354302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.252,0.5,0.0,50291.977,-508.2252,-1.6092703,-3.5027046e-08,0.70638186,0.712005,-0.023530439,-0.02138422,0.7070479,-0.023552625,136.66031,224.4589,224.4589,103.6479,-138.33272,0.0,103.01874,163.77637,1.0,1.0,0.7170994,2.6991913,2.7360237,1.0,-22.809755,-113.850555,-62.98279,-161.47609,8.5482926e-11,4.342493e-13,1.9137931,1.9137931,2.6991913,0.017344275,1.4,1.4,1.3979652,2.7360237,2.6991913,0.7853982,0.39999998,0.0,3.0,1.1359303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2525,0.5,0.0,50292.293,-507.1757,-1.6092703,-3.5027046e-08,0.706326,0.7119739,-0.024899302,-0.022520237,0.70700985,-0.02492341,122.0354,206.91383,206.91383,103.6479,-125.35418,0.0,103.01874,163.77637,1.0,1.0,0.71714365,2.9191027,2.9556127,1.0,9.056825,-131.09222,-13.323598,-193.59024,8.8617114e-11,4.342493e-13,2.1337047,2.1337047,2.9191027,0.01619843,1.4,1.4,1.3979317,2.9556127,2.9191027,0.7853982,0.39999998,0.0,3.0,1.1364303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.253,0.5,0.0,50292.617,-506.18332,-1.6092703,-3.5027046e-08,0.7062618,0.71199566,-0.026269995,-0.023666028,0.7069746,-0.026296506,101.62577,179.57417,179.57417,103.6479,-106.43387,0.0,103.01874,163.77637,1.0,1.0,0.71724063,3.1390142,3.175197,1.0,40.495872,-142.12164,36.979683,-216.55385,9.19076e-11,4.342493e-13,2.353616,2.353616,3.1390142,0.015042435,1.4,1.4,1.3978997,3.175197,3.1390142,0.7853982,0.39999998,0.0,3.0,1.1369302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2535,0.5,0.0,50292.965,-505.24533,-1.6092703,-3.5027046e-08,0.70619017,0.71206623,-0.027643627,-0.02483476,0.7069413,-0.02767303,76.39743,143.73375,143.73375,103.6479,-82.46729,0.0,103.01874,163.77637,1.0,1.0,0.71738625,3.3589258,3.394776,1.0,70.01948,-146.4169,85.5462,-229.27995,9.422987e-11,4.342493e-13,2.5735276,2.5735276,3.3589258,0.013863152,1.4,1.4,1.3978693,3.394776,3.3589258,0.7853982,0.39999998,0.0,3.0,1.1374302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.254,0.5,0.0,50293.34,-504.35645,-1.6092703,-3.5027046e-08,0.7061119,0.71217895,-0.02902115,-0.026038177,0.70690894,-0.029053906,47.544518,101.08898,101.08898,103.6479,-54.58884,0.0,103.01874,163.77637,1.0,1.0,0.717574,3.5788372,3.6143506,1.0,96.23046,-143.77498,130.07732,-231.16629,9.583666e-11,4.342493e-13,2.7934391,2.7934391,3.5788372,0.012648802,1.4,1.4,1.3978405,3.6143506,3.5788372,0.7853982,0.39999998,0.0,3.0,1.1379303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2545,0.5,0.0,50293.76,-503.50922,-1.6092703,-3.5027046e-08,0.7060282,0.71232486,-0.030403305,-0.02728624,0.70687616,-0.030439818,16.432703,53.65833,53.65833,103.6479,-24.118065,0.0,103.01874,163.77637,1.0,1.0,0.71779495,3.7987487,3.8339207,1.0,117.88858,-134.32127,168.4655,-222.12383,9.709284e-11,4.342493e-13,3.0133505,3.0133505,3.7987487,0.011389515,1.4,1.4,1.3978132,3.8339207,3.7987487,0.7853982,0.39999998,0.0,3.0,1.1384302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.255,0.5,0.0,50294.234,-502.6943,-1.6092703,-3.5027046e-08,0.70594037,0.7124935,-0.0317906,-0.028586432,0.70684165,-0.031831186,-15.465553,3.6867337,3.6867337,103.6479,7.5028934,0.0,103.01874,163.77637,1.0,1.0,0.7180386,4.01866,4.053487,1.0,133.96924,-118.50368,198.89418,-202.58092,1.01343337e-10,4.342493e-13,3.233262,3.233262,4.01866,0.010077769,1.4,1.4,1.3977873,4.053487,4.01866,0.7853982,0.39999998,0.0,3.0,1.1389302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2555,0.5,0.0,50294.76,-501.90106,-1.6092703,-3.5027046e-08,0.70584965,0.7126728,-0.033183265,-0.02994353,0.70680404,-0.033228133,-46.64077,-46.46081,-46.46081,103.6479,38.777637,0.0,103.01874,163.77637,1.0,1.0,0.7182932,4.2385716,4.2730484,1.0,143.71198,-97.071205,219.92377,-173.46295,1.0932011e-10,4.342493e-13,3.4531734,3.4531734,4.2385716,0.00870885,1.4,1.4,1.3977629,4.2730484,4.2385716,0.7853982,0.39999998,0.0,3.0,1.1394303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.256,0.5,0.0,50295.344,-501.1181,-1.6092703,-3.5027046e-08,0.7057573,0.71285075,-0.03458127,-0.031359337,0.70676196,-0.034630496,-75.61791,-94.41129,-94.41129,103.6479,68.22637,0.0,103.01874,163.77637,1.0,1.0,0.71854657,4.458483,4.4926066,1.0,146.6564,-71.03849,230.55972,-136.14842,1.15067185e-10,4.342493e-13,3.673085,3.673085,4.458483,0.007280965,1.4,1.4,1.3977399,4.4926066,4.458483,0.7853982,0.4,0.0,3.0,1.1399302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2565,0.5,0.0,50295.984,-500.3337,-1.6092703,-3.5027046e-08,0.70566463,0.713015,-0.03598432,-0.032832704,0.70671415,-0.036037836,-101.02622,-137.89603,-137.89603,103.6479,94.45595,0.0,103.00533,163.77637,1.0,1.0,0.7187864,4.678395,4.7121615,1.0,142.66386,-41.63765,230.2995,-92.40348,1.1852405e-10,4.342493e-13,3.8929965,3.8929965,4.678395,0.0057953857,1.4,1.4,1.3977183,4.7121615,4.678395,0.7853982,0.4,0.0,3.0,1.1404302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.257,0.5,0.0,50296.676,-499.53665,-1.6092703,-3.5027046e-08,0.70557266,0.713154,-0.037391856,-0.034359522,0.70665956,-0.037449453,-121.663994,-174.85799,-174.85799,103.6479,116.22577,0.0,103.00533,163.77637,1.0,1.0,0.71900135,4.898306,4.931713,1.0,131.92392,-10.259924,219.15623,-44.29825,1.1984976e-10,4.342493e-13,4.112908,4.112908,4.898306,0.0042561856,1.4,1.4,1.397698,4.931713,4.898306,0.7853982,0.4,0.0,3.0,1.1409303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2575,0.5,0.0,50297.414,-498.71655,-1.6092703,-3.5027046e-08,0.70548236,0.71325755,-0.03880311,-0.035933025,0.7065973,-0.038864434,-136.55539,-203.54909,-203.54909,97.82668,132.50638,0.0,103.00533,155.95007,1.0,1.0,0.71918094,5.1182175,5.1512613,1.0,114.945206,21.610186,197.65787,5.891218,1.2055577e-10,4.342493e-13,4.3328195,4.3328195,5.1182175,0.0026701766,1.4,1.4,1.3976791,5.1512613,5.1182175,0.7853982,0.4,0.0,3.0,1.1414303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.258,0.5,0.0,50298.188,-497.86453,-1.6092703,-3.5027046e-08,0.7053943,0.7133171,-0.04021714,-0.03754424,0.70652676,-0.0402817,-144.99648,-222.61275,-222.61275,97.82668,142.5281,0.0,103.00533,155.95007,1.0,1.0,0.7193169,5.338129,5.370807,1.0,92.53134,52.46514,166.82208,55.79066,1.2277564e-10,4.342493e-13,4.552731,4.552731,5.338129,0.0010464303,1.4,1.4,1.3976616,5.370807,5.338129,0.7853982,0.4,0.0,3.0,1.1419302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2585,0.5,0.0,50298.984,-496.97345,-1.6092703,-3.5027046e-08,0.7053091,0.7133264,-0.041632857,-0.039182294,0.7064476,-0.04170006,-146.58844,-231.14787,-231.14787,97.82668,145.81737,0.0,103.00533,155.95007,1.0,1.0,0.71940285,5.5580406,5.5903497,1.0,65.74281,80.84563,128.10797,103.03991,1.2390156e-10,4.342493e-13,4.7726426,4.7726426,5.5580406,-0.00060415274,1.4,1.4,1.3976452,5.5903497,5.5580406,0.7853982,0.4,0.0,3.0,1.1424302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.259,0.5,0.0,50299.797,-496.0385,-1.6092703,-3.5027046e-08,0.70522666,0.71328163,-0.04304911,-0.04083507,0.70635986,-0.04311828,-141.25629,-228.75137,-228.75137,97.82668,142.21889,0.0,103.00533,155.95007,1.0,1.0,0.719435,5.777952,5.8098903,1.0,35.846813,105.40948,83.34693,145.40443,1.2361355e-10,4.342493e-13,4.9925537,4.9925537,5.777952,-0.0022695041,1.4,1.4,1.3976301,5.8098903,5.777952,0.7853982,0.4,0.0,3.0,1.1429303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2595,0.5,0.0,50300.613,-495.0572,-1.6092703,-3.5027046e-08,0.705147,0.71318173,-0.04446471,-0.04248996,0.7062637,-0.044535127,-129.25241,-215.53702,-215.53702,97.82668,131.9031,0.0,103.00533,155.95007,1.0,1.0,0.71941215,5.997864,6.0294285,1.0,4.257321,124.995094,34.656097,180.88092,1.2346335e-10,4.342493e-13,5.2124653,5.2124653,5.997864,-0.0039368854,1.4,1.4,1.3976163,6.0294285,5.997864,0.7853982,0.4,0.0,3.0,1.1434302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.26,0.5,0.0,50301.414,-494.02954,-1.6092703,-3.5027046e-08,0.7050697,0.71302813,-0.045878526,-0.04413424,0.70615983,-0.04594946,-111.14455,-192.13,-192.13,97.82668,115.35795,0.0,103.00533,155.95007,1.0,1.0,0.7193358,6.217775,6.2489643,1.0,-27.531694,138.67624,-15.661804,207.79181,1.2367174e-10,4.342493e-13,5.432377,5.432377,6.217775,-0.005593686,1.4,1.4,1.3976036,6.2489643,6.217775,0.7853982,0.4,0.0,3.0,1.1439302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2605,0.5,0.0,50302.195,-492.95804,-1.6092703,-3.5027046e-08,0.70499414,0.712825,-0.047289506,-0.045756027,0.7060489,-0.04736026,-87.78897,-159.63736,-159.63736,97.82668,93.36583,0.0,103.00533,155.95007,1.0,1.0,0.7192099,0.1545012,0.18531333,1.0,-58.016853,145.80582,-65.227234,224.8646,1.2301453e-10,4.342493e-13,5.6522884,5.6522884,0.1545012,-0.0072279074,1.4,1.4,1.3975922,0.18531333,6.4376864,0.7853982,0.4,0.0,3.0,1.1444303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.261,0.5,0.0,50302.94,-491.84747,-1.6092703,-3.5027046e-08,0.7049194,0.7125787,-0.04869674,-0.047344603,0.7059321,-0.048766695,-60.290073,-119.59561,-119.59561,97.82668,66.966675,0.0,103.00533,155.95007,1.0,1.0,0.71904093,0.3744127,0.40484577,1.0,-85.75637,146.04645,-111.69626,231.29187,1.2121416e-10,4.342493e-13,5.8722,5.8722,0.3744127,-0.008828893,1.4,1.4,1.3975819,0.40484577,6.657598,0.7853982,0.4,0.0,3.0,1.1449302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2615,0.5,0.0,50303.645,-490.70468,-1.6092703,-3.5027046e-08,0.70484453,0.7122977,-0.050099507,-0.048891105,0.70581037,-0.05016816,-29.94819,-73.89821,-73.89821,97.82668,37.408817,0.0,103.00533,155.95007,1.0,1.0,0.7188372,0.5943242,0.6243767,1.0,-109.438194,139.38638,-152.87125,226.76945,1.1882685e-10,4.342493e-13,6.092111,6.092111,0.5943242,-0.010387769,1.4,1.4,1.3975728,0.6243767,6.8775096,0.7853982,0.4,0.0,3.0,1.1454302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.262,0.5,0.0,50304.3,-489.53818,-1.6092703,-3.5027046e-08,0.70476836,0.71199185,-0.051497303,-0.05038889,0.70568514,-0.051564287,1.8018044,-24.706099,-24.706099,97.82668,6.090036,0.0,103.00533,155.95007,1.0,1.0,0.7186085,0.8142357,0.8439063,1.0,-127.94196,126.14016,-186.80475,211.51085,1.1755884e-10,4.342493e-13,0.0288375,0.0288375,0.8142357,-0.011897945,1.4,1.4,1.3975646,0.8439063,0.8142357,0.7853982,0.4,0.0,3.0,1.1459303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2625,0.5,0.0,50304.9,-488.35773,-1.6092703,-3.5027046e-08,0.70468974,0.7116721,-0.052889857,-0.051833842,0.7055576,-0.05295499,33.45827,25.654333,25.654333,97.82668,-25.508453,0.0,103.00533,155.95007,1.0,1.0,0.7183657,1.0341471,1.0634346,1.0,-140.39207,106.93381,-211.89154,186.23721,1.1656248e-10,4.342493e-13,0.24874899,0.24874899,1.0341471,-0.01335532,1.4,1.4,1.3975577,1.0634346,1.0341471,0.7853982,0.4,0.0,3.0,1.1464303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.263,0.5,0.0,50305.445,-487.1738,-1.6092703,-3.5027046e-08,0.7046075,0.71134984,-0.05427715,-0.053224534,0.705429,-0.05434044,63.52378,74.80118,74.80118,97.82668,-55.892014,0.0,103.00533,155.95007,1.0,1.0,0.7181202,1.2540586,1.282962,1.0,-146.1991,82.675316,-226.94453,152.14336,1.1370687e-10,4.342493e-13,0.46866047,0.46866047,1.2540586,-0.014758523,1.4,1.4,1.3975518,1.282962,1.2540586,0.7853982,0.4,0.0,3.0,1.1469302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2635,0.5,0.0,50305.934,-485.997,-1.6092703,-3.5027046e-08,0.70452034,0.7110362,-0.055659425,-0.0545624,0.70530057,-0.05572106,90.57591,120.40959,120.40959,97.82668,-83.62324,0.0,103.00533,155.95007,1.0,1.0,0.7178831,1.4739702,1.5024885,1.0,-145.08772,54.511803,-231.25105,110.84145,1.0741573e-10,4.342493e-13,0.68857193,0.68857193,1.4739702,-0.016108993,1.4,1.4,1.3975469,1.5024885,1.4739702,0.7853982,0.4,0.0,3.0,1.1474303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.264,0.5,0.0,50306.37,-484.8378,-1.6092703,-3.5027046e-08,0.7044275,0.71074164,-0.057037134,-0.055851392,0.70517313,-0.05709751,113.33459,160.32178,160.32178,97.82668,-107.38997,0.0,103.00533,155.95007,1.0,1.0,0.71766484,1.6938816,1.7220143,1.0,-137.10991,23.775324,-224.60663,64.28487,9.9743123e-11,4.342493e-13,0.90848345,0.90848345,1.6938816,-0.017410764,1.4,1.4,1.397543,1.7220143,1.6938816,0.7853982,0.4,0.0,3.0,1.1479303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2645,0.5,0.0,50306.766,-483.70557,-1.6092703,-3.5027046e-08,0.7043279,0.7104755,-0.05841095,-0.057097983,0.70504755,-0.058470633,130.72267,192.64906,192.64906,97.82668,-126.067444,0.0,103.00533,155.95007,1.0,1.0,0.71747464,1.9137931,1.9415396,1.0,-122.64257,-8.080107,-207.32489,14.675839,9.1098684e-11,4.342493e-13,1.128395,1.128395,1.9137931,-0.018670313,1.4,1.4,1.3975401,1.9415396,1.9137931,0.7853982,0.4,0.0,3.0,1.1484302,0.6822216,0.0,0.05,0.0,1.0,1.0
