Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.265,0.5,0.0,50307.12,-482.60852,-1.607555,-7.968484e-08,0.704221,0.7102453,-0.05978172,-0.058310628,0.7049244,-0.059841424,141.91705,215.8614,215.8614,97.82668,-138.77155,0.0,103.00533,155.95007,1.0,1.0,0.71732014,2.1337047,2.1610646,1.0,-102.36975,-39.547295,-180.22282,-35.638577,8.3238375e-11,4.342493e-13,1.3483064,1.3483064,2.1337047,-0.01989612,1.4,1.4,1.3975381,2.1610646,2.1337047,0.7853982,0.4,0.0,3.0,1.1489302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2655,0.5,0.0,50307.453,-481.55316,-1.607555,-7.968484e-08,0.70410645,0.7100566,-0.06115041,-0.059499446,0.7048038,-0.06121098,146.38763,228.85991,228.85991,97.82668,-144.9008,0.0,103.00533,155.95007,1.0,1.0,0.7172068,2.353616,2.3805892,1.0,-77.25041,-69.13722,-144.58228,-84.27763,7.712437e-11,4.342493e-13,1.5682179,1.5682179,2.353616,-0.021098373,1.4,1.4,1.3975371,2.3805892,2.353616,0.7853982,0.4,0.0,3.0,1.1494303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.266,0.5,0.0,50307.766,-480.54395,-1.607555,-7.968484e-08,0.70398396,0.7099125,-0.062518075,-0.060675565,0.704686,-0.062580414,143.92258,231.02898,231.02898,97.82668,-144.16484,0.0,103.00533,155.95007,1.0,1.0,0.7171378,2.5735276,2.6001139,1.0,-48.473007,-95.44957,-102.0894,-128.93958,7.2228674e-11,4.342493e-13,1.7881293,1.7881293,2.5735276,-0.022288213,1.4,1.4,1.397537,2.6001139,2.5735276,0.7853982,0.4,0.0,3.0,1.1499302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2665,0.5,0.0,50308.074,-479.5831,-1.607555,-7.968484e-08,0.7038536,0.7098137,-0.063885786,-0.06185063,0.7045704,-0.06395085,134.63837,222.26552,222.26552,97.82668,-136.59831,0.0,103.00533,155.95007,1.0,1.0,0.717114,2.7934391,2.8196385,1.0,-17.399286,-117.239075,-54.754868,-167.51065,6.7381975e-11,4.342493e-13,2.008041,2.008041,2.7934391,-0.02347735,1.4,1.4,1.3975378,2.8196385,2.7934391,0.7853982,0.4,0.0,3.0,1.1504302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.267,0.5,0.0,50308.39,-478.67065,-1.607555,-7.968484e-08,0.70371586,0.70975864,-0.06525461,-0.06303623,0.7044567,-0.0653233,118.974304,202.98404,202.98404,97.82668,-122.55922,0.0,103.00533,155.95007,1.0,1.0,0.7171336,3.0133505,3.0391634,1.0,14.500239,-133.47455,-4.818713,-198.16533,6.3088715e-11,4.342493e-13,2.2279522,2.2279522,3.0133505,-0.024677286,1.4,1.4,1.3975395,3.0391634,3.0133505,0.7853982,0.4,0.0,3.0,1.1509303,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2675,0.5,0.0,50308.727,-477.80432,-1.607555,-7.968484e-08,0.70357114,0.7097432,-0.06662549,-0.064243235,0.70434403,-0.06669868,97.671776,174.09694,174.09694,97.82668,-102.712,0.0,103.00533,155.95007,1.0,1.0,0.7171927,3.233262,3.2586884,1.0,45.715935,-143.38771,45.355774,-219.45271,5.8687735e-11,4.342493e-13,2.4478638,2.4478638,3.233262,-0.02589896,1.4,1.4,1.397542,3.2586884,3.233262,0.7853982,0.4,0.0,3.0,1.1514302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.268,0.5,0.0,50309.086,-476.97968,-1.607555,-7.968484e-08,0.70342034,0.7097612,-0.06799929,-0.065481246,0.7042315,-0.06807771,71.73907,136.97142,136.97142,97.82668,-77.996025,0.0,103.00533,155.95007,1.0,1.0,0.7172853,3.4531734,3.4782143,1.0,74.770584,-146.50964,93.394,-230.36542,5.4655655e-11,4.342493e-13,2.6677754,2.6677754,3.4531734,-0.027151965,1.4,1.4,1.3975453,3.4782143,3.4531734,0.7853982,0.4,0.0,3.0,1.1519302,0.6822216,0.0,0.05,0.0,1.0,1.0
2.2685,0.5,0.0,50309.484,-476.19043,-1.607555,-7.968484e-08,0.70326424,0.7098048,-0.06937669,-0.06675819,0.704118,-0.06946091,42.403584,93.36461,93.36461,97.82668,-49.58115,0.0,103.00533,155.95007,1.0,1.0,0.71740335,3.673085,3.6977403,1.0,100.289345,-142.69293,137.02254,-230.38715,5.0755206e-11,4.342493e-13,2.8876867,2.8876867,3.673085,-0.02844423,1.4,1.4,1.3975494,3.6977403,3.673085,0.7853982,0.4,0.0,3.0,1.1524303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.269,0.5,0.0,50309.92,-475.42874,-1.607555,-7.968484e-08,0.70310396,0.7098647,-0.070758164,-0.06807998,0.7040024,-0.070848584,11.053713,45.34039,45.34039,97.82668,-18.812181,0.0,103.00533,155.95007,1.0,1.0,0.71753776,3.8929965,3.9172673,1.0,121.06487,-132.11859,174.17686,-219.51724,4.778077e-11,4.342493e-13,3.1075983,3.1075983,3.8929965,-0.029781595,1.4,1.4,1.3975544,3.9172673,3.8929965,0.7853982,0.4,0.0,3.0,1.1529303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2695,0.5,0.0,50310.406,-474.6857,-1.607555,-7.968484e-08,0.7029406,0.7099307,-0.07214398,-0.069450036,0.70388347,-0.072240755,-20.826988,-4.8284655,-4.8284655,97.82668,12.854776,0.0,103.00533,155.95007,1.0,1.0,0.7176784,4.112908,4.136795,1.0,136.11446,-115.28746,203.09903,-198.27057,4.5800523e-11,4.342493e-13,3.3275099,3.3275099,4.112908,-0.03116748,1.4,1.4,1.39756,4.136795,4.112908,0.7853982,0.4,0.0,3.0,1.1534302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.27,0.5,0.0,50310.94,-473.95166,-1.607555,-7.968484e-08,0.7027752,0.7099925,-0.073534176,-0.07086939,0.70376015,-0.07363724,-51.730034,-54.767914,-54.767914,97.82668,43.92131,0.0,103.00533,155.95007,1.0,1.0,0.7178149,4.3328195,4.3563237,1.0,144.72646,-92.99642,222.42093,-167.65302,4.4930677e-11,4.342493e-13,3.5474212,3.5474212,4.3328195,-0.032602914,1.4,1.4,1.3975664,4.3563237,4.3328195,0.7853982,0.4,0.0,3.0,1.1539302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2705,0.5,0.0,50311.523,-473.2168,-1.607555,-7.968484e-08,0.70260876,0.7100398,-0.07492855,-0.07233652,0.70363134,-0.075037606,-80.19341,-102.115074,-102.115074,97.82668,72.917625,0.0,103.00533,155.95007,1.0,1.0,0.7179371,4.552731,4.5758533,1.0,146.49396,-66.300545,231.22888,-129.11382,4.411816e-11,4.342493e-13,3.7673328,3.7673328,4.552731,-0.0340863,1.4,1.4,1.3975736,4.5758533,4.552731,0.7853982,0.4,0.0,3.0,1.1544303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.271,0.5,0.0,50312.145,-472.4716,-1.607555,-7.968484e-08,0.7024423,0.7100629,-0.0763267,-0.07384746,0.7034962,-0.07644121,-104.87076,-144.63005,-144.63005,97.82668,98.472084,0.0,103.00533,155.95007,1.0,1.0,0.71803546,4.7726426,4.7953844,1.0,141.3339,-36.463142,229.10684,-84.47681,4.3301782e-11,4.342493e-13,3.9872441,3.9872441,4.7726426,-0.03561367,1.4,1.4,1.3975815,4.7953844,4.7726426,0.7853982,0.4,0.0,3.0,1.1549302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2715,0.5,0.0,50312.81,-471.7073,-1.607555,-7.968484e-08,0.70227665,0.7100538,-0.07772801,-0.07539609,0.703354,-0.07784726,-124.59498,-180.30183,-180.30183,97.82668,119.37606,0.0,103.00533,155.95007,1.0,1.0,0.7181017,4.9925537,5.014917,1.0,129.49089,-4.8959165,216.15588,-35.85404,4.2423464e-11,4.342493e-13,4.2071557,4.2071557,4.9925537,-0.03717883,1.4,1.4,1.3975899,5.014917,4.9925537,0.7853982,0.4,0.0,3.0,1.1554302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.272,0.5,0.0,50313.5,-470.91644,-1.607555,-7.968484e-08,0.7021123,0.7100056,-0.07913173,-0.076974444,0.70320433,-0.079254806,-138.4334,-207.44345,-207.44345,97.82668,134.64104,0.0,103.00533,155.95007,1.0,1.0,0.71812904,5.2124653,5.2344503,1.0,111.5256,26.907797,192.98926,14.454194,4.176527e-11,4.342493e-13,4.4270673,4.4270673,5.2124653,-0.038773797,1.4,1.4,1.3975991,5.2344503,5.2124653,0.7853982,0.4,0.0,3.0,1.1559303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2725,0.5,0.0,50314.215,-470.093,-1.607555,-7.968484e-08,0.7019498,0.70991343,-0.080536954,-0.078573115,0.703047,-0.08066284,-145.73178,-224.77153,-224.77153,97.82668,143.54526,0.0,103.00533,155.95007,1.0,1.0,0.71811265,5.432377,5.453985,1.0,88.2881,57.443672,160.70332,64.0682,4.136216e-11,4.342493e-13,4.646979,4.646979,5.432377,-0.040389128,1.4,1.4,1.3976089,5.453985,5.432377,0.7853982,0.4,0.0,3.0,1.1564302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.273,0.5,0.0,50314.94,-469.23282,-1.607555,-7.968484e-08,0.7017892,0.7097747,-0.08194273,-0.08018175,0.7028819,-0.08207031,-146.14519,-231.46692,-231.46692,97.82668,145.66788,0.0,103.00533,155.95007,1.0,1.0,0.7180499,5.6522884,5.673522,1.0,60.8777,85.26748,120.82553,110.641396,4.0839096e-11,4.342493e-13,4.86689,4.86689,5.6522884,-0.042014483,1.4,1.4,1.3976194,5.673522,5.6522884,0.7853982,0.4,0.0,3.0,1.1569302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2735,0.5,0.0,50315.668,-468.33383,-1.607555,-7.968484e-08,0.7016306,0.709589,-0.08334805,-0.081789665,0.70270944,-0.08347621,-139.65422,-227.21335,-227.21335,97.82668,140.90865,0.0,103.00533,155.95007,1.0,1.0,0.7179403,5.8722,5.8930607,1.0,30.590904,109.063324,75.24217,151.97118,3.975565e-11,4.342493e-13,5.0868015,5.0868015,5.8722,-0.04363909,1.4,1.4,1.3976303,5.8930607,5.8722,0.7853982,0.4,0.0,3.0,1.1574303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.274,0.5,0.0,50316.387,-467.39603,-1.607555,-7.968484e-08,0.7014736,0.7093582,-0.08475194,-0.08338627,0.7025301,-0.084879585,-126.56594,-212.21222,-212.21222,97.82668,129.49275,0.0,103.00533,155.95007,1.0,1.0,0.7177857,6.092111,6.112601,1.0,-1.1398478,127.70579,26.109188,186.10304,3.826921e-11,4.342493e-13,5.306713,5.306713,6.092111,-0.045252413,1.4,1.4,1.3976419,6.112601,6.092111,0.7853982,0.4,0.0,3.0,1.1579303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2745,0.5,0.0,50317.086,-466.42145,-1.607555,-7.968484e-08,0.7013177,0.70908624,-0.08615348,-0.08496167,0.7023446,-0.08627962,-107.49927,-187.1731,-187.1731,97.82668,111.96004,0.0,103.00533,155.95007,1.0,1.0,0.71759003,0.0288375,0.048957415,1.0,-32.813858,140.31313,-24.24976,211.42285,3.6773824e-11,4.342493e-13,5.5266247,5.5266247,0.0288375,-0.04684453,1.4,1.4,1.397654,0.048957415,6.3120227,0.7853982,0.4,0.0,3.0,1.1584302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.275,0.5,0.0,50317.754,-465.41412,-1.607555,-7.968484e-08,0.7011624,0.70877904,-0.08755187,-0.086507216,0.7021538,-0.08767566,-83.35581,-153.28008,-153.28008,97.82668,89.139595,0.0,103.00533,155.95007,1.0,1.0,0.7173591,0.24874899,0.2685014,1.0,-62.93309,146.2889,-73.45306,226.73314,3.60118e-11,4.342493e-13,5.7465363,5.7465363,0.24874899,-0.048406743,1.4,1.4,1.3976668,0.2685014,6.5319343,0.7853982,0.4,0.0,3.0,1.1589303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2755,0.5,0.0,50318.39,-464.3798,-1.607555,-7.968484e-08,0.70100665,0.708444,-0.08894644,-0.08801576,0.7019588,-0.08906725,-55.27726,-112.135956,-112.135956,97.82668,62.110546,0.0,103.00533,155.95007,1.0,1.0,0.7171004,0.46866047,0.48804742,1.0,-90.07293,145.35019,-119.17369,231.30965,3.527054e-11,4.342493e-13,5.966448,5.966448,0.46866047,-0.049931988,1.4,1.4,1.39768,0.48804742,6.751846,0.7853982,0.4,0.0,3.0,1.1594303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.276,0.5,0.0,50318.98,-463.32562,-1.607555,-7.968484e-08,0.7008497,0.7080898,-0.09033672,-0.089482136,0.7017606,-0.09045413,-24.59146,-65.68643,-65.68643,97.82668,32.151104,0.0,103.00533,155.95007,1.0,1.0,0.7168224,0.68857193,0.7075955,1.0,-112.94954,137.541,-159.24918,224.93561,3.491002e-11,4.342493e-13,6.186359,6.186359,0.68857193,-0.051415093,1.4,1.4,1.3976938,0.7075955,6.9717574,0.7853982,0.4,0.0,3.0,1.1599302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2765,0.5,0.0,50319.527,-462.2598,-1.607555,-7.968484e-08,0.70069045,0.7077259,-0.09172242,-0.0909034,0.70156026,-0.09183628,7.250296,-16.128227,-16.128227,106.708115,0.6781777,0.0,103.00533,170.31886,1.0,1.0,0.71653444,0.90848345,0.9271459,1.0,-130.48056,123.230255,-191.78386,207.91208,3.4481782e-11,4.342493e-13,0.12308528,0.12308528,0.90848345,-0.052853107,1.4,1.4,1.3977079,0.9271459,0.90848345,0.7853982,0.4,0.0,3.0,1.1604302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.277,0.5,0.0,50320.027,-461.19116,-1.607555,-7.968484e-08,0.70052797,0.7073617,-0.093103476,-0.09227887,0.7013588,-0.0932139,38.741867,34.194687,34.194687,106.708115,-30.819576,0.0,103.00533,170.31886,1.0,1.0,0.71624607,1.128395,1.1466985,1.0,-141.83632,103.09445,-215.23845,181.04376,3.358937e-11,4.342493e-13,0.34299678,0.34299678,1.128395,-0.054245427,1.4,1.4,1.3977227,1.1466985,1.128395,0.7853982,0.4,0.0,3.0,1.1609303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2775,0.5,0.0,50320.48,-460.12866,-1.607555,-7.968484e-08,0.70036125,0.7070067,-0.09448002,-0.09361017,0.7011573,-0.0945874,68.39348,82.90192,82.90192,106.708115,-60.852135,0.0,103.00533,170.31886,1.0,1.0,0.71596676,1.3483064,1.3662535,1.0,-146.47917,78.085686,-228.50298,145.60107,3.2439888e-11,4.342493e-13,0.56290823,0.56290823,1.3483064,-0.055593677,1.4,1.4,1.3977379,1.3662535,1.3483064,0.7853982,0.4,0.0,3.0,1.1614302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.278,0.5,0.0,50320.89,-459.08105,-1.607555,-7.968484e-08,0.7001895,0.7066696,-0.09585239,-0.094901174,0.70095634,-0.095957376,94.8022,127.68918,127.68918,106.708115,-87.9986,0.0,103.00533,170.31886,1.0,1.0,0.715705,1.5682179,1.5858108,1.0,-144.18895,49.386753,-230.94939,103.26021,3.110187e-11,4.342493e-13,0.78281975,0.78281975,1.5682179,-0.056901753,1.4,1.4,1.3977535,1.5858108,1.5682179,0.7853982,0.4,0.0,3.0,1.1619302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2785,0.5,0.0,50321.26,-458.05634,-1.607555,-7.968484e-08,0.7000118,0.7063578,-0.097221114,-0.09615764,0.7007567,-0.09732457,116.71835,166.43735,166.43735,106.708115,-110.97443,0.0,103.00533,170.31886,1.0,1.0,0.7154682,1.7881293,1.8053707,1.0,-135.07355,18.355198,-222.46129,56.02394,3.0188383e-11,4.342493e-13,1.0027312,1.0027312,1.7881293,-0.05817547,1.4,1.4,1.3977695,1.8053707,1.7881293,0.7853982,0.4,0.0,3.0,1.1624303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.279,0.5,0.0,50321.605,-457.0614,-1.607555,-7.968484e-08,0.69982773,0.7060773,-0.09858686,-0.097387075,0.7005588,-0.09868985,133.1047,197.31279,197.31279,106.708115,-128.69228,0.0,103.00533,170.31886,1.0,1.0,0.71526265,2.008041,2.024933,1.0,-119.56384,-13.540863,-203.43971,6.1269217,2.9548582e-11,4.342493e-13,1.2226427,1.2226427,2.008041,-0.059422363,1.4,1.4,1.3977859,2.024933,2.008041,0.7853982,0.4,0.0,3.0,1.1629303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2795,0.5,0.0,50321.92,-456.1017,-1.607555,-7.968484e-08,0.6996368,0.70583236,-0.099950425,-0.09859821,0.7003627,-0.10005412,143.18561,218.85417,218.85417,106.708115,-140.31354,0.0,103.00533,170.31886,1.0,1.0,0.71509224,2.2279522,2.244498,1.0,-98.39337,-44.792233,-174.78416,-44.070007,2.909842e-11,4.342493e-13,1.4425542,1.4425542,2.2279522,-0.060651172,1.4,1.4,1.3978027,2.244498,2.2279522,0.7853982,0.4,0.0,3.0,1.1634302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.28,0.5,0.0,50322.227,-455.18112,-1.607555,-7.968484e-08,0.6994389,0.70562506,-0.10131269,-0.099800564,0.70016843,-0.10141836,146.48381,230.0418,230.0418,106.708115,-145.28806,0.0,103.00533,170.31886,1.0,1.0,0.7149593,2.4478638,2.4640658,1.0,-72.56371,-73.9201,-137.85023,-92.19157,2.781486e-11,4.342493e-13,1.6624657,1.6624657,2.4478638,-0.061871447,1.4,1.4,1.3978199,2.4640658,2.4478638,0.7853982,0.4,0.0,3.0,1.1639303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2805,0.5,0.0,50322.527,-454.30148,-1.607555,-7.968484e-08,0.69923395,0.70545554,-0.10267456,-0.10100395,0.69997567,-0.102783464,142.8431,230.34589,230.34589,106.708115,-143.3803,0.0,103.00533,170.31886,1.0,1.0,0.71486396,2.6677754,2.6836362,1.0,-43.297043,-99.54605,-94.38541,-135.96048,2.4920442e-11,4.342493e-13,1.8823771,1.8823771,2.6677754,-0.063093066,1.4,1.4,1.3978374,2.6836362,2.6677754,0.7853982,0.4,0.0,3.0,1.1644303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.281,0.5,0.0,50322.832,-453.46286,-1.607555,-7.968484e-08,0.6990223,0.70532185,-0.104036935,-0.102218054,0.69978386,-0.10415028,132.4357,219.75186,219.75186,106.708115,-134.68045,0.0,103.00533,170.31886,1.0,1.0,0.71480423,2.8876867,2.9032092,1.0,-11.978284,-120.45741,-46.446457,-173.3054,2.2225097e-11,4.342493e-13,2.1022887,2.1022887,2.8876867,-0.06432566,1.4,1.4,1.3978553,2.9032092,2.8876867,0.7853982,0.4,0.0,3.0,1.1649302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2815,0.5,0.0,50323.152,-452.66333,-1.607555,-7.968484e-08,0.6988042,0.70522016,-0.10540065,-0.10345184,0.6995925,-0.10551954,115.754196,198.76096,198.76096,106.708115,-119.60026,0.0,103.00533,170.31886,1.0,1.0,0.7147764,3.1075983,3.1227853,1.0,19.910477,-135.66467,3.69799,-202.45894,2.00034e-11,4.342493e-13,2.3222,2.3222,3.1075983,-0.06557821,1.4,1.4,1.3978735,3.1227853,3.1075983,0.7853982,0.4,0.0,3.0,1.1654302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.282,0.5,0.0,50323.492,-451.8992,-1.607555,-7.968484e-08,0.69858044,0.7051449,-0.10676646,-0.10471311,0.69940054,-0.1068918,93.588135,168.36658,168.36658,106.708115,-98.85349,0.0,103.00533,170.31886,1.0,1.0,0.71477485,3.3275099,3.3423643,1.0,50.860203,-144.44833,53.674892,-222.04147,1.7683664e-11,4.342493e-13,2.5421116,2.5421116,3.3275099,-0.06685855,1.4,1.4,1.397892,3.3423643,3.3275099,0.7853982,0.4,0.0,3.0,1.1659303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2825,0.5,0.0,50323.867,-451.1652,-1.607555,-7.968484e-08,0.6983516,0.70508885,-0.10813498,-0.10600821,0.6992072,-0.108267464,66.98663,130.00726,130.00726,106.708115,-73.42208,0.0,103.00533,170.31886,1.0,1.0,0.7147926,3.5474212,3.5619462,1.0,79.40639,-146.39302,101.11919,-231.12645,1.5321275e-11,4.342493e-13,2.7620232,2.7620232,3.5474212,-0.06817297,1.4,1.4,1.3979108,3.5619462,3.5474212,0.7853982,0.4,0.0,3.0,1.1664302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.283,0.5,0.0,50324.277,-450.4547,-1.607555,-7.968484e-08,0.6981187,0.7050442,-0.10950666,-0.10734165,0.69901145,-0.10964671,37.20868,85.498436,85.498436,106.708115,-44.509644,0.0,103.00533,170.31886,1.0,1.0,0.7148217,3.7673328,3.7815309,1.0,104.19837,-141.40706,143.78578,-229.28423,1.3846663e-11,4.342493e-13,2.9819345,2.9819345,3.7673328,-0.069526024,1.4,1.4,1.3979299,3.7815309,3.7673328,0.7853982,0.4,0.0,3.0,1.1669302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2835,0.5,0.0,50324.723,-449.76025,-1.607555,-7.968484e-08,0.6978824,0.7050021,-0.11088178,-0.10871591,0.6988123,-0.11102953,5.6634536,36.946472,36.946472,106.708115,-13.484426,0.0,103.00533,170.31886,1.0,1.0,0.7148534,3.9872441,4.0011187,1.0,124.06332,-129.72678,179.6559,-216.60237,1.293132e-11,4.342493e-13,3.2018461,3.2018461,3.9872441,-0.07092016,1.4,1.4,1.3979493,4.0011187,3.9872441,0.7853982,0.4,0.0,3.0,1.1674303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.284,0.5,0.0,50325.21,-449.0737,-1.6087707,2.9725832e-08,0.6976439,0.7049539,-0.11226042,-0.110131405,0.6986089,-0.1124157,-26.15639,-13.351102,-13.351102,106.708115,18.185488,0.0,103.00533,170.31886,1.0,1.0,0.71487904,4.2071557,4.22071,1.0,138.06165,-111.90526,207.03253,-193.68143,1.1533982e-11,4.342493e-13,3.4217575,3.4217575,4.2071557,-0.0723557,1.4,1.4,1.397969,4.22071,4.2071557,0.7853982,0.4,0.0,3.0,1.1679302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2845,0.5,0.0,50325.74,-448.38678,-1.6087707,2.9725832e-08,0.6974038,0.7048909,-0.11364247,-0.11158636,0.6984002,-0.113804825,-56.745377,-63.01441,-63.01441,106.708115,49.001682,0.0,103.00533,170.31886,1.0,1.0,0.71489006,4.4270673,4.440304,1.0,145.5315,-88.78611,224.62082,-161.60641,1.0001361e-11,4.342493e-13,3.641669,3.641669,4.4270673,-0.07383094,1.4,1.4,1.3979889,4.440304,4.4270673,0.7853982,0.4,0.0,3.0,1.1684302,0.7448238,0.0,0.05,0.0,1.0,1.0
2.285,0.5,0.0,50326.3,-447.69144,-1.6087707,2.9725832e-08,0.6971631,0.7048053,-0.11502762,-0.11307707,0.69818556,-0.115196325,-84.65646,-109.69385,-109.69385,106.708115,77.50632,0.0,103.00533,170.31886,1.0,1.0,0.7148786,4.646979,4.6599007,1.0,146.11989,-61.46342,231.58913,-121.89529,4.6688478e-12,4.342493e-13,3.8615806,3.8615806,4.646979,-0.07534207,1.4,1.4,1.398009,4.6599007,4.646979,0.7853982,0.4,0.0,3.0,1.1689303,0.7448238,0.0,0.05,0.0,1.0,1.0
2.2855,0.5,0.0,50326.9,-446.98035,-1.6087707,2.9725832e-08,0.6969225,0.70469034,-0.11641541,-0.11459795,0.69796455,-0.11658948,-108.56946,-151.18127,-151.18127,106.708115,102.35107,0.0,103.00533,170.31886,1.0,1.0,0.71483797,4.86689,4.8795013,1.0,139.79945,-31.229992,227.60838,-76.42711,-4.3706328e-12,4.342493e-13,4.081492,4.081492,4.86689,-0.07688352,1.4,1.4,1.3980293,4.8795013,4.86689,0.7853982,0.4,0.0,3.0,1.1694303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.286,0.5,0.0,50327.52,-446.24713,-1.6087707,2.9725832e-08,0.69668245,0.7045407,-0.11780522,-0.11614208,0.69773674,-0.11798349,-127.35341,-185.5144,-185.5144,106.708115,122.360886,0.0,103.00533,170.31886,1.0,1.0,0.71476287,5.0868015,5.099105,1.0,126.86955,0.4838569,212.86743,-27.353033,-1.22948145e-11,4.342493e-13,4.3014035,4.3014035,5.0868015,-0.07844829,1.4,1.4,1.3980498,5.099105,5.0868015,0.7853982,0.4,0.0,3.0,1.1699302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2865,0.5,0.0,50328.156,-445.48672,-1.6087707,2.9725832e-08,0.69644344,0.7043528,-0.119196326,-0.117701255,0.69750196,-0.11937749,-140.12004,-211.06952,-211.06952,106.708115,136.5895,0.0,103.00533,170.31886,1.0,1.0,0.7146497,5.306713,5.3187113,1.0,107.94209,32.177948,188.06404,23.005482,-1.9180421e-11,4.342493e-13,4.521315,4.521315,5.306713,-0.08002823,1.4,1.4,1.3980706,5.3187113,5.306713,0.7853982,0.4,0.0,3.0,1.1704303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.287,0.5,0.0,50328.81,-444.69565,-1.6087707,2.9725832e-08,0.6962056,0.70412487,-0.120587915,-0.11926671,0.69726026,-0.120770596,-146.2657,-226.63821,-226.63821,106.708115,144.36406,0.0,103.00533,170.31886,1.0,1.0,0.71449655,5.5266247,5.5383215,1.0,83.912544,62.35317,154.37177,72.26646,-2.5170756e-11,4.342493e-13,4.7412267,4.7412267,5.5266247,-0.081614494,1.4,1.4,1.3980914,5.5383215,5.5266247,0.7853982,0.4,0.0,3.0,1.1709303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2875,0.5,0.0,50329.457,-443.87207,-1.6087707,2.9725832e-08,0.695969,0.703857,-0.121979155,-0.12082943,0.69701207,-0.12216197,-145.49986,-231.48444,-231.48444,106.708115,145.31703,0.0,103.00533,170.31886,1.0,1.0,0.7143036,5.7465363,5.7579346,1.0,55.917557,89.582306,113.38442,118.100006,-3.0219664e-11,4.342493e-13,4.961138,4.961138,5.7465363,-0.083198026,1.4,1.4,1.3981125,5.7579346,5.7465363,0.7853982,0.4,0.0,3.0,1.1714302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.288,0.5,0.0,50330.1,-443.01596,-1.6087707,2.9725832e-08,0.6957334,0.70355123,-0.1233692,-0.122380555,0.69675773,-0.12355084,-137.85876,-225.37917,-225.37917,106.708115,139.40337,0.0,103.00533,170.31886,1.0,1.0,0.7140729,5.966448,5.9775515,1.0,25.281254,112.577515,67.04072,158.33846,-3.3943223e-11,4.342493e-13,5.1810493,5.1810493,5.966448,-0.08477001,1.4,1.4,1.3981338,5.9775515,5.966448,0.7853982,0.4,0.0,3.0,1.1719302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2885,0.5,0.0,50330.727,-442.1291,-1.6087707,2.9725832e-08,0.69549847,0.70321137,-0.12475725,-0.123911954,0.696498,-0.12493654,-123.70375,-208.61125,-208.61125,106.708115,126.90275,0.0,103.00533,170.31886,1.0,1.0,0.71380806,6.186359,6.1971717,1.0,-6.547378,130.25113,17.532513,191.07874,-3.6661875e-11,4.342493e-13,5.400961,5.400961,6.186359,-0.0863223,1.4,1.4,1.3981551,6.1971717,6.186359,0.7853982,0.4,0.0,3.0,1.1724303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.289,0.5,0.0,50331.33,-441.21475,-1.6087707,2.9725832e-08,0.6952637,0.70284265,-0.1261426,-0.12541659,0.6962335,-0.12631857,-103.70418,-181.97371,-181.97371,106.708115,108.40627,0.0,103.00533,170.31886,1.0,1.0,0.7135145,0.12308528,0.13360953,1.0,-38.062943,141.76712,-32.798683,214.77238,-3.8840226e-11,4.342493e-13,5.6208725,5.6208725,0.12308528,-0.08784784,1.4,1.4,1.3981766,0.13360953,6.4062705,0.7853982,0.4,0.0,3.0,1.1729302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2895,0.5,0.0,50331.902,-440.2778,-1.6087707,2.9725832e-08,0.69502836,0.7024518,-0.12752467,-0.12688878,0.6959652,-0.12769657,-78.80578,-146.72623,-146.72623,106.708115,84.78862,0.0,103.00533,170.31886,1.0,1.0,0.71319866,0.34299678,0.3532363,1.0,-67.77479,146.58057,-81.572426,228.29865,-4.103297e-11,4.342493e-13,5.840784,5.840784,0.34299678,-0.089340955,1.4,1.4,1.3981982,0.3532363,6.626182,0.7853982,0.4,0.0,3.0,1.1734302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.29,0.5,0.0,50332.438,-439.32425,-1.6087707,2.9725832e-08,0.69479173,0.7020462,-0.12890299,-0.1283246,0.695694,-0.12907039,-50.186028,-104.53571,-104.53571,106.708115,57.166676,0.0,103.00533,170.31886,1.0,1.0,0.7128681,0.56290823,0.57286644,1.0,-94.27745,144.46349,-126.4818,231.01752,-4.2934815e-11,4.342493e-13,6.060695,6.060695,0.56290823,-0.090797745,1.4,1.4,1.39822,0.57286644,6.8460937,0.7853982,0.4,0.0,3.0,1.1739303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2905,0.5,0.0,50332.938,-438.36102,-1.6087707,2.9725832e-08,0.694553,0.70163405,-0.13027728,-0.12972192,0.6954208,-0.13044006,-19.198483,-57.397514,-57.397514,106.708115,26.846792,0.0,103.00533,170.31886,1.0,1.0,0.7125307,0.78281975,0.7925001,1.0,-116.31713,135.51561,-165.40251,222.80002,-4.4361608e-11,4.342493e-13,6.2806067,6.2806067,0.78281975,-0.09221607,1.4,1.4,1.3982418,0.7925001,7.066005,0.7853982,0.4,0.0,3.0,1.1744303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.291,0.5,0.0,50333.395,-437.39584,-1.6087707,2.9725832e-08,0.6943114,0.70122576,-0.13164738,-0.13106915,0.6951465,-0.13180572,12.690805,-7.541206,-7.541206,106.708115,-4.736672,0.0,103.00533,170.31886,1.0,1.0,0.71219647,1.002713,1.012137,1.0,-132.8509,120.1601,-196.49329,204.03448,-4.5073154e-11,4.2965558e-13,0.21731475,0.21731475,1.002713,-0.093584605,1.3999999,1.3999999,1.3982635,1.012137,1.002713,0.7853982,0.39999992,0.0,3.0,1.1749302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2915,0.5,0.0,50333.816,-436.44766,-1.6087707,2.9725832e-08,0.69406617,0.70085394,-0.13301134,-0.13229807,0.6948724,-0.13316585,43.961163,42.668488,42.668488,106.708115,-36.079815,0.0,103.00533,170.31886,1.0,1.0,0.7118916,1.2224104,1.2317766,1.0,-143.09563,99.13447,-218.28241,175.61392,-4.5382424e-11,3.672587e-13,0.43701226,0.43701226,1.2224104,-0.094845764,1.3999959,1.3999959,1.3982686,1.2317766,1.2224104,0.7853982,0.39999595,0.0,3.0,1.1754303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.292,0.5,0.0,50334.203,-435.53625,-1.6087707,2.9725832e-08,0.69381684,0.7005183,-0.13436617,-0.1334759,0.6946003,-0.1345179,73.119286,90.83673,90.83673,106.708115,-65.68643,0.0,103.00533,170.31886,1.0,1.0,0.71161354,1.4418682,1.4514141,1.0,-146.57523,73.45595,-229.74278,138.90605,-4.4204432e-11,2.9334198e-13,0.65647,0.65647,1.4418682,-0.09607406,1.39998,1.39998,1.3982356,1.4514141,1.4418682,0.7853982,0.39997992,0.0,3.0,1.1759303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2925,0.5,0.0,50334.566,-434.66614,-1.6087707,2.9725832e-08,0.69356257,0.70020485,-0.13571124,-0.13464566,0.6943311,-0.13586162,98.79339,134.67769,134.67769,106.708115,-92.160034,0.0,103.00533,170.31886,1.0,1.0,0.71135044,1.6610872,1.6710433,1.0,-143.14572,44.352337,-230.35114,95.67345,-4.121427e-11,2.2411615e-13,0.87568897,0.87568897,1.6610872,-0.09730329,1.3999443,1.3999443,1.3981644,1.6710433,1.6610872,0.7853982,0.39994437,0.0,3.0,1.1764302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.293,0.5,0.0,50334.91,-433.8368,-1.6087707,2.9725832e-08,0.693303,0.69991094,-0.13704741,-0.13581385,0.69406503,-0.13719805,119.79059,172.13336,172.13336,106.708115,-114.266525,0.0,103.00533,170.31886,1.0,1.0,0.71110445,1.8800673,1.8906585,1.0,-132.99269,13.202097,-220.1092,47.975834,-3.8433076e-11,1.5394551e-13,1.0946692,1.0946692,1.8800673,-0.09853241,1.3998826,1.3998826,1.398056,1.8906585,1.8800673,0.7853982,0.3998826,0.0,3.0,1.1769302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2935,0.5,0.0,50335.24,-433.04776,-1.6087707,2.9725832e-08,0.6930381,0.6996427,-0.13837588,-0.13698085,0.6938017,-0.13852833,135.1451,201.46472,201.46472,106.708115,-130.98563,0.0,103.00533,170.31886,1.0,1.0,0.7108848,2.098808,2.1102536,1.0,-116.61606,-18.529043,-199.53395,-1.9307806,-3.5680778e-11,9.028991e-14,1.3134099,1.3134099,2.098808,-0.099759705,1.399789,1.399789,1.3979106,2.1102536,2.098808,0.7853982,0.39978892,0.0,3.0,1.1774303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.294,0.5,0.0,50335.562,-432.2986,-1.6087707,2.9725832e-08,0.6927681,0.6994055,-0.13969772,-0.13815166,0.6935406,-0.13985348,144.15936,221.32524,221.32524,106.708115,-141.55443,0.0,103.00533,170.31886,1.0,1.0,0.71069723,2.3173082,2.3298233,1.0,-94.80324,-49.35613,-169.62517,-51.70007,-3.1347286e-11,2.14919e-14,1.5319101,1.5319101,2.3173082,-0.10099075,1.3996583,1.3996583,1.3977286,2.3298233,2.3173082,0.7853982,0.39965826,0.0,3.0,1.1779302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2945,0.5,0.0,50335.89,-431.58774,-1.6087707,2.9725832e-08,0.69249314,0.6991991,-0.14101383,-0.13933426,0.6932812,-0.1411743,146.4347,230.81847,230.81847,106.708115,-145.50069,0.0,103.00533,170.31886,1.0,1.0,0.7105408,2.5355659,2.5493612,1.0,-68.59031,-77.84438,-131.8135,-99.00497,-3.0445146e-11,-4.994396e-14,1.7501676,1.7501676,2.5355659,-0.10223401,1.3994863,1.3994863,1.3975099,2.5493612,2.5355659,0.7853982,0.39948633,0.0,3.0,1.1784302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.295,0.5,0.0,50336.227,-430.912,-1.6087707,2.9725832e-08,0.6922135,0.69901943,-0.14232506,-0.14053611,0.6930231,-0.14249152,141.88814,229.53618,229.53618,106.708115,-142.663,0.0,103.00533,170.31886,1.0,1.0,0.71041065,2.753579,2.768862,1.0,-39.21224,-102.6759,-87.8901,-141.64609,-3.1806828e-11,-1.1943651e-13,1.9681808,1.9681808,2.753579,-0.10349705,1.3992695,1.3992695,1.397255,2.768862,2.753579,0.7853982,0.39926943,0.0,3.0,1.1789303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2955,0.5,0.0,50336.582,-430.26678,-1.6087707,2.9725832e-08,0.69192946,0.6988605,-0.14363217,-0.14176302,0.69276553,-0.14380573,130.75432,217.57419,217.57419,104.11485,-133.19623,0.0,103.00533,164.46593,1.0,1.0,0.7103008,2.9713457,2.9883199,1.0,-8.044072,-122.71024,-39.920692,-177.65349,-3.2115352e-11,-1.8125471e-13,2.1859474,2.1859474,2.9713457,-0.10478548,1.3990043,1.3990043,1.3969637,2.9883199,2.9713457,0.7853982,0.3990044,0.0,3.0,1.1794302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.296,0.5,0.0,50336.965,-429.64633,-1.6087707,2.9725832e-08,0.6916417,0.6987157,-0.14493586,-0.14301911,0.6925078,-0.14511736,113.57207,195.52426,195.52426,104.11485,-117.56207,0.0,103.00533,164.46593,1.0,1.0,0.71020466,3.1888638,3.2077293,1.0,23.463947,-137.03601,9.8524685,-205.37674,-3.415934e-11,-2.4110068e-13,2.4034655,2.4034655,3.1888638,-0.10610342,1.3986887,1.3986887,1.3966364,3.2077293,3.1888638,0.7853982,0.39868864,0.0,3.0,1.1799302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2965,0.5,0.0,50337.37,-429.0439,-1.6087707,2.9725832e-08,0.6913508,0.69857824,-0.14623663,-0.14430714,0.69224924,-0.14642666,91.15701,164.44296,164.44296,104.11485,-96.50509,0.0,103.00533,164.46593,1.0,1.0,0.71011555,3.4061313,3.4270844,1.0,53.854248,-145.01126,59.11614,-223.55911,-3.8202854e-11,-3.012858e-13,2.620733,2.620733,3.4061313,-0.10745368,1.3983201,1.3983201,1.3962729,3.4270844,3.4061313,0.7853982,0.3983201,0.0,3.0,1.1804303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.297,0.5,0.0,50337.81,-428.4522,-1.6087707,2.9725832e-08,0.6910575,0.6984408,-0.14753488,-0.14562836,0.69198895,-0.14773373,64.56151,125.79887,125.79887,104.11485,-71.01596,0.0,103.00533,164.46593,1.0,1.0,0.7100262,3.623146,3.6463797,1.0,81.72942,-146.29094,105.59389,-231.39276,-4.3981038e-11,-3.5768518e-13,2.8377478,2.8377478,3.623146,-0.10883752,1.3978971,1.3978971,1.3958735,3.6463797,3.623146,0.7853982,0.39789712,0.0,3.0,1.1809303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2975,0.5,0.0,50338.28,-427.86353,-1.6087707,2.9725832e-08,0.69076246,0.6982963,-0.14883083,-0.14698248,0.6917262,-0.14903848,35.02412,81.40125,81.40125,104.11485,-42.28371,0.0,103.00533,164.46593,1.0,1.0,0.7099295,3.8399065,3.8656094,1.0,105.81619,-140.84032,147.15114,-228.55238,-5.098993e-11,-4.0696854e-13,3.0545082,3.0545082,3.8399065,-0.11025458,1.3974184,1.3974184,1.3954384,3.8656094,3.8399065,0.7853982,0.39741844,0.0,3.0,1.1814302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.298,0.5,0.0,50338.785,-427.27014,-1.6087707,2.9725832e-08,0.69046646,0.6981379,-0.15012455,-0.14836739,0.6914604,-0.15034065,3.911069,33.313797,33.313797,104.11485,-11.639303,0.0,103.00533,164.46593,1.0,1.0,0.7098187,4.056411,4.084768,1.0,125.022934,-128.934,181.8925,-215.2063,-5.7897756e-11,-4.563912e-13,3.2710123,3.2710123,4.056411,-0.11170277,1.3968832,1.3968832,1.3949677,4.084768,4.056411,0.7853982,0.39688322,0.0,3.0,1.1819303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2985,0.5,0.0,50339.32,-426.66458,-1.6087707,2.9725832e-08,0.6901701,0.6979594,-0.15141594,-0.14977956,0.6911909,-0.1516399,-27.34754,-16.242514,-16.242514,104.11485,19.506638,0.0,103.00533,164.46593,1.0,1.0,0.70968765,4.272657,4.3038497,1.0,138.4882,-111.14067,208.24704,-192.00452,-6.5086284e-11,-3.415149e-13,3.487259,3.487259,4.272657,-0.11317844,1.396291,1.396291,1.3944616,4.3038497,4.272657,0.7853982,0.39629102,0.0,3.0,1.1824303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.299,0.5,0.0,50339.88,-426.04,-1.6087707,2.9725832e-08,0.6898741,0.6977558,-0.1527048,-0.15121399,0.6909173,-0.15293573,-57.323666,-64.99265,-64.99265,104.11485,49.72909,0.0,103.00533,164.46593,1.0,1.0,0.7095312,4.4886446,4.522849,1.0,145.61818,-88.29451,225.03757,-160.04492,-7.035454e-11,1.9059895e-13,3.7032466,3.7032466,4.4886446,-0.11467657,1.3956417,1.3956417,1.3939204,4.522849,4.4886446,0.7853982,0.39564165,0.0,3.0,1.1829302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.2995,0.5,0.0,50340.46,-425.39044,-1.6087707,2.9725832e-08,0.68957883,0.69752306,-0.15399076,-0.1526647,0.6906395,-0.15422761,-84.65647,-110.712135,-110.712135,104.11485,77.65382,0.0,103.00533,164.46593,1.0,1.0,0.70934546,4.7043724,4.7417607,1.0,146.11139,-61.45491,231.53123,-120.81911,-7.418898e-11,5.6401173e-13,3.9189742,3.9189742,4.7043724,-0.11619116,1.3949353,1.3949353,1.3933443,4.7417607,4.7043724,0.7853982,0.39493528,0.0,3.0,1.1834302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.3,0.5,0.0,50341.055,-424.71103,-1.6087707,2.9725832e-08,0.68928474,0.6972586,-0.15527336,-0.15412493,0.69035715,-0.15551496,-108.11364,-151.3281,-151.3281,104.11485,102.01944,0.0,103.00533,164.46593,1.0,1.0,0.7091279,4.919839,4.9605794,1.0,139.96991,-31.856266,227.46913,-76.141045,-7.5591124e-11,8.0689416e-13,4.134441,4.134441,4.919839,-0.11771532,1.3941723,1.3941723,1.3927338,4.9605794,4.919839,0.7853982,0.39417234,0.0,3.0,1.1839303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.3005,0.5,0.0,50341.66,-423.99823,-1.6087707,2.9725832e-08,0.688992,0.6969614,-0.15655209,-0.15558742,0.6900705,-0.15679714,-126.64615,-185.01231,-185.01231,104.11485,121.73378,0.0,103.00533,164.46593,1.0,1.0,0.70887744,5.135044,5.1793,1.0,127.496635,-0.85049087,213.07402,-28.0617,-7.6735174e-11,9.775322e-13,4.349646,4.349646,5.135044,-0.11924178,1.3933536,1.3933536,1.3920891,5.1793,5.135044,0.7853982,0.39335352,0.0,3.0,1.1844302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.301,0.5,0.0,50342.27,-423.2499,-1.6087707,2.9725832e-08,0.6887008,0.6966319,-0.15782638,-0.15704484,0.6897797,-0.15807362,-139.43416,-210.26218,-210.26218,104.11485,135.9218,0.0,103.00533,164.46593,1.0,1.0,0.70859444,5.349987,5.397916,1.0,109.27899,30.155165,189.03607,21.226097,-7.82559e-11,1.0609886e-12,4.564589,4.564589,5.349987,-0.12076321,1.3924798,1.3924798,1.3914107,5.397916,5.349987,0.7853982,0.39247978,0.0,3.0,1.1849302,0.66311353,0.0,0.05,0.0,1.0,1.0
2.3015,0.5,0.0,50342.867,-422.46533,-1.6087707,2.9725832e-08,0.68841094,0.696272,-0.15909562,-0.15849017,0.6894851,-0.15934385,-145.922,-225.96579,-225.96579,104.11485,143.96326,0.0,103.00533,164.46593,1.0,1.0,0.7082808,5.5646677,5.6164227,1.0,86.15991,59.762093,156.47768,69.48811,-8.001648e-11,1.0944453e-12,4.779269,4.779269,5.5646677,-0.122272484,1.3915522,1.3915522,1.3906989,5.6164227,5.5646677,0.7853982,0.3915522,0.0,3.0,1.1854303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.302,0.5,0.0,50343.457,-421.6453,-1.6087707,2.9725832e-08,0.68812233,0.6958848,-0.16035925,-0.15991686,0.6891872,-0.1606074,-145.84096,-231.44894,-231.44894,104.11485,145.51846,0.0,103.00533,164.46593,1.0,1.0,0.7079398,5.779085,5.834815,1.0,59.197765,86.64319,116.89901,114.549934,-7.9260466e-11,1.1058088e-12,4.993687,4.993687,5.779085,-0.12376311,1.3905721,1.3905721,1.3899542,5.834815,5.779085,0.7853982,0.3905721,0.0,3.0,1.1859303,0.66311353,0.0,0.05,0.0,1.0,1.0
2.3025,0.5,0.0,50344.023,-420.79187,-1.6087707,2.9725832e-08,0.6878347,0.69547486,-0.16161674,-0.16131936,0.6888866,-0.16186392,-139.21881,-226.50166,-226.50166,104.11485,140.54115,0.0,103.00533,164.46593,1.0,1.0,0.7075756,5.9932394,6.053088,1.0,29.616978,109.60183,72.10729,154.39438,-7.566381e-11,1.0983664e-12,5.2078414,5.2078414,5.9932394,-0.12522945,1.389541,1.389541,1.389177,6.053088,5.9932394,0.7853982,0.38954097,0.0,3.0,1.1864302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.303,0.5,0.0,50344.57,-419.90842,-1.6083885,-3.071983e-08,0.68754745,0.69504726,-0.16286767,-0.16269314,0.68858397,-0.16311319,-126.376114,-211.3838,-211.3838,104.11485,129.27806,0.0,103.00533,164.46593,1.0,1.0,0.7071935,6.2071304,6.2712364,1.0,-1.2482114,127.62432,24.133026,187.25078,-7.2856006e-11,1.0713925e-12,5.421732,5.421732,6.2071304,-0.12666701,1.3884604,1.3884604,1.3883678,6.2712364,6.2071304,0.7853982,0.3884604,0.0,3.0,1.1869303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3035,0.5,0.0,50345.086,-418.99927,-1.6083885,-3.071983e-08,0.68726015,0.69460803,-0.16411163,-0.16403499,0.68828,-0.16435516,-107.90942,-186.80937,-186.80937,104.11485,112.25543,0.0,103.00533,164.46593,1.0,1.0,0.7067994,0.13757187,0.20607007,1.0,-32.014275,139.92369,-24.862875,211.67224,-7.126765e-11,1.0374786e-12,5.635359,5.635359,0.13757187,-0.12807259,1.3873321,1.3873321,1.3875269,0.20607007,6.4207573,0.7853982,0.38733208,0.0,3.0,1.1874303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.304,0.5,0.0,50345.57,-418.06952,-1.6083885,-3.071983e-08,0.68697226,0.6941633,-0.16534841,-0.16534315,0.68797535,-0.16558982,-84.662315,-153.91084,-153.91084,104.11485,90.25323,0.0,103.00533,164.46593,1.0,1.0,0.7063994,0.35093448,0.42395434,1.0,-61.310497,145.97281,-72.68679,226.59763,-6.788166e-11,9.943084e-13,5.8487215,5.8487215,0.35093448,-0.12944442,1.3861578,1.3861578,1.3866549,0.42395434,6.63412,0.7853982,0.3861578,0.0,3.0,1.1879302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3045,0.5,0.0,50346.023,-417.12485,-1.6083885,-3.071983e-08,0.68668324,0.69371957,-0.16657786,-0.16661727,0.6876707,-0.1668174,-57.685894,-114.18517,-114.18517,104.11485,64.26828,0.0,103.00533,164.46593,1.0,1.0,0.70599985,0.5640322,0.6416992,1.0,-87.83983,145.52573,-117.21052,231.39569,-6.465518e-11,9.398969e-13,6.0618196,6.0618196,0.5640322,-0.13078225,1.3849394,1.3849394,1.385752,0.6416992,6.8472176,0.7853982,0.38493943,0.0,3.0,1.1884302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.305,0.5,0.0,50346.44,-416.17108,-1.6083885,-3.071983e-08,0.68639237,0.69328266,-0.16779996,-0.16785854,0.68736666,-0.16803816,-28.190325,-69.42416,-69.42416,104.11485,35.468235,0.0,103.00533,164.46593,1.0,1.0,0.70560664,0.77686435,0.85929984,1.0,-110.435844,138.62617,-156.46542,225.88957,-6.300053e-11,8.849396e-13,6.2746515,6.2746515,0.77686435,-0.1320872,1.3836788,1.3836788,1.3848187,0.85929984,7.0600495,0.7853982,0.38367885,0.0,3.0,1.1889303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3055,0.5,0.0,50346.83,-415.21405,-1.6083885,-3.071983e-08,0.6860991,0.6928581,-0.16901489,-0.16906936,0.6870637,-0.1692525,2.5100462,-21.632359,-21.632359,104.11485,5.1383696,0.0,103.00533,164.46593,1.0,1.0,0.7052253,0.9894301,1.0767516,1.0,-128.11331,125.60327,-188.72858,210.36095,-6.108261e-11,8.2702394e-13,0.20403194,0.20403194,0.9894301,-0.13336182,1.382378,1.382378,1.3838555,1.0767516,0.9894301,0.7853982,0.38237798,0.0,3.0,1.1894302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.306,0.5,0.0,50347.188,-414.25922,-1.6083885,-3.071983e-08,0.68580306,0.69245064,-0.17022282,-0.17025347,0.6867623,-0.1704609,33.055676,27.06341,27.06341,104.11485,-25.376196,0.0,103.00533,164.46593,1.0,1.0,0.7048604,1.2017285,1.2940496,1.0,-140.11026,107.05458,-212.59709,185.53368,-5.858085e-11,7.6663567e-13,0.4163303,0.4163303,1.2017285,-0.13460983,1.3810387,1.3810387,1.3828623,1.2940496,1.2017285,0.7853982,0.3810387,0.0,3.0,1.1899302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3065,0.5,0.0,50347.52,-413.31143,-1.6083885,-3.071983e-08,0.6855037,0.6920639,-0.17142414,-0.17141552,0.6864626,-0.17166391,62.102165,74.509224,74.509224,104.11485,-54.73038,0.0,103.00341,164.46593,1.0,1.0,0.7045155,1.4137583,1.5111893,1.0,-145.91965,83.81748,-227.04744,152.53822,-5.698903e-11,6.851869e-13,0.6283601,0.6283601,1.4137583,-0.13583595,1.379663,1.379663,1.38184,1.5111893,1.4137583,0.7853982,0.37966296,0.0,3.0,1.1904303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.307,0.5,0.0,50347.832,-412.3748,-1.6083885,-3.071983e-08,0.68520087,0.69170034,-0.17261924,-0.17256093,0.68616474,-0.17286207,88.3793,118.61929,118.61929,104.11485,-81.63837,0.0,103.00341,164.46593,1.0,1.0,0.7041932,1.6255181,1.7281662,1.0,-145.30962,56.93031,-231.4776,112.85831,-5.607787e-11,6.0978767e-13,0.84011996,0.84011996,1.6255181,-0.1370456,1.3782526,1.3782526,1.3807884,1.7281662,1.6255181,0.7853982,0.3782526,0.0,3.0,1.1909302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3075,0.5,0.0,50348.133,-411.45233,-1.6083885,-3.071983e-08,0.68489426,0.69136125,-0.17380866,-0.1736955,0.68586874,-0.17405596,110.74623,157.46727,157.46727,104.11485,-104.92962,0.0,103.00341,164.46593,1.0,1.0,0.7038946,1.8370067,1.9449756,1.0,-138.33127,27.585033,-225.7299,68.262634,-5.5113455e-11,5.40061e-13,1.0516086,1.0516086,1.8370067,-0.13824472,1.3768094,1.3768094,1.379708,1.9449756,1.8370067,0.7853982,0.3768094,0.0,3.0,1.1914302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.308,0.5,0.0,50348.42,-410.54602,-1.6083885,-3.071983e-08,0.68458384,0.69104654,-0.17499292,-0.17482539,0.6855744,-0.17524613,128.24034,189.36957,189.36957,104.11485,-123.5992,0.0,103.00341,164.46593,1.0,1.0,0.7036198,2.0482223,2.1616132,1.0,-125.31404,-2.9262989,-210.09433,20.724764,-5.6363803e-11,4.7607475e-13,1.2628242,1.2628242,2.0482223,-0.13943936,1.3753352,1.3753352,1.378599,2.1616132,2.0482223,0.7853982,0.37533516,0.0,3.0,1.1919303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3085,0.5,0.0,50348.71,-409.65662,-1.6083885,-3.071983e-08,0.6842697,0.69075495,-0.17617258,-0.17595637,0.68528146,-0.17643307,140.1178,212.95705,212.95705,104.11485,-136.85033,0.0,103.00341,164.46593,1.0,1.0,0.70336735,2.2591634,2.3780742,1.0,-106.848854,-33.26894,-185.29189,-27.665174,-5.8129095e-11,4.246345e-13,1.4737651,1.4737651,2.2591634,-0.14063545,1.3738315,1.3738315,1.3774617,2.3780742,2.2591634,0.7853982,0.37383157,0.0,3.0,1.1924303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.309,0.5,0.0,50349.0,-408.78375,-1.6083885,-3.071983e-08,0.6839521,0.6904839,-0.17734818,-0.177094,0.6849894,-0.17761716,145.88406,227.23232,227.23232,104.11485,-144.12733,0.0,103.00341,164.46593,1.0,1.0,0.70313483,2.4698281,2.5943544,1.0,-83.76004,-62.124023,-152.43939,-74.79292,-5.916852e-11,4.988102e-13,1.6844299,1.6844299,2.4698281,-0.14183854,1.3723003,1.3723003,1.3762962,2.5943544,2.4698281,0.7853982,0.37230024,0.0,3.0,1.1929302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3095,0.5,0.0,50349.3,-407.9258,-1.6083885,-3.071983e-08,0.68363124,0.6902301,-0.17852023,-0.17824309,0.6846978,-0.17879875,145.31322,231.60992,231.60992,104.11485,-145.13768,0.0,103.00341,164.46593,1.0,1.0,0.7029188,2.6802146,2.8104494,1.0,-57.067368,-88.24584,-112.99732,-118.612595,-6.042516e-11,5.662441e-13,1.8948165,1.8948165,2.6802146,-0.14305338,1.3707428,1.3707428,1.3751026,2.8104494,2.6802146,0.7853982,0.37074274,0.0,3.0,1.1934302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.31,0.5,0.0,50349.617,-407.0802,-1.6083885,-3.071983e-08,0.6833077,0.6899889,-0.17968918,-0.1794075,0.684406,-0.179978,138.45526,225.9382,225.9382,104.11485,-139.86238,0.0,103.00341,164.46593,1.0,1.0,0.7027148,2.8903215,3.0263546,1.0,-27.940035,-110.51523,-68.70308,-157.23512,-6.042675e-11,5.9475157e-13,2.1049235,2.1049235,2.8903215,-0.14428389,1.3691605,1.3691605,1.3738815,3.0263546,2.8903215,0.7853982,0.36916053,0.0,3.0,1.1939303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3105,0.5,0.0,50349.95,-406.2434,-1.6083885,-3.071983e-08,0.68298197,0.6897556,-0.18085541,-0.18059017,0.68411344,-0.18115501,125.63153,210.50201,210.50201,104.11485,-128.55423,0.0,103.00341,164.46593,1.0,1.0,0.70251805,3.100147,3.242066,1.0,2.3553276,-127.98686,-21.49313,-189.00888,-5.7478043e-11,5.999181e-13,2.3147488,2.3147488,3.100147,-0.14553294,1.367555,1.367555,1.3726326,3.242066,3.100147,0.7853982,0.36755505,0.0,3.0,1.1944302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.311,0.5,0.0,50350.3,-405.41122,-1.6083885,-3.071983e-08,0.6826546,0.68952477,-0.18201916,-0.18179266,0.6838194,-0.18232973,107.41817,186.00642,186.00642,104.11485,-111.72444,0.0,103.00341,164.46593,1.0,1.0,0.70232314,3.3096893,3.457579,1.0,32.510258,-139.92842,26.5827,-212.58913,-5.3412583e-11,5.931006e-13,2.524291,2.524291,3.3096893,-0.14680214,1.3659276,1.3659276,1.3713565,3.457579,3.3096893,0.7853982,0.36592758,0.0,3.0,1.1949302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3115,0.5,0.0,50350.67,-404.57886,-1.6083885,-3.071983e-08,0.6823263,0.68929094,-0.1831806,-0.18301548,0.6835234,-0.18350197,84.619,153.54234,153.54234,104.11485,-90.11817,0.0,103.00341,164.46593,1.0,1.0,0.70212483,3.518947,3.6728892,1.0,61.231167,-145.85017,73.450806,-226.99315,-5.0171006e-11,5.784005e-13,2.7335486,2.7335486,3.518947,-0.14809191,1.3642794,1.3642794,1.3700534,3.6728892,3.518947,0.7853982,0.36427942,0.0,3.0,1.1954303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.312,0.5,0.0,50351.066,-403.74142,-1.6083885,-3.071983e-08,0.68199766,0.6890489,-0.18433976,-0.1842577,0.6832248,-0.18467145,58.228836,114.53594,114.53594,104.11485,-64.68031,0.0,103.00341,164.46593,1.0,1.0,0.70191765,3.7279186,3.8879929,1.0,87.29472,-145.52356,117.103325,-231.63927,-4.7458138e-11,5.566204e-13,2.9425206,2.9425206,3.7279186,-0.14940134,1.3626118,1.3626118,1.3687234,3.8879929,3.7279186,0.7853982,0.36261174,0.0,3.0,1.1959302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3125,0.5,0.0,50351.484,-402.89386,-1.6083885,-3.071983e-08,0.6816693,0.6887937,-0.18549658,-0.18551737,0.68292314,-0.18583778,29.389063,70.68427,70.68427,104.11485,-36.513134,0.0,103.00341,164.46593,1.0,1.0,0.701697,3.9366033,4.1028852,1.0,109.59953,-138.9886,155.68376,-226.36804,-4.561683e-11,3.1912453e-13,3.1512053,3.1512053,3.9366033,-0.1507284,1.3609257,1.3609257,1.367367,4.1028852,3.9366033,0.7853982,0.36092567,0.0,3.0,1.1964302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.313,0.5,0.0,50351.918,-402.0314,-1.6083885,-3.071983e-08,0.6813419,0.68852127,-0.18665086,-0.1867914,0.68261796,-0.18700045,-0.66247743,23.880007,23.880007,104.11485,-6.8276815,0.0,103.00341,164.46593,1.0,1.0,0.7014585,4.145,4.317563,1.0,127.21194,-126.54946,187.56505,-211.44505,-4.4923745e-11,-1.3878434e-13,3.3596017,3.3596017,4.145,-0.15206991,1.3592224,1.3592224,1.3659843,4.317563,4.145,0.7853982,0.35922235,0.0,3.0,1.1969303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3135,0.5,0.0,50352.367,-401.14975,-1.6083885,-3.071983e-08,0.68101585,0.6882281,-0.18780228,-0.18807572,0.6823091,-0.18815893,-30.645067,-23.871254,-23.871254,104.11485,23.108803,0.0,103.00341,164.46593,1.0,1.0,0.7011989,4.3531075,4.532021,1.0,139.40407,-108.758995,211.41673,-187.54547,-4.25096e-11,-4.6891874e-13,3.5677094,3.5677094,4.3531075,-0.15342183,1.3575028,1.3575028,1.3645759,4.532021,4.3531075,0.7853982,0.35750276,0.0,3.0,1.1974303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.314,0.5,0.0,50352.83,-400.24524,-1.6083885,-3.071983e-08,0.6806917,0.6879116,-0.18895046,-0.18936567,0.68199635,-0.1893126,-59.28984,-70.5374,-70.5374,104.11485,52.02721,0.0,103.00341,164.46593,1.0,1.0,0.7009156,4.5609255,4.746256,1.0,145.6827,-86.39286,226.2588,-155.7214,-4.119192e-11,-7.054329e-13,3.7755272,3.7755272,4.5609255,-0.15477939,1.355768,1.355768,1.3631419,4.746256,4.5609255,0.7853982,0.3557679,0.0,3.0,1.1979302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3145,0.5,0.0,50353.293,-399.315,-1.6083885,-3.071983e-08,0.68036985,0.6875707,-0.1900949,-0.19065598,0.6816797,-0.19046089,-85.3933,-114.146286,-114.146286,98.04037,78.71026,0.0,103.00341,156.79912,1.0,1.0,0.7006075,4.768453,4.9602637,1.0,145.80783,-60.41452,231.49985,-117.35355,-4.226265e-11,-8.7960954e-13,3.9830549,3.9830549,4.768453,-0.15613732,1.3540188,1.3540188,1.3616829,4.9602637,4.768453,0.7853982,0.35401878,0.0,3.0,1.1984303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.315,0.5,0.0,50353.758,-398.3572,-1.6083885,-3.071983e-08,0.68005043,0.68720484,-0.19123507,-0.19194122,0.68135935,-0.19160315,-107.86739,-152.86859,-152.86859,98.04037,102.04333,0.0,103.00341,156.79912,1.0,1.0,0.70027405,4.9756904,5.174041,1.0,139.80022,-31.932817,226.95824,-74.089645,-4.3968315e-11,-1.0008354e-12,4.190292,4.190292,4.9756904,-0.15749012,1.3522563,1.3522563,1.3601991,5.174041,4.9756904,0.7853982,0.35225624,0.0,3.0,1.1989303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3155,0.5,0.0,50354.215,-397.37094,-1.6083885,-3.071983e-08,0.6797337,0.6868151,-0.1923704,-0.19321598,0.6810355,-0.19273883,-125.784065,-185.09355,-185.09355,98.04037,121.060295,0.0,103.00341,156.79912,1.0,1.0,0.69991624,5.1826363,5.3875823,1.0,127.938,-2.1539423,212.8659,-27.77235,-4.418886e-11,-1.090439e-12,4.3972383,4.3972383,5.1826363,-0.15883228,1.3504813,1.3504813,1.3586911,5.3875823,5.1826363,0.7853982,0.3504812,0.0,3.0,1.1994302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.316,0.5,0.0,50354.66,-396.35645,-1.6083885,-3.071983e-08,0.67941946,0.68640316,-0.1935003,-0.194475,0.68070847,-0.1938674,-138.41258,-209.49452,-209.49452,98.04037,134.98262,0.0,103.00341,156.79912,1.0,1.0,0.69953597,5.389292,5.6008854,1.0,110.74255,27.670029,189.85443,19.640095,-4.4942917e-11,-1.1650162e-12,4.6038938,4.6038938,5.389292,-0.16015863,1.3486946,1.3486946,1.3571594,5.6008854,5.389292,0.7853982,0.34869456,0.0,3.0,1.1999302,0.7376693,0.0,0.05,0.0,1.0,1.0
