Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3165,0.5,0.0,50355.09,-395.31494,-1.6083885,-3.071983e-08,0.6791078,0.685972,-0.19462417,-0.19571365,0.6803788,-0.19498843,-145.24812,-225.0819,-225.0819,98.04037,143.25002,0.0,103.00341,156.79912,1.0,1.0,0.6991361,5.595656,5.813946,1.0,88.95425,56.29388,158.9248,66.15709,-4.5439284e-11,-1.2171016e-12,4.8102574,4.8102574,5.595656,-0.16146444,1.3468971,1.3468971,1.3556043,5.813946,5.595656,0.7853982,0.34689713,0.0,3.0,1.2004303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.317,0.5,0.0,50355.496,-394.24872,-1.6083885,-3.071983e-08,0.6787984,0.68552524,-0.19574149,-0.1969279,0.680047,-0.19610156,-146.0306,-231.24113,-231.24113,98.04037,145.54172,0.0,103.00341,156.79912,1.0,1.0,0.69872016,5.8017287,6.02676,1.0,63.49955,82.53105,121.40196,109.83917,-4.5621736e-11,-1.2561243e-12,5.0163307,5.0163307,5.8017287,-0.16274568,1.3450897,1.3450897,1.3540263,6.02676,5.8017287,0.7853982,0.3450897,0.0,3.0,1.2009302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3175,0.5,0.0,50355.875,-393.1609,-1.6083885,-3.071983e-08,0.6784909,0.6850673,-0.19685176,-0.19811465,0.67971367,-0.19720653,-140.75307,-227.7548,-227.7548,98.04037,141.78746,0.0,103.00341,156.79912,1.0,1.0,0.69829255,6.00751,6.239325,1.0,35.450726,105.302345,78.87643,148.87839,-4.4886202e-11,-1.291337e-12,5.222112,5.222112,6.00751,-0.1639992,1.343273,1.343273,1.3524258,6.239325,6.00751,0.7853982,0.34327307,0.0,3.0,1.2014302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.318,0.5,0.0,50356.227,-392.05536,-1.6083885,-3.071983e-08,0.678185,0.6846027,-0.19795457,-0.19927163,0.67937946,-0.19830322,-129.6596,-214.8078,-214.8078,98.04037,132.16805,0.0,103.00341,156.79912,1.0,1.0,0.6978579,6.2130003,0.16845131,1.0,5.9800153,123.67959,33.135674,181.67213,-4.3574713e-11,-1.3090832e-12,5.4276023,5.4276023,6.2130003,-0.16522282,1.341448,1.341448,1.3508035,0.16845131,6.2130003,0.7853982,0.34144795,0.0,3.0,1.2019303,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3185,0.5,0.0,50356.54,-390.93652,-1.6083885,-3.071983e-08,0.67788017,0.6841365,-0.19904955,-0.20039783,0.6790451,-0.1993916,-113.23279,-192.9758,-192.9758,98.04037,117.1054,0.0,103.00341,156.79912,1.0,1.0,0.69742113,0.1350138,0.38050646,1.0,-23.689743,136.92253,-13.911837,206.88763,-4.1605584e-11,-1.3188646e-12,5.632801,5.632801,0.1350138,-0.16641548,1.3396151,1.3396151,1.3491596,0.38050646,6.418199,0.7853982,0.3396151,0.0,3.0,1.2024302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.319,0.5,0.0,50356.824,-389.8092,-1.6083885,-3.071983e-08,0.677576,0.68367356,-0.2001365,-0.20149322,0.678711,-0.20047176,-92.17153,-163.19777,-163.19777,98.04037,97.24291,0.0,103.00341,156.79912,1.0,1.0,0.6969871,0.33992067,0.5923017,1.0,-52.335995,144.50752,-60.316742,223.51451,-3.801085e-11,-1.3283499e-12,5.837708,5.837708,0.33992067,-0.16757718,1.3377752,1.3377752,1.3474946,0.5923017,6.623106,0.7853982,0.33777517,0.0,3.0,1.2029302,0.7376693,0.0,0.05,0.0,1.0,1.0
2.3195,0.5,0.0,50357.07,-388.67844,-1.6083885,-3.071983e-08,0.6772719,0.6832187,-0.20121528,-0.20255882,0.67837787,-0.20154387,-67.3603,-126.73377,-126.73377,98.04037,73.41684,0.0,103.00341,156.79912,1.0,1.0,0.6965605,0.5445354,0.8038338,1.0,-78.786705,146.147,-104.169525,230.9033,-3.3422327e-11,-1.3365476e-12,6.0423226,6.0423226,0.5445354,-0.16870898,1.3359288,1.3359288,1.3458089,0.8038338,6.8277206,0.7853982,0.3359288,0.0,3.0,1.2034303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.32,0.5,0.0,50357.285,-387.54907,-1.6083885,-3.071983e-08,0.67696744,0.682776,-0.20228586,-0.20359673,0.6780462,-0.20260821,-39.831066,-85.110115,-85.110115,98.04037,46.62021,0.0,103.00341,156.79912,1.0,1.0,0.6961455,0.7488575,1.0150995,1.0,-101.96795,141.79901,-143.6787,228.7888,-3.000837e-11,-1.3410933e-12,6.2466445,6.2466445,0.7488575,-0.16981295,1.3340765,1.3340765,1.3441029,1.0150995,7.032043,0.7853982,0.33407658,0.0,3.0,1.2039303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3205,0.5,0.0,50357.47,-386.42584,-1.6083885,-3.071983e-08,0.67666215,0.6823492,-0.20334832,-0.20460986,0.67771643,-0.20366514,-10.719708,-40.05418,-40.05418,98.04037,17.960629,0.0,103.00341,156.79912,1.0,1.0,0.6957457,0.95288634,1.2260957,1.0,-120.94686,131.66656,-177.24316,217.29735,-2.7156121e-11,-1.3456544e-12,0.16748819,0.16748819,0.95288634,-0.17089212,1.332219,1.332219,1.342377,1.2260957,0.95288634,0.7853982,0.33221903,0.0,3.0,1.2044302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.321,0.5,0.0,50357.62,-385.31296,-1.6083885,-3.071983e-08,0.6763556,0.68194115,-0.20440283,-0.20560195,0.6773887,-0.20471507,18.78135,6.578172,6.578172,98.04037,-11.385976,0.0,103.00341,156.79912,1.0,1.0,0.6953641,1.1566212,1.4368192,1.0,-134.96838,116.187035,-203.51599,196.93782,-2.4290773e-11,-1.3474203e-12,0.3712231,0.3712231,1.1566212,-0.17195019,1.3303567,1.3303567,1.3406314,1.4368192,1.1566212,0.7853982,0.3303567,0.0,3.0,1.2049302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3215,0.5,0.0,50357.754,-384.21405,-1.6083885,-3.071983e-08,0.67604744,0.6815539,-0.20544969,-0.20657718,0.67706347,-0.20575845,47.4722,52.879597,52.879597,98.04037,-40.223927,0.0,103.00341,156.79912,1.0,1.0,0.69500256,1.3600614,1.647267,1.0,-143.48427,96.01207,-221.45691,168.57732,-1.9881924e-11,-1.3480209e-12,0.57466316,0.57466316,1.3600614,-0.17299145,1.3284899,1.3284899,1.3388666,1.647267,1.3600614,0.7853982,0.32848996,0.0,3.0,1.2054303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.322,0.5,0.0,50357.863,-383.13193,-1.6072137,4.050477e-08,0.67573744,0.6811884,-0.20648918,-0.20754024,0.6767406,-0.20679572,74.19424,96.96944,96.96944,98.04037,-67.38654,0.0,103.00341,156.79912,1.0,1.0,0.69466215,1.5632056,1.8574361,1.0,-146.17332,71.979095,-230.37186,133.40242,-1.478095e-11,-1.3468962e-12,0.7778075,0.7778075,1.5632056,-0.17402057,1.3266193,1.3266193,1.3370827,1.8574361,1.5632056,0.7853982,0.3266192,0.0,3.0,1.2059302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3225,0.5,0.0,50357.96,-382.0686,-1.6072137,4.050477e-08,0.6754254,0.6808449,-0.20752174,-0.20849586,0.6764201,-0.20782733,97.876686,137.06989,137.06989,98.04037,-91.78316,0.0,103.00341,156.79912,1.0,1.0,0.694343,1.766053,2.0673234,1.0,-142.95226,45.075577,-229.93774,92.86786,-1.011862e-11,-1.3461815e-12,0.98065484,0.98065484,1.766053,-0.17504233,1.3247448,1.3247448,1.3352802,2.0673234,1.766053,0.7853982,0.32474482,0.0,3.0,1.2064302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.323,0.5,0.0,50358.047,-381.02518,-1.6072137,4.050477e-08,0.67511135,0.68052244,-0.20854776,-0.20944875,0.6761018,-0.20885372,117.57899,171.57704,171.57704,98.04037,-112.44242,0.0,103.00341,156.79912,1.0,1.0,0.69404423,1.9686023,2.2769263,1.0,-133.97664,16.397655,-220.21207,48.635025,-5.190121e-12,-1.3444341e-12,1.1832042,1.1832042,1.9686023,-0.17606147,1.322867,1.322867,1.3334593,2.2769263,1.9686023,0.7853982,0.322867,0.0,3.0,1.2069303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3235,0.5,0.0,50358.13,-380.00177,-1.6072137,4.050477e-08,0.67479527,0.6802193,-0.20956771,-0.21040341,0.6757856,-0.20987526,132.52737,199.124,199.124,98.04037,-128.55031,0.0,103.00341,156.79912,1.0,1.0,0.6937641,2.1708522,2.4862416,1.0,-119.63231,-12.895064,-201.62679,2.5027926,2.1049747e-13,-1.3419133e-12,1.385454,1.385454,2.1708522,-0.17708248,1.320986,1.320986,1.33162,2.4862416,2.1708522,0.7853982,0.32098603,0.0,3.0,1.2074302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.324,0.5,0.0,50358.21,-378.99756,-1.6072137,4.050477e-08,0.67447734,0.67993295,-0.21058203,-0.21136379,0.67547095,-0.21089225,142.14433,218.63367,218.63367,98.04037,-139.48128,0.0,103.00341,156.79912,1.0,1.0,0.6935001,2.3728015,2.6952667,1.0,-100.51757,-41.62677,-174.96729,-43.66637,4.937684e-12,-1.3397263e-12,1.5874034,1.5874034,2.3728015,-0.17810935,1.319102,1.319102,1.3297627,2.6952667,2.3728015,0.7853982,0.31910202,0.0,3.0,1.2079302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3245,0.5,0.0,50358.3,-378.01086,-1.6072137,4.050477e-08,0.6741578,0.67966014,-0.21159111,-0.21233329,0.6751576,-0.21190491,146.06973,229.35919,229.35919,98.04037,-144.82144,0.0,103.00341,156.79912,1.0,1.0,0.693249,2.5744488,2.9039986,1.0,-77.41704,-68.65269,-141.33728,-88.0219,8.164886e-12,-1.3364316e-12,1.7890507,1.7890507,2.5744488,-0.1791455,1.3172151,1.3172151,1.3278877,2.9039986,2.5744488,0.7853982,0.3172151,0.0,3.0,1.2084303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.325,0.5,0.0,50358.395,-377.03928,-1.6072137,4.050477e-08,0.673837,0.67939717,-0.21259536,-0.21331453,0.6748451,-0.21291341,144.17293,230.91055,230.91055,98.04037,-144.38297,0.0,103.00341,156.79912,1.0,1.0,0.6930071,2.775793,3.1124346,1.0,-51.268414,-92.90452,-102.11137,-128.79918,1.1242589e-11,-1.3317115e-12,1.9903948,1.9903948,2.775793,-0.18019348,1.3153254,1.3153254,1.325995,3.1124346,2.775793,0.7853982,0.31532538,0.0,3.0,1.2089303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3255,0.5,0.0,50358.504,-376.07962,-1.6072137,4.050477e-08,0.6735153,0.67914,-0.21359506,-0.21430929,0.6745329,-0.21391776,136.55571,223.26656,223.26656,98.04037,-138.2092,0.0,103.00341,156.79912,1.0,1.0,0.69277036,2.9768326,3.320572,1.0,-23.123554,-113.43215,-58.87728,-164.38928,1.3457586e-11,-1.3268683e-12,2.1914346,2.1914346,2.9768326,-0.18125516,1.3134329,1.3134329,1.324085,3.320572,2.9768326,0.7853982,0.31343287,0.0,3.0,1.2094302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.326,0.5,0.0,50358.62,-375.12833,-1.6072137,4.050477e-08,0.6731932,0.67888427,-0.21459047,-0.21531843,0.6742205,-0.21491794,123.54571,206.7719,206.7719,98.04037,-126.57062,0.0,103.00341,156.79912,1.0,1.0,0.6925346,3.1775668,3.5284078,1.0,5.894506,-129.44022,-13.370517,-193.40138,1.4889602e-11,-1.31987e-12,2.3921685,2.3921685,3.1775668,-0.18233132,1.3115376,1.3115376,1.322158,3.5284078,3.1775668,0.7853982,0.3115376,0.0,3.0,1.2099303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3265,0.5,0.0,50358.758,-374.1814,-1.6072137,4.050477e-08,0.6728711,0.67862594,-0.21558174,-0.21634187,0.6739075,-0.2159138,105.681114,182.11964,182.11964,98.04037,-109.951675,0.0,103.00341,156.79912,1.0,1.0,0.6922956,3.377994,3.7359397,1.0,34.63674,-140.31786,32.596233,-214.71587,1.635032e-11,-1.3140201e-12,2.5925958,2.5925958,3.377994,-0.18342188,1.3096395,1.3096395,1.320214,3.7359397,3.377994,0.7853982,0.30963948,0.0,3.0,1.2104303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.327,0.5,0.0,50358.91,-373.23474,-1.6072137,4.050477e-08,0.67254966,0.67836094,-0.21656895,-0.21737865,0.6735935,-0.2169051,83.687195,150.32016,150.32016,98.04037,-89.02942,0.0,103.00341,156.79912,1.0,1.0,0.6920496,3.5781133,3.943165,1.0,61.97375,-145.66095,77.20564,-227.5258,1.8601625e-11,-1.3077742e-12,2.7927153,2.7927153,3.5781133,-0.18452589,1.3077385,1.3077385,1.3182534,3.943165,3.5781133,0.7853982,0.3077385,0.0,3.0,1.2109302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3275,0.5,0.0,50359.074,-372.28424,-1.6072137,4.050477e-08,0.67222923,0.67808574,-0.21755207,-0.21842697,0.67327815,-0.21789153,58.44572,112.6579,112.6579,98.04037,-64.6448,0.0,103.00341,156.79912,1.0,1.0,0.69179285,3.7779243,4.150081,1.0,86.83995,-145.28568,118.707596,-231.3655,2.1384368e-11,-1.3023622e-12,2.992526,2.992526,3.7779243,-0.18564144,1.3058347,1.3058347,1.3162764,4.150081,3.7779243,0.7853982,0.30583465,0.0,3.0,1.2114302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.328,0.5,0.0,50359.25,-371.32602,-1.6072137,4.050477e-08,0.67191035,0.6777973,-0.21853098,-0.21948424,0.6729611,-0.21887273,30.958769,70.63788,70.63788,98.04037,-37.767925,0.0,103.00341,156.79912,1.0,1.0,0.6915224,3.9774258,4.356685,1.0,108.274666,-139.23344,155.48729,-226.12517,2.366025e-11,-1.2925311e-12,3.1920276,3.1920276,3.9774258,-0.18676595,1.3039278,1.3039278,1.3142834,4.356685,3.9774258,0.7853982,0.3039278,0.0,3.0,1.2119303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3285,0.5,0.0,50359.434,-370.35654,-1.6072137,4.050477e-08,0.6715934,0.67749316,-0.21950549,-0.22054727,0.67264223,-0.21984828,2.3082454,25.924328,25.924328,98.04037,-9.458752,0.0,103.00341,156.79912,1.0,1.0,0.69123596,4.176617,4.5629754,1.0,125.4585,-127.76675,186.12718,-212.0515,2.5629403e-11,-1.2828252e-12,3.391219,3.391219,4.176617,-0.18789616,1.3020179,1.3020179,1.3122745,4.5629754,4.176617,0.7853982,0.30201793,0.0,3.0,1.2124302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.329,0.5,0.0,50359.625,-369.37277,-1.6072137,4.050477e-08,0.6712789,0.6771717,-0.22047533,-0.22161238,0.6723214,-0.22081773,-26.3871,-19.726099,-19.726099,98.04037,19.17521,0.0,103.00341,156.79912,1.0,1.0,0.69093174,4.3754983,4.768948,1.0,137.7437,-111.356606,209.46025,-189.73415,2.7023614e-11,-1.274889e-12,3.5901,3.5901,4.3754983,-0.18902841,1.300105,1.300105,1.3102502,4.768948,4.3754983,0.7853982,0.30010492,0.0,3.0,1.2129302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3295,0.5,0.0,50359.82,-368.37228,-1.6072137,4.050477e-08,0.670967,0.6768321,-0.22144015,-0.22267559,0.6719986,-0.22178061,-54.015476,-64.53376,-64.53376,98.04037,47.022408,0.0,103.00341,156.79912,1.0,1.0,0.690609,4.574068,4.974602,1.0,144.67743,-90.66195,224.6128,-160.07904,2.8067902e-11,-1.2766489e-12,3.78867,3.78867,4.574068,-0.19015864,1.2981888,1.2981888,1.3082107,4.974602,4.574068,0.7853982,0.29818878,0.0,3.0,1.2134303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.33,0.5,0.0,50360.01,-367.35345,-1.6072137,4.050477e-08,0.67065793,0.67647433,-0.22239955,-0.22373277,0.671674,-0.22273648,-79.51498,-106.76539,-106.76539,98.04037,73.01029,0.0,103.00341,156.79912,1.0,1.0,0.69026774,4.7723274,5.1799345,1.0,146.01712,-66.50214,231.03516,-124.269775,2.9111633e-11,-1.2749884e-12,3.9869292,3.9869292,4.7723274,-0.19128272,1.2962694,1.2962694,1.3061566,5.1799345,4.7723274,0.7853982,0.29626945,0.0,3.0,1.2139302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3305,0.5,0.0,50360.2,-366.3153,-1.6072137,4.050477e-08,0.6703519,0.6760991,-0.22335309,-0.22477984,0.6713478,-0.22368489,-101.91395,-144.80066,-144.80066,98.04037,96.1463,0.0,103.00341,156.79912,1.0,1.0,0.6899087,4.970275,5.3849435,1.0,141.73753,-39.82359,228.51953,-83.71887,3.124043e-11,-1.2703414e-12,4.184877,4.184877,4.970275,-0.19239652,1.2943469,1.2943469,1.304088,5.3849435,4.970275,0.7853982,0.2943469,0.0,3.0,1.2144302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.331,0.5,0.0,50360.375,-365.2578,-1.6072137,4.050477e-08,0.67004895,0.67570806,-0.22430034,-0.22581297,0.67102027,-0.22462548,-120.367355,-177.19353,-177.19353,98.04037,115.55511,0.0,103.00341,156.79912,1.0,1.0,0.6895334,5.1679115,5.589626,1.0,132.02942,-11.66206,217.20422,-40.0107,3.3174366e-11,-1.263571e-12,4.382513,4.382513,5.1679115,-0.19349621,1.2924211,1.2924211,1.3020053,5.589626,5.1679115,0.7853982,0.2924211,0.0,3.0,1.2149303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3315,0.5,0.0,50360.53,-364.18167,-1.6072137,4.050477e-08,0.669749,0.67530334,-0.22524086,-0.22682862,0.6706918,-0.22555791,-134.18773,-202.72585,-202.72585,98.04037,130.51094,0.0,103.00341,156.79912,1.0,1.0,0.68914413,5.3652363,5.79398,1.0,117.289734,16.897999,197.56464,5.161206,3.502169e-11,-1.2576359e-12,4.5798383,4.5798383,5.3652363,-0.19457819,1.290492,1.290492,1.299909,5.79398,5.3652363,0.7853982,0.29049212,0.0,3.0,1.2154303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.332,0.5,0.0,50360.67,-363.0883,-1.6072137,4.050477e-08,0.6694519,0.6748878,-0.22617418,-0.22782385,0.6703628,-0.22648191,-142.86974,-220.4517,-220.4517,98.04037,140.46365,0.0,103.00341,156.79912,1.0,1.0,0.6887437,5.56225,5.9980044,1.0,98.104385,44.765354,170.39142,50.060295,3.6562968e-11,-1.2504808e-12,4.7768517,4.7768517,5.56225,-0.19563954,1.2885599,1.2885599,1.2977993,5.9980044,5.56225,0.7853982,0.2885599,0.0,3.0,1.2159302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3325,0.5,0.0,50360.79,-361.97983,-1.6072137,4.050477e-08,0.66915745,0.67446464,-0.2270999,-0.22879624,0.67003375,-0.22739731,-146.10739,-229.73059,-229.73059,98.04037,145.05779,0.0,103.00341,156.79912,1.0,1.0,0.68833524,5.758952,6.201696,1.0,75.2238,70.88359,136.7568,92.97378,3.7554116e-11,-1.2298826e-12,4.973554,4.973554,5.758952,-0.19667786,1.2866246,1.2866246,1.2956768,6.201696,5.758952,0.7853982,0.28662458,0.0,3.0,1.2164302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.333,0.5,0.0,50360.883,-360.859,-1.6072137,4.050477e-08,0.6688654,0.67403746,-0.22801769,-0.22974426,0.6697053,-0.228304,-143.80356,-230.24846,-230.24846,98.04037,144.14401,0.0,103.00341,156.79912,1.0,1.0,0.68792236,5.9553432,0.12186796,1.0,49.532722,94.270836,97.970825,132.27763,3.776075e-11,-1.217166e-12,5.1699452,5.1699452,5.9553432,-0.1976915,1.2846862,1.2846862,1.2935418,0.12186796,5.9553432,0.7853982,0.28468615,0.0,3.0,1.2169303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3335,0.5,0.0,50360.945,-359.729,-1.6072137,4.050477e-08,0.66857535,0.6736099,-0.22892722,-0.23066689,0.66937774,-0.22920197,-136.07133,-222.02626,-222.02626,107.287704,137.78252,0.0,103.00341,169.9021,1.0,1.0,0.6875087,6.1514225,0.32488889,1.0,22.0153,114.05604,55.52897,166.49728,3.704392e-11,-1.207119e-12,5.3660245,5.3660245,6.1514225,-0.19867961,1.2827448,1.2827448,1.2913946,0.32488889,6.1514225,0.7853982,0.2827447,0.0,3.0,1.2174302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.334,0.5,0.0,50360.98,-358.59332,-1.6072137,4.050477e-08,0.6682869,0.67318577,-0.2298283,-0.23156412,0.6690517,-0.2300913,-123.22758,-205.4155,-205.4155,107.287704,126.23854,0.0,103.00341,169.9021,1.0,1.0,0.6870979,0.064005494,0.5275716,1.0,-6.2831035,129.51068,11.053601,194.3619,3.641476e-11,-1.19574e-12,5.561793,5.561793,0.064005494,-0.19964209,1.2808003,1.2808003,1.2892356,0.5275716,6.347191,0.7853982,0.2808003,0.0,3.0,1.2179302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3345,0.5,0.0,50360.99,-357.45566,-1.6072137,4.050477e-08,0.6679998,0.6727685,-0.23072074,-0.23243661,0.66872764,-0.23097213,-105.77878,-181.08147,-181.08147,107.287704,109.970146,0.0,103.00341,169.9021,1.0,1.0,0.68669355,0.25946194,0.7299143,1.0,-34.295868,140.07465,-33.76862,214.85008,3.516232e-11,-1.1803307e-12,5.757249,5.757249,0.25946194,-0.20057964,1.278853,1.278853,1.2870651,0.7299143,6.5426474,0.7853982,0.2788531,0.0,3.0,1.2184303,0.7281153,0.0,0.05,0.0,1.0,1.0
2.335,0.5,0.0,50360.965,-356.31967,-1.6072137,4.050477e-08,0.6677136,0.6723614,-0.23160452,-0.23328574,0.66840595,-0.23184468,-84.40003,-149.97488,-149.97488,107.287704,89.60907,0.0,103.00341,169.9021,1.0,1.0,0.6862987,0.4546065,0.93191516,1.0,-60.975334,145.37537,-77.25092,227.22581,3.4799105e-11,-1.1649847e-12,5.9523935,5.9523935,0.4546065,-0.20149365,1.276903,1.276903,1.2848835,0.93191516,6.737792,0.7853982,0.27690306,0.0,3.0,1.2189302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.3355,0.5,0.0,50360.918,-355.18896,-1.6072137,4.050477e-08,0.6674278,0.67196715,-0.23247962,-0.2341136,0.668087,-0.23270924,-59.90804,-113.29318,-113.29318,107.287704,65.93514,0.0,103.00341,169.9021,1.0,1.0,0.68591636,0.64943886,1.1335725,1.0,-85.33179,145.23982,-117.76974,231.06291,3.5044967e-11,-1.1546881e-12,6.147226,6.147226,0.64943886,-0.20238625,1.2749503,1.2749503,1.282691,1.1335725,6.9326243,0.7853982,0.27495033,0.0,3.0,1.2194302,0.7281153,0.0,0.05,0.0,1.0,1.0
2.336,0.5,0.0,50360.844,-354.06683,-1.6072137,4.050477e-08,0.66714215,0.6715881,-0.23334615,-0.23492277,0.6677711,-0.23356614,-33.22908,-72.433014,-72.433014,107.287704,39.845657,0.0,103.00341,169.9021,1.0,1.0,0.68554866,0.84395856,1.3348845,1.0,-106.46972,139.69879,-153.82475,226.25777,3.5230645e-11,-1.1417422e-12,0.058560412,0.058560412,0.84395856,-0.20326006,1.272995,1.272995,1.280488,1.3348845,0.84395856,0.7853982,0.27299497,0.0,3.0,1.2199303,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3365,0.5,0.0,50360.746,-352.95615,-1.6072137,4.050477e-08,0.6668563,0.67122597,-0.23420429,-0.23571631,0.66745836,-0.23441574,-5.3634396,-28.936096,-28.936096,107.287704,12.320735,0.0,103.00341,169.9021,1.0,1.0,0.68519723,1.0381651,1.5358498,1.0,-123.62013,128.98358,-184.09364,213.02974,3.4722374e-11,-1.127498e-12,0.25276694,0.25276694,1.0381651,-0.20411822,1.2710371,1.2710371,1.2782747,1.5358498,1.0381651,0.7853982,0.27103704,0.0,3.0,1.2204303,0.70478827,0.0,0.05,0.0,1.0,1.0
2.337,0.5,0.0,50360.633,-351.8593,-1.6072137,4.050477e-08,0.66657,0.6708817,-0.23505427,-0.23649766,0.667149,-0.23525845,22.652502,15.569772,15.569772,107.287704,-15.6139555,0.0,103.00341,169.9021,1.0,1.0,0.68486303,1.2320578,1.7364665,1.0,-136.1677,113.5152,-207.47937,191.90959,3.401864e-11,-1.1123719e-12,0.4466596,0.4466596,1.2320578,-0.20496404,1.2690766,1.2690766,1.2760512,1.7364665,1.2320578,0.7853982,0.26907662,0.0,3.0,1.2209302,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3375,0.5,0.0,50360.504,-350.77814,-1.6072137,4.050477e-08,0.666283,0.67055553,-0.23589638,-0.23727027,0.66684294,-0.23609462,49.78496,59.432014,59.432014,107.287704,-42.92562,0.0,103.00341,169.9021,1.0,1.0,0.6845464,1.4256359,1.9367332,1.0,-143.6718,93.88683,-223.14845,163.71643,3.332802e-11,-1.0958685e-12,0.64023775,0.64023775,1.4256359,-0.20580111,1.2671137,1.2671137,1.273818,1.9367332,1.4256359,0.7853982,0.26711372,0.0,3.0,1.2214303,0.70478827,0.0,0.05,0.0,1.0,1.0
2.338,0.5,0.0,50360.363,-349.71375,-1.6072137,4.050477e-08,0.6659953,0.6702471,-0.23673098,-0.23803769,0.66654015,-0.23692465,75.04085,101.03471,101.03471,107.287704,-68.612526,0.0,103.00341,169.9021,1.0,1.0,0.6842469,1.6188986,2.1366484,1.0,-145.88092,70.840065,-230.55902,129.5243,3.2225684e-11,-1.0807234e-12,0.8335005,0.8335005,1.6188986,-0.20663302,1.2651483,1.2651483,1.2715751,2.1366484,1.6188986,0.7853982,0.2651483,0.0,3.0,1.2219303,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3385,0.5,0.0,50360.215,-348.66653,-1.6072137,4.050477e-08,0.66570675,0.6699553,-0.2375584,-0.23880339,0.66624045,-0.23774886,97.50381,138.85783,138.85783,107.287704,-91.740486,0.0,103.00341,169.9021,1.0,1.0,0.6839634,1.8118452,2.3362105,1.0,-142.73979,45.235973,-229.47763,90.619804,3.0973803e-11,-1.0639704e-12,1.026447,1.026447,1.8118452,-0.2074632,1.2631805,1.2631805,1.2693228,2.3362105,1.8118452,0.7853982,0.26318046,0.0,3.0,1.2224302,0.70478827,0.0,0.05,0.0,1.0,1.0
2.339,0.5,0.0,50360.066,-347.6363,-1.6072137,4.050477e-08,0.6654174,0.66967857,-0.23837906,-0.23957048,0.6659436,-0.23856758,116.366974,171.53207,171.53207,107.287704,-111.47642,0.0,103.00341,169.9021,1.0,1.0,0.68369436,2.0044746,2.5354183,1.0,-134.38925,18.022272,-219.98451,48.45245,2.9376092e-11,-1.0464949e-12,1.2190764,1.2190764,2.0044746,-0.2082948,1.2612101,1.2612101,1.2670611,2.5354183,2.0044746,0.7853982,0.26121008,0.0,3.0,1.2229302,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3395,0.5,0.0,50359.918,-346.62207,-1.6072137,4.050477e-08,0.6651274,0.6694146,-0.23919332,-0.24034172,0.6656494,-0.23938103,130.9612,197.8875,197.8875,107.287704,-127.117645,0.0,103.00341,169.9021,1.0,1.0,0.6834375,2.196786,2.7342699,1.0,-121.15892,-9.802283,-202.4672,4.579703,2.6500548e-11,-1.0288559e-12,1.4113877,1.4113877,2.196786,-0.20913061,1.2592372,1.2592372,1.2647904,2.7342699,2.196786,0.7853982,0.2592372,0.0,3.0,1.2234303,0.70478827,0.0,0.05,0.0,1.0,1.0
2.34,0.5,0.0,50359.77,-345.62228,-1.6072137,4.050477e-08,0.66483694,0.6691608,-0.24000154,-0.24111946,0.66535735,-0.2401894,140.77792,216.99405,216.99405,107.287704,-138.11607,0.0,103.00341,169.9021,1.0,1.0,0.68319035,2.3887782,2.932764,1.0,-103.553085,-37.224842,-177.60289,-39.391167,2.3253439e-11,-1.0092916e-12,1.60338,1.60338,2.3887782,-0.20997295,1.2572618,1.2572618,1.2625108,2.932764,2.3887782,0.7853982,0.25726172,0.0,3.0,1.2239302,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3405,0.5,0.0,50359.633,-344.63486,-1.6072137,4.050477e-08,0.6645463,0.66891426,-0.24080408,-0.24190538,0.6650672,-0.24099283,145.48578,228.19286,228.19286,107.287704,-144.09634,0.0,103.00341,169.9021,1.0,1.0,0.6829499,2.5804503,3.1308994,1.0,-82.230385,-63.255394,-146.33063,-81.86223,2.1426097e-11,-9.94265e-13,1.7950523,1.7950523,2.5804503,-0.21082349,1.2552836,1.2552836,1.2602223,3.1308994,2.5804503,0.7853982,0.2552836,0.0,3.0,1.2244302,0.70478827,0.0,0.05,0.0,1.0,1.0
2.341,0.5,0.0,50359.504,-343.65717,-1.6041563,-2.6859054e-08,0.66425574,0.6686719,-0.2416012,-0.24270055,0.6647785,-0.24179132,144.94055,231.11703,231.11703,107.287704,-144.8675,0.0,103.00341,169.9021,1.0,1.0,0.68271303,2.7718017,3.3286748,1.0,-57.978233,-86.96232,-109.81419,-121.30285,1.9906608e-11,-9.775466e-13,1.9864037,1.9864037,2.7718017,-0.21168338,1.2533027,1.2533027,1.2579253,3.3286748,2.7718017,0.7853982,0.2533027,0.0,3.0,1.2249277,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3415,0.5,0.0,50359.387,-342.68628,-1.6041563,-2.6859054e-08,0.6639657,0.6684305,-0.24239315,-0.24350543,0.6644908,-0.24258487,139.18826,225.70177,225.70177,107.287704,-140.4277,0.0,103.00341,169.9021,1.0,1.0,0.6824767,2.9628315,3.5260887,1.0,-31.68293,-107.505325,-69.39739,-156.30437,1.8315209e-11,-9.61356e-13,2.1774333,2.1774333,2.9628315,-0.21255298,1.2513189,1.2513189,1.2556199,3.5260887,2.9628315,0.7853982,0.251319,0.0,3.0,1.2254173,0.70478827,0.0,0.05,0.0,1.0,1.0
2.342,0.5,0.0,50359.28,-341.71906,-1.6041563,-2.6859054e-08,0.66367644,0.668187,-0.24318011,-0.2443198,0.6642038,-0.24337335,128.46126,212.18307,212.18307,107.287704,-130.9622,0.0,103.00341,169.9021,1.0,1.0,0.68223774,3.1535387,3.7231398,1.0,-4.296673,-124.16458,-26.553501,-185.62956,1.6031478e-11,-9.429838e-13,2.3681405,2.3681405,3.1535387,-0.21343207,1.2493323,1.2493323,1.253306,3.7231398,3.1535387,0.7853982,0.24933235,0.0,3.0,1.2258942,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3425,0.5,0.0,50359.184,-340.75223,-1.6041563,-2.6859054e-08,0.6633885,0.6679385,-0.2439622,-0.24514276,0.6639172,-0.2441566,113.167755,191.08597,191.08597,107.287704,-116.83441,0.0,103.00341,169.9021,1.0,1.0,0.68199337,3.3439226,3.9198267,1.0,23.19733,-136.36508,17.1692,-208.25517,1.3505174e-11,-9.246678e-13,2.5585244,2.5585244,3.3439226,-0.21431978,1.2473427,1.2473427,1.2509842,3.9198267,3.3439226,0.7853982,0.24734269,0.0,3.0,1.226354,0.70478827,0.0,0.05,0.0,1.0,1.0
2.343,0.5,0.0,50359.1,-339.78253,-1.6041563,-2.6859054e-08,0.66310227,0.66768235,-0.24473943,-0.2459729,0.6636305,-0.2449344,93.875175,163.20224,163.20224,107.287704,-98.570946,0.0,103.00341,169.9021,1.0,1.0,0.68174094,3.5339828,4.1161485,1.0,49.820305,-143.69548,60.20383,-223.40607,1.1448505e-11,-9.017232e-13,2.7485845,2.7485845,3.5339828,-0.21521464,1.2453499,1.2453499,1.2486545,4.1161485,3.5339828,0.7853982,0.24534993,0.0,3.0,1.2267928,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3435,0.5,0.0,50359.027,-338.80685,-1.6041563,-2.6859054e-08,0.6628181,0.6674164,-0.24551177,-0.24680823,0.66334367,-0.24570644,71.288086,129.55904,129.55904,107.287704,-76.84092,0.0,103.00341,169.9021,1.0,1.0,0.6814783,3.7237184,4.3121033,1.0,74.63266,-145.92075,101.02109,-230.58012,9.992006e-12,-8.825111e-13,2.9383202,2.9383202,3.7237184,-0.21611466,1.243354,1.243354,1.246317,4.3121033,3.7237184,0.7853982,0.24335396,0.0,3.0,1.2272074,0.70478827,0.0,0.05,0.0,1.0,1.0
2.344,0.5,0.0,50358.96,-337.8224,-1.6041563,-2.6859054e-08,0.6625364,0.66713893,-0.24627912,-0.24764635,0.6630564,-0.2464724,46.22161,91.379555,91.379555,107.287704,-52.4305,0.0,103.00341,169.9021,1.0,1.0,0.6812038,3.9131293,4.507691,1.0,96.76682,-142.98843,138.18324,-229.5628,8.752548e-12,-8.6236823e-13,3.127731,3.127731,3.9131293,-0.21701735,1.2413547,1.2413547,1.2439722,4.507691,3.9131293,0.7853982,0.24135473,0.0,3.0,1.227595,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3445,0.5,0.0,50358.902,-336.82666,-1.6041563,-2.6859054e-08,0.6622575,0.6668488,-0.2470413,-0.24848452,0.66276866,-0.24723198,19.57135,50.0374,50.0374,107.287704,-26.213806,0.0,103.00341,169.9021,1.0,1.0,0.68091625,4.1022153,4.702909,1.0,115.45699,-135.02834,170.39404,-220.43144,7.432744e-12,-8.409591e-13,3.316817,3.316817,4.1022153,-0.21792,1.2393521,1.2393521,1.24162,4.702909,4.1022153,0.7853982,0.23935217,0.0,3.0,1.2279533,0.70478827,0.0,0.05,0.0,1.0,1.0
2.345,0.5,0.0,50358.844,-335.8177,-1.6041563,-2.6859054e-08,0.66198164,0.6665454,-0.24779809,-0.2493198,0.66248035,-0.24798477,-7.719104,7.0061765,7.0061765,107.287704,0.8789574,0.0,103.00341,169.9021,1.0,1.0,0.6806151,4.2909756,4.8977575,1.0,130.06487,-122.34576,196.54288,-203.54904,4.59316e-12,-8.1666526e-13,3.5055776,3.5055776,4.2909756,-0.21881963,1.2373462,1.2373462,1.2392608,4.8977575,4.2909756,0.7853982,0.23734622,0.0,3.0,1.2282803,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3455,0.5,0.0,50358.78,-334.79395,-1.6041563,-2.6859054e-08,0.6617092,0.6662286,-0.24854921,-0.2501491,0.6621916,-0.24873042,-34.691788,-36.193516,-36.193516,107.287704,27.894772,0.0,103.00341,169.9021,1.0,1.0,0.68030035,4.4794106,5.0922346,1.0,140.10046,-105.40868,215.74164,-179.54813,9.38756e-13,-7.963265e-13,3.6940126,3.6940126,4.4794106,-0.21971315,1.2353369,1.2353369,1.2368948,5.0922346,4.4794106,0.7853982,0.23533687,0.0,3.0,1.2285745,0.70478827,0.0,0.05,0.0,1.0,1.0
2.346,0.5,0.0,50358.72,-333.75455,-1.6041563,-2.6859054e-08,0.66144013,0.6658991,-0.24929434,-0.2509694,0.6619025,-0.24946861,-60.408,-78.04802,-78.04802,107.287704,53.89139,0.0,103.00341,169.9021,1.0,1.0,0.6799725,4.6675205,5.2863398,1.0,145.23753,-84.82953,227.3533,-149.30528,-2.680754e-12,-7.80299e-13,3.8821223,3.8821223,4.6675205,-0.22059748,1.233324,1.233324,1.2345225,5.2863398,4.6675205,0.7853982,0.23332411,0.0,3.0,1.2288347,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3465,0.5,0.0,50358.645,-332.6992,-1.6041563,-2.6859054e-08,0.6611747,0.66555804,-0.25003314,-0.25177786,0.6616133,-0.250199,-83.980736,-117.10343,-117.10343,107.287704,77.97003,0.0,103.00341,169.9021,1.0,1.0,0.6796327,4.8553047,5.480072,1.0,145.32283,-61.3421,231.01115,-113.90772,-5.0904285e-12,-7.6316926e-13,4.069906,4.069906,4.8553047,-0.22146972,1.231308,1.231308,1.2321438,5.480072,4.8553047,0.7853982,0.23130794,0.0,3.0,1.22906,0.70478827,0.0,0.05,0.0,1.0,1.0
2.347,0.5,0.0,50358.56,-331.6281,-1.6041563,-2.6859054e-08,0.6609129,0.6652069,-0.25076526,-0.25257173,0.6613242,-0.25092134,-104.604805,-152.01556,-152.01556,107.287704,99.30602,0.0,103.00341,169.9021,1.0,1.0,0.6792826,5.042763,5.6734295,1.0,140.37947,-35.774673,226.62842,-74.612854,-6.4599337e-12,-7.439188e-13,4.257365,4.257365,5.042763,-0.22232717,1.2292885,1.2292885,1.2297591,5.6734295,5.042763,0.7853982,0.22928841,0.0,3.0,1.22925,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3475,0.5,0.0,50358.46,-330.54224,-1.6041563,-2.6859054e-08,0.66065454,0.66484773,-0.25149032,-0.25334877,0.66103554,-0.25163534,-121.583694,-181.59528,-181.59528,107.287704,117.17648,0.0,103.00341,169.9021,1.0,1.0,0.67892414,5.229897,5.8664126,1.0,130.60399,-9.020293,214.3979,-32.802628,-8.202799e-12,-7.268612e-13,4.4444985,4.4444985,5.229897,-0.22316757,1.2272656,1.2272656,1.2273688,5.8664126,5.229897,0.7853982,0.22726557,0.0,3.0,1.2294042,0.70478827,0.0,0.05,0.0,1.0,1.0
2.348,0.5,0.0,50358.34,-329.44287,-1.6041563,-2.6859054e-08,0.66039973,0.66448295,-0.25220802,-0.25410706,0.6607477,-0.25234088,-134.35223,-204.84781,-204.84781,107.287704,130.984,0.0,103.00341,169.9021,1.0,1.0,0.6785597,5.416705,6.0590196,1.0,116.35747,17.994774,194.78206,10.065745,-9.531545e-12,-7.112383e-13,4.631307,4.631307,5.416705,-0.22398897,1.2252395,1.2252395,1.2249732,6.0590196,5.416705,0.7853982,0.22523949,0.0,3.0,1.2295226,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3485,0.5,0.0,50358.203,-328.33194,-1.6041563,-2.6859054e-08,0.6601482,0.6641151,-0.252918,-0.25484517,0.660461,-0.25303784,-142.49448,-221.00471,-221.00471,107.287704,140.2756,0.0,103.00341,169.9021,1.0,1.0,0.67819184,5.6031885,6.25125,1.0,98.151276,44.343204,168.49382,52.510887,-9.360801e-12,-6.959409e-13,4.8177905,4.8177905,5.6031885,-0.22478992,1.2232102,1.2232102,1.2225723,6.25125,5.6031885,0.7853982,0.22321025,0.0,3.0,1.2296053,0.70478827,0.0,0.05,0.0,1.0,1.0
2.349,0.5,0.0,50358.043,-327.21167,-1.6041563,-2.6859054e-08,0.6598998,0.6637469,-0.25362,-0.25556225,0.660176,-0.25372615,-145.7561,-229.54768,-229.54768,107.287704,144.75673,0.0,103.00341,169.9021,1.0,1.0,0.6778233,5.789347,0.15991712,1.0,76.627754,69.12834,136.46922,93.07845,-7.534826e-12,-7.277088e-13,5.003949,5.003949,5.789347,-0.22556962,1.2211779,1.2211779,1.2201667,0.15991712,5.789347,0.7853982,0.22117797,0.0,3.0,1.2296528,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3495,0.5,0.0,50357.86,-326.08456,-1.6041563,-2.6859054e-08,0.65965414,0.66338116,-0.25431377,-0.25625792,0.6598929,-0.25440583,-144.0512,-230.22327,-230.22327,107.287704,144.29921,0.0,103.00341,169.9021,1.0,1.0,0.67745686,5.975181,0.35139158,1.0,52.536777,91.51442,99.832664,130.3906,-4.887345e-12,-7.697094e-13,5.189783,5.189783,5.975181,-0.22632766,1.2191428,1.2191428,1.2177565,0.35139158,5.975181,0.7853982,0.21914274,0.0,3.0,1.2296655,0.70478827,0.0,0.05,0.0,1.0,1.0
2.35,0.5,0.0,50357.65,-324.9534,-1.6041563,-2.6859054e-08,0.659411,0.6630205,-0.2549991,-0.25693244,0.6596123,-0.25507694,-137.46321,-223.04846,-223.04846,107.287704,138.94382,0.0,103.00341,169.9021,1.0,1.0,0.67709506,6.160691,0.54248714,1.0,26.70902,110.75419,59.856354,163.19211,-2.5759165e-12,-7.9452097e-13,5.3752923,5.3752923,6.160691,-0.22706434,1.2171047,1.2171047,1.2153419,0.54248714,6.160691,0.7853982,0.21710472,0.0,3.0,1.2296441,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3505,0.5,0.0,50357.418,-323.821,-1.6041563,-2.6859054e-08,0.65917015,0.6626675,-0.25567594,-0.2575865,0.65933436,-0.25573963,-126.240105,-208.30696,-208.30696,107.287704,128.89687,0.0,103.00341,169.9021,1.0,1.0,0.67674047,0.06269002,0.73320305,1.0,0.026863996,126.21324,17.915323,190.39163,-8.5000003e-13,-1.0131266e-12,5.5604773,5.5604773,0.06269002,-0.22778033,1.215064,1.215064,1.2129233,0.73320305,6.3458753,0.7853982,0.215064,0.0,3.0,1.2295893,0.70478827,0.0,0.05,0.0,1.0,1.0
2.351,0.5,0.0,50357.16,-322.6902,-1.6041563,-2.6859054e-08,0.65893114,0.66232437,-0.25634414,-0.25822136,0.6590596,-0.2563941,-110.78407,-186.53642,-186.53642,107.287704,114.521225,0.0,103.00341,169.9021,1.0,1.0,0.6763953,0.24755003,0.9235388,1.0,-26.605988,137.39006,-24.560423,211.09685,4.722216e-14,1.5039197e-11,5.745337,5.745337,0.24755003,-0.2284769,1.2130207,1.2130207,1.2105007,0.9235388,6.5307355,0.7853982,0.21302074,0.0,3.0,1.2295022,0.70478827,0.0,0.05,0.0,1.0,1.0
2.3515,0.5,0.0,50356.883,-321.56363,-1.6041563,-2.6859054e-08,0.6586938,0.6619931,-0.25700375,-0.25883868,0.6587881,-0.25704053,-91.63619,-158.50734,-158.50734,107.287704,96.32239,0.0,103.00341,169.9021,1.0,1.0,0.6760615,0.43208525,1.1134937,1.0,-52.295185,143.93138,-66.13487,224.64221,5.1377576e-13,1.2920415e-11,5.9298725,5.9298725,0.43208525,-0.22915575,1.210975,1.210975,1.2080746,1.1134937,6.7152705,0.7853982,0.21097505,0.0,3.0,1.2293836,0.70478827,0.0,0.05,0.0,1.0,1.0
2.352,0.5,0.0,50356.582,-320.44385,-1.6041563,-2.6859054e-08,0.65845776,0.66167504,-0.25765482,-0.25944045,0.65852016,-0.25767925,-69.456604,-125.19429,-125.19429,107.287704,74.92975,0.0,103.00341,169.9021,1.0,1.0,0.6757405,0.6162955,1.3030672,1.0,-76.185616,145.64221,-105.41447,230.60875,6.593632e-13,8.470404e-12,6.114083,6.114083,0.6162955,-0.22981888,1.208927,1.208927,1.205645,1.3030672,6.899481,0.7853982,0.20892707,0.0,3.0,1.2292347,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3525,0.5,0.0,50356.26,-319.33298,-1.6041563,-2.6859054e-08,0.65822273,0.6613714,-0.25829744,-0.260029,0.658256,-0.2583105,-45.001072,-87.74091,-87.74091,103.959694,51.074097,0.0,103.00341,166.04669,1.0,1.0,0.6754334,0.80018055,1.4922588,1.0,-97.48954,142.49062,-141.0944,228.83531,8.546389e-13,5.750571e-12,0.014782384,0.014782384,0.80018055,-0.23046866,1.2068769,1.2068769,1.203212,1.4922588,0.80018055,0.7853982,0.2068769,0.0,3.0,1.2290565,0.71253836,0.0,0.05,0.0,1.0,1.0
2.353,0.5,0.0,50355.926,-318.23282,-1.6041563,-2.6859054e-08,0.6579886,0.6610827,-0.25893182,-0.26060674,0.6579956,-0.25893456,-19.09463,-47.4196,-47.4196,103.959694,25.56204,0.0,103.00341,166.04669,1.0,1.0,0.67514074,0.98374003,1.6810681,1.0,-115.51207,134.6067,-172.00128,219.42088,5.3697276e-13,3.7710182e-12,0.19834185,0.19834185,0.98374003,-0.23110756,1.2048247,1.2048247,1.200776,1.6810681,0.98374003,0.7853982,0.20482466,0.0,3.0,1.2288504,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3535,0.5,0.0,50355.58,-317.14474,-1.6041563,-2.6859054e-08,0.65775514,0.66080904,-0.25955814,-0.26117635,0.65773904,-0.2595518,7.3966436,-5.587479,-5.587479,103.959694,-0.75170213,0.0,103.00341,166.04669,1.0,1.0,0.6748626,1.1669735,1.8694943,1.0,-129.67316,122.276505,-197.13074,202.71822,1.2577498e-12,2.346523e-12,0.38157538,0.38157538,1.1669735,-0.23173815,1.2027705,1.2027705,1.1983371,1.8694943,1.1669735,0.7853982,0.20277041,0.0,3.0,1.2286174,0.71253836,0.0,0.05,0.0,1.0,1.0
2.354,0.5,0.0,50355.22,-316.06964,-1.6041563,-2.6859054e-08,0.6575222,0.66055,-0.26017672,-0.26174033,0.6574862,-0.26016247,33.59481,36.35969,36.35969,103.959694,-26.993223,0.0,103.00341,166.04669,1.0,1.0,0.6745986,1.3498806,2.0575373,1.0,-139.5254,105.93059,-215.67886,179.31917,3.3185987e-12,1.3243092e-12,0.56448245,0.56448245,1.3498806,-0.23236305,1.2007142,1.2007142,1.1958952,2.0575373,1.3498806,0.7853982,0.20071428,0.0,3.0,1.228359,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3545,0.5,0.0,50354.855,-315.00784,-1.6041563,-2.6859054e-08,0.65728974,0.66030484,-0.26078779,-0.26230115,0.65723705,-0.26076686,58.639202,77.034294,77.034294,103.959694,-52.298527,0.0,103.00341,166.04669,1.0,1.0,0.6743479,1.5324608,2.2451966,1.0,-144.76732,86.12811,-227.0665,150.0322,5.4481857e-12,5.939468e-13,0.7470626,0.7470626,1.5324608,-0.23298474,1.1986563,1.1986563,1.1934507,2.2451966,1.5324608,0.7853982,0.19865629,0.0,3.0,1.2280763,0.71253836,0.0,0.05,0.0,1.0,1.0
2.355,0.5,0.0,50354.484,-313.9593,-1.6041563,-2.6859054e-08,0.6570578,0.6600722,-0.26139164,-0.26286113,0.65699136,-0.2613652,81.71454,115.10262,115.10262,103.959694,-75.841866,0.0,103.00341,166.04669,1.0,1.0,0.67410916,1.7147136,2.4324715,1.0,-145.2514,63.536865,-230.95566,115.853035,8.42349e-12,7.356906e-14,0.9293154,0.9293154,1.7147136,-0.2336055,1.1965965,1.1965965,1.1910036,2.4324715,1.7147136,0.7853982,0.1965965,0.0,3.0,1.2277707,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3555,0.5,0.0,50354.113,-312.9233,-1.6041563,-2.6859054e-08,0.65682644,0.6598505,-0.2619886,-0.26342222,0.65674895,-0.26195768,102.077126,149.32817,149.32817,103.959694,-96.8624,0.0,103.00341,166.04669,1.0,1.0,0.67388093,1.8966383,2.6193619,1.0,-140.9872,38.910072,-227.25789,77.92972,1.0725759e-11,-2.9591973e-13,1.11124,1.11124,1.8966383,-0.23422736,1.1945349,1.1945349,1.188554,2.6193619,1.8966383,0.7853982,0.19453496,0.0,3.0,1.2274432,0.71253836,0.0,0.05,0.0,1.0,1.0
2.356,0.5,0.0,50353.742,-311.89886,-1.6041563,-2.6859054e-08,0.65659577,0.6596378,-0.262579,-0.26398617,0.65650946,-0.26254448,119.078285,178.6111,178.6111,103.959694,-114.688286,0.0,103.00341,166.04669,1.0,1.0,0.67366123,2.0782344,2.8058674,1.0,-132.13899,13.060705,-216.13408,37.52297,1.2769652e-11,-5.549921e-13,1.2928362,1.2928362,2.0782344,-0.234852,1.1924716,1.1924716,1.186102,2.8058674,2.0782344,0.7853982,0.19247165,0.0,3.0,1.2270955,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3565,0.5,0.0,50353.38,-310.8844,-1.6041563,-2.6859054e-08,0.6563659,0.65943205,-0.2631631,-0.2645542,0.6562727,-0.26312572,132.18433,202.02255,202.02255,103.959694,-128.75749,0.0,102.54999,166.04669,1.0,1.0,0.67344797,2.2595012,2.9919877,1.0,-119.0186,-13.165719,-197.98616,-4.036388,1.4312549e-11,-7.361664e-13,1.4741031,1.4741031,2.2595012,-0.23548071,1.1904067,1.1904067,1.1836478,2.9919877,2.2595012,0.7853982,0.19040662,0.0,3.0,1.2267286,0.71253836,0.0,0.05,0.0,1.0,1.0
2.357,0.5,0.0,50353.02,-309.8781,-1.6041563,-2.6859054e-08,0.6561371,0.65923095,-0.2637411,-0.26512724,0.65603834,-0.2637014,140.99243,218.83286,218.83286,103.959694,-138.63475,0.0,102.54999,166.04669,1.0,1.0,0.67323893,2.4404385,3.177722,1.0,-102.07343,-38.919,-173.44118,-45.39168,1.6233008e-11,-8.581363e-13,1.6550404,1.6550404,2.4404385,-0.23611438,1.1883398,1.1883398,1.1811913,3.177722,2.4404385,0.7853982,0.18833984,0.0,3.0,1.2263436,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3575,0.5,0.0,50352.664,-308.8779,-1.6041563,-2.6859054e-08,0.6559096,0.65903217,-0.26431334,-0.26570565,0.65580606,-0.26427162,145.24208,228.53285,228.53285,103.959694,-144.02399,0.0,102.54999,166.04669,1.0,1.0,0.67303175,2.6210456,3.3630705,1.0,-81.87029,-63.3718,-143.32802,-85.20483,1.8865054e-11,-9.364153e-13,1.8356473,1.8356473,2.6210456,-0.23675336,1.1862713,1.1862713,1.1787329,3.3630705,2.6210456,0.7853982,0.18627131,0.0,3.0,1.2259421,0.71253836,0.0,0.05,0.0,1.0,1.0
2.358,0.5,0.0,50352.32,-307.88138,-1.6041563,-2.6859054e-08,0.65568376,0.6588335,-0.26487994,-0.26628935,0.6555755,-0.2648362,144.82169,230.84756,230.84756,103.959694,-144.77626,0.0,102.54999,166.04669,1.0,1.0,0.67282426,2.8013217,3.5480325,1.0,-59.075657,-85.746025,-108.64815,-122.19941,2.1370183e-11,2.0622232e-12,2.0159237,2.0159237,2.8013217,-0.23739766,1.184201,1.184201,1.1762723,3.5480325,2.8013217,0.7853982,0.184201,0.0,3.0,1.225525,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3585,0.5,0.0,50351.984,-306.88617,-1.6041563,-2.6859054e-08,0.6554598,0.6586328,-0.26544103,-0.26687798,0.65534645,-0.2653951,139.77022,225.74226,225.74226,103.959694,-140.89261,0.0,102.54999,166.04669,1.0,1.0,0.6726144,2.981267,3.732608,1.0,-34.433006,-105.337204,-70.54113,-155.20114,2.3768432e-11,1.2215067e-11,2.1958687,2.1958687,2.981267,-0.23804674,1.1821289,1.1821289,1.1738099,3.732608,2.981267,0.7853982,0.18212888,0.0,3.0,1.2250935,0.71253836,0.0,0.05,0.0,1.0,1.0
2.359,0.5,0.0,50351.656,-305.88977,-1.6041563,-2.6859054e-08,0.65523815,0.65842813,-0.2659967,-0.26747054,0.6551186,-0.26594815,130.27412,213.42053,213.42053,103.959694,-132.52214,0.0,102.54999,166.04669,1.0,1.0,0.6724001,3.1608806,3.9167964,1.0,-8.738069,-121.536064,-30.246273,-183.17426,2.5947437e-11,1.4258026e-11,2.3754826,2.3754826,3.1608806,-0.23869967,1.1800549,1.1800549,1.1713458,3.9167964,3.1608806,0.7853982,0.18005492,0.0,3.0,1.2246487,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3595,0.5,0.0,50351.332,-304.8898,-1.6041563,-2.6859054e-08,0.655019,0.6582177,-0.26654696,-0.26806578,0.6548917,-0.26649517,116.65952,194.31473,194.31473,103.959694,-119.95545,0.0,102.54999,166.04669,1.0,1.0,0.6721798,3.3401625,4.100598,1.0,17.18721,-133.84673,10.938329,-205.25307,2.6472565e-11,9.814065e-12,2.5547645,2.5547645,3.3401625,-0.23935524,1.1779791,1.1779791,1.16888,4.100598,3.3401625,0.7853982,0.1779791,0.0,3.0,1.2241918,0.71253836,0.0,0.05,0.0,1.0,1.0
2.36,0.5,0.0,50351.016,-303.884,-1.6008408,-3.8044284e-08,0.6548028,0.65800035,-0.26709184,-0.26866212,0.65466565,-0.26703593,99.38,169.06937,169.06937,103.959694,-103.61356,0.0,102.54999,166.04669,1.0,1.0,0.6719522,3.5191126,4.284012,1.0,42.521072,-141.90106,51.697937,-220.7673,2.5834803e-11,1.3445406e-11,2.7337143,2.7337143,3.5191126,-0.24001177,1.1759014,1.1759014,1.1664126,4.284012,3.5191126,0.7853982,0.17590141,0.0,3.0,1.2237236,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3605,0.5,0.0,50350.707,-302.8704,-1.6008408,-3.8044284e-08,0.6545897,0.6577749,-0.26763123,-0.26925772,0.6544403,-0.26757014,79.00068,138.51788,138.51788,103.959694,-84.03294,0.0,102.54999,166.04669,1.0,1.0,0.6717162,3.6977303,4.4670377,1.0,66.46794,-145.46863,90.74318,-229.26106,2.633605e-11,1.3640848e-11,2.9123323,2.9123323,3.6977303,-0.24066739,1.1738218,1.1738218,1.163944,4.4670377,3.6977303,0.7853982,0.17382182,0.0,3.0,1.2232454,0.71253836,0.0,0.05,0.0,1.0,1.0
2.361,0.5,0.0,50350.395,-301.84717,-1.6008408,-3.8044284e-08,0.65438014,0.6575408,-0.268165,-0.2698505,0.6542155,-0.26809752,56.179012,103.653885,103.653885,103.959694,-61.8471,0.0,102.54999,166.04669,1.0,1.0,0.67147124,3.8760161,4.6496763,1.0,88.28315,-144.46216,126.850555,-230.50444,2.7133002e-11,9.588375e-12,3.090618,3.090618,3.8760161,-0.24132006,1.1717403,1.1717403,1.161474,4.6496763,3.8760161,0.7853982,0.17174035,0.0,3.0,1.2227578,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3615,0.5,0.0,50350.086,-300.813,-1.6008408,-3.8044284e-08,0.6541742,0.6572978,-0.26869294,-0.27043834,0.65399134,-0.26861784,31.642904,65.59774,65.59774,103.959694,-37.76546,0.0,102.54999,166.04669,1.0,1.0,0.6712171,4.05397,4.8319263,1.0,107.29563,-138.93854,158.90016,-224.49791,2.7654174e-11,7.043939e-12,3.2685716,3.2685716,4.05397,-0.24196759,1.169657,1.169657,1.159003,4.8319263,4.05397,0.7853982,0.16965698,0.0,3.0,1.222262,0.71253836,0.0,0.05,0.0,1.0,1.0
2.362,0.5,0.0,50349.773,-299.76685,-1.6008408,-3.8044284e-08,0.65397215,0.6570461,-0.2692149,-0.271019,0.6537679,-0.2691308,6.167109,25.559803,25.559803,103.959694,-12.550203,0.0,102.54999,166.04669,1.0,1.0,0.6709539,4.231591,5.013788,1.0,122.92797,-129.09508,185.90962,-211.46944,2.7775502e-11,5.195635e-12,3.4461932,3.4461932,4.231591,-0.24260774,1.1675718,1.1675718,1.1565311,5.013788,4.231591,0.7853982,0.16757175,0.0,3.0,1.2217586,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3625,0.5,0.0,50349.457,-298.7081,-1.6008408,-3.8044284e-08,0.6537741,0.6567862,-0.2697306,-0.27159035,0.65354514,-0.26963612,-19.451519,-15.198664,-15.198664,103.959694,13.008171,0.0,102.54999,166.04669,1.0,1.0,0.67068243,4.408881,5.195262,1.0,134.71315,-115.261635,207.063,-191.86433,2.7664078e-11,3.8532988e-12,3.623483,3.623483,4.408881,-0.2432384,1.1654847,1.1654847,1.1540585,5.195262,4.408881,0.7853982,0.16548468,0.0,3.0,1.2212486,0.71253836,0.0,0.05,0.0,1.0,1.0
2.363,0.5,0.0,50349.13,-297.63663,-1.6008408,-3.8044284e-08,0.6535802,0.6565191,-0.27023977,-0.2721504,0.6533233,-0.27013358,-44.419014,-55.405437,-55.405437,103.959694,38.115746,0.0,102.54999,166.04669,1.0,1.0,0.6704034,4.5858393,5.3763475,1.0,142.30765,-97.88863,221.73416,-166.32872,2.623747e-11,2.8860811e-12,3.800441,3.800441,4.5858393,-0.2438575,1.1633958,1.1633958,1.1515853,5.3763475,4.5858393,0.7853982,0.16339582,0.0,3.0,1.2207327,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3635,0.5,0.0,50348.793,-296.55267,-1.6008408,-3.8044284e-08,0.65339035,0.6562461,-0.27074215,-0.27269727,0.65310264,-0.2706229,-67.9688,-93.81699,-93.81699,103.959694,61.999783,0.0,102.54999,166.04669,1.0,1.0,0.67011815,4.762466,5.557044,1.0,145.50043,-77.531624,229.50377,-135.68677,2.4085999e-11,2.17548e-12,3.9770677,3.9770677,4.762466,-0.24446316,1.1613052,1.1613052,1.1491117,5.557044,4.762466,0.7853982,0.16130523,0.0,3.0,1.2202115,0.71253836,0.0,0.05,0.0,1.0,1.0
2.364,0.5,0.0,50348.44,-295.4569,-1.6008408,-3.8044284e-08,0.6532047,0.6559686,-0.27123743,-0.27322933,0.6528833,-0.27110398,-89.38494,-129.25664,-129.25664,103.959694,83.93226,0.0,102.54999,166.04669,1.0,1.0,0.6698282,4.9387617,5.7373524,1.0,144.21777,-54.832825,230.16966,-100.913025,2.2068378e-11,1.6579338e-12,4.153363,4.153363,4.9387617,-0.24505377,1.159213,1.159213,1.146638,5.7373524,4.9387617,0.7853982,0.159213,0.0,3.0,1.2196858,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3645,0.5,0.0,50348.074,-294.35037,-1.6008408,-3.8044284e-08,0.65302306,0.6556884,-0.27172536,-0.27374524,0.6526657,-0.27157664,-108.023415,-160.64987,-160.64987,103.959694,103.251656,0.0,102.54999,166.04669,1.0,1.0,0.6695352,5.1147265,5.9172716,1.0,138.52374,-30.500328,223.75027,-63.100403,2.0324867e-11,1.2891996e-12,4.3293285,4.3293285,5.1147265,-0.24562798,1.1571192,1.1571192,1.1441643,5.9172716,5.1147265,0.7853982,0.1571192,0.0,3.0,1.2191563,0.71253836,0.0,0.05,0.0,1.0,1.0
2.365,0.5,0.0,50347.69,-293.23444,-1.6008408,-3.8044284e-08,0.65284544,0.65540737,-0.27220565,-0.27424407,0.65244997,-0.27204075,-123.33092,-187.05617,-187.05617,103.959694,119.38231,0.0,102.54999,166.04669,1.0,1.0,0.66924113,5.290361,6.0968027,1.0,128.61653,-5.28561,210.48131,-23.42513,1.8761789e-11,1.0190803e-12,4.504963,4.504963,5.290361,-0.24618484,1.1550239,1.1550239,1.1416909,6.0968027,5.290361,0.7853982,0.15502395,0.0,3.0,1.2186233,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3655,0.5,0.0,50347.29,-292.11078,-1.6008408,-3.8044284e-08,0.6526716,0.6551275,-0.27267805,-0.27472517,0.6522365,-0.27249628,-134.86052,-207.69601,-207.69601,103.959694,131.8509,0.0,102.54999,166.04669,1.0,1.0,0.6689478,5.4656653,6.275945,1.0,114.82064,20.039885,190.80571,16.8903,1.7616427e-11,8.1483995e-13,4.6802673,4.6802673,5.4656653,-0.24672367,1.1529274,1.1529274,1.1392176,6.275945,5.4656653,0.7853982,0.15292735,0.0,3.0,1.2180876,0.71253836,0.0,0.05,0.0,1.0,1.0
2.366,0.5,0.0,50346.867,-290.98126,-1.6008408,-3.8044284e-08,0.65250134,0.6548507,-0.27314237,-0.27518824,0.6520257,-0.27294323,-142.2839,-221.97261,-221.97261,103.959694,140.29951,0.0,102.54999,166.04669,1.0,1.0,0.6686574,5.6406403,0.17151412,1.0,97.575485,44.708416,165.3576,56.614998,1.7256557e-11,6.6231927e-13,4.855242,4.855242,5.6406403,-0.24724422,1.1508296,1.1508296,1.1367451,0.17151412,5.6406403,0.7853982,0.15082952,0.0,3.0,1.2175497,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3665,0.5,0.0,50346.42,-289.84793,-1.6008408,-3.8044284e-08,0.6523345,0.654579,-0.2735984,-0.2756334,0.65181774,-0.27338165,-145.39972,-229.48773,-229.48773,103.959694,144.49501,0.0,102.54999,166.04669,1.0,1.0,0.6683716,5.815285,0.34987986,1.0,77.42064,67.97909,134.94057,94.547165,1.7042905e-11,5.5359255e-13,5.029887,5.029887,5.815285,-0.24774662,1.1487306,1.1487306,1.1342732,0.34987986,5.815285,0.7853982,0.14873059,0.0,3.0,1.2170098,0.71253836,0.0,0.05,0.0,1.0,1.0
