Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.367,0.5,0.0,50345.957,-288.7129,-1.6008408,-3.8044284e-08,0.6521709,0.6543141,-0.274046,-0.27606115,0.651613,-0.27381158,-144.13814,-230.0513,-230.0513,103.959694,144.33446,0.0,102.54999,166.04669,1.0,1.0,0.6680924,5.989601,0.52785736,1.0,54.978294,89.159836,100.50118,129.55013,1.5777593e-11,4.847526e-13,5.204203,5.204203,5.989601,-0.2482313,1.1466306,1.1466306,1.1318021,0.52785736,5.989601,0.7853982,0.14663069,0.0,3.0,1.2164687,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3675,0.5,0.0,50345.473,-287.57828,-1.6008408,-3.8044284e-08,0.6520102,0.65405774,-0.27448514,-0.27647224,0.6514117,-0.2742332,-138.56117,-223.68443,-223.68443,103.959694,139.84659,0.0,102.54999,166.04669,1.0,1.0,0.66782135,6.163588,0.70544684,1.0,30.933577,107.6276,63.09867,160.58575,1.34723534e-11,4.2163652e-13,5.37819,5.37819,6.163588,-0.2486991,1.1445299,1.1445299,1.1293322,0.70544684,6.163588,0.7853982,0.14452994,0.0,3.0,1.2159264,0.71253836,0.0,0.05,0.0,1.0,1.0
2.368,0.5,0.0,50344.97,-286.44614,-1.6008408,-3.8044284e-08,0.65185213,0.6538113,-0.2749157,-0.2768678,0.6512141,-0.2746466,-128.85927,-210.61617,-210.61617,103.959694,131.18932,0.0,102.54999,166.04669,1.0,1.0,0.66755974,0.054060813,0.88264835,1.0,6.0132113,122.84605,23.871637,186.74454,1.0393712e-11,3.728862e-13,5.551848,5.551848,0.054060813,-0.24915116,1.1424285,1.1424285,1.1268634,0.88264835,6.337246,0.7853982,0.14242847,0.0,3.0,1.2153835,0.71253836,0.0,0.05,0.0,1.0,1.0
2.3685,0.5,0.0,50344.445,-285.31845,-1.6008408,-3.8044284e-08,0.65169656,0.6535759,-0.27533773,-0.2772491,0.65102047,-0.27505207,-115.34388,-191.27402,-191.27402,103.959694,118.64334,0.0,102.54999,166.04669,1.0,1.0,0.66730887,0.22739021,1.0594622,1.0,-19.036638,134.38052,-15.997038,207.27106,7.95453e-12,3.4215716e-13,5.7251773,5.7251773,0.22739021,-0.24958873,1.1403264,1.1403264,1.1243958,1.0594622,6.5105753,0.7853982,0.14032641,0.0,3.0,1.2148404,0.70528346,0.0,0.05,0.0,1.0,1.0
2.369,0.5,0.0,50343.902,-284.19693,-1.6008408,-3.8044284e-08,0.6515432,0.6533524,-0.27575123,-0.2776178,0.6508308,-0.27544972,-98.43681,-166.2687,-166.2687,103.959694,102.602295,0.0,102.54999,166.04669,1.0,1.0,0.6670695,0.40039098,1.2358886,1.0,-43.472797,141.9096,-55.31608,221.58478,6.4387814e-12,3.079977e-13,5.898178,5.898178,0.40039098,-0.2500135,1.1382239,1.1382239,1.1219298,1.2358886,6.683576,0.7853982,0.13822389,0.0,3.0,1.2142972,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3695,0.5,0.0,50343.348,-283.08307,-1.6008408,-3.8044284e-08,0.65139186,0.6531413,-0.27615634,-0.27797556,0.6506453,-0.27583984,-78.65623,-136.37363,-136.37363,103.959694,83.55963,0.0,102.54999,166.04669,1.0,1.0,0.6668421,0.57306314,1.4119277,1.0,-66.57705,145.23328,-92.92136,229.29498,4.525618e-12,2.7776831e-13,6.0708504,6.0708504,0.57306314,-0.25042713,1.136121,1.136121,1.1194652,1.4119277,6.8562484,0.7853982,0.136121,0.0,3.0,1.213754,0.70528346,0.0,0.05,0.0,1.0,1.0
2.37,0.5,0.0,50342.777,-281.9781,-1.6008408,-3.8044284e-08,0.6512424,0.6529429,-0.27655315,-0.27832413,0.65046406,-0.27622265,-56.60019,-102.49996,-102.49996,103.959694,62.092773,0.0,102.54999,166.04669,1.0,1.0,0.666627,0.7454067,1.5875798,1.0,-87.677,144.27719,-127.71008,230.21004,2.985361e-12,2.564357e-13,6.2431936,6.2431936,0.7454067,-0.25083143,1.1340178,1.1340178,1.1170022,1.5875798,7.028592,0.7853982,0.13401785,0.0,3.0,1.2132115,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3705,0.5,0.0,50342.195,-280.8829,-1.6008408,-3.8044284e-08,0.65109456,0.652757,-0.27694187,-0.2786654,0.650287,-0.27659833,-32.928043,-65.667915,-65.667915,103.959694,38.845093,0.0,102.54999,166.04669,1.0,1.0,0.6664239,0.9174215,1.7628452,1.0,-106.16529,139.09334,-158.6726,224.34052,1.774459e-12,2.3347977e-13,0.13202338,0.13202338,0.9174215,-0.25122827,1.1319145,1.1319145,1.114541,1.7628452,0.9174215,0.7853982,0.13191454,0.0,3.0,1.2126695,0.70528346,0.0,0.05,0.0,1.0,1.0
2.371,0.5,0.0,50341.605,-279.79807,-1.6008408,-3.8044284e-08,0.6509484,0.6525831,-0.27732265,-0.27900115,0.65011406,-0.2769672,-8.340301,-26.975346,-26.975346,100.32053,14.506171,0.0,102.54999,159.70624,1.0,1.0,0.6662325,1.0891076,1.9377241,1.0,-121.51655,129.85684,-184.92099,211.89635,2.1224435e-12,2.1165867e-13,0.30370942,0.30370942,1.0891076,-0.2516194,1.1298112,1.1298112,1.1120816,1.9377241,1.0891076,0.7853982,0.12981114,0.0,3.0,1.2121284,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3715,0.5,0.0,50341.01,-278.72375,-1.6008408,-3.8044284e-08,0.6508038,0.6524206,-0.27769572,-0.27933303,0.64994526,-0.2773294,16.442326,12.4354515,12.4354515,100.32053,-10.208942,0.0,102.54999,159.70624,1.0,1.0,0.66605204,1.2604647,2.1122167,1.0,-133.30167,116.85934,-205.71353,193.27808,3.7194223e-12,3.298896e-13,0.4750665,0.4750665,1.2604647,-0.2520066,1.1277077,1.1277077,1.109624,2.1122167,1.2604647,0.7853982,0.12770772,0.0,3.0,1.2115883,0.70528346,0.0,0.05,0.0,1.0,1.0
2.372,0.5,0.0,50340.41,-277.6598,-1.6008408,-3.8044284e-08,0.6506607,0.65226847,-0.27806136,-0.2796626,0.6497803,-0.2776851,40.700172,51.411728,51.411728,100.32053,-34.580875,0.0,102.54999,159.70624,1.0,1.0,0.66588145,1.4314926,2.2863235,1.0,-141.1991,100.49892,-220.47453,169.0628,6.059163e-12,4.939448e-13,0.64609444,0.64609444,1.4314926,-0.25239137,1.1256043,1.1256043,1.1071683,2.2863235,1.4314926,0.7853982,0.12560432,0.0,3.0,1.2110492,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3725,0.5,0.0,50339.81,-276.60568,-1.6008408,-3.8044284e-08,0.6505192,0.65212536,-0.27841976,-0.2799913,0.6496191,-0.27803454,63.735474,88.82401,88.82401,100.32053,-57.906868,0.0,102.54999,159.70624,1.0,1.0,0.66571957,1.6021912,2.4600449,1.0,-145.00272,81.26724,-228.80904,139.98503,7.536006e-12,5.9776245e-13,0.8167931,0.8167931,1.6021912,-0.2527751,1.123501,1.123501,1.1047146,2.4600449,1.6021912,0.7853982,0.123500995,0.0,3.0,1.2105113,0.70528346,0.0,0.05,0.0,1.0,1.0
2.373,0.5,0.0,50339.207,-275.56064,-1.6008408,-3.8044284e-08,0.6503793,0.65199,-0.27877116,-0.28032014,0.6494615,-0.27837777,84.89222,123.598595,123.598595,100.32053,-79.52088,0.0,102.54999,159.70624,1.0,1.0,0.665565,1.7725604,2.633381,1.0,-144.62636,59.734127,-230.51193,106.91334,8.417698e-12,6.6423234e-13,0.9871622,0.9871622,1.7725604,-0.25315893,1.1213977,1.1213977,1.1022629,2.633381,1.7725604,0.7853982,0.12139776,0.0,3.0,1.2099748,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3735,0.5,0.0,50338.605,-274.5235,-1.6008408,-3.8044284e-08,0.6502412,0.65186083,-0.2791158,-0.28065008,0.6493072,-0.2787149,103.57454,154.74791,154.74791,100.32053,-98.8123,0.0,102.54999,159.70624,1.0,1.0,0.6654162,1.9425998,2.8063319,1.0,-140.10464,36.53011,-225.57141,70.82352,9.484595e-12,7.0328487e-13,1.1572016,1.1572016,1.9425998,-0.2535437,1.1192946,1.1192946,1.0998132,2.8063319,1.9425998,0.7853982,0.11929465,0.0,3.0,1.2094396,0.70528346,0.0,0.05,0.0,1.0,1.0
2.374,0.5,0.0,50338.008,-273.49295,-1.6008408,-3.8044284e-08,0.65010494,0.6517362,-0.27945393,-0.2809817,0.649156,-0.27904597,119.26293,181.39783,181.39783,100.32053,-115.24277,0.0,102.54999,159.70624,1.0,1.0,0.66527164,2.1123092,2.9788983,1.0,-131.5905,12.327566,-214.16687,32.769047,1.1312469e-11,7.2295484e-13,1.3269111,1.3269111,2.1123092,-0.25393003,1.1171917,1.1171917,1.0973657,2.9788983,2.1123092,0.7853982,0.117191665,0.0,3.0,1.2089059,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3745,0.5,0.0,50337.414,-272.46744,-1.6008408,-3.8044284e-08,0.6499708,0.65161455,-0.2797857,-0.28131518,0.64900756,-0.27937102,131.52817,202.81136,202.81136,100.32053,-128.36057,0.0,102.54999,159.70624,1.0,1.0,0.66512966,2.2816887,3.1510804,1.0,-119.34912,-12.179041,-196.6612,-6.1501617,1.3244696e-11,6.67696e-13,1.4962907,1.4962907,2.2816887,-0.2543182,1.1150888,1.1150888,1.0949203,3.1510804,2.2816887,0.7853982,0.115088806,0.0,3.0,1.2083737,0.70528346,0.0,0.05,0.0,1.0,1.0
2.375,0.5,0.0,50336.83,-271.44525,-1.6008408,-3.8044284e-08,0.64983904,0.65149426,-0.28011125,-0.2816506,0.64886177,-0.27969,140.04225,218.40787,218.40787,100.32053,-137.81241,0.0,102.54999,159.70624,1.0,1.0,0.66498876,2.4507382,3.3228784,1.0,-103.74903,-36.29322,-173.588,-44.81987,1.3940687e-11,5.438036e-13,1.66534,1.66534,2.4507382,-0.25470817,1.1129861,1.1129861,1.0924771,3.3228784,2.4507382,0.7853982,0.112986065,0.0,3.0,1.207843,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3755,0.5,0.0,50336.246,-270.4246,-1.6008408,-3.8044284e-08,0.64970976,0.6513738,-0.28043076,-0.28198764,0.6487183,-0.28000283,144.58641,227.77763,227.77763,100.32053,-143.35213,0.0,102.54999,159.70624,1.0,1.0,0.6648473,2.6194572,3.494293,1.0,-85.25018,-59.33622,-145.63419,-82.14345,1.4809917e-11,3.6848446e-13,1.834059,1.834059,2.6194572,-0.25509962,1.1108835,1.1108835,1.0900362,3.494293,2.6194572,0.7853982,0.11088344,0.0,3.0,1.2073138,0.70528346,0.0,0.05,0.0,1.0,1.0
2.376,0.5,0.0,50335.668,-269.4037,-1.6008408,-3.8044284e-08,0.6495832,0.6512519,-0.28074434,-0.2823257,0.648577,-0.28030944,145.05579,230.69116,230.69116,100.32053,-144.84618,0.0,102.54999,159.70624,1.0,1.0,0.664704,2.787846,3.6653242,1.0,-64.38982,-80.66596,-113.61839,-117.07277,1.6362172e-11,2.3018458e-13,2.0024478,2.0024478,2.787846,-0.255492,1.1087809,1.1087809,1.0875976,3.6653242,2.787846,0.7853982,0.108780906,0.0,3.0,1.2067862,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3765,0.5,0.0,50335.094,-268.38077,-1.6008408,-3.8044284e-08,0.6494597,0.65112716,-0.281052,-0.28266394,0.6484376,-0.28060967,141.46088,227.10332,227.10332,100.32053,-142.27596,0.0,102.54999,159.70624,1.0,1.0,0.66455775,2.9559045,3.8359728,1.0,-41.766273,-99.69461,-78.466095,-148.63722,1.9487089e-11,1.2430299e-13,2.1705062,2.1705062,2.9559045,-0.25588438,1.1066785,1.1066785,1.0851613,3.8359728,2.9559045,0.7853982,0.10667846,0.0,3.0,1.2062601,0.70528346,0.0,0.05,0.0,1.0,1.0
2.377,0.5,0.0,50334.523,-267.35413,-1.6008408,-3.8044284e-08,0.6493395,0.65099883,-0.28135374,-0.28300133,0.6483,-0.28090334,133.92569,217.15213,217.15213,100.32053,-135.73674,0.0,102.54999,159.70624,1.0,1.0,0.66440755,3.1236327,4.0062385,1.0,-18.021412,-115.90428,-41.182117,-175.97002,2.3504537e-11,3.4107272e-14,2.3382347,2.3382347,3.1236327,-0.25627577,1.1045761,1.1045761,1.0827274,4.0062385,3.1236327,0.7853982,0.104576096,0.0,3.0,1.2057356,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3775,0.5,0.0,50333.957,-266.32217,-1.6008408,-3.8044284e-08,0.64922273,0.6508659,-0.2816496,-0.2833366,0.6481641,-0.2811903,122.68273,201.1525,201.1525,100.32053,-125.43349,0.0,102.54999,159.70624,1.0,1.0,0.6642526,3.2910311,4.1761227,1.0,6.1778564,-128.8606,-2.821372,-198.33113,2.6906906e-11,-2.4031384e-14,2.5056329,2.5056329,3.2910311,-0.25666487,1.1024739,1.1024739,1.0802962,4.1761227,3.2910311,0.7853982,0.10247381,0.0,3.0,1.2052126,0.70528346,0.0,0.05,0.0,1.0,1.0
2.378,0.5,0.0,50333.395,-265.2836,-1.6008408,-3.8044284e-08,0.6491097,0.65072805,-0.28193945,-0.28366843,0.64802974,-0.28147036,108.06509,179.58496,179.58496,100.32053,-111.67371,0.0,102.54999,159.70624,1.0,1.0,0.6640923,3.4580994,4.3456244,1.0,30.158463,-138.22354,35.54128,-215.12624,2.9721475e-11,-7.2834595e-14,2.6727011,2.6727011,3.4580994,-0.25705037,1.1003716,1.1003716,1.0778674,4.3456244,3.4580994,0.7853982,0.1003716,0.0,3.0,1.204691,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3785,0.5,0.0,50332.83,-264.23724,-1.5970067,5.951038e-09,0.64900064,0.65058494,-0.28222322,-0.28399527,0.64789695,-0.28174326,90.49585,153.08014,153.08014,100.32053,-94.85752,0.0,102.54999,159.70624,1.0,1.0,0.66392666,3.624838,4.514745,1.0,53.259876,-143.75572,72.84122,-225.92137,3.1790088e-11,-1.0722479e-13,2.8394399,2.8394399,3.624838,-0.25743067,1.0982695,1.0982695,1.0754414,4.514745,3.624838,0.7853982,0.09826947,0.0,3.0,1.204171,0.70528346,0.0,0.05,0.0,1.0,1.0
2.379,0.5,0.0,50332.258,-263.1822,-1.5970067,5.951038e-09,0.6488956,0.6504366,-0.28250077,-0.28431568,0.64776564,-0.28200883,70.47524,122.39927,122.39927,100.32053,-75.465355,0.0,102.54999,159.70624,1.0,1.0,0.66375554,3.7912474,4.6834855,1.0,74.85214,-145.3274,108.05345,-230.45271,3.2749296e-11,2.8878394e-15,3.0058494,3.0058494,3.7912474,-0.25780433,1.0961674,1.0961674,1.0730181,4.6834855,3.7912474,0.7853982,0.09616744,0.0,3.0,1.2036524,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3795,0.5,0.0,50331.688,-262.11783,-1.5970067,5.951038e-09,0.64879483,0.6502833,-0.28277192,-0.28462812,0.64763594,-0.28226683,48.56585,88.41133,88.41133,100.32053,-54.043728,0.0,102.54999,159.70624,1.0,1.0,0.6635792,3.9573278,4.851845,1.0,94.35276,-142.91861,140.22035,-228.63168,3.3364762e-11,1.1702382e-13,3.1719296,3.1719296,3.9573278,-0.2581698,1.0940655,1.0940655,1.0705976,4.851845,3.9573278,0.7853982,0.09406554,0.0,3.0,1.2031351,0.70528346,0.0,0.05,0.0,1.0,1.0
2.38,0.5,0.0,50331.11,-261.04385,-1.5970067,5.951038e-09,0.6486984,0.6501256,-0.28303653,-0.28493115,0.6475079,-0.28251708,25.376368,52.067818,52.067818,100.32053,-31.18933,0.0,102.54999,159.70624,1.0,1.0,0.66339827,4.12308,5.0198245,1.0,111.24195,-136.61832,168.47711,-220.54492,3.5433646e-11,1.8750533e-13,3.3376815,3.3376815,4.12308,-0.25852558,1.0919638,1.0919638,1.0681803,5.0198245,4.12308,0.7853982,0.09196381,0.0,3.0,1.2026192,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3805,0.5,0.0,50330.523,-259.9602,-1.5970067,5.951038e-09,0.64860636,0.6499642,-0.28329432,-0.28522336,0.64738166,-0.2827594,1.5444376,14.375484,14.375484,100.32053,-7.5321245,0.0,102.54999,159.70624,1.0,1.0,0.6632135,4.288503,5.1874247,1.0,125.076,-126.62044,192.07414,-206.44963,3.7661988e-11,2.2986246e-13,3.5031052,3.5031052,4.288503,-0.25887036,1.0898623,1.0898623,1.065766,5.1874247,4.288503,0.7853982,0.089862294,0.0,3.0,1.2021046,0.70528346,0.0,0.05,0.0,1.0,1.0
2.381,0.5,0.0,50329.926,-258.8672,-1.5970067,5.951038e-09,0.6485188,0.6498002,-0.28354514,-0.28550357,0.6472573,-0.28299358,-22.28106,-23.631824,-23.631824,100.32053,16.282207,0.0,102.54999,159.70624,1.0,1.0,0.66302574,4.4535995,5.3546457,1.0,135.4982,-113.21715,210.39603,-186.7642,3.943552e-11,2.5079887e-13,3.6682012,3.6682012,4.4535995,-0.25920284,1.087761,1.087761,1.063355,5.3546457,4.4535995,0.7853982,0.08776106,0.0,3.0,1.2015911,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3815,0.5,0.0,50329.32,-257.76532,-1.5970067,5.951038e-09,0.64843565,0.6496345,-0.28378874,-0.28577068,0.64713514,-0.28321955,-45.457672,-60.921623,-60.921623,100.32053,39.60995,0.0,102.54999,159.70624,1.0,1.0,0.66283625,4.618368,5.521488,1.0,142.24739,-96.78972,222.97636,-162.05475,4.1179594e-11,2.6167894e-13,3.8329701,3.8329701,4.618368,-0.25952196,1.0856602,1.0856602,1.0609472,5.521488,4.618368,0.7853982,0.08566017,0.0,3.0,1.201079,0.70528346,0.0,0.05,0.0,1.0,1.0
2.382,0.5,0.0,50328.7,-256.65536,-1.5970067,5.951038e-09,0.6483569,0.6494685,-0.2840249,-0.28602386,0.6470153,-0.28343713,-67.36658,-96.490715,-96.490715,100.32053,61.826653,0.0,102.54999,159.70624,1.0,1.0,0.6626461,4.7828107,5.687953,1.0,145.16364,-77.79706,229.50848,-133.01776,4.280209e-11,2.644024e-13,3.9974127,3.9974127,4.7828107,-0.25982687,1.0835598,1.0835598,1.0585428,5.687953,4.7828107,0.7853982,0.08355971,0.0,3.0,1.200568,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3825,0.5,0.0,50328.062,-255.53838,-1.5970067,5.951038e-09,0.64828247,0.6493033,-0.2842534,-0.28626236,0.6468979,-0.28364632,-87.428856,-129.39186,-129.39186,100.32053,82.34363,0.0,102.54999,159.70624,1.0,1.0,0.66245675,4.946927,5.85404,1.0,144.19116,-56.76231,229.85147,-100.45961,4.3571355e-11,2.610159e-13,4.161529,4.161529,4.946927,-0.26011685,1.0814598,1.0814598,1.0561422,5.85404,4.946927,0.7853982,0.08145977,0.0,3.0,1.200058,0.70528346,0.0,0.05,0.0,1.0,1.0
2.383,0.5,0.0,50327.41,-254.41557,-1.5970067,5.951038e-09,0.64821225,0.64914054,-0.28447402,-0.28648588,0.6467834,-0.28384697,-105.12041,-158.7584,-158.7584,100.32053,100.62321,0.0,102.54999,159.70624,1.0,1.0,0.6622694,5.110718,6.0197506,1.0,139.3785,-34.258095,224.03181,-65.27339,4.340416e-11,2.5046385e-13,4.32532,4.32532,5.110718,-0.2603915,1.0793605,1.0793605,1.0537452,6.0197506,5.110718,0.7853982,0.07936044,0.0,3.0,1.199549,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3835,0.5,0.0,50326.742,-253.2883,-1.5970067,5.951038e-09,0.64814603,0.64898145,-0.28468663,-0.28669414,0.6466719,-0.28403914,-119.98517,-183.82649,-183.82649,100.32053,116.19238,0.0,102.54999,159.70624,1.0,1.0,0.66208553,5.2741838,6.1850853,1.0,130.87573,-10.89057,212.24043,-28.413939,4.2880758e-11,2.3565825e-13,4.4887857,4.4887857,5.2741838,-0.2606507,1.0772618,1.0772618,1.0513519,6.1850853,5.2741838,0.7853982,0.077261835,0.0,3.0,1.199041,0.70528346,0.0,0.05,0.0,1.0,1.0
2.384,0.5,0.0,50326.055,-252.15802,-1.5970067,5.951038e-09,0.6480838,0.6488273,-0.28489107,-0.28688726,0.6465637,-0.28422284,-131.64629,-203.95395,-203.95395,100.32053,128.65448,0.0,102.54999,159.70624,1.0,1.0,0.6619065,5.4373255,0.06685842,1.0,118.92923,12.717055,194.82544,9.128511,4.206662e-11,2.1274181e-13,4.651927,4.651927,5.4373255,-0.26089445,1.0751641,1.0751641,1.0489626,0.06685842,5.4373255,0.7853982,0.07516406,0.0,3.0,1.198534,0.70528346,0.0,0.05,0.0,1.0,1.0
2.3845,0.5,0.0,50325.35,-251.02629,-1.5970067,5.951038e-09,0.6480253,0.6486795,-0.28508717,-0.28706548,0.646459,-0.28439808,-139.81499,-218.63576,-218.63576,100.32053,137.69864,0.0,102.54999,159.70624,1.0,1.0,0.6617333,5.600143,0.23144206,1.0,103.87378,35.941216,172.28073,46.355026,4.1503606e-11,1.868827e-13,4.814745,4.814745,5.600143,-0.26112303,1.0730672,1.0730672,1.0465773,0.23144206,5.600143,0.7853982,0.073067226,0.0,3.0,1.1980277,0.70528346,0.0,0.05,0.0,1.0,1.0
2.385,0.5,0.0,50324.63,-249.89464,-1.5970067,5.951038e-09,0.6479703,0.64853907,-0.28527486,-0.28722933,0.64635795,-0.284565,-144.29707,-227.51561,-227.51561,100.32053,143.10686,0.0,102.54999,159.70624,1.0,1.0,0.66156733,5.762637,0.39565134,1.0,86.12269,58.17439,145.23106,82.28454,4.1189805e-11,1.6308805e-13,4.977239,4.977239,5.762637,-0.26133698,1.0709715,1.0709715,1.0441961,0.39565134,5.762637,0.7853982,0.07097145,0.0,3.0,1.1975224,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3855,0.5,0.0,50323.89,-248.76459,-1.5970067,5.951038e-09,0.6479187,0.64840704,-0.28545406,-0.28737953,0.6462608,-0.28472364,-144.99666,-230.39331,-230.39331,100.32053,144.75848,0.0,102.54999,159.70624,1.0,1.0,0.66140944,5.9248085,0.5594869,1.0,66.15586,78.840805,114.41386,115.979454,4.1253955e-11,7.51416e-12,5.1394105,5.1394105,5.9248085,-0.26153702,1.0688769,1.0688769,1.0418191,0.5594869,5.9248085,0.7853982,0.06887685,0.0,3.0,1.1970177,0.6652146,0.0,0.05,0.0,1.0,1.0
2.386,0.5,0.0,50323.137,-247.63757,-1.5970067,5.951038e-09,0.64787024,0.6482842,-0.28562477,-0.2875169,0.64616776,-0.2848742,-141.91747,-227.228,-227.228,100.32053,142.63205,0.0,102.54999,159.70624,1.0,1.0,0.6612604,6.0866575,0.72294945,1.0,44.506386,97.41107,80.65828,146.56972,4.1939032e-11,9.135904e-12,5.301259,5.301259,6.0866575,-0.261724,1.0667835,1.0667835,1.0394464,0.72294945,6.0866575,0.7853982,0.06678353,0.0,3.0,1.1965138,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3865,0.5,0.0,50322.367,-246.51494,-1.5970067,5.951038e-09,0.64782476,0.6481711,-0.285787,-0.28764248,0.6460789,-0.2850168,-135.16132,-218.13705,-218.13705,100.32053,136.80458,0.0,102.54999,159.70624,1.0,1.0,0.661121,6.248184,0.88603956,1.0,21.745989,113.41532,44.862415,173.27464,4.1598995e-11,6.3422236e-12,5.462786,5.462786,6.248184,-0.261899,1.0646915,1.0646915,1.037078,0.88603956,6.248184,0.7853982,0.064691596,0.0,3.0,1.1960105,0.6652146,0.0,0.05,0.0,1.0,1.0
2.387,0.5,0.0,50321.586,-245.39783,-1.5970067,5.951038e-09,0.6477821,0.64806837,-0.28594074,-0.28775743,0.6459943,-0.28515157,-124.92425,-203.39102,-203.39102,100.32053,127.44824,0.0,102.54999,159.70624,1.0,1.0,0.6609915,0.12620385,1.048758,1.0,-1.530342,126.45459,7.9688973,195.42213,4.086636e-11,4.712057e-12,5.623991,5.623991,0.12620385,-0.26206306,1.0626012,1.0626012,1.0347141,1.048758,6.409389,0.7853982,0.062601164,0.0,3.0,1.1955078,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3875,0.5,0.0,50320.79,-244.28726,-1.5970067,5.951038e-09,0.64774203,0.64797604,-0.28608608,-0.2878629,0.6459141,-0.28527874,-111.49022,-183.40451,-183.40451,100.32053,114.824646,0.0,102.54999,159.70624,1.0,1.0,0.6608721,0.2870875,1.2111056,1.0,-24.720005,136.21022,-29.060139,212.46466,3.9877334e-11,3.5167219e-12,5.7848744,5.7848744,0.2870875,-0.2622175,1.0605123,1.0605123,1.0323546,1.2111056,6.570273,0.7853982,0.060512315,0.0,3.0,1.1950055,0.6652146,0.0,0.05,0.0,1.0,1.0
2.388,0.5,0.0,50319.984,-243.18399,-1.5970067,5.951038e-09,0.6477045,0.64789414,-0.28622314,-0.28796014,0.64583826,-0.28539845,-95.22256,-158.72357,-158.72357,100.32053,99.27692,0.0,102.54999,159.70624,1.0,1.0,0.66076285,0.44765005,1.3730828,1.0,-47.228413,142.45096,-65.26823,223.9918,3.891912e-11,2.6384615e-12,5.945437,5.945437,0.44765005,-0.26236346,1.0584252,1.0584252,1.0299997,1.3730828,6.7308354,0.7853982,0.058425147,0.0,3.0,1.1945039,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3885,0.5,0.0,50319.168,-242.0886,-1.5970067,5.951038e-09,0.6476694,0.64782256,-0.28635207,-0.28805038,0.6457668,-0.2855109,-76.55364,-130.00989,-130.00989,100.32053,81.219826,0.0,102.54999,159.70624,1.0,1.0,0.66066355,0.60789174,1.5346905,1.0,-68.484116,145.03777,-99.72915,229.73903,3.843097e-11,1.9812108e-12,6.105679,6.105679,0.60789174,-0.26250228,1.0563397,1.0563397,1.0276494,1.5346905,6.891077,0.7853982,0.056339737,0.0,3.0,1.1940027,0.6652146,0.0,0.05,0.0,1.0,1.0
2.389,0.5,0.0,50318.344,-241.00137,-1.5970067,5.951038e-09,0.64763653,0.6477608,-0.28647298,-0.2881348,0.6456997,-0.28561622,-55.972935,-98.02223,-98.02223,100.32053,61.12821,0.0,102.54999,159.70624,1.0,1.0,0.6605738,0.7678129,1.6959294,1.0,-87.953125,143.92606,-131.57034,229.59258,3.717182e-11,1.5040981e-12,6.2656,6.2656,0.7678129,-0.26263508,1.0542562,1.0542562,1.0253036,1.6959294,7.050998,0.7853982,0.054256156,0.0,3.0,1.1935021,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3895,0.5,0.0,50317.516,-239.92241,-1.5970067,5.951038e-09,0.6476059,0.6477083,-0.28658602,-0.28821456,0.6456368,-0.2857146,-34.01372,-63.59576,-63.59576,100.32053,39.524075,0.0,102.54999,159.70624,1.0,1.0,0.66049296,0.9274137,1.8568001,1.0,-105.15197,139.1657,-159.9945,223.59027,3.4533702e-11,1.1531954e-12,0.14201552,0.14201552,0.9274137,-0.26276308,1.0521744,1.0521744,1.0229626,1.8568001,0.9274137,0.7853982,0.052174464,0.0,3.0,1.1930016,0.6652146,0.0,0.05,0.0,1.0,1.0
2.39,0.5,0.0,50316.684,-238.85155,-1.5970067,5.951038e-09,0.6475775,0.6476643,-0.2866914,-0.28829068,0.645578,-0.28580618,-11.239027,-27.619709,-27.619709,103.32376,16.96273,0.0,102.54999,164.30556,1.0,1.0,0.66042024,1.0866942,2.0173035,1.0,-119.65931,130.89833,-184.29898,211.9187,3.184816e-11,8.9433544e-13,0.30129611,0.30129611,1.0866942,-0.26288724,1.0500947,1.0500947,1.0206262,2.0173035,1.0866942,0.7853982,0.050094713,0.0,3.0,1.1925017,0.6652146,0.0,0.05,0.0,1.0,1.0
2.3905,0.5,0.0,50315.906,-237.47432,-1.5970067,5.951038e-09,0.64754415,0.64647007,-0.2868003,-0.2926351,0.64552,-0.28590378,10.671419,8.464085,8.464085,103.32376,-5.0954747,0.0,102.54999,164.30556,1.0,1.0,0.65891993,1.2145038,2.177323,1.0,-130.7647,120.09327,-203.71646,195.25238,2.9292468e-11,6.9993046e-13,0.46025547,0.46025547,1.2145038,-0.26831958,1.0480169,1.0480169,1.0158112,2.177323,1.2145038,0.7542483,0.04801694,0.0,3.0,1.1920019,0.6652146,0.0,0.04801694,0.0,1.0,1.0
2.391,0.5,0.0,50315.27,-234.29112,-1.5970067,5.951038e-09,0.6474489,0.6420172,-0.28702492,-0.30312383,0.6454179,-0.28612453,30.834093,42.38654,42.38654,103.32376,-25.623331,0.0,102.54999,164.30556,1.0,1.0,0.6538709,1.3404992,2.336285,1.0,-138.3068,107.47271,-217.45634,175.06981,2.6801499e-11,5.5249165e-13,0.61886364,0.61886364,1.3404992,-0.28023416,1.0459408,1.0459408,1.0081242,2.336285,1.3404992,0.7216355,0.045940742,0.0,3.0,1.1915025,0.6652146,0.0,0.045940742,0.0,1.0,1.0
2.3915,0.5,0.0,50314.492,-228.39278,-1.5970067,5.951038e-09,0.6472528,0.63533205,-0.28752434,-0.31464005,0.6451799,-0.28660354,50.038174,73.93594,73.93594,103.32376,-45.135933,0.0,102.54999,164.30556,1.0,1.0,0.646918,1.4660424,2.4940503,1.0,-142.7966,92.75843,-225.73442,151.79848,2.4218775e-11,4.3784556e-13,0.7770253,0.7770253,1.4660424,-0.29236647,1.0438643,1.0438643,1.0006106,2.4940503,1.4660424,0.6890172,0.043864194,0.0,3.0,1.1910032,0.6652146,0.0,0.043864194,0.0,1.0,1.0
2.392,0.5,0.0,50313.285,-219.83295,-1.5970067,5.951038e-09,0.64697677,0.62834406,-0.28836676,-0.3248313,0.6447404,-0.28736997,68.39714,103.48212,103.48212,103.32376,-63.771935,0.0,102.54999,164.30556,1.0,1.0,0.64013416,1.5909753,2.6506405,1.0,-144.46983,76.072685,-229.05196,125.56983,2.1363179e-11,3.4733308e-13,0.93462,0.93462,1.5909753,-0.30268195,1.0417849,1.0417849,0.9931448,2.6506405,1.5909753,0.6563553,0.04178488,0.0,3.0,1.1905042,0.6652146,0.0,0.04178488,0.0,1.0,1.0
2.3925,0.5,0.0,50311.562,-209.0159,-1.5970067,5.951038e-09,0.64665294,0.62203354,-0.2895324,-0.33365443,0.6440907,-0.28838518,85.55648,130.95384,130.95384,103.32376,-81.25951,0.0,102.54999,164.30556,1.0,1.0,0.6342586,1.7151715,2.8060584,1.0,-143.35196,57.79548,-227.72833,96.77449,1.909769e-11,2.7773866e-13,1.0915555,1.0915555,1.7151715,-0.31157053,1.0397006,1.0397006,0.9856803,2.8060584,1.7151715,0.6236159,0.039700624,0.0,3.0,1.1900054,0.6652146,0.0,0.039700624,0.0,1.0,1.0
2.393,0.5,0.0,50309.38,-196.29929,-1.5970067,5.951038e-09,0.6462958,0.61639506,-0.29097015,-0.34165737,0.6432572,-0.28960216,101.0464,155.87239,155.87239,103.32376,-97.17165,0.0,102.54999,164.30556,1.0,1.0,0.6290455,1.8385507,2.960303,1.0,-139.41783,38.371433,-221.89883,66.02645,1.5508228e-11,2.2566547e-13,1.2477816,1.2477816,1.8385507,-0.31972328,1.0376096,1.0376096,0.97820616,2.960303,1.8385507,0.59076905,0.03760953,0.0,3.0,1.1895068,0.6652146,0.0,0.03760953,0.0,1.0,1.0
2.3935,0.5,0.0,50306.77,-181.91801,-1.5970067,5.951038e-09,0.64590627,0.6111262,-0.2926347,-0.3491541,0.64227104,-0.29098773,114.468956,177.64423,177.64423,103.32376,-111.110596,0.0,102.54999,164.30556,1.0,1.0,0.6241103,1.9610679,3.1133723,1.0,-132.70065,18.231703,-211.6601,34.015865,9.732825e-12,1.8066024e-13,1.4032794,1.4032794,1.9610679,-0.32742378,1.03551,1.03551,0.9707137,3.1133723,1.9610679,0.55778855,0.03550992,0.0,3.0,1.1890082,0.6652146,0.0,0.03550992,0.0,1.0,1.0
2.394,0.5,0.0,50303.75,-166.03973,-1.5970067,5.951038e-09,0.64548224,0.6060563,-0.29449365,-0.35621354,0.64115596,-0.2925198,125.53397,195.75314,195.75314,103.32376,-122.76756,0.0,102.54999,164.30556,1.0,1.0,0.61930585,2.0826983,3.2652628,1.0,-123.3241,-2.2098804,-197.1836,1.4304578,3.0941222e-12,1.354055e-13,1.5580466,1.5580466,2.0826983,-0.33469415,1.0334004,1.0334004,0.9631989,3.2652628,2.0826983,0.52465165,0.033400364,0.0,3.0,1.1885098,0.6652146,0.0,0.033400364,0.0,1.0,1.0
2.3945,0.5,0.0,50300.32,-148.813,-1.5970067,5.951038e-09,0.6450225,0.6011837,-0.29652256,-0.36284745,0.6399291,-0.29418108,134.03639,209.8158,209.8158,103.32376,-131.91685,0.0,102.54999,164.30556,1.0,1.0,0.6146714,2.2034276,3.4159713,1.0,-111.48982,-22.546566,-178.75429,-31.061512,-3.1344478e-12,9.475328e-14,1.7120883,1.7120883,2.2034276,-0.34153244,1.0312796,1.0312796,0.95566016,3.4159713,2.2034276,0.49133912,0.03127962,0.0,3.0,1.1880115,0.6652146,0.0,0.03127962,0.0,1.0,1.0
2.395,0.5,0.0,50296.504,-130.37944,-1.5970067,5.951038e-09,0.64452577,0.5965685,-0.29869992,-0.36909923,0.6386058,-0.2959563,139.83281,219.5711,219.5711,103.32376,-138.39777,0.0,102.54999,164.30556,1.0,1.0,0.6102871,2.3232486,3.5654936,1.0,-97.45492,-42.37789,-156.75983,-62.811287,-9.45142e-12,5.550538e-14,1.8654141,1.8654141,2.3232486,-0.34798658,1.0291467,1.0291467,0.94809705,3.5654936,2.3232486,0.45783457,0.029146655,0.0,3.0,1.1875132,0.6652146,0.0,0.029146655,0.0,1.0,1.0
2.3955,0.5,0.0,50292.32,-110.86941,-1.5970067,5.951038e-09,0.6439891,0.59225786,-0.3010057,-0.37503743,0.63720113,-0.29783297,142.83224,224.85959,224.85959,103.32376,-142.10455,0.0,102.54999,164.30556,1.0,1.0,0.6062026,2.4421597,3.713826,1.0,-81.51531,-61.316936,-131.66528,-93.194305,-1.4794188e-11,2.1742614e-14,2.0180352,2.0180352,2.4421597,-0.3541291,1.0270007,1.0270007,0.9405103,3.713826,2.4421597,0.4241246,0.02700061,0.0,3.0,1.187015,0.6652146,0.0,0.02700061,0.0,1.0,1.0
2.396,0.5,0.0,50287.824,-90.398285,-1.5970067,5.951038e-09,0.64340734,0.5882715,-0.30342153,-0.38072973,0.63573074,-0.29980135,142.99577,225.61205,225.61205,103.32376,-142.98448,0.0,102.54999,164.30556,1.0,1.0,0.6024352,2.5601616,3.8609648,1.0,-63.996574,-78.99919,-103.991295,-121.62074,-1.9180352e-11,-9.21536e-15,2.1699631,2.1699631,2.5601616,-0.360027,1.0248408,1.0248408,0.9329009,3.8609648,2.5601616,0.3901983,0.024840795,0.0,3.0,1.1865169,0.6652146,0.0,0.024840795,0.0,1.0,1.0
2.3965,0.5,0.0,50283.07,-69.066536,-1.5970067,5.951038e-09,0.6427741,0.5846133,-0.30593103,-0.38623264,0.63420933,-0.3018546,140.33792,221.84618,221.84618,103.32376,-141.03845,0.0,102.54999,164.30556,1.0,1.0,0.5989875,2.6772575,4.0069065,1.0,-45.247993,-95.08993,-74.298996,-147.54718,-2.2213658e-11,-3.5488536e-14,2.3212101,2.3212101,2.6772575,-0.36573386,1.0226667,1.0226667,0.9252707,4.0069065,2.6772575,0.35604724,0.02266667,0.0,3.0,1.1860188,0.6652146,0.0,0.02266667,0.0,1.0,1.0
2.397,0.5,0.0,50278.12,-46.96169,-1.5970067,5.951038e-09,0.642082,0.58128166,-0.3085198,-0.39159325,0.63265073,-0.3039881,134.92662,213.66518,213.66518,103.32376,-136.32092,0.0,102.54999,164.30556,1.0,1.0,0.59585845,2.7934515,4.1516485,1.0,-25.636883,-109.28974,-43.178585,-170.4866,-2.4992747e-11,-5.900097e-14,2.4717865,2.4717865,2.7934515,-0.37129474,1.0204779,1.0204779,0.91762125,4.1516485,2.7934515,0.32166517,0.02047784,0.0,3.0,1.1855206,0.6652146,0.0,0.02047784,0.0,1.0,1.0
2.3975,0.5,0.0,50273.047,-24.159973,-1.5791991,-5.2464404e-08,0.6413234,0.57827264,-0.31117526,-0.3968537,0.63106763,-0.30619907,126.881195,201.2551,201.2551,103.32376,-128.93826,0.0,102.54999,164.30556,1.0,1.0,0.59304506,2.9087486,4.2951875,1.0,-5.5421376,-121.33906,-11.2387905,-190.0163,-2.7145288e-11,-4.512049e-15,2.6217008,2.6217008,2.9087486,-0.37675068,1.0182741,1.0182741,0.90995467,4.2951875,2.9087486,0.28704786,0.018274035,0.0,3.0,1.1850225,0.6652146,0.0,0.018274035,0.0,1.0,1.0
2.398,0.5,0.0,50267.914,-0.7274454,-1.5791991,-5.2464404e-08,0.6404906,0.57557946,-0.31388637,-0.40205252,0.62947124,-0.30848613,116.368965,184.8799,184.8799,103.32376,-119.045654,0.0,102.54999,164.30556,1.0,1.0,0.5905416,3.023153,4.4375205,1.0,14.652815,-131.02177,20.904125,-205.78403,-2.8218206e-11,1.679696e-13,2.7709603,2.7709603,3.023153,-0.38213995,1.0160551,1.0160551,0.9022727,4.4375205,3.023153,0.25219288,0.016055098,0.0,3.0,1.1845244,0.6652146,0.0,0.016055098,0.0,1.0,1.0
2.3985,0.5,0.0,50262.805,23.279194,-1.5791991,-5.2464404e-08,0.63957596,0.57319266,-0.3166435,-0.407225,0.62787175,-0.31084895,103.60117,164.87508,164.87508,103.32376,-106.843254,0.0,102.54999,164.30556,1.0,1.0,0.5883392,3.1366696,4.578646,1.0,34.567173,-138.16835,52.637676,-217.51274,-2.8995457e-11,2.7865804e-13,2.9195702,2.9195702,3.1366696,-0.38749757,1.013821,1.013821,0.8945772,4.578646,3.1366696,0.21709944,0.01382098,0.0,3.0,1.1840262,0.6652146,0.0,0.01382098,0.0,1.0,1.0
2.399,0.5,0.0,50257.793,47.81174,-1.5791991,-5.2464404e-08,0.6385724,0.5710998,-0.31943828,-0.41240233,0.6262779,-0.31328812,88.8282,141.63986,141.63986,103.32376,-92.5716,0.0,102.54999,164.30556,1.0,1.0,0.5864258,3.2493026,4.718562,1.0,53.829693,-142.6579,83.36433,-225.0042,-2.7931971e-11,3.6011978e-13,3.0675344,3.0675344,3.2493026,-0.39285442,1.0115718,1.0115718,0.88686997,4.718562,3.2493026,0.18176824,0.011571726,0.0,3.0,1.1835281,0.6652146,0.0,0.011571726,0.0,1.0,1.0
2.3995,0.5,0.0,50252.96,72.82958,-1.5791991,-5.2464404e-08,0.637473,0.56928617,-0.32226342,-0.41761127,0.62469727,-0.31580487,72.33436,115.62873,115.62873,103.32376,-76.50649,0.0,102.54999,164.30556,1.0,1.0,0.5847872,3.361056,4.857267,1.0,72.085236,-144.41959,112.51217,-228.1409,-2.6822574e-11,4.094265e-13,3.2148547,3.2148547,3.361056,-0.39823717,1.0093075,1.0093075,0.8791528,4.857267,3.361056,0.14620128,0.009307463,0.0,3.0,1.1830298,0.6652146,0.0,0.009307463,0.0,1.0,1.0
2.4,0.5,0.0,50248.387,98.29877,-1.5791991,-5.2464404e-08,0.6362717,0.56773573,-0.32511252,-0.42287457,0.6231362,-0.31840074,54.4322,87.342026,87.342026,103.32376,-58.953426,0.0,102.54999,164.30556,1.0,1.0,0.5834078,3.4719334,4.994758,1.0,89.00085,-143.43304,139.54488,-226.8869,-2.696794e-11,4.3864258e-13,3.3615317,3.3615317,3.4719334,-0.4036684,1.0070283,1.0070283,0.8714271,4.994758,3.4719334,0.11040173,0.007028392,0.0,3.0,1.1825315,0.6652146,0.0,0.007028392,0.0,1.0,1.0
2.4005,0.5,0.0,50244.152,124.19112,-1.5791991,-5.2464404e-08,0.6349631,0.5664312,-0.32797998,-0.42821077,0.6216,-0.3210775,35.456448,57.31621,57.31621,103.32376,-40.241646,0.0,102.54999,164.30556,1.0,1.0,0.58227086,3.5819383,5.131036,1.0,104.27137,-139.72781,163.97073,-221.28694,-2.7931742e-11,4.466574e-13,3.5075645,3.5075645,3.5819383,-0.40916657,1.0047348,1.0047348,0.86369467,5.131036,3.5819383,0.074373774,0.0047347816,0.0,3.0,1.1820332,0.6652146,0.0,0.0047347816,0.0,1.0,1.0
2.401,0.5,0.0,50240.332,150.48337,-1.5791991,-5.2464404e-08,0.6335425,0.56535506,-0.33086082,-0.43363455,0.62009275,-0.32383683,15.757666,26.113554,26.113554,103.32376,-20.717846,0.0,102.54999,164.30556,1.0,1.0,0.581359,3.6910744,5.266098,1.0,117.62435,-133.38202,185.35071,-211.46426,-2.8406971e-11,4.4766017e-13,3.6529517,3.6529517,3.6910744,-0.41474634,1.002427,1.002427,0.85595685,5.266098,3.6910744,0.038122516,0.002426955,0.0,3.0,1.1815348,0.6652146,0.0,0.002426955,0.0,1.0,1.0
2.4015,0.5,0.0,50237.01,177.15636,-1.5791991,-5.2464404e-08,0.63200617,0.5644894,-0.33375052,-0.43915692,0.6186178,-0.3266804,-4.304206,-5.688352,-5.688352,103.32376,-0.7397355,0.0,102.54999,164.30556,1.0,1.0,0.580655,3.7993448,5.399945,1.0,128.82434,-124.52014,203.30542,-197.61707,-2.86108e-11,4.3949992e-13,3.7976909,3.7976909,3.7993448,-0.42041862,1.0001053,1.0001053,0.84821516,5.399945,3.7993448,0.0016538063,0.000105284584,0.0,3.0,1.1810364,0.6652146,0.0,0.000105284584,0.0,1.0,1.0
2.402,0.5,0.0,50234.26,204.19421,-1.5791991,-5.2464404e-08,0.63035125,0.56381696,-0.33664483,-0.44478524,0.61717767,-0.3296094,-24.366365,-37.50714,-37.50714,103.32376,19.33045,0.0,102.54999,164.30556,1.0,1.0,0.58014166,3.9067528,5.532575,1.0,137.6764,-113.31005,217.52084,-180.0137,-2.8783921e-11,4.1749698e-13,3.9417787,3.9417787,3.9067528,-0.42619073,0.9977702,0.9977702,0.8404711,5.532575,3.9067528,-0.03502585,-0.0022298149,0.0,3.0,1.1805378,0.7056222,0.0,-0.0022298149,0.0,1.0,1.0
2.4025,0.5,0.0,50232.16,231.58365,-1.5791991,-5.2464404e-08,0.6285757,0.56332105,-0.3395398,-0.4505235,0.61577415,-0.33262476,-44.06954,-68.76606,-68.76606,103.32376,39.132378,0.0,102.54999,164.30556,1.0,1.0,0.5798027,4.013303,5.663989,1.0,144.02885,-99.95932,227.75275,-158.98668,-2.919811e-11,3.8284203e-13,4.085212,4.085212,4.013303,-0.43206668,0.9954221,0.9954221,0.83272606,5.663989,4.013303,-0.07190939,-0.004577894,0.0,3.0,1.1800393,0.7056222,0.0,-0.004577894,0.0,1.0,1.0
2.403,0.5,0.0,50230.773,259.31326,-1.5791991,-5.2464404e-08,0.62667835,0.5629861,-0.34243143,-0.45637256,0.61440855,-0.33572692,-63.064144,-98.904015,-98.904015,103.32376,58.313854,0.0,102.54999,164.30556,1.0,1.0,0.579623,4.1189976,5.794186,1.0,147.7751,-84.71095,233.8298,-134.9258,-2.9142303e-11,3.4460453e-13,4.2279873,4.2279873,4.1189976,-0.43804726,0.99306154,0.99306154,0.8249815,5.794186,4.1189976,-0.10898932,-0.0069384756,0.0,3.0,1.1795406,0.7056222,0.0,-0.0069384756,0.0,1.0,1.0
2.4035,0.5,0.0,50230.18,287.37286,-1.5791991,-5.2464404e-08,0.624659,0.5627979,-0.34531575,-0.46233022,0.61308175,-0.3389158,-81.01614,-127.38507,-127.38507,103.32376,76.53673,0.0,102.54999,164.30556,1.0,1.0,0.5795885,4.2238426,5.9231668,1.0,148.8547,-67.83856,235.65532,-108.27025,-2.8486474e-11,3.0606792e-13,4.3701005,4.3701005,4.2238426,-0.4441303,0.9906889,0.9906889,0.8172389,5.9231668,4.2238426,-0.14625777,-0.009311059,0.0,3.0,1.1790419,0.7056222,0.0,-0.009311059,0.0,1.0,1.0
2.404,0.5,0.0,50230.438,315.75284,-1.5791991,-5.2464404e-08,0.62251806,0.5627441,-0.34818873,-0.46839184,0.61179435,-0.3421907,-97.612434,-153.70729,-153.70729,103.32376,93.48243,0.0,102.54999,164.30556,1.0,1.0,0.5796871,4.327842,6.050932,1.0,147.25363,-49.64119,233.20753,-79.50025,-2.6781596e-11,2.8112915e-13,4.511549,4.511549,4.327842,-0.45031092,0.98830485,0.98830485,0.8094998,6.050932,4.327842,-0.18370661,-0.011695126,0.0,3.0,1.1785431,0.7056222,0.0,-0.011695126,0.0,1.0,1.0
2.4045,0.5,0.0,50231.617,344.44366,-1.5791991,-5.2464404e-08,0.62025684,0.56281406,-0.35104603,-0.47455,0.6105468,-0.34555048,-112.565765,-177.41069,-177.41069,103.32376,108.857,0.0,102.54999,164.30556,1.0,1.0,0.57990855,4.431002,6.1774817,1.0,143.00362,-30.437847,226.53873,-49.128036,-2.4196823e-11,2.5636375e-13,4.6523294,4.6523294,4.431002,-0.4565817,0.9859099,0.9859099,0.8017658,6.1774817,4.431002,-0.2213275,-0.014090146,0.0,3.0,1.1780443,0.7056222,0.0,-0.014090146,0.0,1.0,1.0
2.405,0.5,0.0,50233.78,373.43524,-1.5791991,-5.2464404e-08,0.6178773,0.56299925,-0.35388315,-0.4807953,0.60933965,-0.3489933,-125.619026,-198.08429,-198.08429,103.32376,122.39554,0.0,102.54999,164.30556,1.0,1.0,0.58024454,4.533328,0.019631512,1.0,136.18086,-10.561833,215.77296,-17.68867,-2.2607086e-11,2.2807318e-13,4.79244,4.79244,4.533328,-0.46293303,0.9835044,0.9835044,0.79403853,0.019631512,4.533328,-0.25911197,-0.016495582,0.0,3.0,1.1775454,0.7056222,0.0,-0.016495582,0.0,1.0,1.0
2.4055,0.5,0.0,50236.99,402.71652,-1.5791991,-5.2464404e-08,0.61538196,0.5632934,-0.35669523,-0.4871162,0.6081734,-0.3525169,-136.54893,-215.37213,-215.37213,103.32376,133.86606,0.0,102.54999,164.30556,1.0,1.0,0.580689,4.6348267,0.14375366,1.0,126.903984,9.644953,201.10278,14.269342,-2.0727354e-11,2.0144909e-13,4.9318786,4.9318786,4.6348267,-0.4693532,0.9810891,0.9810891,0.7863198,0.14375366,4.6348267,-0.29705152,-0.018910889,0.0,3.0,1.1770464,0.7056222,0.0,-0.018910889,0.0,1.0,1.0
2.406,0.5,0.0,50241.293,432.275,-1.5791991,-5.2464404e-08,0.61277395,0.5636927,-0.3594771,-0.49349937,0.60704863,-0.35611838,-145.16907,-228.9781,-228.9781,103.32376,143.07266,0.0,102.54999,164.30556,1.0,1.0,0.5812382,4.7355065,0.26666412,1.0,115.331375,29.83769,182.7848,46.19331,-1.9713573e-11,1.75852e-13,5.070644,5.070644,4.7355065,-0.47582868,0.97866446,0.97866446,0.77861136,0.26666412,4.7355065,-0.3351376,-0.021335524,0.0,3.0,1.1765474,0.7056222,0.0,-0.021335524,0.0,1.0,1.0
2.4065,0.5,0.0,50246.758,462.0963,-1.5791991,-5.2464404e-08,0.610057,0.5641954,-0.3622232,-0.49993008,0.6059665,-0.35979444,-151.33218,-238.66978,-238.66978,103.32376,149.85808,0.0,102.28069,164.30556,1.0,1.0,0.5818907,4.835375,0.38836467,1.0,101.65801,49.674175,161.13435,77.53544,-2.0607946e-11,1.5388298e-13,5.2087364,5.2087364,4.835375,-0.48234436,0.97623104,0.97623104,0.77091515,0.38836467,4.835375,-0.37336174,-0.023768947,0.0,3.0,1.1760483,0.7056222,0.0,-0.023768947,0.0,1.0,1.0
2.407,0.5,0.0,50253.43,492.16385,-1.5791991,-5.2464404e-08,0.6072352,0.5648024,-0.36492768,-0.506392,0.60492826,-0.3635413,-154.9319,-244.28102,-244.28102,103.32376,154.10548,0.0,102.28069,164.30556,1.0,1.0,0.5826476,4.934441,0.5088574,1.0,86.111786,68.82012,136.51952,107.761505,-2.1017086e-11,1.3280399e-13,5.3461566,5.3461566,4.934441,-0.48888367,0.9737894,0.9737894,0.7632332,0.5088574,4.934441,-0.41171548,-0.026210623,0.0,3.0,1.1755491,0.7056222,0.0,-0.026210623,0.0,1.0,1.0
2.4075,0.5,0.0,50261.367,522.4584,-1.5791991,-5.2464404e-08,0.60431296,0.56551707,-0.36758426,-0.51286775,0.6039357,-0.36735475,-155.90369,-245.7134,-245.7134,103.32376,155.73967,0.0,102.28069,164.30556,1.0,1.0,0.58351237,5.032716,0.62814474,1.0,68.94948,86.9542,109.35432,136.35909,-2.0699073e-11,1.1366446e-13,5.4829063,5.4829063,5.032716,-0.4954288,0.97134,0.97134,0.75556755,0.62814474,5.032716,-0.4501906,-0.028660024,0.0,3.0,1.1750499,0.7056222,0.0,-0.028660024,0.0,1.0,1.0
2.408,0.5,0.0,50270.617,552.9578,-1.5791991,-5.2464404e-08,0.60129523,0.56634504,-0.3701863,-0.5193387,0.60299104,-0.37123027,-154.22516,-242.93677,-242.93677,103.32376,154.72757,0.0,102.28069,164.30556,1.0,1.0,0.58449066,5.130209,0.74622935,1.0,50.452446,103.772705,80.09165,162.84512,-2.019917e-11,9.0463735e-14,5.618988,5.618988,5.130209,-0.50196075,0.9688834,0.9688834,0.7479205,0.74622935,5.130209,-0.48877895,-0.031116633,0.0,3.0,1.1745507,0.7056222,0.0,-0.031116633,0.0,1.0,1.0
2.4085,0.5,0.0,50281.23,583.63666,-1.5791991,-5.2464404e-08,0.59818715,0.56729454,-0.37272686,-0.5257855,0.6020969,-0.37516302,-149.9159,-235.98857,-235.98857,105.55559,151.07812,0.0,102.28069,167.43008,1.0,1.0,0.58559084,5.226932,0.86311436,1.0,30.922068,118.993835,49.215687,186.77289,-1.9410787e-11,7.26071e-14,5.754405,5.754405,5.226932,-0.5084595,0.96642005,0.96642005,0.7402943,0.86311436,5.226932,-0.5274726,-0.03357995,0.0,3.0,1.1740513,0.7056222,0.0,-0.03357995,0.0,1.0,1.0
2.409,0.5,0.0,50293.258,614.4659,-1.5791991,-5.2464404e-08,0.5949941,0.5683759,-0.37519872,-0.5321877,0.6012567,-0.37914786,-143.0366,-224.97229,-224.97229,105.55559,144.84164,0.0,102.28069,167.43008,1.0,1.0,0.5868234,5.322898,0.9788033,1.0,10.675098,132.36151,17.234182,207.7381,-1.8234997e-11,5.3373284e-14,5.889162,5.889162,5.322898,-0.51490414,0.9639505,0.9639505,0.7326912,0.9788033,5.322898,-0.56626385,-0.036049478,0.0,3.0,1.1735519,0.7056222,0.0,-0.036049478,0.0,1.0,1.0
2.4095,0.5,0.0,50306.75,645.4128,-1.5791991,-5.2464404e-08,0.59172183,0.5696018,-0.37759432,-0.538524,0.6004741,-0.38317943,-133.68771,-210.05505,-210.05505,105.55559,136.10858,0.0,102.28069,167.43008,1.0,1.0,0.5882009,5.4181194,1.0932999,1.0,-9.961078,143.64879,-15.329345,225.3844,-1.7757159e-11,3.252082e-14,6.0232644,6.0232644,5.4181194,-0.5212728,0.96147525,0.96147525,0.72511387,1.0932999,5.4181194,-0.6051453,-0.038524743,0.0,3.0,1.1730524,0.7056222,0.0,-0.038524743,0.0,1.0,1.0
2.41,0.5,0.0,50321.746,676.4402,-1.5791991,-5.2464404e-08,0.5883761,0.57098705,-0.3799059,-0.5447723,0.5997535,-0.38725212,-122.007614,-191.46446,-191.46446,105.55559,125.00781,0.0,102.28069,167.43008,1.0,1.0,0.5897384,5.51261,1.2066084,1.0,-30.65318,152.6608,-47.943398,239.40785,-1.7149207e-11,3.4318306e-14,6.156719,6.156719,5.51261,-0.5275427,0.9589947,0.9589947,0.7175647,1.2066084,5.51261,-0.64410955,-0.041005287,0.0,3.0,1.172553,0.7056222,0.0,-0.041005287,0.0,1.0,1.0
2.4105,0.5,0.0,50338.305,707.50665,-1.5791991,-5.2464404e-08,0.5849631,0.5725489,-0.3821255,-0.55090994,0.59909976,-0.39136025,-108.17042,-169.4846,-169.4846,105.55559,111.70456,0.0,102.28069,167.43008,1.0,1.0,0.5914529,5.606384,1.3187335,1.0,-51.066708,159.23712,-80.07616,249.56076,-1.4854994e-11,3.3352847e-14,0.0063484237,0.0063484237,5.606384,-0.53369015,0.95650935,0.95650935,0.7100463,1.3187335,-0.6768015,-0.6831499,-0.043490674,0.0,3.0,1.1720535,0.7056222,0.0,-0.043490674,0.0,1.0,1.0
2.411,0.5,0.0,50356.47,738.5659,-1.5791991,-5.2464404e-08,0.58148915,0.57430625,-0.38424495,-0.55691296,0.59851843,-0.39549783,-92.38332,-144.45161,-144.45161,105.55559,96.39782,0.0,102.28069,167.43008,1.0,1.0,0.5933634,5.699456,1.4296801,1.0,-70.87054,163.25386,-111.20295,255.65456,-1.1664445e-11,2.8517912e-14,0.1385307,0.1385307,5.699456,-0.5396907,0.95401955,0.95401955,0.7025613,1.4296801,-0.58372885,-0.7222596,-0.045980472,0.0,3.0,1.1715539,0.7056222,0.0,-0.045980472,0.0,1.0,1.0
2.4115,0.5,0.0,50376.29,769.5666,-1.5791991,-5.2464404e-08,0.57796067,0.5762802,-0.38625595,-0.56275666,0.5980155,-0.39965877,-74.88371,-116.74865,-116.74865,105.55559,79.31755,0.0,102.28069,167.43008,1.0,1.0,0.59549093,5.7918434,1.5394539,1.0,-89.74135,164.62506,-140.81342,257.56207,-7.345138e-12,1.8418069e-14,0.27009025,0.27009025,5.7918434,-0.5455185,0.9515257,0.9515257,0.69511247,1.5394539,-0.491342,-0.76143223,-0.048474282,0.0,3.0,1.1710542,0.7056222,0.0,-0.048474282,0.0,1.0,1.0
2.412,0.5,0.0,50397.812,800.45184,-1.5791991,-5.2464404e-08,0.5743844,0.57849354,-0.38815013,-0.5684152,0.59759754,-0.4038368,-55.935917,-86.80044,-86.80044,105.55559,60.72151,0.0,102.28069,167.43008,1.0,1.0,0.5978582,5.8835607,1.6480604,1.0,-107.367905,163.30382,-168.41835,255.21878,-2.8830445e-12,6.67459e-15,0.40103734,0.40103734,5.8835607,-0.55114686,0.94902825,0.94902825,0.68770254,1.6480604,-0.39962453,-0.80066186,-0.050971717,0.0,3.0,1.1705545,0.7056222,0.0,-0.050971717,0.0,1.0,1.0
2.4125,0.5,0.0,50421.09,831.1589,-1.5791991,-5.2464404e-08,0.57076734,0.5809712,-0.38991904,-0.5738616,0.5972716,-0.4080254,-35.82777,-55.067436,-55.067436,105.55559,40.89187,0.0,102.28069,167.43008,1.0,1.0,0.60049003,5.9746256,1.7555064,1.0,-123.455124,159.2829,-193.55612,248.62357,7.7996106e-13,-5.7519216e-15,0.5313831,0.5313831,5.9746256,-0.5565475,0.9465276,0.9465276,0.6803344,1.7555064,-0.30855957,-0.8399427,-0.05347241,0.0,3.0,1.1700548,0.7056222,0.0,-0.05347241,0.0,1.0,1.0
2.413,0.5,0.0,50446.168,861.61884,-1.5791991,-5.2464404e-08,0.5671166,0.58373964,-0.3915542,-0.5790672,0.59704536,-0.41221794,-14.8670025,-22.03979,-22.03979,105.55559,20.131626,0.0,102.28069,167.43008,1.0,1.0,0.6034126,6.065056,1.8617985,1.0,-137.7279,152.59491,-215.79878,237.83858,3.2894956e-12,-1.8498014e-14,0.6611396,0.6611396,6.065056,-0.5616908,0.94402397,0.94402397,0.6730108,1.8617985,-0.21812959,-0.87926924,-0.05597602,0.0,3.0,1.1695551,0.7056222,0.0,-0.05597602,0.0,1.0,1.0
2.4135,0.5,0.0,50473.105,891.756,-1.5791991,-5.2464404e-08,0.5634396,0.5868271,-0.39304715,-0.58400184,0.5969269,-0.4164074,6.6226,11.7689905,11.7689905,105.55559,-1.2391677,0.0,102.28069,167.43008,1.0,1.0,0.60665417,6.154869,1.9669439,1.0,-149.93477,143.31216,-234.75754,222.98856,6.23597e-12,-3.1934626e-14,0.7903199,0.7903199,6.154869,-0.5665451,0.9415178,0.9415178,0.6657349,1.9669439,-0.12831646,-0.9186364,-0.058482207,0.0,3.0,1.1690553,0.7056222,0.0,-0.058482207,0.0,1.0,1.0
2.414,0.5,0.0,50501.945,921.48737,-1.5791991,-5.2464404e-08,0.55974406,0.59026355,-0.3943894,-0.5886334,0.59692484,-0.42058653,28.305107,45.82848,45.82848,105.55559,-22.887312,0.0,102.28069,167.43008,1.0,1.0,0.61024433,6.244084,2.0709503,1.0,-159.85117,131.54607,-250.08795,204.25946,9.630559e-12,-4.4843296e-14,0.9189379,0.9189379,6.244084,-0.571077,0.9390093,0.9390093,0.6585094,2.0709503,-0.039101377,-0.9580393,-0.060990676,0.0,3.0,1.1685555,0.7056222,0.0,-0.060990676,0.0,1.0,1.0
2.4145,0.5,0.0,50532.746,950.7223,-1.5791991,-5.2464404e-08,0.556038,0.59408057,-0.39557248,-0.59292734,0.5970482,-0.42474765,49.83648,79.5979,79.5979,105.55559,-44.470463,0.0,102.28069,167.43008,1.0,1.0,0.6142144,0.049535092,2.1738257,1.0,-167.28267,117.44619,-261.49448,181.89659,1.3160867e-11,-5.8685255e-14,1.0470085,1.0470085,0.049535092,-0.5752504,0.9364989,0.9364989,0.6513375,2.1738257,0.049535092,-0.9974735,-0.063501135,0.0,3.0,1.1680557,0.7056222,0.0,-0.063501135,0.0,1.0,1.0
2.415,0.5,0.0,50565.56,979.36163,-1.5791991,-5.2464404e-08,0.5523298,0.59831125,-0.39658806,-0.5968467,0.5973066,-0.42888266,70.868675,112.53272,112.53272,105.55559,-65.641235,0.0,102.28069,167.43008,1.0,1.0,0.6185972,0.13761312,2.275579,1.0,-172.06766,101.19899,-268.73474,156.20203,1.5969295e-11,-7.104671e-14,1.1745478,1.1745478,0.13761312,-0.57902646,0.93398666,0.93398666,0.64422226,2.275579,0.13761312,-1.0369346,-0.06601331,0.0,3.0,1.1675558,0.7056222,0.0,-0.06601331,0.0,1.0,1.0
2.4155,0.5,0.0,50600.434,1007.29706,-1.5791991,-5.2464404e-08,0.5486281,0.6029903,-0.3974278,-0.60035104,0.5977101,-0.43298292,91.053825,144.09131,144.09131,105.55559,-86.05137,0.0,102.28069,167.43008,1.0,1.0,0.6234271,0.22515361,2.3762195,1.0,-174.08005,83.02622,-271.62305,127.53173,1.8179175e-11,-8.383219e-14,1.3015724,1.3015724,0.22515361,-0.58236325,0.9314731,0.9314731,0.63716686,2.3762195,0.22515361,-1.0764189,-0.06852695,0.0,3.0,1.1670558,0.7056222,0.0,-0.06852695,0.0,1.0,1.0
2.416,0.5,0.0,50637.418,1034.3685,-1.8136283,4.0710336e-08,0.5449426,0.60877854,-0.39808282,-0.6022299,0.5982695,-0.43703833,110.25564,173.79187,173.79187,105.55559,-105.51596,0.0,102.28069,167.43008,1.0,1.0,0.6295482,0.3285434,2.4757645,1.0,-173.09096,62.835316,-270.00183,96.20996,1.9801867e-11,-9.875628e-14,1.4281008,1.4281008,0.3285434,-0.58370376,0.9289582,0.9289582,0.6306291,2.4757645,0.3285434,-1.0995574,-0.07104183,0.0,3.0,1.166556,0.7056222,0.0,-0.07,0.0,1.0,1.0
2.4165,0.5,0.0,50676.234,1058.9275,-1.8136283,4.0710336e-08,0.5413368,0.61957854,-0.3984927,-0.5919047,0.59903336,-0.4409647,128.96295,202.00162,202.00162,105.55559,-124.43754,0.0,102.28069,167.43008,1.0,1.0,0.64136535,0.45460507,2.5746646,1.0,-167.21106,38.24811,-262.6308,60.62917,2.03649e-11,-1.1145731e-13,1.5541625,1.5541625,0.45460507,-0.5705373,0.92644227,0.92644227,0.62922376,2.5746646,0.45460507,-1.0995574,-0.07355772,0.0,3.0,1.166056,0.7056222,0.0,-0.07,0.0,1.0,1.0
