Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.417,0.5,0.0,50715.633,1078.0817,-1.8136283,4.0710336e-08,0.5380355,0.63069725,-0.3984889,-0.5692822,0.60011685,-0.44446865,144.46413,227.29497,227.29497,105.55559,-140.61713,0.0,102.28069,167.43008,1.0,1.0,0.6523065,0.58030266,2.6734738,1.0,-155.4095,10.945361,-247.34834,20.05338,2.1143861e-11,-1.2647725e-13,1.6798601,1.6798601,0.58030266,-0.5447614,0.9239256,0.9239256,0.62880534,2.6734738,0.58030266,-1.0995574,-0.07607443,0.0,3.0,1.1655561,0.7056222,0.0,-0.07,0.0,1.0,1.0
2.4175,0.5,0.0,50753.715,1090.609,-1.8136283,4.0710336e-08,0.535299,0.636536,-0.39798865,-0.5405513,0.6015407,-0.4472386,154.7123,246.45644,246.45644,105.55559,-152.01349,0.0,102.28069,167.43008,1.0,1.0,0.6564221,0.7058268,2.7722042,1.0,-138.76857,-15.9437275,-223.86465,-22.591785,2.2100936e-11,-1.3950882e-13,1.8053843,1.8053843,0.7058268,-0.51406133,0.92140824,0.92140824,0.6282758,2.7722042,0.7058268,-1.0995574,-0.07859177,0.0,3.0,1.1650561,0.7056222,0.0,-0.07,0.0,1.0,1.0
2.418,0.5,0.0,50788.74,1097.0785,-1.8136283,4.0710336e-08,0.5332919,0.6353898,-0.3970734,-0.5119561,0.6031792,-0.44910944,159.60547,257.58194,257.58194,105.55559,-158.19711,0.0,102.28069,167.43008,1.0,1.0,0.65285367,0.831377,2.8708565,1.0,-119.37629,-40.229176,-194.09143,-63.49051,2.3173725e-11,-1.5303913e-13,1.9309344,1.9309344,0.831377,-0.48504636,0.9188904,0.9188904,0.6278183,2.8708565,0.831377,-1.0995574,-0.081109576,0.0,3.0,1.1645561,0.7056222,0.0,-0.07,0.0,1.0,1.0
2.4185,0.5,0.0,50819.684,1099.0159,-1.8136283,4.0710336e-08,0.53204495,0.62899226,-0.39591715,-0.48745593,0.60484093,-0.45008773,160.26746,260.90707,260.90707,105.55559,-159.9898,0.0,102.28069,167.43008,1.0,1.0,0.6442881,0.9570865,2.969444,1.0,-99.06275,-61.20471,-160.87434,-100.03272,2.4072052e-11,-1.6468761e-13,2.056644,2.056644,0.9570865,-0.4613182,0.9163723,0.9163723,0.62745225,2.969444,0.9570865,-1.0995574,-0.0836277,0.0,3.0,1.1640561,0.7056222,0.0,-0.07,0.0,1.0,1.0
2.419,0.5,0.0,50846.383,1098.0237,-1.8136283,4.0710336e-08,0.53148127,0.62040436,-0.3946903,-0.46821025,0.60636383,-0.45029986,157.97034,257.96854,257.96854,105.55559,-158.55243,0.0,102.28069,167.43008,1.0,1.0,0.63428587,1.0829961,3.067982,1.0,-78.75565,-79.21468,-126.57372,-131.3948,2.3783945e-11,-1.7849055e-13,2.1825535,2.1825535,1.0829961,-0.44338942,0.913854,0.913854,0.62718844,3.067982,1.0829961,-1.0995574,-0.086146,0.0,3.0,1.1635561,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4195,0.5,0.0,50869.234,1095.2534,-1.8136283,4.0710336e-08,0.5314716,0.6121536,-0.39350373,-0.4533395,0.6076638,-0.44991675,153.47151,250.39153,250.39153,105.55559,-154.69893,0.0,102.28069,167.43008,1.0,1.0,0.625369,1.2090702,3.1664865,1.0,-58.589775,-94.88174,-92.42021,-157.97131,2.370488e-11,-1.9065062e-13,2.3086276,2.3086276,1.2090702,-0.42980754,0.91133565,0.91133565,0.6270243,3.1664865,1.2090702,-1.0995574,-0.08866434,0.0,3.0,1.163056,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.42,0.5,0.0,50888.832,1091.2909,-1.8136283,4.0710336e-08,0.53188646,0.6054162,-0.39240104,-0.44116095,0.6087304,-0.44909292,146.95175,239.17819,239.17819,105.55559,-148.7252,0.0,102.28069,167.43008,1.0,1.0,0.6184212,1.3352327,3.2649722,1.0,-38.39558,-108.55617,-58.718277,-180.45992,2.5130524e-11,-1.9918579e-13,2.4347901,2.4347901,1.3352327,-0.418582,0.90881735,0.90881735,0.6269477,3.2649722,1.3352327,-1.0995574,-0.09118262,0.0,3.0,1.162556,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4205,0.5,0.0,50905.66,1086.3136,-1.8136283,4.0710336e-08,0.5326264,0.6001519,-0.3913807,-0.43021217,0.6095941,-0.44793758,138.31871,224.68002,224.68002,105.55559,-140.61888,0.0,102.28069,167.43008,1.0,1.0,0.61307365,1.4613994,3.3634517,1.0,-18.129211,-120.18949,-25.436934,-199.24309,2.6916967e-11,-2.0874147e-13,2.560957,2.560957,1.4613994,-0.40821642,0.90629923,0.90629923,0.6269433,3.3634517,1.4613994,-1.0995574,-0.09370074,0.0,3.0,1.162056,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.421,0.5,0.0,50919.992,1080.3314,-1.8136283,4.0710336e-08,0.5336291,0.59570694,-0.39042515,-0.4197376,0.6102917,-0.4465147,127.53933,206.96376,206.96376,105.55559,-130.35997,0.0,102.28069,167.43008,1.0,1.0,0.60846484,1.5874984,3.4619353,1.0,1.974428,-129.51376,7.3059106,-214.26967,2.9041894e-11,-2.2121079e-13,2.6870558,2.6870558,1.5874984,-0.3980885,0.9037814,0.9037814,0.6269967,3.4619353,1.5874984,-1.0995574,-0.09621861,0.0,3.0,1.1615559,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4215,0.5,0.0,50931.92,1073.3745,-1.8136283,4.0710336e-08,0.5348602,0.5914129,-0.38952196,-0.4096663,0.61084604,-0.44486007,114.796295,186.1848,186.1848,105.55559,-118.09837,0.0,102.28069,167.43008,1.0,1.0,0.60387355,1.7134751,3.5604308,1.0,21.492908,-136.2892,39.091133,-225.27594,3.1243338e-11,-2.3041584e-13,2.8130326,2.8130326,1.7134751,-0.38829732,0.90126383,0.90126383,0.62709624,3.5604308,1.7134751,-1.0995574,-0.098736145,0.0,3.0,1.1610559,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.422,0.5,0.0,50941.48,1065.5718,-1.8136283,4.0710336e-08,0.53629804,0.5869235,-0.38867188,-0.4003095,0.6112614,-0.44300014,100.45345,162.74702,162.74702,105.55559,-104.158104,0.0,102.28069,167.43008,1.0,1.0,0.59900844,1.8392887,3.658945,1.0,39.994595,-140.44804,69.31974,-232.06676,3.3816294e-11,-2.403688e-13,2.938846,2.938846,1.8392887,-0.3792714,0.8987467,0.8987467,0.627233,3.658945,1.8392887,-1.0995574,-0.101253286,0.0,3.0,1.1605558,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4225,0.5,0.0,50948.715,1057.1381,-1.8136283,4.0710336e-08,0.5379218,0.5822577,-0.38788635,-0.39202756,0.61153096,-0.44096464,84.93021,137.24643,137.24643,105.55559,-88.938255,0.0,102.28069,167.43008,1.0,1.0,0.59397733,1.9649044,3.7574835,1.0,57.16498,-142.09518,97.419914,-234.66634,3.612047e-11,-2.5263935e-13,3.064462,3.064462,1.9649044,-0.37140703,0.89623004,0.89623004,0.6273999,3.7574835,1.9649044,-1.0995574,-0.103769965,0.0,3.0,1.1600558,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.423,0.5,0.0,50953.754,1048.316,-1.8136283,4.0710336e-08,0.5397058,0.57765955,-0.38718048,-0.3850207,0.6116463,-0.43878996,68.59354,110.320564,110.320564,105.55559,-72.80958,0.0,102.28069,167.43008,1.0,1.0,0.5890916,2.0902886,3.8560498,1.0,72.83091,-141.42445,122.98383,-233.3044,3.862043e-11,-2.6062472e-13,3.189846,3.189846,2.0902886,-0.36487767,0.89371383,0.89371383,0.6275902,3.8560498,2.0902886,-1.0995574,-0.106286146,0.0,3.0,1.1595557,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4235,0.5,0.0,50956.79,1039.3202,-1.8136283,4.0710336e-08,0.54162014,0.5734147,-0.3865666,-0.3792797,0.6116047,-0.43651614,51.71996,82.52701,82.52701,105.55559,-56.06576,0.0,102.28069,167.43008,1.0,1.0,0.5846601,2.2154064,3.9546475,1.0,86.91147,-138.63142,145.78477,-228.31178,4.085536e-11,-2.6937323e-13,3.3149638,3.3149638,2.2154064,-0.35962233,0.8911982,0.8911982,0.62779725,3.9546475,2.2154064,-1.0995574,-0.10880178,0.0,3.0,1.1590556,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.424,0.5,0.0,50958.043,1030.3068,-1.8136283,4.0710336e-08,0.5436338,0.5697221,-0.38605076,-0.3746483,0.6114113,-0.4341816,34.518036,54.30551,54.30551,105.55559,-38.93248,0.0,102.28069,167.43008,1.0,1.0,0.5808679,2.3402228,4.0532784,1.0,99.35328,-133.87132,165.71362,-220.01913,4.3208766e-11,-2.7506865e-13,3.4397802,3.4397802,2.3402228,-0.35544068,0.88868314,0.88868314,0.6280143,4.0532784,2.3402228,-1.0995574,-0.11131684,0.0,3.0,1.1585555,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4245,0.5,0.0,50957.754,1021.3733,-1.8136283,4.0710336e-08,0.5457186,0.5666535,-0.38563293,-0.37092328,0.61107755,-0.4318189,17.172611,26.008488,26.008488,105.55559,-21.604061,0.0,102.28069,167.43008,1.0,1.0,0.57775515,2.4647045,4.151944,1.0,110.09174,-127.26435,182.70218,-208.71068,4.5254443e-11,-2.816809e-13,3.564262,3.564262,2.4647045,-0.35210776,0.8861687,0.8861687,0.628235,4.151944,2.4647045,-1.0995574,-0.11383128,0.0,3.0,1.1580554,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.425,0.5,0.0,50956.14,1012.5754,-1.8136283,4.0710336e-08,0.5478512,0.5641798,-0.38530877,-0.36793175,0.6106181,-0.4294533,-0.12337296,-2.0468433,-2.0468433,105.55559,-4.2752676,0.0,102.28069,167.43008,1.0,1.0,0.57526284,2.5888226,4.250644,1.0,119.04741,-118.924034,196.67944,-194.6326,4.702434e-11,-2.8707337e-13,3.6883802,3.6883802,2.5888226,-0.34945136,0.8836549,0.8836549,0.62845325,4.250644,2.5888226,-1.0995574,-0.1163451,0.0,3.0,1.1575553,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4255,0.5,0.0,50953.383,1003.9484,-1.8136283,4.0710336e-08,0.55001336,0.5622256,-0.38507217,-0.36556378,0.6100478,-0.42710316,-17.161629,-29.54276,-29.54276,105.55559,12.847248,0.0,102.28069,167.43008,1.0,1.0,0.57329756,2.7125528,4.349378,1.0,126.14335,-108.98172,207.5687,-178.02594,4.813358e-11,-2.9383389e-13,3.8121102,3.8121102,2.7125528,-0.3473742,0.8811417,0.8811417,0.6286641,4.349378,2.7125528,-1.0995574,-0.11885828,0.0,3.0,1.1570553,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.426,0.5,0.0,50949.645,995.5227,-1.8136283,4.0710336e-08,0.5521911,0.5607164,-0.3849169,-0.36376488,0.6093802,-0.4247818,-33.728985,-56.154152,-56.154152,105.55559,29.551172,0.0,102.28069,167.43008,1.0,1.0,0.57177943,2.835875,4.4481444,1.0,131.32394,-97.59497,215.3075,-159.15335,4.8269864e-11,-3.0191545e-13,3.9354324,3.9354324,2.835875,-0.34583625,0.8786292,0.8786292,0.6288631,4.4481444,2.835875,-1.0995574,-0.1213708,0.0,3.0,1.1565552,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4265,0.5,0.0,50945.082,987.3301,-1.8136283,4.0710336e-08,0.55437315,0.5596026,-0.38483706,-0.36250928,0.6086272,-0.4224994,-49.62183,-81.56119,-81.56119,105.55559,45.63108,0.0,102.28069,167.43008,1.0,1.0,0.5706616,2.9587743,4.5469403,1.0,134.56355,-84.94173,219.86813,-138.30695,4.7790556e-11,-3.0821493e-13,4.0583315,4.0583315,2.9587743,-0.34482127,0.87611735,0.87611735,0.6290469,4.5469403,2.9587743,-1.0995574,-0.123882666,0.0,3.0,1.1560551,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.427,0.5,0.0,50939.824,979.40314,-1.8136283,4.0710336e-08,0.55654985,0.55886006,-0.38482705,-0.3617739,0.6078,-0.42026404,-64.65474,-105.46561,-105.46561,105.55559,60.89752,0.0,102.28069,167.43008,1.0,1.0,0.5699245,3.0812383,4.6457644,1.0,135.86436,-71.20963,221.26593,-115.80033,4.779147e-11,-3.1610662e-13,4.1807957,4.1807957,3.0812383,-0.34430924,0.87360615,0.87360615,0.6292127,4.6457644,3.0812383,-1.0995574,-0.12639388,0.0,3.0,1.155555,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4275,0.5,0.0,50934.016,971.7715,-1.8136283,4.0710336e-08,0.5587127,0.55847764,-0.384881,-0.3615235,0.6069095,-0.4180824,-78.661194,-127.5998,-127.5998,102.35032,75.17918,0.0,102.28069,163.13474,1.0,1.0,0.5695599,3.203257,4.744612,1.0,135.24947,-56.588276,219.55551,-91.9557,4.7731482e-11,-3.2428525e-13,4.3028145,4.3028145,3.203257,-0.3442634,0.87109554,0.87109554,0.6293581,4.744612,3.203257,-1.0995574,-0.12890443,0.0,3.0,1.1550549,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.428,0.5,0.0,50927.773,964.4587,-1.8136283,4.0710336e-08,0.560854,0.558444,-0.38499224,-0.36170888,0.60596675,-0.4159594,-91.48978,-147.72694,-147.72694,102.35032,88.32034,0.0,102.28069,163.13474,1.0,1.0,0.5695557,3.3248239,4.8434815,1.0,132.75703,-41.267254,214.82205,-67.095116,4.798642e-11,-3.3008183e-13,4.4243813,4.4243813,3.3248239,-0.3446318,0.86858565,0.86858565,0.6294813,4.8434815,3.3248239,-1.0995574,-0.13141435,0.0,3.0,1.1545548,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4285,0.5,0.0,50921.22,957.4807,-1.8136283,4.0710336e-08,0.5629672,0.55873924,-0.38515326,-0.36227277,0.60498315,-0.41389844,-103.00063,-165.63641,-165.63641,102.35032,100.17758,0.0,102.28069,163.13474,1.0,1.0,0.5698887,3.4459333,4.9423685,1.0,128.43866,-25.43803,207.17459,-41.53817,4.812579e-11,-3.359257e-13,4.5454907,4.5454907,3.4459333,-0.34535527,0.86607635,0.86607635,0.62958074,4.9423685,3.4459333,-1.0995574,-0.13392363,0.0,3.0,1.1540548,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.429,0.5,0.0,50914.46,950.84705,-1.8136283,4.0710336e-08,0.5650469,0.55933326,-0.38535568,-0.36315805,0.60397035,-0.41190103,-113.06457,-181.13992,-181.13992,102.35032,110.618515,0.0,102.28069,163.13474,1.0,1.0,0.57052505,3.5665822,5.041269,1.0,122.36101,-9.296438,196.74396,-15.604045,4.7676585e-11,-3.3945774e-13,4.6661396,4.6661396,3.5665822,-0.3463769,0.8635677,0.8635677,0.62965524,5.041269,3.5665822,-1.0995574,-0.13643229,0.0,3.0,1.1535547,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4295,0.5,0.0,50907.59,944.56244,-1.8136283,4.0710336e-08,0.5670891,0.5601896,-0.3855906,-0.36431295,0.60293967,-0.40996712,-121.565056,-194.0709,-194.0709,102.35032,119.52322,0.0,102.28069,163.13474,1.0,1.0,0.5714249,3.68677,5.140179,1.0,114.608376,6.9566784,183.68459,10.386311,4.6431334e-11,-3.4274124e-13,4.7863274,4.7863274,3.68677,-0.3476466,0.86105967,0.86105967,0.6297042,5.140179,3.68677,-1.0995574,-0.13894033,0.0,3.0,1.1530546,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.43,0.5,0.0,50900.688,938.629,-1.8136283,4.0710336e-08,0.5690907,0.5612704,-0.38584894,-0.36569294,0.601902,-0.4080953,-128.40143,-204.28726,-204.28726,102.35032,126.78702,0.0,102.28069,163.13474,1.0,1.0,0.57254833,3.8064976,5.2390947,1.0,105.28438,23.11705,168.17705,36.11022,4.5466207e-11,-3.4451798e-13,4.906055,4.906055,3.8064976,-0.34912232,0.8585522,0.8585522,0.629727,5.2390947,3.8064976,-1.0995574,-0.14144778,0.0,3.0,1.1525546,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4305,0.5,0.0,50893.824,933.0474,-1.8136283,4.0710336e-08,0.57104963,0.56254023,-0.38612136,-0.36725935,0.6008678,-0.40628323,-133.49185,-211.67532,-211.67532,102.35032,132.32341,0.0,102.28069,163.13474,1.0,1.0,0.57385886,3.9257677,5.338012,1.0,94.51188,38.979977,150.42929,61.24604,4.422856e-11,-3.4685755e-13,5.0253253,5.0253253,3.9257677,-0.3507679,0.8560453,0.8560453,0.62972367,5.338012,3.9257677,-1.0995574,-0.14395466,0.0,3.0,1.1520545,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.431,0.5,0.0,50887.062,927.81744,-1.8136283,4.0710336e-08,0.57296443,0.56396765,-0.38639873,-0.36897722,0.5998469,-0.40452787,-136.77518,-216.1533,-216.1533,102.35032,136.06612,0.0,102.28069,163.13474,1.0,1.0,0.5753249,4.0445848,5.4369273,1.0,82.43161,54.34356,130.67584,85.47746,4.3797382e-11,-3.4902558e-13,5.144142,5.144142,4.0445848,-0.35255006,0.853539,0.853539,0.62969446,5.4369273,4.0445848,-1.0995574,-0.146461,0.0,3.0,1.1515545,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4315,0.5,0.0,50880.45,922.93787,-1.8136283,4.0710336e-08,0.5748341,0.5655253,-0.38667196,-0.37081298,0.5988486,-0.4028257,-138.21185,-217.6735,-217.6735,102.35032,137.97014,0.0,102.28069,163.13474,1.0,1.0,0.5769189,4.162955,5.5358353,1.0,69.20037,69.01148,109.17539,108.4981,4.4599317e-11,-3.5218608e-13,5.262512,5.262512,4.162955,-0.35443658,0.8510332,0.8510332,0.6296397,5.5358353,4.162955,-1.0995574,-0.14896679,0.0,3.0,1.1510544,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.432,0.5,0.0,50874.027,918.40625,-1.8136283,4.0710336e-08,0.57665795,0.5671889,-0.3869321,-0.37273362,0.59788173,-0.40117308,-137.7844,-216.22322,-216.22322,102.35032,138.01245,0.0,102.28069,163.13474,1.0,1.0,0.57861626,4.2808843,5.634733,1.0,54.989094,82.7953,86.20773,130.01549,4.566256e-11,-3.5400692e-13,5.3804417,5.3804417,4.2808843,-0.35639536,0.8485279,0.8485279,0.62956005,5.634733,4.2808843,-1.0995574,-0.15147208,0.0,3.0,1.1505543,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4325,0.5,0.0,50867.832,914.2188,-1.8136283,4.0710336e-08,0.5784356,0.5689361,-0.38717043,-0.3747068,0.5969547,-0.399566,-135.49773,-211.82521,-211.82521,102.35032,136.19234,0.0,102.28069,163.13474,1.0,1.0,0.5803944,4.3983803,5.7336164,1.0,39.98123,95.516495,62.070683,149.75453,4.59082e-11,-3.576828e-13,5.4979377,5.4979377,4.3983803,-0.3583949,0.84602314,0.84602314,0.62945634,5.7336164,4.3983803,-1.0995574,-0.15397689,0.0,3.0,1.1500543,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.433,0.5,0.0,50861.89,910.37006,-1.8136283,4.0710336e-08,0.5801669,0.57074624,-0.38737836,-0.37670127,0.5960754,-0.3980005,-131.37952,-204.53769,-204.53769,102.35032,132.53178,0.0,102.28069,163.13474,1.0,1.0,0.582232,4.515452,5.8324814,1.0,24.370975,107.00854,37.077095,167.4606,4.6545844e-11,-3.599699e-13,5.6150093,5.6150093,4.515452,-0.36040464,0.8435188,0.8435188,0.6293295,5.8324814,4.515452,-1.0995574,-0.15648122,0.0,3.0,1.1495543,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4335,0.5,0.0,50856.223,906.8533,-1.8136283,4.0710336e-08,0.5818517,0.5726,-0.3875477,-0.37868747,0.59525126,-0.3964726,-125.48048,-194.45444,-194.45444,102.35032,127.07584,0.0,102.28069,163.13474,1.0,1.0,0.5841093,4.6321077,5.931325,1.0,8.361309,117.11916,11.551699,182.90274,4.655579e-11,-3.6273938e-13,5.731665,5.731665,4.6321077,-0.36239606,0.84101486,0.84101486,0.6291805,5.931325,4.6321077,-1.0995574,-0.15898512,0.0,3.0,1.1490542,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.434,0.5,0.0,50850.848,903.66016,-1.8136283,4.0710336e-08,0.58349013,0.57447994,-0.3876706,-0.38063812,0.5944891,-0.3949783,-117.87433,-181.70448,-181.70448,102.35032,119.89255,0.0,102.28069,163.13474,1.0,1.0,0.5860084,4.7483573,6.0301433,1.0,-7.8383503,125.71268,-14.172385,195.87686,4.4967946e-11,-3.6385014e-13,5.8479147,5.8479147,4.7483573,-0.3643428,0.8385114,0.8385114,0.62901044,6.0301433,4.7483573,-1.0995574,-0.16148861,0.0,3.0,1.1485542,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4345,0.5,0.0,50845.77,900.7813,-1.8136283,4.0710336e-08,0.5850823,0.5763708,-0.38773975,-0.382528,0.5937951,-0.39351386,-108.657326,-166.45139,-166.45139,102.35032,111.072624,0.0,102.28069,163.13474,1.0,1.0,0.5879139,4.8642097,6.1289334,1.0,-24.014814,132.67213,-39.7576,206.20898,4.2603285e-11,-3.6495215e-13,5.963767,5.963767,4.8642097,-0.36622068,0.8360083,0.8360083,0.6288206,6.1289334,4.8642097,-1.0995574,-0.16399169,0.0,3.0,1.1480541,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.435,0.5,0.0,50840.996,898.2061,-1.6512687,-9.697062e-08,0.5866284,0.5782594,-0.38774836,-0.3843341,0.59317505,-0.3920756,-97.9473,-148.8918,-148.8918,102.35032,100.72862,0.0,102.28069,163.13474,1.0,1.0,0.5898124,4.979675,6.227692,1.0,-39.953983,137.90129,-64.86628,213.75807,4.1349514e-11,-3.5918013e-13,6.079232,6.079232,4.979675,-0.36800748,0.8335056,0.8335056,0.62861204,6.227692,4.979675,-1.0995574,-0.16649441,0.0,3.0,1.147554,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4355,0.5,0.0,50836.523,895.9227,-1.6512687,-9.697062e-08,0.58812845,0.58013487,-0.38769028,-0.38603517,0.5926339,-0.39066023,-85.88235,-129.25334,-129.25334,102.35032,88.9937,0.0,102.28069,163.13474,1.0,1.0,0.5916929,5.094763,0.043231454,1.0,-55.443787,141.32614,-89.16518,218.41852,4.0478836e-11,-2.261766e-13,6.19432,6.19432,5.094763,-0.36968285,0.8310032,0.8310032,0.6283861,0.043231454,5.094763,-1.0995574,-0.16899678,0.0,3.0,1.1470541,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.436,0.5,0.0,50832.355,893.9181,-1.6512687,-9.697062e-08,0.5895826,0.58198833,-0.38755992,-0.38761187,0.59217596,-0.38926464,-72.61914,-107.792015,-107.792015,102.35032,76.01999,0.0,102.28069,163.13474,1.0,1.0,0.59354645,5.2094827,0.14191933,1.0,-70.27707,142.89621,-112.330025,220.12204,3.8928426e-11,-1.0137706e-13,0.025854897,0.025854897,5.2094827,-0.37122813,0.82850116,0.82850116,0.6281439,0.14191933,-1.0737026,-1.0995574,-0.17149884,0.0,3.0,1.146554,0.76895535,0.0,-0.07,0.0,1.0,1.0
2.4365,0.5,0.0,50828.48,892.1778,-1.6512687,-9.697062e-08,0.5909909,0.5838127,-0.38735247,-0.3890465,0.59180504,-0.38788608,-58.330975,-84.78903,-84.78903,102.35032,61.976788,0.0,102.28069,163.13474,1.0,1.0,0.5953659,5.323845,0.24056797,1.0,-84.254486,142.58546,-134.05002,218.83905,3.7307872e-11,-1.5029016e-14,0.14021687,0.14021687,5.323845,-0.3726264,0.82599944,0.82599944,0.62788665,0.24056797,-0.9593406,-1.0995574,-0.17400058,0.0,3.0,1.146054,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.437,0.5,0.0,50824.89,890.6863,-1.6512687,-9.697062e-08,0.5923533,0.5856023,-0.3870638,-0.39032337,0.5915242,-0.38652202,-43.205593,-60.547283,-60.547283,102.35032,47.04838,0.0,102.28069,163.13474,1.0,1.0,0.59714544,5.4378576,0.3391751,1.0,-97.187256,140.39285,-154.03214,214.5794,3.5023692e-11,4.3298075e-14,0.25422987,0.25422987,5.4378576,-0.37386245,0.82349795,0.82349795,0.6276155,0.3391751,-0.84532756,-1.0995574,-0.17650203,0.0,3.0,1.145554,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4375,0.5,0.0,50821.574,889.42664,-1.6512687,-9.697062e-08,0.59366983,0.58735293,-0.38669056,-0.39142844,0.5913359,-0.38517034,-27.442743,-35.387455,-35.387455,102.35032,31.431684,0.0,102.28069,163.13474,1.0,1.0,0.5988809,5.551531,0.43773863,1.0,-108.89987,136.34262,-172.0053,207.39275,3.2685583e-11,8.2450214e-14,0.36790276,0.36790276,5.551531,-0.374923,0.82099676,0.82099676,0.62733155,0.43773863,-0.7316547,-1.0995574,-0.17900324,0.0,3.0,1.145054,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.438,0.5,0.0,50818.523,888.38074,-1.6512687,-9.697062e-08,0.59494036,0.5890615,-0.3862301,-0.3923498,0.59124184,-0.38382906,-11.251521,-9.6438465,-9.6438465,102.35032,15.333626,0.0,102.28069,163.13474,1.0,1.0,0.600569,5.6648717,0.5362566,1.0,-119.23265,130.48418,-187.7243,197.36815,3.0521804e-11,1.0832089e-13,0.4812439,0.4812439,5.6648717,-0.3757967,0.8184958,0.8184958,0.6270358,0.5362566,-0.6183135,-1.0995574,-0.1815042,0.0,3.0,1.1445539,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4385,0.5,0.0,50815.72,887.52936,-1.6512687,-9.697062e-08,0.596165,0.59072614,-0.38568065,-0.3930775,0.5912432,-0.38249657,5.152481,16.340141,16.340141,102.35032,-1.0316442,0.0,102.28069,163.13474,1.0,1.0,0.6022078,5.7778893,0.63472724,1.0,-128.0441,122.89162,-200.97342,184.63327,2.8484638e-11,1.2449509e-13,0.5942613,0.5942613,5.7778893,-0.3764742,0.81599504,0.81599504,0.6267292,0.63472724,-0.5052961,-1.0995574,-0.18400496,0.0,3.0,1.1440539,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.439,0.5,0.0,50813.15,886.8523,-1.6512687,-9.697062e-08,0.59734356,0.5923456,-0.38504112,-0.39360347,0.5913403,-0.38117146,21.550175,42.2167,42.2167,102.35032,-17.44573,0.0,102.28069,163.13474,1.0,1.0,0.6037962,5.89059,0.73314893,1.0,-135.21306,113.66289,-211.56967,169.35297,2.6027241e-11,1.341362e-13,0.7069623,0.7069623,5.89059,-0.37694812,0.8134945,0.8134945,0.6264126,0.73314893,-0.3925951,-1.0995574,-0.1865055,0.0,3.0,1.1435539,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4395,0.5,0.0,50810.797,886.32825,-1.6512687,-9.697062e-08,0.5984762,0.5939199,-0.38431126,-0.39392176,0.5915329,-0.37985262,37.722065,67.63848,67.63848,102.35032,-33.689053,0.0,102.28069,163.13474,1.0,1.0,0.60533404,6.0029817,0.8315202,1.0,-140.64055,102.91848,-219.36568,151.72719,2.4388259e-11,1.3901731e-13,0.8193537,0.8193537,6.0029817,-0.37721294,0.81099415,0.81099415,0.6260867,0.8315202,-0.2802037,-1.0995574,-0.18900587,0.0,3.0,1.1430539,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.44,0.5,0.0,50808.65,885.93524,-1.6512687,-9.697062e-08,0.59956306,0.5954494,-0.38349155,-0.39402825,0.5918201,-0.37853903,53.451393,92.26352,92.26352,102.35032,-49.54399,0.0,102.28069,163.13474,1.0,1.0,0.6068218,6.11507,0.92983955,1.0,-144.25128,90.79989,-224.25194,131.98842,2.3935383e-11,1.400743e-13,0.9314418,0.9314418,6.11507,-0.37726516,0.8084939,0.8084939,0.62575233,0.92983955,-0.16811566,-1.0995574,-0.19150606,0.0,3.0,1.1425538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4405,0.5,0.0,50806.688,885.6506,-1.6512687,-9.697062e-08,0.60060436,0.5969351,-0.3825832,-0.39392084,0.59220046,-0.37722996,68.52726,115.76013,115.76013,102.35032,-64.798,0.0,102.28069,163.13474,1.0,1.0,0.60826045,6.22686,1.0281057,1.0,-145.99489,77.467636,-226.15868,110.39855,2.3152752e-11,1.3802326e-13,1.043232,1.043232,6.22686,-0.37710324,0.8059939,0.8059939,0.62540996,1.0281057,-0.056325413,-1.0995574,-0.1940061,0.0,3.0,1.1420538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.441,0.5,0.0,50804.9,885.45105,-1.6512687,-9.697062e-08,0.60160047,0.59837854,-0.38158822,-0.39359933,0.59267163,-0.37592477,82.74768,137.81172,137.81172,102.35032,-79.24668,0.0,102.28069,163.13474,1.0,1.0,0.6096516,0.055171993,1.1263176,1.0,-145.84668,63.099,-225.05695,87.24523,2.2498479e-11,1.3538487e-13,1.1547294,1.1547294,0.055171993,-0.3767274,0.803494,0.803494,0.6250601,1.1263176,0.055171993,-1.0995574,-0.19650602,0.0,3.0,1.1415538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4415,0.5,0.0,50803.26,885.313,-1.6512687,-9.697062e-08,0.60255206,0.5997815,-0.38050914,-0.39306518,0.59323096,-0.37462294,95.92256,158.12138,158.12138,102.35032,-92.6968,0.0,102.28069,163.13474,1.0,1.0,0.61099726,0.16638087,1.224474,1.0,-143.80807,47.885513,-220.95924,62.837852,2.2097936e-11,1.316156e-13,1.2659383,1.2659383,0.16638087,-0.37613973,0.8009942,0.8009942,0.62470305,1.224474,0.16638087,-1.0995574,-0.19900581,0.0,3.0,1.1410538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.442,0.5,0.0,50801.77,885.21277,-1.6512687,-9.697062e-08,0.60345984,0.6011459,-0.37934926,-0.3923219,0.59387517,-0.3733241,107.87643,176.41629,176.41629,102.35032,-104.96907,0.0,102.28069,163.13474,1.0,1.0,0.6122993,0.2773049,1.3225737,1.0,-139.90657,32.03015,-213.9194,37.503117,2.2425789e-11,1.2567452e-13,1.3768623,1.3768623,0.2773049,-0.3753441,0.7984945,0.7984945,0.62433916,1.3225737,0.2773049,-1.0995574,-0.2015055,0.0,3.0,1.1405538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4425,0.5,0.0,50800.4,885.1266,-1.6512687,-9.697062e-08,0.6043248,0.60247403,-0.3781123,-0.39137453,0.59460026,-0.37202787,118.45104,192.45166,192.45166,102.35032,-115.90079,0.0,102.28069,163.13474,1.0,1.0,0.6135602,0.3879471,1.4206157,1.0,-134.19542,15.744377,-204.03197,11.580301,2.3195168e-11,1.2023087e-13,1.4875045,1.4875045,0.3879471,-0.37434608,0.79599494,0.79599494,0.6239686,1.4206157,0.3879471,-1.0995574,-0.20400509,0.0,3.0,1.1400537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.443,0.5,0.0,50799.145,885.03094,-1.6512687,-9.697062e-08,0.6051482,0.60376805,-0.3768026,-0.3902298,0.595402,-0.370734,127.50768,206.01439,206.01439,102.35032,-125.34819,0.0,102.28069,163.13474,1.0,1.0,0.61478233,0.49831003,1.5185989,1.0,-126.752686,-0.7549905,-191.43068,-14.5837,2.2787173e-11,1.1401672e-13,1.5978675,1.5978675,0.49831003,-0.37315282,0.7934954,0.7934954,0.6235915,1.5185989,0.49831003,-1.0995574,-0.2065046,0.0,3.0,1.1395538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4435,0.5,0.0,50797.99,884.90283,-1.6512687,-9.697062e-08,0.6059315,0.60503024,-0.3754249,-0.38889596,0.59627557,-0.36944222,134.9291,216.92607,216.92607,102.35032,-133.18854,0.0,102.28069,163.13474,1.0,1.0,0.61596817,0.6083955,1.6165224,1.0,-117.680115,-17.248983,-176.28659,-40.63947,2.2229288e-11,1.0809944e-13,1.707953,1.707953,0.6083955,-0.37177303,0.79099596,0.79099596,0.6232078,1.6165224,0.6083955,-1.0995574,-0.20900404,0.0,3.0,1.1390538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.444,0.5,0.0,50796.914,884.7198,-1.6512687,-9.697062e-08,0.6066765,0.6062629,-0.3739843,-0.38738266,0.59721583,-0.3681523,140.62119,225.04564,225.04564,102.35032,-139.32181,0.0,102.28069,163.13474,1.0,1.0,0.6171202,0.7182051,1.7143852,1.0,-107.10145,-33.519726,-158.8054,-66.24023,2.2011339e-11,1.02222985e-13,1.8177625,1.8177625,0.7182051,-0.3702167,0.78849655,0.78849655,0.62281746,1.7143852,0.7182051,-1.0995574,-0.21150343,0.0,3.0,1.1385537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4445,0.5,0.0,50795.918,884.4602,-1.6512687,-9.697062e-08,0.60738516,0.6074682,-0.37248626,-0.3857009,0.5982172,-0.3668639,144.51418,230.27122,230.27122,102.35032,-143.67206,0.0,102.28069,163.13474,1.0,1.0,0.6182409,0.8277395,1.8121861,1.0,-95.16052,-49.353653,-139.2243,-91.04692,2.0986931e-11,9.549528e-14,1.9272969,1.9272969,0.8277395,-0.36849517,0.7859972,0.7859972,0.6224203,1.8121861,0.8277395,-1.0995574,-0.21400277,0.0,3.0,1.1380538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.445,0.5,0.0,50794.99,884.10376,-1.6512687,-9.697062e-08,0.6080597,0.60864824,-0.37093642,-0.3838627,0.5992738,-0.36557677,146.56354,232.54152,232.54152,102.35032,-146.18831,0.0,102.28069,163.13474,1.0,1.0,0.6193326,0.93699926,1.909924,1.0,-82.01891,-64.544624,-117.80828,-114.73324,2.0915185e-11,8.9239176e-14,2.0365567,2.0365567,0.93699926,-0.36662078,0.7834979,0.7834979,0.6220162,1.909924,0.93699926,-1.0995574,-0.21650206,0.0,3.0,1.1375538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4455,0.5,0.0,50794.113,883.63104,-1.6512687,-9.697062e-08,0.60870266,0.60980505,-0.36934063,-0.38188115,0.6003797,-0.36429054,146.75034,231.8363,231.8363,102.35032,-146.84518,0.0,102.28069,163.13474,1.0,1.0,0.62039775,1.0459844,2.007598,1.0,-67.85344,-78.8969,-94.84601,-136.9903,2.2047315e-11,-2.4565184e-14,2.145542,2.145542,1.0459844,-0.36460692,0.78099865,0.78099865,0.62160474,2.007598,1.0459844,-1.0995574,-0.21900132,0.0,3.0,1.1370537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.446,0.5,0.0,50793.28,883.0244,-1.6512687,-9.697062e-08,0.6093167,0.61094034,-0.36770472,-0.37977013,0.6015286,-0.3630048,145.08125,228.17648,228.17648,102.35032,-145.64287,0.0,102.28069,163.13474,1.0,1.0,0.6214384,1.1546948,2.1052067,1.0,-52.853348,-92.2279,-70.645386,-157.5311,2.334901e-11,-4.5330138e-13,2.2542522,2.2542522,1.1546948,-0.3624677,0.7784994,0.7784994,0.6211857,2.1052067,1.1546948,-1.0995574,-0.22150056,0.0,3.0,1.1365538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4465,0.5,0.0,50792.492,882.2676,-1.6512687,-9.697062e-08,0.6099049,0.612056,-0.36603466,-0.37754422,0.60271406,-0.3617191,141.5881,221.62326,221.62326,107.052986,-142.60684,0.0,102.28069,170.54735,1.0,1.0,0.6224566,1.2631296,2.202749,1.0,-37.217396,-104.37071,-45.528793,-176.09447,2.5061843e-11,-7.6676686e-13,2.362687,2.362687,1.2631296,-0.36021787,0.7760002,0.7760002,0.62075865,2.202749,1.2631296,-1.0995574,-0.22399978,0.0,3.0,1.1360538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.447,0.5,0.0,50791.73,881.3462,-1.6512687,-9.697062e-08,0.61047024,0.6131535,-0.36433634,-0.37521848,0.6039298,-0.36043292,136.3271,212.27682,212.27682,107.052986,-137.78719,0.0,102.28069,170.54735,1.0,1.0,0.62345445,1.3712883,2.3002236,1.0,-21.150784,-115.17632,-19.828133,-192.4487,2.5957311e-11,-9.820563e-13,2.4708457,2.4708457,1.3712883,-0.3578727,0.773501,0.773501,0.6203233,2.3002236,1.3712883,-1.0995574,-0.226499,0.0,3.0,1.1355537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4475,0.5,0.0,50790.996,880.24774,-1.6512687,-9.697062e-08,0.6110161,0.6142343,-0.36261547,-0.37280825,0.6051694,-0.35914567,129.37752,200.27429,200.27429,107.052986,-131.25739,0.0,102.28069,170.54735,1.0,1.0,0.6244337,1.4791696,2.397629,1.0,-4.8620625,-124.51545,6.120134,-206.39442,2.6459604e-11,-1.129072e-12,2.578727,2.578727,1.4791696,-0.35544765,0.7710018,0.7710018,0.6198791,2.397629,1.4791696,-1.0995574,-0.22899821,0.0,3.0,1.1350538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.448,0.5,0.0,50790.285,878.9618,-1.6512687,-9.697062e-08,0.6115458,0.6152997,-0.36087763,-0.37032908,0.6064264,-0.35785663,120.84014,185.78714,185.78714,107.052986,-123.112854,0.0,102.28069,170.54735,1.0,1.0,0.62539595,1.5867727,2.494964,1.0,11.439931,-132.28008,31.979994,-217.76714,2.6912672e-11,-1.2132377e-12,2.68633,2.68633,1.5867727,-0.3529583,0.7685026,0.7685026,0.6194258,2.494964,1.5867727,-1.0995574,-0.23149742,0.0,3.0,1.1345538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4485,0.5,0.0,50789.586,877.47986,-1.6512687,-9.697062e-08,0.61206293,0.6163508,-0.3591282,-0.3677965,0.6076947,-0.35656512,110.83546,169.0181,169.0181,107.052986,-113.46918,0.0,102.28069,170.54735,1.0,1.0,0.6263429,1.6940961,2.592227,1.0,27.549082,-138.38454,57.420742,-226.43883,2.7286293e-11,-1.2017599e-12,2.7936535,2.7936535,1.6940961,-0.35042012,0.7660034,0.7660034,0.61896276,2.592227,1.6940961,-1.0995574,-0.23399663,0.0,3.0,1.1340537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.449,0.5,0.0,50788.902,875.79584,-1.6512687,-9.697062e-08,0.61257106,0.6173887,-0.3573722,-0.36522582,0.60896814,-0.35527027,99.501434,150.19765,150.19765,107.052986,-102.45999,0.0,102.28069,170.54735,1.0,1.0,0.62727594,1.8011388,2.6894164,1.0,43.26487,-142.76631,82.12166,-232.3193,2.8121163e-11,-1.1427395e-12,2.9006963,2.9006963,1.8011388,-0.3478485,0.76350415,0.76350415,0.6184897,2.6894164,1.8011388,-1.0995574,-0.23649585,0.0,3.0,1.1335537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4495,0.5,0.0,50788.227,873.9057,-1.6512687,-9.697062e-08,0.61307377,0.61841434,-0.3556144,-0.36263204,0.610241,-0.35397124,86.99121,129.58017,129.58017,107.052986,-90.234695,0.0,102.28069,170.54735,1.0,1.0,0.62819636,1.9078994,2.7865307,1.0,58.39506,-145.38628,105.776375,-235.35655,2.8263374e-11,-1.1057833e-12,3.0074568,3.0074568,1.9078994,-0.34525836,0.7610049,0.7610049,0.6180061,2.7865307,1.9078994,-1.0995574,-0.23899508,0.0,3.0,1.1330538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.45,0.5,0.0,50787.555,871.8077,-1.6512687,-9.697062e-08,0.61357456,0.6194285,-0.35385913,-0.36002964,0.61150765,-0.3526671,73.47054,107.43976,107.43976,107.052986,-76.955986,0.0,102.28069,170.54735,1.0,1.0,0.6291054,2.0143769,2.8835683,1.0,72.75818,-146.22871,128.09691,-235.53667,2.8227478e-11,-1.0240024e-12,3.1139343,3.1139343,2.0143769,-0.34266394,0.75850564,0.75850564,0.61751163,2.8835683,2.0143769,-1.0995574,-0.24149433,0.0,3.0,1.1325538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4505,0.5,0.0,50786.89,869.50214,-1.6512687,-9.697062e-08,0.61407703,0.620432,-0.3521104,-0.35743245,0.61276287,-0.35135686,59.11523,84.0659,84.0659,107.052986,-62.79724,0.0,102.28069,170.54735,1.0,1.0,0.6300042,2.1205702,2.9805274,1.0,86.1857,-145.30093,148.81726,-232.88316,2.7310904e-11,-7.4862355e-13,3.2201276,3.2201276,2.1205702,-0.3400791,0.7560064,0.7560064,0.61700594,2.9805274,2.1205702,-1.0995574,-0.2439936,0.0,3.0,1.1320537,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.451,0.5,0.0,50786.234,866.99176,-1.6512687,-9.697062e-08,0.61458457,0.6214255,-0.35037172,-0.3548536,0.6140018,-0.35003948,44.108425,59.75911,59.75911,107.052986,-47.939907,0.0,102.28069,170.54735,1.0,1.0,0.63089395,2.2264786,3.077406,1.0,98.524,-142.63243,167.6965,-227.45561,2.7070183e-11,-5.3165133e-13,3.326036,3.326036,2.2264786,-0.33751664,0.75350714,0.75350714,0.61648864,3.077406,2.2264786,-1.0995574,-0.24649288,0.0,3.0,1.1315538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4515,0.5,0.0,50785.58,864.28107,-1.6512687,-9.697062e-08,0.61510056,0.62240964,-0.34864622,-0.35230532,0.61522007,-0.34871396,28.637966,34.826477,34.826477,107.052986,-32.570793,0.0,102.28069,170.54735,1.0,1.0,0.6317755,2.3321013,3.1742024,1.0,109.63595,-138.27391,184.52145,-219.34793,2.7410543e-11,-3.7695674e-13,3.4316587,3.4316587,2.3321013,-0.33498856,0.7510078,0.7510078,0.6159594,3.1742024,2.3321013,-1.0995574,-0.24899219,0.0,3.0,1.1310538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.452,0.5,0.0,50784.926,861.37683,-1.6512687,-9.697062e-08,0.61562806,0.623385,-0.34693652,-0.3497988,0.61641353,-0.34737918,12.893777,9.577362,9.577362,107.052986,-16.879461,0.0,102.28069,170.54735,1.0,1.0,0.6326498,2.4374378,3.2709148,1.0,119.402214,-132.29599,199.1087,-208.68607,2.8010684e-11,-2.7703905e-13,3.5369952,3.5369952,2.4374378,-0.33250588,0.74850845,0.74850845,0.615418,3.2709148,2.4374378,-1.0995574,-0.25149152,0.0,3.0,1.1305538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4525,0.5,0.0,50784.273,858.28754,-1.6512687,-9.697062e-08,0.61617017,0.6243523,-0.34524485,-0.3473443,0.6175786,-0.34603405,-2.9346714,-15.680803,-15.680803,107.052986,-1.0556791,0.0,102.28069,170.54735,1.0,1.0,0.6335176,2.542488,3.3675413,1.0,127.722244,-124.787575,211.30624,-195.62544,2.7689332e-11,-2.1212645e-13,3.6420455,3.6420455,2.542488,-0.33007842,0.7460091,0.7460091,0.6148643,3.3675413,2.542488,-1.0995574,-0.2539909,0.0,3.0,1.1300538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.453,0.5,0.0,50783.63,855.0235,-1.6512687,-9.697062e-08,0.6167295,0.62531185,-0.34357288,-0.34495082,0.6187123,-0.3446775,-18.660742,-40.64647,-40.64647,107.052986,14.713019,0.0,102.28069,170.54735,1.0,1.0,0.63438,2.647252,3.4640796,1.0,134.51495,-115.85421,220.99442,-180.34795,2.654882e-11,-1.8121637e-13,3.7468095,3.7468095,2.647252,-0.32771498,0.7435097,0.7435097,0.614298,3.4640796,2.647252,-1.0995574,-0.25649026,0.0,3.0,1.1295538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.4535,0.5,0.0,50782.984,851.5965,-1.6512687,-9.697062e-08,0.6173087,0.6262644,-0.34192193,-0.3426262,0.61981195,-0.34330845,-34.10287,-65.027664,-65.027664,107.052986,30.243593,0.0,102.28069,170.54735,1.0,1.0,0.6352376,2.7517302,3.5605283,1.0,139.71902,-105.61615,228.08644,-163.05879,2.5438887e-11,-1.5814036e-13,3.8512876,3.8512876,2.7517302,-0.325423,0.7410103,0.7410103,0.6137191,3.5605283,2.7517302,-1.0995574,-0.2589897,0.0,3.0,1.1290538,0.73746985,0.0,-0.07,0.0,1.0,1.0
2.454,0.5,0.0,50782.348,848.01984,-1.5869079,4.840716e-08,0.61791,0.6272104,-0.34029272,-0.34037712,0.6208754,-0.3419258,-49.0866,-88.54535,-88.54535,107.052986,45.3596,0.0,102.28069,170.54735,1.0,1.0,0.6360912,2.8559232,3.656885,1.0,143.29305,-94.20644,232.5285,-143.98314,2.3977202e-11,-1.4476872e-13,3.9554806,3.9554806,2.8559232,-0.32320884,0.73851085,0.73851085,0.6131276,3.656885,2.8559232,-1.0995574,-0.26148912,0.0,3.0,1.1285537,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4545,0.5,0.0,50781.715,844.3081,-1.5869079,4.840716e-08,0.6185354,0.62815046,-0.33868563,-0.33820894,0.6219011,-0.34052858,-63.446438,-110.936485,-110.936485,107.052986,59.893074,0.0,102.28069,170.54735,1.0,1.0,0.6369415,2.959832,3.7531474,1.0,145.21529,-81.76885,234.29918,-123.3627,2.254479e-11,-1.3479105e-13,4.0593896,4.0593896,2.959832,-0.32107744,0.7360114,0.7360114,0.6125234,3.7531474,2.959832,-1.0995574,-0.2639886,0.0,3.0,1.1280538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.455,0.5,0.0,50781.094,840.47675,-1.5869079,4.840716e-08,0.61918664,0.62908524,-0.33710063,-0.33612573,0.62288797,-0.3391157,-77.02746,-131.95662,-131.95662,107.052986,73.68623,0.0,102.28069,170.54735,1.0,1.0,0.6377893,3.063458,3.8493142,1.0,145.48328,-68.45582,233.40877,-101.45215,2.1422643e-11,-1.2921076e-13,4.1630154,4.1630154,3.063458,-0.31903258,0.7335119,0.7335119,0.6119066,3.8493142,3.063458,-1.0995574,-0.2664881,0.0,3.0,1.1275538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4555,0.5,0.0,50780.477,836.5421,-1.5869079,4.840716e-08,0.61986506,0.6300152,-0.33553717,-0.33413044,0.62383527,-0.33768627,-89.686714,-151.38219,-151.38219,107.052986,86.592926,0.0,102.28069,170.54735,1.0,1.0,0.6386352,3.166803,3.945383,1.0,144.11313,-54.426414,229.89792,-78.515724,2.0239943e-11,-1.2221182e-13,4.2663603,4.2663603,3.166803,-0.3170767,0.73101234,0.73101234,0.6112773,3.945383,3.166803,-1.0995574,-0.26898763,0.0,3.0,1.1270539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.456,0.5,0.0,50779.867,832.52136,-1.5869079,4.840716e-08,0.6205718,0.630941,-0.33399442,-0.3322246,0.62474304,-0.3362394,-101.29444,-169.01242,-169.01242,107.052986,98.47984,0.0,102.28069,170.54735,1.0,1.0,0.63948,3.2698686,4.0413523,1.0,141.1388,-39.844353,223.83623,-54.823795,1.9890325e-11,-1.1714683e-13,4.3694263,4.3694263,3.2698686,-0.31521118,0.7285128,0.7285128,0.6106358,4.0413523,3.2698686,-1.0995574,-0.27148718,0.0,3.0,1.1265538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4565,0.5,0.0,50779.273,828.43176,-1.5869079,4.840716e-08,0.6213077,0.63186324,-0.33247116,-0.33040875,0.6256115,-0.3347742,-111.73498,-184.67078,-184.67078,107.052986,109.2276,0.0,104.11321,170.54735,1.0,1.0,0.6403243,3.3726578,4.1372194,1.0,136.61098,-24.875996,215.32036,-30.649582,1.8862328e-11,-1.1229173e-13,4.472215,4.472215,3.3726578,-0.3134359,0.72601324,0.72601324,0.60998225,4.1372194,3.3726578,-1.0995574,-0.27398676,0.0,3.0,1.1260538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.457,0.5,0.0,50778.688,824.291,-1.5869079,4.840716e-08,0.6220731,0.63278264,-0.3309658,-0.32868207,0.62644154,-0.33328995,-120.90752,-198.20609,-198.20609,107.052986,118.73149,0.0,104.11321,170.54735,1.0,1.0,0.6411687,3.4751725,4.2329836,1.0,130.59607,-9.688545,204.47212,-6.2660303,1.7129435e-11,-1.0896233e-13,4.57473,4.57473,3.4751725,-0.31174985,0.7235136,0.7235136,0.609317,4.2329836,3.4751725,-1.0995574,-0.27648637,0.0,3.0,1.1255538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4575,0.5,0.0,50778.117,820.1169,-1.5869079,4.840716e-08,0.6228683,0.63369983,-0.32947648,-0.32704276,0.6272343,-0.33178592,-128.72672,-209.49336,-209.49336,107.052986,126.9021,0.0,104.11321,170.54735,1.0,1.0,0.6420139,3.5774164,4.328642,1.0,123.17496,5.5517592,191.43622,18.057144,1.5872756e-11,-1.08151294e-13,4.676974,4.676974,3.5774164,-0.3101508,0.72101396,0.72101396,0.60864043,4.328642,3.5774164,-1.0995574,-0.278986,0.0,3.0,1.1250538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.458,0.5,0.0,50777.562,815.9267,-1.5869079,4.840716e-08,0.6236931,0.6346154,-0.32800108,-0.3254879,0.6279913,-0.33026153,-135.123,-218.43419,-218.43419,107.052986,133.66574,0.0,104.11321,170.54735,1.0,1.0,0.6428605,3.679392,4.424193,1.0,114.44171,20.681284,176.37799,42.056206,1.4187291e-11,-1.04853965e-13,4.7789497,4.7789497,3.679392,-0.3086356,0.7185143,0.7185143,0.60795283,4.424193,3.679392,-1.0995574,-0.28148568,0.0,3.0,1.1245538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4585,0.5,0.0,50777.02,811.73773,-1.5869079,4.840716e-08,0.62454706,0.6355301,-0.32653722,-0.32401368,0.62871474,-0.32871625,-140.04276,-224.95694,-224.95694,107.052986,138.96466,0.0,104.11321,170.54735,1.0,1.0,0.643709,3.7811038,4.5196357,1.0,104.50222,35.540546,159.481,65.47594,1.2685124e-11,-1.0134634e-13,4.880661,4.880661,3.7811038,-0.30719998,0.7160146,0.7160146,0.6072548,4.5196357,3.7811038,-1.0995574,-0.28398538,0.0,3.0,1.1240538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.459,0.5,0.0,50776.496,807.5665,-1.5869079,4.840716e-08,0.6254294,0.63644457,-0.3250823,-0.32261533,0.6294067,-0.3271496,-143.44846,-229.0166,-229.0166,107.052986,142.75719,0.0,104.11321,170.54735,1.0,1.0,0.64456004,3.882555,4.6149673,1.0,93.472824,49.975628,140.94466,88.071945,1.14014605e-11,-9.872587e-14,4.9821124,4.9821124,3.882555,-0.30583894,0.7135149,0.7135149,0.60654676,4.6149673,3.882555,-1.0995574,-0.28648508,0.0,3.0,1.1235539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4595,0.5,0.0,50775.992,803.429,-1.5869079,4.840716e-08,0.6263392,0.6373594,-0.32363358,-0.3212873,0.63006985,-0.32556123,-145.31842,-230.59439,-230.59439,107.052986,145.01758,0.0,104.11321,170.54735,1.0,1.0,0.645414,3.9837496,4.7101874,1.0,81.478935,63.839493,120.98166,109.612724,9.369809e-12,-9.676593e-14,5.0833073,5.0833073,3.9837496,-0.30454662,0.71101516,0.71101516,0.60582924,4.7101874,3.9837496,-1.0995574,-0.2889848,0.0,3.0,1.1230538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.46,0.5,0.0,50775.504,799.3402,-1.5869079,4.840716e-08,0.62727517,0.63827515,-0.3221882,-0.32002333,0.630707,-0.32395092,-145.64673,-229.6972,-229.6972,107.052986,145.73586,0.0,104.11321,170.54735,1.0,1.0,0.6462714,4.0846925,4.805294,1.0,68.65359,76.99314,99.81563,129.88158,8.193488e-12,-9.492814e-14,5.18425,5.18425,4.0846925,-0.3033165,0.7085154,0.7085154,0.60510284,4.805294,4.0846925,-1.0995574,-0.29148456,0.0,3.0,1.1225538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4605,0.5,0.0,50775.035,795.3142,-1.5869079,4.840716e-08,0.62823576,0.6391925,-0.32074314,-0.31881648,0.63132125,-0.32231843,-144.44275,-226.35683,-226.35683,107.052986,144.91756,0.0,104.11321,170.54735,1.0,1.0,0.64713264,4.1853876,4.9002857,1.0,55.136047,89.30671,77.67867,148.67815,7.507458e-12,-9.461647e-14,5.284945,5.284945,4.1853876,-0.30214143,0.70601565,0.70601565,0.6043682,4.9002857,4.1853876,-1.0995574,-0.29398435,0.0,3.0,1.1220539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.461,0.5,0.0,50774.59,791.3641,-1.5869079,4.840716e-08,0.62921923,0.6401119,-0.31929538,-0.31765935,0.63191575,-0.32066372,-141.73082,-220.62898,-220.62898,107.052986,142.5832,0.0,104.11321,170.54735,1.0,1.0,0.647998,4.2858396,4.995162,1.0,41.070427,100.660385,54.808987,165.81999,7.448008e-12,-8.995233e-14,5.385397,5.385397,4.2858396,-0.30101383,0.7035158,0.7035158,0.60362595,4.995162,4.2858396,-1.0995574,-0.29648417,0.0,3.0,1.1215538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4615,0.5,0.0,50774.164,787.50146,-1.5869079,4.840716e-08,0.6302237,0.6410338,-0.31784186,-0.31654403,0.6324939,-0.31898677,-137.54959,-212.59224,-212.59224,107.052986,138.76788,0.0,104.11321,170.54735,1.0,1.0,0.64886767,4.3860536,5.0899205,1.0,26.604288,110.945305,31.448542,181.14369,8.453694e-12,-8.463655e-14,5.485611,5.485611,4.3860536,-0.29992557,0.701016,0.701016,0.6028767,5.0899205,4.3860536,-1.0995574,-0.298984,0.0,3.0,1.1210538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.462,0.5,0.0,50773.76,783.73694,-1.5869079,4.840716e-08,0.63124704,0.6419587,-0.31637946,-0.31546238,0.63305914,-0.31728768,-131.95152,-202.34676,-202.34676,107.052986,133.52063,0.0,104.11321,170.54735,1.0,1.0,0.64974195,4.486035,5.1845613,1.0,11.887293,120.064224,7.840822,194.50594,1.0046873e-11,-8.134054e-14,5.5855923,5.5855923,4.486035,-0.29886833,0.6985162,0.6985162,0.6021212,5.1845613,4.486035,-1.0995574,-0.3014838,0.0,3.0,1.1205539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4625,0.5,0.0,50773.383,780.07965,-1.5869079,4.840716e-08,0.6322869,0.6428868,-0.31490517,-0.31440586,0.63361496,-0.3155666,-125.00211,-190.01302,-190.01302,107.052986,126.9037,0.0,104.11321,170.54735,1.0,1.0,0.6506209,4.585788,5.2790823,1.0,-2.930132,127.93224,-15.771366,205.7844,1.0122001e-11,-7.433991e-14,5.685345,5.685345,4.585788,-0.29783356,0.6960163,0.6960163,0.6013601,5.2790823,4.585788,-1.0995574,-0.3039837,0.0,3.0,1.1200539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.463,0.5,0.0,50773.023,776.5374,-1.5869079,4.840716e-08,0.63334095,0.64381844,-0.31341606,-0.31336594,0.63416487,-0.3138238,-116.77917,-175.73035,-175.73035,107.052986,118.99191,0.0,104.11321,170.54735,1.0,1.0,0.65150446,4.685318,5.3734837,1.0,-17.698105,134.47726,-39.148014,214.87836,9.119028e-12,-9.516133e-14,5.7848754,5.7848754,4.685318,-0.29681253,0.69351643,0.69351643,0.6005941,5.3734837,4.685318,-1.0995574,-0.30648354,0.0,3.0,1.1195538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4635,0.5,0.0,50772.69,773.11646,-1.5869079,4.840716e-08,0.6344066,0.64475363,-0.31190926,-0.31233394,0.63471234,-0.31205955,-107.37197,-159.65538,-159.65538,107.052986,109.871765,0.0,104.11321,170.54735,1.0,1.0,0.65239257,4.7846303,5.467765,1.0,-32.268562,139.64053,-62.05395,221.70934,8.35975e-12,-1.2819043e-13,5.8841877,5.8841877,4.7846303,-0.29579657,0.69101655,0.69101655,0.59982395,5.467765,4.7846303,-1.0995574,-0.30898345,0.0,3.0,1.1190538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.464,0.5,0.0,50772.38,769.8218,-1.5869079,4.840716e-08,0.63548136,0.6456926,-0.310382,-0.3113012,0.6352609,-0.3102743,-96.88039,-141.96048,-141.96048,107.052986,99.640594,0.0,104.11321,170.54735,1.0,1.0,0.653285,4.8837304,5.561924,1.0,-46.49652,143.3769,-84.26082,226.2213,7.371784e-12,-1.5769097e-13,5.983288,5.983288,4.8837304,-0.29477695,0.6885167,0.6885167,0.59905034,5.561924,4.8837304,-1.0995574,-0.31148335,0.0,3.0,1.1185539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4645,0.5,0.0,50772.09,766.6567,-1.5869079,4.840716e-08,0.63656247,0.6466352,-0.30883178,-0.3102593,0.6358137,-0.3084685,-85.41393,-122.83206,-122.83206,107.052986,88.40562,0.0,104.11321,170.54735,1.0,1.0,0.6541816,4.982623,5.655962,1.0,-60.24128,145.65521,-105.54894,228.381,5.5346656e-12,-1.7652398e-13,6.0821805,6.0821805,4.982623,-0.2937453,0.68601674,0.68601674,0.598274,5.655962,4.982623,-1.0995574,-0.31398326,0.0,3.0,1.1180538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.465,0.5,0.0,50771.83,763.62317,-1.5869079,4.840716e-08,0.6376473,0.64758134,-0.30725613,-0.30919987,0.63637406,-0.30664262,-73.090706,-102.46881,-102.46881,107.052986,76.282936,0.0,104.11321,170.54735,1.0,1.0,0.6550818,5.0813136,5.7498775,1.0,-73.367615,146.45831,-125.70916,228.17796,2.8512503e-12,-1.8490446e-13,6.180871,6.180871,5.0813136,-0.29269326,0.6835168,0.6835168,0.5974956,5.7498775,5.0813136,-1.0995574,-0.3164832,0.0,3.0,1.1175538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4655,0.5,0.0,50771.59,760.72186,-1.5869079,4.840716e-08,0.6387331,0.6485307,-0.30565298,-0.308115,0.63694495,-0.3047973,-60.036377,-81.079865,-81.079865,106.75273,63.3965,0.0,104.11321,166.65709,1.0,1.0,0.6559853,5.179807,5.843671,1.0,-85.74693,145.78331,-144.54453,225.62439,2.4533885e-13,-1.8855169e-13,6.2793646,6.2793646,5.179807,-0.29161292,0.68101686,0.68101686,0.5967159,5.843671,5.179807,-1.0995574,-0.31898314,0.0,3.0,1.1170539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.466,0.5,0.0,50771.37,757.9519,-1.5869079,4.840716e-08,0.6398173,0.6494831,-0.30402026,-0.30699694,0.6375292,-0.30293307,-46.383026,-58.882946,-58.882946,106.75273,49.876945,0.0,104.11321,166.65709,1.0,1.0,0.6568914,5.278109,5.9373417,1.0,-97.25835,143.64137,-161.87193,220.75488,-2.0180494e-12,-1.9244168e-13,0.09448118,0.09448118,5.278109,-0.2904967,0.6785169,0.6785169,0.5959355,5.9373417,-1.0050763,-1.0995574,-0.32148308,0.0,3.0,1.1165539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4665,0.5,0.0,50771.18,755.31116,-1.5869079,4.840716e-08,0.6408972,0.6504379,-0.30235636,-0.30583856,0.63812953,-0.30105063,-32.26797,-36.10239,-36.10239,106.75273,35.860466,0.0,104.11321,166.65709,1.0,1.0,0.6577995,5.3762236,6.03089,1.0,-107.78976,140.05772,-177.5237,213.62608,-3.6621214e-12,-1.9121022e-13,0.19259585,0.19259585,5.3762236,-0.28933746,0.6760169,0.6760169,0.5951551,6.03089,-0.90696156,-1.0995574,-0.32398304,0.0,3.0,1.1160538,0.64313686,0.0,-0.07,0.0,1.0,1.0
