Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.467,0.5,0.0,50771.01,752.7963,-1.5869079,4.840716e-08,0.6419704,0.65139467,-0.30065975,-0.30463302,0.63874817,-0.29915065,-17.83254,-12.967159,-12.967159,106.75273,21.487576,0.0,104.11321,166.65709,1.0,1.0,0.6587088,5.4741564,6.1243153,1.0,-117.23882,135.07137,-191.34892,204.31607,-5.9134347e-12,-1.887121e-13,0.29052833,0.29052833,5.4741564,-0.28812867,0.673517,0.673517,0.5943753,6.1243153,-0.8090291,-1.0995574,-0.326483,0.0,3.0,1.1155539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4675,0.5,0.0,50770.863,750.4027,-1.5869079,4.840716e-08,0.6430344,0.65235275,-0.29892927,-0.3033742,0.6393874,-0.2972339,-3.2207758,10.291224,10.291224,106.75273,6.9018307,0.0,104.11321,166.65709,1.0,1.0,0.65961856,5.5719113,6.2176185,1.0,-125.5139,128.73468,-203.21484,192.92361,-8.370177e-12,-1.8636831e-13,0.38828328,0.38828328,5.5719113,-0.2868642,0.671017,0.671017,0.5935967,6.2176185,-0.71127415,-1.0995574,-0.328983,0.0,3.0,1.1150539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.468,0.5,0.0,50770.742,748.12476,-1.5869079,4.840716e-08,0.64408684,0.65331143,-0.29716405,-0.3020565,0.640049,-0.29530108,11.421862,33.440746,33.440746,106.75273,-7.7514687,0.0,104.11321,166.65709,1.0,1.0,0.6605278,5.669493,0.027614348,1.0,-132.53491,121.113045,-213.00801,179.56726,-1.0192404e-11,-1.8783898e-13,0.48586527,0.48586527,5.669493,-0.28553864,0.668517,0.668517,0.5928199,0.027614348,-0.61369216,-1.0995574,-0.33148298,0.0,3.0,1.1145538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4685,0.5,0.0,50770.64,745.9557,-1.5869079,4.840716e-08,0.6451257,0.65426993,-0.29536343,-0.3006749,0.6407345,-0.293353,25.949854,56.25104,56.25104,106.75273,-22.326622,0.0,104.11321,166.65709,1.0,1.0,0.66143566,5.7669063,0.120673545,1.0,-138.23407,112.28421,-220.63533,164.3843,-1.1352268e-11,-1.8795103e-13,0.58327854,0.58327854,5.7669063,-0.2841472,0.666017,0.666017,0.5920455,0.120673545,-0.51627886,-1.0995574,-0.33398297,0.0,3.0,1.1140538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.469,0.5,0.0,50770.56,743.88794,-1.5869079,4.840716e-08,0.6461488,0.6552274,-0.29352707,-0.2992251,0.6414452,-0.29139036,40.218987,78.4955,78.4955,106.75273,-36.678894,0.0,104.11321,166.65709,1.0,1.0,0.66234106,5.8641553,0.21361132,1.0,-142.5566,102.33761,-226.02496,147.52946,-1.2251321e-11,-1.8618832e-13,0.6805274,0.6805274,5.8641553,-0.28268582,0.663517,0.663517,0.5912739,0.21361132,-0.41903004,-1.0995574,-0.33648297,0.0,3.0,1.1135539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4695,0.5,0.0,50770.5,741.9131,-1.5869079,4.840716e-08,0.64715445,0.65618306,-0.2916549,-0.2977035,0.64218205,-0.289414,54.08774,99.953415,99.953415,106.75273,-50.6659,0.0,104.11321,166.65709,1.0,1.0,0.6632432,5.9612436,0.30642813,1.0,-145.46127,91.37353,-229.127,129.17358,-1.2982595e-11,-1.8303532e-13,0.77761567,0.77761567,5.9612436,-0.28115103,0.6610187,0.6610187,0.5905056,0.30642813,-0.32194176,-1.0995574,-0.33898124,0.0,3.0,1.1130538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.47,0.5,0.0,50770.46,740.022,-1.5869079,4.840716e-08,0.648141,0.6571362,-0.28974715,-0.2961071,0.64294577,-0.28742465,67.41875,120.412125,120.412125,106.75273,-64.149055,0.0,104.11321,166.65709,1.0,1.0,0.6641413,6.058175,0.39912456,1.0,-146.92093,79.50218,-229.91408,109.50195,-1.2601645e-11,-1.7853992e-13,0.8745472,0.8745472,6.058175,-0.27954006,0.6585295,0.6585295,0.5897411,0.39912456,-0.22501026,-1.0995574,-0.34147048,0.0,3.0,1.1125538,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4705,0.5,0.0,50770.44,738.2048,-1.5869079,4.840716e-08,0.64910704,0.6580869,-0.2878043,-0.2944335,0.64373666,-0.28542316,80.08018,139.66919,139.66919,106.75273,-76.99498,0.0,104.11321,166.65709,1.0,1.0,0.6650355,6.1549535,0.49170125,1.0,-146.92279,66.84261,-228.38176,88.71256,-1.2134675e-11,-1.7160725e-13,0.97132546,0.97132546,6.1549535,-0.2778507,0.6560572,0.6560572,0.5889808,0.49170125,-0.12823199,-1.0995574,-0.34394282,0.0,3.0,1.1120539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.471,0.5,0.0,50770.44,736.451,-1.5869079,4.840716e-08,0.65005136,0.65903515,-0.28582707,-0.29268065,0.64455473,-0.28341022,91.947,157.5344,157.5344,106.75273,-89.07677,0.0,104.11321,166.65709,1.0,1.0,0.66592574,6.2515817,0.58415884,1.0,-145.46844,53.52144,-224.5485,67.014114,-1.17924455e-11,-1.6556822e-13,1.0679538,1.0679538,6.2515817,-0.27608106,0.65360874,0.65360874,0.58822507,0.58415884,-0.031603616,-1.0995574,-0.3463913,0.0,3.0,1.1115539,0.64313686,0.0,-0.07,0.0,1.0,1.0
2.4715,0.5,0.0,50770.46,734.7496,-1.5869079,4.840716e-08,0.65097296,0.65998065,-0.28381637,-0.29084712,0.6453999,-0.28138658,102.902145,173.83147,173.83147,106.75273,-100.275185,0.0,104.11321,166.65709,1.0,1.0,0.6668117,0.064878,0.67649806,1.0,-142.57382,39.671673,-218.45544,44.62397,-1.1276979e-11,-1.6098386e-13,1.1644354,1.1644354,0.064878,-0.2742298,0.65119046,0.65119046,0.58747417,0.67649806,0.064878,-1.0995574,-0.34880957,0.0,3.0,1.1110538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.472,0.5,0.0,50770.496,733.08905,-1.5869079,4.840716e-08,0.651871,0.66092306,-0.28177333,-0.2889321,0.64627165,-0.27935296,112.83762,188.39987,188.39987,106.75273,-110.47982,0.0,104.11321,166.65709,1.0,1.0,0.66769284,0.1612158,0.7687198,1.0,-138.26912,25.43149,-210.16597,21.766092,-1.0896183e-11,-1.5589934e-13,1.2607732,1.2607732,0.1612158,-0.2722964,0.6488079,0.6488079,0.5867284,0.7687198,0.1612158,-1.0995574,-0.35119215,0.0,3.0,1.1105539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4725,0.5,0.0,50770.55,731.4576,-1.5869079,4.840716e-08,0.6527451,0.66186154,-0.27969924,-0.28693566,0.6471693,-0.27731,121.65564,201.09625,201.09625,106.75273,-119.59019,0.0,104.11321,166.65709,1.0,1.0,0.6685682,0.25741252,0.86082476,1.0,-132.59851,10.942877,-199.76514,-1.3311096,-1.0286401e-11,-1.5210936e-13,1.35697,1.35697,0.25741252,-0.27028108,0.64646584,0.64646584,0.5859881,0.86082476,0.25741252,-1.0995574,-0.35353413,0.0,3.0,1.1100539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.473,0.5,0.0,50770.62,729.84326,-1.594227,-1.2024977e-07,0.653595,0.662795,-0.27759564,-0.28485858,0.64809173,-0.27525833,129.2696,211.79599,211.79599,106.75273,-127.516785,0.0,104.11321,166.65709,1.0,1.0,0.6694368,0.35347074,0.9528139,1.0,-125.61986,-3.6497529,-187.35902,-24.43696,-1.0319671e-11,-1.4695522e-13,1.4530282,1.4530282,0.35347074,-0.26818493,0.6441686,0.6441686,0.5852535,0.9528139,0.35347074,-1.0995574,-0.35583135,0.0,3.0,1.1095538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4735,0.5,0.0,50770.71,728.23425,-1.594227,-1.2024977e-07,0.65442044,0.66372263,-0.2754642,-0.28270257,0.6490378,-0.2731985,135.60518,220.39452,220.39452,106.75273,-134.1821,0.0,104.11321,166.65709,1.0,1.0,0.67029774,0.44939286,1.0446881,1.0,-117.40412,-18.20106,-173.07367,-47.320843,-1.0211799e-11,-1.4085772e-13,1.5489503,1.5489503,0.44939286,-0.2660099,0.6419198,0.6419198,0.58452475,1.0446881,0.44939286,-1.0995574,-0.3580802,0.0,3.0,1.1090539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.474,0.5,0.0,50770.816,726.61884,-1.594227,-1.2024977e-07,0.6552218,0.66464335,-0.2733067,-0.28046995,0.65000594,-0.27113104,140.60097,226.80847,226.80847,106.75273,-139.5214,0.0,104.11321,166.65709,1.0,1.0,0.67115,0.5451811,1.1364483,1.0,-108.03467,-32.5663,-157.05391,-69.754555,-1.0199791e-11,-1.3480341e-13,1.6447386,1.6447386,0.5451811,-0.2637586,0.63972235,0.63972235,0.583802,1.1364483,0.5451811,-1.0995574,-0.36027762,0.0,3.0,1.1085539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4745,0.5,0.0,50770.934,724.9856,-1.594227,-1.2024977e-07,0.6559995,0.66555625,-0.27112505,-0.2781638,0.6509945,-0.26905647,144.20923,230.97665,230.97665,106.75273,-143.48346,0.0,104.11321,166.65709,1.0,1.0,0.6719928,0.64083755,1.2280954,1.0,-97.60639,-46.602844,-139.46194,-91.51472,-1.01778455e-11,-1.2980143e-13,1.740395,1.740395,0.64083755,-0.2614342,0.63757885,0.63757885,0.5830855,1.2280954,0.64083755,-1.0995574,-0.36242118,0.0,3.0,1.1080538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.475,0.5,0.0,50771.07,723.32355,-1.594227,-1.2024977e-07,0.65675414,0.66646045,-0.26892132,-0.27578765,0.6520015,-0.26697525,146.39641,232.86069,232.86069,106.75273,-146.03111,0.0,104.11321,166.65709,1.0,1.0,0.6728253,0.7363641,1.3196305,1.0,-86.22473,-60.171684,-120.475624,-112.38507,-1.0385591e-11,-1.2477285e-13,1.8359215,1.8359215,0.7363641,-0.2590406,0.6354912,0.6354912,0.5823752,1.3196305,0.7363641,-1.0995574,-0.36450884,0.0,3.0,1.1075538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4755,0.5,0.0,50771.22,721.62213,-1.594227,-1.2024977e-07,0.65748656,0.66735524,-0.26669762,-0.2733457,0.65302485,-0.2648878,147.14342,232.44539,232.44539,106.75273,-147.1416,0.0,104.11321,166.65709,1.0,1.0,0.67364687,0.8317626,1.4110546,1.0,-74.00451,-73.1389,-100.28658,-132.1588,-1.0842069e-11,-1.202929e-13,1.9313201,1.9313201,0.8317626,-0.256582,0.6334609,0.6334609,0.58167136,1.4110546,0.8317626,-1.0995574,-0.3665391,0.0,3.0,1.1070539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.476,0.5,0.0,50771.38,719.8715,-1.594227,-1.2024977e-07,0.6581978,0.6682398,-0.26445612,-0.27084243,0.65406233,-0.26279452,146.4458,229.73894,229.73894,106.75273,-146.80681,0.0,104.11321,166.65709,1.0,1.0,0.67445683,0.9270347,1.5023686,1.0,-61.068756,-85.37705,-79.09825,-150.64069,-1.1386108e-11,-1.1503414e-13,2.026592,2.026592,0.9270347,-0.25406316,0.6314891,0.6314891,0.580974,1.5023686,0.9270347,-1.0995574,-0.36851087,0.0,3.0,1.1065539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4765,0.5,0.0,50771.55,718.0625,-1.594227,-1.2024977e-07,0.6588891,0.66911346,-0.262199,-0.26828286,0.6551115,-0.2606958,144.31383,224.77277,224.77277,106.75273,-145.0333,0.0,104.11321,166.65709,1.0,1.0,0.6752547,1.0221817,1.5935735,1.0,-47.547314,-96.76652,-57.12365,-167.64912,-1.1907801e-11,-1.0941431e-13,2.1217391,2.1217391,1.0221817,-0.25148925,0.6295765,0.6295765,0.58028316,1.5935735,1.0221817,-1.0995574,-0.37042347,0.0,3.0,1.1060538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.477,0.5,0.0,50771.734,716.1866,-1.594227,-1.2024977e-07,0.65956175,0.66997576,-0.25992852,-0.26567242,0.65616995,-0.25859183,140.77223,217.6012,217.6012,106.75273,-141.84216,0.0,104.11321,166.65709,1.0,1.0,0.6760401,1.1172055,1.6846704,1.0,-33.575493,-107.19674,-34.58313,-183.01807,-1.1826086e-11,-1.0280198e-13,2.2167628,2.2167628,1.1172055,-0.2488658,0.6277234,0.6277234,0.5795989,1.6846704,1.1172055,-1.0995574,-0.37227657,0.0,3.0,1.1055539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4775,0.5,0.0,50771.93,714.2362,-1.594227,-1.2024977e-07,0.66021734,0.67082626,-0.25764683,-0.26301673,0.657235,-0.256483,135.85992,208.3007,208.3007,106.75273,-137.26881,0.0,104.11321,166.65709,1.0,1.0,0.67681265,1.2121071,1.7756604,1.0,-19.292576,-116.56735,-11.702009,-196.5987,-1.1334581e-11,-9.8572246e-14,2.3116643,2.3116643,1.2121071,-0.24619855,0.62592983,0.62592983,0.5789212,1.7756604,1.2121071,-1.0995574,-0.37407017,0.0,3.0,1.1050539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.478,0.5,0.0,50772.133,712.2047,-1.594227,-1.2024977e-07,0.66085744,0.67166454,-0.2553561,-0.26032168,0.65830415,-0.2543695,129.62952,196.96913,196.96913,106.75273,-131.36247,0.0,104.11321,166.65709,1.0,1.0,0.67757237,1.3068877,1.8665445,1.0,-4.8403087,-124.789215,11.291849,-208.26097,-1.04864945e-11,-9.133864e-14,2.406445,2.406445,1.3068877,-0.2434935,0.62419546,0.62419546,0.57825005,1.8665445,1.3068877,-1.0995574,-0.37580454,0.0,3.0,1.1045538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4785,0.5,0.0,50772.34,710.0862,-1.594227,-1.2024977e-07,0.66148376,0.67249054,-0.25305843,-0.25759336,0.65937465,-0.25225157,122.146614,183.72441,183.72441,106.75273,-124.18553,0.0,104.11321,166.65709,1.0,1.0,0.6783191,1.4015487,1.9573236,1.0,9.638609,-131.78522,34.170486,-217.8949,-9.321048e-12,-8.578801e-14,2.5011063,2.5011063,1.4015487,-0.24075681,0.6225197,0.6225197,0.5775856,1.9573236,1.4015487,-1.0995574,-0.3774803,0.0,3.0,1.1040539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.479,0.5,0.0,50772.56,707.8759,-1.594227,-1.2024977e-07,0.66209805,0.6733041,-0.25075585,-0.2548379,0.6604439,-0.25012937,113.48904,168.70331,168.70331,106.75273,-115.812836,0.0,104.11321,166.65709,1.0,1.0,0.67905307,1.4960915,2.047999,1.0,24.00205,-137.49109,56.708263,-225.41156,-7.985585e-12,-8.007084e-14,2.595649,2.595649,1.4960915,-0.23799467,0.62090176,0.62090176,0.57692766,2.047999,1.4960915,-1.0995574,-0.37909824,0.0,3.0,1.1035539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4795,0.5,0.0,50772.777,705.5701,-1.594227,-1.2024977e-07,0.66270214,0.6741054,-0.24845026,-0.25206155,0.6615092,-0.24800304,103.74591,152.05968,152.05968,106.75273,-106.33075,0.0,104.11321,166.65709,1.0,1.0,0.6797745,1.5905169,2.1385713,1.0,38.109955,-141.85587,78.68425,-230.74393,-6.2648445e-12,-7.5397825e-14,2.6900742,2.6900742,1.5905169,-0.23521332,0.61934066,0.61934066,0.5762763,2.1385713,1.5905169,-1.0995574,-0.38065934,0.0,3.0,1.1030538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.48,0.5,0.0,50773.004,703.166,-1.594227,-1.2024977e-07,0.66329795,0.6748946,-0.24614352,-0.2492704,0.6625681,-0.24587268,93.01656,133.96283,133.96283,106.75273,-95.83616,0.0,104.11321,166.65709,1.0,1.0,0.6804838,1.6848263,2.229042,1.0,51.82578,-144.84235,99.88452,-233.84735,-5.09225e-12,-7.071742e-14,2.7843838,2.7843838,1.6848263,-0.23241886,0.61783516,0.61783516,0.5756315,2.229042,1.6848263,-1.0995574,-0.3821648,0.0,3.0,1.1025538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4805,0.5,0.0,50773.234,700.6618,-1.594227,-1.2024977e-07,0.66388726,0.67567205,-0.2438373,-0.24647054,0.66361797,-0.24373837,81.40943,114.59552,114.59552,106.75273,-84.43532,0.0,104.11321,166.65709,1.0,1.0,0.68118143,1.7790207,2.3194118,1.0,65.01786,-146.42729,120.10432,-234.69984,-4.4047244e-12,-6.705579e-14,2.8785782,2.8785782,1.7790207,-0.22961739,0.61638397,0.61638397,0.57499325,2.3194118,1.7790207,-1.0995574,-0.38361603,0.0,3.0,1.1020539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.481,0.5,0.0,50773.46,698.05676,-1.594227,-1.2024977e-07,0.664472,0.67643815,-0.24153313,-0.24366789,0.6646564,-0.24160017,69.040794,94.15189,94.15189,106.75273,-72.242676,0.0,104.11321,166.65709,1.0,1.0,0.68186814,1.8731015,2.409682,1.0,77.56076,-146.60156,139.15015,-233.30203,-3.4155617e-12,-6.294184e-14,2.9726589,2.9726589,1.8731015,-0.22681478,0.6149855,0.6149855,0.57436156,2.409682,1.8731015,-1.0995574,-0.38501444,0.0,3.0,1.1015539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4815,0.5,0.0,50773.695,695.3511,-1.594227,-1.2024977e-07,0.6650539,0.6771935,-0.23923245,-0.24086815,0.6656812,-0.23945808,56.033478,72.83537,72.83537,106.75273,-59.379547,0.0,104.11321,166.65709,1.0,1.0,0.6825445,1.9670697,2.4998534,1.0,89.336426,-145.3699,156.8416,-229.67697,-2.3849468e-12,-5.966691e-14,3.0666273,3.0666273,1.9670697,-0.22401667,0.61363834,0.61363834,0.5737364,2.4998534,1.9670697,-1.0995574,-0.38636166,0.0,3.0,1.1010538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.482,0.5,0.0,50773.926,692.54596,-1.594227,-1.2024977e-07,0.6656348,0.6779388,-0.2369365,-0.23807675,0.66669005,-0.23731211,42.515514,50.8564,50.8564,106.75273,-45.97281,0.0,104.11321,166.65709,1.0,1.0,0.68321145,2.060927,2.5899272,1.0,100.23532,-142.75084,173.01309,-223.86949,-1.1680551e-12,-5.5834443e-14,3.1604843,3.1604843,2.060927,-0.22122839,0.6123406,0.6123406,0.57311785,2.5899272,2.060927,-1.0995574,-0.38765934,0.0,3.0,1.1005539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4825,0.5,0.0,50774.156,689.64355,-1.594227,-1.2024977e-07,0.6662164,0.67867476,-0.23464632,-0.23529883,0.66768104,-0.2351622,28.618797,28.430204,28.430204,106.75273,-32.15354,0.0,104.11321,166.65709,1.0,1.0,0.6838698,2.1546745,2.6799042,1.0,110.15742,-138.77621,187.51541,-215.94562,-6.891499e-14,-5.1304274e-14,3.254232,3.254232,2.1546745,-0.21845506,0.6110907,0.6110907,0.5725059,2.6799042,2.1546745,-1.0995574,-0.38890925,0.0,3.0,1.1000539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.483,0.5,0.0,50774.383,686.64685,-1.594227,-1.2024977e-07,0.6668002,0.67940205,-0.23236287,-0.2325392,0.66865236,-0.2330083,14.477671,5.774543,5.774543,106.75273,-18.055641,0.0,104.11321,166.65709,1.0,1.0,0.6845205,2.2483137,2.7697856,1.0,119.013,-133.49068,200.21689,-205.99142,1.03218e-12,-4.612896e-14,3.347871,3.347871,2.2483137,-0.21570131,0.6098869,0.6098869,0.5719005,2.7697856,2.2483137,-1.0995574,-0.39011315,0.0,3.0,1.0995538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4835,0.5,0.0,50774.61,683.55975,-1.594227,-1.2024977e-07,0.6673878,0.6801218,-0.23008685,-0.22980227,0.6696023,-0.2308503,0.22758763,-16.892529,-16.892529,106.75273,-3.814446,0.0,104.11321,166.65709,1.0,1.0,0.6851645,2.3418462,2.8595726,1.0,126.72345,-126.951035,211.00456,-194.11203,2.3691012e-12,-4.079094e-14,3.4414039,3.4414039,2.3418462,-0.21297142,0.6087272,0.6087272,0.5713018,2.8595726,2.3418462,-1.0995574,-0.39127278,0.0,3.0,1.0990539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.484,0.5,0.0,50774.832,680.38684,-1.594227,-1.2024977e-07,0.66798055,0.68083465,-0.22781882,-0.22709203,0.6705293,-0.22868809,-13.996237,-39.35483,-39.35483,106.75273,10.434591,0.0,104.11321,166.65709,1.0,1.0,0.68580294,2.435274,2.949266,1.0,133.2218,-119.225555,219.785,-180.43018,4.055936e-12,-3.7865236e-14,3.5348315,3.5348315,2.435274,-0.21026929,0.6076099,0.6076099,0.5707098,2.949266,2.435274,-1.0995574,-0.39239004,0.0,3.0,1.0985539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4845,0.5,0.0,50775.05,677.1334,-1.594227,-1.2024977e-07,0.6685797,0.68154174,-0.22555919,-0.22441201,0.67143226,-0.22652155,-28.060131,-61.400166,-61.400166,96.11307,24.557236,0.0,104.11321,151.25845,1.0,1.0,0.6864367,2.5285985,3.038867,1.0,138.45317,-110.39304,226.48488,-165.08472,6.013604e-12,-3.674576e-14,3.628156,3.628156,2.5285985,-0.20759827,0.6065333,0.6065333,0.5701247,3.038867,2.5285985,-1.0995574,-0.3934667,0.0,3.0,1.0980538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.485,0.5,0.0,50775.266,673.80554,-1.594227,-1.2024977e-07,0.6691864,0.6822439,-0.22330816,-0.22176525,0.67231,-0.2243505,-41.833206,-82.82232,-82.82232,96.11307,38.421726,0.0,104.11321,151.25845,1.0,1.0,0.68706703,2.6218216,3.1283765,1.0,142.37517,-100.54196,231.05138,-148.22906,7.734737e-12,-3.2706063e-14,3.7213793,3.7213793,2.6218216,-0.20496133,0.60549545,0.60549545,0.56954646,3.1283765,2.6218216,-1.0995574,-0.39450455,0.0,3.0,1.0975538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4855,0.5,0.0,50775.48,670.40967,-1.594227,-1.2024977e-07,0.6698016,0.68294203,-0.22106579,-0.21915443,0.6731617,-0.22217478,-55.188538,-103.422935,-103.422935,96.11307,51.899963,0.0,104.11321,151.25845,1.0,1.0,0.6876948,2.7149458,3.2177958,1.0,144.95795,-89.7694,233.4524,-130.02945,9.146631e-12,-2.9333747e-14,3.8145032,3.8145032,2.7149458,-0.20236087,0.6044947,0.6044947,0.56897527,3.2177958,2.7149458,-1.0995574,-0.3955053,0.0,3.0,1.0970539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.486,0.5,0.0,50775.688,666.9529,-1.594227,-1.2024977e-07,0.6704261,0.68363726,-0.21883197,-0.2165816,0.6739867,-0.21999417,-68.004295,-123.01329,-123.01329,96.11307,64.86867,0.0,104.11321,151.25845,1.0,1.0,0.68832093,2.807973,3.3071258,1.0,146.18437,-78.18008,233.6764,-110.663124,1.0244012e-11,-2.4159143e-14,3.9075305,3.9075305,2.807973,-0.19979881,0.6035293,0.6035293,0.56841123,3.3071258,2.807973,-1.0995574,-0.39647073,0.0,3.0,1.0965538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4865,0.5,0.0,50775.887,663.4425,-1.594227,-1.2024977e-07,0.6710605,0.68433034,-0.21660641,-0.21404837,0.6747846,-0.21780849,-80.164734,-141.41586,-141.41586,96.11307,77.210396,0.0,104.11321,151.25845,1.0,1.0,0.68894655,2.9009056,3.396368,1.0,146.04996,-65.885216,231.73236,-90.3165,1.1041072e-11,-1.8438137e-14,4.000463,4.000463,2.9009056,-0.19727665,0.60259765,0.60259765,0.5678546,3.396368,2.9009056,-1.0995574,-0.39740238,0.0,3.0,1.0960538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.487,0.5,0.0,50776.086,659.8864,-1.594227,-1.2024977e-07,0.67170537,0.6850222,-0.21438873,-0.21155588,0.67555517,-0.21561748,-91.56118,-158.46582,-158.46582,96.11307,88.81454,0.0,104.11321,151.25845,1.0,1.0,0.68957233,2.993746,3.4855232,1.0,144.5626,-53.00143,227.6491,-69.18328,1.12684e-11,-1.3212758e-14,4.0933037,4.0933037,2.993746,-0.19479528,0.6016981,0.6016981,0.5673055,3.4855232,2.993746,-1.0995574,-0.39830187,0.0,3.0,1.0955539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4875,0.5,0.0,50776.28,656.2925,-1.594227,-1.2024977e-07,0.67236096,0.6857136,-0.21217833,-0.20910472,0.6762985,-0.21342091,-102.09285,-174.0123,-174.0123,96.11307,99.57816,0.0,104.11321,151.25845,1.0,1.0,0.69019926,3.086497,3.5745928,1.0,141.74248,-39.649624,221.47488,-47.46259,1.0843741e-11,-9.252329e-15,4.186054,4.186054,3.086497,-0.1923552,0.6008293,0.6008293,0.5667642,3.5745928,3.086497,-1.0995574,-0.39917073,0.0,3.0,1.0950539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.488,0.5,0.0,50776.473,652.6689,-1.594227,-1.2024977e-07,0.67302746,0.6864053,-0.20997459,-0.20669504,0.67701465,-0.21121854,-111.66761,-187.91951,-187.91951,96.11307,109.40684,0.0,104.11321,151.25845,1.0,1.0,0.69082797,3.1791613,3.663578,1.0,137.62144,-25.953833,213.27657,-25.357042,9.925877e-12,-7.649389e-15,4.278719,4.278719,3.1791613,-0.18995632,0.59998965,0.59998965,0.56623083,3.663578,3.1791613,-1.0995574,-0.40001035,0.0,3.0,1.0945538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4885,0.5,0.0,50776.656,649.0239,-1.594227,-1.2024977e-07,0.67370486,0.68709797,-0.20777668,-0.20432648,0.67770416,-0.2090101,-120.20267,-200.06775,-200.06775,96.11307,118.21528,0.0,104.11321,151.25845,1.0,1.0,0.6914591,3.2717419,3.75248,1.0,132.24278,-12.040116,203.13869,-3.0709298,9.316769e-12,-2.426344e-15,4.3712993,4.3712993,3.2717419,-0.18759815,0.59917796,0.59917796,0.5657057,3.75248,3.2717419,-1.0995574,-0.40082207,0.0,3.0,1.0940539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.489,0.5,0.0,50776.84,645.3657,-1.594227,-1.2024977e-07,0.674393,0.6877921,-0.20558372,-0.20199823,0.67836744,-0.2067953,-127.62511,-210.35413,-210.35413,96.11307,125.92797,0.0,104.11321,151.25845,1.0,1.0,0.69209325,3.3642418,3.8413002,1.0,125.66056,1.9645472,191.16252,19.191616,8.7346675e-12,3.4785716e-15,4.463799,4.463799,3.3642418,-0.18527979,0.59839284,0.59839284,0.5651891,3.8413002,3.3642418,-1.0995574,-0.40160716,0.0,3.0,1.0935539,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.4895,0.5,0.0,50777.023,641.7024,-1.594227,-1.2024977e-07,0.67509145,0.68848825,-0.2033947,-0.19970913,0.67900544,-0.20457393,-133.87238,-218.69324,-218.69324,96.11307,132.47966,0.0,104.11321,151.25845,1.0,1.0,0.6927307,3.456664,3.9300401,1.0,117.939026,15.933355,177.46486,41.228382,8.02678e-12,6.0401026e-15,4.5562215,4.5562215,3.456664,-0.1829998,0.59763324,0.59763324,0.56468135,3.9300401,3.456664,-1.0995574,-0.40236676,0.0,3.0,1.0930538,0.6848406,0.0,-0.07,0.0,1.0,1.0
2.49,0.5,0.0,50777.203,638.042,-1.594227,-1.2024977e-07,0.6757997,0.68918675,-0.20120856,-0.19745752,0.67961895,-0.20234567,-138.8927,-225.01761,-225.01761,96.11307,137.81575,0.0,104.11321,151.25845,1.0,1.0,0.6933719,3.5490124,4.018701,1.0,109.15196,29.740734,162.17683,62.840763,7.525372e-12,8.857086e-15,4.6485696,4.6485696,3.5490124,-0.18075645,0.5968981,0.5968981,0.56418264,4.018701,3.5490124,-1.0995574,-0.40310192,0.0,3.0,1.0925539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4905,0.5,0.0,50777.38,634.3923,-1.594227,-1.2024977e-07,0.67651725,0.6898879,-0.19902417,-0.19524136,0.68020916,-0.20011029,-142.6453,-229.27805,-229.27805,96.11307,141.89265,0.0,104.11321,151.25845,1.0,1.0,0.6940169,3.64129,4.107284,1.0,99.38194,43.263355,145.44264,83.8354,6.967569e-12,1.0457788e-14,4.7408476,4.7408476,3.64129,-0.17854758,0.59618634,0.59618634,0.5636934,4.107284,3.64129,-1.0995574,-0.40381363,0.0,3.0,1.0920539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.491,0.5,0.0,50777.555,630.76056,-1.594227,-1.2024977e-07,0.67724323,0.6905917,-0.19684035,-0.19305831,0.68077713,-0.19786748,-145.1007,-231.44379,-231.44379,96.11307,144.67796,0.0,104.11321,151.25845,1.0,1.0,0.69466585,3.7335005,4.1957912,1.0,88.71956,56.381126,127.41806,104.02573,6.535578e-12,1.5890433e-14,4.833058,4.833058,3.7335005,-0.1763707,0.59549725,0.59549725,0.563214,4.1957912,3.7335005,-1.0995574,-0.40450275,0.0,3.0,1.0915538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4915,0.5,0.0,50777.734,627.1541,-1.594227,-1.2024977e-07,0.67797667,0.69129825,-0.19465585,-0.19090569,0.6813243,-0.19561702,-146.24074,-231.50253,-231.50253,96.11307,146.15068,0.0,104.11321,151.25845,1.0,1.0,0.6953185,3.8256476,4.2842236,1.0,77.26262,68.97812,108.26916,123.23338,6.1382904e-12,1.9900594e-14,4.9252048,4.9252048,3.8256476,-0.17422304,0.5948299,0.5948299,0.5627447,4.2842236,3.8256476,-1.0995574,-0.40517008,0.0,3.0,1.0910538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.492,0.5,0.0,50777.91,623.57947,-1.6359829,1.216898e-08,0.6787166,0.6920074,-0.19246946,-0.18878056,0.68185216,-0.19335863,-146.05875,-229.46036,-229.46036,96.11307,146.3012,0.0,104.11321,151.25845,1.0,1.0,0.69597495,3.917735,4.3725834,1.0,65.11527,80.943474,88.17072,141.28964,5.918388e-12,2.334174e-14,5.0172925,5.0172925,3.917735,-0.17210156,0.59418374,0.59418374,0.5622859,4.3725834,3.917735,-1.0995574,-0.40581626,0.0,3.0,1.0905539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4925,0.5,0.0,50778.09,620.0429,-1.6359829,1.216898e-08,0.67946184,0.69271904,-0.1902799,-0.1866797,0.6823621,-0.1910921,-144.55936,-225.34143,-225.34143,96.11307,145.13129,0.0,104.11321,151.25845,1.0,1.0,0.69663453,4.0097666,4.4608717,1.0,52.387123,92.17224,67.30481,158.03662,5.2882295e-12,2.5682283e-14,5.1093245,5.1093245,4.0097666,-0.17000291,0.5935581,0.5935581,0.561838,4.4608717,4.0097666,-1.0995574,-0.4064419,0.0,3.0,1.0900538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.493,0.5,0.0,50778.273,616.5501,-1.6359829,1.216898e-08,0.6802112,0.69343275,-0.18808593,-0.18459974,0.6828558,-0.18881719,-141.75853,-219.18771,-219.18771,96.11307,142.65411,0.0,104.11321,151.25845,1.0,1.0,0.697297,4.1017466,4.5490904,1.0,39.192368,102.56616,45.859184,173.32852,4.3844446e-12,2.669957e-14,5.2013044,5.2013044,4.1017466,-0.16792372,0.5929525,0.5929525,0.56140137,4.5490904,4.1017466,-1.0995574,-0.4070475,0.0,3.0,1.0895538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4935,0.5,0.0,50778.46,613.1063,-1.6359829,1.216898e-08,0.6809632,0.694148,-0.1858863,-0.18253703,0.6833349,-0.1865337,-137.68326,-211.05844,-211.05844,96.11307,138.89389,0.0,104.11321,151.25845,1.0,1.0,0.6979617,4.193679,4.637242,1.0,25.648802,112.03445,24.025814,187.03262,3.9001346e-12,2.8635914e-14,5.2932363,5.2932363,4.193679,-0.16586027,0.5923665,0.5923665,0.5609764,4.637242,4.193679,-1.0995574,-0.4076335,0.0,3.0,1.0890539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.494,0.5,0.0,50778.652,609.716,-1.6359829,1.216898e-08,0.6817166,0.69486433,-0.1836798,-0.18048796,0.6838011,-0.18424144,-132.37134,-201.02959,-201.02959,96.11307,133.88579,0.0,104.11321,151.25845,1.0,1.0,0.6986278,4.2855678,4.725327,1.0,11.876928,120.494415,1.9992698,199.03032,3.0008168e-12,3.033662e-14,5.385125,5.385125,4.2855678,-0.1638088,0.5917998,0.5917998,0.56056356,4.725327,4.2855678,-1.0995574,-0.4082002,0.0,3.0,1.0885539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4945,0.5,0.0,50778.848,606.3832,-1.6359829,1.216898e-08,0.68246984,0.69558096,-0.1814653,-0.17844863,0.6842561,-0.18194024,-125.87112,-189.19313,-189.19313,96.11307,127.67553,0.0,104.11321,151.25845,1.0,1.0,0.6992948,4.3774166,4.813349,1.0,-2.0010378,127.872154,-20.0248,209.21793,1.6974571e-12,3.3418835e-14,5.476974,5.476974,4.3774166,-0.16176555,0.5912521,0.5912521,0.56016314,4.813349,4.3774166,-1.0995574,-0.4087479,0.0,3.0,1.0880538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.495,0.5,0.0,50779.05,603.1112,-1.6359829,1.216898e-08,0.68322146,0.69629717,-0.17924164,-0.17641525,0.6847016,-0.17962997,-118.24096,-175.65627,-175.65627,96.11307,120.31908,0.0,104.11321,151.25845,1.0,1.0,0.69996154,4.46923,4.9013085,1.0,-15.8621235,134.10309,-41.851227,217.50749,3.1359835e-13,3.4735893e-14,5.5687876,5.5687876,4.46923,-0.15972659,0.5907232,0.5907232,0.55977565,4.9013085,4.46923,-1.0995574,-0.4092768,0.0,3.0,1.0875539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4955,0.5,0.0,50779.26,599.9028,-1.6359829,1.216898e-08,0.68396986,0.69701195,-0.17700782,-0.17438394,0.68513936,-0.17731048,-109.54888,-160.54056,-160.54056,96.11307,111.88211,0.0,104.11321,151.25845,1.0,1.0,0.700627,4.5610127,4.989208,1.0,-29.583572,139.13246,-63.286877,223.82744,-8.055724e-13,3.8108998e-14,5.66057,5.66057,4.5610127,-0.1576881,0.590213,0.590213,0.55940145,4.989208,4.5610127,-1.0995574,-0.409787,0.0,3.0,1.0870539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.496,0.5,0.0,50779.477,596.75995,-1.6359829,1.216898e-08,0.6847135,0.69772446,-0.17476286,-0.17235085,0.685571,-0.17498173,-99.87197,-143.98091,-143.98091,96.11307,102.439545,0.0,104.11321,151.25845,1.0,1.0,0.70129025,4.652768,5.07705,1.0,-43.04383,142.9158,-84.14216,228.12308,-1.079557e-12,3.9179855e-14,5.7523255,5.7523255,4.652768,-0.1556462,0.58972144,0.58972144,0.55904096,5.07705,4.652768,-1.0995574,-0.41027856,0.0,3.0,1.0865538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4965,0.5,0.0,50779.703,593.68414,-1.6359829,1.216898e-08,0.68545073,0.6984336,-0.17250586,-0.17031221,0.6859982,-0.17264363,-89.29581,-126.12451,-126.12451,96.11307,92.07496,0.0,104.11321,151.25845,1.0,1.0,0.70194995,4.7445,5.164837,1.0,-56.12351,145.41931,-104.23255,230.35706,-9.466192e-13,4.0005244e-14,5.8440576,5.8440576,4.7445,-0.15359719,0.5892485,0.5892485,0.55869454,5.164837,4.7445,-1.0995574,-0.41075152,0.0,3.0,1.0860538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.497,0.5,0.0,50779.938,590.676,-1.6359829,1.216898e-08,0.6861801,0.69913816,-0.17023605,-0.16826433,0.68642247,-0.17029618,-77.91378,-107.12966,-107.12966,96.11307,80.87991,0.0,104.11321,151.25845,1.0,1.0,0.702605,4.836214,5.25257,1.0,-68.70636,146.62013,-123.38005,230.5097,-7.566159e-13,4.1954477e-14,5.9357715,5.9357715,4.836214,-0.15153736,0.5887942,0.5887942,0.55836254,5.25257,4.836214,-1.0995574,-0.41120586,0.0,3.0,1.0855539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4975,0.5,0.0,50780.18,587.73584,-1.6359829,1.216898e-08,0.6869001,0.6998371,-0.16795273,-0.16620362,0.68684536,-0.16793936,-65.826385,-87.164536,-87.164536,96.11307,68.95326,0.0,104.11321,151.25845,1.0,1.0,0.703254,4.927913,5.340253,1.0,-80.68021,146.50659,-141.41463,228.57916,-5.6981045e-14,4.326173e-14,6.0274706,6.0274706,4.927913,-0.14946324,0.5883585,0.5883585,0.55804545,5.340253,4.927913,-1.0995574,-0.41164145,0.0,3.0,1.0850538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.498,0.5,0.0,50780.434,584.863,-1.6359829,1.216898e-08,0.6876091,0.7005291,-0.16565533,-0.1641267,0.6872683,-0.16557322,-53.140434,-66.405876,-66.405876,96.11307,56.4004,0.0,104.11321,151.25845,1.0,1.0,0.70389575,5.0196013,5.4278865,1.0,-91.93793,145.07837,-158.17563,224.58151,8.2907444e-13,4.5498707e-14,6.1191587,6.1191587,5.0196013,-0.14737149,0.58794177,0.58794177,0.5577435,5.4278865,5.0196013,-1.0995574,-0.41205826,0.0,3.0,1.0845538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4985,0.5,0.0,50780.695,582.05634,-1.6359829,1.216898e-08,0.6883057,0.70121294,-0.16334337,-0.16203037,0.6876926,-0.16319786,-39.968197,-45.037567,-45.037567,96.11307,43.332375,0.0,104.11321,151.25845,1.0,1.0,0.70452875,5.1112833,5.515474,1.0,-102.37831,142.34651,-173.51309,218.55066,1.5614995e-12,4.771877e-14,6.2108407,6.2108407,5.1112833,-0.14525895,0.5875439,0.5875439,0.55745715,5.515474,5.1112833,-1.0995574,-0.4124561,0.0,3.0,1.0840539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.499,0.5,0.0,50780.97,579.31433,-1.6359829,1.216898e-08,0.68898857,0.7018873,-0.16101651,-0.1599116,0.6881194,-0.16081338,-26.426521,-23.249159,-23.249159,96.11307,29.86506,0.0,104.11321,151.25845,1.0,1.0,0.7051517,5.2029624,5.603018,1.0,-111.906975,138.3335,-187.28906,210.53822,1.831419e-12,4.967597e-14,0.019334568,0.019334568,5.2029624,-0.14312269,0.5871652,0.5871652,0.55718666,5.603018,-1.0802228,-1.0995574,-0.4128348,0.0,3.0,1.0835539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.4995,0.5,0.0,50781.254,576.6346,-1.6359829,1.216898e-08,0.6896564,0.70255095,-0.15867451,-0.15776761,0.6885499,-0.15841992,-12.635883,-1.2343795,-1.2343795,96.11307,16.118196,0.0,104.11321,151.25845,1.0,1.0,0.7057632,5.294643,5.6905203,1.0,-120.43718,133.07306,-199.37877,200.61314,1.5168581e-12,5.0605712e-14,0.111014925,0.111014925,5.294643,-0.14096007,0.58680576,0.58680576,0.5569324,5.6905203,-0.9885425,-1.0995574,-0.41319424,0.0,3.0,1.0830538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5,0.5,0.0,50781.55,574.01434,-1.6359829,1.216898e-08,0.6903079,0.70320266,-0.15631726,-0.15559602,0.68898493,-0.15601769,1.2806051,20.810488,20.810488,96.11307,2.214405,0.0,104.11321,151.25845,1.0,1.0,0.70636207,5.386328,5.777984,1.0,-127.89064,126.61004,-209.67175,188.86127,9.19451e-13,5.168169e-14,0.20270023,0.20270023,5.386328,-0.1387687,0.58646584,0.58646584,0.5566946,5.777984,-0.8968572,-1.0995574,-0.4135342,0.0,3.0,1.0825539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5005,0.5,0.0,50781.855,571.45044,-1.6359829,1.216898e-08,0.690942,0.7038411,-0.1539448,-0.15339448,0.68942547,-0.15360692,15.198228,42.68822,42.68822,96.11307,-11.721825,0.0,104.11321,151.25845,1.0,1.0,0.70694685,5.478022,5.8654118,1.0,-134.19827,119.000046,-218.07295,175.38472,1.3189535e-13,5.2710535e-14,0.29439417,0.29439417,5.478022,-0.13654646,0.5861455,0.5861455,0.5564736,5.8654118,-0.80516326,-1.0995574,-0.41385448,0.0,3.0,1.0820539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.501,0.5,0.0,50782.17,568.9392,-1.6359829,1.216898e-08,0.69155765,0.70446503,-0.15155724,-0.15116113,0.6898722,-0.15118787,28.991728,64.202324,64.202324,96.11307,-25.565195,0.0,104.11321,151.25845,1.0,1.0,0.7075163,5.569728,5.9528065,1.0,-139.30084,110.30911,-224.50352,160.30121,-7.0090736e-14,5.3725897e-14,0.38610026,0.38610026,5.569728,-0.13429154,0.5858451,0.5858451,0.5562697,5.9528065,-0.71345717,-1.0995574,-0.41415492,0.0,3.0,1.0815538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5015,0.5,0.0,50782.496,566.47644,-1.6359829,1.216898e-08,0.69215393,0.70507336,-0.14915484,-0.14889438,0.6903256,-0.14876086,42.53639,85.15872,85.15872,96.11307,-39.190685,0.0,104.11321,151.25845,1.0,1.0,0.70806915,5.66145,6.04017,1.0,-143.14958,100.61319,-228.9018,143.74306,1.2988232e-13,5.4739806e-14,0.47782198,0.47782198,5.66145,-0.13200246,0.5855647,0.5855647,0.556083,6.04017,-0.62173545,-1.0995574,-0.4144353,0.0,3.0,1.0810539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.502,0.5,0.0,50782.832,564.05786,-1.6359829,1.216898e-08,0.6927301,0.7056649,-0.14673798,-0.1465929,0.6907862,-0.1463262,55.70915,105.36746,105.36746,96.11307,-52.474644,0.0,104.11321,151.25845,1.0,1.0,0.70860434,5.7531905,6.127506,1.0,-145.70674,89.9976,-231.22379,125.85632,-1.10315464e-13,6.792197e-14,0.5695626,0.5695626,5.7531905,-0.12967806,0.5853045,0.5853045,0.5559138,6.127506,-0.5299948,-1.0995574,-0.41469547,0.0,3.0,1.0805539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5025,0.5,0.0,50783.18,561.6786,-1.6359829,1.216898e-08,0.69328547,0.7062387,-0.14430712,-0.1442558,0.69125414,-0.1438843,68.3897,124.6444,124.6444,96.11307,-65.29591,0.0,104.11321,151.25845,1.0,1.0,0.70912075,5.8449535,6.2148166,1.0,-146.94601,78.556305,-231.44391,106.799515,-7.645873e-13,3.9091904e-13,0.66132545,0.66132545,5.8449535,-0.12731747,0.5850647,0.5850647,0.55576235,6.2148166,-0.438232,-1.0995574,-0.4149353,0.0,3.0,1.0800538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.503,0.5,0.0,50783.535,559.3337,-1.6359829,1.216898e-08,0.6938195,0.7067936,-0.14186287,-0.14188242,0.69172966,-0.14143555,80.46161,142.8129,142.8129,96.11307,-77.536934,0.0,104.11321,151.25845,1.0,1.0,0.70961744,5.9367414,0.018919514,1.0,-146.85284,66.391235,-229.55528,86.742386,-1.3728934e-12,7.099969e-13,0.75311345,0.75311345,5.9367414,-0.12492025,0.5848454,0.5848454,0.55562866,0.018919514,-0.34644398,-1.0995574,-0.41515458,0.0,3.0,1.0795538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5035,0.5,0.0,50783.9,557.01794,-1.6359829,1.216898e-08,0.6943319,0.7073289,-0.1394059,-0.13947247,0.69221264,-0.13898042,91.81339,159.70544,159.70544,98.53577,-89.08482,0.0,104.11321,157.66644,1.0,1.0,0.71009356,6.0285573,0.106188156,1.0,-145.42474,53.61136,-225.56995,65.8645,-1.6157813e-12,9.22644e-13,0.84492964,0.84492964,6.0285573,-0.122486226,0.58464676,0.58464676,0.55551296,0.106188156,-0.2546278,-1.0995574,-0.41535324,0.0,3.0,1.0790539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.504,0.5,0.0,50784.266,554.726,-1.6359829,1.216898e-08,0.6948222,0.70784384,-0.13693702,-0.13702603,0.692703,-0.13651937,102.339584,175.16528,175.16528,98.53577,-99.83248,0.0,104.11321,157.66644,1.0,1.0,0.7105483,6.1204047,0.19344005,1.0,-142.67137,40.331783,-219.519,44.35371,-2.0670223e-12,1.0682142e-12,0.9367768,0.9367768,6.1204047,-0.12001557,0.5844688,0.5844688,0.5554154,0.19344005,-0.16278063,-1.0995574,-0.4155312,0.0,3.0,1.0785538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5045,0.5,0.0,50784.645,552.45245,-1.6359829,1.216898e-08,0.69529045,0.7083377,-0.13445708,-0.13454346,0.6932004,-0.13405292,111.941795,189.04793,189.04793,98.53577,-109.6796,0.0,104.11321,157.66644,1.0,1.0,0.7109811,6.2122855,0.28067803,1.0,-138.61456,26.672768,-211.45245,22.404528,-2.544712e-12,1.1648595e-12,1.0286577,1.0286577,6.2122855,-0.117508754,0.5843116,0.5843116,0.55533606,0.28067803,-0.0708998,-1.0995574,-0.41568837,0.0,3.0,1.0780538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.505,0.5,0.0,50785.027,550.1917,-1.6359829,1.216898e-08,0.6957366,0.7088099,-0.13196704,-0.13202544,0.6937044,-0.13158157,120.52963,201.22253,201.22253,98.53577,-118.533676,0.0,104.11321,157.66644,1.0,1.0,0.7113913,0.021017238,0.367905,1.0,-133.28825,12.758624,-201.43895,0.21641524,-3.2380498e-12,1.2264831e-12,1.1205747,1.1205747,0.021017238,-0.11496661,0.5841753,0.5841753,0.55527496,0.367905,0.021017238,-1.0995574,-0.4158247,0.0,3.0,1.0775539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5055,0.5,0.0,50785.414,547.9383,-1.6359829,1.216898e-08,0.6961608,0.7092601,-0.12946787,-0.129473,0.6942145,-0.12910593,128.02165,211.57335,211.57335,98.53577,-126.31091,0.0,104.11321,157.66644,1.0,1.0,0.7117787,0.112972915,0.45512378,1.0,-126.738266,-1.2833899,-189.56534,-22.008018,-3.7115233e-12,1.2606007e-12,1.2125304,1.2125304,0.112972915,-0.11239026,0.5840597,0.5840597,0.55523217,0.45512378,0.112972915,-1.0995574,-0.41594025,0.0,3.0,1.0770539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.506,0.5,0.0,50785.805,545.6867,-1.6359829,1.216898e-08,0.6965633,0.70968795,-0.1269607,-0.1268874,0.69473,-0.12662654,134.34622,220.0008,220.0008,98.53577,-132.93712,0.0,104.11321,157.66644,1.0,1.0,0.71214294,0.20496953,0.5423373,1.0,-119.021965,-15.324251,-175.93593,-44.064865,-3.8854115e-12,1.2215952e-12,1.3045269,1.3045269,0.20496953,-0.10978108,0.583965,0.583965,0.55520767,0.5423373,0.20496953,-1.0995574,-0.41603503,0.0,3.0,1.0765538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5065,0.5,0.0,50786.2,543.43164,-1.6359829,1.216898e-08,0.69694453,0.7100934,-0.124446586,-0.12427029,0.69525,-0.124144,139.4422,226.42265,226.42265,98.53577,-138.34845,0.0,103.8841,157.66644,1.0,1.0,0.712484,0.29700923,0.6295484,1.0,-110.20782,-29.234377,-160.67181,-65.75083,-4.299416e-12,1.1222109e-12,1.3965666,1.3965666,0.29700923,-0.10714079,0.5838909,0.5838909,0.5552016,0.6295484,0.29700923,-1.0995574,-0.41610909,0.0,3.0,1.0760539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.507,0.5,0.0,50786.594,541.1679,-1.6359829,1.216898e-08,0.6973051,0.7104763,-0.1219267,-0.12162347,0.6957737,-0.121658936,143.25967,230.77487,230.77487,98.53577,-142.49213,0.0,103.8841,157.66644,1.0,1.0,0.7128019,0.3890941,0.71676,1.0,-100.374825,-42.884857,-143.90974,-86.86512,-4.291625e-12,1.0466951e-12,1.4886515,1.4886515,0.3890941,-0.10447134,0.58383745,0.58383745,0.55521375,0.71676,0.3890941,-1.0995574,-0.41616252,0.0,3.0,1.0755539,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5075,0.5,0.0,50786.992,538.8904,-1.6359829,1.216898e-08,0.6976454,0.7108368,-0.11940222,-0.11894907,0.6963001,-0.11917197,145.7605,233.01242,233.01242,98.53577,-145.32698,0.0,103.8841,157.66644,1.0,1.0,0.7130968,0.48122615,0.80397487,1.0,-89.61182,-56.148685,-125.800995,-107.21142,-3.9934336e-12,9.874681e-13,1.5807836,1.5807836,0.48122615,-0.10177486,0.5838045,0.5838045,0.55524427,0.80397487,0.48122615,-1.0995574,-0.4161955,0.0,3.0,1.0750538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.508,0.5,0.0,50787.387,536.59436,-1.6359829,1.216898e-08,0.69796646,0.7111752,-0.11687434,-0.11624937,0.6968281,-0.11668374,146.9187,233.10976,233.10976,98.53577,-146.82396,0.0,103.8841,157.66644,1.0,1.0,0.7133691,0.5734071,0.891196,1.0,-78.0167,-68.90199,-106.51004,-126.59972,-3.378475e-12,9.350985e-13,1.6729646,1.6729646,0.5734071,-0.099053755,0.5837918,0.5837918,0.55529296,0.891196,0.5734071,-1.0995574,-0.41620818,0.0,3.0,1.0745538,0.73165554,0.0,-0.07,0.0,1.0,1.0
2.5085,0.5,0.0,50787.78,534.2754,-1.6359829,1.216898e-08,0.6982689,0.71149176,-0.11434424,-0.11352686,0.6973567,-0.11419486,146.72083,231.0613,231.0613,98.53577,-146.96648,0.0,103.8841,157.66644,1.0,1.0,0.7136192,0.66563886,0.9784262,1.0,-65.69556,-81.02527,-86.21306,-144.84824,-2.4159422e-12,8.4446144e-13,1.7651963,1.7651963,0.66563886,-0.09631056,0.58379924,0.58379924,0.55535984,0.9784262,0.66563886,-1.0995574,-0.4162008,0.0,3.0,1.0740539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.509,0.5,0.0,50788.17,531.9292,-1.6359829,1.216898e-08,0.69855374,0.71178716,-0.111813106,-0.11078423,0.6978845,-0.11170599,145.16617,226.88152,226.88152,98.53577,-145.7506,0.0,103.8841,157.66644,1.0,1.0,0.7138476,0.757923,1.0656683,1.0,-52.76166,-92.40451,-65.09633,-161.78519,-1.8277853e-12,7.6841306e-13,1.8574804,1.8574804,0.757923,-0.09354807,0.5838265,0.5838265,0.5554448,1.0656683,0.757923,-1.0995574,-0.41617352,0.0,3.0,1.0735538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5095,0.5,0.0,50788.56,529.552,-1.6359829,1.216898e-08,0.69882196,0.7120618,-0.10928211,-0.108024314,0.69841033,-0.10921775,142.2668,220.605,220.605,98.53577,-143.18521,0.0,103.8841,157.66644,1.0,1.0,0.7140552,0.85026115,1.1529253,1.0,-39.33441,-102.93239,-43.354492,-177.2505,-8.915445e-13,7.0732103e-13,1.9498185,1.9498185,0.85026115,-0.090769105,0.58387333,0.58387333,0.55554765,1.1529253,0.85026115,-1.0995574,-0.41612667,0.0,3.0,1.0730538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.51,0.5,0.0,50788.94,527.1403,-1.6359829,1.216898e-08,0.69907457,0.7123167,-0.1067524,-0.10525003,0.6989329,-0.10673077,138.04752,212.28615,212.28615,98.53577,-139.29196,0.0,103.8841,157.66644,1.0,1.0,0.7142427,0.9426548,1.2401997,1.0,-25.538221,-112.50929,-21.188715,-191.09743,3.4895684e-13,6.600127e-13,2.0422122,2.0422122,0.9426548,-0.087976635,0.58393943,0.58393943,0.5556684,1.2401997,0.9426548,-1.0995574,-0.41606054,0.0,3.0,1.0725539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5105,0.5,0.0,50789.316,524.69116,-1.6359829,1.216898e-08,0.6993128,0.7125525,-0.104225084,-0.10246442,0.6994509,-0.10424566,132.54565,201.99878,201.99878,98.53577,-134.10507,0.0,103.8841,157.66644,1.0,1.0,0.7144111,1.0351055,1.3274945,1.0,-11.501319,-121.044334,1.1952236,-203.194,9.716712e-13,6.2208236e-13,2.1346629,2.1346629,1.0351055,-0.08517372,0.58402455,0.58402455,0.55580693,1.3274945,1.0351055,-1.0995574,-0.41597545,0.0,3.0,1.0720539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.511,0.5,0.0,50789.684,522.20184,-1.6359829,1.216898e-08,0.69953775,0.71277016,-0.10170121,-0.09967056,0.69996303,-0.10176304,125.81078,189.83551,189.83551,98.53577,-127.67112,0.0,103.8841,157.66644,1.0,1.0,0.71456146,1.1276145,1.4148124,1.0,2.6454825,-128.45627,23.588902,-213.42442,9.290893e-13,5.960143e-13,2.227172,2.227172,1.1276145,-0.08236344,0.58412826,0.58412826,0.555963,1.4148124,1.1276145,-1.0995574,-0.41587174,0.0,3.0,1.0715538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5115,0.5,0.0,50790.043,519.6702,-1.6134081,-6.393608e-08,0.6997506,0.7129708,-0.0991818,-0.09687156,0.70046794,-0.09928348,117.90422,175.90692,175.90692,98.53577,-120.048546,0.0,103.8841,157.66644,1.0,1.0,0.71469486,1.2201834,1.5021564,1.0,16.770044,-134.67427,45.783268,-221.69019,9.070597e-13,5.7963454e-13,2.3197408,2.3197408,1.2201834,-0.0795489,0.5842502,0.5842502,0.55613655,1.5021564,1.2201834,-1.0995574,-0.4157498,0.0,3.0,1.0710539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.512,0.5,0.0,50790.395,517.09467,-1.6134081,-6.393608e-08,0.6999526,0.71315545,-0.0966678,-0.09407055,0.7009644,-0.09680753,108.89851,160.34048,160.34048,98.53577,-111.30716,0.0,103.8841,157.66644,1.0,1.0,0.7148125,1.3128134,1.5895288,1.0,30.740173,-139.63869,67.57066,-227.91115,8.571381e-13,5.2300314e-13,2.4123707,2.4123707,1.3128134,-0.07673325,0.58439004,0.58439004,0.55632746,1.5895288,1.3128134,-1.0995574,-0.41560996,0.0,3.0,1.0705539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5125,0.5,0.0,50790.734,514.47394,-1.6134081,-6.393608e-08,0.7001449,0.7133254,-0.09416009,-0.091270596,0.701451,-0.09433574,98.876724,143.27948,143.27948,98.53577,-101.52749,0.0,103.8841,157.66644,1.0,1.0,0.71491575,1.4055059,1.6769326,1.0,44.42491,-143.30164,88.74682,-232.0263,9.962028e-13,2.8363236e-13,2.5050633,2.5050633,1.4055059,-0.07391951,0.58454734,0.58454734,0.55653554,1.6769326,1.4055059,-1.0995574,-0.41545266,0.0,3.0,1.0700538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.513,0.5,0.0,50791.062,511.80725,-1.6134081,-6.393608e-08,0.70032877,0.7134818,-0.09165949,-0.08847479,0.7019266,-0.09186861,87.93164,124.88157,124.88157,98.53577,-90.80001,0.0,103.8841,157.66644,1.0,1.0,0.71500576,1.4982623,1.7643704,1.0,57.695786,-145.62743,109.11287,-233.99443,1.4789306e-12,1.0090856e-13,2.5978198,2.5978198,1.4982623,-0.07111072,0.5847217,0.5847217,0.5567606,1.7643704,1.4982623,-1.0995574,-0.4152783,0.0,3.0,1.0695539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5135,0.5,0.0,50791.383,509.09436,-1.6134081,-6.393608e-08,0.7005054,0.7136259,-0.08916673,-0.08568604,0.7023899,-0.08940661,76.164925,105.31728,105.31728,98.53577,-79.22428,0.0,103.8841,157.66644,1.0,1.0,0.715084,1.5910839,1.8518449,1.0,70.42806,-146.59299,128.47725,-233.79453,1.0265163e-12,-2.7876686e-14,2.6906414,2.6906414,1.5910839,-0.0683098,0.5849127,0.5849127,0.5570026,1.8518449,1.5910839,-1.0995574,-0.41508725,0.0,3.0,1.0690539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.514,0.5,0.0,50791.688,506.33548,-1.6134081,-6.393608e-08,0.70067596,0.71375906,-0.086682476,-0.082907245,0.7028398,-0.086950175,63.686108,84.76847,84.76847,98.53577,-66.90798,0.0,103.8841,157.66644,1.0,1.0,0.71515185,1.683972,1.9393587,1.0,82.50195,-146.18805,146.65756,-231.42604,4.5380174e-13,-1.1758754e-13,2.7835295,2.7835295,1.683972,-0.06551955,0.58512,0.58512,0.55726135,1.9393587,1.683972,-1.0995574,-0.41488,0.0,3.0,1.0685538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5145,0.5,0.0,50791.977,503.5313,-1.6134081,-6.393608e-08,0.70084155,0.71388257,-0.0842073,-0.08014112,0.70327526,-0.08449972,50.611553,63.4265,63.4265,98.53577,-53.965927,0.0,103.8841,157.66644,1.0,1.0,0.7152107,1.7769281,2.0269146,1.0,93.80372,-144.41527,163.48238,-226.90887,-4.049118e-13,-1.7878716e-13,2.8764856,2.8764856,1.7769281,-0.062742665,0.58534306,0.58534306,0.55753666,2.0269146,1.7769281,-1.0995574,-0.41465694,0.0,3.0,1.0680538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.515,0.5,0.0,50792.258,500.683,-1.6134081,-6.393608e-08,0.7010032,0.7139978,-0.081741676,-0.07739026,0.70369524,-0.08205558,37.063354,41.49044,41.49044,98.53577,-40.51892,0.0,103.8841,157.66644,1.0,1.0,0.7152618,1.8699536,2.1145148,1.0,104.226814,-141.29016,178.79277,-220.2832,-1.6257717e-12,-2.2869036e-13,2.969511,2.969511,1.8699536,-0.05998164,0.58558154,0.58558154,0.5578285,2.1145148,1.8699536,-1.0995574,-0.41441846,0.0,3.0,1.0675539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5155,0.5,0.0,50792.52,497.7921,-1.6134081,-6.393608e-08,0.70116204,0.71410596,-0.07928602,-0.074657105,0.7040988,-0.079618104,23.168169,19.165174,19.165174,98.53577,-26.692636,0.0,103.8841,157.66644,1.0,1.0,0.7153067,1.9630499,2.2021623,1.0,113.67285,-136.84102,192.44397,-211.60915,-2.8793632e-12,-2.6234193e-13,3.0626073,3.0626073,1.9630499,-0.057238832,0.58583504,0.58583504,0.5581367,2.2021623,1.9630499,-1.0995574,-0.41416496,0.0,3.0,1.0670539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.516,0.5,0.0,50792.773,494.8607,-1.6134081,-6.393608e-08,0.701319,0.71420836,-0.07684064,-0.07194384,0.7044852,-0.07718755,9.056018,-3.3405573,-3.3405573,98.53577,-12.61642,0.0,103.8841,157.66644,1.0,1.0,0.7153466,2.0562186,2.2898593,1.0,122.05256,-131.10858,204.30667,-200.96611,-3.8796267e-12,-2.8770345e-13,3.155776,3.155776,2.0562186,-0.054516397,0.58610314,0.58610314,0.55846107,2.2898593,2.0562186,-1.0995574,-0.4138969,0.0,3.0,1.0665538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5165,0.5,0.0,50793.008,491.89105,-1.6134081,-6.393608e-08,0.7014749,0.7143062,-0.074405774,-0.06925249,0.7048536,-0.074764155,-5.1409407,-25.816133,-25.816133,98.53577,1.5779383,0.0,103.8841,157.66644,1.0,1.0,0.7153827,2.149461,2.3776088,1.0,129.28658,-124.14563,214.2682,-188.45207,-4.6723064e-12,-3.0030332e-13,3.2490187,3.2490187,2.149461,-0.051816244,0.5863854,0.5863854,0.5588016,2.3776088,2.149461,-1.0995574,-0.41361457,0.0,3.0,1.0660539,0.7459437,0.0,-0.07,0.0,1.0,1.0
