Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.517,0.5,0.0,50793.23,488.88602,-1.6134081,-6.393608e-08,0.70163053,0.7144007,-0.07198156,-0.06658492,0.7052034,-0.07234811,-19.289652,-48.051044,-48.051044,98.53577,15.757432,0.0,103.8841,157.66644,1.0,1.0,0.7154164,2.2427793,2.4654129,1.0,135.30623,-116.01657,222.2337,-174.18266,-5.8481674e-12,-3.106956e-13,3.3423367,3.3423367,2.2427793,-0.04914014,0.5866816,0.5866816,0.55915815,2.4654129,2.2427793,-1.0995574,-0.4133184,0.0,3.0,1.0655539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5175,0.5,0.0,50793.438,485.84866,-1.6134081,-6.393608e-08,0.7017867,0.714493,-0.06956806,-0.06394268,0.7055341,-0.06993955,-33.257404,-69.83686,-69.83686,98.53577,29.789087,0.0,103.8841,157.66644,1.0,1.0,0.7154487,2.3361747,2.5532742,1.0,140.05414,-106.79673,228.12688,-158.29002,-6.6502494e-12,-3.1680848e-13,3.4357321,3.4357321,2.3361747,-0.04648957,0.58699125,0.58699125,0.5595307,2.5532742,2.3361747,-1.0995574,-0.41300872,0.0,3.0,1.0650538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.518,0.5,0.0,50793.63,482.7824,-1.6134081,-6.393608e-08,0.7019439,0.7145841,-0.06716526,-0.061327126,0.70584524,-0.06753857,-46.913063,-90.969185,-90.969185,98.53577,43.541203,0.0,103.8841,157.66644,1.0,1.0,0.7154807,2.429649,2.6411953,1.0,143.48476,-96.57169,231.89078,-140.9216,-6.8719453e-12,-3.188712e-13,3.5292065,3.5292065,2.429649,-0.043865785,0.5873141,0.5873141,0.55991906,2.6411953,2.429649,-1.0995574,-0.41268587,0.0,3.0,1.0645539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5185,0.5,0.0,50793.81,479.69092,-1.6134081,-6.393608e-08,0.70210266,0.71467495,-0.064773075,-0.058739375,0.7061365,-0.065145224,-60.128277,-111.24955,-111.24955,98.53577,56.88456,0.0,103.8841,157.66644,1.0,1.0,0.71551335,2.5232043,2.7291787,1.0,145.56477,-85.4365,233.4883,-122.23875,-6.7310823e-12,-3.1789596e-13,3.622762,3.622762,2.5232043,-0.04126979,0.5876499,0.5876499,0.5603232,2.7291787,2.5232043,-1.0995574,-0.41235012,0.0,3.0,1.0640539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.519,0.5,0.0,50793.973,476.57812,-1.6134081,-6.393608e-08,0.7022634,0.7147665,-0.062391326,-0.056180272,0.7064078,-0.06275952,-72.77866,-130.48726,-130.48726,98.53577,69.6936,0.0,103.8841,157.66644,1.0,1.0,0.71554756,2.6168425,2.8172266,1.0,146.27344,-73.49478,232.90245,-102.41519,-6.5067053e-12,-3.1530955e-13,3.7164,3.7164,2.6168425,-0.03870238,0.5879982,0.5879982,0.5607431,2.8172266,2.6168425,-1.0995574,-0.41200176,0.0,3.0,1.0635538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5195,0.5,0.0,50794.125,473.4481,-1.6134081,-6.393608e-08,0.7024265,0.71485937,-0.060019784,-0.053650443,0.7066589,-0.060381424,-84.74495,-148.5011,-148.5011,98.53577,81.847626,0.0,103.8841,157.66644,1.0,1.0,0.71558404,2.7105656,2.9053419,1.0,145.6027,-60.85776,230.1366,-81.6355,-6.0724086e-12,-3.1354476e-13,3.810123,3.810123,2.7105656,-0.036164004,0.588359,0.588359,0.56117874,2.9053419,2.7105656,-1.0995574,-0.41164103,0.0,3.0,1.0630538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.52,0.5,0.0,50794.26,470.30508,-1.6134081,-6.393608e-08,0.7025921,0.71495426,-0.05765816,-0.051150206,0.70688987,-0.058010858,-95.91403,-165.12108,-165.12108,98.53577,93.23181,0.0,103.8841,157.66644,1.0,1.0,0.71562344,2.8043754,2.993527,1.0,143.55734,-47.643307,225.21436,-60.09328,-5.8523178e-12,-3.0996375e-13,3.903933,3.903933,2.8043754,-0.033654995,0.5887319,0.5887319,0.56163,2.993527,2.8043754,-1.0995574,-0.41126814,0.0,3.0,1.0625539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5205,0.5,0.0,50794.387,467.15344,-1.6134081,-6.393608e-08,0.7027602,0.7150518,-0.0553061,-0.048679717,0.70710087,-0.0556477,-106.18005,-180.18988,-180.18988,98.53577,103.73835,0.0,103.8841,157.66644,1.0,1.0,0.71566623,2.8982747,3.081784,1.0,140.15486,-33.97481,218.1794,-37.989517,-5.976026e-12,-3.046963e-13,3.997832,3.997832,2.8982747,-0.031175304,0.58911675,0.58911675,0.562097,3.081784,2.8982747,-1.0995574,-0.41088328,0.0,3.0,1.0620538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.521,0.5,0.0,50794.5,463.9976,-1.6134081,-6.393608e-08,0.7029309,0.7151522,-0.05296321,-0.046238814,0.7072921,-0.053291805,-115.445305,-193.56436,-193.56436,98.53577,113.26734,0.0,103.8841,157.66644,1.0,1.0,0.7157128,2.992265,3.1701155,1.0,135.42543,-19.980118,209.09503,-15.530674,-6.5917887e-12,-3.0030598e-13,4.0918226,4.0918226,2.992265,-0.028724805,0.5895134,0.5895134,0.5625797,3.1701155,2.992265,-1.0995574,-0.41048658,0.0,3.0,1.0615538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5215,0.5,0.0,50794.6,460.84195,-1.6134081,-6.393608e-08,0.70310414,0.715256,-0.05062904,-0.043827154,0.7074639,-0.05094298,-123.621185,-205.11682,-205.11682,98.53577,121.72778,0.0,103.8841,157.66644,1.0,1.0,0.7157634,3.0863492,3.2585242,1.0,129.41153,-5.790343,198.04369,7.0731435,-7.547007e-12,-2.9438897e-13,4.185907,4.185907,3.0863492,-0.026302965,0.58992183,0.58992183,0.56307805,3.2585242,3.0863492,-1.0995574,-0.41007817,0.0,3.0,1.0610539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.522,0.5,0.0,50794.69,457.691,-1.6134081,-6.393608e-08,0.70327955,0.71536314,-0.048303112,-0.041444134,0.7076168,-0.048601005,-130.62895,-214.73622,-214.73622,98.53577,129.03835,0.0,103.8841,157.66644,1.0,1.0,0.71581817,3.1805296,3.3470123,1.0,122.16768,8.461273,185.12613,29.610079,-9.204098e-12,-3.0577206e-13,4.280087,4.280087,3.1805296,-0.023909168,0.5903418,0.5903418,0.56359214,3.3470123,3.1805296,-1.0995574,-0.40965816,0.0,3.0,1.0605539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5225,0.5,0.0,50794.773,454.5491,-1.6134081,-6.393608e-08,0.70345694,0.7154738,-0.04598492,-0.039088976,0.7077512,-0.046265636,-136.4005,-222.3291,-222.3291,98.53577,135.12816,0.0,103.8841,157.66644,1.0,1.0,0.7158772,3.2748086,3.4355826,1.0,113.759926,22.640568,170.46066,51.86844,-1.0597695e-11,-3.2796807e-13,4.3743663,4.3743663,3.2748086,-0.021542534,0.5907734,0.5907734,0.56412196,3.4355826,3.2748086,-1.0995574,-0.4092266,0.0,3.0,1.0600538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.523,0.5,0.0,50794.844,451.4205,-1.6134081,-6.393608e-08,0.7036358,0.71558774,-0.04367393,-0.03676065,0.7078678,-0.043936603,-140.87892,-227.82057,-227.82057,106.17643,139.93744,0.0,103.8841,170.61542,1.0,1.0,0.71594006,3.369189,3.5242372,1.0,104.26528,36.61365,154.18199,73.63857,-1.1442536e-11,-3.4148612e-13,4.468746,4.468746,3.369189,-0.019202,0.59121656,0.59121656,0.5646676,3.5242372,3.369189,-1.0995574,-0.40878347,0.0,3.0,1.0595539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5235,0.5,0.0,50794.902,448.30936,-1.6134081,-6.393608e-08,0.7038157,0.7157049,-0.041369595,-0.034458,0.7079672,-0.041613616,-144.01921,-231.15494,-231.15494,106.17643,143.41809,0.0,103.8841,170.61542,1.0,1.0,0.71600676,3.463673,3.6129787,1.0,93.7711,50.2481,136.44017,94.714775,-1.1895951e-11,-3.4884847e-13,4.5632305,4.5632305,3.463673,-0.016886275,0.5916712,0.5916712,0.5652291,3.6129787,3.463673,-1.0995574,-0.40832877,0.0,3.0,1.0590539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.524,0.5,0.0,50794.957,445.21964,-1.6134081,-6.393608e-08,0.7039961,0.71582496,-0.03907136,-0.032179605,0.7080503,-0.039296363,-145.7885,-232.29633,-232.29633,106.17643,145.53421,0.0,103.8841,170.61542,1.0,1.0,0.7160767,3.5582638,3.70181,1.0,82.37435,63.414158,117.39921,114.89711,-1.21965415e-11,-3.5238067e-13,4.657821,4.657821,3.5582638,-0.014593997,0.5921375,0.5921375,0.5658065,3.70181,3.5582638,-1.0995574,-0.40786248,0.0,3.0,1.0585538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5245,0.5,0.0,50795.0,442.1551,-1.6134081,-6.393608e-08,0.70417625,0.71594733,-0.036778662,-0.029923996,0.7081178,-0.03698453,-146.16663,-231.229,-231.229,106.17643,146.26237,0.0,103.8841,170.61542,1.0,1.0,0.7161495,3.6529639,3.7907329,1.0,70.18073,75.98589,97.23575,133.99326,-1.22306835e-11,-3.5334816e-13,4.7525215,4.7525215,3.6529639,-0.01232354,0.5926155,0.5926155,0.5664,3.7907329,3.6529639,-1.0995574,-0.4073845,0.0,3.0,1.0580539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.525,0.5,0.0,50795.04,439.1193,-1.6134081,-6.393608e-08,0.70435554,0.71607155,-0.03449096,-0.02768947,0.70817065,-0.03467778,-145.14621,-227.95767,-227.95767,106.17643,145.592,0.0,103.8841,170.61542,1.0,1.0,0.7162245,3.7477763,3.8797503,1.0,57.303867,87.842354,76.13749,151.82019,-1.1767751e-11,-3.526246e-13,4.8473334,4.8473334,3.7477763,-0.010073271,0.5931052,0.5931052,0.5670095,3.8797503,3.7477763,-1.0995574,-0.40689477,0.0,3.0,1.0575539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5255,0.5,0.0,50795.07,436.11542,-1.6134081,-6.393608e-08,0.7045331,0.716197,-0.03220771,-0.0254743,0.70820975,-0.032375786,-142.73293,-222.5075,-222.5075,106.17643,143.5255,0.0,103.8841,170.61542,1.0,1.0,0.7163009,3.8427033,3.9688647,1.0,43.864254,98.86868,54.301582,168.20593,-1.10750645e-11,-3.5078068e-13,4.9422607,4.9422607,3.8427033,-0.0078413505,0.5936068,0.5936068,0.56763524,3.9688647,3.8427033,-1.0995574,-0.40639314,0.0,3.0,1.0570538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.526,0.5,0.0,50795.098,433.1465,-1.6134081,-6.393608e-08,0.7047082,0.7163228,-0.02992839,-0.023276584,0.70823616,-0.030078217,-138.94548,-214.92404,-214.92404,106.17643,140.07831,0.0,103.8841,170.61542,1.0,1.0,0.7163779,3.9377484,4.058079,1.0,29.988287,108.957184,31.932936,182.9911,-1.0050038e-11,-3.4745538e-13,5.037306,5.037306,3.9377484,-0.005625933,0.5941205,0.5941205,0.56827724,4.058079,3.9377484,-1.0995574,-0.4058795,0.0,3.0,1.0565538,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.5265,0.5,0.0,50795.117,430.21518,-1.6134081,-6.393608e-08,0.7048799,0.7164481,-0.02765251,-0.021094374,0.7082507,-0.027784746,-133.81552,-205.2729,-205.2729,106.17643,135.2789,0.0,103.8841,170.61542,1.0,1.0,0.7164546,4.032914,4.147395,1.0,15.807138,118.00838,9.242427,196.03047,-9.494722e-12,-3.5312798e-13,5.1324716,5.1324716,4.032914,-0.0034249916,0.5946464,0.5946464,0.5689356,4.147395,4.032914,-1.0995574,-0.4053536,0.0,3.0,1.0560539,0.7459437,0.0,-0.07,0.0,1.0,1.0
2.527,0.5,0.0,50795.133,427.32373,-1.6134081,-6.393608e-08,0.7050473,0.71657205,-0.025379606,-0.018925685,0.7082545,-0.025495054,-127.387535,-193.63936,-193.63936,106.17643,129.16861,0.0,103.8841,170.61542,1.0,1.0,0.71653,4.128204,4.236816,1.0,1.4556206,125.931915,-13.554951,207.1943,-8.776525e-12,-6.363945e-13,5.2277613,5.2277613,4.128204,-0.001236551,0.5951847,0.5951847,0.5696104,4.236816,4.128204,-1.0995574,-0.40481532,0.0,3.0,1.0555539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5275,0.5,0.0,50795.15,424.47415,-1.6134081,-6.393608e-08,0.70520955,0.7166937,-0.02310925,-0.016768461,0.70824856,-0.023208836,-119.71851,-180.12772,-180.12772,106.17643,121.80135,0.0,103.8841,170.61542,1.0,1.0,0.716603,4.22362,4.326344,1.0,-12.929008,132.64752,-36.241985,216.3697,-7.6723315e-12,-8.67385e-13,5.3231773,5.3231773,4.22362,0.0009414198,0.59573555,0.59573555,0.5703018,4.326344,4.22362,-1.0995574,-0.40426442,0.0,3.0,1.0550538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.528,0.5,0.0,50795.156,421.668,-1.6134081,-6.393608e-08,0.70536566,0.71681184,-0.020841058,-0.01462066,0.70823395,-0.020925805,-110.87757,-164.86057,-164.86057,106.17643,113.2433,0.0,103.8841,170.61542,1.0,1.0,0.7166725,4.319165,4.4159822,1.0,-27.208263,138.08583,-58.60119,223.46175,-6.789925e-12,-9.356573e-13,5.4187226,5.4187226,4.319165,0.0031109517,0.5962993,0.5962993,0.5710098,4.4159822,4.319165,-1.0995574,-0.4037007,0.0,3.0,1.0545539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5285,0.5,0.0,50795.164,418.90652,-1.6134081,-6.393608e-08,0.70551467,0.7169255,-0.018574692,-0.012480177,0.7082116,-0.018645696,-100.945404,-147.97778,-147.97778,106.17643,103.57236,0.0,103.8841,170.61542,1.0,1.0,0.71673733,4.4148436,4.5057325,1.0,-41.243706,142.18912,-80.41676,228.39455,-6.198845e-12,-1.2682081e-12,5.514401,5.514401,4.4148436,0.005274119,0.596876,0.596876,0.5717346,4.5057325,4.4148436,-1.0995574,-0.40312394,0.0,3.0,1.0540539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.529,0.5,0.0,50795.168,416.19052,-1.6134081,-6.393608e-08,0.7056557,0.7170335,-0.016309863,-0.010345071,0.7081826,-0.016368268,-90.01373,-129.63548,-129.63548,106.17643,92.87761,0.0,103.8841,170.61542,1.0,1.0,0.7167962,4.510657,4.595598,1.0,-54.898205,144.91194,-101.47659,231.11208,-5.290679e-12,-1.828215e-12,5.610214,5.610214,4.510657,0.0074328687,0.5974661,0.5974661,0.5724762,4.595598,4.510657,-1.0995574,-0.4025339,0.0,3.0,1.0535538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5295,0.5,0.0,50795.168,413.52045,-1.6134081,-6.393608e-08,0.7057878,0.71713465,-0.014046337,-0.008213285,0.70814776,-0.014093306,-78.18454,-110.004745,-110.004745,106.17643,81.25859,0.0,103.8841,170.61542,1.0,1.0,0.7168481,4.6066084,4.685582,1.0,-68.03724,146.22177,-121.574234,231.57898,-3.8918617e-12,-2.198445e-12,5.706166,5.706166,4.6066084,0.00958915,0.5980697,0.5980697,0.5732348,4.685582,4.6066084,-1.0995574,-0.4019303,0.0,3.0,1.0530539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.53,0.5,0.0,50795.168,410.8964,-1.6134081,-6.393608e-08,0.7059101,0.7172279,-0.011783935,-0.006082937,0.7081082,-0.011820629,-65.56923,-89.270195,-89.270195,106.17643,68.82451,0.0,103.8841,170.61542,1.0,1.0,0.71689165,4.702701,4.7756863,1.0,-80.53018,146.09941,-140.51086,229.78105,-2.2641299e-12,-2.4549679e-12,5.8022585,5.8022585,4.702701,0.011744875,0.59868705,0.59868705,0.5740103,4.7756863,4.702701,-1.0995574,-0.40131295,0.0,3.0,1.0525539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5305,0.5,0.0,50795.164,408.31802,-1.6285405,9.6021864e-08,0.7060217,0.7173119,-0.009522536,-0.003952234,0.70806473,-0.009550091,-52.287746,-67.62845,-67.62845,106.17643,55.693317,0.0,103.8841,170.61542,1.0,1.0,0.7169256,4.7989373,4.8659134,1.0,-92.25157,144.53932,-158.09723,225.72568,-3.2934628e-13,-2.608654e-12,5.8984947,5.8984947,4.7989373,0.013901759,0.59931844,0.59931844,0.57480294,4.8659134,4.7989373,-1.0995574,-0.40068156,0.0,3.0,1.0520538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.531,0.5,0.0,50795.16,405.78464,-1.6285405,9.6021864e-08,0.70612186,0.7173857,-0.007262079,-0.0018193924,0.7080182,-0.0072815814,-38.467506,-45.286434,-45.286434,106.17643,41.990734,0.0,103.8841,170.61542,1.0,1.0,0.7169489,4.8953204,4.9562664,1.0,-103.082405,141.54991,-174.15555,219.44199,1.7243753e-12,-2.7160331e-12,5.994878,5.994878,4.8953204,0.01606152,0.5999641,0.5999641,0.5756127,4.9562664,4.8953204,-1.0995574,-0.40003592,0.0,3.0,1.0515538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5315,0.5,0.0,50795.156,403.29523,-1.6285405,9.6021864e-08,0.70620984,0.7174481,-0.0050025643,0.0003171549,0.70796937,-0.005015028,-24.242292,-22.459572,-22.459572,106.17643,27.849121,0.0,103.8841,170.61542,1.0,1.0,0.7169603,4.9918528,5.046748,1.0,-112.91132,137.15361,-188.52135,210.98091,4.173271e-12,-2.7689296e-12,6.09141,6.09141,4.9918528,0.018225703,0.6006242,0.6006242,0.5764397,5.046748,4.9918528,-1.0995574,-0.3993758,0.0,3.0,1.0510539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.532,0.5,0.0,50795.15,400.84836,-1.6285405,9.6021864e-08,0.7062848,0.717498,-0.002744052,0.0024589403,0.707919,-0.0027504012,-9.751059,0.63016534,0.63016534,106.17643,13.406316,0.0,103.8841,170.61542,1.0,1.0,0.7169588,5.0885367,5.137361,1.0,-121.635826,131.38689,-201.04512,200.41496,7.2421956e-12,-2.7931058e-12,6.188094,6.188094,5.0885367,0.020395707,0.60129905,0.60129905,0.57728386,5.137361,5.0885367,-1.0995574,-0.39870095,0.0,3.0,1.0505538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5325,0.5,0.0,50795.137,398.44232,-1.6285405,9.6021864e-08,0.7063463,0.7175345,-0.00048666282,0.00460727,0.70786774,-0.00048771108,4.8633537,23.756285,23.756285,106.17643,-1.1956328,0.0,103.8841,170.61542,1.0,1.0,0.71694326,5.185375,5.228108,1.0,-129.16338,124.30002,-211.5941,187.83781,1.0152413e-11,-2.793342e-12,0.0017472779,0.0017472779,5.185375,0.022572812,0.6019888,0.6019888,0.57814527,5.228108,-1.0978101,-1.0995574,-0.3980112,0.0,3.0,1.0500538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.533,0.5,0.0,50795.125,396.0751,-1.6285405,9.6021864e-08,0.70639366,0.71755654,0.0017694244,0.006763309,0.7078162,0.0017729878,19.455563,46.68989,46.68989,106.17643,-15.811792,0.0,103.8841,170.61542,1.0,1.0,0.7169127,5.2823706,5.318991,1.0,-135.41245,115.95689,-220.05367,173.36377,1.2535164e-11,-2.7915437e-12,0.09874268,0.09874268,5.2823706,0.024758091,0.6026936,0.6026936,0.57902396,5.318991,-1.0008148,-1.0995574,-0.39730638,0.0,3.0,1.0495539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5335,0.5,0.0,50795.113,393.7444,-1.6285405,9.6021864e-08,0.70642644,0.7175633,0.0040239734,0.008928069,0.70776486,0.004031597,33.879047,69.2019,69.2019,106.17643,-30.29574,0.0,103.8841,170.61542,1.0,1.0,0.7168663,5.379525,5.410014,1.0,-140.31355,106.4345,-226.32875,157.12686,1.4702578e-11,-2.9619757e-12,0.19589737,0.19589737,5.379525,0.026952526,0.60341376,0.60341376,0.5799199,5.410014,-0.90366006,-1.0995574,-0.39658624,0.0,3.0,1.0490539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.534,0.5,0.0,50795.094,391.4476,-1.6285405,9.6021864e-08,0.7064442,0.7175539,0.0062766937,0.011102406,0.7077141,0.0062879766,47.987583,91.06524,91.06524,106.17643,-44.501,0.0,103.8841,170.61542,1.0,1.0,0.71680325,5.4768414,5.501179,1.0,-143.81001,95.822426,-230.34511,139.27988,1.6048662e-11,-3.1034565e-12,0.29321364,0.29321364,5.4768414,0.029156823,0.6041493,0.6041493,0.5808331,5.501179,-0.8063438,-1.0995574,-0.3958507,0.0,3.0,1.0485538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5345,0.5,0.0,50795.074,389.18192,-1.6285405,9.6021864e-08,0.7064467,0.7175278,0.008527243,0.013286944,0.7076644,0.008541941,61.63673,112.057205,112.057205,106.17643,-58.2825,0.0,103.8841,170.61542,1.0,1.0,0.71672285,5.5743217,5.592489,1.0,-145.85881,84.22208,-232.05031,119.993095,1.7106592e-11,-3.1787951e-12,0.3906937,0.3906937,5.5743217,0.031371575,0.6049004,0.6049004,0.5817635,5.592489,-0.70886374,-1.0995574,-0.39509958,0.0,3.0,1.0480539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.535,0.5,0.0,50795.05,386.9444,-1.6285405,9.6021864e-08,0.7064337,0.71748435,0.010775232,0.015482173,0.70761585,0.010793262,74.68532,131.96167,131.96167,106.17643,-71.498085,0.0,103.8841,170.61542,1.0,1.0,0.7166245,5.6719675,5.683946,1.0,-146.4312,71.74587,-231.41458,99.45291,1.7853611e-11,-3.2119875e-12,0.4883397,0.4883397,5.6719675,0.033597168,0.6056672,0.6056672,0.5827111,5.683946,-0.61121774,-1.0995574,-0.39433283,0.0,3.0,1.0475539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5355,0.5,0.0,50795.023,384.7318,-1.6285405,9.6021864e-08,0.70640516,0.717423,0.013020227,0.017688328,0.7075687,0.013041673,86.99694,150.57141,150.57141,106.17643,-84.00997,0.0,103.8841,170.61542,1.0,1.0,0.7165077,5.7697816,5.7755537,1.0,-145.51318,58.51625,-228.43153,77.860115,1.8268626e-11,-3.216468e-12,0.5861537,0.5861537,5.7697816,0.03583381,0.6064497,0.6064497,0.58367586,5.7755537,-0.5134038,-1.0995574,-0.39355028,0.0,3.0,1.0470538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.536,0.5,0.0,50794.992,382.54086,-1.6285405,9.6021864e-08,0.70636094,0.71734345,0.015261755,0.019905528,0.70752317,0.015286867,98.44142,167.6903,167.6903,106.17643,-95.68629,0.0,103.8841,170.61542,1.0,1.0,0.7163722,5.8677654,5.867314,1.0,-143.10597,44.664555,-223.11844,55.428127,1.7853819e-11,-3.199105e-12,0.6841375,0.6841375,5.8677654,0.03808149,0.60724807,0.60724807,0.58465767,5.867314,-0.41541988,-1.0995574,-0.39275196,0.0,3.0,1.0465539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5365,0.5,0.0,50794.957,380.3682,-1.6285405,9.6021864e-08,0.70630115,0.7172455,0.017499313,0.022133619,0.70747906,0.017528497,108.89627,183.13556,183.13556,106.17643,-106.402466,0.0,103.8841,170.61542,1.0,1.0,0.7162177,5.965921,5.9592295,1.0,-139.22607,30.329807,-215.51656,32.381004,1.700697e-11,-3.164352e-12,0.78229314,0.78229314,5.965921,0.04034003,0.6080622,0.6080622,0.5856564,5.9592295,-0.31726426,-1.0995574,-0.3919378,0.0,3.0,1.0460539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.537,0.5,0.0,50794.914,378.21027,-1.6285405,9.6021864e-08,0.70622593,0.717129,0.019732362,0.024372322,0.70743644,0.019766184,118.24807,196.73972,196.73972,106.17643,-116.04268,0.0,103.8841,170.61542,1.0,1.0,0.7160442,6.06425,6.051304,1.0,-133.90544,15.657376,-205.691,8.951278,1.6144633e-11,-3.1206903e-12,0.8806223,0.8806223,6.06425,0.042609036,0.6088922,0.6088922,0.586672,6.051304,-0.21893513,-1.0995574,-0.3911078,0.0,3.0,1.0455538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5375,0.5,0.0,50794.867,376.0636,-1.6285405,9.6021864e-08,0.70613563,0.7169939,0.021960346,0.02662116,0.7073951,0.021999516,126.3938,208.35269,208.35269,106.17643,-124.50118,0.0,103.8841,170.61542,1.0,1.0,0.7158517,6.1627545,6.1435385,1.0,-127.19133,0.79752773,-193.73036,-14.622325,1.4994141e-11,-3.0686966e-12,0.97912663,0.97912663,6.1627545,0.044887956,0.609738,0.609738,0.5877044,6.1435385,-0.12043082,-1.0995574,-0.390262,0.0,3.0,1.0450538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.538,0.5,0.0,50794.81,373.9247,-1.6285405,9.6021864e-08,0.70603055,0.7168404,0.02418269,0.028879443,0.70735484,0.02422805,133.2421,217.84358,217.84358,106.17643,-131.6836,0.0,103.8841,170.61542,1.0,1.0,0.7156404,6.2614355,6.235937,1.0,-119.146,-14.096084,-179.74629,-38.097282,1.3441924e-11,-3.0109838e-12,1.0778077,1.0778077,6.2614355,0.047176115,0.6105995,0.6105995,0.5887534,6.235937,-0.02174975,-1.0995574,-0.38940048,0.0,3.0,1.0445539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5385,0.5,0.0,50794.746,371.79013,-1.6285405,9.6021864e-08,0.70591104,0.71666884,0.026398808,0.031146372,0.7073153,0.026451321,138.71434,225.10226,225.10226,106.17643,-137.50801,0.0,103.8841,170.61542,1.0,1.0,0.71541065,0.07710957,0.045316238,1.0,-109.84634,-28.868006,-163.87248,-61.229774,1.135371e-11,-2.946139e-12,1.176667,1.176667,0.07710957,0.049472548,0.6114767,0.6114767,0.5898189,0.045316238,0.07710957,-1.0995574,-0.38852328,0.0,3.0,1.0440539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.539,0.5,0.0,50794.676,369.65646,-1.6285405,9.6021864e-08,0.70577776,0.7164795,0.028608104,0.0334209,0.7072762,0.028668843,142.74574,230.04095,230.04095,106.17643,-141.9061,0.0,103.8841,170.61542,1.0,1.0,0.7151629,0.17614855,0.13804935,1.0,-99.38312,-43.36263,-146.26372,-83.777245,9.38464e-12,-2.8825963e-12,1.2757059,1.2757059,0.17614855,0.051776275,0.6123695,0.6123695,0.59090066,0.13804935,0.17614855,-1.0995574,-0.38763055,0.0,3.0,1.0435538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5395,0.5,0.0,50794.598,367.52045,-1.6285405,9.6021864e-08,0.7056312,0.71627295,0.03080999,0.035701938,0.7072371,0.030880107,145.2862,232.5954,232.5954,106.17643,-144.824,0.0,103.8841,170.61542,1.0,1.0,0.71489763,0.27536854,0.23095366,1.0,-87.86034,-57.42585,-127.0944,-105.50101,7.525444e-12,-2.819644e-12,1.374926,1.374926,0.27536854,0.054086078,0.6132776,0.6132776,0.59199864,0.23095366,0.27536854,-1.0995574,-0.38672242,0.0,3.0,1.0430539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.54,0.5,0.0,50794.508,365.37888,-1.6285405,9.6021864e-08,0.7054721,0.7160498,0.033003878,0.037988197,0.7071975,0.033084597,146.30096,232.72589,232.72589,106.17643,-146.22316,0.0,103.8841,170.61542,1.0,1.0,0.7146156,0.3747708,0.32403168,1.0,-75.394196,-70.90678,-106.55706,-126.16882,5.4807664e-12,-2.75695e-12,1.4743283,1.4743283,0.3747708,0.056400623,0.61420095,0.61420095,0.5931126,0.32403168,0.3747708,-1.0995574,-0.38579905,0.0,3.0,1.0425539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5405,0.5,0.0,50794.406,363.22885,-1.6285405,9.6021864e-08,0.7053011,0.71581084,0.035189196,0.040278222,0.7071568,0.03528178,145.7714,230.41803,230.41803,106.17643,-146.0808,0.0,103.8841,170.61542,1.0,1.0,0.7143176,0.47435653,0.41728595,1.0,-62.112007,-83.659386,-84.86049,-145.55754,4.051698e-12,-2.6919675e-12,1.5739139,1.5739139,0.47435653,0.058718495,0.61513937,0.61513937,0.5942423,0.41728595,0.47435653,-1.0995574,-0.38486066,0.0,3.0,1.0420538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.541,0.5,0.0,50794.297,361.0676,-1.6285405,9.6021864e-08,0.705119,0.7155569,0.037365384,0.04257052,0.7071145,0.037471127,143.69516,225.68326,225.68326,106.17643,-144.39053,0.0,103.8841,170.61542,1.0,1.0,0.7140045,0.5741269,0.5107189,1.0,-48.150963,-95.5442,-62.227688,-163.45557,3.260062e-12,-2.6285038e-12,1.6736844,1.6736844,0.5741269,0.061038148,0.61609256,0.61609256,0.59538764,0.5107189,0.5741269,-1.0995574,-0.38390747,0.0,3.0,1.0415539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5415,0.5,0.0,50794.176,358.89255,-1.6285405,9.6021864e-08,0.70492667,0.7152889,0.039531913,0.04486352,0.70707,0.03965211,140.08662,218.559,218.559,106.17643,-141.16257,0.0,103.8841,170.61542,1.0,1.0,0.71367747,0.674083,0.6043329,1.0,-33.656742,-106.42988,-38.893642,-179.66537,2.3731028e-12,-2.5653212e-12,1.7736404,1.7736404,0.674083,0.06335797,0.6170603,0.6170603,0.5965484,0.6043329,0.674083,-1.0995574,-0.38293967,0.0,3.0,1.0410539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.542,0.5,0.0,50794.043,356.70142,-1.6285405,9.6021864e-08,0.7047249,0.71500784,0.041688275,0.047155514,0.70702255,0.04182419,134.97679,209.10869,209.10869,106.17643,-136.42377,0.0,103.8841,170.61542,1.0,1.0,0.71333736,0.77422583,0.6981305,1.0,-18.78202,-116.19477,-15.102917,-194.00577,1.35726e-12,-2.5035286e-12,1.8737832,1.8737832,0.77422583,0.06567627,0.6180424,0.6180424,0.5977244,0.6981305,0.77422583,-1.0995574,-0.38195756,0.0,3.0,1.0405538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5425,0.5,0.0,50793.9,354.4922,-1.6285405,9.6021864e-08,0.7045147,0.7147149,0.043833993,0.049444754,0.7069716,0.04398686,128.41322,197.42123,197.42123,111.9762,-130.2176,0.0,103.8841,177.52713,1.0,1.0,0.7129855,0.8745564,0.79211396,1.0,-3.6848652,-124.728355,8.892905,-206.31413,5.686652e-13,-2.4385496e-12,1.9741138,1.9741138,0.8745564,0.067991294,0.6190386,0.6190386,0.5989153,0.79211396,0.8745564,-1.0995574,-0.38096145,0.0,3.0,1.0400538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.543,0.5,0.0,50793.742,352.26312,-1.6285405,9.6021864e-08,0.7042968,0.71441114,0.045968633,0.051729504,0.70691645,0.04613961,120.459656,183.61049,183.61049,111.9762,-122.60382,0.0,103.8841,177.52713,1.0,1.0,0.71262306,0.97507584,0.8862857,1.0,11.47295,-131.9326,32.8379,-216.4484,4.0679138e-13,-2.3733285e-12,2.0746334,2.0746334,0.97507584,0.07030128,0.62004846,0.62004846,0.600121,0.8862857,0.97507584,-1.0995574,-0.37995157,0.0,3.0,1.0395539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5435,0.5,0.0,50793.57,350.01285,-1.6285405,9.6021864e-08,0.70407236,0.7140978,0.04809179,0.054007906,0.70685637,0.048281953,111.195496,167.81427,167.81427,111.9762,-113.65801,0.0,103.8841,177.52713,1.0,1.0,0.7122513,1.075785,0.9806479,1.0,26.527689,-137.72319,56.474552,-224.28882,5.1011566e-13,-2.3117372e-12,2.1753423,2.1753423,1.075785,0.072604455,0.62107176,0.62107176,0.6013413,0.9806479,1.075785,-1.0995574,-0.37892824,0.0,3.0,1.0390538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.544,0.5,0.0,50793.387,347.74023,-1.6285405,9.6021864e-08,0.7038421,0.71377623,0.05020311,0.05627819,0.70679075,0.05041343,100.715126,150.19302,150.19302,111.9762,-103.4709,0.0,103.8841,177.52713,1.0,1.0,0.71187156,1.1766849,1.0752031,1.0,41.315453,-142.03058,79.54661,-229.73964,6.2568337e-13,-2.2505897e-12,2.2762423,2.2762423,1.1766849,0.07489899,0.6221082,0.6221082,0.60257596,1.0752031,1.1766849,-1.0995574,-0.3778918,0.0,3.0,1.0385538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5445,0.5,0.0,50793.19,345.44452,-1.6285405,9.6021864e-08,0.7036071,0.71344763,0.052302286,0.058538556,0.70671886,0.052533597,89.12695,130.9284,130.9284,111.9762,-92.1475,0.0,103.8841,177.52713,1.0,1.0,0.71148515,1.2777764,1.1699531,1.0,55.673996,-144.80095,101.8019,-232.7303,9.570588e-13,-2.1878777e-12,2.3773336,2.3773336,1.2777764,0.07718316,0.62315744,0.62315744,0.60382473,1.1699531,1.2777764,-1.0995574,-0.37684256,0.0,3.0,1.0380539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.545,0.5,0.0,50792.98,343.12527,-1.6285405,9.6021864e-08,0.70336807,0.71311325,0.05438904,0.060787242,0.70664006,0.05464205,76.55242,110.22142,110.22142,111.9762,-79.80613,0.0,103.8841,177.52713,1.0,1.0,0.7110934,1.3790604,1.2649004,1.0,69.44455,-145.99698,122.99517,-233.2166,1.2791147e-12,-2.1259255e-12,2.478618,2.478618,1.3790604,0.07945521,0.6242191,0.6242191,0.60508746,1.2649004,1.3790604,-1.0995574,-0.37578085,0.0,3.0,1.0375539,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.5455,0.5,0.0,50792.754,340.78244,-1.6285405,9.6021864e-08,0.7031261,0.7127744,0.056463167,0.063022524,0.70655376,0.056738418,63.124737,88.290436,88.290436,111.9762,-66.57719,0.0,103.8841,177.52713,1.0,1.0,0.7106977,1.480538,1.3600472,1.0,82.47363,-145.59837,142.8909,-231.18134,1.2283382e-12,-2.0653264e-12,2.5800955,2.5800955,1.480538,0.08171349,0.62529296,0.62529296,0.6063639,1.3600472,1.480538,-1.0995574,-0.374707,0.0,3.0,1.0370538,0.7489577,0.0,-0.07,0.0,1.0,1.0
2.546,0.5,0.0,50792.516,338.4162,-1.6285405,9.6021864e-08,0.7028819,0.7124324,0.05852449,0.06524279,0.70645934,0.05882236,48.987507,65.36891,65.36891,111.9762,-52.601845,0.0,103.8841,177.52713,1.0,1.0,0.7102992,1.5822102,1.4553956,1.0,94.61479,-143.6023,161.26599,-226.6349,1.2397965e-12,-2.0062276e-12,2.6817677,2.6817677,1.5822102,0.08395638,0.6263786,0.6263786,0.60765386,1.4553956,1.5822102,-1.0995574,-0.3736214,0.0,3.0,1.0365539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5465,0.5,0.0,50792.26,336.0272,-1.6285405,9.6021864e-08,0.7026363,0.7120884,0.060572892,0.06744642,0.7063562,0.06089358,34.293255,41.70299,41.70299,111.9762,-38.03056,0.0,103.8841,177.52713,1.0,1.0,0.70989937,1.6840779,1.5509477,1.0,105.73032,-140.02357,177.91238,-219.61537,1.241806e-12,-1.9512384e-12,2.7836354,2.7836354,1.6840779,0.086182386,0.6274757,0.6274757,0.6089571,1.5509477,1.6840779,-1.0995574,-0.3725243,0.0,3.0,1.0360539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.547,0.5,0.0,50791.996,333.6163,-1.6285405,9.6021864e-08,0.70239,0.7117436,0.0626083,0.069632,0.70624393,0.06295182,19.201786,17.548834,17.548834,111.9762,-23.021494,0.0,103.8841,177.52713,1.0,1.0,0.70949924,1.7861421,1.6467054,1.0,115.69289,-134.89467,192.63948,-210.18832,1.4477733e-12,-1.8955284e-12,2.8856995,2.8856995,1.7861421,0.08839009,0.62858397,0.62858397,0.6102735,1.6467054,1.7861421,-1.0995574,-0.37141603,0.0,3.0,1.0355538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5475,0.5,0.0,50791.715,331.1847,-1.6285405,9.6021864e-08,0.70214385,0.71139914,0.064630695,0.071798146,0.706122,0.06499687,3.8784826,-6.830094,-6.830094,111.9762,-7.7388153,0.0,103.8841,177.52713,1.0,1.0,0.7091001,1.8884039,1.742671,1.0,124.387024,-128.2655,205.27654,-198.44644,1.5701825e-12,-1.843493e-12,2.9879613,2.9879613,1.8884039,0.09057818,0.62970304,0.62970304,0.6116028,1.742671,1.8884039,-1.0995574,-0.37029698,0.0,3.0,1.0350538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.548,0.5,0.0,50791.42,328.73395,-1.6285405,9.6021864e-08,0.70189834,0.7110562,0.066640094,0.0739436,0.70598996,0.06702856,-11.507499,-31.165903,-31.165903,111.9762,7.649075,0.0,103.8841,177.52713,1.0,1.0,0.70870304,1.9908644,1.8388463,1.0,131.71054,-120.20303,215.67462,-184.50871,1.8853304e-12,-1.7938309e-12,3.090422,3.090422,1.9908644,0.09274547,0.6308326,0.6308326,0.6129449,1.8388463,1.9908644,-1.0995574,-0.3691674,0.0,3.0,1.0345539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5485,0.5,0.0,50791.113,326.26578,-1.6285405,9.6021864e-08,0.70165414,0.7107156,0.06863656,0.07606728,0.70584756,0.069046766,-26.785086,-55.18922,-55.18922,111.9762,22.971392,0.0,103.8841,177.52713,1.0,1.0,0.708309,2.093525,1.9352335,1.0,137.57579,-110.7907,223.70854,-168.51932,2.610077e-12,-1.7439854e-12,3.1930823,3.1930823,2.093525,0.09489091,0.63197243,0.63197243,0.6142996,1.9352335,2.093525,-1.0995574,-0.36802754,0.0,3.0,1.0340538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.549,0.5,0.0,50790.79,323.7823,-1.6285405,9.6021864e-08,0.70141166,0.71037835,0.07062021,0.07816819,0.7056945,0.07105142,-41.783173,-78.63219,-78.63219,111.9762,38.056847,0.0,103.8841,177.52713,1.0,1.0,0.7079189,2.1963863,2.0318344,1.0,141.9108,-100.127625,229.27849,-150.6463,3.1442464e-12,-1.6909821e-12,3.2959437,3.2959437,2.1963863,0.0970136,0.6331222,0.6331222,0.61566675,2.0318344,2.1963863,-1.0995574,-0.3668778,0.0,3.0,1.0335538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5495,0.5,0.0,50790.457,321.2857,-1.6285405,9.6021864e-08,0.70117134,0.71004516,0.072591186,0.08024554,0.70553046,0.07304248,-56.332546,-101.23143,-101.23143,111.9762,52.735558,0.0,103.8841,177.52713,1.0,1.0,0.70753354,2.29945,2.1286511,1.0,144.66017,-88.32762,232.31131,-131.07988,2.9593214e-12,-1.6356451e-12,3.3990073,3.3990073,2.29945,0.099112816,0.6342817,0.6342817,0.6170462,2.1286511,2.29945,-1.0995574,-0.36571833,0.0,3.0,1.0330539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.55,0.5,0.0,50790.11,318.77856,-1.6249871,-3.4271487e-08,0.7009336,0.7097168,0.074549675,0.082298644,0.7053554,0.07501997,-70.26778,-122.73108,-122.73108,111.9762,66.84096,0.0,103.8841,177.52713,1.0,1.0,0.7071536,2.402717,2.2256854,1.0,145.7859,-75.51812,232.76164,-110.03056,2.3255725e-12,-1.5844085e-12,3.5022745,3.5022745,2.402717,0.10118792,0.63545054,0.63545054,0.61843777,2.2256854,2.402717,-1.0995574,-0.36454943,0.0,3.0,1.0325539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5505,0.5,0.0,50789.75,316.26346,-1.6249871,-3.4271487e-08,0.70069855,0.70939386,0.076495886,0.08432704,0.7051692,0.07698395,-83.42913,-142.88565,-142.88565,111.9762,80.21171,0.0,103.8841,177.52713,1.0,1.0,0.7067797,2.5061893,2.3229394,1.0,145.26794,-61.838814,230.61264,-87.72699,1.5760299e-12,-1.5383644e-12,3.6057467,3.6057467,2.5061893,0.10323852,0.6366287,0.6366287,0.61984134,2.3229394,2.5061893,-1.0995574,-0.3633713,0.0,3.0,1.0320538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.551,0.5,0.0,50789.38,313.7432,-1.6249871,-3.4271487e-08,0.7004665,0.70907676,0.078430064,0.08633036,0.70497185,0.07893452,-95.66437,-161.4629,-161.4629,111.9762,92.69352,0.0,103.8841,177.52713,1.0,1.0,0.70641226,2.6098678,2.4204144,1.0,143.10461,-47.44024,225.87643,-64.41351,9.914826e-13,-1.4895366e-12,3.7094252,3.7094252,2.6098678,0.10526429,0.6378158,0.6378158,0.6212569,2.4204144,2.6098678,-1.0995574,-0.3621842,0.0,3.0,1.0315539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5515,0.5,0.0,50788.996,311.22076,-1.6249871,-3.4271487e-08,0.7002375,0.70876586,0.08035248,0.088308446,0.7047634,0.08087182,-106.83058,-178.24657,-178.24657,111.9762,104.14098,0.0,103.8841,177.52713,1.0,1.0,0.7060516,2.713754,2.5181131,1.0,139.31277,-32.48219,218.59424,-40.347675,3.8927084e-13,-1.4456384e-12,3.8133113,3.8133113,2.713754,0.10726517,0.63901174,0.63901174,0.62268424,2.5181131,2.713754,-1.0995574,-0.36098826,0.0,3.0,1.0310539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.552,0.5,0.0,50788.6,308.6991,-1.6249871,-3.4271487e-08,0.70001155,0.7084614,0.08226341,0.09026126,0.70454395,0.082796045,-116.79583,-193.03888,-193.03888,111.9762,114.41925,0.0,103.8841,177.52713,1.0,1.0,0.70569783,2.8178494,2.6160367,1.0,133.92786,-17.13202,208.83627,-15.797406,-2.8737768e-13,-1.3997145e-12,3.9174068,3.9174068,2.8178494,0.109241165,0.64021635,0.64021635,0.6241233,2.6160367,2.8178494,-1.0995574,-0.35978368,0.0,3.0,1.0305538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5525,0.5,0.0,50788.2,306.18127,-1.6249871,-3.4271487e-08,0.6997886,0.70816344,0.08416316,0.09218898,0.7043138,0.0847074,-125.44077,-205.663,-205.663,111.9762,123.40569,0.0,103.8841,177.52713,1.0,1.0,0.7053512,2.9221556,2.7141874,1.0,127.003624,-1.5628482,196.70117,8.96182,-9.050089e-13,-1.3782418e-12,4.0217133,4.0217133,2.9221556,0.111192495,0.6414295,0.6414295,0.62557393,2.7141874,2.9221556,-1.0995574,-0.35857055,0.0,3.0,1.0300539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.553,0.5,0.0,50787.78,303.67035,-1.6249871,-3.4271487e-08,0.69956845,0.707872,0.086052045,0.09409189,0.70407313,0.086606145,-132.66013,-215.96518,-215.96518,111.9762,130.99138,0.0,103.8841,177.52713,1.0,1.0,0.7050114,3.0266743,2.8125668,1.0,118.61178,14.048346,182.31517,33.650017,-2.274734e-12,-1.3925952e-12,4.1262317,4.1262317,3.0266743,0.11311951,0.642651,0.642651,0.62703615,2.8125668,3.0266743,-1.0995574,-0.357349,0.0,3.0,1.0295539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5535,0.5,0.0,50787.36,301.16943,-1.6249871,-3.4271487e-08,0.699351,0.7075868,0.087930374,0.09597045,0.7038223,0.08849256,-138.364,-223.8168,-223.8168,111.9762,137.08246,0.0,103.8841,177.52713,1.0,1.0,0.7046784,3.131407,2.9111767,1.0,108.84134,29.522655,165.83104,57.98577,-3.7354915e-12,-1.3893615e-12,4.230964,4.230964,3.131407,0.11502272,0.64388084,0.64388084,0.6285099,2.9111767,3.131407,-1.0995574,-0.35611913,0.0,3.0,1.0290538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.554,0.5,0.0,50786.926,298.68146,-1.6249871,-3.4271487e-08,0.69913584,0.70730764,0.08979847,0.09782528,0.70356166,0.09036694,-142.47906,-229.116,-229.116,111.9762,141.60138,0.0,103.8841,177.52713,1.0,1.0,0.70435184,3.2363553,3.010019,1.0,97.79782,44.681248,147.4266,81.68938,-5.4701244e-12,-1.3746003e-12,4.3359127,4.3359127,3.2363553,0.11690275,0.645119,0.645119,0.629995,3.010019,3.2363553,-1.0995574,-0.35488102,0.0,3.0,1.0285538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5545,0.5,0.0,50786.484,296.20935,-1.6249871,-3.4271487e-08,0.6989227,0.7070342,0.091656655,0.09965708,0.7032917,0.09222961,-144.94965,-231.78908,-231.78908,111.9762,144.48798,0.0,103.8841,177.52713,1.0,1.0,0.70403135,3.3415213,3.1090956,1.0,85.602264,59.347385,127.30306,104.486015,-6.8157437e-12,-1.3555457e-12,4.4410787,4.4410787,3.3415213,0.11876038,0.64636534,0.64636534,0.6314915,3.1090956,3.3415213,-1.0995574,-0.3536347,0.0,3.0,1.0280539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.555,0.5,0.0,50786.03,293.75595,-1.6249871,-3.4271487e-08,0.6987111,0.70676595,0.093505226,0.10146675,0.70301294,0.09408092,-145.73846,-231.7918,-231.7918,111.9762,145.70029,0.0,103.8841,177.52713,1.0,1.0,0.7037163,3.4469063,3.208408,1.0,72.38999,73.348465,105.68291,126.10889,-8.095125e-12,-1.3327601e-12,4.546464,4.546464,3.4469063,0.1205965,0.64761984,0.64761984,0.6329993,3.208408,3.4469063,-1.0995574,-0.3523802,0.0,3.0,1.0275538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5555,0.5,0.0,50785.574,291.3239,-1.6249871,-3.4271487e-08,0.69850063,0.70650214,0.09534448,0.10325525,0.7027258,0.09592122,-144.82732,-229.11009,-229.11009,111.9762,145.21535,0.0,103.8841,177.52713,1.0,1.0,0.703406,3.5525124,3.3079584,1.0,58.309296,86.51803,82.80776,146.30232,-9.463298e-12,-1.3064246e-12,4.65207,4.65207,3.5525124,0.12241211,0.6488825,0.6488825,0.6345184,3.3079584,3.5525124,-1.0995574,-0.3511175,0.0,3.0,1.0270538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.556,0.5,0.0,50785.105,288.91568,-1.6249871,-3.4271487e-08,0.69829077,0.7062423,0.09717469,0.10502364,0.702431,0.09775086,-142.21759,-223.76064,-223.76064,111.9762,143.02962,0.0,103.8841,177.52713,1.0,1.0,0.7030998,3.6583412,3.407748,1.0,43.51988,98.697716,58.9358,164.82483,-1.08045925e-11,-1.2755977e-12,4.757899,4.757899,3.6583412,0.12420829,0.6501534,0.6501534,0.63604873,3.407748,3.6583412,-1.0995574,-0.3498466,0.0,3.0,1.0265539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5565,0.5,0.0,50784.633,286.53354,-1.6249871,-3.4271487e-08,0.6980809,0.7059856,0.098996125,0.10677312,0.7021291,0.099570215,-137.93042,-215.79105,-215.79105,111.9762,139.1593,0.0,103.708275,177.52713,1.0,1.0,0.7027968,3.7643948,3.5077791,1.0,28.191183,109.739235,34.339046,181.45201,-1.1682168e-11,-1.2363371e-12,4.863952,4.863952,3.7643948,0.12598622,0.6514325,0.6514325,0.6375903,3.5077791,3.7643948,-1.0995574,-0.3485675,0.0,3.0,1.0260539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.557,0.5,0.0,50784.15,284.1796,-1.6249871,-3.4271487e-08,0.6978705,0.70573103,0.100809015,0.10850489,0.7018208,0.10137965,-132.00673,-205.27975,-205.27975,111.9762,133.64043,0.0,103.708275,177.52713,1.0,1.0,0.7024962,3.8706746,3.608053,1.0,12.500567,119.50616,9.300455,195.9793,-1.2732448e-11,-1.2002607e-12,4.970232,4.970232,3.8706746,0.12774715,0.6527199,0.6527199,0.63914305,3.608053,3.8706746,-1.0995574,-0.34728009,0.0,3.0,1.0255538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5575,0.5,0.0,50783.66,281.85565,-1.6249871,-3.4271487e-08,0.6976589,0.70547783,0.10261356,0.110220276,0.7015067,0.1031795,-124.50706,-192.33546,-192.33546,111.9762,126.52868,0.0,103.708275,177.52713,1.0,1.0,0.7021969,3.9771829,3.708572,1.0,-3.3686333,127.87569,-15.889196,208.22466,-1.4214061e-11,-1.1094683e-12,5.0767403,5.0767403,3.9771829,0.12949239,0.65401566,0.65401566,0.640707,3.708572,3.9771829,-1.0995574,-0.34598434,0.0,3.0,1.0250539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.558,0.5,0.0,50783.164,279.5632,-1.6249871,-3.4271487e-08,0.6974456,0.70522505,0.104409955,0.11192061,0.70118743,0.10497012,-115.51111,-177.09633,-177.09633,111.9762,117.89905,0.0,103.708275,177.52713,1.0,1.0,0.7018979,4.083921,3.8093371,1.0,-19.229156,134.74026,-40.934547,218.03088,-1.5310642e-11,-1.0198422e-12,5.183479,5.183479,4.083921,0.13122323,0.6553198,0.6553198,0.64228207,3.8093371,4.083921,-1.0995574,-0.3446802,0.0,3.0,1.0245539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5585,0.5,0.0,50782.664,277.3036,-1.6249871,-3.4271487e-08,0.6972298,0.7049716,0.106198326,0.11360725,0.7008638,0.10675183,-105.117134,-159.72885,-159.72885,111.9762,107.84524,0.0,103.708275,177.52713,1.0,1.0,0.70159835,4.1908913,3.9103508,1.0,-34.891937,140.00906,-65.53899,225.26784,-1.6206302e-11,-9.493395e-13,5.2904487,5.2904487,4.1908913,0.13294105,0.6566325,0.6566325,0.6438682,3.9103508,4.1908913,-1.0995574,-0.34336752,0.0,3.0,1.0240538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.559,0.5,0.0,50782.152,275.0778,-1.6249871,-3.4271487e-08,0.69701105,0.70471656,0.1079788,0.115281604,0.70053643,0.10852494,-93.440994,-140.42624,-140.42624,111.9762,96.47884,0.0,103.708275,177.52713,1.0,1.0,0.701297,4.298095,4.0116143,1.0,-50.168304,143.6093,-89.40811,229.83435,-1.6493707e-11,-8.7564325e-13,5.3976526,5.3976526,4.298095,0.1346472,0.65795374,0.65795374,0.6454655,4.0116143,4.298095,-1.0995574,-0.34204626,0.0,3.0,1.0235538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5595,0.5,0.0,50781.637,272.88644,-1.6249871,-3.4271487e-08,0.69678855,0.7044589,0.109751455,0.11694501,0.700206,0.11028974,-80.61512,-119.406586,-119.406586,111.9762,83.928276,0.0,103.708275,177.52713,1.0,1.0,0.7009928,4.4055347,4.1131296,1.0,-64.87223,145.48735,-112.25318,231.65977,-1.6603108e-11,-8.1550516e-13,5.505092,5.505092,4.4055347,0.13634305,0.6592837,0.6592837,0.6470738,4.1131296,4.4055347,-1.0995574,-0.34071627,0.0,3.0,1.0230539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.56,0.5,0.0,50781.117,270.72995,-1.6249871,-3.4271487e-08,0.6965619,0.70419747,0.11151632,0.11859886,0.6998732,0.11204646,-66.78716,-96.91075,-96.91075,111.9762,70.33753,0.0,103.708275,177.52713,1.0,1.0,0.7006848,4.5132117,4.2148986,1.0,-78.82256,145.60973,-133.7946,230.70534,-1.6363091e-11,-7.6641704e-13,5.612769,5.612769,4.5132117,0.13802989,0.66062254,0.66062254,0.64869314,4.2148986,4.5132117,-1.0995574,-0.3393775,0.0,3.0,1.0225538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5605,0.5,0.0,50780.586,268.60843,-1.6249871,-3.4271487e-08,0.6963303,0.70393145,0.11327341,0.120244496,0.69953877,0.11379534,-52.11848,-73.19976,-73.19976,111.9762,55.864716,0.0,103.708275,177.52713,1.0,1.0,0.70037186,4.621127,4.3169227,1.0,-91.84529,143.96378,-153.76535,226.96512,-1.5921148e-11,-7.255638e-13,5.7206845,5.7206845,4.621127,0.13970903,0.6619702,0.6619702,0.65032345,4.3169227,4.621127,-1.0995574,-0.33802977,0.0,3.0,1.0220538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.561,0.5,0.0,50780.05,266.52158,-1.6249871,-3.4271487e-08,0.6960933,0.7036597,0.1150227,0.12188317,0.6992032,0.11553656,-36.782406,-48.55209,-48.55209,111.9762,40.680344,0.0,103.708275,177.52713,1.0,1.0,0.70005304,4.7292833,4.4192038,1.0,-103.775734,140.55814,-171.91443,220.4665,-1.5012429e-11,-6.82371e-13,5.8288407,5.8288407,4.7292833,0.1413817,0.6633269,0.6633269,0.65196466,4.4192038,4.7292833,-1.0995574,-0.33667305,0.0,3.0,1.0215539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5615,0.5,0.0,50779.508,264.4689,-1.6249871,-3.4271487e-08,0.69585055,0.7033815,0.116764106,0.12351607,0.6988671,0.11727029,-20.96235,-23.260578,-23.260578,100.79805,24.965492,0.0,103.708275,157.93681,1.0,1.0,0.69972736,4.837682,4.521744,1.0,-114.460724,135.42308,-188.01003,211.2706,-1.4273169e-11,-6.8800374e-13,5.937239,5.937239,4.837682,0.14304906,0.6646928,0.6646928,0.65361685,4.521744,4.837682,-1.0995574,-0.3353072,0.0,3.0,1.0210539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.562,0.5,0.0,50778.957,262.4496,-1.6249871,-3.4271487e-08,0.69560134,0.70309573,0.118497536,0.12514435,0.6985311,0.11899663,-4.849732,2.3708465,2.3708465,100.79805,8.909778,0.0,103.708275,157.93681,1.0,1.0,0.6993939,4.9463243,4.6245437,1.0,-123.760635,128.61037,-201.8427,199.47186,-1.3097618e-11,-8.486206e-13,6.0458817,6.0458817,4.9463243,0.14471221,0.6660679,0.6660679,0.6552798,4.6245437,4.9463243,-1.0995574,-0.3339321,0.0,3.0,1.0205538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5625,0.5,0.0,50778.4,260.46252,-1.6249871,-3.4271487e-08,0.69534546,0.7028018,0.12022286,0.12676905,0.6981957,0.12071565,11.3582535,28.030693,28.030693,100.79805,-7.29085,0.0,103.708275,157.93681,1.0,1.0,0.6990519,5.0552115,4.727606,1.0,-131.55135,120.1931,-213.22827,185.19759,-1.1410374e-11,-9.538449e-13,6.154769,6.154769,5.0552115,0.1463721,0.6674523,0.6674523,0.6569535,4.727606,5.0552115,-1.0995574,-0.3325477,0.0,3.0,1.0200539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.563,0.5,0.0,50777.832,258.50638,-1.6249871,-3.4271487e-08,0.69508255,0.7024989,0.1219399,0.1283911,0.6978613,0.12242739,27.460972,53.403576,53.403576,100.79805,-23.43641,0.0,103.708275,157.93681,1.0,1.0,0.69870067,5.164346,4.8309317,1.0,-137.72606,110.26508,-222.0105,168.60692,-9.6347175e-12,-1.0158918e-12,6.2639036,6.2639036,5.164346,0.14802966,0.6688461,0.6688461,0.65863794,4.8309317,5.164346,-1.0995574,-0.3311539,0.0,3.0,1.0195539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5635,0.5,0.0,50777.26,256.5795,-1.6249871,-3.4271487e-08,0.69481224,0.70218647,0.123648465,0.13001135,0.6975284,0.124131836,43.256794,78.17404,78.17404,100.79805,-39.325325,0.0,103.708275,157.93681,1.0,1.0,0.69833946,5.2737284,4.934523,1.0,-142.19687,98.94008,-228.06346,149.88942,-7.7084086e-12,-1.0481101e-12,0.09010057,0.09010057,5.2737284,0.14968562,0.67024934,0.67024934,0.660333,4.934523,-1.0094569,-1.0995574,-0.32975063,0.0,3.0,1.0190538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.564,0.5,0.0,50776.68,254.68007,-1.6249871,-3.4271487e-08,0.69453436,0.7018638,0.12534834,0.13163051,0.6971974,0.12582895,58.54561,102.030464,102.030464,100.79805,-54.7569,0.0,103.708275,157.93681,1.0,1.0,0.6979679,5.3833604,5.0383816,1.0,-144.89626,86.35065,-231.29367,129.2632,-5.5647917e-12,-1.0618203e-12,0.19973242,0.19973242,5.3833604,0.15134066,0.67166215,0.67166215,0.66203856,5.0383816,-0.89982504,-1.0995574,-0.32833782,0.0,3.0,1.0185539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5645,0.5,0.0,50776.086,252.80606,-1.6249871,-3.4271487e-08,0.69424886,0.7015308,0.12703927,0.13324916,0.6968685,0.12751862,73.13139,124.66904,124.66904,100.79805,-69.53389,0.0,103.708275,157.93681,1.0,1.0,0.69758546,5.4932427,5.1425085,1.0,-145.77824,72.64686,-231.64175,106.97272,-3.653259e-12,-1.0590518e-12,0.30961493,0.30961493,5.4932427,0.15299533,0.67308456,0.67308456,0.6637545,5.1425085,-0.7899425,-1.0995574,-0.32691544,0.0,3.0,1.0180539,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.565,0.5,0.0,50775.49,250.95529,-1.6249871,-3.4271487e-08,0.69395554,0.70118684,0.128721,0.13486773,0.69654197,0.12920074,86.824745,145.79767,145.79767,100.79805,-83.465065,0.0,103.708275,157.93681,1.0,1.0,0.69719183,5.6033773,5.2469063,1.0,-144.81938,57.99464,-229.08382,83.286156,-1.9506866e-12,-1.0443137e-12,0.41974932,0.41974932,5.6033773,0.15464996,0.67451656,0.67451656,0.6654808,5.2469063,-0.67980814,-1.0995574,-0.32548347,0.0,3.0,1.0175538,0.69444877,0.0,-0.07,0.0,1.0,1.0
2.5655,0.5,0.0,50774.88,249.12538,-1.6249871,-3.4271487e-08,0.69365454,0.70083195,0.13039325,0.13648655,0.696218,0.13087514,99.44548,165.13992,165.13992,100.79805,-96.36774,0.0,103.708275,157.93681,1.0,1.0,0.696787,5.7137647,5.351576,1.0,-142.01941,42.57394,-223.63235,58.49244,-7.020054e-13,-1.0235798e-12,0.53013664,0.53013664,5.7137647,0.15630488,0.67595816,0.67595816,0.66721725,5.351576,-0.5694208,-1.0995574,-0.32404187,0.0,3.0,1.0170538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.566,0.5,0.0,50774.258,247.31386,-1.6249871,-3.4271487e-08,0.69334584,0.7004659,0.13205573,0.1381058,0.69589674,0.13254158,110.82504,182.43881,182.43881,100.79805,-108.0703,0.0,103.708275,157.93681,1.0,1.0,0.6963708,5.8244057,5.4565187,1.0,-137.40169,26.576641,-215.33672,32.897903,-4.375327e-13,-1.0352984e-12,0.64077795,0.64077795,5.8244057,0.15796015,0.67740935,0.67740935,0.6689638,5.4565187,-0.45877945,-1.0995574,-0.32259068,0.0,3.0,1.0165539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5665,0.5,0.0,50773.63,245.51819,-1.6249871,-3.4271487e-08,0.69302964,0.7000889,0.13370815,0.13972545,0.69557834,0.13419987,120.80895,197.46042,197.46042,100.79805,-118.4146,0.0,103.708275,157.93681,1.0,1.0,0.6959433,5.9353023,5.5617366,1.0,-131.01321,10.204267,-204.28307,6.822653,-1.2428402e-12,-1.1971126e-12,0.75167423,0.75167423,5.9353023,0.15961576,0.67887014,0.67887014,0.6707202,5.5617366,-0.34788316,-1.0995574,-0.3211299,0.0,3.0,1.0160539,0.6428595,0.0,-0.07,0.0,1.0,1.0
