Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.567,0.5,0.0,50772.992,243.73575,-1.6249871,-3.4271487e-08,0.69270617,0.6997011,0.13535018,0.14134544,0.6952627,0.1358497,129.25903,209.9973,209.9973,100.79805,-127.25823,0.0,103.708275,157.93681,1.0,1.0,0.69550484,6.0464544,5.6672316,1.0,-122.924545,-6.334488,-190.59398,-19.403316,-3.2737463e-12,-1.3094858e-12,0.8628264,0.8628264,6.0464544,0.16127154,0.68034047,0.68034047,0.6724864,5.6672316,-0.236731,-1.0995574,-0.31965956,0.0,3.0,1.0155538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5675,0.5,0.0,50772.34,241.96393,-1.6249871,-3.4271487e-08,0.6923757,0.6993027,0.13698155,0.1429655,0.6949497,0.1374908,136.0555,219.87164,219.87164,100.79805,-134.47672,0.0,103.708275,157.93681,1.0,1.0,0.6950556,6.157863,5.7730045,1.0,-113.22912,-22.826376,-174.42738,-45.444256,-4.767515e-12,-1.3736037e-12,0.97423536,0.97423536,6.157863,0.16292724,0.6818203,0.6818203,0.6742623,5.7730045,-0.1253221,-1.0995574,-0.31817973,0.0,3.0,1.0150539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.568,0.5,0.0,50771.68,240.20009,-1.6249871,-3.4271487e-08,0.69203866,0.6988942,0.13860194,0.14458527,0.6946394,0.13912281,141.09885,226.93808,226.93808,100.79805,-139.96536,0.0,103.708275,157.93681,1.0,1.0,0.6945962,6.26953,5.8790574,1.0,-102.042496,-39.056343,-155.97514,-70.962944,-5.782631e-12,-1.4069376e-12,1.0859017,1.0859017,6.26953,0.16458243,0.6833095,0.6833095,0.6760476,5.8790574,-0.0136557,-1.0995574,-0.31669053,0.0,3.0,1.0145539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5685,0.5,0.0,50771.008,238.44167,-1.6249871,-3.4271487e-08,0.6916954,0.69847614,0.14021108,0.14620423,0.6943315,0.14074543,144.31151,231.08618,231.08618,100.79805,-143.64105,0.0,103.708275,157.93681,1.0,1.0,0.69412714,0.09826893,5.985391,1.0,-89.501144,-54.81036,-135.46107,-95.62511,-5.994059e-12,-1.4162337e-12,1.1978264,1.1978264,0.09826893,0.16623653,0.68480796,0.68480796,0.6778422,5.985391,0.09826893,-1.0995574,-0.315192,0.0,3.0,1.0140538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.569,0.5,0.0,50770.324,236.68616,-1.6249871,-3.4271487e-08,0.69134647,0.6980492,0.14180869,0.14782172,0.69402593,0.14235829,145.63924,232.24243,232.24243,100.79805,-145.44366,0.0,103.708275,157.93681,1.0,1.0,0.69364905,0.21045248,6.0920076,1.0,-75.76094,-69.878296,-113.13854,-119.10388,-5.4888164e-12,-1.4093509e-12,1.31001,1.31001,0.21045248,0.16788891,0.6863157,0.6863157,0.6796459,6.0920076,0.21045248,-1.0995574,-0.3136843,0.0,3.0,1.0135539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5695,0.5,0.0,50769.63,234.93117,-1.6154103,1.6563025e-08,0.6909923,0.697614,0.1433945,0.14943701,0.6937223,0.14396103,145.05222,230.37181,230.37181,100.79805,-145.33723,0.0,103.708275,157.93681,1.0,1.0,0.69316286,0.32289556,6.198908,1.0,-60.995426,-84.05679,-89.287544,-141.08427,-3.611764e-12,-1.3876524e-12,1.422453,1.422453,0.32289556,0.16953877,0.6878324,0.6878324,0.6814586,6.198908,0.32289556,-1.0995574,-0.31216756,0.0,3.0,1.0130539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.57,0.5,0.0,50768.92,233.17447,-1.6154103,1.6563025e-08,0.6906336,0.69717145,0.14496829,0.15104927,0.6934204,0.14555325,142.54587,225.47897,225.47897,100.79805,-143.31082,0.0,103.708275,157.93681,1.0,1.0,0.6926694,0.4355988,0.02290867,1.0,-45.393707,-97.15215,-64.21139,-161.26758,-1.7085362e-12,-1.3615204e-12,1.5351562,1.5351562,0.4355988,0.17118528,0.6893581,0.6893581,0.68328,0.02290867,0.4355988,-1.0995574,-0.31064188,0.0,3.0,1.0125538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5705,0.5,0.0,50768.203,231.41393,-1.6154103,1.6563025e-08,0.69027084,0.69672257,0.14652982,0.15265754,0.6931198,0.1471346,138.14122,217.6087,217.6087,100.79805,-139.37912,0.0,103.708275,157.93681,1.0,1.0,0.69216955,0.5485627,0.13038136,1.0,-29.158148,-108.98307,-38.233036,-179.37566,6.801766e-13,-1.3302633e-12,1.6481202,1.6481202,0.5485627,0.1728275,0.6908925,0.6908925,0.68511,0.13038136,0.5485627,-1.0995574,-0.30910748,0.0,3.0,1.0120538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.571,0.5,0.0,50767.47,229.64767,-1.6154103,1.6563025e-08,0.6899047,0.6962682,0.14807892,0.15426081,0.69282025,0.14870471,131.8851,206.84596,206.84596,100.79805,-133.5825,0.0,103.708275,157.93681,1.0,1.0,0.69166446,0.66178787,0.23814218,1.0,-12.501807,-119.38329,-11.690997,-195.15497,3.4089864e-12,-1.2914584e-12,1.7613453,1.7613453,0.66178787,0.17446437,0.69243544,0.69243544,0.68694836,0.23814218,0.66178787,-1.0995574,-0.30756453,0.0,3.0,1.0115539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5715,0.5,0.0,50766.727,227.87401,-1.6154103,1.6563025e-08,0.6895359,0.6958094,0.14961542,0.15585798,0.69252133,0.15026319,123.84985,193.31544,193.31544,100.79805,-125.987,0.0,103.708275,157.93681,1.0,1.0,0.69115514,0.7752748,0.3461924,1.0,4.3542976,-128.20415,15.064982,-208.38043,5.668477e-12,-1.2491846e-12,1.8748323,1.8748323,0.7752748,0.17609484,0.69398683,0.69398683,0.6887949,0.3461924,0.7752748,-1.0995574,-0.3060132,0.0,3.0,1.0110538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.572,0.5,0.0,50765.973,226.09146,-1.6154103,1.6563025e-08,0.68916506,0.6953473,0.1511392,0.15744795,0.69222254,0.15180972,114.13271,177.18037,177.18037,100.79805,-116.6837,0.0,103.708275,157.93681,1.0,1.0,0.6906428,0.8890239,0.4545333,1.0,21.184122,-135.31683,41.678524,-218.85889,7.706788e-12,-1.204843e-12,1.9885813,1.9885813,0.8890239,0.17771778,0.6955463,0.6955463,0.69064945,0.4545333,0.8890239,-1.0995574,-0.30445367,0.0,3.0,1.0105538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5725,0.5,0.0,50765.203,224.29886,-1.6154103,1.6563025e-08,0.6887929,0.694883,0.15265013,0.15902951,0.69192356,0.15334395,102.85482,158.64087,158.64087,100.79805,-105.78786,0.0,103.708275,157.93681,1.0,1.0,0.69012845,1.0030358,0.56316614,1.0,37.75963,-140.61446,67.79139,-226.43227,8.113913e-12,-1.1560579e-12,2.1025932,2.1025932,1.0030358,0.17933202,0.6971138,0.6971138,0.69251186,0.56316614,1.0030358,-1.0995574,-0.30288622,0.0,3.0,1.0100539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.573,0.5,0.0,50764.426,222.49524,-1.6154103,1.6563025e-08,0.68842006,0.69441754,0.15414816,0.16060148,0.6916239,0.15486556,90.15992,137.93181,137.93181,100.79805,-93.43768,0.0,103.708275,157.93681,1.0,1.0,0.6896134,1.1173108,0.67209214,1.0,53.853912,-144.01382,93.04836,-230.98018,7.778296e-12,-1.1137461e-12,2.2168682,2.2168682,1.1173108,0.18093638,0.69868904,0.69868904,0.69438183,0.67209214,1.1173108,-1.0995574,-0.301311,0.0,3.0,1.0095539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5735,0.5,0.0,50763.637,220.67993,-1.6154103,1.6563025e-08,0.6880472,0.6939522,0.15563326,0.16216269,0.6913232,0.15637428,76.21265,115.32003,115.32003,100.79805,-79.792725,0.0,103.708275,157.93681,1.0,1.0,0.6890987,1.2318496,0.78131247,1.0,69.24435,-145.457,117.10218,-232.42221,7.246436e-12,-1.0746146e-12,2.3314068,2.3314068,1.2318496,0.18252973,0.7002718,0.7002718,0.69625926,0.78131247,1.2318496,-1.0995574,-0.2997282,0.0,3.0,1.0090538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.574,0.5,0.0,50762.836,218.85257,-1.6154103,1.6563025e-08,0.68767494,0.69348794,0.1571054,0.16371192,0.69102097,0.15786985,61.19657,91.10113,91.10113,100.79805,-65.03196,0.0,103.708275,157.93681,1.0,1.0,0.68858564,1.3466524,0.89082825,1.0,83.71577,-144.91234,139.61844,-230.71957,6.263891e-12,-1.0349906e-12,2.44621,2.44621,1.3466524,0.1841109,0.70186186,0.70186186,0.698144,0.89082825,1.3466524,-1.0995574,-0.29813817,0.0,3.0,1.0085539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5745,0.5,0.0,50762.023,217.01303,-1.6154103,1.6563025e-08,0.68730396,0.69302595,0.15856464,0.16524802,0.69071686,0.15935202,45.31187,65.59576,65.59576,100.79805,-49.351578,0.0,103.708275,157.93681,1.0,1.0,0.6880752,1.4617199,1.0006406,1.0,97.06354,-142.37541,160.28044,-225.8762,5.6827516e-12,-9.914811e-13,2.5612774,2.5612774,1.4617199,0.1856787,0.70345896,0.70345896,0.7000358,1.0006406,1.4617199,-1.0995574,-0.29654104,0.0,3.0,1.0080539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.575,0.5,0.0,50761.2,215.16153,-1.6154103,1.6563025e-08,0.68693477,0.69256717,0.16001101,0.16676983,0.69041044,0.16082062,28.772749,39.145542,39.145542,100.79805,-32.962452,0.0,103.708275,157.93681,1.0,1.0,0.6875685,1.5770527,1.1107507,1.0,109.09659,-137.86934,178.79378,-217.93932,5.525683e-12,-9.497394e-13,2.67661,2.67661,1.5770527,0.1872321,0.705063,0.705063,0.7019345,1.1107507,1.5770527,-1.0995574,-0.294937,0.0,3.0,1.0075538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5755,0.5,0.0,50760.367,213.29851,-1.6154103,1.6563025e-08,0.686568,0.6921126,0.16144462,0.16827632,0.6901013,0.16227548,11.80465,12.108582,12.108582,100.79805,-16.087404,0.0,103.708275,157.93681,1.0,1.0,0.68706644,1.6926512,1.2211596,1.0,119.64025,-131.4449,194.8908,-206.99937,5.6880694e-12,-9.104879e-13,2.7922087,2.7922087,1.6926512,0.18877004,0.7066736,0.7066736,0.70384,1.2211596,1.6926512,-1.0995574,-0.29332638,0.0,3.0,1.0070539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.576,0.5,0.0,50759.523,211.4247,-1.6154103,1.6563025e-08,0.6862041,0.6916632,0.1628656,0.16976647,0.6897893,0.16371651,-5.358776,-15.14531,-15.14531,100.79805,1.0417774,0.0,103.708275,157.93681,1.0,1.0,0.6865701,1.8085159,1.3318683,1.0,128.53896,-123.180176,208.33464,-193.18933,5.8663022e-12,-8.7144224e-13,2.9080734,2.9080734,1.8085159,0.1902916,0.7082907,0.7082907,0.7057521,1.3318683,1.8085159,-1.0995574,-0.2917093,0.0,3.0,1.0065539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5765,0.5,0.0,50758.668,209.54112,-1.6154103,1.6563025e-08,0.68584347,0.69121975,0.16427405,0.17123932,0.6894739,0.16514361,-22.478857,-42.239635,-42.239635,100.79805,18.187477,0.0,103.708275,157.93681,1.0,1.0,0.6860802,1.9246477,1.4428779,1.0,135.65865,-113.17979,218.92308,-176.68344,6.400428e-12,-8.3354694e-13,3.0242052,3.0242052,1.9246477,0.19179583,0.709914,0.709914,0.7076706,1.4428779,1.9246477,-1.0995574,-0.290086,0.0,3.0,1.0060538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.577,0.5,0.0,50757.81,207.649,-1.6154103,1.6563025e-08,0.6854866,0.69078296,0.16567017,0.17269404,0.689155,0.16655676,-39.315197,-68.7964,-68.7964,100.79805,35.10953,0.0,103.708275,157.93681,1.0,1.0,0.68559754,2.041047,1.5541893,1.0,140.88898,-101.57378,226.49167,-157.69528,7.78926e-12,-7.937552e-13,3.1406045,3.1406045,2.041047,0.19328198,0.7115433,0.7115433,0.7095955,1.5541893,2.041047,-1.0995574,-0.28845668,0.0,3.0,1.0055538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5775,0.5,0.0,50756.938,205.74982,-1.6154103,1.6563025e-08,0.68513376,0.6903536,0.16705416,0.17412993,0.6888323,0.16795596,-55.629063,-94.44143,-94.44143,100.79805,51.56859,0.0,103.708275,157.93681,1.0,1.0,0.68512267,2.1577146,1.6658037,1.0,144.14517,-88.51611,230.91673,-136.47531,8.668992e-12,-7.5234626e-13,3.257272,3.257272,2.1577146,0.19474934,0.71317846,0.71317846,0.7115265,1.6658037,2.1577146,-1.0995574,-0.2868215,0.0,3.0,1.0050539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.578,0.5,0.0,50756.06,203.84525,-1.6154103,1.6563025e-08,0.6847852,0.689932,0.1684262,0.17554632,0.6885057,0.16934127,-71.18678,-118.80968,-118.80968,100.79805,67.32951,0.0,103.708275,157.93681,1.0,1.0,0.68465626,2.274651,1.7777216,1.0,145.36961,-74.18282,232.1175,-113.307816,8.973158e-12,-7.1826144e-13,3.3742085,3.3742085,2.274651,0.19619738,0.7148193,0.7148193,0.7134636,1.7777216,2.274651,-1.0995574,-0.28518072,0.0,3.0,1.0045539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5785,0.5,0.0,50755.17,201.93712,-1.6154103,1.6563025e-08,0.68444115,0.68951863,0.16978651,0.17694272,0.688175,0.17071277,-85.763145,-141.55052,-141.55052,100.79805,82.16479,0.0,103.708275,157.93681,1.0,1.0,0.68419856,2.3918571,1.8899446,1.0,144.53293,-58.769775,230.05789,-88.507355,9.309276e-12,-6.877174e-13,3.4914148,3.4914148,2.3918571,0.19762555,0.7164656,0.7164656,0.71540666,1.8899446,2.3918571,-1.0995574,-0.2835344,0.0,3.0,1.0040538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.579,0.5,0.0,50754.277,200.02747,-1.6154103,1.6563025e-08,0.6841017,0.6891138,0.17113535,0.17831868,0.68784016,0.17207058,-99.14472,-162.33295,-162.33295,100.79805,95.85785,0.0,103.708275,157.93681,1.0,1.0,0.68374985,2.5093338,2.002473,1.0,141.63484,-42.490124,224.74762,-62.414673,9.962345e-12,-6.5803607e-13,3.6088915,3.6088915,2.5093338,0.19903357,0.71811724,0.71811724,0.71735555,2.002473,2.5093338,-1.0995574,-0.28188276,0.0,3.0,1.0035539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5795,0.5,0.0,50753.375,198.11841,-1.6154103,1.6563025e-08,0.68376696,0.68871766,0.17247294,0.17967401,0.68750125,0.17341487,-111.13307,-180.85043,-180.85043,100.79805,108.20634,0.0,103.708275,157.93681,1.0,1.0,0.68331045,2.627082,2.115308,1.0,136.7046,-25.57153,216.24265,-35.392216,1.0042141e-11,-6.2390837e-13,3.7266395,3.7266395,2.627082,0.2004212,0.7197741,0.7197741,0.71931016,2.115308,2.627082,-1.0995574,-0.2802259,0.0,3.0,1.0030539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.58,0.5,0.0,50752.465,196.21219,-1.6154103,1.6563025e-08,0.68343693,0.6883303,0.17379951,0.18100856,0.68715817,0.17474584,-121.54778,-196.82574,-196.82574,100.79805,119.025185,0.0,103.708275,157.93681,1.0,1.0,0.6828801,2.7451022,2.2284505,1.0,129.80084,-8.253066,204.645,-7.819251,9.616503e-12,-5.8585623e-13,3.8446596,3.8446596,2.7451022,0.20178837,0.721436,0.721436,0.72127044,2.2284505,2.7451022,-1.0995574,-0.27856395,0.0,3.0,1.0025538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5805,0.5,0.0,50751.55,194.31108,-1.6154103,1.6563025e-08,0.6831115,0.68795156,0.17511533,0.18232228,0.6868111,0.17606372,-130.22932,-210.01524,-210.01524,100.79805,128.14949,0.0,103.708275,157.93681,1.0,1.0,0.68245894,2.8633957,2.3419015,1.0,121.01127,9.21805,190.10194,19.913301,9.513281e-12,-5.5191507e-13,3.962953,3.962953,2.8633957,0.20313507,0.723103,0.723103,0.72323626,2.3419015,2.8633957,-1.0995574,-0.276897,0.0,3.0,1.0020539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.581,0.5,0.0,50750.63,192.41743,-1.6154103,1.6563025e-08,0.6827906,0.68758124,0.17642061,0.18361536,0.68646014,0.17736876,-137.0416,-220.21281,-220.21281,100.79805,135.43718,0.0,103.708275,157.93681,1.0,1.0,0.68204653,2.981963,2.4556618,1.0,110.45168,26.589922,172.80449,47.408337,9.384488e-12,-5.171302e-13,4.0815206,4.0815206,2.981963,0.20446147,0.72477484,0.72477484,0.7252076,2.4556618,2.981963,-1.0995574,-0.2752252,0.0,3.0,1.0015539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5815,0.5,0.0,50749.703,190.53355,-1.6154103,1.6563025e-08,0.68247396,0.6872191,0.17771561,0.184888,0.68610543,0.17866124,-141.8743,-227.25337,-227.25337,96.952774,140.77138,0.0,103.708275,156.73193,1.0,1.0,0.68164265,3.1008053,2.569732,1.0,98.264755,43.60955,152.9852,74.26818,7.675233e-12,-4.817583e-13,4.2003627,4.2003627,3.1008053,0.2057679,0.72645146,0.72645146,0.72718436,2.569732,3.1008053,-1.0995574,-0.27354854,0.0,3.0,1.0010538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.582,0.5,0.0,50748.77,188.66173,-1.6154103,1.6563025e-08,0.68216145,0.6868646,0.17900053,0.18614061,0.6857473,0.17994148,-144.64479,-231.0158,-231.0158,96.952774,144.06245,0.0,103.708275,156.73193,1.0,1.0,0.6812468,3.2199237,2.684113,1.0,84.61832,60.026478,130.91548,100.10032,5.4748333e-12,-4.492911e-13,4.319481,4.319481,3.2199237,0.20705472,0.7281329,0.7281329,0.7291665,2.684113,3.2199237,-1.0995574,-0.27186713,0.0,3.0,1.0005538,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5825,0.5,0.0,50747.832,186.8042,-1.6154103,1.6563025e-08,0.6818527,0.6865173,0.18027556,0.18737365,0.68538606,0.18120974,-145.29977,-231.42528,-231.42528,96.952774,145.24973,0.0,103.708275,156.73193,1.0,1.0,0.68085843,3.339319,2.798806,1.0,69.70328,75.5965,106.90216,124.523125,3.3058048e-12,-4.208347e-13,4.438876,4.438876,3.339319,0.20832247,0.72981906,0.72981906,0.73115396,2.798806,3.339319,-1.0995574,-0.27018097,0.0,3.0,1.0000539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.583,0.5,0.0,50746.887,184.96307,-1.6154103,1.6563025e-08,0.6815474,0.6861765,0.18154092,0.18858774,0.6850219,0.18246642,-143.81644,-228.45512,-228.45512,96.952774,144.3027,0.0,103.708275,156.73193,1.0,1.0,0.6804768,3.4589922,2.9138114,1.0,53.73114,90.08529,81.28355,147.17157,6.558561e-13,-3.848801e-13,4.55855,4.55855,3.4589922,0.20957175,0.73150986,0.73150986,0.73314667,2.9138114,3.4589922,-1.0995574,-0.2684901,0.0,3.0,0.99955386,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5835,0.5,0.0,50745.938,183.14035,-1.6154103,1.6563025e-08,0.68124515,0.68584156,0.18279676,0.18978362,0.68465525,0.18371178,-140.20325,-222.12775,-222.12775,96.952774,141.22206,0.0,103.708275,156.73193,1.0,1.0,0.68010116,3.5789447,3.0291305,1.0,36.931232,103.27202,54.424934,167.70282,-1.6181585e-12,-3.5743375e-13,4.678502,4.678502,3.5789447,0.21080327,0.73320544,0.73320544,0.73514456,3.0291305,3.5789447,-1.0995574,-0.2667946,0.0,3.0,0.99905384,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.584,0.5,0.0,50744.984,181.33789,-1.6154103,1.6563025e-08,0.6809456,0.6855116,0.18404323,0.19096203,0.68428653,0.18494621,-134.50035,-212.51515,-212.51515,96.952774,136.04001,0.0,103.708275,156.73193,1.0,1.0,0.6797308,3.699177,3.1447637,1.0,19.547567,114.95279,26.71369,185.80147,-3.1635636e-12,-3.2826584e-13,4.798734,4.798734,3.699177,0.21201785,0.7349056,0.7349056,0.7371476,3.1447637,3.699177,-1.0995574,-0.26509437,0.0,3.0,0.9985539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5845,0.5,0.0,50744.027,179.55736,-1.6154103,1.6563025e-08,0.68064827,0.6851858,0.18528044,0.19212383,0.68391615,0.18617001,-126.77936,-199.73854,-199.73854,96.952774,128.82034,0.0,103.708275,156.73193,1.0,1.0,0.67936474,3.8196905,3.260712,1.0,1.8354546,124.9439,-1.4461333,201.18468,-4.1127024e-12,-3.0540566e-13,4.9192476,4.9192476,3.8196905,0.21321632,0.73661053,0.73661053,0.7391559,3.260712,3.8196905,-1.0995574,-0.26338947,0.0,3.0,0.99805385,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.585,0.5,0.0,50743.062,177.8002,-1.6154103,1.6563025e-08,0.68035275,0.6848634,0.18650852,0.19327001,0.6835445,0.1873835,-117.142815,-183.96729,-183.96729,96.952774,119.657936,0.0,103.708275,156.73193,1.0,1.0,0.6790021,3.940486,3.376976,1.0,-15.942124,133.08495,-29.639507,213.6068,-4.8925976e-12,-2.805539e-13,5.0400434,5.0400434,3.940486,0.2143997,0.7383202,0.7383202,0.74116915,3.376976,3.940486,-1.0995574,-0.26167986,0.0,3.0,0.9975539,0.6428595,0.0,-0.07,0.0,1.0,1.0
2.5855,0.5,0.0,50742.09,176.06769,-1.6154103,1.6563025e-08,0.68005854,0.6845433,0.1877275,0.19440156,0.6831721,0.188587,-105.723145,-165.41718,-165.41718,96.952774,108.677826,0.0,103.708275,156.73193,1.0,1.0,0.6786419,4.061565,3.4935565,1.0,-33.518326,139.24147,-57.4464,222.86357,-6.2054467e-12,-2.5390353e-13,5.1611223,5.1611223,4.061565,0.21556887,0.7400345,0.7400345,0.7431875,3.4935565,4.061565,-1.0995574,-0.25996548,0.0,3.0,0.99705386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.586,0.5,0.0,50741.113,174.36081,-1.6154103,1.6563025e-08,0.6797652,0.6842247,0.18893744,0.19551948,0.68279946,0.18978079,-92.68111,-144.34787,-144.34787,96.952774,96.033806,0.0,103.708275,156.73193,1.0,1.0,0.6782832,4.1829276,3.6104548,1.0,-50.626396,143.30751,-84.44796,228.79584,-7.7865e-12,-2.2531628e-13,5.282485,5.282485,4.1829276,0.21672492,0.74175364,0.74175364,0.7452108,3.6104548,4.1829276,-1.0995574,-0.25824636,0.0,3.0,0.99655384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5865,0.5,0.0,50740.133,172.68033,-1.6154103,1.6563025e-08,0.6794723,0.6839067,0.19013835,0.19662488,0.6824269,0.19096515,-78.20385,-121.05978,-121.05978,96.952774,81.906555,0.0,103.708275,156.73193,1.0,1.0,0.677925,4.3045754,3.7276711,1.0,-67.0037,145.20755,-110.23281,231.29259,-9.239537e-12,-1.9714892e-13,5.4041333,5.4041333,4.3045754,0.21786885,0.7434776,0.7434776,0.7472391,3.7276711,4.3045754,-1.0995574,-0.2565224,0.0,3.0,0.9960539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.587,0.5,0.0,50739.145,171.02672,-1.6154103,1.6563025e-08,0.67917943,0.68358827,0.19133021,0.19771875,0.68205506,0.19214031,-62.502464,-95.89009,-95.89009,96.952774,66.50131,0.0,103.708275,156.73193,1.0,1.0,0.6775664,4.42651,3.8452065,1.0,-82.39578,144.89824,-134.40332,230.29341,-1.0128143e-11,-1.704013e-13,5.5260673,5.5260673,4.42651,0.21900171,0.7452064,0.7452064,0.7492723,3.8452065,4.42651,-1.0995574,-0.25479358,0.0,3.0,0.99555385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5875,0.5,0.0,50738.15,169.40022,-1.6154103,1.6563025e-08,0.67888606,0.6832686,0.192513,0.19880225,0.6816843,0.1933065,-45.809155,-69.20835,-69.20835,96.952774,50.045174,0.0,103.708275,156.73193,1.0,1.0,0.67720646,4.548731,3.9630616,1.0,-96.56037,142.36952,-156.5819,225.79025,-1.0579441e-11,-1.453328e-13,5.6482882,5.6482882,4.548731,0.22012456,0.74694014,0.74694014,0.75131035,3.9630616,4.548731,-1.0995574,-0.25305986,0.0,3.0,0.9950538,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.588,0.5,0.0,50737.145,167.8008,-1.6154103,1.6563025e-08,0.6785919,0.68294674,0.19368663,0.19987635,0.6813151,0.19446391,-28.374027,-41.411316,-41.411316,96.952774,32.78395,0.0,103.708275,156.73193,1.0,1.0,0.67684436,4.6712394,4.0812373,1.0,-109.27132,137.64534,-176.417,217.82831,-1.1746232e-11,-1.207748e-13,5.770797,5.770797,4.6712394,0.2212384,0.7486788,0.7486788,0.75335324,4.0812373,4.6712394,-1.0995574,-0.2513212,0.0,3.0,0.99455386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5885,0.5,0.0,50736.137,166.22813,-1.6154103,1.6563025e-08,0.67829657,0.6826221,0.19485101,0.2009421,0.68094796,0.19561268,-10.461525,-12.917359,-12.917359,96.952774,14.978679,0.0,103.708275,156.73193,1.0,1.0,0.6764793,4.794037,4.199734,1.0,-120.32233,130.78386,-193.58897,206.50633,-1.14667685e-11,-9.589026e-14,5.8935947,5.8935947,4.794037,0.22234417,0.7504225,0.7504225,0.75540084,4.199734,4.794037,-1.0995574,-0.24957754,0.0,3.0,0.99405384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.589,0.5,0.0,50735.12,164.68167,-1.6140465,1.05781744e-07,0.67799973,0.68229383,0.19600604,0.20200047,0.68058324,0.19675292,7.653459,15.839624,15.839624,96.952774,-3.0981688,0.0,103.708275,156.73193,1.0,1.0,0.6761105,4.9171243,4.318553,1.0,-129.53053,121.877075,-207.81546,191.97585,-1.062845e-11,-7.804305e-14,6.0166817,6.0166817,4.9171243,0.22344287,0.75217116,0.75217116,0.7574531,4.318553,4.9171243,-1.0995574,-0.24782884,0.0,3.0,0.9935539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5895,0.5,0.0,50734.094,163.1606,-1.6140465,1.05781744e-07,0.6777011,0.6819613,0.19715159,0.20305234,0.68022126,0.19788474,25.689686,44.416664,44.416664,96.952774,-21.166744,0.0,103.708275,156.73193,1.0,1.0,0.6757373,5.040501,4.4376945,1.0,-136.7397,111.05002,-218.85645,174.43979,-9.539027e-12,-6.189295e-14,6.1400585,6.1400585,5.040501,0.22453529,0.7539249,0.7539249,0.75951,4.4376945,5.040501,-1.0995574,-0.2460751,0.0,3.0,0.99305385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.59,0.5,0.0,50733.062,161.66385,-1.6140465,1.05781744e-07,0.67740047,0.6816241,0.19828749,0.20409855,0.6798625,0.19900815,43.36389,72.36846,72.36846,96.952774,-38.944096,0.0,103.708275,156.73193,1.0,1.0,0.6753593,5.1641693,4.5571594,1.0,-141.82318,98.45929,-226.51863,154.15018,-8.789542e-12,-3.0719015e-14,6.2637267,6.2637267,5.1641693,0.22562225,0.7556838,0.7556838,0.7615714,4.5571594,5.1641693,-1.0995574,-0.24431624,0.0,3.0,0.99255383,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5905,0.5,0.0,50732.02,160.19017,-1.6140465,1.05781744e-07,0.67709774,0.6812817,0.19941357,0.20513989,0.67950714,0.20012318,60.395237,99.254295,99.254295,96.952774,-56.14859,0.0,103.708275,156.73193,1.0,1.0,0.674976,5.288129,4.676949,1.0,-144.68636,84.291115,-230.65929,131.405,-8.450089e-12,-9.088562e-15,0.10450094,0.10450094,5.288129,0.22670445,0.7574477,0.7574477,0.76363724,4.676949,-0.9950565,-1.0995574,-0.24255228,0.0,3.0,0.99205387,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.591,0.5,0.0,50730.97,158.7381,-1.6140465,1.05781744e-07,0.6767927,0.6809338,0.20052968,0.20617695,0.6791555,0.20122978,76.5098,124.64508,124.64508,96.952774,-72.50439,0.0,103.708275,156.73193,1.0,1.0,0.674587,5.41238,4.797063,1.0,-145.2687,68.758896,-231.18936,106.54427,-7.84489e-12,1.0030664e-14,0.22875257,0.22875257,5.41238,0.22778249,0.7592168,0.7592168,0.76570743,4.797063,-0.87080485,-1.0995574,-0.24078318,0.0,3.0,0.99155384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5915,0.5,0.0,50729.906,157.30597,-1.6140465,1.05781744e-07,0.67648524,0.68058014,0.20163561,0.20721026,0.6788078,0.20232789,91.445114,148.13033,148.13033,96.952774,-87.74597,0.0,103.708275,156.73193,1.0,1.0,0.67419225,5.536925,4.9175024,1.0,-143.54536,52.100258,-228.07573,79.9454,-7.1166523e-12,2.9278788e-14,0.3532968,0.3532968,5.536925,0.22885688,0.76099104,0.76099104,0.7677819,4.9175024,-0.74626064,-1.0995574,-0.239009,0.0,3.0,0.9910539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.592,0.5,0.0,50728.836,155.89203,-1.6140465,1.05781744e-07,0.67617553,0.6802207,0.20273119,0.20824033,0.6784643,0.2034174,104.954506,169.32501,169.32501,96.952774,-101.622574,0.0,103.708275,156.73193,1.0,1.0,0.67379165,5.6617618,5.038268,1.0,-139.52812,34.573612,-221.34274,52.01773,-6.5685417e-12,4.8474723e-14,0.47813407,0.47813407,5.6617618,0.229928,0.7627703,0.7627703,0.7698605,5.038268,-0.62142336,-1.0995574,-0.23722968,0.0,3.0,0.99055386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5925,0.5,0.0,50727.758,154.49434,-1.6140465,1.05781744e-07,0.67586356,0.6798556,0.20381624,0.20926745,0.67812496,0.2044982,116.81145,187.87616,187.87616,96.952774,-113.902466,0.0,103.708275,156.73193,1.0,1.0,0.6733852,5.786893,5.159361,1.0,-133.2658,16.454344,-211.07277,23.196619,-5.3287847e-12,6.594106e-14,0.60326487,0.60326487,5.786893,0.23099618,0.76455474,0.76455474,0.77194315,5.159361,-0.4962926,-1.0995574,-0.23544528,0.0,3.0,0.99005383,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.593,0.5,0.0,50726.668,153.11092,-1.6140465,1.05781744e-07,0.6755494,0.67948484,0.20489053,0.21029183,0.67779,0.20557009,126.8135,203.46907,203.46907,96.952774,-124.37706,0.0,103.708275,156.73193,1.0,1.0,0.67297316,5.9123173,5.280781,1.0,-124.844086,-1.969412,-197.40585,-6.063218,-3.17072e-12,7.4089084e-14,0.72868943,0.72868943,5.9123173,0.23206152,0.76634413,0.76634413,0.77402973,5.280781,-0.37086797,-1.0995574,-0.23365584,0.0,3.0,0.98955387,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5935,0.5,0.0,50725.566,151.7397,-1.6140465,1.05781744e-07,0.6752333,0.6791088,0.20595393,0.21131352,0.6774594,0.20663291,134.78607,215.8331,215.8331,96.952774,-132.86467,0.0,103.708275,156.73193,1.0,1.0,0.6725558,6.0380363,5.4025292,1.0,-114.38482,-20.40125,-180.53838,-35.294727,-1.2200387e-12,4.0771365e-14,0.85440826,0.85440826,6.0380363,0.2331241,0.7681386,0.7681386,0.7761201,5.4025292,-0.2451492,-1.0995574,-0.23186141,0.0,3.0,0.98905385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.594,0.5,0.0,50724.453,150.3786,-1.6140465,1.05781744e-07,0.67491543,0.6787278,0.20700622,0.21233246,0.67713314,0.20768642,140.58571,224.74675,224.74675,96.952774,-139.21399,0.0,103.708275,156.73193,1.0,1.0,0.67213345,6.164049,5.5246058,1.0,-102.04446,-38.541256,-160.72083,-64.025925,-1.8409768e-13,1.8543693e-14,0.9804214,0.9804214,6.164049,0.23418385,0.769938,0.769938,0.7782142,5.5246058,-0.11913598,-1.0995574,-0.23006204,0.0,3.0,0.9885539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5945,0.5,0.0,50723.33,149.02556,-1.6140465,1.05781744e-07,0.67459613,0.67834246,0.20804727,0.21334858,0.6768112,0.20873041,144.10304,230.04213,230.04213,96.952774,-143.30702,0.0,103.708275,156.73193,1.0,1.0,0.67170686,0.0071718795,5.6470118,1.0,-88.012146,-56.09089,-138.25458,-91.78756,4.330334e-13,8.294335e-15,1.1067293,1.1067293,0.0071718795,0.23524058,0.77174217,0.77174217,0.7803118,5.6470118,0.0071718795,-1.0995574,-0.2282578,0.0,3.0,0.98805386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.595,0.5,0.0,50722.195,147.67851,-1.6140465,1.05781744e-07,0.6742757,0.6779533,0.20907696,0.2143615,0.6764934,0.20976461,145.26505,231.60861,231.60861,96.952774,-145.0616,0.0,103.708275,156.73193,1.0,1.0,0.67127645,0.1337746,5.7697477,1.0,-72.507065,-72.75799,-113.48775,-118.120865,6.1783207e-14,5.4788717e-15,1.233332,1.233332,0.1337746,0.23629396,0.77355117,0.77355117,0.7824128,5.7697477,0.1337746,-1.0995574,-0.22644882,0.0,3.0,0.98755383,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5955,0.5,0.0,50721.05,146.33551,-1.6140465,1.05781744e-07,0.6739544,0.67756104,0.21009511,0.21537088,0.6761797,0.21078879,144.03697,229.39555,229.39555,96.952774,-144.4334,0.0,103.708275,156.73193,1.0,1.0,0.6708432,0.2606723,5.8928137,1.0,-55.775234,-88.261734,-86.81021,-142.58534,-1.2803283e-12,7.254997e-15,1.3602297,1.3602297,0.2606723,0.23734361,0.7753648,0.7753648,0.7845171,5.8928137,0.2606723,-1.0995574,-0.22463515,0.0,3.0,0.9870539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.596,0.5,0.0,50719.9,144.99469,-1.6140465,1.05781744e-07,0.67363286,0.67716646,0.21110167,0.21637622,0.6758698,0.21180266,140.42339,223.41418,223.41418,96.952774,-141.41711,0.0,103.708275,156.73193,1.0,1.0,0.67040765,0.38786516,6.0162106,1.0,-38.08584,-102.337555,-58.647785,-164.7664,-1.4951976e-12,1.3167579e-14,1.4874226,1.4874226,0.38786516,0.23838902,0.77718306,0.77718306,0.78662455,6.0162106,0.38786516,-1.0995574,-0.22281694,0.0,3.0,0.98655385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5965,0.5,0.0,50718.73,143.65428,-1.6140465,1.05781744e-07,0.67331135,0.67677045,0.21209653,0.2173769,0.6755636,0.21280597,134.46887,213.73831,213.73831,96.952774,-136.04736,0.0,103.708275,156.73193,1.0,1.0,0.6699709,0.51535326,6.1399384,1.0,-19.727045,-114.74183,-29.455648,-184.28265,-5.15845e-13,2.1697198e-14,1.6149107,1.6149107,0.51535326,0.23942958,0.7790057,0.7790057,0.788735,6.1399384,0.51535326,-1.0995574,-0.22099431,0.0,3.0,0.9860539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.597,0.5,0.0,50717.555,142.31273,-1.6140465,1.05781744e-07,0.6729903,0.67637384,0.21307963,0.21837227,0.67526066,0.21379846,126.257744,200.5041,200.5041,96.952774,-128.39854,0.0,103.708275,156.73193,1.0,1.0,0.6695338,0.6431367,6.263998,1.0,-1.0014055,-125.25634,0.28880757,-200.79291,1.0319719e-12,3.4622187e-14,1.7426941,1.7426941,0.6431367,0.24046461,0.78083265,0.78083265,0.79084826,6.263998,0.6431367,-1.0995574,-0.21916735,0.0,3.0,0.98555386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5975,0.5,0.0,50716.37,140.96863,-1.6140465,1.05781744e-07,0.6726703,0.6759776,0.21405096,0.21936157,0.6749609,0.21477987,115.91332,183.90878,183.90878,96.952774,-118.584274,0.0,103.708275,156.73193,1.0,1.0,0.66909736,0.7712155,0.10520491,1.0,17.77906,-133.69238,30.093697,-214.00249,2.3942458e-12,5.0206936e-14,1.870773,1.870773,0.7712155,0.24149337,0.78266376,0.78266376,0.7929642,0.10520491,0.7712155,-1.0995574,-0.21733625,0.0,3.0,0.98505384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.598,0.5,0.0,50715.17,139.62077,-1.6140465,1.05781744e-07,0.6723517,0.67558265,0.21501052,0.22034399,0.67466396,0.21574996,103.59636,164.2082,164.2082,96.952774,-106.756035,0.0,103.708275,156.73193,1.0,1.0,0.66866255,0.8995898,0.22992946,1.0,36.298046,-139.89441,59.46075,-223.66896,4.273646e-12,6.41142e-14,1.9991472,1.9991472,0.8995898,0.24251507,0.7844989,0.7844989,0.7950827,0.22992946,0.8995898,-1.0995574,-0.21550113,0.0,3.0,0.9845539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5985,0.5,0.0,50713.97,138.26819,-1.6140465,1.05781744e-07,0.6720351,0.67519003,0.21595833,0.22131865,0.6743696,0.21670851,89.50288,141.7134,141.7134,96.952774,-93.10111,0.0,103.708275,156.73193,1.0,1.0,0.6682304,1.0282596,0.35498697,1.0,54.240322,-143.7432,87.89371,-229.6071,6.9108157e-12,1.555454e-13,2.1278172,2.1278172,1.0282596,0.24352881,0.78633785,0.78633785,0.79720366,0.35498697,1.0282596,-1.0995574,-0.21366215,0.0,3.0,0.98405385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.599,0.5,0.0,50712.754,136.91013,-1.6140465,1.05781744e-07,0.6717208,0.67480075,0.21689442,0.22228463,0.67407733,0.21765532,73.861305,116.786064,116.786064,96.952774,-77.83995,0.0,103.708275,156.73193,1.0,1.0,0.6678019,1.1572251,0.48037782,1.0,71.297165,-145.15846,114.90681,-231.69287,9.942917e-12,5.9311865e-13,2.2567825,2.2567825,1.1572251,0.24453375,0.78818053,0.78818053,0.7993269,0.48037782,1.1572251,-1.0995574,-0.21181947,0.0,3.0,0.9835538,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.5995,0.5,0.0,50711.53,135.54608,-1.6140465,1.05781744e-07,0.6714094,0.6744156,0.21781887,0.22324108,0.673787,0.2185902,56.928993,89.83317,89.83317,96.952774,-61.22279,0.0,103.708275,156.73193,1.0,1.0,0.667378,1.2864863,0.60610235,1.0,87.1718,-144.10078,140.03326,-229.86644,1.241983e-11,9.315757e-13,2.3860435,2.3860435,1.2864863,0.24552901,0.7900268,0.7900268,0.8014523,0.60610235,1.2864863,-1.0995574,-0.20997325,0.0,3.0,0.98305386,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6,0.5,0.0,50710.3,134.1758,-1.6140465,1.05781744e-07,0.67110133,0.6740356,0.2187318,0.224187,0.6734982,0.21951301,38.988197,61.30056,61.30056,96.952774,-43.52579,0.0,103.708275,156.73193,1.0,1.0,0.66695964,1.4160432,0.7321609,1.0,101.58468,-140.57288,162.83363,-224.1342,1.4694452e-11,1.1653938e-12,2.5156007,2.5156007,1.4160432,0.24651363,0.7918764,0.7918764,0.80357975,0.7321609,1.4160432,-1.0995574,-0.20812362,0.0,3.0,0.98255384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6005,0.5,0.0,50709.062,132.79929,-1.6140465,1.05781744e-07,0.67079693,0.6736616,0.21963333,0.22512156,0.6732107,0.22042364,20.341518,31.665874,31.665874,96.952774,-25.046621,0.0,103.708275,156.73193,1.0,1.0,0.6665477,1.545896,0.8585538,1.0,114.27865,-134.62016,182.90373,-214.5696,1.7186919e-11,1.3359049e-12,2.6454535,2.6454535,1.545896,0.2474868,0.7937292,0.7937292,0.80570906,0.8585538,1.545896,-1.0995574,-0.20627078,0.0,3.0,0.9820539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.601,0.5,0.0,50707.816,131.4168,-1.6140465,1.05781744e-07,0.6704965,0.67329425,0.22052357,0.22604379,0.6729241,0.22132199,1.3069013,1.4306849,1.4306849,107.688675,-6.099541,0.0,103.708275,170.6211,1.0,1.0,0.66614306,1.676045,0.98528135,1.0,125.02369,-126.33059,199.88217,-201.31287,1.9424797e-11,1.4523199e-12,2.7756023,2.7756023,1.676045,0.24844763,0.7955851,0.7955851,0.80784017,0.98528135,1.676045,-1.0995574,-0.20441487,0.0,3.0,0.98155385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6015,0.5,0.0,50706.566,130.02882,-1.6140465,1.05781744e-07,0.6702006,0.6729344,0.2214027,0.22695291,0.67263824,0.222208,-17.787691,-28.887863,-28.887863,107.688675,12.989829,0.0,103.708275,170.6211,1.0,1.0,0.6657463,1.8064901,1.1123437,1.0,133.62135,-115.833664,213.45732,-184.56946,2.0305759e-11,1.531857e-12,2.9060476,2.9060476,1.8064901,0.24939531,0.7974439,0.7974439,0.809973,1.1123437,1.8064901,-1.0995574,-0.20255604,0.0,3.0,0.9810538,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.602,0.5,0.0,50705.31,128.6361,-1.6140465,1.05781744e-07,0.6699093,0.67258257,0.22227092,0.22784805,0.67235285,0.22308168,-36.60991,-58.765854,-58.765854,107.688675,31.890074,0.0,103.708275,170.6211,1.0,1.0,0.66535795,1.9372315,1.2397413,1.0,139.90869,-103.29879,223.37332,-164.60747,2.0555758e-11,1.5824453e-12,3.036789,3.036789,1.9372315,0.25032908,0.79930556,0.79930556,0.8121074,1.2397413,1.9372315,-1.0995574,-0.20069444,0.0,3.0,0.98055387,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6025,0.5,0.0,50704.047,127.239555,-1.6140465,1.05781744e-07,0.66962296,0.67223936,0.2231284,0.22872858,0.6720677,0.22394302,-54.8288,-87.68168,-87.68168,107.688675,50.269726,0.0,103.708275,170.6211,1.0,1.0,0.66497874,2.0682697,1.3674742,1.0,143.76163,-88.93283,229.43549,-141.7538,2.0007648e-11,1.6064642e-12,3.1678271,3.1678271,2.0682697,0.25124827,0.8011698,0.8011698,0.81424326,1.3674742,2.0682697,-1.0995574,-0.1988302,0.0,3.0,0.98005384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.603,0.5,0.0,50702.777,125.84038,-1.6140465,1.05781744e-07,0.66934174,0.67190504,0.22397533,0.22959378,0.6717826,0.2247921,-72.12068,-115.12522,-115.12522,107.688675,67.80312,0.0,103.708275,170.6211,1.0,1.0,0.66460896,2.1996045,1.4955428,1.0,145.09767,-72.97698,231.51447,-116.38924,1.8391427e-11,1.6221365e-12,3.2991621,3.2991621,2.1996045,0.25215226,0.8030365,0.8030365,0.81638056,1.4955428,2.1996045,-1.0995574,-0.19696346,0.0,3.0,0.9795539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6035,0.5,0.0,50701.508,124.43988,-1.6140465,1.05781744e-07,0.6690658,0.67157984,0.22481191,0.2304431,0.6714974,0.22562897,-88.17497,-140.60703,-140.60703,107.688675,84.176254,0.0,103.708275,170.6211,1.0,1.0,0.6642489,2.3312366,1.6239471,1.0,143.87793,-55.70296,229.54951,-88.94249,1.5835866e-11,1.6286609e-12,3.4307942,3.4307942,2.3312366,0.25304055,0.80490565,0.80490565,0.8185191,1.6239471,2.3312366,-1.0995574,-0.19509435,0.0,3.0,0.97905385,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.604,0.5,0.0,50700.23,123.03956,-1.6140465,1.05781744e-07,0.6687951,0.6712641,0.22563839,0.23127612,0.671212,0.2264538,-102.69989,-163.66719,-163.66719,107.688675,99.09248,0.0,103.708275,170.6211,1.0,1.0,0.66389865,2.4631662,1.7526875,1.0,140.1085,-37.40861,223.5505,-59.883316,1.2657639e-11,1.6260238e-12,3.5627236,3.5627236,2.4631662,0.2539127,0.80677706,0.80677706,0.8206589,1.7526875,2.4631662,-1.0995574,-0.19322297,0.0,3.0,0.97855383,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6045,0.5,0.0,50698.95,121.64103,-1.6140465,1.05781744e-07,0.66852987,0.6709578,0.22645493,0.23209247,0.6709264,0.22726671,-115.42793,-183.88399,-183.88399,107.688675,112.27811,0.0,103.708275,170.6211,1.0,1.0,0.6635582,2.5953934,1.881764,1.0,133.84088,-18.412952,213.59872,-29.714737,9.4984e-12,1.6208038e-12,3.694951,3.694951,2.5953934,0.25476834,0.80865055,0.80865055,0.8227999,1.881764,2.5953934,-1.0995574,-0.19134942,0.0,3.0,0.97805387,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.605,0.5,0.0,50697.668,120.24601,-1.6140465,1.05781744e-07,0.66827,0.67066073,0.22726177,0.23289189,0.67064047,0.2280679,-126.12098,-200.88185,-200.88185,107.688675,123.487526,0.0,103.708275,170.6211,1.0,1.0,0.66322756,2.7279189,2.011177,1.0,125.171745,0.9492352,199.84642,1.0354347,8.047111e-12,1.610789e-12,3.8274763,3.8274763,2.7279189,0.25560734,0.8105262,0.8105262,0.824942,2.011177,2.7279189,-1.0995574,-0.18947381,0.0,3.0,0.97755384,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.6055,0.5,0.0,50696.38,118.8563,-1.6140465,1.05781744e-07,0.66801536,0.6703728,0.22805907,0.23367424,0.67035425,0.22885756,-134.57501,-214.33873,-214.33873,107.688675,132.5081,0.0,103.708275,170.6211,1.0,1.0,0.6629064,2.8607428,2.1409266,1.0,114.24181,20.3332,182.51508,31.82366,5.578458e-12,1.5957116e-12,3.9603002,3.9603002,2.8607428,0.25642955,0.8124038,0.8124038,0.82708514,2.1409266,2.8607428,-1.0995574,-0.1875962,0.0,3.0,0.9770539,0.7826694,0.0,-0.07,0.0,1.0,1.0
2.606,0.5,0.0,50695.094,117.473724,-1.6140465,1.05781744e-07,0.6677659,0.6700936,0.22884704,0.23443955,0.67006785,0.22963594,-140.62424,-223.99265,-223.99265,107.688675,139.16435,0.0,103.708275,170.6211,1.0,1.0,0.66259444,2.9938657,2.271013,1.0,101.23394,39.39029,161.89244,62.100193,2.741043e-12,1.5774285e-12,4.093423,4.093423,2.9938657,0.25723508,0.8142833,0.8142833,0.8292293,2.271013,2.9938657,-1.0995574,-0.18571667,0.0,3.0,0.97655386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6065,0.5,0.0,50693.8,116.10012,-1.6140465,1.05781744e-07,0.6675215,0.66982275,0.22962587,0.23518789,0.6697814,0.23040326,-144.1446,-229.64716,-229.64716,107.688675,143.32176,0.0,102.92849,170.6211,1.0,1.0,0.6622912,3.1272879,2.401436,1.0,86.370415,57.77419,138.3283,91.31886,5.560076e-13,1.5600573e-12,4.2268453,4.2268453,3.1272879,0.25802392,0.81616473,0.81616473,0.83137435,2.401436,3.1272879,-1.0995574,-0.18383528,0.0,3.0,0.97605383,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.607,0.5,0.0,50692.508,114.73729,-1.6140465,1.05781744e-07,0.6672818,0.6695598,0.23039567,0.23591955,0.6694949,0.2311598,-145.05673,-231.17595,-231.17595,107.688675,144.8897,0.0,102.92849,170.6211,1.0,1.0,0.66199607,3.26101,2.5321963,1.0,69.90946,75.14726,112.22898,118.94697,-5.4706505e-13,1.5448949e-12,4.360567,4.360567,3.26101,0.2587964,0.81804794,0.81804794,0.83352035,2.5321963,3.26101,-1.0995574,-0.18195207,0.0,3.0,0.9755539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6075,0.5,0.0,50691.21,113.38698,-1.6140465,1.05781744e-07,0.66704667,0.6693039,0.23115662,0.23663476,0.6692087,0.23190583,-143.3279,-228.52599,-228.52599,107.688675,143.82373,0.0,102.92849,170.6211,1.0,1.0,0.6617085,3.395032,2.6632936,1.0,52.14109,91.1868,84.05087,144.47511,-1.5137469e-12,1.5269904e-12,4.4945893,4.4945893,3.395032,0.25955287,0.81993294,0.81993294,0.83566725,2.6632936,3.395032,-1.0995574,-0.18006709,0.0,3.0,0.97505385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.608,0.5,0.0,50689.91,112.05086,-1.6140465,1.05781744e-07,0.6668158,0.6690545,0.23190881,0.23733407,0.6689229,0.23264164,-138.97336,-221.71965,-221.71965,107.688675,140.12714,0.0,102.92849,170.6211,1.0,1.0,0.6614276,3.5293548,2.7947283,1.0,33.38221,105.59114,54.29283,167.42682,-3.956072e-12,1.5100149e-12,4.6289124,4.6289124,3.5293548,0.26029372,0.82181966,0.82181966,0.837815,2.7947283,3.5293548,-1.0995574,-0.17818034,0.0,3.0,0.9745539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6085,0.5,0.0,50688.61,110.73045,-1.6077824,0.0,0.66658884,0.66881084,0.23265235,0.23801798,0.6686378,0.23336747,-132.05678,-210.8553,-210.8553,107.688675,133.85146,0.0,102.92849,170.6211,1.0,1.0,0.6611527,3.663979,2.9265003,1.0,13.971232,118.08554,23.487696,187.3676,-7.438435e-12,1.2815399e-12,4.7635365,4.7635365,3.663979,0.2610196,0.8237082,0.8237082,0.8399635,2.9265003,3.663979,-1.0995574,-0.17629185,0.0,3.0,0.97405386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.609,0.5,0.0,50687.305,109.42717,-1.6077824,0.0,0.66636556,0.6685721,0.2333873,0.23868708,0.6683537,0.23408362,-122.68972,-196.10666,-196.10666,107.688675,125.09631,0.0,102.92849,170.6211,1.0,1.0,0.6608829,3.7989047,3.05861,1.0,-5.7378645,128.42758,-7.806972,203.91364,-1.0336508e-11,5.031075e-13,4.898462,4.898462,3.7989047,0.26173103,0.82559836,0.82559836,0.84211284,3.05861,3.7989047,-1.0995574,-0.17440163,0.0,3.0,0.97355384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6095,0.5,0.0,50685.996,108.14224,-1.6077824,0.0,0.6661455,0.66833746,0.23411374,0.23934215,0.6680708,0.23479035,-111.03034,-177.72073,-177.72073,107.688675,114.00826,0.0,102.92849,170.6211,1.0,1.0,0.6606174,3.934132,3.1910572,1.0,-25.381857,136.4122,-39.01877,216.7395,-1.2793113e-11,-8.8011555e-14,5.0336895,5.0336895,3.934132,0.2624288,0.8274903,0.8274903,0.8442629,3.1910572,3.934132,-1.0995574,-0.17250967,0.0,3.0,0.9730539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.61,0.5,0.0,50684.684,106.876686,-1.6077824,0.0,0.6659284,0.66810596,0.23483165,0.2399839,0.66778946,0.23548792,-97.2811,-156.01427,-156.01427,107.688675,100.77874,0.0,102.92849,170.6211,1.0,1.0,0.6603552,4.069662,3.3238423,1.0,-44.594894,141.87599,-69.5708,225.58507,-1.4077137e-11,-4.9276685e-13,5.1692195,5.1692195,4.069662,0.26311362,0.829384,0.829384,0.8464136,3.3238423,4.069662,-1.0995574,-0.17061596,0.0,3.0,0.97255385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6105,0.5,0.0,50683.37,105.63134,-1.6077824,0.0,0.6657139,0.66787684,0.23554105,0.24061319,0.66751003,0.23617655,-81.685646,-131.36896,-131.36896,107.688675,85.6412,0.0,102.92849,170.6211,1.0,1.0,0.6600956,4.2054954,3.4569652,1.0,-63.015293,144.70094,-98.8923,230.26126,-1.4838962e-11,-7.7096847e-13,5.3050528,5.3050528,4.2054954,0.26378632,0.8312795,0.8312795,0.8485651,3.4569652,4.2054954,-1.0995574,-0.16872051,0.0,3.0,0.9720538,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.611,0.5,0.0,50682.05,104.406815,-1.6077824,0.0,0.66550165,0.66764915,0.2362419,0.24123088,0.6672329,0.23685646,-64.52491,-104.22528,-104.22528,107.688675,68.86732,0.0,102.92849,170.6211,1.0,1.0,0.6598375,4.3416314,3.5904262,1.0,-80.29239,144.81729,-126.429405,230.6547,-1.60884e-11,-9.594977e-13,5.441189,5.441189,4.3416314,0.26444772,0.8331767,0.8331767,0.8507172,3.5904262,4.3416314,-1.0995574,-0.1668233,0.0,3.0,0.97155386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6115,0.5,0.0,50680.727,103.203476,-1.6077824,0.0,0.6652913,0.6674223,0.2369342,0.24183786,0.6669582,0.23752785,-46.112312,-75.07522,-75.07522,107.688675,50.762512,0.0,102.92849,170.6211,1.0,1.0,0.6595802,4.478071,3.7242253,1.0,-96.093315,142.20563,-151.65567,226.7309,-1.7242803e-11,-1.0920913e-12,5.5776286,5.5776286,4.478071,0.26509875,0.8350757,0.8350757,0.8528699,3.7242253,4.478071,-1.0995574,-0.16492431,0.0,3.0,0.97105384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.612,0.5,0.0,50679.4,102.02146,-1.6077824,0.0,0.66508263,0.66719526,0.23761782,0.24243502,0.6666865,0.23819086,-26.788363,-44.453682,-44.453682,107.688675,31.660635,0.0,102.92849,170.6211,1.0,1.0,0.6593229,4.6148148,3.8583627,1.0,-110.10958,136.89795,-174.0825,218.5362,-1.7219457e-11,-1.1741577e-12,5.714372,5.714372,4.6148148,0.26574025,0.83697647,0.83697647,0.8550232,3.8583627,4.6148148,-1.0995574,-0.16302352,0.0,3.0,0.9705539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6125,0.5,0.0,50678.062,100.86067,-1.6077824,0.0,0.66487527,0.6669675,0.23829272,0.24302329,0.66641796,0.23884563,-6.914579,-12.929144,-12.929144,107.688675,11.918071,0.0,102.92849,170.6211,1.0,1.0,0.6590649,4.7518625,3.9928381,1.0,-122.06333,128.9779,-193.26889,206.19803,-1.689771e-11,-1.2231388e-12,5.85142,5.85142,4.7518625,0.26637307,0.83887905,0.83887905,0.85717696,3.9928381,4.7518625,-1.0995574,-0.16112092,0.0,3.0,0.97005385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.613,0.5,0.0,50676.723,99.72077,-1.6077824,0.0,0.664669,0.66673833,0.23895876,0.24360351,0.66615295,0.23949227,13.133113,18.90668,18.90668,107.688675,-8.0927305,0.0,102.92849,170.6211,1.0,1.0,0.65880555,4.889215,4.127652,1.0,-131.71312,118.58001,-208.83052,189.92383,-1.63064e-11,-1.2547092e-12,5.9887724,5.9887724,4.889215,0.26699802,0.8407835,0.8407835,0.85933125,4.127652,4.889215,-1.0995574,-0.15921651,0.0,3.0,0.9695538,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6135,0.5,0.0,50675.38,98.6012,-1.6077824,0.0,0.66446364,0.6665073,0.23961586,0.2441765,0.6658917,0.24013086,32.971382,50.449745,50.449745,107.688675,-27.990162,0.0,102.92849,170.6211,1.0,1.0,0.65854436,5.0268717,4.2628045,1.0,-138.85913,105.88775,-220.44801,169.99826,-1.5627616e-11,-1.2628677e-12,6.126429,6.126429,5.0268717,0.26761597,0.84268975,0.84268975,0.86148596,4.2628045,5.0268717,-1.0995574,-0.15731026,0.0,3.0,0.96905386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.614,0.5,0.0,50674.023,97.50116,-1.6077824,0.0,0.66425896,0.6662739,0.24026386,0.24474306,0.6656346,0.24076141,52.216785,81.095085,81.095085,107.688675,-47.390686,0.0,102.92849,170.6211,1.0,1.0,0.65828085,5.1648335,4.398295,1.0,-143.34767,91.13088,-227.87402,146.77895,-1.5786884e-11,-1.2622234e-12,6.264391,6.264391,5.1648335,0.26822767,0.8445978,0.8445978,0.86364096,4.398295,5.1648335,-1.0995574,-0.15540218,0.0,3.0,0.96855384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6145,0.5,0.0,50672.664,96.419685,-1.6077824,0.0,0.66405493,0.66603786,0.24090263,0.24530394,0.66538167,0.24138395,70.493225,110.24843,110.24843,107.688675,-65.916245,0.0,102.92849,170.6211,1.0,1.0,0.6580147,5.3031,4.5341244,1.0,-145.07487,74.58164,-230.93913,120.69071,-1.754208e-11,-1.2559709e-12,0.119472034,0.119472034,5.3031,0.26883373,0.8465077,0.8465077,0.8657963,4.5341244,-0.9800854,-1.0995574,-0.15349229,0.0,3.0,0.9680539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.615,0.5,0.0,50671.293,95.35561,-1.6077824,0.0,0.6638514,0.66579896,0.24153204,0.24585971,0.66513324,0.24199845,87.43939,137.3379,137.3379,107.688675,-83.20171,0.0,102.92849,170.6211,1.0,1.0,0.6577458,5.4416714,4.6702924,1.0,-143.9895,56.55011,-229.55635,92.21844,-1.8610788e-11,-1.2420495e-12,0.2580435,0.2580435,5.4416714,0.26943478,0.8484194,0.8484194,0.86795187,4.6702924,-0.84151393,-1.0995574,-0.15158056,0.0,3.0,0.96755385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6155,0.5,0.0,50669.918,94.30762,-1.6077824,0.0,0.66364825,0.6655571,0.24215195,0.24641098,0.6648895,0.24260485,102.716095,161.82553,161.82553,107.688675,-98.90227,0.0,102.92849,170.6211,1.0,1.0,0.657474,5.580548,4.806799,1.0,-140.09479,37.378685,-223.72404,61.89851,-1.8917775e-11,-1.2236357e-12,0.3969199,0.3969199,5.580548,0.27003136,0.850333,0.850333,0.8701076,4.806799,-0.70263755,-1.0995574,-0.14966702,0.0,3.0,0.96705383,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.616,0.5,0.0,50668.53,93.27426,-1.6077824,0.0,0.66344565,0.66531235,0.2427622,0.24695818,0.6646505,0.24320304,116.0133,183.21822,183.21822,107.688675,-112.700485,0.0,102.92849,170.6211,1.0,1.0,0.65719926,5.719729,4.943644,1.0,-133.44913,17.435839,-213.52733,30.309114,-1.8726725e-11,-1.2023539e-12,0.5361012,0.5361012,5.719729,0.27062392,0.85224825,0.85224825,0.8722633,4.943644,-0.5634562,-1.0995574,-0.14775172,0.0,3.0,0.96655387,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6165,0.5,0.0,50667.137,92.253975,-1.6077824,0.0,0.66324365,0.6650648,0.24336267,0.24750167,0.6644163,0.24379295,127.05667,201.07819,201.07819,107.688675,-124.313034,0.0,102.92849,170.6211,1.0,1.0,0.656922,5.8592153,5.0808277,1.0,-124.1659,-2.8907697,-199.13773,-1.9404614,-1.8725903e-11,-1.1781225e-12,0.6755875,0.6755875,5.8592153,0.2712127,0.8541653,0.8541653,0.87441903,5.0808277,-0.42396998,-1.0995574,-0.14583468,0.0,3.0,0.96605384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.617,0.5,0.0,50665.734,91.24513,-1.6077824,0.0,0.66304225,0.6648148,0.24395321,0.24804167,0.6641871,0.24437442,135.61366,215.03247,215.03247,107.688675,-133.49683,0.0,102.92849,170.6211,1.0,1.0,0.65664226,5.9990063,5.2183504,1.0,-112.41192,-23.201748,-180.81107,-34.221397,-1.8017622e-11,-1.1618889e-12,0.8153784,0.8153784,5.9990063,0.27179796,0.85608405,0.85608405,0.87657464,5.2183504,-0.284179,-1.0995574,-0.14391594,0.0,3.0,0.9655539,0.6487511,0.0,-0.07,0.0,1.0,1.0
