Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6175,0.5,0.0,50664.32,90.24606,-1.6077824,0.0,0.6628417,0.6645627,0.24453373,0.24857835,0.66396266,0.24494728,141.49873,224.78131,224.78131,107.688675,-140.05452,0.0,102.92849,170.6211,1.0,1.0,0.6563606,6.139102,5.356211,1.0,-98.40497,-43.09377,-158.88377,-65.89753,-1.860462e-11,-1.1505929e-12,0.955474,0.955474,6.139102,0.27237982,0.85800445,0.85800445,0.87873006,5.356211,-0.14408341,-1.0995574,-0.14199556,0.0,3.0,0.96505386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.618,0.5,0.0,50662.9,89.25508,-1.6077824,0.0,0.66264206,0.66430897,0.24510412,0.24911167,0.66374314,0.2455114,144.5778,230.10524,230.10524,107.688675,-143.83913,0.0,102.92849,170.6211,1.0,1.0,0.6560775,6.279502,5.4944105,1.0,-82.410194,-62.167614,-133.7673,-96.33794,-2.0712498e-11,-1.1333728e-12,1.0958741,1.0958741,6.279502,0.27295822,0.8599264,0.8599264,0.8808851,5.4944105,-0.0036833691,-1.0995574,-0.14007363,0.0,3.0,0.96455383,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6185,0.5,0.0,50661.47,88.27052,-1.6077824,0.0,0.6624437,0.6640542,0.24566428,0.24964157,0.66352844,0.24606656,144.77176,230.8707,230.8707,107.688675,-144.75774,0.0,102.92849,170.6211,1.0,1.0,0.6557936,0.13702092,5.632949,1.0,-64.73544,-80.036316,-105.94103,-124.92966,-2.2601084e-11,-1.1140758e-12,1.2365783,1.2365783,0.13702092,0.2735331,0.86184984,0.86184984,0.88303983,5.632949,0.13702092,-1.0995574,-0.13815019,0.0,3.0,0.96405387,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.619,0.5,0.0,50660.03,87.29078,-1.6077824,0.0,0.6622468,0.6637991,0.24621418,0.2501678,0.6633184,0.24661256,142.0588,227.03398,227.03398,107.688675,-142.77423,0.0,102.92849,170.6211,1.0,1.0,0.65550953,0.2780292,5.7718253,1.0,-45.72565,-96.33315,-75.943695,-151.0903,-2.4577626e-11,-1.0958443e-12,1.3775866,1.3775866,0.2780292,0.27410418,0.86377466,0.86377466,0.885194,5.7718253,0.2780292,-1.0995574,-0.13622533,0.0,3.0,0.96355385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6195,0.5,0.0,50658.582,86.31433,-1.6077824,0.0,0.6620517,0.6635444,0.24675374,0.25069007,0.6631129,0.24714924,136.47583,218.64354,218.64354,107.688675,-137.91081,0.0,102.92849,170.6211,1.0,1.0,0.6552261,0.41934127,5.91104,1.0,-25.756369,-110.71947,-44.363285,-174.28026,-2.6008909e-11,-1.0751725e-12,1.5188987,1.5188987,0.41934127,0.27467117,0.86570084,0.86570084,0.8873475,5.91104,0.41934127,-1.0995574,-0.13429914,0.0,3.0,0.9630539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.62,0.5,0.0,50657.125,85.339745,-1.6077824,0.0,0.6618587,0.6632909,0.24728295,0.25120795,0.6629117,0.24767639,128.11845,205.84026,205.84026,107.688675,-130.2484,0.0,102.92849,170.6211,1.0,1.0,0.6549441,0.56095684,6.050593,1.0,-5.226517,-122.89194,-11.82589,-194.01436,-2.701119e-11,-1.0509188e-12,1.6605142,1.6605142,0.56095684,0.2752336,0.8676283,0.8676283,0.8895004,6.050593,0.56095684,-1.0995574,-0.13237174,0.0,3.0,0.96255386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6205,0.5,0.0,50655.66,84.36577,-1.6077824,0.0,0.661668,0.6630393,0.24780183,0.2517209,0.6627147,0.24819383,117.139915,188.85596,188.85596,104.93602,-119.925865,0.0,102.92849,168.14186,1.0,1.0,0.65466446,0.7028757,6.190484,1.0,15.449458,-132.58937,21.016539,-209.8725,-2.6548102e-11,-1.0260899e-12,1.8024331,1.8024331,0.7028757,0.275791,0.8695568,0.8695568,0.89165235,6.190484,0.7028757,-1.0995574,-0.13044322,0.0,3.0,0.96205384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.621,0.5,0.0,50654.188,83.39127,-1.6077824,0.0,0.66148007,0.66279066,0.24831037,0.2522284,0.66252166,0.24870136,103.74875,168.01001,168.01001,104.93602,-107.13793,0.0,102.92849,168.14186,1.0,1.0,0.65438795,0.8450974,0.047527727,1.0,35.849922,-139.59866,53.499172,-221.50917,-2.453104e-11,-9.524914e-13,1.9446548,1.9446548,0.8450974,0.27634278,0.8714863,0.8714863,0.8938034,0.047527727,0.8450974,-1.0995574,-0.1285137,0.0,3.0,0.9615539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6215,0.5,0.0,50652.707,82.415344,-1.6077824,0.0,0.66129524,0.6625456,0.24880865,0.25272974,0.6623323,0.24919884,88.20523,143.70396,143.70396,104.93602,-92.13198,0.0,102.92849,168.14186,1.0,1.0,0.65411556,0.98762184,0.18809459,1.0,55.554665,-143.7599,84.95779,-228.66174,-2.2237014e-11,-8.2883245e-13,2.0871792,2.0871792,0.98762184,0.2768883,0.8734167,0.8734167,0.8959535,0.18809459,0.98762184,-1.0995574,-0.12658328,0.0,3.0,0.96105385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.622,0.5,0.0,50651.223,81.43723,-1.6077824,0.0,0.66111374,0.6623051,0.24929671,0.2532242,0.6621464,0.24968612,70.81672,116.414444,116.414444,104.93602,-75.20363,0.0,102.92849,168.14186,1.0,1.0,0.65384805,1.1304487,0.32899907,1.0,74.15366,-144.97038,114.74247,-231.15692,-1.8683829e-11,-7.360333e-13,2.2300062,2.2300062,1.1304487,0.27742687,0.8753479,0.8753479,0.89810234,0.32899907,1.1304487,-1.0995574,-0.12465208,0.0,3.0,0.9605539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6225,0.5,0.0,50649.727,80.45644,-1.6077824,0.0,0.66093594,0.66207004,0.24977465,0.25371104,0.6619637,0.25016305,51.931866,86.68434,86.68434,104.93602,-56.691257,0.0,102.92849,168.14186,1.0,1.0,0.6535864,1.2735777,0.470241,1.0,91.25575,-143.18762,142.23132,-228.91568,-1.5170148e-11,-6.6976096e-13,2.373135,2.373135,1.2735777,0.2779577,0.87727976,0.87727976,0.90025,0.470241,1.2735777,-1.0995574,-0.12272024,0.0,3.0,0.96005386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.623,0.5,0.0,50648.23,79.472664,-1.6077824,0.0,0.66076213,0.66184103,0.2502426,0.25418952,0.661784,0.25062957,31.933924,55.11242,55.11242,104.93602,-36.969513,0.0,102.92849,168.14186,1.0,1.0,0.6533312,1.4170086,0.6118202,1.0,106.497086,-138.43102,166.84377,-221.95618,-1.1201726e-11,-6.2106185e-13,2.516566,2.516566,1.4170086,0.27848008,0.87921214,0.87921214,0.9023964,0.6118202,1.4170086,-1.0995574,-0.12078787,0.0,3.0,0.95955384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6235,0.5,0.0,50646.727,78.48583,-1.6077824,0.0,0.6605926,0.6616188,0.25070065,0.25465882,0.66160697,0.25108558,11.233143,22.341585,22.341585,104.93602,-16.441957,0.0,102.92849,168.14186,1.0,1.0,0.6530833,1.5607412,0.75373644,1.0,119.54915,-130.78229,188.05318,-210.39476,-8.31157e-12,-5.7964614e-13,2.6602986,2.6602986,1.5607412,0.27899325,0.8811449,0.8811449,0.9045413,0.75373644,1.5607412,-1.0995574,-0.11885509,0.0,3.0,0.9590539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.624,0.5,0.0,50645.22,77.49609,-1.6077824,0.0,0.66042763,0.6614041,0.25114897,0.25511816,0.6614324,0.25153103,-9.741494,-10.953945,-10.953945,104.93602,4.467057,0.0,102.92849,168.14186,1.0,1.0,0.65284336,1.7047753,0.8959895,1.0,130.12613,-120.384636,205.39876,-194.44481,-7.009707e-12,-5.4140855e-13,2.8043327,2.8043327,1.7047753,0.27949643,0.883078,0.883078,0.9066848,0.8959895,1.7047753,-1.0995574,-0.11692202,0.0,3.0,0.95855385,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6245,0.5,0.0,50643.703,76.50383,-1.6077824,0.0,0.6602674,0.6611973,0.2515877,0.2555668,0.66126007,0.25196594,-30.55109,-44.082417,-44.082417,104.93602,25.321054,0.0,102.92849,168.14186,1.0,1.0,0.6526118,1.8491106,1.0385791,1.0,137.99156,-107.440475,218.49602,-174.4136,-7.000365e-12,-5.1025216e-13,2.948668,2.948668,1.8491106,0.2799889,0.8850112,0.8850112,0.9088267,1.0385791,1.8491106,-1.0995574,-0.11498878,0.0,3.0,0.9580538,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.625,0.5,0.0,50642.188,75.50961,-1.6077824,0.0,0.6601121,0.66099894,0.25201702,0.256004,0.6610898,0.2523903,-50.75601,-76.34888,-76.34888,104.93602,45.680523,0.0,102.92849,168.14186,1.0,1.0,0.65238917,1.993747,1.1815051,1.0,142.964,-92.20799,227.046,-150.69713,-7.1965216e-12,-4.86018e-13,3.0933044,3.0933044,1.993747,0.28047007,0.88694453,0.88694453,0.910967,1.1815051,1.993747,-1.0995574,-0.113055475,0.0,3.0,0.95755386,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6255,0.5,0.0,50640.67,74.51422,-1.6077824,0.0,0.6599618,0.6608093,0.2524371,0.25642917,0.66092134,0.25280413,-69.92522,-107.069824,-107.069824,104.93602,65.11222,0.0,102.92849,168.14186,1.0,1.0,0.6521757,2.1386843,1.3247671,1.0,144.92157,-74.99635,230.84264,-123.77281,-8.2692785e-12,-4.6607634e-13,3.2382417,3.2382417,2.1386843,0.2809392,0.8888778,0.8888778,0.9131056,1.3247671,2.1386843,-1.0995574,-0.111122206,0.0,3.0,0.95705384,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.626,0.5,0.0,50639.15,73.51861,-1.6077824,0.0,0.65981674,0.6606286,0.25284815,0.25684163,0.66075456,0.25320753,-87.64559,-135.5879,-135.5879,104.93602,83.198494,0.0,102.92849,168.14186,1.0,1.0,0.65197176,2.2839224,1.468365,1.0,143.8054,-56.159813,229.77847,-94.19057,-8.210106e-12,-4.4605506e-13,3.38348,3.38348,2.2839224,0.28139573,0.8908109,0.8908109,0.91524243,1.468365,2.2839224,-1.0995574,-0.109189086,0.0,3.0,0.9565539,0.6487511,0.0,-0.07,0.0,1.0,1.0
2.6265,0.5,0.0,50637.63,72.523895,-1.6077824,0.0,0.6596769,0.66045696,0.2532503,0.25724092,0.6605894,0.25360063,-103.53102,-161.28622,-161.28622,104.93602,99.54643,0.0,102.92849,168.14186,1.0,1.0,0.6517772,2.4294615,1.6122983,1.0,139.6217,-36.090687,223.84819,-62.561962,-7.770236e-12,-4.2913616e-13,3.5290189,3.5290189,2.4294615,0.28183922,0.8927438,0.8927438,0.9173774,1.6122983,2.4294615,-1.0995574,-0.1072562,0.0,3.0,0.95605385,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.627,0.5,0.0,50636.105,71.53131,-1.6077824,0.0,0.65954226,0.6602943,0.25364375,0.2576266,0.6604257,0.2539835,-117.23104,-183.60207,-183.60207,104.93602,113.7966,0.0,102.92849,168.14186,1.0,1.0,0.6515922,2.5753012,1.7565668,1.0,132.4425,-15.211454,213.1501,-29.548025,-7.394601e-12,-4.1278596e-13,3.6748586,3.6748586,2.5753012,0.28226927,0.8946764,0.8946764,0.9195106,1.7565668,2.5753012,-1.0995574,-0.10532363,0.0,3.0,0.9555538,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6275,0.5,0.0,50634.58,70.54221,-1.6077824,0.0,0.65941286,0.66014045,0.25402865,0.25799832,0.6602635,0.25435632,-128.43886,-202.03969,-202.03969,104.93602,125.63123,0.0,102.92849,168.14186,1.0,1.0,0.6514165,2.7214413,1.9011703,1.0,122.4049,6.0339594,197.88539,4.154295,-7.361707e-12,-3.9764305e-13,3.8209987,3.8209987,2.7214413,0.28268555,0.89660853,0.89660853,0.9216419,1.9011703,2.7214413,-1.0995574,-0.103391446,0.0,3.0,0.95505387,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.628,0.5,0.0,50633.05,69.558014,-1.6077824,0.0,0.6592886,0.6599952,0.25440517,0.25835586,0.6601026,0.2547193,-136.89856,-216.18184,-216.18184,104.93602,134.78168,0.0,102.92849,168.14186,1.0,1.0,0.6512497,2.867882,2.0461082,1.0,109.70905,27.1895,178.3552,37.826645,-7.828893e-12,-3.8615958e-13,3.9674397,3.9674397,2.867882,0.2830879,0.89854026,0.89854026,0.9237712,2.0461082,2.867882,-1.0995574,-0.10145972,0.0,3.0,0.95455384,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6285,0.5,0.0,50631.527,68.58018,-1.6017392,6.907841e-08,0.65916926,0.65985817,0.25477347,0.25869918,0.65994316,0.2550726,-142.41133,-225.69984,-225.69984,104.93602,141.0348,0.0,102.92849,168.14186,1.0,1.0,0.6510916,3.0146236,2.1913807,1.0,94.61461,47.796722,154.95537,70.74448,-8.333717e-12,-3.7684813e-13,4.114181,4.114181,3.0146236,0.28347617,0.9004715,0.9004715,0.92589855,2.1913807,3.0146236,-1.0995574,-0.099528514,0.0,3.0,0.9540539,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.629,0.5,0.0,50630.0,67.61019,-1.6017392,6.907841e-08,0.6590549,0.65972877,0.2551337,0.25902823,0.6597852,0.2554164,-144.84058,-230.36183,-230.36183,104.93602,144.23843,0.0,102.92849,168.14186,1.0,1.0,0.65094155,3.1616654,2.3369873,1.0,77.43584,67.40474,128.16917,102.19266,-9.802941e-12,-3.6570657e-13,4.261223,4.261223,3.1616654,0.28385046,0.9024021,0.9024021,0.92802393,2.3369873,3.1616654,-1.0995574,-0.097597875,0.0,3.0,0.95355386,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6295,0.5,0.0,50628.473,66.6495,-1.6017392,6.907841e-08,0.6589452,0.6596066,0.2554859,0.2593431,0.6596288,0.25575095,-144.11569,-230.03911,-230.03911,104.93602,144.30542,0.0,102.92849,168.14186,1.0,1.0,0.6507991,3.3090081,2.4829273,1.0,58.53552,85.58017,98.557976,131.48112,-1.18854605e-11,-3.553724e-13,4.4085655,4.4085655,3.3090081,0.28421086,0.90433216,0.90433216,0.9301473,2.4829273,3.3090081,-1.0995574,-0.09566784,0.0,3.0,0.95305383,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.63,0.5,0.0,50626.945,65.699524,-1.6017392,6.907841e-08,0.65883994,0.6594909,0.25583026,0.25964403,0.65947413,0.25607648,-140.23447,-224.7103,-224.7103,104.93602,141.21645,0.0,102.92849,168.14186,1.0,1.0,0.65066344,3.4566512,2.6292007,1.0,38.317604,101.91687,66.75,157.96028,-1.49024e-11,-3.4524236e-13,4.5562086,4.5562086,3.4566512,0.28455758,0.90626156,0.90626156,0.93226856,2.6292007,3.4566512,-1.0995574,-0.093738444,0.0,3.0,0.95255387,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6305,0.5,0.0,50625.418,64.76158,-1.6017392,6.907841e-08,0.658739,0.659381,0.2561668,0.2599314,0.65932125,0.25639322,-133.26414,-214.46324,-214.46324,104.93602,135.02138,0.0,102.92849,168.14186,1.0,1.0,0.65053385,3.604595,2.7758074,1.0,17.218893,116.04525,33.42751,181.03574,-1.7639126e-11,-3.3562207e-13,4.7041526,4.7041526,3.604595,0.28489095,0.9081903,0.9081903,0.9343878,2.7758074,3.604595,-1.0995574,-0.09180971,0.0,3.0,0.95205384,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.631,0.5,0.0,50623.887,63.836895,-1.6017392,6.907841e-08,0.65864193,0.65927607,0.2564956,0.26020554,0.6591703,0.25670135,-123.34076,-199.49458,-199.49458,104.93602,125.83903,0.0,102.92849,168.14186,1.0,1.0,0.65040964,3.7528393,2.9227467,1.0,-4.300173,127.64093,-0.68748903,200.18207,-1.9604852e-11,-3.2193586e-13,4.8523965,4.8523965,3.7528393,0.28521144,0.91011834,0.91011834,0.93650496,2.9227467,3.7528393,-1.0995574,-0.08988166,0.0,3.0,0.9515546,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6315,0.5,0.0,50622.355,62.926548,-1.6017392,6.907841e-08,0.6585487,0.65917546,0.2568167,0.26046708,0.6590216,0.2570011,-110.667114,-180.1068,-180.1068,104.93602,113.85551,0.0,102.92849,168.14186,1.0,1.0,0.6502899,3.901384,3.0700183,1.0,-25.76541,136.43253,-34.8486,214.9554,-2.1104962e-11,-3.927044e-13,5.0009418,5.0009418,3.901384,0.28551957,0.9120457,0.9120457,0.93862,3.0700183,3.901384,-1.0995574,-0.0879543,0.0,3.0,0.95106053,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.632,0.5,0.0,50620.824,62.031464,-1.6017392,6.907841e-08,0.6584589,0.65907824,0.2571301,0.26071653,0.65887535,0.2572927,-95.509155,-156.70302,-156.70302,104.93602,99.32095,0.0,102.92849,168.14186,1.0,1.0,0.6501739,4.0502295,3.217622,1.0,-46.699257,142.20842,-68.30122,225.00424,-2.3057879e-11,-4.6035316e-13,5.1497874,5.1497874,4.0502295,0.28581592,0.9139724,0.9139724,0.9407329,3.217622,4.0502295,-1.0995574,-0.08602764,0.0,3.0,0.95057696,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6325,0.5,0.0,50619.293,61.152397,-1.6017392,6.907841e-08,0.6583722,0.65898365,0.25743577,0.26095462,0.65873164,0.25757632,-78.19088,-129.77939,-129.77939,104.93602,82.54485,0.0,102.92849,168.14186,1.0,1.0,0.6500608,4.1993756,3.3655574,1.0,-66.63141,144.8223,-100.29924,230.07863,-2.4700433e-11,-4.996854e-13,5.298933,5.298933,4.1993756,0.28610113,0.9158983,0.9158983,0.9428436,3.3655574,4.1993756,-1.0995574,-0.084101684,0.0,3.0,0.9501085,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.633,0.5,0.0,50617.758,60.2899,-1.6017392,6.907841e-08,0.65828854,0.65889096,0.25773373,0.26118207,0.65859085,0.2578521,-59.087856,-99.915276,-99.915276,104.93602,63.88987,0.0,102.92849,168.14186,1.0,1.0,0.6499497,4.3488226,3.5138242,1.0,-85.10947,144.19733,-130.12172,230.03699,-2.5873022e-11,-5.2912416e-13,5.44838,5.44838,4.3488226,0.2863759,0.91782355,0.91782355,0.9449522,3.5138242,4.3488226,-1.0995574,-0.08217643,0.0,3.0,0.9496592,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6335,0.5,0.0,50616.22,59.444336,-1.6017392,6.907841e-08,0.6582075,0.65879947,0.2580239,0.26139957,0.65845317,0.2581202,-38.61948,-67.761444,-67.761444,104.93602,43.76443,0.0,102.92849,168.14186,1.0,1.0,0.64984,4.4985695,3.6624222,1.0,-101.709366,140.32884,-157.08946,224.8509,-2.718524e-11,-5.430925e-13,5.598127,5.598127,4.4985695,0.286641,0.9197481,0.9197481,0.9470585,3.6624222,4.4985695,-1.0995574,-0.08025189,0.0,3.0,0.9492327,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.634,0.5,0.0,50614.676,58.615837,-1.6017392,6.907841e-08,0.65812886,0.6587084,0.25830624,0.261608,0.6583188,0.2583808,-17.240082,-34.026405,-34.026405,104.93602,22.614126,0.0,102.92849,168.14186,1.0,1.0,0.649731,4.648617,3.8113506,1.0,-116.04539,133.28548,-180.58078,214.60718,-2.8133966e-11,-5.4621173e-13,5.748174,5.748174,4.648617,0.28689718,0.921672,0.921672,0.9491626,3.8113506,4.648617,-1.0995574,-0.07832804,0.0,3.0,0.94883186,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6345,0.5,0.0,50613.133,57.804348,-1.6017392,6.907841e-08,0.65805244,0.6586172,0.25858065,0.26180807,0.65818805,0.2586339,4.5709248,0.5388254,0.5388254,104.93602,0.9120818,0.0,102.92849,168.14186,1.0,1.0,0.64962196,4.798964,3.9606097,1.0,-127.779434,123.20851,-200.04637,199.50755,-2.8907873e-11,-5.435008e-13,5.8985214,5.8985214,4.798964,0.2871452,0.9235951,0.9235951,0.95126444,3.9606097,4.798964,-1.0995574,-0.0764049,0.0,3.0,0.94845927,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.635,0.5,0.0,50611.582,57.009583,-1.6017392,6.907841e-08,0.65797806,0.65852535,0.25884703,0.2620006,0.6580611,0.2588797,26.319632,35.157135,35.157135,104.93602,-20.851433,0.0,102.92849,168.14186,1.0,1.0,0.64951247,4.949611,4.1101985,1.0,-136.62941,110.30977,-215.02278,179.86565,-3.0106213e-11,-5.393333e-13,6.0491686,6.0491686,4.949611,0.28738582,0.92551756,0.92551756,0.95336396,4.1101985,4.949611,-1.0995574,-0.07448246,0.0,3.0,0.94811714,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6355,0.5,0.0,50610.027,56.231064,-1.6017392,6.907841e-08,0.6579056,0.6584325,0.2591053,0.26218632,0.65793806,0.2591181,47.50876,69.04266,69.04266,104.93602,-42.180004,0.0,102.92849,168.14186,1.0,1.0,0.649402,5.1005583,4.260117,1.0,-142.37643,94.867676,-225.14409,156.10143,-3.2180522e-11,-5.340504e-13,6.2001157,6.2001157,5.1005583,0.28761974,0.9274393,0.9274393,0.9554611,4.260117,5.1005583,-1.0995574,-0.072560735,0.0,3.0,0.9478071,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.636,0.5,0.0,50608.47,55.468124,-1.6017392,6.907841e-08,0.65783477,0.65833825,0.25935534,0.262366,0.6578193,0.25934923,67.649055,101.418655,101.418655,104.93602,-62.582386,0.0,102.92849,168.14186,1.0,1.0,0.6492904,5.251805,4.4103646,1.0,-144.8708,77.221756,-230.15164,128.73299,-3.4340294e-11,-5.2557085e-13,0.068176985,0.068176985,5.251805,0.28784767,0.9293603,0.9293603,0.95755583,4.4103646,-1.0313804,-1.0995574,-0.07063973,0.0,3.0,0.94753045,0.70084065,0.0,-0.07,0.0,1.0,1.0
2.6365,0.5,0.0,50606.87,54.617058,-1.6017392,6.907841e-08,0.6577653,0.6568489,0.25960037,0.2642281,0.65770274,0.25957564,86.618996,131.66248,131.66248,104.93602,-81.85822,0.0,102.92849,168.14186,1.0,1.0,0.6474007,5.4234653,4.560974,1.0,-143.82132,57.20232,-229.83253,98.17006,-3.6075802e-11,-5.1592134e-13,0.21972288,0.21972288,5.4234653,0.29021516,0.93128055,0.93128055,0.96073335,4.560974,-0.8597199,-1.0794427,-0.06871946,0.0,3.0,0.9472884,0.70084065,0.0,-0.06871946,0.0,1.0,1.0
2.637,0.5,0.0,50604.742,52.45755,-1.6017392,6.907841e-08,0.6576922,0.64899254,0.2599277,0.27190188,0.6575325,0.25986457,104.1761,159.71233,159.71233,104.93602,-99.80954,0.0,102.92849,168.14186,1.0,1.0,0.6380638,5.6054807,4.7124066,1.0,-137.98738,33.811287,-223.20593,63.493614,-3.7784716e-11,-5.0312445e-13,0.3715836,0.3715836,5.6054807,0.29909313,0.93320024,0.93320024,0.9675673,4.7124066,-0.6777045,-1.0492882,-0.06679976,0.0,3.0,0.94708145,0.70084065,0.0,-0.06679976,0.0,1.0,1.0
2.6375,0.5,0.0,50601.07,47.67094,-1.6017392,6.907841e-08,0.6576278,0.63538486,0.26053804,0.28123766,0.657162,0.2603535,118.1614,183.83734,183.83734,104.93602,-114.57929,0.0,102.92849,168.14186,1.0,1.0,0.622821,5.7879066,4.8649383,1.0,-127.11769,8.956289,-209.16852,25.331165,-3.9850824e-11,-4.904536e-13,0.5238384,0.5238384,5.7879066,0.30872947,0.935121,0.935121,0.9745059,4.8649383,-0.49527848,-1.0191169,-0.06487899,0.0,3.0,0.94691014,0.70084065,0.0,-0.06487899,0.0,1.0,1.0
2.638,0.5,0.0,50594.895,40.107494,-1.6017392,6.907841e-08,0.65763545,0.6190085,0.26157135,0.2880397,0.65644866,0.2610993,127.45947,201.7599,201.7599,104.93602,-124.95464,0.0,102.92849,168.14186,1.0,1.0,0.60533917,5.9709215,5.018551,1.0,-112.32881,-15.130662,-188.10675,-13.653157,-4.0714536e-11,-4.765793e-13,0.6766169,0.6766169,5.9709215,0.31471628,0.93704593,0.93704593,0.98136115,5.018551,-0.31226355,-0.98888046,-0.06295408,0.0,3.0,0.94677466,0.70084065,0.0,-0.06295408,0.0,1.0,1.0
2.6385,0.5,0.0,50585.656,30.485773,-1.6017392,6.907841e-08,0.65780354,0.6031453,0.2630388,0.2908547,0.65532,0.2620457,132.30527,212.51646,212.51646,104.93602,-130.91396,0.0,102.92849,168.14186,1.0,1.0,0.5891735,6.154686,5.1732407,1.0,-95.1925,-37.11276,-161.79878,-50.717686,-4.0474648e-11,-4.8560515e-13,0.8300335,0.8300335,6.154686,0.31618512,0.9389779,0.9389779,0.98822665,5.1732407,-0.12849954,-0.958533,-0.061022107,0.0,3.0,0.9466749,0.70084065,0.0,-0.061022107,0.0,1.0,1.0
2.639,0.5,0.0,50573.38,19.766901,-1.6017392,6.907841e-08,0.6581962,0.5900037,0.26485533,0.29062578,0.6537889,0.26308188,133.5495,216.59198,216.59198,104.93602,-133.13074,0.0,102.92849,168.14186,1.0,1.0,0.5764045,0.056108154,5.3290105,1.0,-76.84704,-56.70247,-132.33432,-84.25765,-3.950556e-11,-5.7394584e-13,0.9841423,0.9841423,0.056108154,0.31473094,0.9409195,0.9409195,0.99511594,5.3290105,0.056108154,-0.9280341,-0.05908049,0.0,3.0,0.9466106,0.70084065,0.0,-0.05908049,0.0,1.0,1.0
2.6395,0.5,0.0,50558.49,8.682269,-1.6017392,6.907841e-08,0.65882486,0.5802239,0.26690218,0.2892373,0.6519314,0.26410952,131.87846,215.06769,215.06769,104.93602,-132.2691,0.0,102.92849,168.14186,1.0,1.0,0.5673205,0.2415852,5.485865,1.0,-57.732193,-74.14627,-101.18946,-113.87822,-3.8278797e-11,-6.3755256e-13,1.1389338,1.1389338,0.2415852,0.31258455,0.942873,0.942873,1.0020367,5.485865,0.2415852,-0.8973486,-0.057126984,0.0,3.0,0.94658136,0.70084065,0.0,-0.057126984,0.0,1.0,1.0
2.64,0.5,0.0,50541.574,-2.4306443,-1.6017392,6.907841e-08,0.6596535,0.5732357,0.26907706,0.2882437,0.6498471,0.26507697,127.510735,208.79,208.79,104.93602,-128.62085,0.0,102.92849,168.14186,1.0,1.0,0.56100655,0.42791256,5.643809,1.0,-37.880177,-89.630554,-69.0344,-139.75558,-3.627891e-11,-6.774295e-13,1.2943584,1.2943584,0.42791256,0.31130716,0.9448404,0.9448404,1.0089874,5.643809,0.42791256,-0.86644584,-0.055159654,0.0,3.0,0.94658655,0.70084065,0.0,-0.055159654,0.0,1.0,1.0
2.6405,0.5,0.0,50523.137,-13.549906,-1.6017392,6.907841e-08,0.6606232,0.56800526,0.27131635,0.28833643,0.6476247,0.2659779,120.3564,198.09485,198.09485,98.098145,-122.16908,0.0,102.92849,156.9373,1.0,1.0,0.55623776,0.61505634,5.802847,1.0,-17.3418,-103.0146,-36.114777,-161.98007,-3.3928943e-11,-7.021606e-13,1.4503562,1.4503562,0.61505634,0.3114066,0.9468232,0.9468232,1.0159619,5.802847,0.61505634,-0.8352999,-0.053176846,0.0,3.0,0.9466255,0.70084065,0.0,-0.053176846,0.0,1.0,1.0
2.641,0.5,0.0,50503.527,-24.797153,-1.6017392,6.907841e-08,0.6616772,0.56366634,0.2735922,0.28946736,0.6453254,0.26683104,110.32732,183.01959,183.01959,98.098145,-112.84588,0.0,102.92849,156.9373,1.0,1.0,0.5521283,0.80298835,5.9629817,1.0,3.5874748,-113.914795,-2.7241957,-180.2954,-3.1310038e-11,-7.1398665e-13,1.6068773,1.6068773,0.80298835,0.31263307,0.94882286,0.94882286,1.0229536,5.9629817,0.80298835,-0.803889,-0.051177163,0.0,3.0,0.9466973,0.70084065,0.0,-0.051177163,0.0,1.0,1.0
2.6415,0.5,0.0,50482.945,-36.295025,-1.6017392,6.907841e-08,0.66277426,0.5597874,0.27589783,0.29126054,0.64298403,0.2676596,97.528015,163.64484,163.64484,98.098145,-100.72869,0.0,102.92849,156.9373,1.0,1.0,0.54832727,0.9916938,6.1242156,1.0,24.398094,-121.92611,30.571957,-194.21678,-2.8697832e-11,-7.181559e-13,1.7638888,1.7638888,0.9916938,0.31449085,0.95084053,0.95084053,1.029958,6.1242156,0.9916938,-0.772195,-0.04915946,0.0,3.0,0.946801,0.70084065,0.0,-0.04915946,0.0,1.0,1.0
2.642,0.5,0.0,50461.508,-48.10446,-1.6017392,6.907841e-08,0.66388994,0.5563102,0.27823263,0.29337266,0.6406185,0.26847973,82.26055,140.2869,140.2869,98.098145,-86.078285,0.0,102.92849,156.9373,1.0,1.0,0.5448714,1.1811688,0.0033653982,1.0,44.515224,-126.77577,62.99002,-203.27693,-2.6106634e-11,-7.163576e-13,1.9213723,1.9213723,1.1811688,0.31661204,0.95287716,0.95287716,1.0369726,0.0033653982,1.1811688,-0.74020356,-0.04712282,0.0,3.0,0.94693553,0.70084065,0.0,-0.04712282,0.0,1.0,1.0
2.6425,0.5,0.0,50439.336,-60.22966,-1.6017392,6.907841e-08,0.66500974,0.5533434,0.28059372,0.29565,0.6382409,0.2692989,64.93159,113.49004,113.49004,98.098145,-69.27174,0.0,102.92849,156.9373,1.0,1.0,0.5419267,1.3714149,0.16680312,1.0,63.41476,-128.34634,93.69509,-207.18513,-2.3689918e-11,-7.111582e-13,2.0793183,2.0793183,1.3714149,0.3188741,0.95493346,0.95493346,1.0439967,0.16680312,1.3714149,-0.7079034,-0.045066528,0.0,3.0,0.94709986,0.70084065,0.0,-0.045066528,0.0,1.0,1.0
2.643,0.5,0.0,50416.562,-72.65185,-1.6017392,6.907841e-08,0.6661227,0.5509841,0.28297463,0.29810596,0.6358632,0.2701201,45.971603,83.92278,83.92278,98.098145,-50.72706,0.0,102.92849,156.9373,1.0,1.0,0.5396017,1.5624343,0.33134487,1.0,80.65148,-126.623085,121.92358,-205.84636,-2.1158098e-11,-7.0232334e-13,2.2377205,2.2377205,1.5624343,0.32133058,0.9570099,0.9570099,1.0510293,0.33134487,1.5624343,-0.6752863,-0.04299006,0.0,3.0,0.94729275,0.70084065,0.0,-0.04299006,0.0,1.0,1.0
2.6435,0.5,0.0,50393.34,-85.35878,-1.6017392,6.907841e-08,0.66721666,0.54924,0.28536752,0.30082184,0.63349843,0.2709463,25.812155,52.29328,52.29328,98.098145,-30.8721,0.0,102.92849,156.9373,1.0,1.0,0.53788835,1.7542279,0.49699193,1.0,95.83166,-121.64381,147.01202,-199.30531,-1.8804756e-11,-6.9274946e-13,2.3965745,2.3965745,1.7542279,0.3240851,0.9591069,0.9591069,1.05807,0.49699193,1.7542279,-0.64234674,-0.040893063,0.0,3.0,0.94751304,0.70084065,0.0,-0.040893063,0.0,1.0,1.0
2.644,0.5,0.0,50369.812,-98.35628,-1.6017392,6.907841e-08,0.66827816,0.5480407,0.28776628,0.30386218,0.6311595,0.2717827,4.903058,19.325785,19.325785,98.098145,-10.152759,0.0,102.92849,156.9373,1.0,1.0,0.53669643,1.9467955,0.6637455,1.0,108.584465,-113.48752,168.37163,-187.6974,-1.7228599e-11,-6.7805944e-13,2.5558772,2.5558772,1.9467955,0.32720274,0.9612247,0.9612247,1.0651175,0.6637455,1.9467955,-0.6090817,-0.038775343,0.0,3.0,0.94775945,0.70084065,0.0,-0.038775343,0.0,1.0,1.0
2.6445,0.5,0.0,50346.125,-111.6647,-1.6017392,6.907841e-08,0.669293,0.54728425,0.29016787,0.307241,0.62885684,0.27263704,-16.268,-14.22452,-14.22452,98.098145,10.950429,0.0,102.92849,156.9373,1.0,1.0,0.5359129,2.140137,0.83160657,1.0,118.55991,-102.291916,185.46486,-171.24034,-1.5892879e-11,-6.6194657e-13,2.7156272,2.7156272,2.140137,0.33068588,0.9633632,0.9633632,1.0721711,0.83160657,2.140137,-0.5754903,-0.03663685,0.0,3.0,0.9480307,0.70084065,0.0,-0.03663685,0.0,1.0,1.0
2.645,0.5,0.0,50322.39,-125.30952,-1.6017392,6.907841e-08,0.67024803,0.5468773,0.29257235,0.3109298,0.62659794,0.27351847,-37.174355,-47.557266,-47.557266,98.098145,31.918873,0.0,102.92849,156.9373,1.0,1.0,0.53544337,2.334253,1.000576,1.0,125.4485,-88.27415,197.81044,-150.25317,-1.4781822e-11,-6.467491e-13,2.8758268,2.8758268,2.334253,0.33449325,0.96552235,0.96552235,1.07923,1.000576,2.334253,-0.54157376,-0.03447766,0.0,3.0,0.9483256,0.70084065,0.0,-0.03447766,0.0,1.0,1.0
2.6455,0.5,0.0,50298.71,-139.31349,-1.6017392,6.907841e-08,0.67113185,0.54675007,0.29498187,0.3148818,0.6243874,0.27443632,-57.26626,-79.83328,-79.83328,98.098145,52.20833,0.0,102.92849,156.9373,1.0,1.0,0.5352231,2.5291455,1.1706547,1.0,129.00542,-71.73915,205.0097,-125.17643,-1.3716425e-11,-6.3038485e-13,3.0364807,3.0364807,2.5291455,0.33856973,0.96770203,0.96770203,1.0862932,1.1706547,2.5291455,-0.507335,-0.03229795,0.0,3.0,0.94864273,0.70084065,0.0,-0.03229795,0.0,1.0,1.0
2.646,0.5,0.0,50275.176,-153.6932,-1.6017392,6.907841e-08,0.67193455,0.54685277,0.29739988,0.31905124,0.6222276,0.27539948,-75.99273,-110.19886,-110.19886,98.098145,71.26873,0.0,102.92849,156.9373,1.0,1.0,0.5352083,2.7248178,1.3418431,1.0,129.06773,-53.07501,206.7762,-96.57735,-1.3133298e-11,-6.1001453e-13,3.1975963,3.1975963,2.7248178,0.34286642,0.969902,0.969902,1.0933604,1.3418431,2.7248178,-0.47277853,-0.030098017,0.0,3.0,0.9489809,0.70084065,0.0,-0.030098017,0.0,1.0,1.0
2.6465,0.5,0.0,50251.85,-168.45914,-1.6017392,6.907841e-08,0.67264766,0.5471458,0.29983023,0.32340175,0.62011975,0.2764161,-92.82126,-137.8162,-137.8162,98.098145,88.56368,0.0,102.92849,156.9373,1.0,1.0,0.5353634,2.921273,1.5141419,1.0,125.56335,-32.74209,202.95705,-65.140854,-1.4038217e-11,-5.9158483e-13,3.359183,3.359183,2.921273,0.34734678,0.9721218,0.9721218,1.1004313,1.5141419,2.921273,-0.43791023,-0.02787823,0.0,3.0,0.94933885,0.70084065,0.0,-0.02787823,0.0,1.0,1.0
2.647,0.5,0.0,50228.805,-183.61719,-1.6017392,6.907841e-08,0.6732636,0.54759127,0.3022771,0.3279058,0.6180639,0.27749392,-107.25385,-161.8918,-161.8918,98.098145,103.58708,0.0,102.92849,156.9373,1.0,1.0,0.53565264,3.118515,1.6875517,1.0,118.515045,-11.261188,193.54456,-31.652761,-1.5699865e-11,-5.7552373e-13,3.5212522,3.5212522,3.118515,0.35198373,0.97436094,0.97436094,1.1075057,1.6875517,3.118515,-0.40273717,-0.025639044,0.0,3.0,0.9497153,0.70084065,0.0,-0.025639044,0.0,1.0,1.0
2.6475,0.5,0.0,50206.094,-199.17027,-1.6017392,6.907841e-08,0.6737753,0.5481503,0.30474463,0.3325416,0.61605984,0.27864024,-118.84139,-181.70117,-181.70117,98.098145,115.87794,0.0,102.92849,156.9373,1.0,1.0,0.536038,3.3165479,1.8620731,1.0,108.04316,10.798228,178.6819,3.0192716,-1.7033836e-11,-5.614943e-13,3.6838155,3.6838155,3.3165479,0.35675552,0.976619,0.976619,1.1145833,1.8620731,3.3165479,-0.3672675,-0.023380974,0.0,3.0,0.950109,0.68655294,0.0,-0.023380974,0.0,1.0,1.0
2.648,0.5,0.0,50183.766,-215.11934,-1.6017392,6.907841e-08,0.674176,0.5487831,0.30723703,0.3372906,0.6141067,0.27986214,-127.19789,-196.6114,-196.6114,98.098145,125.03482,0.0,102.92849,156.9373,1.0,1.0,0.5364803,3.5153754,2.0377064,1.0,94.36696,32.83093,158.66534,37.946064,-1.8673525e-11,-5.479032e-13,3.8468857,3.8468857,3.5153754,0.36164296,0.9788954,0.9788954,1.1216639,2.0377064,3.5153754,-0.3315102,-0.021104595,0.0,3.0,0.95051885,0.68655294,0.0,-0.021104595,0.0,1.0,1.0
2.6485,0.5,0.0,50161.85,-231.46408,-1.4570376,1.2014736e-07,0.67445934,0.54945093,0.3097585,0.34213692,0.6122035,0.2811663,-132.01486,-206.10294,-206.10294,98.098145,130.73027,0.0,102.92849,156.9373,1.0,1.0,0.53694135,3.7150013,2.214452,1.0,77.80384,54.211025,133.94362,72.159325,-2.154705e-11,-5.3668783e-13,4.0104766,4.0104766,3.7150013,0.3666294,0.9811895,0.9811895,1.1287473,2.214452,3.7150013,-0.295475,-0.018810524,0.0,3.0,0.9509436,0.68655294,0.0,-0.018810524,0.0,1.0,1.0
2.649,0.5,0.0,50140.39,-248.20346,-1.4570376,1.2014736e-07,0.6746194,0.55011684,0.312313,0.3470678,0.61034876,0.28255913,-133.07454,-209.79027,-209.79027,98.098145,132.72432,0.0,102.92849,156.9373,1.0,1.0,0.53738534,3.9154296,2.3923106,1.0,58.765266,74.30928,105.11324,104.677025,-2.5663187e-11,-5.273828e-13,4.174602,4.174602,3.9154296,0.37170142,0.9835006,0.9835006,1.1358334,2.3923106,3.9154296,-0.25917226,-0.016499419,0.0,3.0,0.95138216,0.68655294,0.0,-0.016499419,0.0,1.0,1.0
2.6495,0.5,0.0,50119.402,-265.3363,-1.4570376,1.2014736e-07,0.6746503,0.5507468,0.31490403,0.3520746,0.6085413,0.28404656,-130.26105,-207.44012,-207.44012,98.098145,130.87607,0.0,102.92849,156.9373,1.0,1.0,0.5377792,4.1166635,2.5712826,1.0,37.74914,92.51191,72.90873,134.5314,-2.8325196e-11,-5.1321127e-13,4.3392763,4.3392763,4.1166635,0.37684986,0.98582804,0.98582804,1.1429219,2.5712826,4.1166635,-0.22261278,-0.01417197,0.0,3.0,0.9518334,0.68655294,0.0,-0.01417197,0.0,1.0,1.0
2.65,0.5,0.0,50098.902,-282.862,-1.4570376,1.2014736e-07,0.6745468,0.5513099,0.31753477,0.35715303,0.6067796,0.2856342,-123.56869,-198.98604,-198.98604,98.098145,125.1527,0.0,102.92849,156.9373,1.0,1.0,0.5380926,4.3187065,2.751368,1.0,15.3287325,108.23995,38.187576,160.79846,-3.0982574e-11,-5.0097865e-13,4.504514,4.504514,4.3187065,0.3820701,0.9881711,0.9881711,1.1500126,2.751368,4.3187065,-0.1858077,-0.011828886,0.0,3.0,0.9522963,0.68655294,0.0,-0.011828886,0.0,1.0,1.0
2.6505,0.5,0.0,50078.91,-300.78128,-1.4570376,1.2014736e-07,0.6743035,0.55177796,0.32020772,0.36230323,0.60506237,0.28732705,-113.107185,-184.53821,-184.53821,98.098145,115.635445,0.0,102.92849,156.9373,1.0,1.0,0.5382985,4.521561,2.9325676,1.0,-7.861318,120.9685,1.9103281,182.62787,-3.3298416e-11,-4.776859e-13,4.6703296,4.6703296,4.521561,0.38736206,0.9905291,0.9905291,1.1571054,2.9325676,4.521561,-0.14876848,-0.009470896,0.0,3.0,0.9527699,0.68655294,0.0,-0.009470896,0.0,1.0,1.0
2.651,0.5,0.0,50059.43,-319.09686,-1.4570376,1.2014736e-07,0.6739155,0.5521264,0.3229247,0.36752936,0.6033885,0.2891298,-99.1035,-164.38832,-164.38832,98.098145,102.52219,0.0,102.92849,156.9373,1.0,1.0,0.5383727,4.725231,3.1148813,1.0,-31.14168,130.24518,-34.883778,199.2721,-3.4713777e-11,-3.7204482e-13,4.8367376,4.8367376,4.725231,0.39272973,0.99290127,0.99290127,1.1641998,3.1148813,4.725231,-0.11150671,-0.007098737,0.0,3.0,0.9532531,0.68655294,0.0,-0.007098737,0.0,1.0,1.0
2.6515,0.5,0.0,50040.47,-337.814,-1.4570376,1.2014736e-07,0.67337817,0.5523342,0.32568684,0.37283918,0.601757,0.29104644,-81.9001,-139.00888,-139.00888,98.098145,86.12668,0.0,102.92849,156.9373,1.0,1.0,0.53829503,4.929718,3.2983096,1.0,-53.80727,135.70737,-71.1049,210.11378,-3.600508e-11,-2.8373836e-13,5.003752,5.003752,4.929718,0.3981807,0.9952868,0.9952868,1.1712956,3.2983096,4.929718,-0.07403404,-0.0047131535,0.0,3.0,0.9537451,0.68655294,0.0,-0.0047131535,0.0,1.0,1.0
2.652,0.5,0.0,50022.035,-356.94095,-1.4570376,1.2014736e-07,0.6726871,0.5523847,0.32849443,0.37824336,0.6001671,0.2930806,-61.949467,-109.046875,-109.046875,98.098145,66.87395,0.0,102.92849,156.9373,1.0,1.0,0.5380492,5.1350245,3.4828525,1.0,-75.14806,137.09753,-105.64381,214.69069,-3.7569163e-11,-2.1638872e-13,5.1713867,5.1713867,5.1350245,0.40372545,0.99768513,0.99768513,1.1783924,3.4828525,5.1350245,-0.036362167,-0.0023148875,0.0,3.0,0.954245,0.68655294,0.0,-0.0023148875,0.0,1.0,1.0
2.6525,0.5,0.0,50004.13,-376.48923,-1.4570376,1.2014736e-07,0.6718383,0.5522654,0.33134696,0.38375485,0.59861827,0.29523528,-39.804794,-75.311485,-75.311485,98.098145,45.291954,0.0,102.92849,156.9373,1.0,1.0,0.5376235,5.341151,3.6685102,1.0,-94.4712,134.276,-137.40543,212.71692,-3.857401e-11,-1.7359729e-13,5.339654,5.339654,5.341151,0.4093767,1.0000954,1.0000954,1.1854898,3.6685102,5.341151,0.0014973006,9.532111e-05,0.0,3.0,0.9547519,0.68655294,0.0,9.532111e-05,0.0,1.0,1.0
2.653,0.5,0.0,49986.758,-396.4737,-1.4570376,1.2014736e-07,0.67082816,0.5519692,0.33424312,0.38938826,0.5971103,0.29751283,-16.106901,-38.756035,-38.756035,98.098145,21.999409,0.0,102.92849,156.9373,1.0,1.0,0.5370111,5.548099,3.8552828,1.0,-111.123825,127.23073,-165.34384,204.09987,-3.881214e-11,-1.342455e-13,5.5085664,5.5085664,5.548099,0.4151489,1.0025167,1.0025167,1.1925871,3.8552828,5.548099,0.039532874,0.002516741,0.0,3.0,0.9552651,0.68655294,0.0,0.002516741,0.0,1.0,1.0
2.6535,0.5,0.0,49969.93,-416.9124,-1.4570376,1.2014736e-07,0.66965365,0.55149347,0.33718073,0.39515886,0.5956428,0.29991513,8.432471,-0.4542077,-0.4542077,98.098145,-2.3100157,0.0,102.92849,156.9373,1.0,1.0,0.53621006,5.755869,4.0431705,1.0,-124.51583,116.08336,-188.49757,188.95178,-3.9722226e-11,-1.07083254e-13,5.6781354,5.6781354,5.755869,0.4210571,1.0049486,1.0049486,1.1996839,4.0431705,5.755869,0.07773325,0.0049486523,0.0,3.0,0.9557839,0.68655294,0.0,0.0049486523,0.0,1.0,1.0
2.654,0.5,0.0,49953.652,-437.82654,-1.4570376,1.2014736e-07,0.66831225,0.55084115,0.34015676,0.4010819,0.594216,0.30244333,33.050648,38.429,38.429,98.098145,-26.886856,0.0,102.92849,156.9373,1.0,1.0,0.535224,5.9644594,4.2321725,1.0,-134.14186,101.09121,-206.02426,167.59526,-4.1336125e-11,-8.58904e-14,5.8483725,5.8483725,5.9644594,0.4271163,1.0073904,1.0073904,1.2067796,4.2321725,5.9644594,0.11608734,0.0073903496,0.0,3.0,0.9563075,0.68655294,0.0,0.0073903496,0.0,1.0,1.0
2.6545,0.5,0.0,49937.945,-459.2397,-1.4570376,1.2014736e-07,0.6668021,0.55002034,0.34316742,0.40717167,0.59283006,0.30509794,56.95684,76.670975,76.670975,98.098145,-50.947956,0.0,102.92849,156.9373,1.0,1.0,0.53406143,6.1738706,4.422289,1.0,-139.60162,82.64478,-217.23317,140.5622,-4.2957353e-11,-6.828831e-14,6.019286,6.019286,6.1738706,0.43334058,1.0098412,1.0098412,1.2138731,4.422289,6.1738706,0.15458435,0.009841145,0.0,3.0,0.95683527,0.68655294,0.0,0.009841145,0.0,1.0,1.0
2.655,0.5,0.0,49922.82,-481.17743,-1.4570376,1.2014736e-07,0.66512203,0.54904413,0.3462082,0.4134407,0.59148514,0.30787888,79.35718,113.02896,113.02896,98.098145,-73.70095,0.0,102.92849,156.9373,1.0,1.0,0.5327362,0.1009148,4.6135197,1.0,-140.61786,61.260674,-221.6145,108.58554,-4.395409e-11,-5.848297e-14,6.1908865,6.1908865,0.1009148,0.43974218,1.0123004,1.0123004,1.220964,4.6135197,6.3841,0.19321375,0.012300368,0.0,3.0,0.9573667,0.68655294,0.0,0.012300368,0.0,1.0,1.0
2.6555,0.5,0.0,49908.305,-503.66653,-1.4570376,1.2014736e-07,0.66327167,0.54793036,0.34927395,0.4198988,0.5901817,0.31078532,99.48125,146.28038,146.28038,98.098145,-94.370384,0.0,102.92849,156.9373,1.0,1.0,0.53126675,0.31195998,4.805864,1.0,-137.05095,37.56971,-218.86429,72.58391,-4.4860494e-11,-4.4530626e-14,0.079994634,0.079994634,0.31195998,0.4463307,1.0147674,1.0147674,1.228051,4.805864,0.31195998,0.23196535,0.014767373,0.0,3.0,0.9579011,0.68655294,0.0,0.014767373,0.0,1.0,1.0
2.656,0.5,0.0,49894.426,-526.73395,-1.4570376,1.2014736e-07,0.6612515,0.5467014,0.35235882,0.42655247,0.58892,0.3138158,116.60924,175.26457,175.26457,98.098145,-112.22472,0.0,102.92849,156.9373,1.0,1.0,0.5296761,0.52381766,4.9993205,1.0,-128.9097,12.300451,-208.90344,33.638863,-4.4159475e-11,-3.3328917e-14,0.25298828,0.25298828,0.52381766,0.45311242,1.0172415,1.0172415,1.2351329,4.9993205,0.52381766,0.27082938,0.017241534,0.0,3.0,0.95843804,0.68655294,0.0,0.017241534,0.0,1.0,1.0
2.6565,0.5,0.0,49881.223,-550.4058,-1.4570376,1.2014736e-07,0.6590629,0.5453833,0.3554566,0.43340412,0.5877004,0.31696823,130.09885,198.92485,198.92485,98.098145,-126.60321,0.0,94.201385,156.9373,1.0,1.0,0.5279909,0.73648363,5.1938896,1.0,-116.357216,-13.741631,-191.89021,-7.034629,-4.245241e-11,-2.3947771e-14,0.42668733,0.42668733,0.73648363,0.46008945,1.0197222,1.0197222,1.242209,5.1938896,0.73648363,0.30979633,0.019722247,0.0,3.0,0.95897704,0.68655294,0.0,0.019722247,0.0,1.0,1.0
2.657,0.5,0.0,49868.734,-574.70654,-1.4570376,1.2014736e-07,0.6567081,0.54400504,0.3585606,0.44045147,0.5865233,0.32023987,139.41074,216.34897,216.34897,98.098145,-136.94177,0.0,94.201385,156.9373,1.0,1.0,0.5262411,0.9499532,5.3895693,1.0,-99.71191,-39.698833,-168.22487,-48.124092,-4.0041182e-11,-1.5665403e-14,0.60109603,0.60109603,0.9499532,0.46725938,1.0222089,1.0222089,1.2492777,5.3895693,0.9499532,0.3488572,0.022208938,0.0,3.0,0.9595176,0.68655294,0.0,0.022208938,0.0,1.0,1.0
2.6575,0.5,0.0,49857.008,-599.65735,-1.4570376,1.2014736e-07,0.6541905,0.54259825,0.36166385,0.4476872,0.58538866,0.32362735,144.13174,226.80678,226.80678,98.098145,-142.79657,0.0,94.201385,156.9373,1.0,1.0,0.524459,1.1642207,5.586359,1.0,-79.44265,-64.68909,-138.54599,-88.26079,-3.6329956e-11,-8.885222e-15,0.7762174,0.7762174,1.1642207,0.47461474,1.024701,1.024701,1.2563378,5.586359,1.1642207,0.3880033,0.024701057,0.0,3.0,0.9600594,0.68655294,0.0,0.024701057,0.0,1.0,1.0
2.658,0.5,0.0,49846.098,-625.27527,-1.4570376,1.2014736e-07,0.651514,0.5411957,0.36475933,0.4550988,0.5842967,0.32712677,143.9945,229.78322,229.78322,98.098145,-143.86469,0.0,94.201385,156.9373,1.0,1.0,0.52267796,1.37928,5.784257,1.0,-56.15837,-87.836136,-103.71806,-126.06515,-3.2654553e-11,-1.9984294e-15,0.9520535,0.9520535,1.37928,0.48214275,1.0271981,1.0271981,1.2633877,5.784257,1.37928,0.42722642,0.027198078,0.0,3.0,0.960602,0.68655294,0.0,0.027198078,0.0,1.0,1.0
2.6585,0.5,0.0,49836.062,-651.5722,-1.4570376,1.2014736e-07,0.6486837,0.53983057,0.36783987,0.46266824,0.5832472,0.3307337,138.89288,225.00517,225.00517,98.098145,-140.00035,0.0,94.201385,156.9373,1.0,1.0,0.5209321,1.5951239,5.983261,1.0,-30.591896,-108.30099,-64.810234,-160.19493,-2.8273953e-11,4.2613245e-15,1.1286051,1.1286051,1.5951239,0.4898255,1.0296994,1.0296994,1.2704259,5.983261,1.5951239,0.46651873,0.029699504,0.0,3.0,0.96114504,0.68655294,0.0,0.029699504,0.0,1.0,1.0
2.659,0.5,0.0,49826.965,-678.55365,-1.4570376,1.2014736e-07,0.6457056,0.5385353,0.37089846,0.47037244,0.58223987,0.33444324,128.89194,212.46078,212.46078,98.098145,-131.22635,0.0,94.201385,156.9373,1.0,1.0,0.51925457,1.8117452,6.18337,1.0,-3.578431,-125.3135,-23.066353,-189.39444,-2.3073477e-11,1.0202811e-14,1.3058724,1.3058724,1.8117452,0.4976397,1.0322049,1.0322049,1.2774509,6.18337,1.8117452,0.5058728,0.032204863,0.0,3.0,0.9616883,0.68655294,0.0,0.032204863,0.0,1.0,1.0
2.6595,0.5,0.0,49818.87,-706.21814,-1.4570376,1.2014736e-07,0.6425862,0.5373409,0.37392822,0.47818327,0.58127415,0.33825007,114.23208,192.41003,192.41003,98.098145,-117.73962,0.0,94.201385,156.9373,1.0,1.0,0.51767707,2.029136,0.10139599,1.0,23.970818,-138.2029,20.132742,-212.54277,-1.7766875e-11,1.6439576e-14,1.4838542,1.4838542,2.029136,0.50555736,1.0347137,1.0347137,1.284461,0.10139599,2.029136,0.5452817,0.03471371,0.0,3.0,0.96223146,0.68655294,0.0,0.03471371,0.0,1.0,1.0
2.66,0.5,0.0,49811.848,-734.5561,-1.4570376,1.2014736e-07,0.63933283,0.53627527,0.3769227,0.48606837,0.5803494,0.3421486,95.326775,165.38556,165.38556,98.10845,-99.9104,0.0,94.201385,156.24632,1.0,1.0,0.5162284,2.2472878,0.30370706,1.0,51.09907,-146.42584,63.313946,-228.69951,-1.22618365e-11,1.9783468e-14,1.6625488,1.6625488,2.2472878,0.51354617,1.0372256,1.0372256,1.2914546,0.30370706,2.2472878,0.58473885,0.03722563,0.0,3.0,0.9627743,0.68655294,0.0,0.03722563,0.0,1.0,1.0
2.6605,0.5,0.0,49805.96,-763.5499,-1.4570376,1.2014736e-07,0.6359535,0.5353631,0.37987566,0.49399173,0.57946455,0.346133,72.7535,132.18343,132.18343,98.10845,-78.27499,0.0,94.201385,156.24632,1.0,1.0,0.51493376,2.4661918,0.50711524,1.0,76.837456,-149.59096,104.96205,-237.14546,-6.9177407e-12,2.5040567e-14,1.8419539,1.8419539,2.4661918,0.52157027,1.0397402,1.0397402,1.2984297,0.50711524,2.4661918,0.624238,0.039740227,0.0,3.0,0.96331656,0.68655294,0.0,0.039740227,0.0,1.0,1.0
2.661,0.5,0.0,49801.28,-793.1733,-1.4570376,1.2014736e-07,0.6324565,0.5346243,0.38278154,0.50191456,0.57861847,0.35019717,47.238155,93.84327,93.84327,98.10845,-53.5217,0.0,94.201385,156.24632,1.0,1.0,0.5138139,2.6858397,0.7116176,1.0,100.24034,-147.4785,143.57367,-237.41695,-1.6225384e-12,3.0649806e-14,2.022066,2.022066,2.6858397,0.52959126,1.0422572,1.0422572,1.3053849,0.7116176,2.6858397,0.66377354,0.042257134,0.0,3.0,0.9638581,0.68655294,0.0,0.042257134,0.0,1.0,1.0
2.6615,0.5,0.0,49797.875,-823.3914,-1.4570376,1.2014736e-07,0.62885046,0.5340738,0.3856351,0.50979656,0.5778098,0.35433504,19.633059,51.618607,51.618607,98.10845,-26.470526,0.0,94.201385,156.24632,1.0,1.0,0.51288426,2.9062223,0.9172107,1.0,120.4212,-140.05426,177.71304,-229.33165,3.5945303e-12,3.7448546e-14,2.2028823,2.2028823,2.9062223,0.53756905,1.044776,1.044776,1.3123182,0.9172107,2.9062223,0.70333993,0.04477601,0.0,3.0,0.9643988,0.68655294,0.0,0.04477601,0.0,1.0,1.0
2.662,0.5,0.0,49795.805,-854.16144,-1.4570376,1.2014736e-07,0.6251443,0.53372085,0.38843188,0.5175968,0.57703704,0.35854056,-9.110651,6.9375367,6.9375367,98.10845,1.9530962,0.0,94.201385,156.24632,1.0,1.0,0.5121547,3.127331,1.1238911,1.0,136.58755,-127.476906,206.06737,-213.0049,8.6256705e-12,4.063924e-14,2.3843987,2.3843987,3.127331,0.5454631,1.0472965,1.0472965,1.3192282,1.1238911,3.127331,0.7429323,0.047296543,0.0,3.0,0.9649384,0.68655294,0.0,0.047296543,0.0,1.0,1.0
2.6625,0.5,0.0,49795.13,-885.4327,-1.4570376,1.2014736e-07,0.6213468,0.53356886,0.3911678,0.52527523,0.5762986,0.36280778,-37.975525,-38.644623,-38.644623,98.10845,30.749508,0.0,94.201385,156.24632,1.0,1.0,0.5116291,3.349157,1.3316549,1.0,148.07358,-110.09806,227.49963,-188.85501,1.2940003e-11,4.483319e-14,2.566611,2.566611,3.349157,0.5532339,1.0498184,1.0498184,1.326113,1.3316549,3.349157,0.7825461,0.04981843,0.0,3.0,0.9654769,0.68655294,0.0,0.04981843,0.0,1.0,1.0
2.663,0.5,0.0,49796.04,-916.808,-1.4570376,1.2014736e-07,0.6174698,0.53801864,0.39382327,0.5295655,0.5756052,0.367122,-64.72792,-82.9472,-82.9472,98.10845,57.927437,0.0,94.201385,156.24632,1.0,1.0,0.5167957,3.534912,1.5403682,1.0,154.4016,-89.67367,241.10341,-158.1562,1.669557e-11,4.7631492e-14,2.7495139,2.7495139,3.534912,0.5568276,1.0523415,1.0523415,1.3301165,1.5403682,3.534912,0.7853982,0.05234141,0.0,3.0,0.966014,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6635,0.5,0.0,49799.074,-946.4043,-1.4570376,1.2014736e-07,0.6135756,0.54866815,0.39623487,0.526502,0.5750721,0.3713701,-87.99676,-122.84331,-122.84331,98.10845,81.95491,0.0,94.201385,156.24632,1.0,1.0,0.52851003,3.7184677,1.7493312,1.0,155.62073,-67.62397,246.47855,-123.63525,2.0332363e-11,5.259588e-14,2.9330695,2.9330695,3.7184677,0.55247176,1.0548652,1.0548652,1.3304439,1.7493312,3.7184677,0.7853982,0.054865226,0.0,3.0,0.9665499,0.68655294,0.0,0.05,0.0,1.0,1.0
2.664,0.5,0.0,49804.086,-972.8534,-1.4570376,1.2014736e-07,0.6098063,0.55954826,0.39821172,0.51936823,0.57481575,0.37536246,-108.47597,-157.65666,-157.65666,98.10845,103.18861,0.0,94.201385,156.24632,1.0,1.0,0.5396413,3.9025574,1.958353,1.0,151.95828,-43.48232,243.79343,-86.136765,2.4326612e-11,5.727356e-14,3.1171591,3.1171591,3.9025574,0.54476815,1.0573896,1.0573896,1.3309282,1.958353,3.9025574,0.7853982,0.057389654,0.0,3.0,0.9670843,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6645,0.5,0.0,49810.574,-995.98303,-1.4570376,1.2014736e-07,0.6062856,0.5684847,0.39972147,0.51162034,0.5748314,0.3789839,-126.10455,-187.48332,-187.48332,98.10845,121.58531,0.0,94.201385,156.24632,1.0,1.0,0.54846746,4.087026,2.1674554,1.0,143.63536,-17.5308,233.42244,-45.939114,2.7600495e-11,6.175507e-14,3.3016279,3.3016279,4.087026,0.53724885,1.0599145,1.0599145,1.3314419,2.1674554,4.087026,0.7853982,0.059914492,0.0,3.0,0.9676172,0.68655294,0.0,0.05,0.0,1.0,1.0
2.665,0.5,0.0,49818.188,-1016.1524,-1.4570376,1.2014736e-07,0.6030579,0.5758263,0.40083516,0.5045823,0.5750554,0.3822227,-140.30542,-211.97043,-211.97043,98.10845,136.65518,0.0,94.201385,156.24632,1.0,1.0,0.5557658,4.27175,2.3766365,1.0,130.90811,9.397304,215.82416,-3.8537328,3.0226897e-11,6.6016535e-14,3.4863517,3.4863517,4.27175,0.53075236,1.0624396,1.0624396,1.3319299,2.3766365,4.27175,0.7853982,0.062439546,0.0,3.0,0.96814865,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6655,0.5,0.0,49826.742,-1033.7181,-1.4570376,1.2014736e-07,0.6001121,0.5822142,0.40163597,0.49803993,0.57543075,0.38511753,-150.41177,-230.35362,-230.35362,98.10845,147.77014,0.0,94.201385,156.24632,1.0,1.0,0.5622348,4.456659,2.5858915,1.0,114.11354,36.29824,191.54605,38.807568,3.1346387e-11,6.805353e-14,3.6712608,3.6712608,4.456659,0.5246929,1.0649647,1.0649647,1.3323835,2.5858915,4.456659,0.7853982,0.064964645,0.0,3.0,0.96867853,0.68655294,0.0,0.05,0.0,1.0,1.0
2.666,0.5,0.0,49836.074,-1048.897,-1.4570376,1.2014736e-07,0.59742415,0.58780766,0.40218505,0.49149445,0.57592106,0.38770917,-155.91637,-241.82497,-241.82497,98.10845,154.40605,0.0,94.201385,156.24632,1.0,1.0,0.56794274,4.6417255,2.7952147,1.0,93.71378,62.202587,161.27513,80.549835,3.096747e-11,7.271442e-14,3.8563275,3.8563275,4.6417255,0.518481,1.0674896,1.0674896,1.3327962,2.7952147,4.6417255,0.7853982,0.06748965,0.0,3.0,0.9692069,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6665,0.5,0.0,49845.977,-1061.8331,-1.4570376,1.2014736e-07,0.59497756,0.5924967,0.40252626,0.4847571,0.57649994,0.39002538,-156.54033,-245.79689,-245.79689,98.10845,156.239,0.0,94.201385,156.24632,1.0,1.0,0.5727259,4.826945,3.0045996,1.0,70.31461,86.225716,125.88546,119.91144,2.921747e-11,1.7999397e-13,4.041547,4.041547,4.826945,0.51198375,1.0700144,1.0700144,1.3331673,3.0045996,4.826945,0.7853982,0.07001441,0.0,3.0,0.9697337,0.68655294,0.0,0.05,0.0,1.0,1.0
2.667,0.5,0.0,49856.22,-1072.6715,-1.4570376,1.2014736e-07,0.5927622,0.5962075,0.40269706,0.47791386,0.5771425,0.3920857,-152.21729,-241.99731,-241.99731,98.10845,153.15178,0.0,94.201385,156.24632,1.0,1.0,0.576516,5.0123243,3.2140393,1.0,44.651665,107.56563,86.45014,155.54716,2.7513065e-11,3.0400194e-13,4.2269263,4.2269263,5.0123243,0.5053485,1.0725389,1.0725389,1.3334985,3.2140393,5.0123243,0.7853982,0.072538815,0.0,3.0,0.97025895,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6675,0.5,0.0,49866.59,-1081.5789,-1.4570376,1.2014736e-07,0.5907677,0.59897953,0.4027316,0.47112238,0.5778253,0.39390868,-143.06273,-230.46712,-230.46712,98.10845,145.21257,0.0,94.201385,156.24632,1.0,1.0,0.57937354,5.197878,3.4235284,1.0,17.556797,125.50593,44.21424,186.25287,2.5967225e-11,3.976355e-13,4.4124794,4.4124794,5.197878,0.49875554,1.0750628,1.0750628,1.3337928,3.4235284,5.197878,0.7853982,0.07506276,0.0,3.0,0.9707827,0.68655294,0.0,0.05,0.0,1.0,1.0
