Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.668,0.5,0.0,49876.91,-1088.7333,-1.5887536,6.081774e-08,0.58898085,0.60090655,0.4026598,0.46450368,0.57852876,0.39551416,-129.35342,-211.5293,-211.5293,98.10845,132.65561,0.0,94.201385,156.24632,1.0,1.0,0.5814009,5.383623,3.633061,1.0,-10.080131,139.43355,0.54416627,210.98512,2.433768e-11,4.5803823e-13,4.598225,4.598225,5.383623,0.49232423,1.0775862,1.0775862,1.334054,3.633061,5.383623,0.7853982,0.07758615,0.0,3.0,0.97130495,0.68655294,0.0,0.05,0.0,1.0,1.0
2.6685,0.5,0.0,49887.023,-1094.3141,-1.5887536,6.081774e-08,0.58738583,0.60208064,0.40250582,0.45813754,0.5792382,0.39692265,-111.51576,-185.76024,-185.76024,98.10845,115.86851,0.0,94.201385,156.24632,1.0,1.0,0.5826864,5.5695825,3.8426323,1.0,-37.346157,148.86192,-43.12918,228.88942,2.1922755e-11,5.0835855e-13,4.7841845,4.7841845,5.5695825,0.4861301,1.0801089,1.0801089,1.3342866,3.8426323,5.5695825,0.7853982,0.0801089,0.0,3.0,0.9718257,0.74625593,0.0,0.05,0.0,1.0,1.0
2.669,0.5,0.0,49896.805,-1098.4982,-1.5887536,6.081774e-08,0.5859661,0.6025801,0.40228832,0.45208833,0.5799438,0.39815375,-90.11491,-153.96637,-153.96637,98.10845,95.380974,0.0,94.201385,156.24632,1.0,1.0,0.5833024,5.7557774,4.052238,1.0,-63.33609,153.451,-85.36425,239.33061,1.8256376e-11,5.4067953e-13,4.970379,4.970379,5.7557774,0.4802377,1.082631,1.082631,1.3344952,4.052238,5.7557774,0.7853982,0.08263096,0.0,3.0,0.972345,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6695,0.5,0.0,49906.152,-1101.4602,-1.5887536,6.081774e-08,0.5847052,0.6024812,0.40202126,0.44641787,0.58063924,0.3992257,-65.83976,-117.16,-117.16,98.10845,71.85039,0.0,94.201385,156.24632,1.0,1.0,0.58332103,5.9422293,4.261875,1.0,-87.18131,153.02107,-124.75807,241.91808,1.419015e-11,5.601316e-13,5.156831,5.156831,5.9422293,0.47471157,1.0851523,1.0851523,1.3346844,4.261875,5.9422293,0.7853982,0.08515227,0.0,3.0,0.9728629,0.74625593,0.0,0.05,0.0,1.0,1.0
2.67,0.5,0.0,49914.992,-1103.3724,-1.5887536,6.081774e-08,0.58358735,0.6018671,0.40171495,0.44118255,0.58132124,0.40015507,-39.482315,-76.52966,-76.52966,98.10845,46.04229,0.0,94.201385,156.24632,1.0,1.0,0.58282447,6.128958,4.471541,1.0,-108.07778,147.5601,-159.9922,236.52187,1.0847445e-11,5.6767617e-13,5.34356,5.34356,6.128958,0.46961042,1.0876728,1.0876728,1.3348584,4.471541,6.128958,0.7853982,0.08767278,0.0,3.0,0.9733795,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6705,0.5,0.0,49923.273,-1104.4021,-1.5887536,6.081774e-08,0.582598,0.6008292,0.40137637,0.43642712,0.5819888,0.4009567,-11.912403,-33.403305,-33.403305,98.10845,18.806181,0.0,94.201385,156.24632,1.0,1.0,0.5819037,0.03279757,4.6812325,1.0,-125.31316,137.22557,-189.87627,223.27957,9.234894e-12,5.773604e-13,5.530585,5.530585,0.03279757,0.46498016,1.0901924,1.0901924,1.3350214,4.6812325,6.315983,0.7853982,0.09019245,0.0,3.0,0.9738947,0.74625593,0.0,0.05,0.0,1.0,1.0
2.671,0.5,0.0,49930.97,-1104.7092,-1.5887536,6.081774e-08,0.5817235,0.5994633,0.40100977,0.43218112,0.58264285,0.4016435,15.950839,10.794381,10.794381,98.10845,-8.952117,0.0,94.201385,156.24632,1.0,1.0,0.58065385,0.22013347,4.8909497,1.0,-138.29185,122.34102,-213.38869,202.5943,8.524186e-12,5.806809e-13,5.717921,5.717921,0.22013347,0.46085066,1.0927112,1.0927112,1.335177,4.8909497,6.503319,0.7853982,0.09271126,0.0,3.0,0.9744087,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6715,0.5,0.0,49938.07,-1104.4435,-1.5887536,6.081774e-08,0.5809521,0.597866,0.40061718,0.4284583,0.58328587,0.40222654,43.16957,54.588852,54.588852,98.10845,-36.3005,0.0,94.201385,156.24632,1.0,1.0,0.57917106,0.40779385,5.100691,1.0,-146.55695,103.38737,-229.713,175.12413,8.059523e-12,5.8263583e-13,5.905581,5.905581,0.40779385,0.4572361,1.0952291,1.0952291,1.3353281,5.100691,6.690979,0.7853982,0.09522919,0.0,3.0,0.9749214,0.74625593,0.0,0.05,0.0,1.0,1.0
2.672,0.5,0.0,49944.6,-1103.7421,-1.5887536,6.081774e-08,0.58027357,0.5961322,0.40019867,0.4252572,0.58392143,0.4027145,68.81899,96.50513,96.50513,98.10845,-62.311993,0.0,94.201385,156.24632,1.0,1.0,0.5775494,0.59578925,5.3104553,1.0,-149.80785,80.98886,-238.26845,141.76332,8.098962e-12,5.8502557e-13,6.0935764,6.0935764,0.59578925,0.45413536,1.0977463,1.0977463,1.3354776,5.3104553,6.8789744,0.7853982,0.09774624,0.0,3.0,0.975433,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6725,0.5,0.0,49950.594,-1102.7278,-1.5887536,6.081774e-08,0.5796797,0.59435314,0.39975306,0.42256173,0.5845536,0.40311414,92.01929,135.11807,135.11807,98.10845,-86.09663,0.0,94.201385,156.24632,1.0,1.0,0.57587975,0.7841274,5.520243,1.0,-147.91312,55.893826,-238.73329,103.61523,8.124653e-12,5.8352054e-13,6.2819147,6.2819147,0.7841274,0.45153275,1.1002624,1.1002624,1.3356277,5.520243,7.0673127,0.7853982,0.10026237,0.0,3.0,0.9759435,0.74625593,0.0,0.05,0.0,1.0,1.0
2.673,0.5,0.0,49956.098,-1101.507,-1.5887536,6.081774e-08,0.5791642,0.59261405,0.39927834,0.4203418,0.58518654,0.40343013,111.966805,169.1021,169.1021,98.10845,-106.832756,0.0,94.201385,156.24632,1.0,1.0,0.5742472,0.97281355,5.730055,1.0,-140.91745,28.950647,-231.0597,61.9576,7.762069e-12,5.817332e-13,0.1874154,0.1874154,0.97281355,0.4493986,1.1027776,1.1027776,1.33578,5.730055,0.97281355,0.7853982,0.102777615,0.0,3.0,0.97645295,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6735,0.5,0.0,49961.176,-1100.1688,-1.5887536,6.081774e-08,0.57872254,0.59099245,0.39877203,0.4185543,0.585824,0.40366533,127.963234,197.27847,197.27847,98.10845,-123.79673,0.0,94.201385,156.24632,1.0,1.0,0.57272905,1.1618503,5.939891,1.0,-129.0429,1.079656,-215.4795,18.201029,6.436409e-12,5.7728215e-13,0.3764522,0.3764522,1.1618503,0.44769025,1.105292,1.105292,1.335936,5.939891,1.1618503,0.7853982,0.10529196,0.0,3.0,0.9769614,0.74625593,0.0,0.05,0.0,1.0,1.0
2.674,0.5,0.0,49965.9,-1098.7844,-1.5887536,6.081774e-08,0.5783521,0.58955604,0.3982317,0.41714495,0.58646923,0.40382087,139.44182,218.6587,218.6587,98.10845,-136.38979,0.0,94.201385,156.24632,1.0,1.0,0.5713931,1.3512384,6.1497517,1.0,-112.68354,-26.75828,-192.50037,-26.15834,4.990741e-12,5.724046e-13,0.5658401,0.5658401,1.3512384,0.44635376,1.1078055,1.1078055,1.3360963,6.1497517,1.3512384,0.7853982,0.10780543,0.0,3.0,0.97746885,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6745,0.5,0.0,49970.344,-1097.4059,-1.5887536,6.081774e-08,0.5780518,0.5883606,0.39765522,0.41605023,0.5871246,0.4038966,145.98929,232.48203,232.48203,98.10845,-144.16101,0.0,94.201385,156.24632,1.0,1.0,0.570295,1.540976,0.07645299,1.0,-92.39402,-53.595264,-162.89186,-69.59017,2.671044e-12,5.618852e-13,0.75557786,0.75557786,1.540976,0.44532606,1.1103181,1.1103181,1.3362616,0.07645299,1.540976,0.7853982,0.110318035,0.0,3.0,0.9779755,0.74625593,0.0,0.05,0.0,1.0,1.0
2.675,0.5,0.0,49974.582,-1096.0674,-1.5887536,6.081774e-08,0.57782185,0.5874491,0.3970411,0.4151997,0.5877911,0.40389132,147.36269,238.24553,238.24553,98.10845,-146.8254,0.0,94.201385,156.24632,1.0,1.0,0.5694779,1.7310605,0.28636578,1.0,-68.87183,-78.490845,-127.66188,-110.58366,6.101209e-13,3.830391e-13,0.9456624,0.9456624,1.7310605,0.44453728,1.1128298,1.1128298,1.3364323,0.28636578,1.7310605,0.7853982,0.11282978,0.0,3.0,0.9784813,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6755,0.5,0.0,49978.688,-1094.7849,-1.5887536,6.081774e-08,0.57766366,0.58685017,0.3963888,0.41451886,0.5884687,0.4038031,143.50018,235.72552,235.72552,98.10845,-144.27615,0.0,94.201385,156.24632,1.0,1.0,0.5689707,1.9214878,0.4963058,1.0,-42.93409,-100.56609,-88.02393,-147.70158,1.6774255e-12,2.0215909e-13,1.1360896,1.1360896,1.9214878,0.44391355,1.1153407,1.1153407,1.3366082,0.4963058,1.9214878,0.7853982,0.115340695,0.0,3.0,0.97898626,0.74625593,0.0,0.05,0.0,1.0,1.0
2.676,0.5,0.0,49982.734,-1093.5588,-1.5887536,6.081774e-08,0.5775793,0.5865783,0.39569864,0.41393206,0.5891559,0.40362972,134.5254,224.98895,224.98895,98.10845,-136.59056,0.0,94.201385,156.24632,1.0,1.0,0.56878775,2.112253,0.70627385,1.0,-15.4894285,-119.03598,-45.35622,-179.63272,3.747803e-12,7.9352384e-14,1.3268547,1.3268547,2.112253,0.44337976,1.1178508,1.1178508,1.3367893,0.70627385,2.112253,0.7853982,0.11785081,0.0,3.0,0.9794906,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6765,0.5,0.0,49986.77,-1092.3743,-1.5887536,6.081774e-08,0.5775714,0.5866333,0.39497223,0.4133649,0.58984995,0.40336895,120.744896,206.39432,206.39432,98.10845,-124.029236,0.0,94.201385,156.24632,1.0,1.0,0.5689293,2.3033507,0.91627073,1.0,12.493823,-133.23872,-1.1539422,-205.24037,5.787037e-12,-8.394452e-15,1.5179526,1.5179526,2.3033507,0.44286242,1.1203601,1.1203601,1.3369752,0.91627073,2.3033507,0.7853982,0.120360136,0.0,3.0,0.9799942,0.74625593,0.0,0.05,0.0,1.0,1.0
2.677,0.5,0.0,49990.85,-1091.2042,-1.5887536,6.081774e-08,0.5776425,0.5870011,0.3942123,0.4127475,0.5905469,0.4030189,102.63871,180.58185,180.58185,98.10845,-107.02834,0.0,94.201385,156.24632,1.0,1.0,0.5693813,2.4947762,1.1262972,1.0,40.022156,-142.66086,43.023335,-223.6052,8.878953e-12,-7.004585e-14,1.7093781,1.7093781,2.4947762,0.4422923,1.1228688,1.1228688,1.337166,1.1262972,2.4947762,0.7853982,0.12286872,0.0,3.0,0.9804971,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6775,0.5,0.0,49995.004,-1090.012,-1.5887536,6.081774e-08,0.5777951,0.58765465,0.39342263,0.41201684,0.59124166,0.40257847,80.84455,148.45299,148.45299,98.10845,-86.18544,0.0,94.201385,156.24632,1.0,1.0,0.5701169,2.6865249,1.336354,1.0,66.11265,-146.9572,85.60741,-234.0604,1.2044571e-11,-1.1164917e-13,1.9011267,1.9011267,2.6865249,0.44160733,1.1253766,1.1253766,1.3373611,1.336354,2.6865249,0.7853982,0.12537657,0.0,3.0,0.9809995,0.74625593,0.0,0.05,0.0,1.0,1.0
2.678,0.5,0.0,49999.25,-1088.7535,-1.5887536,6.081774e-08,0.57803094,0.58855546,0.39260814,0.41111904,0.5919283,0.4020475,56.135906,111.14005,111.14005,98.10845,-62.239098,0.0,94.201385,156.24632,1.0,1.0,0.5710976,2.8785927,1.5464417,1.0,89.8286,-145.96451,125.07803,-236.2181,1.4533765e-11,-1.3577702e-13,2.0931947,2.0931947,2.8785927,0.44075435,1.1278837,1.1278837,1.3375605,1.5464417,2.8785927,0.7853982,0.12788373,0.0,3.0,0.98150146,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6785,0.5,0.0,50003.598,-1087.3806,-1.5887536,6.081774e-08,0.5783512,0.5896555,0.39177456,0.41001153,0.59260035,0.40142694,29.39499,69.967224,69.967224,98.10845,-36.043194,0.0,94.201385,156.24632,1.0,1.0,0.57227546,3.0709772,1.7565612,1.0,110.313805,-139.7088,160.01826,-229.98549,1.6284904e-11,-1.5448367e-13,2.285579,2.285579,3.0709772,0.4396917,1.1303903,1.1303903,1.3377644,1.7565612,3.0709772,0.7853982,0.13039023,0.0,3.0,0.98200285,0.74625593,0.0,0.05,0.0,1.0,1.0
2.679,0.5,0.0,50008.03,-1085.8441,-1.5887536,6.081774e-08,0.57875586,0.59089947,0.39092833,0.40866423,0.593251,0.40071929,1.5816578,26.403982,26.403982,98.10845,-8.536883,0.0,94.201385,156.24632,1.0,1.0,0.5735951,3.2636766,1.966713,1.0,126.82397,-128.40562,189.16637,-215.57036,1.7384498e-11,-1.616138e-13,2.4782786,2.4782786,3.2636766,0.43839008,1.1328961,1.1328961,1.3379729,1.966713,3.2636766,0.7853982,0.1328961,0.0,3.0,0.9825038,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6795,0.5,0.0,50012.527,-1084.0963,-1.5887536,6.081774e-08,0.5792437,0.5922269,0.3900764,0.4070608,0.5938734,0.39992833,-26.30074,-17.986805,-17.986805,98.10845,19.288729,0.0,94.201385,156.24632,1.0,1.0,0.57499623,3.4566915,2.176898,1.0,138.7543,-112.45356,211.46237,-193.47557,1.7870462e-11,-1.6628674e-13,2.6712933,2.6712933,3.4566915,0.436834,1.1354014,1.1354014,1.3381864,2.176898,3.4566915,0.7853982,0.13540137,0.0,3.0,0.98300433,0.74625593,0.0,0.05,0.0,1.0,1.0
2.68,0.5,0.0,50017.05,-1082.0944,-1.5887536,6.081774e-08,0.5798122,0.59357554,0.38922584,0.40519893,0.59446096,0.3990595,-53.241165,-61.604607,-61.604607,102.0821,46.425926,0.0,94.201385,163.52536,1.0,1.0,0.57641625,3.6500232,2.387117,1.0,145.66216,-92.421,226.08763,-164.48302,1.9450714e-11,-1.6657885e-13,2.864625,2.864625,3.6500232,0.4350218,1.1379061,1.1379061,1.3384056,2.387117,3.6500232,0.7853982,0.13790607,0.0,3.0,0.98350453,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6805,0.5,0.0,50021.55,-1079.8019,-1.5887536,6.081774e-08,0.58045745,0.59488314,0.38838378,0.40309018,0.595008,0.39811954,-78.257164,-102.86851,-102.86851,102.0821,71.8865,0.0,94.201385,163.52536,1.0,1.0,0.57779294,3.843675,2.5973706,1.0,147.28409,-69.02692,232.49579,-129.62727,2.1117934e-11,-1.6593648e-13,3.058277,3.058277,3.843675,0.43296573,1.1404102,1.1404102,1.3386314,2.5973706,3.843675,0.7853982,0.14041023,0.0,3.0,0.9840044,0.74625593,0.0,0.05,0.0,1.0,1.0
2.681,0.5,0.0,50025.97,-1077.1919,-1.5887536,6.081774e-08,0.5811741,0.59609085,0.38755703,0.40075943,0.59550947,0.39711663,-100.43034,-140.27412,-140.27412,102.0821,94.737335,0.0,94.201385,163.52536,1.0,1.0,0.57906723,4.037652,2.8076606,1.0,143.54651,-43.11616,230.43431,-90.16019,2.2088862e-11,-1.6246614e-13,3.2522538,3.2522538,4.037652,0.43069115,1.1429139,1.1429139,1.338865,2.8076606,4.037652,0.7853982,0.1429139,0.0,3.0,0.984504,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6815,0.5,0.0,50030.24,-1074.248,-1.5887536,6.081774e-08,0.5819553,0.59714514,0.38675186,0.39824358,0.59596163,0.39606008,-118.9398,-172.44806,-172.44806,102.0821,114.13436,0.0,94.201385,163.52536,1.0,1.0,0.5801854,4.23196,3.017988,1.0,134.56993,-15.630138,219.95569,-47.507618,2.4425658e-11,-1.5750202e-13,3.4465618,3.4465618,4.23196,0.4282354,1.1454171,1.1454171,1.3391079,3.017988,4.23196,0.7853982,0.1454171,0.0,3.0,0.9850033,0.74625593,0.0,0.05,0.0,1.0,1.0
2.682,0.5,0.0,50034.3,-1070.9658,-1.5887536,6.081774e-08,0.5827933,0.5980003,0.3859737,0.3955898,0.59636205,0.39496005,-133.09239,-198.19829,-198.19829,102.0821,129.35356,0.0,94.201385,163.52536,1.0,1.0,0.5811016,4.4266067,3.2283542,1.0,120.66631,12.426076,201.41797,-3.2196772,2.667812e-11,-1.5318114e-13,3.6412084,3.6412084,4.4266067,0.425646,1.1479199,1.1479199,1.3393613,3.2283542,4.4266067,0.7853982,0.14791985,0.0,3.0,0.98550236,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6825,0.5,0.0,50038.086,-1067.3531,-1.5887536,6.081774e-08,0.58367896,0.5986203,0.38522696,0.39285365,0.59670997,0.39382744,-142.34898,-216.55841,-216.55841,102.0821,139.81815,0.0,94.201385,163.52536,1.0,1.0,0.5817796,4.6216006,3.4387612,1.0,102.329765,40.019215,175.47466,41.083744,2.7296065e-11,2.3628267e-14,3.8362024,3.8362024,4.6216006,0.4229786,1.1504222,1.1504222,1.3396273,3.4387612,4.6216006,0.7853982,0.15042219,0.0,3.0,0.98600125,0.74625593,0.0,0.05,0.0,1.0,1.0
2.683,0.5,0.0,50041.53,-1063.4305,-1.5887536,6.081774e-08,0.58460236,0.59898025,0.384515,0.39009643,0.59700614,0.3926734,-146.34549,-226.8246,-226.8246,102.0821,145.12096,0.0,94.201385,163.52536,1.0,1.0,0.5821942,4.816951,3.6492112,1.0,80.22079,66.124695,143.05415,83.77045,2.779577e-11,7.5063295e-13,4.031553,4.031553,4.816951,0.42029455,1.1529242,1.1529242,1.3399073,3.6492112,4.816951,0.7853982,0.15292415,0.0,3.0,0.98649997,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6835,0.5,0.0,50044.58,-1059.2305,-1.5887536,6.081774e-08,0.58555305,0.59906733,0.38383967,0.3873826,0.59725296,0.39150915,-144.90825,-228.58392,-228.58392,102.0821,145.04118,0.0,94.201385,163.52536,1.0,1.0,0.5823325,5.0126667,3.8597064,1.0,55.14449,89.763756,105.32935,123.25456,2.8231422e-11,1.2928796e-12,4.2272687,4.2272687,5.0126667,0.41765824,1.1554258,1.1554258,1.3402035,3.8597064,5.0126667,0.7853982,0.15542576,0.0,3.0,0.98699856,0.74625593,0.0,0.05,0.0,1.0,1.0
2.684,0.5,0.0,50047.18,-1054.7965,-1.5887536,6.081774e-08,0.58652014,0.5988814,0.38320145,0.38477713,0.5974545,0.3903454,-138.06296,-221.73276,-221.73276,102.0821,139.5549,0.0,94.201385,163.52536,1.0,1.0,0.5821942,5.2087584,4.0702496,1.0,28.023317,110.03965,63.678333,158.05443,2.9121785e-11,1.6581412e-12,4.4233603,4.4233603,5.2087584,0.41513434,1.157927,1.157927,1.3405176,4.0702496,5.2087584,0.7853982,0.15792705,0.0,3.0,0.98749703,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6844997,0.5,0.0,50049.3,-1050.1819,-1.5887536,6.081774e-08,0.5874928,0.59843516,0.3825994,0.38234258,0.5976163,0.38919225,-126.03676,-206.48483,-206.48483,102.0821,128.83884,0.0,94.201385,163.52536,1.0,1.0,0.5817917,5.4052343,4.2808433,1.0,-0.13489728,126.17165,19.637022,186.84781,3.0615396e-11,1.9026855e-12,4.6198363,4.6198363,5.4052343,0.41278505,1.160428,1.160428,1.3408515,4.2808433,5.4052343,0.7853982,0.16042803,0.0,3.0,0.9879954,0.74625593,0.0,0.05,0.0,1.0,1.0
2.685,0.5,0.0,50050.91,-1045.4471,-1.5887536,6.081774e-08,0.5884605,0.5977531,0.38203108,0.38013637,0.59774524,0.38805878,-109.2531,-183.36807,-183.36807,102.0821,113.26708,0.0,94.201385,163.52536,1.0,1.0,0.5811497,5.6021037,4.4914913,1.0,-28.272669,137.52577,-25.154558,208.52263,3.2053526e-11,2.078087e-12,4.8167057,4.8167057,5.6021037,0.41066745,1.1629287,1.1629287,1.3412069,4.4914913,5.6021037,0.7853982,0.16292876,0.0,3.0,0.9884937,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6855,0.5,0.0,50052.008,-1040.6584,-1.5887536,6.081774e-08,0.58941334,0.59687114,0.38149256,0.37820846,0.59784937,0.3869527,-88.31949,-153.21025,-153.21025,102.0821,93.40058,0.0,94.201385,163.52536,1.0,1.0,0.58030397,5.799374,4.702197,1.0,-55.321304,143.6408,-69.01104,222.22128,3.1957055e-11,2.188261e-12,5.0139756,5.0139756,5.799374,0.40883082,1.1654292,1.1654292,1.3415853,4.702197,5.799374,0.7853982,0.16542922,0.0,3.0,0.98899186,0.74625593,0.0,0.05,0.0,1.0,1.0
2.686,0.5,0.0,50052.59,-1035.8849,-1.5887536,6.081774e-08,0.5903424,0.5958348,0.38097873,0.3765989,0.59793746,0.3858802,-64.00807,-117.11337,-117.11337,102.0821,69.969475,0.0,94.201385,163.52536,1.0,1.0,0.5793,5.997051,4.912964,1.0,-80.24081,144.24887,-110.263535,227.3769,3.028887e-11,2.265224e-12,5.2116523,5.2116523,5.997051,0.4073147,1.1679294,1.1679294,1.3419878,4.912964,5.997051,0.7853982,0.16792947,0.0,3.0,0.98949003,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6865,0.5,0.0,50052.688,-1031.1954,-1.5887536,6.081774e-08,0.5912399,0.5946972,0.38048336,0.37533623,0.59801877,0.38484576,-37.2295,-76.41732,-76.41732,102.0821,43.8487,0.0,94.201385,163.52536,1.0,1.0,0.5781911,6.1951385,5.123796,1.0,-102.059845,139.28934,-147.32253,223.73985,2.897422e-11,2.306793e-12,5.4097404,5.4097404,6.1951385,0.40614688,1.1704295,1.1704295,1.3424157,5.123796,6.1951385,0.7853982,0.17042951,0.0,3.0,0.9899882,0.74625593,0.0,0.05,0.0,1.0,1.0
2.687,0.5,0.0,50052.33,-1026.6572,-1.5887536,6.081774e-08,0.5920997,0.5935172,0.37999925,0.37443596,0.59810287,0.38385198,-9.000782,-32.653576,-32.653576,102.0821,16.027348,0.0,94.201385,163.52536,1.0,1.0,0.57703644,0.110455416,5.3346977,1.0,-119.914375,128.91516,-178.73961,211.39317,2.759875e-11,2.3239145e-12,5.6082425,5.6082425,0.110455416,0.4053423,1.1729294,1.1729294,1.3428696,5.3346977,6.3936405,0.7853982,0.17292936,0.0,3.0,0.9904863,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6875002,0.5,0.0,50051.566,-1022.3318,-1.5887536,6.081774e-08,0.5929172,0.59235656,0.3795187,0.37389994,0.598199,0.38289952,19.592007,12.509709,12.509709,102.0821,-12.4273405,0.0,94.201385,163.52536,1.0,1.0,0.57589793,0.30937225,5.5456724,1.0,-133.08325,113.49125,-203.2656,190.75589,2.6238652e-11,2.3227882e-12,5.8071594,5.8071594,0.30937225,0.40490216,1.1754291,1.1754291,1.3433499,5.5456724,6.5925574,0.7853982,0.17542906,0.0,3.0,0.99098444,0.74625593,0.0,0.05,0.0,1.0,1.0
2.688,0.5,0.0,50050.465,-1018.2734,-1.6601994,-5.5117606e-08,0.5936896,0.59127766,0.3790336,0.37371597,0.598316,0.38198724,47.434868,57.329544,57.329544,102.0821,-40.41008,0.0,94.201385,163.52536,1.0,1.0,0.5748383,0.5087027,5.756725,1.0,-141.01932,93.58445,-219.9029,162.57335,2.5124477e-11,2.3155794e-12,6.0064898,6.0064898,0.5087027,0.40481353,1.1779286,1.1779286,1.3438568,5.756725,6.7918878,0.7853982,0.17792863,0.0,3.0,0.9914826,0.74625593,0.0,0.05,0.0,1.0,1.0
2.6885,0.5,0.0,50049.094,-1014.5267,-1.6601994,-5.5117606e-08,0.5944162,0.5903405,0.37853593,0.37385812,0.59846175,0.3811122,73.42941,100.054794,100.054794,102.0821,-66.82042,0.0,94.201385,163.52536,1.0,1.0,0.5739179,0.7084436,5.967859,1.0,-143.37453,69.94512,-227.94933,127.89453,2.4622622e-11,2.2999738e-12,6.2062306,6.2062306,0.7084436,0.40504998,1.180428,1.180428,1.3443898,5.967859,6.9916286,0.7853982,0.18042806,0.0,3.0,0.99198073,0.74625593,0.0,0.05,0.0,1.0,1.0
2.689,0.5,0.0,50047.53,-1011.12494,-1.6601994,-5.5117606e-08,0.5950979,0.5896004,0.3780179,0.37428778,0.598643,0.38026983,96.537025,138.99518,138.99518,102.0821,-90.60671,0.0,94.201385,163.52536,1.0,1.0,0.5731926,0.9085899,6.179078,1.0,-140.0177,43.480667,-227.03174,88.03657,2.3379382e-11,2.2825637e-12,0.12319173,0.12319173,0.9085899,0.40557244,1.1829274,1.1829274,1.3449485,6.179078,0.9085899,0.7853982,0.18292737,0.0,3.0,0.99247897,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6895,0.5,0.0,50045.863,-1008.0887,-1.6601994,-5.5117606e-08,0.59573746,0.5891053,0.37747243,0.37495506,0.5988653,0.37945426,115.82186,172.5898,172.5898,102.0821,-110.809265,0.0,94.201385,163.52536,1.0,1.0,0.5727108,1.109135,0.10720245,1.0,-131.0438,15.22193,-217.12704,44.53725,2.0130765e-11,2.2555024e-12,0.32373685,0.32373685,1.109135,0.40633056,1.1854266,1.1854266,1.3455321,0.10720245,1.109135,0.7853982,0.18542661,0.0,3.0,0.99297714,0.6771228,0.0,0.05,0.0,1.0,1.0
2.69,0.5,0.0,50044.176,-1005.425,-1.6601994,-5.5117606e-08,0.59633934,0.58889407,0.3768933,0.37580076,0.5991323,0.37865847,130.49065,199.4723,199.4723,102.0821,-126.60091,0.0,94.201385,163.52536,1.0,1.0,0.57251173,1.3100709,0.31860542,1.0,-116.774124,-13.71653,-198.56961,-0.9026986,1.5838744e-11,2.2259338e-12,0.5246727,0.5246727,1.3100709,0.40726492,1.1879257,1.1879257,1.3461393,0.31860542,1.3100709,0.7853982,0.18792576,0.0,3.0,0.99347544,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6905003,0.5,0.0,50042.55,-1003.12695,-1.6601994,-5.5117606e-08,0.5969092,0.58899415,0.37627554,0.3767588,0.5994462,0.3778748,139.92754,218.5297,218.5297,102.0821,-137.32294,0.0,94.201385,163.52536,1.0,1.0,0.5726235,1.5113882,0.5301056,1.0,-97.746956,-42.180588,-172.04395,-46.48575,1.284415e-11,2.194512e-12,0.72599,0.72599,1.5113882,0.40830928,1.1904248,1.1904248,1.346769,0.5301056,1.5113882,0.7853982,0.19042483,0.0,3.0,0.99397373,0.6771228,0.0,0.05,0.0,1.0,1.0
2.691,0.5,0.0,50041.066,-1001.1745,-1.6601994,-5.5117606e-08,0.597454,0.58942086,0.37561548,0.377759,0.5998073,0.377095,143.72214,228.95181,228.95181,102.0821,-142.51479,0.0,94.201385,163.52536,1.0,1.0,0.5730619,1.7130772,0.74170625,1.0,-74.69872,-69.02341,-138.56253,-90.389275,1.02001576e-11,2.1620136e-12,0.92767894,0.92767894,1.7130772,0.40939343,1.1929239,1.1929239,1.3474195,0.74170625,1.7130772,0.7853982,0.19292387,0.0,3.0,0.9944721,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6915,0.5,0.0,50039.797,-999.53467,-1.6601994,-5.5117606e-08,0.5979812,0.5901763,0.37491092,0.3787298,0.6002143,0.376311,141.68938,230.2693,230.2693,102.0821,-141.93588,0.0,94.201385,163.52536,1.0,1.0,0.57382953,1.9151274,0.9534107,1.0,-48.536484,-93.152885,-99.429344,-130.83995,7.883538e-12,2.1268488e-12,1.1297293,1.1297293,1.9151274,0.41044578,1.1954229,1.1954229,1.3480895,0.9534107,1.9151274,0.7853982,0.19542286,0.0,3.0,0.9949705,0.6771228,0.0,0.05,0.0,1.0,1.0
2.692,0.5,0.0,50038.793,-998.16345,-1.6601994,-5.5117606e-08,0.59849894,0.5912494,0.3741613,0.37960133,0.60066414,0.37551492,133.88014,222.37773,222.37773,102.0821,-135.57852,0.0,94.201385,163.52536,1.0,1.0,0.57491565,2.1175287,1.1652218,1.0,-20.302523,-113.57763,-56.19023,-166.1875,6.9761115e-12,2.0941252e-12,1.3321307,1.3321307,2.1175287,0.4113969,1.1979218,1.1979218,1.3487773,1.1652218,2.1175287,0.7853982,0.19792181,0.0,3.0,0.995469,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6925,0.5,0.0,50038.113,-997.00745,-1.6601994,-5.5117606e-08,0.5990152,0.59261614,0.37336758,0.3803086,0.60115224,0.37469965,120.58196,205.54666,205.54666,102.0821,-123.67097,0.0,94.201385,163.52536,1.0,1.0,0.5762967,2.3202715,1.3771422,1.0,8.867262,-129.44922,-10.572183,-194.97447,7.2347722e-12,2.058564e-12,1.5348732,1.5348732,2.3202715,0.4121819,1.2004207,1.2004207,1.3494816,1.3771422,2.3202715,0.7853982,0.20042075,0.0,3.0,0.9959675,0.6771228,0.0,0.05,0.0,1.0,1.0
2.693,0.5,0.0,50037.78,-996.0062,-1.6601994,-5.5117606e-08,0.59953755,0.59424067,0.37253216,0.3807938,0.6016729,0.373859,102.3095,180.41287,180.41287,102.0821,-106.67053,0.0,94.201385,163.52536,1.0,1.0,0.57793707,2.5233464,1.5891745,1.0,37.789555,-140.09906,35.58604,-215.9989,7.0199215e-12,2.0267035e-12,1.7379482,1.7379482,2.5233464,0.4127435,1.2029197,1.2029197,1.3502008,1.5891745,2.5233464,0.7853982,0.20291966,0.0,3.0,0.9964661,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6935,0.5,0.0,50037.816,-995.0947,-1.6601994,-5.5117606e-08,0.6000732,0.5960768,0.3716589,0.3810091,0.6022193,0.37298808,79.785484,147.95793,147.95793,102.0821,-85.2469,0.0,94.201385,163.52536,1.0,1.0,0.57979083,2.7267456,1.8013208,1.0,65.28231,-145.0678,80.408936,-228.36687,6.7416255e-12,1.9935006e-12,1.9413474,1.9413474,2.7267456,0.4130343,1.2054186,1.2054186,1.3509338,1.8013208,2.7267456,0.7853982,0.20541859,0.0,3.0,0.9969648,0.6771228,0.0,0.05,0.0,1.0,1.0
2.694,0.5,0.0,50038.22,-994.2061,-1.6601994,-5.5117606e-08,0.6006282,0.5980697,0.37075266,0.38091835,0.60278404,0.3720834,53.912487,109.47088,109.47088,102.0821,-60.25625,0.0,94.201385,163.52536,1.0,1.0,0.58180344,2.9304626,2.0135832,1.0,90.21381,-144.1263,122.06166,-231.53255,5.838461e-12,1.9568902e-12,2.1450646,2.1450646,2.9304626,0.41301867,1.2079175,1.2079175,1.3516796,2.0135832,2.9304626,0.7853982,0.2079175,0.0,3.0,0.9974635,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6944997,0.5,0.0,50038.977,-993.2747,-1.6601994,-5.5117606e-08,0.6012074,0.60015905,0.36981943,0.38049892,0.6033593,0.37114316,25.736998,66.49751,66.49751,102.0821,-32.707294,0.0,94.201385,163.52536,1.0,1.0,0.58391434,3.1344929,2.2259638,1.0,111.549995,-137.28699,158.82643,-225.32394,4.082954e-12,1.9197708e-12,2.3490946,2.3490946,3.1344929,0.4126745,1.2104164,1.2104164,1.3524373,2.2259638,3.1344929,0.7853982,0.21041642,0.0,3.0,0.99796236,0.6771228,0.0,0.05,0.0,1.0,1.0
2.695,0.5,0.0,50040.055,-992.2385,-1.6601994,-5.5117606e-08,0.60181415,0.60228044,0.3688657,0.37974218,0.6039374,0.37016708,-3.5927503,20.778563,20.778563,102.0821,-3.7207897,0.0,94.201385,163.52536,1.0,1.0,0.58605945,3.3388326,2.4384644,1.0,128.39795,-124.80521,189.17456,-209.95312,2.9265481e-12,1.884261e-12,2.5534346,2.5534346,3.3388326,0.4119937,1.2129153,1.2129153,1.3532065,2.4384644,3.3388326,0.7853982,0.21291535,0.0,3.0,0.9984612,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6955,0.5,0.0,50041.414,-991.0419,-1.6601994,-5.5117606e-08,0.60245043,0.6043694,0.36789837,0.37865412,0.6045109,0.36915663,-32.873447,-25.820704,-25.820704,102.0821,25.51596,0.0,94.201385,163.52536,1.0,1.0,0.588174,3.543481,2.6510866,1.0,140.04391,-107.17047,211.8312,-186.0105,1.8107085e-12,1.851225e-12,2.7580829,2.7580829,3.543481,0.41098285,1.2154143,1.2154143,1.3539872,2.6510866,3.543481,0.7853982,0.2154143,0.0,3.0,0.99896014,0.6771228,0.0,0.05,0.0,1.0,1.0
2.696,0.5,0.0,50043.0,-989.6378,-1.6601994,-5.5117606e-08,0.60311663,0.6063633,0.36692443,0.3772549,0.60507315,0.36811477,-60.89591,-71.38653,-71.38653,102.0821,53.797546,0.0,94.201385,163.52536,1.0,1.0,0.59019524,3.7484384,2.8638322,1.0,145.98398,-85.088066,225.8298,-154.44328,5.2170936e-13,1.8163426e-12,2.96304,2.96304,3.7484384,0.4096625,1.2179133,1.2179133,1.3547791,2.8638322,3.7484384,0.7853982,0.21791328,0.0,3.0,0.99945915,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6965,0.5,0.0,50044.746,-987.9901,-1.6601994,-5.5117606e-08,0.60381144,0.6082045,0.36595067,0.37557778,0.6056184,0.36704585,-86.494804,-114.035126,-114.035126,102.0821,79.94995,0.0,94.201385,163.52536,1.0,1.0,0.5920654,3.9537065,3.0767033,1.0,145.94646,-59.451656,230.55434,-116.51921,-4.1096233e-13,1.7778032e-12,3.1683085,3.1683085,3.9537065,0.40806627,1.2204123,1.2204123,1.355583,3.0767033,3.9537065,0.7853982,0.22041228,0.0,3.0,0.9999582,0.6771228,0.0,0.05,0.0,1.0,1.0
2.697,0.5,0.0,50046.586,-986.07434,-1.6601994,-5.5117606e-08,0.604532,0.60984266,0.36498323,0.3736677,0.6061423,0.3659554,-108.596954,-151.9905,-151.9905,102.0821,102.87914,0.0,94.201385,163.52536,1.0,1.0,0.5937339,4.1592894,3.2897017,1.0,139.905,-31.30804,225.76741,-73.77692,-1.4298318e-12,1.741324e-12,3.3738914,3.3738914,4.1592894,0.40623942,1.2229114,1.2229114,1.356399,3.2897017,4.1592894,0.7853982,0.22291131,0.0,3.0,1.0004573,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6974998,0.5,0.0,50048.45,-983.8792,-1.6601994,-5.5117606e-08,0.6052743,0.61123705,0.3640276,0.3715791,0.6066416,0.3648499,-126.26625,-183.65826,-183.65826,102.0821,121.61673,0.0,94.201385,163.52536,1.0,1.0,0.5951596,4.365192,3.502829,1.0,128.0817,-1.8154486,211.62306,-27.964796,-3.014584e-12,1.7063673e-12,3.579794,3.579794,4.365192,0.40423656,1.2254103,1.2254103,1.3572284,3.502829,4.365192,0.7853982,0.22541037,0.0,3.0,1.0009565,0.6771228,0.0,0.05,0.0,1.0,1.0
2.698,0.5,0.0,50050.26,-981.4068,-1.6601994,-5.5117606e-08,0.60603297,0.61235815,0.36308816,0.36937362,0.60711485,0.36373633,-138.74353,-207.69295,-207.69295,102.0821,135.36102,0.0,94.201385,163.52536,1.0,1.0,0.5963128,4.5714197,3.716088,1.0,110.940445,27.803087,188.66396,19.029001,-4.2171227e-12,1.6688263e-12,3.7860217,3.7860217,4.5714197,0.40211943,1.2279094,1.2279094,1.3580718,3.716088,4.5714197,0.7853982,0.22790946,0.0,3.0,1.0014558,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6985,0.5,0.0,50051.96,-978.6721,-1.6601994,-5.5117606e-08,0.6068018,0.61318886,0.3621682,0.3671172,0.6075622,0.36262202,-145.47964,-223.05566,-223.05566,102.0821,143.51176,0.0,94.201385,163.52536,1.0,1.0,0.59717613,4.77798,3.9294806,1.0,89.17016,56.309486,157.80266,65.253006,-4.097464e-12,1.6322399e-12,3.9925814,3.9925814,4.77798,0.39995384,1.2304085,1.2304085,1.3589306,3.9294806,4.77798,0.7853982,0.2304086,0.0,3.0,1.0019552,0.6771228,0.0,0.05,0.0,1.0,1.0
2.699,0.5,0.0,50053.484,-975.7027,-1.6601994,-5.5117606e-08,0.6075739,0.61372554,0.3612696,0.36487716,0.60798514,0.36151415,-146.16055,-229.06009,-229.06009,102.0821,145.69714,0.0,94.201385,163.52536,1.0,1.0,0.59774554,4.984878,4.143009,1.0,63.6589,82.50165,120.287865,108.77223,-1.5912552e-12,1.6073787e-12,4.19948,4.19948,4.984878,0.397807,1.2329078,1.2329078,1.3598057,4.143009,4.984878,0.7853982,0.23290776,0.0,3.0,1.0024544,0.6771228,0.0,0.05,0.0,1.0,1.0
2.6995,0.5,0.0,50054.777,-972.53687,-1.6601994,-5.5117606e-08,0.6083421,0.6139775,0.3603929,0.3627191,0.60838693,0.36041942,-140.7232,-225.40486,-225.40486,105.1182,141.79193,0.0,94.201385,165.85666,1.0,1.0,0.5980302,5.192122,4.3566766,1.0,35.459427,105.26377,77.65646,147.7484,9.262409e-13,1.5734275e-12,4.406724,4.406724,5.192122,0.39574426,1.235407,1.235407,1.3606983,4.3566766,5.192122,0.7853982,0.23540695,0.0,3.0,1.0029539,0.6771228,0.0,0.05,0.0,1.0,1.0
