Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,0.5,0.0,50000.0,3.35556e-06,10112.81,10159.167,0.5012026,0.5012026,9.413639e-11,9.020982e-09,0.9976006,1.873704e-10,75.22134,219.78772,219.78772,88.204865,-67.625465,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29956302,0.50295573,0.7403931,0.7403931,1.0,-98.52398,23.302639,-318.18832,98.400604,-2.2200883e-16,6.8664977e-14,0.7403932,0.7403932,0.7403931,0.03958905,1.0,1.0,-7.067756e-09,0.0,-7.067756e-09,6.527014e-11,-3.5338667e-07,1.0,0.7403931,0.7403931,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2998,0.5,0.0,50000.0,3.3352628e-06,10112.81,10159.167,0.5012026,0.5012026,7.232417e-11,-1.0962419e-08,0.9976006,1.4395503e-10,79.48938,234.45625,234.45624,88.204865,-74.073654,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29956782,0.50295573,0.803225,0.803225,1.0,-96.447395,16.95802,-313.1599,78.70366,-2.2200883e-16,6.9176896e-14,0.8032251,0.8032251,0.803225,0.039589062,1.0,1.0,-7.0636097e-09,0.0,-7.0636097e-09,9.070666e-11,-3.531796e-07,1.0,0.803225,0.803225,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2996,0.5,0.0,50000.0,3.2648688e-06,10112.81,10159.167,0.5012026,0.5012026,5.879205e-11,-1.1363684e-08,0.9976006,1.1702052e-10,83.44371,248.19948,248.19948,88.204865,-80.22951,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29957262,0.50295573,0.8660568,0.8660568,1.0,-93.99019,10.546474,-306.8956,58.696106,-2.2200883e-16,6.962022e-14,0.8660569,0.8660569,0.8660568,0.039589055,1.0,1.0,-7.0606716e-09,0.0,-7.0606716e-09,1.0845143e-10,-3.5303302e-07,1.0,0.8660568,0.8660568,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2994,0.5,0.0,50000.0,3.239632e-06,10112.81,10159.167,0.5012026,0.5012026,4.9212155e-11,1.5613763e-09,0.9976006,9.795256e-11,87.06873,260.9632,260.9632,88.204865,-86.06873,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29957741,0.50295573,0.9288887,0.9288887,1.0,-91.16204,4.093308,-299.4201,38.456905,-2.2200883e-16,6.994981e-14,0.9288888,0.9288888,0.9288887,0.039589062,1.0,1.0,-7.058965e-09,0.0,-7.058965e-09,1.184279e-10,-3.5294795e-07,1.0,0.9288887,0.9288887,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2992,0.5,0.0,50000.0,3.1235304e-06,10112.81,10159.167,0.5012026,0.5012026,4.7374073e-11,-7.371914e-09,0.9976006,9.429402e-11,90.35013,272.697,272.697,88.204865,-91.56828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2995822,0.50295573,0.9917205,0.9917205,1.0,-87.97412,-2.3760133,-290.76294,18.065935,-2.2200883e-16,7.026222e-14,0.9917207,0.9917207,0.9917205,0.03958905,1.0,1.0,-7.0581314e-09,0.0,-7.0581314e-09,1.2292069e-10,-3.5290645e-07,1.0,0.9917205,0.9917205,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.299,0.5,0.0,50000.0,3.0672575e-06,10112.81,10159.167,0.5012026,0.5012026,6.2508616e-11,3.9764276e-09,0.9976006,1.2441802e-10,93.274956,283.3546,283.3546,88.204865,-96.70646,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299587,0.50295573,1.0545523,1.0545523,1.0,-84.439,-8.835958,-280.95828,-2.3963342,-2.2200883e-16,7.05242e-14,1.0545526,1.0545526,1.0545523,0.039589055,1.0,1.0,-7.057773e-09,0.0,-7.057773e-09,1.244441e-10,-3.5288855e-07,1.0,1.0545523,1.0545523,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2988,0.5,0.0,50000.0,2.875799e-06,10112.81,10159.167,0.5012026,0.5012026,7.4653575e-11,-4.4269903e-09,0.9976006,1.4859151e-10,95.83167,292.89392,292.89392,88.204865,-101.46297,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2995918,0.50295573,1.1173842,1.1173842,1.0,-80.57064,-15.261029,-270.0448,-22.849146,-2.2200883e-16,7.074755e-14,1.1173843,1.1173843,1.1173842,0.039589062,1.0,1.0,-7.057262e-09,0.0,-7.057262e-09,1.2693134e-10,-3.5286288e-07,1.0,1.1173842,1.1173842,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2986,0.5,0.0,50000.0,2.614096e-06,10112.81,10159.167,0.5012026,0.5012026,8.580625e-11,-1.0835751e-08,0.9976006,1.7078997e-10,98.010185,301.27734,301.27734,88.204865,-105.81905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2995966,0.5029558,1.1802161,1.1802161,1.0,-76.38431,-21.625874,-258.06555,-43.21178,-2.2200883e-16,7.0832995e-14,1.1802162,1.1802162,1.1802161,0.039589062,1.0,1.0,-7.0561734e-09,0.0,-7.0561734e-09,1.3300618e-10,-3.5280834e-07,1.0,1.1802161,1.1802161,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2984,0.5,0.0,50000.0,2.3018524e-06,10112.81,10159.167,0.5012026,0.5012026,7.7421e-11,-2.6918077e-09,0.9976006,1.5409984e-10,99.80189,308.47174,308.47174,88.204865,-109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996014,0.50295573,1.243048,1.243048,1.0,-71.89652,-27.90537,-245.06786,-63.403877,-2.2200883e-16,7.083952e-14,1.2430481,1.2430481,1.243048,0.03958905,1.0,1.0,-7.0545596e-09,0.0,-7.0545596e-09,1.4231533e-10,-3.5272754e-07,1.0,1.243048,1.243048,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2982,0.5,0.0,50000.0,1.9542153e-06,10112.81,10159.167,0.5012026,0.5012026,4.9766757e-11,9.158888e-09,0.9976006,9.9056444e-11,101.19973,314.44873,314.44873,88.204865,-113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996062,0.5029558,1.3058798,1.3058798,1.0,-67.12499,-34.074738,-231.103,-83.34575,-2.2200883e-16,7.0828455e-14,1.30588,1.30588,1.3058798,0.039589055,1.0,1.0,-7.052884e-09,0.0,-7.052884e-09,1.5193083e-10,-3.5264384e-07,1.0,1.3058798,1.3058798,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.298,0.5,0.0,50000.0,1.6104264e-06,10112.81,10159.167,0.5012026,0.5012026,2.2804335e-11,-2.6865918e-09,0.9976006,4.5390067e-11,102.19817,319.18475,319.18475,88.204865,-116.32114,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299611,0.50295573,1.3687116,1.3687116,1.0,-62.088547,-40.109627,-216.22607,-102.958694,-2.2200883e-16,7.082162e-14,1.3687117,1.3687117,1.3687116,0.03958906,1.0,1.0,-7.052006e-09,0.0,-7.052006e-09,1.564903e-10,-3.5260024e-07,1.0,1.3687116,1.3687116,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2978,0.5,0.0,50000.0,1.4602375e-06,10112.81,10159.167,0.5012026,0.5012026,6.703496e-12,-4.7274056e-09,0.9976006,1.3342732e-11,102.79329,322.6611,322.6611,88.204865,-118.92039,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996158,0.50295573,1.4315435,1.4315435,1.0,-56.807068,-45.986225,-200.4958,-122.165306,-2.2200883e-16,7.081994e-14,1.4315436,1.4315436,1.4315435,0.03958907,1.0,1.0,-7.052437e-09,0.0,-7.052437e-09,1.528623e-10,-3.5262212e-07,1.0,1.4315435,1.4315435,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2976,0.5,0.0,50000.0,1.2991712e-06,10112.81,10159.167,0.5012026,0.5012026,1.4729962e-11,-1.0207137e-08,0.9976006,2.931872e-11,102.982735,324.86407,324.86407,88.204865,-121.05031,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996206,0.5029558,1.4943753,1.4943753,1.0,-51.3014,-51.68133,-183.97426,-140.8898,-2.2200883e-16,7.078094e-14,1.4943755,1.4943755,1.4943753,0.039589066,1.0,1.0,-7.0539277e-09,0.0,-7.0539277e-09,1.4267046e-10,-3.5269684e-07,1.0,1.4943753,1.4943753,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2974,0.5,0.0,50000.0,9.423919e-07,10112.81,10159.167,0.5012026,0.5012026,3.445594e-11,-7.2291715e-09,0.9976006,6.858159e-11,102.76575,325.7849,325.7849,88.204865,-122.70249,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996254,0.5029558,1.5572072,1.5572072,1.0,-45.59327,-57.172478,-166.72667,-159.05826,-2.2200883e-16,7.054547e-14,1.5572073,1.5572073,1.5572072,0.03958906,1.0,1.0,-7.0556347e-09,0.0,-7.0556347e-09,1.3122689e-10,-3.5278208e-07,1.0,1.5572072,1.5572072,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2972,0.5,0.0,50000.0,4.61437e-07,10112.81,10159.167,0.5012026,0.5012026,4.4358604e-11,3.3740482e-09,0.9976006,8.8291985e-11,102.14319,325.42004,325.42004,88.204865,-123.87043,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996302,0.50295573,1.6200391,1.6200391,1.0,-39.7052,-62.43799,-148.82108,-176.59898,-2.2200883e-16,7.0222894e-14,1.6200392,1.6200392,1.6200391,0.039589055,1.0,1.0,-7.056587e-09,0.0,-7.056587e-09,1.2457305e-10,-3.5282946e-07,1.0,1.6200391,1.6200391,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.297,0.5,0.0,50000.0,1.491428e-07,10112.81,10159.167,0.5012026,0.5012026,3.1960677e-11,3.21331e-09,0.9976006,6.361498e-11,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299635,0.50295573,1.6828709,1.6828709,1.0,-33.660435,-67.457085,-130.32816,-193.44275,-2.2200883e-16,6.985161e-14,1.682871,1.682871,1.6828709,0.039589047,1.0,1.0,-7.056669e-09,0.0,-7.056669e-09,1.233679e-10,-3.528334e-07,1.0,1.6828709,1.6828709,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2968,0.5,0.0,50000.0,-3.8862606e-07,10112.81,10159.167,0.5012026,0.5012026,9.960355e-12,-5.927504e-09,0.9976006,1.982523e-11,99.69279,320.844,320.84396,88.204865,-124.73703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996398,0.50295573,1.7457027,1.7457027,1.0,-27.482824,-72.20996,-111.32089,-209.52309,-2.2200883e-16,6.9697184e-14,1.7457029,1.7457029,1.7457027,0.039589055,1.0,1.0,-7.05659e-09,0.0,-7.05659e-09,1.2314466e-10,-3.5282952e-07,1.0,1.7457027,1.7457027,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2966,0.5,0.0,50000.0,-8.750369e-07,10112.81,10159.167,0.5012026,0.5012026,-2.5946174e-11,9.009855e-09,0.9976006,-5.164363e-11,97.87462,316.65082,316.65082,88.204865,-124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996446,0.5029558,1.8085346,1.8085346,1.0,-21.196754,-76.677864,-91.8743,-224.77654,-2.2200883e-16,6.967991e-14,1.8085347,1.8085347,1.8085346,0.039589066,1.0,1.0,-7.0571344e-09,0.0,-7.0571344e-09,1.1901213e-10,-3.52857e-07,1.0,1.8085346,1.8085346,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2964,0.5,0.0,50000.0,-1.2777015e-06,10112.81,10159.167,0.5012026,0.5012026,-7.295518e-11,5.813062e-09,0.9976006,-1.4521101e-10,95.67017,311.208,311.208,88.204865,-123.63647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996494,0.5029558,1.8713665,1.8713665,1.0,-14.827029,-80.84315,-72.06511,-239.14288,-2.2200883e-16,6.9532094e-14,1.8713666,1.8713666,1.8713665,0.03958907,1.0,1.0,-7.0589588e-09,0.0,-7.0589588e-09,1.0690803e-10,-3.529486e-07,1.0,1.8713665,1.8713665,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2962,0.5,0.0,50000.0,-1.776605e-06,10112.81,10159.167,0.5012026,0.5012026,-1.19711e-10,-2.071142e-09,0.9976006,-2.3827446e-10,93.088165,304.537,304.537,88.204865,-122.352715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996542,0.50295573,1.9341983,1.9341983,1.0,-8.398789,-84.68938,-51.97152,-252.56546,-2.2200883e-16,6.92968e-14,1.9341985,1.9341985,1.9341983,0.039589062,1.0,1.0,-7.0624853e-09,0.0,-7.0624853e-09,8.425275e-11,-3.531254e-07,1.0,1.9341983,1.9341983,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.296,0.5,0.0,50000.0,-2.2330573e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4739249e-10,-4.537022e-09,0.9976006,-2.9337208e-10,90.13879,296.6641,296.6641,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299659,0.5029558,1.9970301,1.9970301,1.0,-1.9374025,-88.201385,-31.672817,-264.99127,-2.2200883e-16,6.9039765e-14,1.9970303,1.9970303,1.9970301,0.039589066,1.0,1.0,-7.0678783e-09,0.0,-7.0678783e-09,5.0100805e-11,-3.5339548e-07,1.0,1.9970301,1.9970301,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2958,0.5,0.0,50000.0,-2.6559035e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5861507e-10,1.9696578e-09,0.9976006,-3.1570965e-10,86.833664,287.6204,287.6204,88.204865,-118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996638,0.5029558,2.059862,2.059862,1.0,4.53163,-91.365295,-11.249119,-276.37128,-2.2200883e-16,6.8575374e-14,2.0598621,2.0598621,2.059862,0.039589066,1.0,1.0,-7.0745805e-09,0.0,-7.0745805e-09,8.015976e-12,-3.537308e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2956,0.5,0.0,50000.0,-3.0103572e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4911085e-10,4.9007487e-09,0.9976006,-2.9679234e-10,83.18585,277.44162,277.44162,88.204865,-115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996686,0.5029558,2.1226938,2.1226938,1.0,10.982779,-94.16863,9.218975,-286.66058,-2.2200883e-16,6.810739e-14,2.122694,2.122694,2.1226938,0.039589066,1.0,1.0,-7.0816175e-09,0.0,-7.0816175e-09,-3.588028e-11,-3.540826e-07,1.0,2.1226938,2.1226938,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2954,0.5,0.0,50000.0,-3.4747432e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4223697e-10,1.2018478e-08,0.9976006,-2.8311045e-10,79.20974,266.16788,266.16788,88.204865,-112.46806,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996734,0.5029558,2.1855257,2.1855257,1.0,17.390583,-96.60033,29.650684,-295.81857,-2.2200883e-16,6.7915895e-14,2.185526,2.185526,2.1855257,0.03958907,1.0,1.0,-7.0880293e-09,0.0,-7.0880293e-09,-7.5599034e-11,-3.5440294e-07,1.0,2.1855257,2.1855257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2952,0.5,0.0,50000.0,-3.7398884e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4604429e-10,8.418403e-09,0.9976006,-2.906886e-10,74.92103,253.8437,253.8437,88.204865,-108.85828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996782,0.5029558,2.2483575,2.2483575,1.0,23.729753,-98.65078,49.965378,-303.80908,-2.2200883e-16,6.789574e-14,2.2483578,2.2483578,2.2483575,0.039589055,1.0,1.0,-7.0933663e-09,0.0,-7.0933663e-09,-1.0839012e-10,-3.546695e-07,1.0,2.2483575,2.2483575,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.295,0.5,0.0,50000.0,-3.9432707e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5468347e-10,8.537595e-09,0.9976006,-3.0788416e-10,70.33663,240.51773,240.51773,88.204865,-104.81887,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299683,0.50295573,2.3111894,2.3111894,1.0,29.975275,-100.311905,70.08288,-310.60062,-2.2200883e-16,6.7739976e-14,2.3111897,2.3111897,2.3111894,0.03958906,1.0,1.0,-7.0978907e-09,0.0,-7.0978907e-09,-1.359489e-10,-3.548956e-07,1.0,2.3111894,2.3111894,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2948,0.5,0.0,50000.0,-4.050059e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7157462e-10,6.896385e-09,0.9976006,-3.4150452e-10,65.474655,226.24254,226.24254,88.204865,-100.36579,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996878,0.5029558,2.3740213,2.3740213,1.0,36.102497,-101.57715,89.9238,-316.16632,-2.2200883e-16,6.755152e-14,2.3740213,2.3740213,2.3740213,0.03958905,1.0,1.0,-7.1021056e-09,0.0,-7.1021056e-09,-1.6143317e-10,-3.5510632e-07,1.0,2.3740213,2.3740213,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2946,0.5,0.0,50000.0,-3.9859174e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6429715e-10,7.3482e-09,0.9976006,-3.2701936e-10,60.354275,211.07446,211.07446,88.204865,-95.516624,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996926,0.5029558,2.4368532,2.4368532,1.0,42.08724,-102.44151,109.40983,-320.48428,-2.2200883e-16,6.748007e-14,2.4368532,2.4368532,2.4368532,0.03958905,1.0,1.0,-7.106392e-09,0.0,-7.106392e-09,-1.872234e-10,-3.5532068e-07,1.0,2.4368532,2.4368532,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2944,0.5,0.0,50000.0,-3.8070239e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3620605e-10,2.2324373e-09,0.9976006,-2.7110642e-10,54.995705,195.07338,195.07338,88.204865,-90.29049,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2996974,0.5029558,2.499685,2.499685,1.0,47.905884,-102.90159,128.46407,-323.53745,-2.2200883e-16,6.7269215e-14,2.499685,2.499685,2.499685,0.03958906,1.0,1.0,-7.1104562e-09,0.0,-7.1104562e-09,-2.1145816e-10,-3.5552372e-07,1.0,2.499685,2.499685,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2942,0.5,0.0,50000.0,-3.6205656e-06,10112.81,10159.167,0.5012026,0.5012026,-9.4426376e-11,3.6285714e-09,0.9976006,-1.8794757e-10,49.420094,178.30243,178.30243,88.204865,-84.70803,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2997022,0.5029558,2.562517,2.562517,1.0,53.535465,-102.95556,147.0113,-325.31375,-2.2200883e-16,6.681608e-14,2.562517,2.562517,2.562517,0.03958906,1.0,1.0,-7.113523e-09,0.0,-7.113523e-09,-2.293115e-10,-3.5567672e-07,1.0,2.562517,2.562517,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.294,0.5,0.0,50000.0,-3.442666e-06,10112.81,10159.167,0.5012026,0.5012026,-5.991067e-11,2.8875802e-09,0.9976006,-1.1924703e-10,43.64944,160.8278,160.8278,88.204865,-78.79126,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299707,0.50295573,2.6253488,2.6253488,1.0,58.953762,-102.6032,164.97838,-325.80618,-2.2200883e-16,6.6390524e-14,2.6253488,2.6253488,2.6253488,0.03958905,1.0,1.0,-7.114837e-09,0.0,-7.114837e-09,-2.3611893e-10,-3.5574195e-07,1.0,2.6253488,2.6253488,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2938,0.5,0.0,50000.0,-3.2097494e-06,10112.81,10159.167,0.5012026,0.5012026,-6.097682e-11,-4.5310786e-09,0.9976006,-1.2136912e-10,37.706528,142.71848,142.71848,88.204865,-72.56354,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2997118,0.5029558,2.6881804,2.6881804,1.0,64.139404,-101.845924,182.29434,-325.01282,-2.2200883e-16,6.590538e-14,2.6881807,2.6881807,2.6881804,0.03958906,1.0,1.0,-7.1142057e-09,0.0,-7.1142057e-09,-2.3077182e-10,-3.5570994e-07,1.0,2.6881804,2.6881804,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2936,0.5,0.0,50000.0,-2.9325072e-06,10112.81,10159.167,0.5012026,0.5012026,-8.254572e-11,3.9496917e-09,0.9976006,-1.6430016e-10,31.6148,124.04589,124.04589,88.204865,-66.04944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2997166,0.50295573,2.7510123,2.7510123,1.0,69.07191,-100.68671,198.89088,-322.93677,-2.2200883e-16,6.56468e-14,2.7510126,2.7510126,2.7510123,0.03958905,1.0,1.0,-7.1125665e-09,0.0,-7.1125665e-09,-2.1922487e-10,-3.5562792e-07,1.0,2.7510123,2.7510123,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2934,0.5,0.0,50000.0,-2.6184262e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1229103e-10,1.1952342e-08,0.9976006,-2.2350563e-10,25.398304,104.88375,104.88375,88.204865,-59.274666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2997214,0.50295573,2.8138442,2.8138442,1.0,73.73182,-99.13013,214.70248,-319.58624,-2.2200883e-16,6.5383564e-14,2.8138444,2.8138444,2.8138442,0.03958905,1.0,1.0,-7.111365e-09,0.0,-7.111365e-09,-2.1051172e-10,-3.5556806e-07,1.0,2.8138442,2.8138442,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2932,0.5,0.0,50000.0,-2.4260587e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5128167e-10,1.8187649e-09,0.9976006,-3.0111316e-10,19.081573,85.30769,85.307686,88.204865,-52.26597,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2997262,0.50295573,2.876676,2.876676,1.0,78.100746,-97.18232,229.66675,-314.97446,-2.2200883e-16,6.5261395e-14,2.8766763,2.8766763,2.876676,0.039589055,1.0,1.0,-7.1114874e-09,0.0,-7.1114874e-09,-2.1012277e-10,-3.555746e-07,1.0,2.876676,2.876676,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.293,0.5,0.0,50000.0,-2.0866978e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7934085e-10,-3.8546104e-09,0.9976006,-3.5696254e-10,12.689537,65.39495,65.39495,88.204865,-45.051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.299731,0.50295573,2.939508,2.939508,1.0,82.161446,-94.85098,243.72464,-309.1196,-2.2200883e-16,6.5033685e-14,2.9395082,2.9395082,2.939508,0.039589055,1.0,1.0,-7.113355e-09,0.0,-7.113355e-09,-2.2062019e-10,-3.5566845e-07,1.0,2.939508,2.939508,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2928,0.5,0.0,50000.0,-1.7521112e-06,10112.81,10159.167,0.5012026,0.5012026,-1.774017e-10,-3.8436694e-09,0.9976006,-3.5310285e-10,6.247421,45.224133,45.224133,88.204865,-37.658234,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29973578,0.5029558,3.0023398,3.0023398,1.0,85.897896,-92.14532,256.82065,-302.04477,-2.2200883e-16,6.476666e-14,3.0023398,3.0023398,3.0023398,0.03958906,1.0,1.0,-7.116795e-09,0.0,-7.116795e-09,-2.408334e-10,-3.5584074e-07,1.0,3.0023398,3.0023398,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2926,0.5,0.0,50000.0,-1.5019689e-06,10112.81,10159.167,0.5012026,0.5012026,-1.582048e-10,3.316339e-09,0.9976006,-3.1489306e-10,-0.21935132,24.874834,24.874834,88.204865,-30.116852,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29974058,0.5029558,3.0651717,3.0651717,1.0,89.29534,-89.07599,268.9031,-293.77795,-2.2200883e-16,6.4481786e-14,3.0651717,3.0651717,3.0651717,0.03958906,1.0,1.0,-7.1207817e-09,0.0,-7.1207817e-09,-2.6429525e-10,-3.5604003e-07,1.0,3.0651717,3.0651717,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2924,0.5,0.0,50000.0,-1.200428e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1828608e-10,-6.9822876e-09,0.9976006,-2.3543828e-10,-6.6852574,4.427366,4.427366,88.204865,-22.456615,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29974538,0.5029558,3.1280036,3.1280036,1.0,92.34038,-85.65512,279.92435,-284.35168,-2.2200883e-16,6.4369056e-14,3.1280036,3.1280036,3.1280036,0.039589055,1.0,1.0,-7.124085e-09,0.0,-7.124085e-09,-2.8332234e-10,-3.5620488e-07,1.0,3.1280036,3.1280036,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2922,0.5,0.0,50000.0,-8.640597e-07,10112.81,10159.167,0.5012026,0.5012026,-8.964398e-11,6.2211694e-09,0.9976006,-1.7842863e-10,-13.12478,-16.037575,-16.037575,88.204865,-14.707754,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29975018,0.5029558,3.1908355,3.1908355,1.0,95.02099,-81.89621,289.84082,-273.80325,-2.2200883e-16,6.4353884e-14,3.1908355,3.1908355,3.1908355,0.03958905,1.0,1.0,-7.1257236e-09,0.0,-7.1257236e-09,-2.9184405e-10,-3.5628634e-07,1.0,3.1908355,3.1908355,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.292,0.5,0.0,50000.0,-6.870926e-07,10112.81,10159.167,0.5012026,0.5012026,-7.205644e-11,4.344958e-09,0.9976006,-1.4342214e-10,-19.512505,-36.43922,-36.43922,88.204865,-6.9008436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29975498,0.5029558,3.253667,3.253667,1.0,97.3266,-77.814095,298.61343,-262.17422,-2.2200883e-16,6.415488e-14,3.2536674,3.2536674,3.253667,0.03958905,1.0,1.0,-7.1255393e-09,0.0,-7.1255393e-09,-2.8896904e-10,-3.5627673e-07,1.0,3.253667,3.253667,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2918,0.5,0.0,50000.0,-3.419782e-07,10112.81,10159.167,0.5012026,0.5012026,-7.729046e-11,3.6964363e-09,0.9976006,-1.5384002e-10,-25.823223,-56.69706,-56.69706,88.204865,0.933304,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29975978,0.5029558,3.316499,3.316499,1.0,99.2481,-73.42488,306.20755,-249.5105,-2.2200883e-16,6.398047e-14,3.3164992,3.3164992,3.316499,0.039589044,1.0,1.0,-7.124179e-09,0.0,-7.124179e-09,-2.788095e-10,-3.5620852e-07,1.0,3.316499,3.316499,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2916,0.5,0.0,50000.0,-2.354219e-09,10112.81,10159.167,0.5012026,0.5012026,-8.118266e-11,-5.9945715e-10,0.9976006,-1.6158709e-10,-32.03203,-76.73114,-76.73114,88.204865,8.763767,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29976457,0.50295573,3.3793309,3.3793309,1.0,100.777916,-68.74589,312.59323,-235.86209,-2.2200883e-16,6.374472e-14,3.379331,3.379331,3.3793309,0.03958905,1.0,1.0,-7.122545e-09,0.0,-7.122545e-09,-2.6703412e-10,-3.561269e-07,1.0,3.3793309,3.3793309,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2914,0.5,0.0,50000.0,3.379194e-07,10112.81,10159.167,0.5012026,0.5012026,-7.448735e-11,-6.009212e-09,0.9976006,-1.4826065e-10,-38.114418,-96.4624,-96.4624,88.204865,16.559645,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29976937,0.50295573,3.4421628,3.4421628,1.0,101.91001,-63.795593,317.74524,-221.28284,-2.2200883e-16,6.354213e-14,3.442163,3.442163,3.4421628,0.039589047,1.0,1.0,-7.121284e-09,0.0,-7.121284e-09,-2.5765987e-10,-3.5606394e-07,1.0,3.4421628,3.4421628,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2912,0.5,0.0,50000.0,7.0644285e-07,10112.81,10159.167,0.5012026,0.5012026,-5.5462503e-11,-6.760032e-09,0.9976006,-1.1039335e-10,-44.04639,-115.812965,-115.812965,88.204865,24.290169,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29977417,0.5029558,3.5049946,3.5049946,1.0,102.639915,-58.59352,321.64325,-205.83028,-2.2200883e-16,6.337832e-14,3.5049949,3.5049949,3.5049946,0.039589066,1.0,1.0,-7.120324e-09,0.0,-7.120324e-09,-2.5020236e-10,-3.5601596e-07,1.0,3.5049946,3.5049946,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.291,0.5,0.0,50000.0,1.2292425e-06,10112.81,10159.167,0.5012026,0.5012026,-2.1037555e-11,-4.284508e-09,0.9976006,-4.1873446e-11,-49.804527,-134.70647,-134.70647,88.204865,31.924828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29977897,0.50295573,3.5678265,3.5678265,1.0,102.96474,-53.160213,324.27188,-189.5654,-2.2200883e-16,6.314636e-14,3.5678265,3.5678265,3.5678265,0.039589047,1.0,1.0,-7.1191004e-09,0.0,-7.1191004e-09,-2.4112026e-10,-3.5595463e-07,1.0,3.5678265,3.5678265,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2908,0.5,0.0,50000.0,1.6735706e-06,10112.81,10159.167,0.5012026,0.5012026,1.6181055e-11,6.2905148e-09,0.9976006,3.2206997e-11,-55.36611,-153.06834,-153.06834,88.204865,39.433487,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29978377,0.5029558,3.6306584,3.6306584,1.0,102.88322,-47.5171,325.62076,-172.5524,-2.2200883e-16,6.304477e-14,3.6306584,3.6306584,3.6306584,0.03958906,1.0,1.0,-7.1168738e-09,0.0,-7.1168738e-09,-2.2581471e-10,-3.5584296e-07,1.0,3.6306584,3.6306584,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2906,0.5,0.0,50000.0,1.9866015e-06,10112.81,10159.167,0.5012026,0.5012026,4.254952e-11,2.6169383e-10,0.9976006,8.469116e-11,-60.70919,-170.82614,-170.82614,88.204865,46.786526,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29978856,0.50295573,3.6934903,3.6934903,1.0,102.39565,-41.686462,325.68454,-154.85841,-2.2200883e-16,6.303132e-14,3.6934903,3.6934903,3.6934903,0.039589062,1.0,1.0,-7.113244e-09,0.0,-7.113244e-09,-2.0185324e-10,-3.5566114e-07,1.0,3.6934903,3.6934903,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2904,0.5,0.0,50000.0,2.363927e-06,10112.81,10159.167,0.5012026,0.5012026,5.5340715e-11,-1.3278885e-08,0.9976006,1.1015094e-10,-65.812675,-187.90976,-187.90976,88.204865,53.95492,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29979336,0.50295573,3.7563221,3.7563221,1.0,101.50398,-35.691307,324.463,-136.55327,-2.2200883e-16,6.304153e-14,3.7563221,3.7563221,3.7563221,0.03958906,1.0,1.0,-7.108414e-09,0.0,-7.108414e-09,-1.7056233e-10,-3.554194e-07,1.0,3.7563221,3.7563221,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2902,0.5,0.0,50000.0,2.8358286e-06,10112.81,10159.167,0.5012026,0.5012026,5.973424e-11,-1.7586799e-10,0.9976006,1.1889587e-10,-70.65643,-204.25177,-204.25177,88.204865,60.910385,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29979816,0.50295573,3.8191538,3.8191538,1.0,100.21172,-29.555296,321.961,-117.70921,-2.2200883e-16,6.30491e-14,3.819154,3.819154,3.8191538,0.039589062,1.0,1.0,-7.1030786e-09,0.0,-7.1030786e-09,-1.3632838e-10,-3.551526e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.29,0.5,0.0,50000.0,3.1497216e-06,10112.81,10159.167,0.5012026,0.5012026,4.6588105e-11,-4.0660044e-09,0.9976006,9.2729616e-11,-75.22134,-219.7877,-219.7877,88.204865,67.62546,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29980296,0.50295573,3.8819857,3.8819857,1.0,98.52398,-23.30264,318.18832,-98.400604,-2.2200883e-16,6.287232e-14,3.881986,3.881986,3.8819857,0.039589055,1.0,1.0,-7.0979493e-09,0.0,-7.0979493e-09,-1.03600614e-10,-3.548963e-07,1.0,3.8819857,3.8819857,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2898,0.5,0.0,50000.0,3.3828705e-06,10112.81,10159.167,0.5012026,0.5012026,3.6946446e-11,-5.7622094e-09,0.9976006,7.3538724e-11,-79.48938,-234.45624,-234.45624,88.204865,74.073654,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29980776,0.5029558,3.9448175,3.9448175,1.0,96.4474,-16.958021,313.1599,-78.70367,-2.2200883e-16,6.2669535e-14,3.9448178,3.9448178,3.9448175,0.039589062,1.0,1.0,-7.0936497e-09,0.0,-7.0936497e-09,-7.624433e-11,-3.5468153e-07,1.0,3.9448175,3.9448175,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2896,0.5,0.0,50000.0,3.4789807e-06,10112.81,10159.167,0.5012026,0.5012026,2.4101766e-11,-6.247839e-09,0.9976006,4.797249e-11,-83.44371,-248.19948,-248.19948,88.204865,80.22951,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29981256,0.50295573,4.0076494,4.0076494,1.0,93.99019,-10.546477,306.8956,-58.696114,-2.2200883e-16,6.242929e-14,4.0076494,4.0076494,4.0076494,0.039589055,1.0,1.0,-7.0904282e-09,0.0,-7.0904282e-09,-5.5766825e-11,-3.5452072e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2894,0.5,0.0,50000.0,3.5268333e-06,10112.81,10159.167,0.5012026,0.5012026,1.8054436e-11,3.5245924e-09,0.9976006,3.5935803e-11,-87.06873,-260.9632,-260.9632,88.204865,86.06873,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29981735,0.50295573,4.0704813,4.0704813,1.0,91.16204,-4.0933104,299.4201,-38.456913,-2.2200883e-16,6.2166526e-14,4.0704813,4.0704813,4.0704813,0.039589066,1.0,1.0,-7.0881656e-09,0.0,-7.0881656e-09,-4.1378005e-11,-3.5440783e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2892,0.5,0.0,50000.0,3.4776897e-06,10112.81,10159.167,0.5012026,0.5012026,1.234688e-11,-3.907224e-09,0.9976006,2.4575402e-11,-90.35013,-272.697,-272.697,88.204865,91.56828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29982215,0.50295573,4.133313,4.133313,1.0,87.97412,2.3760107,290.76294,-18.065943,-2.2200883e-16,6.211945e-14,4.133313,4.133313,4.133313,0.039589055,1.0,1.0,-7.0866304e-09,0.0,-7.0866304e-09,-3.1588565e-11,-3.5433118e-07,1.0,4.133313,4.133313,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.289,0.5,0.0,50000.0,3.3814154e-06,10112.81,10159.167,0.5012026,0.5012026,1.818144e-11,7.818372e-09,0.9976006,3.6188594e-11,-93.274956,-283.3546,-283.3546,88.204865,96.70645,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29982695,0.50295573,4.196145,4.196145,1.0,84.439,8.835955,280.95828,2.3963263,-2.2200883e-16,6.162567e-14,4.196145,4.196145,4.196145,0.039589055,1.0,1.0,-7.0855073e-09,0.0,-7.0855073e-09,-2.442046e-11,-3.5427513e-07,1.0,4.196145,4.196145,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2888,0.5,0.0,50000.0,3.1378263e-06,10112.81,10159.167,0.5012026,0.5012026,2.8274673e-11,-9.544777e-10,0.9976006,5.6278305e-11,-95.83167,-292.89392,-292.89392,88.204865,101.46297,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29983175,0.50295573,4.258977,4.258977,1.0,80.57064,15.261027,270.0448,22.849136,-2.2200883e-16,6.075334e-14,4.258977,4.258977,4.258977,0.039589066,1.0,1.0,-7.0845885e-09,0.0,-7.0845885e-09,-1.8556177e-11,-3.542292e-07,1.0,4.258977,4.258977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2886,0.5,0.0,50000.0,2.8742054e-06,10112.81,10159.167,0.5012026,0.5012026,3.145541e-11,-5.768192e-09,0.9976006,6.260929e-11,-98.01018,-301.27734,-301.27734,88.204865,105.81905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29983655,0.50295573,4.321809,4.321809,1.0,76.38431,21.625872,258.06555,43.211773,-2.2200883e-16,6.0367076e-14,4.321809,4.321809,4.321809,0.03958906,1.0,1.0,-7.083546e-09,0.0,-7.083546e-09,-1.1946864e-11,-3.5417702e-07,1.0,4.321809,4.321809,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2884,0.5,0.0,50000.0,2.7609485e-06,10112.81,10159.167,0.5012026,0.5012026,3.206181e-11,2.441648e-09,0.9976006,6.381628e-11,-99.80189,-308.47174,-308.47174,88.204865,109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29984134,0.50295573,4.3846407,4.3846407,1.0,71.89652,27.905369,245.06787,63.403873,-2.2200883e-16,6.0201234e-14,4.3846407,4.3846407,4.3846407,0.039589055,1.0,1.0,-7.082322e-09,0.0,-7.082322e-09,-4.241272e-12,-3.5411577e-07,1.0,4.3846407,4.3846407,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2882,0.5,0.0,50000.0,2.5981308e-06,10112.81,10159.167,0.5012026,0.5012026,2.6679573e-11,-3.1845449e-09,0.9976006,5.31034e-11,-101.19973,-314.44873,-314.44873,88.204865,113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29984614,0.5029558,4.4474726,4.4474726,1.0,67.12499,34.074734,231.103,83.34574,-2.2200883e-16,5.976234e-14,4.4474726,4.4474726,4.4474726,0.039589055,1.0,1.0,-7.081023e-09,0.0,-7.081023e-09,3.8748245e-12,-3.5405083e-07,1.0,4.4474726,4.4474726,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.288,0.5,0.0,50000.0,2.480158e-06,10112.81,10159.167,0.5012026,0.5012026,2.536525e-11,-3.2680116e-09,0.9976006,5.0487347e-11,-102.19817,-319.18475,-319.18475,88.204865,116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29985094,0.50295573,4.5103045,4.5103045,1.0,62.08855,40.109627,216.22607,102.95869,-2.2200883e-16,5.951637e-14,4.5103045,4.5103045,4.5103045,0.03958906,1.0,1.0,-7.07992e-09,0.0,-7.07992e-09,1.0714165e-11,-3.5399577e-07,1.0,4.5103045,4.5103045,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2878,0.5,0.0,50000.0,2.2390022e-06,10112.81,10159.167,0.5012026,0.5012026,3.1859914e-11,-3.3160918e-09,0.9976006,6.341442e-11,-102.79329,-322.6611,-322.6611,88.204865,118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29985574,0.50295573,4.5731363,4.5731363,1.0,56.80707,45.98622,200.4958,122.165306,-2.2200883e-16,5.9463055e-14,4.5731363,4.5731363,4.5731363,0.03958906,1.0,1.0,-7.079126e-09,0.0,-7.079126e-09,1.559404e-11,-3.5395612e-07,1.0,4.5731363,4.5731363,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2876,0.5,0.0,50000.0,2.2775826e-06,10112.81,10159.167,0.5012026,0.5012026,4.6979347e-11,1.0156311e-09,0.9976006,9.350835e-11,-102.982735,-324.86404,-324.86404,88.204865,121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29986054,0.5029558,4.635968,4.635968,1.0,51.301403,51.681328,183.97427,140.88979,-2.2200883e-16,5.9476045e-14,4.635968,4.635968,4.635968,0.039589055,1.0,1.0,-7.0783703e-09,0.0,-7.0783703e-09,2.0219935e-11,-3.539183e-07,1.0,4.635968,4.635968,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2874,0.5,0.0,50000.0,2.1335127e-06,10112.81,10159.167,0.5012026,0.5012026,7.5107746e-11,3.98539e-09,0.9976006,1.4949551e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29986534,0.50295573,4.6987996,4.6987996,1.0,45.59327,57.172474,166.72667,159.05824,-2.2200883e-16,5.910007e-14,4.6988,4.6988,4.6987996,0.03958906,1.0,1.0,-7.0772224e-09,0.0,-7.0772224e-09,2.7280083e-11,-3.5386074e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2872,0.5,0.0,50000.0,2.001857e-06,10112.81,10159.167,0.5012026,0.5012026,6.915916e-11,-6.9712716e-09,0.9976006,1.3765536e-10,-102.14319,-325.42004,-325.42004,88.204865,123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29987013,0.50295573,4.7616315,4.7616315,1.0,39.705204,62.43799,148.82109,176.59897,-2.2200883e-16,5.861506e-14,4.761632,4.761632,4.7616315,0.039589055,1.0,1.0,-7.075282e-09,0.0,-7.075282e-09,3.924345e-11,-3.5376354e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.287,0.5,0.0,50000.0,1.8415277e-06,10112.81,10159.167,0.5012026,0.5012026,6.062047e-11,2.997638e-09,0.9976006,1.2065983e-10,-101.11752,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29987493,0.50295573,4.8244634,4.8244634,1.0,33.660435,67.457085,130.32817,193.44273,-2.2200883e-16,5.8003746e-14,4.824464,4.824464,4.8244634,0.03958906,1.0,1.0,-7.0729445e-09,0.0,-7.0729445e-09,5.35858e-11,-3.5364667e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2868,0.5,0.0,50000.0,1.5248202e-06,10112.81,10159.167,0.5012026,0.5012026,2.910414e-11,-6.4373573e-09,0.9976006,5.7929286e-11,-99.69279,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29987973,0.50295573,4.8872952,4.8872952,1.0,27.482828,72.20996,111.3209,209.52309,-2.2200883e-16,5.7717245e-14,4.8872957,4.8872957,4.8872952,0.039589055,1.0,1.0,-7.071023e-09,0.0,-7.071023e-09,6.522817e-11,-3.5355077e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2866,0.5,0.0,50000.0,1.0363786e-06,10112.81,10159.167,0.5012026,0.5012025,-1.9567677e-11,-3.807959e-09,0.9976006,-3.8947782e-11,-97.87462,-316.65082,-316.65082,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29988453,0.50295573,4.950127,4.950127,1.0,21.196756,76.67786,91.874306,224.77652,-2.2200883e-16,5.767208e-14,4.9501276,4.9501276,4.950127,0.039589055,1.0,1.0,-7.0702026e-09,0.0,-7.0702026e-09,6.991403e-11,-3.5351013e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2864,0.5,0.0,50000.0,6.7818513e-07,10112.81,10159.167,0.5012026,0.5012026,-6.6431784e-11,-5.988645e-09,0.9976006,-1.3222676e-10,-95.67017,-311.208,-311.208,88.204865,123.63647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29988933,0.50295573,5.012959,5.012959,1.0,14.827031,80.84314,72.06512,239.14288,-2.2200883e-16,5.742297e-14,5.012959,5.012959,5.012959,0.03958906,1.0,1.0,-7.071203e-09,0.0,-7.071203e-09,6.320676e-11,-3.535607e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2862,0.5,0.0,50000.0,1.3817191e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0635407e-10,2.9746516e-09,0.9976006,-2.1168862e-10,-93.088165,-304.537,-304.537,88.204865,122.352715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29989412,0.50295573,5.075791,5.075791,1.0,8.398791,84.68938,51.971527,252.56546,-2.2200883e-16,5.700301e-14,5.075791,5.075791,5.075791,0.039589066,1.0,1.0,-7.0743438e-09,0.0,-7.0743438e-09,4.3201012e-11,-3.5371824e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.286,0.5,0.0,50000.0,-2.4913456e-07,10112.81,10159.167,0.5012026,0.5012026,-1.2590234e-10,4.5625778e-10,0.9976006,-2.5059776e-10,-90.13879,-296.6641,-296.6641,88.204865,120.58609,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29989892,0.5029558,5.1386228,5.1386228,1.0,1.9374044,88.20138,31.672825,264.99127,-2.2200883e-16,5.6822192e-14,5.1386228,5.1386228,5.1386228,0.03958906,1.0,1.0,-7.0793456e-09,0.0,-7.0793456e-09,1.1730059e-11,-3.539687e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2858,0.5,0.0,50000.0,-7.813911e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3387783e-10,4.6666346e-09,0.9976006,-2.664723e-10,-86.833664,-287.6204,-287.6204,88.204865,118.34356,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29990375,0.50295573,5.2014546,5.2014546,1.0,-4.531628,91.36529,11.2491255,276.37128,-2.2200883e-16,5.6783632e-14,5.2014546,5.2014546,5.2014546,0.03958906,1.0,1.0,-7.0854e-09,0.0,-7.0854e-09,-2.6090869e-11,-3.5427158e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2856,0.5,0.0,50000.0,-1.1397346e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1403459e-10,8.304987e-09,0.9976006,-2.2697604e-10,-83.18585,-277.44162,-277.44162,88.204865,115.63399,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29990855,0.5029558,5.2642865,5.2642865,1.0,-10.982776,94.168625,-9.218968,286.66058,-2.2200883e-16,5.6365973e-14,5.2642865,5.2642865,5.2642865,0.039589055,1.0,1.0,-7.0916135e-09,0.0,-7.0916135e-09,-6.465257e-11,-3.5458217e-07,1.0,5.2642865,5.2642865,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2854,0.5,0.0,50000.0,-1.5250802e-06,10112.81,10159.167,0.5012026,0.5012026,-8.198603e-11,6.5542447e-09,0.9976006,-1.6318613e-10,-79.20974,-266.16788,-266.16788,88.204865,112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29991335,0.50295573,5.3271184,5.3271184,1.0,-17.39058,96.60032,-29.650679,295.81854,-2.2200883e-16,5.597657e-14,5.3271184,5.3271184,5.3271184,0.03958906,1.0,1.0,-7.0969524e-09,0.0,-7.0969524e-09,-9.750894e-11,-3.5484877e-07,1.0,5.3271184,5.3271184,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2852,0.5,0.0,50000.0,-1.7919422e-06,10112.81,10159.167,0.5012026,0.5012026,-6.10593e-11,1.3561905e-09,0.9976006,-1.215333e-10,-74.92103,-253.8437,-253.8437,88.204865,108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29991814,0.5029558,5.3899503,5.3899503,1.0,-23.729752,98.65078,-49.96537,303.80908,-2.2200883e-16,5.5405716e-14,5.3899503,5.3899503,5.3899503,0.03958906,1.0,1.0,-7.1005757e-09,0.0,-7.1005757e-09,-1.1946269e-10,-3.5502944e-07,1.0,5.3899503,5.3899503,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.285,0.5,0.0,50000.0,-2.0272653e-06,10112.81,10159.167,0.5012026,0.5012026,-4.7525813e-11,7.532206e-09,0.9976006,-9.4596046e-11,-70.33663,-240.51773,-240.51773,88.204865,104.81888,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29992294,0.50295573,5.452782,5.452782,1.0,-29.975273,100.311905,-70.08287,310.60062,-2.2200883e-16,5.5083064e-14,5.452782,5.452782,5.452782,0.039589062,1.0,1.0,-7.102374e-09,0.0,-7.102374e-09,-1.2993019e-10,-3.5511894e-07,1.0,5.452782,5.452782,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2848,0.5,0.0,50000.0,-2.1060803e-06,10112.81,10159.167,0.5012026,0.5012026,-5.942186e-11,1.2058468e-08,0.9976006,-1.182741e-10,-65.474655,-226.24254,-226.24254,88.204865,100.3658,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29992774,0.5029558,5.515614,5.515614,1.0,-36.102493,101.57715,-89.92379,316.16632,-2.2200883e-16,5.5012313e-14,5.515614,5.515614,5.515614,0.039589047,1.0,1.0,-7.102983e-09,0.0,-7.102983e-09,-1.3295767e-10,-3.5514924e-07,1.0,5.515614,5.515614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2846,0.5,0.0,50000.0,-2.0014434e-06,10112.81,10159.167,0.5012026,0.5012026,-7.8221714e-11,2.264101e-09,0.9976006,-1.556936e-10,-60.354275,-211.07448,-211.07448,88.204865,95.516624,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29993254,0.5029558,5.578446,5.578446,1.0,-42.08724,102.44151,-109.40982,320.48428,-2.2200883e-16,5.4849798e-14,5.578446,5.578446,5.578446,0.039589062,1.0,1.0,-7.1033686e-09,0.0,-7.1033686e-09,-1.3460448e-10,-3.5516857e-07,1.0,5.578446,5.578446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2844,0.5,0.0,50000.0,-1.8168887e-06,10112.81,10159.167,0.5012026,0.5012026,-8.204569e-11,1.9194621e-09,0.9976006,-1.633049e-10,-54.995705,-195.0734,-195.0734,88.204865,90.29049,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29993734,0.5029558,5.641278,5.641278,1.0,-47.90588,102.90159,-128.46405,323.53745,-2.2200883e-16,5.4402368e-14,5.641278,5.641278,5.641278,0.03958906,1.0,1.0,-7.104251e-09,0.0,-7.104251e-09,-1.3935637e-10,-3.5521285e-07,1.0,5.641278,5.641278,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2842,0.5,0.0,50000.0,-1.5274476e-06,10112.81,10159.167,0.5012026,0.5012026,-6.192267e-11,3.6467198e-09,0.9976006,-1.2325176e-10,-49.420094,-178.30244,-178.30244,88.204865,84.70802,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29994214,0.50295573,5.7041097,5.7041097,1.0,-53.53546,102.95555,-147.0113,325.31375,-2.2200883e-16,5.4175614e-14,5.7041097,5.7041097,5.7041097,0.039589055,1.0,1.0,-7.105643e-09,0.0,-7.105643e-09,-1.4723933e-10,-3.552825e-07,1.0,5.7041097,5.7041097,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.284,0.5,0.0,50000.0,-1.4057445e-06,10112.81,10159.167,0.5012026,0.5012026,-3.2442122e-11,-7.5516144e-09,0.9976006,-6.4573256e-11,-43.64944,-160.82782,-160.82782,88.204865,78.79126,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29994693,0.50295573,5.7669415,5.7669415,1.0,-58.953762,102.6032,-164.97836,325.80618,-2.2200883e-16,5.4133716e-14,5.7669415,5.7669415,5.7669415,0.039589062,1.0,1.0,-7.106746e-09,0.0,-7.106746e-09,-1.5324446e-10,-3.5533748e-07,1.0,5.7669415,5.7669415,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2838,0.5,0.0,50000.0,-1.1271044e-06,10112.81,10159.167,0.5012026,0.5012026,-2.5538558e-12,-3.7173256e-09,0.9976006,-5.0832303e-12,-37.706528,-142.71848,-142.71848,88.204865,72.56353,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29995173,0.50295573,5.829773,5.829773,1.0,-64.1394,101.845924,-182.29434,325.01282,-2.2200883e-16,5.358555e-14,5.8297734,5.8297734,5.829773,0.039589047,1.0,1.0,-7.1068125e-09,0.0,-7.1068125e-09,-1.5273453e-10,-3.5534046e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2836,0.5,0.0,50000.0,-8.878405e-07,10112.81,10159.167,0.5012026,0.5012026,1.4659501e-11,3.5637024e-09,0.9976006,2.9178476e-11,-31.614801,-124.04589,-124.0459,88.204865,66.04944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29995653,0.50295573,5.892605,5.892605,1.0,-69.07191,100.68671,-198.89087,322.93677,-2.2200883e-16,5.225059e-14,5.8926053,5.8926053,5.892605,0.03958906,1.0,1.0,-7.10546e-09,0.0,-7.10546e-09,-1.4338483e-10,-3.552725e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2834,0.5,0.0,50000.0,-7.445266e-07,10112.81,10159.167,0.5012026,0.5012026,1.3520395e-11,4.3349506e-09,0.9976006,2.6911183e-11,-25.398306,-104.88376,-104.88376,88.204865,59.274677,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29996133,0.5029558,5.9554367,5.9554367,1.0,-73.73182,99.13013,-214.70248,319.58624,-2.2200883e-16,5.1540403e-14,5.955437,5.955437,5.9554367,0.039589055,1.0,1.0,-7.1030493e-09,0.0,-7.1030493e-09,-1.2751238e-10,-3.5515177e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2832,0.5,0.0,50000.0,-6.140327e-07,10112.81,10159.167,0.5012026,0.5012026,-2.3204386e-11,6.91998e-09,0.9976006,-4.6186336e-11,-19.081575,-85.3077,-85.30769,88.204865,52.265972,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29996613,0.50295573,6.0182686,6.0182686,1.0,-78.100746,97.18232,-229.66675,314.97446,-2.2200883e-16,5.1024838e-14,6.018269,6.018269,6.0182686,0.03958906,1.0,1.0,-7.1004047e-09,0.0,-7.1004047e-09,-1.1031254e-10,-3.5501964e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.283,0.5,0.0,50000.0,-4.9685286e-07,10112.81,10159.167,0.5012026,0.5012026,-6.444342e-11,1.1466057e-09,0.9976006,-1.2826909e-10,-12.689539,-65.394966,-65.39496,88.204865,45.051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29997092,0.50295573,6.0811005,6.0811005,1.0,-82.161446,94.85098,-243.72462,309.1196,-2.2200883e-16,5.0672957e-14,6.081101,6.081101,6.0811005,0.03958906,1.0,1.0,-7.098737e-09,0.0,-7.098737e-09,-9.934073e-11,-3.5493665e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2828,0.5,0.0,50000.0,-2.6803102e-07,10112.81,10159.167,0.5012026,0.5012026,-9.475624e-11,1.0861868e-09,0.9976006,-1.8860415e-10,-6.2474227,-45.224144,-45.22414,88.204865,37.658234,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29997572,0.50295573,6.1439323,6.1439323,1.0,-85.89789,92.14532,-256.82065,302.0448,-2.2200883e-16,5.05777e-14,6.1439323,6.1439323,6.1439323,0.039589047,1.0,1.0,-7.099008e-09,0.0,-7.099008e-09,-1.00530285e-10,-3.549507e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2826,0.5,0.0,50000.0,-1.3981185e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0126768e-10,6.6512205e-09,0.9976006,-2.0156461e-10,0.21934964,-24.874844,-24.874842,88.204865,30.116848,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29998052,0.50295573,6.206764,6.206764,1.0,-89.295334,89.07599,-268.9031,293.77795,-2.2200883e-16,5.058782e-14,6.206764,6.206764,6.206764,0.03958905,1.0,1.0,-7.1011312e-09,0.0,-7.1011312e-09,-1.13236184e-10,-3.5505724e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
