Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2824,0.5,0.0,50000.0,1.8702853e-07,10112.81,10159.167,0.5012026,0.5012026,-6.970347e-11,-3.666693e-09,0.9976006,-1.3873877e-10,6.685256,-4.427373,-4.427373,88.204865,22.456608,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29998532,0.5029558,6.269596,6.269596,1.0,-92.34038,85.65512,-279.92432,284.3517,-2.2200883e-16,5.0352172e-14,6.269596,6.269596,6.269596,0.039589062,1.0,1.0,-7.104105e-09,0.0,-7.104105e-09,-1.3112586e-10,-3.5520597e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2822,0.5,0.0,50000.0,4.564963e-07,10112.81,10159.167,0.5012026,0.5012026,-2.1539149e-11,9.547192e-09,0.9976006,-4.2871824e-11,13.124779,16.037569,16.037569,88.204865,14.707747,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29999012,0.5029558,0.049242686,0.049242686,1.0,-95.02099,81.89621,-289.84082,273.80325,-2.2200883e-16,4.9422892e-14,0.04924282,0.04924282,0.049242686,0.03958906,1.0,1.0,-7.106451e-09,0.0,-7.106451e-09,-1.449476e-10,-3.5532292e-07,1.0,0.049242686,0.049242686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.282,0.5,0.0,50000.0,6.437451e-07,10112.81,10159.167,0.5012026,0.5012026,3.7634142e-11,9.254072e-09,0.9976006,7.4907525e-11,19.512503,36.439217,36.439217,88.204865,6.9008417,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.29999492,0.5029558,0.11207454,0.11207454,1.0,-97.3266,77.814095,-298.61343,262.17422,-2.2200883e-16,4.87076e-14,0.11207467,0.11207467,0.11207454,0.039589055,1.0,1.0,-7.106871e-09,0.0,-7.106871e-09,-1.466541e-10,-3.5534336e-07,1.0,0.11207454,0.11207454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2818,0.5,0.0,50000.0,8.747487e-07,10112.81,10159.167,0.5012026,0.5012026,8.300828e-11,-7.3732496e-09,0.9976006,1.6522084e-10,25.823221,56.697056,56.697052,88.204865,-0.9332998,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.2999997,0.5029558,0.17490639,0.17490639,1.0,-99.2481,73.42488,-306.20755,249.51051,-2.2200883e-16,4.8317158e-14,0.17490652,0.17490652,0.17490639,0.03958905,1.0,1.0,-7.1047093e-09,0.0,-7.1047093e-09,-1.3224782e-10,-3.552346e-07,1.0,0.17490639,0.17490639,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2816,0.5,0.0,50000.0,1.0514889e-06,10112.81,10159.167,0.5012026,0.5012026,1.0423789e-10,4.418937e-09,0.9976006,2.0747655e-10,32.03203,76.73113,76.73113,88.204865,-8.76376,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000045,0.50295573,0.23773825,0.23773825,1.0,-100.777916,68.74589,-312.59323,235.86209,-2.2200883e-16,4.8038864e-14,0.23773837,0.23773837,0.23773825,0.039589062,1.0,1.0,-7.1001516e-09,0.0,-7.1001516e-09,-1.0301892e-10,-3.5500622e-07,1.0,0.23773825,0.23773825,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2814,0.5,0.0,50000.0,1.2977093e-06,10112.81,10159.167,0.5012026,0.5012026,9.2426226e-11,-9.0169994e-10,0.9976006,1.8396645e-10,38.114418,96.462395,96.46239,88.204865,-16.559635,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000093,0.50295573,0.3005701,0.3005701,1.0,-101.91001,63.795593,-317.74524,221.28284,-2.2200883e-16,4.7744333e-14,0.30057022,0.30057022,0.3005701,0.03958906,1.0,1.0,-7.094293e-09,0.0,-7.094293e-09,-6.589871e-11,-3.5471314e-07,1.0,0.3005701,0.3005701,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2812,0.5,0.0,50000.0,1.6914855e-06,10112.81,10159.167,0.5012026,0.5012026,7.477441e-11,-7.356472e-09,0.9976006,1.4883203e-10,44.046387,115.81296,115.81296,88.204865,-24.290165,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000141,0.5029558,0.36340195,0.36340195,1.0,-102.639915,58.593525,-321.64325,205.83028,-2.2200883e-16,4.7431443e-14,0.36340207,0.36340207,0.36340195,0.039589055,1.0,1.0,-7.0886084e-09,0.0,-7.0886084e-09,-3.0123064e-11,-3.5442915e-07,1.0,0.36340195,0.36340195,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.281,0.5,0.0,50000.0,2.1421422e-06,10112.81,10159.167,0.5012026,0.5012026,8.201989e-11,-4.5824238e-09,0.9976006,1.6325354e-10,49.804527,134.70647,134.70647,88.204865,-31.924828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000189,0.50295573,0.4262338,0.4262338,1.0,-102.96474,53.160213,-324.27188,189.56541,-2.2200883e-16,4.7057088e-14,0.42623395,0.42623395,0.4262338,0.03958906,1.0,1.0,-7.08413e-09,0.0,-7.08413e-09,-2.0857686e-12,-3.5420555e-07,1.0,0.4262338,0.4262338,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2808,0.5,0.0,50000.0,2.6364048e-06,10112.81,10159.167,0.5012026,0.5012026,1.1487433e-10,-4.229601e-09,0.9976006,2.2864749e-10,55.36611,153.06834,153.06834,88.204865,-39.433495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000237,0.5029558,0.48906565,0.48906565,1.0,-102.88322,47.517105,-325.62076,172.5524,-2.2200883e-16,4.6663038e-14,0.4890658,0.4890658,0.48906565,0.03958906,1.0,1.0,-7.0806108e-09,0.0,-7.0806108e-09,1.9843462e-11,-3.540297e-07,1.0,0.48906565,0.48906565,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2806,0.5,0.0,50000.0,2.8796635e-06,10112.81,10159.167,0.5012026,0.5012026,1.5229945e-10,6.9811745e-10,0.9976006,3.0313896e-10,60.709187,170.82613,170.82614,88.204865,-46.78653,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000285,0.50295573,0.5518975,0.5518975,1.0,-102.39565,41.686466,-325.68454,154.85841,-2.2200883e-16,4.6486964e-14,0.55189764,0.55189764,0.5518975,0.03958905,1.0,1.0,-7.076916e-09,0.0,-7.076916e-09,4.278356e-11,-3.5384477e-07,1.0,0.5518975,0.5518975,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2804,0.5,0.0,50000.0,3.235495e-06,10112.81,10159.167,0.5012026,0.5012026,1.7846248e-10,-2.2363635e-09,0.9976006,3.5521425e-10,65.812675,187.90974,187.90974,88.204865,-53.954926,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000333,0.50295573,0.61472934,0.61472934,1.0,-101.50398,35.69131,-324.463,136.55327,-2.2200883e-16,4.6424626e-14,0.61472946,0.61472946,0.61472934,0.03958906,1.0,1.0,-7.0721216e-09,0.0,-7.0721216e-09,7.246001e-11,-3.5360472e-07,1.0,0.61472934,0.61472934,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2802,0.5,0.0,50000.0,3.4594555e-06,10112.81,10159.167,0.5012026,0.5012026,1.9107267e-10,-8.551917e-09,0.9976006,3.8031372e-10,70.656425,204.25177,204.25177,88.204865,-60.91038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000381,0.50295573,0.6775612,0.6775612,1.0,-100.21172,29.555298,-321.961,117.70921,-2.2200883e-16,4.6170224e-14,0.67756134,0.67756134,0.6775612,0.039589047,1.0,1.0,-7.0662183e-09,0.0,-7.0662183e-09,1.08865285e-10,-3.5330933e-07,1.0,0.6775612,0.6775612,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.28,0.5,0.0,50000.0,3.5446558e-06,10112.81,10159.167,0.5012026,0.5012026,1.8778339e-10,1.0264435e-09,0.9976006,3.7376668e-10,75.22134,219.7877,219.7877,88.204865,-67.62546,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000429,0.50295573,0.74039304,0.74039304,1.0,-98.52398,23.302643,-318.18832,98.40061,-2.2200883e-16,4.565287e-14,0.7403932,0.7403932,0.74039304,0.039589062,1.0,1.0,-7.0597714e-09,0.0,-7.0597714e-09,1.4842416e-10,-3.5298694e-07,1.0,0.74039304,0.74039304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2798,0.5,0.0,50000.0,3.651142e-06,10112.81,10159.167,0.5012026,0.5012026,1.7180216e-10,-7.8193996e-10,0.9976006,3.4195743e-10,79.48938,234.45624,234.45624,88.204865,-74.07365,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000477,0.5029558,0.8032249,0.8032249,1.0,-96.4474,16.958025,-313.1599,78.703674,-2.2200883e-16,4.52027e-14,0.80322504,0.80322504,0.8032249,0.039589062,1.0,1.0,-7.0536834e-09,0.0,-7.0536834e-09,1.8548575e-10,-3.5268278e-07,1.0,0.8032249,0.8032249,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2796,0.5,0.0,50000.0,3.6879624e-06,10112.81,10159.167,0.5012026,0.5012026,1.438898e-10,-1.3540372e-09,0.9976006,2.8640026e-10,83.44371,248.19948,248.19948,88.204865,-80.2295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000525,0.50295573,0.8660568,0.8660568,1.0,-93.99019,10.546479,-306.8956,58.696117,-2.2200883e-16,4.4781592e-14,0.8660569,0.8660569,0.8660568,0.039589062,1.0,1.0,-7.04871e-09,0.0,-7.04871e-09,2.1537282e-10,-3.5243443e-07,1.0,0.8660568,0.8660568,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2794,0.5,0.0,50000.0,3.7193277e-06,10112.81,10159.167,0.5012026,0.5012026,1.2921507e-10,-6.5606898e-09,0.9976006,2.571915e-10,87.06873,260.9632,260.9632,88.204865,-86.06873,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000573,0.50295573,0.9288886,0.9288886,1.0,-91.16204,4.0933127,-299.4201,38.45692,-2.2200883e-16,4.445857e-14,0.92888874,0.92888874,0.9288886,0.03958907,1.0,1.0,-7.0452097e-09,0.0,-7.0452097e-09,2.358975e-10,-3.522598e-07,1.0,0.9288886,0.9288886,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2792,0.5,0.0,50000.0,3.6322874e-06,10112.81,10159.167,0.5012026,0.5012026,1.2718489e-10,-6.635547e-10,0.9976006,2.5315058e-10,90.35013,272.697,272.697,88.204865,-91.56828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000621,0.50295573,0.9917205,0.9917205,1.0,-87.97412,-2.3760085,-290.76294,18.06595,-2.2200883e-16,4.4160002e-14,0.9917206,0.9917206,0.9917205,0.03958906,1.0,1.0,-7.043085e-09,0.0,-7.043085e-09,2.4775085e-10,-3.5215385e-07,1.0,0.9917205,0.9917205,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.279,0.5,0.0,50000.0,3.5329183e-06,10112.81,10159.167,0.5012026,0.5012026,1.3543716e-10,-1.3673954e-08,0.9976006,2.6957603e-10,93.274956,283.35458,283.35458,88.204865,-96.70645,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000669,0.50295573,1.0545523,1.0545523,1.0,-84.439,-8.835953,-280.95828,-2.3963194,-2.2200883e-16,4.3668655e-14,1.0545524,1.0545524,1.0545523,0.039589062,1.0,1.0,-7.0417285e-09,0.0,-7.0417285e-09,2.5476754e-10,-3.5208615e-07,1.0,1.0545523,1.0545523,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2788,0.5,0.0,50000.0,3.4513532e-06,10112.81,10159.167,0.5012026,0.5012026,1.5740718e-10,2.291032e-09,0.9976006,3.1330546e-10,95.83167,292.89392,292.89392,88.204865,-101.46297,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3000717,0.5029558,1.1173842,1.1173842,1.0,-80.57065,-15.261025,-270.0448,-22.84913,-2.2200883e-16,4.2964096e-14,1.1173843,1.1173843,1.1173842,0.03958906,1.0,1.0,-7.0404496e-09,0.0,-7.0404496e-09,2.6128896e-10,-3.520221e-07,1.0,1.1173842,1.1173842,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2786,0.5,0.0,50000.0,3.168282e-06,10112.81,10159.167,0.5012026,0.5012026,1.7571761e-10,-9.351815e-10,0.9976006,3.497508e-10,98.01018,301.27734,301.27734,88.204865,-105.819046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30007648,0.50295573,1.1802161,1.1802161,1.0,-76.384315,-21.62587,-258.06555,-43.211765,-2.2200883e-16,4.203561e-14,1.1802162,1.1802162,1.1802161,0.039589047,1.0,1.0,-7.038601e-09,0.0,-7.038601e-09,2.713376e-10,-3.519295e-07,1.0,1.1802161,1.1802161,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2784,0.5,0.0,50000.0,2.9363016e-06,10112.81,10159.167,0.5012026,0.5012026,1.7459566e-10,-9.087115e-09,0.9976006,3.4751763e-10,99.80189,308.47174,308.47174,88.204865,-109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30008128,0.50295573,1.2430478,1.2430478,1.0,-71.89652,-27.905367,-245.06787,-63.403866,-2.2200883e-16,4.1403316e-14,1.2430481,1.2430481,1.2430478,0.039589062,1.0,1.0,-7.035952e-09,0.0,-7.035952e-09,2.8631483e-10,-3.5179684e-07,1.0,1.2430478,1.2430478,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2782,0.5,0.0,50000.0,2.6880343e-06,10112.81,10159.167,0.5012026,0.5012026,1.622932e-10,1.7897629e-09,0.9976006,3.2303069e-10,101.19973,314.44873,314.44873,88.204865,-113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30008608,0.5029558,1.3058797,1.3058797,1.0,-67.12499,-34.074734,-231.10301,-83.34573,-2.2200883e-16,4.1215776e-14,1.3058798,1.3058798,1.3058797,0.039589066,1.0,1.0,-7.0329773e-09,0.0,-7.0329773e-09,3.032099e-10,-3.5164814e-07,1.0,1.3058797,1.3058797,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.278,0.5,0.0,50000.0,2.346313e-06,10112.81,10159.167,0.5012026,0.5012026,1.494e-10,-5.913347e-09,0.9976006,2.9736785e-10,102.19817,319.18475,319.18475,88.204865,-116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30009088,0.50295573,1.3687116,1.3687116,1.0,-62.08855,-40.109623,-216.22607,-102.95868,-2.2200883e-16,4.111576e-14,1.3687117,1.3687117,1.3687116,0.03958906,1.0,1.0,-7.0303794e-09,0.0,-7.0303794e-09,3.1763872e-10,-3.5151842e-07,1.0,1.3687116,1.3687116,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2778,0.5,0.0,50000.0,2.1942594e-06,10112.81,10159.167,0.5012026,0.5012026,1.3488499e-10,-3.873753e-09,0.9976006,2.68477e-10,102.7933,322.6611,322.6611,88.204865,-118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30009568,0.5029558,1.4315435,1.4315435,1.0,-56.807076,-45.98622,-200.4958,-122.1653,-2.2200883e-16,4.1065685e-14,1.4315436,1.4315436,1.4315435,0.039589066,1.0,1.0,-7.028593e-09,0.0,-7.028593e-09,3.2692046e-10,-3.5142932e-07,1.0,1.4315435,1.4315435,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2776,0.5,0.0,50000.0,2.0235796e-06,10112.81,10159.167,0.5012026,0.5012026,1.4045017e-10,-7.6045295e-09,0.9976006,2.79554e-10,102.982735,324.86404,324.86404,88.204865,-121.05031,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30010048,0.5029558,1.4943753,1.4943753,1.0,-51.301407,-51.681328,-183.97427,-140.88979,-2.2200883e-16,4.0830793e-14,1.4943755,1.4943755,1.4943753,0.039589055,1.0,1.0,-7.0276416e-09,0.0,-7.0276416e-09,3.309524e-10,-3.513819e-07,1.0,1.4943753,1.4943753,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2774,0.5,0.0,50000.0,1.8401081e-06,10112.81,10159.167,0.5012026,0.5012026,1.4965802e-10,4.2783563e-09,0.9976006,2.9788141e-10,102.76575,325.7849,325.7849,88.204865,-122.70249,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30010527,0.50295573,1.5572071,1.5572071,1.0,-45.593273,-57.172474,-166.72668,-159.05824,-2.2200883e-16,4.0469815e-14,1.5572072,1.5572072,1.5572071,0.03958906,1.0,1.0,-7.0270545e-09,0.0,-7.0270545e-09,3.327105e-10,-3.5135258e-07,1.0,1.5572071,1.5572071,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2772,0.5,0.0,50000.0,1.4015918e-06,10112.81,10159.167,0.5012026,0.5012026,1.5549215e-10,-7.0547532e-09,0.9976006,3.0949374e-10,102.143196,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30011007,0.5029558,1.620039,1.620039,1.0,-39.705204,-62.43799,-148.82109,-176.59897,-2.2200883e-16,3.987379e-14,1.6200391,1.6200391,1.620039,0.039589066,1.0,1.0,-7.0262507e-09,0.0,-7.0262507e-09,3.358284e-10,-3.5131228e-07,1.0,1.620039,1.620039,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.277,0.5,0.0,50000.0,1.1416392e-06,10112.81,10159.167,0.5012026,0.5012026,1.3466679e-10,-1.0231761e-08,0.9976006,2.6804267e-10,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30011487,0.50295573,1.6828709,1.6828709,1.0,-33.66044,-67.457085,-130.32817,-193.44273,-2.2200883e-16,3.9307845e-14,1.682871,1.682871,1.6828709,0.03958906,1.0,1.0,-7.0250534e-09,0.0,-7.0250534e-09,3.4137151e-10,-3.5125237e-07,1.0,1.6828709,1.6828709,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2768,0.5,0.0,50000.0,8.0873104e-07,10112.81,10159.167,0.5012026,0.5012026,1.0448413e-10,4.566311e-09,0.9976006,2.0796667e-10,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30011967,0.5029558,1.7457027,1.7457027,1.0,-27.48283,-72.20996,-111.32091,-209.52307,-2.2200883e-16,3.8741806e-14,1.7457029,1.7457029,1.7457027,0.039589055,1.0,1.0,-7.0240804e-09,0.0,-7.0240804e-09,3.4545347e-10,-3.5120388e-07,1.0,1.7457027,1.7457027,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2766,0.5,0.0,50000.0,2.3347863e-07,10112.81,10159.167,0.5012026,0.5012026,5.569457e-11,-4.647149e-09,0.9976006,1.10855256e-10,97.87462,316.65082,316.65082,88.204865,-124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30012447,0.5029558,1.8085345,1.8085345,1.0,-21.196758,-76.67786,-91.874306,-224.77652,-2.2200883e-16,3.826637e-14,1.8085347,1.8085347,1.8085345,0.03958906,1.0,1.0,-7.0241835e-09,0.0,-7.0241835e-09,3.4278133e-10,-3.512094e-07,1.0,1.8085345,1.8085345,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2764,0.5,0.0,50000.0,-2.1551716e-07,10112.81,10159.167,0.5012026,0.5012026,2.0261319e-11,-7.1323756e-09,0.9976006,4.032841e-11,95.67017,311.208,311.208,88.204865,-123.63647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30012926,0.50295573,1.8713664,1.8713664,1.0,-14.827034,-80.84314,-72.065125,-239.14288,-2.2200883e-16,3.7761654e-14,1.8713665,1.8713665,1.8713664,0.03958906,1.0,1.0,-7.0260113e-09,0.0,-7.0260113e-09,3.293609e-10,-3.5130125e-07,1.0,1.8713664,1.8713664,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2762,0.5,0.0,50000.0,-7.7481104e-07,10112.81,10159.167,0.5012026,0.5012026,-7.590782e-12,7.82974e-09,0.9976006,-1.51088e-11,93.08817,304.537,304.537,88.204865,-122.352715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30013406,0.5029558,1.9341983,1.9341983,1.0,-8.398793,-84.68938,-51.97153,-252.56544,-2.2200883e-16,3.724135e-14,1.9341984,1.9341984,1.9341983,0.039589062,1.0,1.0,-7.0296453e-09,0.0,-7.0296453e-09,3.0476985e-10,-3.5148335e-07,1.0,1.9341983,1.9341983,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.276,0.5,0.0,50000.0,-1.3042524e-06,10112.81,10159.167,0.5012026,0.5012026,-2.7512293e-11,2.158619e-09,0.9976006,-5.4760856e-11,90.13879,296.6641,296.6641,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30013886,0.5029558,1.9970301,1.9970301,1.0,-1.937407,-88.20138,-31.672832,-264.99127,-2.2200883e-16,3.686423e-14,1.9970303,1.9970303,1.9970301,0.039589062,1.0,1.0,-7.0345316e-09,0.0,-7.0345316e-09,2.7253835e-10,-3.5172792e-07,1.0,1.9970301,1.9970301,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2758,0.5,0.0,50000.0,-1.7833094e-06,10112.81,10159.167,0.5012026,0.5012026,-4.259624e-11,-3.0437293e-09,0.9976006,-8.4784145e-11,86.833664,287.6204,287.6204,88.204865,-118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3001437,0.5029558,2.059862,2.059862,1.0,4.5316257,-91.365295,-11.249133,-276.37128,-2.2200883e-16,3.6435332e-14,2.0598621,2.0598621,2.059862,0.039589074,1.0,1.0,-7.0400534e-09,0.0,-7.0400534e-09,2.3655033e-10,-3.520041e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2756,0.5,0.0,50000.0,-2.2670752e-06,10112.81,10159.167,0.5012026,0.5012026,-4.172897e-11,1.2299853e-08,0.9976006,-8.305793e-11,83.18585,277.44162,277.44162,88.204865,-115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3001485,0.5029558,2.1226938,2.1226938,1.0,10.982774,-94.168625,9.218961,-286.66058,-2.2200883e-16,3.5504846e-14,2.122694,2.122694,2.1226938,0.039589062,1.0,1.0,-7.0457613e-09,0.0,-7.0457613e-09,1.9962218e-10,-3.5228948e-07,1.0,2.1226938,2.1226938,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2754,0.5,0.0,50000.0,-2.696552e-06,10112.81,10159.167,0.5012026,0.5012026,-4.685597e-11,-3.0160774e-09,0.9976006,-9.326278e-11,79.20974,266.16788,266.16788,88.204865,-112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3001533,0.50295573,2.1855257,2.1855257,1.0,17.390577,-96.60032,29.650671,-295.81854,-2.2200883e-16,3.463374e-14,2.185526,2.185526,2.1855257,0.039589062,1.0,1.0,-7.051231e-09,0.0,-7.051231e-09,1.6440423e-10,-3.5256286e-07,1.0,2.1855257,2.1855257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2752,0.5,0.0,50000.0,-3.1014092e-06,10112.81,10159.167,0.5012026,0.5012026,-5.0743586e-11,6.21209e-09,0.9976006,-1.0100075e-10,74.92103,253.84372,253.84372,88.204865,-108.85828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30015808,0.5029558,2.2483575,2.2483575,1.0,23.72975,-98.65078,49.965363,-303.80908,-2.2200883e-16,3.3857957e-14,2.2483578,2.2483578,2.2483575,0.039589062,1.0,1.0,-7.0560984e-09,0.0,-7.0560984e-09,1.3315218e-10,-3.5280604e-07,1.0,2.2483575,2.2483575,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.275,0.5,0.0,50000.0,-3.2899084e-06,10112.81,10159.167,0.5012026,0.5012026,-7.6051644e-11,1.2472527e-08,0.9976006,-1.5137426e-10,70.33663,240.51773,240.51773,88.204865,-104.81888,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30016288,0.50295573,2.3111894,2.3111894,1.0,29.975271,-100.311905,70.08286,-310.6006,-2.2200883e-16,3.32694e-14,2.3111894,2.3111894,2.3111894,0.03958907,1.0,1.0,-7.0603905e-09,0.0,-7.0603905e-09,1.0564805e-10,-3.530206e-07,1.0,2.3111894,2.3111894,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2748,0.5,0.0,50000.0,-3.3803433e-06,10112.81,10159.167,0.5012026,0.5012026,-9.2433054e-11,-8.2228646e-10,0.9976006,-1.8398004e-10,65.474655,226.24254,226.24254,88.204865,-100.3658,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30016768,0.5029558,2.3740213,2.3740213,1.0,36.102493,-101.57715,89.92378,-316.16632,-2.2200883e-16,3.28603e-14,2.3740213,2.3740213,2.3740213,0.03958906,1.0,1.0,-7.0648025e-09,0.0,-7.0648025e-09,7.7534854e-11,-3.5324126e-07,1.0,2.3740213,2.3740213,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2746,0.5,0.0,50000.0,-3.412392e-06,10112.81,10159.167,0.5012026,0.5012026,-8.5897775e-11,-5.669615e-09,0.9976006,-1.7097214e-10,60.354275,211.07448,211.07448,88.204865,-95.516624,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30017248,0.5029558,2.4368532,2.4368532,1.0,42.087234,-102.44151,109.40981,-320.48428,-2.2200883e-16,3.252767e-14,2.4368532,2.4368532,2.4368532,0.039589062,1.0,1.0,-7.0695805e-09,0.0,-7.0695805e-09,4.7303446e-11,-3.5348023e-07,1.0,2.4368532,2.4368532,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2744,0.5,0.0,50000.0,-3.3185768e-06,10112.81,10159.167,0.5012026,0.5012026,-6.091377e-11,-8.456489e-09,0.9976006,-1.2124361e-10,54.99571,195.0734,195.0734,88.204865,-90.2905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30017728,0.5029558,2.499685,2.499685,1.0,47.90588,-102.90159,128.46405,-323.53745,-2.2200883e-16,3.2336225e-14,2.499685,2.499685,2.499685,0.03958906,1.0,1.0,-7.0742106e-09,0.0,-7.0742106e-09,1.8197601e-11,-3.5371158e-07,1.0,2.499685,2.499685,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2742,0.5,0.0,50000.0,-3.1053937e-06,10112.81,10159.167,0.5012026,0.5012026,-1.580663e-11,4.271676e-09,0.9976006,-3.146174e-11,49.420094,178.30244,178.30244,88.204865,-84.70803,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30018207,0.50295573,2.5625167,2.5625167,1.0,53.535458,-102.95555,147.0113,-325.31375,-2.2200883e-16,3.1992838e-14,2.562517,2.562517,2.5625167,0.039589055,1.0,1.0,-7.0777495e-09,0.0,-7.0777495e-09,-3.9079664e-12,-3.5388814e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.274,0.5,0.0,50000.0,-3.0149017e-06,10112.81,10159.167,0.5012026,0.5012026,1.1985776e-11,3.497949e-09,0.9976006,2.3856656e-11,43.649445,160.82782,160.82782,88.204865,-78.79127,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30018687,0.50295573,2.6253486,2.6253486,1.0,58.95376,-102.6032,164.97836,-325.80618,-2.2200883e-16,3.1414057e-14,2.6253488,2.6253488,2.6253486,0.03958905,1.0,1.0,-7.0793296e-09,0.0,-7.0793296e-09,-1.3657245e-11,-3.5396658e-07,1.0,2.6253486,2.6253486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2738,0.5,0.0,50000.0,-2.9458283e-06,10112.81,10159.167,0.5012026,0.5012026,1.5789789e-13,7.3337416e-09,0.9976006,3.1428218e-13,37.706528,142.71849,142.71849,88.204865,-72.56354,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30019167,0.50295573,2.6881804,2.6881804,1.0,64.1394,-101.845924,182.29433,-325.01282,-2.2200883e-16,3.109963e-14,2.6881807,2.6881807,2.6881804,0.03958906,1.0,1.0,-7.078943e-09,0.0,-7.078943e-09,-1.1121162e-11,-3.5394692e-07,1.0,2.6881804,2.6881804,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2736,0.5,0.0,50000.0,-2.6785533e-06,10112.81,10159.167,0.5012026,0.5012026,-2.2406618e-11,4.753965e-09,0.9976006,-4.4598446e-11,31.614803,124.045906,124.045906,88.204865,-66.04944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30019647,0.50295573,2.7510123,2.7510123,1.0,69.07191,-100.68671,198.89087,-322.93677,-2.2200883e-16,3.1034488e-14,2.7510126,2.7510126,2.7510123,0.039589062,1.0,1.0,-7.077859e-09,0.0,-7.077859e-09,-4.302647e-12,-3.5389272e-07,1.0,2.7510123,2.7510123,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2734,0.5,0.0,50000.0,-2.3133107e-06,10112.81,10159.167,0.5012026,0.5012026,-5.6255448e-11,3.6096726e-09,0.9976006,-1.1197163e-10,25.398308,104.883766,104.883766,88.204865,-59.274673,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30020127,0.5029558,2.8138442,2.8138442,1.0,73.73182,-99.13013,214.70247,-319.58624,-2.2200883e-16,3.1053888e-14,2.8138444,2.8138444,2.8138442,0.039589062,1.0,1.0,-7.0774155e-09,0.0,-7.0774155e-09,-1.5526071e-12,-3.5387083e-07,1.0,2.8138442,2.8138442,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2732,0.5,0.0,50000.0,-2.06218e-06,10112.81,10159.167,0.5012026,0.5012026,-8.968997e-11,1.199164e-08,0.9976006,-1.7852018e-10,19.081577,85.3077,85.3077,88.204865,-52.265972,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30020607,0.5029558,2.876676,2.876676,1.0,78.100746,-97.18233,229.66675,-314.97446,-2.2200883e-16,3.1074962e-14,2.876676,2.876676,2.876676,0.03958906,1.0,1.0,-7.078395e-09,0.0,-7.078395e-09,-7.704495e-12,-3.5392023e-07,1.0,2.876676,2.876676,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.273,0.5,0.0,50000.0,-1.8950248e-06,10112.81,10159.167,0.5012026,0.5012026,-1.15495204e-10,6.137389e-09,0.9976006,-2.2988328e-10,12.689541,65.394966,65.394966,88.204865,-45.051003,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30021086,0.50295573,2.939508,2.939508,1.0,82.161446,-94.85098,243.72462,-309.1196,-2.2200883e-16,3.0784078e-14,2.939508,2.939508,2.939508,0.039589066,1.0,1.0,-7.0810042e-09,0.0,-7.0810042e-09,-2.3971655e-11,-3.5405105e-07,1.0,2.939508,2.939508,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2728,0.5,0.0,50000.0,-1.6999146e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1100757e-10,6.015374e-09,0.9976006,-2.2095102e-10,6.247425,45.224148,45.224148,88.204865,-37.658237,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30021566,0.50295573,3.0023398,3.0023398,1.0,85.89789,-92.14532,256.82065,-302.0448,-2.2200883e-16,3.0356245e-14,3.0023398,3.0023398,3.0023398,0.03958905,1.0,1.0,-7.0848465e-09,0.0,-7.0848465e-09,-4.7809135e-11,-3.5424338e-07,1.0,3.0023398,3.0023398,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2726,0.5,0.0,50000.0,-1.5122039e-06,10112.81,10159.167,0.5012026,0.5012026,-8.6556755e-11,1.1536869e-08,0.9976006,-1.7228377e-10,-0.219347,24.87485,24.874847,88.204865,-30.116858,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30022046,0.50295573,3.0651717,3.0651717,1.0,89.295334,-89.07599,268.9031,-293.77795,-2.2200883e-16,3.0028053e-14,3.0651717,3.0651717,3.0651717,0.039589055,1.0,1.0,-7.088957e-09,0.0,-7.088957e-09,-7.313928e-11,-3.5444882e-07,1.0,3.0651717,3.0651717,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2724,0.5,0.0,50000.0,-1.2955969e-06,10112.81,10159.167,0.5012026,0.5012026,-4.3836827e-11,8.0760376e-10,0.9976006,-8.7253434e-11,-6.685253,4.4273806,4.42738,88.204865,-22.456621,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30022526,0.5029558,3.1280034,3.1280034,1.0,92.34038,-85.65512,279.92432,-284.3517,-2.2200883e-16,2.9792517e-14,3.1280036,3.1280036,3.1280034,0.039589062,1.0,1.0,-7.0920567e-09,0.0,-7.0920567e-09,-9.198567e-11,-3.546034e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2722,0.5,0.0,50000.0,-1.1620663e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2855803e-11,-6.463922e-10,0.9976006,-2.558837e-11,-13.124776,-16.03756,-16.03756,88.204865,-14.707759,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30023006,0.50295573,3.1908352,3.1908352,1.0,95.02099,-81.89621,289.84082,-273.80325,-2.2200883e-16,2.95282e-14,3.1908355,3.1908355,3.1908352,0.039589062,1.0,1.0,-7.0933286e-09,0.0,-7.0933286e-09,-9.931795e-11,-3.546665e-07,1.0,3.1908352,3.1908352,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.272,0.5,0.0,50000.0,-9.550744e-07,10112.81,10159.167,0.5012026,0.5012026,4.1673475e-12,-3.734166e-09,0.9976006,8.294747e-12,-19.5125,-36.439205,-36.439205,88.204865,-6.9008493,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30023485,0.50295573,3.253667,3.253667,1.0,97.32659,-77.814095,298.61343,-262.17422,-2.2200883e-16,2.9089663e-14,3.2536674,3.2536674,3.253667,0.03958905,1.0,1.0,-7.0927535e-09,0.0,-7.0927535e-09,-9.510806e-11,-3.5463734e-07,1.0,3.253667,3.253667,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2718,0.5,0.0,50000.0,-6.28345e-07,10112.81,10159.167,0.5012026,0.5012026,2.9477664e-12,-2.4073692e-09,0.9976006,5.8672754e-12,-25.82322,-56.697044,-56.697044,88.204865,0.9332987,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30023965,0.5029558,3.316499,3.316499,1.0,99.2481,-73.42488,306.20755,-249.51051,-2.2200883e-16,2.8770653e-14,3.3164992,3.3164992,3.316499,0.039589055,1.0,1.0,-7.090938e-09,0.0,-7.090938e-09,-8.3221395e-11,-3.5454636e-07,1.0,3.316499,3.316499,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2716,0.5,0.0,50000.0,-2.786327e-07,10112.81,10159.167,0.5012026,0.5012026,1.3378553e-12,9.477837e-09,0.9976006,2.6628858e-12,-32.032024,-76.731125,-76.731125,88.204865,8.7637615,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30024445,0.50295573,3.3793309,3.3793309,1.0,100.777916,-68.745895,312.59323,-235.8621,-2.2200883e-16,2.8496292e-14,3.379331,3.379331,3.3793309,0.039589044,1.0,1.0,-7.088766e-09,0.0,-7.088766e-09,-6.92078e-11,-3.5443776e-07,1.0,3.3793309,3.3793309,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2714,0.5,0.0,50000.0,4.4780943e-08,10112.81,10159.167,0.5012026,0.5012026,7.2247183e-13,-1.6765519e-09,0.9976006,1.4380181e-12,-38.114414,-96.46239,-96.46239,88.204865,16.559637,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30024925,0.5029558,3.4421628,3.4421628,1.0,101.91001,-63.795597,317.74524,-221.28285,-2.2200883e-16,2.8396512e-14,3.4421628,3.4421628,3.4421628,0.039589047,1.0,1.0,-7.0867943e-09,0.0,-7.0867943e-09,-5.6534315e-11,-3.5433928e-07,1.0,3.4421628,3.4421628,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2712,0.5,0.0,50000.0,5.0458567e-07,10112.81,10159.167,0.5012026,0.5012026,1.7595663e-11,3.7758396e-09,0.9976006,3.5022655e-11,-44.046387,-115.81295,-115.81295,88.204865,24.290163,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30025405,0.5029558,3.5049946,3.5049946,1.0,102.639915,-58.593525,321.64325,-205.83029,-2.2200883e-16,2.799712e-14,3.5049946,3.5049946,3.5049946,0.039589066,1.0,1.0,-7.0851423e-09,0.0,-7.0851423e-09,-4.592134e-11,-3.542567e-07,1.0,3.5049946,3.5049946,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.271,0.5,0.0,50000.0,9.984188e-07,10112.81,10159.167,0.5012026,0.5012026,4.8321715e-11,-3.5816168e-09,0.9976006,9.618022e-11,-49.804523,-134.70645,-134.70645,88.204865,31.924824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30025885,0.50295573,3.5678265,3.5678265,1.0,102.96474,-53.160217,324.27188,-189.56541,-2.2200883e-16,2.7625066e-14,3.5678265,3.5678265,3.5678265,0.039589047,1.0,1.0,-7.0834134e-09,0.0,-7.0834134e-09,-3.486925e-11,-3.5417017e-07,1.0,3.5678265,3.5678265,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2708,0.5,0.0,50000.0,1.4582935e-06,10112.81,10159.167,0.5012026,0.5012026,8.289214e-11,6.903318e-09,0.9976006,1.6498966e-10,-55.366108,-153.06834,-153.06834,88.204865,39.433483,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30026364,0.5029558,3.6306584,3.6306584,1.0,102.88322,-47.517105,325.62076,-172.55241,-2.2200883e-16,2.7489484e-14,3.6306584,3.6306584,3.6306584,0.039589062,1.0,1.0,-7.08091e-09,0.0,-7.08091e-09,-1.9030076e-11,-3.5404472e-07,1.0,3.6306584,3.6306584,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2706,0.5,0.0,50000.0,1.745045e-06,10112.81,10159.167,0.5012026,0.5012026,1.10212915e-10,8.698548e-10,0.9976006,2.1936933e-10,-60.709187,-170.82613,-170.82613,88.204865,46.786522,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30026844,0.50295573,3.69349,3.69349,1.0,102.39565,-41.68647,325.68454,-154.85843,-2.2200883e-16,2.7066235e-14,3.6934903,3.6934903,3.69349,0.03958905,1.0,1.0,-7.0771895e-09,0.0,-7.0771895e-09,4.3068387e-12,-3.538584e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2704,0.5,0.0,50000.0,2.129915e-06,10112.81,10159.167,0.5012026,0.5012026,1.3288236e-10,-1.2591559e-08,0.9976006,2.644909e-10,-65.812675,-187.90974,-187.90974,88.204865,53.954918,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30027324,0.50295573,3.756322,3.756322,1.0,101.50398,-35.69131,324.463,-136.55328,-2.2200883e-16,2.6718026e-14,3.7563221,3.7563221,3.756322,0.03958907,1.0,1.0,-7.0723387e-09,0.0,-7.0723387e-09,3.4548198e-11,-3.536156e-07,1.0,3.756322,3.756322,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2702,0.5,0.0,50000.0,2.507062e-06,10112.81,10159.167,0.5012026,0.5012026,1.3283966e-10,-9.031478e-09,0.9976006,2.644059e-10,-70.656425,-204.25177,-204.25177,88.204865,60.91038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30027804,0.50295573,3.8191538,3.8191538,1.0,100.21172,-29.5553,321.961,-117.70922,-2.2200883e-16,2.6499504e-14,3.819154,3.819154,3.8191538,0.03958905,1.0,1.0,-7.0667485e-09,0.0,-7.0667485e-09,6.9200555e-11,-3.5333602e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.27,0.5,0.0,50000.0,2.7622057e-06,10112.81,10159.167,0.5012026,0.5012026,1.2996143e-10,2.9057076e-10,0.9976006,2.5867705e-10,-75.22134,-219.7877,-219.7877,88.204865,67.62546,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30028284,0.5029558,3.8819857,3.8819857,1.0,98.52398,-23.302647,318.18832,-98.40062,-2.2200883e-16,2.6126511e-14,3.881986,3.881986,3.8819857,0.03958906,1.0,1.0,-7.061156e-09,0.0,-7.061156e-09,1.0364589e-10,-3.5305646e-07,1.0,3.8819857,3.8819857,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2698,0.5,0.0,50000.0,2.9731964e-06,10112.81,10159.167,0.5012026,0.5012026,1.255575e-10,4.3156776e-09,0.9976006,2.4991142e-10,-79.48937,-234.45624,-234.45624,88.204865,74.07365,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30028763,0.50295573,3.9448175,3.9448175,1.0,96.4474,-16.958027,313.1599,-78.703674,-2.2200883e-16,2.5822153e-14,3.9448178,3.9448178,3.9448175,0.039589047,1.0,1.0,-7.0561104e-09,0.0,-7.0561104e-09,1.3447554e-10,-3.5280434e-07,1.0,3.9448175,3.9448175,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2696,0.5,0.0,50000.0,3.0685185e-06,10112.81,10159.167,0.5012026,0.5012026,1.1612389e-10,-2.4668392e-09,0.9976006,2.3113461e-10,-83.44371,-248.19948,-248.19948,88.204865,80.2295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30029243,0.50295573,4.0076494,4.0076494,1.0,93.99019,-10.546482,306.8956,-58.696125,-2.2200883e-16,2.5674051e-14,4.0076494,4.0076494,4.0076494,0.039589062,1.0,1.0,-7.05181e-09,0.0,-7.05181e-09,1.6047759e-10,-3.5258952e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2694,0.5,0.0,50000.0,3.1993484e-06,10112.81,10159.167,0.5012026,0.5012026,1.1470599e-10,-4.699924e-09,0.9976006,2.2831241e-10,-87.068726,-260.9632,-260.9632,88.204865,86.068726,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30029723,0.50295573,4.0704813,4.0704813,1.0,91.16204,-4.093315,299.4201,-38.45693,-2.2200883e-16,2.5649823e-14,4.0704813,4.0704813,4.0704813,0.03958906,1.0,1.0,-7.048333e-09,0.0,-7.048333e-09,1.8119678e-10,-3.524159e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2692,0.5,0.0,50000.0,3.2371272e-06,10112.81,10159.167,0.5012026,0.5012026,1.1575393e-10,2.6978244e-09,0.9976006,2.3039824e-10,-90.35013,-272.697,-272.697,88.204865,91.568275,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30030203,0.50295573,4.133313,4.133313,1.0,87.97412,2.3760061,290.76294,-18.065956,-2.2200883e-16,2.5712871e-14,4.133313,4.133313,4.133313,0.039589062,1.0,1.0,-7.0455575e-09,0.0,-7.0455575e-09,1.974382e-10,-3.5227723e-07,1.0,4.133313,4.133313,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.269,0.5,0.0,50000.0,3.221488e-06,10112.81,10159.167,0.5012026,0.5012026,1.2843807e-10,-1.0522946e-08,0.9976006,2.5564492e-10,-93.274956,-283.35458,-283.35458,88.204865,96.70644,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30030683,0.50295573,4.196145,4.196145,1.0,84.439,8.83595,280.95828,2.3963122,-2.2200883e-16,2.574966e-14,4.196145,4.196145,4.196145,0.039589062,1.0,1.0,-7.0431416e-09,0.0,-7.0431416e-09,2.1135783e-10,-3.5215646e-07,1.0,4.196145,4.196145,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2688,0.5,0.0,50000.0,3.187711e-06,10112.81,10159.167,0.5012026,0.5012026,1.4474241e-10,-8.289013e-09,0.9976006,2.8809732e-10,-95.83167,-292.89392,-292.89392,88.204865,101.46296,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30031163,0.5029558,4.258977,4.258977,1.0,80.57065,15.261023,270.0448,22.849123,-2.2200883e-16,2.575807e-14,4.258977,4.258977,4.258977,0.039589062,1.0,1.0,-7.040646e-09,0.0,-7.040646e-09,2.2570901e-10,-3.5203163e-07,1.0,4.258977,4.258977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2686,0.5,0.0,50000.0,2.9967623e-06,10112.81,10159.167,0.5012026,0.5012026,1.6756123e-10,9.297559e-10,0.9976006,3.3351621e-10,-98.01018,-301.2773,-301.2773,88.204865,105.819046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30031642,0.50295573,4.321809,4.321809,1.0,76.384315,21.625868,258.06558,43.211758,-2.2200883e-16,2.5559053e-14,4.321809,4.321809,4.321809,0.039589055,1.0,1.0,-7.037728e-09,0.0,-7.037728e-09,2.4261584e-10,-3.518856e-07,1.0,4.321809,4.321809,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2684,0.5,0.0,50000.0,2.779822e-06,10112.81,10159.167,0.5012026,0.5012026,1.6835879e-10,-1.01839355e-08,0.9976006,3.351037e-10,-99.80189,-308.47174,-308.47174,88.204865,109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30032122,0.50295573,4.3846407,4.3846407,1.0,71.89652,27.905363,245.06787,63.40386,-2.2200883e-16,2.5091876e-14,4.3846407,4.3846407,4.3846407,0.03958906,1.0,1.0,-7.034212e-09,0.0,-7.034212e-09,2.631581e-10,-3.5170964e-07,1.0,4.3846407,4.3846407,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2682,0.5,0.0,50000.0,2.6048328e-06,10112.81,10159.167,0.5012026,0.5012026,1.5666635e-10,-5.657242e-09,0.9976006,3.118309e-10,-101.19972,-314.44873,-314.44873,88.204865,113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30032602,0.50295573,4.4474726,4.4474726,1.0,67.12499,34.07473,231.10301,83.34573,-2.2200883e-16,2.4865248e-14,4.4474726,4.4474726,4.4474726,0.03958906,1.0,1.0,-7.0304376e-09,0.0,-7.0304376e-09,2.8516742e-10,-3.5152098e-07,1.0,4.4474726,4.4474726,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.268,0.5,0.0,50000.0,2.489676e-06,10112.81,10159.167,0.5012026,0.5012026,1.4107712e-10,-1.1615368e-08,0.9976006,2.8080188e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32114,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30033082,0.50295573,4.5103045,4.5103045,1.0,62.088554,40.109623,216.22609,102.95867,-2.2200883e-16,2.4721927e-14,4.5103045,4.5103045,4.5103045,0.039589062,1.0,1.0,-7.0271193e-09,0.0,-7.0271193e-09,3.0418512e-10,-3.5135525e-07,1.0,4.5103045,4.5103045,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2678,0.5,0.0,50000.0,2.4381247e-06,10112.81,10159.167,0.5012026,0.5012026,1.2771875e-10,-2.576366e-09,0.9976006,2.542132e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30033562,0.50295573,4.573136,4.573136,1.0,56.807076,45.986217,200.49582,122.16529,-2.2200883e-16,2.4263508e-14,4.5731363,4.5731363,4.573136,0.039589062,1.0,1.0,-7.0247443e-09,0.0,-7.0247443e-09,3.1720737e-10,-3.5123676e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2676,0.5,0.0,50000.0,2.322554e-06,10112.81,10159.167,0.5012026,0.5012026,1.3214937e-10,1.6095417e-09,0.9976006,2.6303199e-10,-102.982735,-324.86404,-324.86404,88.204865,121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003404,0.5029558,4.6359677,4.6359677,1.0,51.301407,51.681324,183.97429,140.88977,-2.2200883e-16,2.36695e-14,4.635968,4.635968,4.6359677,0.039589055,1.0,1.0,-7.0233037e-09,0.0,-7.0233037e-09,3.243431e-10,-3.511649e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2674,0.5,0.0,50000.0,2.080904e-06,10112.81,10159.167,0.5012026,0.5012026,1.4672018e-10,4.5196153e-09,0.9976006,2.920339e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003452,0.50295573,4.6987996,4.6987996,1.0,45.593273,57.17247,166.72668,159.05823,-2.2200883e-16,2.3192258e-14,4.6988,4.6988,4.6987996,0.03958906,1.0,1.0,-7.0222748e-09,0.0,-7.0222748e-09,3.288951e-10,-3.5111347e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2672,0.5,0.0,50000.0,1.7605439e-06,10112.81,10159.167,0.5012026,0.5012026,1.570853e-10,-6.4118257e-09,0.9976006,3.1266478e-10,-102.14319,-325.42004,-325.42004,88.204865,123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30035,0.50295573,4.7616315,4.7616315,1.0,39.705208,62.437984,148.82109,176.59895,-2.2200883e-16,2.2693956e-14,4.761632,4.761632,4.7616315,0.039589055,1.0,1.0,-7.020973e-09,0.0,-7.020973e-09,3.3513675e-10,-3.5104827e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.267,0.5,0.0,50000.0,1.3950372e-06,10112.81,10159.167,0.5012026,0.5012026,1.4547873e-10,3.6652565e-09,0.9976006,2.8956287e-10,-101.11752,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003548,0.50295573,4.8244634,4.8244634,1.0,33.660442,67.457085,130.32817,193.44273,-2.2200883e-16,2.2289154e-14,4.824464,4.824464,4.8244634,0.03958906,1.0,1.0,-7.019242e-09,0.0,-7.019242e-09,3.4401254e-10,-3.5096164e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2668,0.5,0.0,50000.0,8.819203e-07,10112.81,10159.167,0.5012026,0.5012026,1.1572234e-10,3.964289e-09,0.9976006,2.3033538e-10,-99.692795,-320.844,-320.844,88.204865,124.73703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003596,0.5029558,4.8872952,4.8872952,1.0,27.482832,72.20996,111.320915,209.52307,-2.2200883e-16,2.1931785e-14,4.8872952,4.8872952,4.8872952,0.039589062,1.0,1.0,-7.0175394e-09,0.0,-7.0175394e-09,3.5263753e-10,-3.508766e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2666,0.5,0.0,50000.0,3.3041056e-07,10112.81,10159.167,0.5012026,0.5012026,6.305783e-11,6.349001e-09,0.9976006,1.255112e-10,-97.87462,-316.65082,-316.65082,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003644,0.5029558,4.950127,4.950127,1.0,21.19676,76.67786,91.87431,224.77652,-2.2200883e-16,2.14798e-14,4.950127,4.950127,4.950127,0.039589062,1.0,1.0,-7.0167467e-09,0.0,-7.0167467e-09,3.5550662e-10,-3.5083735e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2664,0.5,0.0,50000.0,-2.5933258e-07,10112.81,10159.167,0.5012026,0.5012026,4.716989e-12,-2.1037678e-09,0.9976006,9.3887615e-12,-95.67017,-311.208,-311.208,88.204865,123.63647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003692,0.50295573,5.012959,5.012959,1.0,14.827036,80.84314,72.06513,239.14287,-2.2200883e-16,2.1294737e-14,5.012959,5.012959,5.012959,0.039589062,1.0,1.0,-7.017785e-09,0.0,-7.017785e-09,3.4692488e-10,-3.508898e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2662,0.5,0.0,50000.0,-8.549651e-07,10112.81,10159.167,0.5012026,0.5012026,-4.6470154e-11,-2.9540008e-09,0.9976006,-9.249485e-11,-93.088165,-304.537,-304.537,88.204865,122.352715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.300374,0.50295573,5.075791,5.075791,1.0,8.398795,84.68938,51.97154,252.56544,-2.2200883e-16,2.1243571e-14,5.075791,5.075791,5.075791,0.039589077,1.0,1.0,-7.0212036e-09,0.0,-7.0212036e-09,3.2354328e-10,-3.5106135e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.266,0.5,0.0,50000.0,-1.4669464e-06,10112.81,10159.167,0.5012026,0.5012026,-8.2228384e-11,7.07201e-09,0.9976006,-1.6366854e-10,-90.13879,-296.6641,-296.6641,88.204865,120.58609,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3003788,0.5029558,5.1386228,5.1386228,1.0,1.9374088,88.20138,31.67284,264.99124,-2.2200883e-16,2.0810724e-14,5.1386228,5.1386228,5.1386228,0.039589066,1.0,1.0,-7.026962e-09,0.0,-7.026962e-09,2.8573244e-10,-3.5134977e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2658,0.5,0.0,50000.0,-2.0501395e-06,10112.81,10159.167,0.5012026,0.5012026,-9.13384e-11,1.0717378e-09,0.9976006,-1.8180123e-10,-86.833664,-287.62042,-287.62042,88.204865,118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30038363,0.50295573,5.2014546,5.2014546,1.0,-4.531624,91.36529,11.24914,276.37128,-2.2200883e-16,2.0486437e-14,5.2014546,5.2014546,5.2014546,0.039589066,1.0,1.0,-7.0342723e-09,0.0,-7.0342723e-09,2.3850036e-10,-3.5171556e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2656,0.5,0.0,50000.0,-2.5122395e-06,10112.81,10159.167,0.5012026,0.5012025,-7.529034e-11,4.573941e-09,0.9976006,-1.4985896e-10,-83.18585,-277.44162,-277.44162,88.204865,115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30038843,0.50295573,5.2642865,5.2642865,1.0,-10.982772,94.168625,-9.218954,286.66058,-2.2200883e-16,2.03915e-14,5.2642865,5.2642865,5.2642865,0.039589066,1.0,1.0,-7.0419435e-09,0.0,-7.0419435e-09,1.8933669e-10,-3.5209902e-07,1.0,5.2642865,5.2642865,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2654,0.5,0.0,50000.0,-2.8966347e-06,10112.81,10159.167,0.5012026,0.5012026,-6.035274e-11,-1.1987388e-09,0.9976006,-1.2012694e-10,-79.20975,-266.16788,-266.16788,88.204865,112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30039322,0.5029558,5.3271184,5.3271184,1.0,-17.390575,96.60032,-29.650665,295.81854,-2.2200883e-16,2.0397117e-14,5.3271184,5.3271184,5.3271184,0.03958905,1.0,1.0,-7.0487394e-09,0.0,-7.0487394e-09,1.4594266e-10,-3.524385e-07,1.0,5.3271184,5.3271184,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2652,0.5,0.0,50000.0,-3.3370015e-06,10112.81,10159.167,0.5012026,0.5012026,-3.4999403e-11,1.1175611e-08,0.9976006,-6.96633e-11,-74.92103,-253.84372,-253.84372,88.204865,108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30039802,0.5029558,5.3899503,5.3899503,1.0,-23.729748,98.65078,-49.965355,303.80908,-2.2200883e-16,2.0416088e-14,5.3899503,5.3899503,5.3899503,0.03958907,1.0,1.0,-7.053926e-09,0.0,-7.053926e-09,1.1284605e-10,-3.5269736e-07,1.0,5.3899503,5.3899503,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.265,0.5,0.0,50000.0,-3.6740785e-06,10112.81,10159.167,0.5012026,0.5012026,-4.2308344e-11,6.9224637e-10,0.9976006,-8.4211124e-11,-70.33664,-240.51775,-240.51775,88.204865,104.81888,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30040282,0.5029558,5.452782,5.452782,1.0,-29.975267,100.311905,-70.082855,310.6006,-2.2200883e-16,1.9950862e-14,5.452782,5.452782,5.452782,0.03958905,1.0,1.0,-7.057338e-09,0.0,-7.057338e-09,9.098604e-11,-3.5286757e-07,1.0,5.452782,5.452782,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
