Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2648,0.5,0.0,50000.0,-3.8166645e-06,10112.81,10159.167,0.5012026,0.5012026,-6.417616e-11,-1.6918134e-09,0.9976006,-1.2773711e-10,-65.474655,-226.24255,-226.24255,88.204865,100.3658,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30040762,0.5029558,5.515614,5.515614,1.0,-36.10249,101.57715,-89.923775,316.16632,-2.2200883e-16,1.9035766e-14,5.515614,5.515614,5.515614,0.03958906,1.0,1.0,-7.059812e-09,0.0,-7.059812e-09,7.505843e-11,-3.5299118e-07,1.0,5.515614,5.515614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2646,0.5,0.0,50000.0,-3.8680055e-06,10112.81,10159.167,0.5012026,0.5012026,-8.998954e-11,-6.3026224e-09,0.9976006,-1.7911644e-10,-60.35428,-211.07448,-211.07448,88.204865,95.516624,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30041242,0.5029558,5.578446,5.578446,1.0,-42.087234,102.44151,-109.409805,320.48428,-2.2200883e-16,1.8168543e-14,5.578446,5.578446,5.578446,0.039589062,1.0,1.0,-7.0624746e-09,0.0,-7.0624746e-09,5.8011224e-11,-3.5312448e-07,1.0,5.578446,5.578446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2644,0.5,0.0,50000.0,-3.7648424e-06,10112.81,10159.167,0.5012026,0.5012026,-9.009455e-11,2.6480822e-09,0.9976006,-1.7932546e-10,-54.99571,-195.0734,-195.0734,88.204865,90.2905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004172,0.5029558,5.641278,5.641278,1.0,-47.905876,102.90159,-128.46405,323.53745,-2.2200883e-16,1.775653e-14,5.641278,5.641278,5.641278,0.03958906,1.0,1.0,-7.0659296e-09,0.0,-7.0659296e-09,3.6118518e-11,-3.5329745e-07,1.0,5.641278,5.641278,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2642,0.5,0.0,50000.0,-3.582713e-06,10112.81,10159.167,0.5012026,0.5012026,-8.177273e-11,4.2640536e-09,0.9976006,-1.6276158e-10,-49.420097,-178.30246,-178.30246,88.204865,84.70803,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.300422,0.50295573,5.704109,5.704109,1.0,-53.535458,102.95555,-147.01129,325.31375,-2.2200883e-16,1.7689568e-14,5.7041097,5.7041097,5.704109,0.039589055,1.0,1.0,-7.0698003e-09,0.0,-7.0698003e-09,1.17915495e-11,-3.5349095e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.264,0.5,0.0,50000.0,-3.5386847e-06,10112.81,10159.167,0.5012026,0.5012026,-4.9818365e-11,3.7820156e-09,0.9976006,-9.915917e-11,-43.649445,-160.82784,-160.82784,88.204865,78.79126,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004268,0.50295573,5.766941,5.766941,1.0,-58.95376,102.6032,-164.97836,325.80618,-2.2200883e-16,1.7404662e-14,5.7669415,5.7669415,5.766941,0.039589062,1.0,1.0,-7.073208e-09,0.0,-7.073208e-09,-9.482424e-12,-3.536611e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2638,0.5,0.0,50000.0,-3.33507e-06,10112.81,10159.167,0.5012026,0.5012026,-3.7668188e-11,-3.0687464e-09,0.9976006,-7.497529e-11,-37.70653,-142.71849,-142.71849,88.204865,72.56354,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004316,0.50295573,5.829773,5.829773,1.0,-64.1394,101.845924,-182.29433,325.01282,-2.2200883e-16,1.6872827e-14,5.8297734,5.8297734,5.829773,0.03958906,1.0,1.0,-7.075322e-09,0.0,-7.075322e-09,-2.2551572e-11,-3.5376644e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2636,0.5,0.0,50000.0,-3.1166317e-06,10112.81,10159.167,0.5012026,0.5012026,-3.907915e-11,4.3579735e-09,0.9976006,-7.778369e-11,-31.614805,-124.045906,-124.045906,88.204865,66.04944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004364,0.50295573,5.892605,5.892605,1.0,-69.0719,100.68671,-198.89087,322.93677,-2.2200883e-16,1.6240496e-14,5.8926053,5.8926053,5.892605,0.039589047,1.0,1.0,-7.0760895e-09,0.0,-7.0760895e-09,-2.7170568e-11,-3.5380455e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2634,0.5,0.0,50000.0,-2.962906e-06,10112.81,10159.167,0.5012026,0.5012026,-5.564671e-11,2.9362446e-09,0.9976006,-1.1075999e-10,-25.398312,-104.88377,-104.88377,88.204865,59.274677,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004412,0.5029558,5.9554367,5.9554367,1.0,-73.73182,99.13013,-214.70247,319.58624,-2.2200883e-16,1.5967088e-14,5.955437,5.955437,5.9554367,0.039589062,1.0,1.0,-7.076297e-09,0.0,-7.076297e-09,-2.8303183e-11,-3.538149e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2632,0.5,0.0,50000.0,-2.82055e-06,10112.81,10159.167,0.5012026,0.5012026,-8.6089844e-11,-5.7643545e-10,0.9976006,-1.7135443e-10,-19.081581,-85.30771,-85.30771,88.204865,52.265976,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.300446,0.5029558,6.0182686,6.0182686,1.0,-78.100746,97.18233,-229.66673,314.97446,-2.2200883e-16,1.5818693e-14,6.0182686,6.0182686,6.0182686,0.03958906,1.0,1.0,-7.076784e-09,0.0,-7.076784e-09,-3.120011e-11,-3.5383943e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.263,0.5,0.0,50000.0,-2.7703027e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3187444e-10,-5.3851172e-09,0.9976006,-2.6248473e-10,-12.689544,-65.39497,-65.39497,88.204865,45.051006,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004508,0.5029558,6.0811005,6.0811005,1.0,-82.161446,94.85099,-243.72462,309.1196,-2.2200883e-16,1.4473267e-14,6.0811005,6.0811005,6.0811005,0.03958906,1.0,1.0,-7.0783144e-09,0.0,-7.0783144e-09,-4.0605207e-11,-3.5391628e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2628,0.5,0.0,50000.0,-2.6672833e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6071058e-10,1.0965065e-08,0.9976006,-3.198806e-10,-6.247427,-45.224155,-45.224155,88.204865,37.658237,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004556,0.50295573,6.1439323,6.1439323,1.0,-85.89789,92.14532,-256.82065,302.0448,-2.2200883e-16,1.3279075e-14,6.1439323,6.1439323,6.1439323,0.039589055,1.0,1.0,-7.0814803e-09,0.0,-7.0814803e-09,-6.016186e-11,-3.54075e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2626,0.5,0.0,50000.0,-2.463834e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6376296e-10,4.1241366e-09,0.9976006,-3.259561e-10,0.21934493,-24.874857,-24.874857,88.204865,30.116856,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004604,0.50295573,6.206764,6.206764,1.0,-89.295334,89.07599,-268.9031,293.77795,-2.2200883e-16,1.2540184e-14,6.206764,6.206764,6.206764,0.03958906,1.0,1.0,-7.0860993e-09,0.0,-7.0860993e-09,-8.863911e-11,-3.5430622e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2624,0.5,0.0,50000.0,-2.1732399e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4644612e-10,3.3800744e-09,0.9976006,-2.9148842e-10,6.685251,-4.4273877,-4.4273877,88.204865,22.456615,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004652,0.50295573,6.269596,6.269596,1.0,-92.34037,85.65512,-279.92432,284.3517,-2.2200883e-16,1.2345158e-14,6.269596,6.269596,6.269596,0.039589055,1.0,1.0,-7.091237e-09,0.0,-7.091237e-09,-1.2014993e-10,-3.545631e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2622,0.5,0.0,50000.0,-1.8567919e-06,10112.81,10159.167,0.5012026,0.5012026,-1.00003776e-10,-8.657704e-09,0.9976006,-1.9904892e-10,13.124774,16.037554,16.037554,88.204865,14.707753,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30047,0.50295573,0.04924264,0.049242646,1.0,-95.02099,81.89621,-289.84082,273.80325,-2.2200883e-16,1.1972047e-14,0.049242776,0.049242776,0.04924264,0.039589066,1.0,1.0,-7.095759e-09,0.0,-7.095759e-09,-1.4760161e-10,-3.547889e-07,1.0,0.049242646,0.04924264,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.262,0.5,0.0,50000.0,-1.4673174e-06,10112.81,10159.167,0.5012026,0.5012026,-4.4569255e-11,1.2277489e-09,0.9976006,-8.871127e-11,19.512499,36.4392,36.4392,88.204865,6.900847,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004748,0.50295573,0.112074494,0.112074494,1.0,-97.32659,77.814095,-298.61343,262.17422,-2.2200883e-16,1.145765e-14,0.11207463,0.11207463,0.112074494,0.039589055,1.0,1.0,-7.0985027e-09,0.0,-7.0985027e-09,-1.6377351e-10,-3.549255e-07,1.0,0.112074494,0.112074494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2618,0.5,0.0,50000.0,-1.1529413e-06,10112.81,10159.167,0.5012026,0.5012026,3.9860385e-12,-3.5268914e-09,0.9976006,7.933866e-12,25.823217,56.69704,56.69704,88.204865,-0.93329513,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004796,0.50295573,0.17490634,0.17490634,1.0,-99.2481,73.42488,-306.20755,249.51051,-2.2200883e-16,1.10540874e-14,0.17490648,0.17490648,0.17490634,0.03958906,1.0,1.0,-7.098606e-09,0.0,-7.098606e-09,-1.6338611e-10,-3.5493e-07,1.0,0.17490634,0.17490634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2616,0.5,0.0,50000.0,-7.8149e-07,10112.81,10159.167,0.5012026,0.5012026,2.3477633e-11,-2.6254534e-09,0.9976006,4.673021e-11,32.032024,76.73112,76.73112,88.204865,-8.763756,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004844,0.50295573,0.2377382,0.2377382,1.0,-100.777916,68.745895,-312.59323,235.8621,-2.2200883e-16,1.0700912e-14,0.23773833,0.23773833,0.2377382,0.039589055,1.0,1.0,-7.0960975e-09,0.0,-7.0960975e-09,-1.4673689e-10,-3.5480397e-07,1.0,0.2377382,0.2377382,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2614,0.5,0.0,50000.0,-4.0536185e-07,10112.81,10159.167,0.5012026,0.5012026,2.091098e-11,3.5062708e-09,0.9976006,4.1621505e-11,38.114414,96.46238,96.46238,88.204865,-16.559631,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3004892,0.5029558,0.30057004,0.30057004,1.0,-101.91001,63.795597,-317.74524,221.28285,-2.2200883e-16,1.036886e-14,0.3005702,0.3005702,0.30057004,0.03958906,1.0,1.0,-7.091978e-09,0.0,-7.091978e-09,-1.2019306e-10,-3.545978e-07,1.0,0.30057004,0.30057004,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2612,0.5,0.0,50000.0,1.1981615e-07,10112.81,10159.167,0.5012026,0.5012026,7.4991185e-12,3.2589436e-09,0.9976006,1.492635e-11,44.046383,115.81294,115.81294,88.204865,-24.29016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.300494,0.5029558,0.36340192,0.36340192,1.0,-102.639915,58.59353,-321.64325,205.83029,-2.2200883e-16,1.010398e-14,0.36340204,0.36340204,0.36340192,0.039589055,1.0,1.0,-7.087663e-09,0.0,-7.087663e-09,-9.262507e-11,-3.5438214e-07,1.0,0.36340192,0.36340192,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.261,0.5,0.0,50000.0,7.304081e-07,10112.81,10159.167,0.5012026,0.5012026,2.14307e-11,-3.7975525e-09,0.9976006,4.2655966e-11,49.804523,134.70645,134.70645,88.204865,-31.924822,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30049878,0.50295573,0.42623377,0.42623377,1.0,-102.96474,53.160217,-324.27188,189.56541,-2.2200883e-16,9.921545e-15,0.4262339,0.4262339,0.42623377,0.03958906,1.0,1.0,-7.084107e-09,0.0,-7.084107e-09,-6.9963646e-11,-3.5420456e-07,1.0,0.42623377,0.42623377,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2608,0.5,0.0,50000.0,1.3847936e-06,10112.81,10159.167,0.5012026,0.5012026,4.886658e-11,-3.5330248e-09,0.9976006,9.726473e-11,55.366104,153.06833,153.06833,88.204865,-39.433487,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30050358,0.5029558,0.48906562,0.48906562,1.0,-102.88322,47.51711,-325.62076,172.55241,-2.2200883e-16,9.725561e-15,0.48906574,0.48906574,0.48906562,0.03958905,1.0,1.0,-7.0811472e-09,0.0,-7.0811472e-09,-5.112242e-11,-3.5405662e-07,1.0,0.48906562,0.48906562,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2606,0.5,0.0,50000.0,1.8495575e-06,10112.81,10159.167,0.5012026,0.5012026,8.417816e-11,-9.569695e-09,0.9976006,1.6754938e-10,60.709183,170.82613,170.82613,88.204865,-46.786526,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30050838,0.50295573,0.55189747,0.55189747,1.0,-102.39565,41.68647,-325.68454,154.85843,-2.2200883e-16,9.480478e-15,0.5518976,0.5518976,0.55189747,0.03958905,1.0,1.0,-7.0778645e-09,0.0,-7.0778645e-09,-3.034291e-11,-3.538923e-07,1.0,0.55189747,0.55189747,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2604,0.5,0.0,50000.0,2.3093642e-06,10112.81,10159.167,0.5012026,0.5012026,1.0423534e-10,-1.4592177e-09,0.9976006,2.0747148e-10,65.812675,187.90974,187.90974,88.204865,-53.954918,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30051318,0.5029558,0.61472934,0.61472934,1.0,-101.50399,35.691315,-324.463,136.55328,-2.2200883e-16,9.277144e-15,0.61472946,0.61472946,0.61472934,0.039589066,1.0,1.0,-7.0735573e-09,0.0,-7.0735573e-09,-3.2910807e-12,-3.5367668e-07,1.0,0.61472934,0.61472934,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2602,0.5,0.0,50000.0,2.7067624e-06,10112.81,10159.167,0.5012026,0.5012026,1.1655164e-10,-9.51681e-09,0.9976006,2.3198603e-10,70.656425,204.25175,204.25175,88.204865,-60.910378,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30051798,0.5029558,0.67756116,0.67756116,1.0,-100.21173,29.555302,-321.961,117.70923,-2.2200883e-16,8.9678554e-15,0.6775613,0.6775613,0.67756116,0.039589055,1.0,1.0,-7.068395e-09,0.0,-7.068395e-09,2.8920824e-11,-3.5341841e-07,1.0,0.67756116,0.67756116,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.26,0.5,0.0,50000.0,2.8810039e-06,10112.81,10159.167,0.5012026,0.5012026,1.0571748e-10,1.2409768e-10,0.9976006,2.1042156e-10,75.22134,219.78769,219.78769,88.204865,-67.62546,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30052277,0.5029558,0.74039304,0.74039304,1.0,-98.52398,23.302649,-318.18832,98.40063,-2.2200883e-16,8.720468e-15,0.74039316,0.74039316,0.74039304,0.039589066,1.0,1.0,-7.062891e-09,0.0,-7.062891e-09,6.305694e-11,-3.531432e-07,1.0,0.74039304,0.74039304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2598,0.5,0.0,50000.0,3.0190772e-06,10112.81,10159.167,0.5012026,0.5012026,9.3760395e-11,3.3592504e-09,0.9976006,1.86622e-10,79.48937,234.45622,234.45622,88.204865,-74.07365,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30052757,0.50295573,0.80322486,0.80322486,1.0,-96.4474,16.958029,-313.1599,78.70368,-2.2200883e-16,8.591007e-15,0.803225,0.803225,0.80322486,0.039589055,1.0,1.0,-7.0578765e-09,0.0,-7.0578765e-09,9.3917533e-11,-3.528927e-07,1.0,0.80322486,0.80322486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2596,0.5,0.0,50000.0,3.0035355e-06,10112.81,10159.167,0.5012026,0.5012026,7.54831e-11,2.541548e-09,0.9976006,1.5024261e-10,83.44371,248.19946,248.19946,88.204865,-80.2295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30053237,0.5029558,0.86605674,0.86605674,1.0,-93.9902,10.546484,-306.8956,58.696133,-2.2200883e-16,8.405957e-15,0.86605686,0.86605686,0.86605674,0.03958906,1.0,1.0,-7.053931e-09,0.0,-7.053931e-09,1.1792563e-10,-3.5269574e-07,1.0,0.86605674,0.86605674,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2594,0.5,0.0,50000.0,3.0410063e-06,10112.81,10159.167,0.5012026,0.5012026,7.078677e-11,-9.571367e-09,0.9976006,1.4089499e-10,87.068726,260.96317,260.96317,88.204865,-86.068726,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30053717,0.5029558,0.92888856,0.92888856,1.0,-91.16205,4.0933175,-299.4201,38.456936,-2.2200883e-16,8.217545e-15,0.92888874,0.92888874,0.92888856,0.03958905,1.0,1.0,-7.051182e-09,0.0,-7.051182e-09,1.3434412e-10,-3.5255854e-07,1.0,0.92888856,0.92888856,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2592,0.5,0.0,50000.0,2.919462e-06,10112.81,10159.167,0.5012026,0.5012026,7.676529e-11,-5.1783835e-09,0.9976006,1.5279471e-10,90.35013,272.697,272.697,88.204865,-91.568275,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30054197,0.50295573,0.99172044,0.99172044,1.0,-87.97412,-2.3760037,-290.76294,18.065964,-2.2200883e-16,8.077568e-15,0.99172056,0.99172056,0.99172044,0.039589066,1.0,1.0,-7.0493638e-09,0.0,-7.0493638e-09,1.4488366e-10,-3.524678e-07,1.0,0.99172044,0.99172044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.259,0.5,0.0,50000.0,2.8616398e-06,10112.81,10159.167,0.5012026,0.5012026,7.6920255e-11,-5.9971126e-09,0.9976006,1.5310316e-10,93.274956,283.35458,283.35458,88.204865,-96.70645,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30054677,0.5029558,1.0545523,1.0545523,1.0,-84.43901,-8.835948,-280.95828,-2.3963044,-2.2200883e-16,7.794253e-15,1.0545524,1.0545524,1.0545523,0.039589055,1.0,1.0,-7.047859e-09,0.0,-7.047859e-09,1.5342788e-10,-3.523926e-07,1.0,1.0545523,1.0545523,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2588,0.5,0.0,50000.0,2.6771443e-06,10112.81,10159.167,0.5012026,0.5012026,8.4940784e-11,-3.3543286e-09,0.9976006,1.6906732e-10,95.83167,292.89392,292.89392,88.204865,-101.46296,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30055156,0.5029558,1.1173842,1.1173842,1.0,-80.57065,-15.261021,-270.0448,-22.849115,-2.2200883e-16,7.424356e-15,1.1173843,1.1173843,1.1173842,0.039589066,1.0,1.0,-7.0463373e-09,0.0,-7.0463373e-09,1.6203329e-10,-3.5231648e-07,1.0,1.1173842,1.1173842,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2586,0.5,0.0,50000.0,2.4649785e-06,10112.81,10159.167,0.5012026,0.5012026,8.375729e-11,-9.300345e-09,0.9976006,1.6671169e-10,98.01018,301.2773,301.2773,88.204865,-105.819046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30055636,0.50295573,1.180216,1.180216,1.0,-76.384315,-21.625866,-258.06558,-43.21175,-2.2200883e-16,7.0940818e-15,1.1802161,1.1802161,1.180216,0.03958906,1.0,1.0,-7.0447235e-09,0.0,-7.0447235e-09,1.7116687e-10,-3.5223576e-07,1.0,1.180216,1.180216,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2584,0.5,0.0,50000.0,2.2485863e-06,10112.81,10159.167,0.5012026,0.5012026,7.7359175e-11,-5.13137e-09,0.9976006,1.5397679e-10,99.80189,308.47174,308.47174,88.204865,-109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30056116,0.50295573,1.2430478,1.2430478,1.0,-71.89653,-27.905363,-245.06789,-63.40385,-2.2200883e-16,6.7089173e-15,1.243048,1.243048,1.2430478,0.039589055,1.0,1.0,-7.043081e-09,0.0,-7.043081e-09,1.8041887e-10,-3.5215365e-07,1.0,1.2430478,1.2430478,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2582,0.5,0.0,50000.0,2.0213652e-06,10112.81,10159.167,0.5012026,0.5012026,7.495848e-11,6.0146426e-09,0.9976006,1.491984e-10,101.19973,314.44873,314.44873,88.204865,-113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30056596,0.5029558,1.3058797,1.3058797,1.0,-67.125,-34.07473,-231.10301,-83.345726,-2.2200883e-16,6.4040045e-15,1.3058798,1.3058798,1.3058797,0.03958906,1.0,1.0,-7.0416704e-09,0.0,-7.0416704e-09,1.8816311e-10,-3.5208322e-07,1.0,1.3058797,1.3058797,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.258,0.5,0.0,50000.0,1.899162e-06,10112.81,10159.167,0.5012026,0.5012026,7.3075775e-11,-4.4091225e-10,0.9976006,1.4545105e-10,102.19817,319.18475,319.18475,88.204865,-116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30057076,0.50295573,1.3687116,1.3687116,1.0,-62.088554,-40.10962,-216.22609,-102.95867,-2.2200883e-16,6.042041e-15,1.3687117,1.3687117,1.3687116,0.03958906,1.0,1.0,-7.0406307e-09,0.0,-7.0406307e-09,1.9355079e-10,-3.5203132e-07,1.0,1.3687116,1.3687116,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2578,0.5,0.0,50000.0,1.7981008e-06,10112.81,10159.167,0.5012026,0.5012026,7.477626e-11,-2.9500216e-09,0.9976006,1.4883572e-10,102.7933,322.6611,322.6611,88.204865,-118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30057555,0.5029558,1.4315434,1.4315434,1.0,-56.80708,-45.986214,-200.49582,-122.16528,-2.2200883e-16,5.6828436e-15,1.4315436,1.4315436,1.4315434,0.039589055,1.0,1.0,-7.0398776e-09,0.0,-7.0398776e-09,1.971302e-10,-3.519937e-07,1.0,1.4315434,1.4315434,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2576,0.5,0.0,50000.0,1.7298938e-06,10112.81,10159.167,0.5012026,0.5012026,8.727786e-11,-6.828184e-09,0.9976006,1.7371908e-10,102.982735,324.86404,324.86404,88.204865,-121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30058035,0.5029558,1.4943752,1.4943752,1.0,-51.30141,-51.681324,-183.97429,-140.88977,-2.2200883e-16,5.477318e-15,1.4943753,1.4943753,1.4943752,0.039589055,1.0,1.0,-7.039172e-09,0.0,-7.039172e-09,2.0039832e-10,-3.5195842e-07,1.0,1.4943752,1.4943752,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2574,0.5,0.0,50000.0,1.6045457e-06,10112.81,10159.167,0.5012026,0.5012026,1.0598058e-10,-5.8822156e-09,0.9976006,2.1094522e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30058515,0.50295573,1.5572071,1.5572071,1.0,-45.593277,-57.17247,-166.7267,-159.05823,-2.2200883e-16,5.3482296e-15,1.5572072,1.5572072,1.5572071,0.03958906,1.0,1.0,-7.038199e-09,0.0,-7.038199e-09,2.053317e-10,-3.5190962e-07,1.0,1.5572071,1.5572071,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2572,0.5,0.0,50000.0,1.2399939e-06,10112.81,10159.167,0.5012026,0.5012026,9.6318134e-11,-6.3193335e-09,0.9976006,1.9171296e-10,102.143196,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30058995,0.5029558,1.620039,1.620039,1.0,-39.705208,-62.437984,-148.8211,-176.59895,-2.2200883e-16,5.2610483e-15,1.6200391,1.6200391,1.620039,0.039589066,1.0,1.0,-7.0366415e-09,0.0,-7.0366415e-09,2.1387887e-10,-3.5183163e-07,1.0,1.620039,1.620039,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.257,0.5,0.0,50000.0,1.1031983e-06,10112.81,10159.167,0.5012026,0.5012026,7.462795e-11,-6.6001395e-09,0.9976006,1.4854051e-10,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30059475,0.50295573,1.6828709,1.6828709,1.0,-33.660442,-67.457085,-130.32819,-193.44272,-2.2200883e-16,5.1494004e-15,1.682871,1.682871,1.6828709,0.03958907,1.0,1.0,-7.0348927e-09,0.0,-7.0348927e-09,2.2354167e-10,-3.5174426e-07,1.0,1.6828709,1.6828709,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2568,0.5,0.0,50000.0,8.6134554e-07,10112.81,10159.167,0.5012026,0.5012026,4.6764037e-11,-3.9358476e-09,0.9976006,9.3079794e-11,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30059955,0.5029558,1.7457026,1.7457026,1.0,-27.482834,-72.20996,-111.32092,-209.52306,-2.2200883e-16,5.0420534e-15,1.7457027,1.7457027,1.7457026,0.039589066,1.0,1.0,-7.0337887e-09,0.0,-7.0337887e-09,2.2910703e-10,-3.516893e-07,1.0,1.7457026,1.7457026,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2566,0.5,0.0,50000.0,5.6619706e-07,10112.81,10159.167,0.5012026,0.5012026,2.5190301e-12,-2.8819752e-10,0.9976006,5.013913e-12,97.87462,316.65085,316.65085,88.204865,-124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30060434,0.5029558,1.8085345,1.8085345,1.0,-21.196764,-76.67786,-91.87432,-224.7765,-2.2200883e-16,4.9235713e-15,1.8085346,1.8085346,1.8085345,0.039589062,1.0,1.0,-7.0339445e-09,0.0,-7.0339445e-09,2.267708e-10,-3.5169745e-07,1.0,1.8085345,1.8085345,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2564,0.5,0.0,50000.0,3.0546974e-07,10112.81,10159.167,0.5012026,0.5012026,-3.108564e-11,3.0054186e-09,0.9976006,-6.18733e-11,95.67018,311.208,311.208,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30060914,0.5029558,1.8713664,1.8713664,1.0,-14.827039,-80.84314,-72.06514,-239.14287,-2.2200883e-16,4.877914e-15,1.8713665,1.8713665,1.8713664,0.03958906,1.0,1.0,-7.0357813e-09,0.0,-7.0357813e-09,2.1396228e-10,-3.5178974e-07,1.0,1.8713664,1.8713664,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2562,0.5,0.0,50000.0,-9.7184525e-08,10112.81,10159.167,0.5012026,0.5012026,-5.1162255e-11,-4.073696e-09,0.9976006,-1.0183407e-10,93.08817,304.537,304.537,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30061394,0.50295573,1.9341983,1.9341983,1.0,-8.398798,-84.68937,-51.971546,-252.56544,-2.2200883e-16,4.825593e-15,1.9341984,1.9341984,1.9341983,0.039589055,1.0,1.0,-7.03926e-09,0.0,-7.03926e-09,1.9101028e-10,-3.5196402e-07,1.0,1.9341983,1.9341983,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.256,0.5,0.0,50000.0,-6.109494e-07,10112.81,10159.167,0.5012026,0.5012026,-6.943126e-11,1.20437065e-08,0.9976006,-1.3819695e-10,90.13879,296.6641,296.6641,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30061874,0.5029558,1.99703,1.99703,1.0,-1.9374117,-88.20138,-31.672846,-264.99124,-2.2200883e-16,4.6414746e-15,1.9970303,1.9970303,1.99703,0.03958907,1.0,1.0,-7.0437847e-09,0.0,-7.0437847e-09,1.6169145e-10,-3.5219043e-07,1.0,1.99703,1.99703,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2558,0.5,0.0,50000.0,-8.458846e-07,10112.81,10159.167,0.5012026,0.5012026,-7.766803e-11,3.6749774e-09,0.9976006,-1.5459155e-10,86.833664,287.62042,287.62042,88.204865,-118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30062354,0.50295573,2.059862,2.059862,1.0,4.531621,-91.36529,-11.249147,-276.37128,-2.2200883e-16,4.480174e-15,2.0598621,2.0598621,2.059862,0.039589066,1.0,1.0,-7.0487687e-09,0.0,-7.0487687e-09,1.2969344e-10,-3.524397e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2556,0.5,0.0,50000.0,-1.1124806e-06,10112.81,10159.167,0.5012026,0.5012026,-7.1475006e-11,-5.8951373e-09,0.9976006,-1.4226485e-10,83.18585,277.44162,277.44162,88.204865,-115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30062833,0.50295573,2.1226938,2.1226938,1.0,10.982769,-94.168625,9.218946,-286.66055,-2.2200883e-16,4.4253355e-15,2.122694,2.122694,2.1226938,0.039589066,1.0,1.0,-7.053795e-09,0.0,-7.053795e-09,9.763339e-11,-3.5269096e-07,1.0,2.1226938,2.1226938,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2554,0.5,0.0,50000.0,-1.4380718e-06,10112.81,10159.167,0.5012026,0.5012026,-6.955307e-11,3.7515453e-09,0.9976006,-1.3843941e-10,79.20975,266.16788,266.16788,88.204865,-112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30063316,0.5029558,2.1855257,2.1855257,1.0,17.390574,-96.60032,29.650656,-295.81854,-2.2200883e-16,4.2224372e-15,2.1855257,2.1855257,2.1855257,0.03958906,1.0,1.0,-7.0583632e-09,0.0,-7.0583632e-09,6.862418e-11,-3.5291922e-07,1.0,2.1855257,2.1855257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2552,0.5,0.0,50000.0,-1.9000024e-06,10112.81,10159.167,0.5012026,0.5012026,-8.1072524e-11,-2.523086e-09,0.9976006,-1.6136789e-10,74.92103,253.84372,253.84372,88.204865,-108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30063796,0.50295573,2.2483575,2.2483575,1.0,23.729744,-98.65077,49.965347,-303.80908,-2.2200883e-16,4.040901e-15,2.2483575,2.2483575,2.2483575,0.03958906,1.0,1.0,-7.062265e-09,0.0,-7.062265e-09,4.3934554e-11,-3.5311416e-07,1.0,2.2483575,2.2483575,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.255,0.5,0.0,50000.0,-2.1824112e-06,10112.81,10159.167,0.5012026,0.5012026,-9.923638e-11,-1.7565839e-09,0.9976006,-1.9752149e-10,70.33664,240.51775,240.51775,88.204865,-104.81888,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30064276,0.5029558,2.3111894,2.3111894,1.0,29.975266,-100.311905,70.08285,-310.6006,-2.2200883e-16,3.9224427e-15,2.3111894,2.3111894,2.3111894,0.039589055,1.0,1.0,-7.0658017e-09,0.0,-7.0658017e-09,2.1644873e-11,-3.5329097e-07,1.0,2.3111894,2.3111894,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2548,0.5,0.0,50000.0,-2.2713382e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0377905e-10,3.4845968e-09,0.9976006,-2.0656327e-10,65.474655,226.24255,226.24255,88.204865,-100.3658,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30064756,0.5029558,2.3740213,2.3740213,1.0,36.10249,-101.57715,89.92377,-316.16632,-2.2200883e-16,3.6837336e-15,2.3740213,2.3740213,2.3740213,0.03958907,1.0,1.0,-7.06948e-09,0.0,-7.06948e-09,-1.4135329e-12,-3.5347497e-07,1.0,2.3740213,2.3740213,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2546,0.5,0.0,50000.0,-2.328826e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0680862e-10,4.8610485e-09,0.9976006,-2.1259337e-10,60.35428,211.0745,211.0745,88.204865,-95.51663,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30065235,0.5029558,2.436853,2.436853,1.0,42.08723,-102.44151,109.4098,-320.48428,-2.2200883e-16,3.557746e-15,2.4368532,2.4368532,2.436853,0.039589062,1.0,1.0,-7.0733512e-09,0.0,-7.0733512e-09,-2.5531894e-11,-3.5366853e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2544,0.5,0.0,50000.0,-2.2695629e-06,10112.81,10159.167,0.5012026,0.5012026,-9.009961e-11,2.3590343e-09,0.9976006,-1.7933552e-10,54.995712,195.07341,195.07341,88.204865,-90.2905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30065715,0.5029558,2.4996848,2.4996848,1.0,47.905876,-102.90159,128.46404,-323.53745,-2.2200883e-16,3.5310256e-15,2.499685,2.499685,2.4996848,0.03958906,1.0,1.0,-7.077089e-09,0.0,-7.077089e-09,-4.8668077e-11,-3.5385534e-07,1.0,2.4996848,2.4996848,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2542,0.5,0.0,50000.0,-2.1086373e-06,10112.81,10159.167,0.5012026,0.5012026,-5.162031e-11,4.990685e-09,0.9976006,-1.02745784e-10,49.420097,178.30246,178.30246,88.204865,-84.70804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30066195,0.50295573,2.5625167,2.5625167,1.0,53.535454,-102.95555,147.01129,-325.31375,-2.2200883e-16,3.3358436e-15,2.562517,2.562517,2.5625167,0.039589055,1.0,1.0,-7.0801445e-09,0.0,-7.0801445e-09,-6.73931e-11,-3.5400782e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.254,0.5,0.0,50000.0,-2.1693036e-06,10112.81,10159.167,0.5012026,0.5012026,-2.4391147e-11,4.185002e-09,0.9976006,-4.854848e-11,43.64945,160.82784,160.82784,88.204865,-78.79127,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30066675,0.50295573,2.6253486,2.6253486,1.0,58.953754,-102.6032,164.97835,-325.80618,-2.2200883e-16,3.1546743e-15,2.6253488,2.6253488,2.6253486,0.03958905,1.0,1.0,-7.08167e-09,0.0,-7.08167e-09,-7.64497e-11,-3.5408362e-07,1.0,2.6253486,2.6253486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2538,0.5,0.0,50000.0,-2.2772017e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5281477e-11,8.0728455e-09,0.9976006,-3.0416468e-11,37.70653,142.7185,142.7185,88.204865,-72.563545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30067155,0.50295573,2.6881804,2.6881804,1.0,64.1394,-101.845924,182.29433,-325.01282,-2.2200883e-16,3.093748e-15,2.6881807,2.6881807,2.6881804,0.03958907,1.0,1.0,-7.0814705e-09,0.0,-7.0814705e-09,-7.472233e-11,-3.5407334e-07,1.0,2.6881804,2.6881804,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2536,0.5,0.0,50000.0,-2.1597955e-06,10112.81,10159.167,0.5012026,0.5012026,-2.1240974e-11,5.6267377e-09,0.9976006,-4.2278334e-11,31.614807,124.04591,124.04591,88.204865,-66.049446,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30067635,0.50295573,2.7510123,2.7510123,1.0,69.0719,-100.68671,198.89085,-322.93677,-2.2200883e-16,3.0927974e-15,2.7510123,2.7510123,2.7510123,0.039589055,1.0,1.0,-7.0802715e-09,0.0,-7.0802715e-09,-6.680037e-11,-3.5401322e-07,1.0,2.7510123,2.7510123,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2534,0.5,0.0,50000.0,-2.051884e-06,10112.81,10159.167,0.5012026,0.5012026,-4.956883e-11,1.4070705e-08,0.9976006,-9.86625e-11,25.398314,104.88378,104.88378,88.204865,-59.274677,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30068114,0.50295573,2.8138442,2.8138442,1.0,73.73181,-99.13013,214.70247,-319.58624,-2.2200883e-16,3.1026082e-15,2.8138442,2.8138442,2.8138442,0.039589047,1.0,1.0,-7.0789636e-09,0.0,-7.0789636e-09,-5.827988e-11,-3.539479e-07,1.0,2.8138442,2.8138442,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2532,0.5,0.0,50000.0,-1.9750382e-06,10112.81,10159.167,0.5012026,0.5012026,-7.681301e-11,4.54469e-09,0.9976006,-1.5288969e-10,19.081583,85.30772,85.30772,88.204865,-52.265976,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30068594,0.50295573,2.876676,2.876676,1.0,78.10074,-97.18233,229.66673,-314.97446,-2.2200883e-16,2.9982986e-15,2.876676,2.876676,2.876676,0.039589044,1.0,1.0,-7.0785346e-09,0.0,-7.0785346e-09,-5.5314763e-11,-3.539268e-07,1.0,2.876676,2.876676,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.253,0.5,0.0,50000.0,-1.7512295e-06,10112.81,10159.167,0.5012026,0.5012026,-8.781484e-11,-3.5907666e-10,0.9976006,-1.7478788e-10,12.689546,65.39498,65.39498,88.204865,-45.05101,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30069074,0.5029558,2.939508,2.939508,1.0,82.161446,-94.85099,243.72462,-309.1196,-2.2200883e-16,2.7699225e-15,2.939508,2.939508,2.939508,0.039589066,1.0,1.0,-7.0794526e-09,0.0,-7.0794526e-09,-6.076496e-11,-3.5397304e-07,1.0,2.939508,2.939508,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2528,0.5,0.0,50000.0,-1.605679e-06,10112.81,10159.167,0.5012026,0.5012026,-8.3437576e-11,-2.5025757e-09,0.9976006,-1.6607532e-10,6.2474294,45.224163,45.22416,88.204865,-37.658245,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30069554,0.50295573,3.0023396,3.0023396,1.0,85.89789,-92.14532,256.82062,-302.0448,-2.2200883e-16,2.6624528e-15,3.0023398,3.0023398,3.0023396,0.03958906,1.0,1.0,-7.0813524e-09,0.0,-7.0813524e-09,-7.227662e-11,-3.5406816e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2526,0.5,0.0,50000.0,-1.406465e-06,10112.81,10159.167,0.5012026,0.5012026,-5.819894e-11,-6.603183e-09,0.9976006,-1.1583998e-10,-0.21934237,24.874865,24.874863,88.204865,-30.116863,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30070034,0.50295573,3.0651715,3.0651715,1.0,89.295334,-89.07599,268.9031,-293.77795,-2.2200883e-16,2.6170114e-15,3.0651717,3.0651717,3.0651715,0.039589062,1.0,1.0,-7.0833934e-09,0.0,-7.0833934e-09,-8.456952e-11,-3.541701e-07,1.0,3.0651715,3.0651715,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2524,0.5,0.0,50000.0,-1.2209692e-06,10112.81,10159.167,0.5012026,0.5012026,-3.227978e-11,7.853984e-09,0.9976006,-6.4250126e-11,-6.6852484,4.427396,4.427395,88.204865,-22.456627,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30070513,0.50295573,3.1280034,3.1280034,1.0,92.34037,-85.65512,279.92432,-284.3517,-2.2200883e-16,2.2764754e-15,3.1280036,3.1280036,3.1280034,0.03958906,1.0,1.0,-7.0846804e-09,0.0,-7.0846804e-09,-9.2067666e-11,-3.542342e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2522,0.5,0.0,50000.0,-1.0039273e-06,10112.81,10159.167,0.5012026,0.5012026,3.7723687e-12,-5.3557163e-09,0.9976006,7.508575e-12,-13.124771,-16.037544,-16.037546,88.204865,-14.707763,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30070993,0.5029558,3.1908352,3.1908352,1.0,95.02099,-81.89622,289.84082,-273.80325,-2.2200883e-16,1.898883e-15,3.1908355,3.1908355,3.1908352,0.039589055,1.0,1.0,-7.084702e-09,0.0,-7.084702e-09,-9.1629405e-11,-3.5423494e-07,1.0,3.1908352,3.1908352,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.252,0.5,0.0,50000.0,-7.455863e-07,10112.81,10159.167,0.5012026,0.5012026,7.812235e-12,-3.8574175e-09,0.9976006,1.5549582e-11,-19.512497,-36.439194,-36.439194,88.204865,-6.900853,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30071473,0.50295573,3.253667,3.253667,1.0,97.32659,-77.814095,298.61343,-262.17422,-2.2200883e-16,1.7551201e-15,3.2536674,3.2536674,3.253667,0.03958906,1.0,1.0,-7.0833135e-09,0.0,-7.0833135e-09,-8.24019e-11,-3.5416517e-07,1.0,3.253667,3.253667,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2518,0.5,0.0,50000.0,-3.2277524e-07,10112.81,10159.167,0.5012026,0.5012026,1.402125e-11,1.4125617e-09,0.9976006,2.7908093e-11,-25.823215,-56.69703,-56.69703,88.204865,0.9332949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30071953,0.50295573,3.316499,3.316499,1.0,99.2481,-73.42488,306.20755,-249.51053,-2.2200883e-16,1.7177166e-15,3.316499,3.316499,3.316499,0.039589066,1.0,1.0,-7.080931e-09,0.0,-7.080931e-09,-6.706265e-11,-3.540459e-07,1.0,3.316499,3.316499,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2516,0.5,0.0,50000.0,1.1669612e-07,10112.81,10159.167,0.5012026,0.5012026,2.845487e-11,-3.6549634e-09,0.9976006,5.6636973e-11,-32.03202,-76.73111,-76.73111,88.204865,8.763756,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30072433,0.50295573,3.3793309,3.3793309,1.0,100.777916,-68.745895,312.59323,-235.8621,-2.2200883e-16,1.2295456e-15,3.3793309,3.3793309,3.3793309,0.039589055,1.0,1.0,-7.0782846e-09,0.0,-7.0782846e-09,-5.0183063e-11,-3.5391355e-07,1.0,3.3793309,3.3793309,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2514,0.5,0.0,50000.0,5.9199704e-07,10112.81,10159.167,0.5012026,0.5012026,3.552232e-11,-9.650115e-09,0.9976006,7.070412e-11,-38.11441,-96.46237,-96.46237,88.204865,16.559631,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30072913,0.50295573,3.4421628,3.4421628,1.0,101.91001,-63.795597,317.74524,-221.28285,-2.2200883e-16,6.439122e-16,3.4421628,3.4421628,3.4421628,0.03958906,1.0,1.0,-7.07556e-09,0.0,-7.07556e-09,-3.2913477e-11,-3.5377732e-07,1.0,3.4421628,3.4421628,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2512,0.5,0.0,50000.0,9.1654334e-07,10112.81,10159.167,0.5012026,0.5012026,5.1417256e-11,-8.948582e-09,0.9976006,1.0234162e-10,-44.046383,-115.812935,-115.812935,88.204865,24.290155,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30073392,0.50295573,3.5049946,3.5049946,1.0,102.63991,-58.59353,321.64325,-205.83029,-2.2200883e-16,4.1481398e-16,3.5049946,3.5049946,3.5049946,0.039589062,1.0,1.0,-7.0727375e-09,0.0,-7.0727375e-09,-1.5128931e-11,-3.5363615e-07,1.0,3.5049946,3.5049946,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.251,0.5,0.0,50000.0,1.4106887e-06,10112.81,10159.167,0.5012026,0.5012026,7.688319e-11,-2.850928e-09,0.9976006,1.5302937e-10,-49.80452,-134.70645,-134.70644,88.204865,31.924816,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30073872,0.50295573,3.5678265,3.5678265,1.0,102.96474,-53.16022,324.27188,-189.56543,-2.2200883e-16,3.9506977e-16,3.5678265,3.5678265,3.5678265,0.03958905,1.0,1.0,-7.069657e-09,0.0,-7.069657e-09,4.1693532e-12,-3.5348202e-07,1.0,3.5678265,3.5678265,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2508,0.5,0.0,50000.0,1.7793607e-06,10112.81,10159.167,0.5012026,0.5012026,1.004564e-10,7.543376e-09,0.9976006,1.9994982e-10,-55.366104,-153.06833,-153.06833,88.204865,39.433475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30074352,0.5029558,3.6306581,3.6306581,1.0,102.88322,-47.51711,325.62076,-172.55243,-2.2200883e-16,4.2357738e-16,3.6306584,3.6306584,3.6306581,0.039589062,1.0,1.0,-7.066102e-09,0.0,-7.066102e-09,2.6322498e-11,-3.5330413e-07,1.0,3.6306581,3.6306581,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2506,0.5,0.0,50000.0,2.002615e-06,10112.81,10159.167,0.5012026,0.5012026,1.1520767e-10,1.5056741e-09,0.9976006,2.2931096e-10,-60.709183,-170.82611,-170.82611,88.204865,46.786514,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30074832,0.50295573,3.69349,3.69349,1.0,102.39565,-41.686474,325.68454,-154.85843,-2.2200883e-16,4.3789578e-16,3.6934903,3.6934903,3.69349,0.03958905,1.0,1.0,-7.061889e-09,0.0,-7.061889e-09,5.2451002e-11,-3.530933e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2504,0.5,0.0,50000.0,2.2463125e-06,10112.81,10159.167,0.5012026,0.5012026,1.1466523e-10,-1.6941969e-09,0.9976006,2.2823128e-10,-65.81267,-187.90973,-187.90973,88.204865,53.954914,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30075312,0.5029558,3.756322,3.756322,1.0,101.50399,-35.69132,324.463,-136.5533,-2.2200883e-16,2.3231337e-16,3.7563221,3.7563221,3.756322,0.039589044,1.0,1.0,-7.0571247e-09,0.0,-7.0571247e-09,8.185239e-11,-3.52855e-07,1.0,3.756322,3.756322,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2502,0.5,0.0,50000.0,2.4047881e-06,10112.81,10159.167,0.5012026,0.5012026,1.074327e-10,1.5650699e-09,0.9976006,2.1383555e-10,-70.656425,-204.25175,-204.25175,88.204865,60.910378,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007579,0.5029558,3.8191538,3.8191538,1.0,100.21173,-29.555304,321.961,-117.709236,-2.2200883e-16,4.6396498e-17,3.819154,3.819154,3.8191538,0.03958906,1.0,1.0,-7.0523707e-09,0.0,-7.0523707e-09,1.10998113e-10,-3.526174e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.25,0.5,0.0,50000.0,2.5867178e-06,10112.81,10159.167,0.5012026,0.5012026,1.0171807e-10,-1.312118e-08,0.9976006,2.0246108e-10,-75.22133,-219.78769,-219.78769,88.204865,67.62545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007627,0.50295573,3.8819857,3.8819857,1.0,98.52398,-23.30265,318.18832,-98.400635,-2.2200883e-16,-1.5232323e-17,3.881986,3.881986,3.8819857,0.03958905,1.0,1.0,-7.0482704e-09,0.0,-7.0482704e-09,1.3588528e-10,-3.524126e-07,1.0,3.8819857,3.8819857,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2498,0.5,0.0,50000.0,2.7142512e-06,10112.81,10159.167,0.5012026,0.5012026,9.2946185e-11,-2.8522158e-09,0.9976006,1.850014e-10,-79.48937,-234.45622,-234.45622,88.204865,74.07365,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007675,0.50295573,3.9448175,3.9448175,1.0,96.4474,-16.95803,313.1599,-78.70369,-2.2200883e-16,-1.5744395e-17,3.9448175,3.9448175,3.9448175,0.03958906,1.0,1.0,-7.0450317e-09,0.0,-7.0450317e-09,1.5526169e-10,-3.5225088e-07,1.0,3.9448175,3.9448175,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2496,0.5,0.0,50000.0,2.6872167e-06,10112.81,10159.167,0.5012026,0.5012026,8.4627395e-11,-8.63489e-09,0.9976006,1.6844355e-10,-83.44371,-248.19946,-248.19946,88.204865,80.22949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007723,0.5029558,4.0076494,4.0076494,1.0,93.9902,-10.546486,306.8956,-58.69614,-2.2200883e-16,-1.6278001e-16,4.0076494,4.0076494,4.0076494,0.039589066,1.0,1.0,-7.0425554e-09,0.0,-7.0425554e-09,1.6977872e-10,-3.5212724e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2494,0.5,0.0,50000.0,2.6030232e-06,10112.81,10159.167,0.5012026,0.5012026,8.49524e-11,-4.6627213e-09,0.9976006,1.6909045e-10,-87.068726,-260.96317,-260.96317,88.204865,86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007771,0.5029558,4.0704813,4.0704813,1.0,91.16205,-4.0933194,299.4201,-38.45694,-2.2200883e-16,-5.845092e-16,4.0704813,4.0704813,4.0704813,0.039589055,1.0,1.0,-7.040764e-09,0.0,-7.040764e-09,1.799492e-10,-3.5203783e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2492,0.5,0.0,50000.0,2.4130338e-06,10112.81,10159.167,0.5012026,0.5012025,9.628506e-11,-2.6968532e-09,0.9976006,1.9164714e-10,-90.35013,-272.697,-272.697,88.204865,91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007819,0.50295573,4.133313,4.133313,1.0,87.97412,2.3760016,290.76297,-18.065971,-2.2200883e-16,-1.0947538e-15,4.133313,4.133313,4.133313,0.03958907,1.0,1.0,-7.0394166e-09,0.0,-7.0394166e-09,1.873091e-10,-3.519705e-07,1.0,4.133313,4.133313,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.249,0.5,0.0,50000.0,2.3059392e-06,10112.81,10159.167,0.5012026,0.5012026,1.0646565e-10,-2.1064968e-09,0.9976006,2.1191071e-10,-93.274956,-283.35458,-283.35458,88.204865,96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007867,0.5029558,4.196145,4.196145,1.0,84.43901,8.835946,280.95828,2.396297,-2.2200883e-16,-1.6150263e-15,4.196145,4.196145,4.196145,0.03958906,1.0,1.0,-7.037993e-09,0.0,-7.037993e-09,1.9511705e-10,-3.5189925e-07,1.0,4.196145,4.196145,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2488,0.5,0.0,50000.0,2.0733198e-06,10112.81,10159.167,0.5012026,0.5012026,1.10389524e-10,-3.066389e-11,0.9976006,2.1972085e-10,-95.831665,-292.89392,-292.89392,88.204865,101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007915,0.50295573,4.258977,4.258977,1.0,80.57065,15.261019,270.0448,22.849108,-2.2200883e-16,-2.1908545e-15,4.258977,4.258977,4.258977,0.03958906,1.0,1.0,-7.0361867e-09,0.0,-7.0361867e-09,2.0527005e-10,-3.5180884e-07,1.0,4.258977,4.258977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2486,0.5,0.0,50000.0,1.9341132e-06,10112.81,10159.167,0.5012026,0.5012026,1.0531711e-10,-7.471635e-09,0.9976006,2.0962465e-10,-98.01018,-301.2773,-301.2773,88.204865,105.819046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3007963,0.50295573,4.321809,4.321809,1.0,76.384315,21.625862,258.06558,43.211742,-2.2200883e-16,-2.8551444e-15,4.321809,4.321809,4.321809,0.03958906,1.0,1.0,-7.034101e-09,0.0,-7.034101e-09,2.1709473e-10,-3.5170453e-07,1.0,4.321809,4.321809,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2484,0.5,0.0,50000.0,1.6884065e-06,10112.81,10159.167,0.5012026,0.5012026,9.660822e-11,-1.5193669e-10,0.9976006,1.9229036e-10,-99.80189,-308.47174,-308.47174,88.204865,109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008011,0.50295573,4.3846407,4.3846407,1.0,71.89653,27.90536,245.06789,63.403843,-2.2200883e-16,-3.6135387e-15,4.3846407,4.3846407,4.3846407,0.039589055,1.0,1.0,-7.0321016e-09,0.0,-7.0321016e-09,2.2830085e-10,-3.5160463e-07,1.0,4.3846407,4.3846407,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2482,0.5,0.0,50000.0,1.4432338e-06,10112.81,10159.167,0.5012026,0.5012026,8.577533e-11,-1.300583e-08,0.9976006,1.7072842e-10,-101.19972,-314.44873,-314.44873,88.204865,113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008059,0.50295573,4.447472,4.447472,1.0,67.125,34.074726,231.10303,83.34572,-2.2200883e-16,-4.2621317e-15,4.4474726,4.4474726,4.447472,0.03958905,1.0,1.0,-7.030549e-09,0.0,-7.030549e-09,2.3664748e-10,-3.5152715e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.248,0.5,0.0,50000.0,1.2514928e-06,10112.81,10159.167,0.5012026,0.5012026,7.456149e-11,-1.1698417e-09,0.9976006,1.4840823e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008107,0.5029558,4.510304,4.510304,1.0,62.08856,40.10962,216.2261,102.958664,-2.2200883e-16,-4.487662e-15,4.5103045,4.5103045,4.510304,0.039589062,1.0,1.0,-7.029641e-09,0.0,-7.029641e-09,2.4092722e-10,-3.514819e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2478,0.5,0.0,50000.0,9.617124e-07,10112.81,10159.167,0.5012026,0.5012026,6.6288613e-11,-1.6764248e-09,0.9976006,1.3194178e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008155,0.50295573,4.573136,4.573136,1.0,56.80708,45.986214,200.49583,122.165276,-2.2200883e-16,-4.8415493e-15,4.5731363,4.5731363,4.573136,0.039589062,1.0,1.0,-7.0293638e-09,0.0,-7.0293638e-09,2.4125363e-10,-3.514682e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2476,0.5,0.0,50000.0,7.7934294e-07,10112.81,10159.167,0.5012026,0.5012026,7.416606e-11,2.3674929e-09,0.9976006,1.4762117e-10,-102.982735,-324.86404,-324.86404,88.204865,121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008203,0.5029558,4.6359677,4.6359677,1.0,51.30141,51.68132,183.97429,140.88976,-2.2200883e-16,-5.8979616e-15,4.635968,4.635968,4.6359677,0.039589055,1.0,1.0,-7.029541e-09,0.0,-7.029541e-09,2.3875507e-10,-3.5147713e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2474,0.5,0.0,50000.0,5.2751386e-07,10112.81,10159.167,0.5012026,0.5012026,8.1776495e-11,5.219884e-09,0.9976006,1.6276908e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008251,0.50295573,4.6987996,4.6987996,1.0,45.593277,57.172466,166.7267,159.05821,-2.2200883e-16,-7.215542e-15,4.6988,4.6988,4.6987996,0.03958906,1.0,1.0,-7.0297763e-09,0.0,-7.0297763e-09,2.359272e-10,-3.5148884e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
