Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2472,0.5,0.0,50000.0,2.8514987e-07,10112.81,10159.167,0.5012026,0.5012026,8.5056025e-11,-5.6832015e-09,0.9976006,1.692967e-10,-102.14319,-325.42004,-325.42004,88.204865,123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008299,0.50295573,4.7616315,4.7616315,1.0,39.70521,62.43798,148.8211,176.59894,-2.2200883e-16,-7.94376e-15,4.7616315,4.7616315,4.7616315,0.03958906,1.0,1.0,-7.0296178e-09,0.0,-7.0296178e-09,2.3557784e-10,-3.514808e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.247,0.5,0.0,50000.0,8.695631e-09,10112.81,10159.167,0.5012026,0.5012026,6.949227e-11,4.5081103e-09,0.9976006,1.383184e-10,-101.11752,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008347,0.50295573,4.8244634,4.8244634,1.0,33.660446,67.45708,130.32819,193.44272,-2.2200883e-16,-8.098508e-15,4.8244634,4.8244634,4.8244634,0.03958905,1.0,1.0,-7.029163e-09,0.0,-7.029163e-09,2.3706465e-10,-3.5145803e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2468,0.5,0.0,50000.0,-2.3796116e-07,10112.81,10159.167,0.5012026,0.5012026,5.2978528e-11,-4.5366533e-09,0.9976006,1.05449205e-10,-99.692795,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30083948,0.50295573,4.8872952,4.8872952,1.0,27.482836,72.20995,111.32093,209.52306,-2.2200883e-16,-8.055589e-15,4.8872952,4.8872952,4.8872952,0.039589055,1.0,1.0,-7.0289032e-09,0.0,-7.0289032e-09,2.3730964e-10,-3.5144515e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2466,0.5,0.0,50000.0,-6.7401095e-07,10112.81,10159.167,0.5012026,0.5012026,1.9729827e-11,-1.3196881e-08,0.9976006,3.9270524e-11,-97.87462,-316.65085,-316.65085,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30084428,0.5029558,4.950127,4.950127,1.0,21.196766,76.67786,91.87433,224.7765,-2.2200883e-16,-8.007165e-15,4.950127,4.950127,4.950127,0.039589066,1.0,1.0,-7.029223e-09,0.0,-7.029223e-09,2.3393099e-10,-3.5146132e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2464,0.5,0.0,50000.0,-1.1243417e-06,10112.81,10159.167,0.5012026,0.5012026,-2.0080458e-11,8.034476e-09,0.9976006,-3.9968424e-11,-95.67018,-311.208,-311.208,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30084908,0.5029558,5.012959,5.012959,1.0,14.827041,80.84314,72.06515,239.14287,-2.2200883e-16,-7.9893156e-15,5.012959,5.012959,5.012959,0.039589062,1.0,1.0,-7.030599e-09,0.0,-7.030599e-09,2.2396598e-10,-3.5153047e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2462,0.5,0.0,50000.0,-1.4928488e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4618535e-11,8.805423e-10,0.9976006,-1.087135e-10,-93.08817,-304.537,-304.537,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30085388,0.50295573,5.075791,5.075791,1.0,8.3988,84.68937,51.971554,252.56543,-2.2200883e-16,-7.988251e-15,5.075791,5.075791,5.075791,0.03958906,1.0,1.0,-7.033497e-09,0.0,-7.033497e-09,2.0456939e-10,-3.5167577e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.246,0.5,0.0,50000.0,-1.93874e-06,10112.81,10159.167,0.5012026,0.5012025,-9.0424945e-11,-6.46903e-10,0.9976006,-1.7998308e-10,-90.13879,-296.6641,-296.6641,88.204865,120.58609,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30085868,0.50295573,5.1386228,5.1386228,1.0,1.9374138,88.20137,31.672853,264.99124,-2.2200883e-16,-7.9907165e-15,5.1386228,5.1386228,5.1386228,0.03958906,1.0,1.0,-7.037888e-09,0.0,-7.037888e-09,1.7598102e-10,-3.5189566e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2458,0.5,0.0,50000.0,-2.2519532e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0564385e-10,7.0037522e-09,0.9976006,-2.10275e-10,-86.83367,-287.62042,-287.62042,88.204865,118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30086347,0.5029558,5.2014546,5.2014546,1.0,-4.5316186,91.36529,11.249155,276.37125,-2.2200883e-16,-7.992176e-15,5.2014546,5.2014546,5.2014546,0.03958906,1.0,1.0,-7.043546e-09,0.0,-7.043546e-09,1.396759e-10,-3.5217883e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2456,0.5,0.0,50000.0,-2.5084416e-06,10112.81,10159.167,0.5012026,0.5012026,-9.985919e-11,-2.5634443e-09,0.9976006,-1.9876113e-10,-83.18585,-277.44162,-277.44162,88.204865,115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30086827,0.50295573,5.2642865,5.2642865,1.0,-10.982767,94.168625,-9.21894,286.66055,-2.2200883e-16,-7.992515e-15,5.2642865,5.2642865,5.2642865,0.039589074,1.0,1.0,-7.049851e-09,0.0,-7.049851e-09,9.9573905e-11,-3.5249414e-07,1.0,5.2642865,5.2642865,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2454,0.5,0.0,50000.0,-2.782365e-06,10112.81,10159.167,0.5012026,0.5012026,-8.466627e-11,5.5642673e-09,0.9976006,-1.6852093e-10,-79.20975,-266.1679,-266.1679,88.204865,112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30087307,0.5029558,5.3271184,5.3271184,1.0,-17.390572,96.60032,-29.65065,295.81854,-2.2200883e-16,-7.9924445e-15,5.3271184,5.3271184,5.3271184,0.039589062,1.0,1.0,-7.055854e-09,0.0,-7.055854e-09,6.16187e-11,-3.5279407e-07,1.0,5.3271184,5.3271184,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2452,0.5,0.0,50000.0,-3.0348683e-06,10112.81,10159.167,0.5012026,0.5012026,-7.172823e-11,2.4388838e-09,0.9976006,-1.4276887e-10,-74.921036,-253.84372,-253.84372,88.204865,108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30087787,0.50295573,5.3899503,5.3899503,1.0,-23.729742,98.65077,-49.965343,303.80908,-2.2200883e-16,-7.9923505e-15,5.3899503,5.3899503,5.3899503,0.039589047,1.0,1.0,-7.0607853e-09,0.0,-7.0607853e-09,3.0576586e-11,-3.5304032e-07,1.0,5.3899503,5.3899503,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.245,0.5,0.0,50000.0,-3.2822238e-06,10112.81,10159.167,0.5012026,0.5012026,-7.140298e-11,3.2731742e-09,0.9976006,-1.421215e-10,-70.33664,-240.51775,-240.51775,88.204865,104.818886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30088267,0.5029558,5.452782,5.452782,1.0,-29.975264,100.311905,-70.08285,310.6006,-2.2200883e-16,-7.992313e-15,5.452782,5.452782,5.452782,0.03958906,1.0,1.0,-7.0644144e-09,0.0,-7.0644144e-09,7.8274e-12,-3.5322148e-07,1.0,5.452782,5.452782,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2448,0.5,0.0,50000.0,-3.4630111e-06,10112.81,10159.167,0.5012026,0.5012026,-8.144357e-11,2.5864624e-09,0.9976006,-1.6210643e-10,-65.47466,-226.24255,-226.24255,88.204865,100.3658,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30088747,0.5029558,5.515614,5.515614,1.0,-36.102486,101.57715,-89.92376,316.16632,-2.2200883e-16,-7.99231e-15,5.515614,5.515614,5.515614,0.03958905,1.0,1.0,-7.0670736e-09,0.0,-7.0670736e-09,-8.770961e-12,-3.533543e-07,1.0,5.515614,5.515614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2446,0.5,0.0,50000.0,-3.4529655e-06,10112.81,10159.167,0.5012026,0.5012026,-9.453845e-11,4.2315693e-09,0.9976006,-1.8817066e-10,-60.354282,-211.0745,-211.0745,88.204865,95.51663,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30089226,0.5029558,5.578446,5.578446,1.0,-42.08723,102.44151,-109.40979,320.48428,-2.2200883e-16,-7.992315e-15,5.578446,5.578446,5.578446,0.039589062,1.0,1.0,-7.0694908e-09,0.0,-7.0694908e-09,-2.378779e-11,-3.5347517e-07,1.0,5.578446,5.578446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2444,0.5,0.0,50000.0,-3.3405374e-06,10112.81,10159.167,0.5012026,0.5012026,-9.692574e-11,3.4858296e-09,0.9976006,-1.9292234e-10,-54.995712,-195.07341,-195.07341,88.204865,90.2905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3008971,0.5029558,5.6412773,5.6412773,1.0,-47.905872,102.90159,-128.46404,323.53745,-2.2200883e-16,-8.1991815e-15,5.641278,5.641278,5.6412773,0.03958906,1.0,1.0,-7.0721966e-09,0.0,-7.0721966e-09,-4.0525167e-11,-3.5361055e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2442,0.5,0.0,50000.0,-3.156808e-06,10112.81,10159.167,0.5012026,0.5012026,-9.019327e-11,4.98203e-09,0.9976006,-1.7952194e-10,-49.4201,-178.30246,-178.30246,88.204865,84.70804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3009019,0.50295573,5.704109,5.704109,1.0,-53.535454,102.95555,-147.01128,325.31375,-2.2200883e-16,-8.661468e-15,5.7041097,5.7041097,5.704109,0.03958906,1.0,1.0,-7.075087e-09,0.0,-7.075087e-09,-5.8308046e-11,-3.5375507e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.244,0.5,0.0,50000.0,-3.0666492e-06,10112.81,10159.167,0.5012026,0.5012026,-6.257972e-11,4.46576e-09,0.9976006,-1.2455954e-10,-43.64945,-160.82784,-160.82785,88.204865,78.79127,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3009067,0.50295573,5.766941,5.766941,1.0,-58.953754,102.6032,-164.97835,325.80618,-2.2200883e-16,-8.882062e-15,5.7669415,5.7669415,5.766941,0.039589062,1.0,1.0,-7.0776762e-09,0.0,-7.0776762e-09,-7.4084884e-11,-3.5388433e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2438,0.5,0.0,50000.0,-2.84763e-06,10112.81,10159.167,0.5012026,0.5012026,-5.544976e-11,-2.3325994e-09,0.9976006,-1.1036798e-10,-37.706535,-142.7185,-142.7185,88.204865,72.563545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3009115,0.50295573,5.829773,5.829773,1.0,-64.13939,101.845924,-182.29431,325.01282,-2.2200883e-16,-8.918257e-15,5.8297734,5.8297734,5.829773,0.03958905,1.0,1.0,-7.0792594e-09,0.0,-7.0792594e-09,-8.348719e-11,-3.539632e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2436,0.5,0.0,50000.0,-2.5951824e-06,10112.81,10159.167,0.5012026,0.5012026,-5.8132894e-11,5.2316165e-09,0.9976006,-1.15708526e-10,-31.614809,-124.04592,-124.04592,88.204865,66.04944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30091628,0.50295573,5.892605,5.892605,1.0,-69.0719,100.68671,-198.89085,322.93677,-2.2200883e-16,-8.899717e-15,5.8926053,5.8926053,5.892605,0.03958906,1.0,1.0,-7.079846e-09,0.0,-7.079846e-09,-8.663964e-11,-3.5399236e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2434,0.5,0.0,50000.0,-2.4595915e-06,10112.81,10159.167,0.5012026,0.5012026,-6.670891e-11,-5.3397846e-09,0.9976006,-1.3277836e-10,-25.398315,-104.88379,-104.88379,88.204865,59.27468,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30092108,0.50295573,5.9554367,5.9554367,1.0,-73.73181,99.13013,-214.70245,319.58624,-2.2200883e-16,-8.883983e-15,5.9554367,5.9554367,5.9554367,0.03958905,1.0,1.0,-7.080044e-09,0.0,-7.080044e-09,-8.737528e-11,-3.5400225e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2432,0.5,0.0,50000.0,-2.444969e-06,10112.81,10159.167,0.5012026,0.5012026,-9.217407e-11,3.285974e-09,0.9976006,-1.8346455e-10,-19.081585,-85.307724,-85.307724,88.204865,52.265984,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30092588,0.50295573,6.0182686,6.0182686,1.0,-78.10074,97.18233,-229.66673,314.97446,-2.2200883e-16,-8.87896e-15,6.0182686,6.0182686,6.0182686,0.03958905,1.0,1.0,-7.080449e-09,0.0,-7.080449e-09,-8.941635e-11,-3.5402263e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.243,0.5,0.0,50000.0,-2.3541618e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1890516e-10,4.6666857e-09,0.9976006,-2.366705e-10,-12.6895485,-65.39499,-65.39499,88.204865,45.051014,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30093068,0.50295573,6.0811005,6.0811005,1.0,-82.16144,94.85099,-243.72461,309.1196,-2.2200883e-16,-8.879017e-15,6.0811005,6.0811005,6.0811005,0.03958905,1.0,1.0,-7.0816335e-09,0.0,-7.0816335e-09,-9.631944e-11,-3.5408212e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2428,0.5,0.0,50000.0,-2.2107176e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4439176e-10,2.462014e-09,0.9976006,-2.8739938e-10,-6.2474318,-45.22417,-45.22417,88.204865,37.658245,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30093548,0.50295573,6.1439323,6.1439323,1.0,-85.89789,92.14532,-256.82062,302.0448,-2.2200883e-16,-8.879896e-15,6.1439323,6.1439323,6.1439323,0.039589062,1.0,1.0,-7.0839032e-09,0.0,-7.0839032e-09,-1.0995235e-10,-3.541959e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2426,0.5,0.0,50000.0,-2.066867e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4376075e-10,-3.2248628e-09,0.9976006,-2.8614344e-10,0.21934009,-24.874872,-24.874872,88.204865,30.116863,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30094028,0.5029558,6.206764,6.206764,1.0,-89.295334,89.076,-268.90308,293.77795,-2.2200883e-16,-8.8803425e-15,6.206764,6.206764,6.206764,0.039589055,1.0,1.0,-7.08728e-09,0.0,-7.08728e-09,-1.3039732e-10,-3.5436494e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2424,0.5,0.0,50000.0,-1.9132262e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4183302e-10,-1.332028e-09,0.9976006,-2.8230643e-10,6.6852465,-4.4274035,-4.427403,88.204865,22.456623,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30094507,0.5029558,6.269596,6.269596,1.0,-92.34037,85.65513,-279.92432,284.3517,-2.2200883e-16,-8.880425e-15,6.269596,6.269596,6.269596,0.03958905,1.0,1.0,-7.091097e-09,0.0,-7.091097e-09,-1.5343761e-10,-3.545558e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2422,0.5,0.0,50000.0,-1.5776241e-06,10112.81,10159.167,0.5012026,0.5012026,-1.12728056e-10,-1.9675654e-09,0.9976006,-2.243755e-10,13.124769,16.037539,16.037539,88.204865,14.707759,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30094987,0.5029558,0.0492426,0.0492426,1.0,-95.02099,81.89622,-289.8408,273.80325,-2.2200883e-16,-8.8865665e-15,0.04924273,0.04924273,0.0492426,0.03958906,1.0,1.0,-7.0945823e-09,0.0,-7.0945823e-09,-1.7425311e-10,-3.5472988e-07,1.0,0.0492426,0.0492426,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.242,0.5,0.0,50000.0,-1.1695091e-06,10112.81,10159.167,0.5012026,0.5012026,-7.762388e-11,7.999163e-09,0.9976006,-1.5450366e-10,19.512495,36.439186,36.439186,88.204865,6.90085,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30095467,0.5029558,0.11207445,0.11207445,1.0,-97.32659,77.8141,-298.61343,262.17422,-2.2200883e-16,-8.912673e-15,0.112074584,0.112074584,0.11207445,0.03958905,1.0,1.0,-7.096959e-09,0.0,-7.096959e-09,-1.880168e-10,-3.5484834e-07,1.0,0.11207445,0.11207445,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2418,0.5,0.0,50000.0,-8.6479014e-07,10112.81,10159.167,0.5012026,0.5012026,-3.8876315e-11,-9.56738e-09,0.9976006,-7.7379964e-11,25.823214,56.697025,56.697025,88.204865,-0.9332926,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30095947,0.5029558,0.1749063,0.1749063,1.0,-99.2481,73.42489,-306.20755,249.51053,-2.2200883e-16,-8.962688e-15,0.17490643,0.17490643,0.1749063,0.039589055,1.0,1.0,-7.09765e-09,0.0,-7.09765e-09,-1.9118225e-10,-3.5488245e-07,1.0,0.1749063,0.1749063,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2416,0.5,0.0,50000.0,-4.4881008e-07,10112.81,10159.167,0.5012026,0.5012026,-1.503429e-11,1.4687278e-09,0.9976006,-2.992446e-11,32.03202,76.73111,76.73111,88.204865,-8.763752,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30096427,0.50295573,0.23773816,0.23773816,1.0,-100.777916,68.745895,-312.59323,235.86212,-2.2200883e-16,-9.022154e-15,0.23773828,0.23773828,0.23773816,0.039589066,1.0,1.0,-7.0965114e-09,0.0,-7.0965114e-09,-1.8293057e-10,-3.5482506e-07,1.0,0.23773816,0.23773816,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2414,0.5,0.0,50000.0,-1.08620306e-07,10112.81,10159.167,0.5012026,0.5012026,-3.738986e-12,-4.4234008e-09,0.9976006,-7.44213e-12,38.11441,96.462364,96.462364,88.204865,-16.559626,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30096906,0.5029558,0.30057,0.30057,1.0,-101.91001,63.7956,-317.74524,221.28287,-2.2200883e-16,-9.048285e-15,0.30057013,0.30057013,0.30057,0.039589062,1.0,1.0,-7.0939508e-09,0.0,-7.0939508e-09,-1.6588698e-10,-3.5469677e-07,1.0,0.30057,0.30057,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2412,0.5,0.0,50000.0,4.216153e-07,10112.81,10159.167,0.5012026,0.5012026,7.391149e-12,-5.442737e-09,0.9976006,1.4711447e-11,44.04638,115.81293,115.81293,88.204865,-24.290152,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30097386,0.5029558,0.36340186,0.36340186,1.0,-102.639915,58.593533,-321.64325,205.8303,-2.2200883e-16,-2.665836e-15,0.36340198,0.36340198,0.36340186,0.03958906,1.0,1.0,-7.0907133e-09,0.0,-7.0907133e-09,-1.4474924e-10,-3.5453482e-07,1.0,0.36340186,0.36340186,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.241,0.5,0.0,50000.0,1.0190132e-06,10112.81,10159.167,0.5012026,0.5012026,2.1901533e-11,-1.3150914e-08,0.9976006,4.359312e-11,49.80452,134.70644,134.70644,88.204865,-31.924814,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30097866,0.5029558,0.4262337,0.4262337,1.0,-102.964745,53.160225,-324.27188,189.56543,-2.2200883e-16,6.408285e-14,0.42623386,0.42623386,0.4262337,0.039589055,1.0,1.0,-7.0872788e-09,0.0,-7.0872788e-09,-1.2251034e-10,-3.5436307e-07,1.0,0.4262337,0.4262337,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2408,0.5,0.0,50000.0,1.5113311e-06,10112.81,10159.167,0.5012026,0.5012026,5.2010982e-11,-2.8453333e-09,0.9976006,1.0352339e-10,55.366104,153.06831,153.06831,88.204865,-39.43348,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30098346,0.5029558,0.48906556,0.48906556,1.0,-102.88322,47.517113,-325.62076,172.55243,-2.2200883e-16,1.8000011e-13,0.4890657,0.4890657,0.48906556,0.039589062,1.0,1.0,-7.083717e-09,0.0,-7.083717e-09,-9.9601286e-11,-3.5418492e-07,1.0,0.48906556,0.48906556,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2406,0.5,0.0,50000.0,1.8724412e-06,10112.81,10159.167,0.5012026,0.5012026,7.576713e-11,-8.8871195e-09,0.9976006,1.5080795e-10,60.709183,170.82611,170.82611,88.204865,-46.78652,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30098826,0.5029558,0.5518974,0.5518974,1.0,-102.39566,41.686478,-325.68454,154.85844,-2.2200883e-16,3.006332e-13,0.5518975,0.5518975,0.5518974,0.03958905,1.0,1.0,-7.0796484e-09,0.0,-7.0796484e-09,-7.364993e-11,-3.539813e-07,1.0,0.5518974,0.5518974,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2404,0.5,0.0,50000.0,2.295391e-06,10112.81,10159.167,0.5012026,0.5012026,8.236507e-11,-1.200679e-08,0.9976006,1.639406e-10,65.81267,187.90973,187.90973,88.204865,-53.954914,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30099306,0.5029558,0.6147293,0.6147293,1.0,-101.50399,35.69132,-324.463,136.5533,-2.2200883e-16,4.0591082e-13,0.6147294,0.6147294,0.6147293,0.039589055,1.0,1.0,-7.074898e-09,0.0,-7.074898e-09,-4.3604353e-11,-3.5374364e-07,1.0,0.6147293,0.6147293,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2402,0.5,0.0,50000.0,2.781907e-06,10112.81,10159.167,0.5012026,0.5012026,9.303867e-11,-2.6993143e-09,0.9976006,1.8518546e-10,70.656425,204.25175,204.25175,88.204865,-60.910378,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30099785,0.5029558,0.6775611,0.6775611,1.0,-100.21173,29.555307,-321.961,117.70924,-2.2200883e-16,4.9468486e-13,0.6775613,0.6775613,0.6775611,0.03958906,1.0,1.0,-7.069864e-09,0.0,-7.069864e-09,-1.1978652e-11,-3.5349194e-07,1.0,0.6775611,0.6775611,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.24,0.5,0.0,50000.0,3.0760004e-06,10112.81,10159.167,0.5012026,0.5012026,9.862574e-11,-7.890608e-09,0.9976006,1.9630604e-10,75.22133,219.78769,219.78769,88.204865,-67.62545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30100265,0.50295573,0.740393,0.740393,1.0,-98.52398,23.302652,-318.18832,98.40064,-2.2200883e-16,5.701122e-13,0.7403931,0.7403931,0.740393,0.03958906,1.0,1.0,-7.0648962e-09,0.0,-7.0648962e-09,1.9043395e-11,-3.532436e-07,1.0,0.740393,0.740393,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2398,0.5,0.0,50000.0,3.2911819e-06,10112.81,10159.167,0.5012026,0.5012026,9.8925285e-11,-3.7788035e-09,0.9976006,1.9690227e-10,79.48937,234.45622,234.45622,88.204865,-74.07364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30100745,0.50295573,0.8032248,0.8032248,1.0,-96.4474,16.958033,-313.1599,78.7037,-2.2200883e-16,6.3466805e-13,0.803225,0.803225,0.8032248,0.039589062,1.0,1.0,-7.0601427e-09,0.0,-7.0601427e-09,4.8549106e-11,-3.53006e-07,1.0,0.8032248,0.8032248,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2396,0.5,0.0,50000.0,3.3236397e-06,10112.81,10159.167,0.5012026,0.5012026,9.599942e-11,-3.6052545e-09,0.9976006,1.9107858e-10,83.4437,248.19946,248.19946,88.204865,-80.22949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30101225,0.50295573,0.8660567,0.8660567,1.0,-93.9902,10.546489,-306.8956,58.696148,-2.2200883e-16,6.901823e-13,0.8660568,0.8660568,0.8660567,0.03958905,1.0,1.0,-7.055767e-09,0.0,-7.055767e-09,7.552394e-11,-3.5278734e-07,1.0,0.8660567,0.8660567,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2394,0.5,0.0,50000.0,3.3822566e-06,10112.81,10159.167,0.5012026,0.5012026,1.0141887e-10,-2.7906348e-09,0.9976006,2.0186555e-10,87.068726,260.96317,260.96317,88.204865,-86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30101705,0.5029558,0.92888856,0.92888856,1.0,-91.16205,4.0933223,-299.4201,38.456947,-2.2200883e-16,7.3757385e-13,0.9288887,0.9288887,0.92888856,0.03958906,1.0,1.0,-7.0519333e-09,0.0,-7.0519333e-09,9.896556e-11,-3.5259578e-07,1.0,0.92888856,0.92888856,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2392,0.5,0.0,50000.0,3.2991468e-06,10112.81,10159.167,0.5012026,0.5012026,9.80506e-11,-1.0567869e-08,0.9976006,1.9516129e-10,90.35013,272.697,272.697,88.204865,-91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30102184,0.5029558,0.9917204,0.9917204,1.0,-87.97413,-2.375999,-290.76297,18.065979,-2.2200883e-16,7.782577e-13,0.9917205,0.9917205,0.9917204,0.03958906,1.0,1.0,-7.0485964e-09,0.0,-7.0485964e-09,1.19177e-10,-3.5242905e-07,1.0,0.9917204,0.9917204,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.239,0.5,0.0,50000.0,3.3423785e-06,10112.81,10159.167,0.5012026,0.5012026,1.0320629e-10,1.0569453e-09,0.9976006,2.0542325e-10,93.274956,283.35458,283.35458,88.204865,-96.70644,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30102664,0.5029558,1.0545522,1.0545522,1.0,-84.43901,-8.835943,-280.95828,-2.3962898,-2.2200883e-16,8.1263674e-13,1.0545523,1.0545523,1.0545522,0.039589062,1.0,1.0,-7.04567e-09,0.0,-7.04567e-09,1.3672158e-10,-3.522828e-07,1.0,1.0545522,1.0545522,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2388,0.5,0.0,50000.0,3.270431e-06,10112.81,10159.167,0.5012026,0.5012026,1.0101921e-10,3.345566e-09,0.9976006,2.0107005e-10,95.831665,292.89392,292.89392,88.204865,-101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30103144,0.50295573,1.1173841,1.1173841,1.0,-80.57065,-15.261016,-270.0448,-22.8491,-2.2200883e-16,8.4067475e-13,1.1173842,1.1173842,1.1173841,0.039589062,1.0,1.0,-7.042985e-09,0.0,-7.042985e-09,1.5266584e-10,-3.521486e-07,1.0,1.1173841,1.1173841,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2386,0.5,0.0,50000.0,3.071611e-06,10112.81,10159.167,0.5012026,0.5012026,9.337324e-11,-2.5021347e-09,0.9976006,1.858514e-10,98.01018,301.2773,301.2773,88.204865,-105.819046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30103624,0.50295573,1.180216,1.180216,1.0,-76.384315,-21.62586,-258.06558,-43.21174,-2.2200883e-16,8.651059e-13,1.1802161,1.1802161,1.180216,0.039589062,1.0,1.0,-7.0405295e-09,0.0,-7.0405295e-09,1.670825e-10,-3.520259e-07,1.0,1.180216,1.180216,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2384,0.5,0.0,50000.0,2.8044667e-06,10112.81,10159.167,0.5012026,0.5012026,8.915929e-11,4.8814006e-09,0.9976006,1.774639e-10,99.80189,308.4717,308.4717,88.204865,-109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30104104,0.50295573,1.2430478,1.2430478,1.0,-71.89653,-27.905357,-245.06789,-63.403835,-2.2200883e-16,8.865257e-13,1.243048,1.243048,1.2430478,0.03958906,1.0,1.0,-7.0384787e-09,0.0,-7.0384787e-09,1.7888971e-10,-3.5192346e-07,1.0,1.2430478,1.2430478,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2382,0.5,0.0,50000.0,2.6103235e-06,10112.81,10159.167,0.5012026,0.5012026,8.7141246e-11,-7.885422e-09,0.9976006,1.7344716e-10,101.19972,314.44873,314.44873,88.204865,-113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30104584,0.50295573,1.3058796,1.3058796,1.0,-67.125,-34.074726,-231.10303,-83.34571,-2.2200883e-16,9.0546743e-13,1.3058798,1.3058798,1.3058796,0.039589062,1.0,1.0,-7.0368853e-09,0.0,-7.0368853e-09,1.8777774e-10,-3.5184394e-07,1.0,1.3058796,1.3058796,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.238,0.5,0.0,50000.0,2.4341377e-06,10112.81,10159.167,0.5012026,0.5012026,9.3597026e-11,-1.8509099e-09,0.9976006,1.8629683e-10,102.19817,319.18475,319.18475,88.204865,-116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30105063,0.50295573,1.3687115,1.3687115,1.0,-62.08856,-40.109615,-216.2261,-102.95866,-2.2200883e-16,9.211612e-13,1.3687116,1.3687116,1.3687115,0.039589062,1.0,1.0,-7.03565e-09,0.0,-7.03565e-09,1.9439263e-10,-3.517822e-07,1.0,1.3687115,1.3687115,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2378,0.5,0.0,50000.0,2.2942888e-06,10112.81,10159.167,0.5012026,0.5012026,1.01775734e-10,-2.092144e-09,0.9976006,2.0257584e-10,102.79329,322.6611,322.6611,88.204865,-118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30105543,0.50295573,1.4315434,1.4315434,1.0,-56.807083,-45.98621,-200.49583,-122.16527,-2.2200883e-16,9.3305e-13,1.4315435,1.4315435,1.4315434,0.03958905,1.0,1.0,-7.034451e-09,0.0,-7.034451e-09,2.0075427e-10,-3.5172224e-07,1.0,1.4315434,1.4315434,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2376,0.5,0.0,50000.0,2.2785682e-06,10112.81,10159.167,0.5012026,0.5012026,1.1956013e-10,-8.02187e-09,0.9976006,2.3797414e-10,102.982735,324.86404,324.86404,88.204865,-121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30106023,0.5029558,1.4943752,1.4943752,1.0,-51.301414,-51.68132,-183.9743,-140.88976,-2.2200883e-16,9.4282e-13,1.4943753,1.4943753,1.4943752,0.03958906,1.0,1.0,-7.0330333e-09,0.0,-7.0330333e-09,2.0845128e-10,-3.5165127e-07,1.0,1.4943752,1.4943752,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2374,0.5,0.0,50000.0,1.9922054e-06,10112.81,10159.167,0.5012026,0.5012026,1.3863764e-10,-5.2376574e-09,0.9976006,2.759463e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30106503,0.50295573,1.5572071,1.5572071,1.0,-45.59328,-57.172466,-166.7267,-159.05821,-2.2200883e-16,9.489181e-13,1.5572072,1.5572072,1.5572071,0.03958906,1.0,1.0,-7.031126e-09,0.0,-7.031126e-09,2.1916338e-10,-3.5155574e-07,1.0,1.5572071,1.5572071,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2372,0.5,0.0,50000.0,1.563808e-06,10112.81,10159.167,0.5012026,0.5012026,1.2254682e-10,-5.65324e-09,0.9976006,2.439189e-10,102.14319,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30106983,0.50295573,1.6200389,1.6200389,1.0,-39.70521,-62.43798,-148.82112,-176.59894,-2.2200883e-16,9.524868e-13,1.6200391,1.6200391,1.6200389,0.03958907,1.0,1.0,-7.0285897e-09,0.0,-7.0285897e-09,2.3373078e-10,-3.5142878e-07,1.0,1.6200389,1.6200389,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.237,0.5,0.0,50000.0,1.3771556e-06,10112.81,10159.167,0.5012026,0.5012026,1.018248e-10,-5.8263154e-09,0.9976006,2.026735e-10,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30107462,0.50295573,1.6828707,1.6828707,1.0,-33.660446,-67.45708,-130.3282,-193.4427,-2.2200883e-16,9.541715e-13,1.6828709,1.6828709,1.6828707,0.039589062,1.0,1.0,-7.026041e-09,0.0,-7.026041e-09,2.4825622e-10,-3.5130148e-07,1.0,1.6828707,1.6828707,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2368,0.5,0.0,50000.0,1.1388244e-06,10112.81,10159.167,0.5012026,0.5012026,7.103951e-11,6.571286e-09,0.9976006,1.4139803e-10,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30107942,0.50295573,1.7457026,1.7457026,1.0,-27.482838,-72.20995,-111.32093,-209.52306,-2.2200883e-16,9.54934e-13,1.7457027,1.7457027,1.7457026,0.03958906,1.0,1.0,-7.024388e-09,0.0,-7.024388e-09,2.5709343e-10,-3.5121914e-07,1.0,1.7457026,1.7457026,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2366,0.5,0.0,50000.0,6.746489e-07,10112.81,10159.167,0.5012026,0.5012026,3.2021368e-11,-8.065176e-09,0.9976006,6.373578e-11,97.87462,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30108422,0.50295573,1.8085345,1.8085345,1.0,-21.196768,-76.67785,-91.87434,-224.7765,-2.2200883e-16,9.55038e-13,1.8085346,1.8085346,1.8085345,0.039589055,1.0,1.0,-7.0241137e-09,0.0,-7.0241137e-09,2.572752e-10,-3.512058e-07,1.0,1.8085345,1.8085345,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2364,0.5,0.0,50000.0,3.1608133e-07,10112.81,10159.167,0.5012026,0.5012026,-7.526157e-12,-3.8552344e-09,0.9976006,-1.4980168e-11,95.67018,311.208,311.208,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30108902,0.5029558,1.8713664,1.8713664,1.0,-14.827043,-80.84314,-72.065155,-239.14285,-2.2200883e-16,9.54191e-13,1.8713665,1.8713665,1.8713664,0.03958907,1.0,1.0,-7.025489e-09,0.0,-7.025489e-09,2.4717128e-10,-3.5127502e-07,1.0,1.8713664,1.8713664,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2362,0.5,0.0,50000.0,-1.9172612e-07,10112.81,10159.167,0.5012026,0.5012026,-3.8805268e-11,5.8397673e-09,0.9976006,-7.7238556e-11,93.08817,304.537,304.537,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30109382,0.50295573,1.9341981,1.9341981,1.0,-8.398803,-84.68937,-51.97156,-252.56543,-2.2200883e-16,9.527099e-13,1.9341983,1.9341983,1.9341981,0.03958906,1.0,1.0,-7.0285755e-09,0.0,-7.0285755e-09,2.2646333e-10,-3.5142975e-07,1.0,1.9341981,1.9341981,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.236,0.5,0.0,50000.0,-6.971385e-07,10112.81,10159.167,0.5012026,0.5012025,-6.2347676e-11,4.260723e-09,0.9976006,-1.2409769e-10,90.13879,296.6641,296.6641,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30109861,0.50295573,1.99703,1.99703,1.0,-1.937416,-88.20137,-31.672861,-264.99124,-2.2200883e-16,9.499095e-13,1.9970301,1.9970301,1.99703,0.039589062,1.0,1.0,-7.0330843e-09,0.0,-7.0330843e-09,1.9702309e-10,-3.516555e-07,1.0,1.99703,1.99703,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2358,0.5,0.0,50000.0,-1.064822e-06,10112.81,10159.167,0.5012026,0.5012026,-7.306368e-11,-2.0916207e-09,0.9976006,-1.4542698e-10,86.83367,287.62042,287.62042,88.204865,-118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011034,0.5029558,2.059862,2.059862,1.0,4.5316167,-91.36529,-11.249162,-276.37125,-2.2200883e-16,9.46103e-13,2.059862,2.059862,2.059862,0.039589062,1.0,1.0,-7.038468e-09,0.0,-7.038468e-09,1.6232388e-10,-3.519248e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2356,0.5,0.0,50000.0,-1.3161022e-06,10112.81,10159.167,0.5012026,0.5012026,-6.637414e-11,2.3117634e-09,0.9976006,-1.3211202e-10,83.18586,277.44162,277.44162,88.204865,-115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011082,0.5029558,2.1226938,2.1226938,1.0,10.982764,-94.168625,9.218932,-286.66055,-2.2200883e-16,9.415613e-13,2.1226938,2.1226938,2.1226938,0.039589062,1.0,1.0,-7.04409e-09,0.0,-7.04409e-09,1.2635692e-10,-3.522059e-07,1.0,2.1226938,2.1226938,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2354,0.5,0.0,50000.0,-1.8022246e-06,10112.81,10159.167,0.5012026,0.5012026,-5.3693248e-11,1.0459992e-08,0.9976006,-1.0687179e-10,79.20975,266.1679,266.1679,88.204865,-112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301113,0.5029558,2.1855257,2.1855257,1.0,17.39057,-96.60032,29.650642,-295.81854,-2.2200883e-16,9.364582e-13,2.1855257,2.1855257,2.1855257,0.039589066,1.0,1.0,-7.0492194e-09,0.0,-7.0492194e-09,9.369651e-11,-3.5246214e-07,1.0,2.1855257,2.1855257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2352,0.5,0.0,50000.0,-2.3220975e-06,10112.81,10159.167,0.5012026,0.5012026,-5.5192493e-11,7.3820434e-09,0.9976006,-1.0985591e-10,74.921036,253.84373,253.84373,88.204865,-108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011178,0.50295573,2.2483575,2.2483575,1.0,23.72974,-98.65077,49.965336,-303.80905,-2.2200883e-16,9.310853e-13,2.2483575,2.2483575,2.2483575,0.03958905,1.0,1.0,-7.0533397e-09,0.0,-7.0533397e-09,6.7515195e-11,-3.526679e-07,1.0,2.2483575,2.2483575,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.235,0.5,0.0,50000.0,-2.739354e-06,10112.81,10159.167,0.5012026,0.5012026,-7.3434904e-11,2.2071052e-09,0.9976006,-1.4616586e-10,70.33664,240.51776,240.51776,88.204865,-104.818886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011226,0.5029558,2.3111894,2.3111894,1.0,29.975262,-100.311905,70.08284,-310.6006,-2.2200883e-16,9.258054e-13,2.3111894,2.3111894,2.3111894,0.039589066,1.0,1.0,-7.0567037e-09,0.0,-7.0567037e-09,4.6180823e-11,-3.5283597e-07,1.0,2.3111894,2.3111894,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2348,0.5,0.0,50000.0,-2.9835378e-06,10112.81,10159.167,0.5012026,0.5012025,-8.8182336e-11,7.703764e-09,0.9976006,-1.7551936e-10,65.47466,226.24257,226.24257,88.204865,-100.36581,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011274,0.5029558,2.374021,2.374021,1.0,36.102486,-101.57715,89.92375,-316.16632,-2.2200883e-16,9.203431e-13,2.3740213,2.3740213,2.374021,0.039589062,1.0,1.0,-7.0598962e-09,0.0,-7.0598962e-09,2.6013833e-11,-3.5299564e-07,1.0,2.374021,2.374021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2346,0.5,0.0,50000.0,-3.0791573e-06,10112.81,10159.167,0.5012026,0.5012026,-1.01256704e-10,3.6040466e-09,0.9976006,-2.0154275e-10,60.354282,211.0745,211.0745,88.204865,-95.51663,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011322,0.5029558,2.436853,2.436853,1.0,42.087227,-102.44151,109.40978,-320.48428,-2.2200883e-16,9.1467e-13,2.4368532,2.4368532,2.436853,0.039589062,1.0,1.0,-7.0633956e-09,0.0,-7.0633956e-09,4.0414915e-12,-3.5317072e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2344,0.5,0.0,50000.0,-3.0320014e-06,10112.81,10159.167,0.5012026,0.5012026,-1.04766314e-10,3.1473855e-09,0.9976006,-2.0852833e-10,54.995716,195.07343,195.07343,88.204865,-90.290504,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301137,0.5029558,2.4996848,2.4996848,1.0,47.905872,-102.90159,128.46402,-323.53745,-2.2200883e-16,9.0876617e-13,2.499685,2.499685,2.4996848,0.039589062,1.0,1.0,-7.067251e-09,0.0,-7.067251e-09,-2.0017368e-11,-3.5336353e-07,1.0,2.4996848,2.4996848,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2342,0.5,0.0,50000.0,-2.873776e-06,10112.81,10159.167,0.5012026,0.5012026,-8.4992686e-11,-5.451576e-09,0.9976006,-1.6917064e-10,49.4201,178.30247,178.30247,88.204865,-84.70804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30114183,0.50295573,2.5625167,2.5625167,1.0,53.53545,-102.95555,147.01128,-325.31375,-2.2200883e-16,9.017006e-13,2.562517,2.562517,2.5625167,0.03958906,1.0,1.0,-7.0711796e-09,0.0,-7.0711796e-09,-4.4377394e-11,-3.535599e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.234,0.5,0.0,50000.0,-2.9416472e-06,10112.81,10159.167,0.5012026,0.5012026,-6.4387135e-11,4.8355964e-09,0.9976006,-1.2815705e-10,43.649452,160.82785,160.82785,88.204865,-78.791275,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30114663,0.50295573,2.6253486,2.6253486,1.0,58.95375,-102.6032,164.97833,-325.80618,-2.2200883e-16,8.9320825e-13,2.6253488,2.6253488,2.6253486,0.03958905,1.0,1.0,-7.0743917e-09,0.0,-7.0743917e-09,-6.4103334e-11,-3.5372022e-07,1.0,2.6253486,2.6253486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2338,0.5,0.0,50000.0,-2.928873e-06,10112.81,10159.167,0.5012026,0.5012026,-6.0223104e-11,8.782433e-09,0.9976006,-1.198689e-10,37.70654,142.7185,142.7185,88.204865,-72.563545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30115142,0.50295573,2.6881804,2.6881804,1.0,64.13939,-101.845924,182.29431,-325.01282,-2.2200883e-16,8.8374647e-13,2.6881804,2.6881804,2.6881804,0.03958905,1.0,1.0,-7.0763897e-09,0.0,-7.0763897e-09,-7.614649e-11,-3.5381984e-07,1.0,2.6881804,2.6881804,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2336,0.5,0.0,50000.0,-2.7728593e-06,10112.81,10159.167,0.5012026,0.5012026,-6.09758e-11,-5.040621e-09,0.9976006,-1.213671e-10,31.614813,124.04593,124.04593,88.204865,-66.049446,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30115622,0.50295573,2.7510123,2.7510123,1.0,69.0719,-100.68671,198.89084,-322.93677,-2.2200883e-16,8.7522627e-13,2.7510123,2.7510123,2.7510123,0.03958906,1.0,1.0,-7.077439e-09,0.0,-7.077439e-09,-8.2226226e-11,-3.5387214e-07,1.0,2.7510123,2.7510123,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2334,0.5,0.0,50000.0,-2.61368e-06,10112.81,10159.167,0.5012026,0.5012026,-7.052168e-11,5.7776433e-09,0.9976006,-1.4036734e-10,25.398317,104.8838,104.8838,88.204865,-59.27468,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30116102,0.50295573,2.8138442,2.8138442,1.0,73.73181,-99.13013,214.70245,-319.58624,-2.2200883e-16,8.668611e-13,2.8138442,2.8138442,2.8138442,0.03958906,1.0,1.0,-7.078097e-09,0.0,-7.078097e-09,-8.5853956e-11,-3.5390502e-07,1.0,2.8138442,2.8138442,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2332,0.5,0.0,50000.0,-2.434961e-06,10112.81,10159.167,0.5012026,0.5012026,-8.514625e-11,2.3791897e-09,0.9976006,-1.6947628e-10,19.081587,85.30773,85.30773,88.204865,-52.265984,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30116582,0.50295573,2.876676,2.876676,1.0,78.10074,-97.18233,229.66672,-314.97446,-2.2200883e-16,8.6016106e-13,2.876676,2.876676,2.876676,0.039589055,1.0,1.0,-7.0788646e-09,0.0,-7.0788646e-09,-9.015483e-11,-3.5394348e-07,1.0,2.876676,2.876676,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.233,0.5,0.0,50000.0,-2.2741065e-06,10112.81,10159.167,0.5012026,0.5012026,-9.939143e-11,3.5777177e-09,0.9976006,-1.978301e-10,12.68955,65.395,65.395,88.204865,-45.051014,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30117062,0.50295573,2.9395077,2.9395077,1.0,82.16144,-94.85099,243.72461,-309.1196,-2.2200883e-16,8.540843e-13,2.939508,2.939508,2.9395077,0.039589055,1.0,1.0,-7.080127e-09,0.0,-7.080127e-09,-9.752756e-11,-3.5400674e-07,1.0,2.9395077,2.9395077,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2328,0.5,0.0,50000.0,-2.1476653e-06,10112.81,10159.167,0.5012026,0.5012026,-1.09670606e-10,7.4056077e-09,0.9976006,-2.182899e-10,6.247434,45.22418,45.224174,88.204865,-37.658253,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30117542,0.50295573,3.0023396,3.0023396,1.0,85.89789,-92.14532,256.82062,-302.0448,-2.2200883e-16,8.4803096e-13,3.0023398,3.0023398,3.0023396,0.039589066,1.0,1.0,-7.0820514e-09,0.0,-7.0820514e-09,-1.0898217e-10,-3.5410312e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2326,0.5,0.0,50000.0,-2.1055805e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0334084e-10,1.6725885e-09,0.9976006,-2.0569106e-10,-0.21933779,24.874878,24.874878,88.204865,-30.116869,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011802,0.5029558,3.0651715,3.0651715,1.0,89.295334,-89.076,268.90308,-293.77795,-2.2200883e-16,8.405675e-13,3.0651717,3.0651717,3.0651715,0.03958906,1.0,1.0,-7.0845143e-09,0.0,-7.0845143e-09,-1.2371945e-10,-3.5422636e-07,1.0,3.0651715,3.0651715,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2324,0.5,0.0,50000.0,-1.8928175e-06,10112.81,10159.167,0.5012026,0.5012026,-8.8404305e-11,-9.987581e-09,0.9976006,-1.7596118e-10,-6.685244,4.42741,4.4274096,88.204865,-22.45663,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301185,0.5029558,3.1280034,3.1280034,1.0,92.34037,-85.65513,279.92432,-284.3517,-2.2200883e-16,8.3313906e-13,3.1280036,3.1280036,3.1280034,0.039589055,1.0,1.0,-7.0869977e-09,0.0,-7.0869977e-09,-1.3847322e-10,-3.5435042e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2322,0.5,0.0,50000.0,-1.5218093e-06,10112.81,10159.167,0.5012026,0.5012026,-5.177517e-11,2.9065974e-09,0.9976006,-1.0305403e-10,-13.124766,-16.03753,-16.03753,88.204865,-14.707767,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011898,0.50295573,3.1908352,3.1908352,1.0,95.02098,-81.89622,289.8408,-273.80328,-2.2200883e-16,8.2551636e-13,3.1908355,3.1908355,3.1908352,0.03958905,1.0,1.0,-7.088706e-09,0.0,-7.088706e-09,-1.4828987e-10,-3.544356e-07,1.0,3.1908352,3.1908352,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.232,0.5,0.0,50000.0,-1.2661143e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8073118e-11,2.93092e-09,0.9976006,-3.5972985e-11,-19.512491,-36.43918,-36.43918,88.204865,-6.9008584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011946,0.5029558,3.253667,3.253667,1.0,97.32659,-77.8141,298.61343,-262.17426,-2.2200883e-16,8.168762e-13,3.253667,3.253667,3.253667,0.039589047,1.0,1.0,-7.0890227e-09,0.0,-7.0890227e-09,-1.4935561e-10,-3.54451e-07,1.0,3.253667,3.253667,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2318,0.5,0.0,50000.0,-9.137215e-07,10112.81,10159.167,0.5012026,0.5012026,-3.1797499e-12,-4.615834e-09,0.9976006,-6.3290185e-12,-25.82321,-56.697018,-56.697018,88.204865,0.93328875,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3011994,0.5029558,3.316499,3.316499,1.0,99.2481,-73.42489,306.20755,-249.51053,-2.2200883e-16,8.085923e-13,3.316499,3.316499,3.316499,0.03958905,1.0,1.0,-7.0876873e-09,0.0,-7.0876873e-09,-1.4012733e-10,-3.5438387e-07,1.0,3.316499,3.316499,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2316,0.5,0.0,50000.0,-5.251669e-07,10112.81,10159.167,0.5012026,0.5012026,1.0106966e-12,-5.2542637e-10,0.9976006,2.0117048e-12,-32.032017,-76.7311,-76.7311,88.204865,8.763752,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012042,0.50295573,3.3793309,3.3793309,1.0,100.777916,-68.745895,312.59323,-235.86212,-2.2200883e-16,8.010313e-13,3.3793309,3.3793309,3.3793309,0.039589066,1.0,1.0,-7.0852924e-09,0.0,-7.0852924e-09,-1.2437712e-10,-3.5426396e-07,1.0,3.3793309,3.3793309,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2314,0.5,0.0,50000.0,-1.5594551e-07,10112.81,10159.167,0.5012026,0.5012026,1.8142106e-11,7.1388057e-10,0.9976006,3.6110302e-11,-38.114407,-96.46236,-96.46236,88.204865,16.559626,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301209,0.50295573,3.4421628,3.4421628,1.0,101.91001,-63.7956,317.7452,-221.28287,-2.2200883e-16,7.9454775e-13,3.4421628,3.4421628,3.4421628,0.03958906,1.0,1.0,-7.0825488e-09,0.0,-7.0825488e-09,-1.0655843e-10,-3.5412674e-07,1.0,3.4421628,3.4421628,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2312,0.5,0.0,50000.0,3.7830074e-07,10112.81,10159.167,0.5012026,0.5012026,3.628291e-11,1.6697875e-09,0.9976006,7.2218016e-11,-44.046375,-115.81293,-115.81293,88.204865,24.290152,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012138,0.50295573,3.5049944,3.5049944,1.0,102.63991,-58.593533,321.64322,-205.8303,-2.2200883e-16,7.882888e-13,3.5049946,3.5049946,3.5049944,0.03958905,1.0,1.0,-7.079649e-09,0.0,-7.079649e-09,-8.7868e-11,-3.5398168e-07,1.0,3.5049944,3.5049944,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.231,0.5,0.0,50000.0,9.0076077e-07,10112.81,10159.167,0.5012026,0.5012026,7.614361e-11,-2.0665114e-09,0.9976006,1.5155732e-10,-49.804516,-134.70644,-134.70644,88.204865,31.924812,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012186,0.50295573,3.5678263,3.5678263,1.0,102.96474,-53.160225,324.27188,-189.56543,-2.2200883e-16,7.8071783e-13,3.5678265,3.5678265,3.5678263,0.03958905,1.0,1.0,-7.0763435e-09,0.0,-7.0763435e-09,-6.6742695e-11,-3.5381626e-07,1.0,3.5678263,3.5678263,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2308,0.5,0.0,50000.0,1.4057794e-06,10112.81,10159.167,0.5012026,0.5012026,1.2639158e-10,-2.765129e-09,0.9976006,2.5157157e-10,-55.3661,-153.06831,-153.06831,88.204865,39.43347,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012234,0.5029558,3.6306581,3.6306581,1.0,102.88322,-47.517117,325.62076,-172.55243,-2.2200883e-16,7.729634e-13,3.6306584,3.6306584,3.6306581,0.03958905,1.0,1.0,-7.0721375e-09,0.0,-7.0721375e-09,-4.010572e-11,-3.5360566e-07,1.0,3.6306581,3.6306581,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2306,0.5,0.0,50000.0,1.6890089e-06,10112.81,10159.167,0.5012026,0.5012026,1.5613608e-10,2.1838191e-09,0.9976006,3.1077543e-10,-60.70918,-170.8261,-170.8261,88.204865,46.78651,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012282,0.50295573,3.69349,3.69349,1.0,102.39565,-41.686478,325.68454,-154.85844,-2.2200883e-16,7.6504395e-13,3.6934903,3.6934903,3.69349,0.039589055,1.0,1.0,-7.0664528e-09,0.0,-7.0664528e-09,-4.3943495e-12,-3.53321e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2304,0.5,0.0,50000.0,2.1633157e-06,10112.81,10159.167,0.5012026,0.5012026,1.598969e-10,-9.429639e-10,0.9976006,3.1826103e-10,-65.81267,-187.90971,-187.90971,88.204865,53.954906,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301233,0.5029558,3.756322,3.756322,1.0,101.50399,-35.691322,324.463,-136.55331,-2.2200883e-16,7.567703e-13,3.7563221,3.7563221,3.756322,0.039589055,1.0,1.0,-7.059484e-09,0.0,-7.059484e-09,3.9090148e-11,-3.5297236e-07,1.0,3.756322,3.756322,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2302,0.5,0.0,50000.0,2.4487342e-06,10112.81,10159.167,0.5012026,0.5012026,1.4844331e-10,-7.232056e-09,0.9976006,2.9546365e-10,-70.65642,-204.25174,-204.25174,88.204865,60.910374,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012378,0.50295573,3.8191538,3.8191538,1.0,100.21173,-29.55531,321.961,-117.70925,-2.2200883e-16,7.4867564e-13,3.8191538,3.8191538,3.8191538,0.039589044,1.0,1.0,-7.0522304e-09,0.0,-7.0522304e-09,8.406216e-11,-3.5260976e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.23,0.5,0.0,50000.0,2.6247628e-06,10112.81,10159.167,0.5012026,0.5012026,1.2786457e-10,-2.7698375e-09,0.9976006,2.5450342e-10,-75.22133,-219.78767,-219.78767,88.204865,67.62545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012426,0.50295573,3.8819857,3.8819857,1.0,98.52398,-23.302654,318.18832,-98.40065,-2.2200883e-16,7.4201084e-13,3.8819857,3.8819857,3.8819857,0.039589062,1.0,1.0,-7.045756e-09,0.0,-7.045756e-09,1.2388951e-10,-3.5228635e-07,1.0,3.8819857,3.8819857,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2298,0.5,0.0,50000.0,2.924767e-06,10112.81,10159.167,0.5012026,0.5012026,1.127964e-10,1.2389656e-09,0.9976006,2.2451153e-10,-79.48937,-234.4562,-234.4562,88.204865,74.07364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012474,0.50295573,3.9448175,3.9448175,1.0,96.4474,-16.958035,313.1599,-78.703705,-2.2200883e-16,7.3617983e-13,3.9448175,3.9448175,3.9448175,0.03958907,1.0,1.0,-7.040748e-09,0.0,-7.040748e-09,1.5433352e-10,-3.5203635e-07,1.0,3.9448175,3.9448175,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
