Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2296,0.5,0.0,50000.0,3.0225028e-06,10112.81,10159.167,0.5012026,0.5012026,1.0858873e-10,1.3340672e-09,0.9976006,2.1613653e-10,-83.4437,-248.19945,-248.19945,88.204865,80.22949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3012522,0.50295573,4.0076494,4.0076494,1.0,93.9902,-10.546491,306.8956,-58.696156,-2.2200883e-16,7.290131e-13,4.0076494,4.0076494,4.0076494,0.039589055,1.0,1.0,-7.037265e-09,0.0,-7.037265e-09,1.7510923e-10,-3.5186252e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2294,0.5,0.0,50000.0,3.1298787e-06,10112.81,10159.167,0.5012026,0.5012026,1.1094159e-10,-1.282526e-08,0.9976006,2.208197e-10,-87.068726,-260.96317,-260.96317,88.204865,86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30125698,0.5029558,4.0704813,4.0704813,1.0,91.16205,-4.093324,299.42014,-38.456955,-2.2200883e-16,7.214136e-13,4.0704813,4.0704813,4.0704813,0.039589062,1.0,1.0,-7.0348056e-09,0.0,-7.0348056e-09,1.8940884e-10,-3.5173974e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2292,0.5,0.0,50000.0,3.1378513e-06,10112.81,10159.167,0.5012026,0.5012026,1.2218046e-10,-7.2704984e-09,0.9976006,2.431897e-10,-90.35012,-272.697,-272.697,88.204865,91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30126178,0.50295573,4.133313,4.133313,1.0,87.97413,2.3759968,290.76297,-18.065985,-2.2200883e-16,7.128862e-13,4.133313,4.133313,4.133313,0.03958905,1.0,1.0,-7.032748e-09,0.0,-7.032748e-09,2.011386e-10,-3.516369e-07,1.0,4.133313,4.133313,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.229,0.5,0.0,50000.0,3.0994483e-06,10112.81,10159.167,0.5012026,0.5012026,1.3751696e-10,5.1208287e-09,0.9976006,2.7371566e-10,-93.27495,-283.35458,-283.35458,88.204865,96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30126658,0.50295573,4.196145,4.196145,1.0,84.43901,8.835941,280.95828,2.3962834,-2.2200883e-16,7.057723e-13,4.196145,4.196145,4.196145,0.039589055,1.0,1.0,-7.0306565e-09,0.0,-7.0306565e-09,2.1303202e-10,-3.5153226e-07,1.0,4.196145,4.196145,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2288,0.5,0.0,50000.0,2.9373246e-06,10112.81,10159.167,0.5012026,0.5012026,1.4237364e-10,-4.266629e-09,0.9976006,2.8338248e-10,-95.831665,-292.89392,-292.89392,88.204865,101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30127138,0.5029558,4.258977,4.258977,1.0,80.570656,15.261014,270.0448,22.849094,-2.2200883e-16,6.9933116e-13,4.258977,4.258977,4.258977,0.03958905,1.0,1.0,-7.0281416e-09,0.0,-7.0281416e-09,2.2749845e-10,-3.514064e-07,1.0,4.258977,4.258977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2286,0.5,0.0,50000.0,2.771281e-06,10112.81,10159.167,0.5012026,0.5012026,1.3284887e-10,2.3913977e-09,0.9976006,2.6442426e-10,-98.01018,-301.2773,-301.2773,88.204865,105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30127618,0.50295573,4.321809,4.321809,1.0,76.384315,21.625858,258.06558,43.21173,-2.2200883e-16,6.927488e-13,4.321809,4.321809,4.321809,0.039589066,1.0,1.0,-7.0253043e-09,0.0,-7.0253043e-09,2.4388e-10,-3.512645e-07,1.0,4.321809,4.321809,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2284,0.5,0.0,50000.0,2.5528002e-06,10112.81,10159.167,0.5012026,0.5012026,1.2576412e-10,-6.582539e-09,0.9976006,2.5032265e-10,-99.80189,-308.4717,-308.4717,88.204865,109.75751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30128098,0.50295573,4.38464,4.38464,1.0,71.89653,27.905355,245.06789,63.403828,-2.2200883e-16,6.8551333e-13,4.3846407,4.3846407,4.38464,0.039589062,1.0,1.0,-7.022659e-09,0.0,-7.022659e-09,2.5895444e-10,-3.5113234e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2282,0.5,0.0,50000.0,2.406017e-06,10112.81,10159.167,0.5012026,0.5012026,1.0533395e-10,-2.8410603e-09,0.9976006,2.0965817e-10,-101.19972,-314.44873,-314.44873,88.204865,113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30128577,0.50295573,4.447472,4.447472,1.0,67.125,34.074722,231.10303,83.3457,-2.2200883e-16,6.7835044e-13,4.4474726,4.4474726,4.447472,0.039589062,1.0,1.0,-7.0205903e-09,0.0,-7.0205903e-09,2.7033514e-10,-3.5102912e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.228,0.5,0.0,50000.0,2.2086488e-06,10112.81,10159.167,0.5012026,0.5012026,9.9576784e-11,-9.421317e-09,0.9976006,1.9819903e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30129057,0.50295573,4.510304,4.510304,1.0,62.08856,40.10961,216.2261,102.95865,-2.2200883e-16,6.6917245e-13,4.5103045,4.5103045,4.510304,0.039589062,1.0,1.0,-7.0193944e-09,0.0,-7.0193944e-09,2.762089e-10,-3.5096951e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2278,0.5,0.0,50000.0,2.171837e-06,10112.81,10159.167,0.5012026,0.5012026,9.963593e-11,-2.5689806e-09,0.9976006,1.9831677e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92038,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30129537,0.50295573,4.573136,4.573136,1.0,56.807083,45.98621,200.49583,122.16527,-2.2200883e-16,6.589332e-13,4.5731363,4.5731363,4.573136,0.039589062,1.0,1.0,-7.018932e-09,0.0,-7.018932e-09,2.77488e-10,-3.5094655e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2276,0.5,0.0,50000.0,2.084718e-06,10112.81,10159.167,0.5012026,0.5012026,1.1676768e-10,3.0548846e-09,0.9976006,2.3241602e-10,-102.982735,-324.86404,-324.86404,88.204865,121.0503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30130017,0.5029558,4.6359677,4.6359677,1.0,51.301414,51.681316,183.9743,140.88976,-2.2200883e-16,6.479039e-13,4.635968,4.635968,4.6359677,0.03958906,1.0,1.0,-7.018747e-09,0.0,-7.018747e-09,2.7705144e-10,-3.5093728e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2274,0.5,0.0,50000.0,1.9066332e-06,10112.81,10159.167,0.5012026,0.5012026,1.3230665e-10,5.8427037e-09,0.9976006,2.63345e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30130497,0.50295573,4.6987996,4.6987996,1.0,45.593285,57.172462,166.72672,159.05821,-2.2200883e-16,6.3966334e-13,4.6987996,4.6987996,4.6987996,0.03958905,1.0,1.0,-7.018198e-09,0.0,-7.018198e-09,2.7890532e-10,-3.509097e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2272,0.5,0.0,50000.0,1.6950451e-06,10112.81,10159.167,0.5012026,0.5012026,1.3707517e-10,-5.0408837e-09,0.9976006,2.7283634e-10,-102.143196,-325.42004,-325.42004,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30130976,0.5029558,4.7616315,4.7616315,1.0,39.705215,62.437977,148.82112,176.59894,-2.2200883e-16,6.3319196e-13,4.7616315,4.7616315,4.7616315,0.03958906,1.0,1.0,-7.0169253e-09,0.0,-7.0169253e-09,2.852628e-10,-3.5084585e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.227,0.5,0.0,50000.0,1.4524916e-06,10112.81,10159.167,0.5012026,0.5012026,1.0948303e-10,5.2561036e-09,0.9976006,2.1791656e-10,-101.11752,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30131456,0.50295573,4.8244634,4.8244634,1.0,33.66045,67.45708,130.3282,193.4427,-2.2200883e-16,6.273036e-13,4.8244634,4.8244634,4.8244634,0.03958906,1.0,1.0,-7.015151e-09,0.0,-7.015151e-09,2.9468755e-10,-3.5075712e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2268,0.5,0.0,50000.0,1.180591e-06,10112.81,10159.167,0.5012026,0.5012026,6.889012e-11,5.9462106e-09,0.9976006,1.3711987e-10,-99.692795,-320.844,-320.844,88.204865,124.73703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30131936,0.50295573,4.8872952,4.8872952,1.0,27.48284,72.20995,111.32094,209.52304,-2.2200883e-16,6.20763e-13,4.8872952,4.8872952,4.8872952,0.039589062,1.0,1.0,-7.0138477e-09,0.0,-7.0138477e-09,3.010861e-10,-3.506922e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2266,0.5,0.0,50000.0,7.373615e-07,10112.81,10159.167,0.5012026,0.5012026,1.2551233e-11,-2.954096e-09,0.9976006,2.498215e-11,-97.87462,-316.65085,-316.65085,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30132416,0.50295573,4.950127,4.950127,1.0,21.19677,76.67785,91.874344,224.77649,-2.2200883e-16,6.136826e-13,4.950127,4.950127,4.950127,0.03958906,1.0,1.0,-7.014055e-09,0.0,-7.014055e-09,2.980009e-10,-3.5070306e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2264,0.5,0.0,50000.0,1.8615044e-07,10112.81,10159.167,0.5012026,0.5012026,-3.9488295e-11,1.1625638e-09,0.9976006,-7.859805e-11,-95.67018,-311.208,-311.208,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30132896,0.50295573,5.012959,5.012959,1.0,14.8270445,80.84313,72.06516,239.14285,-2.2200883e-16,6.0357464e-13,5.012959,5.012959,5.012959,0.03958906,1.0,1.0,-7.016485e-09,0.0,-7.016485e-09,2.810666e-10,-3.5082516e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2262,0.5,0.0,50000.0,-3.197445e-07,10112.81,10159.167,0.5012026,0.5012026,-8.863978e-11,1.0789783e-08,0.9976006,-1.7642986e-10,-93.08817,-304.537,-304.537,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30133376,0.50295573,5.075791,5.075791,1.0,8.398805,84.68937,51.97157,252.56543,-2.2200883e-16,5.9429864e-13,5.075791,5.075791,5.075791,0.039589066,1.0,1.0,-7.0212156e-09,0.0,-7.0212156e-09,2.4989957e-10,-3.5106223e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.226,0.5,0.0,50000.0,-8.669237e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0952668e-10,-1.1338873e-09,0.9976006,-2.1800343e-10,-90.13879,-296.66412,-296.66412,88.204865,120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30133855,0.50295573,5.1386228,5.1386228,1.0,1.9374181,88.20137,31.672869,264.99124,-2.2200883e-16,5.8825113e-13,5.1386228,5.1386228,5.1386228,0.039589066,1.0,1.0,-7.027882e-09,0.0,-7.027882e-09,2.0686584e-10,-3.5139595e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2258,0.5,0.0,50000.0,-1.3255299e-06,10112.81,10159.167,0.5012026,0.5012026,-1.15938426e-10,2.0176383e-09,0.9976006,-2.3076546e-10,-86.83367,-287.62042,-287.62042,88.204865,118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30134335,0.5029558,5.2014546,5.2014546,1.0,-4.5316143,91.36529,11.249169,276.37125,-2.2200883e-16,5.827564e-13,5.2014546,5.2014546,5.2014546,0.039589066,1.0,1.0,-7.0356467e-09,0.0,-7.0356467e-09,1.5727279e-10,-3.517843e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2256,0.5,0.0,50000.0,-1.6638647e-06,10112.81,10159.167,0.5012026,0.5012026,-1.11020866e-10,5.6461293e-09,0.9976006,-2.2097749e-10,-83.18586,-277.44162,-277.44162,88.204865,115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30134815,0.50295573,5.2642865,5.2642865,1.0,-10.982762,94.16862,-9.218925,286.66055,-2.2200883e-16,5.762322e-13,5.2642865,5.2642865,5.2642865,0.039589055,1.0,1.0,-7.043359e-09,0.0,-7.043359e-09,1.0832648e-10,-3.5216976e-07,1.0,5.2642865,5.2642865,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2254,0.5,0.0,50000.0,-2.1105568e-06,10112.81,10159.167,0.5012026,0.5012026,-8.6242936e-11,4.9350435e-09,0.9976006,-1.7165915e-10,-79.20975,-266.1679,-266.1679,88.204865,112.46807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30135295,0.5029558,5.3271184,5.3271184,1.0,-17.390566,96.60032,-29.650635,295.81854,-2.2200883e-16,5.700778e-13,5.3271184,5.3271184,5.3271184,0.039589066,1.0,1.0,-7.050187e-09,0.0,-7.050187e-09,6.5190346e-11,-3.525109e-07,1.0,5.3271184,5.3271184,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2252,0.5,0.0,50000.0,-2.4624992e-06,10112.81,10159.167,0.5012026,0.5012026,-7.223972e-11,2.6941108e-10,0.9976006,-1.4378694e-10,-74.921036,-253.84373,-253.84373,88.204865,108.858284,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30135775,0.50295573,5.3899503,5.3899503,1.0,-23.729738,98.65077,-49.96533,303.80905,-2.2200883e-16,5.652477e-13,5.3899503,5.3899503,5.3899503,0.03958906,1.0,1.0,-7.0555495e-09,0.0,-7.0555495e-09,3.1451137e-11,-3.527786e-07,1.0,5.3899503,5.3899503,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.225,0.5,0.0,50000.0,-2.781581e-06,10112.81,10159.167,0.5012026,0.5012026,-7.344444e-11,7.245155e-09,0.9976006,-1.4618484e-10,-70.33664,-240.51776,-240.51776,88.204865,104.818886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30136254,0.5029558,5.452782,5.452782,1.0,-29.97526,100.311905,-70.08283,310.6006,-2.2200883e-16,5.6147464e-13,5.452782,5.452782,5.452782,0.03958907,1.0,1.0,-7.059457e-09,0.0,-7.059457e-09,6.9635088e-12,-3.5297367e-07,1.0,5.452782,5.452782,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2248,0.5,0.0,50000.0,-3.0090407e-06,10112.81,10159.167,0.5012026,0.5012026,-8.1202656e-11,-5.095596e-09,0.9976006,-1.616269e-10,-65.47466,-226.24257,-226.24257,88.204865,100.36581,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30136734,0.5029558,5.5156136,5.5156136,1.0,-36.10248,101.57715,-89.923744,316.16632,-2.2200883e-16,5.5734454e-13,5.515614,5.515614,5.5156136,0.039589062,1.0,1.0,-7.06239e-09,0.0,-7.06239e-09,-1.1334366e-11,-3.5312016e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2246,0.5,0.0,50000.0,-3.050094e-06,10112.81,10159.167,0.5012026,0.5012026,-9.002987e-11,-4.262288e-09,0.9976006,-1.7919673e-10,-60.354286,-211.07451,-211.07451,88.204865,95.51664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30137214,0.5029558,5.5784454,5.5784454,1.0,-42.087227,102.44151,-109.409775,320.48428,-2.2200883e-16,5.5164375e-13,5.578446,5.578446,5.5784454,0.039589066,1.0,1.0,-7.0650428e-09,0.0,-7.0650428e-09,-2.7801327e-11,-3.532528e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2244,0.5,0.0,50000.0,-2.9975256e-06,10112.81,10159.167,0.5012026,0.5012026,-9.331659e-11,4.2800985e-09,0.9976006,-1.8573866e-10,-54.995716,-195.07343,-195.07343,88.204865,90.290504,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30137694,0.5029558,5.6412773,5.6412773,1.0,-47.90587,102.90159,-128.46402,323.53745,-2.2200883e-16,5.4743655e-13,5.641278,5.641278,5.6412773,0.039589062,1.0,1.0,-7.067793e-09,0.0,-7.067793e-09,-4.4787483e-11,-3.5339036e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2242,0.5,0.0,50000.0,-2.8372756e-06,10112.81,10159.167,0.5012026,0.5012026,-6.474183e-11,5.656527e-09,0.9976006,-1.2886305e-10,-49.420105,-178.30247,-178.30247,88.204865,84.70804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30138177,0.5029558,5.704109,5.704109,1.0,-53.53545,102.95556,-147.01128,325.31375,-2.2200883e-16,5.4288366e-13,5.7041097,5.7041097,5.704109,0.03958906,1.0,1.0,-7.0705655e-09,0.0,-7.0705655e-09,-6.180132e-11,-3.5352892e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.224,0.5,0.0,50000.0,-2.817698e-06,10112.81,10159.167,0.5012026,0.5012026,-3.8916696e-11,5.104283e-09,0.9976006,-7.746034e-11,-43.649456,-160.82785,-160.82785,88.204865,78.79127,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30138656,0.5029558,5.766941,5.766941,1.0,-58.95375,102.60321,-164.97833,325.80618,-2.2200883e-16,5.360239e-13,5.7669415,5.7669415,5.766941,0.03958905,1.0,1.0,-7.0726025e-09,0.0,-7.0726025e-09,-7.41003e-11,-3.5363047e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2238,0.5,0.0,50000.0,-2.7407405e-06,10112.81,10159.167,0.5012026,0.5012026,-3.1598845e-11,6.934584e-09,0.9976006,-6.289479e-11,-37.70654,-142.71852,-142.71852,88.204865,72.563545,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30139136,0.5029558,5.829773,5.829773,1.0,-64.13939,101.84593,-182.2943,325.01282,-2.2200883e-16,5.286318e-13,5.829773,5.829773,5.829773,0.03958906,1.0,1.0,-7.0733e-09,0.0,-7.0733e-09,-7.7979526e-11,-3.5366503e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2236,0.5,0.0,50000.0,-2.496909e-06,10112.81,10159.167,0.5012026,0.5012026,-2.8660928e-11,6.0545555e-09,0.9976006,-5.7047114e-11,-31.614815,-124.04594,-124.04594,88.204865,66.049446,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30139616,0.5029558,5.892605,5.892605,1.0,-69.0719,100.686714,-198.89084,322.93677,-2.2200883e-16,5.226201e-13,5.892605,5.892605,5.892605,0.039589062,1.0,1.0,-7.0730053e-09,0.0,-7.0730053e-09,-7.5670546e-11,-3.536501e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2234,0.5,0.0,50000.0,-2.2831935e-06,10112.81,10159.167,0.5012026,0.5012026,-3.7486104e-11,2.2439861e-10,0.9976006,-7.461287e-11,-25.398321,-104.8838,-104.883804,88.204865,59.27468,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30140096,0.5029558,5.9554367,5.9554367,1.0,-73.73181,99.130135,-214.70245,319.58624,-2.2200883e-16,5.1864405e-13,5.9554367,5.9554367,5.9554367,0.03958905,1.0,1.0,-7.0723383e-09,0.0,-7.0723383e-09,-7.1078386e-11,-3.5361674e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2232,0.5,0.0,50000.0,-2.0967639e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4100786e-11,7.454848e-09,0.9976006,-1.0768297e-10,-19.08159,-85.30774,-85.30774,88.204865,52.265984,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30140576,0.5029558,6.0182686,6.0182686,1.0,-78.10074,97.18233,-229.66672,314.97446,-2.2200883e-16,5.1297015e-13,6.0182686,6.0182686,6.0182686,0.039589055,1.0,1.0,-7.071865e-09,0.0,-7.071865e-09,-6.7734075e-11,-3.5359318e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.223,0.5,0.0,50000.0,-2.0407258e-06,10112.81,10159.167,0.5012026,0.5012026,-6.345662e-11,8.558881e-09,0.9976006,-1.2630495e-10,-12.689553,-65.395004,-65.395004,88.204865,45.051018,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30141056,0.50295573,6.0811005,6.0811005,1.0,-82.16144,94.85099,-243.72461,309.1196,-2.2200883e-16,5.033897e-13,6.0811005,6.0811005,6.0811005,0.03958906,1.0,1.0,-7.071976e-09,0.0,-7.071976e-09,-6.8061536e-11,-3.535989e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2228,0.5,0.0,50000.0,-1.8315192e-06,10112.81,10159.167,0.5012026,0.5012026,-6.934594e-11,-1.1148439e-10,0.9976006,-1.3802713e-10,-6.2474365,-45.224182,-45.224182,88.204865,37.658253,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30141535,0.5029558,6.1439323,6.1439323,1.0,-85.89789,92.145325,-256.82062,302.0448,-2.2200883e-16,4.9418575e-13,6.1439323,6.1439323,6.1439323,0.039589062,1.0,1.0,-7.0727197e-09,0.0,-7.0727197e-09,-7.2326894e-11,-3.5363624e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2226,0.5,0.0,50000.0,-1.7772761e-06,10112.81,10159.167,0.5012026,0.5012026,-5.9911055e-11,4.983387e-09,0.9976006,-1.192478e-10,0.21933533,-24.874886,-24.874886,88.204865,30.116873,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30142015,0.5029558,6.206764,6.206764,1.0,-89.295334,89.076,-268.90308,293.77795,-2.2200883e-16,4.864946e-13,6.206764,6.206764,6.206764,0.039589062,1.0,1.0,-7.073884e-09,0.0,-7.073884e-09,-7.9175756e-11,-3.536945e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2224,0.5,0.0,50000.0,-1.5356769e-06,10112.81,10159.167,0.5012026,0.5012026,-4.4266375e-11,6.437796e-09,0.9976006,-8.810841e-11,6.6852417,-4.4274178,-4.427417,88.204865,22.45663,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30142495,0.5029558,6.269596,6.269596,1.0,-92.34037,85.65513,-279.92432,284.3517,-2.2200883e-16,4.7832625e-13,6.269596,6.269596,6.269596,0.039589055,1.0,1.0,-7.0750215e-09,0.0,-7.0750215e-09,-8.579869e-11,-3.537513e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2222,0.5,0.0,50000.0,-1.2387878e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3468445e-11,-7.3089663e-09,0.9976006,-2.6807783e-11,13.124764,16.037523,16.037523,88.204865,14.707766,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30142975,0.50295573,0.049242556,0.049242556,1.0,-95.02098,81.89622,-289.8408,273.80328,-2.2200883e-16,4.71408e-13,0.049242686,0.049242686,0.049242556,0.039589055,1.0,1.0,-7.0755166e-09,0.0,-7.0755166e-09,-8.835921e-11,-3.5377582e-07,1.0,0.049242556,0.049242556,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.222,0.5,0.0,50000.0,-8.8481374e-07,10112.81,10159.167,0.5012026,0.5012026,2.6546895e-11,-6.9882793e-09,0.9976006,5.2839313e-11,19.51249,36.43917,36.43917,88.204865,6.900857,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30143455,0.5029558,0.112074405,0.112074405,1.0,-97.32659,77.8141,-298.6134,262.17426,-2.2200883e-16,4.656882e-13,0.11207454,0.11207454,0.112074405,0.039589055,1.0,1.0,-7.0747963e-09,0.0,-7.0747963e-09,-8.331781e-11,-3.5373947e-07,1.0,0.112074405,0.112074405,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2218,0.5,0.0,50000.0,-5.5517427e-07,10112.81,10159.167,0.5012026,0.5012026,4.7595563e-11,3.1056133e-10,0.9976006,9.473488e-11,25.823208,56.69701,56.69701,88.204865,-0.9332871,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30143934,0.5029558,0.17490625,0.17490625,1.0,-99.2481,73.42489,-306.20755,249.51054,-2.2200883e-16,4.6014706e-13,0.17490639,0.17490639,0.17490625,0.03958906,1.0,1.0,-7.07255e-09,0.0,-7.07255e-09,-6.878639e-11,-3.5362675e-07,1.0,0.17490625,0.17490625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2216,0.5,0.0,50000.0,-2.6533436e-07,10112.81,10159.167,0.5012026,0.5012026,5.6936542e-11,-5.6872747e-09,0.9976006,1.1332729e-10,32.032013,76.731094,76.731094,88.204865,-8.763747,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30144414,0.5029558,0.23773812,0.23773812,1.0,-100.777916,68.7459,-312.59323,235.86212,-2.2200883e-16,4.5448958e-13,0.23773824,0.23773824,0.23773812,0.039589047,1.0,1.0,-7.069033e-09,0.0,-7.069033e-09,-4.6443904e-11,-3.5345067e-07,1.0,0.23773812,0.23773812,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2214,0.5,0.0,50000.0,1.1131445e-07,10112.81,10159.167,0.5012026,0.5012026,5.4255506e-11,5.817265e-09,0.9976006,1.0799092e-10,38.114407,96.46235,96.46235,88.204865,-16.559622,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30144894,0.5029558,0.30056995,0.30056995,1.0,-101.91001,63.795605,-317.7452,221.28287,-2.2200883e-16,4.48881e-13,0.3005701,0.3005701,0.30056995,0.039589062,1.0,1.0,-7.0650477e-09,0.0,-7.0650477e-09,-2.1336806e-11,-3.5325138e-07,1.0,0.30056995,0.30056995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2212,0.5,0.0,50000.0,4.713607e-07,10112.81,10159.167,0.5012026,0.5012026,5.357719e-11,5.0533817e-09,0.9976006,1.06640786e-10,44.046375,115.81292,115.81292,88.204865,-24.290148,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30145374,0.5029558,0.36340183,0.36340183,1.0,-102.639915,58.593536,-321.64322,205.83032,-2.2200883e-16,4.4362002e-13,0.36340195,0.36340195,0.36340183,0.03958906,1.0,1.0,-7.0612876e-09,0.0,-7.0612876e-09,2.2023056e-12,-3.530635e-07,1.0,0.36340183,0.36340183,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.221,0.5,0.0,50000.0,9.734332e-07,10112.81,10159.167,0.5012026,0.5012026,6.7678044e-11,-2.352747e-09,0.9976006,1.3470733e-10,49.804516,134.70642,134.70642,88.204865,-31.92481,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30145854,0.5029558,0.42623368,0.42623368,1.0,-102.964745,53.160225,-324.27185,189.56544,-2.2200883e-16,4.386459e-13,0.4262338,0.4262338,0.42623368,0.039589066,1.0,1.0,-7.0580213e-09,0.0,-7.0580213e-09,2.2530429e-11,-3.5290032e-07,1.0,0.42623368,0.42623368,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2208,0.5,0.0,50000.0,1.4580681e-06,10112.81,10159.167,0.5012026,0.5012026,1.0098346e-10,-2.2688378e-09,0.9976006,2.0099888e-10,55.3661,153.0683,153.06831,88.204865,-39.433475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30146334,0.5029558,0.48906553,0.48906553,1.0,-102.88322,47.517117,-325.62076,172.55244,-2.2200883e-16,4.3327944e-13,0.48906565,0.48906565,0.48906553,0.039589062,1.0,1.0,-7.054923e-09,0.0,-7.054923e-09,4.1719007e-11,-3.5274533e-07,1.0,0.48906553,0.48906553,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2206,0.5,0.0,50000.0,1.7456065e-06,10112.81,10159.167,0.5012026,0.5012026,1.3472864e-10,-8.315656e-09,0.9976006,2.6816577e-10,60.70918,170.8261,170.8261,88.204865,-46.78651,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30146813,0.5029558,0.55189735,0.55189735,1.0,-102.39566,41.686478,-325.68454,154.85846,-2.2200883e-16,4.2799987e-13,0.5518975,0.5518975,0.55189735,0.039589062,1.0,1.0,-7.0512254e-09,0.0,-7.0512254e-09,6.4554424e-11,-3.5256022e-07,1.0,0.55189735,0.55189735,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2204,0.5,0.0,50000.0,2.1217948e-06,10112.81,10159.167,0.5012026,0.5012026,1.6090523e-10,-4.6299752e-11,0.9976006,3.2026803e-10,65.81267,187.90971,187.90971,88.204865,-53.95491,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30147293,0.5029558,0.6147292,0.6147292,1.0,-101.50399,35.691322,-324.463,136.55331,-2.2200883e-16,4.2254422e-13,0.61472934,0.61472934,0.6147292,0.039589066,1.0,1.0,-7.046444e-09,0.0,-7.046444e-09,9.4022186e-11,-3.5232085e-07,1.0,0.6147292,0.6147292,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2202,0.5,0.0,50000.0,2.3620469e-06,10112.81,10159.167,0.5012026,0.5012026,1.7038942e-10,-1.15960335e-08,0.9976006,3.3914552e-10,70.65642,204.25174,204.25174,88.204865,-60.91037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30147773,0.50295573,0.6775611,0.6775611,1.0,-100.21173,29.555311,-321.961,117.70926,-2.2200883e-16,4.1699494e-13,0.6775612,0.6775612,0.6775611,0.03958905,1.0,1.0,-7.0406587e-09,0.0,-7.0406587e-09,1.2956193e-10,-3.5203144e-07,1.0,0.6775611,0.6775611,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.22,0.5,0.0,50000.0,2.3665923e-06,10112.81,10159.167,0.5012026,0.5012026,1.6137004e-10,2.363373e-09,0.9976006,3.2119318e-10,75.22133,219.78767,219.78767,88.204865,-67.62544,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30148253,0.50295573,0.7403929,0.7403929,1.0,-98.52398,23.302656,-318.18832,98.40066,-2.2200883e-16,4.120414e-13,0.74039304,0.74039304,0.7403929,0.039589066,1.0,1.0,-7.0345267e-09,0.0,-7.0345267e-09,1.6703275e-10,-3.5172482e-07,1.0,0.7403929,0.7403929,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2198,0.5,0.0,50000.0,2.361482e-06,10112.81,10159.167,0.5012026,0.5012026,1.3619163e-10,6.263029e-09,0.9976006,2.7107772e-10,79.48937,234.4562,234.4562,88.204865,-74.07364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30148733,0.50295573,0.8032248,0.8032248,1.0,-96.4474,16.958038,-313.1599,78.70371,-2.2200883e-16,4.0675953e-13,0.8032249,0.8032249,0.8032248,0.039589066,1.0,1.0,-7.028919e-09,0.0,-7.028919e-09,2.0099122e-10,-3.5144467e-07,1.0,0.8032248,0.8032248,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2196,0.5,0.0,50000.0,2.1907845e-06,10112.81,10159.167,0.5012026,0.5012026,1.067259e-10,6.275873e-09,0.9976006,2.1242873e-10,83.4437,248.19945,248.19945,88.204865,-80.22949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30149212,0.50295573,0.8660566,0.8660566,1.0,-93.9902,10.546493,-306.8956,58.696163,-2.2200883e-16,4.0109845e-13,0.8660568,0.8660568,0.8660566,0.039589062,1.0,1.0,-7.02466e-09,0.0,-7.02466e-09,2.2632562e-10,-3.5123213e-07,1.0,0.8660566,0.8660566,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2194,0.5,0.0,50000.0,2.1369533e-06,10112.81,10159.167,0.5012026,0.5012026,7.6475645e-11,-7.936958e-09,0.9976006,1.522182e-10,87.068726,260.96317,260.96317,88.204865,-86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30149692,0.5029558,0.9288885,0.9288885,1.0,-91.16205,4.093326,-299.42014,38.456963,-2.2200883e-16,3.9530177e-13,0.9288886,0.9288886,0.9288885,0.039589066,1.0,1.0,-7.0221713e-09,0.0,-7.0221713e-09,2.4047606e-10,-3.5110816e-07,1.0,0.9288885,0.9288885,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2192,0.5,0.0,50000.0,1.977143e-06,10112.81,10159.167,0.5012026,0.5012026,6.756456e-11,-2.4086235e-09,0.9976006,1.3448145e-10,90.35012,272.69696,272.69696,88.204865,-91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30150172,0.50295573,0.9917203,0.9917203,1.0,-87.97413,-2.375995,-290.76297,18.065992,-2.2200883e-16,3.896224e-13,0.9917205,0.9917205,0.9917203,0.039589055,1.0,1.0,-7.021361e-09,0.0,-7.021361e-09,2.4409694e-10,-3.5106802e-07,1.0,0.9917203,0.9917203,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.219,0.5,0.0,50000.0,1.8184072e-06,10112.81,10159.167,0.5012026,0.5012026,7.1864285e-11,-3.9962043e-09,0.9976006,1.4303968e-10,93.27495,283.35458,283.35458,88.204865,-96.70644,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30150652,0.50295573,1.0545522,1.0545522,1.0,-84.43901,-8.835939,-280.9583,-2.396276,-2.2200883e-16,3.8408008e-13,1.0545523,1.0545523,1.0545522,0.03958906,1.0,1.0,-7.0216655e-09,0.0,-7.0216655e-09,2.4077462e-10,-3.5108343e-07,1.0,1.0545522,1.0545522,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2188,0.5,0.0,50000.0,1.6898119e-06,10112.81,10159.167,0.5012026,0.5012026,8.687886e-11,-9.332528e-10,0.9976006,1.729249e-10,95.831665,292.8939,292.8939,88.204865,-101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30151132,0.50295573,1.1173841,1.1173841,1.0,-80.570656,-15.261012,-270.04483,-22.849087,-2.2200883e-16,3.7808474e-13,1.1173842,1.1173842,1.1173841,0.03958906,1.0,1.0,-7.0222916e-09,0.0,-7.0222916e-09,2.3549498e-10,-3.511147e-07,1.0,1.1173841,1.1173841,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2186,0.5,0.0,50000.0,1.4408687e-06,10112.81,10159.167,0.5012026,0.5012026,9.82468e-11,4.2362864e-09,0.9976006,1.9555181e-10,98.01018,301.2773,301.2773,88.204865,-105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30151612,0.5029558,1.180216,1.180216,1.0,-76.38432,-21.625856,-258.06558,-43.211723,-2.2200883e-16,3.7207756e-13,1.1802161,1.1802161,1.180216,0.03958906,1.0,1.0,-7.0224884e-09,0.0,-7.0224884e-09,2.3294086e-10,-3.5112438e-07,1.0,1.180216,1.180216,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2184,0.5,0.0,50000.0,1.1493419e-06,10112.81,10159.167,0.5012026,0.5012026,9.467677e-11,-1.5838643e-09,0.9976006,1.8844598e-10,99.80189,308.4717,308.4717,88.204865,-109.757515,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015209,0.50295573,1.2430477,1.2430477,1.0,-71.89653,-27.905354,-245.0679,-63.40382,-2.2200883e-16,3.6661302e-13,1.2430478,1.2430478,1.2430477,0.03958907,1.0,1.0,-7.021947e-09,0.0,-7.021947e-09,2.3500316e-10,-3.5109713e-07,1.0,1.2430477,1.2430477,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2182,0.5,0.0,50000.0,9.455154e-07,10112.81,10159.167,0.5012026,0.5012026,7.490308e-11,2.247803e-09,0.9976006,1.4908813e-10,101.19972,314.44873,314.44873,88.204865,-113.262825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015257,0.50295573,1.3058796,1.3058796,1.0,-67.125,-34.074722,-231.10304,-83.345695,-2.2200883e-16,3.6125137e-13,1.3058797,1.3058797,1.3058796,0.039589074,1.0,1.0,-7.0210118e-09,0.0,-7.0210118e-09,2.3948266e-10,-3.5105037e-07,1.0,1.3058796,1.3058796,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.218,0.5,0.0,50000.0,7.613545e-07,10112.81,10159.167,0.5012026,0.5012026,6.1148295e-11,-1.0128517e-08,0.9976006,1.2171042e-10,102.19817,319.18475,319.18475,88.204865,-116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015305,0.50295573,1.3687115,1.3687115,1.0,-62.088562,-40.10961,-216.22612,-102.95864,-2.2200883e-16,3.55403e-13,1.3687116,1.3687116,1.3687115,0.039589062,1.0,1.0,-7.020489e-09,0.0,-7.020489e-09,2.4134567e-10,-3.510244e-07,1.0,1.3687115,1.3687115,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2178,0.5,0.0,50000.0,5.670602e-07,10112.81,10159.167,0.5012026,0.5012026,5.0203838e-11,-1.2727251e-09,0.9976006,9.992642e-11,102.79329,322.6611,322.6611,88.204865,-118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015353,0.50295573,1.4315434,1.4315434,1.0,-56.807083,-45.986206,-200.49585,-122.16525,-2.2200883e-16,3.4954608e-13,1.4315435,1.4315435,1.4315434,0.039589062,1.0,1.0,-7.0207156e-09,0.0,-7.0207156e-09,2.3852295e-10,-3.5103594e-07,1.0,1.4315434,1.4315434,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2176,0.5,0.0,50000.0,4.7509508e-07,10112.81,10159.167,0.5012026,0.5012026,4.8001617e-11,-7.338524e-09,0.9976006,9.554309e-11,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015401,0.5029558,1.4943751,1.4943751,1.0,-51.301414,-51.681316,-183.97432,-140.88974,-2.2200883e-16,3.4430523e-13,1.4943753,1.4943753,1.4943751,0.03958907,1.0,1.0,-7.021627e-09,0.0,-7.021627e-09,2.3145745e-10,-3.5108164e-07,1.0,1.4943751,1.4943751,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2174,0.5,0.0,50000.0,1.6047748e-07,10112.81,10159.167,0.5012026,0.5012026,5.9664995e-11,-4.943572e-09,0.9976006,1.1875805e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015449,0.50295573,1.557207,1.557207,1.0,-45.593285,-57.172462,-166.72672,-159.0582,-2.2200883e-16,3.3910808e-13,1.5572071,1.5572071,1.557207,0.039589062,1.0,1.0,-7.022806e-09,0.0,-7.022806e-09,2.2278465e-10,-3.5114056e-07,1.0,1.557207,1.557207,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2172,0.5,0.0,50000.0,-3.515226e-07,10112.81,10159.167,0.5012026,0.5012026,5.95171e-11,-4.9877484e-09,0.9976006,1.1846367e-10,102.143196,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015497,0.5029558,1.6200389,1.6200389,1.0,-39.705215,-62.437977,-148.82114,-176.59892,-2.2200883e-16,3.3366704e-13,1.620039,1.620039,1.6200389,0.03958907,1.0,1.0,-7.0236417e-09,0.0,-7.0236417e-09,2.1631777e-10,-3.5118222e-07,1.0,1.6200389,1.6200389,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.217,0.5,0.0,50000.0,-6.2100713e-07,10112.81,10159.167,0.5012026,0.5012026,4.256583e-11,-5.0449325e-09,0.9976006,8.4723624e-11,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015545,0.50295573,1.6828707,1.6828707,1.0,-33.66045,-67.45708,-130.32822,-193.4427,-2.2200883e-16,3.284011e-13,1.6828709,1.6828709,1.6828707,0.03958907,1.0,1.0,-7.0240995e-09,0.0,-7.0240995e-09,2.122251e-10,-3.512051e-07,1.0,1.6828707,1.6828707,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2168,0.5,0.0,50000.0,-9.55422e-07,10112.81,10159.167,0.5012026,0.5012026,1.7430843e-11,5.383043e-09,0.9976006,3.4694594e-11,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015593,0.5029558,1.7457026,1.7457026,1.0,-27.482843,-72.20995,-111.320946,-209.52304,-2.2200883e-16,3.231468e-13,1.7457027,1.7457027,1.7457026,0.039589062,1.0,1.0,-7.0247874e-09,0.0,-7.0247874e-09,2.0670642e-10,-3.512396e-07,1.0,1.7457026,1.7457026,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2166,0.5,0.0,50000.0,-1.3868348e-06,10112.81,10159.167,0.5012026,0.5012026,-2.6455099e-11,2.2152984e-09,0.9976006,-5.2656598e-11,97.87462,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015641,0.50295573,1.8085344,1.8085344,1.0,-21.196772,-76.67785,-91.87435,-224.77649,-2.2200883e-16,3.1800338e-13,1.8085345,1.8085345,1.8085344,0.039589066,1.0,1.0,-7.0261925e-09,0.0,-7.0261925e-09,1.9673048e-10,-3.5131012e-07,1.0,1.8085344,1.8085344,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2164,0.5,0.0,50000.0,-1.8063496e-06,10112.81,10159.167,0.5012026,0.5012026,-7.540046e-11,1.5826401e-10,0.9976006,-1.5007812e-10,95.67018,311.208,311.208,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015689,0.50295573,1.8713663,1.8713663,1.0,-14.827047,-80.84313,-72.06517,-239.14285,-2.2200883e-16,3.1266477e-13,1.8713664,1.8713664,1.8713663,0.03958906,1.0,1.0,-7.0289445e-09,0.0,-7.0289445e-09,1.7839258e-10,-3.5144814e-07,1.0,1.8713663,1.8713663,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2162,0.5,0.0,50000.0,-2.325956e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1629149e-10,4.3305654e-11,0.9976006,-2.314682e-10,93.08817,304.537,304.537,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015737,0.50295573,1.9341981,1.9341981,1.0,-8.398807,-84.68937,-51.971577,-252.56543,-2.2200883e-16,3.069749e-13,1.9341983,1.9341983,1.9341981,0.03958907,1.0,1.0,-7.0335355e-09,0.0,-7.0335355e-09,1.4869704e-10,-3.5167812e-07,1.0,1.9341981,1.9341981,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.216,0.5,0.0,50000.0,-2.9274938e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4005722e-10,7.08824e-10,0.9976006,-2.7877184e-10,90.138794,296.66412,296.66412,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015785,0.5029558,1.99703,1.99703,1.0,-1.9374205,-88.20137,-31.672876,-264.99124,-2.2200883e-16,3.0204216e-13,1.9970301,1.9970301,1.99703,0.03958906,1.0,1.0,-7.0397483e-09,0.0,-7.0397483e-09,1.090784e-10,-3.5198912e-07,1.0,1.99703,1.99703,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2158,0.5,0.0,50000.0,-3.3816543e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6528157e-10,5.3786704e-09,0.9976006,-3.2897876e-10,86.83367,287.62042,287.62042,88.204865,-118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015833,0.50295573,2.059862,2.059862,1.0,4.531612,-91.36528,-11.249177,-276.37125,-2.2200883e-16,2.9746995e-13,2.059862,2.059862,2.059862,0.03958906,1.0,1.0,-7.046965e-09,0.0,-7.046965e-09,6.345568e-11,-3.5235013e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2156,0.5,0.0,50000.0,-3.674641e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6160696e-10,9.007774e-09,0.9976006,-3.2166478e-10,83.18586,277.44162,277.44162,88.204865,-115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015881,0.50295573,2.1226938,2.1226938,1.0,10.98276,-94.16862,9.218918,-286.66055,-2.2200883e-16,2.925476e-13,2.1226938,2.1226938,2.1226938,0.03958906,1.0,1.0,-7.054622e-09,0.0,-7.054622e-09,1.536529e-11,-3.5273303e-07,1.0,2.1226938,2.1226938,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2154,0.5,0.0,50000.0,-4.064308e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4355388e-10,6.777969e-09,0.9976006,-2.8573166e-10,79.20975,266.1679,266.1679,88.204865,-112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3015929,0.50295573,2.1855257,2.1855257,1.0,17.390564,-96.60031,29.650629,-295.81854,-2.2200883e-16,2.8702526e-13,2.1855257,2.1855257,2.1855257,0.039589062,1.0,1.0,-7.0619643e-09,0.0,-7.0619643e-09,-3.0454247e-11,-3.5309992e-07,1.0,2.1855257,2.1855257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2152,0.5,0.0,50000.0,-4.3563664e-06,10112.81,10159.167,0.5012026,0.5012026,-1.408764e-10,5.2652402e-09,0.9976006,-2.8040237e-10,74.921036,253.84373,253.84373,88.204865,-108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30159768,0.50295573,2.2483573,2.2483573,1.0,23.729736,-98.65077,49.96532,-303.80905,-2.2200883e-16,2.8129127e-13,2.2483575,2.2483575,2.2483573,0.039589062,1.0,1.0,-7.068184e-09,0.0,-7.068184e-09,-6.899648e-11,-3.534106e-07,1.0,2.2483573,2.2483573,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.215,0.5,0.0,50000.0,-4.579122e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4588929e-10,-4.491109e-09,0.9976006,-2.9038008e-10,70.33665,240.51776,240.51776,88.204865,-104.818886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30160248,0.50295573,2.3111892,2.3111892,1.0,29.975258,-100.3119,70.082825,-310.6006,-2.2200883e-16,2.756138e-13,2.3111894,2.3111894,2.3111892,0.03958905,1.0,1.0,-7.0731954e-09,0.0,-7.0731954e-09,-9.9797254e-11,-3.536609e-07,1.0,2.3111892,2.3111892,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2148,0.5,0.0,50000.0,-4.7403914e-06,10112.81,10159.167,0.5012026,0.5012026,-1.675157e-10,7.828044e-11,0.9976006,-3.334256e-10,65.47466,226.24257,226.24257,88.204865,-100.36581,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30160728,0.50295573,2.374021,2.374021,1.0,36.102478,-101.57714,89.92374,-316.16632,-2.2200883e-16,2.7049435e-13,2.3740213,2.3740213,2.374021,0.039589055,1.0,1.0,-7.0774897e-09,0.0,-7.0774897e-09,-1.259759e-10,-3.5387552e-07,1.0,2.374021,2.374021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2146,0.5,0.0,50000.0,-4.680985e-06,10112.81,10159.167,0.5012026,0.5012026,-1.747204e-10,-4.8302424e-09,0.9976006,-3.4776595e-10,60.354286,211.07451,211.07451,88.204865,-95.51664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30161208,0.50295573,2.436853,2.436853,1.0,42.087223,-102.441505,109.40977,-320.48428,-2.2200883e-16,2.668445e-13,2.4368532,2.4368532,2.436853,0.03958906,1.0,1.0,-7.081767e-09,0.0,-7.081767e-09,-1.5192099e-10,-3.5408948e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2144,0.5,0.0,50000.0,-4.4952058e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6892779e-10,4.002319e-09,0.9976006,-3.3623623e-10,54.99572,195.07343,195.07343,88.204865,-90.290504,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30161688,0.50295573,2.4996848,2.4996848,1.0,47.905865,-102.90158,128.464,-323.53745,-2.2200883e-16,2.6492515e-13,2.499685,2.499685,2.4996848,0.039589047,1.0,1.0,-7.086285e-09,0.0,-7.086285e-09,-1.7920758e-10,-3.5431538e-07,1.0,2.4996848,2.4996848,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2142,0.5,0.0,50000.0,-4.2169963e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5250139e-10,-6.0951044e-09,0.9976006,-3.035409e-10,49.420105,178.30249,178.30249,88.204865,-84.708046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30162168,0.50295573,2.5625167,2.5625167,1.0,53.535446,-102.95555,147.01126,-325.31375,-2.2200883e-16,2.625672e-13,2.5625167,2.5625167,2.5625167,0.03958906,1.0,1.0,-7.0905504e-09,0.0,-7.0905504e-09,-2.0474288e-10,-3.545285e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.214,0.5,0.0,50000.0,-4.061943e-06,10112.81,10159.167,0.5012026,0.5012026,-1.205156e-10,5.5416223e-09,0.9976006,-2.3987595e-10,43.649456,160.82787,160.82787,88.204865,-78.791275,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016265,0.50295573,2.6253486,2.6253486,1.0,58.953747,-102.6032,164.97833,-325.80618,-2.2200883e-16,2.590705e-13,2.6253486,2.6253486,2.6253486,0.039589055,1.0,1.0,-7.0939676e-09,0.0,-7.0939676e-09,-2.2482675e-10,-3.5469907e-07,1.0,2.6253486,2.6253486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2138,0.5,0.0,50000.0,-3.9594906e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0925083e-10,-1.6607864e-09,0.9976006,-2.1745439e-10,37.706543,142.71852,142.71852,88.204865,-72.56355,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016313,0.50295573,2.6881804,2.6881804,1.0,64.13939,-101.845924,182.2943,-325.01282,-2.2200883e-16,2.5593365e-13,2.6881804,2.6881804,2.6881804,0.039589062,1.0,1.0,-7.095971e-09,0.0,-7.095971e-09,-2.3596713e-10,-3.5479883e-07,1.0,2.6881804,2.6881804,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2136,0.5,0.0,50000.0,-3.5792532e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1672327e-10,-4.147098e-09,0.9976006,-2.3232763e-10,31.614817,124.045944,124.045944,88.204865,-66.04945,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016361,0.5029558,2.7510123,2.7510123,1.0,69.07189,-100.686714,198.89084,-322.93677,-2.2200883e-16,2.5133753e-13,2.7510123,2.7510123,2.7510123,0.039589047,1.0,1.0,-7.0966415e-09,0.0,-7.0966415e-09,-2.3876418e-10,-3.5483214e-07,1.0,2.7510123,2.7510123,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2134,0.5,0.0,50000.0,-3.2416274e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3226288e-10,1.6264725e-08,0.9976006,-2.632579e-10,25.398321,104.88381,104.88381,88.204865,-59.274685,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016409,0.50295573,2.813844,2.813844,1.0,73.73181,-99.13013,214.70244,-319.58624,-2.2200883e-16,2.4598723e-13,2.8138442,2.8138442,2.813844,0.03958907,1.0,1.0,-7.0969555e-09,0.0,-7.0969555e-09,-2.3935587e-10,-3.5484788e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2132,0.5,0.0,50000.0,-2.9727244e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5388694e-10,-5.0345834e-09,0.9976006,-3.0629874e-10,19.081593,85.30775,85.30775,88.204865,-52.265987,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016457,0.5029558,2.8766758,2.8766758,1.0,78.10074,-97.18233,229.66672,-314.97446,-2.2200883e-16,2.418688e-13,2.876676,2.876676,2.8766758,0.03958906,1.0,1.0,-7.0977353e-09,0.0,-7.0977353e-09,-2.4286903e-10,-3.5488705e-07,1.0,2.8766758,2.8766758,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.213,0.5,0.0,50000.0,-2.7497445e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7920766e-10,-2.876728e-09,0.9976006,-3.5669745e-10,12.689555,65.39501,65.39501,88.204865,-45.051018,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016505,0.50295573,2.9395077,2.9395077,1.0,82.16144,-94.85099,243.7246,-309.1196,-2.2200883e-16,2.3785268e-13,2.939508,2.939508,2.9395077,0.039589062,1.0,1.0,-7.099437e-09,0.0,-7.099437e-09,-2.5211758e-10,-3.549724e-07,1.0,2.9395077,2.9395077,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2128,0.5,0.0,50000.0,-2.4378803e-06,10112.81,10159.167,0.5012026,0.5012026,-1.9310019e-10,4.9308033e-09,0.9976006,-3.8434933e-10,6.247439,45.22419,45.22419,88.204865,-37.658257,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016553,0.5029558,3.0023396,3.0023396,1.0,85.89788,-92.145325,256.82062,-302.0448,-2.2200883e-16,2.3385512e-13,3.0023398,3.0023398,3.0023396,0.03958905,1.0,1.0,-7.1021646e-09,0.0,-7.1021646e-09,-2.677043e-10,-3.5510902e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2126,0.5,0.0,50000.0,-2.0975e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8339022e-10,8.43835e-09,0.9976006,-3.6502248e-10,-0.21933308,24.874891,24.874891,88.204865,-30.116875,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016601,0.50295573,3.0651715,3.0651715,1.0,89.29533,-89.076,268.90308,-293.77795,-2.2200883e-16,2.3007274e-13,3.0651717,3.0651717,3.0651715,0.03958905,1.0,1.0,-7.1056543e-09,0.0,-7.1056543e-09,-2.8793395e-10,-3.5528365e-07,1.0,3.0651715,3.0651715,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2124,0.5,0.0,50000.0,-1.7186287e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5969649e-10,-2.4844746e-09,0.9976006,-3.1786213e-10,-6.6852393,4.4274244,4.427424,88.204865,-22.456636,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016649,0.5029558,3.1280034,3.1280034,1.0,92.34037,-85.65513,279.92432,-284.3517,-2.2200883e-16,2.2633637e-13,3.1280034,3.1280034,3.1280034,0.03958906,1.0,1.0,-7.109125e-09,0.0,-7.109125e-09,-3.0789377e-10,-3.5545702e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2122,0.5,0.0,50000.0,-1.3483859e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3332667e-10,-3.8554733e-09,0.9976006,-2.6537528e-10,-13.124763,-16.037516,-16.037518,88.204865,-14.707774,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016697,0.50295573,3.1908352,3.1908352,1.0,95.02098,-81.89622,289.8408,-273.80328,-2.2200883e-16,2.2301617e-13,3.1908352,3.1908352,3.1908352,0.03958906,1.0,1.0,-7.1116357e-09,0.0,-7.1116357e-09,-3.217291e-10,-3.5558222e-07,1.0,3.1908352,3.1908352,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
