Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.212,0.5,0.0,50000.0,-9.875888e-07,10112.81,10159.167,0.5012026,0.5012026,-1.1160718e-10,-5.035811e-09,0.9976006,-2.221445e-10,-19.512487,-36.439163,-36.439163,88.204865,-6.900866,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3016745,0.50295573,3.253667,3.253667,1.0,97.32659,-77.8141,298.6134,-262.17426,-2.2200883e-16,2.2049349e-13,3.253667,3.253667,3.253667,0.03958906,1.0,1.0,-7.112678e-09,0.0,-7.112678e-09,-3.2633193e-10,-3.5563397e-07,1.0,3.253667,3.253667,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2118,0.5,0.0,50000.0,-7.3387326e-07,10112.81,10159.167,0.5012026,0.5012026,-9.1691425e-11,5.4224265e-09,0.9976006,-1.825039e-10,-25.823206,-56.697002,-56.697002,88.204865,0.93328196,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30167928,0.50295573,3.316499,3.316499,1.0,99.24809,-73.42489,306.20755,-249.51054,-2.2200883e-16,2.1777907e-13,3.316499,3.316499,3.316499,0.039589055,1.0,1.0,-7.1124435e-09,0.0,-7.1124435e-09,-3.2296052e-10,-3.5562198e-07,1.0,3.316499,3.316499,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2116,0.5,0.0,50000.0,-4.0496232e-07,10112.81,10159.167,0.5012026,0.5012026,-8.913707e-11,-7.513819e-09,0.9976006,-1.7741968e-10,-32.032013,-76.73109,-76.73109,88.204865,8.763745,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30168408,0.5029558,3.3793306,3.3793306,1.0,100.777916,-68.7459,312.5932,-235.86214,-2.2200883e-16,2.1404361e-13,3.3793309,3.3793309,3.3793306,0.03958906,1.0,1.0,-7.1112467e-09,0.0,-7.1112467e-09,-3.13627e-10,-3.5556195e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2114,0.5,0.0,50000.0,-1.7922618e-08,10112.81,10159.167,0.5012026,0.5012026,-8.2475395e-11,-1.311081e-08,0.9976006,-1.6416019e-10,-38.114403,-96.46234,-96.46234,88.204865,16.55962,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30168888,0.5029558,3.4421625,3.4421625,1.0,101.91001,-63.795605,317.7452,-221.28288,-2.2200883e-16,2.0970873e-13,3.4421628,3.4421628,3.4421625,0.039589062,1.0,1.0,-7.1096276e-09,0.0,-7.1096276e-09,-3.0173314e-10,-3.5548098e-07,1.0,3.4421625,3.4421625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2112,0.5,0.0,50000.0,5.539036e-07,10112.81,10159.167,0.5012026,0.5012026,-7.198164e-11,-1.8615525e-08,0.9976006,-1.4327327e-10,-44.04637,-115.81291,-115.81291,88.204865,24.290146,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30169368,0.50295573,3.5049944,3.5049944,1.0,102.63991,-58.593536,321.64322,-205.83032,-2.2200883e-16,2.0462141e-13,3.5049946,3.5049946,3.5049944,0.039589055,1.0,1.0,-7.108002e-09,0.0,-7.108002e-09,-2.8987487e-10,-3.5539972e-07,1.0,3.5049944,3.5049944,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.211,0.5,0.0,50000.0,1.2772548e-06,10112.81,10159.167,0.5012026,0.5012026,-3.529606e-11,-1.2170767e-09,0.9976006,-7.0253775e-11,-49.804512,-134.70642,-134.70642,88.204865,31.924809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30169848,0.50295573,3.5678263,3.5678263,1.0,102.96474,-53.16023,324.27185,-189.56544,-2.2200883e-16,2.0031997e-13,3.5678265,3.5678265,3.5678263,0.03958905,1.0,1.0,-7.1063138e-09,0.0,-7.1063138e-09,-2.7768016e-10,-3.5531522e-07,1.0,3.5678263,3.5678263,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2108,0.5,0.0,50000.0,1.8034248e-06,10112.81,10159.167,0.5012026,0.5012026,2.5556302e-11,-2.0000896e-09,0.9976006,5.086762e-11,-55.366096,-153.0683,-153.0683,88.204865,39.433468,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30170327,0.5029558,3.6306581,3.6306581,1.0,102.88322,-47.51712,325.62076,-172.55244,-2.2200883e-16,1.9681473e-13,3.6306584,3.6306584,3.6306581,0.03958905,1.0,1.0,-7.1038886e-09,0.0,-7.1038886e-09,-2.609299e-10,-3.5519363e-07,1.0,3.6306581,3.6306581,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2106,0.5,0.0,50000.0,2.1491453e-06,10112.81,10159.167,0.5012026,0.5012026,7.721082e-11,2.9460225e-09,0.9976006,1.536815e-10,-60.709175,-170.8261,-170.8261,88.204865,46.786507,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30170807,0.50295573,3.69349,3.69349,1.0,102.39565,-41.68648,325.68454,-154.85846,-2.2200883e-16,1.930369e-13,3.69349,3.69349,3.69349,0.039589055,1.0,1.0,-7.099684e-09,0.0,-7.099684e-09,-2.3315516e-10,-3.5498286e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2104,0.5,0.0,50000.0,2.6852226e-06,10112.81,10159.167,0.5012026,0.5012026,1.017223e-10,-1.0104944e-10,0.9976006,2.0246949e-10,-65.81266,-187.90971,-187.90971,88.204865,53.954903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30171287,0.50295573,3.756322,3.756322,1.0,101.50399,-35.691326,324.463,-136.55331,-2.2200883e-16,1.8958512e-13,3.756322,3.756322,3.756322,0.039589047,1.0,1.0,-7.0933233e-09,0.0,-7.0933233e-09,-1.921148e-10,-3.5466437e-07,1.0,3.756322,3.756322,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2102,0.5,0.0,50000.0,2.9083208e-06,10112.81,10159.167,0.5012026,0.5012026,1.1310174e-10,3.477722e-09,0.9976006,2.251193e-10,-70.65642,-204.25172,-204.25172,88.204865,60.910366,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30171767,0.50295573,3.8191538,3.8191538,1.0,100.21173,-29.555313,321.961,-117.70927,-2.2200883e-16,1.8585024e-13,3.8191538,3.8191538,3.8191538,0.039589055,1.0,1.0,-7.0856747e-09,0.0,-7.0856747e-09,-1.4332219e-10,-3.5428175e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.21,0.5,0.0,50000.0,3.319301e-06,10112.81,10159.167,0.5012026,0.5012026,9.816335e-11,1.7357483e-09,0.9976006,1.9538572e-10,-75.22132,-219.78766,-219.78767,88.204865,67.62544,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30172247,0.50295573,3.8819857,3.8819857,1.0,98.52399,-23.30266,318.18832,-98.400665,-2.2200883e-16,1.817935e-13,3.8819857,3.8819857,3.8819857,0.039589044,1.0,1.0,-7.077835e-09,0.0,-7.077835e-09,-9.365566e-11,-3.5388987e-07,1.0,3.8819857,3.8819857,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2098,0.5,0.0,50000.0,3.6192525e-06,10112.81,10159.167,0.5012026,0.5012026,7.5396814e-11,-5.8378076e-09,0.9976006,1.5007087e-10,-79.489365,-234.4562,-234.4562,88.204865,74.07363,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30172727,0.50295573,3.9448173,3.9448173,1.0,96.4474,-16.95804,313.1599,-78.70372,-2.2200883e-16,1.7823139e-13,3.9448175,3.9448175,3.9448173,0.039589055,1.0,1.0,-7.070854e-09,0.0,-7.070854e-09,-4.96541e-11,-3.5354114e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2096,0.5,0.0,50000.0,3.6366187e-06,10112.81,10159.167,0.5012026,0.5012026,5.5252723e-11,-3.1025449e-09,0.9976006,1.0997579e-10,-83.4437,-248.19945,-248.19945,88.204865,80.229485,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30173206,0.50295573,4.0076494,4.0076494,1.0,93.9902,-10.546495,306.8956,-58.696167,-2.2200883e-16,1.7556011e-13,4.0076494,4.0076494,4.0076494,0.039589062,1.0,1.0,-7.065481e-09,0.0,-7.065481e-09,-1.5947764e-11,-3.5327295e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2094,0.5,0.0,50000.0,3.719104e-06,10112.81,10159.167,0.5012026,0.5012026,4.8560614e-11,-5.9764655e-09,0.9976006,9.665573e-11,-87.06872,-260.96317,-260.96317,88.204865,86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30173686,0.50295573,4.0704813,4.0704813,1.0,91.16205,-4.0933285,299.42014,-38.45697,-2.2200883e-16,1.7294524e-13,4.0704813,4.0704813,4.0704813,0.039589055,1.0,1.0,-7.061901e-09,0.0,-7.061901e-09,6.4008083e-12,-3.5309435e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2092,0.5,0.0,50000.0,3.7813668e-06,10112.81,10159.167,0.5012026,0.5012026,5.4500477e-11,1.0493075e-09,0.9976006,1.0847851e-10,-90.35012,-272.69696,-272.69696,88.204865,91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30174166,0.50295573,4.133313,4.133313,1.0,87.97413,2.3759925,290.76297,-18.066,-2.2200883e-16,1.6935708e-13,4.133313,4.133313,4.133313,0.03958906,1.0,1.0,-7.059556e-09,0.0,-7.059556e-09,2.0947783e-11,-3.529773e-07,1.0,4.133313,4.133313,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.209,0.5,0.0,50000.0,3.7028894e-06,10112.81,10159.167,0.5012026,0.5012026,7.889339e-11,-1.2663858e-08,0.9976006,1.5703051e-10,-93.27495,-283.35458,-283.35458,88.204865,96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30174646,0.50295573,4.196145,4.196145,1.0,84.43901,8.835937,280.9583,2.3962696,-2.2200883e-16,1.651625e-13,4.196145,4.196145,4.196145,0.039589062,1.0,1.0,-7.05768e-09,0.0,-7.05768e-09,3.251761e-11,-3.5288352e-07,1.0,4.196145,4.196145,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2088,0.5,0.0,50000.0,3.6462654e-06,10112.81,10159.167,0.5012026,0.5012026,9.7838876e-11,-9.874453e-09,0.9976006,1.9473988e-10,-95.831665,-292.8939,-292.8939,88.204865,101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30175126,0.50295573,4.2589765,4.2589765,1.0,80.570656,15.261009,270.04483,22.849081,-2.2200883e-16,1.6149834e-13,4.258977,4.258977,4.2589765,0.03958906,1.0,1.0,-7.055464e-09,0.0,-7.055464e-09,4.6164947e-11,-3.5277256e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2086,0.5,0.0,50000.0,3.5104265e-06,10112.81,10159.167,0.5012026,0.5012025,1.03610204e-10,-2.1867344e-10,0.9976006,2.062272e-10,-98.01018,-301.2773,-301.2773,88.204865,105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30175605,0.5029558,4.3218083,4.3218083,1.0,76.38432,21.625853,258.06558,43.211716,-2.2200883e-16,1.5728064e-13,4.321809,4.321809,4.3218083,0.039589055,1.0,1.0,-7.0524884e-09,0.0,-7.0524884e-09,6.446977e-11,-3.526236e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2084,0.5,0.0,50000.0,3.3416165e-06,10112.81,10159.167,0.5012026,0.5012026,9.6803565e-11,-2.6036064e-09,0.9976006,1.9267918e-10,-99.80189,-308.4717,-308.4717,88.204865,109.75751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30176085,0.5029558,4.38464,4.38464,1.0,71.89654,27.905352,245.0679,63.403812,-2.2200883e-16,1.4863084e-13,4.3846407,4.3846407,4.38464,0.03958906,1.0,1.0,-7.049094e-09,0.0,-7.049094e-09,8.525335e-11,-3.524539e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2082,0.5,0.0,50000.0,3.122899e-06,10112.81,10159.167,0.5012026,0.5012026,7.372126e-11,1.3999802e-09,0.9976006,1.4673582e-10,-101.19972,-314.44873,-314.44873,88.204865,113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30176565,0.50295573,4.447472,4.447472,1.0,67.12501,34.07472,231.10304,83.34569,-2.2200883e-16,1.3787009e-13,4.4474726,4.4474726,4.447472,0.039589055,1.0,1.0,-7.04602e-09,0.0,-7.04602e-09,1.038996e-10,-3.5230036e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.208,0.5,0.0,50000.0,2.929904e-06,10112.81,10159.167,0.5012026,0.5012026,5.6592855e-11,1.0647465e-09,0.9976006,1.12643214e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32113,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30177045,0.50295573,4.510304,4.510304,1.0,62.088562,40.109608,216.22612,102.95863,-2.2200883e-16,1.305934e-13,4.5103045,4.5103045,4.510304,0.039589062,1.0,1.0,-7.043911e-09,0.0,-7.043911e-09,1.16410964e-10,-3.5219517e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2078,0.5,0.0,50000.0,2.7986991e-06,10112.81,10159.167,0.5012026,0.5012026,4.8286476e-11,-1.6319681e-09,0.9976006,9.611008e-11,-102.79329,-322.6611,-322.6611,88.204865,118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30177525,0.50295573,4.573136,4.573136,1.0,56.807087,45.986206,200.49585,122.16525,-2.2200883e-16,1.2510784e-13,4.573136,4.573136,4.573136,0.039589062,1.0,1.0,-7.04294e-09,0.0,-7.04294e-09,1.217568e-10,-3.5214688e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2076,0.5,0.0,50000.0,2.5198456e-06,10112.81,10159.167,0.5012026,0.5012026,4.845018e-11,-7.3847026e-09,0.9976006,9.643592e-11,-102.982735,-324.86404,-324.86404,88.204865,121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30178005,0.5029558,4.6359677,4.6359677,1.0,51.30142,51.681313,183.97432,140.88974,-2.2200883e-16,1.1985631e-13,4.6359677,4.6359677,4.6359677,0.03958906,1.0,1.0,-7.042822e-09,0.0,-7.042822e-09,1.2177737e-10,-3.5214111e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2074,0.5,0.0,50000.0,2.241926e-06,10112.81,10159.167,0.5012026,0.5012026,6.528961e-11,6.2414567e-09,0.9976006,1.2995335e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30178484,0.5029558,4.6987996,4.6987996,1.0,45.59329,57.172462,166.72673,159.0582,-2.2200883e-16,1.148353e-13,4.6987996,4.6987996,4.6987996,0.039589062,1.0,1.0,-7.042995e-09,0.0,-7.042995e-09,1.1999739e-10,-3.5214978e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2072,0.5,0.0,50000.0,1.8535192e-06,10112.81,10159.167,0.5012026,0.5012026,6.689417e-11,-4.2758077e-09,0.9976006,1.3314709e-10,-102.143196,-325.42004,-325.42004,88.204865,123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30178964,0.5029558,4.7616315,4.7616315,1.0,39.70522,62.437973,148.82114,176.59892,-2.2200883e-16,1.0999669e-13,4.7616315,4.7616315,4.7616315,0.03958906,1.0,1.0,-7.0428445e-09,0.0,-7.0428445e-09,1.2026831e-10,-3.521421e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.207,0.5,0.0,50000.0,1.4649867e-06,10112.81,10159.167,0.5012026,0.5012026,5.7991913e-11,6.1323684e-09,0.9976006,1.1542792e-10,-101.11752,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30179444,0.50295573,4.8244634,4.8244634,1.0,33.660454,67.45707,130.32822,193.44269,-2.2200883e-16,1.0709548e-13,4.8244634,4.8244634,4.8244634,0.03958905,1.0,1.0,-7.0421704e-09,0.0,-7.0421704e-09,1.2379231e-10,-3.5210832e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2068,0.5,0.0,50000.0,1.109611e-06,10112.81,10159.167,0.5012026,0.5012025,3.5441188e-11,-2.5248752e-09,0.9976006,7.054264e-11,-99.692795,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30179924,0.5029558,4.8872952,4.8872952,1.0,27.482845,72.20995,111.32095,209.52304,-2.2200883e-16,1.05006634e-13,4.8872952,4.8872952,4.8872952,0.03958907,1.0,1.0,-7.041508e-09,0.0,-7.041508e-09,1.2719625e-10,-3.520753e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2066,0.5,0.0,50000.0,5.820029e-07,10112.81,10159.167,0.5012026,0.5012026,6.1498484e-12,7.408364e-09,0.9976006,1.2240745e-11,-97.87462,-316.65085,-316.65085,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30180404,0.50295573,4.950127,4.950127,1.0,21.196774,76.67785,91.87436,224.77649,-2.2200883e-16,1.01785225e-13,4.950127,4.950127,4.950127,0.03958907,1.0,1.0,-7.0415997e-09,0.0,-7.0415997e-09,1.2586124e-10,-3.5208015e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2064,0.5,0.0,50000.0,9.077669e-08,10112.81,10159.167,0.5012026,0.5012026,-3.2151826e-11,5.246633e-09,0.9976006,-6.399545e-11,-95.67018,-311.208,-311.208,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30180883,0.50295573,5.012959,5.012959,1.0,14.827049,80.84313,72.06518,239.14285,-2.2200883e-16,9.7583644e-14,5.012959,5.012959,5.012959,0.039589062,1.0,1.0,-7.042858e-09,0.0,-7.042858e-09,1.1725189e-10,-3.521434e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2062,0.5,0.0,50000.0,-4.6317393e-07,10112.81,10159.167,0.5012026,0.5012026,-6.741952e-11,-9.9556745e-09,0.9976006,-1.3419277e-10,-93.08817,-304.537,-304.537,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30181363,0.50295573,5.075791,5.075791,1.0,8.398809,84.68937,51.971584,252.56541,-2.2200883e-16,9.446305e-14,5.075791,5.075791,5.075791,0.039589074,1.0,1.0,-7.045575e-09,0.0,-7.045575e-09,9.959673e-11,-3.522796e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.206,0.5,0.0,50000.0,-1.059617e-06,10112.81,10159.167,0.5012026,0.5012026,-9.303977e-11,5.660446e-09,0.9976006,-1.8518766e-10,-90.138794,-296.66412,-296.66412,88.204865,120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30181843,0.5029558,5.1386228,5.1386228,1.0,1.9374229,88.20137,31.672882,264.99124,-2.2200883e-16,9.227754e-14,5.1386228,5.1386228,5.1386228,0.039589062,1.0,1.0,-7.0497297e-09,0.0,-7.0497297e-09,7.308638e-11,-3.524877e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2058,0.5,0.0,50000.0,-1.5938072e-06,10112.81,10159.167,0.5012026,0.5012026,-1.125709e-10,-2.1854598e-09,0.9976006,-2.240627e-10,-86.83367,-287.62042,-287.62042,88.204865,118.34357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30182323,0.5029558,5.2014546,5.2014546,1.0,-4.5316095,91.36529,11.249184,276.37125,-2.2200883e-16,9.052979e-14,5.2014546,5.2014546,5.2014546,0.039589074,1.0,1.0,-7.0549437e-09,0.0,-7.0549437e-09,4.0144797e-11,-3.527486e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2056,0.5,0.0,50000.0,-2.000458e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0910642e-10,8.5728247e-10,0.9976006,-2.1716694e-10,-83.18586,-277.44165,-277.44165,88.204865,115.633995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30182803,0.50295573,5.2642865,5.2642865,1.0,-10.982758,94.16862,-9.21891,286.66055,-2.2200883e-16,8.76403e-14,5.2642865,5.2642865,5.2642865,0.039589062,1.0,1.0,-7.0607262e-09,0.0,-7.0607262e-09,3.869969e-12,-3.5303776e-07,1.0,5.2642865,5.2642865,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2054,0.5,0.0,50000.0,-2.3935174e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0200949e-10,-2.6598477e-09,0.9976006,-2.0304111e-10,-79.209755,-266.1679,-266.1679,88.204865,112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30183282,0.5029558,5.3271184,5.3271184,1.0,-17.390562,96.60032,-29.650621,295.81854,-2.2200883e-16,8.478153e-14,5.3271184,5.3271184,5.3271184,0.039589062,1.0,1.0,-7.0663324e-09,0.0,-7.0663324e-09,-3.1071277e-11,-3.5331794e-07,1.0,5.3271184,5.3271184,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2052,0.5,0.0,50000.0,-2.7547633e-06,10112.81,10159.167,0.5012026,0.5012026,-9.3432075e-11,3.6242747e-09,0.9976006,-1.859685e-10,-74.92104,-253.84375,-253.84375,88.204865,108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30183762,0.5029558,5.38995,5.38995,1.0,-23.729734,98.65077,-49.965313,303.80905,-2.2200883e-16,8.192589e-14,5.3899503,5.3899503,5.38995,0.03958905,1.0,1.0,-7.071113e-09,0.0,-7.071113e-09,-6.0652566e-11,-3.5355671e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.205,0.5,0.0,50000.0,-3.092146e-06,10112.81,10159.167,0.5012026,0.5012026,-1.00855414e-10,5.556986e-10,0.9976006,-2.0074403e-10,-70.33665,-240.51778,-240.51778,88.204865,104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30184242,0.5029558,5.4527817,5.4527817,1.0,-29.975256,100.311905,-70.08282,310.6006,-2.2200883e-16,7.7428285e-14,5.452782,5.452782,5.4527817,0.039589062,1.0,1.0,-7.074952e-09,0.0,-7.074952e-09,-8.420547e-11,-3.5374848e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2048,0.5,0.0,50000.0,-3.3389708e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1279637e-10,5.218098e-09,0.9976006,-2.2451148e-10,-65.47467,-226.24258,-226.24258,88.204865,100.36581,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30184722,0.5029558,5.5156136,5.5156136,1.0,-36.102478,101.57715,-89.92374,316.16632,-2.2200883e-16,7.318427e-14,5.515614,5.515614,5.5156136,0.039589055,1.0,1.0,-7.078251e-09,0.0,-7.078251e-09,-1.0426933e-10,-3.5391332e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2046,0.5,0.0,50000.0,-3.3956612e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2320128e-10,6.2932077e-09,0.9976006,-2.4522157e-10,-60.35429,-211.07451,-211.07451,88.204865,95.51664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30185202,0.5029558,5.5784454,5.5784454,1.0,-42.087223,102.44151,-109.40977,320.48428,-2.2200883e-16,7.0627376e-14,5.578446,5.578446,5.5784454,0.039589066,1.0,1.0,-7.0815003e-09,0.0,-7.0815003e-09,-1.2392655e-10,-3.5407584e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2044,0.5,0.0,50000.0,-3.3559827e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2646974e-10,5.144674e-09,0.9976006,-2.5172714e-10,-54.99572,-195.07344,-195.07344,88.204865,90.290504,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30185682,0.5029558,5.6412773,5.6412773,1.0,-47.905865,102.90159,-128.464,323.53745,-2.2200883e-16,6.925735e-14,5.641278,5.641278,5.6412773,0.039589062,1.0,1.0,-7.084915e-09,0.0,-7.084915e-09,-1.4450256e-10,-3.5424662e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2042,0.5,0.0,50000.0,-3.2421804e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0717742e-10,6.4062964e-09,0.9976006,-2.1332744e-10,-49.42011,-178.30249,-178.30249,88.204865,84.708046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3018616,0.5029558,5.704109,5.704109,1.0,-53.535446,102.95556,-147.01126,325.31375,-2.2200883e-16,6.8061076e-14,5.704109,5.704109,5.704109,0.03958906,1.0,1.0,-7.0883495e-09,0.0,-7.0883495e-09,-1.6507198e-10,-3.544183e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.204,0.5,0.0,50000.0,-3.2776127e-06,10112.81,10159.167,0.5012026,0.5012026,-9.655893e-11,5.8254077e-09,0.9976006,-1.9219225e-10,-43.64946,-160.82787,-160.82787,88.204865,78.791275,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30186644,0.5029558,5.766941,5.766941,1.0,-58.953747,102.60321,-164.97832,325.80618,-2.2200883e-16,6.620256e-14,5.766941,5.766941,5.766941,0.039589055,1.0,1.0,-7.0911734e-09,0.0,-7.0911734e-09,-1.816928e-10,-3.5455926e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2038,0.5,0.0,50000.0,-3.1639331e-06,10112.81,10159.167,0.5012026,0.5012026,-9.4742235e-11,9.461584e-09,0.9976006,-1.8857628e-10,-37.706543,-142.71854,-142.71854,88.204865,72.56355,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30187124,0.5029558,5.829773,5.829773,1.0,-64.13938,101.84593,-182.2943,325.01282,-2.2200883e-16,6.399479e-14,5.829773,5.829773,5.829773,0.03958905,1.0,1.0,-7.09304e-09,0.0,-7.09304e-09,-1.9225471e-10,-3.5465237e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2036,0.5,0.0,50000.0,-3.0175713e-06,10112.81,10159.167,0.5012026,0.5012026,-9.648441e-11,6.9774058e-09,0.9976006,-1.9204392e-10,-31.614819,-124.04595,-124.04595,88.204865,66.04945,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30187604,0.5029558,5.892605,5.892605,1.0,-69.07189,100.686714,-198.89082,322.93677,-2.2200883e-16,6.246268e-14,5.892605,5.892605,5.892605,0.03958905,1.0,1.0,-7.0943464e-09,0.0,-7.0943464e-09,-1.9928155e-10,-3.547176e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2034,0.5,0.0,50000.0,-3.00358e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1219998e-10,1.0746438e-08,0.9976006,-2.2332441e-10,-25.398325,-104.88381,-104.88381,88.204865,59.27469,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30188084,0.5029558,5.9554367,5.9554367,1.0,-73.731804,99.130135,-214.70244,319.58624,-2.2200883e-16,6.031808e-14,5.9554367,5.9554367,5.9554367,0.039589044,1.0,1.0,-7.0954624e-09,0.0,-7.0954624e-09,-2.0509638e-10,-3.5477342e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2032,0.5,0.0,50000.0,-2.9810485e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2844328e-10,8.009501e-11,0.9976006,-2.556553e-10,-19.081594,-85.307755,-85.307755,88.204865,52.26599,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30188563,0.5029558,6.0182686,6.0182686,1.0,-78.10074,97.18233,-229.66672,314.97446,-2.2200883e-16,5.735458e-14,6.0182686,6.0182686,6.0182686,0.039589066,1.0,1.0,-7.096855e-09,0.0,-7.096855e-09,-2.1261691e-10,-3.5484317e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.203,0.5,0.0,50000.0,-2.9570106e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5516034e-10,2.147764e-09,0.9976006,-3.0883332e-10,-12.689557,-65.39502,-65.39502,88.204865,45.05102,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30189043,0.50295573,6.0811005,6.0811005,1.0,-82.16144,94.85099,-243.7246,309.1196,-2.2200883e-16,5.4375822e-14,6.0811005,6.0811005,6.0811005,0.039589066,1.0,1.0,-7.0988233e-09,0.0,-7.0988233e-09,-2.2368674e-10,-3.5494176e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2028,0.5,0.0,50000.0,-2.761869e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7057161e-10,-8.528595e-09,0.9976006,-3.3950814e-10,-6.2474413,-45.224197,-45.224197,88.204865,37.658257,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30189523,0.5029558,6.1439323,6.1439323,1.0,-85.89788,92.145325,-256.82062,302.0448,-2.2200883e-16,5.164698e-14,6.1439323,6.1439323,6.1439323,0.03958905,1.0,1.0,-7.10165e-09,0.0,-7.10165e-09,-2.4005328e-10,-3.5508333e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2026,0.5,0.0,50000.0,-2.522873e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6926295e-10,1.3355377e-08,0.9976006,-3.3690334e-10,0.21933101,-24.8749,-24.8749,88.204865,30.116875,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30190003,0.50295573,6.206764,6.206764,1.0,-89.29533,89.076,-268.90308,293.77798,-2.2200883e-16,4.959727e-14,6.206764,6.206764,6.206764,0.039589055,1.0,1.0,-7.1052377e-09,0.0,-7.1052377e-09,-2.6105293e-10,-3.5526284e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2024,0.5,0.0,50000.0,-2.3180883e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5151047e-10,8.5959395e-10,0.9976006,-3.0156858e-10,6.6852374,-4.427432,-4.4274316,88.204865,22.456635,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30190483,0.5029558,6.269596,6.269596,1.0,-92.34037,85.65513,-279.9243,284.3517,-2.2200883e-16,4.701448e-14,6.269596,6.269596,6.269596,0.039589066,1.0,1.0,-7.1089143e-09,0.0,-7.1089143e-09,-2.8245878e-10,-3.554466e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2022,0.5,0.0,50000.0,-1.97476e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1777877e-10,-5.0026416e-10,0.9976006,-2.3442853e-10,13.12476,16.03751,16.03751,88.204865,14.70777,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30190963,0.50295573,0.04924251,0.04924251,1.0,-95.02098,81.89622,-289.8408,273.80328,-2.2200883e-16,4.2107275e-14,0.04924264,0.04924264,0.04924251,0.039589062,1.0,1.0,-7.1119115e-09,0.0,-7.1119115e-09,-2.9948055e-10,-3.5559617e-07,1.0,0.04924251,0.04924251,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.202,0.5,0.0,50000.0,-1.5689675e-06,10112.81,10159.167,0.5012026,0.5012026,-7.562242e-11,-9.4103524e-11,0.9976006,-1.5051992e-10,19.512486,36.43916,36.43916,88.204865,6.900862,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30191442,0.50295573,0.11207436,0.11207436,1.0,-97.32659,77.8141,-298.6134,262.17426,-2.2200883e-16,3.7776528e-14,0.112074494,0.112074494,0.11207436,0.039589062,1.0,1.0,-7.113529e-09,0.0,-7.113529e-09,-3.0778702e-10,-3.5567663e-07,1.0,0.11207436,0.11207436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2018,0.5,0.0,50000.0,-1.2940764e-06,10112.81,10159.167,0.5012026,0.5012026,-3.4856954e-11,4.282614e-09,0.9976006,-6.937977e-11,25.823204,56.697,56.696995,88.204865,-0.9332809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30191922,0.50295573,0.17490621,0.17490621,1.0,-99.24809,73.42489,-306.20755,249.51054,-2.2200883e-16,3.475042e-14,0.17490634,0.17490634,0.17490621,0.03958906,1.0,1.0,-7.113339e-09,0.0,-7.113339e-09,-3.047738e-10,-3.5566666e-07,1.0,0.17490621,0.17490621,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2016,0.5,0.0,50000.0,-9.526586e-07,10112.81,10159.167,0.5012026,0.5012026,-1.8870053e-11,-2.4454374e-09,0.9976006,-3.755922e-11,32.03201,76.73108,76.73108,88.204865,-8.763741,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30192402,0.50295573,0.23773807,0.23773807,1.0,-100.777916,68.7459,-312.5932,235.86214,-2.2200883e-16,3.237068e-14,0.23773819,0.23773819,0.23773807,0.03958906,1.0,1.0,-7.111273e-09,0.0,-7.111273e-09,-2.9009162e-10,-3.5556292e-07,1.0,0.23773807,0.23773807,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2014,0.5,0.0,50000.0,-4.815347e-07,10112.81,10159.167,0.5012026,0.5012026,-2.5578207e-12,-7.9458085e-09,0.9976006,-5.091122e-12,38.1144,96.46233,96.46233,88.204865,-16.559616,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30192882,0.5029558,0.30056992,0.30056992,1.0,-101.91001,63.79561,-317.7452,221.28288,-2.2200883e-16,3.0294174e-14,0.30057004,0.30057004,0.30056992,0.03958905,1.0,1.0,-7.1078468e-09,0.0,-7.1078468e-09,-2.670439e-10,-3.553914e-07,1.0,0.30056992,0.30056992,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2012,0.5,0.0,50000.0,5.270278e-08,10112.81,10159.167,0.5012026,0.5012026,-2.11686e-12,-7.507117e-09,0.9976006,-4.2134282e-12,44.04637,115.812904,115.812904,88.204865,-24.290142,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30193362,0.50295573,0.36340177,0.36340177,1.0,-102.63991,58.59354,-321.64322,205.83032,-2.2200883e-16,2.803526e-14,0.3634019,0.3634019,0.36340177,0.039589055,1.0,1.0,-7.103897e-09,0.0,-7.103897e-09,-2.4089086e-10,-3.5519383e-07,1.0,0.36340177,0.36340177,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.201,0.5,0.0,50000.0,7.626184e-07,10112.81,10159.167,0.5012026,0.5012026,1.5542293e-11,-1.4559324e-09,0.9976006,3.0935598e-11,49.804512,134.7064,134.7064,88.204865,-31.924805,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019384,0.50295573,0.42623362,0.42623362,1.0,-102.96474,53.16023,-324.27185,189.56546,-2.2200883e-16,2.5883941e-14,0.42623377,0.42623377,0.42623362,0.039589062,1.0,1.0,-7.1000374e-09,0.0,-7.1000374e-09,-2.1546663e-10,-3.5500094e-07,1.0,0.42623362,0.42623362,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2008,0.5,0.0,50000.0,1.466298e-06,10112.81,10159.167,0.5012026,0.5012026,4.359074e-11,-1.4623402e-09,0.9976006,8.676362e-11,55.366093,153.0683,153.0683,88.204865,-39.433468,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019432,0.5029558,0.48906547,0.48906547,1.0,-102.88322,47.51712,-325.62076,172.55246,-2.2200883e-16,2.3760867e-14,0.48906562,0.48906562,0.48906547,0.03958905,1.0,1.0,-7.0962947e-09,0.0,-7.0962947e-09,-1.9089931e-10,-3.5481375e-07,1.0,0.48906547,0.48906547,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2006,0.5,0.0,50000.0,1.9062142e-06,10112.81,10159.167,0.5012026,0.5012026,8.23976e-11,-7.514002e-09,0.9976006,1.6400535e-10,60.70917,170.82608,170.82608,88.204865,-46.786507,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301948,0.50295573,0.55189735,0.55189735,1.0,-102.39565,41.68648,-325.68454,154.85847,-2.2200883e-16,2.1332332e-14,0.55189747,0.55189747,0.55189735,0.039589055,1.0,1.0,-7.0920665e-09,0.0,-7.0920665e-09,-1.6342694e-10,-3.5460215e-07,1.0,0.55189735,0.55189735,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2004,0.5,0.0,50000.0,2.4291442e-06,10112.81,10159.167,0.5012026,0.5012026,1.0399716e-10,8.364011e-10,0.9976006,2.069974e-10,65.81266,187.9097,187.9097,88.204865,-53.954903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019528,0.5029558,0.61472917,0.61472917,1.0,-101.50399,35.69133,-324.463,136.55333,-2.2200883e-16,1.9147583e-14,0.61472934,0.61472934,0.61472917,0.039589047,1.0,1.0,-7.086882e-09,0.0,-7.086882e-09,-1.3014814e-10,-3.543427e-07,1.0,0.61472917,0.61472917,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2002,0.5,0.0,50000.0,2.8430175e-06,10112.81,10159.167,0.5012026,0.5012026,1.06946826e-10,-8.403892e-10,0.9976006,2.1286846e-10,70.65642,204.25172,204.25172,88.204865,-60.910366,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019576,0.50295573,0.67756104,0.67756104,1.0,-100.21173,29.555315,-321.961,117.70927,-2.2200883e-16,1.6850784e-14,0.67756116,0.67756116,0.67756104,0.039589062,1.0,1.0,-7.0808737e-09,0.0,-7.0808737e-09,-9.193603e-11,-3.5404213e-07,1.0,0.67756104,0.67756104,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.2,0.5,0.0,50000.0,2.978845e-06,10112.81,10159.167,0.5012026,0.5012026,8.7824546e-11,-5.5326566e-09,0.9976006,1.7480721e-10,75.22132,219.78766,219.78766,88.204865,-67.62544,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019624,0.5029558,0.74039286,0.74039286,1.0,-98.52399,23.302662,-318.18832,98.40067,-2.2200883e-16,1.4474494e-14,0.74039304,0.74039304,0.74039286,0.039589047,1.0,1.0,-7.0747497e-09,0.0,-7.0747497e-09,-5.325526e-11,-3.5373603e-07,1.0,0.74039286,0.74039286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1998,0.5,0.0,50000.0,3.088109e-06,10112.81,10159.167,0.5012026,0.5012026,5.4261647e-11,-7.5068e-10,0.9976006,1.0800314e-10,79.489365,234.45619,234.45619,88.204865,-74.07363,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019672,0.5029558,0.80322474,0.80322474,1.0,-96.44741,16.958042,-313.1599,78.70373,-2.2200883e-16,1.2366941e-14,0.80322486,0.80322486,0.80322474,0.039589055,1.0,1.0,-7.0695414e-09,0.0,-7.0695414e-09,-2.0541705e-11,-3.5347597e-07,1.0,0.80322474,0.80322474,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1996,0.5,0.0,50000.0,3.0012088e-06,10112.81,10159.167,0.5012026,0.5012026,1.8941097e-11,-1.4233349e-08,0.9976006,3.7700624e-11,83.4437,248.19943,248.19943,88.204865,-80.229485,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301972,0.50295573,0.8660566,0.8660566,1.0,-93.9902,10.546497,-306.8956,58.69618,-2.2200883e-16,1.0525859e-14,0.86605674,0.86605674,0.8660566,0.039589066,1.0,1.0,-7.0661117e-09,0.0,-7.0661117e-09,8.82716e-13,-3.5330498e-07,1.0,0.8660566,0.8660566,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1994,0.5,0.0,50000.0,2.9635503e-06,10112.81,10159.167,0.5012026,0.5012026,-9.765091e-12,-1.014059e-09,0.9976006,-1.9436574e-11,87.06872,260.96317,260.96317,88.204865,-86.06872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019768,0.50295573,0.92888844,0.92888844,1.0,-91.16205,4.093331,-299.42014,38.456978,-2.2200883e-16,8.574688e-15,0.92888856,0.92888856,0.92888844,0.03958906,1.0,1.0,-7.0647688e-09,0.0,-7.0647688e-09,9.177226e-12,-3.5323833e-07,1.0,0.92888844,0.92888844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1992,0.5,0.0,50000.0,2.8137488e-06,10112.81,10159.167,0.5012026,0.5012026,-2.4917741e-11,4.434115e-09,0.9976006,-4.9596622e-11,90.35012,272.69696,272.69696,88.204865,-91.56827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019816,0.50295573,0.9917203,0.9917203,1.0,-87.97413,-2.3759906,-290.76297,18.066008,-2.2200883e-16,6.318293e-15,0.99172044,0.99172044,0.9917203,0.039589062,1.0,1.0,-7.0652164e-09,0.0,-7.0652164e-09,6.282605e-12,-3.532611e-07,1.0,0.9917203,0.9917203,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.199,0.5,0.0,50000.0,2.6371438e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2001008e-11,-8.88876e-09,0.9976006,-2.3886974e-11,93.27495,283.35455,283.35455,88.204865,-96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019864,0.50295573,1.0545522,1.0545522,1.0,-84.43901,-8.835935,-280.9583,-2.396262,-2.2200883e-16,4.4313994e-15,1.0545523,1.0545523,1.0545522,0.039589066,1.0,1.0,-7.0668014e-09,0.0,-7.0668014e-09,-3.6549145e-12,-3.5334054e-07,1.0,1.0545522,1.0545522,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1988,0.5,0.0,50000.0,2.5415752e-06,10112.81,10159.167,0.5012026,0.5012026,1.515493e-11,-6.458308e-09,0.9976006,3.0164583e-11,95.831665,292.8939,292.8939,88.204865,-101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3019912,0.50295573,1.117384,1.117384,1.0,-80.570656,-15.261007,-270.04483,-22.849073,-2.2200883e-16,1.639056e-15,1.1173842,1.1173842,1.117384,0.039589062,1.0,1.0,-7.0684765e-09,0.0,-7.0684765e-09,-1.4054916e-11,-3.5342416e-07,1.0,1.117384,1.117384,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1986,0.5,0.0,50000.0,2.3675166e-06,10112.81,10159.167,0.5012026,0.5012026,5.341606e-11,-1.0413275e-08,0.9976006,1.0632008e-10,98.01018,301.2773,301.2773,88.204865,-105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.301996,0.50295573,1.1802158,1.1802158,1.0,-76.38432,-21.62585,-258.0656,-43.211708,-2.2200883e-16,-3.4304972e-15,1.180216,1.180216,1.1802158,0.039589062,1.0,1.0,-7.069118e-09,0.0,-7.069118e-09,-1.7924065e-11,-3.5345587e-07,1.0,1.1802158,1.1802158,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1984,0.5,0.0,50000.0,2.138367e-06,10112.81,10159.167,0.5012026,0.5012026,6.192177e-11,-5.5423635e-09,0.9976006,1.2324997e-10,99.80189,308.4717,308.4717,88.204865,-109.75751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3020008,0.5029558,1.2430477,1.2430477,1.0,-71.89654,-27.905348,-245.0679,-63.40381,-2.2200883e-16,-9.329663e-15,1.2430478,1.2430478,1.2430477,0.03958906,1.0,1.0,-7.068147e-09,0.0,-7.068147e-09,-1.1714609e-11,-3.5340693e-07,1.0,1.2430477,1.2430477,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1982,0.5,0.0,50000.0,1.946705e-06,10112.81,10159.167,0.5012026,0.5012026,5.5676137e-11,-1.0994178e-08,0.9976006,1.1081856e-10,101.19972,314.44873,314.44873,88.204865,-113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3020056,0.50295573,1.3058796,1.3058796,1.0,-67.12501,-34.074715,-231.10304,-83.34568,-2.2200883e-16,-1.5355235e-14,1.3058797,1.3058797,1.3058796,0.03958905,1.0,1.0,-7.066069e-09,0.0,-7.066069e-09,1.3234676e-12,-3.5330288e-07,1.0,1.3058796,1.3058796,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.198,0.5,0.0,50000.0,1.7582804e-06,10112.81,10159.167,0.5012026,0.5012026,3.65989e-11,4.354827e-10,0.9976006,7.2846965e-11,102.19817,319.18475,319.18475,88.204865,-116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3020104,0.5029558,1.3687115,1.3687115,1.0,-62.088566,-40.109608,-216.22612,-102.958626,-2.2200883e-16,-2.061641e-14,1.3687116,1.3687116,1.3687115,0.039589062,1.0,1.0,-7.0638744e-09,0.0,-7.0638744e-09,1.4980435e-11,-3.5319323e-07,1.0,1.3687115,1.3687115,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1978,0.5,0.0,50000.0,1.4903952e-06,10112.81,10159.167,0.5012026,0.5012026,1.9675006e-11,-2.6164315e-10,0.9976006,3.9161407e-11,102.79329,322.6611,322.6611,88.204865,-118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3020152,0.50295573,1.4315432,1.4315432,1.0,-56.807087,-45.986202,-200.49586,-122.165245,-2.2200883e-16,-2.5103929e-14,1.4315434,1.4315434,1.4315432,0.039589062,1.0,1.0,-7.0624155e-09,0.0,-7.0624155e-09,2.3951528e-11,-3.5312056e-07,1.0,1.4315432,1.4315432,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1976,0.5,0.0,50000.0,1.4209187e-06,10112.81,10159.167,0.5012026,0.5012026,1.0289018e-11,-6.474714e-09,0.9976006,2.0479405e-11,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30201998,0.5029558,1.4943751,1.4943751,1.0,-51.301422,-51.681313,-183.97432,-140.88972,-2.2200883e-16,-2.9551435e-14,1.4943752,1.4943752,1.4943751,0.03958906,1.0,1.0,-7.0620167e-09,0.0,-7.0620167e-09,2.626364e-11,-3.5310086e-07,1.0,1.4943751,1.4943751,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1974,0.5,0.0,50000.0,1.1331119e-06,10112.81,10159.167,0.5012026,0.5012026,1.57908e-11,-4.14101e-09,0.9976006,3.1430226e-11,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30202478,0.50295573,1.557207,1.557207,1.0,-45.59329,-57.17246,-166.72673,-159.05818,-2.2200883e-16,-3.4194578e-14,1.5572071,1.5572071,1.557207,0.039589062,1.0,1.0,-7.0623924e-09,0.0,-7.0623924e-09,2.3759212e-11,-3.5311973e-07,1.0,1.557207,1.557207,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1972,0.5,0.0,50000.0,6.6117786e-07,10112.81,10159.167,0.5012026,0.5012026,8.558632e-12,-4.1595096e-09,0.9976006,1.7035222e-11,102.143196,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30202958,0.5029558,1.6200389,1.6200389,1.0,-39.705223,-62.437973,-148.82114,-176.5989,-2.2200883e-16,-3.844999e-14,1.620039,1.620039,1.6200389,0.03958906,1.0,1.0,-7.0629165e-09,0.0,-7.0629165e-09,2.0355785e-11,-3.5314596e-07,1.0,1.6200389,1.6200389,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.197,0.5,0.0,50000.0,4.306547e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0719423e-11,-4.1061283e-09,0.9976006,-2.133609e-11,101.11752,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30203438,0.50295573,1.6828706,1.6828706,1.0,-33.660454,-67.45707,-130.32823,-193.44269,-2.2200883e-16,-4.2309404e-14,1.6828709,1.6828709,1.6828706,0.039589062,1.0,1.0,-7.063484e-09,0.0,-7.063484e-09,1.669483e-11,-3.5317439e-07,1.0,1.6828706,1.6828706,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1968,0.5,0.0,50000.0,1.6691692e-07,10112.81,10159.167,0.5012026,0.5012026,-3.2857397e-11,-3.0230745e-09,0.9976006,-6.5399824e-11,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30203918,0.50295573,1.7457025,1.7457025,1.0,-27.482847,-72.209946,-111.32096,-209.52303,-2.2200883e-16,-4.5985642e-14,1.7457026,1.7457026,1.7457025,0.039589055,1.0,1.0,-7.0644837e-09,0.0,-7.0644837e-09,1.0347578e-11,-3.5322452e-07,1.0,1.7457025,1.7457025,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1966,0.5,0.0,50000.0,-2.803889e-07,10112.81,10159.167,0.5012026,0.5012026,-6.0965163e-11,-5.3906875e-09,0.9976006,-1.2134592e-10,97.87462,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30204397,0.50295573,1.8085344,1.8085344,1.0,-21.196777,-76.67785,-91.87437,-224.77647,-2.2200883e-16,-4.9073555e-14,1.8085345,1.8085345,1.8085344,0.03958907,1.0,1.0,-7.0662654e-09,0.0,-7.0662654e-09,-8.4445455e-13,-3.5331382e-07,1.0,1.8085344,1.8085344,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1964,0.5,0.0,50000.0,-7.100387e-07,10112.81,10159.167,0.5012026,0.5012026,-9.150593e-11,1.039129e-08,0.9976006,-1.8213468e-10,95.67018,311.208,311.208,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30204877,0.50295573,1.8713663,1.8713663,1.0,-14.827052,-80.84313,-72.06518,-239.14284,-2.2200883e-16,-5.160151e-14,1.8713664,1.8713664,1.8713663,0.039589066,1.0,1.0,-7.069038e-09,0.0,-7.069038e-09,-1.8156253e-11,-3.5345272e-07,1.0,1.8713663,1.8713663,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1962,0.5,0.0,50000.0,-1.1808876e-06,10112.81,10159.167,0.5012026,0.5012026,-1.200769e-10,3.9738457e-09,0.9976006,-2.3900276e-10,93.08817,304.53702,304.53702,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30205357,0.50295573,1.9341981,1.9341981,1.0,-8.398811,-84.68936,-51.97159,-252.56541,-2.2200883e-16,-5.4074268e-14,1.9341983,1.9341983,1.9341981,0.039589062,1.0,1.0,-7.0729387e-09,0.0,-7.0729387e-09,-4.240052e-11,-3.5364803e-07,1.0,1.9341981,1.9341981,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.196,0.5,0.0,50000.0,-1.7567471e-06,10112.81,10159.167,0.5012026,0.5012026,-1.448306e-10,1.0684442e-08,0.9976006,-2.8827288e-10,90.138794,296.66412,296.66412,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30205837,0.5029558,1.9970299,1.9970299,1.0,-1.9374253,-88.20137,-31.67289,-264.99124,-2.2200883e-16,-5.6297794e-14,1.99703,1.99703,1.9970299,0.039589066,1.0,1.0,-7.0778485e-09,0.0,-7.0778485e-09,-7.278625e-11,-3.5389377e-07,1.0,1.9970299,1.9970299,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1958,0.5,0.0,50000.0,-2.1290173e-06,10112.81,10159.167,0.5012026,0.5012026,-1.634748e-10,2.035993e-09,0.9976006,-3.2538253e-10,86.83367,287.62042,287.62042,88.204865,-118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30206317,0.50295573,2.059862,2.059862,1.0,4.531607,-91.36528,-11.249191,-276.37125,-2.2200883e-16,-5.8519995e-14,2.059862,2.059862,2.059862,0.039589062,1.0,1.0,-7.0835218e-09,0.0,-7.0835218e-09,-1.07748366e-10,-3.541776e-07,1.0,2.059862,2.059862,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1956,0.5,0.0,50000.0,-2.5144186e-06,10112.81,10159.167,0.5012026,0.5012025,-1.7048059e-10,4.7442765e-09,0.9976006,-3.3932696e-10,83.18586,277.44165,277.44165,88.204865,-115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30206797,0.50295573,2.1226935,2.1226935,1.0,10.982756,-94.16862,9.218903,-286.66055,-2.2200883e-16,-6.016706e-14,2.1226938,2.1226938,2.1226935,0.039589066,1.0,1.0,-7.0896573e-09,0.0,-7.0896573e-09,-1.4537836e-10,-3.5448443e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1954,0.5,0.0,50000.0,-2.8977545e-06,10112.81,10159.167,0.5012026,0.5012026,-1.739356e-10,-7.3371936e-10,0.9976006,-3.4620384e-10,79.209755,266.1679,266.1679,88.204865,-112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30207276,0.50295573,2.1855254,2.1855254,1.0,17.39056,-96.60031,29.650614,-295.81854,-2.2200883e-16,-6.0868824e-14,2.1855257,2.1855257,2.1855254,0.03958906,1.0,1.0,-7.0958195e-09,0.0,-7.0958195e-09,-1.8293761e-10,-3.5479246e-07,1.0,2.1855254,2.1855254,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1952,0.5,0.0,50000.0,-3.3302786e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7639015e-10,-3.3755183e-09,0.9976006,-3.5108944e-10,74.92104,253.84375,253.84375,88.204865,-108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30207756,0.5029558,2.2483573,2.2483573,1.0,23.72973,-98.65077,49.965305,-303.80905,-2.2200883e-16,-6.145235e-14,2.2483575,2.2483575,2.2483573,0.03958905,1.0,1.0,-7.1015047e-09,0.0,-7.1015047e-09,-2.1729854e-10,-3.5507657e-07,1.0,2.2483573,2.2483573,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.195,0.5,0.0,50000.0,-3.5993746e-06,10112.81,10159.167,0.5012026,0.5012026,-1.9209695e-10,5.713879e-09,0.9976006,-3.8235246e-10,70.33665,240.51778,240.51778,88.204865,-104.818886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30208236,0.50295573,2.3111892,2.3111892,1.0,29.975252,-100.3119,70.08281,-310.6006,-2.2200883e-16,-6.317307e-14,2.3111894,2.3111894,2.3111892,0.039589055,1.0,1.0,-7.1065953e-09,0.0,-7.1065953e-09,-2.4776478e-10,-3.55331e-07,1.0,2.3111892,2.3111892,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1948,0.5,0.0,50000.0,-3.6627932e-06,10112.81,10159.167,0.5012026,0.5012026,-2.0604181e-10,4.4916817e-09,0.9976006,-4.101085e-10,65.47467,226.24258,226.24258,88.204865,-100.36581,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30208716,0.50295573,2.374021,2.374021,1.0,36.102474,-101.57714,89.92373,-316.16632,-2.2200883e-16,-6.543726e-14,2.3740213,2.3740213,2.374021,0.039589047,1.0,1.0,-7.1115345e-09,0.0,-7.1115345e-09,-2.771297e-10,-3.5557798e-07,1.0,2.374021,2.374021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1946,0.5,0.0,50000.0,-3.589576e-06,10112.81,10159.167,0.5012026,0.5012026,-2.0417368e-10,5.8114304e-09,0.9976006,-4.0639014e-10,60.35429,211.07452,211.07452,88.204865,-95.51664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30209196,0.50295573,2.436853,2.436853,1.0,42.08722,-102.441505,109.40976,-320.48428,-2.2200883e-16,-6.750259e-14,2.436853,2.436853,2.436853,0.039589062,1.0,1.0,-7.116638e-09,0.0,-7.116638e-09,-3.0734726e-10,-3.5583318e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
