Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1944,0.5,0.0,50000.0,-3.5690196e-06,10112.81,10159.167,0.5012026,0.5012026,-1.9226795e-10,4.9512123e-09,0.9976006,-3.8269282e-10,54.995724,195.07344,195.07344,88.204865,-90.29051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30209675,0.50295573,2.4996848,2.4996848,1.0,47.90586,-102.90158,128.464,-323.53745,-2.2200883e-16,-6.9050004e-14,2.4996848,2.4996848,2.4996848,0.039589047,1.0,1.0,-7.1215913e-09,0.0,-7.1215913e-09,-3.3644093e-10,-3.5608073e-07,1.0,2.4996848,2.4996848,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1942,0.5,0.0,50000.0,-3.4117809e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7021967e-10,-5.264438e-09,0.9976006,-3.3880762e-10,49.420113,178.30249,178.30249,88.204865,-84.708046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30210155,0.50295573,2.5625167,2.5625167,1.0,53.535442,-102.95555,147.01125,-325.31375,-2.2200883e-16,-7.066593e-14,2.5625167,2.5625167,2.5625167,0.039589047,1.0,1.0,-7.12584e-09,0.0,-7.12584e-09,-3.6095682e-10,-3.5629293e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.194,0.5,0.0,50000.0,-3.3753756e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4216751e-10,6.3390297e-09,0.9976006,-2.8297223e-10,43.64946,160.82788,160.82788,88.204865,-78.79128,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30210635,0.50295573,2.6253486,2.6253486,1.0,58.953743,-102.6032,164.97832,-325.80618,-2.2200883e-16,-7.236517e-14,2.6253486,2.6253486,2.6253486,0.039589055,1.0,1.0,-7.1289254e-09,0.0,-7.1289254e-09,-3.780703e-10,-3.5644686e-07,1.0,2.6253486,2.6253486,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1938,0.5,0.0,50000.0,-3.414615e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4560794e-10,-8.0911594e-10,0.9976006,-2.8982008e-10,37.706547,142.71854,142.71854,88.204865,-72.56355,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30211115,0.5029558,2.6881802,2.6881802,1.0,64.13938,-101.84593,182.29428,-325.01282,-2.2200883e-16,-7.4166286e-14,2.6881804,2.6881804,2.6881802,0.03958905,1.0,1.0,-7.1305797e-09,0.0,-7.1305797e-09,-3.8616807e-10,-3.5652926e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1936,0.5,0.0,50000.0,-3.2658306e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6190983e-10,-3.154794e-09,0.9976006,-3.222676e-10,31.61482,124.04596,124.04596,88.204865,-66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30211595,0.5029558,2.751012,2.751012,1.0,69.07189,-100.686714,198.89082,-322.93677,-2.2200883e-16,-7.6238806e-14,2.7510123,2.7510123,2.751012,0.03958906,1.0,1.0,-7.1313697e-09,0.0,-7.1313697e-09,-3.888675e-10,-3.5656868e-07,1.0,2.751012,2.751012,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1934,0.5,0.0,50000.0,-3.1070138e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8125589e-10,-3.6838532e-09,0.9976006,-3.6077424e-10,25.398327,104.88382,104.88382,88.204865,-59.274693,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30212075,0.5029558,2.813844,2.813844,1.0,73.731804,-99.130135,214.70242,-319.58624,-2.2200883e-16,-7.7272376e-14,2.8138442,2.8138442,2.813844,0.03958905,1.0,1.0,-7.132347e-09,0.0,-7.132347e-09,-3.927472e-10,-3.5661768e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1932,0.5,0.0,50000.0,-2.8508562e-06,10112.81,10159.167,0.5012026,0.5012026,-2.073784e-10,5.3302243e-09,0.9976006,-4.127689e-10,19.081596,85.30776,85.30776,88.204865,-52.26599,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30212557,0.50295573,2.8766758,2.8766758,1.0,78.10073,-97.18233,229.6667,-314.97446,-2.2200883e-16,-7.7984535e-14,2.876676,2.876676,2.8766758,0.03958905,1.0,1.0,-7.1341306e-09,0.0,-7.1341306e-09,-4.016436e-10,-3.567071e-07,1.0,2.8766758,2.8766758,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.193,0.5,0.0,50000.0,-2.6393172e-06,10112.81,10159.167,0.5012026,0.5012026,-2.2002855e-10,7.3102067e-09,0.9976006,-4.3794793e-10,12.68956,65.39503,65.39503,88.204865,-45.05102,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30213037,0.50295573,2.9395077,2.9395077,1.0,82.16143,-94.85099,243.7246,-309.1196,-2.2200883e-16,-7.870801e-14,2.939508,2.939508,2.9395077,0.03958905,1.0,1.0,-7.136936e-09,0.0,-7.136936e-09,-4.1685927e-10,-3.568476e-07,1.0,2.9395077,2.9395077,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1928,0.5,0.0,50000.0,-2.3906605e-06,10112.81,10159.167,0.5012026,0.5012026,-2.1740856e-10,-3.4325252e-09,0.9976006,-4.3273304e-10,6.247443,45.224205,45.224205,88.204865,-37.65826,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30213517,0.5029558,3.0023396,3.0023396,1.0,85.89788,-92.145325,256.82062,-302.0448,-2.2200883e-16,-7.9672495e-14,3.0023396,3.0023396,3.0023396,0.03958906,1.0,1.0,-7.1404997e-09,0.0,-7.1404997e-09,-4.366939e-10,-3.5702593e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1926,0.5,0.0,50000.0,-2.172514e-06,10112.81,10159.167,0.5012026,0.5012026,-1.981919e-10,-7.990945e-09,0.9976006,-3.9448392e-10,-0.2193285,24.874907,24.874907,88.204865,-30.116879,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30213997,0.50295573,3.0651715,3.0651715,1.0,89.29533,-89.076,268.90308,-293.77798,-2.2200883e-16,-8.0603384e-14,3.0651715,3.0651715,3.0651715,0.03958906,1.0,1.0,-7.1441217e-09,0.0,-7.1441217e-09,-4.567501e-10,-3.5720691e-07,1.0,3.0651715,3.0651715,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1924,0.5,0.0,50000.0,-1.8895772e-06,10112.81,10159.167,0.5012026,0.5012026,-1.592366e-10,5.1096305e-09,0.9976006,-3.1694675e-10,-6.685235,4.4274383,4.4274387,88.204865,-22.45664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30214477,0.50295573,3.1280034,3.1280034,1.0,92.34036,-85.65513,279.9243,-284.35175,-2.2200883e-16,-8.133029e-14,3.1280034,3.1280034,3.1280034,0.039589055,1.0,1.0,-7.146936e-09,0.0,-7.146936e-09,-4.716304e-10,-3.5734735e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1922,0.5,0.0,50000.0,-1.5898596e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3932244e-10,2.975583e-09,0.9976006,-2.7730934e-10,-13.124758,-16.037502,-16.037502,88.204865,-14.707778,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30214956,0.5029558,3.1908352,3.1908352,1.0,95.02098,-81.896225,289.8408,-273.80328,-2.2200883e-16,-8.197349e-14,3.1908352,3.1908352,3.1908352,0.039589055,1.0,1.0,-7.148317e-09,0.0,-7.148317e-09,-4.774802e-10,-3.57416e-07,1.0,3.1908352,3.1908352,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.192,0.5,0.0,50000.0,-1.2575808e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1893068e-10,1.872427e-09,0.9976006,-2.3672128e-10,-19.512484,-36.439148,-36.439148,88.204865,-6.9008703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30215436,0.5029558,3.2536669,3.2536669,1.0,97.32659,-77.81411,298.6134,-262.17426,-2.2200883e-16,-8.266879e-14,3.253667,3.253667,3.2536669,0.039589055,1.0,1.0,-7.1483033e-09,0.0,-7.1483033e-09,-4.746161e-10,-3.5741502e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1918,0.5,0.0,50000.0,-8.935273e-07,10112.81,10159.167,0.5012026,0.5012026,-1.02535896e-10,8.8891255e-10,0.9976006,-2.0408888e-10,-25.823202,-56.696987,-56.696987,88.204865,0.9332749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30215916,0.50295573,3.3164988,3.3164988,1.0,99.24809,-73.4249,306.20755,-249.51054,-2.2200883e-16,-8.384282e-14,3.316499,3.316499,3.3164988,0.039589047,1.0,1.0,-7.147264e-09,0.0,-7.147264e-09,-4.6538787e-10,-3.5736284e-07,1.0,3.3164988,3.3164988,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1916,0.5,0.0,50000.0,-5.162701e-07,10112.81,10159.167,0.5012026,0.5012026,-9.406365e-11,-3.2942578e-09,0.9976006,-1.8722562e-10,-32.03201,-76.73107,-76.73107,88.204865,8.763739,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30216396,0.50295573,3.3793306,3.3793306,1.0,100.777916,-68.7459,312.5932,-235.86214,-2.2200883e-16,-8.485236e-14,3.3793309,3.3793309,3.3793306,0.03958907,1.0,1.0,-7.145497e-09,0.0,-7.145497e-09,-4.5168852e-10,-3.5727436e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1914,0.5,0.0,50000.0,6.8830055e-08,10112.81,10159.167,0.5012026,0.5012026,-8.661407e-11,-2.630545e-09,0.9976006,-1.7239786e-10,-38.1144,-96.462326,-96.462326,88.204865,16.559614,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30216876,0.5029558,3.4421625,3.4421625,1.0,101.91001,-63.79561,317.7452,-221.28288,-2.2200883e-16,-8.5905465e-14,3.4421628,3.4421628,3.4421625,0.039589062,1.0,1.0,-7.143339e-09,0.0,-7.143339e-09,-4.356403e-10,-3.5716639e-07,1.0,3.4421625,3.4421625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1912,0.5,0.0,50000.0,6.532553e-07,10112.81,10159.167,0.5012026,0.5012026,-7.254599e-11,-7.881847e-09,0.9976006,-1.4439655e-10,-44.046368,-115.8129,-115.8129,88.204865,24.290138,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30217355,0.50295573,3.5049944,3.5049944,1.0,102.63991,-58.59354,321.64322,-205.83034,-2.2200883e-16,-8.677778e-14,3.5049946,3.5049946,3.5049944,0.039589055,1.0,1.0,-7.141066e-09,0.0,-7.141066e-09,-4.189758e-10,-3.5705273e-07,1.0,3.5049944,3.5049944,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.191,0.5,0.0,50000.0,1.3123692e-06,10112.81,10159.167,0.5012026,0.5012026,-3.7980938e-11,-1.1660612e-08,0.9976006,-7.559779e-11,-49.80451,-134.7064,-134.7064,88.204865,31.924803,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30217835,0.50295573,3.5678263,3.5678263,1.0,102.96474,-53.160233,324.27185,-189.56546,-2.2200883e-16,-8.75857e-14,3.5678263,3.5678263,3.5678263,0.03958905,1.0,1.0,-7.138659e-09,0.0,-7.138659e-09,-4.015622e-10,-3.569323e-07,1.0,3.5678263,3.5678263,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1908,0.5,0.0,50000.0,1.9103945e-06,10112.81,10159.167,0.5012026,0.5012026,1.5476771e-11,-1.189279e-09,0.9976006,3.080518e-11,-55.366093,-153.06828,-153.06828,88.204865,39.433464,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30218315,0.5029558,3.6306581,3.6306581,1.0,102.88322,-47.517124,325.62076,-172.55246,-2.2200883e-16,-8.860399e-14,3.6306581,3.6306581,3.6306581,0.039589055,1.0,1.0,-7.1355863e-09,0.0,-7.1355863e-09,-3.8007344e-10,-3.567784e-07,1.0,3.6306581,3.6306581,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1906,0.5,0.0,50000.0,2.2938639e-06,10112.81,10159.167,0.5012026,0.5012026,6.091359e-11,-6.8549397e-09,0.9976006,1.2124327e-10,-60.70917,-170.82608,-170.82608,88.204865,46.786503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30218795,0.50295573,3.69349,3.69349,1.0,102.39565,-41.686485,325.68454,-154.85847,-2.2200883e-16,-8.973481e-14,3.69349,3.69349,3.69349,0.039589055,1.0,1.0,-7.1310233e-09,0.0,-7.1310233e-09,-3.4939723e-10,-3.565498e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1904,0.5,0.0,50000.0,2.825535e-06,10112.81,10159.167,0.5012026,0.5012026,9.552426e-11,7.884938e-10,0.9976006,1.9013283e-10,-65.81266,-187.9097,-187.9097,88.204865,53.9549,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30219275,0.5029558,3.756322,3.756322,1.0,101.50399,-35.69133,324.463,-136.55333,-2.2200883e-16,-9.094088e-14,3.756322,3.756322,3.756322,0.03958906,1.0,1.0,-7.1247026e-09,0.0,-7.1247026e-09,-3.0794625e-10,-3.5623336e-07,1.0,3.756322,3.756322,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1902,0.5,0.0,50000.0,3.1950697e-06,10112.81,10159.167,0.5012026,0.5012026,1.1521746e-10,-8.995446e-09,0.9976006,2.2933044e-10,-70.65641,-204.25172,-204.25172,88.204865,60.910362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30219755,0.50295573,3.8191538,3.8191538,1.0,100.21173,-29.555317,321.961,-117.709274,-2.2200883e-16,-9.204786e-14,3.8191538,3.8191538,3.8191538,0.039589047,1.0,1.0,-7.11709e-09,0.0,-7.11709e-09,-2.5870578e-10,-3.558525e-07,1.0,3.8191538,3.8191538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.19,0.5,0.0,50000.0,3.4284085e-06,10112.81,10159.167,0.5012026,0.5012026,1.10679625e-10,-6.1587584e-09,0.9976006,2.2029828e-10,-75.22132,-219.78766,-219.78766,88.204865,67.625435,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30220234,0.5029558,3.8819854,3.8819854,1.0,98.52399,-23.302664,318.18832,-98.40067,-2.2200883e-16,-9.310478e-14,3.8819857,3.8819857,3.8819854,0.039589055,1.0,1.0,-7.1089525e-09,0.0,-7.1089525e-09,-2.065066e-10,-3.5544562e-07,1.0,3.8819854,3.8819854,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1898,0.5,0.0,50000.0,3.759217e-06,10112.81,10159.167,0.5012026,0.5012026,9.510067e-11,-8.4755225e-09,0.9976006,1.8928971e-10,-79.489365,-234.45619,-234.45619,88.204865,74.07363,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30220714,0.5029558,3.9448173,3.9448173,1.0,96.44741,-16.958044,313.1599,-78.703735,-2.2200883e-16,-9.3964706e-14,3.9448175,3.9448175,3.9448173,0.03958906,1.0,1.0,-7.101256e-09,0.0,-7.101256e-09,-1.5738859e-10,-3.5506102e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1896,0.5,0.0,50000.0,3.8870958e-06,10112.81,10159.167,0.5012026,0.5012026,7.014984e-11,-9.1291765e-09,0.9976006,1.3962721e-10,-83.443695,-248.19943,-248.19943,88.204865,80.229485,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30221194,0.50295573,4.0076494,4.0076494,1.0,93.9902,-10.5465,306.89563,-58.696182,-2.2200883e-16,-9.48063e-14,4.0076494,4.0076494,4.0076494,0.039589055,1.0,1.0,-7.0948465e-09,0.0,-7.0948465e-09,-1.1659373e-10,-3.5474093e-07,1.0,4.0076494,4.0076494,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1894,0.5,0.0,50000.0,3.9769966e-06,10112.81,10159.167,0.5012026,0.5012026,4.5210044e-11,9.293378e-10,0.9976006,8.9986706e-11,-87.06872,-260.96313,-260.96313,88.204865,86.06871,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30221674,0.50295573,4.0704813,4.0704813,1.0,91.16205,-4.0933332,299.42014,-38.456985,-2.2200883e-16,-9.5159706e-14,4.0704813,4.0704813,4.0704813,0.039589062,1.0,1.0,-7.090142e-09,0.0,-7.090142e-09,-8.666859e-11,-3.5450617e-07,1.0,4.0704813,4.0704813,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1892,0.5,0.0,50000.0,4.0504488e-06,10112.81,10159.167,0.5012026,0.5012026,4.2227936e-11,-5.76429e-09,0.9976006,8.405108e-11,-90.35012,-272.69696,-272.69696,88.204865,91.56826,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30222154,0.50295573,4.1333127,4.1333127,1.0,87.97413,2.375988,290.76297,-18.066015,-2.2200883e-16,-9.5709106e-14,4.133313,4.133313,4.1333127,0.039589066,1.0,1.0,-7.087241e-09,0.0,-7.087241e-09,-6.8148105e-11,-3.5436153e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.189,0.5,0.0,50000.0,4.0293253e-06,10112.81,10159.167,0.5012026,0.5012026,5.2550426e-11,-5.083164e-09,0.9976006,1.0459711e-10,-93.27495,-283.35455,-283.35455,88.204865,96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30222633,0.5029558,4.1961446,4.1961446,1.0,84.43902,8.835932,280.9583,2.396254,-2.2200883e-16,-9.69906e-14,4.196145,4.196145,4.1961446,0.039589055,1.0,1.0,-7.0855144e-09,0.0,-7.0855144e-09,-5.70188e-11,-3.5427536e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1888,0.5,0.0,50000.0,3.8666126e-06,10112.81,10159.167,0.5012026,0.5012026,7.210494e-11,-3.0307135e-09,0.9976006,1.4351868e-10,-95.831665,-292.8939,-292.8939,88.204865,101.462944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30223113,0.50295573,4.2589765,4.2589765,1.0,80.570656,15.261004,270.04483,22.849066,-2.2200883e-16,-9.765839e-14,4.258977,4.258977,4.2589765,0.039589066,1.0,1.0,-7.083998e-09,0.0,-7.083998e-09,-4.7233512e-11,-3.5419947e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1886,0.5,0.0,50000.0,3.6676104e-06,10112.81,10159.167,0.5012026,0.5012026,8.3924805e-11,-8.482915e-09,0.9976006,1.670451e-10,-98.01018,-301.2773,-301.2773,88.204865,105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30223593,0.50295573,4.3218083,4.3218083,1.0,76.38432,21.625849,258.0656,43.2117,-2.2200883e-16,-9.794958e-14,4.321809,4.321809,4.3218083,0.039589066,1.0,1.0,-7.0820207e-09,0.0,-7.0820207e-09,-3.4621042e-11,-3.5410048e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1884,0.5,0.0,50000.0,3.5175751e-06,10112.81,10159.167,0.5012026,0.5012026,9.591813e-11,-8.86115e-09,0.9976006,1.9091678e-10,-99.80189,-308.4717,-308.4717,88.204865,109.75751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30224073,0.5029558,4.38464,4.38464,1.0,71.89654,27.905346,245.06792,63.4038,-2.2200883e-16,-9.837605e-14,4.3846407,4.3846407,4.38464,0.039589062,1.0,1.0,-7.0795054e-09,0.0,-7.0795054e-09,-1.8732065e-11,-3.539746e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1882,0.5,0.0,50000.0,3.4138357e-06,10112.81,10159.167,0.5012026,0.5012026,9.896941e-11,-5.8284684e-09,0.9976006,1.969901e-10,-101.19972,-314.44873,-314.44873,88.204865,113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30224553,0.50295573,4.447472,4.447472,1.0,67.12501,34.074715,231.10304,83.34567,-2.2200883e-16,-9.884218e-14,4.447472,4.447472,4.447472,0.039589062,1.0,1.0,-7.076605e-09,0.0,-7.076605e-09,-5.3901664e-13,-3.538295e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.188,0.5,0.0,50000.0,3.15392e-06,10112.81,10159.167,0.5012026,0.5012026,1.0576067e-10,-7.021077e-09,0.9976006,2.1050753e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30225033,0.5029558,4.510304,4.510304,1.0,62.08857,40.109604,216.22614,102.95862,-2.2200883e-16,-9.931689e-14,4.510304,4.510304,4.510304,0.039589055,1.0,1.0,-7.073597e-09,0.0,-7.073597e-09,1.821256e-11,-3.536791e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1878,0.5,0.0,50000.0,2.9909409e-06,10112.81,10159.167,0.5012026,0.5012026,1.0568363e-10,-1.0456684e-08,0.9976006,2.1035418e-10,-102.7933,-322.6611,-322.6611,88.204865,118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30225512,0.5029558,4.573136,4.573136,1.0,56.80709,45.986202,200.49586,122.16524,-2.2200883e-16,-9.9651915e-14,4.573136,4.573136,4.573136,0.03958907,1.0,1.0,-7.070665e-09,0.0,-7.070665e-09,3.637426e-11,-3.5353253e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1876,0.5,0.0,50000.0,2.6830253e-06,10112.81,10159.167,0.5012026,0.5012026,1.0344782e-10,6.5935257e-09,0.9976006,2.05904e-10,-102.982735,-324.86404,-324.86404,88.204865,121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30225992,0.5029558,4.6359677,4.6359677,1.0,51.301422,51.681313,183.97433,140.88972,-2.2200883e-16,-1.00226596e-13,4.6359677,4.6359677,4.6359677,0.03958907,1.0,1.0,-7.067929e-09,0.0,-7.067929e-09,5.320856e-11,-3.533958e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1874,0.5,0.0,50000.0,2.3164173e-06,10112.81,10159.167,0.5012026,0.5012026,1.0369441e-10,-3.3477288e-09,0.9976006,2.063948e-10,-102.76575,-325.7849,-325.7849,88.204865,122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30226472,0.50295573,4.6987996,4.6987996,1.0,45.593292,57.17246,166.72673,159.05818,-2.2200883e-16,-1.0092354e-13,4.6987996,4.6987996,4.6987996,0.039589062,1.0,1.0,-7.065438e-09,0.0,-7.065438e-09,6.84163e-11,-3.5327133e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1872,0.5,0.0,50000.0,1.8410353e-06,10112.81,10159.167,0.5012026,0.5012026,8.081299e-11,6.993701e-09,0.9976006,1.608513e-10,-102.143196,-325.42004,-325.42004,88.204865,123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30226952,0.5029558,4.7616315,4.7616315,1.0,39.705223,62.437973,148.82115,176.5989,-2.2200883e-16,-1.0124472e-13,4.7616315,4.7616315,4.7616315,0.03958907,1.0,1.0,-7.0633273e-09,0.0,-7.0633273e-09,8.116268e-11,-3.5316592e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.187,0.5,0.0,50000.0,1.4883551e-06,10112.81,10159.167,0.5012026,0.5012026,5.6234833e-11,4.256795e-09,0.9976006,1.11930604e-10,-101.11753,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30227432,0.5029558,4.8244634,4.8244634,1.0,33.660458,67.45707,130.32823,193.44269,-2.2200883e-16,-1.01293384e-13,4.8244634,4.8244634,4.8244634,0.03958906,1.0,1.0,-7.061917e-09,0.0,-7.061917e-09,8.9456e-11,-3.5309563e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1868,0.5,0.0,50000.0,1.0573415e-06,10112.81,10159.167,0.5012026,0.5012026,3.1257115e-11,3.7882226e-09,0.9976006,6.2214595e-11,-99.692795,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3022791,0.50295573,4.8872952,4.8872952,1.0,27.48285,72.209946,111.32097,209.52303,-2.2200883e-16,-1.0126429e-13,4.8872952,4.8872952,4.8872952,0.03958906,1.0,1.0,-7.061598e-09,0.0,-7.061598e-09,9.088931e-11,-3.5307997e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1866,0.5,0.0,50000.0,3.9743654e-07,10112.81,10159.167,0.5012026,0.5012026,5.9869063e-12,-6.1982837e-09,0.9976006,1.1916422e-11,-97.874626,-316.65085,-316.65085,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3022839,0.5029558,4.950127,4.950127,1.0,21.19678,76.67785,91.874374,224.77647,-2.2200883e-16,-1.0147744e-13,4.950127,4.950127,4.950127,0.03958907,1.0,1.0,-7.062544e-09,0.0,-7.062544e-09,8.442918e-11,-3.531276e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1864,0.5,0.0,50000.0,-2.4777017e-07,10112.81,10159.167,0.5012026,0.5012026,-2.5175546e-11,8.082264e-09,0.9976006,-5.010976e-11,-95.67018,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3022887,0.50295573,5.012959,5.012959,1.0,14.827054,80.84313,72.065186,239.14284,-2.2200883e-16,-1.0192388e-13,5.012959,5.012959,5.012959,0.03958907,1.0,1.0,-7.064667e-09,0.0,-7.064667e-09,7.067544e-11,-3.5323401e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1862,0.5,0.0,50000.0,-8.1650455e-07,10112.81,10159.167,0.5012026,0.5012026,-4.6790006e-11,1.07756554e-10,0.9976006,-9.313149e-11,-93.08818,-304.53702,-304.53702,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3022935,0.5029558,5.075791,5.075791,1.0,8.398814,84.68936,51.971596,252.56541,-2.2200883e-16,-1.0212963e-13,5.075791,5.075791,5.075791,0.039589055,1.0,1.0,-7.067856e-09,0.0,-7.067856e-09,5.0361364e-11,-3.5339372e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.186,0.5,0.0,50000.0,-1.4604882e-06,10112.81,10159.167,0.5012026,0.5012026,-6.758831e-11,1.252197e-08,0.9976006,-1.3452872e-10,-90.138794,-296.66412,-296.66412,88.204865,120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3022983,0.5029558,5.1386228,5.1386228,1.0,1.9374276,88.20137,31.672897,264.9912,-2.2200883e-16,-1.0216483e-13,5.1386228,5.1386228,5.1386228,0.03958907,1.0,1.0,-7.0719e-09,0.0,-7.0719e-09,2.4848288e-11,-3.5359608e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1858,0.5,0.0,50000.0,-1.928077e-06,10112.81,10159.167,0.5012026,0.5012026,-7.998219e-11,5.387415e-09,0.9976006,-1.5919767e-10,-86.83368,-287.62042,-287.62042,88.204865,118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023031,0.5029558,5.2014546,5.2014546,1.0,-4.531605,91.36528,11.249199,276.37125,-2.2200883e-16,-1.0290564e-13,5.2014546,5.2014546,5.2014546,0.039589055,1.0,1.0,-7.07653e-09,0.0,-7.07653e-09,-4.165098e-12,-3.5382772e-07,1.0,5.2014546,5.2014546,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1856,0.5,0.0,50000.0,-2.3288176e-06,10112.81,10159.167,0.5012026,0.5012026,-9.1237996e-11,-4.195523e-09,0.9976006,-1.8160139e-10,-83.18587,-277.44165,-277.44165,88.204865,115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023079,0.5029558,5.264286,5.264286,1.0,-10.982754,94.16862,-9.218895,286.66055,-2.2200883e-16,-1.0410156e-13,5.2642865,5.2642865,5.264286,0.03958906,1.0,1.0,-7.0814496e-09,0.0,-7.0814496e-09,-3.4806418e-11,-3.5407373e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1854,0.5,0.0,50000.0,-2.8202842e-06,10112.81,10159.167,0.5012026,0.5012026,-1.08323905e-10,4.1909662e-09,0.9976006,-2.1560942e-10,-79.209755,-266.1679,-266.1679,88.204865,112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023127,0.50295573,5.327118,5.327118,1.0,-17.390558,96.60031,-29.650606,295.8185,-2.2200883e-16,-1.05251474e-13,5.3271184,5.3271184,5.327118,0.039589062,1.0,1.0,-7.086444e-09,0.0,-7.086444e-09,-6.573419e-11,-3.5432345e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1852,0.5,0.0,50000.0,-3.2454936e-06,10112.81,10159.167,0.5012026,0.5012026,-1.117739e-10,1.5968469e-09,0.9976006,-2.2247634e-10,-74.92104,-253.84375,-253.84375,88.204865,108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023175,0.5029558,5.38995,5.38995,1.0,-23.729729,98.65077,-49.965298,303.80905,-2.2200883e-16,-1.0572229e-13,5.3899503,5.3899503,5.38995,0.039589055,1.0,1.0,-7.0914425e-09,0.0,-7.0914425e-09,-9.650626e-11,-3.5457336e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.185,0.5,0.0,50000.0,-3.5537907e-06,10112.81,10159.167,0.5012026,0.5012026,-1.07583005e-10,1.0756293e-08,0.9976006,-2.1413472e-10,-70.33665,-240.51778,-240.51778,88.204865,104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023223,0.50295573,5.4527817,5.4527817,1.0,-29.97525,100.3119,-70.0828,310.6006,-2.2200883e-16,-1.0577193e-13,5.452782,5.452782,5.4527817,0.039589062,1.0,1.0,-7.0962587e-09,0.0,-7.0962587e-09,-1.2595688e-10,-3.548141e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1848,0.5,0.0,50000.0,-3.6995432e-06,10112.81,10159.167,0.5012026,0.5012026,-1.11063554e-10,-8.30501e-09,0.9976006,-2.2106245e-10,-65.47467,-226.2426,-226.24258,88.204865,100.365814,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023271,0.50295573,5.5156136,5.5156136,1.0,-36.102474,101.57714,-89.92372,316.16632,-2.2200883e-16,-1.0571805e-13,5.515614,5.515614,5.5156136,0.03958906,1.0,1.0,-7.100635e-09,0.0,-7.100635e-09,-1.524926e-10,-3.550328e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1846,0.5,0.0,50000.0,-3.6211052e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0446437e-10,-2.0541258e-09,0.9976006,-2.0792734e-10,-60.354294,-211.07452,-211.07452,88.204865,95.51664,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023319,0.5029558,5.5784454,5.5784454,1.0,-42.087215,102.44151,-109.40975,320.48428,-2.2200883e-16,-1.0568171e-13,5.5784454,5.5784454,5.5784454,0.039589055,1.0,1.0,-7.1045227e-09,0.0,-7.1045227e-09,-1.7582982e-10,-3.5522706e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1844,0.5,0.0,50000.0,-3.472526e-06,10112.81,10159.167,0.5012026,0.5012026,-6.851944e-11,6.0818994e-09,0.9976006,-1.3638206e-10,-54.995724,-195.07344,-195.07344,88.204865,90.29051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023367,0.5029558,5.6412773,5.6412773,1.0,-47.90586,102.90159,-128.46399,323.53745,-2.2200883e-16,-1.0567198e-13,5.6412773,5.6412773,5.6412773,0.039589062,1.0,1.0,-7.1078325e-09,0.0,-7.1078325e-09,-1.954233e-10,-3.5539236e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1842,0.5,0.0,50000.0,-3.4139625e-06,10112.81,10159.167,0.5012026,0.5012026,-4.1724856e-11,7.2183926e-09,0.9976006,-8.304974e-11,-49.420113,-178.3025,-178.3025,88.204865,84.708046,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023415,0.50295573,5.704109,5.704109,1.0,-53.535442,102.95555,-147.01125,325.31375,-2.2200883e-16,-1.05673086e-13,5.704109,5.704109,5.704109,0.03958906,1.0,1.0,-7.1099913e-09,0.0,-7.1099913e-09,-2.0770557e-10,-3.554999e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.184,0.5,0.0,50000.0,-3.3493427e-06,10112.81,10159.167,0.5012026,0.5012026,-3.0067466e-11,-4.1451615e-09,0.9976006,-5.9846704e-11,-43.649464,-160.82788,-160.82788,88.204865,78.79128,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023463,0.50295573,5.766941,5.766941,1.0,-58.953743,102.6032,-164.9783,325.80618,-2.2200883e-16,-1.056753e-13,5.766941,5.766941,5.766941,0.039589055,1.0,1.0,-7.110572e-09,0.0,-7.110572e-09,-2.1008299e-10,-3.5552858e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1838,0.5,0.0,50000.0,-3.0365973e-06,10112.81,10159.167,0.5012026,0.5012026,-2.4493942e-11,-4.5929288e-11,0.9976006,-4.8753085e-11,-37.706547,-142.71854,-142.71855,88.204865,72.56356,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023511,0.5029558,5.829773,5.829773,1.0,-64.13938,101.84593,-182.29428,325.01282,-2.2200883e-16,-1.05676264e-13,5.829773,5.829773,5.829773,0.039589062,1.0,1.0,-7.109969e-09,0.0,-7.109969e-09,-2.0509215e-10,-3.5549823e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1836,0.5,0.0,50000.0,-2.7399162e-06,10112.81,10159.167,0.5012026,0.5012026,-2.7751692e-11,7.927367e-09,0.9976006,-5.5237356e-11,-31.614822,-124.04596,-124.04596,88.204865,66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023559,0.5029558,5.892605,5.892605,1.0,-69.07189,100.686714,-198.89082,322.93677,-2.2200883e-16,-1.05676386e-13,5.892605,5.892605,5.892605,0.039589062,1.0,1.0,-7.108878e-09,0.0,-7.108878e-09,-1.9710834e-10,-3.554436e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1834,0.5,0.0,50000.0,-2.484463e-06,10112.81,10159.167,0.5012026,0.5012026,-4.8613034e-11,2.5421476e-09,0.9976006,-9.6760065e-11,-25.398329,-104.88383,-104.88383,88.204865,59.274696,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30236068,0.5029558,5.9554367,5.9554367,1.0,-73.731804,99.130135,-214.70242,319.58624,-2.2200883e-16,-1.0567629e-13,5.9554367,5.9554367,5.9554367,0.039589055,1.0,1.0,-7.107807e-09,0.0,-7.107807e-09,-1.8931214e-10,-3.553901e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1832,0.5,0.0,50000.0,-2.2605875e-06,10112.81,10159.167,0.5012026,0.5012026,-7.357246e-11,1.038657e-08,0.9976006,-1.4643967e-10,-19.081598,-85.30777,-85.30776,88.204865,52.265995,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30236548,0.50295573,6.0182686,6.0182686,1.0,-78.10073,97.18233,-229.6667,314.97446,-2.2200883e-16,-1.0567622e-13,6.0182686,6.0182686,6.0182686,0.03958906,1.0,1.0,-7.1073942e-09,0.0,-7.1073942e-09,-1.8568959e-10,-3.5536974e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.183,0.5,0.0,50000.0,-2.1028025e-06,10112.81,10159.167,0.5012026,0.5012026,-9.597467e-11,1.2270696e-08,0.9976006,-1.9102933e-10,-12.689562,-65.395035,-65.395035,88.204865,45.051025,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30237028,0.5029558,6.0811005,6.0811005,1.0,-82.16143,94.851,-243.72458,309.11963,-2.2200883e-16,-1.05676196e-13,6.0811005,6.0811005,6.0811005,0.03958905,1.0,1.0,-7.1081097e-09,0.0,-7.1081097e-09,-1.8912404e-10,-3.554058e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1828,0.5,0.0,50000.0,-1.9081344e-06,10112.81,10159.167,0.5012026,0.5012026,-1.02924815e-10,1.4580678e-09,0.9976006,-2.0486299e-10,-6.2474456,-45.224213,-45.224213,88.204865,37.65826,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023751,0.5029558,6.1439323,6.1439323,1.0,-85.89788,92.145325,-256.82062,302.0448,-2.2200883e-16,-1.05676196e-13,6.1439323,6.1439323,6.1439323,0.039589062,1.0,1.0,-7.1099584e-09,0.0,-7.1099584e-09,-1.995962e-10,-3.554985e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1826,0.5,0.0,50000.0,-1.8211956e-06,10112.81,10159.167,0.5012026,0.5012026,-9.424207e-11,-4.6968665e-09,0.9976006,-1.8758074e-10,0.21932647,-24.874914,-24.874914,88.204865,30.11688,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023799,0.50295573,6.206764,6.206764,1.0,-89.29533,89.076,-268.90308,293.77798,-2.2200883e-16,-1.056762e-13,6.206764,6.206764,6.206764,0.039589062,1.0,1.0,-7.1124275e-09,0.0,-7.1124275e-09,-2.138467e-10,-3.55622e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1824,0.5,0.0,50000.0,-1.610069e-06,10112.81,10159.167,0.5012026,0.5012026,-7.024356e-11,8.771183e-09,0.9976006,-1.3981377e-10,6.6852326,-4.4274464,-4.427446,88.204865,22.456642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023847,0.50295573,6.269596,6.269596,1.0,-92.34036,85.65513,-279.9243,284.35175,-2.2200883e-16,-1.0567632e-13,6.269596,6.269596,6.269596,0.03958906,1.0,1.0,-7.1147195e-09,0.0,-7.1147195e-09,-2.2688523e-10,-3.5573646e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1822,0.5,0.0,50000.0,-1.327591e-06,10112.81,10159.167,0.5012026,0.5012026,-4.4719752e-11,-3.5684247e-09,0.9976006,-8.9010826e-11,13.124756,16.037495,16.037495,88.204865,14.707776,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023895,0.5029558,0.049242467,0.049242467,1.0,-95.02098,81.896225,-289.8408,273.80328,-2.2200883e-16,-1.0608266e-13,0.049242597,0.049242597,0.049242467,0.03958906,1.0,1.0,-7.1161725e-09,0.0,-7.1161725e-09,-2.3460628e-10,-3.5580888e-07,1.0,0.049242467,0.049242467,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.182,0.5,0.0,50000.0,-1.0848796e-06,10112.81,10159.167,0.5012026,0.5012026,-4.5053444e-12,6.7391883e-09,0.9976006,-8.9675e-12,19.51248,36.439144,36.439144,88.204865,6.9008684,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023943,0.5029558,0.112074316,0.112074316,1.0,-97.32659,77.81411,-298.6134,262.17426,-2.2200883e-16,-1.06632104e-13,0.11207445,0.11207445,0.112074316,0.03958905,1.0,1.0,-7.1164257e-09,0.0,-7.1164257e-09,-2.3478783e-10,-3.5582116e-07,1.0,0.112074316,0.112074316,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1818,0.5,0.0,50000.0,-7.520402e-07,10112.81,10159.167,0.5012026,0.5012026,2.246962e-11,5.8073724e-09,0.9976006,4.4723846e-11,25.823198,56.696983,56.696983,88.204865,-0.93327457,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3023991,0.50295573,0.17490616,0.17490616,1.0,-99.24809,73.4249,-306.20755,249.51056,-2.2200883e-16,-1.0704105e-13,0.1749063,0.1749063,0.17490616,0.039589047,1.0,1.0,-7.11506e-09,0.0,-7.11506e-09,-2.248732e-10,-3.5575246e-07,1.0,0.17490616,0.17490616,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1816,0.5,0.0,50000.0,-4.7190937e-07,10112.81,10159.167,0.5012026,0.5012026,3.5794288e-11,1.6987975e-09,0.9976006,7.1245454e-11,32.032005,76.731064,76.731064,88.204865,-8.763735,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024039,0.5029558,0.23773803,0.23773803,1.0,-100.777916,68.74591,-312.5932,235.86215,-2.2200883e-16,-1.0730369e-13,0.23773816,0.23773816,0.23773803,0.03958905,1.0,1.0,-7.1122113e-09,0.0,-7.1122113e-09,-2.0578776e-10,-3.556097e-07,1.0,0.23773803,0.23773803,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1814,0.5,0.0,50000.0,-9.732311e-08,10112.81,10159.167,0.5012026,0.5012026,3.659999e-11,2.461872e-09,0.9976006,7.2849136e-11,38.114395,96.462326,96.462326,88.204865,-16.55961,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024087,0.50295573,0.30056986,0.30056986,1.0,-101.91,63.795612,-317.7452,221.2829,-2.2200883e-16,-1.07503375e-13,0.30057,0.30057,0.30056986,0.039589047,1.0,1.0,-7.108498e-09,0.0,-7.108498e-09,-1.8145122e-10,-3.5542394e-07,1.0,0.30056986,0.30056986,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1812,0.5,0.0,50000.0,3.243274e-07,10112.81,10159.167,0.5012026,0.5012026,3.668178e-11,3.158179e-09,0.9976006,7.301193e-11,44.046368,115.81289,115.81289,88.204865,-24.290136,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024135,0.50295573,0.36340174,0.36340174,1.0,-102.63991,58.593544,-321.64322,205.83034,-2.2200883e-16,-1.0771034e-13,0.36340186,0.36340186,0.36340174,0.039589055,1.0,1.0,-7.1047674e-09,0.0,-7.1047674e-09,-1.5717244e-10,-3.552375e-07,1.0,0.36340174,0.36340174,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.181,0.5,0.0,50000.0,8.1145157e-07,10112.81,10159.167,0.5012026,0.5012026,5.401986e-11,-6.207594e-10,0.9976006,1.07521894e-10,49.804504,134.70639,134.70639,88.204865,-31.924799,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024183,0.50295573,0.4262336,0.4262336,1.0,-102.96474,53.160233,-324.27185,189.56546,-2.2200883e-16,-1.0803833e-13,0.4262337,0.4262337,0.4262336,0.03958905,1.0,1.0,-7.1014847e-09,0.0,-7.1014847e-09,-1.3582839e-10,-3.5507347e-07,1.0,0.4262336,0.4262336,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1808,0.5,0.0,50000.0,1.4192026e-06,10112.81,10159.167,0.5012026,0.5012026,8.6961265e-11,-7.1490464e-10,0.9976006,1.7308893e-10,55.36609,153.06828,153.06828,88.204865,-39.433464,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024231,0.5029558,0.48906544,0.48906544,1.0,-102.88322,47.517124,-325.62076,172.55246,-2.2200883e-16,-1.0836206e-13,0.48906556,0.48906556,0.48906544,0.039589055,1.0,1.0,-7.0983384e-09,0.0,-7.0983384e-09,-1.1543274e-10,-3.549161e-07,1.0,0.48906544,0.48906544,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1806,0.5,0.0,50000.0,1.7327046e-06,10112.81,10159.167,0.5012026,0.5012026,1.1878071e-10,-6.7695263e-09,0.9976006,2.3642277e-10,60.709167,170.82607,170.82607,88.204865,-46.786503,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024279,0.50295573,0.5518973,0.5518973,1.0,-102.39565,41.686485,-325.68454,154.85847,-2.2200883e-16,-1.0859194e-13,0.5518974,0.5518974,0.5518973,0.039589055,1.0,1.0,-7.094577e-09,0.0,-7.094577e-09,-9.1297137e-11,-3.5472777e-07,1.0,0.5518973,0.5518973,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1804,0.5,0.0,50000.0,2.2394177e-06,10112.81,10159.167,0.5012026,0.5012026,1.3699285e-10,-9.648527e-09,0.9976006,2.726725e-10,65.81266,187.90968,187.90968,88.204865,-53.954903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3024327,0.5029558,0.61472917,0.61472917,1.0,-101.50399,35.691334,-324.46304,136.55334,-2.2200883e-16,-1.08685996e-13,0.6147293,0.6147293,0.61472917,0.03958906,1.0,1.0,-7.089746e-09,0.0,-7.089746e-09,-6.063136e-11,-3.5448596e-07,1.0,0.61472917,0.61472917,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1802,0.5,0.0,50000.0,2.6726564e-06,10112.81,10159.167,0.5012026,0.5012026,1.492763e-10,-9.553095e-09,0.9976006,2.9712163e-10,70.65641,204.25171,204.25171,88.204865,-60.910362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30243748,0.50295573,0.677561,0.677561,1.0,-100.21173,29.555319,-321.961,117.70928,-2.2200883e-16,-1.0878359e-13,0.6775611,0.6775611,0.677561,0.03958905,1.0,1.0,-7.0840964e-09,0.0,-7.0840964e-09,-2.5055657e-11,-3.5420337e-07,1.0,0.677561,0.677561,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.18,0.5,0.0,50000.0,2.875793e-06,10112.81,10159.167,0.5012026,0.5012026,1.5214141e-10,-1.0319121e-09,0.9976006,3.028244e-10,75.22132,219.78766,219.78766,88.204865,-67.625435,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30244228,0.5029558,0.74039286,0.74039286,1.0,-98.52399,23.302666,-318.18832,98.40068,-2.2200883e-16,-1.08998714e-13,0.740393,0.740393,0.74039286,0.03958906,1.0,1.0,-7.0782087e-09,0.0,-7.0782087e-09,1.1780853e-11,-3.5390897e-07,1.0,0.74039286,0.74039286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1798,0.5,0.0,50000.0,2.9892797e-06,10112.81,10159.167,0.5012026,0.5012026,1.3791636e-10,-3.4515812e-09,0.9976006,2.7451066e-10,79.489365,234.45619,234.45619,88.204865,-74.07362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30244708,0.5029558,0.8032247,0.8032247,1.0,-96.44741,16.958046,-313.1599,78.70374,-2.2200883e-16,-1.0919293e-13,0.8032248,0.8032248,0.8032247,0.039589066,1.0,1.0,-7.072522e-09,0.0,-7.072522e-09,4.7136996e-11,-3.5362476e-07,1.0,0.8032247,0.8032247,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1796,0.5,0.0,50000.0,2.9980881e-06,10112.81,10159.167,0.5012026,0.5012026,1.0908379e-10,-4.1840815e-09,0.9976006,2.1712192e-10,83.443695,248.19943,248.19943,88.204865,-80.22948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30245188,0.50295573,0.86605656,0.86605656,1.0,-93.9902,10.546502,-306.89563,58.69619,-2.2200883e-16,-1.0943218e-13,0.8660567,0.8660567,0.86605656,0.03958906,1.0,1.0,-7.0676167e-09,0.0,-7.0676167e-09,7.7399094e-11,-3.533798e-07,1.0,0.86605656,0.86605656,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1794,0.5,0.0,50000.0,2.9485266e-06,10112.81,10159.167,0.5012026,0.5012026,9.017864e-11,5.8191505e-09,0.9976006,1.7949284e-10,87.06872,260.96313,260.96313,88.204865,-86.06871,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30245668,0.5029558,0.9288884,0.9288884,1.0,-91.162056,4.0933356,-299.42014,38.456993,-2.2200883e-16,-1.09742165e-13,0.92888856,0.92888856,0.9288884,0.039589055,1.0,1.0,-7.064163e-09,0.0,-7.064163e-09,9.8423256e-11,-3.532075e-07,1.0,0.9288884,0.9288884,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1792,0.5,0.0,50000.0,2.97506e-06,10112.81,10159.167,0.5012026,0.5012026,9.003418e-11,-2.461691e-09,0.9976006,1.7920529e-10,90.35012,272.69696,272.69696,88.204865,-91.56826,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30246148,0.50295573,0.99172026,0.99172026,1.0,-87.97413,-2.3759859,-290.76297,18.066023,-2.2200883e-16,-1.1000919e-13,0.9917204,0.9917204,0.99172026,0.03958907,1.0,1.0,-7.0623023e-09,0.0,-7.0623023e-09,1.094104e-10,-3.5311479e-07,1.0,0.99172026,0.99172026,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.179,0.5,0.0,50000.0,3.0139004e-06,10112.81,10159.167,0.5012026,0.5012026,9.6710376e-11,-1.7906785e-09,0.9976006,1.9249369e-10,93.27495,283.35455,283.35455,88.204865,-96.706436,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30246627,0.5029558,1.0545521,1.0545521,1.0,-84.43902,-8.83593,-280.9583,-2.3962471,-2.2200883e-16,-1.1015447e-13,1.0545522,1.0545522,1.0545521,0.03958906,1.0,1.0,-7.0613346e-09,0.0,-7.0613346e-09,1.147979e-10,-3.5306653e-07,1.0,1.0545521,1.0545521,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1788,0.5,0.0,50000.0,2.965985e-06,10112.81,10159.167,0.5012026,0.5012026,1.234025e-10,2.8208014e-10,0.9976006,2.4562205e-10,95.831665,292.8939,292.8939,88.204865,-101.46295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30247107,0.5029558,1.117384,1.117384,1.0,-80.57066,-15.261003,-270.04483,-22.849058,-2.2200883e-16,-1.10288054e-13,1.1173841,1.1173841,1.117384,0.03958906,1.0,1.0,-7.0604442e-09,0.0,-7.0604442e-09,1.1969693e-10,-3.5302196e-07,1.0,1.117384,1.117384,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1786,0.5,0.0,50000.0,2.7070312e-06,10112.81,10159.167,0.5012026,0.5012026,1.5193119e-10,-3.5785208e-09,0.9976006,3.0240596e-10,98.01018,301.2773,301.2773,88.204865,-105.81904,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30247587,0.5029558,1.1802158,1.1802158,1.0,-76.38433,-21.625847,-258.0656,-43.211697,-2.2200883e-16,-1.10343395e-13,1.180216,1.180216,1.1802158,0.039589055,1.0,1.0,-7.0588757e-09,0.0,-7.0588757e-09,1.2882181e-10,-3.5294326e-07,1.0,1.1802158,1.1802158,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1784,0.5,0.0,50000.0,2.5303164e-06,10112.81,10159.167,0.5012026,0.5012026,1.7136903e-10,-1.1916718e-08,0.9976006,3.4109532e-10,99.80189,308.4717,308.4717,88.204865,-109.75751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30248067,0.50295573,1.2430477,1.2430477,1.0,-71.89654,-27.905344,-245.06792,-63.403793,-2.2200883e-16,-1.103645e-13,1.2430478,1.2430478,1.2430477,0.039589066,1.0,1.0,-7.0561734e-09,0.0,-7.0561734e-09,1.4496304e-10,-3.5280786e-07,1.0,1.2430477,1.2430477,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1782,0.5,0.0,50000.0,2.3628536e-06,10112.81,10159.167,0.5012026,0.5012026,1.7081851e-10,-7.7767753e-10,0.9976006,3.3999956e-10,101.19972,314.44873,314.44873,88.204865,-113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30248547,0.50295573,1.3058795,1.3058795,1.0,-67.12501,-34.07471,-231.10306,-83.345665,-2.2200883e-16,-1.10475655e-13,1.3058796,1.3058796,1.3058795,0.039589062,1.0,1.0,-7.052577e-09,0.0,-7.052577e-09,1.6656383e-10,-3.526279e-07,1.0,1.3058795,1.3058795,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.178,0.5,0.0,50000.0,2.2277031e-06,10112.81,10159.167,0.5012026,0.5012026,1.615966e-10,-7.769946e-09,0.9976006,3.2164413e-10,102.19817,319.18475,319.18475,88.204865,-116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30249026,0.5029558,1.3687114,1.3687114,1.0,-62.08857,-40.109604,-216.22614,-102.95861,-2.2200883e-16,-1.1054959e-13,1.3687115,1.3687115,1.3687114,0.039589066,1.0,1.0,-7.0487136e-09,0.0,-7.0487136e-09,1.8968332e-10,-3.5243474e-07,1.0,1.3687114,1.3687114,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1778,0.5,0.0,50000.0,2.1880783e-06,10112.81,10159.167,0.5012026,0.5012026,1.4978026e-10,6.1542466e-10,0.9976006,2.9812472e-10,102.79329,322.6611,322.6611,88.204865,-118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30249506,0.50295573,1.4315432,1.4315432,1.0,-56.80709,-45.9862,-200.49586,-122.16523,-2.2200883e-16,-1.1062824e-13,1.4315434,1.4315434,1.4315432,0.039589066,1.0,1.0,-7.0452786e-09,0.0,-7.0452786e-09,2.099795e-10,-3.5226319e-07,1.0,1.4315432,1.4315432,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1776,0.5,0.0,50000.0,2.1093313e-06,10112.81,10159.167,0.5012026,0.5012026,1.498901e-10,-5.7514424e-09,0.9976006,2.9834335e-10,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30249986,0.5029558,1.4943751,1.4943751,1.0,-51.301426,-51.68131,-183.97433,-140.88971,-2.2200883e-16,-1.10739265e-13,1.4943752,1.4943752,1.4943751,0.03958906,1.0,1.0,-7.0426456e-09,0.0,-7.0426456e-09,2.2515911e-10,-3.521317e-07,1.0,1.4943751,1.4943751,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1774,0.5,0.0,50000.0,1.8757657e-06,10112.81,10159.167,0.5012026,0.5012026,1.5874897e-10,-3.4862842e-09,0.9976006,3.159762e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30250466,0.50295573,1.557207,1.557207,1.0,-45.593292,-57.172455,-166.72675,-159.05818,-2.2200883e-16,-1.10786116e-13,1.5572071,1.5572071,1.557207,0.039589062,1.0,1.0,-7.04059e-09,0.0,-7.04059e-09,2.3666896e-10,-3.5202902e-07,1.0,1.557207,1.557207,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1772,0.5,0.0,50000.0,1.4467156e-06,10112.81,10159.167,0.5012026,0.5012026,1.6268753e-10,-3.4890502e-09,0.9976006,3.2381553e-10,102.143196,325.42004,325.42004,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30250946,0.5029558,1.6200387,1.6200387,1.0,-39.705227,-62.43797,-148.82115,-176.5989,-2.2200883e-16,-1.10791625e-13,1.6200389,1.6200389,1.6200387,0.03958906,1.0,1.0,-7.0386195e-09,0.0,-7.0386195e-09,2.4759503e-10,-3.5193045e-07,1.0,1.6200387,1.6200387,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.177,0.5,0.0,50000.0,1.2671688e-06,10112.81,10159.167,0.5012026,0.5012026,1.4657724e-10,-6.1222702e-09,0.9976006,2.9174937e-10,101.11753,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30251426,0.5029558,1.6828706,1.6828706,1.0,-33.66046,-67.45707,-130.32823,-193.44267,-2.2200883e-16,-1.1078656e-13,1.6828707,1.6828707,1.6828706,0.03958906,1.0,1.0,-7.036537e-09,0.0,-7.036537e-09,2.591529e-10,-3.5182634e-07,1.0,1.6828706,1.6828706,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
