Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1768,0.5,0.0,50000.0,9.452733e-07,10112.81,10159.167,0.5012026,0.5012026,1.251651e-10,3.1382754e-09,0.9976006,2.4913036e-10,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30251905,0.50295573,1.7457025,1.7457025,1.0,-27.482851,-72.209946,-111.32098,-209.52303,-2.2200883e-16,-1.10783005e-13,1.7457026,1.7457026,1.7457025,0.039589066,1.0,1.0,-7.0347785e-09,0.0,-7.0347785e-09,2.6860253e-10,-3.517386e-07,1.0,1.7457025,1.7457025,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1766,0.5,0.0,50000.0,5.257091e-07,10112.81,10159.167,0.5012026,0.5012026,9.7823805e-11,-1.121245e-09,0.9976006,1.9470987e-10,97.874626,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30252385,0.5029558,1.8085344,1.8085344,1.0,-21.196781,-76.67784,-91.87438,-224.77647,-2.2200883e-16,-1.10782016e-13,1.8085345,1.8085345,1.8085344,0.039589055,1.0,1.0,-7.0339623e-09,0.0,-7.0339623e-09,2.7211033e-10,-3.5169808e-07,1.0,1.8085344,1.8085344,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1764,0.5,0.0,50000.0,8.559407e-08,10112.81,10159.167,0.5012026,0.5012026,6.651551e-11,-3.867385e-09,0.9976006,1.323934e-10,95.67018,311.20804,311.20804,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30252865,0.50295573,1.8713661,1.8713661,1.0,-14.827056,-80.843124,-72.06519,-239.14284,-2.2200883e-16,-1.10782104e-13,1.8713664,1.8713664,1.8713661,0.03958906,1.0,1.0,-7.0343673e-09,0.0,-7.0343673e-09,2.6798402e-10,-3.5171863e-07,1.0,1.8713661,1.8713661,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1762,0.5,0.0,50000.0,-4.9297273e-07,10112.81,10159.167,0.5012026,0.5012026,3.0998808e-11,5.003367e-09,0.9976006,6.170046e-11,93.08818,304.53702,304.53702,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30253345,0.5029558,1.934198,1.934198,1.0,-8.398816,-84.68936,-51.971603,-252.5654,-2.2200883e-16,-1.10782314e-13,1.9341981,1.9341981,1.934198,0.03958906,1.0,1.0,-7.036061e-09,0.0,-7.036061e-09,2.558482e-10,-3.5180364e-07,1.0,1.934198,1.934198,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.176,0.5,0.0,50000.0,-9.378111e-07,10112.81,10159.167,0.5012026,0.5012026,4.6938725e-12,2.8681941e-09,0.9976006,9.34275e-12,90.138794,296.66412,296.66412,88.204865,-120.5861,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30253825,0.50295573,1.9970299,1.9970299,1.0,-1.9374298,-88.20136,-31.672903,-264.9912,-2.2200883e-16,-1.1078241e-13,1.99703,1.99703,1.9970299,0.03958906,1.0,1.0,-7.039064e-09,0.0,-7.039064e-09,2.356214e-10,-3.519541e-07,1.0,1.9970299,1.9970299,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1758,0.5,0.0,50000.0,-1.3200569e-06,10112.81,10159.167,0.5012026,0.5012026,-8.439194e-12,-3.7703245e-09,0.9976006,-1.679749e-11,86.83368,287.62045,287.62045,88.204865,-118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30254304,0.5029558,2.0598617,2.0598617,1.0,4.531603,-91.36528,-11.249206,-276.37125,-2.2200883e-16,-1.1069484e-13,2.059862,2.059862,2.0598617,0.039589062,1.0,1.0,-7.043168e-09,0.0,-7.043168e-09,2.0866497e-10,-3.5215953e-07,1.0,2.0598617,2.0598617,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1756,0.5,0.0,50000.0,-1.6193076e-06,10112.81,10159.167,0.5012026,0.5012026,-6.3088636e-12,-9.389953e-10,0.9976006,-1.255725e-11,83.18587,277.44165,277.44165,88.204865,-115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30254784,0.5029558,2.1226935,2.1226935,1.0,10.982751,-94.16862,9.218888,-286.66055,-2.2200883e-16,-1.10592626e-13,2.1226938,2.1226938,2.1226935,0.03958906,1.0,1.0,-7.0478086e-09,0.0,-7.0478086e-09,1.7854099e-10,-3.523916e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1754,0.5,0.0,50000.0,-2.0127366e-06,10112.81,10159.167,0.5012026,0.5012026,3.8534315e-12,9.022099e-09,0.9976006,7.669924e-12,79.209755,266.16794,266.16794,88.204865,-112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30255264,0.50295573,2.1855254,2.1855254,1.0,17.390554,-96.60031,29.650599,-295.8185,-2.2200883e-16,-1.10554374e-13,2.1855257,2.1855257,2.1855254,0.03958906,1.0,1.0,-7.052246e-09,0.0,-7.052246e-09,1.4988398e-10,-3.526133e-07,1.0,2.1855254,2.1855254,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1752,0.5,0.0,50000.0,-2.5142585e-06,10112.81,10159.167,0.5012026,0.5012026,4.7442545e-12,3.3904717e-09,0.9976006,9.4430306e-12,74.92104,253.84377,253.84375,88.204865,-108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30255744,0.5029558,2.2483573,2.2483573,1.0,23.729727,-98.65077,49.96529,-303.80905,-2.2200883e-16,-1.10551826e-13,2.2483575,2.2483575,2.2483573,0.039589062,1.0,1.0,-7.0558817e-09,0.0,-7.0558817e-09,1.2639904e-10,-3.5279487e-07,1.0,2.2483573,2.2483573,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.175,0.5,0.0,50000.0,-2.7603517e-06,10112.81,10159.167,0.5012026,0.5012026,-1.19492775e-11,9.610954e-09,0.9976006,-2.378401e-11,70.336655,240.51779,240.51779,88.204865,-104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30256224,0.5029558,2.3111892,2.3111892,1.0,29.975248,-100.3119,70.082794,-310.6006,-2.2200883e-16,-1.1055697e-13,2.3111892,2.3111892,2.3111892,0.039589047,1.0,1.0,-7.0586963e-09,0.0,-7.0586963e-09,1.0814867e-10,-3.5293547e-07,1.0,2.3111892,2.3111892,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1748,0.5,0.0,50000.0,-2.9086814e-06,10112.81,10159.167,0.5012026,0.5012026,-3.8053092e-11,-3.2720493e-09,0.9976006,-7.5741406e-11,65.47467,226.2426,226.2426,88.204865,-100.365814,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30256703,0.50295573,2.374021,2.374021,1.0,36.10247,-101.57714,89.92371,-316.16632,-2.2200883e-16,-1.10557525e-13,2.374021,2.374021,2.374021,0.03958906,1.0,1.0,-7.0613826e-09,0.0,-7.0613826e-09,9.077766e-11,-3.5306985e-07,1.0,2.374021,2.374021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1746,0.5,0.0,50000.0,-2.9752416e-06,10112.81,10159.167,0.5012026,0.5012026,-6.43187e-11,-2.7665927e-09,0.9976006,-1.2802086e-10,60.354294,211.07454,211.07454,88.204865,-95.51665,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30257183,0.50295573,2.436853,2.436853,1.0,42.087215,-102.441505,109.409744,-320.48428,-2.2200883e-16,-1.1035178e-13,2.436853,2.436853,2.436853,0.039589062,1.0,1.0,-7.0646493e-09,0.0,-7.0646493e-09,6.987323e-11,-3.532334e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1744,0.5,0.0,50000.0,-2.9101343e-06,10112.81,10159.167,0.5012026,0.5012026,-6.2594686e-11,5.66236e-09,0.9976006,-1.2458934e-10,54.995728,195.07346,195.07346,88.204865,-90.29051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30257663,0.50295573,2.4996848,2.4996848,1.0,47.905857,-102.90158,128.46399,-323.53745,-2.2200883e-16,-1.1016383e-13,2.4996848,2.4996848,2.4996848,0.03958905,1.0,1.0,-7.0687025e-09,0.0,-7.0687025e-09,4.4188736e-11,-3.534362e-07,1.0,2.4996848,2.4996848,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1742,0.5,0.0,50000.0,-2.7704139e-06,10112.81,10159.167,0.5012026,0.5012026,-2.8855593e-11,-4.6708615e-09,0.9976006,-5.7434578e-11,49.420113,178.3025,178.3025,88.204865,-84.70805,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30258143,0.50295573,2.5625167,2.5625167,1.0,53.53544,-102.95555,147.01123,-325.31375,-2.2200883e-16,-1.1010117e-13,2.5625167,2.5625167,2.5625167,0.03958906,1.0,1.0,-7.072996e-09,0.0,-7.072996e-09,1.7190433e-11,-3.536508e-07,1.0,2.5625167,2.5625167,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.174,0.5,0.0,50000.0,-2.783875e-06,10112.81,10159.167,0.5012026,0.5012026,5.0213284e-12,6.8980017e-09,0.9976006,9.994523e-12,43.649464,160.82788,160.82788,88.204865,-78.79128,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30258623,0.50295573,2.6253483,2.6253483,1.0,58.95374,-102.6032,164.9783,-325.80618,-2.2200883e-16,-1.1010047e-13,2.6253486,2.6253486,2.6253483,0.039589055,1.0,1.0,-7.0762924e-09,0.0,-7.0762924e-09,-3.396755e-12,-3.538152e-07,1.0,2.6253483,2.6253483,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1738,0.5,0.0,50000.0,-2.8167533e-06,10112.81,10159.167,0.5012026,0.5012026,1.343684e-11,-2.0080713e-10,0.9976006,2.6744875e-11,37.70655,142.71855,142.71855,88.204865,-72.56356,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30259103,0.5029558,2.6881802,2.6881802,1.0,64.13938,-101.84593,182.29427,-325.01282,-2.2200883e-16,-1.10110705e-13,2.6881804,2.6881804,2.6881802,0.039589062,1.0,1.0,-7.0777335e-09,0.0,-7.0777335e-09,-1.2296755e-11,-3.5388683e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1736,0.5,0.0,50000.0,-2.628818e-06,10112.81,10159.167,0.5012026,0.5012026,1.9969776e-11,-2.4154363e-09,0.9976006,3.974812e-11,31.614824,124.04597,124.04597,88.204865,-66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30259582,0.50295573,2.751012,2.751012,1.0,69.071884,-100.686714,198.89081,-322.93677,-2.2200883e-16,-1.10116126e-13,2.7510123,2.7510123,2.751012,0.039589047,1.0,1.0,-7.077715e-09,0.0,-7.077715e-09,-1.2073816e-11,-3.538856e-07,1.0,2.751012,2.751012,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1734,0.5,0.0,50000.0,-2.5092522e-06,10112.81,10159.167,0.5012026,0.5012026,9.975077e-12,1.7912071e-09,0.9976006,1.9854533e-11,25.39833,104.883835,104.883835,88.204865,-59.274696,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30260062,0.5029558,2.813844,2.813844,1.0,73.731804,-99.130135,214.70242,-319.58624,-2.2200883e-16,-1.0998267e-13,2.8138442,2.8138442,2.813844,0.03958906,1.0,1.0,-7.0770514e-09,0.0,-7.0770514e-09,-7.861643e-12,-3.5385239e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1732,0.5,0.0,50000.0,-2.314123e-06,10112.81,10159.167,0.5012026,0.5012026,-1.01525715e-11,-2.2580826e-09,0.9976006,-2.0207822e-11,19.0816,85.30777,85.30777,88.204865,-52.266,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30260542,0.5029558,2.8766758,2.8766758,1.0,78.10073,-97.182335,229.66669,-314.97446,-2.2200883e-16,-1.0976109e-13,2.876676,2.876676,2.8766758,0.039589055,1.0,1.0,-7.076463e-09,0.0,-7.076463e-09,-4.161802e-12,-3.5382305e-07,1.0,2.8766758,2.8766758,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.173,0.5,0.0,50000.0,-2.2684183e-06,10112.81,10159.167,0.5012026,0.5012026,-3.9442796e-11,3.2308576e-09,0.9976006,-7.850749e-11,12.689564,65.39504,65.395035,88.204865,-45.051033,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30261022,0.5029558,2.9395077,2.9395077,1.0,82.16143,-94.851,243.72458,-309.11963,-2.2200883e-16,-1.0966589e-13,2.9395077,2.9395077,2.9395077,0.039589055,1.0,1.0,-7.0765394e-09,0.0,-7.0765394e-09,-4.64675e-12,-3.5382712e-07,1.0,2.9395077,2.9395077,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1728,0.5,0.0,50000.0,-2.1791777e-06,10112.81,10159.167,0.5012026,0.5012026,-5.3523512e-11,6.3277237e-09,0.9976006,-1.0653395e-10,6.247448,45.22422,45.22422,88.204865,-37.658268,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30261502,0.5029558,3.0023396,3.0023396,1.0,85.89788,-92.145325,256.8206,-302.04483,-2.2200883e-16,-1.0960261e-13,3.0023396,3.0023396,3.0023396,0.039589066,1.0,1.0,-7.0777766e-09,0.0,-7.0777766e-09,-1.2373932e-11,-3.538893e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1726,0.5,0.0,50000.0,-2.1421993e-06,10112.81,10159.167,0.5012026,0.5012026,-5.644825e-11,1.3100618e-10,0.9976006,-1.1235538e-10,-0.21932426,24.874922,24.874922,88.204865,-30.116886,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3026198,0.5029558,3.0651715,3.0651715,1.0,89.29533,-89.076004,268.90305,-293.77798,-2.2200883e-16,-1.09374186e-13,3.0651715,3.0651715,3.0651715,0.039589055,1.0,1.0,-7.0800157e-09,0.0,-7.0800157e-09,-2.6277416e-11,-3.540014e-07,1.0,3.0651715,3.0651715,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1724,0.5,0.0,50000.0,-2.0045327e-06,10112.81,10159.167,0.5012026,0.5012026,-5.358637e-11,1.2805792e-08,0.9976006,-1.06659064e-10,-6.6852307,4.427454,4.4274535,88.204865,-22.456646,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3026246,0.5029558,3.1280034,3.1280034,1.0,92.34036,-85.655136,279.9243,-284.35175,-2.2200883e-16,-1.0924067e-13,3.1280034,3.1280034,3.1280034,0.03958905,1.0,1.0,-7.0825545e-09,0.0,-7.0825545e-09,-4.1952265e-11,-3.5412836e-07,1.0,3.1280034,3.1280034,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1722,0.5,0.0,50000.0,-1.7894055e-06,10112.81,10159.167,0.5012026,0.5012026,-2.3322398e-11,-3.0008204e-10,0.9976006,-4.6421228e-11,-13.124753,-16.037487,-16.037487,88.204865,-14.70778,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30262944,0.5029558,3.190835,3.190835,1.0,95.02098,-81.896225,289.8408,-273.80328,-2.2200883e-16,-1.0921007e-13,3.1908352,3.1908352,3.190835,0.03958906,1.0,1.0,-7.0849078e-09,0.0,-7.0849078e-09,-5.6361398e-11,-3.542459e-07,1.0,3.190835,3.190835,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.172,0.5,0.0,50000.0,-1.5365675e-06,10112.81,10159.167,0.5012026,0.5012026,9.22796e-12,1.6307217e-09,0.9976006,1.8367462e-11,-19.512478,-36.439137,-36.439137,88.204865,-6.900873,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30263424,0.5029558,3.2536669,3.2536669,1.0,97.32659,-77.81411,298.6134,-262.17426,-2.2200883e-16,-1.0921679e-13,3.253667,3.253667,3.2536669,0.03958906,1.0,1.0,-7.0864092e-09,0.0,-7.0864092e-09,-6.5350364e-11,-3.5432063e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1718,0.5,0.0,50000.0,-1.233269e-06,10112.81,10159.167,0.5012026,0.5012026,3.772102e-11,-5.2988733e-09,0.9976006,7.508045e-11,-25.823196,-56.696976,-56.696976,88.204865,0.9332711,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30263904,0.50295573,3.3164988,3.3164988,1.0,99.24809,-73.4249,306.20752,-249.51056,-2.2200883e-16,-1.0917904e-13,3.316499,3.316499,3.3164988,0.03958905,1.0,1.0,-7.0863364e-09,0.0,-7.0863364e-09,-6.4465204e-11,-3.543166e-07,1.0,3.3164988,3.3164988,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1716,0.5,0.0,50000.0,-9.621524e-07,10112.81,10159.167,0.5012026,0.5012026,5.8355154e-11,6.698823e-09,0.9976006,1.16150915e-10,-32.032,-76.73106,-76.73106,88.204865,8.763733,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30264384,0.5029558,3.3793306,3.3793306,1.0,100.777916,-68.74591,312.5932,-235.86215,-2.2200883e-16,-1.0894435e-13,3.3793309,3.3793309,3.3793306,0.039589047,1.0,1.0,-7.084641e-09,0.0,-7.084641e-09,-5.348011e-11,-3.5423145e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1714,0.5,0.0,50000.0,-5.687742e-07,10112.81,10159.167,0.5012026,0.5012026,7.854976e-11,7.565238e-09,0.9976006,1.5634655e-10,-38.114395,-96.46232,-96.46232,88.204865,16.559607,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30264863,0.5029558,3.4421625,3.4421625,1.0,101.91001,-63.795612,317.7452,-221.2829,-2.2200883e-16,-1.08740836e-13,3.4421628,3.4421628,3.4421625,0.039589066,1.0,1.0,-7.0817707e-09,0.0,-7.0817707e-09,-3.5251718e-11,-3.540877e-07,1.0,3.4421625,3.4421625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1712,0.5,0.0,50000.0,-1.6098677e-07,10112.81,10159.167,0.5012026,0.5012026,8.4075795e-11,-1.6752272e-08,0.9976006,1.6734565e-10,-44.046364,-115.81288,-115.81288,88.204865,24.29013,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30265343,0.50295573,3.5049944,3.5049944,1.0,102.63991,-58.593544,321.64322,-205.83034,-2.2200883e-16,-1.0845242e-13,3.5049944,3.5049944,3.5049944,0.039589055,1.0,1.0,-7.0781456e-09,0.0,-7.0781456e-09,-1.2440582e-11,-3.5390633e-07,1.0,3.5049944,3.5049944,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.171,0.5,0.0,50000.0,4.4593992e-07,10112.81,10159.167,0.5012026,0.5012026,9.243442e-11,2.939938e-10,0.9976006,1.8398277e-10,-49.804504,-134.70639,-134.70639,88.204865,31.924795,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30265823,0.5029558,3.5678263,3.5678263,1.0,102.964745,-53.160236,324.27185,-189.56548,-2.2200883e-16,-1.0797868e-13,3.5678263,3.5678263,3.5678263,0.039589055,1.0,1.0,-7.0742376e-09,0.0,-7.0742376e-09,1.1988054e-11,-3.537109e-07,1.0,3.5678263,3.5678263,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1708,0.5,0.0,50000.0,8.566986e-07,10112.81,10159.167,0.5012026,0.5012026,1.1868678e-10,-1.1234547e-08,0.9976006,2.3623584e-10,-55.36609,-153.06827,-153.06827,88.204865,39.433456,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30266303,0.5029558,3.6306581,3.6306581,1.0,102.88322,-47.517128,325.62076,-172.55247,-2.2200883e-16,-1.0752954e-13,3.6306581,3.6306581,3.6306581,0.039589055,1.0,1.0,-7.070365e-09,0.0,-7.070365e-09,3.6052696e-11,-3.535173e-07,1.0,3.6306581,3.6306581,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1706,0.5,0.0,50000.0,1.1793561e-06,10112.81,10159.167,0.5012026,0.5012026,1.4007646e-10,4.2777484e-09,0.9976006,2.7881014e-10,-60.709167,-170.82607,-170.82607,88.204865,46.7865,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30266783,0.5029558,3.69349,3.69349,1.0,102.39566,-41.68649,325.68454,-154.85849,-2.2200883e-16,-1.0713071e-13,3.69349,3.69349,3.69349,0.039589055,1.0,1.0,-7.0662485e-09,0.0,-7.0662485e-09,6.1518825e-11,-3.5331132e-07,1.0,3.69349,3.69349,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1704,0.5,0.0,50000.0,1.6122901e-06,10112.81,10159.167,0.5012026,0.5012026,1.6615884e-10,-8.6831403e-10,0.9976006,3.307249e-10,-65.81266,-187.90968,-187.90968,88.204865,53.954895,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30267262,0.5029558,3.7563217,3.7563217,1.0,101.50399,-35.691334,324.46304,-136.55334,-2.2200883e-16,-1.0674172e-13,3.756322,3.756322,3.7563217,0.03958907,1.0,1.0,-7.061565e-09,0.0,-7.061565e-09,9.037583e-11,-3.5307698e-07,1.0,3.7563217,3.7563217,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1702,0.5,0.0,50000.0,1.8653011e-06,10112.81,10159.167,0.5012026,0.5012026,1.8603404e-10,-1.012353e-08,0.9976006,3.7028475e-10,-70.65641,-204.25171,-204.25171,88.204865,60.91036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30267742,0.50295573,3.8191535,3.8191535,1.0,100.21173,-29.555323,321.961,-117.70929,-2.2200883e-16,-1.06556995e-13,3.8191538,3.8191538,3.8191535,0.03958905,1.0,1.0,-7.056204e-09,0.0,-7.056204e-09,1.2328867e-10,-3.528088e-07,1.0,3.8191535,3.8191535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.17,0.5,0.0,50000.0,2.0410037e-06,10112.81,10159.167,0.5012026,0.5012026,1.8471176e-10,4.075491e-09,0.9976006,3.6765288e-10,-75.22132,-219.78764,-219.78764,88.204865,67.625435,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30268222,0.5029558,3.8819854,3.8819854,1.0,98.52399,-23.30267,318.18832,-98.40069,-2.2200883e-16,-1.06319535e-13,3.8819857,3.8819857,3.8819854,0.03958906,1.0,1.0,-7.050334e-09,0.0,-7.050334e-09,1.5917496e-10,-3.5251523e-07,1.0,3.8819854,3.8819854,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1698,0.5,0.0,50000.0,2.2534978e-06,10112.81,10159.167,0.5012026,0.5012026,1.7735953e-10,1.548792e-09,0.9976006,3.530189e-10,-79.489365,-234.45618,-234.45618,88.204865,74.07362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30268702,0.5029558,3.9448173,3.9448173,1.0,96.44741,-16.95805,313.15994,-78.70375,-2.2200883e-16,-1.061497e-13,3.9448175,3.9448175,3.9448173,0.039589062,1.0,1.0,-7.0445405e-09,0.0,-7.0445405e-09,1.9435276e-10,-3.5222567e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1696,0.5,0.0,50000.0,2.3293308e-06,10112.81,10159.167,0.5012026,0.5012026,1.6452324e-10,7.3086825e-10,0.9976006,3.2746936e-10,-83.443695,-248.19943,-248.19943,88.204865,80.22948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30269182,0.5029558,4.007649,4.007649,1.0,93.990204,-10.546505,306.89563,-58.696198,-2.2200883e-16,-1.0610669e-13,4.0076494,4.0076494,4.007649,0.03958905,1.0,1.0,-7.039452e-09,0.0,-7.039452e-09,2.2492214e-10,-3.5197144e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1694,0.5,0.0,50000.0,2.3380503e-06,10112.81,10159.167,0.5012026,0.5012026,1.4354193e-10,-2.2457889e-09,0.9976006,2.8570787e-10,-87.06872,-260.96313,-260.96313,88.204865,86.06871,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30269662,0.5029558,4.070481,4.070481,1.0,91.162056,-4.093338,299.42014,-38.457,-2.2200883e-16,-1.06323316e-13,4.0704813,4.0704813,4.070481,0.03958906,1.0,1.0,-7.035375e-09,0.0,-7.035375e-09,2.490026e-10,-3.5176788e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1692,0.5,0.0,50000.0,2.384862e-06,10112.81,10159.167,0.5012026,0.5012026,1.3050253e-10,-1.0443002e-08,0.9976006,2.5975408e-10,-90.35012,-272.69696,-272.69696,88.204865,91.56826,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027014,0.5029558,4.1333127,4.1333127,1.0,87.97414,2.3759832,290.76297,-18.06603,-2.2200883e-16,-1.0632196e-13,4.133313,4.133313,4.1333127,0.039589062,1.0,1.0,-7.032575e-09,0.0,-7.032575e-09,2.649767e-10,-3.5162822e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.169,0.5,0.0,50000.0,2.4689346e-06,10112.81,10159.167,0.5012026,0.5012026,1.3043537e-10,-1.0574813e-08,0.9976006,2.5962038e-10,-93.27495,-283.35455,-283.35455,88.204865,96.70643,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027062,0.5029558,4.1961446,4.1961446,1.0,84.43902,8.835928,280.9583,2.3962395,-2.2200883e-16,-1.0592021e-13,4.196145,4.196145,4.1961446,0.039589066,1.0,1.0,-7.0309314e-09,0.0,-7.0309314e-09,2.7367358e-10,-3.5154625e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1688,0.5,0.0,50000.0,2.3609077e-06,10112.81,10159.167,0.5012026,0.5012026,1.4524931e-10,-8.837756e-09,0.9976006,2.8910627e-10,-95.831665,-292.8939,-292.8939,88.204865,101.462944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.302711,0.5029558,4.2589765,4.2589765,1.0,80.57066,15.261001,270.04483,22.84905,-2.2200883e-16,-1.0569351e-13,4.258977,4.258977,4.2589765,0.039589062,1.0,1.0,-7.029782e-09,0.0,-7.029782e-09,2.792634e-10,-3.514888e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1686,0.5,0.0,50000.0,2.1801243e-06,10112.81,10159.167,0.5012026,0.5012026,1.6729754e-10,1.2850246e-09,0.9976006,3.3299136e-10,-98.01018,-301.2773,-301.2773,88.204865,105.81903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027158,0.5029558,4.3218083,4.3218083,1.0,76.38433,21.625845,258.0656,43.21169,-2.2200883e-16,-1.05622976e-13,4.3218083,4.3218083,4.3218083,0.039589062,1.0,1.0,-7.028415e-09,0.0,-7.028415e-09,2.8619596e-10,-3.5142034e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1684,0.5,0.0,50000.0,2.0425398e-06,10112.81,10159.167,0.5012026,0.5012026,1.798022e-10,-6.9872588e-09,0.9976006,3.5788084e-10,-99.80189,-308.4717,-308.4717,88.204865,109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027206,0.5029558,4.38464,4.38464,1.0,71.896545,27.905342,245.06792,63.403786,-2.2200883e-16,-1.05192215e-13,4.38464,4.38464,4.38464,0.039589055,1.0,1.0,-7.0263892e-09,0.0,-7.0263892e-09,2.972082e-10,-3.5131885e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1682,0.5,0.0,50000.0,1.941309e-06,10112.81,10159.167,0.5012026,0.5012026,1.8278698e-10,4.2420356e-09,0.9976006,3.6382178e-10,-101.19972,-314.44873,-314.44873,88.204865,113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027254,0.5029558,4.447472,4.447472,1.0,67.125015,34.07471,231.10306,83.34566,-2.2200883e-16,-1.0476595e-13,4.447472,4.447472,4.447472,0.039589055,1.0,1.0,-7.023636e-09,0.0,-7.023636e-09,3.1268194e-10,-3.5118106e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.168,0.5,0.0,50000.0,1.8991614e-06,10112.81,10159.167,0.5012026,0.5012026,1.7698293e-10,3.2732859e-09,0.9976006,3.522693e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027302,0.5029558,4.510304,4.510304,1.0,62.088573,40.1096,216.22614,102.95861,-2.2200883e-16,-1.0378217e-13,4.510304,4.510304,4.510304,0.039589055,1.0,1.0,-7.020603e-09,0.0,-7.020603e-09,3.2978917e-10,-3.5102943e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1678,0.5,0.0,50000.0,1.728034e-06,10112.81,10159.167,0.5012026,0.5012026,1.6968503e-10,1.0909568e-10,0.9976006,3.3774347e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.302735,0.50295573,4.573136,4.573136,1.0,56.807095,45.9862,200.49588,122.16522,-2.2200883e-16,-1.0297355e-13,4.573136,4.573136,4.573136,0.039589066,1.0,1.0,-7.0178214e-09,0.0,-7.0178214e-09,3.4522024e-10,-3.5089045e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1676,0.5,0.0,50000.0,1.5955555e-06,10112.81,10159.167,0.5012026,0.5012026,1.6371762e-10,-5.9412604e-09,0.9976006,3.2586583e-10,-102.982735,-324.86404,-324.86404,88.204865,121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027398,0.5029558,4.6359677,4.6359677,1.0,51.301426,51.681305,183.97435,140.88971,-2.2200883e-16,-1.0231876e-13,4.6359677,4.6359677,4.6359677,0.03958906,1.0,1.0,-7.015559e-09,0.0,-7.015559e-09,3.573241e-10,-3.5077744e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1674,0.5,0.0,50000.0,1.4211486e-06,10112.81,10159.167,0.5012026,0.5012026,1.6017451e-10,-2.8061429e-09,0.9976006,3.188136e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027446,0.50295573,4.6987996,4.6987996,1.0,45.593296,57.172455,166.72675,159.05817,-2.2200883e-16,-1.0208135e-13,4.6987996,4.6987996,4.6987996,0.039589062,1.0,1.0,-7.0137998e-09,0.0,-7.0137998e-09,3.6622275e-10,-3.506896e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1672,0.5,0.0,50000.0,1.1194676e-06,10112.81,10159.167,0.5012026,0.5012026,1.3229125e-10,7.561375e-09,0.9976006,2.6331434e-10,-102.143196,-325.42007,-325.42004,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027494,0.50295573,4.7616315,4.7616315,1.0,39.705227,62.437965,148.82117,176.59889,-2.2200883e-16,-1.01857237e-13,4.7616315,4.7616315,4.7616315,0.03958906,1.0,1.0,-7.0124586e-09,0.0,-7.0124586e-09,3.72463e-10,-3.5062266e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.167,0.5,0.0,50000.0,8.972511e-07,10112.81,10159.167,0.5012026,0.5012026,1.0388311e-10,4.9364437e-09,0.9976006,2.067704e-10,-101.11753,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027542,0.5029558,4.8244634,4.8244634,1.0,33.66046,67.45707,130.32825,193.44267,-2.2200883e-16,-1.0142967e-13,4.8244634,4.8244634,4.8244634,0.03958907,1.0,1.0,-7.011917e-09,0.0,-7.011917e-09,3.7366588e-10,-3.5059585e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1668,0.5,0.0,50000.0,4.579973e-07,10112.81,10159.167,0.5012026,0.5012026,7.346629e-11,-4.877651e-09,0.9976006,1.4622832e-10,-99.692795,-320.844,-320.844,88.204865,124.73703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.302759,0.50295573,4.8872952,4.8872952,1.0,27.482853,72.209946,111.320984,209.52301,-2.2200883e-16,-1.0084587e-13,4.8872952,4.8872952,4.8872952,0.03958907,1.0,1.0,-7.012569e-09,0.0,-7.012569e-09,3.6741676e-10,-3.5062877e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1666,0.5,0.0,50000.0,-1.4637674e-08,10112.81,10159.167,0.5012026,0.5012026,3.555101e-11,3.976498e-09,0.9976006,7.076122e-11,-97.874626,-316.65085,-316.65085,88.204865,124.43229,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027638,0.5029558,4.950127,4.950127,1.0,21.196783,76.67784,91.87438,224.77646,-2.2200883e-16,-1.0014906e-13,4.950127,4.950127,4.950127,0.039589062,1.0,1.0,-7.014419e-09,0.0,-7.014419e-09,3.537392e-10,-3.507216e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1664,0.5,0.0,50000.0,-5.783975e-07,10112.81,10159.167,0.5012026,0.5012026,-1.5659695e-12,1.1405378e-09,0.9976006,-3.1169275e-12,-95.67019,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027686,0.5029558,5.012959,5.012959,1.0,14.827059,80.843124,72.0652,239.14282,-2.2200883e-16,-9.958806e-14,5.012959,5.012959,5.012959,0.039589055,1.0,1.0,-7.017629e-09,0.0,-7.017629e-09,3.3165695e-10,-3.5088243e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1662,0.5,0.0,50000.0,-1.2199476e-06,10112.81,10159.167,0.5012026,0.5012026,-3.5730054e-11,9.945368e-09,0.9976006,-7.11176e-11,-93.08818,-304.53702,-304.53702,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3027734,0.5029558,5.075791,5.075791,1.0,8.398818,84.68936,51.97161,252.5654,-2.2200883e-16,-9.940984e-14,5.075791,5.075791,5.075791,0.039589066,1.0,1.0,-7.022218e-09,0.0,-7.022218e-09,3.0111216e-10,-3.5111222e-07,1.0,5.075791,5.075791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.166,0.5,0.0,50000.0,-1.825137e-06,10112.81,10159.167,0.5012026,0.5012026,-6.335825e-11,7.766688e-09,0.9976006,-1.2610915e-10,-90.138794,-296.66412,-296.66412,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30277818,0.50295573,5.1386228,5.1386228,1.0,1.937432,88.20136,31.67291,264.9912,-2.2200883e-16,-9.9221467e-14,5.1386228,5.1386228,5.1386228,0.039589062,1.0,1.0,-7.0280244e-09,0.0,-7.0280244e-09,2.631652e-10,-3.5140278e-07,1.0,5.1386228,5.1386228,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1658,0.5,0.0,50000.0,-2.3220473e-06,10112.81,10159.167,0.5012026,0.5012026,-7.734594e-11,3.3083253e-10,0.9976006,-1.5395045e-10,-86.83368,-287.62045,-287.62045,88.204865,118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30278298,0.5029558,5.201454,5.201454,1.0,-4.5316005,91.36528,11.249213,276.37122,-2.2200883e-16,-9.8370415e-14,5.2014546,5.2014546,5.201454,0.039589062,1.0,1.0,-7.034604e-09,0.0,-7.034604e-09,2.2063029e-10,-3.517319e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1656,0.5,0.0,50000.0,-2.67147e-06,10112.81,10159.167,0.5012026,0.5012026,-8.396451e-11,3.1674874e-09,0.9976006,-1.6712413e-10,-83.18587,-277.44165,-277.44165,88.204865,115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30278778,0.5029558,5.264286,5.264286,1.0,-10.982749,94.16862,-9.218881,286.66052,-2.2200883e-16,-9.777981e-14,5.2642865,5.2642865,5.264286,0.039589066,1.0,1.0,-7.0414843e-09,0.0,-7.0414843e-09,1.7648612e-10,-3.5207592e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1654,0.5,0.0,50000.0,-3.1532493e-06,10112.81,10159.167,0.5012026,0.5012026,-8.172702e-11,1.0835874e-08,0.9976006,-1.6267061e-10,-79.209755,-266.16794,-266.16794,88.204865,112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30279258,0.50295573,5.327118,5.327118,1.0,-17.390553,96.60031,-29.65059,295.8185,-2.2200883e-16,-9.76173e-14,5.3271184,5.3271184,5.327118,0.039589066,1.0,1.0,-7.048124e-09,0.0,-7.048124e-09,1.3411314e-10,-3.5240777e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1652,0.5,0.0,50000.0,-3.4588286e-06,10112.81,10159.167,0.5012026,0.5012026,-8.648093e-11,8.361873e-09,0.9976006,-1.7213285e-10,-74.92104,-253.84377,-253.84377,88.204865,108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30279738,0.5029558,5.38995,5.38995,1.0,-23.729725,98.65077,-49.965286,303.80905,-2.2200883e-16,-9.725008e-14,5.3899503,5.3899503,5.38995,0.039589066,1.0,1.0,-7.054131e-09,0.0,-7.054131e-09,9.593117e-11,-3.5270796e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.165,0.5,0.0,50000.0,-3.7347806e-06,10112.81,10159.167,0.5012026,0.5012026,-8.854296e-11,-2.148441e-09,0.9976006,-1.7623714e-10,-70.336655,-240.51779,-240.51779,88.204865,104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30280218,0.50295573,5.4527817,5.4527817,1.0,-29.975246,100.3119,-70.08279,310.6006,-2.2200883e-16,-9.6892444e-14,5.452782,5.452782,5.4527817,0.039589055,1.0,1.0,-7.059427e-09,0.0,-7.059427e-09,6.24e-11,-3.5297256e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1648,0.5,0.0,50000.0,-3.9583374e-06,10112.81,10159.167,0.5012026,0.5012026,-9.608119e-11,1.8760775e-09,0.9976006,-1.9124136e-10,-65.47467,-226.2426,-226.2426,88.204865,100.365814,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30280697,0.50295573,5.5156136,5.5156136,1.0,-36.10247,101.57714,-89.923706,316.16632,-2.2200883e-16,-9.6769116e-14,5.5156136,5.5156136,5.5156136,0.03958907,1.0,1.0,-7.0641417e-09,0.0,-7.0641417e-09,3.2673437e-11,-3.532082e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1646,0.5,0.0,50000.0,-4.0043246e-06,10112.81,10159.167,0.5012026,0.5012026,-9.592387e-11,8.368198e-09,0.9976006,-1.9092823e-10,-60.354298,-211.07454,-211.07454,88.204865,95.51665,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30281177,0.50295573,5.5784454,5.5784454,1.0,-42.08721,102.441505,-109.40974,320.48428,-2.2200883e-16,-9.648058e-14,5.5784454,5.5784454,5.5784454,0.03958905,1.0,1.0,-7.0685147e-09,0.0,-7.0685147e-09,5.2435313e-12,-3.5342677e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1644,0.5,0.0,50000.0,-3.846962e-06,10112.81,10159.167,0.5012026,0.5012026,-8.7091875e-11,-7.5761175e-09,0.9976006,-1.7334889e-10,-54.995728,-195.07346,-195.07346,88.204865,90.29051,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30281657,0.50295573,5.6412773,5.6412773,1.0,-47.905857,102.90158,-128.46397,323.53745,-2.2200883e-16,-9.5564385e-14,5.6412773,5.6412773,5.6412773,0.039589062,1.0,1.0,-7.07253e-09,0.0,-7.07253e-09,-1.9794904e-11,-3.5362743e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1642,0.5,0.0,50000.0,-3.7544887e-06,10112.81,10159.167,0.5012026,0.5012026,-8.2179076e-11,6.458588e-09,0.9976006,-1.6357038e-10,-49.420116,-178.30252,-178.30252,88.204865,84.70805,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30282137,0.50295573,5.704109,5.704109,1.0,-53.53544,102.95555,-147.01123,325.31375,-2.2200883e-16,-9.50551e-14,5.704109,5.704109,5.704109,0.039589062,1.0,1.0,-7.0759314e-09,0.0,-7.0759314e-09,-4.0857148e-11,-3.5379733e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.164,0.5,0.0,50000.0,-3.7168193e-06,10112.81,10159.167,0.5012026,0.5012026,-7.47392e-11,-3.5478234e-09,0.9976006,-1.4876195e-10,-43.649467,-160.8279,-160.8279,88.204865,78.79128,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30282617,0.50295573,5.766941,5.766941,1.0,-58.95374,102.6032,-164.9783,325.80618,-2.2200883e-16,-9.4945997e-14,5.766941,5.766941,5.766941,0.039589055,1.0,1.0,-7.0786492e-09,0.0,-7.0786492e-09,-5.7537943e-11,-3.5393307e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1638,0.5,0.0,50000.0,-3.4707489e-06,10112.81,10159.167,0.5012026,0.5012026,-7.6712775e-11,6.1108135e-10,0.9976006,-1.5269018e-10,-37.70655,-142.71855,-142.71855,88.204865,72.56356,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30283096,0.50295573,5.829773,5.829773,1.0,-64.13937,101.84593,-182.29427,325.01282,-2.2200883e-16,-9.497555e-14,5.829773,5.829773,5.829773,0.03958905,1.0,1.0,-7.080693e-09,0.0,-7.080693e-09,-6.9920784e-11,-3.5403508e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1636,0.5,0.0,50000.0,-3.2184553e-06,10112.81,10159.167,0.5012026,0.5012026,-8.8408135e-11,8.73016e-09,0.9976006,-1.7596878e-10,-31.614828,-124.045975,-124.045975,88.204865,66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30283576,0.50295573,5.892605,5.892605,1.0,-69.071884,100.686714,-198.89081,322.93677,-2.2200883e-16,-9.500933e-14,5.892605,5.892605,5.892605,0.039589047,1.0,1.0,-7.082275e-09,0.0,-7.082275e-09,-7.93755e-11,-3.5411415e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1634,0.5,0.0,50000.0,-3.0613191e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0121836e-10,1.2945135e-08,0.9976006,-2.0146644e-10,-25.398333,-104.88384,-104.88384,88.204865,59.274696,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30284056,0.5029558,5.9554367,5.9554367,1.0,-73.731804,99.130135,-214.70241,319.58624,-2.2200883e-16,-9.4908754e-14,5.9554367,5.9554367,5.9554367,0.039589066,1.0,1.0,-7.0839303e-09,0.0,-7.0839303e-09,-8.9246256e-11,-3.5419697e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1632,0.5,0.0,50000.0,-2.8655493e-06,10112.81,10159.167,0.5012026,0.5012026,-1.111338e-10,-3.1205336e-09,0.9976006,-2.2120228e-10,-19.081602,-85.30778,-85.30778,88.204865,52.266,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30284536,0.5029558,6.0182686,6.0182686,1.0,-78.10073,97.182335,-229.66669,314.97446,-2.2200883e-16,-9.443266e-14,6.0182686,6.0182686,6.0182686,0.039589062,1.0,1.0,-7.086015e-09,0.0,-7.086015e-09,-1.0174232e-10,-3.5430133e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.163,0.5,0.0,50000.0,-2.7338485e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2003867e-10,-8.242867e-09,0.9976006,-2.3892666e-10,-12.689567,-65.39504,-65.39504,88.204865,45.051033,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30285016,0.5029558,6.0811005,6.0811005,1.0,-82.16143,94.851,-243.72458,309.11963,-2.2200883e-16,-9.415635e-14,6.0811005,6.0811005,6.0811005,0.03958906,1.0,1.0,-7.0885298e-09,0.0,-7.0885298e-09,-1.1684378e-10,-3.5442716e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1628,0.5,0.0,50000.0,-2.522449e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1371325e-10,8.2397635e-09,0.9976006,-2.2633645e-10,-6.2474504,-45.224228,-45.224228,88.204865,37.658268,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30285496,0.50295573,6.1439323,6.1439323,1.0,-85.89787,92.145325,-256.8206,302.04483,-2.2200883e-16,-9.371799e-14,6.1439323,6.1439323,6.1439323,0.03958905,1.0,1.0,-7.091259e-09,0.0,-7.091259e-09,-1.331874e-10,-3.5456367e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1626,0.5,0.0,50000.0,-2.3446132e-06,10112.81,10159.167,0.5012026,0.5012026,-1.13270865e-10,1.9796365e-09,0.9976006,-2.2545592e-10,0.21932162,-24.87493,-24.874928,88.204865,30.116888,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30285975,0.5029558,6.206764,6.206764,1.0,-89.29533,89.076004,-268.90305,293.77798,-2.2200883e-16,-9.333528e-14,6.206764,6.206764,6.206764,0.03958906,1.0,1.0,-7.09392e-09,0.0,-7.09392e-09,-1.4899836e-10,-3.5469662e-07,1.0,6.206764,6.206764,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1624,0.5,0.0,50000.0,-2.039853e-06,10112.81,10159.167,0.5012026,0.5012026,-1.04861876e-10,-9.1210355e-09,0.9976006,-2.0871854e-10,6.685228,-4.427461,-4.4274607,88.204865,22.456648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30286455,0.5029558,6.269596,6.269596,1.0,-92.34036,85.655136,-279.9243,284.35175,-2.2200883e-16,-9.2969896e-14,6.269596,6.269596,6.269596,0.039589055,1.0,1.0,-7.0962742e-09,0.0,-7.0962742e-09,-1.6280076e-10,-3.5481423e-07,1.0,6.269596,6.269596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1622,0.5,0.0,50000.0,-1.5455005e-06,10112.81,10159.167,0.5012026,0.5012026,-7.920094e-11,3.083869e-09,0.9976006,-1.5764265e-10,13.124751,16.03748,16.037481,88.204865,14.707781,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30286938,0.5029558,0.049242422,0.049242422,1.0,-95.02098,81.896225,-289.8408,273.80328,-2.2200883e-16,-9.1973446e-14,0.049242552,0.049242552,0.049242422,0.039589066,1.0,1.0,-7.098064e-09,0.0,-7.098064e-09,-1.729969e-10,-3.5490353e-07,1.0,0.049242422,0.049242422,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.162,0.5,0.0,50000.0,-1.1824725e-06,10112.81,10159.167,0.5012026,0.5012026,-4.8125507e-11,3.5056633e-09,0.9976006,-9.578968e-11,19.512476,36.43913,36.43913,88.204865,6.9008727,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30287418,0.50295573,0.11207427,0.11207427,1.0,-97.326584,77.81411,-298.6134,262.1743,-2.2200883e-16,-9.1127647e-14,0.112074405,0.112074405,0.11207427,0.03958905,1.0,1.0,-7.0988784e-09,0.0,-7.0988784e-09,-1.7703883e-10,-3.5494395e-07,1.0,0.11207427,0.11207427,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1618,0.5,0.0,50000.0,-7.156131e-07,10112.81,10159.167,0.5012026,0.5012026,-2.2028853e-11,-2.729517e-10,0.9976006,-4.3846538e-11,25.823195,56.696968,56.696968,88.204865,-0.93327034,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30287898,0.50295573,0.17490612,0.17490612,1.0,-99.24809,73.4249,-306.20752,249.51056,-2.2200883e-16,-9.045522e-14,0.17490625,0.17490625,0.17490612,0.03958906,1.0,1.0,-7.098353e-09,0.0,-7.098353e-09,-1.7270166e-10,-3.5491735e-07,1.0,0.17490612,0.17490612,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1616,0.5,0.0,50000.0,-2.1332583e-07,10112.81,10159.167,0.5012026,0.5012026,-4.0973553e-12,-5.384884e-09,0.9976006,-8.155433e-12,32.032,76.73105,76.73105,88.204865,-8.76373,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30288377,0.50295573,0.23773798,0.23773798,1.0,-100.77791,68.74591,-312.5932,235.86215,-2.2200883e-16,-8.983291e-14,0.23773812,0.23773812,0.23773798,0.039589055,1.0,1.0,-7.0965136e-09,0.0,-7.0965136e-09,-1.6020882e-10,-3.548251e-07,1.0,0.23773798,0.23773798,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1614,0.5,0.0,50000.0,2.3135794e-07,10112.81,10159.167,0.5012026,0.5012026,5.1484828e-12,-1.1022891e-08,0.9976006,1.0247612e-11,38.11439,96.46231,96.46231,88.204865,-16.559605,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30288857,0.50295573,0.30056983,0.30056983,1.0,-101.91,63.795616,-317.7452,221.2829,-2.2200883e-16,-8.912853e-14,0.30056995,0.30056995,0.30056983,0.039589047,1.0,1.0,-7.093764e-09,0.0,-7.093764e-09,-1.4213103e-10,-3.5468744e-07,1.0,0.30056983,0.30056983,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1612,0.5,0.0,50000.0,6.800021e-07,10112.81,10159.167,0.5012026,0.5012026,2.045922e-11,-5.5877067e-09,0.9976006,4.0722318e-11,44.046364,115.812874,115.812874,88.204865,-24.29013,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30289337,0.50295573,0.36340168,0.36340168,1.0,-102.63991,58.593548,-321.64322,205.83035,-2.2200883e-16,-8.8445676e-14,0.36340183,0.36340183,0.36340168,0.03958906,1.0,1.0,-7.090576e-09,0.0,-7.090576e-09,-1.2144204e-10,-3.54528e-07,1.0,0.36340168,0.36340168,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.161,0.5,0.0,50000.0,1.2202552e-06,10112.81,10159.167,0.5012026,0.5012026,4.058743e-11,-2.3076634e-09,0.9976006,8.078579e-11,49.8045,134.70639,134.70639,88.204865,-31.924793,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30289817,0.50295573,0.42623353,0.42623353,1.0,-102.96474,53.160236,-324.27185,189.56548,-2.2200883e-16,-8.7851526e-14,0.42623368,0.42623368,0.42623353,0.039589055,1.0,1.0,-7.087212e-09,0.0,-7.087212e-09,-9.9772864e-11,-3.5435974e-07,1.0,0.42623353,0.42623353,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1608,0.5,0.0,50000.0,1.8104118e-06,10112.81,10159.167,0.5012026,0.5012026,7.7074715e-11,-7.125766e-11,0.9976006,1.5341059e-10,55.366085,153.06827,153.06827,88.204865,-39.433456,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30290297,0.50295573,0.48906538,0.48906538,1.0,-102.88322,47.517128,-325.62076,172.55247,-2.2200883e-16,-8.730075e-14,0.48906553,0.48906553,0.48906538,0.039589055,1.0,1.0,-7.0835187e-09,0.0,-7.0835187e-09,-7.616649e-11,-3.5417494e-07,1.0,0.48906538,0.48906538,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1606,0.5,0.0,50000.0,2.2058362e-06,10112.81,10159.167,0.5012026,0.5012026,1.068539e-10,-6.1327703e-09,0.9976006,2.126835e-10,60.709164,170.82607,170.82607,88.204865,-46.786495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30290776,0.5029558,0.5518972,0.5518972,1.0,-102.39566,41.686493,-325.68454,154.85849,-2.2200883e-16,-8.6669326e-14,0.55189735,0.55189735,0.5518972,0.039589044,1.0,1.0,-7.079037e-09,0.0,-7.079037e-09,-4.7762006e-11,-3.5395058e-07,1.0,0.5518972,0.5518972,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1604,0.5,0.0,50000.0,2.7115248e-06,10112.81,10159.167,0.5012026,0.5012026,1.1743562e-10,-8.932033e-09,0.9976006,2.337455e-10,65.81265,187.90968,187.90968,88.204865,-53.954895,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30291256,0.50295573,0.6147291,0.6147291,1.0,-101.50399,35.691338,-324.46304,136.55336,-2.2200883e-16,-8.618044e-14,0.6147292,0.6147292,0.6147291,0.039589047,1.0,1.0,-7.073508e-09,0.0,-7.073508e-09,-1.3001532e-11,-3.5367393e-07,1.0,0.6147291,0.6147291,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1602,0.5,0.0,50000.0,3.2462003e-06,10112.81,10159.167,0.5012026,0.5012026,1.1519506e-10,1.0363282e-09,0.9976006,2.2928587e-10,70.65641,204.25171,204.25171,88.204865,-60.91036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30291736,0.50295573,0.6775609,0.6775609,1.0,-100.21173,29.555325,-321.961,117.7093,-2.2200883e-16,-8.571727e-14,0.6775611,0.6775611,0.6775609,0.03958906,1.0,1.0,-7.0674924e-09,0.0,-7.0674924e-09,2.4564501e-11,-3.5337314e-07,1.0,0.6775609,0.6775609,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.16,0.5,0.0,50000.0,3.5937046e-06,10112.81,10159.167,0.5012026,0.5012026,1.0520963e-10,-9.093478e-09,0.9976006,2.0941072e-10,75.22131,219.78764,219.78764,88.204865,-67.625435,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30292216,0.50295573,0.7403928,0.7403928,1.0,-98.52399,23.30267,-318.18832,98.400696,-2.2200883e-16,-8.522397e-14,0.7403929,0.7403929,0.7403928,0.03958905,1.0,1.0,-7.0618027e-09,0.0,-7.0618027e-09,5.9859694e-11,-3.530888e-07,1.0,0.7403928,0.7403928,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1598,0.5,0.0,50000.0,3.924213e-06,10112.81,10159.167,0.5012026,0.5012026,9.229647e-11,-1.0630332e-08,0.9976006,1.8370819e-10,79.48936,234.45618,234.45618,88.204865,-74.07362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30292696,0.50295573,0.8032247,0.8032247,1.0,-96.44741,16.958052,-313.15994,78.70376,-2.2200883e-16,-8.462566e-14,0.8032248,0.8032248,0.8032247,0.03958905,1.0,1.0,-7.0570088e-09,0.0,-7.0570088e-09,8.9357445e-11,-3.5284938e-07,1.0,0.8032247,0.8032247,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1596,0.5,0.0,50000.0,4.085818e-06,10112.81,10159.167,0.5012026,0.5012026,8.5768705e-11,-3.5134537e-10,0.9976006,1.7071523e-10,83.443695,248.19942,248.19942,88.204865,-80.22948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30293176,0.5029558,0.8660565,0.8660565,1.0,-93.990204,10.546507,-306.89563,58.696205,-2.2200883e-16,-8.408279e-14,0.8660566,0.8660566,0.8660565,0.03958906,1.0,1.0,-7.053334e-09,0.0,-7.053334e-09,1.1171002e-10,-3.5266592e-07,1.0,0.8660565,0.8660565,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1594,0.5,0.0,50000.0,4.1186004e-06,10112.81,10159.167,0.5012026,0.5012026,8.50008e-11,-1.2175897e-08,0.9976006,1.6918678e-10,87.06872,260.96313,260.96313,88.204865,-86.0687,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30293655,0.5029558,0.9288884,0.9288884,1.0,-91.162056,4.0933404,-299.42014,38.457005,-2.2200883e-16,-8.354995e-14,0.9288885,0.9288885,0.9288884,0.039589062,1.0,1.0,-7.050632e-09,0.0,-7.050632e-09,1.2787951e-10,-3.5253103e-07,1.0,0.9288884,0.9288884,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
