Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1592,0.5,0.0,50000.0,4.1010435e-06,10112.81,10159.167,0.5012026,0.5012026,9.573044e-11,-5.4903664e-09,0.9976006,1.905432e-10,90.35011,272.69696,272.69696,88.204865,-91.56825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30294135,0.50295573,0.9917202,0.9917202,1.0,-87.97414,-2.3759809,-290.763,18.066036,-2.2200883e-16,-8.3182396e-14,0.9917203,0.9917203,0.9917202,0.03958905,1.0,1.0,-7.0485244e-09,0.0,-7.0485244e-09,1.4027142e-10,-3.5242573e-07,1.0,0.9917202,0.9917202,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.159,0.5,0.0,50000.0,4.129805e-06,10112.81,10159.167,0.5012026,0.5012026,1.1825026e-10,5.6176788e-09,0.9976006,2.3536698e-10,93.27495,283.35455,283.35455,88.204865,-96.70643,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30294615,0.5029558,1.0545521,1.0545521,1.0,-84.43902,-8.835925,-280.9583,-2.3962328,-2.2200883e-16,-8.300543e-14,1.0545522,1.0545522,1.0545521,0.039589066,1.0,1.0,-7.0464643e-09,0.0,-7.0464643e-09,1.5231548e-10,-3.5232264e-07,1.0,1.0545521,1.0545521,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1588,0.5,0.0,50000.0,4.114879e-06,10112.81,10159.167,0.5012026,0.5012026,1.3797119e-10,8.497255e-09,0.9976006,2.746198e-10,95.83166,292.8939,292.8939,88.204865,-101.462944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30295095,0.50295573,1.117384,1.117384,1.0,-80.57066,-15.260998,-270.04483,-22.849045,-2.2200883e-16,-8.286976e-14,1.1173841,1.1173841,1.117384,0.03958905,1.0,1.0,-7.0438566e-09,0.0,-7.0438566e-09,1.677188e-10,-3.5219207e-07,1.0,1.117384,1.117384,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1586,0.5,0.0,50000.0,4.0385034e-06,10112.81,10159.167,0.5012026,0.5012026,1.4817274e-10,3.1795468e-09,0.9976006,2.949251e-10,98.01017,301.27728,301.27728,88.204865,-105.81903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30295575,0.50295573,1.1802157,1.1802157,1.0,-76.38433,-21.625843,-258.0656,-43.21168,-2.2200883e-16,-8.226864e-14,1.180216,1.180216,1.1802157,0.039589055,1.0,1.0,-7.040528e-09,0.0,-7.040528e-09,1.8752083e-10,-3.520255e-07,1.0,1.1802157,1.1802157,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1584,0.5,0.0,50000.0,3.848384e-06,10112.81,10159.167,0.5012026,0.5012026,1.4088804e-10,-1.9435666e-09,0.9976006,2.8042552e-10,99.80188,308.4717,308.4717,88.204865,-109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30296054,0.50295573,1.2430476,1.2430476,1.0,-71.896545,-27.90534,-245.06793,-63.403778,-2.2200883e-16,-8.144947e-14,1.2430477,1.2430477,1.2430476,0.03958905,1.0,1.0,-7.0367485e-09,0.0,-7.0367485e-09,2.1000918e-10,-3.5183646e-07,1.0,1.2430476,1.2430476,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1582,0.5,0.0,50000.0,3.5958842e-06,10112.81,10159.167,0.5012026,0.5012026,1.2144001e-10,9.375452e-09,0.9976006,2.417159e-10,101.19972,314.44873,314.44873,88.204865,-113.26282,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30296534,0.50295573,1.3058795,1.3058795,1.0,-67.125015,-34.074707,-231.10307,-83.34565,-2.2200883e-16,-8.073744e-14,1.3058796,1.3058796,1.3058795,0.039589055,1.0,1.0,-7.0330834e-09,0.0,-7.0330834e-09,2.316289e-10,-3.5165334e-07,1.0,1.3058795,1.3058795,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.158,0.5,0.0,50000.0,3.440727e-06,10112.81,10159.167,0.5012026,0.5012026,1.0420318e-10,2.6125504e-09,0.9976006,2.0740747e-10,102.19817,319.18475,319.18475,88.204865,-116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30297014,0.5029558,1.3687114,1.3687114,1.0,-62.088573,-40.1096,-216.22615,-102.9586,-2.2200883e-16,-7.9747576e-14,1.3687115,1.3687115,1.3687114,0.039589066,1.0,1.0,-7.0302604e-09,0.0,-7.0302604e-09,2.4785818e-10,-3.5151245e-07,1.0,1.3687114,1.3687114,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1578,0.5,0.0,50000.0,3.1496008e-06,10112.81,10159.167,0.5012026,0.5012026,8.923602e-11,1.4535725e-09,0.9976006,1.7761663e-10,102.79329,322.6611,322.6611,88.204865,-118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30297494,0.50295573,1.4315432,1.4315432,1.0,-56.807095,-45.986195,-200.49588,-122.165215,-2.2200883e-16,-7.911234e-14,1.4315434,1.4315434,1.4315432,0.039589066,1.0,1.0,-7.0286075e-09,0.0,-7.0286075e-09,2.566978e-10,-3.514301e-07,1.0,1.4315432,1.4315432,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1576,0.5,0.0,50000.0,2.9351834e-06,10112.81,10159.167,0.5012026,0.5012026,9.288955e-11,-5.0536975e-09,0.9976006,1.8488867e-10,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30297974,0.5029558,1.494375,1.494375,1.0,-51.30143,-51.681305,-183.97435,-140.88971,-2.2200883e-16,-7.869966e-14,1.4943751,1.4943751,1.494375,0.03958906,1.0,1.0,-7.027991e-09,0.0,-7.027991e-09,2.5903876e-10,-3.5139948e-07,1.0,1.494375,1.494375,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1574,0.5,0.0,50000.0,2.5895226e-06,10112.81,10159.167,0.5012026,0.5012026,1.0813208e-10,-2.8454177e-09,0.9976006,2.1522761e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30298454,0.50295573,1.5572069,1.5572069,1.0,-45.593296,-57.17245,-166.72676,-159.05817,-2.2200883e-16,-7.793981e-14,1.557207,1.557207,1.5572069,0.039589062,1.0,1.0,-7.0278463e-09,0.0,-7.0278463e-09,2.584545e-10,-3.5139226e-07,1.0,1.5572069,1.5572069,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1572,0.5,0.0,50000.0,2.025312e-06,10112.81,10159.167,0.5012026,0.5012026,1.13169814e-10,-2.8215683e-09,0.9976006,2.2525477e-10,102.143196,325.42007,325.42007,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30298933,0.5029558,1.6200387,1.6200387,1.0,-39.70523,-62.437965,-148.82117,-176.59889,-2.2200883e-16,-7.7011815e-14,1.6200389,1.6200389,1.6200387,0.03958906,1.0,1.0,-7.02739e-09,0.0,-7.02739e-09,2.5983887e-10,-3.513693e-07,1.0,1.6200387,1.6200387,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.157,0.5,0.0,50000.0,1.7176975e-06,10112.81,10159.167,0.5012026,0.5012026,9.883076e-11,-5.343294e-09,0.9976006,1.9671413e-10,101.11753,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30299413,0.5029558,1.6828706,1.6828706,1.0,-33.660465,-67.45706,-130.32825,-193.44266,-2.2200883e-16,-7.645261e-14,1.6828707,1.6828707,1.6828706,0.03958905,1.0,1.0,-7.026373e-09,0.0,-7.026373e-09,2.6469632e-10,-3.5131836e-07,1.0,1.6828706,1.6828706,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1568,0.5,0.0,50000.0,1.312055e-06,10112.81,10159.167,0.5012026,0.5012026,6.7776576e-11,-5.4275513e-09,0.9976006,1.3490345e-10,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30299893,0.50295573,1.7457024,1.7457024,1.0,-27.482855,-72.20994,-111.32099,-209.52301,-2.2200883e-16,-7.616506e-14,1.7457026,1.7457026,1.7457024,0.03958906,1.0,1.0,-7.025433e-09,0.0,-7.025433e-09,2.6901645e-10,-3.5127152e-07,1.0,1.7457024,1.7457024,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1566,0.5,0.0,50000.0,7.437436e-07,10112.81,10159.167,0.5012026,0.5012026,3.440971e-11,9.153916e-09,0.9976006,6.848957e-11,97.874626,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30300373,0.5029558,1.8085343,1.8085343,1.0,-21.196785,-76.67784,-91.87439,-224.77646,-2.2200883e-16,-7.6106005e-14,1.8085344,1.8085344,1.8085343,0.039589066,1.0,1.0,-7.0254553e-09,0.0,-7.0254553e-09,2.6729224e-10,-3.5127294e-07,1.0,1.8085343,1.8085343,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1564,0.5,0.0,50000.0,1.5362737e-07,10112.81,10159.167,0.5012026,0.5012026,-1.2938156e-11,6.215533e-09,0.9976006,-2.5752286e-11,95.67019,311.20804,311.20804,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30300853,0.5029558,1.8713661,1.8713661,1.0,-14.827061,-80.843124,-72.06521,-239.14282,-2.2200883e-16,-7.612401e-14,1.8713663,1.8713663,1.8713661,0.03958906,1.0,1.0,-7.0269377e-09,0.0,-7.0269377e-09,2.564655e-10,-3.5134747e-07,1.0,1.8713661,1.8713661,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1562,0.5,0.0,50000.0,-4.8962806e-07,10112.81,10159.167,0.5012026,0.5012026,-5.333501e-11,-7.98073e-10,0.9976006,-1.06158755e-10,93.08818,304.53702,304.53702,88.204865,-122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30301332,0.5029558,1.934198,1.934198,1.0,-8.398821,-84.68936,-51.97162,-252.5654,-2.2200883e-16,-7.605511e-14,1.9341981,1.9341981,1.934198,0.039589066,1.0,1.0,-7.030136e-09,0.0,-7.030136e-09,2.3500202e-10,-3.5150782e-07,1.0,1.934198,1.934198,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.156,0.5,0.0,50000.0,-1.2295674e-06,10112.81,10159.167,0.5012026,0.5012026,-8.23776e-11,9.613751e-09,0.9976006,-1.6396552e-10,90.1388,296.66412,296.66412,88.204865,-120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30301812,0.5029558,1.9970299,1.9970299,1.0,-1.9374341,-88.20136,-31.672918,-264.9912,-2.2200883e-16,-7.596017e-14,1.99703,1.99703,1.9970299,0.03958906,1.0,1.0,-7.0350423e-09,0.0,-7.0350423e-09,2.0302653e-10,-3.5175353e-07,1.0,1.9970299,1.9970299,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1558,0.5,0.0,50000.0,-1.7664573e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0104306e-10,4.473345e-09,0.9976006,-2.0111753e-10,86.83368,287.62045,287.62045,88.204865,-118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30302292,0.5029558,2.0598617,2.0598617,1.0,4.5315986,-91.36528,-11.24922,-276.37122,-2.2200883e-16,-7.592255e-14,2.059862,2.059862,2.0598617,0.03958907,1.0,1.0,-7.0412134e-09,0.0,-7.0412134e-09,1.6337201e-10,-3.520623e-07,1.0,2.0598617,2.0598617,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1556,0.5,0.0,50000.0,-2.1958995e-06,10112.81,10159.167,0.5012026,0.5012026,-9.983251e-11,7.307942e-09,0.9976006,-1.9870802e-10,83.18587,277.44165,277.44165,88.204865,-115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30302772,0.5029558,2.1226935,2.1226935,1.0,10.982747,-94.16862,9.218874,-286.66052,-2.2200883e-16,-7.5919096e-14,2.1226938,2.1226938,2.1226935,0.03958907,1.0,1.0,-7.047928e-09,0.0,-7.047928e-09,1.2058214e-10,-3.5239808e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1554,0.5,0.0,50000.0,-2.6895955e-06,10112.81,10159.167,0.5012026,0.5012026,-8.58274e-11,1.577582e-08,0.9976006,-1.7083207e-10,79.20976,266.16794,266.16794,88.204865,-112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30303252,0.5029558,2.1855254,2.1855254,1.0,17.39055,-96.60031,29.650585,-295.8185,-2.2200883e-16,-7.592367e-14,2.1855257,2.1855257,2.1855254,0.039589055,1.0,1.0,-7.0543416e-09,0.0,-7.0543416e-09,7.994718e-11,-3.5271856e-07,1.0,2.1855254,2.1855254,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1552,0.5,0.0,50000.0,-3.069467e-06,10112.81,10159.167,0.5012026,0.5012026,-8.135309e-11,1.334642e-08,0.9976006,-1.6192633e-10,74.92104,253.84377,253.84377,88.204865,-108.85829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30303732,0.5029558,2.2483573,2.2483573,1.0,23.729723,-98.65077,49.96528,-303.80905,-2.2200883e-16,-7.582111e-14,2.2483573,2.2483573,2.2483573,0.03958907,1.0,1.0,-7.0597674e-09,0.0,-7.0597674e-09,4.5712028e-11,-3.529896e-07,1.0,2.2483573,2.2483573,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.155,0.5,0.0,50000.0,-3.4394354e-06,10112.81,10159.167,0.5012026,0.5012026,-8.0757824e-11,2.9044906e-09,0.9976006,-1.607415e-10,70.336655,240.51779,240.51779,88.204865,-104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030421,0.50295573,2.3111892,2.3111892,1.0,29.975245,-100.3119,70.08278,-310.6006,-2.2200883e-16,-7.537819e-14,2.3111892,2.3111892,2.3111892,0.03958906,1.0,1.0,-7.0640978e-09,0.0,-7.0640978e-09,1.8495304e-11,-3.5320585e-07,1.0,2.3111892,2.3111892,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1548,0.5,0.0,50000.0,-3.6178988e-06,10112.81,10159.167,0.5012026,0.5012026,-9.629894e-11,7.0217068e-09,0.9976006,-1.9167476e-10,65.47468,226.2426,226.2426,88.204865,-100.36582,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030469,0.50295573,2.374021,2.374021,1.0,36.102467,-101.57714,89.9237,-316.1663,-2.2200883e-16,-7.49252e-14,2.374021,2.374021,2.374021,0.03958905,1.0,1.0,-7.0676287e-09,0.0,-7.0676287e-09,-3.5951218e-12,-3.5338226e-07,1.0,2.374021,2.374021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1546,0.5,0.0,50000.0,-3.6791741e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0455046e-10,7.7643e-09,0.9976006,-2.0809869e-10,60.354298,211.07454,211.07454,88.204865,-95.51665,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030517,0.50295573,2.436853,2.436853,1.0,42.08721,-102.441505,109.40973,-320.48428,-2.2200883e-16,-7.450511e-14,2.436853,2.436853,2.436853,0.039589062,1.0,1.0,-7.0709043e-09,0.0,-7.0709043e-09,-2.3990308e-11,-3.5354606e-07,1.0,2.436853,2.436853,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1544,0.5,0.0,50000.0,-3.6619472e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0215074e-10,3.5556817e-09,0.9976006,-2.0332226e-10,54.99573,195.07347,195.07347,88.204865,-90.29052,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030565,0.50295573,2.4996846,2.4996846,1.0,47.905853,-102.90158,128.46397,-323.53745,-2.2200883e-16,-7.407151e-14,2.4996848,2.4996848,2.4996846,0.03958905,1.0,1.0,-7.074274e-09,0.0,-7.074274e-09,-4.48566e-11,-3.5371454e-07,1.0,2.4996846,2.4996846,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1542,0.5,0.0,50000.0,-3.5275928e-06,10112.81,10159.167,0.5012026,0.5012026,-7.7542264e-11,-3.9565036e-09,0.9976006,-1.543412e-10,49.42012,178.30252,178.30252,88.204865,-84.70806,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030613,0.50295573,2.5625165,2.5625165,1.0,53.535435,-102.95555,147.01123,-325.31375,-2.2200883e-16,-7.34064e-14,2.5625167,2.5625167,2.5625165,0.03958905,1.0,1.0,-7.077554e-09,0.0,-7.077554e-09,-6.5027726e-11,-3.5387845e-07,1.0,2.5625165,2.5625165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.154,0.5,0.0,50000.0,-3.600683e-06,10112.81,10159.167,0.5012026,0.5012026,-7.408203e-11,7.580558e-09,0.9976006,-1.4745392e-10,43.649467,160.8279,160.8279,88.204865,-78.79129,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030661,0.50295573,2.6253483,2.6253483,1.0,58.95374,-102.6032,164.97829,-325.80618,-2.2200883e-16,-7.2808316e-14,2.6253486,2.6253486,2.6253483,0.039589066,1.0,1.0,-7.0800477e-09,0.0,-7.0800477e-09,-8.0157596e-11,-3.5400285e-07,1.0,2.6253483,2.6253483,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1538,0.5,0.0,50000.0,-3.617998e-06,10112.81,10159.167,0.5012026,0.5012026,-8.172549e-11,5.3932014e-10,0.9976006,-1.6266755e-10,37.706554,142.71857,142.71857,88.204865,-72.56356,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030709,0.5029558,2.6881802,2.6881802,1.0,64.13937,-101.84593,182.29427,-325.01282,-2.2200883e-16,-7.243134e-14,2.6881804,2.6881804,2.6881802,0.03958905,1.0,1.0,-7.081604e-09,0.0,-7.081604e-09,-8.937914e-11,-3.5408056e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1536,0.5,0.0,50000.0,-3.4019513e-06,10112.81,10159.167,0.5012026,0.5012026,-8.491633e-11,-1.530975e-09,0.9976006,-1.6901866e-10,31.61483,124.04598,124.04598,88.204865,-66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030757,0.50295573,2.751012,2.751012,1.0,69.071884,-100.686714,198.8908,-322.9368,-2.2200883e-16,-7.1878335e-14,2.7510123,2.7510123,2.751012,0.039589055,1.0,1.0,-7.0828996e-09,0.0,-7.0828996e-09,-9.694087e-11,-3.5414533e-07,1.0,2.751012,2.751012,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1534,0.5,0.0,50000.0,-3.2774901e-06,10112.81,10159.167,0.5012026,0.5012026,-9.938438e-11,-6.466866e-09,0.9976006,-1.9781607e-10,25.398335,104.88385,104.88385,88.204865,-59.2747,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030805,0.50295573,2.813844,2.813844,1.0,73.7318,-99.130135,214.70241,-319.58624,-2.2200883e-16,-7.103051e-14,2.813844,2.813844,2.813844,0.03958905,1.0,1.0,-7.0842945e-09,0.0,-7.0842945e-09,-1.05082665e-10,-3.542151e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1532,0.5,0.0,50000.0,-3.2335738e-06,10112.81,10159.167,0.5012026,0.5012026,-1.03663196e-10,1.9912694e-09,0.9976006,-2.0633267e-10,19.081606,85.307785,85.307785,88.204865,-52.266003,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030853,0.5029558,2.8766758,2.8766758,1.0,78.10073,-97.182335,229.66669,-314.97446,-2.2200883e-16,-7.0388275e-14,2.8766758,2.8766758,2.8766758,0.039589062,1.0,1.0,-7.085951e-09,0.0,-7.085951e-09,-1.148135e-10,-3.54298e-07,1.0,2.8766758,2.8766758,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.153,0.5,0.0,50000.0,-3.0422189e-06,10112.81,10159.167,0.5012026,0.5012026,-1.141504e-10,-3.2232503e-09,0.9976006,-2.2720655e-10,12.6895685,65.39505,65.39505,88.204865,-45.051037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030901,0.5029558,2.9395077,2.9395077,1.0,82.16143,-94.851,243.72456,-309.11963,-2.2200883e-16,-6.980528e-14,2.9395077,2.9395077,2.9395077,0.039589062,1.0,1.0,-7.0879156e-09,0.0,-7.0879156e-09,-1.2641015e-10,-3.5439632e-07,1.0,2.9395077,2.9395077,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1528,0.5,0.0,50000.0,-2.9121338e-06,10112.81,10159.167,0.5012026,0.5012026,-1.12866834e-10,1.3191532e-08,0.9976006,-2.2465173e-10,6.2474527,45.224236,45.22423,88.204865,-37.658276,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030949,0.5029558,3.0023396,3.0023396,1.0,85.89787,-92.14533,256.8206,-302.04483,-2.2200883e-16,-6.933639e-14,3.0023396,3.0023396,3.0023396,0.039589047,1.0,1.0,-7.090096e-09,0.0,-7.090096e-09,-1.3927795e-10,-3.5450535e-07,1.0,3.0023396,3.0023396,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1526,0.5,0.0,50000.0,-2.6780992e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0514661e-10,6.8877792e-09,0.9976006,-2.0928528e-10,-0.21931924,24.874937,24.874935,88.204865,-30.116894,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3030997,0.5029558,3.0651712,3.0651712,1.0,89.29533,-89.076004,268.90305,-293.77798,-2.2200883e-16,-6.896127e-14,3.0651715,3.0651715,3.0651712,0.039589062,1.0,1.0,-7.0922943e-09,0.0,-7.0922943e-09,-1.5217469e-10,-3.5461522e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1524,0.5,0.0,50000.0,-2.3048772e-06,10112.81,10159.167,0.5012026,0.5012026,-1.02380694e-10,-5.399639e-09,0.9976006,-2.0377997e-10,-6.685226,4.427469,4.427468,88.204865,-22.456654,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031045,0.50295573,3.1280031,3.1280031,1.0,92.34036,-85.655136,279.9243,-284.35175,-2.2200883e-16,-6.8605535e-14,3.1280034,3.1280034,3.1280031,0.03958906,1.0,1.0,-7.0941995e-09,0.0,-7.0941995e-09,-1.6315996e-10,-3.5471038e-07,1.0,3.1280031,3.1280031,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1522,0.5,0.0,50000.0,-1.921312e-06,10112.81,10159.167,0.5012026,0.5012026,-6.727674e-11,-5.527023e-09,0.9976006,-1.3390856e-10,-13.124748,-16.037472,-16.037474,88.204865,-14.707787,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031093,0.5029558,3.190835,3.190835,1.0,95.02098,-81.89623,289.84076,-273.8033,-2.2200883e-16,-6.790498e-14,3.1908352,3.1908352,3.190835,0.039589055,1.0,1.0,-7.0955917e-09,0.0,-7.0955917e-09,-1.708798e-10,-3.5477984e-07,1.0,3.190835,3.190835,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.152,0.5,0.0,50000.0,-1.5602918e-06,10112.81,10159.167,0.5012026,0.5012026,-3.452484e-11,-6.3637535e-09,0.9976006,-6.871873e-11,-19.512474,-36.43912,-36.43912,88.204865,-6.900878,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30311412,0.5029558,3.2536669,3.2536669,1.0,97.32659,-77.81412,298.6134,-262.1743,-2.2200883e-16,-6.727509e-14,3.253667,3.253667,3.2536669,0.03958905,1.0,1.0,-7.095991e-09,0.0,-7.095991e-09,-1.7234406e-10,-3.5479948e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1518,0.5,0.0,50000.0,-1.159172e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3580201e-11,4.705783e-09,0.9976006,-2.7030224e-11,-25.823193,-56.69696,-56.69696,88.204865,0.933267,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031189,0.5029558,3.3164988,3.3164988,1.0,99.24809,-73.424904,306.20752,-249.51057,-2.2200883e-16,-6.701154e-14,3.316499,3.316499,3.3164988,0.039589047,1.0,1.0,-7.0949366e-09,0.0,-7.0949366e-09,-1.6473264e-10,-3.547464e-07,1.0,3.3164988,3.3164988,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1516,0.5,0.0,50000.0,-6.8984343e-07,10112.81,10159.167,0.5012026,0.5012026,1.6838309e-12,-3.266716e-10,0.9976006,3.3515207e-12,-32.031998,-76.73104,-76.73104,88.204865,8.763729,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031237,0.5029558,3.3793306,3.3793306,1.0,100.777916,-68.74591,312.5932,-235.86215,-2.2200883e-16,-6.66016e-14,3.3793306,3.3793306,3.3793306,0.03958906,1.0,1.0,-7.0925843e-09,0.0,-7.0925843e-09,-1.4909482e-10,-3.5462853e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1514,0.5,0.0,50000.0,-1.3599703e-07,10112.81,10159.167,0.5012026,0.5012026,1.8097062e-11,-3.49809e-10,0.9976006,3.6020645e-11,-38.11439,-96.4623,-96.4623,88.204865,16.559605,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031285,0.5029558,3.4421625,3.4421625,1.0,101.91001,-63.79562,317.7452,-221.28291,-2.2200883e-16,-6.600213e-14,3.4421625,3.4421625,3.4421625,0.039589055,1.0,1.0,-7.0895365e-09,0.0,-7.0895365e-09,-1.2923095e-10,-3.5447601e-07,1.0,3.4421625,3.4421625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1512,0.5,0.0,50000.0,3.74148e-07,10112.81,10159.167,0.5012026,0.5012026,3.6011617e-11,-6.1228578e-09,0.9976006,7.167803e-11,-44.04636,-115.812874,-115.812874,88.204865,24.290125,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031333,0.50295573,3.5049944,3.5049944,1.0,102.63991,-58.59355,321.64322,-205.83035,-2.2200883e-16,-6.557788e-14,3.5049944,3.5049944,3.5049944,0.039589047,1.0,1.0,-7.086114e-09,0.0,-7.086114e-09,-1.07147693e-10,-3.543048e-07,1.0,3.5049944,3.5049944,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.151,0.5,0.0,50000.0,9.811912e-07,10112.81,10159.167,0.5012026,0.5012026,6.8203075e-11,1.0893384e-09,0.9976006,1.3575235e-10,-49.8045,-134.70638,-134.70638,88.204865,31.92479,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031381,0.5029558,3.5678263,3.5678263,1.0,102.964745,-53.16024,324.27185,-189.56549,-2.2200883e-16,-6.5308944e-14,3.5678263,3.5678263,3.5678263,0.039589055,1.0,1.0,-7.08233e-09,0.0,-7.08233e-09,-8.29356e-11,-3.5411549e-07,1.0,3.5678263,3.5678263,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1508,0.5,0.0,50000.0,1.5512278e-06,10112.81,10159.167,0.5012026,0.5012026,9.950843e-11,-1.05333084e-08,0.9976006,1.9806298e-10,-55.366085,-153.06827,-153.06827,88.204865,39.43345,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031429,0.5029558,3.630658,3.630658,1.0,102.88322,-47.51713,325.62076,-172.55249,-2.2200883e-16,-6.523825e-14,3.6306581,3.6306581,3.630658,0.039589055,1.0,1.0,-7.077918e-09,0.0,-7.077918e-09,-5.493251e-11,-3.5389465e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1506,0.5,0.0,50000.0,1.9896468e-06,10112.81,10159.167,0.5012026,0.5012026,1.3248816e-10,-5.9921397e-09,0.9976006,2.637063e-10,-60.709164,-170.82605,-170.82605,88.204865,46.786488,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031477,0.5029558,3.6934898,3.6934898,1.0,102.39566,-41.686493,325.68454,-154.8585,-2.2200883e-16,-6.494143e-14,3.69349,3.69349,3.6934898,0.039589055,1.0,1.0,-7.0725306e-09,0.0,-7.0725306e-09,-2.1008854e-11,-3.5362504e-07,1.0,3.6934898,3.6934898,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1504,0.5,0.0,50000.0,2.4707904e-06,10112.81,10159.167,0.5012026,0.5012026,1.535227e-10,-1.0045823e-10,0.9976006,3.0557373e-10,-65.81265,-187.90967,-187.90967,88.204865,53.954887,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031525,0.50295573,3.7563217,3.7563217,1.0,101.50399,-35.691338,324.46304,-136.55336,-2.2200883e-16,-6.398794e-14,3.756322,3.756322,3.7563217,0.03958906,1.0,1.0,-7.066193e-09,0.0,-7.066193e-09,1.8634812e-11,-3.5330797e-07,1.0,3.7563217,3.7563217,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1502,0.5,0.0,50000.0,2.943124e-06,10112.81,10159.167,0.5012026,0.5012026,1.4979892e-10,5.144782e-10,0.9976006,2.9816188e-10,-70.65641,-204.2517,-204.2517,88.204865,60.910355,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031573,0.5029558,3.8191535,3.8191535,1.0,100.21174,-29.555326,321.961,-117.709305,-2.2200883e-16,-6.259586e-14,3.8191538,3.8191538,3.8191535,0.03958906,1.0,1.0,-7.0592914e-09,0.0,-7.0592914e-09,6.154925e-11,-3.5296281e-07,1.0,3.8191535,3.8191535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.15,0.5,0.0,50000.0,3.2147507e-06,10112.81,10159.167,0.5012026,0.5012026,1.291778e-10,-3.9388466e-09,0.9976006,2.571173e-10,-75.22131,-219.78763,-219.78763,88.204865,67.62543,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031621,0.50295573,3.8819854,3.8819854,1.0,98.52399,-23.302673,318.18832,-98.4007,-2.2200883e-16,-6.149583e-14,3.8819857,3.8819857,3.8819854,0.03958905,1.0,1.0,-7.052595e-09,0.0,-7.052595e-09,1.02903915e-10,-3.5262818e-07,1.0,3.8819854,3.8819854,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1498,0.5,0.0,50000.0,3.4552065e-06,10112.81,10159.167,0.5012026,0.5012026,1.0125386e-10,-5.582017e-09,0.9976006,2.0153709e-10,-79.48936,-234.45618,-234.45618,88.204865,74.07362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031669,0.50295573,3.9448173,3.9448173,1.0,96.44741,-16.958054,313.15994,-78.703766,-2.2200883e-16,-6.087465e-14,3.9448173,3.9448173,3.9448173,0.039589055,1.0,1.0,-7.0470536e-09,0.0,-7.0470536e-09,1.3679623e-10,-3.523515e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1496,0.5,0.0,50000.0,3.4903903e-06,10112.81,10159.167,0.5012026,0.5012026,7.0078554e-11,4.6171076e-09,0.9976006,1.3948533e-10,-83.443695,-248.19942,-248.19942,88.204865,80.22948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031717,0.5029558,4.007649,4.007649,1.0,93.990204,-10.54651,306.89563,-58.696213,-2.2200883e-16,-6.0513464e-14,4.0076494,4.0076494,4.007649,0.03958906,1.0,1.0,-7.0432766e-09,0.0,-7.0432766e-09,1.594852e-10,-3.5216314e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1494,0.5,0.0,50000.0,3.4801237e-06,10112.81,10159.167,0.5012026,0.5012026,4.8301082e-11,-7.259461e-09,0.9976006,9.613915e-11,-87.06872,-260.96313,-260.96313,88.204865,86.0687,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031765,0.5029558,4.070481,4.070481,1.0,91.162056,-4.0933423,299.42014,-38.457016,-2.2200883e-16,-6.0300384e-14,4.0704813,4.0704813,4.070481,0.03958907,1.0,1.0,-7.04139e-09,0.0,-7.04139e-09,1.7026511e-10,-3.5206926e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1492,0.5,0.0,50000.0,3.506636e-06,10112.81,10159.167,0.5012026,0.5012026,4.0633354e-11,-2.1544655e-09,0.9976006,8.08772e-11,-90.35011,-272.69696,-272.69696,88.204865,91.56825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031813,0.50295573,4.1333127,4.1333127,1.0,87.97414,2.375979,290.763,-18.066044,-2.2200883e-16,-5.920869e-14,4.133313,4.133313,4.1333127,0.03958906,1.0,1.0,-7.041123e-09,0.0,-7.041123e-09,1.7091092e-10,-3.5205622e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.149,0.5,0.0,50000.0,3.397168e-06,10112.81,10159.167,0.5012026,0.5012026,6.1783585e-11,-2.8874114e-09,0.9976006,1.2297491e-10,-93.27495,-283.35455,-283.35455,88.204865,96.70642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031861,0.5029558,4.1961446,4.1961446,1.0,84.43902,8.835923,280.9583,2.396226,-2.2200883e-16,-5.775767e-14,4.196145,4.196145,4.1961446,0.039589074,1.0,1.0,-7.0416974e-09,0.0,-7.0416974e-09,1.6633998e-10,-3.5208504e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1488,0.5,0.0,50000.0,3.2462758e-06,10112.81,10159.167,0.5012026,0.5012026,8.236224e-11,-1.1445071e-08,0.9976006,1.6393496e-10,-95.83166,-292.8939,-292.8939,88.204865,101.46294,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031909,0.50295573,4.2589765,4.2589765,1.0,80.57066,15.260996,270.04483,22.849037,-2.2200883e-16,-5.69134e-14,4.2589765,4.2589765,4.2589765,0.03958906,1.0,1.0,-7.0420487e-09,0.0,-7.0420487e-09,1.6321935e-10,-3.5210243e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1486,0.5,0.0,50000.0,3.0947951e-06,10112.81,10159.167,0.5012026,0.5012026,1.0332149e-10,-7.071976e-09,0.9976006,2.0565254e-10,-98.01017,-301.27728,-301.27728,88.204865,105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3031957,0.50295573,4.3218083,4.3218083,1.0,76.38433,21.625841,258.0656,43.211674,-2.2200883e-16,-5.6184536e-14,4.3218083,4.3218083,4.3218083,0.039589062,1.0,1.0,-7.0414354e-09,0.0,-7.0414354e-09,1.6614464e-10,-3.5207148e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1484,0.5,0.0,50000.0,2.8118386e-06,10112.81,10159.167,0.5012026,0.5012026,1.0620823e-10,3.083664e-09,0.9976006,2.1139836e-10,-99.80188,-308.4717,-308.4717,88.204865,109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30320048,0.50295573,4.38464,4.38464,1.0,71.896545,27.905338,245.06793,63.40377,-2.2200883e-16,-5.495634e-14,4.38464,4.38464,4.38464,0.03958906,1.0,1.0,-7.0397213e-09,0.0,-7.0397213e-09,1.7590668e-10,-3.5198553e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1482,0.5,0.0,50000.0,2.5541583e-06,10112.81,10159.167,0.5012026,0.5012026,1.0009365e-10,-3.0719625e-09,0.9976006,1.992278e-10,-101.19972,-314.44873,-314.44873,88.204865,113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30320528,0.50295573,4.447472,4.447472,1.0,67.125015,34.074707,231.10307,83.34565,-2.2200883e-16,-5.3861494e-14,4.447472,4.447472,4.447472,0.039589066,1.0,1.0,-7.0374218e-09,0.0,-7.0374218e-09,1.8923622e-10,-3.518705e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.148,0.5,0.0,50000.0,2.314752e-06,10112.81,10159.167,0.5012026,0.5012026,8.710662e-11,1.9313111e-09,0.9976006,1.7337824e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30321008,0.5029558,4.510304,4.510304,1.0,62.088573,40.109596,216.22615,102.958595,-2.2200883e-16,-5.3059225e-14,4.510304,4.510304,4.510304,0.039589066,1.0,1.0,-7.035232e-09,0.0,-7.035232e-09,2.0178526e-10,-3.5176112e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1478,0.5,0.0,50000.0,2.1789385e-06,10112.81,10159.167,0.5012026,0.5012026,7.095558e-11,1.0428349e-09,0.9976006,1.4123099e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30321488,0.50295573,4.573136,4.573136,1.0,56.8071,45.98619,200.49588,122.16521,-2.2200883e-16,-5.1640072e-14,4.573136,4.573136,4.573136,0.039589055,1.0,1.0,-7.0336896e-09,0.0,-7.0336896e-09,2.1021244e-10,-3.516842e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1476,0.5,0.0,50000.0,2.0988252e-06,10112.81,10159.167,0.5012026,0.5012026,6.605171e-11,-5.1478497e-09,0.9976006,1.3147027e-10,-102.982735,-324.86404,-324.86404,88.204865,121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30321968,0.5029558,4.6359677,4.6359677,1.0,51.30143,51.6813,183.97435,140.8897,-2.2200883e-16,-4.9364508e-14,4.6359677,4.6359677,4.6359677,0.03958906,1.0,1.0,-7.0330173e-09,0.0,-7.0330173e-09,2.1316836e-10,-3.516508e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1474,0.5,0.0,50000.0,2.0163707e-06,10112.81,10159.167,0.5012026,0.5012026,6.476353e-11,8.634734e-09,0.9976006,1.2890623e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30322447,0.50295573,4.6987996,4.6987996,1.0,45.5933,57.17245,166.72676,159.05815,-2.2200883e-16,-4.7908966e-14,4.6987996,4.6987996,4.6987996,0.039589062,1.0,1.0,-7.0329658e-09,0.0,-7.0329658e-09,2.122547e-10,-3.516483e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1472,0.5,0.0,50000.0,1.7669163e-06,10112.81,10159.167,0.5012026,0.5012026,5.9612704e-11,-2.1451714e-09,0.9976006,1.1865396e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30322927,0.50295573,4.7616315,4.7616315,1.0,39.70523,62.43796,148.82118,176.59889,-2.2200883e-16,-4.6349412e-14,4.7616315,4.7616315,4.7616315,0.03958906,1.0,1.0,-7.0331083e-09,0.0,-7.0331083e-09,2.1014585e-10,-3.5165547e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.147,0.5,0.0,50000.0,1.5235452e-06,10112.81,10159.167,0.5012026,0.5012026,5.693124e-11,5.8074727e-09,0.9976006,1.1331674e-10,-101.11753,-323.7709,-323.7709,88.204865,124.54949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30323407,0.50295573,4.8244634,4.8244634,1.0,33.660465,67.45706,130.32826,193.44266,-2.2200883e-16,-4.525022e-14,4.8244634,4.8244634,4.8244634,0.039589062,1.0,1.0,-7.033348e-09,0.0,-7.033348e-09,2.07443e-10,-3.516675e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1468,0.5,0.0,50000.0,1.1326055e-06,10112.81,10159.167,0.5012026,0.5012026,4.80915e-11,5.7241376e-09,0.9976006,9.5722e-11,-99.692795,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30323887,0.50295573,4.8872952,4.8872952,1.0,27.482859,72.20994,111.32099,209.523,-2.2200883e-16,-4.409959e-14,4.8872952,4.8872952,4.8872952,0.039589055,1.0,1.0,-7.0337443e-09,0.0,-7.0337443e-09,2.0377869e-10,-3.5168733e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1466,0.5,0.0,50000.0,4.969169e-07,10112.81,10159.167,0.5012026,0.5012025,2.7960745e-11,-3.7110388e-09,0.9976006,5.565346e-11,-97.874626,-316.65085,-316.65085,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30324367,0.5029558,4.950127,4.950127,1.0,21.196787,76.67784,91.8744,224.77646,-2.2200883e-16,-4.3523822e-14,4.950127,4.950127,4.950127,0.039589074,1.0,1.0,-7.034339e-09,0.0,-7.034339e-09,1.9889392e-10,-3.5171715e-07,1.0,4.950127,4.950127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1464,0.5,0.0,50000.0,-2.0508605e-08,10112.81,10159.167,0.5012026,0.5012026,-8.256278e-12,5.21164e-09,0.9976006,-1.643341e-11,-95.67019,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30324847,0.5029558,5.012959,5.012959,1.0,14.827064,80.843124,72.065216,239.14282,-2.2200883e-16,-4.3419885e-14,5.012959,5.012959,5.012959,0.039589062,1.0,1.0,-7.0354305e-09,0.0,-7.0354305e-09,1.9092584e-10,-3.5177192e-07,1.0,5.012959,5.012959,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1462,0.5,0.0,50000.0,-5.1535187e-07,10112.81,10159.167,0.5012026,0.5012026,-5.080394e-11,4.194879e-09,0.9976006,-1.01120876e-10,-93.08818,-304.53702,-304.53702,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30325326,0.5029558,5.0757904,5.0757904,1.0,8.398823,84.68936,51.971626,252.56538,-2.2200883e-16,-4.3463365e-14,5.075791,5.075791,5.0757904,0.039589074,1.0,1.0,-7.0375985e-09,0.0,-7.0375985e-09,1.7627155e-10,-3.5188066e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.146,0.5,0.0,50000.0,-1.1254992e-06,10112.81,10159.167,0.5012026,0.5012026,-9.095638e-11,4.2521506e-09,0.9976006,-1.8104085e-10,-90.1388,-296.66412,-296.66412,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30325806,0.5029558,5.1386223,5.1386223,1.0,1.9374366,88.20136,31.672926,264.9912,-2.2200883e-16,-4.3503487e-14,5.1386228,5.1386228,5.1386223,0.03958906,1.0,1.0,-7.0413004e-09,0.0,-7.0413004e-09,1.521348e-10,-3.5206617e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1458,0.5,0.0,50000.0,-1.680363e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3415112e-10,7.0539823e-09,0.9976006,-2.6701627e-10,-86.83368,-287.62045,-287.62045,88.204865,118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30326286,0.5029558,5.201454,5.201454,1.0,-4.531596,91.36528,11.2492285,276.37122,-2.2200883e-16,-4.3516938e-14,5.2014546,5.2014546,5.201454,0.039589074,1.0,1.0,-7.0466024e-09,0.0,-7.0466024e-09,1.1816882e-10,-3.5233163e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1456,0.5,0.0,50000.0,-2.0585578e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5471882e-10,1.0669539e-08,0.9976006,-3.079545e-10,-83.18587,-277.44165,-277.44165,88.204865,115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30326766,0.50295573,5.264286,5.264286,1.0,-10.982744,94.16861,-9.218866,286.66052,-2.2200883e-16,-4.3517127e-14,5.2642865,5.2642865,5.264286,0.03958906,1.0,1.0,-7.053328e-09,0.0,-7.053328e-09,7.553386e-11,-3.5266822e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1454,0.5,0.0,50000.0,-2.4847698e-06,10112.81,10159.167,0.5012026,0.5012026,-1.436037e-10,-4.090873e-09,0.9976006,-2.858308e-10,-79.20976,-266.16794,-266.16794,88.204865,112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30327246,0.5029558,5.327118,5.327118,1.0,-17.390549,96.60031,-29.650578,295.8185,-2.2200883e-16,-4.351495e-14,5.3271184,5.3271184,5.327118,0.039589062,1.0,1.0,-7.0608173e-09,0.0,-7.0608173e-09,2.8419146e-11,-3.5304274e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1452,0.5,0.0,50000.0,-2.8492177e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3841865e-10,-3.516313e-10,0.9976006,-2.7551042e-10,-74.92105,-253.84377,-253.84377,88.204865,108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30327725,0.50295573,5.38995,5.38995,1.0,-23.729721,98.650764,-49.96527,303.80905,-2.2200883e-16,-4.351379e-14,5.38995,5.38995,5.38995,0.03958905,1.0,1.0,-7.067937e-09,0.0,-7.067937e-09,-1.6085383e-11,-3.5339852e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.145,0.5,0.0,50000.0,-3.1737497e-06,10112.81,10159.167,0.5012026,0.5012026,-1.302194e-10,4.556271e-10,0.9976006,-2.5919053e-10,-70.336655,-240.51779,-240.51779,88.204865,104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30328205,0.50295573,5.4527817,5.4527817,1.0,-29.975243,100.3119,-70.08277,310.6006,-2.2200883e-16,-4.3513556e-14,5.4527817,5.4527817,5.4527817,0.039589062,1.0,1.0,-7.0740107e-09,0.0,-7.0740107e-09,-5.3804825e-11,-3.537019e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1448,0.5,0.0,50000.0,-3.4517113e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2548099e-10,1.2196141e-08,0.9976006,-2.4975913e-10,-65.47468,-226.24261,-226.24261,88.204865,100.36582,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30328685,0.50295573,5.5156136,5.5156136,1.0,-36.102467,101.57714,-89.92369,316.1663,-2.2200883e-16,-4.3259663e-14,5.5156136,5.5156136,5.5156136,0.039589062,1.0,1.0,-7.0789103e-09,0.0,-7.0789103e-09,-8.399472e-11,-3.539466e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1446,0.5,0.0,50000.0,-3.572051e-06,10112.81,10159.167,0.5012026,0.5012026,-1.329621e-10,7.1910904e-09,0.9976006,-2.6464964e-10,-60.3543,-211.07455,-211.07455,88.204865,95.516655,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30329165,0.50295573,5.5784454,5.5784454,1.0,-42.087208,102.441505,-109.40972,320.48428,-2.2200883e-16,-4.271317e-14,5.5784454,5.5784454,5.5784454,0.03958905,1.0,1.0,-7.082881e-09,0.0,-7.082881e-09,-1.0823439e-10,-3.5414496e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1444,0.5,0.0,50000.0,-3.380522e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3737908e-10,-6.7102737e-09,0.9976006,-2.7344127e-10,-54.99573,-195.07347,-195.07347,88.204865,90.29052,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30329645,0.50295573,5.6412773,5.6412773,1.0,-47.905853,102.90158,-128.46396,323.53745,-2.2200883e-16,-4.1499976e-14,5.6412773,5.6412773,5.6412773,0.039589062,1.0,1.0,-7.086409e-09,0.0,-7.086409e-09,-1.2959199e-10,-3.543213e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1442,0.5,0.0,50000.0,-3.2217952e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3646913e-10,7.2083948e-09,0.9976006,-2.7163005e-10,-49.42012,-178.30252,-178.30252,88.204865,84.70806,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30330124,0.50295573,5.704109,5.704109,1.0,-53.535435,102.95555,-147.01122,325.31375,-2.2200883e-16,-4.0311948e-14,5.704109,5.704109,5.704109,0.039589062,1.0,1.0,-7.0897617e-09,0.0,-7.0897617e-09,-1.4974001e-10,-3.5448892e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.144,0.5,0.0,50000.0,-3.2471864e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3689136e-10,-2.8279568e-09,0.9976006,-2.7247046e-10,-43.64947,-160.82791,-160.82791,88.204865,78.79129,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30330604,0.50295573,5.766941,5.766941,1.0,-58.953735,102.6032,-164.97829,325.80618,-2.2200883e-16,-3.9422384e-14,5.766941,5.766941,5.766941,0.039589055,1.0,1.0,-7.092882e-09,0.0,-7.092882e-09,-1.6831704e-10,-3.5464484e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1438,0.5,0.0,50000.0,-3.0999192e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5302898e-10,1.1713936e-08,0.9976006,-3.0459102e-10,-37.70656,-142.71857,-142.71857,88.204865,72.56357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30331084,0.5029558,5.829773,5.829773,1.0,-64.13937,101.84593,-182.29425,325.01282,-2.2200883e-16,-3.8490458e-14,5.829773,5.829773,5.829773,0.03958905,1.0,1.0,-7.095728e-09,0.0,-7.095728e-09,-1.8508174e-10,-3.547871e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1436,0.5,0.0,50000.0,-2.9220116e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7163912e-10,9.6500585e-09,0.9976006,-3.416329e-10,-31.614832,-124.04599,-124.04599,88.204865,66.04946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30331564,0.5029558,5.892605,5.892605,1.0,-69.071884,100.686714,-198.8908,322.9368,-2.2200883e-16,-3.8122236e-14,5.892605,5.892605,5.892605,0.03958906,1.0,1.0,-7.0985675e-09,0.0,-7.0985675e-09,-2.017264e-10,-3.5492914e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1434,0.5,0.0,50000.0,-2.7696062e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7957764e-10,4.7212874e-09,0.9976006,-3.5743386e-10,-25.398336,-104.88386,-104.88386,88.204865,59.2747,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30332044,0.50295573,5.9554367,5.9554367,1.0,-73.7318,99.130135,-214.70241,319.58627,-2.2200883e-16,-3.7388207e-14,5.9554367,5.9554367,5.9554367,0.03958906,1.0,1.0,-7.101898e-09,0.0,-7.101898e-09,-2.2134526e-10,-3.550958e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1432,0.5,0.0,50000.0,-2.6122905e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8013226e-10,7.1722113e-09,0.9976006,-3.5853776e-10,-19.081608,-85.30779,-85.30779,88.204865,52.266003,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30332524,0.50295573,6.0182686,6.0182686,1.0,-78.10072,97.182335,-229.66669,314.97446,-2.2200883e-16,-3.6632183e-14,6.0182686,6.0182686,6.0182686,0.039589047,1.0,1.0,-7.105628e-09,0.0,-7.105628e-09,-2.4332833e-10,-3.5528234e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.143,0.5,0.0,50000.0,-2.6258879e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7926355e-10,1.8705484e-09,0.9976006,-3.568087e-10,-12.689571,-65.39506,-65.39506,88.204865,45.051037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30333003,0.5029558,6.0811005,6.0811005,1.0,-82.16143,94.851,-243.72456,309.11963,-2.2200883e-16,-3.6359408e-14,6.0811005,6.0811005,6.0811005,0.039589066,1.0,1.0,-7.1092847e-09,0.0,-7.1092847e-09,-2.6471383e-10,-3.5546512e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1428,0.5,0.0,50000.0,-2.534022e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7211274e-10,-1.9716358e-10,0.9976006,-3.425756e-10,-6.247455,-45.22424,-45.22424,88.204865,37.65827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30333483,0.5029558,6.1439323,6.1439323,1.0,-85.89787,92.14533,-256.8206,302.04483,-2.2200883e-16,-3.6345835e-14,6.1439323,6.1439323,6.1439323,0.03958905,1.0,1.0,-7.1125945e-09,0.0,-7.1125945e-09,-2.8380842e-10,-3.556305e-07,1.0,6.1439323,6.1439323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1426,0.5,0.0,50000.0,-2.350173e-06,10112.81,10159.167,0.5012026,0.5012026,-1.625381e-10,1.03235305e-08,0.9976006,-3.235181e-10,0.219317,-24.874943,-24.874943,88.204865,30.116894,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30333963,0.50295573,6.2067637,6.2067637,1.0,-89.29532,89.076004,-268.90305,293.77798,-2.2200883e-16,-3.6052345e-14,6.206764,6.206764,6.2067637,0.03958905,1.0,1.0,-7.1154416e-09,0.0,-7.1154416e-09,-2.9990632e-10,-3.5577273e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1424,0.5,0.0,50000.0,-2.1849771e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4966348e-10,-1.2071201e-09,0.9976006,-2.9789227e-10,6.6852236,-4.427476,-4.427476,88.204865,22.456657,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30334443,0.50295573,6.2695956,6.2695956,1.0,-92.34036,85.655136,-279.9243,284.35175,-2.2200883e-16,-3.5326797e-14,6.269596,6.269596,6.2695956,0.039589062,1.0,1.0,-7.1176673e-09,0.0,-7.1176673e-09,-3.120336e-10,-3.5588383e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1422,0.5,0.0,50000.0,-1.844365e-06,10112.81,10159.167,0.5012026,0.5012026,-1.376001e-10,-2.103294e-09,0.9976006,-2.7388117e-10,13.124746,16.037464,16.037466,88.204865,14.707788,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30334923,0.5029558,0.049242377,0.049242377,1.0,-95.02097,81.89623,-289.84076,273.8033,-2.2200883e-16,-3.388604e-14,0.049242508,0.049242508,0.049242377,0.039589047,1.0,1.0,-7.119108e-09,0.0,-7.119108e-09,-3.1919406e-10,-3.5595565e-07,1.0,0.049242377,0.049242377,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.142,0.5,0.0,50000.0,-1.4549291e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1888646e-10,-4.444184e-09,0.9976006,-2.3663327e-10,19.512472,36.439114,36.439114,88.204865,6.900878,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30335402,0.50295573,0.112074226,0.11207423,1.0,-97.326584,77.81411,-298.6134,262.1743,-2.2200883e-16,-3.261925e-14,0.11207436,0.11207436,0.112074226,0.039589062,1.0,1.0,-7.119764e-09,0.0,-7.119764e-09,-3.2142752e-10,-3.5598828e-07,1.0,0.11207423,0.112074226,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1418,0.5,0.0,50000.0,-9.855894e-07,10112.81,10159.167,0.5012026,0.5012026,-8.9661334e-11,3.6470904e-09,0.9976006,-1.7846319e-10,25.82319,56.696953,56.696953,88.204865,-0.9332669,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30335882,0.5029558,0.17490608,0.17490609,1.0,-99.24809,73.424904,-306.20752,249.51057,-2.2200883e-16,-3.1886054e-14,0.17490621,0.17490621,0.17490608,0.03958905,1.0,1.0,-7.119634e-09,0.0,-7.119634e-09,-3.1874645e-10,-3.5598157e-07,1.0,0.17490609,0.17490608,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
