Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1416,0.5,0.0,50000.0,-6.1100906e-07,10112.81,10159.167,0.5012026,0.5012026,-6.850995e-11,-1.2217606e-09,0.9976006,-1.3636316e-10,32.031998,76.73103,76.73103,88.204865,-8.763727,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30336362,0.50295573,0.23773794,0.23773794,1.0,-100.77791,68.74591,-312.5932,235.86217,-2.2200883e-16,-3.1366674e-14,0.23773807,0.23773807,0.23773794,0.039589062,1.0,1.0,-7.1185893e-09,0.0,-7.1185893e-09,-3.1037406e-10,-3.5592907e-07,1.0,0.23773794,0.23773794,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1414,0.5,0.0,50000.0,-1.378291e-07,10112.81,10159.167,0.5012026,0.5012026,-4.292711e-11,-6.546461e-09,0.9976006,-8.544272e-11,38.114388,96.462296,96.462296,88.204865,-16.559603,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30336842,0.50295573,0.30056977,0.3005698,1.0,-101.91,63.79562,-317.7452,221.28291,-2.2200883e-16,-3.0901686e-14,0.30056992,0.30056992,0.30056977,0.03958905,1.0,1.0,-7.1166246e-09,0.0,-7.1166246e-09,-2.9632002e-10,-3.5583062e-07,1.0,0.3005698,0.30056977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1412,0.5,0.0,50000.0,4.3902443e-07,10112.81,10159.167,0.5012026,0.5012026,-1.4065879e-11,5.0923514e-09,0.9976006,-2.7996922e-11,44.04636,115.81287,115.81287,88.204865,-24.290127,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30337325,0.50295573,0.36340165,0.36340165,1.0,-102.63991,58.59355,-321.64322,205.83035,-2.2200883e-16,-3.028166e-14,0.36340177,0.36340177,0.36340165,0.03958906,1.0,1.0,-7.1137944e-09,0.0,-7.1137944e-09,-2.7695293e-10,-3.556889e-07,1.0,0.36340165,0.36340165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.141,0.5,0.0,50000.0,9.767786e-07,10112.81,10159.167,0.5012026,0.5012026,1.7367776e-11,-1.4627789e-09,0.9976006,3.4569063e-11,49.804497,134.70638,134.70638,88.204865,-31.924788,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30337805,0.50295573,0.4262335,0.4262335,1.0,-102.96474,53.16024,-324.27185,189.56549,-2.2200883e-16,-2.9528307e-14,0.42623362,0.42623362,0.4262335,0.039589055,1.0,1.0,-7.110063e-09,0.0,-7.110063e-09,-2.5207875e-10,-3.555021e-07,1.0,0.4262335,0.4262335,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1408,0.5,0.0,50000.0,1.5609342e-06,10112.81,10159.167,0.5012026,0.5012026,6.233271e-11,6.799243e-10,0.9976006,1.2406791e-10,55.36608,153.06825,153.06825,88.204865,-39.43345,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30338284,0.50295573,0.48906535,0.48906535,1.0,-102.88322,47.51713,-325.62076,172.55249,-2.2200883e-16,-2.882376e-14,0.48906547,0.48906547,0.48906535,0.039589055,1.0,1.0,-7.1053337e-09,0.0,-7.1053337e-09,-2.2112191e-10,-3.5526534e-07,1.0,0.48906535,0.48906535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1406,0.5,0.0,50000.0,1.9033026e-06,10112.81,10159.167,0.5012026,0.5012026,9.866709e-11,-5.390066e-09,0.9976006,1.9638836e-10,60.70916,170.82605,170.82605,88.204865,-46.786488,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30338764,0.5029558,0.5518972,0.5518972,1.0,-102.39566,41.686497,-325.68454,154.8585,-2.2200883e-16,-2.8111258e-14,0.55189735,0.55189735,0.5518972,0.039589047,1.0,1.0,-7.0994206e-09,0.0,-7.0994206e-09,-1.8296001e-10,-3.549694e-07,1.0,0.5518972,0.5518972,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1404,0.5,0.0,50000.0,2.304096e-06,10112.81,10159.167,0.5012026,0.5012026,1.025126e-10,-8.111885e-09,0.9976006,2.0404252e-10,65.81265,187.90967,187.90967,88.204865,-53.954887,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30339244,0.50295573,0.61472905,0.61472905,1.0,-101.50399,35.69134,-324.46304,136.55336,-2.2200883e-16,-2.7379237e-14,0.61472917,0.61472917,0.61472905,0.03958906,1.0,1.0,-7.0923867e-09,0.0,-7.0923867e-09,-1.3804925e-10,-3.546175e-07,1.0,0.61472905,0.61472905,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1402,0.5,0.0,50000.0,2.6712569e-06,10112.81,10159.167,0.5012026,0.5012026,9.6864336e-11,-7.687033e-09,0.9976006,1.9280014e-10,70.6564,204.2517,204.2517,88.204865,-60.91035,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30339724,0.50295573,0.6775609,0.6775609,1.0,-100.21173,29.555328,-321.961,117.70931,-2.2200883e-16,-2.6734066e-14,0.67756104,0.67756104,0.6775609,0.039589047,1.0,1.0,-7.0850934e-09,0.0,-7.0850934e-09,-9.181375e-11,-3.542529e-07,1.0,0.6775609,0.6775609,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.14,0.5,0.0,50000.0,2.784779e-06,10112.81,10159.167,0.5012026,0.5012026,7.639231e-11,1.3356518e-09,0.9976006,1.5205233e-10,75.22131,219.78763,219.78763,88.204865,-67.62543,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30340204,0.50295573,0.74039274,0.74039274,1.0,-98.52399,23.302675,-318.18835,98.40071,-2.2200883e-16,-2.6238621e-14,0.74039286,0.74039286,0.74039274,0.039589055,1.0,1.0,-7.078469e-09,0.0,-7.078469e-09,-5.0036114e-11,-3.5392193e-07,1.0,0.74039274,0.74039274,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1398,0.5,0.0,50000.0,2.9428775e-06,10112.81,10159.167,0.5012026,0.5012026,5.1606126e-11,-4.1268056e-10,0.9976006,1.0271756e-10,79.48936,234.45616,234.45616,88.204865,-74.07362,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30340683,0.50295573,0.8032246,0.8032246,1.0,-96.44741,16.958055,-313.15994,78.703766,-2.2200883e-16,-2.5778596e-14,0.80322474,0.80322474,0.8032246,0.039589062,1.0,1.0,-7.0732225e-09,0.0,-7.0732225e-09,-1.7109583e-11,-3.5366003e-07,1.0,0.8032246,0.8032246,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1396,0.5,0.0,50000.0,3.096581e-06,10112.81,10159.167,0.5012026,0.5012026,3.130043e-11,-6.438464e-09,0.9976006,6.230082e-11,83.443695,248.19942,248.19942,88.204865,-80.22948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30341163,0.5029558,0.86605644,0.86605644,1.0,-93.990204,10.546511,-306.89563,58.696217,-2.2200883e-16,-2.5265519e-14,0.8660566,0.8660566,0.86605644,0.039589066,1.0,1.0,-7.069725e-09,0.0,-7.069725e-09,4.7267997e-12,-3.5348558e-07,1.0,0.86605644,0.86605644,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1394,0.5,0.0,50000.0,3.1762065e-06,10112.81,10159.167,0.5012026,0.5012026,3.0796175e-11,-2.2338937e-09,0.9976006,6.1297134e-11,87.06871,260.96313,260.96313,88.204865,-86.0687,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30341643,0.50295573,0.9288883,0.9288883,1.0,-91.162056,4.0933447,-299.42014,38.45702,-2.2200883e-16,-2.4839245e-14,0.92888844,0.92888844,0.9288883,0.03958906,1.0,1.0,-7.067754e-09,0.0,-7.067754e-09,1.6939781e-11,-3.5338735e-07,1.0,0.9288883,0.9288883,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1392,0.5,0.0,50000.0,3.0976237e-06,10112.81,10159.167,0.5012026,0.5012026,3.372061e-11,1.2771854e-09,0.9976006,6.711797e-11,90.35011,272.69693,272.69693,88.204865,-91.56825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30342123,0.50295573,0.99172014,0.99172014,1.0,-87.97414,-2.3759766,-290.763,18.06605,-2.2200883e-16,-2.4514909e-14,0.9917203,0.9917203,0.99172014,0.03958906,1.0,1.0,-7.066646e-09,0.0,-7.066646e-09,2.3733092e-11,-3.5333204e-07,1.0,0.99172014,0.99172014,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.139,0.5,0.0,50000.0,2.9749983e-06,10112.81,10159.167,0.5012026,0.5012026,5.786346e-11,-1.138271e-08,0.9976006,1.1517225e-10,93.27494,283.35455,283.35455,88.204865,-96.70642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30342603,0.50295573,1.0545521,1.0545521,1.0,-84.43902,-8.83592,-280.95834,-2.3962188,-2.2200883e-16,-2.4183534e-14,1.0545522,1.0545522,1.0545521,0.039589062,1.0,1.0,-7.0657005e-09,0.0,-7.0657005e-09,2.9493328e-11,-3.5328475e-07,1.0,1.0545521,1.0545521,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1388,0.5,0.0,50000.0,2.8768675e-06,10112.81,10159.167,0.5012026,0.5012026,7.345e-11,-8.015145e-09,0.9976006,1.4619592e-10,95.83166,292.8939,292.8939,88.204865,-101.462944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30343083,0.50295573,1.1173838,1.1173838,1.0,-80.57066,-15.260993,-270.04486,-22.84903,-2.2200883e-16,-2.360561e-14,1.117384,1.117384,1.1173838,0.03958906,1.0,1.0,-7.06433e-09,0.0,-7.06433e-09,3.7887877e-11,-3.5321605e-07,1.0,1.1173838,1.1173838,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1386,0.5,0.0,50000.0,2.755135e-06,10112.81,10159.167,0.5012026,0.5012026,8.651869e-11,-5.1382725e-09,0.9976006,1.7220801e-10,98.01017,301.27728,301.27728,88.204865,-105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30343562,0.50295573,1.1802157,1.1802157,1.0,-76.38433,-21.625837,-258.0656,-43.211666,-2.2200883e-16,-2.2739045e-14,1.1802158,1.1802158,1.1802157,0.03958906,1.0,1.0,-7.0622113e-09,0.0,-7.0622113e-09,5.0899177e-11,-3.5310995e-07,1.0,1.1802157,1.1802157,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1384,0.5,0.0,50000.0,2.5438276e-06,10112.81,10159.167,0.5012026,0.5012026,8.128967e-11,2.0575124e-09,0.9976006,1.618001e-10,99.80188,308.4717,308.4717,88.204865,-109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30344042,0.50295573,1.2430476,1.2430476,1.0,-71.896545,-27.905334,-245.06793,-63.403767,-2.2200883e-16,-2.1738172e-14,1.2430477,1.2430477,1.2430476,0.039589055,1.0,1.0,-7.059493e-09,0.0,-7.059493e-09,6.756217e-11,-3.5297393e-07,1.0,1.2430476,1.2430476,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1382,0.5,0.0,50000.0,2.3816942e-06,10112.81,10159.167,0.5012026,0.5012026,6.0946165e-11,-1.0444602e-08,0.9976006,1.213081e-10,101.19972,314.4487,314.4487,88.204865,-113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30344522,0.50295573,1.3058795,1.3058795,1.0,-67.125015,-34.074703,-231.10307,-83.34564,-2.2200883e-16,-2.0913377e-14,1.3058796,1.3058796,1.3058795,0.039589066,1.0,1.0,-7.0567587e-09,0.0,-7.0567587e-09,8.420144e-11,-3.5283733e-07,1.0,1.3058795,1.3058795,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.138,0.5,0.0,50000.0,2.2360684e-06,10112.81,10159.167,0.5012026,0.5012026,4.3087173e-11,-1.0510572e-08,0.9976006,8.5761315e-11,102.19817,319.18475,319.18475,88.204865,-116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30345002,0.5029558,1.3687112,1.3687112,1.0,-62.088577,-40.109592,-216.22615,-102.95859,-2.2200883e-16,-2.0130561e-14,1.3687115,1.3687115,1.3687112,0.039589055,1.0,1.0,-7.0547843e-09,0.0,-7.0547843e-09,9.5987794e-11,-3.5273885e-07,1.0,1.3687112,1.3687112,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1378,0.5,0.0,50000.0,2.2864172e-06,10112.81,10159.167,0.5012026,0.5012026,4.66939e-11,-9.127497e-09,0.9976006,9.294019e-11,102.79329,322.6611,322.6611,88.204865,-118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30345482,0.50295573,1.4315431,1.4315431,1.0,-56.807102,-45.98619,-200.4959,-122.16521,-2.2200883e-16,-1.9495395e-14,1.4315432,1.4315432,1.4315431,0.039589055,1.0,1.0,-7.0539303e-09,0.0,-7.0539303e-09,1.0072567e-10,-3.5269642e-07,1.0,1.4315431,1.4315431,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1376,0.5,0.0,50000.0,2.2520853e-06,10112.81,10159.167,0.5012026,0.5012026,5.7191397e-11,-4.2320467e-09,0.9976006,1.1383456e-10,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034596,0.5029558,1.494375,1.494375,1.0,-51.301434,-51.6813,-183.97437,-140.8897,-2.2200883e-16,-1.9158157e-14,1.4943751,1.4943751,1.494375,0.039589062,1.0,1.0,-7.05366e-09,0.0,-7.05366e-09,1.01827144e-10,-3.5268295e-07,1.0,1.494375,1.494375,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1374,0.5,0.0,50000.0,2.071169e-06,10112.81,10159.167,0.5012026,0.5012026,7.596973e-11,-2.0860158e-09,0.9976006,1.5121121e-10,102.76575,325.7849,325.7849,88.204865,-122.702484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034644,0.50295573,1.5572069,1.5572069,1.0,-45.5933,-57.172447,-166.72676,-159.05815,-2.2200883e-16,-1.8901057e-14,1.557207,1.557207,1.5572069,0.039589062,1.0,1.0,-7.0532615e-09,0.0,-7.0532615e-09,1.03738074e-10,-3.5266294e-07,1.0,1.5572069,1.5572069,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1372,0.5,0.0,50000.0,1.7737385e-06,10112.81,10159.167,0.5012026,0.5012026,7.664144e-11,-2.0387476e-09,0.9976006,1.5254821e-10,102.143196,325.42007,325.42007,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034692,0.5029558,1.6200387,1.6200387,1.0,-39.705235,-62.43796,-148.82118,-176.59888,-2.2200883e-16,-1.8264012e-14,1.6200389,1.6200389,1.6200387,0.03958906,1.0,1.0,-7.0522903e-09,0.0,-7.0522903e-09,1.0922112e-10,-3.526142e-07,1.0,1.6200387,1.6200387,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.137,0.5,0.0,50000.0,1.6202424e-06,10112.81,10159.167,0.5012026,0.5012026,6.236125e-11,-4.451632e-09,0.9976006,1.2412471e-10,101.11753,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.303474,0.5029558,1.6828705,1.6828705,1.0,-33.66047,-67.45706,-130.32826,-193.44266,-2.2200883e-16,-1.737757e-14,1.6828706,1.6828706,1.6828705,0.039589062,1.0,1.0,-7.050829e-09,0.0,-7.050829e-09,1.177084e-10,-3.5254106e-07,1.0,1.6828705,1.6828705,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1368,0.5,0.0,50000.0,1.3913739e-06,10112.81,10159.167,0.5012026,0.5012026,3.803637e-11,5.1980207e-09,0.9976006,7.570812e-11,99.692795,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034788,0.50295573,1.7457024,1.7457024,1.0,-27.48286,-72.20994,-111.321,-209.523,-2.2200883e-16,-1.6469687e-14,1.7457025,1.7457025,1.7457024,0.039589062,1.0,1.0,-7.0495747e-09,0.0,-7.0495747e-09,1.2482967e-10,-3.524785e-07,1.0,1.7457024,1.7457024,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1366,0.5,0.0,50000.0,1.0223415e-06,10112.81,10159.167,0.5012026,0.5012026,2.4787613e-12,1.496278e-09,0.9976006,4.9337613e-12,97.874626,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034836,0.50295573,1.8085343,1.8085343,1.0,-21.19679,-76.67783,-91.874405,-224.77644,-2.2200883e-16,-1.5559367e-14,1.8085344,1.8085344,1.8085343,0.03958905,1.0,1.0,-7.049235e-09,0.0,-7.049235e-09,1.2618895e-10,-3.5246183e-07,1.0,1.8085343,1.8085343,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1364,0.5,0.0,50000.0,5.7153204e-07,10112.81,10159.167,0.5012026,0.5012026,-3.779983e-11,-6.6001093e-09,0.9976006,-7.523731e-11,95.67019,311.20804,311.20804,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034884,0.5029558,1.8713661,1.8713661,1.0,-14.827065,-80.843124,-72.06522,-239.1428,-2.2200883e-16,-1.508989e-14,1.8713663,1.8713663,1.8713661,0.039589066,1.0,1.0,-7.050333e-09,0.0,-7.050333e-09,1.1856519e-10,-3.5251716e-07,1.0,1.8713661,1.8713661,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1362,0.5,0.0,50000.0,5.1284438e-08,10112.81,10159.167,0.5012026,0.5012026,-6.785814e-11,3.0841072e-09,0.9976006,-1.3506579e-10,93.08818,304.53702,304.53702,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3034932,0.50295573,1.9341979,1.9341979,1.0,-8.398825,-84.689354,-51.971634,-252.56538,-2.2200883e-16,-1.482656e-14,1.9341981,1.9341981,1.9341979,0.039589062,1.0,1.0,-7.0531168e-09,0.0,-7.0531168e-09,1.00480346e-10,-3.5265674e-07,1.0,1.9341979,1.9341979,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.136,0.5,0.0,50000.0,-5.5863273e-07,10112.81,10159.167,0.5012026,0.5012026,-9.702317e-11,-5.2569833e-09,0.9976006,-1.9311627e-10,90.1388,296.66412,296.66412,88.204865,-120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.303498,0.5029558,1.9970298,1.9970298,1.0,-1.9374387,-88.20136,-31.672934,-264.9912,-2.2200883e-16,-1.4485427e-14,1.9970299,1.9970299,1.9970298,0.039589066,1.0,1.0,-7.0574004e-09,0.0,-7.0574004e-09,7.316474e-11,-3.5287124e-07,1.0,1.9970298,1.9970298,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1358,0.5,0.0,50000.0,-1.0504779e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2240471e-10,1.2013975e-08,0.9976006,-2.4363606e-10,86.83368,287.62045,287.62045,88.204865,-118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035028,0.50295573,2.0598617,2.0598617,1.0,4.531594,-91.36527,-11.249235,-276.37122,-2.2200883e-16,-1.3997481e-14,2.059862,2.059862,2.0598617,0.039589062,1.0,1.0,-7.0627317e-09,0.0,-7.0627317e-09,3.9492333e-11,-3.53138e-07,1.0,2.0598617,2.0598617,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1356,0.5,0.0,50000.0,-1.5301798e-06,10112.81,10159.167,0.5012026,0.5012026,-1.299516e-10,1.4066645e-08,0.9976006,-2.586575e-10,83.18587,277.44168,277.44168,88.204865,-115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035076,0.50295573,2.1226935,2.1226935,1.0,10.982742,-94.16861,9.21886,-286.66052,-2.2200883e-16,-1.35071855e-14,2.1226935,2.1226935,2.1226935,0.039589066,1.0,1.0,-7.0686963e-09,0.0,-7.0686963e-09,2.0812646e-12,-3.5343632e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1354,0.5,0.0,50000.0,-1.9709578e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2827929e-10,-2.2197388e-09,0.9976006,-2.553289e-10,79.20976,266.16794,266.16794,88.204865,-112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035124,0.5029558,2.1855254,2.1855254,1.0,17.390547,-96.60031,29.65057,-295.8185,-2.2200883e-16,-1.3220836e-14,2.1855254,2.1855254,2.1855254,0.039589066,1.0,1.0,-7.074747e-09,0.0,-7.074747e-09,-3.5633673e-11,-3.5373884e-07,1.0,2.1855254,2.1855254,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1352,0.5,0.0,50000.0,-2.4636001e-06,10112.81,10159.167,0.5012026,0.5012026,-1.304164e-10,4.666279e-09,0.9976006,-2.5958263e-10,74.92105,253.84378,253.84378,88.204865,-108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035172,0.50295573,2.2483573,2.2483573,1.0,23.72972,-98.650764,49.965263,-303.80905,-2.2200883e-16,-1.290532e-14,2.2483573,2.2483573,2.2483573,0.039589055,1.0,1.0,-7.0803483e-09,0.0,-7.0803483e-09,-7.031486e-11,-3.5401874e-07,1.0,2.2483573,2.2483573,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.135,0.5,0.0,50000.0,-2.8685893e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4361858e-10,5.5460854e-09,0.9976006,-2.8586042e-10,70.336655,240.5178,240.5178,88.204865,-104.81889,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.303522,0.50295573,2.3111892,2.3111892,1.0,29.97524,-100.3119,70.08276,-310.60056,-2.2200883e-16,-1.2567557e-14,2.3111892,2.3111892,2.3111892,0.03958907,1.0,1.0,-7.0853403e-09,0.0,-7.0853403e-09,-1.0100721e-10,-3.5426822e-07,1.0,2.3111892,2.3111892,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1348,0.5,0.0,50000.0,-3.0728525e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4568355e-10,-5.4488536e-10,0.9976006,-2.8997058e-10,65.47468,226.24261,226.24261,88.204865,-100.36582,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035268,0.50295573,2.3740208,2.3740208,1.0,36.102463,-101.57714,89.92368,-316.1663,-2.2200883e-16,-1.23255356e-14,2.374021,2.374021,2.3740208,0.039589062,1.0,1.0,-7.090061e-09,0.0,-7.090061e-09,-1.2984486e-10,-3.5450424e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1346,0.5,0.0,50000.0,-3.1391266e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3972802e-10,-6.116769e-10,0.9976006,-2.781166e-10,60.3543,211.07455,211.07455,88.204865,-95.516655,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035316,0.5029558,2.4368527,2.4368527,1.0,42.087208,-102.44151,109.40971,-320.48428,-2.2200883e-16,-1.1832988e-14,2.436853,2.436853,2.4368527,0.03958907,1.0,1.0,-7.0946373e-09,0.0,-7.0946373e-09,-1.5761281e-10,-3.5473298e-07,1.0,2.4368527,2.4368527,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1344,0.5,0.0,50000.0,-3.1439524e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2357153e-10,7.408634e-09,0.9976006,-2.459585e-10,54.995735,195.07347,195.07347,88.204865,-90.29053,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3035364,0.5029558,2.4996846,2.4996846,1.0,47.90585,-102.90159,128.46396,-323.53745,-2.2200883e-16,-1.128273e-14,2.4996848,2.4996848,2.4996846,0.039589055,1.0,1.0,-7.0987562e-09,0.0,-7.0987562e-09,-1.823528e-10,-3.5493875e-07,1.0,2.4996846,2.4996846,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1342,0.5,0.0,50000.0,-3.0728793e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0386887e-10,-1.7818617e-09,0.9976006,-2.0674205e-10,49.420124,178.30254,178.30254,88.204865,-84.70806,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30354118,0.5029558,2.5625165,2.5625165,1.0,53.53543,-102.95556,147.01122,-325.31375,-2.2200883e-16,-1.05584825e-14,2.5625167,2.5625167,2.5625165,0.03958905,1.0,1.0,-7.101967e-09,0.0,-7.101967e-09,-2.0128268e-10,-3.5509902e-07,1.0,2.5625165,2.5625165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.134,0.5,0.0,50000.0,-3.1926224e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0199753e-10,-2.4944373e-09,0.9976006,-2.0301731e-10,43.649475,160.82791,160.82791,88.204865,-78.7913,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30354598,0.5029558,2.6253483,2.6253483,1.0,58.953735,-102.60321,164.97827,-325.80618,-2.2200883e-16,-9.682939e-15,2.6253486,2.6253486,2.6253483,0.039589055,1.0,1.0,-7.104009e-09,0.0,-7.104009e-09,-2.1281409e-10,-3.5520083e-07,1.0,2.6253483,2.6253483,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1338,0.5,0.0,50000.0,-3.150086e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1495463e-10,-3.9533313e-10,0.9976006,-2.2880729e-10,37.70656,142.71858,142.71858,88.204865,-72.56357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30355078,0.5029558,2.6881802,2.6881802,1.0,64.13937,-101.84593,182.29425,-325.01282,-2.2200883e-16,-8.0230885e-15,2.6881802,2.6881802,2.6881802,0.039589062,1.0,1.0,-7.1052173e-09,0.0,-7.1052173e-09,-2.1910948e-10,-3.5526114e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1336,0.5,0.0,50000.0,-2.9835592e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3058471e-10,5.984323e-09,0.9976006,-2.5991764e-10,31.614834,124.046,124.046,88.204865,-66.04947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30355558,0.5029558,2.751012,2.751012,1.0,69.071884,-100.686714,198.8908,-322.9368,-2.2200883e-16,-6.6207416e-15,2.751012,2.751012,2.751012,0.039589066,1.0,1.0,-7.1064075e-09,0.0,-7.1064075e-09,-2.2528177e-10,-3.553207e-07,1.0,2.751012,2.751012,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1334,0.5,0.0,50000.0,-2.8660054e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4194884e-10,4.080629e-09,0.9976006,-2.8253697e-10,25.39834,104.883865,104.883865,88.204865,-59.274704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30356038,0.50295573,2.813844,2.813844,1.0,73.7318,-99.130135,214.7024,-319.58627,-2.2200883e-16,-5.9347478e-15,2.813844,2.813844,2.813844,0.039589055,1.0,1.0,-7.108107e-09,0.0,-7.108107e-09,-2.3460114e-10,-3.5540583e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1332,0.5,0.0,50000.0,-2.6797493e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4888407e-10,5.93822e-09,0.9976006,-2.9634095e-10,19.08161,85.3078,85.3078,88.204865,-52.266006,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30356517,0.50295573,2.8766758,2.8766758,1.0,78.10072,-97.182335,229.66667,-314.9745,-2.2200883e-16,-5.4480956e-15,2.8766758,2.8766758,2.8766758,0.039589055,1.0,1.0,-7.1103603e-09,0.0,-7.1103603e-09,-2.4731622e-10,-3.5551864e-07,1.0,2.8766758,2.8766758,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.133,0.5,0.0,50000.0,-2.5540708e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4283322e-10,8.1515006e-10,0.9976006,-2.8429725e-10,12.689573,65.395065,65.395065,88.204865,-45.05104,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30356997,0.5029558,2.9395075,2.9395075,1.0,82.16143,-94.851,243.72456,-309.11963,-2.2200883e-16,-5.2671706e-15,2.9395077,2.9395077,2.9395075,0.03958907,1.0,1.0,-7.112921e-09,0.0,-7.112921e-09,-2.6186014e-10,-3.5564668e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1328,0.5,0.0,50000.0,-2.367146e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3243365e-10,-4.562301e-09,0.9976006,-2.6359778e-10,6.2474575,45.224247,45.224247,88.204865,-37.65828,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30357477,0.5029558,3.0023394,3.0023394,1.0,85.89787,-92.14533,256.8206,-302.04483,-2.2200883e-16,-4.7567536e-15,3.0023396,3.0023396,3.0023394,0.039589055,1.0,1.0,-7.1153705e-09,0.0,-7.1153705e-09,-2.756146e-10,-3.557691e-07,1.0,3.0023394,3.0023394,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1326,0.5,0.0,50000.0,-2.0743628e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0699339e-10,1.3701929e-08,0.9976006,-2.1296115e-10,-0.21931453,24.87495,24.87495,88.204865,-30.1169,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30357957,0.50295573,3.0651712,3.0651712,1.0,89.29532,-89.076004,268.90305,-293.77798,-2.2200883e-16,-4.1226953e-15,3.0651715,3.0651715,3.0651712,0.039589055,1.0,1.0,-7.11726e-09,0.0,-7.11726e-09,-2.8578417e-10,-3.558634e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1324,0.5,0.0,50000.0,-1.7661779e-06,10112.81,10159.167,0.5012026,0.5012026,-8.0827095e-11,1.7545929e-09,0.9976006,-1.608794e-10,-6.685221,4.427483,4.427482,88.204865,-22.45666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30358437,0.5029558,3.1280031,3.1280031,1.0,92.34036,-85.65514,279.9243,-284.35175,-2.2200883e-16,-3.52738e-15,3.1280034,3.1280034,3.1280031,0.039589055,1.0,1.0,-7.118176e-09,0.0,-7.118176e-09,-2.8981376e-10,-3.559089e-07,1.0,3.1280031,3.1280031,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1322,0.5,0.0,50000.0,-1.3238993e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4253296e-11,1.2489417e-09,0.9976006,-1.0798652e-10,-13.124743,-16.037458,-16.037458,88.204865,-14.707795,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30358917,0.5029558,3.190835,3.190835,1.0,95.02097,-81.89623,289.84076,-273.8033,-2.2200883e-16,-3.1219536e-15,3.1908352,3.1908352,3.190835,0.039589047,1.0,1.0,-7.1178667e-09,0.0,-7.1178667e-09,-2.861807e-10,-3.558931e-07,1.0,3.190835,3.190835,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.132,0.5,0.0,50000.0,-9.670773e-07,10112.81,10159.167,0.5012026,0.5012026,-3.3825043e-11,4.8749665e-10,0.9976006,-6.732584e-11,-19.51247,-36.439106,-36.439106,88.204865,-6.900884,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30359396,0.5029558,3.2536669,3.2536669,1.0,97.326584,-77.81412,298.6134,-262.1743,-2.2200883e-16,-2.6344967e-15,3.2536669,3.2536669,3.2536669,0.03958905,1.0,1.0,-7.116271e-09,0.0,-7.116271e-09,-2.7455455e-10,-3.55813e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1318,0.5,0.0,50000.0,-5.850039e-07,10112.81,10159.167,0.5012026,0.5012026,-2.4509055e-11,-7.3943602e-09,0.9976006,-4.878317e-11,-25.823189,-56.696945,-56.696945,88.204865,0.93326,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30359876,0.5029558,3.3164988,3.3164988,1.0,99.24809,-73.424904,306.20752,-249.51057,-2.2200883e-16,-2.1424407e-15,3.3164988,3.3164988,3.3164988,0.039589055,1.0,1.0,-7.1137585e-09,0.0,-7.1137585e-09,-2.572999e-10,-3.5568723e-07,1.0,3.3164988,3.3164988,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1316,0.5,0.0,50000.0,-1.6181072e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3167272e-11,3.8379597e-09,0.9976006,-2.6208322e-11,-32.031994,-76.731026,-76.731026,88.204865,8.763724,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30360356,0.50295573,3.3793306,3.3793306,1.0,100.77791,-68.74592,312.5932,-235.86217,-2.2200883e-16,-1.8230527e-15,3.3793306,3.3793306,3.3793306,0.039589044,1.0,1.0,-7.1108315e-09,0.0,-7.1108315e-09,-2.3757704e-10,-3.5554083e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1314,0.5,0.0,50000.0,3.7471298e-07,10112.81,10159.167,0.5012026,0.5012026,-9.952231e-12,-1.3826815e-09,0.9976006,-1.980906e-11,-38.114388,-96.46229,-96.46229,88.204865,16.5596,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30360836,0.50295573,3.4421625,3.4421625,1.0,101.91,-63.79562,317.7452,-221.28291,-2.2200883e-16,-1.3775693e-15,3.4421625,3.4421625,3.4421625,0.039589062,1.0,1.0,-7.1078032e-09,0.0,-7.1078032e-09,-2.173403e-10,-3.553894e-07,1.0,3.4421625,3.4421625,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1312,0.5,0.0,50000.0,9.399029e-07,10112.81,10159.167,0.5012026,0.5012026,2.1192754e-11,-1.4752757e-08,0.9976006,4.2182355e-11,-44.046356,-115.81286,-115.81286,88.204865,24.290121,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30361316,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.593555,321.64322,-205.83037,-2.2200883e-16,-7.2481975e-16,3.5049944,3.5049944,3.5049942,0.039589047,1.0,1.0,-7.1047968e-09,0.0,-7.1047968e-09,-1.9735627e-10,-3.5523908e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.131,0.5,0.0,50000.0,1.7202818e-06,10112.81,10159.167,0.5012026,0.5012026,6.631937e-11,-9.401651e-09,0.9976006,1.3200299e-10,-49.804497,-134.70636,-134.70636,88.204865,31.924784,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30361795,0.50295573,3.567826,3.567826,1.0,102.96474,-53.160244,324.27185,-189.56549,-2.2200883e-16,-4.2179776e-16,3.5678263,3.5678263,3.567826,0.039589055,1.0,1.0,-7.1014443e-09,0.0,-7.1014443e-09,-1.753059e-10,-3.5507125e-07,1.0,3.567826,3.567826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1308,0.5,0.0,50000.0,2.3735702e-06,10112.81,10159.167,0.5012026,0.5012026,1.3097048e-10,-9.772967e-09,0.9976006,2.606855e-10,-55.36608,-153.06825,-153.06825,88.204865,39.433445,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30362278,0.5029558,3.630658,3.630658,1.0,102.88322,-47.517136,325.62076,-172.55249,-2.2200883e-16,2.1455472e-17,3.6306581,3.6306581,3.630658,0.039589055,1.0,1.0,-7.096923e-09,0.0,-7.096923e-09,-1.4606907e-10,-3.548448e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1306,0.5,0.0,50000.0,2.7696285e-06,10112.81,10159.167,0.5012026,0.5012026,1.6816032e-10,5.7188174e-09,0.9976006,3.3470865e-10,-60.70916,-170.82603,-170.82603,88.204865,46.786484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30362758,0.5029558,3.6934898,3.6934898,1.0,102.39566,-41.686497,325.68454,-154.8585,-2.2200883e-16,6.9101493e-16,3.69349,3.69349,3.6934898,0.03958906,1.0,1.0,-7.090479e-09,0.0,-7.090479e-09,-1.0499789e-10,-3.5452206e-07,1.0,3.6934898,3.6934898,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1304,0.5,0.0,50000.0,3.2801397e-06,10112.81,10159.167,0.5012026,0.5012026,1.8927568e-10,7.2345935e-10,0.9976006,3.7673697e-10,-65.812645,-187.90965,-187.90965,88.204865,53.95488,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30363238,0.50295573,3.7563217,3.7563217,1.0,101.50399,-35.691345,324.46304,-136.55338,-2.2200883e-16,1.3620296e-15,3.756322,3.756322,3.7563217,0.03958904,1.0,1.0,-7.082199e-09,0.0,-7.082199e-09,-5.2747577e-11,-3.5410773e-07,1.0,3.7563217,3.7563217,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1302,0.5,0.0,50000.0,3.7855846e-06,10112.81,10159.167,0.5012026,0.5012026,1.8580135e-10,-8.207515e-09,0.9976006,3.698216e-10,-70.6564,-204.25168,-204.25168,88.204865,60.910347,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30363718,0.5029558,3.8191535,3.8191535,1.0,100.21174,-29.55533,321.961,-117.70932,-2.2200883e-16,1.7442991e-15,3.8191535,3.8191535,3.8191535,0.03958905,1.0,1.0,-7.073121e-09,0.0,-7.073121e-09,4.1339887e-12,-3.536538e-07,1.0,3.8191535,3.8191535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.13,0.5,0.0,50000.0,4.1328594e-06,10112.81,10159.167,0.5012026,0.5012026,1.6794177e-10,5.492868e-10,0.9976006,3.3427366e-10,-75.22131,-219.78763,-219.78763,88.204865,67.62542,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30364197,0.50295573,3.8819854,3.8819854,1.0,98.52399,-23.302677,318.18835,-98.40072,-2.2200883e-16,1.8296195e-15,3.8819854,3.8819854,3.8819854,0.039589062,1.0,1.0,-7.064507e-09,0.0,-7.064507e-09,5.7759488e-11,-3.5322336e-07,1.0,3.8819854,3.8819854,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1298,0.5,0.0,50000.0,4.4382864e-06,10112.81,10159.167,0.5012026,0.5012026,1.3947533e-10,4.6273176e-09,0.9976006,2.7761368e-10,-79.48936,-234.45616,-234.45616,88.204865,74.073616,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30364677,0.50295573,3.9448173,3.9448173,1.0,96.44741,-16.958057,313.15994,-78.70377,-2.2200883e-16,1.8092086e-15,3.9448173,3.9448173,3.9448173,0.039589066,1.0,1.0,-7.0572646e-09,0.0,-7.0572646e-09,1.025063e-10,-3.5286166e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1296,0.5,0.0,50000.0,4.5464535e-06,10112.81,10159.167,0.5012026,0.5012026,1.1445946e-10,-1.4850188e-09,0.9976006,2.2782172e-10,-83.44369,-248.1994,-248.1994,88.204865,80.22947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30365157,0.50295573,4.007649,4.007649,1.0,93.990204,-10.546514,306.89563,-58.696228,-2.2200883e-16,1.7841963e-15,4.0076494,4.0076494,4.007649,0.039589055,1.0,1.0,-7.0519772e-09,0.0,-7.0519772e-09,1.3479888e-10,-3.525978e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1294,0.5,0.0,50000.0,4.669508e-06,10112.81,10159.167,0.5012026,0.5012026,9.536633e-11,-4.33799e-10,0.9976006,1.898185e-10,-87.06871,-260.96313,-260.96313,88.204865,86.0687,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30365637,0.50295573,4.070481,4.070481,1.0,91.162056,-4.0933466,299.42017,-38.457027,-2.2200883e-16,2.0236267e-15,4.0704813,4.0704813,4.070481,0.039589062,1.0,1.0,-7.048672e-09,0.0,-7.048672e-09,1.545649e-10,-3.5243298e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1292,0.5,0.0,50000.0,4.677997e-06,10112.81,10159.167,0.5012026,0.5012026,9.637083e-11,-7.499998e-09,0.9976006,1.9181784e-10,-90.35011,-272.69693,-272.69693,88.204865,91.56825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30366117,0.50295573,4.1333127,4.1333127,1.0,87.97414,2.3759744,290.763,-18.066057,-2.2200883e-16,2.6070041e-15,4.1333127,4.1333127,4.1333127,0.039589066,1.0,1.0,-7.0468684e-09,0.0,-7.0468684e-09,1.6487914e-10,-3.523431e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.129,0.5,0.0,50000.0,4.6358455e-06,10112.81,10159.167,0.5012026,0.5012026,1.1702296e-10,-7.7011295e-09,0.9976006,2.3292415e-10,-93.27494,-283.35455,-283.35455,88.204865,96.70642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30366597,0.50295573,4.1961446,4.1961446,1.0,84.439026,8.835918,280.95834,2.3962119,-2.2200883e-16,3.2833979e-15,4.1961446,4.1961446,4.1961446,0.039589055,1.0,1.0,-7.0457924e-09,0.0,-7.0457924e-09,1.7063088e-10,-3.5228936e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1288,0.5,0.0,50000.0,4.4548497e-06,10112.81,10159.167,0.5012026,0.5012026,1.488945e-10,-4.70526e-09,0.9976006,2.9636169e-10,-95.83166,-292.8939,-292.8939,88.204865,101.46294,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30367076,0.50295573,4.2589765,4.2589765,1.0,80.57066,15.260991,270.04486,22.849024,-2.2200883e-16,3.6055986e-15,4.2589765,4.2589765,4.2589765,0.039589066,1.0,1.0,-7.0444837e-09,0.0,-7.0444837e-09,1.7783318e-10,-3.5222374e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1286,0.5,0.0,50000.0,4.208333e-06,10112.81,10159.167,0.5012026,0.5012026,1.7433398e-10,-2.3890243e-10,0.9976006,3.469968e-10,-98.01017,-301.27728,-301.27728,88.204865,105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30367556,0.50295573,4.3218083,4.3218083,1.0,76.38433,21.625835,258.06564,43.21166,-2.2200883e-16,4.3451943e-15,4.3218083,4.3218083,4.3218083,0.039589066,1.0,1.0,-7.042089e-09,0.0,-7.042089e-09,1.9178209e-10,-3.5210368e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1284,0.5,0.0,50000.0,3.859882e-06,10112.81,10159.167,0.5012026,0.5012026,1.801118e-10,-9.404074e-09,0.9976006,3.5849707e-10,-99.80188,-308.4717,-308.4717,88.204865,109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30368036,0.50295573,4.38464,4.38464,1.0,71.896545,27.905333,245.06795,63.40376,-2.2200883e-16,5.1014605e-15,4.38464,4.38464,4.38464,0.039589062,1.0,1.0,-7.0384534e-09,0.0,-7.0384534e-09,2.1337568e-10,-3.5192164e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1282,0.5,0.0,50000.0,3.5696562e-06,10112.81,10159.167,0.5012026,0.5012026,1.698026e-10,-5.4043827e-09,0.9976006,3.3797748e-10,-101.19972,-314.4487,-314.4487,88.204865,113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30368516,0.5029558,4.447472,4.447472,1.0,67.12502,34.0747,231.10309,83.345634,-2.2200883e-16,5.3768898e-15,4.447472,4.447472,4.447472,0.039589047,1.0,1.0,-7.0342407e-09,0.0,-7.0342407e-09,2.3840807e-10,-3.51711e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.128,0.5,0.0,50000.0,3.1860761e-06,10112.81,10159.167,0.5012026,0.5012026,1.4974164e-10,-1.1275195e-08,0.9976006,2.9804784e-10,-102.19817,-319.18475,-319.18475,88.204865,116.32112,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30368996,0.5029558,4.510304,4.510304,1.0,62.088577,40.109592,216.22617,102.95858,-2.2200883e-16,5.3917992e-15,4.510304,4.510304,4.510304,0.039589066,1.0,1.0,-7.030384e-09,0.0,-7.030384e-09,2.6105249e-10,-3.5151834e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1278,0.5,0.0,50000.0,2.897885e-06,10112.81,10159.167,0.5012026,0.5012026,1.2891499e-10,-1.5341312e-09,0.9976006,2.565942e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30369475,0.50295573,4.573136,4.573136,1.0,56.807102,45.986187,200.4959,122.1652,-2.2200883e-16,5.3529492e-15,4.573136,4.573136,4.573136,0.039589055,1.0,1.0,-7.0275803e-09,0.0,-7.0275803e-09,2.7698405e-10,-3.5137847e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1276,0.5,0.0,50000.0,2.6378912e-06,10112.81,10159.167,0.5012026,0.5012026,1.0357429e-10,-4.412365e-09,0.9976006,2.061557e-10,-102.982735,-324.86404,-324.86404,88.204865,121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30369955,0.5029558,4.6359677,4.6359677,1.0,51.301434,51.681297,183.97437,140.88968,-2.2200883e-16,5.3302843e-15,4.6359677,4.6359677,4.6359677,0.039589062,1.0,1.0,-7.026074e-09,0.0,-7.026074e-09,2.84739e-10,-3.513035e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1274,0.5,0.0,50000.0,2.3128018e-06,10112.81,10159.167,0.5012026,0.5012026,8.985558e-11,8.972982e-09,0.9976006,1.7884981e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30370435,0.50295573,4.6987996,4.6987996,1.0,45.593304,57.172447,166.72678,159.05814,-2.2200883e-16,5.325103e-15,4.6987996,4.6987996,4.6987996,0.039589066,1.0,1.0,-7.025847e-09,0.0,-7.025847e-09,2.844824e-10,-3.512924e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1272,0.5,0.0,50000.0,1.8816737e-06,10112.81,10159.167,0.5012026,0.5012026,8.4044376e-11,9.028858e-09,0.9976006,1.672831e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30370915,0.50295573,4.7616315,4.7616315,1.0,39.705235,62.437958,148.82118,176.59888,-2.2200883e-16,5.3262495e-15,4.7616315,4.7616315,4.7616315,0.039589062,1.0,1.0,-7.026537e-09,0.0,-7.026537e-09,2.7852648e-10,-3.5132712e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.127,0.5,0.0,50000.0,1.4443227e-06,10112.81,10159.167,0.5012026,0.5012026,8.098836e-11,6.623024e-09,0.9976006,1.6120037e-10,-101.11753,-323.7709,-323.7709,88.204865,124.54949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30371395,0.5029558,4.8244634,4.8244634,1.0,33.66047,67.45706,130.32828,193.44264,-2.2200883e-16,5.3277203e-15,4.8244634,4.8244634,4.8244634,0.039589074,1.0,1.0,-7.027682e-09,0.0,-7.027682e-09,2.6978692e-10,-3.5138441e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1268,0.5,0.0,50000.0,8.029838e-07,10112.81,10159.167,0.5012026,0.5012026,7.9767415e-11,4.5674624e-09,0.9976006,1.5877018e-10,-99.6928,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30371875,0.5029558,4.8872952,4.8872952,1.0,27.482862,72.20994,111.32101,209.523,-2.2200883e-16,5.5182257e-15,4.8872952,4.8872952,4.8872952,0.039589062,1.0,1.0,-7.028933e-09,0.0,-7.028933e-09,2.6044286e-10,-3.5144697e-07,1.0,4.8872952,4.8872952,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1266,0.5,0.0,50000.0,1.812872e-07,10112.81,10159.167,0.5012026,0.5012026,7.9699636e-11,6.596101e-09,0.9976006,1.5863527e-10,-97.874626,-316.65085,-316.65085,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30372354,0.50295573,4.9501266,4.9501266,1.0,21.196793,76.67783,91.87441,224.77644,-2.2200883e-16,5.9848053e-15,4.950127,4.950127,4.9501266,0.03958906,1.0,1.0,-7.0301063e-09,0.0,-7.0301063e-09,2.5164437e-10,-3.5150558e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1264,0.5,0.0,50000.0,-4.8363046e-07,10112.81,10159.167,0.5012026,0.5012026,5.125235e-11,-1.6044399e-09,0.9976006,1.020134e-10,-95.67019,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30372834,0.50295573,5.0129585,5.0129585,1.0,14.827067,80.84312,72.06523,239.1428,-2.2200883e-16,6.2485807e-15,5.012959,5.012959,5.0129585,0.039589055,1.0,1.0,-7.0310926e-09,0.0,-7.0310926e-09,2.4405528e-10,-3.515549e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1262,0.5,0.0,50000.0,-1.2083101e-06,10112.81,10159.167,0.5012026,0.5012026,5.9776468e-12,7.999852e-09,0.9976006,1.1897992e-11,-93.08818,-304.53702,-304.53702,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30373314,0.50295573,5.0757904,5.0757904,1.0,8.398828,84.689354,51.97164,252.56538,-2.2200883e-16,6.7469922e-15,5.075791,5.075791,5.0757904,0.039589062,1.0,1.0,-7.032443e-09,0.0,-7.032443e-09,2.3421035e-10,-3.5162262e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.126,0.5,0.0,50000.0,-1.7726753e-06,10112.81,10159.167,0.5012026,0.5012026,-4.2548527e-11,-3.493301e-09,0.9976006,-8.4689186e-11,-90.1388,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30373794,0.5029558,5.1386223,5.1386223,1.0,1.9374411,88.20136,31.672941,264.9912,-2.2200883e-16,7.465761e-15,5.1386228,5.1386228,5.1386223,0.039589066,1.0,1.0,-7.035078e-09,0.0,-7.035078e-09,2.1639056e-10,-3.5175478e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1258,0.5,0.0,50000.0,-2.3114133e-06,10112.81,10159.167,0.5012026,0.5012026,-8.836326e-11,2.812213e-09,0.9976006,-1.7587948e-10,-86.83368,-287.62045,-287.62045,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30374274,0.50295573,5.201454,5.201454,1.0,-4.5315914,91.36527,11.249244,276.37122,-2.2200883e-16,7.92991e-15,5.2014546,5.2014546,5.201454,0.039589066,1.0,1.0,-7.039542e-09,0.0,-7.039542e-09,1.872668e-10,-3.5197843e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1256,0.5,0.0,50000.0,-2.7222134e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1055037e-10,-6.776731e-09,0.9976006,-2.20041e-10,-83.185875,-277.44168,-277.44168,88.204865,115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30374753,0.5029558,5.264286,5.264286,1.0,-10.98274,94.16861,-9.218851,286.66052,-2.2200883e-16,8.049011e-15,5.264286,5.264286,5.264286,0.039589055,1.0,1.0,-7.045784e-09,0.0,-7.045784e-09,1.4723633e-10,-3.5229095e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1254,0.5,0.0,50000.0,-3.1280358e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0965253e-10,2.6508602e-09,0.9976006,-2.1825394e-10,-79.20976,-266.16794,-266.16794,88.204865,112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30375233,0.5029558,5.327118,5.327118,1.0,-17.390545,96.60031,-29.650562,295.8185,-2.2200883e-16,8.032267e-15,5.327118,5.327118,5.327118,0.03958907,1.0,1.0,-7.0531367e-09,0.0,-7.0531367e-09,1.00550866e-10,-3.526587e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1252,0.5,0.0,50000.0,-3.5770088e-06,10112.81,10159.167,0.5012026,0.5012026,-9.485745e-11,5.847463e-10,0.9976006,-1.888056e-10,-74.92105,-253.84378,-253.84378,88.204865,108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30375713,0.50295573,5.38995,5.38995,1.0,-23.729715,98.650764,-49.965256,303.80902,-2.2200883e-16,8.003443e-15,5.38995,5.38995,5.38995,0.039589055,1.0,1.0,-7.0603194e-09,0.0,-7.0603194e-09,5.523939e-11,-3.5301764e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.125,0.5,0.0,50000.0,-3.9314536e-06,10112.81,10159.167,0.5012026,0.5012026,-8.425173e-11,1.053759e-08,0.9976006,-1.6769582e-10,-70.33666,-240.5178,-240.5178,88.204865,104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30376193,0.5029558,5.4527817,5.4527817,1.0,-29.975237,100.3119,-70.08276,310.60056,-2.2200883e-16,7.991331e-15,5.4527817,5.4527817,5.4527817,0.03958905,1.0,1.0,-7.066317e-09,0.0,-7.066317e-09,1.7592199e-11,-3.5331718e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1248,0.5,0.0,50000.0,-4.1806347e-06,10112.81,10159.167,0.5012026,0.5012026,-7.7586326e-11,-1.4490577e-09,0.9976006,-1.5442891e-10,-65.47468,-226.24263,-226.24261,88.204865,100.36582,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30376673,0.50295573,5.5156136,5.5156136,1.0,-36.10246,101.57714,-89.923676,316.1663,-2.2200883e-16,7.9899246e-15,5.5156136,5.5156136,5.5156136,0.03958906,1.0,1.0,-7.0709802e-09,0.0,-7.0709802e-09,-1.15277995e-11,-3.5355e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1246,0.5,0.0,50000.0,-4.2472907e-06,10112.81,10159.167,0.5012026,0.5012026,-7.909946e-11,-5.7691505e-09,0.9976006,-1.5744069e-10,-60.354305,-211.07455,-211.07455,88.204865,95.516655,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30377153,0.50295573,5.5784454,5.5784454,1.0,-42.087204,102.441505,-109.409706,320.48428,-2.2200883e-16,7.991244e-15,5.5784454,5.5784454,5.5784454,0.039589055,1.0,1.0,-7.0745347e-09,0.0,-7.0745347e-09,-3.358455e-11,-3.5372753e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1244,0.5,0.0,50000.0,-4.145117e-06,10112.81,10159.167,0.5012026,0.5012026,-8.322424e-11,4.0839216e-09,0.9976006,-1.6565069e-10,-54.995735,-195.07349,-195.07349,88.204865,90.29053,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30377632,0.50295573,5.6412773,5.6412773,1.0,-47.90585,102.90158,-128.46394,323.53745,-2.2200883e-16,7.992166e-15,5.6412773,5.6412773,5.6412773,0.039589062,1.0,1.0,-7.077487e-09,0.0,-7.077487e-09,-5.178006e-11,-3.5387507e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1242,0.5,0.0,50000.0,-4.0412447e-06,10112.81,10159.167,0.5012026,0.5012026,-7.762667e-11,7.903752e-09,0.9976006,-1.5450921e-10,-49.420124,-178.30254,-178.30254,88.204865,84.70806,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30378112,0.50295573,5.704109,5.704109,1.0,-53.53543,102.95555,-147.0112,325.31375,-2.2200883e-16,7.992421e-15,5.704109,5.704109,5.704109,0.039589062,1.0,1.0,-7.080184e-09,0.0,-7.080184e-09,-6.8282616e-11,-3.5400984e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
