Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.124,0.5,0.0,50000.0,-4.1004696e-06,10112.81,10159.167,0.5012026,0.5012026,-7.7256875e-11,-2.1679663e-09,0.9976006,-1.5377316e-10,-43.649475,-160.82793,-160.82793,88.204865,78.79129,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30378592,0.5029558,5.766941,5.766941,1.0,-58.95373,102.60321,-164.97827,325.80618,-2.2200883e-16,7.992397e-15,5.766941,5.766941,5.766941,0.039589055,1.0,1.0,-7.0825834e-09,0.0,-7.0825834e-09,-8.283046e-11,-3.5412972e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1238,0.5,0.0,50000.0,-3.9182555e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0199657e-10,1.2425168e-08,0.9976006,-2.0301541e-10,-37.706562,-142.71858,-142.71858,88.204865,72.56357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30379072,0.5029558,5.829773,5.829773,1.0,-64.13937,101.84593,-182.29424,325.01282,-2.2200883e-16,7.992342e-15,5.829773,5.829773,5.829773,0.039589062,1.0,1.0,-7.0846657e-09,0.0,-7.0846657e-09,-9.53289e-11,-3.542338e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1236,0.5,0.0,50000.0,-3.745626e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2356792e-10,-1.0225427e-09,0.9976006,-2.4595131e-10,-31.614836,-124.046005,-124.046005,88.204865,66.04947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30379552,0.50295573,5.892605,5.892605,1.0,-69.07188,100.686714,-198.89078,322.9368,-2.2200883e-16,7.992317e-15,5.892605,5.892605,5.892605,0.03958905,1.0,1.0,-7.0869794e-09,0.0,-7.0869794e-09,-1.0922062e-10,-3.5434962e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1234,0.5,0.0,50000.0,-3.4605735e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3846946e-10,3.3664311e-09,0.9976006,-2.7561156e-10,-25.398342,-104.88387,-104.88387,88.204865,59.274704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038003,0.50295573,5.9554367,5.9554367,1.0,-73.7318,99.130135,-214.7024,319.58627,-2.2200883e-16,7.992313e-15,5.9554367,5.9554367,5.9554367,0.039589062,1.0,1.0,-7.090035e-09,0.0,-7.090035e-09,-1.276649e-10,-3.5450262e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1232,0.5,0.0,50000.0,-3.2456778e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4255526e-10,-2.8871883e-10,0.9976006,-2.8374397e-10,-19.081612,-85.30781,-85.30781,88.204865,52.266006,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038051,0.50295573,6.0182686,6.0182686,1.0,-78.10072,97.182335,-229.66667,314.9745,-2.2200883e-16,7.992316e-15,6.0182686,6.0182686,6.0182686,0.03958906,1.0,1.0,-7.0937443e-09,0.0,-7.0937443e-09,-1.5006667e-10,-3.5468818e-07,1.0,6.0182686,6.0182686,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.123,0.5,0.0,50000.0,-3.1024526e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4037023e-10,1.19035395e-08,0.9976006,-2.7939487e-10,-12.689575,-65.39507,-65.39507,88.204865,45.05104,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038099,0.50295573,6.0811005,6.0811005,1.0,-82.16142,94.851,-243.72456,309.11963,-2.2200883e-16,7.9923174e-15,6.0811005,6.0811005,6.0811005,0.03958906,1.0,1.0,-7.0976607e-09,0.0,-7.0976607e-09,-1.7361224e-10,-3.54884e-07,1.0,6.0811005,6.0811005,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1228,0.5,0.0,50000.0,-2.8785742e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4002796e-10,3.6087208e-10,0.9976006,-2.787136e-10,-6.2474594,-45.224255,-45.224255,88.204865,37.658276,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038147,0.5029558,6.143932,6.143932,1.0,-85.89787,92.14533,-256.8206,302.04483,-2.2200883e-16,7.992318e-15,6.1439323,6.1439323,6.143932,0.03958906,1.0,1.0,-7.101303e-09,0.0,-7.101303e-09,-1.953012e-10,-3.55066e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1226,0.5,0.0,50000.0,-2.7165556e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1902816e-10,2.9644358e-09,0.9976006,-2.3691532e-10,0.21931249,-24.874958,-24.874956,88.204865,30.116898,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038195,0.50295573,6.2067637,6.2067637,1.0,-89.29532,89.076004,-268.90305,293.77798,-2.2200883e-16,7.992318e-15,6.206764,6.206764,6.2067637,0.03958906,1.0,1.0,-7.1044393e-09,0.0,-7.1044393e-09,-2.1370604e-10,-3.5522265e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1224,0.5,0.0,50000.0,-2.4315254e-06,10112.81,10159.167,0.5012026,0.5012026,-9.6847315e-11,6.237324e-09,0.9976006,-1.9276626e-10,6.685219,-4.4274898,-4.4274893,88.204865,22.456661,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038243,0.5029558,6.2695956,6.2695956,1.0,-92.34036,85.65514,-279.92426,284.35175,-2.2200883e-16,7.992318e-15,6.269596,6.269596,6.2695956,0.039589055,1.0,1.0,-7.106736e-09,0.0,-7.106736e-09,-2.267605e-10,-3.5533725e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1222,0.5,0.0,50000.0,-2.1158357e-06,10112.81,10159.167,0.5012026,0.5012026,-8.0979425e-11,4.578099e-09,0.9976006,-1.6118258e-10,13.124742,16.03745,16.03745,88.204865,14.707796,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038291,0.50295573,0.049242333,0.049242333,1.0,-95.02097,81.89623,-289.84076,273.8033,-2.2200883e-16,8.0080214e-15,0.049242463,0.049242463,0.049242333,0.039589055,1.0,1.0,-7.1079365e-09,0.0,-7.1079365e-09,-2.329013e-10,-3.55397e-07,1.0,0.049242333,0.049242333,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.122,0.5,0.0,50000.0,-1.8042082e-06,10112.81,10159.167,0.5012026,0.5012026,-6.655487e-11,5.409423e-09,0.9976006,-1.3247174e-10,19.512466,36.4391,36.4391,88.204865,6.9008856,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038339,0.5029558,0.11207419,0.11207419,1.0,-97.326584,77.81412,-298.6134,262.1743,-2.2200883e-16,8.125134e-15,0.112074316,0.112074316,0.11207419,0.03958905,1.0,1.0,-7.1080812e-09,0.0,-7.1080812e-09,-2.3243704e-10,-3.5540398e-07,1.0,0.11207419,0.11207419,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1218,0.5,0.0,50000.0,-1.4878672e-06,10112.81,10159.167,0.5012026,0.5012026,-6.06945e-11,-2.411151e-09,0.9976006,-1.2080718e-10,25.823185,56.696938,56.696938,88.204865,-0.9332604,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038387,0.5029558,0.17490605,0.17490605,1.0,-99.24809,73.424904,-306.20752,249.51059,-2.2200883e-16,8.322293e-15,0.17490616,0.17490616,0.17490605,0.039589055,1.0,1.0,-7.107428e-09,0.0,-7.107428e-09,-2.270096e-10,-3.5537116e-07,1.0,0.17490605,0.17490605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1216,0.5,0.0,50000.0,-1.1309598e-06,10112.81,10159.167,0.5012026,0.5012026,-4.6813216e-11,1.8798754e-09,0.9976006,-9.317768e-11,32.031994,76.73102,76.73102,88.204865,-8.763722,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038435,0.50295573,0.2377379,0.2377379,1.0,-100.77791,68.74592,-312.5932,235.86218,-2.2200883e-16,8.523351e-15,0.23773803,0.23773803,0.2377379,0.039589055,1.0,1.0,-7.1063186e-09,0.0,-7.1063186e-09,-2.1878438e-10,-3.5531562e-07,1.0,0.2377379,0.2377379,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1214,0.5,0.0,50000.0,-5.6615147e-07,10112.81,10159.167,0.5012026,0.5012026,-4.278799e-11,3.7940846e-09,0.9976006,-8.516581e-11,38.114384,96.46228,96.46228,88.204865,-16.559597,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038483,0.50295573,0.30056974,0.30056974,1.0,-101.91,63.795624,-317.7452,221.28293,-2.2200883e-16,8.726622e-15,0.30056986,0.30056986,0.30056974,0.03958905,1.0,1.0,-7.104945e-09,0.0,-7.104945e-09,-2.0896283e-10,-3.552469e-07,1.0,0.30056974,0.30056974,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1212,0.5,0.0,50000.0,1.4136025e-08,10112.81,10159.167,0.5012026,0.5012026,-3.0903894e-11,-1.5265918e-08,0.9976006,-6.1511546e-11,44.046352,115.81285,115.81285,88.204865,-24.290121,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038531,0.50295573,0.3634016,0.3634016,1.0,-102.63991,58.593555,-321.64322,205.83037,-2.2200883e-16,8.938889e-15,0.36340174,0.36340174,0.3634016,0.039589047,1.0,1.0,-7.103445e-09,0.0,-7.103445e-09,-1.984121e-10,-3.5517186e-07,1.0,0.3634016,0.3634016,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.121,0.5,0.0,50000.0,6.2316764e-07,10112.81,10159.167,0.5012026,0.5012026,-1.5461038e-12,-6.846017e-10,0.9976006,-3.0773869e-12,49.804493,134.70636,134.70636,88.204865,-31.924782,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038579,0.50295573,0.42623344,0.42623344,1.0,-102.96474,53.160244,-324.27185,189.5655,-2.2200883e-16,9.141345e-15,0.4262336,0.4262336,0.42623344,0.039589055,1.0,1.0,-7.1017654e-09,0.0,-7.1017654e-09,-1.8679593e-10,-3.550878e-07,1.0,0.42623344,0.42623344,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1208,0.5,0.0,50000.0,1.2270053e-06,10112.81,10159.167,0.5012026,0.5012026,3.854547e-11,1.3757336e-09,0.9976006,7.672144e-11,55.366077,153.06824,153.06824,88.204865,-39.433445,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038627,0.50295573,0.4890653,0.4890653,1.0,-102.88322,47.517136,-325.62076,172.5525,-2.2200883e-16,9.316299e-15,0.48906544,0.48906544,0.4890653,0.039589055,1.0,1.0,-7.0994575e-09,0.0,-7.0994575e-09,-1.7130909e-10,-3.5497217e-07,1.0,0.4890653,0.4890653,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1206,0.5,0.0,50000.0,1.6708265e-06,10112.81,10159.167,0.5012026,0.5012026,7.2367834e-11,-4.691977e-09,0.9976006,1.4404195e-10,60.709156,170.82603,170.82603,88.204865,-46.786484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038675,0.5029558,0.55189717,0.55189717,1.0,-102.39566,41.6865,-325.68454,154.85852,-2.2200883e-16,9.483495e-15,0.5518973,0.5518973,0.55189717,0.039589047,1.0,1.0,-7.0959105e-09,0.0,-7.0959105e-09,-1.4817202e-10,-3.5479445e-07,1.0,0.55189717,0.55189717,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1204,0.5,0.0,50000.0,2.19288e-06,10112.81,10159.167,0.5012026,0.5012026,9.606107e-11,-7.3289996e-09,0.9976006,1.912013e-10,65.812645,187.90965,187.90965,88.204865,-53.954884,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038723,0.50295573,0.614729,0.614729,1.0,-101.50399,35.691345,-324.46304,136.55338,-2.2200883e-16,9.7043785e-15,0.61472917,0.61472917,0.614729,0.03958905,1.0,1.0,-7.090976e-09,0.0,-7.090976e-09,-1.1652616e-10,-3.545474e-07,1.0,0.614729,0.614729,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1202,0.5,0.0,50000.0,2.511578e-06,10112.81,10159.167,0.5012026,0.5012026,1.030642e-10,2.9689955e-09,0.9976006,2.0514043e-10,70.6564,204.25168,204.25168,88.204865,-60.910347,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038771,0.5029558,0.67756087,0.67756087,1.0,-100.21174,29.555332,-321.961,117.70933,-2.2200883e-16,9.9649115e-15,0.677561,0.677561,0.67756087,0.039589055,1.0,1.0,-7.0850756e-09,0.0,-7.0850756e-09,-7.906761e-11,-3.5425225e-07,1.0,0.67756087,0.67756087,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.12,0.5,0.0,50000.0,2.799792e-06,10112.81,10159.167,0.5012026,0.5012026,9.214394e-11,5.792989e-09,0.9976006,1.834046e-10,75.22131,219.78761,219.78761,88.204865,-67.62543,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30388188,0.50295573,0.7403927,0.7403927,1.0,-98.52399,23.30268,-318.18835,98.40073,-2.2200883e-16,1.02914935e-14,0.74039286,0.74039286,0.7403927,0.039589066,1.0,1.0,-7.0789636e-09,0.0,-7.0789636e-09,-4.0531026e-11,-3.5394672e-07,1.0,0.7403927,0.7403927,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1198,0.5,0.0,50000.0,3.0199085e-06,10112.81,10159.167,0.5012026,0.5012026,6.891278e-11,-1.3578742e-08,0.9976006,1.3716496e-10,79.48936,234.45616,234.45616,88.204865,-74.073616,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038867,0.50295573,0.80322456,0.80322456,1.0,-96.44741,16.958061,-313.15994,78.70378,-2.2200883e-16,1.06071785e-14,0.8032247,0.8032247,0.80322456,0.039589066,1.0,1.0,-7.0735773e-09,0.0,-7.0735773e-09,-6.7689617e-12,-3.5367768e-07,1.0,0.80322456,0.80322456,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1196,0.5,0.0,50000.0,3.1266384e-06,10112.81,10159.167,0.5012026,0.5012026,4.412485e-11,3.5766818e-09,0.9976006,8.782672e-11,83.44369,248.1994,248.1994,88.204865,-80.22947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038915,0.50295573,0.86605644,0.86605644,1.0,-93.990204,10.546516,-306.89563,58.69623,-2.2200883e-16,1.0879905e-14,0.86605656,0.86605656,0.86605644,0.039589055,1.0,1.0,-7.0695845e-09,0.0,-7.0695845e-09,1.8100558e-11,-3.534784e-07,1.0,0.86605644,0.86605644,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1194,0.5,0.0,50000.0,3.2703076e-06,10112.81,10159.167,0.5012026,0.5012026,2.4690574e-11,4.5722692e-09,0.9976006,4.9144463e-11,87.06871,260.96313,260.96313,88.204865,-86.068695,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3038963,0.50295573,0.92888826,0.92888826,1.0,-91.162056,4.0933495,-299.42017,38.457035,-2.2200883e-16,1.1020437e-14,0.9288884,0.9288884,0.92888826,0.039589062,1.0,1.0,-7.0672157e-09,0.0,-7.0672157e-09,3.270485e-11,-3.5336038e-07,1.0,0.92888826,0.92888826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1192,0.5,0.0,50000.0,3.36377e-06,10112.81,10159.167,0.5012026,0.5012026,2.155072e-11,-4.079703e-09,0.9976006,4.2894854e-11,90.35011,272.69693,272.69693,88.204865,-91.568245,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039011,0.50295573,0.99172014,0.99172014,1.0,-87.97414,-2.3759718,-290.763,18.066065,-2.2200883e-16,1.1093677e-14,0.99172026,0.99172026,0.99172014,0.039589066,1.0,1.0,-7.066225e-09,0.0,-7.066225e-09,3.865218e-11,-3.5331112e-07,1.0,0.99172014,0.99172014,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.119,0.5,0.0,50000.0,3.3449644e-06,10112.81,10159.167,0.5012026,0.5012026,3.041424e-11,-4.2884847e-09,0.9976006,6.053693e-11,93.27494,283.35455,283.35455,88.204865,-96.70642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039059,0.50295573,1.054552,1.054552,1.0,-84.439026,-8.8359165,-280.95834,-2.3962038,-2.2200883e-16,1.1212465e-14,1.0545521,1.0545521,1.054552,0.03958906,1.0,1.0,-7.0660424e-09,0.0,-7.0660424e-09,3.9553225e-11,-3.533021e-07,1.0,1.054552,1.054552,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1188,0.5,0.0,50000.0,3.2003747e-06,10112.81,10159.167,0.5012026,0.5012026,5.268292e-11,-1.2680464e-09,0.9976006,1.0486082e-10,95.83166,292.89386,292.89386,88.204865,-101.46294,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039107,0.5029558,1.1173838,1.1173838,1.0,-80.57067,-15.260989,-270.04486,-22.849014,-2.2200883e-16,1.142875e-14,1.117384,1.117384,1.1173838,0.039589055,1.0,1.0,-7.06591e-09,0.0,-7.06591e-09,4.0163654e-11,-3.532954e-07,1.0,1.1173838,1.1173838,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1186,0.5,0.0,50000.0,3.0153462e-06,10112.81,10159.167,0.5012026,0.5012026,6.527851e-11,-4.6884687e-09,0.9976006,1.2993126e-10,98.01017,301.27728,301.27728,88.204865,-105.81903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039155,0.5029558,1.1802157,1.1802157,1.0,-76.38434,-21.625834,-258.06564,-43.21165,-2.2200883e-16,1.15836965e-14,1.1802158,1.1802158,1.1802157,0.039589055,1.0,1.0,-7.065116e-09,0.0,-7.065116e-09,4.491292e-11,-3.5325547e-07,1.0,1.1802157,1.1802157,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1184,0.5,0.0,50000.0,2.8490883e-06,10112.81,10159.167,0.5012026,0.5012026,7.15129e-11,-4.2957526e-09,0.9976006,1.4234028e-10,99.80188,308.4717,308.4717,88.204865,-109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039203,0.50295573,1.2430475,1.2430475,1.0,-71.89655,-27.90533,-245.06795,-63.40375,-2.2200883e-16,1.1934926e-14,1.2430477,1.2430477,1.2430475,0.03958905,1.0,1.0,-7.063482e-09,0.0,-7.063482e-09,5.486281e-11,-3.531736e-07,1.0,1.2430475,1.2430475,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1182,0.5,0.0,50000.0,2.682399e-06,10112.81,10159.167,0.5012026,0.5012026,6.8483046e-11,-2.0199542e-10,0.9976006,1.3630962e-10,101.19972,314.4487,314.4487,88.204865,-113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039251,0.5029558,1.3058794,1.3058794,1.0,-67.12502,-34.0747,-231.10309,-83.34563,-2.2200883e-16,1.2173612e-14,1.3058795,1.3058795,1.3058794,0.03958906,1.0,1.0,-7.0614097e-09,0.0,-7.0614097e-09,6.7467816e-11,-3.5306996e-07,1.0,1.3058794,1.3058794,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.118,0.5,0.0,50000.0,2.59077e-06,10112.81,10159.167,0.5012026,0.5012026,5.9576614e-11,-4.6878227e-11,0.9976006,1.1858213e-10,102.19817,319.18475,319.18475,88.204865,-116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039299,0.5029558,1.3687112,1.3687112,1.0,-62.08858,-40.10959,-216.22617,-102.95857,-2.2200883e-16,1.2326192e-14,1.3687114,1.3687114,1.3687112,0.03958906,1.0,1.0,-7.0594184e-09,0.0,-7.0594184e-09,7.948124e-11,-3.5297046e-07,1.0,1.3687112,1.3687112,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1178,0.5,0.0,50000.0,2.475927e-06,10112.81,10159.167,0.5012026,0.5012026,5.7977845e-11,-8.2160545e-09,0.9976006,1.1539992e-10,102.79329,322.6611,322.6611,88.204865,-118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039347,0.50295573,1.4315431,1.4315431,1.0,-56.807106,-45.986187,-200.4959,-122.16519,-2.2200883e-16,1.2421105e-14,1.4315432,1.4315432,1.4315431,0.03958906,1.0,1.0,-7.0578667e-09,0.0,-7.0578667e-09,8.8676774e-11,-3.52893e-07,1.0,1.4315431,1.4315431,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1176,0.5,0.0,50000.0,2.417002e-06,10112.81,10159.167,0.5012026,0.5012026,5.5670073e-11,-3.4670566e-09,0.9976006,1.10806496e-10,102.982735,324.86404,324.86404,88.204865,-121.05029,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039395,0.5029558,1.494375,1.494375,1.0,-51.301437,-51.681297,-183.97437,-140.88968,-2.2200883e-16,1.24445666e-14,1.4943751,1.4943751,1.494375,0.039589062,1.0,1.0,-7.0567943e-09,0.0,-7.0567943e-09,9.4839775e-11,-3.528395e-07,1.0,1.494375,1.494375,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1174,0.5,0.0,50000.0,2.273656e-06,10112.81,10159.167,0.5012026,0.5012026,6.723518e-11,-1.0431107e-09,0.9976006,1.3382585e-10,102.76575,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039443,0.50295573,1.5572067,1.5572067,1.0,-45.593307,-57.172443,-166.72678,-159.05814,-2.2200883e-16,1.244068e-14,1.5572069,1.5572069,1.5572067,0.039589055,1.0,1.0,-7.0559745e-09,0.0,-7.0559745e-09,9.940162e-11,-3.527985e-07,1.0,1.5572067,1.5572067,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1172,0.5,0.0,50000.0,2.0133357e-06,10112.81,10159.167,0.5012026,0.5012026,6.4684265e-11,-1.3082351e-09,0.9976006,1.2874847e-10,102.143196,325.42007,325.42007,88.204865,-123.87042,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039491,0.50295573,1.6200386,1.6200386,1.0,-39.70524,-62.437958,-148.8212,-176.59886,-2.2200883e-16,1.2465083e-14,1.6200387,1.6200387,1.6200386,0.039589062,1.0,1.0,-7.055058e-09,0.0,-7.055058e-09,1.0454934e-10,-3.5275266e-07,1.0,1.6200386,1.6200386,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.117,0.5,0.0,50000.0,1.8321208e-06,10112.81,10159.167,0.5012026,0.5012026,5.3117878e-11,6.4151746e-09,0.9976006,1.0572657e-10,101.11753,323.7709,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3039539,0.5029558,1.6828705,1.6828705,1.0,-33.660473,-67.45706,-130.32828,-193.44264,-2.2200883e-16,1.2589079e-14,1.6828706,1.6828706,1.6828705,0.039589074,1.0,1.0,-7.054092e-09,0.0,-7.054092e-09,1.0996534e-10,-3.5270438e-07,1.0,1.6828705,1.6828705,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1168,0.5,0.0,50000.0,1.615197e-06,10112.81,10159.167,0.5012026,0.5012026,4.2121147e-11,-3.3070757e-09,0.9976006,8.383852e-11,99.6928,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30395868,0.5029558,1.7457024,1.7457024,1.0,-27.482866,-72.20994,-111.321014,-209.52298,-2.2200883e-16,1.27690835e-14,1.7457025,1.7457025,1.7457024,0.039589062,1.0,1.0,-7.053398e-09,0.0,-7.053398e-09,1.13646204e-10,-3.526698e-07,1.0,1.7457024,1.7457024,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1166,0.5,0.0,50000.0,1.2851458e-06,10112.81,10159.167,0.5012026,0.5012026,2.5618e-11,-1.8078856e-11,0.9976006,5.0990427e-11,97.874626,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30396348,0.50295573,1.8085343,1.8085343,1.0,-21.196795,-76.67783,-91.87442,-224.77644,-2.2200883e-16,1.2869422e-14,1.8085344,1.8085344,1.8085343,0.039589062,1.0,1.0,-7.053251e-09,0.0,-7.053251e-09,1.1388975e-10,-3.526626e-07,1.0,1.8085343,1.8085343,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1164,0.5,0.0,50000.0,9.13037e-07,10112.81,10159.167,0.5012026,0.5012026,6.8632456e-12,3.5282886e-09,0.9976006,1.36607e-11,95.67019,311.20804,311.20804,88.204865,-123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30396828,0.50295573,1.871366,1.871366,1.0,-14.82707,-80.84312,-72.06524,-239.1428,-2.2200883e-16,1.2903967e-14,1.8713661,1.8713661,1.871366,0.039589055,1.0,1.0,-7.053786e-09,0.0,-7.053786e-09,1.0987754e-10,-3.526895e-07,1.0,1.871366,1.871366,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1162,0.5,0.0,50000.0,3.1313272e-07,10112.81,10159.167,0.5012026,0.5012026,-2.1134207e-11,4.199515e-09,0.9976006,-4.2065823e-11,93.08819,304.53702,304.53702,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30397308,0.5029558,1.9341979,1.9341979,1.0,-8.39883,-84.689354,-51.971645,-252.56538,-2.2200883e-16,1.3040781e-14,1.934198,1.934198,1.9341979,0.039589055,1.0,1.0,-7.0551023e-09,0.0,-7.0551023e-09,1.0101421e-10,-3.5275556e-07,1.0,1.9341979,1.9341979,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.116,0.5,0.0,50000.0,-1.9631585e-07,10112.81,10159.167,0.5012026,0.5012026,-4.4627704e-11,-1.5916022e-09,0.9976006,-8.882761e-11,90.1388,296.66415,296.66415,88.204865,-120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30397788,0.5029558,1.9970298,1.9970298,1.0,-1.9374439,-88.20136,-31.672947,-264.99118,-2.2200883e-16,1.33436e-14,1.9970299,1.9970299,1.9970298,0.03958907,1.0,1.0,-7.0573067e-09,0.0,-7.0573067e-09,8.666567e-11,-3.52866e-07,1.0,1.9970298,1.9970298,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1158,0.5,0.0,50000.0,-6.1032495e-07,10112.81,10159.167,0.5012026,0.5012026,-6.729233e-11,7.002197e-09,0.9976006,-1.339396e-10,86.83369,287.62045,287.62045,88.204865,-118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30398268,0.5029558,2.0598617,2.0598617,1.0,4.531589,-91.36527,-11.249249,-276.37122,-2.2200883e-16,1.3436658e-14,2.0598617,2.0598617,2.0598617,0.03958906,1.0,1.0,-7.0604034e-09,0.0,-7.0604034e-09,6.6842726e-11,-3.5302105e-07,1.0,2.0598617,2.0598617,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1156,0.5,0.0,50000.0,-9.564708e-07,10112.81,10159.167,0.5012026,0.5012026,-7.7193966e-11,-3.375872e-09,0.9976006,-1.5364796e-10,83.185875,277.44168,277.44168,88.204865,-115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30398747,0.5029558,2.1226935,2.1226935,1.0,10.982738,-94.16861,9.218844,-286.66052,-2.2200883e-16,1.3376909e-14,2.1226935,2.1226935,2.1226935,0.03958906,1.0,1.0,-7.0642896e-09,0.0,-7.0642896e-09,4.2216154e-11,-3.532155e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1154,0.5,0.0,50000.0,-1.347941e-06,10112.81,10159.167,0.5012026,0.5012026,-8.4415176e-11,4.5213246e-09,0.9976006,-1.6802115e-10,79.20977,266.16794,266.16794,88.204865,-112.46808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30399227,0.5029558,2.1855254,2.1855254,1.0,17.390543,-96.60031,29.650557,-295.8185,-2.2200883e-16,1.3493872e-14,2.1855254,2.1855254,2.1855254,0.039589062,1.0,1.0,-7.068639e-09,0.0,-7.068639e-09,1.4860474e-11,-3.5343305e-07,1.0,2.1855254,2.1855254,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1152,0.5,0.0,50000.0,-1.6568576e-06,10112.81,10159.167,0.5012026,0.5012026,-7.6329124e-11,1.46014525e-08,0.9976006,-1.5192655e-10,74.92105,253.84378,253.84378,88.204865,-108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30399707,0.50295573,2.248357,2.248357,1.0,23.729713,-98.650764,49.96525,-303.80902,-2.2200883e-16,1.3689225e-14,2.2483573,2.2483573,2.248357,0.039589062,1.0,1.0,-7.0729325e-09,0.0,-7.0729325e-09,-1.19714915e-11,-3.5364764e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.115,0.5,0.0,50000.0,-1.9633906e-06,10112.81,10159.167,0.5012026,0.5012026,-7.262658e-11,-1.1891016e-09,0.9976006,-1.4455696e-10,70.33666,240.5178,240.5178,88.204865,-104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30400187,0.5029558,2.311189,2.311189,1.0,29.975235,-100.3119,70.082756,-310.60056,-2.2200883e-16,1.377127e-14,2.3111892,2.3111892,2.311189,0.039589055,1.0,1.0,-7.0767388e-09,0.0,-7.0767388e-09,-3.56012e-11,-3.5383778e-07,1.0,2.311189,2.311189,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1148,0.5,0.0,50000.0,-2.1274332e-06,10112.81,10159.167,0.5012026,0.5012026,-6.791597e-11,9.713757e-09,0.9976006,-1.3518091e-10,65.474686,226.24263,226.24263,88.204865,-100.36582,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30400667,0.5029558,2.3740208,2.3740208,1.0,36.10246,-101.57714,89.92367,-316.1663,-2.2200883e-16,1.3780771e-14,2.374021,2.374021,2.3740208,0.039589055,1.0,1.0,-7.079827e-09,0.0,-7.079827e-09,-5.46214e-11,-3.5399205e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1146,0.5,0.0,50000.0,-2.2889337e-06,10112.81,10159.167,0.5012026,0.5012026,-6.5057265e-11,9.879833e-09,0.9976006,-1.2949089e-10,60.354305,211.07457,211.07457,88.204865,-95.51666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30401146,0.50295573,2.4368527,2.4368527,1.0,42.087204,-102.441505,109.409706,-320.48425,-2.2200883e-16,1.3771823e-14,2.436853,2.436853,2.4368527,0.039589066,1.0,1.0,-7.0822943e-09,0.0,-7.0822943e-09,-6.9667064e-11,-3.541153e-07,1.0,2.4368527,2.4368527,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1144,0.5,0.0,50000.0,-2.4078358e-06,10112.81,10159.167,0.5012026,0.5012026,-5.619109e-11,8.202022e-09,0.9976006,-1.11843534e-10,54.99574,195.07349,195.07349,88.204865,-90.29053,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30401626,0.5029558,2.4996846,2.4996846,1.0,47.905846,-102.90159,128.46394,-323.53745,-2.2200883e-16,1.3765576e-14,2.4996848,2.4996848,2.4996846,0.039589055,1.0,1.0,-7.084282e-09,0.0,-7.084282e-09,-8.163839e-11,-3.5421454e-07,1.0,2.4996846,2.4996846,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1142,0.5,0.0,50000.0,-2.3677385e-06,10112.81,10159.167,0.5012026,0.5012026,-5.9190736e-11,-1.1081878e-09,0.9976006,-1.1781406e-10,49.420128,178.30255,178.30255,88.204865,-84.70807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30402106,0.5029558,2.5625165,2.5625165,1.0,53.535427,-102.95556,147.0112,-325.31375,-2.2200883e-16,1.3763851e-14,2.5625165,2.5625165,2.5625165,0.039589055,1.0,1.0,-7.085812e-09,0.0,-7.085812e-09,-9.0692454e-11,-3.5429093e-07,1.0,2.5625165,2.5625165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.114,0.5,0.0,50000.0,-2.4500735e-06,10112.81,10159.167,0.5012026,0.5012026,-6.3187185e-11,8.982269e-09,0.9976006,-1.2576866e-10,43.64948,160.82793,160.82793,88.204865,-78.7913,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30402586,0.5029558,2.6253483,2.6253483,1.0,58.95373,-102.60321,164.97826,-325.80618,-2.2200883e-16,1.3764013e-14,2.6253483,2.6253483,2.6253483,0.03958906,1.0,1.0,-7.087049e-09,0.0,-7.087049e-09,-9.787693e-11,-3.5435275e-07,1.0,2.6253483,2.6253483,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1138,0.5,0.0,50000.0,-2.4841718e-06,10112.81,10159.167,0.5012026,0.5012026,-7.8880236e-11,2.9955968e-10,0.9976006,-1.5700433e-10,37.706562,142.7186,142.7186,88.204865,-72.56357,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30403066,0.50295573,2.6881802,2.6881802,1.0,64.139366,-101.84593,182.29424,-325.01282,-2.2200883e-16,1.3943366e-14,2.6881802,2.6881802,2.6881802,0.039589055,1.0,1.0,-7.088249e-09,0.0,-7.088249e-09,-1.04796664e-10,-3.5441278e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1136,0.5,0.0,50000.0,-2.2723168e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0145954e-10,1.0122686e-08,0.9976006,-2.0194649e-10,31.614838,124.04601,124.04601,88.204865,-66.04947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30403545,0.50295573,2.751012,2.751012,1.0,69.07188,-100.686714,198.89078,-322.9368,-2.2200883e-16,1.4163997e-14,2.751012,2.751012,2.751012,0.039589055,1.0,1.0,-7.089778e-09,0.0,-7.089778e-09,-1.137432e-10,-3.5448934e-07,1.0,2.751012,2.751012,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1134,0.5,0.0,50000.0,-2.232639e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0816446e-10,1.4508679e-08,0.9976006,-2.1529205e-10,25.398344,104.88387,104.88387,88.204865,-59.274708,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30404025,0.5029558,2.813844,2.813844,1.0,73.7318,-99.130135,214.7024,-319.58627,-2.2200883e-16,1.4467424e-14,2.813844,2.813844,2.813844,0.039589066,1.0,1.0,-7.0919883e-09,0.0,-7.0919883e-09,-1.2689137e-10,-3.5460005e-07,1.0,2.813844,2.813844,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1132,0.5,0.0,50000.0,-2.1695669e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1754425e-10,-1.5356594e-09,0.9976006,-2.3396174e-10,19.081614,85.307816,85.307816,88.204865,-52.26601,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30404505,0.50295573,2.8766756,2.8766756,1.0,78.10072,-97.182335,229.66666,-314.9745,-2.2200883e-16,1.4639208e-14,2.8766758,2.8766758,2.8766756,0.039589062,1.0,1.0,-7.0947426e-09,0.0,-7.0947426e-09,-1.4334109e-10,-3.5473786e-07,1.0,2.8766756,2.8766756,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.113,0.5,0.0,50000.0,-2.121365e-06,10112.81,10159.167,0.5012026,0.5012026,-1.12683966e-10,1.0835158e-08,0.9976006,-2.2428774e-10,12.689578,65.39508,65.39508,88.204865,-45.05105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30404985,0.50295573,2.9395075,2.9395075,1.0,82.16142,-94.851,243.72455,-309.11963,-2.2200883e-16,1.4676962e-14,2.9395077,2.9395077,2.9395075,0.03958906,1.0,1.0,-7.097702e-09,0.0,-7.097702e-09,-1.6096373e-10,-3.5488583e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1128,0.5,0.0,50000.0,-1.962577e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0834394e-10,2.2416877e-09,0.9976006,-2.1564929e-10,6.247462,45.224262,45.224262,88.204865,-37.658287,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30405465,0.5029558,3.0023394,3.0023394,1.0,85.89787,-92.14533,256.82056,-302.04483,-2.2200883e-16,1.4667485e-14,3.0023396,3.0023396,3.0023394,0.039589062,1.0,1.0,-7.100497e-09,0.0,-7.100497e-09,-1.774473e-10,-3.550255e-07,1.0,3.0023394,3.0023394,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1126,0.5,0.0,50000.0,-1.8656617e-06,10112.81,10159.167,0.5012026,0.5012026,-8.752357e-11,-2.8898497e-09,0.9976006,-1.7420815e-10,-0.21931013,24.874966,24.874964,88.204865,-30.116905,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30405945,0.5029558,3.0651712,3.0651712,1.0,89.29532,-89.07601,268.90305,-293.778,-2.2200883e-16,1.470457e-14,3.0651715,3.0651715,3.0651712,0.03958905,1.0,1.0,-7.1028188e-09,0.0,-7.1028188e-09,-1.9087802e-10,-3.5514142e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1124,0.5,0.0,50000.0,-1.6708373e-06,10112.81,10159.167,0.5012026,0.5012026,-5.5486876e-11,9.579944e-09,0.9976006,-1.1044185e-10,-6.6852164,4.4274974,4.427497,88.204865,-22.456665,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30406424,0.50295573,3.1280031,3.1280031,1.0,92.340355,-85.65514,279.92426,-284.35178,-2.2200883e-16,1.4938514e-14,3.1280034,3.1280034,3.1280031,0.039589047,1.0,1.0,-7.104281e-09,0.0,-7.104281e-09,-1.988601e-10,-3.5521427e-07,1.0,3.1280031,3.1280031,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1122,0.5,0.0,50000.0,-1.398555e-06,10112.81,10159.167,0.5012026,0.5012026,-3.839483e-11,-1.9001913e-09,0.9976006,-7.6421605e-11,-13.12474,-16.037443,-16.037443,88.204865,-14.707798,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30406904,0.50295573,3.190835,3.190835,1.0,95.02097,-81.89623,289.84076,-273.8033,-2.2200883e-16,1.5131319e-14,3.190835,3.190835,3.190835,0.03958906,1.0,1.0,-7.1045116e-09,0.0,-7.1045116e-09,-1.9911192e-10,-3.5522547e-07,1.0,3.190835,3.190835,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.112,0.5,0.0,50000.0,-1.0502098e-06,10112.81,10159.167,0.5012026,0.5012026,-2.763379e-11,1.0340594e-08,0.9976006,-5.5002683e-11,-19.512465,-36.43909,-36.43909,88.204865,-6.900891,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30407384,0.50295573,3.2536669,3.2536669,1.0,97.326584,-77.81412,298.61337,-262.1743,-2.2200883e-16,1.5479019e-14,3.2536669,3.2536669,3.2536669,0.039589055,1.0,1.0,-7.1035418e-09,0.0,-7.1035418e-09,-1.9189021e-10,-3.5517672e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1118,0.5,0.0,50000.0,-8.563858e-07,10112.81,10159.167,0.5012026,0.5012026,-2.3235367e-11,2.5738105e-09,0.9976006,-4.6248e-11,-25.823183,-56.69693,-56.69693,88.204865,0.93325365,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30407864,0.5029558,3.3164988,3.3164988,1.0,99.24809,-73.424904,306.20752,-249.51059,-2.2200883e-16,1.5927311e-14,3.3164988,3.3164988,3.3164988,0.039589062,1.0,1.0,-7.1018054e-09,0.0,-7.1018054e-09,-1.7995228e-10,-3.5508978e-07,1.0,3.3164988,3.3164988,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1116,0.5,0.0,50000.0,-5.665891e-07,10112.81,10159.167,0.5012026,0.5012026,-2.745842e-11,-1.024591e-08,0.9976006,-5.4653622e-11,-32.03199,-76.73101,-76.73101,88.204865,8.763716,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30408344,0.50295573,3.3793306,3.3793306,1.0,100.77791,-68.74592,312.5932,-235.86218,-2.2200883e-16,1.6402995e-14,3.3793306,3.3793306,3.3793306,0.039589055,1.0,1.0,-7.0998993e-09,0.0,-7.0998993e-09,-1.6704521e-10,-3.549945e-07,1.0,3.3793306,3.3793306,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1114,0.5,0.0,50000.0,-1.2321661e-07,10112.81,10159.167,0.5012026,0.5012026,-2.24916e-11,-9.32572e-09,0.9976006,-4.4767596e-11,-38.11438,-96.46227,-96.46227,88.204865,16.559593,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30408823,0.50295573,3.4421623,3.4421623,1.0,101.91,-63.795624,317.7452,-221.28293,-2.2200883e-16,1.6777581e-14,3.4421625,3.4421625,3.4421623,0.03958905,1.0,1.0,-7.0982282e-09,0.0,-7.0982282e-09,-1.5568562e-10,-3.5491104e-07,1.0,3.4421623,3.4421623,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1112,0.5,0.0,50000.0,2.2221523e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0851683e-11,-4.1462367e-09,0.9976006,-2.1599344e-11,-44.046352,-115.81284,-115.81284,88.204865,24.290115,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30409303,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.593555,321.64322,-205.83038,-2.2200883e-16,1.6902798e-14,3.5049944,3.5049944,3.5049942,0.03958906,1.0,1.0,-7.096834e-09,0.0,-7.096834e-09,-1.4610546e-10,-3.5484135e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.111,0.5,0.0,50000.0,7.005624e-07,10112.81,10159.167,0.5012026,0.5012026,2.1266806e-11,-1.1041862e-08,0.9976006,4.2329747e-11,-49.804493,-134.70634,-134.70634,88.204865,31.924778,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30409783,0.50295573,3.567826,3.567826,1.0,102.96474,-53.160248,324.27185,-189.5655,-2.2200883e-16,1.6904374e-14,3.5678263,3.5678263,3.567826,0.039589055,1.0,1.0,-7.095334e-09,0.0,-7.095334e-09,-1.3590967e-10,-3.5476626e-07,1.0,3.567826,3.567826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1108,0.5,0.0,50000.0,1.2322923e-06,10112.81,10159.167,0.5012026,0.5012026,6.5570244e-11,1.4969074e-09,0.9976006,1.3051192e-10,-55.366077,-153.06824,-153.06824,88.204865,39.43344,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30410263,0.5029558,3.630658,3.630658,1.0,102.88322,-47.51714,325.62076,-172.5525,-2.2200883e-16,1.6884014e-14,3.6306581,3.6306581,3.630658,0.039589055,1.0,1.0,-7.0931137e-09,0.0,-7.0931137e-09,-1.212539e-10,-3.5465496e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1106,0.5,0.0,50000.0,1.5220423e-06,10112.81,10159.167,0.5012026,0.5012026,1.0580083e-10,6.4259504e-09,0.9976006,2.1058746e-10,-60.709156,-170.82602,-170.82603,88.204865,46.78648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30410743,0.5029558,3.6934898,3.6934898,1.0,102.39566,-41.6865,325.68454,-154.85852,-2.2200883e-16,1.6873191e-14,3.69349,3.69349,3.6934898,0.03958906,1.0,1.0,-7.089488e-09,0.0,-7.089488e-09,-9.790733e-11,-3.544733e-07,1.0,3.6934898,3.6934898,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1104,0.5,0.0,50000.0,1.8145238e-06,10112.81,10159.167,0.5012026,0.5012026,1.2045687e-10,1.5201133e-09,0.9976006,2.3975905e-10,-65.812645,-187.90965,-187.90965,88.204865,53.954876,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30411223,0.50295573,3.7563217,3.7563217,1.0,101.50399,-35.69135,324.46304,-136.55339,-2.2200883e-16,1.6871023e-14,3.7563217,3.7563217,3.7563217,0.03958905,1.0,1.0,-7.084217e-09,0.0,-7.084217e-09,-6.444927e-11,-3.542094e-07,1.0,3.7563217,3.7563217,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1102,0.5,0.0,50000.0,2.1093995e-06,10112.81,10159.167,0.5012026,0.5012026,1.2055311e-10,2.4691964e-09,0.9976006,2.399506e-10,-70.6564,-204.25168,-204.25168,88.204865,60.910343,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30411702,0.5029558,3.8191535,3.8191535,1.0,100.21174,-29.555334,321.961,-117.70933,-2.2200883e-16,1.6871729e-14,3.8191535,3.8191535,3.8191535,0.039589062,1.0,1.0,-7.077999e-09,0.0,-7.077999e-09,-2.5313985e-11,-3.5389837e-07,1.0,3.8191535,3.8191535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.11,0.5,0.0,50000.0,2.2463869e-06,10112.81,10159.167,0.5012026,0.5012026,1.0704325e-10,-1.2781014e-08,0.9976006,2.1306039e-10,-75.221306,-219.78761,-219.78761,88.204865,67.62542,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30412182,0.50295573,3.8819854,3.8819854,1.0,98.52399,-23.302681,318.18835,-98.400734,-2.2200883e-16,1.6872461e-14,3.8819854,3.8819854,3.8819854,0.039589055,1.0,1.0,-7.0719204e-09,0.0,-7.0719204e-09,1.2694053e-11,-3.535946e-07,1.0,3.8819854,3.8819854,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1098,0.5,0.0,50000.0,2.3220007e-06,10112.81,10159.167,0.5012026,0.5012026,8.222629e-11,-8.503847e-09,0.9976006,1.6366436e-10,-79.48935,-234.45615,-234.45615,88.204865,74.07361,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30412662,0.50295573,3.9448173,3.9448173,1.0,96.44742,-16.958063,313.15994,-78.70379,-2.2200883e-16,1.6872722e-14,3.9448173,3.9448173,3.9448173,0.039589047,1.0,1.0,-7.0668493e-09,0.0,-7.0668493e-09,4.417862e-11,-3.533414e-07,1.0,3.9448173,3.9448173,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1096,0.5,0.0,50000.0,2.2111262e-06,10112.81,10159.167,0.5012026,0.5012026,5.346648e-11,8.570311e-09,0.9976006,1.0642043e-10,-83.44369,-248.1994,-248.1994,88.204865,80.22947,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30413145,0.50295573,4.007649,4.007649,1.0,93.990204,-10.546518,306.89563,-58.69624,-2.2200883e-16,1.6872734e-14,4.007649,4.007649,4.007649,0.03958906,1.0,1.0,-7.063307e-09,0.0,-7.063307e-09,6.594735e-11,-3.5316467e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1094,0.5,0.0,50000.0,2.242839e-06,10112.81,10159.167,0.5012026,0.5012026,2.52246e-11,-5.4089466e-09,0.9976006,5.0207397e-11,-87.06871,-260.9631,-260.9631,88.204865,86.068695,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30413625,0.5029558,4.070481,4.070481,1.0,91.16206,-4.0933514,299.42017,-38.457043,-2.2200883e-16,1.6872695e-14,4.070481,4.070481,4.070481,0.03958906,1.0,1.0,-7.0614226e-09,0.0,-7.0614226e-09,7.725676e-11,-3.5307085e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1092,0.5,0.0,50000.0,2.2557278e-06,10112.81,10159.167,0.5012026,0.5012026,1.2578619e-11,-7.2779976e-10,0.9976006,2.503666e-11,-90.35011,-272.69693,-272.69693,88.204865,91.568245,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30414104,0.50295573,4.1333127,4.1333127,1.0,87.97414,2.37597,290.763,-18.066072,-2.2200883e-16,1.6872673e-14,4.1333127,4.1333127,4.1333127,0.039589074,1.0,1.0,-7.061122e-09,0.0,-7.061122e-09,7.863612e-11,-3.530562e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.109,0.5,0.0,50000.0,2.32215e-06,10112.81,10159.167,0.5012026,0.5012026,1.8790861e-11,-5.555393e-10,0.9976006,3.7401592e-11,-93.27494,-283.35452,-283.35452,88.204865,96.70642,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30414584,0.50295573,4.1961446,4.1961446,1.0,84.439026,8.835914,280.95834,2.3961966,-2.2200883e-16,1.6872668e-14,4.1961446,4.1961446,4.1961446,0.039589062,1.0,1.0,-7.0619257e-09,0.0,-7.0619257e-09,7.315218e-11,-3.5309657e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1088,0.5,0.0,50000.0,2.24848e-06,10112.81,10159.167,0.5012026,0.5012026,3.968844e-11,2.0979547e-09,0.9976006,7.899643e-11,-95.83166,-292.89386,-292.89386,88.204865,101.46294,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30415064,0.5029558,4.2589765,4.2589765,1.0,80.57067,15.260987,270.04486,22.849009,-2.2200883e-16,1.687267e-14,4.2589765,4.2589765,4.2589765,0.039589062,1.0,1.0,-7.062931e-09,0.0,-7.062931e-09,6.647886e-11,-3.5314673e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1086,0.5,0.0,50000.0,2.0671935e-06,10112.81,10159.167,0.5012026,0.5012026,6.532167e-11,2.7345565e-10,0.9976006,1.3001718e-10,-98.01017,-301.27728,-301.27728,88.204865,105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30415544,0.50295573,4.3218083,4.3218083,1.0,76.38434,21.625832,258.06564,43.211643,-2.2200883e-16,1.6872671e-14,4.3218083,4.3218083,4.3218083,0.03958906,1.0,1.0,-7.063269e-09,0.0,-7.063269e-09,6.40244e-11,-3.531634e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1084,0.5,0.0,50000.0,1.8355073e-06,10112.81,10159.167,0.5012026,0.5012026,9.3218405e-11,7.2991646e-10,0.9976006,1.8554322e-10,-99.80188,-308.47168,-308.47168,88.204865,109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30416024,0.50295573,4.38464,4.38464,1.0,71.89655,27.905329,245.06795,63.403744,-2.2200883e-16,1.6872671e-14,4.38464,4.38464,4.38464,0.039589055,1.0,1.0,-7.0624853e-09,0.0,-7.0624853e-09,6.858349e-11,-3.531239e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1082,0.5,0.0,50000.0,1.7001746e-06,10112.81,10159.167,0.5012026,0.5012026,9.734489e-11,4.9088964e-09,0.9976006,1.9375664e-10,-101.19972,-314.4487,-314.4487,88.204865,113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30416504,0.5029558,4.447472,4.447472,1.0,67.12502,34.074696,231.10309,83.34562,-2.2200883e-16,1.6872671e-14,4.447472,4.447472,4.447472,0.03958906,1.0,1.0,-7.060498e-09,0.0,-7.060498e-09,8.061185e-11,-3.5302426e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.108,0.5,0.0,50000.0,1.5433149e-06,10112.81,10159.167,0.5012026,0.5012026,8.324696e-11,-7.370097e-10,0.9976006,1.656959e-10,-102.198166,-319.18475,-319.18475,88.204865,116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30416983,0.50295573,4.510304,4.510304,1.0,62.08858,40.10959,216.22618,102.958565,-2.2200883e-16,1.6872671e-14,4.510304,4.510304,4.510304,0.039589062,1.0,1.0,-7.0578046e-09,0.0,-7.0578046e-09,9.694354e-11,-3.5288954e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1078,0.5,0.0,50000.0,1.3618366e-06,10112.81,10159.167,0.5012026,0.5012026,6.671441e-11,-5.45282e-10,0.9976006,1.3278931e-10,-102.79329,-322.6611,-322.6611,88.204865,118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30417463,0.50295573,4.573136,4.573136,1.0,56.807106,45.986183,200.49591,122.165184,-2.2200883e-16,1.6872671e-14,4.573136,4.573136,4.573136,0.03958906,1.0,1.0,-7.055371e-09,0.0,-7.055371e-09,1.1153073e-10,-3.5276804e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1076,0.5,0.0,50000.0,1.2833096e-06,10112.81,10159.167,0.5012026,0.5012026,4.5934943e-11,-3.5695153e-09,0.9976006,9.142955e-11,-102.982735,-324.86404,-324.86404,88.204865,121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30417943,0.5029558,4.6359677,4.6359677,1.0,51.301437,51.681293,183.97438,140.88966,-2.2200883e-16,1.6872671e-14,4.6359677,4.6359677,4.6359677,0.039589062,1.0,1.0,-7.0538744e-09,0.0,-7.0538744e-09,1.2017994e-10,-3.526935e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1074,0.5,0.0,50000.0,1.1175897e-06,10112.81,10159.167,0.5012026,0.5012025,3.0801313e-11,-1.1182786e-09,0.9976006,6.130737e-11,-102.76575,-325.7849,-325.7849,88.204865,122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30418423,0.50295573,4.6987996,4.6987996,1.0,45.593307,57.172443,166.72679,159.05814,-2.2200883e-16,1.6872671e-14,4.6987996,4.6987996,4.6987996,0.039589066,1.0,1.0,-7.0534982e-09,0.0,-7.0534982e-09,1.2179785e-10,-3.5267496e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1072,0.5,0.0,50000.0,8.4614794e-07,10112.81,10159.167,0.5012026,0.5012026,1.4836682e-11,-6.341282e-10,0.9976006,2.953114e-11,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30418903,0.50295573,4.7616315,4.7616315,1.0,39.70524,62.437954,148.8212,176.59886,-2.2200883e-16,1.6872671e-14,4.7616315,4.7616315,4.7616315,0.039589062,1.0,1.0,-7.054056e-09,0.0,-7.054056e-09,1.1759733e-10,-3.5270304e-07,1.0,4.7616315,4.7616315,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.107,0.5,0.0,50000.0,5.9088484e-07,10112.81,10159.167,0.5012026,0.5012026,9.32542e-12,-3.877534e-09,0.9976006,1.8561446e-11,-101.11753,-323.7709,-323.7709,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30419382,0.50295573,4.8244634,4.8244634,1.0,33.660473,67.457054,130.32828,193.44264,-2.2200883e-16,1.6872671e-14,4.8244634,4.8244634,4.8244634,0.039589062,1.0,1.0,-7.0552852e-09,0.0,-7.0552852e-09,1.0924344e-10,-3.5276463e-07,1.0,4.8244634,4.8244634,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1068,0.5,0.0,50000.0,2.0563492e-07,10112.81,10159.167,0.5012026,0.5012026,5.6197074e-12,-3.8595678e-09,0.9976006,1.1185545e-11,-99.6928,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30419862,0.50295573,4.887295,4.887295,1.0,27.482866,72.20993,111.32102,209.52298,-2.2200883e-16,1.6872671e-14,4.8872952,4.8872952,4.887295,0.039589055,1.0,1.0,-7.0569093e-09,0.0,-7.0569093e-09,9.8488016e-11,-3.528459e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1066,0.5,0.0,50000.0,-3.8942463e-07,10112.81,10159.167,0.5012026,0.5012026,-7.882238e-12,-6.895997e-09,0.9976006,-1.5688917e-11,-97.874626,-316.65085,-316.65085,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30420342,0.50295573,4.9501266,4.9501266,1.0,21.196796,76.67783,91.87443,224.77643,-2.2200883e-16,1.6872671e-14,4.950127,4.950127,4.9501266,0.03958907,1.0,1.0,-7.058646e-09,0.0,-7.058646e-09,8.7098224e-11,-3.5293274e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
