Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1064,0.5,0.0,50000.0,-8.4429814e-07,10112.81,10159.167,0.5012026,0.5012026,-3.176541e-11,8.616868e-09,0.9976006,-6.322631e-11,-95.67019,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30420822,0.50295573,5.0129585,5.0129585,1.0,14.827072,80.84312,72.06525,239.14279,-2.2200883e-16,1.6872671e-14,5.012959,5.012959,5.0129585,0.039589062,1.0,1.0,-7.060528e-09,0.0,-7.060528e-09,7.4857266e-11,-3.5302693e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1062,0.5,0.0,50000.0,-1.34657e-06,10112.81,10159.167,0.5012026,0.5012025,-7.232205e-11,2.3336904e-09,0.9976006,-1.4395082e-10,-93.08819,-304.53702,-304.53702,88.204865,122.35272,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30421302,0.5029558,5.0757904,5.0757904,1.0,8.398832,84.689354,51.971653,252.56537,-2.2200883e-16,1.6872671e-14,5.075791,5.075791,5.0757904,0.039589062,1.0,1.0,-7.062967e-09,0.0,-7.062967e-09,5.9200575e-11,-3.531491e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.106,0.5,0.0,50000.0,-1.8527229e-06,10112.81,10159.167,0.5012026,0.5012026,-1.07999096e-10,3.3830239e-09,0.9976006,-2.1496291e-10,-90.1388,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30421782,0.50295573,5.1386223,5.1386223,1.0,1.9374459,88.201355,31.672955,264.99118,-2.2200883e-16,1.6872671e-14,5.1386228,5.1386228,5.1386223,0.03958906,1.0,1.0,-7.0665056e-09,0.0,-7.0665056e-09,3.6762263e-11,-3.5332636e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1058,0.5,0.0,50000.0,-2.291464e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3421803e-10,-3.5731307e-09,0.9976006,-2.6714944e-10,-86.83369,-287.62045,-287.62045,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042226,0.5029558,5.201454,5.201454,1.0,-4.5315866,91.36527,11.249257,276.37122,-2.2200883e-16,1.6872671e-14,5.201454,5.201454,5.201454,0.039589062,1.0,1.0,-7.071408e-09,0.0,-7.071408e-09,5.956509e-12,-3.5357178e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1056,0.5,0.0,50000.0,-2.4954693e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5223073e-10,2.8566293e-11,0.9976006,-3.0300218e-10,-83.185875,-277.44168,-277.44168,88.204865,115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042274,0.5029558,5.264286,5.264286,1.0,-10.982736,94.16861,-9.218837,286.66052,-2.2200883e-16,1.6872671e-14,5.264286,5.264286,5.264286,0.039589062,1.0,1.0,-7.0773725e-09,0.0,-7.0773725e-09,-3.127737e-11,-3.538702e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1054,0.5,0.0,50000.0,-2.8743677e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5638216e-10,9.512451e-09,0.9976006,-3.1126524e-10,-79.20976,-266.16797,-266.16797,88.204865,112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042322,0.50295573,5.327118,5.327118,1.0,-17.39054,96.6003,-29.650549,295.8185,-2.2200883e-16,1.6872671e-14,5.327118,5.327118,5.327118,0.039589066,1.0,1.0,-7.0838735e-09,0.0,-7.0838735e-09,-7.1619405e-11,-3.541953e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1052,0.5,0.0,50000.0,-3.1482211e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4215996e-10,7.565746e-09,0.9976006,-2.8295719e-10,-74.92105,-253.8438,-253.8438,88.204865,108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.304237,0.50295573,5.38995,5.38995,1.0,-23.729712,98.650764,-49.96524,303.80902,-2.2200883e-16,1.6872671e-14,5.38995,5.38995,5.38995,0.039589066,1.0,1.0,-7.090221e-09,0.0,-7.090221e-09,-1.1075121e-10,-3.5451257e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.105,0.5,0.0,50000.0,-3.4053085e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4067184e-10,-2.1516127e-09,0.9976006,-2.799952e-10,-70.33666,-240.51782,-240.51782,88.204865,104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042418,0.5029558,5.4527817,5.4527817,1.0,-29.975233,100.3119,-70.08275,310.60056,-2.2200883e-16,1.6872671e-14,5.4527817,5.4527817,5.4527817,0.039589062,1.0,1.0,-7.0957635e-09,0.0,-7.0957635e-09,-1.4462417e-10,-3.5478945e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1048,0.5,0.0,50000.0,-3.5117819e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3171227e-10,2.9283198e-09,0.9976006,-2.6216193e-10,-65.474686,-226.24263,-226.24263,88.204865,100.36583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042466,0.5029558,5.5156136,5.5156136,1.0,-36.102455,101.57714,-89.92367,316.1663,-2.2200883e-16,1.6872671e-14,5.5156136,5.5156136,5.5156136,0.03958905,1.0,1.0,-7.1003e-09,0.0,-7.1003e-09,-1.7203353e-10,-3.5501603e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1046,0.5,0.0,50000.0,-3.5069231e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1709445e-10,4.8661106e-09,0.9976006,-2.3306643e-10,-60.354305,-211.07457,-211.07457,88.204865,95.516655,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042514,0.50295573,5.5784454,5.5784454,1.0,-42.0872,102.441505,-109.4097,320.48425,-2.2200883e-16,1.6872671e-14,5.5784454,5.5784454,5.5784454,0.039589066,1.0,1.0,-7.103908e-09,0.0,-7.103908e-09,-1.9350153e-10,-3.551962e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1044,0.5,0.0,50000.0,-3.3529932e-06,10112.81,10159.167,0.5012026,0.5012026,-9.104282e-11,5.0223323e-09,0.9976006,-1.812129e-10,-54.99574,-195.0735,-195.07349,88.204865,90.29053,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042562,0.50295573,5.6412773,5.6412773,1.0,-47.90584,102.90158,-128.46394,323.53745,-2.2200883e-16,1.6872671e-14,5.6412773,5.6412773,5.6412773,0.03958905,1.0,1.0,-7.1065602e-09,0.0,-7.1065602e-09,-2.0888581e-10,-3.5532855e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1042,0.5,0.0,50000.0,-3.186858e-06,10112.81,10159.167,0.5012026,0.5012026,-6.4657245e-11,8.717343e-09,0.9976006,-1.286947e-10,-49.420128,-178.30255,-178.30255,88.204865,84.70807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.304261,0.50295573,5.704109,5.704109,1.0,-53.535427,102.95555,-147.01118,325.31375,-2.2200883e-16,1.6872671e-14,5.704109,5.704109,5.704109,0.039589062,1.0,1.0,-7.108082e-09,0.0,-7.108082e-09,-2.1712879e-10,-3.5540432e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.104,0.5,0.0,50000.0,-3.189799e-06,10112.81,10159.167,0.5012026,0.5012026,-5.279724e-11,-1.396066e-09,0.9976006,-1.0508836e-10,-43.64948,-160.82793,-160.82793,88.204865,78.7913,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042658,0.5029558,5.766941,5.766941,1.0,-58.953728,102.60321,-164.97826,325.80618,-2.2200883e-16,1.6872671e-14,5.766941,5.766941,5.766941,0.03958906,1.0,1.0,-7.1082704e-09,0.0,-7.1082704e-09,-2.1701406e-10,-3.5541342e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1038,0.5,0.0,50000.0,-3.0157341e-06,10112.81,10159.167,0.5012026,0.5012026,-6.902398e-11,1.3240488e-08,0.9976006,-1.373863e-10,-37.706566,-142.7186,-142.7186,88.204865,72.563576,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042706,0.5029558,5.829773,5.829773,1.0,-64.139366,101.84593,-182.29424,325.01282,-2.2200883e-16,1.6872671e-14,5.829773,5.829773,5.829773,0.039589055,1.0,1.0,-7.107438e-09,0.0,-7.107438e-09,-2.1056303e-10,-3.5537164e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1036,0.5,0.0,50000.0,-2.891792e-06,10112.81,10159.167,0.5012026,0.5012026,-8.768995e-11,-7.863464e-11,0.9976006,-1.7453931e-10,-31.61484,-124.04602,-124.04602,88.204865,66.04948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042754,0.50295573,5.892605,5.892605,1.0,-69.07188,100.686714,-198.89078,322.9368,-2.2200883e-16,1.6872671e-14,5.892605,5.892605,5.892605,0.039589062,1.0,1.0,-7.106637e-09,0.0,-7.106637e-09,-2.0438139e-10,-3.5533174e-07,1.0,5.892605,5.892605,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1034,0.5,0.0,50000.0,-2.7080255e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1368293e-10,-4.846073e-09,0.9976006,-2.262761e-10,-25.398346,-104.88388,-104.88388,88.204865,59.274708,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042802,0.50295573,5.9554367,5.9554367,1.0,-73.73179,99.130135,-214.70238,319.58627,-2.2200883e-16,1.6872671e-14,5.9554367,5.9554367,5.9554367,0.039589055,1.0,1.0,-7.1066677e-09,0.0,-7.1066677e-09,-2.0343852e-10,-3.5533355e-07,1.0,5.9554367,5.9554367,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1032,0.5,0.0,50000.0,-2.5177817e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3878132e-10,3.6344723e-09,0.9976006,-2.762323e-10,-19.081615,-85.30782,-85.30782,88.204865,52.266014,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.304285,0.5029558,6.018268,6.018268,1.0,-78.10072,97.182335,-229.66666,314.9745,-2.2200883e-16,1.6872671e-14,6.0182686,6.0182686,6.018268,0.03958907,1.0,1.0,-7.107876e-09,0.0,-7.107876e-09,-2.0984307e-10,-3.5539426e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.103,0.5,0.0,50000.0,-2.364007e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4389616e-10,-6.2039013e-10,0.9976006,-2.8641292e-10,-12.68958,-65.39509,-65.39509,88.204865,45.05105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042898,0.50295573,6.0811,6.0811,1.0,-82.16142,94.851,-243.72455,309.11963,-2.2200883e-16,1.6822395e-14,6.0811005,6.0811005,6.0811,0.039589066,1.0,1.0,-7.1102413e-09,0.0,-7.1102413e-09,-2.2341595e-10,-3.5551278e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1028,0.5,0.0,50000.0,-2.2407853e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4084942e-10,7.2585578e-09,0.9976006,-2.8034866e-10,-6.2474637,-45.22427,-45.22427,88.204865,37.658283,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3042946,0.50295573,6.143932,6.143932,1.0,-85.897865,92.14533,-256.82056,302.04483,-2.2200883e-16,1.6356862e-14,6.1439323,6.1439323,6.143932,0.03958905,1.0,1.0,-7.1132535e-09,0.0,-7.1132535e-09,-2.4091884e-10,-3.5566347e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1026,0.5,0.0,50000.0,-2.0865982e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2057652e-10,5.3415966e-10,0.9976006,-2.3999722e-10,0.21930808,-24.874971,-24.874971,88.204865,30.116903,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30429938,0.5029558,6.2067637,6.2067637,1.0,-89.29532,89.07601,-268.90305,293.778,-2.2200883e-16,1.6035952e-14,6.206764,6.206764,6.2067637,0.03958906,1.0,1.0,-7.1162223e-09,0.0,-7.1162223e-09,-2.58021e-10,-3.5581178e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1024,0.5,0.0,50000.0,-1.8950697e-06,10112.81,10159.167,0.5012026,0.5012026,-9.131121e-11,1.0117877e-09,0.9976006,-1.817471e-10,6.6852145,-4.427505,-4.427504,88.204865,22.456667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30430418,0.50295573,6.2695956,6.2695956,1.0,-92.340355,85.65514,-279.92426,284.35178,-2.2200883e-16,1.5948292e-14,6.269596,6.269596,6.2695956,0.03958905,1.0,1.0,-7.1183752e-09,0.0,-7.1183752e-09,-2.6992358e-10,-3.5591916e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1022,0.5,0.0,50000.0,-1.6405603e-06,10112.81,10159.167,0.5012026,0.5012026,-7.443309e-11,1.5151425e-09,0.9976006,-1.4815267e-10,13.124737,16.037436,16.037437,88.204865,14.7078,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30430898,0.50295573,0.049242288,0.049242288,1.0,-95.02097,81.89623,-289.84076,273.8033,-2.2200883e-16,1.5955138e-14,0.04924242,0.04924242,0.049242288,0.03958906,1.0,1.0,-7.1192647e-09,0.0,-7.1192647e-09,-2.738741e-10,-3.559633e-07,1.0,0.049242288,0.049242288,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.102,0.5,0.0,50000.0,-1.4363428e-06,10112.81,10159.167,0.5012026,0.5012026,-5.1644935e-11,-2.5447515e-09,0.9976006,-1.027948e-10,19.512463,36.439083,36.439083,88.204865,6.9008894,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30431378,0.50295573,0.112074144,0.112074144,1.0,-97.326584,77.81412,-298.61337,262.1743,-2.2200883e-16,1.5958514e-14,0.11207427,0.11207427,0.112074144,0.039589062,1.0,1.0,-7.1189543e-09,0.0,-7.1189543e-09,-2.7033167e-10,-3.5594752e-07,1.0,0.112074144,0.112074144,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1018,0.5,0.0,50000.0,-1.0252336e-06,10112.81,10159.167,0.5012026,0.5012026,-3.6950998e-11,-8.805046e-10,0.9976006,-7.3547786e-11,25.823181,56.696926,56.696922,88.204865,-0.93325514,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30431858,0.5029558,0.174906,0.174906,1.0,-99.24809,73.42491,-306.20752,249.51059,-2.2200883e-16,1.5930896e-14,0.17490612,0.17490612,0.174906,0.03958905,1.0,1.0,-7.117642e-09,0.0,-7.117642e-09,-2.605737e-10,-3.5588167e-07,1.0,0.174906,0.174906,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1016,0.5,0.0,50000.0,-5.9129917e-07,10112.81,10159.167,0.5012026,0.5012026,-3.1253482e-11,-5.1086713e-09,0.9976006,-6.220737e-11,32.031986,76.73101,76.73101,88.204865,-8.763716,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30432338,0.50295573,0.23773785,0.23773785,1.0,-100.77791,68.74592,-312.5932,235.86218,-2.2200883e-16,1.5899879e-14,0.23773798,0.23773798,0.23773785,0.039589055,1.0,1.0,-7.1156316e-09,0.0,-7.1156316e-09,-2.4653124e-10,-3.5578103e-07,1.0,0.23773785,0.23773785,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1014,0.5,0.0,50000.0,-4.0353683e-08,10112.81,10159.167,0.5012026,0.5012026,-2.586708e-11,-4.0873283e-09,0.9976006,-5.1486197e-11,38.11438,96.462265,96.462265,88.204865,-16.559591,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30432817,0.50295573,0.3005697,0.3005697,1.0,-101.91,63.795628,-317.7452,221.28294,-2.2200883e-16,1.5877905e-14,0.30056983,0.30056983,0.3005697,0.03958905,1.0,1.0,-7.1133024e-09,0.0,-7.1133024e-09,-2.3059941e-10,-3.5566453e-07,1.0,0.3005697,0.3005697,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1012,0.5,0.0,50000.0,4.7657107e-07,10112.81,10159.167,0.5012026,0.5012026,-6.4761005e-12,-4.6053987e-09,0.9976006,-1.2890121e-11,44.04635,115.812836,115.812836,88.204865,-24.290115,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30433297,0.50295573,0.36340156,0.36340156,1.0,-102.63991,58.59356,-321.64322,205.83038,-2.2200883e-16,1.5871409e-14,0.36340168,0.36340168,0.36340156,0.039589047,1.0,1.0,-7.1109447e-09,0.0,-7.1109447e-09,-2.1458219e-10,-3.5554663e-07,1.0,0.36340156,0.36340156,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.101,0.5,0.0,50000.0,1.0290343e-06,10112.81,10159.167,0.5012026,0.5012026,3.1082137e-11,1.4041729e-10,0.9976006,6.1866325e-11,49.80449,134.70634,134.70634,88.204865,-31.924776,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30433777,0.50295573,0.4262334,0.4262334,1.0,-102.96474,53.160248,-324.27185,189.5655,-2.2200883e-16,1.5871756e-14,0.42623353,0.42623353,0.4262334,0.039589055,1.0,1.0,-7.1084107e-09,0.0,-7.1084107e-09,-1.9754524e-10,-3.5541984e-07,1.0,0.4262334,0.4262334,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1008,0.5,0.0,50000.0,1.5798556e-06,10112.81,10159.167,0.5012026,0.5012026,6.602735e-11,2.1078108e-09,0.9976006,1.3142176e-10,55.366074,153.06822,153.06822,88.204865,-39.43344,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30434257,0.50295573,0.48906526,0.48906526,1.0,-102.88322,47.51714,-325.62076,172.55252,-2.2200883e-16,1.5850031e-14,0.48906538,0.48906538,0.48906526,0.039589055,1.0,1.0,-7.105008e-09,0.0,-7.105008e-09,-1.7516591e-10,-3.552494e-07,1.0,0.48906526,0.48906526,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1006,0.5,0.0,50000.0,1.9906445e-06,10112.81,10159.167,0.5012026,0.5012026,1.02913754e-10,-3.9668047e-09,0.9976006,2.0484098e-10,60.709156,170.82602,170.82602,88.204865,-46.78648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30434737,0.5029558,0.5518971,0.5518971,1.0,-102.39566,41.686504,-325.68454,154.85854,-2.2200883e-16,1.5839889e-14,0.5518972,0.5518972,0.5518971,0.03958906,1.0,1.0,-7.1003092e-09,0.0,-7.1003092e-09,-1.4483077e-10,-3.5501412e-07,1.0,0.5518971,0.5518971,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1004,0.5,0.0,50000.0,2.5371578e-06,10112.81,10159.167,0.5012026,0.5012026,1.2694339e-10,-8.792985e-09,0.9976006,2.5266989e-10,65.812645,187.90964,187.90964,88.204865,-53.95488,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30435216,0.50295573,0.614729,0.614729,1.0,-101.50399,35.69135,-324.46304,136.55339,-2.2200883e-16,1.580165e-14,0.6147291,0.6147291,0.614729,0.039589062,1.0,1.0,-7.0943758e-09,0.0,-7.0943758e-09,-1.0698653e-10,-3.5471717e-07,1.0,0.614729,0.614729,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1002,0.5,0.0,50000.0,2.834327e-06,10112.81,10159.167,0.5012026,0.5012026,1.4084513e-10,-5.7709246e-09,0.9976006,2.803401e-10,70.6564,204.25166,204.25166,88.204865,-60.910343,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30435696,0.5029558,0.6775608,0.6775608,1.0,-100.21174,29.555338,-321.961,117.709335,-2.2200883e-16,1.5769793e-14,0.6775609,0.6775609,0.6775608,0.039589062,1.0,1.0,-7.087614e-09,0.0,-7.087614e-09,-6.42137e-11,-3.5437895e-07,1.0,0.6775608,0.6775608,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.1,0.5,0.0,50000.0,3.0011042e-06,10112.81,10159.167,0.5012026,0.5012026,1.3697048e-10,-7.551226e-09,0.9976006,2.7262795e-10,75.221306,219.78761,219.78761,88.204865,-67.62542,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30436176,0.5029558,0.7403927,0.7403927,1.0,-98.523994,23.302683,-318.18835,98.40074,-2.2200883e-16,1.5759744e-14,0.7403928,0.7403928,0.7403927,0.039589055,1.0,1.0,-7.0805846e-09,0.0,-7.0805846e-09,-2.0037137e-11,-3.540275e-07,1.0,0.7403927,0.7403927,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0998,0.5,0.0,50000.0,3.2025625e-06,10112.81,10159.167,0.5012026,0.5012026,1.2161443e-10,-3.3864505e-09,0.9976006,2.4206306e-10,79.48935,234.45615,234.45615,88.204865,-74.07361,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30436656,0.50295573,0.8032245,0.8032245,1.0,-96.44742,16.958065,-313.15994,78.7038,-2.2200883e-16,1.575992e-14,0.8032246,0.8032246,0.8032245,0.03958905,1.0,1.0,-7.0740045e-09,0.0,-7.0740045e-09,2.1055813e-11,-3.536987e-07,1.0,0.8032245,0.8032245,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0996,0.5,0.0,50000.0,3.3143078e-06,10112.81,10159.167,0.5012026,0.5012026,9.845678e-11,-1.7037568e-08,0.9976006,1.9596975e-10,83.44369,248.19939,248.19939,88.204865,-80.22946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30437136,0.50295573,0.8660564,0.8660564,1.0,-93.990204,10.54652,-306.89563,58.696247,-2.2200883e-16,1.5761711e-14,0.8660565,0.8660565,0.8660564,0.039589066,1.0,1.0,-7.0686017e-09,0.0,-7.0686017e-09,5.4555985e-11,-3.5342893e-07,1.0,0.8660564,0.8660564,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0994,0.5,0.0,50000.0,3.3862357e-06,10112.81,10159.167,0.5012026,0.5012026,8.502653e-11,-3.5372956e-09,0.9976006,1.6923798e-10,87.06871,260.9631,260.9631,88.204865,-86.068695,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30437616,0.5029558,0.9288882,0.9288882,1.0,-91.16206,4.0933537,-299.42017,38.45705,-2.2200883e-16,1.576261e-14,0.9288884,0.9288884,0.9288882,0.039589062,1.0,1.0,-7.06481e-09,0.0,-7.06481e-09,7.7818224e-11,-3.5323976e-07,1.0,0.9288882,0.9288882,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0992,0.5,0.0,50000.0,3.3797266e-06,10112.81,10159.167,0.5012026,0.5012026,7.5093994e-11,-8.602403e-09,0.9976006,1.4946813e-10,90.35011,272.69693,272.69693,88.204865,-91.568245,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30438095,0.5029558,0.9917201,0.9917201,1.0,-87.974144,-2.3759673,-290.763,18.06608,-2.2200883e-16,1.5762773e-14,0.9917202,0.9917202,0.9917201,0.039589062,1.0,1.0,-7.0624235e-09,0.0,-7.0624235e-09,9.2205556e-11,-3.5312073e-07,1.0,0.9917201,0.9917201,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.099,0.5,0.0,50000.0,3.40467e-06,10112.81,10159.167,0.5012026,0.5012026,7.8174696e-11,-8.8493035e-09,0.9976006,1.5560002e-10,93.27494,283.35452,283.35452,88.204865,-96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30438575,0.50295573,1.054552,1.054552,1.0,-84.439026,-8.835912,-280.95834,-2.3961887,-2.2200883e-16,1.5762705e-14,1.0545521,1.0545521,1.054552,0.039589066,1.0,1.0,-7.0609554e-09,0.0,-7.0609554e-09,1.0080385e-10,-3.5304748e-07,1.0,1.054552,1.054552,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0988,0.5,0.0,50000.0,3.193777e-06,10112.81,10159.167,0.5012026,0.5012026,8.957376e-11,-6.9255495e-09,0.9976006,1.7828887e-10,95.83166,292.89386,292.89386,88.204865,-101.46294,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30439055,0.5029558,1.1173838,1.1173838,1.0,-80.57067,-15.260984,-270.04486,-22.849,-2.2200883e-16,1.5762643e-14,1.117384,1.117384,1.1173838,0.039589062,1.0,1.0,-7.059808e-09,0.0,-7.059808e-09,1.0737656e-10,-3.529901e-07,1.0,1.1173838,1.1173838,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0986,0.5,0.0,50000.0,2.958605e-06,10112.81,10159.167,0.5012026,0.5012026,8.7661586e-11,-1.3068096e-08,0.9976006,1.7448284e-10,98.01017,301.27728,301.27728,88.204865,-105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30439535,0.50295573,1.1802156,1.1802156,1.0,-76.38434,-21.62583,-258.06564,-43.211636,-2.2200883e-16,1.5762622e-14,1.1802157,1.1802157,1.1802156,0.039589066,1.0,1.0,-7.0585306e-09,0.0,-7.0585306e-09,1.1472775e-10,-3.5292618e-07,1.0,1.1802156,1.1802156,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0984,0.5,0.0,50000.0,2.7430601e-06,10112.81,10159.167,0.5012026,0.5012026,8.356857e-11,5.7534573e-09,0.9976006,1.6633606e-10,99.80188,308.47168,308.47168,88.204865,-109.7575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30440015,0.50295573,1.2430475,1.2430475,1.0,-71.89655,-27.905327,-245.06796,-63.403736,-2.2200883e-16,1.5762622e-14,1.2430476,1.2430476,1.2430475,0.03958906,1.0,1.0,-7.0571535e-09,0.0,-7.0571535e-09,1.2265201e-10,-3.5285734e-07,1.0,1.2430475,1.2430475,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0982,0.5,0.0,50000.0,2.4446645e-06,10112.81,10159.167,0.5012026,0.5012026,7.730682e-11,-7.537446e-09,0.9976006,1.5387258e-10,101.19972,314.4487,314.4487,88.204865,-113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30440494,0.5029558,1.3058794,1.3058794,1.0,-67.12502,-34.074696,-231.1031,-83.34561,-2.2200883e-16,1.5762626e-14,1.3058795,1.3058795,1.3058794,0.03958907,1.0,1.0,-7.0559043e-09,0.0,-7.0559043e-09,1.297254e-10,-3.5279496e-07,1.0,1.3058794,1.3058794,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.098,0.5,0.0,50000.0,2.1854032e-06,10112.81,10159.167,0.5012026,0.5012026,7.4591056e-11,-8.230738e-09,0.9976006,1.4846707e-10,102.19817,319.18475,319.18472,88.204865,-116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30440977,0.5029558,1.3687112,1.3687112,1.0,-62.088585,-40.109585,-216.22618,-102.95856,-2.2200883e-16,1.5762628e-14,1.3687114,1.3687114,1.3687112,0.03958906,1.0,1.0,-7.054961e-09,0.0,-7.054961e-09,1.3484848e-10,-3.5274786e-07,1.0,1.3687112,1.3687112,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0978,0.5,0.0,50000.0,2.2172137e-06,10112.81,10159.167,0.5012026,0.5012026,7.913204e-11,-7.309277e-09,0.9976006,1.5750554e-10,102.79329,322.6611,322.6611,88.204865,-118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30441457,0.50295573,1.431543,1.431543,1.0,-56.80711,-45.986183,-200.49591,-122.16518,-2.2200883e-16,1.5741355e-14,1.4315432,1.4315432,1.431543,0.03958906,1.0,1.0,-7.054344e-09,0.0,-7.054344e-09,1.3791115e-10,-3.5271708e-07,1.0,1.431543,1.431543,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0976,0.5,0.0,50000.0,2.0610128e-06,10112.81,10159.167,0.5012026,0.5012026,9.1210185e-11,-2.7069365e-09,0.9976006,1.8154603e-10,102.982735,324.86404,324.86404,88.204865,-121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30441937,0.5029558,1.4943749,1.4943749,1.0,-51.30144,-51.681293,-183.97438,-140.88966,-2.2200883e-16,1.5552751e-14,1.494375,1.494375,1.4943749,0.039589062,1.0,1.0,-7.0537713e-09,0.0,-7.0537713e-09,1.40696e-10,-3.526884e-07,1.0,1.4943749,1.4943749,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0974,0.5,0.0,50000.0,1.8701492e-06,10112.81,10159.167,0.5012026,0.5012026,1.0263673e-10,-3.4552464e-10,0.9976006,2.0428959e-10,102.765755,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30442417,0.5029558,1.5572067,1.5572067,1.0,-45.59331,-57.17244,-166.72679,-159.05812,-2.2200883e-16,1.536968e-14,1.5572069,1.5572069,1.5572067,0.039589055,1.0,1.0,-7.0528756e-09,0.0,-7.0528756e-09,1.4548716e-10,-3.526435e-07,1.0,1.5572067,1.5572067,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0972,0.5,0.0,50000.0,1.59108e-06,10112.81,10159.167,0.5012026,0.5012026,9.691663e-11,-5.882684e-10,0.9976006,1.9290422e-10,102.143196,325.42007,325.42007,88.204865,-123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30442896,0.50295573,1.6200386,1.6200386,1.0,-39.705242,-62.437954,-148.82121,-176.59885,-2.2200883e-16,1.530549e-14,1.6200387,1.6200387,1.6200386,0.039589062,1.0,1.0,-7.0514883e-09,0.0,-7.0514883e-09,1.533133e-10,-3.5257403e-07,1.0,1.6200386,1.6200386,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.097,0.5,0.0,50000.0,1.3754402e-06,10112.81,10159.167,0.5012026,0.5012026,6.824026e-11,7.245105e-09,0.9976006,1.3582638e-10,101.11753,323.77094,323.7709,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30443376,0.50295573,1.6828705,1.6828705,1.0,-33.660477,-67.457054,-130.3283,-193.44263,-2.2200883e-16,1.5303171e-14,1.6828706,1.6828706,1.6828705,0.039589062,1.0,1.0,-7.050008e-09,0.0,-7.050008e-09,1.6164664e-10,-3.525001e-07,1.0,1.6828705,1.6828705,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0968,0.5,0.0,50000.0,1.1332162e-06,10112.81,10159.167,0.5012026,0.5012026,4.5467404e-11,7.26021e-09,0.9976006,9.0498956e-11,99.6928,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30443856,0.50295573,1.7457023,1.7457023,1.0,-27.48287,-72.20993,-111.32103,-209.52298,-2.2200883e-16,1.5312823e-14,1.7457024,1.7457024,1.7457023,0.039589055,1.0,1.0,-7.049322e-09,0.0,-7.049322e-09,1.6495834e-10,-3.524661e-07,1.0,1.7457023,1.7457023,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0966,0.5,0.0,50000.0,7.805368e-07,10112.81,10159.167,0.5012026,0.5012026,2.2023139e-11,-7.72979e-09,0.9976006,4.3835165e-11,97.87463,316.65085,316.65085,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30444336,0.5029558,1.8085341,1.8085341,1.0,-21.1968,-76.67783,-91.874435,-224.77643,-2.2200883e-16,1.5255983e-14,1.8085343,1.8085343,1.8085341,0.039589062,1.0,1.0,-7.049815e-09,0.0,-7.049815e-09,1.6090301e-10,-3.52491e-07,1.0,1.8085341,1.8085341,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0964,0.5,0.0,50000.0,4.316905e-07,10112.81,10159.167,0.5012026,0.5012026,-1.094545e-11,7.587313e-09,0.9976006,-2.1785978e-11,95.67019,311.20804,311.20804,88.204865,-123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30444816,0.50295573,1.871366,1.871366,1.0,-14.827075,-80.84312,-72.065254,-239.14279,-2.2200883e-16,1.514477e-14,1.8713661,1.8713661,1.871366,0.039589062,1.0,1.0,-7.0514155e-09,0.0,-7.0514155e-09,1.4996654e-10,-3.525713e-07,1.0,1.871366,1.871366,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0962,0.5,0.0,50000.0,-3.5257305e-08,10112.81,10159.167,0.5012026,0.5012026,-3.2821572e-11,-7.701965e-09,0.9976006,-6.532851e-11,93.08819,304.53702,304.53702,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30445296,0.5029558,1.9341979,1.9341979,1.0,-8.398835,-84.689354,-51.97166,-252.56537,-2.2200883e-16,1.5094622e-14,1.934198,1.934198,1.9341979,0.039589062,1.0,1.0,-7.054141e-09,0.0,-7.054141e-09,1.3208452e-10,-3.5270784e-07,1.0,1.9341979,1.9341979,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.096,0.5,0.0,50000.0,-5.8712385e-07,10112.81,10159.167,0.5012026,0.5012026,-5.394468e-11,8.301177e-09,0.9976006,-1.0737224e-10,90.13881,296.66415,296.66415,88.204865,-120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30445775,0.5029558,1.9970297,1.9970297,1.0,-1.9374484,-88.201355,-31.672962,-264.99118,-2.2200883e-16,1.5087429e-14,1.9970299,1.9970299,1.9970297,0.039589055,1.0,1.0,-7.0577975e-09,0.0,-7.0577975e-09,1.08512005e-10,-3.5289088e-07,1.0,1.9970297,1.9970297,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0958,0.5,0.0,50000.0,-9.959534e-07,10112.81,10159.167,0.5012026,0.5012026,-6.880606e-11,5.3677485e-10,0.9976006,-1.3695255e-10,86.83369,287.62048,287.62045,88.204865,-118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30446255,0.5029558,2.0598617,2.0598617,1.0,4.5315843,-91.36527,-11.249264,-276.37122,-2.2200883e-16,1.5092179e-14,2.0598617,2.0598617,2.0598617,0.039589066,1.0,1.0,-7.0621455e-09,0.0,-7.0621455e-09,8.077163e-11,-3.5310845e-07,1.0,2.0598617,2.0598617,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0956,0.5,0.0,50000.0,-1.2828241e-06,10112.81,10159.167,0.5012026,0.5012026,-8.2412625e-11,4.131912e-09,0.9976006,-1.6403524e-10,83.185875,277.44168,277.44168,88.204865,-115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30446735,0.5029558,2.1226935,2.1226935,1.0,10.982733,-94.16861,9.21883,-286.66052,-2.2200883e-16,1.509586e-14,2.1226935,2.1226935,2.1226935,0.039589066,1.0,1.0,-7.0669097e-09,0.0,-7.0669097e-09,5.060839e-11,-3.533467e-07,1.0,2.1226935,2.1226935,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0954,0.5,0.0,50000.0,-1.6845328e-06,10112.81,10159.167,0.5012026,0.5012026,-8.125058e-11,4.173183e-11,0.9976006,-1.617223e-10,79.20977,266.16797,266.16797,88.204865,-112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30447215,0.5029558,2.1855252,2.1855252,1.0,17.390537,-96.6003,29.650541,-295.8185,-2.2200883e-16,1.5096965e-14,2.1855254,2.1855254,2.1855252,0.039589055,1.0,1.0,-7.0718325e-09,0.0,-7.0718325e-09,1.9638062e-11,-3.5359284e-07,1.0,2.1855252,2.1855252,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0952,0.5,0.0,50000.0,-2.1041976e-06,10112.81,10159.167,0.5012026,0.5012026,-8.327052e-11,-3.1108753e-09,0.9976006,-1.6574282e-10,74.92106,253.8438,253.8438,88.204865,-108.8583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30447695,0.5029558,2.248357,2.248357,1.0,23.72971,-98.650764,49.965233,-303.80902,-2.2200883e-16,1.5096914e-14,2.2483573,2.2483573,2.248357,0.039589055,1.0,1.0,-7.0765673e-09,0.0,-7.0765673e-09,-9.968281e-12,-3.5382948e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.095,0.5,0.0,50000.0,-2.4611722e-06,10112.81,10159.167,0.5012026,0.5012026,-8.2775495e-11,2.86216e-09,0.9976006,-1.6475751e-10,70.33666,240.51782,240.51782,88.204865,-104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30448174,0.5029558,2.311189,2.311189,1.0,29.975231,-100.3119,70.08274,-310.60056,-2.2200883e-16,1.5096702e-14,2.3111892,2.3111892,2.311189,0.039589066,1.0,1.0,-7.0808155e-09,0.0,-7.0808155e-09,-3.6368568e-11,-3.5404176e-07,1.0,2.311189,2.311189,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0948,0.5,0.0,50000.0,-2.645982e-06,10112.81,10159.167,0.5012026,0.5012025,-8.5558914e-11,8.036842e-09,0.9976006,-1.7029766e-10,65.474686,226.24263,226.24263,88.204865,-100.36583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30448654,0.5029558,2.3740208,2.3740208,1.0,36.102455,-101.57714,89.92366,-316.1663,-2.2200883e-16,1.50966e-14,2.374021,2.374021,2.3740208,0.039589062,1.0,1.0,-7.0845023e-09,0.0,-7.0845023e-09,-5.9117974e-11,-3.5422596e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0946,0.5,0.0,50000.0,-2.8397058e-06,10112.81,10159.167,0.5012026,0.5012026,-7.8360304e-11,-3.0195686e-09,0.9976006,-1.5596945e-10,60.35431,211.07457,211.07457,88.204865,-95.51666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30449134,0.50295573,2.4368527,2.4368527,1.0,42.087196,-102.441505,109.40969,-320.48425,-2.2200883e-16,1.5096584e-14,2.436853,2.436853,2.4368527,0.039589055,1.0,1.0,-7.0876838e-09,0.0,-7.0876838e-09,-7.8588636e-11,-3.5438492e-07,1.0,2.4368527,2.4368527,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0944,0.5,0.0,50000.0,-2.8109466e-06,10112.81,10159.167,0.5012026,0.5012026,-6.3799487e-11,6.1406507e-09,0.9976006,-1.2698739e-10,54.995743,195.0735,195.0735,88.204865,-90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30449614,0.50295573,2.4996846,2.4996846,1.0,47.90584,-102.90158,128.46393,-323.53745,-2.2200883e-16,1.5087181e-14,2.4996846,2.4996846,2.4996846,0.039589055,1.0,1.0,-7.090342e-09,0.0,-7.090342e-09,-9.468684e-11,-3.5451768e-07,1.0,2.4996846,2.4996846,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0942,0.5,0.0,50000.0,-2.6947052e-06,10112.81,10159.167,0.5012026,0.5012026,-4.8167866e-11,-1.728341e-09,0.9976006,-9.587399e-11,49.42013,178.30255,178.30255,88.204865,-84.70807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30450094,0.5029558,2.5625165,2.5625165,1.0,53.535423,-102.95556,147.01118,-325.31375,-2.2200883e-16,1.486684e-14,2.5625165,2.5625165,2.5625165,0.039589055,1.0,1.0,-7.0923183e-09,0.0,-7.0923183e-09,-1.0643361e-10,-3.546163e-07,1.0,2.5625165,2.5625165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.094,0.5,0.0,50000.0,-2.6533435e-06,10112.81,10159.167,0.5012026,0.5012026,-3.61263e-11,9.708142e-09,0.9976006,-7.190629e-11,43.649483,160.82794,160.82794,88.204865,-78.791306,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30450574,0.5029558,2.6253483,2.6253483,1.0,58.953728,-102.60321,164.97826,-325.80618,-2.2200883e-16,1.4690175e-14,2.6253483,2.6253483,2.6253483,0.03958906,1.0,1.0,-7.0934356e-09,0.0,-7.0934356e-09,-1.1275617e-10,-3.5467195e-07,1.0,2.6253483,2.6253483,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0938,0.5,0.0,50000.0,-2.5970173e-06,10112.81,10159.167,0.5012026,0.5012026,-3.963176e-11,1.0727363e-09,0.9976006,-7.888361e-11,37.706566,142.7186,142.7186,88.204865,-72.563576,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30451053,0.5029558,2.6881802,2.6881802,1.0,64.139366,-101.84593,182.29422,-325.01282,-2.2200883e-16,1.460066e-14,2.6881802,2.6881802,2.6881802,0.039589066,1.0,1.0,-7.093753e-09,0.0,-7.093753e-09,-1.1406484e-10,-3.5468764e-07,1.0,2.6881802,2.6881802,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0936,0.5,0.0,50000.0,-2.4681622e-06,10112.81,10159.167,0.5012026,0.5012026,-4.948108e-11,1.1026745e-08,0.9976006,-9.8487836e-11,31.614841,124.04602,124.04602,88.204865,-66.04948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30451533,0.50295573,2.7510118,2.7510118,1.0,69.07188,-100.686714,198.89076,-322.9368,-2.2200883e-16,1.436615e-14,2.751012,2.751012,2.7510118,0.039589066,1.0,1.0,-7.0936945e-09,0.0,-7.0936945e-09,-1.1304377e-10,-3.5468472e-07,1.0,2.7510118,2.7510118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0934,0.5,0.0,50000.0,-2.302934e-06,10112.81,10159.167,0.5012026,0.5012026,-6.833731e-11,6.2580474e-09,0.9976006,-1.3601954e-10,25.398348,104.88389,104.88389,88.204865,-59.274715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30452013,0.50295573,2.8138437,2.8138437,1.0,73.73179,-99.130135,214.70238,-319.58627,-2.2200883e-16,1.4223962e-14,2.813844,2.813844,2.8138437,0.03958906,1.0,1.0,-7.0938744e-09,0.0,-7.0938744e-09,-1.1353493e-10,-3.5469384e-07,1.0,2.8138437,2.8138437,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0932,0.5,0.0,50000.0,-2.1371543e-06,10112.81,10159.167,0.5012026,0.5012026,-9.261187e-11,2.7123541e-09,0.9976006,-1.8433596e-10,19.08162,85.30783,85.30783,88.204865,-52.266018,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30452493,0.50295573,2.8766756,2.8766756,1.0,78.100716,-97.182335,229.66666,-314.9745,-2.2200883e-16,1.41898974e-14,2.8766758,2.8766758,2.8766756,0.03958905,1.0,1.0,-7.094756e-09,0.0,-7.094756e-09,-1.184066e-10,-3.5473812e-07,1.0,2.8766756,2.8766756,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.093,0.5,0.0,50000.0,-2.029042e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0095894e-10,4.3776476e-09,0.9976006,-2.0095009e-10,12.689582,65.395096,65.395096,88.204865,-45.051052,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30452973,0.5029558,2.9395075,2.9395075,1.0,82.16142,-94.851006,243.72455,-309.11963,-2.2200883e-16,1.4196282e-14,2.9395077,2.9395077,2.9395075,0.039589062,1.0,1.0,-7.096555e-09,0.0,-7.096555e-09,-1.289712e-10,-3.548283e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0928,0.5,0.0,50000.0,-1.8455048e-06,10112.81,10159.167,0.5012026,0.5012026,-9.755069e-11,-3.144912e-09,0.9976006,-1.9416627e-10,6.247466,45.224277,45.224277,88.204865,-37.65829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30453452,0.50295573,3.0023394,3.0023394,1.0,85.897865,-92.14533,256.82056,-302.04483,-2.2200883e-16,1.4205354e-14,3.0023396,3.0023396,3.0023394,0.039589055,1.0,1.0,-7.0990525e-09,0.0,-7.0990525e-09,-1.4380995e-10,-3.5495327e-07,1.0,3.0023394,3.0023394,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0926,0.5,0.0,50000.0,-1.6535276e-06,10112.81,10159.167,0.5012026,0.5012026,-9.016396e-11,3.8694066e-09,0.9976006,-1.7946361e-10,-0.21930572,24.874979,24.874979,88.204865,-30.116907,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30453932,0.5029558,3.0651712,3.0651712,1.0,89.29532,-89.07601,268.903,-293.778,-2.2200883e-16,1.4208978e-14,3.0651712,3.0651712,3.0651712,0.039589062,1.0,1.0,-7.101625e-09,0.0,-7.101625e-09,-1.590118e-10,-3.5508188e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0924,0.5,0.0,50000.0,-1.4467306e-06,10112.81,10159.167,0.5012026,0.5012026,-6.86022e-11,-7.838436e-09,0.9976006,-1.3654679e-10,-6.685212,4.4275117,4.427511,88.204865,-22.456669,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30454412,0.50295573,3.1280031,3.1280031,1.0,92.340355,-85.65514,279.92426,-284.35178,-2.2200883e-16,1.42093224e-14,3.1280031,3.1280031,3.1280031,0.039589055,1.0,1.0,-7.1037394e-09,0.0,-7.1037394e-09,-1.712505e-10,-3.5518738e-07,1.0,3.1280031,3.1280031,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0922,0.5,0.0,50000.0,-1.0579861e-06,10112.81,10159.167,0.5012026,0.5012026,-3.155385e-11,4.8385016e-09,0.9976006,-6.2805226e-11,-13.124735,-16.03743,-16.03743,88.204865,-14.707804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30454892,0.50295573,3.190835,3.190835,1.0,95.02097,-81.89623,289.84076,-273.8033,-2.2200883e-16,1.4219356e-14,3.190835,3.190835,3.190835,0.039589066,1.0,1.0,-7.1049078e-09,0.0,-7.1049078e-09,-1.7751335e-10,-3.5524553e-07,1.0,3.190835,3.190835,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.092,0.5,0.0,50000.0,-6.9847295e-07,10112.81,10159.167,0.5012026,0.5012026,-3.1107753e-12,2.3637987e-09,0.9976006,-6.1917307e-12,-19.51246,-36.43908,-36.43908,88.204865,-6.900895,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30455372,0.50295573,3.2536669,3.2536669,1.0,97.326584,-77.81412,298.61337,-262.17432,-2.2200883e-16,1.4655164e-14,3.2536669,3.2536669,3.2536669,0.039589066,1.0,1.0,-7.1047777e-09,0.0,-7.1047777e-09,-1.7563359e-10,-3.5523865e-07,1.0,3.2536669,3.2536669,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0918,0.5,0.0,50000.0,-3.544525e-07,10112.81,10159.167,0.5012026,0.5012026,2.2840625e-11,-2.0536521e-09,0.9976006,4.54623e-11,-25.82318,-56.69692,-56.69692,88.204865,0.93324804,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30455852,0.5029558,3.3164985,3.3164985,1.0,99.24809,-73.42491,306.20752,-249.5106,-2.2200883e-16,1.5277639e-14,3.3164988,3.3164988,3.3164985,0.039589055,1.0,1.0,-7.103148e-09,0.0,-7.103148e-09,-1.6442074e-10,-3.551568e-07,1.0,3.3164985,3.3164985,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0916,0.5,0.0,50000.0,3.792427e-08,10112.81,10159.167,0.5012026,0.5012026,3.7653256e-11,-7.194069e-11,0.9976006,7.494557e-11,-32.031986,-76.731,-76.731,88.204865,8.76371,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045633,0.5029558,3.3793304,3.3793304,1.0,100.77791,-68.745926,312.5932,-235.86218,-2.2200883e-16,1.5725363e-14,3.3793306,3.3793306,3.3793304,0.039589047,1.0,1.0,-7.1002475e-09,0.0,-7.1002475e-09,-1.4536633e-10,-3.5501154e-07,1.0,3.3793304,3.3793304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0914,0.5,0.0,50000.0,5.2609795e-07,10112.81,10159.167,0.5012026,0.5012026,5.1618692e-11,1.0481597e-09,0.9976006,1.0274257e-10,-38.114376,-96.462265,-96.46226,88.204865,16.559587,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045681,0.50295573,3.4421623,3.4421623,1.0,101.91,-63.795628,317.7452,-221.28294,-2.2200883e-16,1.6366848e-14,3.4421625,3.4421625,3.4421623,0.03958905,1.0,1.0,-7.096568e-09,0.0,-7.096568e-09,-1.2158603e-10,-3.5482745e-07,1.0,3.4421623,3.4421623,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0912,0.5,0.0,50000.0,1.0597421e-06,10112.81,10159.167,0.5012026,0.5012026,7.092802e-11,6.474082e-09,0.9976006,1.4117613e-10,-44.04635,-115.81283,-115.81283,88.204865,24.29011,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045729,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.59356,321.64322,-205.83038,-2.2200883e-16,1.680211e-14,3.5049944,3.5049944,3.5049942,0.03958906,1.0,1.0,-7.092564e-09,0.0,-7.092564e-09,-9.592588e-11,-3.5462716e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.091,0.5,0.0,50000.0,1.6868784e-06,10112.81,10159.167,0.5012026,0.5012026,8.8500526e-11,-1.0260797e-08,0.9976006,1.7615269e-10,-49.80449,-134.70634,-134.70634,88.204865,31.924774,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045777,0.50295573,3.567826,3.567826,1.0,102.96474,-53.16025,324.27185,-189.56552,-2.2200883e-16,1.692163e-14,3.5678263,3.5678263,3.567826,0.03958906,1.0,1.0,-7.0882753e-09,0.0,-7.0882753e-09,-6.863678e-11,-3.5441266e-07,1.0,3.567826,3.567826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0908,0.5,0.0,50000.0,2.278645e-06,10112.81,10159.167,0.5012026,0.5012026,1.2725337e-10,2.1838515e-09,0.9976006,2.5328692e-10,-55.366074,-153.06822,-153.06822,88.204865,39.433434,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045825,0.5029558,3.630658,3.630658,1.0,102.88322,-47.517143,325.62076,-172.55252,-2.2200883e-16,1.690999e-14,3.630658,3.630658,3.630658,0.03958906,1.0,1.0,-7.083615e-09,0.0,-7.083615e-09,-3.9184628e-11,-3.5417952e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0906,0.5,0.0,50000.0,2.6724183e-06,10112.81,10159.167,0.5012026,0.5012026,1.5688695e-10,-3.503015e-09,0.9976006,3.1227e-10,-60.709152,-170.82602,-170.82602,88.204865,46.786476,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045873,0.50295573,3.6934898,3.6934898,1.0,102.39566,-41.686504,325.68454,-154.85854,-2.2200883e-16,1.688374e-14,3.6934898,3.6934898,3.6934898,0.03958906,1.0,1.0,-7.078261e-09,0.0,-7.078261e-09,-5.561057e-12,-3.539116e-07,1.0,3.6934898,3.6934898,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0904,0.5,0.0,50000.0,3.045961e-06,10112.81,10159.167,0.5012026,0.5012026,1.7886038e-10,2.2790558e-09,0.9976006,3.5600622e-10,-65.812645,-187.90964,-187.90964,88.204865,53.954872,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045921,0.50295573,3.7563217,3.7563217,1.0,101.50399,-35.691353,324.46304,-136.55339,-2.2200883e-16,1.68721e-14,3.7563217,3.7563217,3.7563217,0.039589062,1.0,1.0,-7.0719794e-09,0.0,-7.0719794e-09,3.3647186e-11,-3.535973e-07,1.0,3.7563217,3.7563217,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0902,0.5,0.0,50000.0,3.4064865e-06,10112.81,10159.167,0.5012026,0.5012026,1.8859424e-10,-6.3165e-09,0.9976006,3.7538062e-10,-70.656395,-204.25166,-204.25166,88.204865,60.91034,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3045969,0.50295573,3.8191535,3.8191535,1.0,100.21174,-29.55534,321.961,-117.70934,-2.2200883e-16,1.6870503e-14,3.8191535,3.8191535,3.8191535,0.039589047,1.0,1.0,-7.0650548e-09,0.0,-7.0650548e-09,7.662523e-11,-3.5325095e-07,1.0,3.8191535,3.8191535,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.09,0.5,0.0,50000.0,3.5715861e-06,10112.81,10159.167,0.5012026,0.5012026,1.756867e-10,-2.417523e-09,0.9976006,3.4968928e-10,-75.221306,-219.7876,-219.7876,88.204865,67.62542,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046017,0.5029558,3.8819852,3.8819852,1.0,98.523994,-23.302687,318.18835,-98.40075,-2.2200883e-16,1.6871644e-14,3.8819854,3.8819854,3.8819852,0.03958905,1.0,1.0,-7.058017e-09,0.0,-7.058017e-09,1.2003884e-10,-3.5289912e-07,1.0,3.8819852,3.8819852,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0898,0.5,0.0,50000.0,3.6575966e-06,10112.81,10159.167,0.5012026,0.5012026,1.4308085e-10,1.6432632e-09,0.9976006,2.8479014e-10,-79.48935,-234.45615,-234.45615,88.204865,74.07361,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046065,0.5029558,3.944817,3.944817,1.0,96.44742,-16.958067,313.15994,-78.703804,-2.2200883e-16,1.6872505e-14,3.9448173,3.9448173,3.944817,0.03958906,1.0,1.0,-7.0517e-09,0.0,-7.0517e-09,1.5867534e-10,-3.525836e-07,1.0,3.944817,3.944817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0896,0.5,0.0,50000.0,3.7136144e-06,10112.81,10159.167,0.5012026,0.5012026,1.11847163e-10,-1.2087013e-08,0.9976006,2.2262217e-10,-83.44369,-248.19939,-248.19939,88.204865,80.22946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046113,0.50295573,4.007649,4.007649,1.0,93.990204,-10.546522,306.89563,-58.696255,-2.2200883e-16,1.6872759e-14,4.007649,4.007649,4.007649,0.03958907,1.0,1.0,-7.0470203e-09,0.0,-7.0470203e-09,1.8686509e-10,-3.523501e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0894,0.5,0.0,50000.0,3.6539793e-06,10112.81,10159.167,0.5012026,0.5012026,7.7599684e-11,1.3600798e-09,0.9976006,1.544555e-10,-87.0687,-260.9631,-260.9631,88.204865,86.06869,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046161,0.50295573,4.070481,4.070481,1.0,91.16206,-4.0933557,299.42017,-38.457058,-2.2200883e-16,1.6872746e-14,4.070481,4.070481,4.070481,0.03958905,1.0,1.0,-7.0443864e-09,0.0,-7.0443864e-09,2.0213618e-10,-3.5221893e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0892,0.5,0.0,50000.0,3.457435e-06,10112.81,10159.167,0.5012026,0.5012026,6.4476806e-11,-3.7322105e-09,0.9976006,1.2833554e-10,-90.350105,-272.69693,-272.69693,88.204865,91.56824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046209,0.50295573,4.1333127,4.1333127,1.0,87.974144,2.3759654,290.763,-18.066088,-2.2200883e-16,1.6872695e-14,4.1333127,4.1333127,4.1333127,0.039589055,1.0,1.0,-7.0436936e-09,0.0,-7.0436936e-09,2.0523698e-10,-3.521847e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.089,0.5,0.0,50000.0,3.323137e-06,10112.81,10159.167,0.5012026,0.5012026,6.5918236e-11,-5.1504325e-09,0.9976006,1.3120457e-10,-93.27494,-283.35452,-283.35452,88.204865,96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046257,0.50295573,4.1961446,4.1961446,1.0,84.439026,8.83591,280.95834,2.3961818,-2.2200883e-16,1.6872671e-14,4.1961446,4.1961446,4.1961446,0.03958907,1.0,1.0,-7.044332e-09,0.0,-7.044332e-09,2.0005404e-10,-3.5221683e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
