Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0888,0.5,0.0,50000.0,3.1006157e-06,10112.81,10159.167,0.5012026,0.5012026,8.8561505e-11,-3.5921723e-09,0.9976006,1.7627406e-10,-95.83166,-292.89386,-292.89386,88.204865,101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046305,0.50295573,4.2589765,4.2589765,1.0,80.57067,15.2609825,270.04486,22.848993,-2.2200883e-16,1.6872668e-14,4.2589765,4.2589765,4.2589765,0.039589066,1.0,1.0,-7.045286e-09,0.0,-7.045286e-09,1.9296383e-10,-3.5226452e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0886,0.5,0.0,50000.0,2.8016698e-06,10112.81,10159.167,0.5012026,0.5012026,1.1260409e-10,-8.140349e-09,0.9976006,2.2412876e-10,-98.01017,-301.27728,-301.27728,88.204865,105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046353,0.50295573,4.3218083,4.3218083,1.0,76.38434,21.625828,258.06564,43.21163,-2.2200883e-16,1.687267e-14,4.3218083,4.3218083,4.3218083,0.03958907,1.0,1.0,-7.0456885e-09,0.0,-7.0456885e-09,1.8938222e-10,-3.522844e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0884,0.5,0.0,50000.0,2.5101406e-06,10112.81,10159.167,0.5012026,0.5012026,1.2719084e-10,2.7211193e-09,0.9976006,2.5316244e-10,-99.80188,-308.47168,-308.47168,88.204865,109.75749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30464008,0.50295573,4.38464,4.38464,1.0,71.89655,27.905325,245.06796,63.403732,-2.2200883e-16,1.6872671e-14,4.38464,4.38464,4.38464,0.039589066,1.0,1.0,-7.0449677e-09,0.0,-7.0449677e-09,1.9282868e-10,-3.5224807e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0882,0.5,0.0,50000.0,2.217002e-06,10112.81,10159.167,0.5012026,0.5012026,1.3861987e-10,-2.4656726e-09,0.9976006,2.759109e-10,-101.199715,-314.4487,-314.4487,88.204865,113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30464488,0.50295573,4.447472,4.447472,1.0,67.12502,34.07469,231.1031,83.345604,-2.2200883e-16,1.6872671e-14,4.447472,4.447472,4.447472,0.039589062,1.0,1.0,-7.0431545e-09,0.0,-7.0431545e-09,2.0305412e-10,-3.5215717e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.088,0.5,0.0,50000.0,1.941267e-06,10112.81,10159.167,0.5012026,0.5012026,1.3549928e-10,-8.963422e-09,0.9976006,2.6969965e-10,-102.198166,-319.18472,-319.18472,88.204865,116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30464968,0.50295573,4.510304,4.510304,1.0,62.088585,40.109585,216.22618,102.95855,-2.2200883e-16,1.6872671e-14,4.510304,4.510304,4.510304,0.039589066,1.0,1.0,-7.0407147e-09,0.0,-7.0407147e-09,2.1710761e-10,-3.520351e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0878,0.5,0.0,50000.0,1.8524827e-06,10112.81,10159.167,0.5012026,0.5012026,1.2219012e-10,3.1568534e-10,0.9976006,2.4320893e-10,-102.79329,-322.6611,-322.6611,88.204865,118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30465448,0.50295573,4.573136,4.573136,1.0,56.80711,45.98618,200.49593,122.16517,-2.2200883e-16,1.6872671e-14,4.573136,4.573136,4.573136,0.03958906,1.0,1.0,-7.0382438e-09,0.0,-7.0382438e-09,2.3125361e-10,-3.519116e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0876,0.5,0.0,50000.0,1.6939697e-06,10112.81,10159.167,0.5012026,0.5012026,1.1111539e-10,-2.8572813e-09,0.9976006,2.2116563e-10,-102.982735,-324.86404,-324.86404,88.204865,121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30465928,0.5029558,4.6359677,4.6359677,1.0,51.30144,51.68129,183.9744,140.88966,-2.2200883e-16,1.6872671e-14,4.6359677,4.6359677,4.6359677,0.039589062,1.0,1.0,-7.036288e-09,0.0,-7.036288e-09,2.4209107e-10,-3.51814e-07,1.0,4.6359677,4.6359677,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0874,0.5,0.0,50000.0,1.4562023e-06,10112.81,10159.167,0.5012026,0.5012025,1.0770628e-10,-4.711382e-10,0.9976006,2.143801e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70247,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30466408,0.50295573,4.6987996,4.6987996,1.0,45.59331,57.172436,166.7268,159.05812,-2.2200883e-16,1.6872671e-14,4.6987996,4.6987996,4.6987996,0.039589055,1.0,1.0,-7.035084e-09,0.0,-7.035084e-09,2.481812e-10,-3.5175398e-07,1.0,4.6987996,4.6987996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0872,0.5,0.0,50000.0,1.1364373e-06,10112.81,10159.167,0.5012026,0.5012026,9.766215e-11,-1.1051237e-08,0.9976006,1.9438812e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30466887,0.50295573,4.761631,4.761631,1.0,39.705246,62.43795,148.82121,176.59885,-2.2200883e-16,1.6872671e-14,4.7616315,4.7616315,4.761631,0.03958905,1.0,1.0,-7.03444e-09,0.0,-7.03444e-09,2.5075678e-10,-3.517219e-07,1.0,4.761631,4.761631,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.087,0.5,0.0,50000.0,8.8591383e-07,10112.81,10159.167,0.5012026,0.5012026,8.3609425e-11,-3.1069398e-09,0.9976006,1.6641737e-10,-101.11753,-323.77094,-323.77094,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30467367,0.50295573,4.824463,4.824463,1.0,33.66048,67.457054,130.3283,193.44263,-2.2200883e-16,1.6872671e-14,4.8244634,4.8244634,4.824463,0.039589062,1.0,1.0,-7.034155e-09,0.0,-7.034155e-09,2.5108424e-10,-3.5170774e-07,1.0,4.824463,4.824463,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0868,0.5,0.0,50000.0,4.4939736e-07,10112.81,10159.167,0.5012026,0.5012026,7.015612e-11,6.6422206e-09,0.9976006,1.3963972e-10,-99.6928,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046785,0.50295573,4.887295,4.887295,1.0,27.482872,72.20993,111.32104,209.52296,-2.2200883e-16,1.6872671e-14,4.8872952,4.8872952,4.887295,0.03958906,1.0,1.0,-7.034297e-09,0.0,-7.034297e-09,2.48743e-10,-3.5171496e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0866,0.5,0.0,50000.0,1.1365475e-07,10112.81,10159.167,0.5012026,0.5012026,4.631597e-11,-2.6159102e-09,0.9976006,9.218795e-11,-97.874626,-316.65088,-316.65085,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046833,0.50295573,4.9501266,4.9501266,1.0,21.196802,76.677826,91.87444,224.77643,-2.2200883e-16,1.6872671e-14,4.950127,4.950127,4.9501266,0.039589055,1.0,1.0,-7.034931e-09,0.0,-7.034931e-09,2.433469e-10,-3.517468e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0864,0.5,0.0,50000.0,-2.1627513e-07,10112.81,10159.167,0.5012026,0.5012026,2.1760945e-11,-4.3219557e-09,0.9976006,4.3313294e-11,-95.67019,-311.20804,-311.20804,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046881,0.50295573,5.0129585,5.0129585,1.0,14.827077,80.84312,72.06526,239.14279,-2.2200883e-16,1.6872671e-14,5.012959,5.012959,5.0129585,0.03958907,1.0,1.0,-7.0363515e-09,0.0,-7.0363515e-09,2.330671e-10,-3.5181804e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0862,0.5,0.0,50000.0,-6.936102e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0575743e-11,-2.7634273e-09,0.9976006,-2.1050108e-11,-93.08819,-304.53702,-304.53702,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046929,0.50295573,5.0757904,5.0757904,1.0,8.398837,84.68935,51.97167,252.56537,-2.2200883e-16,1.6872671e-14,5.0757904,5.0757904,5.0757904,0.03958905,1.0,1.0,-7.0387296e-09,0.0,-7.0387296e-09,2.168768e-10,-3.519372e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.086,0.5,0.0,50000.0,-1.1649386e-06,10112.81,10159.167,0.5012026,0.5012026,-4.135773e-11,1.0090033e-08,0.9976006,-8.2319006e-11,-90.13881,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3046977,0.5029558,5.1386223,5.1386223,1.0,1.9374505,88.201355,31.67297,264.99118,-2.2200883e-16,1.6872671e-14,5.1386223,5.1386223,5.1386223,0.03958906,1.0,1.0,-7.0421478e-09,0.0,-7.0421478e-09,1.9429448e-10,-3.5210837e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0858,0.5,0.0,50000.0,-1.4744894e-06,10112.81,10159.167,0.5012026,0.5012026,-6.252309e-11,3.8450256e-09,0.9976006,-1.2444684e-10,-86.83369,-287.62048,-287.62048,88.204865,118.343575,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3047025,0.5029558,5.201454,5.201454,1.0,-4.5315824,91.36527,11.249271,276.3712,-2.2200883e-16,1.6872671e-14,5.201454,5.201454,5.201454,0.03958907,1.0,1.0,-7.04664e-09,0.0,-7.04664e-09,1.6514753e-10,-3.5233325e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0856,0.5,0.0,50000.0,-1.7964525e-06,10112.81,10159.167,0.5012026,0.5012026,-6.644032e-11,7.4396795e-09,0.9976006,-1.3224374e-10,-83.185875,-277.44168,-277.44168,88.204865,115.634,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3047073,0.50295573,5.264286,5.264286,1.0,-10.982731,94.16861,-9.218823,286.6605,-2.2200883e-16,1.6872671e-14,5.264286,5.264286,5.264286,0.03958907,1.0,1.0,-7.051902e-09,0.0,-7.051902e-09,1.3138995e-10,-3.525965e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0854,0.5,0.0,50000.0,-2.1947174e-06,10112.81,10159.167,0.5012026,0.5012026,-5.854024e-11,1.8270963e-09,0.9976006,-1.1651931e-10,-79.20977,-266.16797,-266.16797,88.204865,112.46809,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3047121,0.50295573,5.327118,5.327118,1.0,-17.390535,96.6003,-29.650534,295.81848,-2.2200883e-16,1.6872671e-14,5.327118,5.327118,5.327118,0.03958906,1.0,1.0,-7.0572566e-09,0.0,-7.0572566e-09,9.7279455e-11,-3.528641e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0852,0.5,0.0,50000.0,-2.6036125e-06,10112.81,10159.167,0.5012026,0.5012026,-5.3478628e-11,-1.2551098e-09,0.9976006,-1.0644461e-10,-74.92106,-253.8438,-253.8438,88.204865,108.85831,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30471689,0.5029558,5.38995,5.38995,1.0,-23.729708,98.650764,-49.96523,303.80902,-2.2200883e-16,1.6872671e-14,5.38995,5.38995,5.38995,0.03958906,1.0,1.0,-7.062018e-09,0.0,-7.062018e-09,6.707372e-11,-3.53102e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.085,0.5,0.0,50000.0,-2.878696e-06,10112.81,10159.167,0.5012026,0.5012026,-4.633111e-11,7.865229e-09,0.9976006,-9.221809e-11,-70.33666,-240.51782,-240.51782,88.204865,104.81891,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30472168,0.50295573,5.4527817,5.4527817,1.0,-29.97523,100.3119,-70.08273,310.60056,-2.2200883e-16,1.6872671e-14,5.4527817,5.4527817,5.4527817,0.039589074,1.0,1.0,-7.0659216e-09,0.0,-7.0659216e-09,4.2393738e-11,-3.5329694e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0848,0.5,0.0,50000.0,-3.035103e-06,10112.81,10159.167,0.5012026,0.5012026,-4.7917444e-11,-4.7972994e-09,0.9976006,-9.5375555e-11,-65.474686,-226.24265,-226.24265,88.204865,100.36583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30472648,0.50295573,5.5156136,5.5156136,1.0,-36.10245,101.57714,-89.92365,316.1663,-2.2200883e-16,1.6872671e-14,5.5156136,5.5156136,5.5156136,0.039589062,1.0,1.0,-7.068923e-09,0.0,-7.068923e-09,2.3472215e-11,-3.534468e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0846,0.5,0.0,50000.0,-3.0389988e-06,10112.81,10159.167,0.5012026,0.5012026,-5.1976635e-11,-3.6725831e-09,0.9976006,-1.0345502e-10,-60.354313,-211.07458,-211.07458,88.204865,95.51666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30473128,0.5029558,5.5784454,5.5784454,1.0,-42.087196,102.441505,-109.40968,320.48425,-2.2200883e-16,1.6872671e-14,5.5784454,5.5784454,5.5784454,0.039589055,1.0,1.0,-7.071324e-09,0.0,-7.071324e-09,8.387737e-12,-3.5356675e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0844,0.5,0.0,50000.0,-2.879593e-06,10112.81,10159.167,0.5012026,0.5012026,-4.5827776e-11,5.773182e-09,0.9976006,-9.121625e-11,-54.995743,-195.0735,-195.0735,88.204865,90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30473608,0.50295573,5.6412773,5.6412773,1.0,-47.90584,102.90158,-128.46393,323.5374,-2.2200883e-16,1.6872671e-14,5.6412773,5.6412773,5.6412773,0.039589066,1.0,1.0,-7.0734534e-09,0.0,-7.0734534e-09,-4.9245807e-12,-3.536732e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0842,0.5,0.0,50000.0,-2.6642476e-06,10112.81,10159.167,0.5012026,0.5012026,-2.5222725e-11,9.354003e-09,0.9976006,-5.0203664e-11,-49.42013,-178.30257,-178.30257,88.204865,84.70807,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30474088,0.5029558,5.704109,5.704109,1.0,-53.535423,102.95556,-147.01118,325.31375,-2.2200883e-16,1.6682216e-14,5.704109,5.704109,5.704109,0.039589066,1.0,1.0,-7.075313e-09,0.0,-7.075313e-09,-1.6470651e-11,-3.5376604e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.084,0.5,0.0,50000.0,-2.7094643e-06,10112.81,10159.167,0.5012026,0.5012026,-1.894712e-11,-7.8862933e-10,0.9976006,-3.7712614e-11,-43.649483,-160.82794,-160.82794,88.204865,78.7913,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30474567,0.5029558,5.766941,5.766941,1.0,-58.953724,102.60321,-164.97824,325.80618,-2.2200883e-16,1.5731013e-14,5.766941,5.766941,5.766941,0.03958906,1.0,1.0,-7.0765256e-09,0.0,-7.0765256e-09,-2.390585e-11,-3.5382647e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0838,0.5,0.0,50000.0,-2.555087e-06,10112.81,10159.167,0.5012026,0.5012026,-2.5004844e-11,9.557841e-10,0.9976006,-4.976999e-11,-37.70657,-142.71861,-142.71861,88.204865,72.563576,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30475047,0.5029558,5.829773,5.829773,1.0,-64.139366,101.84593,-182.29422,325.01282,-2.2200883e-16,1.5157382e-14,5.829773,5.829773,5.829773,0.039589066,1.0,1.0,-7.07697e-09,0.0,-7.07697e-09,-2.6519743e-11,-3.5384855e-07,1.0,5.829773,5.829773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0836,0.5,0.0,50000.0,-2.3372982e-06,10112.81,10159.167,0.5012026,0.5012026,-3.3249188e-11,7.2215556e-10,0.9976006,-6.617965e-11,-31.614845,-124.04603,-124.04603,88.204865,66.04948,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30475527,0.50295573,5.8926044,5.8926044,1.0,-69.07188,100.686714,-198.89076,322.9368,-2.2200883e-16,1.5020823e-14,5.892605,5.892605,5.8926044,0.039589066,1.0,1.0,-7.077225e-09,0.0,-7.077225e-09,-2.7959397e-11,-3.5386134e-07,1.0,5.8926044,5.8926044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0834,0.5,0.0,50000.0,-2.0771986e-06,10112.81,10159.167,0.5012026,0.5012026,-4.0575453e-11,5.545498e-09,0.9976006,-8.0761946e-11,-25.39835,-104.883896,-104.883896,88.204865,59.274715,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30476007,0.50295573,5.955436,5.955436,1.0,-73.73179,99.130135,-214.70238,319.58627,-2.2200883e-16,1.5047032e-14,5.9554367,5.9554367,5.955436,0.039589062,1.0,1.0,-7.0777118e-09,0.0,-7.0777118e-09,-3.084411e-11,-3.5388575e-07,1.0,5.955436,5.955436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0832,0.5,0.0,50000.0,-1.7342096e-06,10112.81,10159.167,0.5012026,0.5012026,-5.6944713e-11,7.781418e-09,0.9976006,-1.1334356e-10,-19.081621,-85.30783,-85.30783,88.204865,52.26602,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30476487,0.50295573,6.018268,6.018268,1.0,-78.100716,97.182335,-229.66664,314.9745,-2.2200883e-16,1.5083715e-14,6.0182686,6.0182686,6.018268,0.039589055,1.0,1.0,-7.078557e-09,0.0,-7.078557e-09,-3.594941e-11,-3.5392813e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.083,0.5,0.0,50000.0,-1.591909e-06,10112.81,10159.167,0.5012026,0.5012026,-5.7904383e-11,9.352749e-09,0.9976006,-1.15253695e-10,-12.689585,-65.3951,-65.3951,88.204865,45.051056,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30476967,0.50295573,6.0811,6.0811,1.0,-82.161415,94.851006,-243.72453,309.11963,-2.2200883e-16,1.5098303e-14,6.0811005,6.0811005,6.0811,0.039589047,1.0,1.0,-7.0798913e-09,0.0,-7.0798913e-09,-4.4076083e-11,-3.5399495e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0828,0.5,0.0,50000.0,-1.4195895e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4856238e-11,-1.3244414e-09,0.9976006,-1.09186625e-10,-6.2474685,-45.224285,-45.224285,88.204865,37.65829,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30477446,0.50295573,6.143932,6.143932,1.0,-85.897865,92.14533,-256.82056,302.04483,-2.2200883e-16,1.5099662e-14,6.1439323,6.1439323,6.143932,0.03958906,1.0,1.0,-7.081501e-09,0.0,-7.081501e-09,-5.3856086e-11,-3.5407544e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0826,0.5,0.0,50000.0,-1.2275365e-06,10112.81,10159.167,0.5012026,0.5012026,-5.472016e-11,8.729964e-09,0.9976006,-1.0891577e-10,0.21930335,-24.874987,-24.874987,88.204865,30.116909,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30477926,0.50295573,6.2067637,6.2067637,1.0,-89.29531,89.07601,-268.903,293.778,-2.2200883e-16,1.50979e-14,6.2067637,6.2067637,6.2067637,0.03958905,1.0,1.0,-7.083045e-09,0.0,-7.083045e-09,-6.316432e-11,-3.541526e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0824,0.5,0.0,50000.0,-1.0083589e-06,10112.81,10159.167,0.5012026,0.5012026,-4.4351786e-11,-3.774852e-09,0.9976006,-8.827842e-11,6.6852098,-4.4275193,-4.4275184,88.204865,22.45667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30478406,0.50295573,6.2695956,6.2695956,1.0,-92.340355,85.65514,-279.92426,284.35178,-2.2200883e-16,1.5096756e-14,6.2695956,6.2695956,6.2695956,0.03958906,1.0,1.0,-7.0843806e-09,0.0,-7.0843806e-09,-7.111623e-11,-3.542193e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0822,0.5,0.0,50000.0,-6.968009e-07,10112.81,10159.167,0.5012026,0.5012026,-1.758228e-11,-5.3732676e-09,0.9976006,-3.4996017e-11,13.124733,16.037422,16.037422,88.204865,14.707805,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30478886,0.5029558,0.049242243,0.049242243,1.0,-95.02097,81.89624,-289.84076,273.8033,-2.2200883e-16,1.5340698e-14,0.049242374,0.049242374,0.049242243,0.039589055,1.0,1.0,-7.085264e-09,0.0,-7.085264e-09,-7.619317e-11,-3.5426334e-07,1.0,0.049242243,0.049242243,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.082,0.5,0.0,50000.0,-4.5150853e-07,10112.81,10159.167,0.5012026,0.5012026,4.2570682e-12,-5.815682e-09,0.9976006,8.473329e-12,19.512459,36.43907,36.43907,88.204865,6.9008946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30479366,0.5029558,0.1120741,0.1120741,1.0,-97.326584,77.814125,-298.61337,262.17432,-2.2200883e-16,1.7535605e-14,0.112074226,0.112074226,0.1120741,0.039589055,1.0,1.0,-7.0853234e-09,0.0,-7.0853234e-09,-7.6091806e-11,-3.5426606e-07,1.0,0.1120741,0.1120741,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0818,0.5,0.0,50000.0,-1.3994381e-07,10112.81,10159.167,0.5012026,0.5012026,1.3480985e-11,2.8884297e-09,0.9976006,2.6832743e-11,25.823177,56.69691,56.69691,88.204865,-0.93324935,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30479845,0.50295573,0.17490596,0.17490596,1.0,-99.248085,73.42491,-306.20752,249.5106,-2.2200883e-16,2.1218338e-14,0.17490608,0.17490608,0.17490596,0.03958905,1.0,1.0,-7.084304e-09,0.0,-7.084304e-09,-6.926496e-11,-3.5421482e-07,1.0,0.17490596,0.17490596,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0816,0.5,0.0,50000.0,1.2258006e-07,10112.81,10159.167,0.5012026,0.5012026,1.272178e-11,4.9556563e-09,0.9976006,2.532161e-11,32.031982,76.730995,76.730995,88.204865,-8.76371,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30480325,0.50295573,0.2377378,0.2377378,1.0,-100.77791,68.745926,-312.5932,235.8622,-2.2200883e-16,2.5174558e-14,0.23773794,0.23773794,0.2377378,0.039589047,1.0,1.0,-7.0825106e-09,0.0,-7.0825106e-09,-5.767667e-11,-3.5412504e-07,1.0,0.2377378,0.2377378,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0814,0.5,0.0,50000.0,5.253627e-07,10112.81,10159.167,0.5012026,0.5012026,2.4076565e-11,6.185667e-09,0.9976006,4.7922333e-11,38.114376,96.46226,96.46226,88.204865,-16.559584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30480805,0.50295573,0.30056965,0.30056965,1.0,-101.91,63.79563,-317.7452,221.28294,-2.2200883e-16,2.8646356e-14,0.30056977,0.30056977,0.30056965,0.039589055,1.0,1.0,-7.080497e-09,0.0,-7.080497e-09,-4.479697e-11,-3.5402437e-07,1.0,0.30056965,0.30056965,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0812,0.5,0.0,50000.0,9.65864e-07,10112.81,10159.167,0.5012026,0.5012026,4.369322e-11,-1.3393331e-08,0.9976006,8.696759e-11,44.046345,115.81282,115.81282,88.204865,-24.29011,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30481285,0.50295573,0.3634015,0.3634015,1.0,-102.63991,58.593563,-321.64322,205.8304,-2.2200883e-16,3.1425993e-14,0.36340165,0.36340165,0.3634015,0.03958905,1.0,1.0,-7.0784485e-09,0.0,-7.0784485e-09,-3.1767356e-11,-3.5392188e-07,1.0,0.3634015,0.3634015,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.081,0.5,0.0,50000.0,1.4231073e-06,10112.81,10159.167,0.5012026,0.5012026,7.500008e-11,8.364524e-10,0.9976006,1.4928123e-10,49.804485,134.70633,134.70633,88.204865,-31.92477,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30481765,0.5029558,0.42623335,0.42623335,1.0,-102.964745,53.160255,-324.27185,189.56552,-2.2200883e-16,3.3877723e-14,0.4262335,0.4262335,0.42623335,0.039589047,1.0,1.0,-7.0760753e-09,0.0,-7.0760753e-09,-1.67764e-11,-3.538031e-07,1.0,0.42623335,0.42623335,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0808,0.5,0.0,50000.0,1.8324297e-06,10112.81,10159.167,0.5012026,0.5012026,1.1479427e-10,2.7147553e-09,0.9976006,2.2848813e-10,55.36607,153.06822,153.06822,88.204865,-39.433437,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30482244,0.5029558,0.4890652,0.4890652,1.0,-102.88322,47.517147,-325.62076,172.55252,-2.2200883e-16,3.606147e-14,0.48906535,0.48906535,0.4890652,0.039589047,1.0,1.0,-7.072869e-09,0.0,-7.072869e-09,3.338769e-12,-3.536425e-07,1.0,0.4890652,0.4890652,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0806,0.5,0.0,50000.0,2.0981743e-06,10112.81,10159.167,0.5012026,0.5012026,1.4447518e-10,-3.3640655e-09,0.9976006,2.8756544e-10,60.709152,170.826,170.826,88.204865,-46.786476,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30482724,0.5029558,0.55189705,0.55189705,1.0,-102.39566,41.68651,-325.68454,154.85855,-2.2200883e-16,3.7979148e-14,0.55189717,0.55189717,0.55189705,0.03958906,1.0,1.0,-7.068373e-09,0.0,-7.068373e-09,3.1388066e-11,-3.5341733e-07,1.0,0.55189705,0.55189705,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0804,0.5,0.0,50000.0,2.3359642e-06,10112.81,10159.167,0.5012026,0.5012026,1.5618137e-10,2.0699282e-09,0.9976006,3.1086558e-10,65.81264,187.90962,187.90964,88.204865,-53.954876,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30483204,0.5029558,0.6147289,0.6147289,1.0,-101.504,35.691353,-324.46304,136.5534,-2.2200883e-16,3.9977143e-14,0.61472905,0.61472905,0.6147289,0.03958905,1.0,1.0,-7.0626753e-09,0.0,-7.0626753e-09,6.674812e-11,-3.5313224e-07,1.0,0.6147289,0.6147289,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0802,0.5,0.0,50000.0,2.4971996e-06,10112.81,10159.167,0.5012026,0.5012026,1.5636e-10,-6.8275523e-09,0.9976006,3.112211e-10,70.656395,204.25166,204.25166,88.204865,-60.91034,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30483684,0.50295573,0.67756075,0.67756075,1.0,-100.21174,29.555342,-321.961,117.70935,-2.2200883e-16,4.1765538e-14,0.6775609,0.6775609,0.67756075,0.03958905,1.0,1.0,-7.056446e-09,0.0,-7.056446e-09,1.0519078e-10,-3.5282073e-07,1.0,0.67756075,0.67756075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.08,0.5,0.0,50000.0,2.636779e-06,10112.81,10159.167,0.5012026,0.5012026,1.381753e-10,-3.1836962e-09,0.9976006,2.7502606e-10,75.221306,219.7876,219.7876,88.204865,-67.62542,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30484164,0.5029558,0.7403926,0.7403926,1.0,-98.523994,23.302689,-318.18835,98.40076,-2.2200883e-16,4.310652e-14,0.74039274,0.74039274,0.7403926,0.03958906,1.0,1.0,-7.050488e-09,0.0,-7.050488e-09,1.416952e-10,-3.5252302e-07,1.0,0.7403926,0.7403926,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0798,0.5,0.0,50000.0,2.737722e-06,10112.81,10159.167,0.5012026,0.5012026,1.1373998e-10,-1.641908e-10,0.9976006,2.2638966e-10,79.48935,234.45613,234.45613,88.204865,-74.0736,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30484644,0.5029558,0.8032245,0.8032245,1.0,-96.44742,16.958069,-313.15994,78.70381,-2.2200883e-16,4.400732e-14,0.8032246,0.8032246,0.8032245,0.039589062,1.0,1.0,-7.0455832e-09,0.0,-7.0455832e-09,1.7140245e-10,-3.5227814e-07,1.0,0.8032245,0.8032245,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0796,0.5,0.0,50000.0,2.8123775e-06,10112.81,10159.167,0.5012026,0.5012026,9.650166e-11,-7.0986017e-09,0.9976006,1.9207826e-10,83.44369,248.19939,248.19939,88.204865,-80.22946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30485123,0.5029558,0.8660563,0.8660563,1.0,-93.99021,10.546525,-306.89563,58.696262,-2.2200883e-16,4.4698952e-14,0.86605644,0.86605644,0.8660563,0.039589062,1.0,1.0,-7.042198e-09,0.0,-7.042198e-09,1.9146487e-10,-3.5210925e-07,1.0,0.8660563,0.8660563,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0794,0.5,0.0,50000.0,2.8186412e-06,10112.81,10159.167,0.5012026,0.5012026,8.63848e-11,-6.629019e-09,0.9976006,1.7194153e-10,87.06871,260.9631,260.9631,88.204865,-86.06869,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30485603,0.5029558,0.9288882,0.9288882,1.0,-91.16206,4.0933585,-299.42017,38.45706,-2.2200883e-16,4.5254622e-14,0.9288883,0.9288883,0.9288882,0.03958907,1.0,1.0,-7.0402013e-09,0.0,-7.0402013e-09,2.027697e-10,-3.5200972e-07,1.0,0.9288882,0.9288882,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0792,0.5,0.0,50000.0,2.6803482e-06,10112.81,10159.167,0.5012026,0.5012026,9.882319e-11,-3.9857448e-10,0.9976006,1.9669906e-10,90.350105,272.69693,272.69693,88.204865,-91.56824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30486083,0.50295573,0.99172,0.99172,1.0,-87.974144,-2.3759627,-290.763,18.066093,-2.2200883e-16,4.5654764e-14,0.99172014,0.99172014,0.99172,0.03958906,1.0,1.0,-7.039143e-09,0.0,-7.039143e-09,2.0818199e-10,-3.5195694e-07,1.0,0.99172,0.99172,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.079,0.5,0.0,50000.0,2.512552e-06,10112.81,10159.167,0.5012026,0.5012026,1.0909031e-10,-1.6412242e-09,0.9976006,2.171349e-10,93.27494,283.35452,283.35452,88.204865,-96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30486563,0.5029558,1.0545518,1.0545518,1.0,-84.43903,-8.835907,-280.95834,-2.3961744,-2.2200883e-16,4.6061015e-14,1.054552,1.054552,1.0545518,0.03958906,1.0,1.0,-7.0382744e-09,0.0,-7.0382744e-09,2.1240856e-10,-3.5191346e-07,1.0,1.0545518,1.0545518,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0788,0.5,0.0,50000.0,2.2647275e-06,10112.81,10159.167,0.5012026,0.5012026,1.1154278e-10,1.2888601e-09,0.9976006,2.2201631e-10,95.83166,292.89386,292.89386,88.204865,-101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30487043,0.5029558,1.1173837,1.1173837,1.0,-80.57068,-15.26098,-270.04486,-22.848986,-2.2200883e-16,4.634158e-14,1.1173838,1.1173838,1.1173837,0.039589055,1.0,1.0,-7.0370514e-09,0.0,-7.0370514e-09,2.1882784e-10,-3.518522e-07,1.0,1.1173837,1.1173837,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0786,0.5,0.0,50000.0,1.8973147e-06,10112.81,10159.167,0.5012026,0.5012026,1.0786152e-10,-3.2213991e-09,0.9976006,2.1468909e-10,98.01017,301.27728,301.27728,88.204865,-105.81902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30487522,0.5029558,1.1802156,1.1802156,1.0,-76.384346,-21.625826,-258.06564,-43.21162,-2.2200883e-16,4.6439506e-14,1.1802157,1.1802157,1.1802156,0.03958906,1.0,1.0,-7.0355184e-09,0.0,-7.0355184e-09,2.2713313e-10,-3.5177553e-07,1.0,1.1802156,1.1802156,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0784,0.5,0.0,50000.0,1.5873093e-06,10112.81,10159.167,0.5012026,0.5012026,9.811352e-11,-6.91012e-10,0.9976006,1.9528652e-10,99.80188,308.47168,308.47168,88.204865,-109.75749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30488002,0.5029558,1.2430475,1.2430475,1.0,-71.89656,-27.905323,-245.06796,-63.40372,-2.2200883e-16,4.65527e-14,1.2430476,1.2430476,1.2430475,0.039589055,1.0,1.0,-7.034024e-09,0.0,-7.034024e-09,2.3513402e-10,-3.5170086e-07,1.0,1.2430475,1.2430475,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0782,0.5,0.0,50000.0,1.3479222e-06,10112.81,10159.167,0.5012026,0.5012026,6.927802e-11,2.6166689e-09,0.9976006,1.3789193e-10,101.19972,314.4487,314.4487,88.204865,-113.26281,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30488482,0.5029558,1.3058794,1.3058794,1.0,-67.12503,-34.07469,-231.1031,-83.3456,-2.2200883e-16,4.6616838e-14,1.3058795,1.3058795,1.3058794,0.039589062,1.0,1.0,-7.032998e-09,0.0,-7.032998e-09,2.4015587e-10,-3.5164976e-07,1.0,1.3058794,1.3058794,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.078,0.5,0.0,50000.0,1.2551326e-06,10112.81,10159.167,0.5012026,0.5012026,5.0822308e-11,-9.668153e-09,0.9976006,1.0115744e-10,102.19817,319.18472,319.18472,88.204865,-116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30488962,0.5029558,1.3687111,1.3687111,1.0,-62.08859,-40.10958,-216.2262,-102.95854,-2.2200883e-16,4.663095e-14,1.3687112,1.3687112,1.3687111,0.03958906,1.0,1.0,-7.0328685e-09,0.0,-7.0328685e-09,2.395491e-10,-3.5164354e-07,1.0,1.3687111,1.3687111,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0778,0.5,0.0,50000.0,1.0522424e-06,10112.81,10159.167,0.5012026,0.5012026,5.720266e-11,-9.929492e-09,0.9976006,1.1385697e-10,102.79329,322.6611,322.6611,88.204865,-118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30489442,0.50295573,1.431543,1.431543,1.0,-56.807114,-45.98618,-200.49593,-122.16516,-2.2200883e-16,4.657873e-14,1.4315431,1.4315431,1.431543,0.03958906,1.0,1.0,-7.0337665e-09,0.0,-7.0337665e-09,2.3255203e-10,-3.5168864e-07,1.0,1.431543,1.431543,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0776,0.5,0.0,50000.0,8.889824e-07,10112.81,10159.167,0.5012026,0.5012026,7.835996e-11,-2.0102728e-09,0.9976006,1.5596875e-10,102.982735,324.86404,324.86404,88.204865,-121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30489925,0.5029558,1.4943749,1.4943749,1.0,-51.301445,-51.68129,-183.9744,-140.88965,-2.2200883e-16,4.6458168e-14,1.494375,1.494375,1.4943749,0.039589062,1.0,1.0,-7.035002e-09,0.0,-7.035002e-09,2.2352548e-10,-3.5175037e-07,1.0,1.4943749,1.4943749,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0774,0.5,0.0,50000.0,6.0642856e-07,10112.81,10159.167,0.5012026,0.5012026,9.312348e-11,2.9224417e-10,0.9976006,1.8535427e-10,102.76575,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30490404,0.50295573,1.5572067,1.5572067,1.0,-45.593315,-57.172436,-166.7268,-159.0581,-2.2200883e-16,4.6310866e-14,1.5572069,1.5572069,1.5572067,0.039589055,1.0,1.0,-7.035649e-09,0.0,-7.035649e-09,2.1824545e-10,-3.5178246e-07,1.0,1.5572067,1.5572067,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0772,0.5,0.0,50000.0,1.3823752e-07,10112.81,10159.167,0.5012026,0.5012026,9.3244225e-11,7.4745855e-11,0.9976006,1.8559461e-10,102.143196,325.42007,325.42007,88.204865,-123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30490884,0.50295573,1.6200385,1.6200385,1.0,-39.705246,-62.43795,-148.82121,-176.59885,-2.2200883e-16,4.5957175e-14,1.6200387,1.6200387,1.6200385,0.039589062,1.0,1.0,-7.0352573e-09,0.0,-7.0352573e-09,2.1946689e-10,-3.5176265e-07,1.0,1.6200385,1.6200385,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.077,0.5,0.0,50000.0,-2.1144758e-07,10112.81,10159.167,0.5012026,0.5012026,5.999998e-11,8.017654e-09,0.9976006,1.194248e-10,101.11753,323.77094,323.77094,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30491364,0.50295573,1.6828704,1.6828704,1.0,-33.66048,-67.457054,-130.32831,-193.44261,-2.2200883e-16,4.558031e-14,1.6828705,1.6828705,1.6828704,0.039589074,1.0,1.0,-7.0342803e-09,0.0,-7.0342803e-09,2.2430001e-10,-3.517138e-07,1.0,1.6828704,1.6828704,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0768,0.5,0.0,50000.0,-5.34215e-07,10112.81,10159.167,0.5012026,0.5012026,1.7755113e-11,-1.311885e-09,0.9976006,3.5340026e-11,99.6928,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30491844,0.5029558,1.7457023,1.7457023,1.0,-27.482874,-72.20993,-111.321045,-209.52296,-2.2200883e-16,4.5150458e-14,1.7457024,1.7457024,1.7457023,0.039589066,1.0,1.0,-7.0339157e-09,0.0,-7.0339157e-09,2.2524205e-10,-3.516959e-07,1.0,1.7457023,1.7457023,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0766,0.5,0.0,50000.0,-8.222615e-07,10112.81,10159.167,0.5012026,0.5012026,-3.0864082e-11,2.5418918e-09,0.9976006,-6.1432304e-11,97.87463,316.65088,316.65088,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30492324,0.5029558,1.8085341,1.8085341,1.0,-21.196804,-76.677826,-91.87445,-224.77641,-2.2200883e-16,4.4831103e-14,1.8085343,1.8085343,1.8085341,0.039589055,1.0,1.0,-7.035191e-09,0.0,-7.035191e-09,2.159363e-10,-3.5176012e-07,1.0,1.8085341,1.8085341,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0764,0.5,0.0,50000.0,-1.1184088e-06,10112.81,10159.167,0.5012026,0.5012026,-5.9095055e-11,7.454128e-10,0.9976006,-1.1762363e-10,95.67019,311.20804,311.20804,88.204865,-123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30492803,0.50295573,1.871366,1.871366,1.0,-14.827079,-80.84312,-72.06526,-239.14278,-2.2200883e-16,4.455081e-14,1.8713661,1.8713661,1.871366,0.039589074,1.0,1.0,-7.038464e-09,0.0,-7.038464e-09,1.9423493e-10,-3.5192426e-07,1.0,1.871366,1.871366,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0762,0.5,0.0,50000.0,-1.5908154e-06,10112.81,10159.167,0.5012026,0.5012026,-8.080599e-11,2.2361695e-09,0.9976006,-1.6083737e-10,93.08819,304.53705,304.53705,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30493283,0.50295573,1.9341978,1.9341978,1.0,-8.398839,-84.68935,-51.971676,-252.56535,-2.2200883e-16,4.4357886e-14,1.9341979,1.9341979,1.9341978,0.03958906,1.0,1.0,-7.043334e-09,0.0,-7.043334e-09,1.627301e-10,-3.5216806e-07,1.0,1.9341978,1.9341978,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.076,0.5,0.0,50000.0,-1.9626054e-06,10112.81,10159.167,0.5012026,0.5012025,-8.213237e-11,5.4477584e-10,0.9976006,-1.6347743e-10,90.13881,296.66415,296.66415,88.204865,-120.58611,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30493763,0.5029558,1.9970297,1.9970297,1.0,-1.9374529,-88.201355,-31.672976,-264.99118,-2.2200883e-16,4.399285e-14,1.9970298,1.9970298,1.9970297,0.039589062,1.0,1.0,-7.049028e-09,0.0,-7.049028e-09,1.2629703e-10,-3.5245284e-07,1.0,1.9970297,1.9970297,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0758,0.5,0.0,50000.0,-2.2384622e-06,10112.81,10159.167,0.5012026,0.5012026,-8.077674e-11,7.991689e-09,0.9976006,-1.6077915e-10,86.83369,287.62048,287.62048,88.204865,-118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30494243,0.50295573,2.0598614,2.0598614,1.0,4.5315795,-91.365265,-11.249278,-276.3712,-2.2200883e-16,4.372945e-14,2.0598617,2.0598617,2.0598614,0.03958906,1.0,1.0,-7.0547244e-09,0.0,-7.0547244e-09,9.008349e-11,-3.527376e-07,1.0,2.0598614,2.0598614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0756,0.5,0.0,50000.0,-2.5168763e-06,10112.81,10159.167,0.5012026,0.5012026,-8.0248884e-11,1.0803047e-08,0.9976006,-1.5972851e-10,83.185875,277.44168,277.44168,88.204865,-115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30494723,0.50295573,2.1226933,2.1226933,1.0,10.982728,-94.16861,9.218816,-286.6605,-2.2200883e-16,4.3473946e-14,2.1226935,2.1226935,2.1226933,0.039589074,1.0,1.0,-7.0598345e-09,0.0,-7.0598345e-09,5.7745198e-11,-3.529929e-07,1.0,2.1226933,2.1226933,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0754,0.5,0.0,50000.0,-2.788395e-06,10112.81,10159.167,0.5012026,0.5012026,-8.6550773e-11,6.768101e-09,0.9976006,-1.7227188e-10,79.20977,266.16797,266.16797,88.204865,-112.468094,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30495203,0.50295573,2.1855252,2.1855252,1.0,17.390532,-96.6003,29.650526,-295.81848,-2.2200883e-16,4.318345e-14,2.1855254,2.1855254,2.1855252,0.03958906,1.0,1.0,-7.064192e-09,0.0,-7.064192e-09,3.0281985e-11,-3.5321062e-07,1.0,2.1855252,2.1855252,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0752,0.5,0.0,50000.0,-3.1355216e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1023681e-10,3.7347547e-09,0.9976006,-2.194169e-10,74.92106,253.84381,253.8438,88.204865,-108.85831,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30495682,0.5029558,2.248357,2.248357,1.0,23.729704,-98.650764,49.965218,-303.80902,-2.2200883e-16,4.3060323e-14,2.2483573,2.2483573,2.248357,0.03958906,1.0,1.0,-7.0680595e-09,0.0,-7.0680595e-09,6.012713e-12,-3.5340392e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.075,0.5,0.0,50000.0,-3.2491123e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4149419e-10,1.2934175e-08,0.9976006,-2.8163202e-10,70.33667,240.51784,240.51784,88.204865,-104.8189,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30496162,0.5029558,2.311189,2.311189,1.0,29.975227,-100.3119,70.082726,-310.60056,-2.2200883e-16,4.3005885e-14,2.3111892,2.3111892,2.311189,0.03958906,1.0,1.0,-7.0720874e-09,0.0,-7.0720874e-09,-1.914034e-11,-3.5360546e-07,1.0,2.311189,2.311189,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0748,0.5,0.0,50000.0,-3.3050997e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6066506e-10,3.7853568e-10,0.9976006,-3.1979e-10,65.474686,226.24265,226.24265,88.204865,-100.36583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30496642,0.50295573,2.3740208,2.3740208,1.0,36.10245,-101.57714,89.923645,-316.1663,-2.2200883e-16,4.2781916e-14,2.3740208,2.3740208,2.3740208,0.039589074,1.0,1.0,-7.0768746e-09,0.0,-7.0768746e-09,-4.889859e-11,-3.5384505e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0746,0.5,0.0,50000.0,-3.334894e-06,10112.81,10159.167,0.5012026,0.5012026,-1.529026e-10,-4.234754e-09,0.9976006,-3.0433947e-10,60.354313,211.07458,211.07458,88.204865,-95.51666,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30497122,0.50295573,2.4368527,2.4368527,1.0,42.087193,-102.441505,109.409676,-320.48425,-2.2200883e-16,4.2642397e-14,2.4368527,2.4368527,2.4368527,0.039589055,1.0,1.0,-7.0823702e-09,0.0,-7.0823702e-09,-8.2877864e-11,-3.541199e-07,1.0,2.4368527,2.4368527,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0744,0.5,0.0,50000.0,-3.2230364e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2192672e-10,-4.475881e-09,0.9976006,-2.4268465e-10,54.995747,195.07352,195.07352,88.204865,-90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30497602,0.50295573,2.4996846,2.4996846,1.0,47.905838,-102.90158,128.46391,-323.5374,-2.2200883e-16,4.2408222e-14,2.4996846,2.4996846,2.4996846,0.039589055,1.0,1.0,-7.0877193e-09,0.0,-7.0877193e-09,-1.15716915e-10,-3.543872e-07,1.0,2.4996846,2.4996846,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0742,0.5,0.0,50000.0,-3.1055665e-06,10112.81,10159.167,0.5012026,0.5012026,-8.2643614e-11,-1.0113997e-09,0.9976006,-1.64495e-10,49.420135,178.30257,178.30257,88.204865,-84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3049808,0.50295573,2.5625165,2.5625165,1.0,53.53542,-102.95555,147.01117,-325.31375,-2.2200883e-16,4.195008e-14,2.5625165,2.5625165,2.5625165,0.039589055,1.0,1.0,-7.091805e-09,0.0,-7.091805e-09,-1.4045314e-10,-3.54591e-07,1.0,2.5625165,2.5625165,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.074,0.5,0.0,50000.0,-3.1019351e-06,10112.81,10159.167,0.5012026,0.5012026,-4.703815e-11,1.039001e-08,0.9976006,-9.36254e-11,43.649487,160.82796,160.82796,88.204865,-78.791306,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3049856,0.5029558,2.625348,2.625348,1.0,58.95372,-102.60321,164.97824,-325.80618,-2.2200883e-16,4.1729112e-14,2.6253483,2.6253483,2.625348,0.039589047,1.0,1.0,-7.0938326e-09,0.0,-7.0938326e-09,-1.5221023e-10,-3.5469185e-07,1.0,2.625348,2.625348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0738,0.5,0.0,50000.0,-3.0631988e-06,10112.81,10159.167,0.5012026,0.5012026,-4.7867498e-11,1.8039108e-09,0.9976006,-9.527614e-11,37.706573,142.71861,142.71861,88.204865,-72.56358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3049904,0.50295573,2.68818,2.68818,1.0,64.13936,-101.84593,182.29422,-325.01282,-2.2200883e-16,4.1481185e-14,2.6881802,2.6881802,2.68818,0.039589044,1.0,1.0,-7.0937727e-09,0.0,-7.0937727e-09,-1.5090618e-10,-3.5468844e-07,1.0,2.68818,2.68818,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0736,0.5,0.0,50000.0,-2.8041368e-06,10112.81,10159.167,0.5012026,0.5012026,-6.288737e-11,1.1892365e-08,0.9976006,-1.251719e-10,31.614847,124.046036,124.046036,88.204865,-66.049484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3049952,0.50295573,2.7510118,2.7510118,1.0,69.07187,-100.686714,198.89075,-322.9368,-2.2200883e-16,4.11789e-14,2.751012,2.751012,2.7510118,0.03958905,1.0,1.0,-7.092687e-09,0.0,-7.092687e-09,-1.4326215e-10,-3.5463407e-07,1.0,2.7510118,2.7510118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0734,0.5,0.0,50000.0,-2.6280732e-06,10112.81,10159.167,0.5012026,0.5012026,-8.629365e-11,-2.0273823e-09,0.9976006,-1.717601e-10,25.398354,104.8839,104.8839,88.204865,-59.27472,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305,0.5029558,2.8138437,2.8138437,1.0,73.73179,-99.13014,214.70236,-319.58627,-2.2200883e-16,4.0916e-14,2.813844,2.813844,2.8138437,0.03958906,1.0,1.0,-7.09183e-09,0.0,-7.09183e-09,-1.3712335e-10,-3.5459138e-07,1.0,2.8138437,2.8138437,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0732,0.5,0.0,50000.0,-2.4016188e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1051756e-10,-4.734589e-09,0.9976006,-2.199757e-10,19.081623,85.307846,85.30784,88.204865,-52.26602,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050048,0.50295573,2.8766756,2.8766756,1.0,78.100716,-97.182335,229.66664,-314.9745,-2.2200883e-16,4.0828353e-14,2.8766758,2.8766758,2.8766756,0.039589062,1.0,1.0,-7.0920168e-09,0.0,-7.0920168e-09,-1.3754402e-10,-3.5460104e-07,1.0,2.8766756,2.8766756,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.073,0.5,0.0,50000.0,-2.2252466e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2129202e-10,1.44227235e-08,0.9976006,-2.4142133e-10,12.689587,65.39511,65.39511,88.204865,-45.051056,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050096,0.50295573,2.9395075,2.9395075,1.0,82.161415,-94.851006,243.72453,-309.11963,-2.2200883e-16,4.082737e-14,2.9395075,2.9395075,2.9395075,0.03958905,1.0,1.0,-7.093446e-09,0.0,-7.093446e-09,-1.4570213e-10,-3.5467278e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0728,0.5,0.0,50000.0,-2.0319342e-06,10112.81,10159.167,0.5012026,0.5012026,-1.247585e-10,3.682627e-09,0.9976006,-2.4832106e-10,6.247471,45.224293,45.22429,88.204865,-37.658295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050144,0.50295573,3.0023394,3.0023394,1.0,85.897865,-92.14533,256.82056,-302.04483,-2.2200883e-16,4.066144e-14,3.0023394,3.0023394,3.0023394,0.039589062,1.0,1.0,-7.0957267e-09,0.0,-7.0957267e-09,-1.5910076e-10,-3.5478698e-07,1.0,3.0023394,3.0023394,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0726,0.5,0.0,50000.0,-1.914238e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1671868e-10,-1.9248885e-09,0.9976006,-2.3231848e-10,-0.2193011,24.874994,24.874994,88.204865,-30.116913,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050192,0.50295573,3.0651712,3.0651712,1.0,89.29531,-89.07601,268.903,-293.778,-2.2200883e-16,4.0460433e-14,3.0651712,3.0651712,3.0651712,0.039589055,1.0,1.0,-7.098289e-09,0.0,-7.098289e-09,-1.7415601e-10,-3.5491507e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0724,0.5,0.0,50000.0,-1.6504068e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1369675e-10,-3.7883585e-10,0.9976006,-2.2630361e-10,-6.6852074,4.427526,4.4275255,88.204865,-22.456675,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305024,0.50295573,3.1280031,3.1280031,1.0,92.340355,-85.65514,279.92426,-284.35178,-2.2200883e-16,4.0072878e-14,3.1280031,3.1280031,3.1280031,0.039589062,1.0,1.0,-7.1006094e-09,0.0,-7.1006094e-09,-1.876044e-10,-3.55031e-07,1.0,3.1280031,3.1280031,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0722,0.5,0.0,50000.0,-1.2905343e-06,10112.81,10159.167,0.5012026,0.5012026,-7.561622e-11,-1.9666728e-09,0.9976006,-1.5050758e-10,-13.12473,-16.037415,-16.037415,88.204865,-14.70781,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050288,0.50295573,3.1908348,3.1908348,1.0,95.020966,-81.89624,289.84076,-273.80334,-2.2200883e-16,3.941695e-14,3.190835,3.190835,3.1908348,0.039589047,1.0,1.0,-7.1023787e-09,0.0,-7.1023787e-09,-1.9753024e-10,-3.5511928e-07,1.0,3.1908348,3.1908348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.072,0.5,0.0,50000.0,-1.0573638e-06,10112.81,10159.167,0.5012026,0.5012026,-3.84487e-11,-8.2177437e-10,0.9976006,-7.652883e-11,-19.512457,-36.439064,-36.439064,88.204865,-6.900902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050336,0.5029558,3.2536666,3.2536666,1.0,97.326584,-77.814125,298.61337,-262.17432,-2.2200883e-16,3.9082598e-14,3.2536669,3.2536669,3.2536666,0.039589062,1.0,1.0,-7.1030417e-09,0.0,-7.1030417e-09,-2.004801e-10,-3.5515205e-07,1.0,3.2536666,3.2536666,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0718,0.5,0.0,50000.0,-6.836807e-07,10112.81,10159.167,0.5012026,0.5012026,-1.9287894e-11,-8.087536e-09,0.9976006,-3.8390895e-11,-25.823175,-56.696903,-56.696903,88.204865,0.9332414,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050384,0.50295573,3.3164985,3.3164985,1.0,99.248085,-73.42491,306.20752,-249.5106,-2.2200883e-16,3.8674498e-14,3.3164988,3.3164988,3.3164985,0.039589055,1.0,1.0,-7.1021153e-09,0.0,-7.1021153e-09,-1.9350008e-10,-3.5510533e-07,1.0,3.3164985,3.3164985,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0716,0.5,0.0,50000.0,-3.9933025e-07,10112.81,10159.167,0.5012026,0.5012026,-1.1609307e-11,-1.3163572e-08,0.9976006,-2.3107329e-11,-32.031982,-76.73099,-76.73099,88.204865,8.763704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050432,0.50295573,3.3793304,3.3793304,1.0,100.77791,-68.745926,312.5932,-235.8622,-2.2200883e-16,3.781054e-14,3.3793306,3.3793306,3.3793304,0.03958906,1.0,1.0,-7.0997985e-09,0.0,-7.0997985e-09,-1.7791908e-10,-3.5498925e-07,1.0,3.3793304,3.3793304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0714,0.5,0.0,50000.0,1.2434043e-07,10112.81,10159.167,0.5012026,0.5012026,-5.3549157e-12,-1.2826763e-08,0.9976006,-1.0658499e-11,-38.114372,-96.46225,-96.46225,88.204865,16.559584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305048,0.50295573,3.4421623,3.4421623,1.0,101.91,-63.79563,317.7452,-221.28296,-2.2200883e-16,3.7024844e-14,3.4421625,3.4421625,3.4421623,0.039589055,1.0,1.0,-7.09688e-09,0.0,-7.09688e-09,-1.5869929e-10,-3.5484325e-07,1.0,3.4421623,3.4421623,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
