Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0712,0.5,0.0,50000.0,6.9393434e-07,10112.81,10159.167,0.5012026,0.5012026,1.8620699e-11,-2.2182634e-09,0.9976006,3.7062898e-11,-44.046345,-115.81281,-115.81281,88.204865,24.290108,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050528,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.593563,321.64322,-205.8304,-2.2200883e-16,3.631423e-14,3.5049942,3.5049942,3.5049942,0.039589062,1.0,1.0,-7.0938984e-09,0.0,-7.0938984e-09,-1.3920899e-10,-3.5469418e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.071,0.5,0.0,50000.0,1.308622e-06,10112.81,10159.167,0.5012026,0.5012026,5.4118154e-11,-9.468159e-09,0.9976006,1.07717536e-10,-49.804485,-134.70633,-134.70633,88.204865,31.924768,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3050576,0.50295573,3.567826,3.567826,1.0,102.96474,-53.160255,324.27185,-189.56554,-2.2200883e-16,3.562846e-14,3.567826,3.567826,3.567826,0.03958906,1.0,1.0,-7.0907404e-09,0.0,-7.0907404e-09,-1.18713e-10,-3.5453616e-07,1.0,3.567826,3.567826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0708,0.5,0.0,50000.0,1.9536626e-06,10112.81,10159.167,0.5012026,0.5012026,9.939782e-11,-7.681741e-09,0.9976006,1.9784283e-10,-55.36607,-153.0682,-153.0682,88.204865,39.43343,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30506238,0.5029558,3.630658,3.630658,1.0,102.88322,-47.517147,325.62073,-172.55254,-2.2200883e-16,3.472896e-14,3.630658,3.630658,3.630658,0.03958906,1.0,1.0,-7.086716e-09,0.0,-7.086716e-09,-9.291302e-11,-3.5433465e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0706,0.5,0.0,50000.0,2.3408165e-06,10112.81,10159.167,0.5012026,0.5012026,1.2983788e-10,-1.3767625e-08,0.9976006,2.5843114e-10,-60.70915,-170.826,-170.826,88.204865,46.78647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30506718,0.5029558,3.6934898,3.6934898,1.0,102.39566,-41.686512,325.68454,-154.85855,-2.2200883e-16,3.3868958e-14,3.6934898,3.6934898,3.6934898,0.039589047,1.0,1.0,-7.081344e-09,0.0,-7.081344e-09,-5.885079e-11,-3.5406566e-07,1.0,3.6934898,3.6934898,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0704,0.5,0.0,50000.0,2.7353847e-06,10112.81,10159.167,0.5012026,0.5012026,1.465993e-10,3.056168e-09,0.9976006,2.917933e-10,-65.81264,-187.90962,-187.90962,88.204865,53.954865,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30507198,0.50295573,3.7563214,3.7563214,1.0,101.50399,-35.691357,324.46304,-136.5534,-2.2200883e-16,3.2882588e-14,3.7563217,3.7563217,3.7563214,0.03958905,1.0,1.0,-7.074709e-09,0.0,-7.074709e-09,-1.7128339e-11,-3.5373367e-07,1.0,3.7563214,3.7563214,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0702,0.5,0.0,50000.0,3.157662e-06,10112.81,10159.167,0.5012026,0.5012026,1.4727476e-10,4.33348e-09,0.9976006,2.9313776e-10,-70.656395,-204.25165,-204.25165,88.204865,60.910336,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30507678,0.50295573,3.8191533,3.8191533,1.0,100.21174,-29.555344,321.961,-117.70936,-2.2200883e-16,3.241044e-14,3.8191535,3.8191535,3.8191533,0.03958906,1.0,1.0,-7.0675035e-09,0.0,-7.0675035e-09,2.7879624e-11,-3.5337337e-07,1.0,3.8191533,3.8191533,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.07,0.5,0.0,50000.0,3.3904132e-06,10112.81,10159.167,0.5012026,0.5012026,1.2955018e-10,-1.0419334e-08,0.9976006,2.5785848e-10,-75.221306,-219.7876,-219.7876,88.204865,67.62541,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30508158,0.5029558,3.8819852,3.8819852,1.0,98.523994,-23.30269,318.18835,-98.40076,-2.2200883e-16,3.2226568e-14,3.8819854,3.8819854,3.8819852,0.039589062,1.0,1.0,-7.060565e-09,0.0,-7.060565e-09,7.093594e-11,-3.5302662e-07,1.0,3.8819852,3.8819852,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0698,0.5,0.0,50000.0,3.6253382e-06,10112.81,10159.167,0.5012026,0.5012026,1.0346148e-10,-5.4784035e-09,0.9976006,2.0593117e-10,-79.48935,-234.45613,-234.45613,88.204865,74.07361,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30508637,0.5029558,3.944817,3.944817,1.0,96.44742,-16.95807,313.15994,-78.70382,-2.2200883e-16,3.2035135e-14,3.9448173,3.9448173,3.944817,0.039589066,1.0,1.0,-7.0547324e-09,0.0,-7.0547324e-09,1.06831446e-10,-3.5273536e-07,1.0,3.944817,3.944817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0696,0.5,0.0,50000.0,3.7460163e-06,10112.81,10159.167,0.5012026,0.5012026,7.9788016e-11,-2.0710713e-09,0.9976006,1.5881119e-10,-83.44368,-248.19939,-248.19937,88.204865,80.22946,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30509117,0.50295573,4.007649,4.007649,1.0,93.99021,-10.546527,306.89566,-58.69627,-2.2200883e-16,3.1583243e-14,4.007649,4.007649,4.007649,0.03958905,1.0,1.0,-7.0505495e-09,0.0,-7.0505495e-09,1.3222543e-10,-3.5252665e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0694,0.5,0.0,50000.0,3.7992418e-06,10112.81,10159.167,0.5012026,0.5012026,7.043172e-11,-1.6603233e-09,0.9976006,1.4018829e-10,-87.0687,-260.9631,-260.9631,88.204865,86.06869,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30509597,0.50295573,4.070481,4.070481,1.0,91.16206,-4.0933604,299.42017,-38.45707,-2.2200883e-16,3.118023e-14,4.070481,4.070481,4.070481,0.03958906,1.0,1.0,-7.0480826e-09,0.0,-7.0480826e-09,1.4679005e-10,-3.5240367e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0692,0.5,0.0,50000.0,3.8118453e-06,10112.81,10159.167,0.5012026,0.5012026,8.215595e-11,-1.0655095e-08,0.9976006,1.6352435e-10,-90.350105,-272.69693,-272.69693,88.204865,91.56824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30510077,0.50295573,4.1333127,4.1333127,1.0,87.974144,2.3759606,290.763,-18.066101,-2.2200883e-16,3.1047667e-14,4.1333127,4.1333127,4.1333127,0.039589062,1.0,1.0,-7.046807e-09,0.0,-7.046807e-09,1.5386936e-10,-3.5234012e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.069,0.5,0.0,50000.0,3.837035e-06,10112.81,10159.167,0.5012026,0.5012026,1.0910557e-10,-1.0769052e-08,0.9976006,2.1716526e-10,-93.27493,-283.35452,-283.35452,88.204865,96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30510557,0.50295573,4.1961446,4.1961446,1.0,84.43903,8.835905,280.95834,2.396168,-2.2200883e-16,3.0612655e-14,4.1961446,4.1961446,4.1961446,0.03958905,1.0,1.0,-7.045809e-09,0.0,-7.045809e-09,1.592163e-10,-3.5229016e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0688,0.5,0.0,50000.0,3.790264e-06,10112.81,10159.167,0.5012026,0.5012026,1.3709535e-10,-7.798368e-09,0.9976006,2.728765e-10,-95.83165,-292.89386,-292.89386,88.204865,101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30511037,0.50295573,4.2589765,4.2589765,1.0,80.57068,15.260978,270.0449,22.84898,-2.2200883e-16,2.973859e-14,4.2589765,4.2589765,4.2589765,0.03958905,1.0,1.0,-7.0441555e-09,0.0,-7.0441555e-09,1.6864288e-10,-3.5220722e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0686,0.5,0.0,50000.0,3.5392945e-06,10112.81,10159.167,0.5012026,0.5012026,1.6267067e-10,-1.3421776e-09,0.9976006,3.2378197e-10,-98.01016,-301.27728,-301.27728,88.204865,105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30511516,0.50295573,4.3218083,4.3218083,1.0,76.384346,21.625822,258.06564,43.211617,-2.2200883e-16,2.873317e-14,4.3218083,4.3218083,4.3218083,0.039589047,1.0,1.0,-7.041384e-09,0.0,-7.041384e-09,1.8498646e-10,-3.5206835e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0684,0.5,0.0,50000.0,3.3505019e-06,10112.81,10159.167,0.5012026,0.5012026,1.7118887e-10,-9.803369e-09,0.9976006,3.4073672e-10,-99.80188,-308.47168,-308.47168,88.204865,109.75749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30511996,0.5029558,4.38464,4.38464,1.0,71.89656,27.90532,245.06798,63.403717,-2.2200883e-16,2.7815385e-14,4.38464,4.38464,4.38464,0.039589055,1.0,1.0,-7.0375417e-09,0.0,-7.0375417e-09,2.0790247e-10,-3.5187603e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0682,0.5,0.0,50000.0,3.1736931e-06,10112.81,10159.167,0.5012026,0.5012026,1.5528474e-10,1.6897144e-09,0.9976006,3.0908093e-10,-101.199715,-314.4487,-314.4487,88.204865,113.2628,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30512476,0.50295573,4.447472,4.447472,1.0,67.12503,34.074688,231.10312,83.34559,-2.2200883e-16,2.7058484e-14,4.447472,4.447472,4.447472,0.039589055,1.0,1.0,-7.0331363e-09,0.0,-7.0331363e-09,2.3417077e-10,-3.5165573e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.068,0.5,0.0,50000.0,3.0834103e-06,10112.81,10159.167,0.5012026,0.5012026,1.3616244e-10,1.4373736e-09,0.9976006,2.7101962e-10,-102.198166,-319.18472,-319.18472,88.204865,116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30512956,0.50295573,4.510304,4.510304,1.0,62.08859,40.109577,216.2262,102.958534,-2.2200883e-16,2.6658892e-14,4.510304,4.510304,4.510304,0.039589055,1.0,1.0,-7.0291146e-09,0.0,-7.0291146e-09,2.5786123e-10,-3.5145487e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0678,0.5,0.0,50000.0,2.9145915e-06,10112.81,10159.167,0.5012026,0.5012026,1.241976e-10,-1.0382565e-08,0.9976006,2.4720465e-10,-102.79329,-322.6611,-322.6611,88.204865,118.92036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30513436,0.50295573,4.573136,4.573136,1.0,56.807114,45.986176,200.49593,122.16515,-2.2200883e-16,2.6579711e-14,4.573136,4.573136,4.573136,0.03958906,1.0,1.0,-7.0262227e-09,0.0,-7.0262227e-09,2.7436395e-10,-3.5131058e-07,1.0,4.573136,4.573136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0676,0.5,0.0,50000.0,2.7839717e-06,10112.81,10159.167,0.5012026,0.5012026,1.2330129e-10,-2.15226e-09,0.9976006,2.454206e-10,-102.982735,-324.86404,-324.86404,88.204865,121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30513915,0.5029558,4.6359673,4.6359673,1.0,51.301445,51.681286,183.9744,140.88965,-2.2200883e-16,2.6364795e-14,4.6359677,4.6359677,4.6359673,0.039589062,1.0,1.0,-7.0244477e-09,0.0,-7.0244477e-09,2.8382308e-10,-3.5122204e-07,1.0,4.6359673,4.6359673,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0674,0.5,0.0,50000.0,2.491013e-06,10112.81,10159.167,0.5012026,0.5012025,1.3288837e-10,1.7014352e-10,0.9976006,2.6450286e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70247,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30514395,0.50295573,4.698799,4.698799,1.0,45.593315,57.172436,166.7268,159.0581,-2.2200883e-16,2.5939933e-14,4.6987996,4.6987996,4.698799,0.039589066,1.0,1.0,-7.023259e-09,0.0,-7.023259e-09,2.8959482e-10,-3.5116267e-07,1.0,4.698799,4.698799,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0672,0.5,0.0,50000.0,2.0888965e-06,10112.81,10159.167,0.5012026,0.5012026,1.313448e-10,-1.0389388e-08,0.9976006,2.6143054e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30514875,0.50295573,4.761631,4.761631,1.0,39.70525,62.43795,148.82123,176.59883,-2.2200883e-16,2.5566075e-14,4.7616315,4.7616315,4.761631,0.039589062,1.0,1.0,-7.0220683e-09,0.0,-7.0220683e-09,2.953598e-10,-3.511031e-07,1.0,4.761631,4.761631,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.067,0.5,0.0,50000.0,1.7520696e-06,10112.81,10159.167,0.5012026,0.5012026,1.1871622e-10,-2.339885e-09,0.9976006,2.3629443e-10,-101.11753,-323.77094,-323.77094,88.204865,124.54949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30515358,0.50295573,4.824463,4.824463,1.0,33.660484,67.45705,130.32831,193.44261,-2.2200883e-16,2.5068951e-14,4.8244634,4.8244634,4.824463,0.039589055,1.0,1.0,-7.020793e-09,0.0,-7.020793e-09,3.0161498e-10,-3.5103932e-07,1.0,4.824463,4.824463,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0668,0.5,0.0,50000.0,1.3709621e-06,10112.81,10159.167,0.5012026,0.5012026,9.57557e-11,-1.9403228e-09,0.9976006,1.9059349e-10,-99.6928,-320.844,-320.844,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30515838,0.5029558,4.887295,4.887295,1.0,27.482876,72.20993,111.32105,209.52296,-2.2200883e-16,2.4820523e-14,4.8872952,4.8872952,4.887295,0.03958907,1.0,1.0,-7.019789e-09,0.0,-7.019789e-09,3.0612116e-10,-3.509893e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0666,0.5,0.0,50000.0,8.9631806e-07,10112.81,10159.167,0.5012026,0.5012026,5.908553e-11,7.638074e-09,0.9976006,1.1760466e-10,-97.87463,-316.65088,-316.65088,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30516315,0.5029558,4.9501266,4.9501266,1.0,21.196806,76.677826,91.87446,224.77641,-2.2200883e-16,2.4338174e-14,4.9501266,4.9501266,4.9501266,0.03958906,1.0,1.0,-7.019561e-09,0.0,-7.019561e-09,3.057532e-10,-3.5097813e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0664,0.5,0.0,50000.0,4.932107e-07,10112.81,10159.167,0.5012026,0.5012026,2.4032764e-11,5.7360277e-09,0.9976006,4.783515e-11,-95.6702,-311.20804,-311.20804,88.204865,123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30516797,0.50295573,5.0129585,5.0129585,1.0,14.827081,80.84311,72.06528,239.14278,-2.2200883e-16,2.402158e-14,5.0129585,5.0129585,5.0129585,0.039589055,1.0,1.0,-7.0206267e-09,0.0,-7.0206267e-09,2.97307e-10,-3.510318e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0662,0.5,0.0,50000.0,-4.1530583e-08,10112.81,10159.167,0.5012026,0.5012026,-8.872842e-12,7.1471433e-09,0.9976006,-1.7660628e-11,-93.08819,-304.53705,-304.53705,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30517277,0.50295573,5.0757904,5.0757904,1.0,8.398841,84.68935,51.971684,252.56535,-2.2200883e-16,2.3584621e-14,5.0757904,5.0757904,5.0757904,0.039589062,1.0,1.0,-7.023243e-09,0.0,-7.023243e-09,2.7924554e-10,-3.5116298e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.066,0.5,0.0,50000.0,-5.6544485e-07,10112.81,10159.167,0.5012026,0.5012026,-4.2651133e-11,-4.897875e-09,0.9976006,-8.489341e-11,-90.13881,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30517757,0.5029558,5.1386223,5.1386223,1.0,1.9374548,88.201355,31.672983,264.99118,-2.2200883e-16,2.2777456e-14,5.1386223,5.1386223,5.1386223,0.039589066,1.0,1.0,-7.0272463e-09,0.0,-7.0272463e-09,2.5265096e-10,-3.5136347e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0658,0.5,0.0,50000.0,-9.162401e-07,10112.81,10159.167,0.5012026,0.5012026,-6.202598e-11,1.1271923e-08,0.9976006,-1.2345738e-10,-86.83369,-287.62048,-287.62048,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30518237,0.50295573,5.201454,5.201454,1.0,-4.5315776,91.365265,11.249285,276.3712,-2.2200883e-16,2.2265816e-14,5.201454,5.201454,5.201454,0.039589062,1.0,1.0,-7.0323884e-09,0.0,-7.0323884e-09,2.1912283e-10,-3.5162083e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0656,0.5,0.0,50000.0,-1.3130331e-06,10112.81,10159.167,0.5012026,0.5012026,-4.5685202e-11,1.7988145e-09,0.9976006,-9.093247e-11,-83.18588,-277.44168,-277.44168,88.204865,115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30518717,0.50295573,5.264286,5.264286,1.0,-10.982726,94.1686,-9.218809,286.6605,-2.2200883e-16,2.2137042e-14,5.264286,5.264286,5.264286,0.03958905,1.0,1.0,-7.0381905e-09,0.0,-7.0381905e-09,1.8170142e-10,-3.5191098e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0654,0.5,0.0,50000.0,-1.6644285e-06,10112.81,10159.167,0.5012026,0.5012026,-1.53116e-11,1.1852599e-09,0.9976006,-3.0476423e-11,-79.20977,-266.16797,-266.16797,88.204865,112.468094,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30519196,0.50295573,5.327118,5.327118,1.0,-17.39053,96.6003,-29.65052,295.81848,-2.2200883e-16,2.21568e-14,5.327118,5.327118,5.327118,0.039589062,1.0,1.0,-7.0435453e-09,0.0,-7.0435453e-09,1.473241e-10,-3.5217843e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0652,0.5,0.0,50000.0,-2.051074e-06,10112.81,10159.167,0.5012026,0.5012026,-8.060427e-12,8.635745e-09,0.9976006,-1.6043587e-11,-74.92106,-253.84381,-253.84381,88.204865,108.85831,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30519676,0.50295573,5.38995,5.38995,1.0,-23.729702,98.650764,-49.965214,303.80902,-2.2200883e-16,2.2188824e-14,5.38995,5.38995,5.38995,0.039589062,1.0,1.0,-7.0473933e-09,0.0,-7.0473933e-09,1.2255655e-10,-3.5237042e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.065,0.5,0.0,50000.0,-2.2927493e-06,10112.81,10159.167,0.5012026,0.5012026,-1.058017e-11,1.0873608e-09,0.9976006,-2.1058918e-11,-70.33667,-240.51784,-240.51784,88.204865,104.81892,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30520156,0.5029558,5.4527817,5.4527817,1.0,-29.975224,100.3119,-70.08272,310.60056,-2.2200883e-16,2.2171716e-14,5.4527817,5.4527817,5.4527817,0.03958906,1.0,1.0,-7.049698e-09,0.0,-7.049698e-09,1.0753139e-10,-3.5248536e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0648,0.5,0.0,50000.0,-2.4210256e-06,10112.81,10159.167,0.5012026,0.5012026,-3.263521e-11,5.4244595e-09,0.9976006,-6.495758e-11,-65.47469,-226.24266,-226.24266,88.204865,100.36584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30520636,0.5029558,5.5156136,5.5156136,1.0,-36.102448,101.57714,-89.92364,316.1663,-2.2200883e-16,2.1530285e-14,5.5156136,5.5156136,5.5156136,0.039589055,1.0,1.0,-7.0512987e-09,0.0,-7.0512987e-09,9.694845e-11,-3.525653e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0646,0.5,0.0,50000.0,-2.5548745e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4399322e-11,6.790143e-09,0.9976006,-1.0827717e-10,-60.354317,-211.0746,-211.0746,88.204865,95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30521116,0.5029558,5.5784454,5.5784454,1.0,-42.087193,102.441505,-109.40967,320.48425,-2.2200883e-16,2.0676676e-14,5.5784454,5.5784454,5.5784454,0.03958906,1.0,1.0,-7.0530985e-09,0.0,-7.0530985e-09,8.515468e-11,-3.5265546e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0644,0.5,0.0,50000.0,-2.5742795e-06,10112.81,10159.167,0.5012026,0.5012026,-7.4342706e-11,6.5481487e-09,0.9976006,-1.4797276e-10,-54.995747,-195.07352,-195.07352,88.204865,90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30521595,0.50295573,5.6412773,5.6412773,1.0,-47.905838,102.90158,-128.46391,323.5374,-2.2200883e-16,1.9883189e-14,5.6412773,5.6412773,5.6412773,0.039589066,1.0,1.0,-7.05565e-09,0.0,-7.05565e-09,6.873532e-11,-3.5278325e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0642,0.5,0.0,50000.0,-2.421477e-06,10112.81,10159.167,0.5012026,0.5012026,-6.7352686e-11,1.0018296e-08,0.9976006,-1.3405972e-10,-49.420135,-178.30258,-178.30258,88.204865,84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30522075,0.5029558,5.704109,5.704109,1.0,-53.53542,102.95556,-147.01117,325.31375,-2.2200883e-16,1.9523611e-14,5.704109,5.704109,5.704109,0.039589066,1.0,1.0,-7.0590382e-09,0.0,-7.0590382e-09,4.7204244e-11,-3.529528e-07,1.0,5.704109,5.704109,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.064,0.5,0.0,50000.0,-2.5180295e-06,10112.81,10159.167,0.5012026,0.5012026,-6.1519186e-11,-1.4899883e-10,0.9976006,-1.2244865e-10,-43.649487,-160.82796,-160.82796,88.204865,78.791306,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30522555,0.5029558,5.766941,5.766941,1.0,-58.95372,102.60321,-164.97823,325.80618,-2.2200883e-16,1.9471366e-14,5.766941,5.766941,5.766941,0.03958906,1.0,1.0,-7.062555e-09,0.0,-7.062555e-09,2.5026918e-11,-3.531286e-07,1.0,5.766941,5.766941,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0638,0.5,0.0,50000.0,-2.457478e-06,10112.81,10159.167,0.5012026,0.5012026,-5.5871096e-11,1.6531768e-09,0.9976006,-1.11206606e-10,-37.706573,-142.71863,-142.71863,88.204865,72.56358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30523035,0.50295573,5.8297725,5.8297725,1.0,-64.13936,101.84593,-182.2942,325.01282,-2.2200883e-16,1.9505088e-14,5.829773,5.829773,5.8297725,0.039589055,1.0,1.0,-7.0655393e-09,0.0,-7.0655393e-09,6.3102696e-12,-3.532776e-07,1.0,5.8297725,5.8297725,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0636,0.5,0.0,50000.0,-2.3490798e-06,10112.81,10159.167,0.5012026,0.5012026,-5.4212346e-11,-1.7443236e-09,0.9976006,-1.0790501e-10,-31.61485,-124.04604,-124.04604,88.204865,66.049484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30523515,0.5029558,5.8926044,5.8926044,1.0,-69.07187,100.68672,-198.89075,322.9368,-2.2200883e-16,1.953141e-14,5.892605,5.892605,5.8926044,0.039589055,1.0,1.0,-7.0678263e-09,0.0,-7.0678263e-09,-7.960262e-12,-3.5339184e-07,1.0,5.8926044,5.8926044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0634,0.5,0.0,50000.0,-2.3045823e-06,10112.81,10159.167,0.5012026,0.5012026,-6.32049e-11,-2.7630642e-09,0.9976006,-1.2580392e-10,-25.398355,-104.88391,-104.88391,88.204865,59.274723,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30523995,0.5029558,5.955436,5.955436,1.0,-73.73179,99.13014,-214.70236,319.58627,-2.2200883e-16,1.9539353e-14,5.9554367,5.9554367,5.955436,0.039589062,1.0,1.0,-7.0696653e-09,0.0,-7.0696653e-09,-1.9365254e-11,-3.534837e-07,1.0,5.955436,5.955436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0632,0.5,0.0,50000.0,-2.3519106e-06,10112.81,10159.167,0.5012026,0.5012026,-8.0260604e-11,3.141612e-10,0.9976006,-1.5975184e-10,-19.081625,-85.307846,-85.307846,88.204865,52.266026,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30524474,0.5029558,6.018268,6.018268,1.0,-78.100716,97.18234,-229.66664,314.9745,-2.2200883e-16,1.953902e-14,6.0182686,6.0182686,6.018268,0.03958906,1.0,1.0,-7.071387e-09,0.0,-7.071387e-09,-2.998631e-11,-3.5356982e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.063,0.5,0.0,50000.0,-2.28372e-06,10112.81,10159.167,0.5012026,0.5012026,-9.3158405e-11,5.4048246e-09,0.9976006,-1.854238e-10,-12.6895895,-65.39512,-65.39512,88.204865,45.05106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30524954,0.50295573,6.0811,6.0811,1.0,-82.161415,94.851006,-243.72453,309.11963,-2.2200883e-16,1.9527721e-14,6.0811005,6.0811005,6.0811,0.039589055,1.0,1.0,-7.073414e-09,0.0,-7.073414e-09,-4.2461916e-11,-3.5367125e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0628,0.5,0.0,50000.0,-2.2358279e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0275357e-10,5.491018e-09,0.9976006,-2.0452215e-10,-6.2474732,-45.2243,-45.224297,88.204865,37.658295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30525434,0.5029558,6.143932,6.143932,1.0,-85.897865,92.14534,-256.82056,302.04486,-2.2200883e-16,1.9101506e-14,6.143932,6.143932,6.143932,0.039589055,1.0,1.0,-7.075927e-09,0.0,-7.075927e-09,-5.7896608e-11,-3.5379705e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0626,0.5,0.0,50000.0,-2.0689063e-06,10112.81,10159.167,0.5012026,0.5012026,-9.598086e-11,1.3736154e-09,0.9976006,-1.9104165e-10,0.21929887,-24.875002,-24.875,88.204865,30.11691,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30525914,0.50295573,6.2067637,6.2067637,1.0,-89.29531,89.07601,-268.903,293.778,-2.2200883e-16,1.8381955e-14,6.2067637,6.2067637,6.2067637,0.03958906,1.0,1.0,-7.07872e-09,0.0,-7.07872e-09,-7.4971244e-11,-3.5393668e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0624,0.5,0.0,50000.0,-1.8259948e-06,10112.81,10159.167,0.5012026,0.5012026,-9.247009e-11,3.2880514e-09,0.9976006,-1.8405376e-10,6.6852055,-4.427533,-4.4275327,88.204865,22.456675,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30526394,0.5029558,6.2695956,6.2695956,1.0,-92.340355,85.65515,-279.92426,284.35178,-2.2200883e-16,1.7856286e-14,6.2695956,6.2695956,6.2695956,0.039589055,1.0,1.0,-7.0813315e-09,0.0,-7.0813315e-09,-9.080631e-11,-3.540672e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0622,0.5,0.0,50000.0,-1.5312901e-06,10112.81,10159.167,0.5012026,0.5012026,-6.720701e-11,2.8764497e-09,0.9976006,-1.3376977e-10,13.124728,16.037409,16.037409,88.204865,14.70781,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30526873,0.5029558,0.0492422,0.0492422,1.0,-95.02097,81.89624,-289.84073,273.80334,-2.2200883e-16,1.7688079e-14,0.04924233,0.04924233,0.0492422,0.039589062,1.0,1.0,-7.083494e-09,0.0,-7.083494e-09,-1.037387e-10,-3.5417514e-07,1.0,0.0492422,0.0492422,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.062,0.5,0.0,50000.0,-1.3472908e-06,10112.81,10159.167,0.5012026,0.5012026,-3.185477e-11,4.055267e-09,0.9976006,-6.340418e-11,19.512455,36.439056,36.439056,88.204865,6.900902,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30527353,0.5029558,0.112074055,0.112074055,1.0,-97.326584,77.814125,-298.61337,262.17432,-2.2200883e-16,1.7589205e-14,0.11207418,0.11207418,0.112074055,0.039589066,1.0,1.0,-7.084714e-09,0.0,-7.084714e-09,-1.10710115e-10,-3.5423585e-07,1.0,0.112074055,0.112074055,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0618,0.5,0.0,50000.0,-9.778232e-07,10112.81,10159.167,0.5012026,0.5012026,-2.5113318e-11,-3.150574e-09,0.9976006,-4.99859e-11,25.823174,56.696896,56.696896,88.204865,-0.93324155,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30527833,0.5029558,0.17490591,0.17490591,1.0,-99.24809,73.42492,-306.20752,249.51062,-2.2200883e-16,1.7462817e-14,0.17490603,0.17490603,0.17490591,0.039589055,1.0,1.0,-7.084632e-09,0.0,-7.084632e-09,-1.0951729e-10,-3.5423142e-07,1.0,0.17490591,0.17490591,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0616,0.5,0.0,50000.0,-6.727098e-07,10112.81,10159.167,0.5012026,0.5012026,-1.9288007e-11,-2.0881656e-09,0.9976006,-3.839112e-11,32.03198,76.73098,76.73098,88.204865,-8.763702,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30528313,0.5029558,0.23773776,0.23773776,1.0,-100.77791,68.74593,-312.59317,235.8622,-2.2200883e-16,1.7339576e-14,0.2377379,0.2377379,0.23773776,0.03958904,1.0,1.0,-7.083548e-09,0.0,-7.083548e-09,-1.0211253e-10,-3.5417708e-07,1.0,0.23773776,0.23773776,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0614,0.5,0.0,50000.0,-1.1491764e-07,10112.81,10159.167,0.5012026,0.5012026,-1.2046214e-12,-1.7483446e-09,0.9976006,-2.3976953e-12,38.114372,96.46224,96.46224,88.204865,-16.559578,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30528793,0.5029558,0.30056962,0.30056962,1.0,-101.91,63.795635,-317.7452,221.28296,-2.2200883e-16,1.716674e-14,0.30056974,0.30056974,0.30056962,0.039589055,1.0,1.0,-7.08202e-09,0.0,-7.08202e-09,-9.19916e-11,-3.5410056e-07,1.0,0.30056962,0.30056962,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0612,0.5,0.0,50000.0,4.6593973e-07,10112.81,10159.167,0.5012026,0.5012026,2.5365834e-11,-2.784236e-09,0.9976006,5.0488513e-11,44.04634,115.81281,115.81281,88.204865,-24.290106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30529273,0.50295573,0.36340147,0.36340147,1.0,-102.63991,58.593567,-321.64322,205.8304,-2.2200883e-16,1.6903628e-14,0.3634016,0.3634016,0.36340147,0.03958905,1.0,1.0,-7.080145e-09,0.0,-7.080145e-09,-7.976448e-11,-3.5400672e-07,1.0,0.36340147,0.36340147,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.061,0.5,0.0,50000.0,9.948893e-07,10112.81,10159.167,0.5012026,0.5012026,6.386296e-11,1.6117839e-09,0.9976006,1.2711372e-10,49.80448,134.70631,134.70631,88.204865,-31.924767,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30529752,0.5029558,0.42623332,0.42623332,1.0,-102.964745,53.16026,-324.27185,189.56554,-2.2200883e-16,1.6569725e-14,0.42623344,0.42623344,0.42623332,0.03958905,1.0,1.0,-7.077572e-09,0.0,-7.077572e-09,-6.323863e-11,-3.5387782e-07,1.0,0.42623332,0.42623332,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0608,0.5,0.0,50000.0,1.5597212e-06,10112.81,10159.167,0.5012026,0.5012026,1.1933513e-10,3.3979288e-09,0.9976006,2.375263e-10,55.366066,153.0682,153.0682,88.204865,-39.433434,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30530232,0.5029558,0.48906517,0.48906517,1.0,-102.88322,47.51715,-325.62073,172.55254,-2.2200883e-16,1.6259243e-14,0.4890653,0.4890653,0.48906517,0.039589047,1.0,1.0,-7.0738353e-09,0.0,-7.0738353e-09,-3.9542477e-11,-3.5369067e-07,1.0,0.48906517,0.48906517,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0606,0.5,0.0,50000.0,1.951726e-06,10112.81,10159.167,0.5012026,0.5012026,1.5993065e-10,-2.690229e-09,0.9976006,3.183282e-10,60.70915,170.826,170.826,88.204865,-46.78647,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30530712,0.5029558,0.55189705,0.55189705,1.0,-102.39566,41.686512,-325.68454,154.85855,-2.2200883e-16,1.605797e-14,0.55189717,0.55189717,0.55189705,0.03958906,1.0,1.0,-7.0684276e-09,0.0,-7.0684276e-09,-5.5496246e-12,-3.534198e-07,1.0,0.55189705,0.55189705,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0604,0.5,0.0,50000.0,2.3071377e-06,10112.81,10159.167,0.5012026,0.5012026,1.7689147e-10,2.8188276e-09,0.9976006,3.5208728e-10,65.81264,187.90962,187.90962,88.204865,-53.954865,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30531192,0.5029558,0.61472887,0.61472887,1.0,-101.504,35.69136,-324.46304,136.55342,-2.2200883e-16,1.5853058e-14,0.614729,0.614729,0.61472887,0.03958905,1.0,1.0,-7.061292e-09,0.0,-7.061292e-09,3.9001986e-11,-3.5306266e-07,1.0,0.61472887,0.61472887,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0602,0.5,0.0,50000.0,2.5974784e-06,10112.81,10159.167,0.5012026,0.5012026,1.7260844e-10,-1.5624686e-08,0.9976006,3.4356226e-10,70.656395,204.25165,204.25165,88.204865,-60.910328,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30531672,0.5029558,0.67756075,0.67756075,1.0,-100.21174,29.555347,-321.961,117.709366,-2.2200883e-16,1.5541579e-14,0.67756087,0.67756087,0.67756075,0.03958906,1.0,1.0,-7.0533037e-09,0.0,-7.0533037e-09,8.856829e-11,-3.526632e-07,1.0,0.67756075,0.67756075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.06,0.5,0.0,50000.0,2.851433e-06,10112.81,10159.167,0.5012026,0.5012026,1.4632881e-10,-1.1224636e-08,0.9976006,2.9125494e-10,75.2213,219.78758,219.78758,88.204865,-67.62541,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053215,0.50295573,0.74039257,0.74039257,1.0,-98.523994,23.302692,-318.18835,98.400764,-2.2200883e-16,1.5092772e-14,0.7403927,0.7403927,0.74039257,0.03958905,1.0,1.0,-7.04571e-09,0.0,-7.04571e-09,1.3535247e-10,-3.5228376e-07,1.0,0.74039257,0.74039257,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0598,0.5,0.0,50000.0,3.10498e-06,10112.81,10159.167,0.5012026,0.5012026,1.1001789e-10,-1.33726115e-08,0.9976006,2.1898115e-10,79.48935,234.45613,234.45613,88.204865,-74.0736,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053263,0.5029558,0.80322444,0.80322444,1.0,-96.44742,16.958075,-313.15994,78.70383,-2.2200883e-16,1.4583907e-14,0.80322456,0.80322456,0.80322444,0.039589066,1.0,1.0,-7.0396453e-09,0.0,-7.0396453e-09,1.7230595e-10,-3.5198102e-07,1.0,0.80322444,0.80322444,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0596,0.5,0.0,50000.0,3.1253385e-06,10112.81,10159.167,0.5012026,0.5012026,8.684331e-11,2.8752984e-09,0.9976006,1.7285415e-10,83.44368,248.19937,248.19937,88.204865,-80.229454,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053311,0.50295573,0.86605626,0.86605626,1.0,-93.99021,10.54653,-306.89566,58.696274,-2.2200883e-16,1.4101074e-14,0.86605644,0.86605644,0.86605626,0.039589055,1.0,1.0,-7.0357076e-09,0.0,-7.0357076e-09,1.9578565e-10,-3.5178465e-07,1.0,0.86605626,0.86605626,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0594,0.5,0.0,50000.0,3.1939308e-06,10112.81,10159.167,0.5012026,0.5012026,8.573614e-11,3.2280258e-09,0.9976006,1.7065042e-10,87.0687,260.9631,260.9631,88.204865,-86.06869,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053359,0.50295573,0.92888814,0.92888814,1.0,-91.16206,4.093363,-299.42017,38.457077,-2.2200883e-16,1.3671926e-14,0.92888826,0.92888826,0.92888814,0.039589062,1.0,1.0,-7.0336843e-09,0.0,-7.0336843e-09,2.0721734e-10,-3.516839e-07,1.0,0.92888814,0.92888814,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0592,0.5,0.0,50000.0,3.1739198e-06,10112.81,10159.167,0.5012026,0.5012026,8.8290555e-11,-7.3561974e-09,0.9976006,1.7573476e-10,90.350105,272.6969,272.6969,88.204865,-91.56824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053407,0.50295573,0.99171996,0.99171996,1.0,-87.974144,-2.3759582,-290.76303,18.066109,-2.2200883e-16,1.32214245e-14,0.99172014,0.99172014,0.99171996,0.039589066,1.0,1.0,-7.0326927e-09,0.0,-7.0326927e-09,2.1219468e-10,-3.516344e-07,1.0,0.99171996,0.99171996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.059,0.5,0.0,50000.0,3.0705035e-06,10112.81,10159.167,0.5012026,0.5012026,9.7133634e-11,-6.7008274e-09,0.9976006,1.9333615e-10,93.27493,283.35452,283.35452,88.204865,-96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053455,0.50295573,1.0545518,1.0545518,1.0,-84.43903,-8.835902,-280.95834,-2.3961604,-2.2200883e-16,1.25933166e-14,1.054552,1.054552,1.0545518,0.039589055,1.0,1.0,-7.0318453e-09,0.0,-7.0318453e-09,2.1626013e-10,-3.5159204e-07,1.0,1.0545518,1.0545518,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0588,0.5,0.0,50000.0,2.915417e-06,10112.81,10159.167,0.5012026,0.5012026,1.0460249e-10,-2.9315863e-09,0.9976006,2.0820227e-10,95.83165,292.89386,292.89386,88.204865,-101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053503,0.50295573,1.1173837,1.1173837,1.0,-80.57068,-15.260976,-270.0449,-22.848972,-2.2200883e-16,1.2238205e-14,1.1173838,1.1173838,1.1173837,0.039589055,1.0,1.0,-7.0308435e-09,0.0,-7.0308435e-09,2.2127317e-10,-3.5154187e-07,1.0,1.1173837,1.1173837,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0586,0.5,0.0,50000.0,2.5535426e-06,10112.81,10159.167,0.5012026,0.5012026,1.1156653e-10,3.57128e-09,0.9976006,2.2206358e-10,98.01016,301.27728,301.27728,88.204865,-105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053551,0.50295573,1.1802156,1.1802156,1.0,-76.384346,-21.62582,-258.06567,-43.21161,-2.2200883e-16,1.2053786e-14,1.1802157,1.1802157,1.1802156,0.039589055,1.0,1.0,-7.029498e-09,0.0,-7.029498e-09,2.284024e-10,-3.514745e-07,1.0,1.1802156,1.1802156,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0584,0.5,0.0,50000.0,2.2672257e-06,10112.81,10159.167,0.5012026,0.5012026,1.06304916e-10,-4.8169677e-09,0.9976006,2.115908e-10,99.80188,308.47168,308.47168,88.204865,-109.75749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053599,0.5029558,1.2430474,1.2430474,1.0,-71.89656,-27.905317,-245.06798,-63.40371,-2.2200883e-16,1.1827251e-14,1.2430475,1.2430475,1.2430474,0.03958906,1.0,1.0,-7.0278516e-09,0.0,-7.0278516e-09,2.373581e-10,-3.5139217e-07,1.0,1.2430474,1.2430474,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0582,0.5,0.0,50000.0,1.9904055e-06,10112.81,10159.167,0.5012026,0.5012026,9.012112e-11,-1.07908065e-08,0.9976006,1.7937833e-10,101.199715,314.4487,314.4487,88.204865,-113.2628,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053647,0.50295573,1.3058792,1.3058792,1.0,-67.12503,-34.074688,-231.10312,-83.34558,-2.2200883e-16,1.1599044e-14,1.3058794,1.3058794,1.3058792,0.039589066,1.0,1.0,-7.0262627e-09,0.0,-7.0262627e-09,2.4588945e-10,-3.513128e-07,1.0,1.3058792,1.3058792,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.058,0.5,0.0,50000.0,1.7176213e-06,10112.81,10159.167,0.5012026,0.5012026,7.9484336e-11,7.3039724e-10,0.9976006,1.5820674e-10,102.198166,319.18472,319.18472,88.204865,-116.32111,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053695,0.50295573,1.3687111,1.3687111,1.0,-62.088593,-40.109577,-216.2262,-102.958534,-2.2200883e-16,1.13721636e-14,1.3687112,1.3687112,1.3687111,0.039589055,1.0,1.0,-7.025232e-09,0.0,-7.025232e-09,2.5087904e-10,-3.5126143e-07,1.0,1.3687111,1.3687111,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0578,0.5,0.0,50000.0,1.5863792e-06,10112.81,10159.167,0.5012026,0.5012026,8.267305e-11,7.3537254e-10,0.9976006,1.6455359e-10,102.79329,322.6611,322.66107,88.204865,-118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053743,0.50295573,1.431543,1.431543,1.0,-56.807114,-45.986176,-200.49594,-122.16515,-2.2200883e-16,1.1066067e-14,1.4315431,1.4315431,1.431543,0.03958907,1.0,1.0,-7.0249087e-09,0.0,-7.0249087e-09,2.5143482e-10,-3.512454e-07,1.0,1.431543,1.431543,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0576,0.5,0.0,50000.0,1.4263917e-06,10112.81,10159.167,0.5012026,0.5012026,8.958077e-11,-1.2548223e-08,0.9976006,1.7830283e-10,102.982735,324.86404,324.86404,88.204865,-121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053791,0.5029558,1.4943748,1.4943748,1.0,-51.30145,-51.681286,-183.97441,-140.88963,-2.2200883e-16,1.0892221e-14,1.494375,1.494375,1.4943748,0.039589066,1.0,1.0,-7.0248793e-09,0.0,-7.0248793e-09,2.5017655e-10,-3.5124395e-07,1.0,1.4943748,1.4943748,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0574,0.5,0.0,50000.0,1.1605919e-06,10112.81,10159.167,0.5012026,0.5012026,1.1105343e-10,5.874631e-10,0.9976006,2.2104231e-10,102.76575,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053839,0.50295573,1.5572066,1.5572066,1.0,-45.59332,-57.172432,-166.72682,-159.0581,-2.2200883e-16,1.0755265e-14,1.5572067,1.5572067,1.5572066,0.039589055,1.0,1.0,-7.024645e-09,0.0,-7.024645e-09,2.502167e-10,-3.5123213e-07,1.0,1.5572066,1.5572066,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0572,0.5,0.0,50000.0,7.4051195e-07,10112.81,10159.167,0.5012026,0.5012026,1.1299337e-10,7.3086115e-10,0.9976006,2.249036e-10,102.143196,325.42007,325.42007,88.204865,-123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053887,0.50295573,1.6200385,1.6200385,1.0,-39.70525,-62.437946,-148.82123,-176.59883,-2.2200883e-16,1.0463445e-14,1.6200386,1.6200386,1.6200385,0.039589062,1.0,1.0,-7.0237793e-09,0.0,-7.0237793e-09,2.5420172e-10,-3.5118867e-07,1.0,1.6200385,1.6200385,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.057,0.5,0.0,50000.0,4.1112165e-07,10112.81,10159.167,0.5012026,0.5012026,9.687621e-11,8.779838e-09,0.9976006,1.9282376e-10,101.11753,323.77094,323.77094,88.204865,-124.54949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053935,0.50295573,1.6828704,1.6828704,1.0,-33.660484,-67.45705,-130.32832,-193.44261,-2.2200883e-16,1.0215337e-14,1.6828705,1.6828705,1.6828704,0.039589066,1.0,1.0,-7.022348e-09,0.0,-7.022348e-09,2.6167163e-10,-3.5111705e-07,1.0,1.6828704,1.6828704,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0568,0.5,0.0,50000.0,8.846637e-09,10112.81,10159.167,0.5012026,0.5012026,5.4683806e-11,-2.5281428e-09,0.9976006,1.0884342e-10,99.6928,320.844,320.844,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3053983,0.50295573,1.7457023,1.7457023,1.0,-27.482878,-72.20992,-111.32106,-209.52295,-2.2200883e-16,1.0035485e-14,1.7457024,1.7457024,1.7457023,0.039589055,1.0,1.0,-7.021185e-09,0.0,-7.021185e-09,2.6739508e-10,-3.5105907e-07,1.0,1.7457023,1.7457023,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0566,0.5,0.0,50000.0,-2.934158e-07,10112.81,10159.167,0.5012026,0.5012026,6.18944e-12,-5.2516e-09,0.9976006,1.2319548e-11,97.87463,316.65088,316.65088,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30540308,0.5029558,1.808534,1.808534,1.0,-21.196808,-76.677826,-91.874466,-224.77641,-2.2200883e-16,9.975734e-15,1.8085341,1.8085341,1.808534,0.039589066,1.0,1.0,-7.021304e-09,0.0,-7.021304e-09,2.650599e-10,-3.5106547e-07,1.0,1.808534,1.808534,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0564,0.5,0.0,50000.0,-7.4879404e-07,10112.81,10159.167,0.5012026,0.5012026,-2.7963284e-11,3.4131529e-09,0.9976006,-5.5658513e-11,95.6702,311.20804,311.20804,88.204865,-123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30540788,0.5029558,1.8713659,1.8713659,1.0,-14.827084,-80.84311,-72.06528,-239.14278,-2.2200883e-16,9.975169e-15,1.871366,1.871366,1.8713659,0.03958906,1.0,1.0,-7.023399e-09,0.0,-7.023399e-09,2.5041252e-10,-3.5117074e-07,1.0,1.8713659,1.8713659,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0562,0.5,0.0,50000.0,-1.2182285e-06,10112.81,10159.167,0.5012026,0.5012026,-5.50114e-11,-3.611056e-09,0.9976006,-1.0949546e-10,93.08819,304.53705,304.53705,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054127,0.50295573,1.9341978,1.9341978,1.0,-8.398844,-84.68935,-51.97169,-252.56535,-2.2200883e-16,9.935692e-15,1.9341979,1.9341979,1.9341978,0.039589066,1.0,1.0,-7.027378e-09,0.0,-7.027378e-09,2.2412602e-10,-3.5137006e-07,1.0,1.9341978,1.9341978,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.056,0.5,0.0,50000.0,-1.7275962e-06,10112.81,10159.167,0.5012026,0.5012026,-7.3814614e-11,-3.063603e-09,0.9976006,-1.4692164e-10,90.13881,296.66415,296.66415,88.204865,-120.58611,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054175,0.5029558,1.9970297,1.9970297,1.0,-1.9374572,-88.201355,-31.67299,-264.99118,-2.2200883e-16,9.8246776e-15,1.9970298,1.9970298,1.9970297,0.03958907,1.0,1.0,-7.032566e-09,0.0,-7.032566e-09,1.9047844e-10,-3.516297e-07,1.0,1.9970297,1.9970297,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0558,0.5,0.0,50000.0,-2.1732374e-06,10112.81,10159.167,0.5012026,0.5012026,-9.5687964e-11,4.474223e-09,0.9976006,-1.9045866e-10,86.833694,287.62048,287.62048,88.204865,-118.34359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054223,0.5029558,2.0598614,2.0598614,1.0,4.531575,-91.365265,-11.249292,-276.3712,-2.2200883e-16,9.602989e-15,2.0598617,2.0598617,2.0598614,0.039589055,1.0,1.0,-7.0383153e-09,0.0,-7.0383153e-09,1.5354462e-10,-3.5191724e-07,1.0,2.0598614,2.0598614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0556,0.5,0.0,50000.0,-2.5724469e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0143736e-10,-5.9135448e-09,0.9976006,-2.0190233e-10,83.18588,277.4417,277.4417,88.204865,-115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054271,0.50295573,2.1226933,2.1226933,1.0,10.982723,-94.1686,9.2188015,-286.6605,-2.2200883e-16,9.384645e-15,2.1226935,2.1226935,2.1226933,0.039589055,1.0,1.0,-7.0443287e-09,0.0,-7.0443287e-09,1.1518277e-10,-3.5221794e-07,1.0,2.1226933,2.1226933,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0554,0.5,0.0,50000.0,-2.9121961e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0015138e-10,3.0218346e-09,0.9976006,-1.9934271e-10,79.20977,266.16797,266.16797,88.204865,-112.468094,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054319,0.50295573,2.1855252,2.1855252,1.0,17.390528,-96.6003,29.650513,-295.81848,-2.2200883e-16,9.308503e-15,2.1855254,2.1855254,2.1855252,0.03958907,1.0,1.0,-7.0502275e-09,0.0,-7.0502275e-09,7.777071e-11,-3.525128e-07,1.0,2.1855252,2.1855252,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0552,0.5,0.0,50000.0,-3.2217552e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0810417e-10,1.0552488e-08,0.9976006,-2.1517206e-10,74.92106,253.84381,253.84381,88.204865,-108.85831,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054367,0.50295573,2.248357,2.248357,1.0,23.7297,-98.650764,49.965206,-303.80902,-2.2200883e-16,9.30595e-15,2.248357,2.248357,2.248357,0.03958907,1.0,1.0,-7.0556085e-09,0.0,-7.0556085e-09,4.3814074e-11,-3.5278168e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.055,0.5,0.0,50000.0,-3.4528746e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2455366e-10,8.091719e-11,0.9976006,-2.4791336e-10,70.33667,240.51784,240.51784,88.204865,-104.81891,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054415,0.50295573,2.311189,2.311189,1.0,29.975222,-100.31189,70.08271,-310.60056,-2.2200883e-16,9.268122e-15,2.311189,2.311189,2.311189,0.039589055,1.0,1.0,-7.0604274e-09,0.0,-7.0604274e-09,1.3540786e-11,-3.5302256e-07,1.0,2.311189,2.311189,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0548,0.5,0.0,50000.0,-3.4927173e-06,10112.81,10159.167,0.5012026,0.5012026,-1.283595e-10,4.6196886e-09,0.9976006,-2.5548855e-10,65.47469,226.24266,226.24266,88.204865,-100.36583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054463,0.5029558,2.3740208,2.3740208,1.0,36.102448,-101.57714,89.92363,-316.1663,-2.2200883e-16,8.930408e-15,2.3740208,2.3740208,2.3740208,0.039589066,1.0,1.0,-7.065187e-09,0.0,-7.065187e-09,-1.6202987e-11,-3.5326056e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0546,0.5,0.0,50000.0,-3.4704622e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2192981e-10,6.229728e-09,0.9976006,-2.426908e-10,60.354317,211.0746,211.0746,88.204865,-95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054511,0.50295573,2.4368527,2.4368527,1.0,42.08719,-102.441505,109.40966,-320.48425,-2.2200883e-16,8.372714e-15,2.4368527,2.4368527,2.4368527,0.03958906,1.0,1.0,-7.0699717e-09,0.0,-7.0699717e-09,-4.5923612e-11,-3.5349976e-07,1.0,2.4368527,2.4368527,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0544,0.5,0.0,50000.0,-3.2936011e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0487056e-10,-3.7067704e-09,0.9976006,-2.0873583e-10,54.99575,195.07352,195.07352,88.204865,-90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054559,0.50295573,2.4996843,2.4996843,1.0,47.905834,-102.90158,128.4639,-323.5374,-2.2200883e-16,8.030902e-15,2.4996846,2.4996846,2.4996843,0.039589055,1.0,1.0,-7.0743122e-09,0.0,-7.0743122e-09,-7.268528e-11,-3.537166e-07,1.0,2.4996843,2.4996843,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0542,0.5,0.0,50000.0,-3.084139e-06,10112.81,10159.167,0.5012026,0.5012026,-7.969199e-11,-3.5972897e-10,0.9976006,-1.5862005e-10,49.42014,178.30258,178.30258,88.204865,-84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054607,0.50295573,2.5625162,2.5625162,1.0,53.535416,-102.95555,147.01115,-325.31375,-2.2200883e-16,7.947991e-15,2.5625165,2.5625165,2.5625162,0.039589055,1.0,1.0,-7.0776602e-09,0.0,-7.0776602e-09,-9.309135e-11,-3.5388368e-07,1.0,2.5625162,2.5625162,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.054,0.5,0.0,50000.0,-2.9490263e-06,10112.81,10159.167,0.5012026,0.5012026,-4.983512e-11,1.1010844e-08,0.9976006,-9.9192515e-11,43.64949,160.82796,160.82796,88.204865,-78.79131,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054655,0.5029558,2.625348,2.625348,1.0,58.953716,-102.60321,164.97823,-325.80618,-2.2200883e-16,7.962809e-15,2.6253483,2.6253483,2.625348,0.039589047,1.0,1.0,-7.0796164e-09,0.0,-7.0796164e-09,-1.0469681e-10,-3.539811e-07,1.0,2.625348,2.625348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0538,0.5,0.0,50000.0,-2.8869977e-06,10112.81,10159.167,0.5012026,0.5012026,-5.5900503e-11,2.479268e-09,0.9976006,-1.1126514e-10,37.706577,142.71863,142.71863,88.204865,-72.56359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054703,0.5029558,2.68818,2.68818,1.0,64.13936,-101.84593,182.2942,-325.01282,-2.2200883e-16,7.904837e-15,2.6881802,2.6881802,2.68818,0.039589055,1.0,1.0,-7.0800783e-09,0.0,-7.0800783e-09,-1.0693231e-10,-3.5400387e-07,1.0,2.68818,2.68818,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
