Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0536,0.5,0.0,50000.0,-2.6764976e-06,10112.81,10159.167,0.5012026,0.5012026,-7.806426e-11,9.403517e-09,0.9976006,-1.553802e-10,31.614851,124.04605,124.04605,88.204865,-66.04949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3054751,0.5029558,2.7510118,2.7510118,1.0,69.07187,-100.68672,198.89075,-322.9368,-2.2200883e-16,7.5882505e-15,2.751012,2.751012,2.7510118,0.03958906,1.0,1.0,-7.079811e-09,0.0,-7.079811e-09,-1.0464792e-10,-3.539905e-07,1.0,2.7510118,2.7510118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0534,0.5,0.0,50000.0,-2.455475e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0577368e-10,8.3845775e-09,0.9976006,-2.1053342e-10,25.398357,104.88392,104.88392,88.204865,-59.274723,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30547988,0.5029558,2.8138437,2.8138437,1.0,73.73178,-99.13014,214.70235,-319.58627,-2.2200883e-16,7.0827853e-15,2.8138437,2.8138437,2.8138437,0.03958905,1.0,1.0,-7.0799513e-09,0.0,-7.0799513e-09,-1.0495302e-10,-3.5399773e-07,1.0,2.8138437,2.8138437,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0532,0.5,0.0,50000.0,-2.2092731e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4516839e-10,5.4531073e-09,0.9976006,-2.889452e-10,19.081627,85.30785,85.30785,88.204865,-52.26603,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30548468,0.5029558,2.8766756,2.8766756,1.0,78.100716,-97.18234,229.66663,-314.9745,-2.2200883e-16,6.630136e-15,2.8766756,2.8766756,2.8766756,0.039589066,1.0,1.0,-7.08127e-09,0.0,-7.08127e-09,-1.126169e-10,-3.54064e-07,1.0,2.8766756,2.8766756,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.053,0.5,0.0,50000.0,-1.9729785e-06,10112.81,10159.167,0.5012026,0.5012026,-1.665206e-10,-6.0774803e-09,0.9976006,-3.3144495e-10,12.689591,65.39513,65.39513,88.204865,-45.05106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30548948,0.50295573,2.9395075,2.9395075,1.0,82.161415,-94.851006,243.72452,-309.11966,-2.2200883e-16,6.220183e-15,2.9395075,2.9395075,2.9395075,0.03958906,1.0,1.0,-7.0841386e-09,0.0,-7.0841386e-09,-1.2990467e-10,-3.5420786e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0528,0.5,0.0,50000.0,-1.7786425e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6312758e-10,1.0483322e-08,0.9976006,-3.246914e-10,6.247475,45.224304,45.224304,88.204865,-37.658295,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30549428,0.5029558,3.0023394,3.0023394,1.0,85.897865,-92.14534,256.82056,-302.04486,-2.2200883e-16,5.6411933e-15,3.0023394,3.0023394,3.0023394,0.039589062,1.0,1.0,-7.0882833e-09,0.0,-7.0882833e-09,-1.550171e-10,-3.5441528e-07,1.0,3.0023394,3.0023394,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0526,0.5,0.0,50000.0,-1.6357061e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3877982e-10,4.7728688e-09,0.9976006,-2.7622932e-10,-0.21929656,24.875008,24.875008,88.204865,-30.116917,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30549908,0.50295573,3.0651712,3.0651712,1.0,89.29531,-89.07601,268.903,-293.778,-2.2200883e-16,5.3396415e-15,3.0651712,3.0651712,3.0651712,0.039589062,1.0,1.0,-7.092628e-09,0.0,-7.092628e-09,-1.8118952e-10,-3.546324e-07,1.0,3.0651712,3.0651712,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0524,0.5,0.0,50000.0,-1.3403394e-06,10112.81,10159.167,0.5012026,0.5012026,-1.11622635e-10,7.0529436e-09,0.9976006,-2.2217526e-10,-6.685203,4.42754,4.42754,88.204865,-22.45668,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30550388,0.5029558,3.128003,3.128003,1.0,92.340355,-85.65515,279.92426,-284.35178,-2.2200883e-16,5.2812072e-15,3.1280031,3.1280031,3.128003,0.03958906,1.0,1.0,-7.096023e-09,0.0,-7.096023e-09,-2.0126482e-10,-3.548018e-07,1.0,3.128003,3.128003,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0522,0.5,0.0,50000.0,-1.0733228e-06,10112.81,10159.167,0.5012026,0.5012026,-7.707009e-11,6.256794e-09,0.9976006,-1.5340139e-10,-13.124726,-16.037401,-16.037401,88.204865,-14.707816,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30550867,0.50295573,3.1908348,3.1908348,1.0,95.020966,-81.89624,289.84073,-273.80334,-2.2200883e-16,5.3019074e-15,3.190835,3.190835,3.1908348,0.03958906,1.0,1.0,-7.097887e-09,0.0,-7.097887e-09,-2.1167006e-10,-3.548946e-07,1.0,3.1908348,3.1908348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.052,0.5,0.0,50000.0,-8.0059993e-07,10112.81,10159.167,0.5012026,0.5012026,-4.5079482e-11,5.9232748e-09,0.9976006,-8.972683e-11,-19.512451,-36.43905,-36.43905,88.204865,-6.900908,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30551347,0.50295573,3.2536666,3.2536666,1.0,97.32658,-77.814125,298.61337,-262.17432,-2.2200883e-16,5.3225225e-15,3.2536669,3.2536669,3.2536666,0.039589055,1.0,1.0,-7.097952e-09,0.0,-7.097952e-09,-2.1079925e-10,-3.548974e-07,1.0,3.2536666,3.2536666,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0518,0.5,0.0,50000.0,-4.69081e-07,10112.81,10159.167,0.5012026,0.5012026,-4.2391132e-11,1.865468e-09,0.9976006,-8.43759e-11,-25.82317,-56.696888,-56.696888,88.204865,0.93323636,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30551827,0.5029558,3.3164985,3.3164985,1.0,99.248085,-73.42492,306.20752,-249.51062,-2.2200883e-16,5.329711e-15,3.3164988,3.3164988,3.3164985,0.039589044,1.0,1.0,-7.096464e-09,0.0,-7.096464e-09,-2.0027503e-10,-3.5482267e-07,1.0,3.3164985,3.3164985,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0516,0.5,0.0,50000.0,-1.06433674e-07,10112.81,10159.167,0.5012026,0.5012026,-4.1740337e-11,-3.0476999e-09,0.9976006,-8.3080556e-11,-32.03198,-76.73097,-76.73097,88.204865,8.763698,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30552307,0.5029558,3.3793304,3.3793304,1.0,100.77791,-68.74593,312.59317,-235.86221,-2.2200883e-16,5.3299514e-15,3.3793306,3.3793306,3.3793304,0.03958905,1.0,1.0,-7.0942354e-09,0.0,-7.0942354e-09,-1.852284e-10,-3.5471118e-07,1.0,3.3793304,3.3793304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0514,0.5,0.0,50000.0,4.316405e-07,10112.81,10159.167,0.5012026,0.5012026,-3.3900917e-11,-2.499957e-09,0.9976006,-6.7476864e-11,-38.11437,-96.462234,-96.462234,88.204865,16.559578,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30552787,0.50295573,3.4421623,3.4421623,1.0,101.91,-63.795635,317.7452,-221.28296,-2.2200883e-16,5.3288605e-15,3.4421623,3.4421623,3.4421623,0.039589055,1.0,1.0,-7.0920354e-09,0.0,-7.0920354e-09,-1.704632e-10,-3.5460124e-07,1.0,3.4421623,3.4421623,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0512,0.5,0.0,50000.0,9.727437e-07,10112.81,10159.167,0.5012026,0.5012026,-1.482742e-11,8.36619e-09,0.9976006,-2.9512705e-11,-44.04634,-115.812805,-115.812805,88.204865,24.290102,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30553266,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.593567,321.64322,-205.83041,-2.2200883e-16,5.328254e-15,3.5049942,3.5049942,3.5049942,0.039589062,1.0,1.0,-7.09002e-09,0.0,-7.09002e-09,-1.5693127e-10,-3.5450051e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.051,0.5,0.0,50000.0,1.3990233e-06,10112.81,10159.167,0.5012026,0.5012026,1.7019447e-11,-8.71195e-09,0.9976006,3.3875746e-11,-49.80448,-134.70631,-134.70631,88.204865,31.924763,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30553746,0.50295573,3.567826,3.567826,1.0,102.96474,-53.16026,324.27185,-189.56554,-2.2200883e-16,5.328124e-15,3.567826,3.567826,3.567826,0.03958906,1.0,1.0,-7.0878596e-09,0.0,-7.0878596e-09,-1.4255104e-10,-3.5439237e-07,1.0,3.567826,3.567826,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0508,0.5,0.0,50000.0,1.9361996e-06,10112.81,10159.167,0.5012026,0.5012026,5.142848e-11,3.5565597e-09,0.9976006,1.0236397e-10,-55.366066,-153.06819,-153.06819,88.204865,39.433426,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30554226,0.5029558,3.630658,3.630658,1.0,102.88322,-47.51715,325.62076,-172.55255,-2.2200883e-16,5.3281595e-15,3.630658,3.630658,3.630658,0.03958906,1.0,1.0,-7.0849335e-09,0.0,-7.0849335e-09,-1.2345958e-10,-3.542458e-07,1.0,3.630658,3.630658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0506,0.5,0.0,50000.0,2.259437e-06,10112.81,10159.167,0.5012026,0.5012026,8.1990845e-11,-1.3097029e-08,0.9976006,1.6319573e-10,-60.709145,-170.82599,-170.82599,88.204865,46.786465,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30554706,0.50295573,3.6934896,3.6934896,1.0,102.39566,-41.686516,325.68454,-154.85857,-2.2200883e-16,5.3281998e-15,3.6934898,3.6934898,3.6934896,0.039589047,1.0,1.0,-7.0807697e-09,0.0,-7.0807697e-09,-9.676079e-11,-3.540373e-07,1.0,3.6934896,3.6934896,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0504,0.5,0.0,50000.0,2.5293418e-06,10112.81,10159.167,0.5012026,0.5012026,9.417279e-11,-7.500043e-09,0.9976006,1.8744284e-10,-65.81264,-187.9096,-187.9096,88.204865,53.95486,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30555186,0.5029558,3.7563214,3.7563214,1.0,101.504,-35.69136,324.46304,-136.55342,-2.2200883e-16,5.3282146e-15,3.7563217,3.7563217,3.7563214,0.039589062,1.0,1.0,-7.0755126e-09,0.0,-7.0755126e-09,-6.341079e-11,-3.537742e-07,1.0,3.7563214,3.7563214,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0502,0.5,0.0,50000.0,2.7438507e-06,10112.81,10159.167,0.5012026,0.5012026,9.4714715e-11,-4.44762e-09,0.9976006,1.8852149e-10,-70.65639,-204.25163,-204.25163,88.204865,60.910328,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30555665,0.50295573,3.8191533,3.8191533,1.0,100.21174,-29.555347,321.961,-117.70937,-2.2200883e-16,5.3282154e-15,3.8191535,3.8191535,3.8191533,0.039589047,1.0,1.0,-7.069714e-09,0.0,-7.069714e-09,-2.6905221e-11,-3.5348424e-07,1.0,3.8191533,3.8191533,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.05,0.5,0.0,50000.0,2.7739047e-06,10112.81,10159.167,0.5012026,0.5012026,8.1813625e-11,-4.3588577e-11,0.9976006,1.6284299e-10,-75.2213,-219.78758,-219.78758,88.204865,67.625404,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30556145,0.50295573,3.8819852,3.8819852,1.0,98.523994,-23.302694,318.18835,-98.40077,-2.2200883e-16,5.3282133e-15,3.8819854,3.8819854,3.8819852,0.039589055,1.0,1.0,-7.0641444e-09,0.0,-7.0641444e-09,7.9397435e-12,-3.532059e-07,1.0,3.8819852,3.8819852,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0498,0.5,0.0,50000.0,2.8606464e-06,10112.81,10159.167,0.5012026,0.5012026,5.8802e-11,-8.234815e-09,0.9976006,1.1704032e-10,-79.48934,-234.45612,-234.45612,88.204865,74.0736,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30556625,0.50295573,3.944817,3.944817,1.0,96.44742,-16.958076,313.15994,-78.703835,-2.2200883e-16,5.328212e-15,3.9448173,3.9448173,3.944817,0.039589055,1.0,1.0,-7.0594806e-09,0.0,-7.0594806e-09,3.6919696e-11,-3.5297302e-07,1.0,3.944817,3.944817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0496,0.5,0.0,50000.0,2.8910108e-06,10112.81,10159.167,0.5012026,0.5012026,3.7138643e-11,7.930875e-09,0.9976006,7.392128e-11,-83.44368,-248.19937,-248.19937,88.204865,80.229454,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30557105,0.50295573,4.007649,4.007649,1.0,93.99021,-10.546532,306.89566,-58.69628,-2.2200883e-16,5.328212e-15,4.007649,4.007649,4.007649,0.03958906,1.0,1.0,-7.0561943e-09,0.0,-7.0561943e-09,5.713619e-11,-3.5280908e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0494,0.5,0.0,50000.0,2.8581987e-06,10112.81,10159.167,0.5012026,0.5012026,1.9833532e-11,-9.784765e-09,0.9976006,3.947694e-11,-87.0687,-260.9631,-260.96307,88.204865,86.06868,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30557585,0.50295573,4.070481,4.070481,1.0,91.16206,-4.093365,299.42017,-38.457085,-2.2200883e-16,5.328212e-15,4.070481,4.070481,4.070481,0.039589066,1.0,1.0,-7.0543327e-09,0.0,-7.0543327e-09,6.836476e-11,-3.5271634e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0492,0.5,0.0,50000.0,2.8529764e-06,10112.81,10159.167,0.5012026,0.5012026,1.0504512e-11,-2.386888e-09,0.9976006,2.0908329e-11,-90.350105,-272.6969,-272.6969,88.204865,91.56823,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30558065,0.50295573,4.1333127,4.1333127,1.0,87.974144,2.375956,290.76303,-18.066116,-2.2200883e-16,5.328212e-15,4.1333127,4.1333127,4.1333127,0.03958907,1.0,1.0,-7.053711e-09,0.0,-7.053711e-09,7.1811605e-11,-3.526855e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.049,0.5,0.0,50000.0,2.8602872e-06,10112.81,10159.167,0.5012026,0.5012026,2.4496152e-11,-3.0993101e-09,0.9976006,4.8757484e-11,-93.27493,-283.35452,-283.35452,88.204865,96.706406,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30558544,0.50295573,4.1961446,4.1961446,1.0,84.43903,8.8359,280.95837,2.3961532,-2.2200883e-16,5.328212e-15,4.1961446,4.1961446,4.1961446,0.03958906,1.0,1.0,-7.0538744e-09,0.0,-7.0538744e-09,7.0365276e-11,-3.526938e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0488,0.5,0.0,50000.0,2.7106503e-06,10112.81,10159.167,0.5012026,0.5012026,4.5128026e-11,4.967862e-10,0.9976006,8.9823454e-11,-95.83165,-292.89386,-292.89386,88.204865,101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30559024,0.50295573,4.2589765,4.2589765,1.0,80.57068,15.260973,270.0449,22.848965,-2.2200883e-16,4.990546e-15,4.2589765,4.2589765,4.2589765,0.039589055,1.0,1.0,-7.054098e-09,0.0,-7.054098e-09,6.8581286e-11,-3.527049e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0486,0.5,0.0,50000.0,2.560737e-06,10112.81,10159.167,0.5012026,0.5012026,7.168925e-11,5.504734e-09,0.9976006,1.4269129e-10,-98.01016,-301.27725,-301.27728,88.204865,105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30559504,0.50295573,4.3218083,4.3218083,1.0,76.384346,21.625818,258.06567,43.2116,-2.2200883e-16,4.576008e-15,4.3218083,4.3218083,4.3218083,0.03958906,1.0,1.0,-7.0535533e-09,0.0,-7.0535533e-09,7.162057e-11,-3.5267738e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0484,0.5,0.0,50000.0,2.3908476e-06,10112.81,10159.167,0.5012026,0.5012026,8.8547863e-11,2.646234e-10,0.9976006,1.7624692e-10,-99.80188,-308.47168,-308.47168,88.204865,109.75749,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30559984,0.5029558,4.38464,4.38464,1.0,71.89656,27.905315,245.06798,63.4037,-2.2200883e-16,4.4175263e-15,4.38464,4.38464,4.38464,0.039589062,1.0,1.0,-7.0518116e-09,0.0,-7.0518116e-09,8.210234e-11,-3.5259e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0482,0.5,0.0,50000.0,2.2527802e-06,10112.81,10159.167,0.5012026,0.5012026,7.691085e-11,-5.626047e-09,0.9976006,1.5308445e-10,-101.199715,-314.4487,-314.4487,88.204865,113.2628,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30560464,0.50295573,4.447472,4.447472,1.0,67.12503,34.074684,231.10312,83.34557,-2.2200883e-16,4.405461e-15,4.447472,4.447472,4.447472,0.039589066,1.0,1.0,-7.0492403e-09,0.0,-7.0492403e-09,9.767411e-11,-3.524613e-07,1.0,4.447472,4.447472,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.048,0.5,0.0,50000.0,2.1056878e-06,10112.81,10159.167,0.5012026,0.5012026,6.2366695e-11,-6.726342e-09,0.9976006,1.2413554e-10,-102.198166,-319.18472,-319.18472,88.204865,116.321106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30560943,0.50295573,4.510304,4.510304,1.0,62.088593,40.109573,216.22621,102.95853,-2.2200883e-16,4.090883e-15,4.510304,4.510304,4.510304,0.039589055,1.0,1.0,-7.0466517e-09,0.0,-7.0466517e-09,1.13230834e-10,-3.52332e-07,1.0,4.510304,4.510304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0478,0.5,0.0,50000.0,2.123469e-06,10112.81,10159.167,0.5012026,0.5012026,5.7765268e-11,-9.454855e-09,0.9976006,1.149768e-10,-102.79329,-322.66107,-322.66107,88.204865,118.92036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30561423,0.50295573,4.5731354,4.5731354,1.0,56.807117,45.98617,200.49594,122.165146,-2.2200883e-16,3.6879095e-15,4.573136,4.573136,4.5731354,0.03958906,1.0,1.0,-7.0448003e-09,0.0,-7.0448003e-09,1.2408852e-10,-3.5223965e-07,1.0,4.5731354,4.5731354,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0476,0.5,0.0,50000.0,1.997373e-06,10112.81,10159.167,0.5012026,0.5012026,5.2583257e-11,-1.368679e-09,0.9976006,1.0466245e-10,-102.982735,-324.86404,-324.86404,88.204865,121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30561903,0.5029558,4.6359673,4.6359673,1.0,51.30145,51.681282,183.97441,140.88963,-2.2200883e-16,3.5314248e-15,4.6359677,4.6359677,4.6359673,0.039589066,1.0,1.0,-7.0437065e-09,0.0,-7.0437065e-09,1.3017282e-10,-3.5218514e-07,1.0,4.6359673,4.6359673,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0474,0.5,0.0,50000.0,1.7710644e-06,10112.81,10159.167,0.5012026,0.5012026,6.628105e-11,-9.809649e-09,0.9976006,1.3192673e-10,-102.76575,-325.7849,-325.7849,88.204865,122.70247,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30562383,0.50295573,4.698799,4.698799,1.0,45.59332,57.17243,166.72682,159.05809,-2.2200883e-16,3.518439e-15,4.6987996,4.6987996,4.698799,0.039589055,1.0,1.0,-7.043034e-09,0.0,-7.043034e-09,1.3361293e-10,-3.5215155e-07,1.0,4.698799,4.698799,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0472,0.5,0.0,50000.0,1.4215718e-06,10112.81,10159.167,0.5012026,0.5012026,6.5761244e-11,-9.6400825e-09,0.9976006,1.308921e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30562863,0.50295573,4.761631,4.761631,1.0,39.705254,62.437946,148.82124,176.59882,-2.2200883e-16,3.5381705e-15,4.7616315,4.7616315,4.761631,0.039589062,1.0,1.0,-7.0422526e-09,0.0,-7.0422526e-09,1.3772515e-10,-3.521124e-07,1.0,4.761631,4.761631,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.047,0.5,0.0,50000.0,1.2054709e-06,10112.81,10159.167,0.5012026,0.5012026,5.8059186e-11,-1.4807628e-09,0.9976006,1.1556182e-10,-101.11753,-323.77094,-323.77094,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30563343,0.50295573,4.824463,4.824463,1.0,33.66049,67.45705,130.32832,193.4426,-2.2200883e-16,3.5505972e-15,4.8244634,4.8244634,4.824463,0.039589066,1.0,1.0,-7.0412662e-09,0.0,-7.0412662e-09,1.4308484e-10,-3.5206307e-07,1.0,4.824463,4.824463,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0468,0.5,0.0,50000.0,8.7357256e-07,10112.81,10159.167,0.5012026,0.5012026,4.698417e-11,8.653419e-09,0.9976006,9.351795e-11,-99.6928,-320.84402,-320.84402,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30563822,0.50295573,4.887295,4.887295,1.0,27.48288,72.20992,111.32106,209.52295,-2.2200883e-16,3.5537034e-15,4.887295,4.887295,4.887295,0.039589062,1.0,1.0,-7.0404123e-09,0.0,-7.0404123e-09,1.4757613e-10,-3.5202044e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0466,0.5,0.0,50000.0,5.2648454e-07,10112.81,10159.167,0.5012026,0.5012026,1.639639e-11,-5.2137895e-11,0.9976006,3.2635603e-11,-97.87463,-316.65088,-316.65088,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30564302,0.50295573,4.9501266,4.9501266,1.0,21.19681,76.67782,91.874466,224.7764,-2.2200883e-16,3.5532126e-15,4.9501266,4.9501266,4.9501266,0.03958905,1.0,1.0,-7.040078e-09,0.0,-7.040078e-09,1.4879088e-10,-3.520039e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0464,0.5,0.0,50000.0,9.667275e-08,10112.81,10159.167,0.5012026,0.5012026,-2.0360222e-11,8.507605e-09,0.9976006,-4.052527e-11,-95.6702,-311.20807,-311.20807,88.204865,123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30564782,0.5029558,5.0129585,5.0129585,1.0,14.8270855,80.84311,72.065285,239.14276,-2.2200883e-16,3.5524325e-15,5.0129585,5.0129585,5.0129585,0.039589062,1.0,1.0,-7.0406556e-09,0.0,-7.0406556e-09,1.4429741e-10,-3.5203308e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0462,0.5,0.0,50000.0,-3.3796272e-07,10112.81,10159.167,0.5012026,0.5012026,-6.856313e-11,1.4054832e-09,0.9976006,-1.36469e-10,-93.08819,-304.53705,-304.53705,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30565262,0.50295573,5.0757904,5.0757904,1.0,8.398846,84.68935,51.9717,252.56534,-2.2200883e-16,3.5521112e-15,5.0757904,5.0757904,5.0757904,0.03958907,1.0,1.0,-7.04264e-09,0.0,-7.04264e-09,1.3104705e-10,-3.521327e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.046,0.5,0.0,50000.0,-8.0656156e-07,10112.81,10159.167,0.5012026,0.5012026,-1.10282165e-10,1.9034778e-09,0.9976006,-2.1950718e-10,-90.13881,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30565745,0.50295573,5.1386223,5.1386223,1.0,1.9374593,88.20135,31.672998,264.99115,-2.2200883e-16,3.45729e-15,5.1386223,5.1386223,5.1386223,0.03958906,1.0,1.0,-7.04643e-09,0.0,-7.04643e-09,1.0661015e-10,-3.523227e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0458,0.5,0.0,50000.0,-1.263054e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4053793e-10,-6.1120775e-09,0.9976006,-2.7972866e-10,-86.833694,-287.62048,-287.62048,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30566224,0.5029558,5.201454,5.201454,1.0,-4.5315733,91.365265,11.2493,276.3712,-2.2200883e-16,2.9810778e-15,5.201454,5.201454,5.201454,0.03958906,1.0,1.0,-7.0519897e-09,0.0,-7.0519897e-09,7.129591e-11,-3.5260106e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0456,0.5,0.0,50000.0,-1.5099731e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3247382e-10,-2.523869e-09,0.9976006,-2.6367777e-10,-83.18588,-277.4417,-277.4417,88.204865,115.63401,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30566704,0.50295573,5.264286,5.264286,1.0,-10.982721,94.1686,-9.218795,286.6605,-2.2200883e-16,2.5508634e-15,5.264286,5.264286,5.264286,0.03958906,1.0,1.0,-7.058788e-09,0.0,-7.058788e-09,2.8492642e-11,-3.5294119e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0454,0.5,0.0,50000.0,-1.8475469e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0338765e-10,7.990838e-09,0.9976006,-2.0578424e-10,-79.20978,-266.16797,-266.16797,88.204865,112.4681,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30567184,0.5029558,5.327118,5.327118,1.0,-17.390526,96.6003,-29.650507,295.81848,-2.2200883e-16,1.8841558e-15,5.327118,5.327118,5.327118,0.03958906,1.0,1.0,-7.065561e-09,0.0,-7.065561e-09,-1.3851257e-11,-3.532796e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0452,0.5,0.0,50000.0,-2.1554886e-06,10112.81,10159.167,0.5012026,0.5012026,-7.3700025e-11,-5.679174e-11,0.9976006,-1.4669356e-10,-74.92107,-253.84381,-253.84381,88.204865,108.858315,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30567664,0.5029558,5.38995,5.38995,1.0,-23.729698,98.650764,-49.9652,303.80902,-2.2200883e-16,1.1649718e-15,5.38995,5.38995,5.38995,0.03958906,1.0,1.0,-7.0709096e-09,0.0,-7.0709096e-09,-4.7038998e-11,-3.5354654e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.045,0.5,0.0,50000.0,-2.408598e-06,10112.81,10159.167,0.5012026,0.5012026,-6.936486e-11,5.154628e-09,0.9976006,-1.380648e-10,-70.33668,-240.51785,-240.51785,88.204865,104.81892,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30568144,0.5029558,5.4527817,5.4527817,1.0,-29.97522,100.3119,-70.0827,310.60056,-2.2200883e-16,8.631622e-16,5.4527817,5.4527817,5.4527817,0.03958905,1.0,1.0,-7.074221e-09,0.0,-7.074221e-09,-6.7343096e-11,-3.5371167e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0448,0.5,0.0,50000.0,-2.450858e-06,10112.81,10159.167,0.5012026,0.5012026,-6.8933345e-11,-8.151909e-09,0.9976006,-1.3720589e-10,-65.47469,-226.24266,-226.24266,88.204865,100.36584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30568624,0.5029558,5.5156136,5.5156136,1.0,-36.102444,101.57714,-89.92362,316.1663,-2.2200883e-16,8.2642633e-16,5.5156136,5.5156136,5.5156136,0.039589066,1.0,1.0,-7.07611e-09,0.0,-7.07611e-09,-7.869559e-11,-3.5380586e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0446,0.5,0.0,50000.0,-2.357547e-06,10112.81,10159.167,0.5012026,0.5012026,-8.119012e-11,-1.6135269e-09,0.9976006,-1.6160194e-10,-60.35432,-211.0746,-211.0746,88.204865,95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30569103,0.5029558,5.5784454,5.5784454,1.0,-42.08719,102.441505,-109.40965,320.48425,-2.2200883e-16,4.605827e-16,5.5784454,5.5784454,5.5784454,0.03958906,1.0,1.0,-7.0774715e-09,0.0,-7.0774715e-09,-8.672628e-11,-3.538739e-07,1.0,5.5784454,5.5784454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0444,0.5,0.0,50000.0,-2.0792875e-06,10112.81,10159.167,0.5012026,0.5012026,-9.160043e-11,-2.550303e-09,0.9976006,-1.8232277e-10,-54.99575,-195.07353,-195.07353,88.204865,90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30569583,0.5029558,5.6412773,5.6412773,1.0,-47.905834,102.90159,-128.4639,323.5374,-2.2200883e-16,9.9044807e-17,5.6412773,5.6412773,5.6412773,0.03958907,1.0,1.0,-7.078982e-09,0.0,-7.078982e-09,-9.5655e-11,-3.5394953e-07,1.0,5.6412773,5.6412773,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0442,0.5,0.0,50000.0,-1.7807237e-06,10112.81,10159.167,0.5012026,0.5012026,-7.857874e-11,1.2157694e-08,0.9976006,-1.5640424e-10,-49.420143,-178.30258,-178.30258,88.204865,84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30570063,0.5029558,5.7041087,5.7041087,1.0,-53.535416,102.95556,-147.01115,325.31375,-2.2200883e-16,-2.6539203e-17,5.704109,5.704109,5.7041087,0.039589055,1.0,1.0,-7.080895e-09,0.0,-7.080895e-09,-1.0703771e-10,-3.5404526e-07,1.0,5.7041087,5.7041087,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.044,0.5,0.0,50000.0,-1.7021691e-06,10112.81,10159.167,0.5012026,0.5012026,-6.125434e-11,1.1313843e-08,0.9976006,-1.219215e-10,-43.649494,-160.82797,-160.82797,88.204865,78.791306,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30570543,0.5029558,5.7669406,5.7669406,1.0,-58.953716,102.60321,-164.97823,325.80618,-2.2200883e-16,-3.0510775e-17,5.766941,5.766941,5.7669406,0.039589047,1.0,1.0,-7.0826913e-09,0.0,-7.0826913e-09,-1.176018e-10,-3.5413493e-07,1.0,5.7669406,5.7669406,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0438,0.5,0.0,50000.0,-1.5340954e-06,10112.81,10159.167,0.5012026,0.5012026,-4.4831888e-11,2.4181837e-09,0.9976006,-8.923402e-11,-37.706577,-142.71863,-142.71863,88.204865,72.56358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30571023,0.50295573,5.8297725,5.8297725,1.0,-64.13936,101.84593,-182.29419,325.01282,-2.2200883e-16,-1.133136e-17,5.829773,5.829773,5.8297725,0.039589066,1.0,1.0,-7.0837225e-09,0.0,-7.0837225e-09,-1.2332184e-10,-3.5418626e-07,1.0,5.8297725,5.8297725,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0436,0.5,0.0,50000.0,-1.3313863e-06,10112.81,10159.167,0.5012026,0.5012026,-3.034701e-11,9.017877e-09,0.9976006,-6.040311e-11,-31.614855,-124.04606,-124.04606,88.204865,66.04949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30571502,0.5029558,5.8926044,5.8926044,1.0,-69.07187,100.68672,-198.89073,322.9368,-2.2200883e-16,-7.152857e-19,5.892605,5.892605,5.8926044,0.03958906,1.0,1.0,-7.0837585e-09,0.0,-7.0837585e-09,-1.2280661e-10,-3.5418782e-07,1.0,5.8926044,5.8926044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0434,0.5,0.0,50000.0,-1.1920022e-06,10112.81,10159.167,0.5012026,0.5012026,-3.1232142e-11,2.8665867e-09,0.9976006,-6.21649e-11,-25.39836,-104.88393,-104.88393,88.204865,59.274727,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30571982,0.5029558,5.955436,5.955436,1.0,-73.73178,99.13014,-214.70235,319.58627,-2.2200883e-16,1.5454777e-18,5.9554367,5.9554367,5.955436,0.039589055,1.0,1.0,-7.082994e-09,0.0,-7.082994e-09,-1.1731885e-10,-3.5414945e-07,1.0,5.955436,5.955436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0432,0.5,0.0,50000.0,-9.777635e-07,10112.81,10159.167,0.5012026,0.5012026,-4.5043587e-11,4.544378e-09,0.9976006,-8.965539e-11,-19.08163,-85.30786,-85.30786,88.204865,52.26603,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30572462,0.5029558,6.018268,6.018268,1.0,-78.100716,97.18234,-229.66663,314.9745,-2.2200883e-16,9.222889e-19,6.018268,6.018268,6.018268,0.039589062,1.0,1.0,-7.0819692e-09,0.0,-7.0819692e-09,-1.1026291e-10,-3.5409823e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.043,0.5,0.0,50000.0,-8.3053925e-07,10112.81,10159.167,0.5012026,0.5012026,-6.263611e-11,-1.0772311e-09,0.9976006,-1.2467179e-10,-12.689594,-65.395134,-65.395134,88.204865,45.051064,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30572942,0.5029558,6.0811,6.0811,1.0,-82.161415,94.851006,-243.72452,309.11966,-2.2200883e-16,-1.0460941e-16,6.0811,6.0811,6.0811,0.039589062,1.0,1.0,-7.0813755e-09,0.0,-7.0813755e-09,-1.059546e-10,-3.5406873e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0428,0.5,0.0,50000.0,-6.4856545e-07,10112.81,10159.167,0.5012026,0.5012026,-7.308875e-11,6.0641985e-09,0.9976006,-1.4547688e-10,-6.247478,-45.224316,-45.22431,88.204865,37.6583,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30573422,0.5029558,6.143932,6.143932,1.0,-85.897865,92.14534,-256.82053,302.04486,-2.2200883e-16,-5.8165684e-16,6.143932,6.143932,6.143932,0.039589062,1.0,1.0,-7.081614e-09,0.0,-7.081614e-09,-1.0686236e-10,-3.5408087e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0426,0.5,0.0,50000.0,-4.5630566e-07,10112.81,10159.167,0.5012026,0.5012026,-6.141162e-11,-2.6799907e-09,0.9976006,-1.2223454e-10,0.21929432,-24.875015,-24.875015,88.204865,30.116915,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30573902,0.5029558,6.2067637,6.2067637,1.0,-89.29531,89.07602,-268.903,293.778,-2.2200883e-16,-8.6167227e-16,6.2067637,6.2067637,6.2067637,0.039589055,1.0,1.0,-7.0825448e-09,0.0,-7.0825448e-09,-1.1206326e-10,-3.541275e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0424,0.5,0.0,50000.0,-2.6662534e-07,10112.81,10159.167,0.5012026,0.5012026,-3.1498595e-11,1.112604e-08,0.9976006,-6.2695245e-11,6.6852007,-4.4275475,-4.427547,88.204865,22.456682,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057438,0.5029558,6.2695956,6.2695956,1.0,-92.340355,85.65515,-279.92422,284.35178,-2.2200883e-16,-9.261807e-16,6.2695956,6.2695956,6.2695956,0.039589062,1.0,1.0,-7.0834685e-09,0.0,-7.0834685e-09,-1.1716304e-10,-3.5417358e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0422,0.5,0.0,50000.0,-6.345458e-08,10112.81,10159.167,0.5012026,0.5012026,-2.0183386e-12,1.1111127e-08,0.9976006,-4.0173294e-12,13.124723,16.037394,16.037394,88.204865,14.707817,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057486,0.5029558,0.049242154,0.049242154,1.0,-95.020966,81.89625,-289.84073,273.80334,-2.2200883e-16,-9.18607e-16,0.049242288,0.049242288,0.049242154,0.039589044,1.0,1.0,-7.0835253e-09,0.0,-7.0835253e-09,-1.1680325e-10,-3.541761e-07,1.0,0.049242154,0.049242154,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.042,0.5,0.0,50000.0,1.7053567e-07,10112.81,10159.167,0.5012026,0.5012026,2.6661893e-11,-3.9886134e-09,0.9976006,5.3068206e-11,19.51245,36.43904,36.43904,88.204865,6.9009085,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057534,0.5029558,0.11207401,0.11207401,1.0,-97.32658,77.81413,-298.61337,262.17432,-2.2200883e-16,-9.470211e-16,0.11207414,0.11207414,0.11207401,0.039589044,1.0,1.0,-7.08222e-09,0.0,-7.08222e-09,-1.0795063e-10,-3.5411048e-07,1.0,0.11207401,0.11207401,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0418,0.5,0.0,50000.0,3.7129237e-07,10112.81,10159.167,0.5012026,0.5012026,4.1717657e-11,6.7994335e-09,0.9976006,8.303541e-11,25.823168,56.69688,56.69688,88.204865,-0.93323606,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057582,0.5029558,0.17490587,0.17490587,1.0,-99.248085,73.42492,-306.2075,249.51062,-2.2200883e-16,-9.964246e-16,0.17490599,0.17490599,0.17490587,0.039589047,1.0,1.0,-7.079577e-09,0.0,-7.079577e-09,-9.082173e-11,-3.5397807e-07,1.0,0.17490587,0.17490587,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0416,0.5,0.0,50000.0,6.963689e-07,10112.81,10159.167,0.5012026,0.5012026,4.4154267e-11,1.961622e-09,0.9976006,8.788527e-11,32.031975,76.730965,76.730965,88.204865,-8.763698,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305763,0.5029558,0.23773772,0.23773772,1.0,-100.77791,68.74593,-312.59317,235.86221,-2.2200883e-16,-1.0912877e-15,0.23773785,0.23773785,0.23773772,0.03958905,1.0,1.0,-7.076121e-09,0.0,-7.076121e-09,-6.8746085e-11,-3.5380515e-07,1.0,0.23773772,0.23773772,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0414,0.5,0.0,50000.0,1.1498787e-06,10112.81,10159.167,0.5012026,0.5012026,5.139646e-11,2.6089262e-09,0.9976006,1.0230023e-10,38.11437,96.46223,96.46223,88.204865,-16.559574,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057678,0.5029558,0.30056956,0.30056956,1.0,-101.91,63.79564,-317.7452,221.28297,-2.2200883e-16,-1.1978455e-15,0.30056968,0.30056968,0.30056956,0.039589055,1.0,1.0,-7.072544e-09,0.0,-7.072544e-09,-4.6064205e-11,-3.5362632e-07,1.0,0.30056956,0.30056956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0412,0.5,0.0,50000.0,1.5731841e-06,10112.81,10159.167,0.5012026,0.5012026,5.954905e-11,-1.1539404e-08,0.9976006,1.1852727e-10,44.046337,115.8128,115.8128,88.204865,-24.290098,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057726,0.50295573,0.3634014,0.3634014,1.0,-102.63991,58.59357,-321.64322,205.83041,-2.2200883e-16,-1.2656836e-15,0.36340156,0.36340156,0.3634014,0.03958905,1.0,1.0,-7.069138e-09,0.0,-7.069138e-09,-2.457892e-11,-3.5345607e-07,1.0,0.3634014,0.3634014,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.041,0.5,0.0,50000.0,2.1244514e-06,10112.81,10159.167,0.5012026,0.5012026,8.421433e-11,2.341229e-09,0.9976006,1.6762139e-10,49.804478,134.7063,134.7063,88.204865,-31.92476,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057774,0.50295573,0.42623326,0.42623326,1.0,-102.96474,53.160263,-324.27185,189.56555,-2.2200883e-16,-1.3139042e-15,0.4262334,0.4262334,0.42623326,0.039589047,1.0,1.0,-7.065824e-09,0.0,-7.065824e-09,-3.7842784e-12,-3.5329037e-07,1.0,0.42623326,0.42623326,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0408,0.5,0.0,50000.0,2.5505465e-06,10112.81,10159.167,0.5012026,0.5012026,1.2550246e-10,-6.95754e-09,0.9976006,2.4980185e-10,55.366062,153.06819,153.06819,88.204865,-39.433426,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057822,0.5029558,0.4890651,0.4890651,1.0,-102.88322,47.517155,-325.62073,172.55255,-2.2200883e-16,-1.3720961e-15,0.48906526,0.48906526,0.4890651,0.039589047,1.0,1.0,-7.0622446e-09,0.0,-7.0622446e-09,1.856575e-11,-3.5311123e-07,1.0,0.4890651,0.4890651,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0406,0.5,0.0,50000.0,2.8878655e-06,10112.81,10159.167,0.5012026,0.5012026,1.6335683e-10,-2.0478832e-09,0.9976006,3.2514771e-10,60.709145,170.82599,170.82599,88.204865,-46.786465,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305787,0.50295573,0.551897,0.551897,1.0,-102.39566,41.686516,-325.68454,154.85857,-2.2200883e-16,-1.4239553e-15,0.5518971,0.5518971,0.551897,0.03958906,1.0,1.0,-7.0576918e-09,0.0,-7.0576918e-09,4.6877075e-11,-3.528833e-07,1.0,0.551897,0.551897,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0404,0.5,0.0,50000.0,3.2628152e-06,10112.81,10159.167,0.5012026,0.5012026,1.8498687e-10,-6.6328334e-09,0.9976006,3.6820047e-10,65.81263,187.9096,187.9096,88.204865,-53.954865,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057918,0.5029558,0.6147288,0.6147288,1.0,-101.504,35.691364,-324.46304,136.55344,-2.2200883e-16,-1.5149628e-15,0.614729,0.614729,0.6147288,0.03958904,1.0,1.0,-7.0517636e-09,0.0,-7.0517636e-09,8.359924e-11,-3.5258654e-07,1.0,0.6147288,0.6147288,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0402,0.5,0.0,50000.0,3.3724327e-06,10112.81,10159.167,0.5012026,0.5012026,1.8400742e-10,-5.024204e-09,0.9976006,3.6625095e-10,70.65639,204.25163,204.25163,88.204865,-60.910328,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3057966,0.50295573,0.6775607,0.6775607,1.0,-100.21174,29.555351,-321.961,117.70938,-2.2200883e-16,-1.6268154e-15,0.6775608,0.6775608,0.6775607,0.039589047,1.0,1.0,-7.0448816e-09,0.0,-7.0448816e-09,1.260274e-10,-3.522423e-07,1.0,0.6775607,0.6775607,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.04,0.5,0.0,50000.0,3.4347597e-06,10112.81,10159.167,0.5012026,0.5012026,1.6716784e-10,-8.8354773e-10,0.9976006,3.327332e-10,75.2213,219.78758,219.78758,88.204865,-67.625404,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3058014,0.50295573,0.7403925,0.7403925,1.0,-98.523994,23.302696,-318.18835,98.40078,-2.2200883e-16,-1.6706188e-15,0.7403927,0.7403927,0.7403925,0.03958906,1.0,1.0,-7.038036e-09,0.0,-7.038036e-09,1.6794727e-10,-3.5190018e-07,1.0,0.7403925,0.7403925,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0398,0.5,0.0,50000.0,3.430384e-06,10112.81,10159.167,0.5012026,0.5012026,1.3485521e-10,-3.2453025e-09,0.9976006,2.684177e-10,79.48934,234.45612,234.45612,88.204865,-74.07359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3058062,0.50295573,0.8032244,0.8032244,1.0,-96.44742,16.958078,-313.15994,78.70384,-2.2200883e-16,-1.6744142e-15,0.8032245,0.8032245,0.8032244,0.03958906,1.0,1.0,-7.032216e-09,0.0,-7.032216e-09,2.0320402e-10,-3.5160954e-07,1.0,0.8032244,0.8032244,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0396,0.5,0.0,50000.0,3.4399372e-06,10112.81,10159.167,0.5012026,0.5012026,9.882751e-11,-3.304623e-09,0.9976006,1.9670765e-10,83.44368,248.19936,248.19936,88.204865,-80.22945,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.305811,0.50295573,0.86605626,0.86605626,1.0,-93.99021,10.546534,-306.89566,58.69629,-2.2200883e-16,-1.668974e-15,0.8660564,0.8660564,0.86605626,0.039589066,1.0,1.0,-7.0281745e-09,0.0,-7.0281745e-09,2.2715825e-10,-3.5140798e-07,1.0,0.86605626,0.86605626,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0394,0.5,0.0,50000.0,3.3681981e-06,10112.81,10159.167,0.5012026,0.5012026,7.211219e-11,-4.93454e-09,0.9976006,1.4353312e-10,87.0687,260.96307,260.96307,88.204865,-86.06868,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3058158,0.5029558,0.9288881,0.9288881,1.0,-91.16207,4.093367,-299.42017,38.457092,-2.2200883e-16,-1.6655115e-15,0.9288882,0.9288882,0.9288881,0.039589062,1.0,1.0,-7.0262396e-09,0.0,-7.0262396e-09,2.3784397e-10,-3.5131174e-07,1.0,0.9288881,0.9288881,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0392,0.5,0.0,50000.0,3.184413e-06,10112.81,10159.167,0.5012026,0.5012026,6.45177e-11,8.7645846e-10,0.9976006,1.2841693e-10,90.350105,272.6969,272.6969,88.204865,-91.56824,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30582058,0.5029558,0.99171996,0.99171996,1.0,-87.97415,-2.3759542,-290.76303,18.066122,-2.2200883e-16,-1.707162e-15,0.9917201,0.9917201,0.99171996,0.039589062,1.0,1.0,-7.0261454e-09,0.0,-7.0261454e-09,2.37014e-10,-3.5130742e-07,1.0,0.99171996,0.99171996,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.039,0.5,0.0,50000.0,3.012002e-06,10112.81,10159.167,0.5012026,0.5012026,7.7554026e-11,1.1264466e-09,0.9976006,1.5436462e-10,93.27493,283.35452,283.35452,88.204865,-96.70641,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30582538,0.50295573,1.0545518,1.0545518,1.0,-84.43903,-8.835898,-280.95837,-2.3961463,-2.2200883e-16,-1.7618311e-15,1.054552,1.054552,1.0545518,0.039589062,1.0,1.0,-7.027051e-09,0.0,-7.027051e-09,2.2999673e-10,-3.513528e-07,1.0,1.0545518,1.0545518,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0388,0.5,0.0,50000.0,2.731888e-06,10112.81,10159.167,0.5012026,0.5012026,1.0316961e-10,5.321764e-09,0.9976006,2.0535025e-10,95.83165,292.89386,292.89386,88.204865,-101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30583018,0.50295573,1.1173836,1.1173836,1.0,-80.57068,-15.260971,-270.0449,-22.848957,-2.2200883e-16,-1.7874708e-15,1.1173838,1.1173838,1.1173836,0.039589062,1.0,1.0,-7.0278356e-09,0.0,-7.0278356e-09,2.2381215e-10,-3.5139186e-07,1.0,1.1173836,1.1173836,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0386,0.5,0.0,50000.0,2.338937e-06,10112.81,10159.167,0.5012026,0.5012026,1.0996367e-10,-4.83932e-09,0.9976006,2.1887323e-10,98.01016,301.27725,301.27725,88.204865,-105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30583498,0.50295573,1.1802155,1.1802155,1.0,-76.384346,-21.625816,-258.06567,-43.211594,-2.2200883e-16,-1.9004275e-15,1.1802156,1.1802156,1.1802155,0.039589062,1.0,1.0,-7.027624e-09,0.0,-7.027624e-09,2.238867e-10,-3.51381e-07,1.0,1.1802155,1.1802155,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0384,0.5,0.0,50000.0,2.0061268e-06,10112.81,10159.167,0.5012026,0.5012026,1.04622415e-10,5.199347e-09,0.9976006,2.0824192e-10,99.80187,308.47168,308.47168,88.204865,-109.757484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30583978,0.50295573,1.2430474,1.2430474,1.0,-71.89656,-27.905313,-245.06798,-63.403694,-2.2200883e-16,-1.9830655e-15,1.2430475,1.2430475,1.2430474,0.03958906,1.0,1.0,-7.0265e-09,0.0,-7.0265e-09,2.2962786e-10,-3.5132464e-07,1.0,1.2430474,1.2430474,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0382,0.5,0.0,50000.0,1.6447789e-06,10112.81,10159.167,0.5012026,0.5012026,8.807396e-11,-5.9750205e-10,0.9976006,1.7530363e-10,101.199715,314.4487,314.4487,88.204865,-113.262794,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30584458,0.50295573,1.3058792,1.3058792,1.0,-67.12503,-34.07468,-231.10313,-83.345566,-2.2200883e-16,-2.0068097e-15,1.3058794,1.3058794,1.3058792,0.039589062,1.0,1.0,-7.0251893e-09,0.0,-7.0251893e-09,2.3647326e-10,-3.5125916e-07,1.0,1.3058792,1.3058792,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.038,0.5,0.0,50000.0,1.3928994e-06,10112.81,10159.167,0.5012026,0.5012026,7.252647e-11,-7.490885e-09,0.9976006,1.443577e-10,102.198166,319.18472,319.18472,88.204865,-116.321106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30584937,0.50295573,1.3687111,1.3687111,1.0,-62.088593,-40.109573,-216.22621,-102.95852,-2.2200883e-16,-2.005145e-15,1.3687112,1.3687112,1.3687111,0.039589066,1.0,1.0,-7.024373e-09,0.0,-7.024373e-09,2.4017763e-10,-3.5121855e-07,1.0,1.3687111,1.3687111,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0378,0.5,0.0,50000.0,1.2721807e-06,10112.81,10159.167,0.5012026,0.5012026,7.314898e-11,1.6052767e-09,0.9976006,1.4559676e-10,102.79329,322.66107,322.66107,88.204865,-118.92036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30585417,0.50295573,1.4315429,1.4315429,1.0,-56.807117,-45.98617,-200.49594,-122.16514,-2.2200883e-16,-2.0002666e-15,1.431543,1.431543,1.4315429,0.03958907,1.0,1.0,-7.0243553e-09,0.0,-7.0243553e-09,2.388874e-10,-3.5121784e-07,1.0,1.4315429,1.4315429,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0376,0.5,0.0,50000.0,1.1472312e-06,10112.81,10159.167,0.5012026,0.5012026,9.228705e-11,-1.5407013e-09,0.9976006,1.8368945e-10,102.982735,324.86404,324.86404,88.204865,-121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30585897,0.5029558,1.4943748,1.4943748,1.0,-51.301453,-51.681282,-183.97443,-140.88963,-2.2200883e-16,-1.9980186e-15,1.4943749,1.4943749,1.4943748,0.039589066,1.0,1.0,-7.024789e-09,0.0,-7.024789e-09,2.348086e-10,-3.5123958e-07,1.0,1.4943748,1.4943748,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0374,0.5,0.0,50000.0,9.108205e-07,10112.81,10159.167,0.5012026,0.5012026,1.1693807e-10,1.2508912e-09,0.9976006,2.3275518e-10,102.76575,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30586377,0.50295573,1.5572066,1.5572066,1.0,-45.593323,-57.17243,-166.72684,-159.05809,-2.2200883e-16,-2.0687475e-15,1.5572067,1.5572067,1.5572066,0.03958906,1.0,1.0,-7.024893e-09,0.0,-7.024893e-09,2.3284177e-10,-3.5124458e-07,1.0,1.5572066,1.5572066,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0372,0.5,0.0,50000.0,6.587236e-07,10112.81,10159.167,0.5012026,0.5012026,1.2653358e-10,1.4174598e-09,0.9976006,2.518542e-10,102.143196,325.42007,325.42007,88.204865,-123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30586857,0.50295573,1.6200385,1.6200385,1.0,-39.705254,-62.437943,-148.82124,-176.59882,-2.2200883e-16,-2.1781387e-15,1.6200386,1.6200386,1.6200385,0.039589066,1.0,1.0,-7.0240342e-09,0.0,-7.0240342e-09,2.3689475e-10,-3.5120135e-07,1.0,1.6200385,1.6200385,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.037,0.5,0.0,50000.0,4.446125e-07,10112.81,10159.167,0.5012026,0.5012026,1.1789499e-10,9.5733474e-09,0.9976006,2.3465982e-10,101.11753,323.77094,323.77094,88.204865,-124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30587336,0.50295573,1.6828703,1.6828703,1.0,-33.660492,-67.45705,-130.32834,-193.4426,-2.2200883e-16,-2.2672616e-15,1.6828705,1.6828705,1.6828703,0.039589062,1.0,1.0,-7.0222965e-09,0.0,-7.0222965e-09,2.4638588e-10,-3.5111432e-07,1.0,1.6828703,1.6828703,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0368,0.5,0.0,50000.0,1.8073992e-07,10112.81,10159.167,0.5012026,0.5012026,8.4508886e-11,-1.1085214e-08,0.9976006,1.6820768e-10,99.6928,320.84402,320.84402,88.204865,-124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30587816,0.50295573,1.7457021,1.7457021,1.0,-27.482882,-72.20992,-111.32107,-209.52293,-2.2200883e-16,-2.4630348e-15,1.7457023,1.7457023,1.7457021,0.039589066,1.0,1.0,-7.0204553e-09,0.0,-7.0204553e-09,2.5643462e-10,-3.5102238e-07,1.0,1.7457021,1.7457021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0366,0.5,0.0,50000.0,-1.6845927e-07,10112.81,10159.167,0.5012026,0.5012026,4.2475724e-11,-9.515984e-10,0.9976006,8.454428e-11,97.87463,316.65088,316.65088,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30588296,0.50295573,1.808534,1.808534,1.0,-21.196812,-76.67782,-91.87447,-224.7764,-2.2200883e-16,-2.803273e-15,1.8085341,1.8085341,1.808534,0.03958906,1.0,1.0,-7.0195543e-09,0.0,-7.0195543e-09,2.6052915e-10,-3.509777e-07,1.0,1.808534,1.808534,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0364,0.5,0.0,50000.0,-5.8724305e-07,10112.81,10159.167,0.5012026,0.5012026,1.9912904e-12,-3.434687e-09,0.9976006,3.9634923e-12,95.6702,311.20807,311.20807,88.204865,-123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30588776,0.5029558,1.8713659,1.8713659,1.0,-14.827088,-80.84311,-72.06529,-239.14276,-2.2200883e-16,-3.0585494e-15,1.871366,1.871366,1.8713659,0.039589062,1.0,1.0,-7.0203803e-09,0.0,-7.0203803e-09,2.5382357e-10,-3.5101945e-07,1.0,1.8713659,1.8713659,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0362,0.5,0.0,50000.0,-1.0042974e-06,10112.81,10159.167,0.5012026,0.5012026,-3.0630356e-11,6.3127787e-09,0.9976006,-6.0967086e-11,93.08819,304.53705,304.53705,88.204865,-122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30589256,0.50295573,1.9341978,1.9341978,1.0,-8.398848,-84.68935,-51.971703,-252.56534,-2.2200883e-16,-3.1339757e-15,1.9341979,1.9341979,1.9341978,0.039589074,1.0,1.0,-7.0230812e-09,0.0,-7.0230812e-09,2.3547547e-10,-3.5115494e-07,1.0,1.9341978,1.9341978,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
