Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.036,0.5,0.0,50000.0,-1.3944876e-06,10112.81,10159.167,0.5012026,0.5012026,-5.884231e-11,6.7587287e-09,0.9976006,-1.1712056e-10,90.13881,296.66415,296.66415,88.204865,-120.58611,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30589736,0.50295573,1.9970295,1.9970295,1.0,-1.9374617,-88.20135,-31.673004,-264.99115,-2.2200883e-16,-3.2403368e-15,1.9970297,1.9970297,1.9970295,0.039589062,1.0,1.0,-7.0273676e-09,0.0,-7.0273676e-09,2.0736499e-10,-3.513696e-07,1.0,1.9970295,1.9970295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0358,0.5,0.0,50000.0,-1.8797715e-06,10112.81,10159.167,0.5012026,0.5012026,-6.803734e-11,-1.2878617e-09,0.9976006,-1.3542248e-10,86.833694,287.62048,287.62048,88.204865,-118.34359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30590215,0.5029558,2.0598614,2.0598614,1.0,4.531571,-91.365265,-11.249307,-276.3712,-2.2200883e-16,-3.4429998e-15,2.0598617,2.0598617,2.0598614,0.039589062,1.0,1.0,-7.0326496e-09,0.0,-7.0326496e-09,1.7323805e-10,-3.5163384e-07,1.0,2.0598614,2.0598614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0356,0.5,0.0,50000.0,-2.181328e-06,10112.81,10159.167,0.5012026,0.5012026,-5.876709e-11,1.5149426e-09,0.9976006,-1.1697084e-10,83.18588,277.4417,277.4417,88.204865,-115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30590695,0.50295573,2.1226933,2.1226933,1.0,10.982719,-94.1686,9.218787,-286.6605,-2.2200883e-16,-3.5482841e-15,2.1226935,2.1226935,2.1226933,0.039589062,1.0,1.0,-7.038192e-09,0.0,-7.038192e-09,1.3770764e-10,-3.5191096e-07,1.0,2.1226933,2.1226933,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0354,0.5,0.0,50000.0,-2.517554e-06,10112.81,10159.167,0.5012026,0.5012026,-6.026683e-11,9.726517e-09,0.9976006,-1.1995595e-10,79.20978,266.168,266.16797,88.204865,-112.468094,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30591178,0.5029558,2.1855252,2.1855252,1.0,17.390524,-96.6003,29.650497,-295.81848,-2.2200883e-16,-3.5685994e-15,2.1855252,2.1855252,2.1855252,0.039589062,1.0,1.0,-7.0432953e-09,0.0,-7.0432953e-09,1.05135775e-10,-3.5216596e-07,1.0,2.1855252,2.1855252,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0352,0.5,0.0,50000.0,-2.8485085e-06,10112.81,10159.167,0.5012026,0.5012026,-6.1000635e-11,-7.2490236e-09,0.9976006,-1.2141652e-10,74.92107,253.84383,253.84383,88.204865,-108.858315,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30591658,0.5029558,2.248357,2.248357,1.0,23.729696,-98.650764,49.96519,-303.80902,-2.2200883e-16,-3.561327e-15,2.248357,2.248357,2.248357,0.039589062,1.0,1.0,-7.047628e-09,0.0,-7.047628e-09,7.755804e-11,-3.523824e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.035,0.5,0.0,50000.0,-3.214865e-06,10112.81,10159.167,0.5012026,0.5012026,-7.186746e-11,2.5946287e-09,0.9976006,-1.43046e-10,70.33668,240.51785,240.51785,88.204865,-104.81892,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30592138,0.50295573,2.311189,2.311189,1.0,29.975218,-100.31189,70.082695,-310.60056,-2.2200883e-16,-3.5541206e-15,2.311189,2.311189,2.311189,0.03958905,1.0,1.0,-7.0513577e-09,0.0,-7.0513577e-09,5.388295e-11,-3.5256878e-07,1.0,2.311189,2.311189,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0348,0.5,0.0,50000.0,-3.3604447e-06,10112.81,10159.167,0.5012026,0.5012026,-9.390613e-11,-3.082986e-09,0.9976006,-1.8691208e-10,65.47469,226.24268,226.24268,88.204865,-100.36584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30592617,0.50295573,2.3740208,2.3740208,1.0,36.10244,-101.57714,89.923615,-316.1663,-2.2200883e-16,-3.5516142e-15,2.3740208,2.3740208,2.3740208,0.039589066,1.0,1.0,-7.054904e-09,0.0,-7.054904e-09,3.146867e-11,-3.5274613e-07,1.0,2.3740208,2.3740208,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0346,0.5,0.0,50000.0,-3.3612025e-06,10112.81,10159.167,0.5012026,0.5012026,-9.944564e-11,-2.2849906e-09,0.9976006,-1.97938e-10,60.35432,211.07462,211.07462,88.204865,-95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30593097,0.5029558,2.4368525,2.4368525,1.0,42.087185,-102.441505,109.409645,-320.48425,-2.2200883e-16,-3.5533002e-15,2.4368527,2.4368527,2.4368525,0.03958906,1.0,1.0,-7.0586856e-09,0.0,-7.0586856e-09,7.710171e-12,-3.5293527e-07,1.0,2.4368525,2.4368525,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0344,0.5,0.0,50000.0,-3.2441988e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0046131e-10,-2.9311342e-09,0.9976006,-1.9995962e-10,54.995754,195.07353,195.07353,88.204865,-90.29054,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30593577,0.50295573,2.4996843,2.4996843,1.0,47.90583,-102.90158,128.4639,-323.5374,-2.2200883e-16,-3.8201533e-15,2.4996846,2.4996846,2.4996843,0.039589055,1.0,1.0,-7.0626887e-09,0.0,-7.0626887e-09,-1.7281615e-11,-3.5313542e-07,1.0,2.4996843,2.4996843,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0342,0.5,0.0,50000.0,-3.0176964e-06,10112.81,10159.167,0.5012026,0.5012026,-7.995941e-11,3.022308e-10,0.9976006,-1.5915232e-10,49.420143,178.3026,178.3026,88.204865,-84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30594057,0.5029558,2.5625162,2.5625162,1.0,53.53541,-102.95556,147.01115,-325.31375,-2.2200883e-16,-4.2483107e-15,2.5625165,2.5625165,2.5625162,0.039589055,1.0,1.0,-7.0665287e-09,0.0,-7.0665287e-09,-4.1101823e-11,-3.5332732e-07,1.0,2.5625162,2.5625162,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.034,0.5,0.0,50000.0,-2.9905327e-06,10112.81,10159.167,0.5012026,0.5012026,-6.0441645e-11,1.164422e-08,0.9976006,-1.203039e-10,43.649494,160.82797,160.82797,88.204865,-78.79131,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30594537,0.5029558,2.625348,2.625348,1.0,58.953716,-102.60321,164.97821,-325.80618,-2.2200883e-16,-4.4455533e-15,2.6253483,2.6253483,2.625348,0.03958906,1.0,1.0,-7.0696324e-09,0.0,-7.0696324e-09,-6.0170764e-11,-3.5348225e-07,1.0,2.625348,2.625348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0338,0.5,0.0,50000.0,-2.901872e-06,10112.81,10159.167,0.5012026,0.5012026,-5.3016005e-11,3.1686174e-09,0.9976006,-1.055238e-10,37.70658,142.71864,142.71864,88.204865,-72.56359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30595016,0.50295573,2.68818,2.68818,1.0,64.13935,-101.84593,182.29419,-325.01282,-2.2200883e-16,-4.4754125e-15,2.6881802,2.6881802,2.68818,0.039589047,1.0,1.0,-7.0714967e-09,0.0,-7.0714967e-09,-7.140441e-11,-3.5357516e-07,1.0,2.68818,2.68818,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0336,0.5,0.0,50000.0,-2.7616156e-06,10112.81,10159.167,0.5012026,0.5012026,-6.56901e-11,1.0231279e-08,0.9976006,-1.307505e-10,31.614855,124.04607,124.04607,88.204865,-66.0495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30595496,0.50295573,2.7510118,2.7510118,1.0,69.07186,-100.68672,198.89073,-322.9368,-2.2200883e-16,-4.457537e-15,2.7510118,2.7510118,2.7510118,0.03958905,1.0,1.0,-7.0724124e-09,0.0,-7.0724124e-09,-7.6680225e-11,-3.5362078e-07,1.0,2.7510118,2.7510118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0334,0.5,0.0,50000.0,-2.6446928e-06,10112.81,10159.167,0.5012026,0.5012026,-8.471657e-11,7.0090787e-09,0.9976006,-1.6862105e-10,25.398361,104.883934,104.883934,88.204865,-59.274734,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30595976,0.5029558,2.8138437,2.8138437,1.0,73.73178,-99.13014,214.70235,-319.58627,-2.2200883e-16,-4.443219e-15,2.8138437,2.8138437,2.8138437,0.039589062,1.0,1.0,-7.0731225e-09,0.0,-7.0731225e-09,-8.0672795e-11,-3.5365633e-07,1.0,2.8138437,2.8138437,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0332,0.5,0.0,50000.0,-2.4185813e-06,10112.81,10159.167,0.5012026,0.5012026,-1.07970015e-10,1.5642351e-08,0.9976006,-2.1490502e-10,19.081633,85.30787,85.30787,88.204865,-52.266037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30596456,0.50295573,2.8766756,2.8766756,1.0,78.10071,-97.18234,229.66663,-314.9745,-2.2200883e-16,-4.438818e-15,2.8766756,2.8766756,2.8766756,0.03958905,1.0,1.0,-7.074381e-09,0.0,-7.074381e-09,-8.808282e-11,-3.5371949e-07,1.0,2.8766756,2.8766756,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.033,0.5,0.0,50000.0,-2.3271377e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3343936e-10,3.9272194e-09,0.9976006,-2.6559957e-10,12.689596,65.39514,65.395134,88.204865,-45.051067,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30596936,0.5029558,2.9395075,2.9395075,1.0,82.161415,-94.851006,243.72452,-309.11966,-2.2200883e-16,-4.438958e-15,2.9395075,2.9395075,2.9395075,0.039589066,1.0,1.0,-7.0766166e-09,0.0,-7.0766166e-09,-1.01544634e-10,-3.5383152e-07,1.0,2.9395075,2.9395075,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0328,0.5,0.0,50000.0,-2.1670767e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3752884e-10,-4.3228527e-09,0.9976006,-2.7373934e-10,6.2474794,45.22432,45.22432,88.204865,-37.658302,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30597416,0.50295573,3.0023391,3.0023391,1.0,85.89786,-92.14534,256.82053,-302.04486,-2.2200883e-16,-4.5299737e-15,3.0023394,3.0023394,3.0023391,0.039589055,1.0,1.0,-7.079847e-09,0.0,-7.079847e-09,-1.2112447e-10,-3.5399324e-07,1.0,3.0023391,3.0023391,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0326,0.5,0.0,50000.0,-1.9978277e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2963537e-10,2.231867e-09,0.9976006,-2.5802804e-10,-0.21929224,24.875023,24.875023,88.204865,-30.11692,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30597895,0.5029558,3.065171,3.065171,1.0,89.29531,-89.07602,268.903,-293.778,-2.2200883e-16,-4.7647077e-15,3.0651712,3.0651712,3.065171,0.03958906,1.0,1.0,-7.083592e-09,0.0,-7.083592e-09,-1.437743e-10,-3.5418054e-07,1.0,3.065171,3.065171,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0324,0.5,0.0,50000.0,-1.7767785e-06,10112.81,10159.167,0.5012026,0.5012026,-9.6889434e-11,2.1083333e-09,0.9976006,-1.928501e-10,-6.685199,4.427554,4.427554,88.204865,-22.456682,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30598375,0.50295573,3.128003,3.128003,1.0,92.34035,-85.65515,279.92422,-284.35178,-2.2200883e-16,-4.8821467e-15,3.1280031,3.1280031,3.128003,0.039589055,1.0,1.0,-7.087053e-09,0.0,-7.087053e-09,-1.6449415e-10,-3.543534e-07,1.0,3.128003,3.128003,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0322,0.5,0.0,50000.0,-1.6001251e-06,10112.81,10159.167,0.5012026,0.5012026,-6.978157e-11,3.0875105e-09,0.9976006,-1.3889422e-10,-13.124722,-16.037388,-16.037386,88.204865,-14.707822,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30598855,0.5029558,3.1908348,3.1908348,1.0,95.020966,-81.89625,289.84073,-273.80334,-2.2200883e-16,-4.9033403e-15,3.190835,3.190835,3.1908348,0.03958905,1.0,1.0,-7.089312e-09,0.0,-7.089312e-09,-1.7757391e-10,-3.5446595e-07,1.0,3.1908348,3.1908348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.032,0.5,0.0,50000.0,-1.308087e-06,10112.81,10159.167,0.5012026,0.5012026,-3.6101382e-11,9.610237e-10,0.9976006,-7.1856694e-11,-19.512447,-36.439034,-36.439034,88.204865,-6.9009123,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30599335,0.5029558,3.2536666,3.2536666,1.0,97.32658,-77.81413,298.61337,-262.17432,-2.2200883e-16,-4.8944677e-15,3.2536669,3.2536669,3.2536666,0.03958905,1.0,1.0,-7.089841e-09,0.0,-7.089841e-09,-1.7979306e-10,-3.5449196e-07,1.0,3.2536666,3.2536666,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0318,0.5,0.0,50000.0,-1.1779504e-06,10112.81,10159.167,0.5012026,0.5012026,-1.503052e-11,1.1808275e-08,0.9976006,-2.9916958e-11,-25.823166,-56.696873,-56.696873,88.204865,0.9332289,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30599815,0.50295573,3.3164985,3.3164985,1.0,99.248085,-73.42492,306.2075,-249.51062,-2.2200883e-16,-4.886283e-15,3.3164985,3.3164985,3.3164985,0.039589055,1.0,1.0,-7.0887123e-09,0.0,-7.0887123e-09,-1.7167573e-10,-3.5443514e-07,1.0,3.3164985,3.3164985,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0316,0.5,0.0,50000.0,-9.538121e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3031967e-11,7.0534987e-09,0.9976006,-2.5939011e-11,-32.031975,-76.73096,-76.73096,88.204865,8.763689,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30600294,0.5029558,3.3793304,3.3793304,1.0,100.77791,-68.74593,312.59317,-235.86221,-2.2200883e-16,-4.88354e-15,3.3793304,3.3793304,3.3793304,0.039589062,1.0,1.0,-7.086402e-09,0.0,-7.086402e-09,-1.5626843e-10,-3.5431944e-07,1.0,3.3793304,3.3793304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0314,0.5,0.0,50000.0,-5.0788753e-07,10112.81,10159.167,0.5012026,0.5012026,-1.6011753e-11,7.808379e-09,0.9976006,-3.1870017e-11,-38.114365,-96.46222,-96.46222,88.204865,16.55957,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30600774,0.5029558,3.4421623,3.4421623,1.0,101.91,-63.79564,317.74518,-221.28297,-2.2200883e-16,-4.883502e-15,3.4421623,3.4421623,3.4421623,0.039589055,1.0,1.0,-7.0837562e-09,0.0,-7.0837562e-09,-1.3888468e-10,-3.5418716e-07,1.0,3.4421623,3.4421623,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0312,0.5,0.0,50000.0,-9.4898866e-08,10112.81,10159.167,0.5012026,0.5012026,-1.18824395e-11,-4.3603348e-09,0.9976006,-2.3650975e-11,-44.046337,-115.81279,-115.81279,88.204865,24.290096,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30601254,0.50295573,3.5049942,3.5049942,1.0,102.63991,-58.59357,321.64322,-205.83043,-2.2200883e-16,-4.883946e-15,3.5049942,3.5049942,3.5049942,0.039589062,1.0,1.0,-7.081386e-09,0.0,-7.081386e-09,-1.2333086e-10,-3.5406876e-07,1.0,3.5049942,3.5049942,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.031,0.5,0.0,50000.0,3.4197177e-07,10112.81,10159.167,0.5012026,0.5012026,5.3804743e-12,2.155582e-09,0.9976006,1.0709372e-11,-49.804478,-134.7063,-134.7063,88.204865,31.924759,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30601734,0.50295573,3.5678258,3.5678258,1.0,102.96474,-53.160263,324.27185,-189.56555,-2.2200883e-16,-4.8841826e-15,3.567826,3.567826,3.5678258,0.03958906,1.0,1.0,-7.079317e-09,0.0,-7.079317e-09,-1.09734756e-10,-3.5396533e-07,1.0,3.5678258,3.5678258,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0308,0.5,0.0,50000.0,7.7751474e-07,10112.81,10159.167,0.5012026,0.5012026,3.1807754e-11,4.20646e-09,0.9976006,6.331061e-11,-55.366062,-153.06818,-153.06819,88.204865,39.433422,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30602214,0.50295573,3.6306577,3.6306577,1.0,102.88322,-47.517155,325.62076,-172.55255,-2.2200883e-16,-4.8842304e-15,3.630658,3.630658,3.6306577,0.03958906,1.0,1.0,-7.077172e-09,0.0,-7.077172e-09,-9.5724345e-11,-3.53858e-07,1.0,3.6306577,3.6306577,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0306,0.5,0.0,50000.0,1.013744e-06,10112.81,10159.167,0.5012026,0.5012026,5.9843554e-11,-1.2447195e-08,0.9976006,1.1911346e-10,-60.70914,-170.82597,-170.82597,88.204865,46.78646,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30602694,0.50295573,3.6934896,3.6934896,1.0,102.39566,-41.68652,325.68457,-154.85858,-2.2200883e-16,-4.9316084e-15,3.6934898,3.6934898,3.6934896,0.03958905,1.0,1.0,-7.0743513e-09,0.0,-7.0743513e-09,-7.756627e-11,-3.5371676e-07,1.0,3.6934896,3.6934896,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0304,0.5,0.0,50000.0,1.2660946e-06,10112.81,10159.167,0.5012026,0.5012026,7.0948324e-11,-6.76486e-09,0.9976006,1.4121654e-10,-65.81263,-187.9096,-187.9096,88.204865,53.954857,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30603173,0.5029558,3.7563214,3.7563214,1.0,101.504,-35.691364,324.46304,-136.55344,-2.2200883e-16,-5.1697165e-15,3.7563217,3.7563217,3.7563214,0.03958905,1.0,1.0,-7.0705912e-09,0.0,-7.0705912e-09,-5.3658182e-11,-3.5352852e-07,1.0,3.7563214,3.7563214,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0302,0.5,0.0,50000.0,1.5814231e-06,10112.81,10159.167,0.5012026,0.5012026,7.7306314e-11,6.1632823e-09,0.9976006,1.5387158e-10,-70.65639,-204.25163,-204.25163,88.204865,60.910324,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30603653,0.50295573,3.8191533,3.8191533,1.0,100.21174,-29.555353,321.96103,-117.70938,-2.2200883e-16,-5.3131065e-15,3.8191535,3.8191535,3.8191533,0.039589055,1.0,1.0,-7.0662476e-09,0.0,-7.0662476e-09,-2.6270817e-11,-3.5331126e-07,1.0,3.8191533,3.8191533,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.03,0.5,0.0,50000.0,1.8919175e-06,10112.81,10159.167,0.5012026,0.5012026,7.696855e-11,4.3706505e-09,0.9976006,1.5319927e-10,-75.2213,-219.78757,-219.78757,88.204865,67.625404,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30604133,0.50295573,3.8819852,3.8819852,1.0,98.523994,-23.302698,318.18835,-98.40079,-2.2200883e-16,-5.3471843e-15,3.8819852,3.8819852,3.8819852,0.039589066,1.0,1.0,-7.0618476e-09,0.0,-7.0618476e-09,1.296495e-12,-3.530913e-07,1.0,3.8819852,3.8819852,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0298,0.5,0.0,50000.0,1.922738e-06,10112.81,10159.167,0.5012026,0.5012026,5.4989558e-11,1.9052764e-09,0.9976006,1.0945199e-10,-79.48934,-234.45612,-234.45612,88.204865,74.07359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30604613,0.50295573,3.944817,3.944817,1.0,96.44742,-16.95808,313.15994,-78.70384,-2.2200883e-16,-5.3406037e-15,3.944817,3.944817,3.944817,0.039589066,1.0,1.0,-7.057831e-09,0.0,-7.057831e-09,2.6295934e-11,-3.5289065e-07,1.0,3.944817,3.944817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0296,0.5,0.0,50000.0,1.9326683e-06,10112.81,10159.167,0.5012026,0.5012026,3.9747136e-11,-4.3643738e-09,0.9976006,7.911326e-11,-83.44368,-248.19936,-248.19936,88.204865,80.22945,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30605093,0.50295573,4.007649,4.007649,1.0,93.99021,-10.546536,306.89566,-58.696297,-2.2200883e-16,-5.3314287e-15,4.007649,4.007649,4.007649,0.039589066,1.0,1.0,-7.054729e-09,0.0,-7.054729e-09,4.5442837e-11,-3.527358e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0294,0.5,0.0,50000.0,1.9622667e-06,10112.81,10159.167,0.5012026,0.5012026,3.16563e-11,7.216944e-11,0.9976006,6.300914e-11,-87.0687,-260.96307,-260.96307,88.204865,86.06868,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30605572,0.5029558,4.070481,4.070481,1.0,91.16207,-4.09337,299.42017,-38.4571,-2.2200883e-16,-5.327784e-15,4.070481,4.070481,4.070481,0.039589062,1.0,1.0,-7.052796e-09,0.0,-7.052796e-09,5.718742e-11,-3.5263946e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0292,0.5,0.0,50000.0,1.8696439e-06,10112.81,10159.167,0.5012026,0.5012026,2.2760556e-11,4.2907975e-09,0.9976006,4.5302928e-11,-90.3501,-272.6969,-272.6969,88.204865,91.56823,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30606052,0.50295573,4.1333127,4.1333127,1.0,87.97415,2.3759513,290.76303,-18.06613,-2.2200883e-16,-5.3274463e-15,4.1333127,4.1333127,4.1333127,0.03958905,1.0,1.0,-7.051898e-09,0.0,-7.051898e-09,6.2426626e-11,-3.5259478e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.029,0.5,0.0,50000.0,1.925986e-06,10112.81,10159.167,0.5012026,0.5012026,2.6138187e-11,3.7480556e-09,0.9976006,5.2025814e-11,-93.27493,-283.3545,-283.3545,88.204865,96.706406,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30606532,0.50295573,4.1961446,4.1961446,1.0,84.43903,8.835896,280.95837,2.3961387,-2.2200883e-16,-5.3278872e-15,4.1961446,4.1961446,4.1961446,0.039589066,1.0,1.0,-7.0516344e-09,0.0,-7.0516344e-09,6.37e-11,-3.5258168e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0288,0.5,0.0,50000.0,1.932802e-06,10112.81,10159.167,0.5012026,0.5012026,4.940985e-11,-6.7545676e-09,0.9976006,9.834606e-11,-95.83165,-292.89383,-292.89383,88.204865,101.46293,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30607012,0.50295573,4.2589765,4.2589765,1.0,80.57068,15.260968,270.0449,22.848951,-2.2200883e-16,-5.328173e-15,4.2589765,4.2589765,4.2589765,0.039589062,1.0,1.0,-7.051463e-09,0.0,-7.051463e-09,6.44108e-11,-3.5257307e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0286,0.5,0.0,50000.0,1.8143896e-06,10112.81,10159.167,0.5012026,0.5012026,7.229106e-11,-1.2402854e-08,0.9976006,1.4388915e-10,-98.01016,-301.27725,-301.27725,88.204865,105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30607492,0.5029558,4.3218083,4.3218083,1.0,76.38435,21.625813,258.06567,43.211586,-2.2200883e-16,-5.3282468e-15,4.3218083,4.3218083,4.3218083,0.039589047,1.0,1.0,-7.0507133e-09,0.0,-7.0507133e-09,6.8740846e-11,-3.5253538e-07,1.0,4.3218083,4.3218083,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0284,0.5,0.0,50000.0,1.6508692e-06,10112.81,10159.167,0.5012026,0.5012026,7.231981e-11,4.1602286e-09,0.9976006,1.4394635e-10,-99.80187,-308.47168,-308.47168,88.204865,109.757484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30607972,0.50295573,4.38464,4.38464,1.0,71.89657,27.905312,245.068,63.403687,-2.2200883e-16,-5.3282366e-15,4.38464,4.38464,4.38464,0.039589047,1.0,1.0,-7.0490414e-09,0.0,-7.0490414e-09,7.879875e-11,-3.5245154e-07,1.0,4.38464,4.38464,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0282,0.5,0.0,50000.0,1.4887389e-06,10112.81,10159.167,0.5012026,0.5012026,6.610069e-11,4.5582778e-09,0.9976006,1.3156773e-10,-101.199715,-314.4487,-314.4487,88.204865,113.262794,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3060845,0.50295573,4.4474716,4.4474716,1.0,67.12504,34.07468,231.10313,83.345566,-2.2200883e-16,-5.328219e-15,4.447472,4.447472,4.4474716,0.03958906,1.0,1.0,-7.046826e-09,0.0,-7.046826e-09,9.2159495e-11,-3.5234072e-07,1.0,4.4474716,4.4474716,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.028,0.5,0.0,50000.0,1.4645359e-06,10112.81,10159.167,0.5012026,0.5012026,4.406961e-11,3.6836396e-09,0.9976006,8.771677e-11,-102.198166,-319.18472,-319.18472,88.204865,116.321106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3060893,0.50295573,4.5103035,4.5103035,1.0,62.088596,40.10957,216.22621,102.95851,-2.2200883e-16,-5.3282116e-15,4.510304,4.510304,4.5103035,0.039589055,1.0,1.0,-7.0448296e-09,0.0,-7.0448296e-09,1.0405197e-10,-3.5224107e-07,1.0,4.5103035,4.5103035,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0278,0.5,0.0,50000.0,1.3275593e-06,10112.81,10159.167,0.5012026,0.5012026,3.497876e-11,-8.592027e-09,0.9976006,6.962221e-11,-102.79329,-322.66107,-322.66107,88.204865,118.92036,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3060941,0.50295573,4.5731354,4.5731354,1.0,56.80712,45.986168,200.49596,122.16513,-2.2200883e-16,-5.3282104e-15,4.573136,4.573136,4.5731354,0.039589062,1.0,1.0,-7.0436625e-09,0.0,-7.0436625e-09,1.1069285e-10,-3.5218298e-07,1.0,4.5731354,4.5731354,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0276,0.5,0.0,50000.0,1.2398928e-06,10112.81,10159.167,0.5012026,0.5012026,3.638967e-11,-6.496968e-10,0.9976006,7.2430506e-11,-102.982735,-324.86404,-324.86404,88.204865,121.05028,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3060989,0.5029558,4.6359673,4.6359673,1.0,51.301453,51.68128,183.97443,140.88962,-2.2200883e-16,-5.328211e-15,4.6359677,4.6359677,4.6359673,0.039589066,1.0,1.0,-7.0433908e-09,0.0,-7.0433908e-09,1.11729945e-10,-3.5216954e-07,1.0,4.6359673,4.6359673,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0274,0.5,0.0,50000.0,1.0138582e-06,10112.81,10159.167,0.5012026,0.5012026,4.7051862e-11,-8.811208e-09,0.9976006,9.365268e-11,-102.765755,-325.7849,-325.7849,88.204865,122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061037,0.5029558,4.698799,4.698799,1.0,45.593323,57.17243,166.72684,159.05807,-2.2200883e-16,-5.328212e-15,4.6987996,4.6987996,4.698799,0.03958907,1.0,1.0,-7.043465e-09,0.0,-7.043465e-09,1.10627896e-10,-3.5217326e-07,1.0,4.698799,4.698799,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0272,0.5,0.0,50000.0,7.111333e-07,10112.81,10159.167,0.5012026,0.5012026,5.0368182e-11,1.5152798e-09,0.9976006,1.00253535e-10,-102.143196,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061085,0.50295573,4.761631,4.761631,1.0,39.705257,62.437943,148.82126,176.59882,-2.2200883e-16,-5.328212e-15,4.761631,4.761631,4.761631,0.039589066,1.0,1.0,-7.0433277e-09,0.0,-7.0433277e-09,1.1086018e-10,-3.521663e-07,1.0,4.761631,4.761631,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.027,0.5,0.0,50000.0,4.534228e-07,10112.81,10159.167,0.5012026,0.5012026,4.3793122e-11,-6.8484884e-10,0.9976006,8.716645e-11,-101.11754,-323.77094,-323.77094,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061133,0.5029558,4.824463,4.824463,1.0,33.660492,67.45704,130.32834,193.44258,-2.2200883e-16,-5.328212e-15,4.824463,4.824463,4.824463,0.03958905,1.0,1.0,-7.0428503e-09,0.0,-7.0428503e-09,1.1320793e-10,-3.5214237e-07,1.0,4.824463,4.824463,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0268,0.5,0.0,50000.0,1.4423983e-07,10112.81,10159.167,0.5012026,0.5012026,1.0924637e-11,-4.2317723e-09,0.9976006,2.174455e-11,-99.69281,-320.84402,-320.84402,88.204865,124.73704,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061181,0.5029558,4.887295,4.887295,1.0,27.482885,72.20992,111.321075,209.52293,-2.2200883e-16,-5.328212e-15,4.887295,4.887295,4.887295,0.039589062,1.0,1.0,-7.0424067e-09,0.0,-7.0424067e-09,1.1531105e-10,-3.5212028e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0266,0.5,0.0,50000.0,-2.4274306e-07,10112.81,10159.167,0.5012026,0.5012026,-4.1999657e-11,4.2653405e-09,0.9976006,-8.3596706e-11,-97.87463,-316.65088,-316.65088,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061229,0.50295573,4.9501266,4.9501266,1.0,21.196815,76.67782,91.87448,224.7764,-2.2200883e-16,-5.328212e-15,4.9501266,4.9501266,4.9501266,0.039589055,1.0,1.0,-7.0427526e-09,0.0,-7.0427526e-09,1.1244956e-10,-3.521379e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0264,0.5,0.0,50000.0,-6.2606483e-07,10112.81,10159.167,0.5012026,0.5012026,-9.848896e-11,-4.384776e-09,0.9976006,-1.9603381e-10,-95.6702,-311.20807,-311.20807,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061277,0.5029558,5.0129585,5.0129585,1.0,14.82709,80.84311,72.0653,239.14276,-2.2200883e-16,-5.328212e-15,5.0129585,5.0129585,5.0129585,0.03958907,1.0,1.0,-7.0448745e-09,0.0,-7.0448745e-09,9.8507265e-11,-3.5224454e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0262,0.5,0.0,50000.0,-1.0517031e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4641775e-10,-3.6354975e-09,0.9976006,-2.9143193e-10,-93.088196,-304.53705,-304.53705,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061325,0.5029558,5.0757904,5.0757904,1.0,8.39885,84.68935,51.97171,252.56534,-2.2200883e-16,-5.328212e-15,5.0757904,5.0757904,5.0757904,0.039589066,1.0,1.0,-7.0493673e-09,0.0,-7.0493673e-09,6.986096e-11,-3.5246978e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.026,0.5,0.0,50000.0,-1.4760014e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8147528e-10,8.676254e-09,0.9976006,-3.6121095e-10,-90.13882,-296.66415,-296.66415,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061373,0.5029558,5.1386223,5.1386223,1.0,1.9374641,88.20135,31.673012,264.99115,-2.2200883e-16,-5.328212e-15,5.1386223,5.1386223,5.1386223,0.039589055,1.0,1.0,-7.056004e-09,0.0,-7.056004e-09,2.8035836e-11,-3.528021e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0258,0.5,0.0,50000.0,-1.8958414e-06,10112.81,10159.167,0.5012026,0.5012026,-1.832417e-10,1.3777444e-09,0.9976006,-3.6472683e-10,-86.833694,-287.62048,-287.62048,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061421,0.5029558,5.201454,5.201454,1.0,-4.5315685,91.365265,11.249313,276.3712,-2.2200883e-16,-5.328212e-15,5.201454,5.201454,5.201454,0.039589066,1.0,1.0,-7.0640342e-09,0.0,-7.0640342e-09,-2.2198443e-11,-3.532038e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0256,0.5,0.0,50000.0,-2.2466102e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5996238e-10,4.962827e-09,0.9976006,-3.1839134e-10,-83.18589,-277.4417,-277.4417,88.204865,115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061469,0.5029558,5.264286,5.264286,1.0,-10.982717,94.1686,-9.2187805,286.6605,-2.2200883e-16,-5.328212e-15,5.264286,5.264286,5.264286,0.03958905,1.0,1.0,-7.0721913e-09,0.0,-7.0721913e-09,-7.288833e-11,-3.536115e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0254,0.5,0.0,50000.0,-2.5718405e-06,10112.81,10159.167,0.5012026,0.5012026,-1.402228e-10,3.858847e-10,0.9976006,-2.7910144e-10,-79.20978,-266.168,-266.168,88.204865,112.4681,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30615172,0.5029558,5.327118,5.327118,1.0,-17.390522,96.6003,-29.650492,295.81848,-2.2200883e-16,-5.328212e-15,5.327118,5.327118,5.327118,0.03958907,1.0,1.0,-7.079163e-09,0.0,-7.079163e-09,-1.1586098e-10,-3.5395968e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0252,0.5,0.0,50000.0,-2.9438463e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2125086e-10,6.8305264e-09,0.9976006,-2.413394e-10,-74.92107,-253.84383,-253.84383,88.204865,108.858315,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30615652,0.5029558,5.38995,5.38995,1.0,-23.729694,98.650764,-49.965183,303.80902,-2.2200883e-16,-5.3450142e-15,5.38995,5.38995,5.38995,0.03958907,1.0,1.0,-7.0843242e-09,0.0,-7.0843242e-09,-1.4730049e-10,-3.5421726e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.025,0.5,0.0,50000.0,-3.0411845e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2149089e-10,-1.5422114e-09,0.9976006,-2.4181718e-10,-70.33668,-240.51785,-240.51785,88.204865,104.81892,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061613,0.5029558,5.4527817,5.4527817,1.0,-29.975216,100.3119,-70.08269,310.60056,-2.2200883e-16,-5.782914e-15,5.4527817,5.4527817,5.4527817,0.039589062,1.0,1.0,-7.087853e-09,0.0,-7.087853e-09,-1.6840182e-10,-3.543934e-07,1.0,5.4527817,5.4527817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0248,0.5,0.0,50000.0,-2.9604137e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3109826e-10,2.1560689e-09,0.9976006,-2.609398e-10,-65.4747,-226.24268,-226.24268,88.204865,100.365845,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061661,0.5029558,5.5156136,5.5156136,1.0,-36.10244,101.57714,-89.92361,316.1663,-2.2200883e-16,-6.138909e-15,5.5156136,5.5156136,5.5156136,0.03958906,1.0,1.0,-7.0904105e-09,0.0,-7.0904105e-09,-1.8335584e-10,-3.5452112e-07,1.0,5.5156136,5.5156136,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0246,0.5,0.0,50000.0,-2.8632378e-06,10112.81,10159.167,0.5012026,0.5012026,-1.3759116e-10,8.937765e-09,0.9976006,-2.7386338e-10,-60.354324,-211.07462,-211.07462,88.204865,95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061709,0.5029558,5.578445,5.578445,1.0,-42.087185,102.441505,-109.40964,320.48425,-2.2200883e-16,-6.249433e-15,5.5784454,5.5784454,5.578445,0.03958906,1.0,1.0,-7.0928463e-09,0.0,-7.0928463e-09,-1.9749045e-10,-3.5464294e-07,1.0,5.578445,5.578445,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0244,0.5,0.0,50000.0,-2.6383261e-06,10112.81,10159.167,0.5012026,0.5012026,-1.280175e-10,-1.6911536e-09,0.9976006,-2.548078e-10,-54.995754,-195.07355,-195.07355,88.204865,90.290535,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061757,0.50295573,5.641277,5.641277,1.0,-47.905827,102.90158,-128.46388,323.5374,-2.2200883e-16,-6.246533e-15,5.6412773,5.6412773,5.641277,0.039589055,1.0,1.0,-7.095443e-09,0.0,-7.095443e-09,-2.1254165e-10,-3.547728e-07,1.0,5.641277,5.641277,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0242,0.5,0.0,50000.0,-2.2952477e-06,10112.81,10159.167,0.5012026,0.5012026,-9.704113e-11,3.9705544e-10,0.9976006,-1.9315204e-10,-49.420147,-178.3026,-178.3026,88.204865,84.70808,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061805,0.5029558,5.7041087,5.7041087,1.0,-53.53541,102.95556,-147.01114,325.31375,-2.2200883e-16,-6.226338e-15,5.704109,5.704109,5.7041087,0.03958906,1.0,1.0,-7.0977975e-09,0.0,-7.0977975e-09,-2.2597729e-10,-3.5489037e-07,1.0,5.7041087,5.7041087,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.024,0.5,0.0,50000.0,-2.240783e-06,10112.81,10159.167,0.5012026,0.5012026,-5.5692076e-11,1.2720848e-09,0.9976006,-1.1085029e-10,-43.649498,-160.82797,-160.82797,88.204865,78.79131,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061853,0.5029558,5.7669406,5.7669406,1.0,-58.953712,102.60321,-164.97821,325.80618,-2.2200883e-16,-6.2163574e-15,5.766941,5.766941,5.7669406,0.03958905,1.0,1.0,-7.0990827e-09,0.0,-7.0990827e-09,-2.3264093e-10,-3.5495427e-07,1.0,5.7669406,5.7669406,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0238,0.5,0.0,50000.0,-2.0982454e-06,10112.81,10159.167,0.5012026,0.5012026,-3.172695e-11,3.166352e-09,0.9976006,-6.314977e-11,-37.70658,-142.71864,-142.71864,88.204865,72.56359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061901,0.50295573,5.8297725,5.8297725,1.0,-64.13935,101.84593,-182.29419,325.01282,-2.2200883e-16,-6.2145977e-15,5.829773,5.829773,5.8297725,0.03958906,1.0,1.0,-7.098653e-09,0.0,-7.098653e-09,-2.2857068e-10,-3.5493235e-07,1.0,5.8297725,5.8297725,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0236,0.5,0.0,50000.0,-1.8867028e-06,10112.81,10159.167,0.5012026,0.5012026,-1.56841e-11,2.9045327e-11,0.9976006,-3.121785e-11,-31.614859,-124.04607,-124.04607,88.204865,66.0495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061949,0.5029558,5.8926044,5.8926044,1.0,-69.07186,100.68672,-198.89073,322.9368,-2.2200883e-16,-6.2153736e-15,5.8926044,5.8926044,5.8926044,0.03958905,1.0,1.0,-7.0966815e-09,0.0,-7.0966815e-09,-2.149281e-10,-3.5483345e-07,1.0,5.8926044,5.8926044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0234,0.5,0.0,50000.0,-1.8388741e-06,10112.81,10159.167,0.5012026,0.5012026,-2.8266186e-11,1.3333856e-08,0.9976006,-5.6261412e-11,-25.398365,-104.88394,-104.88394,88.204865,59.274734,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3061997,0.5029558,5.955436,5.955436,1.0,-73.73178,99.13014,-214.70233,319.58627,-2.2200883e-16,-6.2160733e-15,5.955436,5.955436,5.955436,0.03958906,1.0,1.0,-7.0937936e-09,0.0,-7.0937936e-09,-1.9568201e-10,-3.5468892e-07,1.0,5.955436,5.955436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0232,0.5,0.0,50000.0,-1.5964896e-06,10112.81,10159.167,0.5012026,0.5012026,-6.125628e-11,-2.892933e-09,0.9976006,-1.2192534e-10,-19.081635,-85.30788,-85.30788,88.204865,52.266037,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062045,0.50295573,6.018268,6.018268,1.0,-78.10071,97.18234,-229.66661,314.9745,-2.2200883e-16,-6.216305e-15,6.018268,6.018268,6.018268,0.039589055,1.0,1.0,-7.09106e-09,0.0,-7.09106e-09,-1.775511e-10,-3.5455244e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.023,0.5,0.0,50000.0,-1.3583425e-06,10112.81,10159.167,0.5012026,0.5012026,-9.2958974e-11,8.979551e-09,0.9976006,-1.8502684e-10,-12.689598,-65.39515,-65.39514,88.204865,45.051067,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062093,0.50295573,6.0811,6.0811,1.0,-82.16141,94.851006,-243.7245,309.11966,-2.2200883e-16,-6.2163066e-15,6.0811,6.0811,6.0811,0.039589055,1.0,1.0,-7.0896258e-09,0.0,-7.0896258e-09,-1.6765019e-10,-3.5448113e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0228,0.5,0.0,50000.0,-1.0958315e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1087322e-10,-2.4272153e-09,0.9976006,-2.2068361e-10,-6.2474823,-45.224327,-45.224327,88.204865,37.658302,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062141,0.50295573,6.143932,6.143932,1.0,-85.89786,92.14534,-256.82053,302.04486,-2.2200883e-16,-6.2162685e-15,6.143932,6.143932,6.143932,0.039589055,1.0,1.0,-7.089951e-09,0.0,-7.089951e-09,-1.6877476e-10,-3.5449784e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0226,0.5,0.0,50000.0,-8.109832e-07,10112.81,10159.167,0.5012026,0.5012026,-1.07249126e-10,5.614119e-09,0.9976006,-2.1347017e-10,0.21928988,-24.875029,-24.875029,88.204865,30.116919,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062189,0.5029558,6.2067637,6.2067637,1.0,-89.29531,89.07602,-268.90298,293.778,-2.2200883e-16,-6.216248e-15,6.2067637,6.2067637,6.2067637,0.039589062,1.0,1.0,-7.091683e-09,0.0,-7.091683e-09,-1.7863493e-10,-3.5458467e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0224,0.5,0.0,50000.0,-5.742677e-07,10112.81,10159.167,0.5012026,0.5012026,-7.1052816e-11,-6.6986927e-09,0.9976006,-1.4142452e-10,6.6851964,-4.427561,-4.427561,88.204865,22.456684,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062237,0.50295573,6.2695956,6.2695956,1.0,-92.34035,85.65515,-279.92422,284.3518,-2.2200883e-16,-6.2162444e-15,6.2695956,6.2695956,6.2695956,0.03958906,1.0,1.0,-7.093903e-09,0.0,-7.093903e-09,-1.9144011e-10,-3.5469563e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0222,0.5,0.0,50000.0,-1.8599715e-07,10112.81,10159.167,0.5012026,0.5012026,-2.5559003e-11,-7.055976e-09,0.9976006,-5.0872997e-11,13.124719,16.03738,16.03738,88.204865,14.707823,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062285,0.5029558,0.04924211,0.04924211,1.0,-95.020966,81.89625,-289.84073,273.80334,-2.2200883e-16,-6.2162456e-15,0.049242243,0.049242243,0.04924211,0.03958905,1.0,1.0,-7.0952137e-09,0.0,-7.0952137e-09,-1.9845937e-10,-3.547608e-07,1.0,0.04924211,0.04924211,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.022,0.5,0.0,50000.0,7.2374476e-08,10112.81,10159.167,0.5012026,0.5012026,1.8375407e-11,2.8090685e-09,0.9976006,3.6574667e-11,19.512445,36.43903,36.43903,88.204865,6.9009156,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3062333,0.5029558,0.112073965,0.112073965,1.0,-97.32658,77.81413,-298.61337,262.17432,-2.2200883e-16,-6.216247e-15,0.11207409,0.11207409,0.112073965,0.039589055,1.0,1.0,-7.094544e-09,0.0,-7.094544e-09,-1.9307067e-10,-3.5472675e-07,1.0,0.112073965,0.112073965,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0218,0.5,0.0,50000.0,2.679308e-07,10112.81,10159.167,0.5012026,0.5012026,4.5603896e-11,-5.3573395e-09,0.9976006,9.0770634e-11,25.823164,56.69687,56.69687,88.204865,-0.93322754,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30623809,0.50295573,0.17490582,0.17490582,1.0,-99.248085,73.42492,-306.2075,249.51064,-2.2200883e-16,-6.2162473e-15,0.17490594,0.17490594,0.17490582,0.03958906,1.0,1.0,-7.0916526e-09,0.0,-7.0916526e-09,-1.7387612e-10,-3.545817e-07,1.0,0.17490582,0.17490582,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0216,0.5,0.0,50000.0,5.0558646e-07,10112.81,10159.167,0.5012026,0.5012026,5.1149845e-11,-5.0710893e-09,0.9976006,1.01809366e-10,32.03197,76.73095,76.73095,88.204865,-8.763689,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30624288,0.5029558,0.23773767,0.23773767,1.0,-100.77791,68.74593,-312.59317,235.86223,-2.2200883e-16,-6.2162473e-15,0.2377378,0.2377378,0.23773767,0.039589062,1.0,1.0,-7.0872037e-09,0.0,-7.0872037e-09,-1.4511829e-10,-3.5435897e-07,1.0,0.23773767,0.23773767,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0214,0.5,0.0,50000.0,9.3355095e-07,10112.81,10159.167,0.5012026,0.5012026,4.8141255e-11,-5.3174936e-09,0.9976006,9.582103e-11,38.11436,96.46221,96.46221,88.204865,-16.559566,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30624768,0.50295573,0.30056953,0.30056953,1.0,-101.91,63.79564,-317.74518,221.28297,-2.2200883e-16,-6.2162473e-15,0.30056965,0.30056965,0.30056953,0.039589055,1.0,1.0,-7.0823045e-09,0.0,-7.0823045e-09,-1.1375323e-10,-3.54114e-07,1.0,0.30056953,0.30056953,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0212,0.5,0.0,50000.0,1.3614286e-06,10112.81,10159.167,0.5012026,0.5012026,4.7004272e-11,-4.8965987e-09,0.9976006,9.355796e-11,44.046333,115.81278,115.81278,88.204865,-24.290096,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30625248,0.50295573,0.36340138,0.36340138,1.0,-102.63991,58.593575,-321.64322,205.83043,-2.2200883e-16,-6.2162473e-15,0.3634015,0.3634015,0.36340138,0.039589055,1.0,1.0,-7.0778206e-09,0.0,-7.0778206e-09,-8.518154e-11,-3.5389002e-07,1.0,0.36340138,0.36340138,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.021,0.5,0.0,50000.0,1.9808374e-06,10112.81,10159.167,0.5012026,0.5012026,7.167144e-11,-8.217459e-09,0.9976006,1.4265585e-10,49.804474,134.7063,134.7063,88.204865,-31.924759,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30625728,0.50295573,0.42623323,0.42623323,1.0,-102.96474,53.160263,-324.27185,189.56557,-2.2200883e-16,-6.2162473e-15,0.42623335,0.42623335,0.42623323,0.03958906,1.0,1.0,-7.074057e-09,0.0,-7.074057e-09,-6.1255445e-11,-3.5370195e-07,1.0,0.42623323,0.42623323,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0208,0.5,0.0,50000.0,2.557713e-06,10112.81,10159.167,0.5012026,0.5012026,1.10339626e-10,-6.2616206e-09,0.9976006,2.1962154e-10,55.36606,153.06818,153.06818,88.204865,-39.433422,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30626208,0.50295573,0.48906508,0.48906508,1.0,-102.88322,47.51716,-325.62073,172.55257,-2.2200883e-16,-6.2162473e-15,0.4890652,0.4890652,0.48906508,0.039589047,1.0,1.0,-7.0703665e-09,0.0,-7.0703665e-09,-3.7891128e-11,-3.5351732e-07,1.0,0.48906508,0.48906508,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0206,0.5,0.0,50000.0,2.9540536e-06,10112.81,10159.167,0.5012026,0.5012026,1.5569626e-10,-1.3562075e-09,0.9976006,3.0990002e-10,60.70914,170.82597,170.82597,88.204865,-46.78646,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30626687,0.50295573,0.5518969,0.5518969,1.0,-102.39566,41.68652,-325.68454,154.85858,-2.2200883e-16,-6.2087477e-15,0.55189705,0.55189705,0.5518969,0.039589062,1.0,1.0,-7.0658066e-09,0.0,-7.0658066e-09,-9.212386e-12,-3.53289e-07,1.0,0.5518969,0.5518969,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0204,0.5,0.0,50000.0,3.3719928e-06,10112.81,10159.167,0.5012026,0.5012026,1.9279965e-10,-5.8616294e-09,0.9976006,3.8375114e-10,65.81263,187.90959,187.90959,88.204865,-53.954857,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30627167,0.5029558,0.6147288,0.6147288,1.0,-101.504,35.69137,-324.46304,136.55344,-2.2200883e-16,-6.150072e-15,0.6147289,0.6147289,0.6147288,0.03958905,1.0,1.0,-7.059813e-09,0.0,-7.059813e-09,2.824283e-11,-3.5298896e-07,1.0,0.6147288,0.6147288,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0202,0.5,0.0,50000.0,3.551591e-06,10112.81,10159.167,0.5012026,0.5012026,2.0966262e-10,-1.3798155e-08,0.9976006,4.1731543e-10,70.65639,204.25162,204.25162,88.204865,-60.91032,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30627647,0.50295573,0.6775606,0.6775606,1.0,-100.21174,29.555355,-321.96103,117.70939,-2.2200883e-16,-6.110982e-15,0.67756075,0.67756075,0.6775606,0.03958906,1.0,1.0,-7.052489e-09,0.0,-7.052489e-09,7.3765154e-11,-3.526225e-07,1.0,0.6775606,0.6775606,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.02,0.5,0.0,50000.0,3.6409883e-06,10112.81,10159.167,0.5012026,0.5012026,2.0345946e-10,-8.904023e-09,0.9976006,4.0496856e-10,75.22129,219.78757,219.78757,88.204865,-67.6254,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30628127,0.50295573,0.7403925,0.7403925,1.0,-98.523994,23.302702,-318.18835,98.400795,-2.2200883e-16,-6.100637e-15,0.7403926,0.7403926,0.7403925,0.039589047,1.0,1.0,-7.04449e-09,0.0,-7.04449e-09,1.2319884e-10,-3.522225e-07,1.0,0.7403925,0.7403925,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0198,0.5,0.0,50000.0,3.6885456e-06,10112.81,10159.167,0.5012026,0.5012026,1.7609694e-10,-1.0392951e-08,0.9976006,3.5050582e-10,79.48934,234.4561,234.4561,88.204865,-74.07359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30628607,0.50295573,0.8032243,0.8032243,1.0,-96.44742,16.958082,-313.15997,78.70386,-2.2200883e-16,-6.1018843e-15,0.80322444,0.80322444,0.8032243,0.03958907,1.0,1.0,-7.0369075e-09,0.0,-7.0369075e-09,1.6971187e-10,-3.5184362e-07,1.0,0.8032243,0.8032243,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0196,0.5,0.0,50000.0,3.6309757e-06,10112.81,10159.167,0.5012026,0.5012026,1.4192388e-10,5.514082e-10,0.9976006,2.8248726e-10,83.44367,248.19936,248.19936,88.204865,-80.22945,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30629086,0.50295573,0.8660562,0.8660562,1.0,-93.99021,10.546538,-306.89566,58.696304,-2.2200883e-16,-6.1042806e-15,0.8660563,0.8660563,0.8660562,0.039589055,1.0,1.0,-7.0308537e-09,0.0,-7.0308537e-09,2.0640209e-10,-3.5154142e-07,1.0,0.8660562,0.8660562,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0194,0.5,0.0,50000.0,3.5915127e-06,10112.81,10159.167,0.5012026,0.5012026,1.0791567e-10,4.927002e-09,0.9976006,2.1479686e-10,87.068695,260.96307,260.96307,88.204865,-86.06868,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30629566,0.50295573,0.928888,0.928888,1.0,-91.16207,4.093372,-299.4202,38.457108,-2.2200883e-16,-6.105312e-15,0.9288882,0.9288882,0.928888,0.039589055,1.0,1.0,-7.0269053e-09,0.0,-7.0269053e-09,2.2974973e-10,-3.5134454e-07,1.0,0.928888,0.928888,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0192,0.5,0.0,50000.0,3.380456e-06,10112.81,10159.167,0.5012026,0.5012026,9.2005466e-11,9.112203e-09,0.9976006,1.8312897e-10,90.3501,272.6969,272.6969,88.204865,-91.56823,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30630046,0.50295573,0.9917199,0.9917199,1.0,-87.97415,-2.3759494,-290.76303,18.066137,-2.2200883e-16,-6.1054414e-15,0.99172,0.99172,0.9917199,0.039589055,1.0,1.0,-7.0251067e-09,0.0,-7.0251067e-09,2.3957342e-10,-3.5125512e-07,1.0,0.9917199,0.9917199,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.019,0.5,0.0,50000.0,3.179836e-06,10112.81,10159.167,0.5012026,0.5012026,8.3290506e-11,8.950982e-09,0.9976006,1.657826e-10,93.27493,283.3545,283.3545,88.204865,-96.706406,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30630526,0.50295573,1.0545517,1.0545517,1.0,-84.43903,-8.835894,-280.95837,-2.3961308,-2.2200883e-16,-6.066941e-15,1.0545518,1.0545518,1.0545517,0.03958907,1.0,1.0,-7.0248976e-09,0.0,-7.0248976e-09,2.3946392e-10,-3.5124495e-07,1.0,1.0545517,1.0545517,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0188,0.5,0.0,50000.0,2.8486834e-06,10112.81,10159.167,0.5012026,0.5012026,9.566903e-11,-1.9228854e-09,0.9976006,1.9042097e-10,95.83165,292.89383,292.89383,88.204865,-101.46292,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30631006,0.50295573,1.1173836,1.1173836,1.0,-80.57068,-15.260966,-270.0449,-22.848942,-2.2200883e-16,-6.013409e-15,1.1173837,1.1173837,1.1173836,0.039589066,1.0,1.0,-7.0253563e-09,0.0,-7.0253563e-09,2.3522448e-10,-3.5126794e-07,1.0,1.1173836,1.1173836,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0186,0.5,0.0,50000.0,2.3632008e-06,10112.81,10159.167,0.5012026,0.5012026,7.980416e-11,-4.4384123e-09,0.9976006,1.5884333e-10,98.01016,301.27725,301.27725,88.204865,-105.81901,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30631486,0.5029558,1.1802155,1.1802155,1.0,-76.38435,-21.625813,-258.06567,-43.21158,-2.2200883e-16,-5.991883e-15,1.1802156,1.1802156,1.1802155,0.03958906,1.0,1.0,-7.0256796e-09,0.0,-7.0256796e-09,2.3187131e-10,-3.5128403e-07,1.0,1.1802155,1.1802155,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
