Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0184,0.5,0.0,50000.0,1.8676121e-06,10112.81,10159.167,0.5012026,0.5012026,6.723087e-11,-7.308849e-09,0.9976006,1.3381726e-10,99.80187,308.47168,308.47168,88.204865,-109.757484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30631965,0.50295573,1.2430474,1.2430474,1.0,-71.89657,-27.90531,-245.068,-63.40368,-2.2200883e-16,-5.9897753e-15,1.2430475,1.2430475,1.2430474,0.039589055,1.0,1.0,-7.025911e-09,0.0,-7.025911e-09,2.2909492e-10,-3.5129563e-07,1.0,1.2430474,1.2430474,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0182,0.5,0.0,50000.0,1.380617e-06,10112.81,10159.167,0.5012026,0.5012025,4.5026108e-11,3.083454e-09,0.9976006,8.9620596e-11,101.199715,314.4487,314.4487,88.204865,-113.262794,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30632445,0.50295573,1.3058791,1.3058791,1.0,-67.12504,-34.074677,-231.10313,-83.34556,-2.2200883e-16,-5.9923227e-15,1.3058792,1.3058792,1.3058791,0.039589055,1.0,1.0,-7.0265402e-09,0.0,-7.0265402e-09,2.2383785e-10,-3.5132726e-07,1.0,1.3058791,1.3058791,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.018,0.5,0.0,50000.0,1.0978259e-06,10112.81,10159.167,0.5012026,0.5012026,3.0758056e-11,2.9443197e-09,0.9976006,6.1221264e-11,102.198166,319.18472,319.18472,88.204865,-116.321106,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30632925,0.50295573,1.368711,1.368711,1.0,-62.088596,-40.10957,-216.22623,-102.9585,-2.2200883e-16,-5.994e-15,1.3687111,1.3687111,1.368711,0.039589066,1.0,1.0,-7.0278947e-09,0.0,-7.0278947e-09,2.1408793e-10,-3.5139516e-07,1.0,1.368711,1.368711,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0178,0.5,0.0,50000.0,8.4366235e-07,10112.81,10159.167,0.5012026,0.5012026,3.1021737e-11,2.4958942e-09,0.9976006,6.17461e-11,102.79329,322.66107,322.66107,88.204865,-118.920364,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30633405,0.50295573,1.4315429,1.4315429,1.0,-56.80712,-45.986164,-200.49596,-122.16512,-2.2200883e-16,-5.994439e-15,1.431543,1.431543,1.4315429,0.039589062,1.0,1.0,-7.0299313e-09,0.0,-7.0299313e-09,2.0014998e-10,-3.5149714e-07,1.0,1.4315429,1.4315429,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0176,0.5,0.0,50000.0,5.9725636e-07,10112.81,10159.167,0.5012026,0.5012026,4.682638e-11,-7.9095974e-10,0.9976006,9.320388e-11,102.982735,324.86404,324.86404,88.204865,-121.050285,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30633885,0.5029558,1.4943748,1.4943748,1.0,-51.301456,-51.68128,-183.97443,-140.88962,-2.2200883e-16,-5.9943827e-15,1.4943749,1.4943749,1.4943748,0.039589066,1.0,1.0,-7.0321744e-09,0.0,-7.0321744e-09,1.85027e-10,-3.5160926e-07,1.0,1.4943748,1.4943748,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0174,0.5,0.0,50000.0,2.777223e-07,10112.81,10159.167,0.5012026,0.5012026,6.589645e-11,1.9443247e-09,0.9976006,1.3116122e-10,102.76575,325.7849,325.7849,88.204865,-122.70248,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30634364,0.50295573,1.5572066,1.5572066,1.0,-45.593327,-57.172424,-166.72684,-159.05807,-2.2200883e-16,-5.9942794e-15,1.5572067,1.5572067,1.5572066,0.03958906,1.0,1.0,-7.033881e-09,0.0,-7.033881e-09,1.7336142e-10,-3.5169435e-07,1.0,1.5572066,1.5572066,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0172,0.5,0.0,50000.0,-4.6109218e-08,10112.81,10159.167,0.5012026,0.5012026,6.638916e-11,2.1407938e-09,0.9976006,1.3214191e-10,102.143196,325.42007,325.42007,88.204865,-123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30634844,0.50295573,1.6200384,1.6200384,1.0,-39.70526,-62.43794,-148.82126,-176.5988,-2.2200883e-16,-5.9856638e-15,1.6200385,1.6200385,1.6200384,0.039589055,1.0,1.0,-7.0345547e-09,0.0,-7.0345547e-09,1.6820387e-10,-3.5172778e-07,1.0,1.6200384,1.6200384,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.017,0.5,0.0,50000.0,-2.960234e-07,10112.81,10159.167,0.5012026,0.5012026,3.9602592e-11,-1.0055438e-09,0.9976006,7.882555e-11,101.11753,323.77094,323.77094,88.204865,-124.54949,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30635324,0.50295573,1.6828703,1.6828703,1.0,-33.660496,-67.45704,-130.32834,-193.44258,-2.2200883e-16,-5.871637e-15,1.6828704,1.6828704,1.6828703,0.039589055,1.0,1.0,-7.0345485e-09,0.0,-7.0345485e-09,1.6728705e-10,-3.517274e-07,1.0,1.6828703,1.6828703,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0168,0.5,0.0,50000.0,-5.966929e-07,10112.81,10159.167,0.5012026,0.5012026,2.5223382e-12,-5.0221366e-10,0.9976006,5.0204975e-12,99.6928,320.84402,320.84402,88.204865,-124.73703,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30635804,0.50295573,1.7457021,1.7457021,1.0,-27.482887,-72.209915,-111.32108,-209.52293,-2.2200883e-16,-5.7876758e-15,1.7457023,1.7457023,1.7457021,0.03958905,1.0,1.0,-7.034863e-09,0.0,-7.034863e-09,1.6433842e-10,-3.5174335e-07,1.0,1.7457021,1.7457021,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0166,0.5,0.0,50000.0,-1.0545787e-06,10112.81,10159.167,0.5012026,0.5012026,-4.126504e-11,9.3948e-09,0.9976006,-8.2134514e-11,97.87463,316.65088,316.65088,88.204865,-124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30636284,0.50295573,1.808534,1.808534,1.0,-21.196817,-76.67782,-91.87449,-224.77638,-2.2200883e-16,-5.763427e-15,1.8085341,1.8085341,1.808534,0.039589062,1.0,1.0,-7.036471e-09,0.0,-7.036471e-09,1.5331916e-10,-3.5182416e-07,1.0,1.808534,1.808534,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0164,0.5,0.0,50000.0,-1.4307282e-06,10112.81,10159.167,0.5012026,0.5012026,-8.06773e-11,6.4698824e-10,0.9976006,-1.6058121e-10,95.6702,311.20807,311.20807,88.204865,-123.63648,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30636764,0.50295573,1.8713658,1.8713658,1.0,-14.827092,-80.8431,-72.06531,-239.14275,-2.2200883e-16,-5.765053e-15,1.871366,1.871366,1.8713658,0.03958906,1.0,1.0,-7.0397883e-09,0.0,-7.0397883e-09,1.3170523e-10,-3.5199048e-07,1.0,1.8713658,1.8713658,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0162,0.5,0.0,50000.0,-1.8299297e-06,10112.81,10159.167,0.5012026,0.5012026,-1.02036206e-10,1.01763655e-08,0.9976006,-2.0309429e-10,93.088196,304.53705,304.53705,88.204865,-122.35274,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30637243,0.50295573,1.9341977,1.9341977,1.0,-8.398852,-84.68934,-51.971718,-252.56534,-2.2200883e-16,-5.7699973e-15,1.9341978,1.9341978,1.9341977,0.039589055,1.0,1.0,-7.0447763e-09,0.0,-7.0447763e-09,9.981444e-11,-3.5224022e-07,1.0,1.9341977,1.9341977,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.016,0.5,0.0,50000.0,-2.1865014e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1058935e-10,-9.2345914e-10,0.9976006,-2.2011859e-10,90.13882,296.66418,296.66418,88.204865,-120.58611,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30637723,0.5029558,1.9970295,1.9970295,1.0,-1.9374665,-88.20135,-31.673018,-264.99115,-2.2200883e-16,-5.772286e-15,1.9970297,1.9970297,1.9970295,0.03958906,1.0,1.0,-7.050812e-09,0.0,-7.050812e-09,6.1608524e-11,-3.5254214e-07,1.0,1.9970295,1.9970295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0158,0.5,0.0,50000.0,-2.4663293e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0216169e-10,5.463048e-09,0.9976006,-2.0334406e-10,86.833694,287.62048,287.62048,88.204865,-118.34359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30638206,0.50295573,2.0598614,2.0598614,1.0,4.531566,-91.365265,-11.249321,-276.3712,-2.2200883e-16,-5.7726363e-15,2.0598614,2.0598614,2.0598614,0.03958907,1.0,1.0,-7.057019e-09,0.0,-7.057019e-09,2.2579341e-11,-3.5285245e-07,1.0,2.0598614,2.0598614,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0156,0.5,0.0,50000.0,-2.821208e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0179563e-10,8.261799e-09,0.9976006,-2.0261545e-10,83.18589,277.4417,277.4417,88.204865,-115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30638686,0.5029558,2.1226933,2.1226933,1.0,10.982715,-94.1686,9.218773,-286.6605,-2.2200883e-16,-5.772431e-15,2.1226933,2.1226933,2.1226933,0.03958906,1.0,1.0,-7.0626385e-09,0.0,-7.0626385e-09,-1.2543545e-11,-3.5313323e-07,1.0,2.1226933,2.1226933,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0154,0.5,0.0,50000.0,-3.2311661e-06,10112.81,10159.167,0.5012026,0.5012026,-1.04900894e-10,5.2626357e-09,0.9976006,-2.087962e-10,79.20978,266.168,266.168,88.204865,-112.4681,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30639166,0.50295573,2.1855252,2.1855252,1.0,17.390518,-96.600296,29.650482,-295.81848,-2.2200883e-16,-5.7722653e-15,2.1855252,2.1855252,2.1855252,0.03958906,1.0,1.0,-7.0674093e-09,0.0,-7.0674093e-09,-4.2177466e-11,-3.5337158e-07,1.0,2.1855252,2.1855252,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0152,0.5,0.0,50000.0,-3.6229442e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2473234e-10,2.756043e-09,0.9976006,-2.48269e-10,74.92107,253.84383,253.84383,88.204865,-108.858315,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30639645,0.50295573,2.248357,2.248357,1.0,23.72969,-98.65076,49.965176,-303.80902,-2.2200883e-16,-5.772214e-15,2.248357,2.248357,2.248357,0.03958906,1.0,1.0,-7.0715642e-09,0.0,-7.0715642e-09,-6.7819056e-11,-3.5357922e-07,1.0,2.248357,2.248357,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.015,0.5,0.0,50000.0,-3.7764291e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4876564e-10,-4.061066e-09,0.9976006,-2.9610522e-10,70.33668,240.51787,240.51787,88.204865,-104.81892,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30640125,0.50295573,2.3111887,2.3111887,1.0,29.975214,-100.31189,70.08268,-310.60056,-2.2200883e-16,-5.7722157e-15,2.311189,2.311189,2.3111887,0.03958906,1.0,1.0,-7.075706e-09,0.0,-7.075706e-09,-9.324898e-11,-3.5378636e-07,1.0,2.3111887,2.3111887,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0148,0.5,0.0,50000.0,-3.7883542e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7327559e-10,7.2678015e-09,0.9976006,-3.4489017e-10,65.4747,226.24268,226.24268,88.204865,-100.36584,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30640605,0.5029558,2.3740206,2.3740206,1.0,36.102436,-101.57714,89.9236,-316.1663,-2.2200883e-16,-5.772225e-15,2.3740208,2.3740208,2.3740206,0.03958906,1.0,1.0,-7.080292e-09,0.0,-7.080292e-09,-1.2131637e-10,-3.5401584e-07,1.0,2.3740206,2.3740206,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0146,0.5,0.0,50000.0,-3.7334132e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7534353e-10,8.310051e-09,0.9976006,-3.490062e-10,60.354324,211.07462,211.07462,88.204865,-95.51667,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30641085,0.5029558,2.4368525,2.4368525,1.0,42.08718,-102.441505,109.40964,-320.48425,-2.2200883e-16,-5.7722297e-15,2.4368527,2.4368527,2.4368525,0.03958906,1.0,1.0,-7.0855584e-09,0.0,-7.0855584e-09,-1.5346183e-10,-3.5427928e-07,1.0,2.4368525,2.4368525,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0144,0.5,0.0,50000.0,-3.5121934e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5604001e-10,-2.0266824e-09,0.9976006,-3.1058423e-10,54.995758,195.07355,195.07355,88.204865,-90.29054,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30641565,0.50295573,2.4996843,2.4996843,1.0,47.905827,-102.90158,128.46388,-323.5374,-2.2200883e-16,-5.7722305e-15,2.4996846,2.4996846,2.4996843,0.03958906,1.0,1.0,-7.0909985e-09,0.0,-7.0909985e-09,-1.8647628e-10,-3.5455122e-07,1.0,2.4996843,2.4996843,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0142,0.5,0.0,50000.0,-3.208856e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2230504e-10,1.0882282e-09,0.9976006,-2.4343766e-10,49.420147,178.30261,178.30261,88.204865,-84.708084,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30642045,0.5029558,2.5625162,2.5625162,1.0,53.535408,-102.95556,147.01114,-325.31375,-2.2200883e-16,-5.77223e-15,2.5625165,2.5625165,2.5625162,0.03958906,1.0,1.0,-7.0956423e-09,0.0,-7.0956423e-09,-2.1430294e-10,-3.5478308e-07,1.0,2.5625162,2.5625162,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.014,0.5,0.0,50000.0,-3.0789708e-06,10112.81,10159.167,0.5012026,0.5012026,-9.752684e-11,1.5612582e-09,0.9976006,-1.9411879e-10,43.649498,160.82799,160.82799,88.204865,-78.79132,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30642524,0.5029558,2.625348,2.625348,1.0,58.953712,-102.60321,164.9782,-325.80618,-2.2200883e-16,-5.7722297e-15,2.625348,2.625348,2.625348,0.039589062,1.0,1.0,-7.0986803e-09,0.0,-7.0986803e-09,-2.3194643e-10,-3.5493454e-07,1.0,2.625348,2.625348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0138,0.5,0.0,50000.0,-2.9072405e-06,10112.81,10159.167,0.5012026,0.5012026,-8.184002e-11,3.9705e-09,0.9976006,-1.6289552e-10,37.706585,142.71866,142.71866,88.204865,-72.5636,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30643004,0.50295573,2.68818,2.68818,1.0,64.13935,-101.84593,182.29417,-325.01282,-2.2200883e-16,-5.7669463e-15,2.68818,2.68818,2.68818,0.03958906,1.0,1.0,-7.099962e-09,0.0,-7.099962e-09,-2.385485e-10,-3.549982e-07,1.0,2.68818,2.68818,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0136,0.5,0.0,50000.0,-2.7075585e-06,10112.81,10159.167,0.5012026,0.5012026,-8.173498e-11,-3.528819e-10,0.9976006,-1.6268645e-10,31.61486,124.046074,124.046074,88.204865,-66.0495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30643484,0.5029558,2.7510118,2.7510118,1.0,69.07186,-100.68672,198.89072,-322.9368,-2.2200883e-16,-5.5533737e-15,2.7510118,2.7510118,2.7510118,0.039589055,1.0,1.0,-7.0999344e-09,0.0,-7.0999344e-09,-2.3697905e-10,-3.5499662e-07,1.0,2.7510118,2.7510118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0134,0.5,0.0,50000.0,-2.5927577e-06,10112.81,10159.167,0.5012026,0.5012026,-1.00425154e-10,-6.0567995e-09,0.9976006,-1.9988763e-10,25.398367,104.88395,104.88394,88.204865,-59.27474,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30643964,0.50295573,2.8138437,2.8138437,1.0,73.73177,-99.13014,214.70233,-319.58627,-2.2200883e-16,-5.3707585e-15,2.8138437,2.8138437,2.8138437,0.039589047,1.0,1.0,-7.099461e-09,0.0,-7.099461e-09,-2.326679e-10,-3.5497294e-07,1.0,2.8138437,2.8138437,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0132,0.5,0.0,50000.0,-2.5508193e-06,10112.81,10159.167,0.5012026,0.5012026,-1.2579565e-10,2.2495625e-09,0.9976006,-2.5038543e-10,19.081636,85.307884,85.307884,88.204865,-52.26604,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30644444,0.50295573,2.8766754,2.8766754,1.0,78.10071,-97.18234,229.66661,-314.9745,-2.2200883e-16,-5.312193e-15,2.8766756,2.8766756,2.8766754,0.039589062,1.0,1.0,-7.0993744e-09,0.0,-7.0993744e-09,-2.3082426e-10,-3.5496882e-07,1.0,2.8766754,2.8766754,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.013,0.5,0.0,50000.0,-2.4632554e-06,10112.81,10159.167,0.5012026,0.5012026,-1.6429316e-10,-2.4985751e-09,0.9976006,-3.2701142e-10,12.689601,65.39516,65.39515,88.204865,-45.05107,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30644923,0.5029558,2.9395072,2.9395072,1.0,82.16141,-94.85101,243.7245,-309.11966,-2.2200883e-16,-5.312711e-15,2.9395075,2.9395075,2.9395072,0.03958905,1.0,1.0,-7.100393e-09,0.0,-7.100393e-09,-2.3589375e-10,-3.550201e-07,1.0,2.9395072,2.9395072,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0128,0.5,0.0,50000.0,-2.2938189e-06,10112.81,10159.167,0.5012026,0.5012026,-1.8480778e-10,2.5710685e-09,0.9976006,-3.67844e-10,6.247484,45.224335,45.224335,88.204865,-37.658306,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30645403,0.50295573,3.0023391,3.0023391,1.0,85.89786,-92.14534,256.82053,-302.04486,-2.2200883e-16,-5.322884e-15,3.0023394,3.0023394,3.0023391,0.039589062,1.0,1.0,-7.1028707e-09,0.0,-7.1028707e-09,-2.5003333e-10,-3.5514435e-07,1.0,3.0023391,3.0023391,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0126,0.5,0.0,50000.0,-2.1589901e-06,10112.81,10159.167,0.5012026,0.5012026,-1.9729204e-10,-5.0450253e-09,0.9976006,-3.9269285e-10,-0.21928762,24.875036,24.875036,88.204865,-30.116926,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30645883,0.50295573,3.065171,3.065171,1.0,89.2953,-89.07602,268.90298,-293.77805,-2.2200883e-16,-5.328071e-15,3.0651712,3.0651712,3.065171,0.03958905,1.0,1.0,-7.1066397e-09,0.0,-7.1066397e-09,-2.7212518e-10,-3.5533307e-07,1.0,3.065171,3.065171,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0124,0.5,0.0,50000.0,-1.9025156e-06,10112.81,10159.167,0.5012026,0.5012026,-1.769537e-10,-2.9120195e-09,0.9976006,-3.5221115e-10,-6.685194,4.427569,4.427569,88.204865,-22.456688,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30646363,0.50295573,3.128003,3.128003,1.0,92.34035,-85.65515,279.92422,-284.3518,-2.2200883e-16,-5.32904e-15,3.1280031,3.1280031,3.128003,0.039589062,1.0,1.0,-7.111085e-09,0.0,-7.111085e-09,-2.982723e-10,-3.5555536e-07,1.0,3.128003,3.128003,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0122,0.5,0.0,50000.0,-1.5752613e-06,10112.81,10159.167,0.5012026,0.5012026,-1.4890959e-10,-3.638781e-09,0.9976006,-2.9639174e-10,-13.124717,-16.037373,-16.037373,88.204865,-14.707827,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30646843,0.5029558,3.1908348,3.1908348,1.0,95.020966,-81.89625,289.84073,-273.80334,-2.2200883e-16,-5.3286652e-15,3.1908348,3.1908348,3.1908348,0.03958906,1.0,1.0,-7.1150557e-09,0.0,-7.1150557e-09,-3.2127392e-10,-3.5575363e-07,1.0,3.1908348,3.1908348,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.012,0.5,0.0,50000.0,-1.3329133e-06,10112.81,10159.167,0.5012026,0.5012026,-1.0846011e-10,7.824979e-09,0.9976006,-2.1588052e-10,-19.512442,-36.439022,-36.439022,88.204865,-6.900917,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30647323,0.50295573,3.2536666,3.2536666,1.0,97.32658,-77.81413,298.61334,-262.17435,-2.2200883e-16,-4.74255e-15,3.2536666,3.2536666,3.2536666,0.039589055,1.0,1.0,-7.117666e-09,0.0,-7.117666e-09,-3.3564257e-10,-3.5588374e-07,1.0,3.2536666,3.2536666,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0118,0.5,0.0,50000.0,-1.1607476e-06,10112.81,10159.167,0.5012026,0.5012026,-8.117214e-11,-2.7515373e-10,0.9976006,-1.6156616e-10,-25.823162,-56.69686,-56.69686,88.204865,0.93322676,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30647802,0.50295573,3.3164985,3.3164985,1.0,99.248085,-73.42492,306.2075,-249.51064,-2.2200883e-16,8.738663e-15,3.3164985,3.3164985,3.3164985,0.039589066,1.0,1.0,-7.118346e-09,0.0,-7.118346e-09,-3.3788655e-10,-3.5591722e-07,1.0,3.3164985,3.3164985,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0116,0.5,0.0,50000.0,-9.769668e-07,10112.81,10159.167,0.5012026,0.5012026,-7.3272596e-11,1.0029323e-10,0.9976006,-1.4584281e-10,-32.031967,-76.73094,-76.73094,88.204865,8.763684,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30648282,0.50295573,3.3793304,3.3793304,1.0,100.77791,-68.74593,312.59317,-235.86223,-2.2200883e-16,3.565931e-14,3.3793304,3.3793304,3.3793304,0.03958906,1.0,1.0,-7.1172463e-09,0.0,-7.1172463e-09,-3.2904904e-10,-3.5586189e-07,1.0,3.3793304,3.3793304,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0114,0.5,0.0,50000.0,-6.4274036e-07,10112.81,10159.167,0.5012026,0.5012026,-7.778873e-11,-3.385551e-11,0.9976006,-1.5483177e-10,-38.11436,-96.462204,-96.462204,88.204865,16.559565,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30648762,0.5029558,3.442162,3.442162,1.0,101.91,-63.795643,317.74518,-221.28299,-2.2200883e-16,6.588689e-14,3.4421623,3.4421623,3.442162,0.03958906,1.0,1.0,-7.115262e-09,0.0,-7.115262e-09,-3.147828e-10,-3.5576258e-07,1.0,3.442162,3.442162,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0112,0.5,0.0,50000.0,-2.111406e-07,10112.81,10159.167,0.5012026,0.5012026,-7.9424946e-11,-5.3009597e-09,0.9976006,-1.5808853e-10,-44.046333,-115.812775,-115.812775,88.204865,24.290089,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30649242,0.50295573,3.504994,3.504994,1.0,102.63991,-58.593575,321.64322,-205.83043,-2.2200883e-16,9.324715e-14,3.5049942,3.5049942,3.504994,0.039589066,1.0,1.0,-7.113299e-09,0.0,-7.113299e-09,-3.0075317e-10,-3.556645e-07,1.0,3.504994,3.504994,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.011,0.5,0.0,50000.0,2.1830378e-07,10112.81,10159.167,0.5012026,0.5012026,-6.827025e-11,3.0311862e-09,0.9976006,-1.3588607e-10,-49.804474,-134.70628,-134.70628,88.204865,31.924751,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30649722,0.50295573,3.5678258,3.5678258,1.0,102.96474,-53.160267,324.27185,-189.56557,-2.2200883e-16,1.1629318e-13,3.567826,3.567826,3.5678258,0.03958906,1.0,1.0,-7.1117663e-09,0.0,-7.1117663e-09,-2.8949282e-10,-3.5558799e-07,1.0,3.5678258,3.5678258,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0108,0.5,0.0,50000.0,6.8244515e-07,10112.81,10159.167,0.5012026,0.5012026,-4.2832248e-11,4.9961564e-09,0.9976006,-8.525391e-11,-55.36606,-153.06818,-153.06818,88.204865,39.433414,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.306502,0.50295573,3.6306577,3.6306577,1.0,102.88322,-47.51716,325.62073,-172.55257,-2.2200883e-16,1.3399408e-13,3.630658,3.630658,3.6306577,0.03958906,1.0,1.0,-7.1103754e-09,0.0,-7.1103754e-09,-2.791573e-10,-3.5551838e-07,1.0,3.6306577,3.6306577,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0106,0.5,0.0,50000.0,8.929706e-07,10112.81,10159.167,0.5012026,0.5012026,-2.519295e-11,-1.1657241e-08,0.9976006,-5.01444e-11,-60.709137,-170.82596,-170.82597,88.204865,46.786457,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065068,0.50295573,3.6934896,3.6934896,1.0,102.39566,-41.686523,325.68457,-154.8586,-2.2200883e-16,1.4810528e-13,3.6934898,3.6934898,3.6934896,0.03958905,1.0,1.0,-7.108504e-09,0.0,-7.108504e-09,-2.6587055e-10,-3.5542465e-07,1.0,3.6934896,3.6934896,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0104,0.5,0.0,50000.0,1.1397545e-06,10112.81,10159.167,0.5012026,0.5012026,-1.7233005e-11,-5.888851e-09,0.9976006,-3.4300816e-11,-65.81263,-187.90959,-187.90959,88.204865,53.954853,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065116,0.5029558,3.7563214,3.7563214,1.0,101.504,-35.69137,324.46304,-136.55345,-2.2200883e-16,1.6077286e-13,3.7563214,3.7563214,3.7563214,0.039589062,1.0,1.0,-7.1059536e-09,0.0,-7.1059536e-09,-2.4843266e-10,-3.5529698e-07,1.0,3.7563214,3.7563214,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0102,0.5,0.0,50000.0,1.4080227e-06,10112.81,10159.167,0.5012026,0.5012026,-1.5207105e-11,-2.496452e-09,0.9976006,-3.0268434e-11,-70.65639,-204.25162,-204.25162,88.204865,60.91032,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065164,0.50295573,3.8191533,3.8191533,1.0,100.21174,-29.555357,321.96103,-117.7094,-2.2200883e-16,1.7290256e-13,3.8191533,3.8191533,3.8191533,0.039589066,1.0,1.0,-7.1030386e-09,0.0,-7.1030386e-09,-2.2883467e-10,-3.5515117e-07,1.0,3.8191533,3.8191533,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.01,0.5,0.0,50000.0,1.6085667e-06,10112.81,10159.167,0.5012026,0.5012026,-2.1348407e-11,-3.5239824e-09,0.9976006,-4.249217e-11,-75.22129,-219.78757,-219.78757,88.204865,67.6254,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065212,0.50295573,3.8819852,3.8819852,1.0,98.523994,-23.302704,318.18835,-98.4008,-2.2200883e-16,1.8441318e-13,3.8819852,3.8819852,3.8819852,0.03958905,1.0,1.0,-7.100157e-09,0.0,-7.100157e-09,-2.0957357e-10,-3.5500716e-07,1.0,3.8819852,3.8819852,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0098,0.5,0.0,50000.0,1.7450071e-06,10112.81,10159.167,0.5012026,0.5012026,-1.9782185e-11,-5.106953e-09,0.9976006,-3.9374736e-11,-79.489334,-234.4561,-234.4561,88.204865,74.073586,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.306526,0.50295573,3.944817,3.944817,1.0,96.447426,-16.958086,313.15997,-78.70386,-2.2200883e-16,1.9427008e-13,3.944817,3.944817,3.944817,0.039589044,1.0,1.0,-7.097667e-09,0.0,-7.097667e-09,-1.9286778e-10,-3.548828e-07,1.0,3.944817,3.944817,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0096,0.5,0.0,50000.0,1.6371727e-06,10112.81,10159.167,0.5012026,0.5012026,-2.2524427e-11,-2.605291e-09,0.9976006,-4.4832936e-11,-83.44367,-248.19936,-248.19936,88.204865,80.22944,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065308,0.5029558,4.007649,4.007649,1.0,93.99022,-10.546541,306.89566,-58.696312,-2.2200883e-16,2.0139633e-13,4.007649,4.007649,4.007649,0.03958905,1.0,1.0,-7.0956423e-09,0.0,-7.0956423e-09,-1.7916191e-10,-3.5478166e-07,1.0,4.007649,4.007649,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0094,0.5,0.0,50000.0,1.6584665e-06,10112.81,10159.167,0.5012026,0.5012026,-2.8341097e-11,6.987894e-09,0.9976006,-5.6410515e-11,-87.068695,-260.96307,-260.96307,88.204865,86.06867,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065356,0.50295573,4.070481,4.070481,1.0,91.16207,-4.0933747,299.4202,-38.457115,-2.2200883e-16,2.0664957e-13,4.070481,4.070481,4.070481,0.039589055,1.0,1.0,-7.094048e-09,0.0,-7.094048e-09,-1.6820953e-10,-3.5470202e-07,1.0,4.070481,4.070481,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0092,0.5,0.0,50000.0,1.5270144e-06,10112.81,10159.167,0.5012026,0.5012026,-4.027373e-11,-1.2187083e-10,0.9976006,-8.016139e-11,-90.3501,-272.6969,-272.6969,88.204865,91.56822,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065404,0.50295573,4.1333127,4.1333127,1.0,87.97415,2.3759463,290.76303,-18.066145,-2.2200883e-16,2.1069778e-13,4.1333127,4.1333127,4.1333127,0.03958906,1.0,1.0,-7.0928357e-09,0.0,-7.0928357e-09,-1.597072e-10,-3.5464154e-07,1.0,4.1333127,4.1333127,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.009,0.5,0.0,50000.0,1.4917589e-06,10112.81,10159.167,0.5012026,0.5012026,-3.9580988e-11,-1.4775569e-09,0.9976006,-7.878256e-11,-93.27493,-283.3545,-283.3545,88.204865,96.706406,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065452,0.5029558,4.1961446,4.1961446,1.0,84.43904,8.835891,280.95837,2.396123,-2.2200883e-16,2.1539076e-13,4.1961446,4.1961446,4.1961446,0.03958906,1.0,1.0,-7.0921664e-09,0.0,-7.0921664e-09,-1.5463766e-10,-3.546082e-07,1.0,4.1961446,4.1961446,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0088,0.5,0.0,50000.0,1.493741e-06,10112.81,10159.167,0.5012026,0.5012026,-3.763436e-11,9.407358e-11,0.9976006,-7.490796e-11,-95.83165,-292.89383,-292.89383,88.204865,101.46292,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30655,0.5029558,4.2589765,4.2589765,1.0,80.57069,15.260964,270.0449,22.848934,-2.2200883e-16,2.2091526e-13,4.2589765,4.2589765,4.2589765,0.03958906,1.0,1.0,-7.0919297e-09,0.0,-7.0919297e-09,-1.5228632e-10,-3.5459644e-07,1.0,4.2589765,4.2589765,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0086,0.5,0.0,50000.0,1.4233871e-06,10112.81,10159.167,0.5012026,0.5012026,-3.8050632e-11,-2.3617304e-09,0.9976006,-7.5736514e-11,-98.01016,-301.27725,-301.27725,88.204865,105.819016,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065548,0.50295573,4.321808,4.321808,1.0,76.38435,21.625809,258.06567,43.21157,-2.2200883e-16,2.2591567e-13,4.3218083,4.3218083,4.321808,0.03958906,1.0,1.0,-7.0918404e-09,0.0,-7.0918404e-09,-1.5085756e-10,-3.54592e-07,1.0,4.321808,4.321808,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0084,0.5,0.0,50000.0,1.4849594e-06,10112.81,10159.167,0.5012026,0.5012026,-3.8867652e-11,-2.0824311e-09,0.9976006,-7.736272e-11,-99.80188,-308.47168,-308.47168,88.204865,109.757484,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065596,0.5029558,4.3846397,4.3846397,1.0,71.89657,27.905308,245.068,63.403675,-2.2200883e-16,2.309328e-13,4.38464,4.38464,4.3846397,0.039589066,1.0,1.0,-7.0917356e-09,0.0,-7.0917356e-09,-1.4933929e-10,-3.5458675e-07,1.0,4.3846397,4.3846397,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0082,0.5,0.0,50000.0,1.5353696e-06,10112.81,10159.167,0.5012026,0.5012026,-3.4244777e-11,-2.6461897e-09,0.9976006,-6.816129e-11,-101.199715,-314.4487,-314.4487,88.204865,113.262794,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065644,0.50295573,4.4474716,4.4474716,1.0,67.12504,34.074677,231.10315,83.34555,-2.2200883e-16,2.347254e-13,4.447472,4.447472,4.4474716,0.039589066,1.0,1.0,-7.091655e-09,0.0,-7.091655e-09,-1.4798024e-10,-3.545827e-07,1.0,4.4474716,4.4474716,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.008,0.5,0.0,50000.0,1.5468079e-06,10112.81,10159.167,0.5012026,0.5012026,-2.5607549e-11,-4.3696864e-09,0.9976006,-5.0969624e-11,-102.198166,-319.18472,-319.18472,88.204865,116.3211,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065692,0.50295573,4.5103035,4.5103035,1.0,62.0886,40.109566,216.22623,102.958496,-2.2200883e-16,2.363295e-13,4.510304,4.510304,4.5103035,0.03958906,1.0,1.0,-7.091538e-09,0.0,-7.091538e-09,-1.4639957e-10,-3.5457685e-07,1.0,4.5103035,4.5103035,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0078,0.5,0.0,50000.0,1.7251286e-06,10112.81,10159.167,0.5012026,0.5012026,-2.466831e-11,-7.556979e-09,0.9976006,-4.910015e-11,-102.79329,-322.66107,-322.66107,88.204865,118.92035,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.306574,0.50295573,4.5731354,4.5731354,1.0,56.807125,45.986164,200.49597,122.165115,-2.2200883e-16,2.3652784e-13,4.573136,4.573136,4.5731354,0.039589062,1.0,1.0,-7.0912054e-09,0.0,-7.0912054e-09,-1.4348032e-10,-3.5456017e-07,1.0,4.5731354,4.5731354,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0076,0.5,0.0,50000.0,1.7398189e-06,10112.81,10159.167,0.5012026,0.5012026,-4.75977e-12,2.3726293e-10,0.9976006,-9.473913e-12,-102.982735,-324.86404,-324.86404,88.204865,121.05028,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3065788,0.5029558,4.6359673,4.6359673,1.0,51.30146,51.681274,183.97444,140.8896,-2.2200883e-16,2.363594e-13,4.6359673,4.6359673,4.6359673,0.039589055,1.0,1.0,-7.090675e-09,0.0,-7.090675e-09,-1.3934474e-10,-3.545336e-07,1.0,4.6359673,4.6359673,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0074,0.5,0.0,50000.0,1.5938514e-06,10112.81,10159.167,0.5012026,0.5012026,2.4102966e-11,-7.990195e-09,0.9976006,4.797488e-11,-102.765755,-325.7849,-325.7849,88.204865,122.70247,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30658358,0.5029558,4.698799,4.698799,1.0,45.59333,57.172424,166.72685,159.05806,-2.2200883e-16,2.3623852e-13,4.698799,4.698799,4.698799,0.03958906,1.0,1.0,-7.0897364e-09,0.0,-7.0897364e-09,-1.3267257e-10,-3.5448647e-07,1.0,4.698799,4.698799,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0072,0.5,0.0,50000.0,1.4878597e-06,10112.81,10159.167,0.5012026,0.5012026,3.2563553e-11,2.3544944e-09,0.9976006,6.481495e-11,-102.1432,-325.42007,-325.42007,88.204865,123.870415,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30658838,0.5029558,4.761631,4.761631,1.0,39.70526,62.43794,148.82126,176.5988,-2.2200883e-16,2.3619805e-13,4.761631,4.761631,4.761631,0.039589062,1.0,1.0,-7.0878876e-09,0.0,-7.0878876e-09,-1.2035609e-10,-3.543938e-07,1.0,4.761631,4.761631,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.007,0.5,0.0,50000.0,1.4491402e-06,10112.81,10159.167,0.5012026,0.5012026,1.8649412e-11,2.5848143e-10,0.9976006,3.712005e-11,-101.11754,-323.77094,-323.77094,88.204865,124.5495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30659318,0.5029558,4.824463,4.824463,1.0,33.6605,67.45704,130.32835,193.44258,-2.2200883e-16,2.3578405e-13,4.824463,4.824463,4.824463,0.03958905,1.0,1.0,-7.0853226e-09,0.0,-7.0853226e-09,-1.0366908e-10,-3.5426547e-07,1.0,4.824463,4.824463,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0068,0.5,0.0,50000.0,1.3050176e-06,10112.81,10159.167,0.5012026,0.5012026,1.0545897e-12,-5.2674127e-09,0.9976006,2.09907e-12,-99.69281,-320.84402,-320.84402,88.204865,124.737045,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30659798,0.5029558,4.887295,4.887295,1.0,27.482891,72.209915,111.32109,209.52292,-2.2200883e-16,2.354182e-13,4.887295,4.887295,4.887295,0.039589047,1.0,1.0,-7.0829107e-09,0.0,-7.0829107e-09,-8.806265e-11,-3.5414502e-07,1.0,4.887295,4.887295,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0066,0.5,0.0,50000.0,1.0815402e-06,10112.81,10159.167,0.5012026,0.5012026,-4.17487e-11,-9.217062e-09,0.9976006,-8.30972e-11,-97.87463,-316.65088,-316.65088,88.204865,124.4323,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30660278,0.50295573,4.9501266,4.9501266,1.0,21.19682,76.67782,91.8745,224.77638,-2.2200883e-16,2.349579e-13,4.9501266,4.9501266,4.9501266,0.039589066,1.0,1.0,-7.0814354e-09,0.0,-7.0814354e-09,-7.841106e-11,-3.540716e-07,1.0,4.9501266,4.9501266,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0064,0.5,0.0,50000.0,8.8233134e-07,10112.81,10159.167,0.5012026,0.5012026,-9.129355e-11,5.835808e-09,0.9976006,-1.8171195e-10,-95.6702,-311.20807,-311.20807,88.204865,123.636475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30660757,0.50295573,5.0129585,5.0129585,1.0,14.827095,80.8431,72.065315,239.14275,-2.2200883e-16,2.336515e-13,5.0129585,5.0129585,5.0129585,0.03958906,1.0,1.0,-7.0816584e-09,0.0,-7.0816584e-09,-7.941816e-11,-3.5408323e-07,1.0,5.0129585,5.0129585,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0062,0.5,0.0,50000.0,5.614675e-07,10112.81,10159.167,0.5012026,0.5012026,-1.2566302e-10,6.4291186e-09,0.9976006,-2.5012145e-10,-93.088196,-304.53705,-304.53705,88.204865,122.35273,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30661237,0.50295573,5.0757904,5.0757904,1.0,8.398855,84.68934,51.971725,252.56532,-2.2200883e-16,2.3172878e-13,5.0757904,5.0757904,5.0757904,0.03958906,1.0,1.0,-7.0840174e-09,0.0,-7.0840174e-09,-9.3737275e-11,-3.5420172e-07,1.0,5.0757904,5.0757904,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.006,0.5,0.0,50000.0,2.1806613e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3654791e-10,1.0341684e-09,0.9976006,-2.717869e-10,-90.13882,-296.66418,-296.66418,88.204865,120.586105,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30661717,0.5029558,5.1386223,5.1386223,1.0,1.9374688,88.20135,31.673025,264.99115,-2.2200883e-16,2.2940121e-13,5.1386223,5.1386223,5.1386223,0.039589062,1.0,1.0,-7.088224e-09,0.0,-7.088224e-09,-1.1946565e-10,-3.544124e-07,1.0,5.1386223,5.1386223,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0058,0.5,0.0,50000.0,-7.278089e-08,10112.81,10159.167,0.5012026,0.5012026,-1.2354516e-10,8.936296e-09,0.9976006,-2.4590602e-10,-86.833694,-287.62048,-287.62048,88.204865,118.34358,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30662197,0.50295573,5.201454,5.201454,1.0,-4.5315638,91.365265,11.249328,276.37115,-2.2200883e-16,2.2768294e-13,5.201454,5.201454,5.201454,0.039589074,1.0,1.0,-7.093338e-09,0.0,-7.093338e-09,-1.5066201e-10,-3.5466817e-07,1.0,5.201454,5.201454,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0056,0.5,0.0,50000.0,-4.268024e-07,10112.81,10159.167,0.5012026,0.5012026,-1.02968425e-10,-1.3344331e-09,0.9976006,-2.0494981e-10,-83.18589,-277.4417,-277.4417,88.204865,115.63402,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30662677,0.5029558,5.264286,5.264286,1.0,-10.982712,94.1686,-9.218766,286.6605,-2.2200883e-16,2.2657599e-13,5.264286,5.264286,5.264286,0.03958906,1.0,1.0,-7.0980923e-09,0.0,-7.0980923e-09,-1.7939748e-10,-3.549057e-07,1.0,5.264286,5.264286,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0054,0.5,0.0,50000.0,-6.8917313e-07,10112.81,10159.167,0.5012026,0.5012026,-8.343377e-11,7.202772e-09,0.9976006,-1.6606774e-10,-79.209785,-266.168,-266.168,88.204865,112.4681,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3066316,0.5029558,5.327118,5.327118,1.0,-17.390516,96.600296,-29.650476,295.81848,-2.2200883e-16,2.2442131e-13,5.327118,5.327118,5.327118,0.039589047,1.0,1.0,-7.1016073e-09,0.0,-7.1016073e-09,-2.0022362e-10,-3.5508106e-07,1.0,5.327118,5.327118,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0052,0.5,0.0,50000.0,-9.2673207e-07,10112.81,10159.167,0.5012026,0.5012026,-7.555478e-11,4.758376e-09,0.9976006,-1.5038529e-10,-74.921074,-253.84383,-253.84383,88.204865,108.858315,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3066364,0.5029558,5.38995,5.38995,1.0,-23.729689,98.65076,-49.96517,303.809,-2.2200883e-16,2.2175767e-13,5.38995,5.38995,5.38995,0.039589047,1.0,1.0,-7.1036936e-09,0.0,-7.1036936e-09,-2.1203518e-10,-3.5518505e-07,1.0,5.38995,5.38995,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.005,0.5,0.0,50000.0,-1.1163548e-06,10112.81,10159.167,0.5012026,0.5012026,-7.715685e-11,1.0794318e-09,0.9976006,-1.5357407e-10,-70.33668,-240.51787,-240.51787,88.204865,104.818924,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3066412,0.50295573,5.452781,5.452781,1.0,-29.97521,100.31189,-70.08267,310.60056,-2.2200883e-16,2.1895482e-13,5.4527817,5.4527817,5.452781,0.03958906,1.0,1.0,-7.1048043e-09,0.0,-7.1048043e-09,-2.1771773e-10,-3.5524042e-07,1.0,5.452781,5.452781,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0048,0.5,0.0,50000.0,-1.1543142e-06,10112.81,10159.167,0.5012026,0.5012026,-9.172626e-11,1.2491008e-08,0.9976006,-1.8257323e-10,-65.4747,-226.24269,-226.24269,88.204865,100.365845,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.306646,0.5029558,5.515613,5.515613,1.0,-36.102436,101.57714,-89.92359,316.1663,-2.2200883e-16,2.1677849e-13,5.5156136,5.5156136,5.515613,0.03958907,1.0,1.0,-7.1055286e-09,0.0,-7.1055286e-09,-2.2098051e-10,-3.5527663e-07,1.0,5.515613,5.515613,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0046,0.5,0.0,50000.0,-1.2175373e-06,10112.81,10159.167,0.5012026,0.5012026,-1.13099884e-10,5.281967e-10,0.9976006,-2.2511559e-10,-60.354324,-211.07463,-211.07463,88.204865,95.51668,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3066508,0.50295573,5.578445,5.578445,1.0,-42.087177,102.441505,-109.40963,320.48425,-2.2200883e-16,2.1528891e-13,5.5784454,5.5784454,5.578445,0.03958906,1.0,1.0,-7.106478e-09,0.0,-7.106478e-09,-2.2564851e-10,-3.553242e-07,1.0,5.578445,5.578445,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0044,0.5,0.0,50000.0,-1.0804916e-06,10112.81,10159.167,0.5012026,0.5012026,-1.1683023e-10,9.1668815e-09,0.9976006,-2.3254053e-10,-54.995758,-195.07355,-195.07355,88.204865,90.29054,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.3066556,0.50295573,5.641277,5.641277,1.0,-47.905823,102.90158,-128.46387,323.5374,-2.2200883e-16,2.1454798e-13,5.6412773,5.6412773,5.641277,0.03958906,1.0,1.0,-7.108125e-09,0.0,-7.108125e-09,-2.3464658e-10,-3.5540677e-07,1.0,5.641277,5.641277,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0042,0.5,0.0,50000.0,-8.365368e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0744122e-10,1.1621096e-09,0.9976006,-2.1385252e-10,-49.420147,-178.30261,-178.30261,88.204865,84.708084,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30666038,0.5029558,5.7041087,5.7041087,1.0,-53.535408,102.95556,-147.01112,325.31375,-2.2200883e-16,2.1399398e-13,5.704109,5.704109,5.7041087,0.03958907,1.0,1.0,-7.110304e-09,0.0,-7.110304e-09,-2.468875e-10,-3.5551577e-07,1.0,5.7041087,5.7041087,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.004,0.5,0.0,50000.0,-7.9601534e-07,10112.81,10159.167,0.5012026,0.5012026,-6.442405e-11,2.0085882e-09,0.9976006,-1.2823052e-10,-43.6495,-160.82799,-160.82799,88.204865,78.79131,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30666518,0.5029558,5.7669406,5.7669406,1.0,-58.95371,102.60321,-164.9782,325.80618,-2.2200883e-16,2.1285981e-13,5.7669406,5.7669406,5.7669406,0.03958905,1.0,1.0,-7.112328e-09,0.0,-7.112328e-09,-2.5806213e-10,-3.5561678e-07,1.0,5.7669406,5.7669406,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0038,0.5,0.0,50000.0,-7.2110436e-07,10112.81,10159.167,0.5012026,0.5012026,-4.0964298e-11,3.9590073e-09,0.9976006,-8.153591e-11,-37.706585,-142.71866,-142.71866,88.204865,72.56359,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30666998,0.50295573,5.8297725,5.8297725,1.0,-64.13935,101.84593,-182.29417,325.01282,-2.2200883e-16,2.1137181e-13,5.8297725,5.8297725,5.8297725,0.03958907,1.0,1.0,-7.113077e-09,0.0,-7.113077e-09,-2.6119312e-10,-3.556538e-07,1.0,5.8297725,5.8297725,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0036,0.5,0.0,50000.0,-6.518752e-07,10112.81,10159.167,0.5012026,0.5012026,-3.4895486e-11,9.636112e-10,0.9976006,-6.945646e-11,-31.614862,-124.04608,-124.04608,88.204865,66.0495,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30667478,0.5029558,5.8926044,5.8926044,1.0,-69.07186,100.68672,-198.89072,322.9368,-2.2200883e-16,2.094674e-13,5.8926044,5.8926044,5.8926044,0.039589062,1.0,1.0,-7.112295e-09,0.0,-7.112295e-09,-2.5477961e-10,-3.5561442e-07,1.0,5.8926044,5.8926044,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0034,0.5,0.0,50000.0,-6.6581345e-07,10112.81,10159.167,0.5012026,0.5012026,-4.456913e-11,5.1234736e-09,0.9976006,-8.871102e-11,-25.398369,-104.88395,-104.88395,88.204865,59.27474,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30667958,0.50295573,5.955436,5.955436,1.0,-73.73177,99.13014,-214.70233,319.58627,-2.2200883e-16,2.0770871e-13,5.955436,5.955436,5.955436,0.03958905,1.0,1.0,-7.110663e-09,0.0,-7.110663e-09,-2.431349e-10,-3.555327e-07,1.0,5.955436,5.955436,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0032,0.5,0.0,50000.0,-5.8900076e-07,10112.81,10159.167,0.5012026,0.5012026,-6.8963384e-11,7.4127455e-09,0.9976006,-1.3726568e-10,-19.081638,-85.30789,-85.30789,88.204865,52.266045,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30668437,0.5029558,6.018268,6.018268,1.0,-78.10071,97.18234,-229.66661,314.9745,-2.2200883e-16,2.0625256e-13,6.018268,6.018268,6.018268,0.039589066,1.0,1.0,-7.1091146e-09,0.0,-7.1091146e-09,-2.3210818e-10,-3.5545543e-07,1.0,6.018268,6.018268,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.003,0.5,0.0,50000.0,-5.5778247e-07,10112.81,10159.167,0.5012026,0.5012026,-1.0923684e-10,2.5700313e-09,0.9976006,-2.1742654e-10,-12.689603,-65.39516,-65.39516,88.204865,45.051075,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30668917,0.5029558,6.0811,6.0811,1.0,-82.16141,94.85101,-243.7245,309.11966,-2.2200883e-16,2.0492637e-13,6.0811,6.0811,6.0811,0.039589055,1.0,1.0,-7.108507e-09,0.0,-7.108507e-09,-2.2703937e-10,-3.5542539e-07,1.0,6.0811,6.0811,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0028,0.5,0.0,50000.0,-5.034008e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3760561e-10,7.570475e-09,0.9976006,-2.7389213e-10,-6.247486,-45.224342,-45.224342,88.204865,37.65831,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30669397,0.50295573,6.143932,6.143932,1.0,-85.89786,92.14534,-256.82053,302.04486,-2.2200883e-16,2.0352346e-13,6.143932,6.143932,6.143932,0.039589066,1.0,1.0,-7.1095165e-09,0.0,-7.1095165e-09,-2.3208763e-10,-3.554763e-07,1.0,6.143932,6.143932,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0026,0.5,0.0,50000.0,-5.115589e-07,10112.81,10159.167,0.5012026,0.5012026,-1.4835917e-10,-9.0295875e-11,0.9976006,-2.9529618e-10,0.21928571,-24.875046,-24.875044,88.204865,30.116926,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30669877,0.50295573,6.2067637,6.2067637,1.0,-89.2953,89.07602,-268.90298,293.77805,-2.2200883e-16,2.0134297e-13,6.2067637,6.2067637,6.2067637,0.03958906,1.0,1.0,-7.1121726e-09,0.0,-7.1121726e-09,-2.4735647e-10,-3.5560944e-07,1.0,6.2067637,6.2067637,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0024,0.5,0.0,50000.0,-3.979235e-07,10112.81,10159.167,0.5012026,0.5012026,-1.3058664e-10,1.6339214e-09,0.9976006,-2.5992147e-10,6.685192,-4.4275765,-4.4275756,88.204865,22.45669,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30670357,0.5029558,6.2695956,6.2695956,1.0,-92.34035,85.65516,-279.92422,284.3518,-2.2200883e-16,1.9883391e-13,6.2695956,6.2695956,6.2695956,0.039589055,1.0,1.0,-7.115731e-09,0.0,-7.115731e-09,-2.681278e-10,-3.5578745e-07,1.0,6.2695956,6.2695956,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0022,0.5,0.0,50000.0,-9.990995e-08,10112.81,10159.167,0.5012026,0.5012026,-8.2035004e-11,-2.5495084e-10,0.9976006,-1.6328362e-10,13.124715,16.037365,16.037367,88.204865,14.707825,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30670837,0.5029558,0.049242064,0.049242068,1.0,-95.020966,81.89625,-289.84073,273.80334,-2.2200883e-16,1.9671695e-13,0.0492422,0.0492422,0.049242064,0.039589062,1.0,1.0,-7.1189583e-09,0.0,-7.1189583e-09,-2.8666997e-10,-3.5594857e-07,1.0,0.049242068,0.049242064,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.002,0.5,0.0,50000.0,5.9484897e-08,10112.81,10159.167,0.5012026,0.5012026,-1.6047441e-11,1.2789456e-08,0.9976006,-3.1941054e-11,19.51244,36.439014,36.439014,88.204865,6.900918,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30671316,0.50295573,0.11207392,0.11207392,1.0,-97.32658,77.81413,-298.61334,262.17435,-2.2200883e-16,1.9505796e-13,0.11207405,0.11207405,0.11207392,0.03958906,1.0,1.0,-7.120548e-09,0.0,-7.120548e-09,-2.948559e-10,-3.560275e-07,1.0,0.11207392,0.11207392,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0018,0.5,0.0,50000.0,2.6995454e-07,10112.81,10159.167,0.5012026,0.5012026,3.613308e-11,4.7358073e-09,0.9976006,7.191979e-11,25.82316,56.696854,56.696854,88.204865,-0.9332236,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30671796,0.5029558,0.17490578,0.17490578,1.0,-99.248085,73.42493,-306.2075,249.51064,-2.2200883e-16,1.9339955e-13,0.1749059,0.1749059,0.17490578,0.039589055,1.0,1.0,-7.11937e-09,0.0,-7.11937e-09,-2.857195e-10,-3.5596784e-07,1.0,0.17490578,0.17490578,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0016,0.5,0.0,50000.0,4.521616e-07,10112.81,10159.167,0.5012026,0.5012026,6.936232e-11,-8.751504e-10,0.9976006,1.3805973e-10,32.031967,76.730934,76.730934,88.204865,-8.763683,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30672276,0.5029558,0.23773763,0.23773763,1.0,-100.77791,68.74594,-312.59317,235.86223,-2.2200883e-16,1.9156921e-13,0.23773776,0.23773776,0.23773763,0.039589055,1.0,1.0,-7.1153705e-09,0.0,-7.1153705e-09,-2.5907176e-10,-3.5576724e-07,1.0,0.23773763,0.23773763,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0014,0.5,0.0,50000.0,8.332174e-07,10112.81,10159.167,0.5012026,0.5012026,7.489681e-11,-3.7572948e-10,0.9976006,1.4907565e-10,38.114357,96.4622,96.4622,88.204865,-16.55956,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30672756,0.50295573,0.30056947,0.30056947,1.0,-101.91,63.795643,-317.74518,221.28299,-2.2200883e-16,1.8976692e-13,0.3005696,0.3005696,0.30056947,0.039589055,1.0,1.0,-7.1095507e-09,0.0,-7.1095507e-09,-2.2127847e-10,-3.5547598e-07,1.0,0.30056947,0.30056947,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0012,0.5,0.0,50000.0,1.3741651e-06,10112.81,10159.167,0.5012026,0.5012026,6.865563e-11,5.806268e-09,0.9976006,1.3665313e-10,44.04633,115.81277,115.81277,88.204865,-24.290087,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30673236,0.5029558,0.36340132,0.36340132,1.0,-102.63991,58.59358,-321.64322,205.83044,-2.2200883e-16,1.8799141e-13,0.36340147,0.36340147,0.36340132,0.039589055,1.0,1.0,-7.103319e-09,0.0,-7.103319e-09,-1.8117925e-10,-3.5516445e-07,1.0,0.36340132,0.36340132,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.001,0.5,0.0,50000.0,1.9142049e-06,10112.81,10159.167,0.5012026,0.5012026,7.0507974e-11,-7.348704e-09,0.9976006,1.4034006e-10,49.80447,134.70628,134.70628,88.204865,-31.92475,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30673715,0.50295573,0.42623317,0.42623317,1.0,-102.96474,53.16027,-324.27185,189.56557,-2.2200883e-16,1.8634133e-13,0.42623332,0.42623332,0.42623317,0.03958905,1.0,1.0,-7.097697e-09,0.0,-7.097697e-09,-1.4513413e-10,-3.5488355e-07,1.0,0.42623317,0.42623317,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
