Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0008,0.5,0.0,50000.0,2.5028105e-06,10112.81,10159.167,0.5012026,0.5012026,8.958352e-11,-5.4808025e-09,0.9976006,1.783083e-10,55.366055,153.06816,153.06816,88.204865,-39.433414,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30674195,0.50295573,0.48906502,0.48906502,1.0,-102.88322,47.517162,-325.62073,172.55258,-2.2200883e-16,1.8483588e-13,0.48906517,0.48906517,0.48906502,0.03958905,1.0,1.0,-7.092877e-09,0.0,-7.092877e-09,-1.14282236e-10,-3.546427e-07,1.0,0.48906502,0.48906502,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0006,0.5,0.0,50000.0,2.8521304e-06,10112.81,10159.167,0.5012026,0.5012026,1.09678426e-10,-5.746423e-10,0.9976006,2.1830548e-10,60.709137,170.82596,170.82596,88.204865,-46.786457,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30674675,0.50295573,0.55189687,0.55189687,1.0,-102.39566,41.686523,-325.68454,154.8586,-2.2200883e-16,1.8336369e-13,0.551897,0.551897,0.55189687,0.039589062,1.0,1.0,-7.088331e-09,0.0,-7.088331e-09,-8.529476e-11,-3.544154e-07,1.0,0.55189687,0.55189687,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0004,0.5,0.0,50000.0,3.2052567e-06,10112.81,10159.167,0.5012026,0.5012026,1.2736565e-10,-4.991682e-09,0.9976006,2.5351038e-10,65.81262,187.90958,187.90958,88.204865,-53.954857,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30675155,0.50295573,0.61472875,0.61472875,1.0,-101.504,35.691372,-324.46304,136.55345,-2.2200883e-16,1.8189368e-13,0.61472887,0.61472887,0.61472875,0.039589044,1.0,1.0,-7.0835444e-09,0.0,-7.0835444e-09,-5.4960814e-11,-3.5417597e-07,1.0,0.61472875,0.61472875,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
-0.0002,0.5,0.0,50000.0,3.459922e-06,10112.81,10159.167,0.5012026,0.5012026,1.4873665e-10,-3.0474452e-09,0.9976006,2.960475e-10,70.65638,204.25162,204.25162,88.204865,-60.91032,1.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30675635,0.50295573,0.67756057,0.67756057,1.0,-100.21174,29.555359,-321.96103,117.709404,-2.2200883e-16,1.803677e-13,0.67756075,0.67756075,0.67756057,0.03958905,1.0,1.0,-7.0783495e-09,0.0,-7.0783495e-09,-2.2256029e-11,-3.539161e-07,1.0,0.67756057,0.67756057,-1.3112077e-07,-5.5649383e-09,0.0,-5.5649383e-09,0.0,1.0,1.0
0.0,0.5,0.0,50000.28,0.27983394,10112.81,10159.167,0.50120676,0.51006764,4.2547194e-06,-0.00865399,0.9975923,8.468511e-06,75.263626,219.90004,219.90004,88.204865,-68.924255,0.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30684483,0.5028593,0.74039257,0.74039245,1.0,-98.488556,23.224934,-316.44717,96.547134,-3.12424e-16,1.7840638e-13,0.7403927,0.7403927,0.74039257,0.039958097,1.0,1.0,-6.9618364e-09,0.0,-6.9618364e-09,7.7055534e-10,-3.4757232e-07,1.0,0.74039245,0.74039257,-1.2784669e-07,-5.425982e-09,0.0,-5.425982e-09,0.0,1.0,1.0
0.0002,0.5,0.0,50001.402,1.3251848,10112.81,10159.167,0.5012758,0.5106953,7.738039e-05,-0.008471071,0.9974549,0.000153974,79.64989,234.65628,234.65628,88.204865,-73.80754,0.0,1.0,0.9976006,1.0,-1.0,1.0,72.34213,230.386,1.0,0.30822366,0.50431997,0.80323607,0.8032243,1.0,-96.7308,17.080912,-306.06662,71.41035,-1.8885669e-14,1.7627748e-13,0.80323493,0.80323493,0.80323607,0.039303172,1.0,1.0,1.5728432e-07,0.0,1.5728432e-07,1.0444909e-06,8.012997e-06,1.0000001,0.8032243,0.80323607,1.1227402e-06,4.7650573e-08,0.0,4.7650573e-08,0.0,1.0,1.0
0.0004,0.5,0.0,50002.727,2.5362058,10112.81,10159.167,0.50141674,0.51342547,0.0002361185,-0.010980507,0.9971743,0.00046957209,83.71512,248.09914,248.09914,88.204865,-78.38059,0.0,1.0,0.9976006,1.0000002,-1.0,1.0,72.34213,230.386,1.0,0.3110346,0.5079972,0.86612344,0.8660562,1.0,-95.224655,11.509541,-294.87982,46.780666,-1.5291514e-13,1.7472475e-13,0.86611176,0.86611176,0.86612344,0.035687678,1.0000005,1.0000005,2.1915237e-06,0.0,2.1915237e-06,1.3839918e-05,0.00011063134,1.0000021,0.8660562,0.86612344,1.1642924e-05,4.9414103e-07,0.0,4.9414103e-07,0.0,1.0,1.0
0.0006,0.5,0.0,50004.453,4.2184567,10112.81,10159.167,0.50161386,0.51741016,0.00047226294,-0.01550179,0.9967818,0.00093845715,87.526,260.21835,260.21835,88.204865,-82.70122,0.0,1.0,0.9976006,1.000001,-1.0,1.0,72.34213,230.386,1.0,0.31496546,0.5129427,0.9290917,0.9288884,1.0,-93.80822,6.282219,-283.0368,22.818459,-3.943608e-13,1.7335565e-13,0.9290442,0.9290442,0.9290917,0.029896963,1.000002,1.000002,1.032787e-05,0.0,1.032787e-05,6.477001e-05,0.0005196631,1.0000104,0.9288884,0.9290917,4.747961e-05,2.0150972e-06,0.0,2.0150972e-06,0.0,1.0,1.0
0.0008,0.5,0.0,50006.688,6.5881243,10112.81,10159.167,0.501852,0.5219241,0.0007751718,-0.021328375,0.9963073,0.0015389186,91.11603,271.0206,271.0206,88.204865,-86.79774,0.0,1.0,0.9976006,1.0000021,-1.0,1.0,72.34213,230.386,1.0,0.31971735,0.51835805,0.9921771,0.99172145,1.0,-92.31557,1.1995329,-270.64194,-0.37864602,-5.998388e-13,1.7171252e-13,0.9920479,0.9920479,0.9921771,0.022730846,1.0000055,1.0000055,3.0319912e-05,0.0,3.0319912e-05,0.0001895013,0.0015229924,1.0000303,0.99172145,0.9921771,0.00012925729,5.485849e-06,0.0,5.485849e-06,0.0,1.0,1.0
0.001,0.5,0.0,50009.45,9.77233,10112.81,10159.167,0.5021175,0.52638847,0.0011327445,-0.027780686,0.9957778,0.00224641,94.48886,280.52118,280.52118,88.204865,-90.67164,0.0,1.0,0.9976006,1.000004,-1.0,1.0,72.34213,230.386,1.0,0.32502094,0.52361375,1.055411,1.0545563,1.0,-90.58877,-3.9000938,-257.75775,-22.76342,-7.1585365e-13,1.6993168e-13,1.0551333,1.0551333,1.055411,0.014951719,1.0000118,1.0000118,6.8115645e-05,0.0,6.8115645e-05,0.00042466706,0.0034179282,1.0000681,1.0545563,1.055411,0.0002776412,1.1783458e-05,0.0,1.1783458e-05,0.0,1.0,1.0
0.0012,0.5,0.0,50012.7,13.814972,10112.81,10159.167,0.50239885,0.5303759,0.001532342,-0.03424397,0.995216,0.0030354597,97.6235,288.7374,288.7374,88.204865,-94.30208,0.0,1.0,0.9976006,1.0000069,-1.0,1.0,72.34213,230.386,1.0,0.33064765,0.5282514,1.1188184,1.1173942,1.0,-88.48765,-9.135851,-244.41124,-44.326168,-8.212594e-13,1.6824445e-13,1.118306,1.118306,1.1188184,0.0072431234,1.0000217,1.0000217,0.00012895271,0.0,0.00012895271,0.0008022434,0.0064661154,1.000129,1.1173942,1.1188184,0.00051234046,2.1744405e-05,0.0,2.1744405e-05,0.0,1.0,1.0
0.0014,0.5,0.0,50016.355,18.686779,10112.81,10159.167,0.5026867,0.53360337,0.0019616059,-0.0401959,0.99464023,0.0038813287,100.4806,295.68365,295.68365,88.204865,-97.65149,0.0,1.0,0.9976006,1.0000108,-1.0,1.0,72.34213,230.386,1.0,0.33641505,0.5319746,1.1824195,1.1802367,1.0,-85.89691,-14.583687,-230.60143,-65.08222,-1.0810715e-12,1.6620098e-13,1.1815674,1.1815674,1.1824195,0.00018036616,1.0000361,1.0000361,0.00021705255,0.0,0.00021705255,0.0013476876,0.010878369,1.0002171,1.1802367,1.1824195,0.0008521246,3.616529e-05,0.0,3.616529e-05,0.0,1.0,1.0
0.0016,0.5,0.0,50020.305,24.298279,10112.81,10159.167,0.50297415,0.53591734,0.0024091345,-0.045223612,0.9940641,0.004761346,103.00915,301.36838,301.36838,88.204865,-100.6715,0.0,1.0,0.9976006,1.0000159,-1.0,1.0,72.34213,230.386,1.0,0.3421883,0.53463066,1.2462298,1.2430857,1.0,-82.73066,-20.27849,-216.3078,-85.06057,-1.7419682e-12,1.6443929e-13,1.244915,1.244915,1.2462298,-0.0057872767,1.0000558,1.0000558,0.0003356761,0.0,0.0003356761,0.0020803295,0.016817518,1.0003357,1.2430857,1.2462298,0.001314846,5.5803797e-05,0.0,5.5803797e-05,0.0,1.0,1.0
0.0018,0.5,0.0,50024.438,30.514332,10112.81,10159.167,0.5032568,0.5372731,0.002865001,-0.04903105,0.99349636,0.005655896,105.1529,305.79285,305.79285,88.204865,-103.308754,0.0,1.0,0.9976006,1.0000223,-1.0,1.0,72.34213,230.386,1.0,0.3478777,0.53618634,1.3102611,1.3059433,1.0,-78.93433,-26.218569,-201.49872,-104.29414,-2.8584396e-12,1.6265796e-13,1.3083436,1.3083436,1.3102611,-0.010343327,1.0000814,1.0000814,0.00048728575,0.0,0.00048728575,0.0030144176,0.0244065,1.0004873,1.3059433,1.3102611,0.0019174627,8.137964e-05,0.0,8.137964e-05,0.0,1.0,1.0
0.002,0.5,0.0,50028.625,37.169086,10112.81,10159.167,0.5035321,0.5377118,0.0033210951,-0.051437825,0.9929421,0.006549046,106.85614,308.95135,308.95135,88.204865,-105.51016,0.0,1.0,0.9976006,1.0000302,-1.0,1.0,72.34213,230.386,1.0,0.353434,0.5367016,1.3745223,1.3688114,1.0,-74.48447,-32.371677,-186.13927,-122.81207,-4.296263e-12,1.60987e-13,1.3718463,1.3718463,1.3745223,-0.013301522,1.0001136,1.0001136,0.00067370926,0.0,0.00067370926,0.0041601686,0.033736564,1.0006737,1.3688114,1.3745223,0.0026760611,0.00011357556,0.0,0.00011357556,0.0,1.0,1.0
0.0022,0.5,0.0,50032.77,44.080357,10112.81,10159.167,0.50379944,0.5373361,0.0037712997,-0.052370936,0.9924028,0.007428846,108.068405,310.8324,310.8324,88.204865,-107.22719,0.0,1.0,0.9976006,1.0000396,-1.0,1.0,72.34213,230.386,1.0,0.35884163,0.53630203,1.4390205,1.4316924,1.0,-69.38652,-38.68188,-170.19833,-140.63405,-5.7995904e-12,1.5983818e-13,1.4354146,1.4354146,1.4390205,-0.014595461,1.0001531,1.0001531,0.0008962881,0.0,0.0008962881,0.005524715,0.04487468,1.0008963,1.4316924,1.4390205,0.0036058775,0.0001530382,0.0,0.0001530382,0.0,1.0,1.0
0.0024,0.5,0.0,50036.777,51.062553,10112.81,10159.167,0.5040594,0.53628784,0.0042115133,-0.051851317,0.9918774,0.008287327,108.74798,311.421,311.421,88.204865,-108.41911,0.0,1.0,0.9976006,1.0000507,-1.0,1.0,72.34213,230.386,1.0,0.36411136,0.5351538,1.5037612,1.4945884,1.0,-63.671314,-45.07666,-153.6543,-157.76668,-7.1668977e-12,1.588672e-13,1.4990398,1.4990398,1.5037612,-0.014262501,1.0002004,1.0002004,0.0011560132,0.0,0.0011560132,0.007112968,0.057870325,1.001156,1.4945884,1.5037612,0.0047213216,0.00020037912,0.0,0.00020037912,0.0,1.0,1.0
0.0026,0.5,0.0,50040.574,57.93772,10112.81,10159.167,0.50431347,0.53472775,0.0046395413,-0.049976707,0.9913629,0.0091202585,108.864174,310.7011,310.7011,88.204865,-109.0552,0.0,1.0,0.9976006,1.0000637,-1.0,1.0,72.34213,230.386,1.0,0.36927286,0.5334412,1.5687494,1.557502,1.0,-57.390507,-51.473667,-136.49928,-174.20184,-8.256461e-12,1.5782316e-13,1.5627134,1.5627134,1.5687494,-0.012424058,1.0002562,1.0002562,0.0014536493,0.0,0.0014536493,0.008928405,0.072761685,1.0014536,1.557502,1.5687494,0.0060359975,0.0002561757,0.0,0.0002561757,0.0,1.0,1.0
0.0028,0.5,0.0,50044.113,64.54419,10112.81,10159.167,0.5045639,0.5328188,0.005054888,-0.046902757,0.9908552,0.009926715,108.39836,308.65857,308.65857,88.204865,-109.115685,0.0,1.0,0.9976006,1.0000784,-1.0,1.0,72.34213,230.386,1.0,0.3743674,0.5313482,1.6339903,1.6204355,1.0,-50.61154,-57.78682,-118.742065,-189.91649,-9.029685e-12,1.5642766e-13,1.6264277,1.6264277,1.6339903,-0.009263923,1.000321,1.000321,0.0017898427,0.0,0.0017898427,0.010973751,0.08958108,1.0017898,1.6204355,1.6339903,0.007562726,0.00032097206,0.0,0.00032097206,0.0,1.0,1.0
0.003,0.5,0.0,50047.363,70.74278,10112.81,10159.167,0.50481313,0.53071296,0.0054584793,-0.04282379,0.9903497,0.010708523,107.34396,305.28333,305.28333,88.204865,-108.5919,0.0,1.0,0.9976006,1.0000954,-1.0,1.0,72.34213,230.386,1.0,0.37944177,0.5290449,1.6994891,1.6833913,1.0,-43.412544,-63.93142,-100.40945,-204.87386,-9.461819e-12,1.5468215e-13,1.6901755,1.6901755,1.6994891,-0.0050065564,1.0003953,1.0003953,0.0021652107,0.0,0.0021652107,0.013251532,0.10835935,1.0021652,1.6833913,1.6994891,0.009313565,0.00039528,0.0,0.00039528,0.0,1.0,1.0
0.0032,0.5,0.0,50050.31,76.42064,10112.81,10159.167,0.50506353,0.52854276,0.0058523454,-0.03795457,0.9898415,0.011469635,105.70557,300.57193,300.57193,88.204865,-107.48554,0.0,1.0,0.9976006,1.0001142,-1.0,1.0,72.34213,230.386,1.0,0.3845431,0.5266775,1.7652516,1.746372,1.0,-35.877438,-69.828125,-81.546364,-219.02556,-9.577654e-12,1.5287283e-13,1.7539518,1.7539518,1.7652516,0.00010335605,1.0004796,1.0004796,0.002580408,0.0,0.002580408,0.0157645,0.12912926,1.0025804,1.746372,1.7652516,0.011299834,0.00047957984,0.0,0.00047957984,0.0,1.0,1.0
0.0034,0.5,0.0,50052.953,81.49276,10112.81,10159.167,0.50531733,0.52641547,0.006239292,-0.032513898,0.9893264,0.012215487,103.497444,294.52924,294.52924,88.204865,-105.80735,0.0,1.0,0.9976006,1.0001353,-1.0,1.0,72.34213,230.386,1.0,0.38971487,0.5243629,1.8312832,1.80938,1.0,-28.091627,-75.405815,-62.214912,-232.3143,-9.465923e-12,1.5114452e-13,1.8177522,1.8177522,1.8312832,0.0058190124,1.0005742,1.0005742,0.0030361658,0.0,0.0030361658,0.018515863,0.15192738,1.0030361,1.80938,1.8312832,0.013531025,0.0005742745,0.0,0.0005742745,0.0,1.0,1.0
0.0036,0.5,0.0,50055.31,85.90168,10112.81,10159.167,0.5055763,0.5244113,0.0066225887,-0.026712058,0.98880064,0.012952386,100.74176,287.16946,287.16946,88.204865,-103.575615,0.0,1.0,0.9976006,1.0001587,-1.0,1.0,72.34213,230.386,1.0,0.39499444,0.52218735,1.897581,1.8724179,1.0,-20.138586,-80.60317,-42.49255,-244.67693,-9.327154e-12,1.4974121e-13,1.8815743,1.8815743,1.897581,0.011905428,1.0006794,1.0006794,0.0035330371,0.0,0.0035330371,0.021507684,0.17678124,1.003533,1.8724179,1.897581,0.016006803,0.0006793499,0.0,0.0006793499,0.0,1.0,1.0
0.0038,0.5,0.0,50057.395,89.61577,10112.81,10159.167,0.50584203,0.5225839,0.007005678,-0.020741336,0.9882613,0.01368696,97.4668,278.51706,278.51706,88.204865,-100.81453,0.0,1.0,0.9976006,1.0001844,-1.0,1.0,72.34213,230.386,1.0,0.4004114,0.5202072,1.9641383,1.9354885,1.0,-12.097384,-85.369415,-22.469744,-256.0473,-9.3777625e-12,1.4753686e-13,1.9454166,1.9454166,1.9641383,0.018149545,1.0007945,1.0007945,0.0040706983,0.0,0.0040706983,0.024736531,0.20367436,1.0040706,1.9354885,1.9641383,0.01872173,0.0007945749,0.0,0.0007945749,0.0,1.0,1.0
0.004,0.5,0.0,50059.24,92.62638,10112.81,10159.167,0.5061155,0.5209631,0.007391936,-0.014768408,0.9877061,0.014425681,93.705025,268.60666,268.60666,88.204865,-97.5525,0.0,1.0,0.9976006,1.0002124,-1.0,1.0,72.34213,230.386,1.0,0.40598705,0.5184522,2.0309494,1.9985939,1.0,-4.0406456,-89.664375,-2.2472878,-266.35938,-9.695254e-12,1.5296652e-13,2.0092793,2.0092793,2.0309494,0.02436845,1.0009197,1.0009197,0.0046480917,0.0,0.0046480917,0.028194444,0.23255381,1.0046481,1.9985939,2.0309494,0.0216701,0.0009197076,0.0,0.0009197076,0.0,1.0,1.0
0.0042,0.5,0.0,50060.86,94.94423,10112.81,10159.167,0.50639725,0.5195579,0.007784477,-0.008929189,0.98713386,0.015174491,89.49125,257.4829,257.4829,88.204865,-93.82046,0.0,1.0,0.9976006,1.000243,-1.0,1.0,72.34213,230.386,1.0,0.4117348,0.51692945,2.0980093,2.0617368,1.0,3.9667656,-93.45801,18.066578,-275.54947,-1.0122026e-11,1.7975057e-13,2.073163,2.073163,2.0980093,0.03041466,1.0010545,1.0010545,0.005264011,0.0,0.005264011,0.03187259,0.26335928,1.005264,2.0617368,2.0980093,0.024846388,0.0010545135,0.0,0.0010545135,0.0,1.0,1.0
0.0044,0.5,0.0,50062.293,96.59527,10112.81,10159.167,0.5066876,0.51836133,0.00818601,-0.0033266002,0.98654383,0.015938533,84.86109,245.19965,245.19965,88.204865,-89.65047,0.0,1.0,0.9976006,1.000276,-1.0,1.0,72.34213,230.386,1.0,0.41766095,0.51562846,2.1653152,2.1249197,1.0,11.868346,-96.72944,38.35903,-283.5587,-1.0423999e-11,2.1926292e-13,2.1370695,2.1370695,2.1653152,0.036178242,1.0011988,1.0011988,0.005917425,0.0,0.005917425,0.035763286,0.29603922,1.0059174,2.1249197,2.1653152,0.028245578,0.0011987796,0.0,0.0011987796,0.0,1.0,1.0
0.0046,0.5,0.0,50063.562,97.61645,10112.81,10159.167,0.50698644,0.51735455,0.008598748,0.0019693628,0.9859361,0.016721979,79.84971,231.81908,231.81908,88.204865,-85.07455,0.0,1.0,0.9976006,1.0003116,-1.0,1.0,72.34213,230.386,1.0,0.42376605,0.51452637,2.2328646,2.1881447,1.0,19.615925,-99.46564,58.51537,-290.33444,-1.0518362e-11,2.5966322e-13,2.2010014,2.2010014,2.2328646,0.041586246,1.0013523,1.0013523,0.0066075535,0.0,0.0066075535,0.03986047,0.33055478,1.0066075,2.1881447,2.2328646,0.03186338,0.0013523238,0.0,0.0013523238,0.0,1.0,1.0
0.0048,0.5,0.0,50064.684,98.0516,10112.81,10159.167,0.50729346,0.5165116,0.009024371,0.0069194958,0.985311,0.017527943,74.49094,217.41043,217.41043,88.204865,-80.12386,0.0,1.0,0.9976006,1.0003498,-1.0,1.0,72.34213,230.386,1.0,0.43004626,0.51359296,2.3006573,2.2514143,1.0,27.169132,-101.66007,78.421425,-295.83185,-1.0405637e-11,2.9391672e-13,2.2649608,2.2649608,2.3006573,0.04660004,1.001515,1.001515,0.007333856,0.0,0.007333856,0.044159584,0.3668789,1.0073339,2.2514143,2.3006573,0.03569637,0.001515001,0.0,0.001515001,0.0,1.0,1.0
0.005,0.5,0.0,50065.676,97.94773,10112.81,10159.167,0.50760835,0.5158031,0.009464025,0.011511716,0.9846691,0.018358508,68.81674,202.04884,202.04884,88.204865,-74.82822,0.0,1.0,0.9976006,1.0003906,-1.0,1.0,72.34213,230.386,1.0,0.4364951,0.51279503,2.3686929,2.3147306,1.0,34.49451,-103.31126,97.96559,-300.01443,-1.0139224e-11,3.2291875e-13,2.328951,2.328951,2.3686929,0.051211044,1.0016867,1.0016867,0.008095995,0.0,0.008095995,0.04865738,0.4049948,1.008096,2.3147306,2.3686929,0.039742034,0.0016867043,0.0,0.0016867043,0.0,1.0,1.0
0.0052,0.5,0.0,50066.56,97.35188,10112.81,10159.167,0.5079306,0.51519984,0.009918353,0.015756575,0.98401123,0.019214772,62.857094,185.81404,185.81404,88.204865,-69.21587,0.0,1.0,0.9976006,1.0004342,-1.0,1.0,72.34213,230.386,1.0,0.44310462,0.51209986,2.4369729,2.3780959,1.0,41.564384,-104.42148,117.04051,-302.85455,-9.786388e-12,3.476958e-13,2.3929741,2.3929741,2.4369729,0.055435307,1.0018674,1.0018674,0.008893809,0.0,0.008893809,0.053351715,0.44489437,1.0088938,2.3780959,2.4369729,0.04399877,0.0018673658,0.0,0.0018673658,0.0,1.0,1.0
0.0054,0.5,0.0,50067.34,96.30851,10112.81,10159.167,0.5082597,0.51467496,0.010387564,0.019682042,0.9833383,0.020096987,56.640045,168.78922,168.78922,88.204865,-63.31362,0.0,1.0,0.9976006,1.0004805,-1.0,1.0,72.34213,230.386,1.0,0.44986683,0.5114782,2.505499,2.4415123,1.0,48.35564,-104.99569,135.54425,-304.33347,-9.2278815e-12,3.6563488e-13,2.457033,2.457033,2.505499,0.059307713,1.002057,1.002057,0.009727281,0.0,0.009727281,0.05824136,0.48657688,1.0097272,2.4415123,2.505499,0.048465792,0.002056952,0.0,0.002056952,0.0,1.0,1.0
0.0056,0.5,0.0,50068.023,94.857666,10112.81,10159.167,0.5085953,0.5142061,0.010871505,0.023328291,0.98265094,0.021004705,50.1921,151.06,151.06,88.204865,-57.147068,0.0,1.0,0.9976006,1.0005295,-1.0,1.0,72.34213,230.386,1.0,0.45677462,0.5109059,2.574273,2.5049825,1.0,54.848522,-105.04063,153.38115,-304.44113,-8.604299e-12,3.806094e-13,2.52113,2.52113,2.574273,0.06287599,1.0022554,1.0022554,0.0105965035,0.0,0.0105965035,0.063325785,0.53004694,1.0105965,2.5049825,2.574273,0.05314304,0.0022554605,0.0,0.0022554605,0.0,1.0,1.0
0.0058,0.5,0.0,50068.62,93.03376,10112.81,10159.167,0.50893706,0.5137763,0.011369754,0.026742699,0.9819497,0.02193695,43.53868,132.71361,132.71361,88.204865,-50.74105,0.0,1.0,0.9976006,1.0005814,-1.0,1.0,72.34213,230.386,1.0,0.46382248,0.5103652,2.6432984,2.5685081,1.0,61.025517,-104.56419,170.46233,-303.17593,-8.132515e-12,3.9379537e-13,2.5852673,2.5852673,2.6432984,0.0661952,1.0024629,1.0024629,0.011501649,0.0,0.011501649,0.06860494,0.57531327,1.0115017,2.5685081,2.6432984,0.05803102,0.0024629128,0.0,0.0024629128,0.0,1.0,1.0
0.006,0.5,0.0,50069.133,90.86495,10112.81,10159.167,0.5092848,0.513374,0.0118817035,0.029975351,0.9812349,0.022892384,36.70469,113.83818,113.83818,88.204865,-44.12012,0.0,1.0,0.9976006,1.000636,-1.0,1.0,72.34213,230.386,1.0,0.47100696,0.5098445,2.7125769,2.632092,1.0,66.87041,-103.5751,186.70584,-300.54404,-7.885669e-12,4.0513792e-13,2.6494462,2.6494462,2.7125769,0.06932264,1.0026793,1.0026793,0.012442935,0.0,0.012442935,0.07407907,0.62238663,1.012443,2.632092,2.7125769,0.063130684,0.0026793494,0.0,0.0026793494,0.0,1.0,1.0
0.0062,0.5,0.0,50069.56,88.37307,10112.81,10159.167,0.50963837,0.51299286,0.012406653,0.033075258,0.9805068,0.023869488,29.715097,94.52227,94.52227,88.204865,-37.30905,0.0,1.0,0.9976006,1.0006934,-1.0,1.0,72.34213,230.386,1.0,0.47832674,0.5093382,2.7821114,2.695736,1.0,72.36755,-102.08265,202.03671,-296.559,-7.801351e-12,4.1620456e-13,2.7136683,2.7136683,2.7821114,0.07231378,1.0029048,1.0029048,0.013420596,0.0,0.013420596,0.079748504,0.6712788,1.0134206,2.695736,2.7821114,0.06844327,0.0029048226,0.0,0.0029048226,0.0,1.0,1.0
0.0064,0.5,0.0,50069.91,85.574,10112.81,10159.167,0.50999784,0.51263154,0.012943877,0.036087308,0.9797651,0.02486669,22.595442,74.85451,74.85451,88.204865,-30.333305,0.0,1.0,0.9976006,1.0007536,-1.0,1.0,72.34213,230.386,1.0,0.48578262,0.508846,2.8519044,2.7594426,1.0,77.50135,-100.096794,216.38664,-291.24115,-7.664328e-12,4.273872e-13,2.7779343,2.7779343,2.8519044,0.07521892,1.0031394,1.0031394,0.014434856,0.0,0.014434856,0.08561355,0.722001,1.0144348,2.7594426,2.8519044,0.07397017,0.0031393913,0.0,0.0031393913,0.0,1.0,1.0
0.0066,0.5,0.0,50070.18,82.47831,6772.104,9226.1875,0.5103634,0.512292,0.013492697,0.039050214,0.9790098,0.025882503,15.372266,54.923386,54.923386,88.204865,-23.219406,0.0,1.0,0.9976006,1.0008168,-1.0,1.0,72.34213,230.386,1.0,0.4933773,0.50837135,2.9219577,2.823214,1.0,82.25599,-97.62826,229.69377,-284.61716,-7.478884e-12,4.3672788e-13,2.842245,2.842245,2.9219577,0.07808108,1.0033832,1.0033832,0.015485917,0.0,0.015485917,0.091674305,0.77456325,1.0154859,2.823214,2.9219577,0.0797128,0.0033831163,0.0,0.0033831163,0.0,1.0,1.0
0.0068,0.5,0.0,50070.375,79.09221,6772.104,9226.1875,0.5107352,0.5119789,0.014052526,0.04199516,0.9782403,0.026915606,8.073429,34.81719,34.81719,88.204865,-15.99523,0.0,1.0,0.9976006,1.0008827,-1.0,1.0,72.34213,230.386,1.0,0.50111496,0.50792056,2.9922736,2.8870528,1.0,86.61532,-94.68875,241.90237,-276.71954,-7.279547e-12,4.4262613e-13,2.906601,2.906601,2.9922736,0.080934435,1.003636,1.003636,0.016573938,0.0,0.016573938,0.097930655,0.82897353,1.0165739,2.8870528,2.9922736,0.08567255,0.003636056,0.0,0.003636056,0.0,1.0,1.0
0.007,0.5,0.0,50070.496,75.41849,6772.104,9226.1875,0.5111135,0.51169825,0.014622907,0.04494522,0.97745615,0.027964922,0.7282823,14.623891,14.623891,88.204865,-8.690151,0.0,1.0,0.9976006,1.0009516,-1.0,1.0,72.34213,230.386,1.0,0.50900084,0.507501,3.062853,2.9509609,1.0,90.56297,-91.29125,252.96246,-267.58636,-7.079002e-12,4.4734474e-13,2.9710026,2.9710026,3.062853,0.08380399,1.0038983,1.0038983,0.017699031,0.0,0.017699031,0.104382195,0.8852375,1.017699,2.9509609,3.062853,0.09185067,0.0038982632,0.0,0.0038982632,0.0,1.0,1.0
0.0072,0.5,0.0,50070.555,71.4576,6772.104,9226.1875,0.5114987,0.5114561,0.01520353,0.047915485,0.97665673,0.029029654,-6.632295,-5.5688195,-5.5688195,88.204865,-1.3350824,0.0,1.0,0.9976006,1.0010234,-1.0,1.0,72.34213,230.386,1.0,0.51704067,0.50712055,3.133698,3.014941,1.0,94.08257,-87.45028,262.8296,-257.26077,-6.974828e-12,4.5127864e-13,3.0354497,3.0354497,3.133698,0.08670565,1.0041698,1.0041698,0.018861266,0.0,0.018861266,0.1110282,0.94335854,1.0188613,3.014941,3.133698,0.09824822,0.004169784,0.0,0.004169784,0.0,1.0,1.0
0.0074,0.5,0.0,50070.55,67.20864,6772.104,9226.1875,0.51189095,0.511258,0.015794244,0.050913688,0.9758415,0.030109301,-13.975979,-25.673592,-25.673592,88.204865,6.037604,0.0,1.0,0.9976006,1.0010979,-1.0,1.0,72.34213,230.386,1.0,0.5252403,0.50678575,3.2048092,3.0789952,1.0,97.15806,-83.18208,271.4645,-245.79092,-6.9549184e-12,4.5395718e-13,3.0999432,3.0999432,3.2048092,0.0896471,1.0044507,1.0044507,0.020060662,0.0,0.020060662,0.1178677,1.0033376,1.0200607,3.0789952,3.2048092,0.10486612,0.004450656,0.0,0.004450656,0.0,1.0,1.0
0.0076,0.5,0.0,50070.49,62.670174,6772.104,9226.1875,0.5122906,0.51110816,0.01639505,0.053941127,0.9750099,0.03120365,-21.269196,-45.603462,-45.603462,88.204865,13.3942585,0.0,1.0,0.9976006,1.0011754,-1.0,1.0,72.34213,230.386,1.0,0.53360534,0.5065018,3.2761874,3.143126,1.0,99.77408,-78.50488,278.83313,-233.22968,-7.0172535e-12,4.552177e-13,3.1644824,3.1644824,3.2761874,0.09262892,1.004741,1.004741,0.021297198,0.0,0.021297198,0.12489945,1.0651736,1.0212972,3.143126,3.2761874,0.11170505,0.0047409097,0.0,0.0047409097,0.0,1.0,1.0
0.0078,0.5,0.0,50070.38,57.84102,6772.104,9226.1875,0.5126978,0.5110088,0.01700609,0.056993976,0.9741615,0.03231275,-28.477402,-65.27194,-65.27194,88.204865,20.70021,0.0,1.0,0.9976006,1.0012556,-1.0,1.0,72.34213,230.386,1.0,0.5421405,0.5062715,3.3478336,3.2073355,1.0,101.91635,-73.43895,284.9064,-219.63445,-7.343934e-12,4.5591666e-13,3.2290683,3.2290683,3.3478336,0.09564602,1.0050405,1.0050405,0.022570822,0.0,0.022570822,0.13212201,1.1288642,1.0225708,3.2073355,3.3478336,0.118765555,0.005040567,0.0,0.005040567,0.0,1.0,1.0
0.008,0.5,0.0,50070.227,52.720753,6772.104,9226.1875,0.51311284,0.5109599,0.017627632,0.06006461,0.97329587,0.0334369,-35.565426,-84.59321,-84.59321,88.204865,27.920088,0.0,1.0,0.9976006,1.0013388,-1.0,1.0,72.34213,230.386,1.0,0.55084974,0.50609505,3.4197485,3.2716262,1.0,103.57209,-68.00667,289.66022,-205.06702,-7.891771e-12,4.560931e-13,3.2937007,3.2937007,3.4197485,0.0986892,1.0053496,1.0053496,0.02388146,0.0,0.02388146,0.13953385,1.1944053,1.0238814,3.2716262,3.4197485,0.12604803,0.0053496445,0.0,0.0053496445,0.0,1.0,1.0
0.0082,0.5,0.0,50070.035,47.310135,6772.104,9226.1875,0.51353574,0.5109593,0.018260045,0.063143,0.97241265,0.03457656,-42.497845,-103.48229,-103.48229,88.204865,35.018166,0.0,1.0,0.9976006,1.0014248,-1.0,1.0,72.34213,230.386,1.0,0.5597358,0.5059703,3.4919329,3.3360007,1.0,104.73035,-62.2325,293.0757,-189.59341,-8.577244e-12,4.560492e-13,3.35838,3.35838,3.4919329,0.10174676,1.0056682,1.0056682,0.025229027,0.0,0.025229027,0.14713334,1.2617929,1.025229,3.3360007,3.4919329,0.13355276,0.0056681554,0.0,0.0056681554,0.0,1.0,1.0
0.0084,0.5,0.0,50069.812,41.61129,6772.104,9226.1875,0.5139665,0.51100266,0.018903771,0.06621795,0.97151184,0.035732366,-49.23937,-121.85539,-121.85539,88.204865,41.958725,0.0,1.0,0.9976006,1.0015136,-1.0,1.0,72.34213,230.386,1.0,0.56880015,0.50589263,3.5643873,3.4004607,1.0,105.3823,-56.142933,295.13907,-173.28366,-9.2655085e-12,4.5524706e-13,3.4231071,3.4231071,3.5643873,0.10480577,1.0059961,1.0059961,0.026613437,0.0,0.026613437,0.15491883,1.3310226,1.0266135,3.4004607,3.5643873,0.14128,0.0059961095,0.0,0.0059961095,0.0,1.0,1.0
0.0086,0.5,0.0,50069.562,35.627773,6772.104,9226.1875,0.51440513,0.5110838,0.019559314,0.069278285,0.97059333,0.036905035,-55.75522,-139.63019,-139.63019,88.204865,48.70642,0.0,1.0,0.9976006,1.0016052,-1.0,1.0,72.34213,230.386,1.0,0.5780431,0.5058554,3.6371126,3.465009,1.0,105.52154,-49.766323,295.84183,-156.21162,-9.943921e-12,4.5355297e-13,3.4878826,3.4878826,3.6371126,0.10785347,1.0063335,1.0063335,0.02803461,0.0,0.02803461,0.16288882,1.4020904,1.0280346,3.465009,3.6371126,0.14922996,0.0063335164,0.0,0.0063335164,0.0,1.0,1.0
0.0088,0.5,0.0,50069.29,29.36451,6772.104,9226.1875,0.51485145,0.5111952,0.0202272,0.072313726,0.96965724,0.038095355,-62.011475,-156.72627,-156.72627,88.204865,55.2266,0.0,1.0,0.9976006,1.0016996,-1.0,1.0,72.34213,230.386,1.0,0.58746386,0.5058503,3.71011,3.5296478,1.0,105.144196,-43.13272,295.181,-138.45473,-1.0514443e-11,4.5143894e-13,3.5527072,3.5527072,3.71011,0.11087821,1.0066804,1.0066804,0.029492484,0.0,0.029492484,0.17104183,1.4749933,1.0294925,3.5296478,3.71011,0.15740293,0.0066803875,0.0,0.0066803875,0.0,1.0,1.0
0.009,0.5,0.0,50068.996,22.827618,6772.104,9226.1875,0.51530534,0.5113282,0.02090797,0.075315595,0.96870375,0.03930413,-67.9754,-173.0655,-173.0655,88.204865,61.48563,0.0,1.0,0.9976006,1.0017967,-1.0,1.0,72.34213,230.386,1.0,0.5970603,0.50586814,3.7833807,3.5943792,1.0,104.2491,-36.273697,293.1592,-120.09371,-1.0908338e-11,4.497104e-13,3.6175816,3.6175816,3.7833807,0.11387021,1.0070367,1.0070367,0.030987024,0.0,0.030987024,0.1793766,1.5497295,1.030987,3.5943792,3.7833807,0.16579923,0.007036738,0.0,0.007036738,0.0,1.0,1.0
0.0092,0.5,0.0,50068.688,16.024158,6772.104,9226.1875,0.51576656,0.5114738,0.021602167,0.07827732,0.96773314,0.040532157,-73.615715,-188.57251,-188.57251,81.82178,67.45114,0.0,1.0,0.9976006,1.0018966,-1.0,1.0,72.34213,224.08804,1.0,0.60682976,0.505899,3.8569264,3.6592057,1.0,102.83783,-29.222109,289.7848,-101.212265,-1.1036633e-11,4.4782903e-13,3.682507,3.682507,3.8569264,0.1168221,1.0074025,1.0074025,0.03251822,0.0,0.03251822,0.18789205,1.6262984,1.0325183,3.6592057,3.8569264,0.17441934,0.0074025868,0.0,0.0074025868,0.0,1.0,1.0
0.0094,0.5,0.0,50068.36,8.96186,6772.104,9226.1875,0.5162348,0.51162267,0.022310311,0.08119469,0.96674585,0.04178021,-78.9028,-203.17508,-203.17508,81.82178,73.09226,0.0,1.0,0.9976006,1.0019993,-1.0,1.0,72.34213,224.08804,1.0,0.6167685,0.505933,3.9307485,3.7241294,1.0,100.9147,-22.0119,285.0718,-81.89673,-1.09420615e-11,4.4525446e-13,3.7474844,3.7474844,3.9307485,0.11972914,1.0077779,1.0077779,0.0340861,0.0,0.0340861,0.19658728,1.7047017,1.0340861,3.7241294,3.9307485,0.18326385,0.0077779596,0.0,0.0077779596,0.0,1.0,1.0
0.0096,0.5,0.0,50068.01,1.6488049,6772.104,9226.1875,0.5167098,0.511766,0.023032906,0.08406595,0.96574223,0.04304902,-83.80891,-216.80463,-216.80463,81.82178,78.37981,0.0,1.0,0.9976006,1.0021046,-1.0,1.0,72.34213,224.08804,1.0,0.6268721,0.50596064,4.004849,3.789153,1.0,98.48678,-14.6778755,279.0403,-62.235687,-1.0732943e-11,4.4245586e-13,3.8125153,3.8125153,4.004849,0.12258931,1.0081629,1.0081629,0.035690732,0.0,0.035690732,0.20546168,1.7849423,1.0356908,3.789153,4.004849,0.19233356,0.00816289,0.0,0.00816289,0.0,1.0,1.0
0.0098,0.5,0.0,50067.65,-5.9068646,6772.104,9226.1875,0.5171911,0.51189566,0.023770424,0.086891614,0.96472275,0.044339254,-88.308266,-229.39659,-229.39659,81.82178,83.28642,0.0,1.0,0.9976006,1.0022126,-1.0,1.0,72.34213,224.08804,1.0,0.6371361,0.5059732,4.07923,3.8542786,1.0,95.56378,-7.255515,271.71616,-42.31956,-1.03925835e-11,4.3968643e-13,3.8776004,3.8776004,4.07923,0.12540314,1.0085574,1.0085574,0.03733221,0.0,0.03733221,0.21451487,1.8670255,1.0373322,3.8542786,4.07923,0.2016294,0.008557417,0.0,0.008557417,0.0,1.0,1.0
0.01,0.5,0.0,50067.26,-13.697227,6772.104,9226.1875,0.5176784,0.5120043,0.024523307,0.08967436,0.963688,0.04565154,-92.37722,-240.89088,-240.89088,81.82178,87.78669,0.0,1.0,0.9746923,1.0023234,-1.0,1.0,72.34213,224.08804,1.0,0.64755535,0.5059631,4.153894,3.9195082,1.0,92.15799,0.21922673,263.1311,-22.240211,-9.882174e-12,4.3698067e-13,3.9427416,3.9427416,4.153894,0.12817349,1.0089616,1.0089616,0.039010677,0.0,0.039010677,0.22374667,1.9509583,1.0390106,3.9195082,4.153894,0.21115255,0.008961593,0.0,0.008961593,0.0,1.0,1.0
0.0102,0.5,0.0,50066.85,-21.714817,6772.104,9226.1875,0.5181713,0.51208586,0.02529197,0.09241868,0.96263844,0.046986435,-95.99428,-251.23213,-251.23213,81.82178,91.85724,0.0,1.0,0.9746923,1.0024366,-1.0,1.0,72.34213,224.08804,1.0,0.6581246,0.50592387,4.228844,3.9848447,1.0,88.28419,7.7100897,253.32263,-2.0904973,-9.207648e-12,4.3440417e-13,4.00794,4.00794,4.228844,0.13090517,1.0093755,1.0093755,0.040726315,0.0,0.040726315,0.2331572,2.0367494,1.0407263,3.9848447,4.228844,0.22090435,0.009375472,0.0,0.009375472,0.0,1.0,1.0
0.0104,0.5,0.0,50066.41,-29.952837,6772.104,9226.1875,0.51866937,0.5121354,0.026076807,0.09513052,0.9615746,0.048344467,-99.140175,-260.37015,-260.37015,81.82178,95.47677,0.0,1.0,0.9746923,1.0025525,-1.0,1.0,72.34213,224.08804,1.0,0.6688385,0.5058504,4.3040824,4.05029,1.0,83.9595,15.18067,242.33398,18.036165,-8.5477484e-12,4.3133002e-13,4.073196,4.073196,4.3040824,0.13360457,1.0097991,1.0097991,0.042479336,0.0,0.042479336,0.24274676,2.12441,1.0424794,4.05029,4.3040824,0.23088637,0.009799122,0.0,0.009799122,0.0,1.0,1.0
0.0106,0.5,0.0,50065.94,-38.405293,6772.104,9226.1875,0.51917225,0.5121491,0.026878184,0.09781692,0.96049714,0.049726114,-101.79789,-268.2601,-268.2601,81.82178,98.62615,0.0,1.0,0.9746923,1.002671,-1.0,1.0,72.34213,224.08804,1.0,0.6796916,0.5057389,4.379613,4.1158466,1.0,79.20332,22.594564,230.21387,38.04623,-8.028608e-12,4.2772199e-13,4.1385126,4.1385126,4.379613,0.13627923,1.0102326,1.0102326,0.04426999,0.0,0.04426999,0.25251585,2.213952,1.04427,4.1158466,4.379613,0.24110036,0.010232617,0.0,0.010232617,0.0,1.0,1.0
0.0108,0.5,0.0,50065.438,-47.067112,6772.104,9226.1875,0.5196795,0.5121245,0.027696457,0.10048567,0.95940644,0.051131826,-103.952705,-274.8628,-274.8628,81.82178,101.28843,0.0,1.0,0.9746923,1.0027919,-1.0,1.0,72.34213,224.08804,1.0,0.69067836,0.5055869,4.455438,4.181517,1.0,74.037186,29.915518,217.01634,57.846455,-7.652459e-12,4.2407126e-13,4.20389,4.20389,4.455438,0.13893743,1.010676,1.010676,0.04609856,0.0,0.04609856,0.26246527,2.30539,1.0460986,4.181517,4.455438,0.25154826,0.01067604,0.0,0.01067604,0.0,1.0,1.0
0.011,0.5,0.0,50064.89,-55.934196,6772.104,9226.1875,0.5201906,0.51205987,0.028531965,0.10314499,0.9583032,0.05256203,-105.592186,-280.1449,-280.1449,81.82178,103.44887,0.0,1.0,0.9746923,1.0029154,-1.0,1.0,72.34213,224.08804,1.0,0.70179325,0.505393,4.531562,4.2473035,1.0,68.48464,37.107544,202.80057,77.34432,-7.409262e-12,4.2185702e-13,4.26933,4.26933,4.531562,0.14158788,1.0111295,1.0111295,0.047965355,0.0,0.047965355,0.27259588,2.3987393,1.0479654,4.2473035,4.531562,0.2622322,0.011129481,0.0,0.011129481,0.0,1.0,1.0
0.0112,0.5,0.0,50064.297,-65.00346,6772.104,9226.1875,0.52070516,0.5119547,0.029385043,0.10580322,0.9571879,0.054017145,-106.70621,-284.07904,-284.07904,81.82178,105.09499,0.0,1.0,0.9746923,1.0030413,-1.0,1.0,72.34213,224.08804,1.0,0.7130306,0.5051567,4.607988,4.3132086,1.0,62.571144,44.135063,187.63058,96.44845,-7.187021e-12,4.19078e-13,4.3348336,4.3348336,4.607988,0.14423938,1.011593,1.011593,0.049870722,0.0,0.049870722,0.28290877,2.4940174,1.0498707,4.3132086,4.607988,0.27315435,0.011593031,0.0,0.011593031,0.0,1.0,1.0
0.0114,0.5,0.0,50063.66,-74.27282,6772.104,9226.1875,0.5212228,0.51180923,0.030256022,0.10846859,0.9560612,0.055497587,-107.286995,-286.64404,-286.64404,81.82178,106.21659,0.0,1.0,0.9746923,1.0031697,-1.0,1.0,72.34213,224.08804,1.0,0.7243846,0.50487834,4.6847196,4.3792343,1.0,56.32399,50.963005,171.57504,115.069,-6.8968563e-12,4.1615753e-13,4.400403,4.400403,4.6847196,0.14690049,1.0120667,1.0120667,0.051814996,0.0,0.051814996,0.29340503,2.5912406,1.051815,4.3792343,4.6847196,0.2843165,0.012066768,0.0,0.012066768,0.0,1.0,1.0
0.0116,0.5,0.0,50062.965,-83.741135,6772.104,9226.1875,0.5217429,0.5116241,0.031145228,0.11114897,0.95492357,0.057003774,-107.329124,-287.8249,-287.8249,81.82178,106.80579,0.0,1.0,0.9746923,1.0033003,-1.0,1.0,72.34213,224.08804,1.0,0.73584944,0.50455904,4.761759,4.4453835,1.0,49.772182,57.55694,154.70683,133.11806,-6.510525e-12,4.134141e-13,4.4660387,4.4660387,4.761759,0.14957939,1.0125507,1.0125507,0.053798486,0.0,0.053798486,0.30408555,2.6904252,1.0537984,4.4453835,4.761759,0.29572025,0.012550757,0.0,0.012550757,0.0,1.0,1.0
0.0118,0.5,0.0,50062.22,-93.408165,6772.104,9226.1875,0.522265,0.51140064,0.032052994,0.113851726,0.95377576,0.05853612,-106.829544,-287.61295,-287.61295,81.82178,106.857056,0.0,1.0,0.9746923,1.0034335,-1.0,1.0,72.34213,224.08804,1.0,0.7474189,0.5042001,4.8391094,4.5116587,1.0,42.946346,63.883194,137.10292,150.51001,-5.9843046e-12,4.1109165e-13,4.5317426,4.5317426,4.8391094,0.15228368,1.0130451,1.0130451,0.055821452,0.0,0.055821452,0.31495082,2.7915833,1.0558214,4.5116587,4.8391094,0.3073668,0.013045052,0.0,0.013045052,0.0,1.0,1.0
0.012,0.5,0.0,50061.406,-103.274506,6772.104,9226.1875,0.52278864,0.5111404,0.032979645,0.1165836,0.95261836,0.060095057,-105.787636,-286.00583,-286.00583,81.82178,106.36727,0.0,1.0,0.9746923,1.0035688,-1.0,1.0,72.34213,224.08804,1.0,0.7590866,0.5038034,4.9167733,4.5780625,1.0,35.87864,69.909,118.84391,167.16191,-5.3639263e-12,4.086862e-13,4.597516,4.597516,4.9167733,0.15502025,1.0135497,1.0135497,0.0578841,0.0,0.0578841,0.32600114,2.8947256,1.0578841,4.5780625,4.9167733,0.3192571,0.013549692,0.0,0.013549692,0.0,1.0,1.0
0.0122,0.5,0.0,50060.535,-113.341484,6772.104,9226.1875,0.5233132,0.5108452,0.03392551,0.11935081,0.951452,0.06168102,-104.20523,-283.00754,-283.00754,81.82178,105.33574,0.0,1.0,0.9746923,1.0037065,-1.0,1.0,72.34213,224.08804,1.0,0.77084583,0.50337076,4.9947524,4.6445966,1.0,28.602625,75.60261,100.013756,182.99379,-4.8881853e-12,4.060853e-13,4.6633606,4.6633606,4.9947524,0.15779532,1.0140647,1.0140647,0.059986584,0.0,0.059986584,0.33723637,2.9998598,1.0599866,4.6445966,4.9947524,0.33139184,0.014064707,0.0,0.014064707,0.0,1.0,1.0
0.0124,0.5,0.0,50059.598,-123.61111,6772.104,9226.1875,0.52383816,0.51051706,0.034890916,0.12215893,0.9502775,0.06329446,-102.08665,-278.62848,-278.62848,81.82178,103.76427,0.0,1.0,0.9746923,1.0038464,-1.0,1.0,72.34213,224.08804,1.0,0.7826897,0.5029044,5.0730486,4.711264,1.0,21.15316,80.93349,80.69942,197.92905,-4.6713466e-12,4.015968e-13,4.729277,4.729277,5.0730486,0.16061452,1.0145901,1.0145901,0.062129017,0.0,0.062129017,0.34865615,3.1069915,1.062129,4.711264,5.0730486,0.34377146,0.014590113,0.0,0.014590113,0.0,1.0,1.0
0.0126,0.5,0.0,50058.594,-134.08597,6772.104,9226.1875,0.5243628,0.510158,0.03587619,0.12501305,0.9490954,0.06493582,-99.43871,-272.88528,-272.88528,81.82178,101.65718,0.0,1.0,0.9746923,1.0039885,-1.0,1.0,72.34213,224.08804,1.0,0.79461074,0.5024064,5.151664,4.778068,1.0,13.566256,85.87246,60.99051,211.89479,-4.5975988e-12,3.9646436e-13,4.7952676,4.7952676,5.151664,0.16348292,1.0151259,1.0151259,0.06431147,0.0,0.06431147,0.36025983,3.216124,1.0643115,4.778068,5.151664,0.35639605,0.015125918,0.0,0.015125918,0.0,1.0,1.0
0.0128,0.5,0.0,50057.516,-144.76921,6772.104,9226.1875,0.52488655,0.5097701,0.036881637,0.12791783,0.9479067,0.06660554,-96.27079,-265.801,-265.801,81.82178,99.02133,0.0,1.0,0.9746923,1.0041327,-1.0,1.0,72.34213,224.08804,1.0,0.80660117,0.5018788,5.230599,4.84501,1.0,5.8789444,90.391846,40.978928,224.82208,-4.470128e-12,3.9065002e-13,4.8613334,4.8613334,5.230599,0.16640508,1.0156721,1.0156721,0.06653397,0.0,0.06653397,0.37204656,3.327259,1.0665339,4.84501,5.230599,0.3692656,0.01567212,0.0,0.01567212,0.0,1.0,1.0
0.013,0.5,0.0,50056.37,-155.66446,6772.104,9226.1875,0.5254087,0.5093555,0.037907567,0.13087757,0.946712,0.06830406,-92.594765,-257.4048,-257.4048,81.82178,95.86615,0.0,1.0,0.9746923,1.004279,-1.0,1.0,72.34213,224.08804,1.0,0.818653,0.50132364,5.3098555,4.9120927,1.0,-1.8708766,94.46564,20.758455,236.64635,-4.1679854e-12,3.8610928e-13,4.9274755,4.9274755,5.3098555,0.16938524,1.0162287,1.0162287,0.0687965,0.0,0.0687965,0.3840152,3.4403956,1.0687965,4.9120927,5.3098555,0.38237974,0.0162287,0.0,0.0162287,0.0,1.0,1.0
0.0132,0.5,0.0,50055.152,-166.77579,6772.104,9226.1875,0.52592856,0.50891626,0.03895426,0.13389629,0.94551235,0.07003182,-88.42507,-247.732,-247.732,81.82178,92.20361,0.0,1.0,0.9746923,1.0044276,-1.0,1.0,72.34213,224.08804,1.0,0.83075774,0.50074303,5.3894343,4.979319,1.0,-9.644605,98.06967,0.42439523,247.3076,-3.7717906e-12,3.8338812e-13,4.993696,4.993696,5.3894343,0.17242736,1.0167956,1.0167956,0.07109901,0.0,0.07109901,0.39616445,3.5555315,1.071099,4.979319,5.3894343,0.39573792,0.016795639,0.0,0.016795639,0.0,1.0,1.0
0.0134,0.5,0.0,50053.86,-178.10768,6772.104,9226.1875,0.5264454,0.5084546,0.040021997,0.13697788,0.94430846,0.07178923,-83.77865,-236.82397,-236.82397,81.82178,88.04828,0.0,1.0,0.9746923,1.004578,-1.0,1.0,72.34213,224.08804,1.0,0.8429066,0.500139,5.469336,5.046691,1.0,-17.403103,101.181755,-19.926844,256.75082,-3.2873103e-12,3.8214505e-13,5.0599966,5.0599966,5.469336,0.17553523,1.0173728,1.0173728,0.07344144,0.0,0.07344144,0.40849268,3.6726625,1.0734414,5.046691,5.469336,0.40933943,0.017372904,0.0,0.017372904,0.0,1.0,1.0
0.0136,0.5,0.0,50052.496,-189.66504,6772.104,9226.1875,0.5269584,0.50797296,0.04111102,0.14012602,0.94310135,0.073576696,-78.67494,-224.72798,-224.72798,81.82178,83.41723,0.0,1.0,0.9746923,1.0047305,-1.0,1.0,72.34213,224.08804,1.0,0.8550904,0.49951386,5.5495615,5.1142116,1.0,-25.106873,103.781815,-40.19816,264.92615,-2.6714572e-12,3.8098783e-13,5.126378,5.126378,5.5495615,0.17871253,1.0179604,1.0179604,0.07582364,0.0,0.07582364,0.42099822,3.7917829,1.0758237,5.1142116,5.5495615,0.4231833,0.017960455,0.0,0.017960455,0.0,1.0,1.0
0.0138,0.5,0.0,50051.06,-201.45316,6772.104,9226.1875,0.52746683,0.50747377,0.042221554,0.14334439,0.9418919,0.075394586,-73.13581,-211.49702,-211.49702,81.82178,78.33003,0.0,1.0,0.9746923,1.0048848,-1.0,1.0,72.34213,224.08804,1.0,0.86729985,0.49886993,5.6301103,5.181883,1.0,-32.716236,105.85205,-60.29216,271.78918,-1.8092652e-12,3.8021246e-13,5.192842,5.192842,5.6301103,0.18196289,1.0185583,1.0185583,0.07824549,0.0,0.07824549,0.43367904,3.912885,1.0782455,5.181883,5.6301103,0.43726835,0.018558245,0.0,0.018558245,0.0,1.0,1.0
0.014,0.5,0.0,50049.55,-213.47765,6772.104,9226.1875,0.5279698,0.5069597,0.043353803,0.14663652,0.9406811,0.07724325,-67.185524,-197.18967,-197.18967,81.82178,72.808716,0.0,1.0,0.9746923,1.0050412,-1.0,1.0,72.34213,224.08804,1.0,0.8795254,0.4982098,5.7109838,5.249708,1.0,-40.19152,107.377045,-80.11161,277.30127,-7.9981697e-13,3.792159e-13,5.2593904,5.2593904,5.7109838,0.18528983,1.0191662,1.0191662,0.08070679,0.0,0.08070679,0.44653308,4.0359597,1.0807068,5.249708,5.7109838,0.45159325,0.019166213,0.0,0.019166213,0.0,1.0,1.0
0.0142,0.5,0.0,50047.973,-225.74455,6772.104,9226.1875,0.5284665,0.5064337,0.044507943,0.15000592,0.93946993,0.07912303,-60.850628,-181.86984,-181.86984,81.82178,66.87771,0.0,1.0,0.9746923,1.0051994,-1.0,1.0,72.34213,224.08804,1.0,0.89175713,0.4975363,5.7921805,5.317689,1.0,-47.493256,108.34389,-99.559845,281.4297,3.495888e-13,3.767983e-13,5.326024,5.326024,5.7921805,0.18869694,1.0197843,1.0197843,0.08320734,0.0,0.08320734,0.45955795,4.160997,1.0832074,5.317689,5.7921805,0.46615654,0.019784298,0.0,0.019784298,0.0,1.0,1.0
0.0144,0.5,0.0,50046.33,-238.26021,6772.104,9226.1875,0.5289561,0.50589925,0.04568411,0.153456,0.93825936,0.08103421,-54.15992,-165.60664,-165.60664,81.82178,60.563732,0.0,1.0,0.9746923,1.0053595,-1.0,1.0,72.34213,224.08804,1.0,0.9039852,0.4968526,5.8737016,5.385828,1.0,-54.58235,108.74227,-118.541214,284.14786,1.4048072e-12,3.7426198e-13,5.392745,5.392745,5.8737016,0.1921876,1.0204124,1.0204124,0.085746884,0.0,0.085746884,0.47275123,4.287984,1.0857469,5.385828,5.8737016,0.48095652,0.02041243,0.0,0.02041243,0.0,1.0,1.0
0.0146,0.5,0.0,50044.613,-251.03133,6772.104,9226.1875,0.5294377,0.50535977,0.04688243,0.1569901,0.9370504,0.08297708,-47.1443,-148.47403,-148.47403,81.82178,53.89572,0.0,1.0,0.9746923,1.0055213,-1.0,1.0,72.34213,224.08804,1.0,0.91619945,0.49616224,5.955546,5.454128,1.0,-61.42031,108.564606,-136.96152,285.43555,2.3550075e-12,3.7114037e-13,5.459554,5.459554,5.955546,0.19576527,1.0210506,1.0210506,0.088325165,0.0,0.088325165,0.4861102,4.416908,1.0883251,5.454128,5.955546,0.4959914,0.02105053,0.0,0.02105053,0.0,1.0,1.0
0.0148,0.5,0.0,50042.84,-264.06488,6772.104,9226.1875,0.52991045,0.5048193,0.04810297,0.16061127,0.93584406,0.08495186,-39.836674,-130.55061,-130.55061,81.82178,46.904736,0.0,1.0,0.9746923,1.005685,-1.0,1.0,72.34213,224.08804,1.0,0.9283897,0.49546906,6.037713,5.5225906,1.0,-67.9694,107.80607,-154.72842,285.27902,3.2494441e-12,3.6756085e-13,5.5264535,5.5264535,6.037713,0.19943313,1.0216985,1.0216985,0.09094188,0.0,0.09094188,0.49963215,4.547753,1.0909419,5.5225906,6.037713,0.51125914,0.021698512,0.0,0.021698512,0.0,1.0,1.0
0.015,0.5,0.0,50041.008,-277.36816,6772.104,9226.1875,0.5303734,0.504282,0.049345803,0.16432254,0.9346414,0.08695879,-32.27183,-111.91928,-111.91928,81.82178,39.62382,0.0,1.0,0.9746923,1.0058502,-1.0,1.0,72.34213,224.08804,1.0,0.94054586,0.4947773,6.120202,5.5912194,1.0,-74.19285,106.46468,-171.75192,283.6712,4.0113936e-12,3.6473933e-13,5.5934443,5.5934443,6.120202,0.20319422,1.0223563,1.0223563,0.09359671,0.0,0.09359671,0.51331407,4.680504,1.0935967,5.5912194,6.120202,0.5267577,0.02235629,0.0,0.02235629,0.0,1.0,1.0
0.0152,0.5,0.0,50039.125,-290.9487,6772.104,9226.1875,0.5308257,0.5037527,0.05061094,0.16812658,0.9334434,0.08899805,-24.48631,-92.66696,-92.66696,81.82178,32.087902,0.0,1.0,0.9746923,1.0060172,-1.0,1.0,72.34213,224.08804,1.0,0.95265764,0.4940915,6.2030125,5.660016,1.0,-80.05506,104.541374,-187.94476,280.61172,4.658086e-12,3.613146e-13,5.6605277,5.6605277,6.2030125,0.20705128,1.0230237,1.0230237,0.09628931,0.0,0.09628931,0.5271529,4.815143,1.0962893,5.660016,6.2030125,0.54248476,0.02302377,0.0,0.02302377,0.0,1.0,1.0
0.0154,0.5,0.0,50037.19,-304.81427,6772.104,9226.1875,0.53126633,0.5032361,0.05189838,0.17202577,0.93225116,0.09106981,-16.51822,-72.88424,-72.88424,81.82178,24.333618,0.0,1.0,0.9746923,1.0061858,-1.0,1.0,72.34213,224.08804,1.0,0.96471477,0.4934166,0.0029579785,5.7289834,1.0,-85.52179,102.04001,-203.22284,276.1071,5.248422e-12,3.575321e-13,5.7277055,5.7277055,0.0029579785,0.21100688,1.0237008,1.0237008,0.0990193,0.0,0.0990193,0.54114544,4.951652,1.0990193,5.7289834,6.2861433,0.558438,0.023700846,0.0,0.023700846,0.0,1.0,1.0
0.0156,0.5,0.0,50035.215,-318.97272,6772.104,9226.1875,0.5316944,0.50273764,0.053208083,0.17602216,0.93106556,0.09317422,-8.407117,-52.664974,-52.664974,81.82178,16.399185,0.0,1.0,0.9746923,1.006356,-1.0,1.0,72.34213,224.08804,1.0,0.976707,0.49275783,0.08640784,5.798123,1.0,-90.56031,98.96743,-217.50568,270.17065,5.8220937e-12,3.538018e-13,5.794978,5.794978,0.08640784,0.21506312,1.0243874,1.0243874,0.10178628,0.0,0.10178628,0.55528826,5.09001,1.1017863,5.798123,6.369593,0.574615,0.024387417,0.0,0.024387417,0.0,1.0,1.0
0.0158,0.5,0.0,50033.203,-333.43216,6772.104,9226.1875,0.5321091,0.50226253,0.054539982,0.18011744,0.9298878,0.0953114,-0.19380786,-32.105965,-32.105965,81.82178,8.324233,0.0,1.0,0.9746923,1.0065277,-1.0,1.0,72.34213,224.08804,1.0,0.98862416,0.4921205,0.17017554,5.867438,1.0,-95.139626,95.333435,-230.71677,262.82272,6.3458774e-12,3.5079608e-13,5.8623476,5.8623476,0.17017554,0.2192218,1.0250834,1.0250834,0.104589835,0.0,0.104589835,0.56957793,5.2301974,1.1045898,5.867438,6.453361,0.591013,0.025083372,0.0,0.025083372,0.0,1.0,1.0
0.016,0.5,0.0,50031.168,-348.20062,6772.104,9226.1875,0.5325093,0.5018165,0.05589398,0.18431292,0.9287187,0.09748146,8.079819,-11.306498,-11.306498,81.82178,0.14962907,0.0,1.0,0.9746923,1.0067009,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49151033,0.25425968,5.9369297,1.0,-99.230644,91.150826,-242.78398,254.09048,6.7441955e-12,3.4838902e-13,5.9298153,5.9298153,0.25425968,0.2234843,1.0257885,1.0257885,0.107429534,0.0,0.107429534,0.58401084,5.3721914,1.1074295,5.9369297,6.537445,0.6076295,0.025788596,0.0,0.025788596,0.0,1.0,1.0
0.0162,0.5,0.0,50029.11,-363.2863,6772.104,9226.1875,0.53289425,0.5014053,0.057269946,0.18860942,0.92755944,0.09968448,16.370985,9.632047,9.632047,81.82178,-8.082704,0.0,1.0,0.9746923,1.0068756,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49093306,0.33865866,6.0066013,1.0,-102.806335,86.435356,-253.64,244.00795,7.0405695e-12,3.455397e-13,5.997382,5.997382,0.33865866,0.2278515,1.026503,1.026503,0.110304914,0.0,0.110304914,0.5985834,5.515969,1.110305,6.0066013,6.621844,0.6244616,0.026502972,0.0,0.026502972,0.0,1.0,1.0
0.0164,0.5,0.0,50027.047,-378.69717,6772.104,9226.1875,0.53326285,0.50103474,0.05866773,0.19300742,0.926411,0.101920515,24.63622,30.606638,30.606638,81.82178,-16.329973,0.0,1.0,0.9746923,1.0070517,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49039447,0.4233709,6.0764546,1.0,-105.84193,81.2057,-263.2226,232.61597,7.244072e-12,3.424062e-13,6.0650496,6.0650496,0.4233709,0.23232394,1.0272263,1.0272263,0.11321549,0.0,0.11321549,0.61329174,5.6615067,1.1132154,6.0764546,6.7065563,0.64150643,0.02722638,0.0,0.02722638,0.0,1.0,1.0
0.0166,0.5,0.0,50024.984,-394.44135,6772.104,9226.1875,0.5336143,0.50071067,0.060087137,0.19750686,0.92527425,0.10418964,32.83157,51.51305,51.51305,81.82178,-24.548723,0.0,1.0,0.9746923,1.0072293,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48990053,0.50839454,6.146492,1.0,-108.315025,75.48346,-271.47513,219.96208,7.424666e-12,3.3920477e-13,6.1328187,6.1328187,0.50839454,0.23690169,1.0279586,1.0279586,0.11616077,0.0,0.11616077,0.628132,5.8087792,1.1161608,6.146492,6.7915797,0.6587611,0.02795869,0.0,0.02795869,0.0,1.0,1.0
0.0168,0.5,0.0,50022.934,-410.52655,6772.104,9226.1875,0.5339475,0.5004389,0.061527953,0.20210735,0.92415035,0.106491886,40.912792,72.24633,72.24633,81.82178,-32.695034,0.0,1.0,0.9746923,1.0074081,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48945707,0.59372777,6.2167153,1.0,-110.20581,69.29302,-278.34668,206.10034,7.631823e-12,3.358792e-13,6.2006907,6.2006907,0.59372777,0.24158433,1.0286998,1.0286998,0.11914024,0.0,0.11914024,0.6431002,5.9577613,1.1191403,6.2167153,6.876913,0.6762225,0.028699774,0.0,0.028699774,0.0,1.0,1.0
0.017,0.5,0.0,50020.91,-426.96048,6772.104,9226.1875,0.53426164,0.5002254,0.06298993,0.20680803,0.9230402,0.10882727,48.835598,92.70128,92.70128,81.82178,-40.724735,0.0,1.0,0.9746923,1.0075884,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48906985,0.6793686,0.003941564,1.0,-111.49716,62.66156,-283.79254,191.09125,7.937208e-12,3.3313448e-13,6.2686663,6.2686663,0.6793686,0.24637114,1.0294495,1.0294495,0.122153364,0.0,0.122153364,0.65819234,6.1084256,1.1221534,0.003941564,6.962554,0.6938876,0.029449506,0.0,0.029449506,0.0,1.0,1.0
