Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0172,0.5,0.0,50018.926,-443.75052,6772.104,9226.1875,0.53455573,0.50007576,0.064472795,0.21160766,0.9219448,0.1111958,56.555855,112.77291,112.77291,81.82178,-48.593624,0.0,1.0,0.9746923,1.0077698,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48874468,0.76531494,0.07454359,1.0,-112.17478,55.618923,-287.77438,175.00148,8.288789e-12,3.3049258e-13,0.053561665,0.053561665,0.76531494,0.25126085,1.0302078,1.0302078,0.1251996,0.0,0.1251996,0.67340434,6.260746,1.1251996,0.07454359,0.76531494,0.71175325,0.030207746,0.0,0.030207746,0.0,1.0,1.0
0.0174,0.5,0.0,50016.99,-460.90375,6772.104,9226.1875,0.5348289,0.4999956,0.06597623,0.21650462,0.9208651,0.11359748,64.029816,132.357,132.357,81.82178,-56.25769,0.0,1.0,0.9746923,1.0079525,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4884871,0.8515645,0.14533804,1.0,-112.22733,48.197514,-290.26065,157.90366,8.645822e-12,3.2752777e-13,0.12174836,0.12174836,0.8515645,0.2562519,1.0309744,1.0309744,0.1282784,0.0,0.1282784,0.6887319,6.414694,1.1282784,0.14533804,0.8515645,0.7298162,0.030974362,0.0,0.030974362,0.0,1.0,1.0
0.0176,0.5,0.0,50015.12,-478.4269,6772.104,9226.1875,0.5350801,0.49999034,0.06749991,0.22149687,0.9198022,0.11603229,71.214355,151.35051,151.35051,81.82178,-63.67334,0.0,1.0,0.9746923,1.0081364,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4883026,0.93811524,0.21632694,1.0,-111.64656,40.4322,-291.22665,139.87614,9.052754e-12,3.2448745e-13,0.19004206,0.19004206,0.93811524,0.26134235,1.0317492,1.0317492,0.13138919,0.0,0.13138919,0.70417094,6.5702405,1.1313891,0.21632694,0.93811524,0.74807316,0.03174921,0.0,0.03174921,0.0,1.0,1.0
0.0178,0.5,0.0,50013.336,-496.3264,6772.104,9226.1875,0.5353085,0.5000653,0.06904347,0.2265821,0.91875684,0.1185002,78.06719,169.65218,169.65218,81.82178,-70.79763,0.0,1.0,0.9746923,1.0083214,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48819637,1.0249647,0.28751227,1.0,-110.42736,32.360165,-290.65488,121.002716,9.524678e-12,3.2156715e-13,0.25844374,0.25844374,1.0249647,0.26652992,1.0325322,1.0325322,0.13453135,0.0,0.13453135,0.71971714,6.7273574,1.1345314,0.28751227,1.0249647,0.7665209,0.032532156,0.0,0.032532156,0.0,1.0,1.0
0.018,0.5,0.0,50011.65,-514.6081,6772.104,9226.1875,0.5355131,0.5002256,0.0706065,0.23175763,0.91773015,0.121001184,84.54713,187.16296,187.16296,81.82178,-77.58848,0.0,1.0,0.9746923,1.0085076,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48817363,1.1121104,0.358896,1.0,-108.567894,24.020773,-288.53522,101.37225,1.000388e-11,3.1859782e-13,0.32695436,0.32695436,1.1121104,0.27181196,1.033323,1.033323,0.13770433,0.0,0.13770433,0.7353661,6.886014,1.1377044,0.358896,1.1121104,0.785156,0.033323057,0.0,0.033323057,0.0,1.0,1.0
0.0182,0.5,0.0,50010.074,-533.2775,6772.104,9226.1875,0.53569305,0.5004761,0.07218859,0.23702046,0.916723,0.123535186,90.61426,203.78656,203.78656,81.82178,-84.00494,0.0,1.0,0.9746923,1.0086949,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4882392,1.1995499,0.43048003,1.0,-106.06966,15.455395,-284.86496,81.078384,1.03589e-11,3.154279e-13,0.39557478,0.39557478,1.1995499,0.27718556,1.0341218,1.0341218,0.14090751,0.0,0.14090751,0.75111353,7.04618,1.1409075,0.43048003,1.1995499,0.8039751,0.034121763,0.0,0.034121763,0.0,1.0,1.0
0.0184,0.5,0.0,50008.633,-552.33966,6772.104,9226.1875,0.5358475,0.50082153,0.073789276,0.24236739,0.9157364,0.12610216,96.230255,219.42995,219.42995,81.82178,-90.00738,0.0,1.0,0.9746923,1.0088832,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4883978,1.2872807,0.5022663,1.0,-102.93751,6.7072525,-279.64908,60.219135,1.05767044e-11,3.122607e-13,0.46430585,0.46430585,1.2872807,0.28264758,1.0349281,1.0349281,0.14414026,0.0,0.14414026,0.76695496,7.207825,1.1441402,0.5022663,1.2872807,0.8229748,0.034928136,0.0,0.034928136,0.0,1.0,1.0
0.0186,0.5,0.0,50007.34,-571.799,6772.104,9226.1875,0.5359754,0.50126636,0.075408086,0.24779487,0.91477114,0.12870206,101.35852,234.00378,234.00378,81.82178,-95.55775,0.0,1.0,0.9746923,1.0090725,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48865387,1.3753,0.57425654,1.0,-99.17973,-2.178783,-272.90027,38.89648,1.0878833e-11,3.092171e-13,0.5331484,0.5331484,1.3753,0.28819448,1.035742,1.035742,0.14740197,0.0,0.14740197,0.782886,7.3709173,1.1474019,0.57425654,1.3753,0.84215164,0.035742026,0.0,0.035742026,0.0,1.0,1.0
0.0188,0.5,0.0,50006.215,-591.6594,6772.104,9226.1875,0.536076,0.50181484,0.0770445,0.25329912,0.9138282,0.1313348,105.96448,247.42302,247.42302,81.82178,-100.619804,0.0,1.0,0.9746923,1.0092629,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48901168,1.4636053,0.6464526,1.0,-94.80809,-11.156386,-264.63898,17.21596,1.12791755e-11,3.0609402e-13,0.6021032,0.6021032,1.4636053,0.29382262,1.0365633,1.0365633,0.150692,0.0,0.150692,0.7989022,7.535426,1.150692,0.6464526,1.4636053,0.8615021,0.036563285,0.0,0.036563285,0.0,1.0,1.0
0.019,0.5,0.0,50005.28,-611.9243,6772.104,9226.1875,0.5361484,0.50247085,0.078697994,0.25887617,0.91290843,0.13400032,110.01574,259.60727,259.60727,81.82178,-105.1593,0.0,1.0,0.9746923,1.0094543,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.48947516,1.5521939,0.7188563,1.0,-89.837746,-20.177994,-254.89346,-4.713806,1.1808709e-11,3.027699e-13,0.671171,0.671171,1.5521939,0.29952803,1.0373918,1.0373918,0.15400971,0.0,0.15400971,0.81499904,7.7013183,1.1540097,0.7188563,1.5521939,0.8810229,0.03739177,0.0,0.03739177,0.0,1.0,1.0
0.0192,0.5,0.0,50004.55,-632.59644,6772.104,9226.1875,0.5361918,0.5032382,0.080368,0.2645218,0.9120128,0.13669854,113.48237,270.48135,270.48135,81.82178,-109.14426,0.0,1.0,0.9746923,1.0096464,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49004808,1.6410627,0.7914693,1.0,-84.28734,-29.195026,-243.69977,-26.781582,1.2516604e-11,2.9922852e-13,0.7403525,0.7403525,1.6410627,0.30530658,1.0382273,1.0382273,0.15735446,0.0,0.15735446,0.83117205,7.868562,1.1573545,0.7914693,1.6410627,0.9007103,0.03822733,0.0,0.03822733,0.0,1.0,1.0
0.0194,0.5,0.0,50004.047,-653.6778,6772.104,9226.1875,0.53620535,0.50412035,0.08205393,0.2702316,0.9111422,0.1394294,116.33703,279.9757,279.9757,81.82178,-112.54512,0.0,1.0,0.9746923,1.0098395,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49073395,1.7302092,0.8642932,1.0,-78.1789,-38.158127,-231.10167,-48.874023,1.3231324e-11,2.9556972e-13,0.8096484,0.8096484,1.7302092,0.31115398,1.0390698,1.0390698,0.16072558,0.0,0.16072558,0.84741676,8.037125,1.1607256,0.8642932,1.7302092,0.9205609,0.039069816,0.0,0.039069816,0.0,1.0,1.0
0.0196,0.5,0.0,50003.793,-675.17,6772.104,9226.1875,0.5361881,0.5051205,0.08375517,0.276001,0.91029733,0.14219284,118.55524,288.0268,288.0268,81.82178,-115.33499,0.0,1.0,0.9746923,1.0100335,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.491536,1.8196305,0.9373298,1.0,-71.537834,-47.017403,-217.15057,-70.8762,1.3717787e-11,2.9161428e-13,0.8790593,0.8790593,1.8196305,0.3170657,1.0399191,1.0399191,0.16412243,0.0,0.16412243,0.8637286,8.206974,1.1641225,0.9373298,1.8196305,0.9405712,0.039919082,0.0,0.039919082,0.0,1.0,1.0
0.0198,0.5,0.0,50003.81,-697.07385,6772.104,9226.1875,0.5361394,0.50624156,0.08547109,0.2818253,0.9094792,0.14498876,120.11549,294.57758,294.57758,81.82178,-117.489815,0.0,1.0,0.9746923,1.0102283,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4924571,1.9093235,1.0105807,1.0,-64.3928,-55.722687,-201.90544,-92.672134,1.3894276e-11,2.8847286e-13,0.9485858,0.9485858,1.9093235,0.32303706,1.040775,1.040775,0.16754434,0.0,0.16754434,0.880103,8.378076,1.1675444,1.0105807,1.9093235,0.96073765,0.04077497,0.0,0.04077497,0.0,1.0,1.0
0.02,0.5,0.0,50004.113,-719.3895,6772.104,9226.1875,0.5360584,0.5074862,0.087201044,0.28769964,0.90868866,0.1478171,120.9995,299.57788,299.57788,81.82178,-118.98859,0.0,1.0,0.9746923,1.0104239,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49349993,1.9992853,1.0840472,1.0,-56.7757,-64.22379,-185.43253,-114.14535,1.39222245e-11,2.8572313e-13,1.0182285,1.0182285,1.9992853,0.32906333,1.0416373,1.0416373,0.17099065,0.0,0.17099065,0.89653563,8.550397,1.1709906,1.0840472,1.9992853,0.9810568,0.041637346,0.0,0.041637346,0.0,1.0,1.0
0.0202,0.5,0.0,50004.73,-742.1166,6772.104,9226.1875,0.53594434,0.5088567,0.08894434,0.2936191,0.9079265,0.15067782,121.19229,302.98474,302.98474,81.82178,-119.81346,0.0,1.0,0.9746923,1.0106202,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.4946669,2.089513,1.157731,1.0,-48.721493,-72.470795,-167.8053,-135.17944,1.386389e-11,2.8232408e-13,1.0879879,1.0879879,2.089513,0.3351397,1.0425061,1.0425061,0.17446068,0.0,0.17446068,0.9130218,8.723905,1.1744606,1.157731,2.089513,1.0015252,0.042506047,0.0,0.042506047,0.0,1.0,1.0
0.0204,0.5,0.0,50005.68,-765.2538,6772.104,9226.1875,0.53579646,0.5103551,0.09070027,0.29957867,0.90719354,0.15357083,120.6824,304.76276,304.76276,81.82178,-119.94997,0.0,1.0,0.9746923,1.0108173,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49596003,2.1800036,1.2316337,1.0,-40.268116,-80.41428,-149.10406,-155.6587,1.3564221e-11,2.7904567e-13,1.1578645,1.1578645,2.1800036,0.34126115,1.043381,1.043381,0.17795376,0.0,0.17795376,0.92955714,8.898564,1.1779537,1.2316337,2.1800036,1.0221392,0.043380935,0.0,0.043380935,0.0,1.0,1.0
0.0206,0.5,0.0,50006.984,-788.7993,6772.104,9226.1875,0.535614,0.51198316,0.09246813,0.30557328,0.9064907,0.1564961,119.461975,304.88443,304.88443,81.82178,-119.38714,0.0,1.0,0.9746923,1.011015,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49738112,2.270754,1.3057564,1.0,-31.45632,-88.00566,-129.41579,-175.46863,1.3004973e-11,2.7572408e-13,1.2278587,1.2278587,2.270754,0.34742275,1.0442618,1.0442618,0.18146923,0.0,0.18146923,0.9461372,9.074344,1.1814692,1.3057564,2.270754,1.0428953,0.044261854,0.0,0.044261854,0.0,1.0,1.0
0.0208,0.5,0.0,50008.668,-812.7507,6772.104,9226.1875,0.5353963,0.51374227,0.094247155,0.3115979,0.9058187,0.15945356,117.5269,303.3303,303.3303,81.82178,-118.11761,0.0,1.0,0.9746923,1.0112135,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.49893168,2.3617613,1.3801008,1.0,-22.3295,-95.1974,-108.83368,-194.49661,1.2457069e-11,2.7298246e-13,1.2979709,1.2979709,2.3617613,0.35361955,1.0451486,1.0451486,0.18500641,0.0,0.18500641,0.9627574,9.251207,1.1850064,1.3801008,2.3617613,1.0637903,0.045148663,0.0,0.045148663,0.0,1.0,1.0
0.021,0.5,0.0,50010.75,-837.10474,6772.104,9226.1875,0.5351426,0.5156336,0.096036606,0.31764758,0.9051784,0.16244318,114.876884,300.08936,300.08936,81.82178,-116.137764,0.0,1.0,0.9746923,1.0114126,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5006128,2.4530222,1.454668,1.0,-12.933517,-101.94337,-87.4569,-212.63246,1.2071392e-11,2.704958e-13,1.3682017,1.3682017,2.4530222,0.35984662,1.0460413,1.0460413,0.18856463,0.0,0.18856463,0.9794134,9.429124,1.1885647,1.454668,2.4530222,1.0848205,0.046041213,0.0,0.046041213,0.0,1.0,1.0
0.0212,0.5,0.0,50013.258,-861.85754,6772.104,9226.1875,0.5348522,0.51765794,0.09783568,0.3237173,0.90457064,0.16546494,111.51554,295.15918,295.15918,81.82178,-113.4478,0.0,1.0,0.9746923,1.0116124,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.50242555,2.5445337,1.5294596,1.0,-3.3164914,-108.19904,-65.390114,-229.76907,1.164767e-11,2.67251e-13,1.4385513,1.4385513,2.5445337,0.3660991,1.0469394,1.0469394,0.1921432,0.0,0.1921432,0.9961008,9.608057,1.1921432,1.5294596,2.5445337,1.1059825,0.046939358,0.0,0.046939358,0.0,1.0,1.0
0.0214,0.5,0.0,50016.207,-887.00476,6772.104,9226.1875,0.53452456,0.5198159,0.099643596,0.32980227,0.9039962,0.1685188,107.450424,288.54605,288.54605,81.82178,-110.0518,0.0,1.0,0.9746923,1.0118127,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5043704,2.636293,1.6044766,1.0,6.471418,-113.921844,-42.74308,-245.80298,1.1035426e-11,2.6354133e-13,1.50902,1.50902,2.636293,0.37237224,1.047843,1.047843,0.19574147,0.0,0.19574147,1.0128151,9.787975,1.1957414,1.6044766,2.636293,1.127273,0.047842953,0.0,0.047842953,0.0,1.0,1.0
0.0216,0.5,0.0,50019.63,-912.54126,6772.104,9226.1875,0.5341589,0.52210784,0.101459526,0.3358977,0.90345603,0.17160478,102.693115,280.26514,280.26514,81.82178,-105.95782,0.0,1.0,0.9746923,1.0120137,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5064478,2.7282968,1.6797202,1.0,16.37825,-119.071365,-19.630154,-260.63498,1.025307e-11,2.603566e-13,1.5796082,1.5796082,2.7282968,0.3786614,1.0487518,1.0487518,0.19935875,0.0,0.19935875,1.0295522,9.968844,1.1993587,1.6797202,2.7282968,1.1486884,0.048751853,0.0,0.048751853,0.0,1.0,1.0
0.0218,0.5,0.0,50023.543,-938.46136,6772.104,9226.1875,0.53375465,0.52453375,0.10328263,0.34199914,0.90295076,0.17472285,97.25917,270.34048,270.34048,81.82178,-101.17783,0.0,1.0,0.9746923,1.012215,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.50865793,2.8205419,1.7551917,1.0,26.350492,-123.609665,3.8302128,-274.1707,9.427255e-12,2.573511e-13,1.6503161,1.6503161,2.8205419,0.38496214,1.0496659,1.0496659,0.20299438,0.0,0.20299438,1.0463076,10.15063,1.2029943,1.7551917,2.8205419,1.1702256,0.04966592,0.0,0.04966592,0.0,1.0,1.0
0.022,0.5,0.0,50027.977,-964.73926,6772.104,9226.1875,0.5333111,0.52761495,0.10511201,0.3473818,0.90248144,0.17787297,91.30769,258.81378,258.81378,81.82178,-95.855095,0.0,1.0,0.9746923,1.012417,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.51157236,2.8992412,1.8308903,1.0,36.14064,-127.44833,27.5041,-286.3179,8.665253e-12,2.5345362e-13,1.721144,1.721144,2.8992412,0.39048022,1.050585,1.050585,0.20647557,0.0,0.20647557,1.0619792,10.324509,1.2064756,1.8308903,2.8992412,1.1780972,0.05058501,0.0,0.05,0.0,1.0,1.0
0.0222,0.5,0.0,50033.07,-991.0886,6772.104,9226.1875,0.53282756,0.5328155,0.10694528,0.3493372,0.90205026,0.18105298,85.341896,245.82309,245.82309,81.82178,-90.44896,0.0,1.0,0.9746923,1.0126195,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.516789,2.970189,1.9067668,1.0,45.032417,-130.37431,51.134075,-296.95715,7.977811e-12,2.4987464e-13,1.7920918,1.7920918,2.970189,0.39225885,1.051509,1.051509,0.20844792,0.0,0.20844792,1.06812,10.422671,1.2084479,1.9067668,2.970189,1.1780972,0.05150898,0.0,0.05,0.0,1.0,1.0
0.0224,0.5,0.0,50038.94,-1017.0556,6772.104,9226.1875,0.532303,0.5392868,0.10877614,0.3477274,0.9016623,0.18425474,79.342964,231.54424,231.54424,81.82178,-84.94563,0.0,1.0,0.9746923,1.0128224,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5233638,3.0412562,1.9827182,1.0,53.04149,-132.38445,74.421486,-305.96573,7.449097e-12,2.4656695e-13,1.863159,1.863159,3.0412562,0.39017925,1.0524377,1.0524377,0.2090164,0.0,0.2090164,1.0655081,10.4508705,1.2090164,1.9827182,3.0412562,1.1780972,0.052437697,0.0,0.05,0.0,1.0,1.0
0.0226,0.5,0.0,50045.605,-1042.2352,6772.104,9226.1875,0.5317375,0.54606473,0.110594824,0.3429461,0.9013234,0.18746413,73.23667,216.12874,216.12874,81.82178,-79.280495,0.0,1.0,0.9746923,1.0130258,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5302376,3.1124399,2.0586865,1.0,60.27438,-133.51106,97.11453,-313.2433,7.097827e-12,2.429172e-13,1.9343425,1.9343425,3.1124399,0.38470393,1.0533711,1.0533711,0.20910549,0.0,0.20910549,1.0599489,10.455287,1.2091055,2.0586865,3.1124399,1.1780972,0.053371016,0.0,0.05,0.0,1.0,1.0
0.0228,0.5,0.0,50052.98,-1066.3019,6772.104,9226.1875,0.53113353,0.5523639,0.112389565,0.3356037,0.9010381,0.19066256,66.95379,199.7047,199.7047,81.82178,-73.39292,0.0,1.0,0.9746923,1.0132295,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.53655696,3.1837347,2.134659,1.0,66.84736,-133.80115,119.00951,-318.7142,6.7009597e-12,2.3875498e-13,2.0056374,2.0056374,3.1837347,0.3765271,1.0543088,1.0543088,0.20919089,0.0,0.20919089,1.0544066,10.459577,1.2091908,2.134659,3.1837347,1.1780972,0.05430881,0.0,0.05,0.0,1.0,1.0
0.023,0.5,0.0,50060.92,-1089.0262,6772.104,9226.1875,0.53049594,0.5576317,0.11414803,0.32644126,0.90080774,0.19382887,60.437553,182.38022,182.38022,81.82178,-67.23319,0.0,1.0,0.9746923,1.0134337,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5417316,3.2551327,2.2106397,1.0,72.87625,-133.3138,139.94853,-322.32877,6.0863163e-12,2.3468608e-13,2.0770354,2.0770354,3.2551327,0.36647826,1.0552509,1.0552509,0.20936349,0.0,0.20936349,1.0494394,10.468226,1.2093635,2.2106397,3.2551327,1.1780972,0.05525094,0.0,0.05,0.0,1.0,1.0
0.0232,0.5,0.0,50069.254,-1110.2789,6772.104,9226.1875,0.5298321,0.5615685,0.11585874,0.31623966,0.9006299,0.19694133,53.648766,164.24803,164.24803,81.82178,-60.76723,0.0,1.0,0.9746923,1.0136383,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.54545283,3.3266237,2.2866333,1.0,78.46785,-132.11661,159.81529,-324.06332,5.1575202e-12,2.3137612e-13,2.1485264,2.1485264,3.3266237,0.35542125,1.0561973,1.0561973,0.20958886,0.0,0.20958886,1.0448279,10.479503,1.2095889,2.2866333,3.3266237,1.1780972,0.05619727,0.0,0.05,0.0,1.0,1.0
0.0234,0.5,0.0,50077.793,-1130.0244,6772.104,9226.1875,0.5291515,0.5641152,0.117512204,0.30573493,0.90049815,0.19997963,46.568386,145.3906,145.3906,81.82178,-53.97909,0.0,1.0,0.9746923,1.0138433,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5476772,3.3981955,2.3626416,1.0,83.7133,-130.2817,178.52917,-323.91977,3.9954056e-12,2.29038e-13,2.2200983,2.2200983,3.3981955,0.34416175,1.0571476,1.0571476,0.20983224,0.0,0.20983224,1.0403545,10.491673,1.2098322,2.3626416,3.3981955,1.1780972,0.057147678,0.0,0.05,0.0,1.0,1.0
0.0236,0.5,0.0,50086.383,-1148.3058,6772.104,9226.1875,0.5284648,0.56541526,0.11910168,0.2955495,0.9004027,0.20292646,39.19799,125.88504,125.88504,81.82178,-46.871563,0.0,1.0,0.9746923,1.0140485,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5485817,3.4698339,2.4386652,1.0,88.68357,-127.88156,196.03874,-321.92377,2.8560346e-12,2.2626973e-13,2.2917368,2.2917368,3.4698339,0.33337262,1.058102,1.058102,0.21008,0.0,0.21008,1.0359336,10.504062,1.21008,2.4386652,3.4698339,1.1780972,0.05810203,0.0,0.05,0.0,1.0,1.0
0.0238,0.5,0.0,50094.902,-1165.2244,6772.104,9226.1875,0.5277829,0.5657589,0.12062356,0.2861447,0.90033126,0.20576863,31.558422,105.807686,105.807686,81.82178,-39.46504,0.0,1.0,0.9746923,1.0142541,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.548501,3.5415254,2.5147045,1.0,93.42696,-124.98538,212.3147,-318.12238,2.094962e-12,2.2285955e-13,2.363428,2.363428,3.5415254,0.32354394,1.0590602,1.0590602,0.21032947,0.0,0.21032947,1.0315489,10.516537,1.2103295,2.5147045,3.5415254,1.1780972,0.059060197,0.0,0.05,0.0,1.0,1.0
0.024,0.5,0.0,50103.28,-1180.9156,6772.104,9226.1875,0.52711636,0.5655186,0.12207736,0.27779767,0.90027016,0.2084978,23.687025,85.237656,85.237656,81.82178,-31.79516,0.0,1.0,0.9746923,1.01446,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5478546,3.613256,2.5907598,1.0,97.968605,-121.655624,227.34315,-312.5808,1.5605358e-12,2.190259e-13,2.435159,2.435159,3.613256,0.3149596,1.060022,1.060022,0.21058017,0.0,0.21058017,1.0271968,10.529072,1.2105802,2.5907598,3.613256,1.1780972,0.060022056,0.0,0.05,0.0,1.0,1.0
0.0242,0.5,0.0,50111.492,-1195.5264,6772.104,9226.1875,0.52647424,0.565085,0.12346538,0.27060217,0.9002058,0.21111053,15.634012,64.25951,64.25951,81.82178,-23.909595,0.0,1.0,0.9746923,1.0146662,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5470763,3.6850135,2.6668305,1.0,102.31161,-117.94562,241.11949,-305.379,9.488073e-13,2.158001e-13,2.5069163,2.5069163,3.6850135,0.30770054,1.0609875,1.0609875,0.21083087,0.0,0.21083087,1.0228696,10.541606,1.2108309,2.6668305,3.6850135,1.1780972,0.06098748,0.0,0.05,0.0,1.0,1.0
0.0244,0.5,0.0,50119.555,-1209.1941,6772.104,9226.1875,0.52586365,0.56481004,0.124792114,0.2644895,0.90012574,0.21360783,7.4583726,42.964657,42.964657,81.82178,-15.86437,0.0,1.0,0.9746923,1.0148726,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5465521,3.7567873,2.742917,1.0,106.43959,-113.897964,253.64304,-296.6077,1.4058942e-13,2.1255022e-13,2.57869,2.57869,3.7567873,0.30167025,1.0619564,1.0619564,0.21107978,0.0,0.21107978,1.018556,10.55405,1.2110797,2.742917,3.7567873,1.1780972,0.061956353,0.0,0.05,0.0,1.0,1.0
0.0246,0.5,0.0,50127.523,-1222.0321,6772.104,9226.1875,0.5252896,0.56496406,0.12606353,0.25926536,0.9000197,0.2159945,-0.77623016,21.451908,21.451908,81.82178,-7.720179,0.0,1.0,0.9746923,1.0150793,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5465738,3.8285685,2.819019,1.0,110.32014,-109.54391,264.91293,-286.36484,-8.7074564e-13,2.0972404e-13,2.6504712,2.6504712,3.8285685,0.2966363,1.0629286,1.0629286,0.21132508,0.0,0.21132508,1.0142447,10.566315,1.211325,2.819019,3.8285685,1.1780972,0.06292855,0.0,0.05,0.0,1.0,1.0
0.0248,0.5,0.0,50135.465,-1234.1194,6772.104,9226.1875,0.5247545,0.56570894,0.1272863,0.2546548,0.8998802,0.2182781,-9.005235,-0.17310086,-0.17310087,81.82178,0.4610641,0.0,1.0,0.9746923,1.0152862,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5473109,3.9003508,2.8951364,1.0,113.9089,-104.903656,274.9251,-274.752,-1.8668719e-12,2.0741032e-13,2.7222536,2.7222536,3.9003508,0.29228163,1.0639039,1.0639039,0.21156533,0.0,0.21156533,1.0099264,10.578325,1.2115654,2.8951364,3.9003508,1.1780972,0.06390396,0.0,0.05,0.0,1.0,1.0
0.025,0.5,0.0,50143.457,-1245.4976,6772.104,9226.1875,0.5242589,0.5670888,0.12846714,0.25035033,0.8997026,0.22046784,-17.16637,-21.799105,-21.799105,81.82178,8.619146,0.0,1.0,0.9746923,1.0154933,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5488016,3.9721305,2.9712687,1.0,117.1539,-99.987526,283.67053,-261.87143,-2.6619364e-12,2.0530076e-13,2.7940333,2.7940333,3.9721305,0.2882576,1.0648825,1.0648825,0.21179946,0.0,0.21179946,1.0055948,10.590031,1.2117995,2.9712687,3.9721305,1.1780972,0.06488246,0.0,0.05,0.0,1.0,1.0
0.0252,0.5,0.0,50151.562,-1256.1729,6772.104,9226.1875,0.5238014,0.5690364,0.12961222,0.24605645,0.8994855,0.22257352,-25.202087,-43.310974,-43.310974,81.82178,16.69782,0.0,1.0,0.9746923,1.0157006,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.55096173,4.0439057,3.0474155,1.0,119.99979,-94.7977,291.1345,-247.82352,-3.202983e-12,2.0273166e-13,2.8658082,2.8658082,4.0439057,0.2842329,1.065864,1.065864,0.21202682,0.0,0.21202682,1.001246,10.6013975,1.2120268,3.0474155,4.0439057,1.1780972,0.06586394,0.0,0.05,0.0,1.0,1.0
0.0254,0.5,0.0,50159.83,-1266.1227,6772.104,9226.1875,0.52337915,0.5713928,0.13072674,0.24152598,0.8992299,0.22460467,-33.061172,-64.59179,-64.59179,81.82178,24.646332,0.0,1.0,0.9746923,1.0159081,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.553607,4.1156754,3.1235762,1.0,122.3917,-89.33053,297.2969,-232.70511,-3.6212446e-12,2.0097837e-13,2.9375782,2.9375782,4.1156754,0.2799334,1.0668483,1.0668483,0.2122471,0.0,0.2122471,0.99687785,10.61241,1.2122471,3.1235762,4.1156754,1.1780972,0.066848285,0.0,0.05,0.0,1.0,1.0
0.0256,0.5,0.0,50168.266,-1275.305,6772.104,9226.1875,0.5229886,0.57393485,0.13181472,0.23658575,0.8989389,0.22656971,-40.699535,-85.52498,-85.52498,81.82178,32.420208,0.0,1.0,0.9746923,1.0161158,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5564851,4.1874413,3.1997507,1.0,124.27864,-83.57911,302.13336,-216.60837,-4.0153146e-12,1.9929718e-13,3.009344,3.009344,4.1874413,0.27516893,1.0678355,1.0678355,0.21246026,0.0,0.21246026,0.9924904,10.623066,1.2124603,3.1997507,4.1874413,1.1780972,0.0678354,0.0,0.05,0.0,1.0,1.0
0.0258,0.5,0.0,50176.87,-1283.6702,6772.104,9226.1875,0.5226258,0.5764084,0.13287899,0.23114946,0.89861685,0.2284757,-48.080273,-105.996376,-105.996376,81.82178,39.981384,0.0,1.0,0.9746923,1.0163236,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.55931157,4.259205,3.2759383,1.0,125.61611,-77.535835,305.61676,-199.62039,-4.3264997e-12,1.9712425e-13,3.0811079,3.0811079,4.259205,0.26984698,1.0688251,1.0688251,0.2126665,0.0,0.2126665,0.9880849,10.633376,1.2126665,3.2759383,4.259205,1.1780972,0.06882515,0.0,0.05,0.0,1.0,1.0
0.026,0.5,0.0,50185.594,-1291.1703,6772.104,9226.1875,0.52228695,0.5785596,0.13392124,0.2252189,0.898269,0.23032798,-55.173115,-125.89601,-125.89601,81.82178,47.29777,0.0,1.0,0.9746923,1.0165316,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.56180537,4.330969,3.3521388,1.0,126.368034,-71.194916,307.7194,-181.8234,-4.477243e-12,1.9431929e-13,3.1528716,3.1528716,4.330969,0.26397237,1.0698174,1.0698174,0.21286614,0.0,0.21286614,0.98366356,10.643356,1.2128662,3.3521388,4.330969,1.1780972,0.06981745,0.0,0.05,0.0,1.0,1.0
0.0262,0.5,0.0,50194.367,-1297.7699,6772.104,9226.1875,0.5219686,0.5801636,0.13494232,0.21887437,0.89790034,0.23213035,-61.953434,-145.1196,-145.1196,81.82178,54.342403,0.0,1.0,0.9746923,1.0167396,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.56371975,4.4027348,3.4283514,1.0,126.50794,-64.55451,308.41504,-163.29544,-4.592337e-12,1.9120872e-13,3.2246375,3.2246375,4.4027348,0.2576362,1.0708122,1.0708122,0.21305959,0.0,0.21305959,0.9792291,10.653028,1.2130595,3.4283514,4.4027348,1.1780972,0.0708122,0.0,0.05,0.0,1.0,1.0
0.0264,0.5,0.0,50203.1,-1303.4523,6772.104,9226.1875,0.52166796,0.58104604,0.13594246,0.21225733,0.8975154,0.23388526,-68.40098,-163.56956,-163.56956,81.82178,61.092335,0.0,1.0,0.9746923,1.0169477,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.56486523,4.474506,3.504576,1.0,126.019424,-57.61845,307.68115,-144.11159,-4.7797087e-12,1.8869987e-13,3.2964084,3.2964084,4.474506,0.25099573,1.0718093,1.0718093,0.21324731,0.0,0.21324731,0.9747843,10.662412,1.2132473,3.504576,4.474506,1.1780972,0.071809284,0.0,0.05,0.0,1.0,1.0
0.0266,0.5,0.0,50211.703,-1308.2241,-2.6905692,2.0452576e-07,0.52138305,0.5810963,0.13692163,0.20554848,0.8971179,0.23559426,-74.498474,-181.15572,-181.15572,81.82178,67.52741,0.0,1.0,0.9746923,1.0171561,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.56512386,4.5462837,3.5808125,1.0,124.895966,-50.39749,305.50082,-124.34511,-5.0422175e-12,1.856274e-13,3.3681862,3.3681862,4.5462837,0.24424972,1.0728086,1.0728086,0.21342972,0.0,0.21342972,0.97033197,10.671531,1.2134297,3.5808125,4.5462837,1.1780972,0.072808616,0.0,0.05,0.0,1.0,1.0
0.0268,0.5,0.0,50220.062,-1312.1162,-2.6905692,2.0452576e-07,0.5211124,0.58027196,0.1378798,0.19894403,0.89671034,0.23725833,-80.23029,-197.79549,-197.79549,81.82178,73.62907,0.0,1.0,0.9746923,1.0173644,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5644532,4.61807,3.65706,1.0,123.14024,-42.909946,301.86453,-104.06904,-5.4631755e-12,1.8220065e-13,3.4399726,3.4399726,4.61807,0.23761214,1.0738101,1.0738101,0.21360722,0.0,0.21360722,0.96587455,10.680405,1.2136072,3.65706,4.61807,1.1780972,0.07381009,0.0,0.05,0.0,1.0,1.0
0.027,0.5,0.0,50228.094,-1315.182,-2.6905692,2.0452576e-07,0.52085525,0.5785958,0.13881722,0.19263364,0.8962943,0.23887843,-85.581276,-213.4139,-213.4139,81.82178,79.379265,0.0,1.0,0.9746923,1.0175729,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.56288207,4.6898665,3.7333186,1.0,120.763115,-35.18184,296.7714,-83.357506,-5.9019335e-12,1.7929859e-13,3.5117695,3.5117695,4.6898665,0.23128796,1.0748136,1.0748136,0.21378016,0.0,0.21378016,0.9614142,10.689051,1.2137802,3.7333186,4.6898665,1.1780972,0.07481362,0.0,0.05,0.0,1.0,1.0
0.0272,0.5,0.0,50235.703,-1317.4939,-2.6905692,2.0452576e-07,0.5206111,0.5761455,0.13973446,0.18678185,0.89587027,0.24045578,-90.53575,-227.94315,-227.94315,81.82178,84.75964,0.0,1.0,0.9746923,1.0177814,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.560499,4.761675,3.809588,1.0,117.78228,-27.246529,290.23013,-62.28698,-6.32251e-12,1.7630232e-13,3.5835779,3.5835779,4.761675,0.22545294,1.0758191,1.0758191,0.21394885,0.0,0.21394885,0.956953,10.697484,1.2139488,3.809588,4.761675,1.1780972,0.0758191,0.0,0.05,0.0,1.0,1.0
0.0274,0.5,0.0,50242.83,-1319.1381,-2.6905692,2.0452576e-07,0.52037984,0.57303965,0.14063264,0.18151516,0.89543825,0.24199219,-95.07695,-241.32222,-241.32222,81.82178,89.750916,0.0,1.0,0.9746923,1.0179899,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.55743587,4.8334966,3.8858678,1.0,114.22088,-19.14393,282.2595,-40.93727,-6.7214494e-12,1.7339595e-13,3.6553993,3.6553993,4.8334966,0.22023994,1.0768265,1.0768265,0.21411355,0.0,0.21411355,0.95249254,10.705718,1.2141136,3.8858678,4.8334966,1.1780972,0.07682645,0.0,0.05,0.0,1.0,1.0
0.0276,0.5,0.0,50249.418,-1320.2084,-2.6905692,2.0452576e-07,0.5201609,0.56942064,0.14151326,0.1769148,0.89499784,0.24349013,-99.186646,-253.49628,-253.49628,81.82178,94.332596,0.0,1.0,0.9746923,1.0181985,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.55384934,4.9053326,3.9621577,1.0,110.10608,-10.919433,272.8885,-19.392202,-7.1324192e-12,1.7094477e-13,3.7272353,3.7272353,4.9053326,0.21573152,1.0778356,1.0778356,0.21427453,0.0,0.21427453,0.9480345,10.713766,1.2142745,3.9621577,4.9053326,1.1780972,0.07783558,0.0,0.05,0.0,1.0,1.0
0.0278,0.5,0.0,50255.44,-1320.8004,-2.6905692,2.0452576e-07,0.51995397,0.5654383,0.14237821,0.17301585,0.89454854,0.24495287,-102.84515,-264.41595,-264.41595,81.82178,98.48296,0.0,1.0,0.9746923,1.0184071,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.54990214,4.977185,4.038458,1.0,105.46774,-2.6225889,262.1559,2.2600324,-7.502399e-12,1.6875597e-13,3.7990878,3.7990878,4.977185,0.21195939,1.0788465,1.0788465,0.21443208,0.0,0.21443208,0.94358057,10.7216425,1.2144321,4.038458,4.977185,1.1780972,0.07884641,0.0,0.05,0.0,1.0,1.0
0.028,0.5,0.0,50260.887,-1321.0066,-2.6905692,2.0452576e-07,0.5197579,0.5612348,0.14322959,0.16981138,0.89409024,0.24638428,-106.03164,-274.037,-274.037,81.82178,102.179306,0.0,1.0,0.9746923,1.0186157,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5457474,5.0490556,4.1147676,1.0,100.337364,5.694273,250.1101,23.926876,-7.7445975e-12,1.6692839e-13,3.870958,3.870958,5.0490556,0.20890974,1.0798589,1.0798589,0.21458648,0.0,0.21458648,0.9391327,10.7293625,1.2145865,4.1147676,5.0490556,1.1780972,0.07985885,0.0,0.05,0.0,1.0,1.0
0.0282,0.5,0.0,50265.754,-1320.912,-2.6905692,2.0452576e-07,0.5195714,0.5569333,0.14406955,0.16726062,0.8936234,0.24778867,-108.72457,-282.31964,-282.31964,81.82178,105.3984,0.0,1.0,0.9746923,1.0188245,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5415155,5.1209464,4.1910872,1.0,94.74713,13.977443,236.8079,45.511734,-7.827668e-12,1.6448115e-13,3.9428492,3.9428492,5.1209464,0.20653239,1.0808728,1.0808728,0.2147381,0.0,0.2147381,0.9346929,10.736942,1.2147381,4.1910872,5.1209464,1.1780972,0.08087281,0.0,0.05,0.0,1.0,1.0
0.0284,0.5,0.0,50270.06,-1320.5918,-2.6905692,2.0452576e-07,0.5193927,0.55263,0.14490011,0.16529958,0.8931491,0.24917062,-110.902435,-289.22855,-289.22855,81.82178,108.11707,0.0,1.0,0.9746923,1.0190331,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.53730667,5.1928606,4.267416,1.0,88.72931,22.173128,222.31395,66.91458,-7.72063e-12,1.6109995e-13,4.0147634,4.0147634,5.1928606,0.20475297,1.0818882,1.0818882,0.21488734,0.0,0.21488734,0.9302637,10.744404,1.2148874,4.267416,5.1928606,1.1780972,0.08188822,0.0,0.05,0.0,1.0,1.0
0.0286,0.5,0.0,50273.82,-1320.1102,-2.6905692,2.0452576e-07,0.5192196,0.54839134,0.14572303,0.16385251,0.89266926,0.2505346,-112.5445,-294.7325,-294.7325,81.82178,110.31298,0.0,1.0,0.9746923,1.0192417,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.53318727,5.2648005,4.3437543,1.0,82.31591,30.22859,206.69969,88.032814,-7.59747e-12,1.5852669e-13,4.0867033,4.0867033,5.2648005,0.2034856,1.082905,1.082905,0.21503462,0.0,0.21503462,0.9258478,10.751767,1.2150346,4.3437543,5.2648005,1.1780972,0.082905,0.0,0.05,0.0,1.0,1.0
0.0288,0.5,0.0,50277.066,-1319.5206,-2.6905692,2.0452576e-07,0.5190494,0.5442545,0.14653961,0.16284291,0.8921866,0.25188485,-113.63164,-298.80463,-298.80463,81.82178,111.96531,0.0,1.0,0.9746923,1.0194503,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.5291918,5.3367696,4.4201016,1.0,75.53855,38.09309,190.04239,108.76222,-7.5146105e-12,1.5504991e-13,4.1586723,4.1586723,5.3367696,0.20264484,1.0839231,1.0839231,0.21518044,0.0,0.21518044,0.9214482,10.759058,1.2151804,4.4201016,5.3367696,1.1780972,0.08392308,0.0,0.05,0.0,1.0,1.0
0.029,0.5,0.0,50279.816,-1318.8673,-2.6905692,2.0452576e-07,0.5188795,0.54023165,0.1473507,0.16220242,0.8917044,0.25322503,-114.14713,-301.42245,-301.42245,81.82178,113.05553,0.0,1.0,0.9746923,1.0196589,-1.0,1.0,72.34213,224.08804,1.0,1.0,0.52532715,5.408771,4.4964585,1.0,68.428535,45.718594,172.4243,128.99817,-7.484105e-12,1.5104553e-13,4.230674,4.230674,5.408771,0.20215568,1.0849423,1.0849423,0.21532533,0.0,0.21532533,0.9170679,10.766302,1.2153254,4.4964585,5.408771,1.1780972,0.08494238,0.0,0.05,0.0,1.0,1.0
0.0292,0.5,0.0,50282.1,-1318.1868,-2.6905692,2.0452576e-07,0.5187071,0.5363164,0.1481566,0.16187744,0.8912266,0.25455812,-114.077385,-302.56842,-302.56842,82.06791,113.5681,0.0,1.0,0.9746923,1.0198675,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5215804,5.4808073,4.572824,1.0,61.017124,53.06026,153.9318,148.63663,-7.43938e-12,1.4761716e-13,4.30271,4.30271,5.4808073,0.20196034,1.0859628,1.0859628,0.21546979,0.0,0.21546979,0.91271013,10.773525,1.2154698,4.572824,5.4808073,1.1780972,0.08596282,0.0,0.05,0.0,1.0,1.0
0.0294,0.5,0.0,50283.938,-1317.5111,-2.6905692,2.0452576e-07,0.5185295,0.53249145,0.14895706,0.16183263,0.8907573,0.2558863,-113.41257,-302.23016,-302.23016,82.06791,113.49104,0.0,1.0,0.9746923,1.020076,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5179271,5.5528817,4.649199,1.0,53.335865,60.076702,134.65474,167.57542,-7.356238e-12,1.4454341e-13,4.3747845,4.3747845,5.5528817,0.20202191,1.0869844,1.0869844,0.21561436,0.0,0.21561436,0.90837806,10.780754,1.2156143,4.649199,5.5528817,1.1780972,0.086984344,0.0,0.05,0.0,1.0,1.0
0.0296,0.5,0.0,50285.348,-1316.8698,-2.6905692,2.0452576e-07,0.51834416,0.52873623,0.14975137,0.16205147,0.890301,0.2572109,-112.14709,-300.40112,-300.40112,82.06791,112.81641,0.0,1.0,0.9746923,1.0202847,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5143403,5.624996,4.7255826,1.0,45.417007,66.73008,114.685905,185.71523,-7.284869e-12,1.4231113e-13,4.446899,4.446899,5.624996,0.20232475,1.0880069,1.0880069,0.21575953,0.0,0.21575953,0.9040745,10.7880125,1.2157595,4.7255826,5.624996,1.1780972,0.088006884,0.0,0.05,0.0,1.0,1.0
0.0298,0.5,0.0,50286.344,-1316.2917,-2.6905692,2.0452576e-07,0.51814896,0.52503407,0.1505384,0.16253424,0.88986176,0.25853255,-110.279915,-297.08102,-297.08102,82.06791,111.54058,0.0,1.0,0.95157385,1.020493,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5107976,5.697154,4.8019757,1.0,37.293877,72.98604,94.12052,202.9605,-7.4923834e-12,1.4027257e-13,4.519057,4.519057,5.697154,0.20287198,1.0890304,1.0890304,0.21590571,0.0,0.21590571,0.899802,10.795322,1.2159057,4.8019757,5.697154,1.1780972,0.08903036,0.0,0.05,0.0,1.0,1.0
0.03,0.5,0.0,50286.95,-1315.8074,-2.6905692,2.0452576e-07,0.5179419,0.5213774,0.15131673,0.16329394,0.88944376,0.259851,-107.81476,-292.27634,-292.27634,82.06791,109.66452,0.0,1.0,0.95157385,1.0207014,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5072877,5.769356,4.878378,1.0,29.001215,78.813545,73.05596,219.22038,-8.021948e-12,1.3828916e-13,4.5912585,4.5912585,5.769356,0.20368083,1.0900548,1.0900548,0.2160533,0.0,0.2160533,0.8955628,10.802703,1.2160534,4.878378,5.769356,1.1780972,0.09005473,0.0,0.05,0.0,1.0,1.0
0.0302,0.5,0.0,50287.18,-1315.4489,-2.6905692,2.0452576e-07,0.51772153,0.51777107,0.15208472,0.1643512,0.8890507,0.26116553,-104.760086,-286.00085,-286.00085,82.06791,107.19373,0.0,1.0,0.95157385,1.0209098,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5038132,5.8416033,4.954789,1.0,20.575445,84.18464,51.591484,234.40936,-8.673759e-12,1.3624312e-13,4.663506,4.663506,5.8416033,0.20477667,1.09108,1.09108,0.21620262,0.0,0.21620262,0.8913586,10.810168,1.2162026,4.954789,5.8416033,1.1780972,0.09107991,0.0,0.05,0.0,1.0,1.0
0.0304,0.5,0.0,50287.05,-1315.2506,-2.6905692,2.0452576e-07,0.5174868,0.51423377,0.1528406,0.16572842,0.8886858,0.26247486,-101.12899,-278.2759,-278.2759,82.06791,104.138245,0.0,1.0,0.95157385,1.021118,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50039256,5.913897,5.0312104,1.0,12.054792,89.0742,29.828032,248.44786,-9.253123e-12,1.3468244e-13,4.7358,4.7358,5.913897,0.20618676,1.0921059,1.0921059,0.21635385,0.0,0.21635385,0.8871905,10.817731,1.2163539,5.0312104,5.913897,1.1780972,0.09210586,0.0,0.05,0.0,1.0,1.0
0.0306,0.5,0.0,50286.59,-1315.2485,-2.6905692,2.0452576e-07,0.5172369,0.5107975,0.15358257,0.16744457,0.888352,0.26377738,-96.93901,-269.13074,-269.13074,82.06791,100.51242,0.0,1.0,0.95157385,1.0213263,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4970586,5.9862375,5.1076407,1.0,3.4792993,93.45971,7.868058,261.26266,-9.781025e-12,1.3378072e-13,4.8081403,4.8081403,5.9862375,0.20793425,1.0931325,1.0931325,0.21650717,0.0,0.21650717,0.88305926,10.825397,1.2165072,5.1076407,5.9862375,1.1780972,0.0931325,0.0,0.05,0.0,1.0,1.0
0.0308,0.5,0.0,50285.824,-1315.479,-2.6905692,2.0452576e-07,0.5169713,0.5075045,0.15430887,0.16951045,0.8880515,0.26507127,-92.211754,-258.60263,-258.60263,82.06791,96.33465,0.0,1.0,0.95157385,1.0215344,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49385622,6.0586243,5.184081,1.0,-5.109286,97.321045,-14.184645,272.78726,-1.0514361e-11,1.3267169e-13,4.880527,4.880527,6.0586243,0.21003334,1.0941598,1.0941598,0.2166626,0.0,0.2166626,0.878965,10.83317,1.2166626,5.184081,6.0586243,1.1780972,0.0941598,0.0,0.05,0.0,1.0,1.0
0.031,0.5,0.0,50284.785,-1315.9774,-2.6905692,2.0452576e-07,0.5166899,0.50440466,0.15501782,0.17192578,0.88778645,0.2663546,-86.97257,-246.7369,-246.7369,82.06791,91.627045,0.0,1.0,0.95157385,1.0217425,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49083802,6.131057,5.2605314,1.0,-13.667747,100.64032,-36.225166,282.96207,-1.1583707e-11,1.3015859e-13,4.9529595,4.9529595,6.131057,0.21248575,1.0951877,1.0951877,0.21682018,0.0,0.21682018,0.87490743,10.841048,1.2168201,5.2605314,6.131057,1.1780972,0.09518769,0.0,0.05,0.0,1.0,1.0
0.0312,0.5,0.0,50283.51,-1316.777,-2.6905692,2.0452576e-07,0.51639265,0.50155056,0.15570779,0.17467739,0.8875584,0.26762536,-81.25011,-233.58682,-233.58682,82.06791,86.415115,0.0,1.0,0.95157385,1.0219504,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48805982,6.2035336,5.3369913,1.0,-22.151731,103.40183,-58.147736,291.73456,-1.2727303e-11,1.2733532e-13,5.0254364,5.0254364,6.2035336,0.2152791,1.0962161,1.0962161,0.2169798,0.0,0.2169798,0.87088597,10.8490305,1.2169797,5.3369913,6.2035336,1.1780972,0.096216105,0.0,0.05,0.0,1.0,1.0
0.0314,0.5,0.0,50282.055,-1317.9067,-2.6905692,2.0452576e-07,0.5160798,0.49899358,0.15637732,0.17773896,0.8873687,0.26888156,-75.075905,-219.21341,-219.21341,82.06791,80.72732,0.0,1.0,0.95157385,1.0221583,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48557615,6.2760544,5.413461,1.0,-30.51617,105.59207,-79.84605,299.05948,-1.383906e-11,1.249775e-13,5.097957,5.097957,6.2760544,0.21838683,1.097245,1.097245,0.21714133,0.0,0.21714133,0.86689943,10.857107,1.2171414,5.413461,6.2760544,1.1780972,0.09724502,0.0,0.05,0.0,1.0,1.0
0.0316,0.5,0.0,50280.453,-1319.3904,-2.6905692,2.0452576e-07,0.51575154,0.49678022,0.15702496,0.1810725,0.88721836,0.27012125,-68.48399,-203.68512,-203.68512,82.06791,74.59476,0.0,1.0,0.95157385,1.022366,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48343593,0.06543206,5.4899416,1.0,-38.715748,107.199745,-101.21367,304.8988,-1.4907197e-11,1.227707e-13,5.1705203,5.1705203,0.06543206,0.22176954,1.0982744,1.0982744,0.2173046,0.0,0.2173046,0.8629465,10.865271,1.2173046,5.4899416,6.3486176,1.1780972,0.09827437,0.0,0.05,0.0,1.0,1.0
0.0318,0.5,0.0,50278.77,-1321.2456,-2.6905692,2.0452576e-07,0.51540834,0.49494886,0.1576494,0.18463027,0.8871084,0.27134234,-61.510517,-187.0774,-187.0774,82.06791,68.0508,0.0,1.0,0.95157385,1.0225737,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48167926,0.13803512,5.5664325,1.0,-46.7054,108.21592,-122.14451,309.2219,-1.5856687e-11,1.2107374e-13,5.243123,5.243123,0.13803512,0.22537757,1.0993041,1.0993041,0.21746936,0.0,0.21746936,0.85902566,10.873509,1.2174693,5.5664325,6.4212203,1.1780972,0.09930412,0.0,0.05,0.0,1.0,1.0
0.032,0.5,0.0,50277.05,-1323.4829,-2.6905692,2.0452576e-07,0.5150507,0.49352798,0.15824933,0.18835784,0.8870394,0.2725429,-54.193375,-169.47217,-169.47217,82.06791,61.130787,0.0,1.0,0.95157385,1.0227813,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4803354,0.21067657,5.6429334,1.0,-54.44081,108.634186,-142.53337,312.00552,-1.6544252e-11,1.1894306e-13,5.3157644,5.3157644,0.21067657,0.22915421,1.1003342,1.1003342,0.21763538,0.0,0.21763538,0.855135,10.88181,1.2176354,5.6429334,6.4938617,1.1780972,0.100334205,0.0,0.05,0.0,1.0,1.0
0.0322,0.5,0.0,50275.355,-1326.1058,-2.6905692,2.0452576e-07,0.5146792,0.4925349,0.1588235,0.19219728,0.8870122,0.27372074,-46.57194,-150.95741,-150.95741,82.06791,53.871735,0.0,1.0,0.95157385,1.0229888,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4794218,0.28335428,5.7194448,1.0,-61.87892,108.45086,-162.27654,313.23395,-1.6810517e-11,1.1644327e-13,5.3884425,5.3884425,0.28335428,0.23303926,1.1013646,1.1013646,0.21780235,0.0,0.21780235,0.8512726,10.890159,1.2178023,5.7194448,6.56654,1.1780972,0.10136459,0.0,0.05,0.0,1.0,1.0
0.0324,0.5,0.0,50273.734,-1329.1112,-2.6905692,2.0452576e-07,0.51429456,0.49197635,0.15937066,0.19609015,0.887027,0.27487376,-38.6868,-131.62645,-131.62645,82.06791,46.31211,0.0,1.0,0.95157385,1.0231961,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4789443,0.35606608,5.795967,1.0,-68.97836,107.66516,-181.27246,312.89893,-1.6614175e-11,1.1469996e-13,5.461154,5.461154,0.35606608,0.23697229,1.1023953,1.1023953,0.21796994,0.0,0.21796994,0.8474363,10.89854,1.2179699,5.795967,6.639251,1.1780972,0.102395244,0.0,0.05,0.0,1.0,1.0
0.0326,0.5,0.0,50272.246,-1332.489,-2.6905692,2.0452576e-07,0.51389766,0.49184898,0.15988961,0.19998015,0.88708425,0.2759996,-30.579536,-111.57741,-111.57741,82.06791,38.491623,0.0,1.0,0.95157385,1.0234034,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.47889838,0.42880952,5.8724995,1.0,-75.69988,106.27942,-199.4224,310.99982,-1.6072811e-11,1.12944254e-13,5.5338974,5.5338974,0.42880952,0.24089555,1.1034261,1.1034261,0.21813785,0.0,0.21813785,0.8436238,10.906934,1.2181379,5.8724995,6.7119946,1.1780972,0.10342611,0.0,0.05,0.0,1.0,1.0
0.0328,0.5,0.0,50270.934,-1336.2238,-2.6905692,2.0452576e-07,0.5134894,0.4921414,0.16037913,0.2038153,0.88718396,0.27709585,-22.292564,-90.91256,-90.91256,82.06791,30.451029,0.0,1.0,0.95157385,1.0236106,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.47927094,0.5015821,5.949043,1.0,-82.00668,104.29925,-216.63115,307.5437,-1.5468762e-11,1.1145595e-13,5.6066704,5.6066704,0.5015821,0.24475616,1.1044571,1.1044571,0.21830568,0.0,0.21830568,0.8398328,10.915325,1.2183057,5.949043,6.7847676,1.1780972,0.10445716,0.0,0.05,0.0,1.0,1.0
0.033,0.5,0.0,50269.844,-1340.295,-2.6905692,2.0452576e-07,0.51307106,0.49283582,0.16083808,0.20754907,0.887326,0.27815995,-13.868939,-69.73772,-69.73772,82.06791,22.232,0.0,1.0,0.95157385,1.0238177,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48004246,0.5743811,6.025596,1.0,-87.864716,101.73366,-232.80772,302.54544,-1.5001141e-11,1.1005025e-13,5.679469,5.679469,0.5743811,0.24850738,1.1054883,1.1054883,0.21847306,0.0,0.21847306,0.83606064,10.923695,1.2184731,6.025596,6.8575664,1.1780972,0.10548835,0.0,0.05,0.0,1.0,1.0
0.0332,0.5,0.0,50269.02,-1344.6781,-2.6905692,2.0452576e-07,0.51264375,0.49391028,0.16126539,0.21114103,0.8875099,0.27918926,-5.3522344,-48.16162,-48.16162,82.06791,13.876945,0.0,1.0,0.95157385,1.0240246,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48118946,0.64720386,6.1021605,1.0,-93.24293,98.59516,-247.86601,296.02765,-1.4742652e-11,1.0836469e-13,5.752292,5.752292,0.64720386,0.2521092,1.1065197,1.1065197,0.21863958,0.0,0.21863958,0.8323048,10.93202,1.2186396,6.1021605,6.9303894,1.1780972,0.10651964,0.0,0.05,0.0,1.0,1.0
0.0334,0.5,0.0,50268.5,-1349.3452,-2.6905692,2.0452576e-07,0.5122092,0.49534056,0.16166008,0.21455686,0.88773483,0.280181,3.2136269,-26.295294,-26.295294,82.06791,5.428875,0.0,1.0,0.95157385,1.0242313,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48268634,0.72004735,6.178735,1.0,-98.11343,94.899796,-261.72546,288.02075,-1.4644464e-11,1.069601e-13,5.825135,5.825135,0.72004735,0.25552806,1.107551,1.107551,0.21880482,0.0,0.21880482,0.8285625,10.940282,1.2188048,6.178735,7.0032325,1.1780972,0.10755101,0.0,0.05,0.0,1.0,1.0
0.0336,0.5,0.0,50268.316,-1354.2661,-2.6905692,2.0452576e-07,0.5117689,0.49710152,0.16202126,0.21776745,0.88799965,0.28113246,11.784516,-4.251459,-4.251459,82.06791,-3.068762,0.0,1.0,0.95157385,1.024438,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48450714,0.7929086,6.2553196,1.0,-102.45159,90.667076,-274.3116,278.56308,-1.4535567e-11,1.0484598e-13,5.8979964,5.8979964,0.7929086,0.2587361,1.1085824,1.1085824,0.21896835,0.0,0.21896835,0.82483083,10.948458,1.2189684,6.2553196,7.0760937,1.1780972,0.10858241,0.0,0.05,0.0,1.0,1.0
0.0338,0.5,0.0,50268.5,-1359.4082,-2.6905692,2.0452576e-07,0.51132464,0.49916855,0.16234829,0.22074819,0.88830286,0.28204086,20.316278,17.85608,17.85608,82.06791,-11.572253,0.0,1.0,0.95157385,1.0246446,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4866268,0.8657845,0.048729595,1.0,-106.236206,85.91993,-285.5567,267.70062,-1.443434e-11,1.0323796e-13,5.9708724,5.9708724,0.8657845,0.2617102,1.1096138,1.1096138,0.21912968,0.0,0.21912968,0.82110703,10.956524,1.2191297,0.048729595,7.1489697,1.1780972,0.10961381,0.0,0.05,0.0,1.0,1.0
0.034,0.5,0.0,50269.074,-1364.7377,-2.6905692,2.0452576e-07,0.5108785,0.5015178,0.1626406,0.22347777,0.8886426,0.2829036,28.764914,39.913025,39.913025,82.06791,-20.03781,0.0,1.0,0.95157385,1.0248511,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48902157,0.93867207,0.12533475,1.0,-109.44945,80.68453,-295.40012,255.48709,-1.4384339e-11,1.01259e-13,6.0437603,6.0437603,0.93867207,0.2644304,1.1106452,1.1106452,0.21928838,0.0,0.21928838,0.81738806,10.964458,1.2192883,0.12533475,7.2218575,1.1780972,0.1106452,0.0,0.05,0.0,1.0,1.0
0.0342,0.5,0.0,50270.066,-1370.2192,-2.6905692,2.0452576e-07,0.5104324,0.5041265,0.1628979,0.22593701,0.8890166,0.28371814,37.086796,61.805172,61.805172,82.06791,-28.421783,0.0,1.0,0.95157385,1.0250574,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49166924,1.0115681,0.20194978,1.0,-112.07691,74.99012,-303.78882,241.98364,-1.414986e-11,9.9008224e-14,6.1166563,6.1166563,1.0115681,0.2668788,1.1116766,1.1116766,0.21944396,0.0,0.21944396,0.813671,10.972237,1.2194439,0.20194978,7.2947536,1.1780972,0.11167652,0.0,0.05,0.0,1.0,1.0
0.0344,0.5,0.0,50271.49,-1375.8164,-2.6905692,2.0452576e-07,0.5099886,0.5069728,0.1631201,0.22810811,0.8894223,0.28448215,45.2389,83.41902,83.41902,82.06791,-36.680893,0.0,1.0,0.95157385,1.0252637,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4945486,1.0844694,0.27857447,1.0,-114.10762,68.86872,-310.67767,227.25864,-1.3891999e-11,9.641632e-14,6.1895576,6.1895576,1.0844694,0.26903868,1.1127077,1.1127077,0.21959597,0.0,0.21959597,0.8099529,10.9798355,1.2195959,0.27857447,7.367655,1.1780972,0.11270777,0.0,0.05,0.0,1.0,1.0
0.0346,0.5,0.0,50273.36,-1381.4916,-2.6905692,2.0452576e-07,0.50954914,0.5100349,0.16330731,0.22997388,0.8898569,0.2851936,53.179054,104.64235,104.64235,82.06791,-44.772465,0.0,1.0,0.95157385,1.0254698,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49763903,1.1573732,0.3552086,1.0,-115.53397,62.35492,-316.02972,211.38739,-1.3529427e-11,9.401462e-14,6.262461,6.262461,1.1573732,0.2708936,1.1137389,1.1137389,0.21974392,0.0,0.21974392,0.8062309,10.987232,1.219744,0.3552086,7.4405584,1.1780972,0.1137389,0.0,0.05,0.0,1.0,1.0
0.0348,0.5,0.0,50275.69,-1387.206,-2.6905692,2.0452576e-07,0.5091162,0.5132907,0.1634599,0.23151746,0.8903172,0.28585058,60.866184,125.36481,125.36481,82.06791,-52.6547,0.0,1.0,0.95157385,1.0256758,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50091946,1.2302765,0.43185186,1.0,-116.35171,55.48552,-319.81653,194.45172,-1.29336515e-11,9.221936e-14,0.05217927,0.05217927,1.2302765,0.27242723,1.1147698,1.1147698,0.21988738,0.0,0.21988738,0.8025023,10.994404,1.2198874,0.43185186,1.2302765,1.1780972,0.114769846,0.0,0.05,0.0,1.0,1.0
0.035,0.5,0.0,50278.492,-1392.9204,-2.6905692,2.0452576e-07,0.5086919,0.5167168,0.16357838,0.23272246,0.89079994,0.28645158,68.2606,145.47853,145.47853,82.06791,-60.28694,0.0,1.0,0.95157385,1.0258815,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50436753,1.3031765,0.50850403,1.0,-116.55984,48.299236,-322.0181,176.53955,-1.2253035e-11,9.031169e-14,0.12507932,0.12507932,1.3031765,0.2736233,1.1157999,1.1157999,0.22002591,0.0,0.22002591,0.7987642,11.001329,1.2200259,0.50850403,1.3031765,1.1780972,0.11579991,0.0,0.05,0.0,1.0,1.0
0.0352,0.5,0.0,50281.77,-1398.5941,-2.6905692,2.0452576e-07,0.50827837,0.520288,0.16366352,0.23357327,0.8913016,0.2869954,75.32424,164.87871,164.87871,82.06791,-67.62993,0.0,1.0,0.95157385,1.0260873,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50795925,1.3760709,0.5851647,1.0,-116.160614,40.836376,-322.6231,157.74442,-1.1635901e-11,7.912024e-14,0.19797358,0.19797358,1.3760709,0.27446613,1.1168281,1.1168281,0.22015913,0.0,0.22015913,0.79501444,11.007989,1.2201592,0.5851647,1.3760709,1.1780972,0.116828084,0.0,0.05,0.0,1.0,1.0
0.0354,0.5,0.0,50285.516,-1404.1857,-2.6905692,2.0452576e-07,0.5078776,0.52397704,0.16371626,0.23405549,0.8918186,0.28748107,82.02094,183.46419,183.46419,82.06791,-74.64605,0.0,1.0,0.95157385,1.0262929,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5116679,1.448957,0.6618336,1.0,-115.15944,33.138504,-321.62903,138.16483,-1.1108502e-11,-1.7323879e-14,0.2708597,0.2708597,1.448957,0.27494112,1.1178534,1.1178534,0.22028662,0.0,0.22028662,0.7912506,11.014362,1.2202866,0.6618336,1.448957,1.1780972,0.11785334,0.0,0.05,0.0,1.0,1.0
