Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0356,0.5,0.0,50289.74,-1409.6536,-2.6905692,2.0452576e-07,0.50749147,0.52775395,0.16373768,0.23415682,0.8923472,0.287908,88.316666,201.13803,201.13803,82.06791,-81.299614,0.0,1.0,0.95157385,1.0264983,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5154645,1.5218328,0.73851025,1.0,-113.5648,25.248135,-319.0418,117.90378,-1.0577008e-11,-1.8282768e-13,0.34373552,0.34373552,1.5218328,0.27503562,1.1188747,1.1188747,0.22040808,0.0,0.22040808,0.78747064,11.020433,1.2204081,0.73851025,1.5218328,1.1780972,0.118874684,0.0,0.05,0.0,1.0,1.0
0.0358,0.5,0.0,50294.426,-1414.9557,-2.6905692,2.0452576e-07,0.50712186,0.5315868,0.16372901,0.23386773,0.8928838,0.28827584,94.17973,217.8081,217.8081,82.06791,-87.55705,0.0,1.0,0.95157385,1.0267037,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5193173,1.5946965,0.8151944,1.0,-111.38816,17.208426,-314.87613,97.06802,-1.0062042e-11,-3.550302e-13,0.4165992,0.4165992,1.5946965,0.2747397,1.1198912,1.1198912,0.22052321,0.0,0.22052321,0.7836728,11.026188,1.2205232,0.8151944,1.5946965,1.1780972,0.11989112,0.0,0.05,0.0,1.0,1.0
0.036,0.5,0.0,50299.566,-1420.0505,-2.6905692,2.0452576e-07,0.50677043,0.53544146,0.16369164,0.23318209,0.8934245,0.28858456,99.58102,233.38759,233.38759,82.06791,-93.387115,0.0,1.0,0.95157385,1.026909,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5231925,1.6675464,0.8918856,1.0,-108.6439,9.062886,-309.15503,75.76743,-9.487358e-12,-5.054086e-13,0.48944917,0.48944917,1.6675464,0.27404708,1.1209017,1.1209017,0.22063172,0.0,0.22063172,0.77985555,11.031611,1.2206317,0.8918856,1.6675464,1.1780972,0.12090168,0.0,0.05,0.0,1.0,1.0
0.0362,0.5,0.0,50305.145,-1424.8973,-2.6905692,2.0452576e-07,0.50643873,0.5392823,0.163627,0.2320978,0.8939658,0.28883442,104.49407,247.7955,247.7955,82.06791,-98.76107,0.0,1.0,0.95157385,1.027114,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.52705455,1.7403812,0.96858335,1.0,-105.34919,0.85511494,-301.90982,54.11431,-9.017328e-12,-6.3170085e-13,0.562284,0.562284,1.7403812,0.27295533,1.1219054,1.1219054,0.2207334,0.0,0.2207334,0.77601767,11.036695,1.2207334,0.96858335,1.7403812,1.1780972,0.12190542,0.0,0.05,0.0,1.0,1.0
0.0364,0.5,0.0,50311.14,-1429.4562,-2.6905692,2.0452576e-07,0.50612825,0.5430729,0.16353668,0.23061721,0.8945038,0.2890259,108.895325,260.95718,260.95718,82.06791,-103.65285,0.0,1.0,0.95157385,1.0273191,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.53086704,1.8131999,1.0452873,1.0,-101.52388,-7.3714466,-293.1799,32.22271,-8.768317e-12,-7.3856513e-13,0.6351026,0.6351026,1.8131999,0.2714668,1.1229014,1.1229014,0.22082809,0.0,0.22082809,0.7721582,11.041427,1.220828,1.0452873,1.8131999,1.1780972,0.12290144,0.0,0.05,0.0,1.0,1.0
0.0366,0.5,0.0,50317.53,-1433.6893,-2.6905692,2.0452576e-07,0.50584036,0.5467767,0.16342233,0.22874717,0.895035,0.28915983,112.76412,272.80472,272.80472,82.06791,-108.03915,0.0,1.0,0.95157385,1.0275239,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5345935,1.8860016,1.1219969,1.0,-97.19039,-15.573737,-283.01242,10.207708,-8.647797e-12,-8.3007635e-13,0.7079043,0.7079043,1.8860016,0.2695884,1.1238889,1.1238889,0.22091565,0.0,0.22091565,0.7682764,11.045803,1.2209157,1.1219969,1.8860016,1.1780972,0.12388884,0.0,0.05,0.0,1.0,1.0
0.0368,0.5,0.0,50324.29,-1437.561,-2.6905692,2.0452576e-07,0.50557613,0.55035806,0.16328567,0.22649917,0.8955559,0.28923726,116.08285,283.27728,283.27728,82.06791,-111.899506,0.0,1.0,0.95157385,1.0277286,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.53819823,1.9587857,1.1987119,1.0,-92.37356,-23.709284,-271.46204,-11.815256,-8.7012975e-12,-9.084523e-13,0.7806884,0.7806884,1.9587857,0.26733196,1.1248668,1.1248668,0.220996,0.0,0.220996,0.764372,11.049819,1.220996,1.1987119,1.9587857,1.1780972,0.12486679,0.0,0.05,0.0,1.0,1.0
0.037,0.5,0.0,50331.383,-1441.0385,-2.6905692,2.0452576e-07,0.5053367,0.55378264,0.16312847,0.223889,0.896063,0.2892594,118.8369,292.3216,292.3216,82.06791,-115.216415,0.0,1.0,0.95157385,1.0279332,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.54164684,2.031552,1.2754316,1.0,-87.10052,-31.736387,-258.5905,-33.731075,-8.824713e-12,-9.76281e-13,0.8534548,0.8534548,2.031552,0.26471344,1.1258345,1.1258345,0.2210691,0.0,0.2210691,0.7604447,11.0534725,1.2210691,1.2754316,2.031552,1.1780972,0.12583448,0.0,0.05,0.0,1.0,1.0
0.0372,0.5,0.0,50338.773,-1444.0916,-2.6905692,2.0452576e-07,0.505123,0.55701816,0.16295257,0.22093643,0.8965531,0.28922784,121.014786,299.89203,299.89203,82.06791,-117.975296,0.0,1.0,0.95157385,1.0281377,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5449072,2.1043007,1.3521558,1.0,-81.40049,-39.614296,-244.46638,-55.42563,-8.763284e-12,-1.0343335e-12,0.9262034,0.9262034,2.1043007,0.26175308,1.1267911,1.1267911,0.22113496,0.0,0.22113496,0.7564948,11.056764,1.2211349,1.3521558,2.1043007,1.1780972,0.12679115,0.0,0.05,0.0,1.0,1.0
0.0374,0.5,0.0,50346.426,-1446.694,-2.6905692,2.0452576e-07,0.50493574,0.5600348,0.16275984,0.2176647,0.89702284,0.2891443,122.60803,305.951,305.951,82.06791,-120.16456,0.0,1.0,0.95157385,1.0283421,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5479498,2.1770318,1.4288838,1.0,-75.30467,-47.30336,-229.16455,-76.786415,-8.574046e-12,-1.0835162e-12,0.99893457,0.99893457,2.1770318,0.2584746,1.1277361,1.1277361,0.22119363,0.0,0.22119363,0.75252277,11.059695,1.2211937,1.4288838,2.1770318,1.1780972,0.12773608,0.0,0.05,0.0,1.0,1.0
0.0376,0.5,0.0,50354.3,-1448.8228,-2.6905692,2.0452576e-07,0.5047756,0.5628057,0.16255221,0.21410005,0.8974694,0.28901085,123.611206,310.46896,310.46896,82.06791,-121.775566,0.0,1.0,0.95157385,1.0285463,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.550748,2.249746,1.5056154,1.0,-68.84602,-54.765186,-212.76581,-97.70316,-8.440737e-12,-1.1253328e-12,1.0716488,1.0716488,2.249746,0.25490457,1.1286685,1.1286685,0.22124518,0.0,0.22124518,0.7485292,11.062271,1.2212452,1.5056154,2.249746,1.1780972,0.12866859,0.0,0.05,0.0,1.0,1.0
0.0378,0.5,0.0,50362.355,-1450.459,-2.6905692,2.0452576e-07,0.504643,0.56530714,0.16233158,0.2102711,0.8978898,0.28882965,124.02185,313.4248,313.4248,82.06791,-122.8026,0.0,1.0,0.95157385,1.0287505,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5532784,2.3224442,1.5823499,1.0,-62.05909,-61.962757,-195.35637,-118.06842,-8.422999e-12,-1.1608075e-12,1.144347,1.144347,2.3224442,0.25107202,1.1295881,1.1295881,0.22128977,0.0,0.22128977,0.7445151,11.064499,1.2212898,1.5823499,2.3224442,1.1780972,0.1295881,0.0,0.05,0.0,1.0,1.0
0.038,0.5,0.0,50370.543,-1451.5875,-2.6905692,2.0452576e-07,0.50453836,0.56751835,0.16209991,0.20620832,0.8982815,0.28860316,123.84041,314.80548,314.80548,82.06791,-123.24285,0.0,1.0,0.95157385,1.0289545,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5555208,2.3951273,1.659087,1.0,-54.97982,-68.86059,-177.0274,-137.77808,-8.557133e-12,-1.190401e-12,1.2170299,1.2170299,2.3951273,0.24700774,1.130494,1.130494,0.22132757,0.0,0.22132757,0.74048173,11.066387,1.2213275,1.659087,2.3951273,1.1780972,0.13049403,0.0,0.05,0.0,1.0,1.0
0.0382,0.5,0.0,50378.824,-1452.1975,-2.6905692,2.0452576e-07,0.5044617,0.569422,0.16185915,0.20194359,0.8986421,0.28833398,123.07018,314.6064,314.6064,82.06791,-123.09635,0.0,1.0,0.95157385,1.0291585,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.55745804,2.4677966,1.7358263,1.0,-47.64536,-75.42482,-157.8745,-156.73192,-8.898473e-12,-1.2150852e-12,1.2896992,1.2896992,2.4677966,0.24274382,1.1313858,1.1313858,0.2213588,0.0,0.2213588,0.73643047,11.067947,1.2213588,1.7358263,2.4677966,1.1780972,0.13138586,0.0,0.05,0.0,1.0,1.0
0.0384,0.5,0.0,50387.152,-1452.2819,-2.6905692,2.0452576e-07,0.50441307,0.57100356,0.16161123,0.19750984,0.8989695,0.288025,121.717224,312.8312,312.8312,82.06791,-122.36592,0.0,1.0,0.95157385,1.0293622,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5590763,2.5404534,1.8125674,1.0,-40.09387,-81.62335,-137.99712,-174.83408,-9.322252e-12,-1.234774e-12,1.3623563,1.3623563,2.5404534,0.2383133,1.1322632,1.1322632,0.2213837,0.0,0.2213837,0.7323631,11.069191,1.2213837,1.8125674,2.5404534,1.1780972,0.13226315,0.0,0.05,0.0,1.0,1.0
0.0386,0.5,0.0,50395.48,-1451.8376,-2.6905692,2.0452576e-07,0.50439227,0.57225156,0.16135806,0.19294062,0.8992617,0.2876791,119.79027,309.49155,309.49155,82.06791,-121.05708,0.0,1.0,0.95157385,1.0295659,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5603644,2.6131,1.8893098,1.0,-32.364326,-87.42594,-117.49805,-191.99348,-9.784055e-12,-1.2605078e-12,1.4350029,1.4350029,2.6131,0.23374979,1.1331255,1.1331255,0.22140257,0.0,0.22140257,0.72828144,11.070133,1.2214025,1.8893098,2.6131,1.1780972,0.13312553,0.0,0.05,0.0,1.0,1.0
0.0388,0.5,0.0,50403.766,-1450.8656,-2.6905692,2.0452576e-07,0.504399,0.57315737,0.1611015,0.18827,0.89951724,0.28729948,117.30065,304.60718,304.60718,82.06791,-119.17805,0.0,1.0,0.95157385,1.0297695,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.56131405,2.685738,1.9660531,1.0,-24.496353,-92.8043,-96.48286,-208.12431,-1.02984635e-11,-1.4051194e-12,1.507641,1.507641,2.685738,0.2290872,1.1339726,1.1339726,0.22141574,0.0,0.22141574,0.7241877,11.07079,1.2214158,1.9660531,2.685738,1.1780972,0.13397264,0.0,0.05,0.0,1.0,1.0
0.039,0.5,0.0,50411.957,-1449.3707,-2.6905692,2.0452576e-07,0.5044328,0.573715,0.16084339,0.18353218,0.89973485,0.28688934,114.26222,298.2056,298.2056,82.06791,-116.73957,0.0,1.0,0.95157385,1.0299729,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.56191957,2.75837,2.0427973,1.0,-16.530003,-97.73222,-75.059296,-223.14632,-1.0903182e-11,-1.6561279e-12,1.5802727,1.5802727,2.75837,0.22435978,1.1348042,1.1348042,0.22142357,0.0,0.22142357,0.7200841,11.071179,1.2214236,2.0427973,2.75837,1.1780972,0.13480425,0.0,0.05,0.0,1.0,1.0
0.0392,0.5,0.0,50420.016,-1447.3616,-2.6905692,2.0452576e-07,0.5044929,0.5739211,0.16058545,0.17876157,0.8999135,0.28645203,110.69124,290.32193,290.32193,82.06791,-113.75494,0.0,1.0,0.95157385,1.0301763,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.56217784,2.8309975,2.1195416,1.0,-8.505614,-102.18563,-53.33676,-236.98518,-1.1571938e-11,-1.919809e-12,1.6529003,1.6529003,2.8309975,0.21960165,1.1356201,1.1356201,0.22142644,0.0,0.22142644,0.71597314,11.071322,1.2214265,2.1195416,2.8309975,1.1780972,0.1356201,0.0,0.05,0.0,1.0,1.0
0.0394,0.5,0.0,50427.9,-1444.8503,-2.6905692,2.0452576e-07,0.5045786,0.57377493,0.16032936,0.17399247,0.9000526,0.28599083,106.60631,280.99857,280.99857,82.06791,-110.239876,0.0,1.0,0.95157385,1.0303795,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.56208813,2.9036238,2.1962862,1.0,-0.46361777,-106.14269,-31.42571,-249.57288,-1.2400201e-11,-2.1492571e-12,1.7255265,1.7255265,2.9036238,0.21484695,1.1364201,1.1364201,0.22142477,0.0,0.22142477,0.7118575,11.071238,1.2214248,2.1962862,2.9036238,1.1780972,0.13642007,0.0,0.05,0.0,1.0,1.0
0.0396,0.5,0.0,50435.562,-1441.8531,-2.6905692,2.0452576e-07,0.50468886,0.57327837,0.1600767,0.16925901,0.90015185,0.28550926,102.02828,270.28494,270.28494,82.06791,-106.212456,0.0,1.0,0.95157385,1.0305827,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5616523,2.976251,2.2730303,1.0,7.555614,-109.58389,-9.437098,-260.84784,-1.3343665e-11,-2.3400101e-12,1.7981538,1.7981538,2.976251,0.21012963,1.137204,1.137204,0.221419,0.0,0.221419,0.7077399,11.070948,1.221419,2.2730303,2.976251,1.1780972,0.13720408,0.0,0.05,0.0,1.0,1.0
0.0398,0.5,0.0,50442.97,-1438.3893,-2.6905692,2.0452576e-07,0.5048227,0.5724358,0.15982895,0.16459502,0.9002113,0.28501064,96.98017,258.23718,258.23718,82.06791,-101.693054,0.0,1.0,0.95157385,1.0307857,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5608748,3.048882,2.3497741,1.0,15.511931,-112.4921,12.518166,-270.75534,-1.4337344e-11,-2.496565e-12,1.8707848,1.8707848,3.048882,0.20548333,1.1379721,1.1379721,0.22140959,0.0,0.22140959,0.7036233,11.070477,1.2214096,2.3497741,3.048882,1.1780972,0.1379721,0.0,0.05,0.0,1.0,1.0
0.04,0.5,0.0,50450.074,-1434.4813,-2.6905692,2.0452576e-07,0.5049787,0.57125425,0.15958747,0.1600338,0.90023124,0.2844984,91.48708,244.91782,244.91782,82.06791,-96.70424,0.0,1.0,0.95157385,1.0309887,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.55976254,3.1215198,2.4265172,1.0,23.365562,-114.852646,34.32976,-279.2476,-1.530407e-11,-2.6206951e-12,1.9434226,1.9434226,3.1215198,0.2009412,1.1387242,1.1387242,0.22139703,0.0,0.22139703,0.6995106,11.069848,1.221397,2.4265172,3.1215198,1.1780972,0.13872416,0.0,0.05,0.0,1.0,1.0
0.0402,0.5,0.0,50456.85,-1430.1553,-2.6905692,2.0452576e-07,0.50515574,0.5697434,0.15935354,0.15560794,0.90021235,0.2839758,85.576096,230.39539,230.39539,82.06791,-91.270706,0.0,1.0,0.95157385,1.0311915,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.558325,3.1941671,2.5032594,1.0,31.077251,-116.65334,55.888493,-286.28387,-1.616538e-11,-2.7207737e-12,2.01607,2.01607,3.1941671,0.19653565,1.1394603,1.1394603,0.22138178,0.0,0.22138178,0.6954048,11.069085,1.2213818,2.5032594,3.1941671,1.1780972,0.13946036,0.0,0.05,0.0,1.0,1.0
0.0404,0.5,0.0,50463.26,-1425.44,-2.6905692,2.0452576e-07,0.5053523,0.5679156,0.15912825,0.15134907,0.90015554,0.28344616,79.276184,214.7441,214.7441,82.06791,-85.4192,0.0,1.0,0.95157385,1.0313942,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.55657434,3.2668269,2.5800004,1.0,38.608418,-117.8846,77.08678,-291.83087,-1.693745e-11,-2.8030677e-12,2.0887296,2.0887296,3.2668269,0.1922982,1.1401808,1.1401808,0.22136438,0.0,0.22136438,0.6913091,11.068214,1.2213644,2.5800004,3.2668269,1.1780972,0.14018083,0.0,0.05,0.0,1.0,1.0
0.0406,0.5,0.0,50469.277,-1420.367,-2.6905692,2.0452576e-07,0.5055669,0.5657859,0.1589126,0.14728762,0.90006214,0.28291255,72.61813,198.04341,198.04341,82.06791,-79.17839,0.0,1.0,0.95157385,1.0315969,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.55452543,3.339502,2.6567404,1.0,45.921284,-118.53941,97.819145,-295.86255,-1.7591182e-11,-2.872111e-12,2.1614048,2.1614048,3.339502,0.18825917,1.1408858,1.1408858,0.2213453,0.0,0.2213453,0.68722653,11.067261,1.2213453,2.6567404,3.339502,1.1780972,0.14088579,0.0,0.05,0.0,1.0,1.0
0.0408,0.5,0.0,50474.87,-1414.9705,-2.6905692,2.0452576e-07,0.5057978,0.5633719,0.15870745,0.14345245,0.8999337,0.28237802,65.63442,180.3777,180.3777,82.06791,-72.57883,0.0,1.0,0.95157385,1.0317994,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.55219567,3.4121957,2.7334793,1.0,52.979027,-118.61345,117.982735,-298.36044,-1.7962392e-11,-2.9289646e-12,2.2340984,2.2340984,3.4121957,0.1844473,1.1415755,1.1415755,0.22132508,0.0,0.22132508,0.6831602,11.066249,1.221325,2.7334793,3.4121957,1.1780972,0.14157549,0.0,0.05,0.0,1.0,1.0
0.041,0.5,0.0,50480.016,-1409.2869,-2.6905692,2.0452576e-07,0.50604343,0.5606936,0.1585135,0.13987069,0.899772,0.2818454,58.35912,161.83574,161.83574,82.06791,-65.65279,0.0,1.0,0.95157385,1.0320019,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5496049,3.4849107,2.8102167,1.0,59.745922,-118.10504,137.47772,-299.31345,-1.8001108e-11,-2.9737853e-12,2.3068135,2.3068135,3.4849107,0.18088959,1.1422502,1.1422502,0.2213042,0.0,0.2213042,0.67911303,11.065205,1.2213042,2.8102167,3.4849107,1.1780972,0.14225022,0.0,0.05,0.0,1.0,1.0
0.0412,0.5,0.0,50484.695,-1403.3546,-2.6905692,2.0452576e-07,0.50630194,0.55777365,0.15833133,0.13656725,0.89957905,0.2813174,50.82776,142.5104,142.5104,82.06791,-58.43419,0.0,1.0,0.95157385,1.0322043,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.54677534,3.5576499,2.8869529,1.0,66.18748,-117.015236,156.20773,-298.71814,-1.7787e-11,-3.0099436e-12,2.3795526,2.3795526,3.5576499,0.1776109,1.1429104,1.1429104,0.22128315,0.0,0.22128315,0.67508817,11.064153,1.2212832,2.8869529,3.5576499,1.1780972,0.14291035,0.0,0.05,0.0,1.0,1.0
0.0414,0.5,0.0,50488.89,-1397.2136,-2.6905692,2.0452576e-07,0.50657165,0.55463654,0.15816137,0.13356476,0.8993572,0.28079656,43.077232,122.49819,122.49819,82.06791,-50.958473,0.0,1.0,0.95157385,1.0324064,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.54373145,3.630416,2.9636877,1.0,72.27058,-115.34781,174.08032,-296.57852,-1.750057e-11,-3.0425434e-12,2.4523187,2.4523187,3.630416,0.17463373,1.1435562,1.1435562,0.22126245,0.0,0.22126245,0.67108846,11.063118,1.2212625,2.9636877,3.630416,1.1780972,0.14355627,0.0,0.05,0.0,1.0,1.0
0.0416,0.5,0.0,50492.59,-1390.9053,-2.6905692,2.0452576e-07,0.5068506,0.55130893,0.15800387,0.13088322,0.8991089,0.28028512,35.14564,101.898735,101.898735,82.06791,-43.26246,0.0,1.0,0.95157385,1.0326086,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.54049945,3.7032118,3.0404212,1.0,77.96364,-113.10928,191.00732,-292.90604,-1.7301195e-11,-3.0706223e-12,2.5251145,2.5251145,3.7032118,0.17197789,1.1441884,1.1441884,0.22124255,0.0,0.22124255,0.6671167,11.062122,1.2212425,3.0404212,3.7032118,1.1780972,0.14418837,0.0,0.05,0.0,1.0,1.0
0.0418,0.5,0.0,50495.79,-1384.4718,-2.6905692,2.0452576e-07,0.507137,0.54781896,0.15785895,0.12853977,0.89883685,0.27978525,27.072163,80.814445,80.814445,82.06791,-35.384205,0.0,1.0,0.95157385,1.0328107,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.53710747,3.77604,3.1171536,1.0,83.23676,-110.30892,206.9052,-287.71964,-1.7172659e-11,-3.0915314e-12,2.5979428,2.5979428,3.77604,0.16966045,1.1448072,1.1448072,0.2212239,0.0,0.2212239,0.66317564,11.061191,1.221224,3.1171536,3.77604,1.1780972,0.14480717,0.0,0.05,0.0,1.0,1.0
0.042,0.5,0.0,50498.473,-1377.9562,-2.6905692,2.0452576e-07,0.50742894,0.54419625,0.1577266,0.1265486,0.89854383,0.27929872,18.896885,59.350014,59.350014,82.06791,-27.362875,0.0,1.0,0.95157385,1.0330127,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5335848,3.848903,3.1938848,1.0,88.061844,-106.95873,221.69547,-281.04547,-1.7168622e-11,-3.1040834e-12,2.6708057,2.6708057,3.848903,0.16769536,1.1454132,1.1454132,0.22120696,0.0,0.22120696,0.6592677,11.060345,1.221207,3.1938848,3.848903,1.1780972,0.14541313,0.0,0.05,0.0,1.0,1.0
0.0422,0.5,0.0,50500.65,-1371.4012,-2.6905692,2.0452576e-07,0.50772464,0.5404716,0.15760662,0.12492079,0.89823294,0.27882722,10.660654,37.61197,37.61197,82.06791,-19.23856,0.0,1.0,0.95157385,1.0332147,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.52996176,3.921803,3.270615,1.0,92.41279,-103.07344,235.305,-272.91696,-1.725949e-11,-3.1108857e-12,2.7437057,2.7437057,3.921803,0.16609354,1.1460068,1.1460068,0.22119214,0.0,0.22119214,0.6553954,11.059604,1.2211921,3.270615,3.921803,1.1780972,0.14600681,0.0,0.05,0.0,1.0,1.0
0.0424,0.5,0.0,50502.32,-1364.85,-2.6905692,2.0452576e-07,0.5080221,0.53667647,0.15749867,0.12366419,0.8979072,0.2783721,2.4048955,15.708188,15.708188,82.06791,-11.0521145,0.0,1.0,0.95157385,1.0334165,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5262696,3.994742,3.3473444,1.0,96.265594,-98.670494,247.66634,-263.3745,-1.7252286e-11,-3.114097e-12,2.816645,2.816645,3.994742,0.16486268,1.1465887,1.1465887,0.2211798,0.0,0.2211798,0.65156084,11.058987,1.2211798,3.3473444,3.994742,1.1780972,0.14658871,0.0,0.05,0.0,1.0,1.0
0.0426,0.5,0.0,50503.49,-1358.3448,-2.6905692,2.0452576e-07,0.50831974,0.5328428,0.1574023,0.12278353,0.89756984,0.27793446,-5.82857,-6.25255,-6.25255,82.06791,-2.84498,0.0,1.0,0.95157385,1.0336182,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5225401,4.0677223,3.424073,1.0,99.598564,-93.77,258.718,-252.46545,-1.7068442e-11,-3.1146626e-12,2.889625,2.889625,4.0677223,0.16400723,1.1471595,1.1471595,0.2211703,0.0,0.2211703,0.64776605,11.058514,1.2211703,3.424073,4.0677223,1.1780972,0.14715943,0.0,0.05,0.0,1.0,1.0
0.0428,0.5,0.0,50504.17,-1351.9274,-2.6905692,2.0452576e-07,0.5086156,0.5290028,0.15731688,0.1222802,0.8972241,0.2775151,-13.997719,-28.161057,-28.161057,82.06791,5.341014,0.0,1.0,0.95157385,1.0338199,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5188049,4.140745,3.5008013,1.0,102.39239,-88.39467,268.40482,-240.24374,-1.6676533e-11,-3.1128392e-12,2.962648,2.962648,4.140745,0.16352846,1.1477195,1.1477195,0.221164,0.0,0.221164,0.6440128,11.058199,1.221164,3.5008013,4.140745,1.1780972,0.14771953,0.0,0.05,0.0,1.0,1.0
0.043,0.5,0.0,50504.383,-1345.6377,-2.6905692,2.0452576e-07,0.50890803,0.52518845,0.15724164,0.122152455,0.89687335,0.27711463,-22.06053,-49.908215,-49.908215,82.06791,13.463845,0.0,1.0,0.95157385,1.0340215,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5150957,4.2138124,3.5775292,1.0,104.63033,-82.5698,276.67807,-226.76985,-1.6112731e-11,-3.109185e-12,3.0357153,3.0357153,4.2138124,0.16342437,1.1482697,1.1482697,0.22116114,0.0,0.22116114,0.64030266,11.058057,1.2211611,3.5775292,4.2138124,1.1780972,0.14826961,0.0,0.05,0.0,1.0,1.0
0.0432,0.5,0.0,50504.137,-1339.5148,-2.6905692,2.0452576e-07,0.5091953,0.5214315,0.1571757,0.1223954,0.89652085,0.27673328,-29.97519,-71.38546,-71.38546,82.06791,21.481508,0.0,1.0,0.95157385,1.0342231,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5114439,4.2869253,3.6542568,1.0,106.298355,-76.323166,283.49588,-212.11043,-1.5239875e-11,-3.1024326e-12,3.108828,3.108828,4.2869253,0.16368991,1.1488103,1.1488103,0.221162,0.0,0.221162,0.636637,11.058102,1.221162,3.6542568,4.2869253,1.1780972,0.14881027,0.0,0.05,0.0,1.0,1.0
0.0434,0.5,0.0,50503.46,-1333.5953,-2.6905692,2.0452576e-07,0.50947607,0.51776296,0.15711805,0.12300108,0.89616984,0.27637112,-37.700317,-92.4853,-92.4853,82.06791,29.35223,0.0,1.0,0.95157385,1.0344245,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5078801,4.360085,3.730985,1.0,107.38524,-69.68492,288.82336,-196.33807,-1.4141095e-11,-3.0936805e-12,3.1819875,3.1819875,4.360085,0.16431695,1.1493421,1.1493421,0.2211668,0.0,0.2211668,0.63301677,11.058342,1.2211668,3.730985,4.360085,1.1780972,0.1493421,0.0,0.05,0.0,1.0,1.0
0.0436,0.5,0.0,50502.38,-1327.9144,-2.6905692,2.0452576e-07,0.50974876,0.5142131,0.15706755,0.123958535,0.89582366,0.27602783,-45.19519,-113.10177,-113.10177,82.06791,37.0347,0.0,1.0,0.95157385,1.0346259,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.5044341,4.4332914,3.8077133,1.0,107.88268,-62.687492,292.63284,-179.53107,-1.3037182e-11,-3.0825917e-12,3.2551942,3.2551942,4.4332914,0.16529438,1.1498657,1.1498657,0.22117569,0.0,0.22117569,0.6294428,11.058787,1.2211757,3.8077133,4.4332914,1.1780972,0.1498657,0.0,0.05,0.0,1.0,1.0
0.0438,0.5,0.0,50500.914,-1322.5043,-2.6905692,2.0452576e-07,0.510012,0.510811,0.15702297,0.12525395,0.89548546,0.2757029,-52.419964,-133.13097,-133.13097,82.06791,44.48829,0.0,1.0,0.95157385,1.0348272,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50113463,4.506546,3.8844426,1.0,107.78544,-55.365475,294.90396,-161.77298,-1.2063079e-11,-3.067762e-12,3.328449,3.328449,4.506546,0.16660827,1.1503817,1.1503817,0.22118881,0.0,0.22118881,0.62591577,11.059444,1.2211888,3.8844426,4.506546,1.1780972,0.15038164,0.0,0.05,0.0,1.0,1.0
0.044,0.5,0.0,50499.11,-1317.3948,-2.6905692,2.0452576e-07,0.51026464,0.50758433,0.15698297,0.12687078,0.89515823,0.27539554,-59.335922,-152.47154,-152.47154,82.06791,51.673283,0.0,1.0,0.95157385,1.0350285,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49800906,4.579849,3.9611726,1.0,107.091385,-47.75546,295.62393,-143.1524,-1.1282456e-11,-3.0518973e-12,3.4017515,3.4017515,4.579849,0.16824202,1.1508905,1.1508905,0.22120625,0.0,0.22120625,0.62243587,11.060317,1.2212063,3.9611726,4.579849,1.1780972,0.15089048,0.0,0.05,0.0,1.0,1.0
0.0442,0.5,0.0,50496.984,-1312.6128,-2.6905692,2.0452576e-07,0.51050556,0.5045595,0.15694614,0.12878992,0.89484507,0.27510467,-65.90569,-171.02518,-171.02518,82.06791,58.551136,0.0,1.0,0.95157385,1.0352297,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49508327,4.6531997,4.037904,1.0,105.801575,-39.895885,294.78766,-123.7625,-1.0602575e-11,-3.0370316e-12,3.4751024,3.4751024,4.6531997,0.17017634,1.1513928,1.1513928,0.22122805,0.0,0.22122805,0.61900306,11.061408,1.221228,4.037904,4.6531997,1.1780972,0.15139282,0.0,0.05,0.0,1.0,1.0
0.0444,0.5,0.0,50494.586,-1308.182,-2.6905692,2.0452576e-07,0.5107339,0.50176096,0.15691102,0.1309897,0.8945486,0.27482906,-72.09349,-188.6971,-188.6971,82.06791,65.08467,0.0,1.0,0.95157385,1.0354308,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4923815,4.7265983,4.114637,1.0,103.92034,-31.826849,292.39777,-103.70066,-9.846478e-12,-3.0225486e-12,3.548501,3.548501,4.7265983,0.17238957,1.1518892,1.1518892,0.22125421,0.0,0.22125421,0.61561716,11.062717,1.2212542,4.114637,4.7265983,1.1780972,0.15188916,0.0,0.05,0.0,1.0,1.0
0.0446,0.5,0.0,50491.95,-1304.1233,-2.6905692,2.0452576e-07,0.51094884,0.49921128,0.15687604,0.13344629,0.89427155,0.27456716,-77.865364,-205.39658,-205.39658,82.06791,71.23836,0.0,1.0,0.95157385,1.0356319,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48992598,4.800044,4.1913714,1.0,101.45527,-23.5899,288.46463,-83.068054,-9.025978e-12,-3.0054284e-12,3.6219466,3.6219466,4.800044,0.17485781,1.15238,1.15238,0.2212847,0.0,0.2212847,0.6122776,11.064243,1.2212847,4.1913714,4.800044,1.1780972,0.15238,0.0,0.05,0.0,1.0,1.0
0.0448,0.5,0.0,50489.11,-1300.4536,-2.6905692,2.0452576e-07,0.51114976,0.49693096,0.15683965,0.13613367,0.89401627,0.27431726,-83.18941,-221.0374,-221.0374,82.06791,76.97851,0.0,1.0,0.95157385,1.0358329,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48773685,4.873536,4.268108,1.0,98.41723,-15.227828,283.00656,-61.969162,-8.243068e-12,-2.986505e-12,3.6954389,3.6954389,4.873536,0.1775551,1.1528659,1.1528659,0.22131942,0.0,0.22131942,0.6089836,11.06598,1.2213194,4.268108,4.873536,1.1780972,0.15286587,0.0,0.05,0.0,1.0,1.0
0.045,0.5,0.0,50486.11,-1297.1866,-2.6905692,2.0452576e-07,0.51133615,0.4949382,0.15680026,0.13902399,0.893785,0.27407745,-88.035965,-235.5383,-235.5383,82.06791,82.273506,0.0,1.0,0.95157385,1.0360337,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48583207,4.9470735,4.3448467,1.0,94.8204,-6.784434,276.04962,-40.511322,-7.359238e-12,-2.9681839e-12,3.7689762,3.7689762,4.9470735,0.18045351,1.1533471,1.1533471,0.22135824,0.0,0.22135824,0.60573405,11.067923,1.2213583,4.3448467,4.9470735,1.1780972,0.1533472,0.0,0.05,0.0,1.0,1.0
0.0452,0.5,0.0,50482.992,-1294.3325,-2.6905692,2.0452576e-07,0.5115078,0.49324867,0.15675624,0.14208776,0.89357966,0.27384564,-92.37788,-248.82353,-248.82353,82.06791,87.094055,0.0,1.0,0.95157385,1.0362346,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48422712,5.020655,4.4215884,1.0,90.68215,1.6957293,267.62772,-18.80419,-6.2941445e-12,-2.9506738e-12,3.8425577,3.8425577,5.020655,0.18352354,1.1538243,1.1538243,0.22140102,0.0,0.22140102,0.60252774,11.070062,1.221401,4.4215884,5.020655,1.1780972,0.15382437,0.0,0.05,0.0,1.0,1.0
0.0454,0.5,0.0,50479.8,-1291.8976,-2.6905692,2.0452576e-07,0.51166457,0.4918756,0.15670602,0.145294,0.89340204,0.27361965,-96.190674,-260.82315,-260.82315,82.06791,91.41334,0.0,1.0,0.95157385,1.0364355,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48293498,5.094279,4.4983325,1.0,86.02306,10.167613,257.78238,3.0407693,-5.3663966e-12,-2.9315563e-12,3.9161816,3.9161816,5.094279,0.1867343,1.1542978,1.1542978,0.22144751,0.0,0.22144751,0.599363,11.072388,1.2214475,4.4983325,5.094279,1.1780972,0.15429783,0.0,0.05,0.0,1.0,1.0
0.0456,0.5,0.0,50476.574,-1289.8843,-2.6905692,2.0452576e-07,0.5118064,0.4908293,0.156648,0.14861068,0.8932535,0.27339706,-99.45273,-271.4736,-271.4736,82.06791,95.20724,0.0,1.0,0.95157385,1.0366362,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48196584,5.1679435,4.57508,1.0,80.86678,18.585947,246.56277,24.910841,-4.807931e-12,-2.911452e-12,3.9898462,3.9898462,5.1679435,0.19005375,1.1547679,1.1547679,0.22149752,0.0,0.22149752,0.59623826,11.074889,1.2214975,4.57508,5.1679435,1.1780972,0.15476789,0.0,0.05,0.0,1.0,1.0
0.0458,0.5,0.0,50473.355,-1288.2917,-2.6905692,2.0452576e-07,0.5119337,0.49011743,0.15658066,0.15200478,0.89313525,0.27317545,-102.14545,-280.718,-280.718,82.06791,98.45451,0.0,1.0,0.95157385,1.036837,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48132718,5.241647,4.6518307,1.0,75.23993,26.90552,234.02536,46.69264,-4.6166617e-12,-2.8895922e-12,4.0635495,4.0635495,5.241647,0.19344893,1.1552348,1.1552348,0.22155073,0.0,0.22155073,0.5931514,11.07755,1.2215507,4.6518307,5.241647,1.1780972,0.15523484,0.0,0.05,0.0,1.0,1.0
0.046,0.5,0.0,50470.188,-1287.115,-2.6905692,2.0452576e-07,0.51204664,0.4897447,0.15650252,0.15544277,0.89304817,0.27295226,-104.253426,-288.5065,-288.5065,82.06791,101.136955,0.0,1.0,0.95157385,1.0370376,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4810236,5.315387,4.728585,1.0,69.17197,35.08146,220.23383,68.27268,-4.7485245e-12,-2.8664339e-12,4.13729,4.13729,5.315387,0.19688638,1.155699,1.155699,0.22160685,0.0,0.22160685,0.59010035,11.080357,1.2216069,4.728585,5.315387,1.1780972,0.15569898,0.0,0.05,0.0,1.0,1.0
0.0462,0.5,0.0,50467.11,-1286.3455,-2.6905692,2.0452576e-07,0.5121458,0.4897128,0.15641214,0.15889083,0.8929928,0.2727249,-105.76454,-294.79675,-294.79675,82.06791,103.2395,0.0,1.0,0.95157385,1.0372382,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48105672,5.3891616,4.805342,1.0,62.695015,43.069527,205.25873,89.53803,-4.9278272e-12,-2.8458993e-12,4.2110643,4.2110643,5.3891616,0.20033228,1.1561605,1.1561605,0.22166553,0.0,0.22166553,0.58708274,11.083292,1.2216655,4.805342,5.3891616,1.1780972,0.1561605,0.0,0.05,0.0,1.0,1.0
0.0464,0.5,0.0,50464.16,-1285.9713,-2.8447073,1.8977555e-07,0.5122319,0.49002054,0.1563082,0.16231512,0.8929695,0.27249077,-106.6701,-299.55408,-299.55408,82.06791,104.7504,0.0,1.0,0.95157385,1.0374389,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48142534,5.4629674,4.882104,1.0,55.843693,50.82641,189.17722,110.37687,-5.072711e-12,-2.8246056e-12,4.28487,4.28487,5.4629674,0.20375296,1.1566195,1.1566195,0.22172643,0.0,0.22172643,0.58409625,11.086337,1.2217264,4.882104,5.4629674,1.1780972,0.15661961,0.0,0.05,0.0,1.0,1.0
0.0466,0.5,0.0,50461.38,-1285.977,-2.8447073,1.8977555e-07,0.5123057,0.49066377,0.15618947,0.16568217,0.89297825,0.27224725,-106.964874,-302.7518,-302.7518,82.06791,105.66125,0.0,1.0,0.95157385,1.0376394,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48212525,5.5368032,4.958869,1.0,48.654892,58.30998,172.07268,130.67914,-5.3062524e-12,-2.8072818e-12,4.358706,4.358706,5.5368032,0.20711501,1.1570764,1.1570764,0.22178914,0.0,0.22178914,0.58113813,11.089473,1.2217891,4.958869,5.5368032,1.1780972,0.15707639,0.0,0.05,0.0,1.0,1.0
0.0468,0.5,0.0,50458.805,-1286.3439,-2.8447073,1.8977555e-07,0.51236814,0.49163538,0.15605481,0.16895914,0.8930188,0.2719917,-106.64717,-304.37143,-304.37143,82.06791,105.96711,0.0,1.0,0.95157385,1.0378398,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48314938,5.6106653,5.0356383,1.0,41.167564,65.47961,154.03429,150.33716,-5.5472155e-12,-2.7903992e-12,4.432568,4.432568,5.6106653,0.21038567,1.157531,1.157531,0.22185327,0.0,0.22185327,0.5782058,11.092679,1.2218533,5.0356383,5.6106653,1.1780972,0.15753098,0.0,0.05,0.0,1.0,1.0
0.047,0.5,0.0,50456.47,-1287.0498,-2.8447073,1.8977555e-07,0.51242036,0.49292547,0.15590318,0.1721141,0.8930905,0.27172154,-105.718864,-304.4029,-304.4029,82.06791,105.66652,0.0,1.0,0.95157385,1.0380403,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48448792,5.6845517,5.1124115,1.0,33.42246,72.2964,135.15662,169.24629,-5.6541885e-12,-2.7696727e-12,4.5064545,4.5064545,5.6845517,0.21353315,1.1579834,1.1579834,0.22191839,0.0,0.22191839,0.5752966,11.095936,1.2219183,5.1124115,5.6845517,1.1780972,0.15798339,0.0,0.05,0.0,1.0,1.0
0.0472,0.5,0.0,50454.4,-1288.0704,-2.8447073,1.8977555e-07,0.51246345,0.49452135,0.15573369,0.17511633,0.8931925,0.27143434,-104.185356,-302.8446,-302.8446,82.06791,104.761536,0.0,1.0,0.95157385,1.0382407,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.48612818,5.758459,5.189189,1.0,25.461891,78.723465,115.53912,187.30548,-5.6357154e-12,-2.7493459e-12,4.580362,4.580362,5.758459,0.21652682,1.1584337,1.1584337,0.22198409,0.0,0.22198409,0.5724075,11.099221,1.2219841,5.189189,5.758459,1.1780972,0.15843365,0.0,0.05,0.0,1.0,1.0
0.0474,0.5,0.0,50452.63,-1289.3782,-2.8447073,1.8977555e-07,0.5124987,0.49640778,0.15554559,0.17793661,0.8933238,0.27112767,-102.055595,-299.70355,-299.70355,82.06791,103.25767,0.0,1.0,0.95157385,1.038441,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4880551,5.8323846,5.2659707,1.0,17.329445,84.72615,95.285645,204.41791,-5.6756522e-12,-2.7336135e-12,4.6542873,4.6542873,5.8323846,0.21933767,1.1588817,1.1588817,0.22204992,0.0,0.22204992,0.56953585,11.102512,1.22205,5.2659707,5.8323846,1.1780972,0.15888171,0.0,0.05,0.0,1.0,1.0
0.0476,0.5,0.0,50451.184,-1290.9432,-2.8447073,1.8977555e-07,0.5125275,0.498567,0.15533823,0.18054752,0.89348286,0.27079922,-99.34198,-294.99536,-294.99536,82.06791,101.16392,0.0,1.0,0.95157385,1.0386413,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49025106,5.906326,5.3427563,1.0,9.069712,90.27227,74.50379,220.49158,-6.042664e-12,-2.7186534e-12,4.7282286,4.7282286,5.906326,0.22193836,1.1593275,1.1593275,0.22211546,0.0,0.22211546,0.56667876,11.105789,1.2221155,5.3427563,5.906326,1.1780972,0.15932749,0.0,0.05,0.0,1.0,1.0
0.0478,0.5,0.0,50450.082,-1292.7338,-2.8447073,1.8977555e-07,0.51255125,0.50097895,0.15511115,0.18292353,0.89366806,0.27044687,-96.06027,-288.74423,-288.74423,82.06791,98.49266,0.0,1.0,0.95157385,1.0388416,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49269617,5.9802794,5.419546,1.0,0.7279917,95.332275,53.3044,235.43982,-6.7223484e-12,-2.699923e-12,4.8021827,4.8021827,5.9802794,0.22430351,1.1597708,1.1597708,0.22218025,0.0,0.22218025,0.5638334,11.109029,1.2221802,5.419546,5.9802794,1.1780972,0.15977089,0.0,0.05,0.0,1.0,1.0
0.048,0.5,0.0,50449.348,-1294.7161,-2.8447073,1.8977555e-07,0.5125714,0.5036215,0.15486398,0.18504137,0.89387757,0.2700686,-92.2295,-280.9828,-280.9828,82.06791,95.25955,0.0,1.0,0.95157385,1.0390419,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.49536848,6.0542436,5.4963403,1.0,-7.6499906,99.87949,31.800882,249.18192,-7.478676e-12,-2.6769485e-12,4.8761463,4.8761463,6.0542436,0.22641009,1.1602117,1.1602117,0.22224388,0.0,0.22224388,0.5609971,11.112209,1.2222439,5.4963403,6.0542436,1.1780972,0.16021174,0.0,0.05,0.0,1.0,1.0
0.0482,0.5,0.0,50448.996,-1296.8547,-2.8447073,1.8977555e-07,0.5125895,0.5064707,0.15459657,0.18688017,0.8941093,0.2696626,-87.87184,-271.7521,-271.7521,82.06791,91.48345,0.0,1.0,0.95157385,1.039242,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.4982443,6.1282153,5.5731378,1.0,-16.01838,103.89022,10.108591,261.6435,-7.995791e-12,-2.6540144e-12,4.950118,4.950118,6.1282153,0.22823732,1.1606499,1.1606499,0.22230591,0.0,0.22230591,0.55816716,11.115311,1.2223059,5.5731378,6.1282153,1.1780972,0.16064988,0.0,0.05,0.0,1.0,1.0
0.0484,0.5,0.0,50449.035,-1299.1136,-2.8447073,1.8977555e-07,0.51260716,0.5095008,0.15430884,0.18842165,0.894361,0.26922724,-83.012405,-261.1013,-261.1013,82.06791,87.18628,0.0,1.0,0.95157385,1.0394422,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50129807,6.2021914,5.6499395,1.0,-24.331476,107.34389,-11.655842,272.7571,-8.325352e-12,-2.631176e-12,5.024094,5.024094,6.2021914,0.2297671,1.1610851,1.1610851,0.22236595,0.0,0.22236595,0.55534095,11.118312,1.222366,5.6499395,6.2021914,1.1780972,0.16108508,0.0,0.05,0.0,1.0,1.0
0.0486,0.5,0.0,50449.48,-1301.4552,-2.8447073,1.8977555e-07,0.5126258,0.51268464,0.15400092,0.18965016,0.89463025,0.2687611,-77.67913,-249.08736,-249.08736,82.06791,82.39282,0.0,1.0,0.95157385,1.0396423,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.504503,6.27617,5.7267447,1.0,-32.544025,110.22315,-33.375187,282.46255,-8.638967e-12,-2.6102334e-12,5.0980725,5.0980725,6.27617,0.23098396,1.1615171,1.1615171,0.2224236,0.0,0.2224236,0.55251604,11.121194,1.2224236,5.7267447,6.27617,1.1780972,0.16151711,0.0,0.05,0.0,1.0,1.0
0.0488,0.5,0.0,50450.33,-1303.8416,-2.8447073,1.8977555e-07,0.51264703,0.5159941,0.15367305,0.19055301,0.8949144,0.26826298,-71.90252,-235.77496,-235.77496,82.06791,77.13061,0.0,1.0,0.95157385,1.0398425,-1.0,1.0,72.34213,216.20987,1.0,1.0,0.50783116,0.0669633,5.8035536,1.0,-40.611485,112.514,-54.932297,290.70724,-8.941649e-12,-2.5848332e-12,5.1720514,5.1720514,0.0669633,0.23187537,1.1619457,1.1619457,0.22247848,0.0,0.22247848,0.54969007,11.123938,1.2224785,5.8035536,6.3501487,1.1780972,0.16194572,0.0,0.05,0.0,1.0,1.0
0.049,0.5,0.0,50451.586,-1306.2349,-2.8447073,1.8977555e-07,0.5126724,0.5193997,0.15332563,0.19112036,0.89521074,0.26773188,-65.71547,-221.23587,-221.23587,84.71666,71.42968,0.0,1.0,0.95157385,1.0400425,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.51125354,0.14093992,5.880366,1.0,-48.4903,114.20577,-76.2108,297.44666,-9.172454e-12,-2.5228912e-12,5.246028,5.246028,0.14093992,0.2324317,1.1623706,1.1623706,0.22253026,0.0,0.22253026,0.54686093,11.126525,1.2225302,5.880366,6.424125,1.1780972,0.16237062,4.2e-05,0.05,0.0,1.0,1.0
0.0492,0.5,0.0,50453.25,-1308.5969,-2.8447073,1.8977555e-07,0.5127034,0.5228718,0.1529592,0.1913454,0.89551646,0.2671671,-59.153057,-205.54869,-205.54869,84.71666,65.32242,0.0,1.0,0.97039056,1.0402426,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.51474065,0.21491249,5.9571815,1.0,-56.13814,115.2912,-97.09578,302.64447,-9.219503e-12,-2.4327695e-12,5.3200006,5.3200006,0.21491249,0.2326462,1.1627915,1.1627915,0.2225786,0.0,0.2225786,0.5440266,11.128942,1.2225786,5.9571815,6.498098,1.1780972,0.1627915,0.000242,0.05,0.0,1.0,1.0
0.0494,0.5,0.0,50455.31,-1310.8903,-2.8447073,1.8977555e-07,0.51274145,0.52638006,0.15257439,0.19122434,0.8958287,0.2665681,-52.25227,-188.79837,-188.79837,84.71666,58.843307,0.0,1.0,0.97039056,1.0404426,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.51826257,0.28887922,6.0339994,1.0,-63.514168,115.76643,-117.474434,306.2728,-9.239224e-12,-2.34167e-12,5.393967,5.393967,0.28887922,0.23251534,1.1632081,1.1632081,0.22262321,0.0,0.22262321,0.5411853,11.131171,1.2226232,6.0339994,6.5720644,1.1780972,0.16320808,0.000442,0.05,0.0,1.0,1.0
0.0496,0.5,0.0,50457.76,-1313.0784,-2.8447073,1.8977555e-07,0.512788,0.5298941,0.15217201,0.1907565,0.89614457,0.26593468,-45.05178,-171.07568,-171.07568,84.71666,52.028717,0.0,1.0,0.97039056,1.0406426,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.52178925,0.36283854,6.110821,1.0,-70.57922,115.631004,-137.23677,308.31244,-9.107642e-12,-2.2597297e-12,5.4679265,5.4679265,0.36283854,0.23203854,1.16362,1.16362,0.22266383,0.0,0.22266383,0.53833544,11.133202,1.2226639,6.110821,6.6460238,1.1780972,0.16362002,0.000642,0.05,0.0,1.0,1.0
0.0498,0.5,0.0,50460.586,-1315.1254,-2.8447073,1.8977555e-07,0.5128443,0.53338367,0.15175293,0.18994421,0.896461,0.26526684,-37.59172,-152.47673,-152.47673,84.71666,44.916668,0.0,1.0,0.97039056,1.0408425,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5252908,0.43678904,6.187644,1.0,-77.29606,114.88778,-156.2762,308.75293,-8.732575e-12,-2.1859396e-12,5.5418773,5.5418773,0.43678904,0.23121828,1.164027,1.164027,0.22270025,0.0,0.22270025,0.5354756,11.135021,1.2227002,6.187644,6.7199745,1.1780972,0.16402702,0.000842,0.05,0.0,1.0,1.0
0.05,0.5,0.0,50463.77,-1316.9973,-2.8447073,1.8977555e-07,0.51291174,0.536819,0.15131818,0.18879284,0.89677525,0.2645648,-29.913406,-133.10234,-133.10234,84.71666,37.546608,0.0,1.0,0.97039056,1.0410426,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5287377,0.5107296,6.2644696,1.0,-83.62951,113.542915,-174.49017,307.59253,-8.446037e-12,-2.117793e-12,5.6158175,5.6158175,0.5107296,0.23006003,1.1644287,1.1644287,0.22273225,0.0,0.22273225,0.5326047,11.1366205,1.2227323,6.2644696,6.793915,1.1780972,0.16442874,0.001042,0.05,0.0,1.0,1.0
0.0502,0.5,0.0,50467.293,-1318.6615,-2.8447073,1.8977555e-07,0.5129913,0.54017085,0.15086885,0.18731064,0.8970842,0.26382914,-22.059101,-113.05747,-113.05747,84.71666,29.959166,0.0,1.0,0.97039056,1.0412425,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5321013,0.5846593,0.058111608,1.0,-89.546684,111.60578,-191.78079,304.8383,-8.450244e-12,-2.0614458e-12,5.6897473,5.6897473,0.5846593,0.22857223,1.1648248,1.1648248,0.2227597,0.0,0.2227597,0.5297218,11.137991,1.2227597,0.058111608,6.8678446,1.1780972,0.16482486,0.001242,0.05,0.0,1.0,1.0
0.0504,0.5,0.0,50471.133,-1320.0873,-2.8447073,1.8977555e-07,0.5130842,0.543411,0.1504061,0.18550879,0.8973851,0.26306054,-14.071774,-92.450645,-92.450645,84.71666,22.19591,0.0,1.0,0.97039056,1.0414423,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5353535,0.6585774,0.1349406,1.0,-95.017075,109.08885,-208.05531,300.50595,-8.6675675e-12,-2.0083948e-12,5.7636657,5.7636657,0.6585774,0.22676611,1.1652151,1.1652151,0.22278243,0.0,0.22278243,0.5268262,11.139127,1.2227825,0.1349406,6.941763,1.1780972,0.16521508,0.001442,0.05,0.0,1.0,1.0
0.0506,0.5,0.0,50475.26,-1321.2466,-2.8447073,1.8977555e-07,0.5131912,0.5465124,0.14993124,0.18340112,0.89767516,0.26226005,-5.9948535,-71.393234,-71.393234,84.71666,14.299125,0.0,1.0,0.97039056,1.0416422,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5384676,0.7324835,0.21177088,1.0,-100.01274,106.00759,-223.22668,294.6199,-8.870014e-12,-1.9583267e-12,5.8375716,5.8375716,0.7324835,0.22465569,1.1655991,1.1655991,0.22280042,0.0,0.22280042,0.5239175,11.140025,1.2228004,0.21177088,7.015669,1.1780972,0.1655991,0.001642,0.05,0.0,1.0,1.0
0.0508,0.5,0.0,50479.652,-1322.1133,-2.8447073,1.8977555e-07,0.51331335,0.54944944,0.14944556,0.18100412,0.8979518,0.26142883,2.1280081,-49.99889,-49.99889,84.71666,6.3115716,0.0,1.0,0.97039056,1.0418421,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5414184,0.80637735,0.2886021,1.0,-104.50836,102.380356,-237.214,287.2129,-8.835413e-12,-1.9141422e-12,5.9114656,5.9114656,0.80637735,0.22225745,1.1659766,1.1659766,0.22281359,0.0,0.22281359,0.52099556,11.140682,1.2228136,0.2886021,7.089563,1.1780972,0.16597661,0.001842,0.05,0.0,1.0,1.0
0.051,0.5,0.0,50484.273,-1322.6643,-2.8447073,1.8977555e-07,0.5134512,0.55219793,0.14895046,0.1783367,0.8982124,0.26056835,10.253166,-28.382832,-28.382832,84.71666,-1.7237393,0.0,1.0,0.97039056,1.0420419,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.54418194,0.88025904,0.36543405,1.0,-108.48139,98.228226,-249.94298,278.3258,-8.598618e-12,-1.872253e-12,5.9853473,5.9853473,0.88025904,0.21959046,1.1663474,1.1663474,0.22282195,0.0,0.22282195,0.5180603,11.141099,1.222822,0.36543405,7.1634445,1.1780972,0.16634735,0.002042,0.05,0.0,1.0,1.0
0.0512,0.5,0.0,50489.094,-1322.8792,-2.8447073,1.8977555e-07,0.5136055,0.5547357,0.14844735,0.17542,0.89845455,0.25968024,18.337204,-6.6612206,-6.6612206,84.71666,-9.763765,0.0,1.0,0.97039056,1.0422417,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5467365,0.9541288,0.44226637,1.0,-111.91209,93.57488,-261.34628,268.0075,-8.348856e-12,-1.8315527e-12,6.059217,6.059217,0.9541288,0.21667589,1.1667111,1.1667111,0.22282554,0.0,0.22282554,0.51511216,11.141277,1.2228255,0.44226637,7.237314,1.1780972,0.16671109,0.002242,0.05,0.0,1.0,1.0
0.0514,0.5,0.0,50494.082,-1322.7405,-2.8447073,1.8977555e-07,0.51377654,0.55704254,0.14793769,0.17227721,0.89867616,0.25876635,26.337143,15.049498,15.049498,84.71666,-17.765652,0.0,1.0,0.97039056,1.0424416,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5490619,1.0279871,0.51909876,1.0,-114.783585,88.44644,-271.3639,256.3144,-8.129105e-12,-1.7935587e-12,6.133075,6.133075,1.0279871,0.21353701,1.1670675,1.1670675,0.22282444,0.0,0.22282444,0.51215166,11.141221,1.2228245,0.51909876,7.3111725,1.1780972,0.16706759,0.002442,0.05,0.0,1.0,1.0
0.0516,0.5,0.0,50499.195,-1322.2341,-2.8447073,1.8977555e-07,0.5139648,0.5591002,0.14742297,0.16893339,0.8988751,0.25782862,34.210655,36.633247,36.633247,84.71666,-25.68693,0.0,1.0,0.97039056,1.0426414,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5511404,1.1018348,0.59593093,1.0,-117.08196,82.87131,-279.94342,243.31017,-7.976766e-12,-1.7559092e-12,6.206923,6.206923,1.1018348,0.21019888,1.1674167,1.1674167,0.22281873,0.0,0.22281873,0.50917953,11.140935,1.2228187,0.59593093,7.3850203,1.1780972,0.16741665,0.002642,0.05,0.0,1.0,1.0
0.0518,0.5,0.0,50504.406,-1321.349,-2.8447073,1.8977555e-07,0.51417035,0.5608931,0.14690465,0.16541515,0.8990497,0.2568693,41.916245,57.97494,57.97494,84.71666,-33.48573,0.0,1.0,0.97039056,1.0428411,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55295646,1.1756727,0.6727626,1.0,-118.79624,76.88,-287.04025,229.06532,-7.8790256e-12,-1.7211839e-12,6.280761,6.280761,1.1756727,0.20668815,1.1677581,1.1677581,0.2228086,0.0,0.2228086,0.50619674,11.140427,1.2228086,0.6727626,7.458858,1.1780972,0.16775808,0.002842,0.05,0.0,1.0,1.0
0.052,0.5,0.0,50509.668,-1320.0774,-2.8447073,1.8977555e-07,0.5143934,0.5624077,0.14638422,0.1617505,0.8991983,0.2558906,49.413452,78.96112,78.96112,84.71666,-41.120953,0.0,1.0,0.97039056,1.0430409,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5544969,1.2495018,0.7495935,1.0,-119.91843,70.504974,-292.6179,213.65677,-7.813999e-12,-1.6906575e-12,0.071404606,0.071404606,1.2495018,0.20303287,1.1680918,1.1680918,0.22279419,0.0,0.22279419,0.5032046,11.139706,1.2227942,0.7495935,1.2495018,1.1780972,0.16809177,0.003042,0.05,0.0,1.0,1.0
0.0522,0.5,0.0,50514.95,-1318.4152,-2.8447073,1.8977555e-07,0.5146338,0.5636331,0.14586318,0.1579685,0.89931947,0.25489503,56.663002,99.480545,99.480545,84.71666,-48.552475,0.0,1.0,0.97039056,1.0432407,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5557509,1.3233238,0.82642335,1.0,-120.44349,63.780483,-296.64795,197.16739,-7.719251e-12,-1.6619963e-12,0.1452266,0.1452266,1.3233238,0.19926208,1.1684176,1.1684176,0.22277576,0.0,0.22277576,0.5002043,11.1387825,1.2227757,0.82642335,1.3233238,1.1780972,0.1684176,0.003242,0.05,0.0,1.0,1.0
0.0524,0.5,0.0,50520.21,-1316.3612,-2.8447073,1.8977555e-07,0.5148914,0.56456107,0.14534293,0.15409915,0.8994123,0.25388503,63.627,119.42476,119.42476,84.71666,-55.741306,0.0,1.0,0.97039056,1.0434403,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55671054,1.3971401,0.90325195,1.0,-120.36937,56.742374,-299.1103,179.68555,-7.418829e-12,-1.6353091e-12,0.21904287,0.21904287,1.3971401,0.19540574,1.1687355,1.1687355,0.22275352,0.0,0.22275352,0.49719766,11.13767,1.2227535,0.90325195,1.3971401,1.1780972,0.1687355,0.003442,0.05,0.0,1.0,1.0
0.0526,0.5,0.0,50525.418,-1313.9181,-2.8447073,1.8977555e-07,0.51516575,0.565186,0.14482492,0.15017296,0.8994757,0.25286326,70.269066,138.68866,138.68866,84.71666,-62.64976,0.0,1.0,0.97039056,1.0436401,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55737025,1.4709524,0.98007905,1.0,-119.69699,49.42792,-299.9932,161.30455,-6.853963e-12,-1.6101007e-12,0.29285508,0.29285508,1.4709524,0.19149436,1.1690454,1.1690454,0.22272776,0.0,0.22272776,0.4941863,11.136381,1.2227278,0.98007905,1.4709524,1.1780972,0.16904543,0.003642,0.05,0.0,1.0,1.0
0.0528,0.5,0.0,50530.527,-1311.0917,-2.8447073,1.8977555e-07,0.51545656,0.5655049,0.14431049,0.14622082,0.8995093,0.25183234,76.5545,157.171,157.171,84.71666,-69.24162,0.0,1.0,0.97039056,1.0438398,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55772716,1.5447624,1.0569044,1.0,-118.43016,41.875668,-299.29318,142.1222,-5.9485407e-12,-1.5860257e-12,0.36666515,0.36666515,1.5447624,0.18755874,1.1693474,1.1693474,0.2226988,0.0,0.2226988,0.4911722,11.134932,1.2226988,1.0569044,1.5447624,1.1780972,0.16934739,0.003842,0.05,0.0,1.0,1.0
0.053,0.5,0.0,50535.508,-1307.8907,-2.8447073,1.8977555e-07,0.5157631,0.56551754,0.14380096,0.14227362,0.89951265,0.25079495,82.45039,174.77496,174.77496,84.71666,-75.48229,0.0,1.0,0.97039056,1.0440395,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5577811,1.6185722,1.1337279,1.0,-116.57562,34.125233,-297.0151,122.24014,-4.7978136e-12,-1.5627919e-12,0.44047502,0.44047502,1.6185722,0.18362972,1.1696414,1.1696414,0.22266693,0.0,0.22266693,0.48815733,11.133338,1.222667,1.1337279,1.6185722,1.1780972,0.16964142,0.004042,0.05,0.0,1.0,1.0
0.0532,0.5,0.0,50540.32,-1304.3278,-2.8447073,1.8977555e-07,0.5160848,0.56522626,0.14329758,0.13836206,0.89948577,0.24975379,87.92581,191.40851,191.40851,84.71666,-81.33892,0.0,1.0,0.97039056,1.0442392,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55753446,1.692384,1.2105492,1.0,-114.142944,26.217136,-293.17197,101.76347,-3.4981655e-12,-1.540365e-12,0.5142868,0.5142868,1.692384,0.17973796,1.1699276,1.1699276,0.22263251,0.0,0.22263251,0.48514393,11.131618,1.2226325,1.2105492,1.692384,1.1780972,0.16992758,0.004242,0.05,0.0,1.0,1.0
0.0534,0.5,0.0,50544.938,-1300.4178,-2.8447073,1.8977555e-07,0.51642066,0.564636,0.14280152,0.13451642,0.8994288,0.24871157,92.951866,206.98488,206.98488,84.71666,-86.78058,0.0,1.0,0.97039056,1.044439,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5569923,1.7662,1.2873683,1.0,-111.14451,18.192642,-287.78494,80.80006,-2.0952068e-12,-1.5187089e-12,0.58810276,0.58810276,1.7662,0.17591356,1.170206,1.170206,0.22259593,0.0,0.22259593,0.48213425,11.129787,1.2225959,1.2873683,1.7662,1.1780972,0.170206,0.004442,0.05,0.0,1.0,1.0
0.0536,0.5,0.0,50549.324,-1296.1792,-2.8447073,1.8977555e-07,0.5167699,0.56375444,0.14231388,0.13076615,0.89934224,0.24767093,97.50188,221.42303,221.42303,84.71666,-91.778336,0.0,1.0,0.97039056,1.0446386,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5561622,1.8400223,1.3641851,1.0,-107.595436,10.093556,-280.88306,59.460022,-5.925501e-13,-1.4976916e-12,0.66192514,0.66192514,1.8400223,0.17218599,1.1704768,1.1704768,0.22255754,0.0,0.22255754,0.47913063,11.127868,1.2225575,1.3641851,1.8400223,1.1780972,0.17047681,0.004642,0.05,0.0,1.0,1.0
0.0538,0.5,0.0,50553.45,-1291.6328,-2.8447073,1.8977555e-07,0.51713145,0.5625916,0.14183567,0.12713988,0.8992268,0.24663448,101.55145,234.64796,234.64796,84.71666,-96.30544,0.0,1.0,0.97039056,1.0448383,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5550541,1.9138535,1.4409994,1.0,-103.51352,1.9620684,-272.50314,37.855194,9.67811e-13,-1.4778405e-12,0.7357563,0.7357563,1.9138535,0.16858368,1.1707402,1.1707402,0.22251776,0.0,0.22251776,0.47613546,11.125878,1.2225177,1.4409994,1.9138535,1.1780972,0.17074022,0.004842,0.05,0.0,1.0,1.0
