Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.054,0.5,0.0,50557.285,-1286.8021,-2.8447073,1.8977555e-07,0.5175041,0.56115997,0.1413678,0.123664945,0.8990835,0.24560474,105.07861,246.59102,246.59102,84.71666,-100.33741,0.0,1.0,0.97039056,1.0450379,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55368054,1.9876958,1.5178112,1.0,-98.91918,-6.1594343,-262.68954,16.098526,2.4645273e-12,-1.4583587e-12,0.8095986,0.8095986,1.9876958,0.16513383,1.1709964,1.1709964,0.22247697,0.0,0.22247697,0.47315124,11.123838,1.222477,1.5178112,1.9876958,1.1780972,0.17099643,0.005042,0.05,0.0,1.0,1.0
0.0542,0.5,0.0,50560.812,-1281.7128,-2.8447073,1.8977555e-07,0.5178867,0.55947423,0.14091106,0.12036726,0.89891356,0.24458413,108.063896,257.19028,257.19028,84.71666,-103.85215,0.0,1.0,0.97039056,1.0452375,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.552056,2.0615518,1.5946205,1.0,-93.83535,-14.228546,-251.49385,-5.69644,3.774775e-12,-1.438781e-12,0.8834546,0.8834546,2.0615518,0.16186231,1.1712457,1.1712457,0.22243558,0.0,0.22243558,0.47018045,11.121769,1.2224356,1.5946205,2.0615518,1.1780972,0.1712457,0.005242,0.05,0.0,1.0,1.0
0.0544,0.5,0.0,50564.004,-1276.3927,-2.8447073,1.8977555e-07,0.51827794,0.55755126,0.14046615,0.11727113,0.8987185,0.24357496,110.490425,266.3908,266.3908,84.71666,-106.830055,0.0,1.0,0.97039056,1.0454372,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.55019736,2.135424,1.671427,1.0,-88.28741,-22.203022,-238.97466,-27.41615,4.9843723e-12,-1.4200546e-12,0.9573266,0.9573266,2.135424,0.15879321,1.1714883,1.1714883,0.222394,0.0,0.222394,0.46722552,11.11969,1.222394,1.671427,2.135424,1.1780972,0.17148833,0.005442,0.05,0.0,1.0,1.0
0.0546,0.5,0.0,50566.84,-1270.8717,-2.8447073,1.8977555e-07,0.51867646,0.5554099,0.14003368,0.11439901,0.89849985,0.24257943,112.34404,274.14478,274.14478,84.71666,-109.25412,0.0,1.0,0.97039056,1.0456369,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5481231,2.2093143,1.748231,1.0,-82.30308,-30.040962,-225.19722,-48.94757,6.238572e-12,-1.4029449e-12,1.031217,1.031217,2.2093143,0.15594889,1.1717247,1.1717247,0.22235264,0.0,0.22235264,0.46428892,11.117622,1.2223526,1.748231,2.2093143,1.1780972,0.17172463,0.005642,0.05,0.0,1.0,1.0
0.0548,0.5,0.0,50569.305,-1265.181,-2.8447073,1.8977555e-07,0.51908076,0.5530708,0.13961406,0.11177137,0.89825964,0.24159954,113.613335,280.41193,280.41193,84.71666,-111.11003,0.0,1.0,0.97039056,1.0458366,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5458539,2.2832255,1.8250324,1.0,-75.912346,-37.700996,-210.23318,-70.178734,7.660821e-12,-1.3862723e-12,1.1051283,1.1051283,2.2832255,0.15334961,1.171955,1.171955,0.22231191,0.0,0.22231191,0.46137306,11.115585,1.222312,1.8250324,2.2832255,1.1780972,0.17195494,0.005842,0.05,0.0,1.0,1.0
0.055,0.5,0.0,50571.387,-1259.3534,-2.8447073,1.8977555e-07,0.51948947,0.55055624,0.13920768,0.109406434,0.8979999,0.24063717,114.289764,285.15942,285.15942,84.71666,-112.386246,0.0,1.0,0.97039056,1.0460361,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5434118,2.3571599,1.9018313,1.0,-69.14729,-45.14247,-194.16016,-90.999275,9.1945306e-12,-1.3701849e-12,1.1790626,1.1790626,2.3571599,0.15101354,1.1721797,1.1721797,0.2222722,0.0,0.2222722,0.4584803,11.113601,1.2222722,1.9018313,2.3571599,1.1780972,0.17217965,0.006042,0.05,0.0,1.0,1.0
0.0552,0.5,0.0,50573.074,-1253.4226,-2.8447073,1.8977555e-07,0.519901,0.54789,0.13881472,0.107320175,0.8977228,0.23969395,114.36769,288.3623,288.3623,84.71666,-113.07409,0.0,1.0,0.97039056,1.0462358,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5408202,2.4311194,1.9786277,1.0,-62.042046,-52.32564,-177.06136,-111.30095,1.0834432e-11,-1.3552513e-12,1.2530223,1.2530223,2.4311194,0.14895642,1.1723992,1.1723992,0.22223389,0.0,0.22223389,0.45561287,11.111686,1.2222339,1.9786277,2.4311194,1.1780972,0.17239916,0.006242,0.05,0.0,1.0,1.0
0.0554,0.5,0.0,50574.363,-1247.4229,-2.8447073,1.8977555e-07,0.5203138,0.54509693,0.13843526,0.10552609,0.8974307,0.23877141,113.844444,290.00336,290.00336,84.71666,-113.167786,0.0,1.0,0.97039056,1.0464355,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5381039,2.5051067,2.0554218,1.0,-54.632584,-59.21186,-159.0252,-130.97813,1.2597294e-11,-1.3406697e-12,1.3270094,1.3270094,2.5051067,0.1471916,1.1726139,1.1726139,0.22219737,0.0,0.22219737,0.45277297,11.109859,1.2221974,2.0554218,2.5051067,1.1780972,0.17261389,0.006442,0.05,0.0,1.0,1.0
0.0556,0.5,0.0,50575.246,-1241.3893,-2.8447073,1.8977555e-07,0.5207264,0.5422031,0.13806929,0.10403508,0.8971263,0.23787078,112.7204,290.07333,290.07333,84.71666,-112.66458,0.0,1.0,0.97039056,1.046635,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5352885,2.5791233,2.1322136,1.0,-46.956635,-65.76376,-140.14497,-149.92834,1.4305384e-11,-1.325495e-12,1.401026,1.401026,2.5791233,0.14572985,1.1728243,1.1728243,0.22216296,0.0,0.22216296,0.44996262,11.108139,1.222163,2.1322136,2.5791233,1.1780972,0.17282426,0.006642,0.05,0.0,1.0,1.0
0.0558,0.5,0.0,50575.727,-1235.3568,-2.8447073,1.8977555e-07,0.5211372,0.53923523,0.1377166,0.10285544,0.8968121,0.23699312,110.99897,288.57095,288.57095,84.71666,-111.56475,0.0,1.0,0.97039056,1.0468347,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5324006,2.653171,2.2090034,1.0,-39.053493,-71.94548,-120.51824,-168.05272,1.5915646e-11,-1.3102354e-12,1.4750739,1.4750739,2.653171,0.14457934,1.1730307,1.1730307,0.22213101,0.0,0.22213101,0.4471837,11.106543,1.222131,2.2090034,2.653171,1.1780972,0.17303075,0.006842,0.05,0.0,1.0,1.0
0.056,0.5,0.0,50575.805,-1229.3606,-2.8447073,1.8977555e-07,0.5215446,0.53622067,0.13737692,0.10199275,0.8964908,0.23613925,108.686676,285.503,285.503,84.71666,-109.87163,0.0,1.0,0.97039056,1.0470343,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.52946717,2.727252,2.2857912,1.0,-30.963865,-77.72281,-100.24648,-185.25648,1.7505426e-11,-1.2951757e-12,1.5491549,1.5491549,2.727252,0.14374547,1.1732337,1.1732337,0.22210184,0.0,0.22210184,0.44443798,11.105084,1.2221018,2.2857912,2.727252,1.1780972,0.17323379,0.007042,0.05,0.0,1.0,1.0
0.0562,0.5,0.0,50575.49,-1223.435,-2.8447073,1.8977555e-07,0.5219471,0.53318703,0.1370498,0.10144984,0.8961652,0.23530976,105.79312,280.88406,280.88406,84.71666,-107.591675,0.0,1.0,0.97039056,1.0472339,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.52651554,2.8013678,2.3625772,1.0,-22.729698,-83.06342,-79.43463,-201.44943,1.8970464e-11,-1.2799453e-12,1.6232704,1.6232704,2.8013678,0.14323094,1.1734339,1.1734339,0.2220757,0.0,0.2220757,0.44172704,11.103779,1.2220757,2.3625772,2.8013678,1.1780972,0.17343388,0.007242,0.05,0.0,1.0,1.0
0.0564,0.5,0.0,50574.79,-1217.614,-2.8447073,1.8977555e-07,0.5223433,0.53016204,0.13673468,0.10122678,0.89583814,0.23450504,102.331024,274.73688,274.73688,84.71666,-104.73446,0.0,1.0,0.97039056,1.0474336,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5235731,2.8755193,2.4393618,1.0,-14.393974,-87.93705,-58.190548,-216.54633,2.022479e-11,-1.2637363e-12,1.6974219,1.6974219,2.8755193,0.14303568,1.1736315,1.1736315,0.22205289,0.0,0.22205289,0.43905228,11.102639,1.2220529,2.4393618,2.8755193,1.1780972,0.17363149,0.007442,0.05,0.0,1.0,1.0
0.0566,0.5,0.0,50573.715,-1211.9302,-2.8447073,1.8977555e-07,0.52273166,0.5271733,0.1364309,0.10132087,0.89551234,0.23372518,98.316185,267.0919,267.0919,84.71666,-101.312675,0.0,1.0,0.97039056,1.0476332,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5206672,2.949708,2.516145,1.0,-6.0005116,-92.315674,-36.624527,-230.46736,2.1380678e-11,-1.2480533e-12,1.7716106,1.7716106,2.949708,0.14315687,1.173827,1.173827,0.2220336,0.0,0.2220336,0.4364149,11.101676,1.2220336,2.516145,2.949708,1.1780972,0.17382711,0.007642,0.05,0.0,1.0,1.0
0.0568,0.5,0.0,50572.29,-1206.4153,-2.8447073,1.8977555e-07,0.52311087,0.524248,0.13613768,0.10172666,0.8951907,0.23297007,93.76746,257.98734,257.98734,84.71666,-97.34208,0.0,1.0,0.97039056,1.0478328,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.51782465,3.0239346,2.5929272,1.0,2.4062438,-96.173706,-14.848784,-243.13857,2.234203e-11,-1.2334921e-12,1.8458374,1.8458374,3.0239346,0.14358896,1.1740212,1.1740212,0.22201805,0.0,0.22201805,0.43381584,11.100899,1.222018,2.5929272,3.0239346,1.1780972,0.1740212,0.007842,0.05,0.0,1.0,1.0
0.057,0.5,0.0,50570.523,-1201.0994,-2.8447073,1.8977555e-07,0.52347964,0.5214127,0.13585411,0.10243605,0.89487594,0.23223937,88.7067,247.4691,247.4691,84.71666,-92.84153,0.0,1.0,0.97039056,1.0480324,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5150717,3.0982003,2.6697085,1.0,10.781451,-99.48815,7.02308,-254.49219,2.2857516e-11,-1.2190829e-12,1.9201031,1.9201031,3.0982003,0.14432374,1.1742142,1.1742142,0.22200637,0.0,0.22200637,0.4312559,11.100316,1.2220063,2.6697085,3.0982003,1.1780972,0.17421423,0.008042,0.05,0.0,1.0,1.0
0.0572,0.5,0.0,50568.445,-1196.0104,-2.8447073,1.8977555e-07,0.5238367,0.51869315,0.13557923,0.10343832,0.8945708,0.2315325,83.1587,235.59042,235.59042,84.71666,-87.83285,0.0,1.0,0.97039056,1.0482321,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.51243377,3.1725054,2.746489,1.0,19.080109,-102.23881,28.876629,-264.46707,2.3083124e-11,-1.2033515e-12,1.9944081,1.9944081,3.1725054,0.14535038,1.1744066,1.1744066,0.2219987,0.0,0.2219987,0.42873567,11.099935,1.2219987,2.746489,3.1725054,1.1780972,0.17440666,0.008242,0.05,0.0,1.0,1.0
0.0574,0.5,0.0,50566.08,-1191.1749,-2.8447073,1.8977555e-07,0.52418095,0.516114,0.13531192,0.104720235,0.89427793,0.23084866,77.151085,222.4118,222.4118,84.71666,-82.3408,0.0,1.0,0.97039056,1.0484318,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.5099352,3.2468503,2.8232694,1.0,27.257298,-104.40838,50.597137,-273.00894,2.3115837e-11,-1.1877902e-12,2.068753,2.068753,3.2468503,0.14665554,1.1745989,1.1745989,0.22199515,0.0,0.22199515,0.4262554,11.099757,1.2219951,2.8232694,3.2468503,1.1780972,0.17459896,0.008442,0.05,0.0,1.0,1.0
0.0576,0.5,0.0,50563.445,-1186.6166,-2.8447073,1.8977555e-07,0.52451134,0.51369864,0.13505104,0.10626616,0.8939998,0.23018682,70.714226,208.00067,208.00067,84.71666,-76.39299,0.0,1.0,0.97039056,1.0486313,-1.0,1.0,72.34213,226.84857,1.0,1.0,0.50759906,3.321235,2.9000497,1.0,35.26844,-105.98266,72.07017,-280.07083,2.325223e-11,-1.1721323e-12,2.1431377,2.1431377,3.321235,0.14822355,1.1747916,1.1747916,0.22199573,0.0,0.22199573,0.42381522,11.099788,1.2219957,2.9000497,3.321235,1.1780972,0.17479154,0.008642,0.05,0.0,1.0,1.0
0.0578,0.5,0.0,50560.58,-1182.3573,-2.8447073,1.8977555e-07,0.524827,0.51146895,0.13479534,0.108058214,0.89373887,0.22954577,63.881096,192.43115,192.43115,84.71666,-70.01972,0.0,1.0,0.97039056,1.048831,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5054469,3.3956592,2.97683,1.0,43.069553,-106.950645,93.18214,-285.61328,2.354446e-11,-1.1574638e-12,2.217562,2.217562,3.3956592,0.15003647,1.1749848,1.1749848,0.22200048,0.0,0.22200048,0.42141497,11.100026,1.2220005,2.97683,3.3956592,1.1780972,0.17498483,0.008842,0.05,0.0,1.0,1.0
0.058,0.5,0.0,50557.504,-1178.4159,-2.8447073,1.8977555e-07,0.5251272,0.50944513,0.13454352,0.11007642,0.89349735,0.22892411,56.687122,175.78375,175.78375,84.71666,-63.253895,0.0,1.0,0.97039056,1.0490305,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5034988,3.4701226,3.0536108,1.0,50.61752,-107.30464,113.8209,-289.60464,2.3859945e-11,-1.1433361e-12,2.2920253,2.2920253,3.4701226,0.15207425,1.1751792,1.1751792,0.22200936,0.0,0.22200936,0.41905427,11.1004715,1.2220094,3.0536108,3.4701226,1.1780972,0.17517921,0.009042,0.05,0.0,1.0,1.0
0.0582,0.5,0.0,50554.258,-1174.8085,-2.8447073,1.8977555e-07,0.5254112,0.5076455,0.13429424,0.112298876,0.89327735,0.22832021,49.170013,158.14496,158.14496,84.71666,-56.130814,0.0,1.0,0.97039056,1.0492302,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.50177264,3.5446248,3.1303923,1.0,57.87035,-107.04036,133.87634,-292.0213,2.406641e-11,-1.1270888e-12,2.3665276,2.3665276,3.5446248,0.15431495,1.175375,1.175375,0.22202232,0.0,0.22202232,0.41673252,11.10112,1.2220223,3.1303923,3.5446248,1.1780972,0.17537503,0.009242,0.05,0.0,1.0,1.0
0.0584,0.5,0.0,50550.87,-1171.5486,-2.8447073,1.8977555e-07,0.5256785,0.5060864,0.13404612,0.114701934,0.8930807,0.22773235,41.36956,139.60686,139.60686,84.71666,-48.68804,0.0,1.0,0.97039056,1.0494299,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5002847,3.619165,3.2071748,1.0,64.787445,-106.157005,153.24094,-292.8478,2.410633e-11,-1.1091472e-12,2.4410677,2.4410677,3.619165,0.15673493,1.1755726,1.1755726,0.22203927,0.0,0.22203927,0.41444886,11.101968,1.2220392,3.2071748,3.619165,1.1780972,0.17557265,0.009442,0.05,0.0,1.0,1.0
0.0586,0.5,0.0,50547.38,-1168.6465,-2.8447073,1.8977555e-07,0.5259288,0.50478214,0.13379775,0.11726047,0.8929093,0.22715859,33.327435,120.26675,120.26675,84.71666,-40.96518,0.0,1.0,0.97039056,1.0496294,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49904886,3.6937418,3.2839584,1.0,71.32987,-104.65731,171.81038,-292.07712,2.4115713e-11,-1.091657e-12,2.5156446,2.5156446,3.6937418,0.15930901,1.1757723,1.1757723,0.22206005,0.0,0.22206005,0.41220224,11.103008,1.2220601,3.2839584,3.6937418,1.1780972,0.17577237,0.009642,0.05,0.0,1.0,1.0
0.0588,0.5,0.0,50543.816,-1166.1095,-2.8447073,1.8977555e-07,0.5261618,0.5037446,0.13354771,0.11994806,0.8927644,0.22659692,25.086952,100.226616,100.226616,84.71666,-33.00366,0.0,1.0,0.97039056,1.0498291,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49807692,3.7683542,3.3607435,1.0,77.46062,-102.54757,189.4841,-289.71072,2.423105e-11,-1.076905e-12,2.590257,2.590257,3.7683542,0.16201079,1.1759745,1.1759745,0.2220845,0.0,0.2220845,0.40999138,11.104232,1.2220845,3.3607435,3.7683542,1.1780972,0.17597444,0.009842,0.05,0.0,1.0,1.0
0.059,0.5,0.0,50540.223,-1163.9418,-2.8447073,1.8977555e-07,0.5263774,0.5029833,0.13329458,0.12273717,0.89264745,0.22604518,16.692823,79.59268,79.59268,84.71666,-24.846504,0.0,1.0,0.97039056,1.0500288,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49737817,3.8430007,3.43753,1.0,83.14483,-99.83765,206.16591,-285.7586,2.4407264e-11,-1.0646027e-12,2.6649034,2.6649034,3.8430007,0.16481277,1.1761792,1.1761792,0.22211243,0.0,0.22211243,0.40781483,11.105629,1.2221124,3.43753,3.8430007,1.1780972,0.17617913,0.010042,0.05,0.0,1.0,1.0
0.0592,0.5,0.0,50536.625,-1162.1445,-2.8447073,1.8977555e-07,0.5265756,0.5025053,0.13303699,0.1255995,0.8925594,0.22550115,8.190888,58.47484,58.47484,84.71666,-16.538092,0.0,1.0,0.97039056,1.0502285,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49695963,3.9176795,3.5143187,1.0,88.35007,-96.540955,221.7645,-280.23932,2.464308e-11,-1.0515487e-12,2.7395823,2.7395823,3.9176795,0.16768667,1.1763866,1.1763866,0.2221436,0.0,0.2221436,0.4056709,11.107188,1.2221437,3.5143187,3.9176795,1.1780972,0.17638661,0.010242,0.05,0.0,1.0,1.0
0.0594,0.5,0.0,50533.062,-1160.7156,-2.8447073,1.8977555e-07,0.52675676,0.5023152,0.13277353,0.1285062,0.892501,0.2249625,-0.37215263,36.9861,36.9861,84.71666,-8.123866,0.0,1.0,0.97039056,1.0504282,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49682572,3.992389,3.5911093,1.0,93.04654,-92.674385,236.19398,-273.18008,2.4956735e-11,-1.0387506e-12,2.8142917,2.8142917,3.992389,0.17060365,1.1765971,1.1765971,0.22217774,0.0,0.22217774,0.40355784,11.108896,1.2221777,3.5911093,3.992389,1.1780972,0.17659707,0.010442,0.05,0.0,1.0,1.0
0.0596,0.5,0.0,50529.57,-1159.6498,-2.8447073,1.8977555e-07,0.5269211,0.5024151,0.13250291,0.1314281,0.89247286,0.22442688,-8.949039,15.242011,15.242011,84.71666,0.3499199,0.0,1.0,0.97039056,1.0506277,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49697843,4.067127,3.667902,1.0,97.2073,-88.258255,249.3745,-264.61652,2.5354871e-11,-1.0271925e-12,2.88903,2.88903,4.067127,0.17353459,1.1768106,1.1768106,0.22221456,0.0,0.22221456,0.40147358,11.110738,1.2222146,3.667902,4.067127,1.1780972,0.1768106,0.010642,0.05,0.0,1.0,1.0
0.0598,0.5,0.0,50526.188,-1158.939,-2.8447073,1.8977555e-07,0.5270691,0.5028044,0.13222386,0.13433596,0.89247525,0.22389193,-17.492239,-6.6399803,-6.6399803,84.71666,8.836501,0.0,1.0,0.97039056,1.0508274,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49741706,4.141892,3.7446973,1.0,100.808426,-83.316185,261.23257,-254.5926,2.5840474e-11,-1.0154441e-12,2.9637947,2.9637947,4.141892,0.17645033,1.1770273,1.1770273,0.22225375,0.0,0.22225375,0.39941603,11.112698,1.2222538,3.7446973,4.141892,1.1780972,0.17702733,0.010842,0.05,0.0,1.0,1.0
0.06,0.5,0.0,50522.938,-1158.572,-2.8447073,1.8977555e-07,0.5272014,0.50348,0.13193515,0.1372008,0.8925082,0.22335525,-25.954254,-28.541157,-28.541157,84.71666,17.288889,0.0,1.0,0.97039056,1.051027,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.49813858,4.216681,3.821495,1.0,103.82925,-77.87499,271.70175,-243.16058,2.617474e-11,-1.0037208e-12,3.0385838,3.0385838,4.216681,0.17932194,1.1772473,1.1772473,0.22229499,0.0,0.22229499,0.39738294,11.114759,1.2222949,3.821495,4.216681,1.1780972,0.17724727,0.011042,0.05,0.0,1.0,1.0
0.0602,0.5,0.0,50519.855,-1158.5348,-2.8447073,1.8977555e-07,0.5273188,0.5044363,0.13163567,0.13999413,0.89257145,0.22281446,-34.28793,-50.342194,-50.342194,84.71666,25.660173,0.0,1.0,0.97039056,1.0512267,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.4991373,4.291492,3.8982954,1.0,106.25243,-71.96451,280.72284,-230.38063,2.6337937e-11,-9.921688e-13,3.1133947,3.1133947,4.291492,0.18212102,1.1774704,1.1774704,0.22233789,0.0,0.22233789,0.39537194,11.116905,1.2223378,3.8982954,4.291492,1.1780972,0.17747043,0.011242,0.05,0.0,1.0,1.0
0.0604,0.5,0.0,50516.973,-1158.8107,-2.8447073,1.8977555e-07,0.52742195,0.5056652,0.13132438,0.14268813,0.89266455,0.22226724,-42.44675,-71.923836,-71.923836,84.71666,33.90382,0.0,1.0,0.97039056,1.0514264,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5004052,4.3663225,3.9750986,1.0,108.06416,-65.61741,288.24448,-216.32063,2.641017e-11,-9.796368e-13,3.1882255,3.1882255,4.3663225,0.18481986,1.1776968,1.1776968,0.22238211,0.0,0.22238211,0.39338064,11.119117,1.2223821,3.9750986,4.3663225,1.1780972,0.17769676,0.011442,0.05,0.0,1.0,1.0
0.0606,0.5,0.0,50514.32,-1159.3804,-2.8447073,1.8977555e-07,0.527512,0.5071562,0.13100034,0.14525601,0.8927868,0.22171131,-50.38515,-93.16759,-93.16759,84.71666,41.97397,0.0,1.0,0.97039056,1.0516261,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.50193185,4.4411707,4.0519047,1.0,109.25418,-58.86903,294.2234,-201.05582,2.6491483e-11,-9.680207e-13,3.2630732,3.2630732,4.4411707,0.1873917,1.1779262,1.1779262,0.22242725,0.0,0.22242725,0.39140654,11.121374,1.2224272,4.0519047,4.4411707,1.1780972,0.17792623,0.011642,0.05,0.0,1.0,1.0
0.0608,0.5,0.0,50511.918,-1160.2223,-2.8447073,1.8977555e-07,0.5275899,0.5088966,0.13066271,0.14767225,0.89293724,0.22114448,-58.058815,-113.95639,-113.95639,84.71666,49.825733,0.0,1.0,0.97039056,1.0518258,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5037046,4.516033,4.128713,1.0,109.815926,-51.75711,298.6248,-184.6684,2.6720874e-11,-9.566117e-13,3.3379357,3.3379357,4.516033,0.18981114,1.1781586,1.1781586,0.22247294,0.0,0.22247294,0.38944712,11.123658,1.2224729,4.128713,4.516033,1.1780972,0.17815869,0.011842,0.05,0.0,1.0,1.0
0.061,0.5,0.0,50509.79,-1161.3124,-2.8447073,1.8977555e-07,0.52765685,0.5108714,0.13031076,0.14991264,0.8931146,0.22056465,-65.42494,-134.17532,-134.17532,84.71666,57.415474,0.0,1.0,0.97039056,1.0520254,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.50570863,4.5909076,4.205525,1.0,109.74652,-44.321575,301.4225,-167.24716,2.7047876e-11,-9.455341e-13,3.4128106,3.4128106,4.5909076,0.1920541,1.178394,1.178394,0.22251877,0.0,0.22251877,0.3874998,11.12595,1.2225188,4.205525,4.5909076,1.1780972,0.17839399,0.012042,0.05,0.0,1.0,1.0
0.0612,0.5,0.0,50507.96,-1162.6251,-2.8447073,1.8977555e-07,0.5277141,0.5130638,0.1299439,0.15195474,0.89331764,0.21996985,-72.44256,-153.71231,-153.71231,84.71666,64.70109,0.0,1.0,0.97039056,1.0522252,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5079271,4.665792,4.2823396,1.0,109.04682,-36.604267,302.59924,-148.88693,2.7445855e-11,-9.328567e-13,3.4876947,3.4876947,4.665792,0.19409823,1.178632,1.178632,0.22256434,0.0,0.22256434,0.3855621,11.128228,1.2225643,4.2823396,4.665792,1.1780972,0.17863196,0.012242,0.05,0.0,1.0,1.0
0.0614,0.5,0.0,50506.45,-1164.1327,-2.8447073,1.8977555e-07,0.5277628,0.51545495,0.12956163,0.15377796,0.8935446,0.21935822,-79.07273,-172.45872,-172.45872,84.71666,71.64228,0.0,1.0,0.97039056,1.0524249,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5103416,4.7406836,4.359157,1.0,107.72141,-28.648678,302.14682,-129.6881,2.7841151e-11,-9.181323e-13,3.5625863,3.5625863,4.7406836,0.19592303,1.1788723,1.1788723,0.22260928,0.0,0.22260928,0.38363147,11.130475,1.2226093,4.359157,4.7406836,1.1780972,0.17887239,0.012442,0.05,0.0,1.0,1.0
0.0616,0.5,0.0,50505.266,-1165.8063,-2.8447073,1.8977555e-07,0.5278044,0.5180244,0.12916361,0.15536365,0.8937938,0.21872808,-85.278854,-190.31013,-190.31013,84.71666,78.20078,0.0,1.0,0.97039056,1.0526246,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5129316,4.81558,4.435977,1.0,105.77851,-20.499659,300.06616,-109.75601,2.8273828e-11,-9.0336554e-13,3.6374824,3.6374824,4.81558,0.19751003,1.179115,1.179115,0.2226532,0.0,0.2226532,0.38170546,11.13267,1.2226532,4.435977,4.81558,1.1780972,0.17911501,0.012642,0.05,0.0,1.0,1.0
0.0618,0.5,0.0,50504.426,-1167.6155,-2.8447073,1.8977555e-07,0.5278402,0.52075016,0.12874958,0.15669547,0.89406335,0.2180779,-91.02684,-207.1669,-207.1669,84.71666,84.340614,0.0,1.0,0.97039056,1.0528243,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5156755,4.890478,4.5128,1.0,103.22998,-12.203138,296.36734,-89.20043,2.8760605e-11,-8.8992464e-13,3.7123811,3.7123811,4.890478,0.19884294,1.1793596,1.1793596,0.22269568,0.0,0.22269568,0.3797817,11.134794,1.2226957,4.5128,4.890478,1.1780972,0.17935957,0.012842,0.05,0.0,1.0,1.0
0.062,0.5,0.0,50503.938,-1169.5293,-2.8447073,1.8977555e-07,0.52787167,0.52360904,0.12831947,0.15775935,0.89435095,0.21740633,-96.28534,-222.93478,-222.93478,84.71666,90.0283,0.0,1.0,0.97039056,1.053024,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5185502,4.965377,4.5896254,1.0,100.091156,-3.8058195,291.0696,-68.134834,2.9222246e-11,-8.7670935e-13,3.7872798,3.7872798,4.965377,0.19990782,1.1796057,1.1796057,0.2227364,0.0,0.2227364,0.3778579,11.13683,1.2227364,4.5896254,4.965377,1.1780972,0.17960575,0.013042,0.05,0.0,1.0,1.0
0.0622,0.5,0.0,50503.81,-1171.5157,-2.8447073,1.8977555e-07,0.52790016,0.5265768,0.12787329,0.15854363,0.8946545,0.2167122,-101.02592,-237.52553,-237.52553,84.71666,95.23302,0.0,1.0,0.97039056,1.0532237,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5215318,5.0402737,4.6664534,1.0,96.380806,4.6451154,284.2013,-46.675777,2.959707e-11,-8.64642e-13,3.8621764,3.8621764,5.0402737,0.20069316,1.1798532,1.1798532,0.222775,0.0,0.222775,0.37593186,11.13876,1.222775,4.6664534,5.0402737,1.1780972,0.17985325,0.013242,0.05,0.0,1.0,1.0
0.0624,0.5,0.0,50504.043,-1173.5425,-2.8447073,1.8977555e-07,0.52792716,0.5296282,0.12741119,0.15903927,0.89497167,0.21599455,-105.22321,-250.85739,-250.85739,84.71666,99.926834,0.0,1.0,0.97039056,1.0534234,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5245954,5.115166,4.7432837,1.0,92.12091,13.1023,275.79962,-24.942215,2.9904683e-11,-8.5334983e-13,3.937069,3.937069,5.115166,0.20119001,1.1801018,1.1801018,0.22281113,0.0,0.22281113,0.37400153,11.140565,1.2228111,4.7432837,5.115166,1.1780972,0.1801017,0.013442,0.05,0.0,1.0,1.0
0.0626,0.5,0.0,50504.64,-1175.5773,-2.8447073,1.8977555e-07,0.52795404,0.5327376,0.12693344,0.15923975,0.8953,0.21525264,-108.85505,-262.85568,-262.85568,84.71666,104.08481,0.0,1.0,0.97039056,1.0536232,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.52771544,5.190053,4.8201165,1.0,87.33657,21.51848,265.91046,-3.0547805,3.0198948e-11,-8.4994766e-13,4.0119557,4.0119557,5.190053,0.20139197,1.1803508,1.1803508,0.2228445,0.0,0.2228445,0.37206498,11.142233,1.2228445,4.8201165,5.190053,1.1780972,0.18035075,0.013642,0.05,0.0,1.0,1.0
0.0628,0.5,0.0,50505.598,-1177.5878,-2.8447073,1.8977555e-07,0.5279822,0.53587884,0.12644045,0.15914124,0.8956369,0.2144859,-111.90257,-273.45312,-273.45312,84.71666,107.68512,0.0,1.0,0.97039056,1.0538229,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.53086615,5.2649317,4.896951,1.0,82.05578,29.846798,254.5882,18.864925,3.045265e-11,-8.6804197e-13,4.0868344,4.0868344,5.2649317,0.20129532,1.1806,1.1806,0.2228748,0.0,0.2228748,0.3701205,11.143747,1.2228748,4.896951,5.2649317,1.1780972,0.18060002,0.013842,0.05,0.0,1.0,1.0
0.063,0.5,0.0,50506.91,-1179.5424,-2.8447073,1.8977555e-07,0.5280129,0.5390257,0.12593271,0.15874258,0.89597994,0.213694,-114.35032,-282.59042,-282.59042,84.71666,110.70919,0.0,1.0,0.97039056,1.0540227,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5340217,5.3398013,4.9737873,1.0,76.30925,38.041077,241.89536,40.69506,3.0734276e-11,-8.9356316e-13,4.161704,4.161704,5.3398013,0.20089899,1.1808492,1.1808492,0.22290179,0.0,0.22290179,0.36816645,11.145096,1.2229018,4.9737873,5.3398013,1.1780972,0.18084915,0.014042,0.05,0.0,1.0,1.0
0.0632,0.5,0.0,50508.562,-1181.4099,-2.8447073,1.8977555e-07,0.52804744,0.5421521,0.12541085,0.15804523,0.89632654,0.21287686,-116.18627,-290.21643,-290.21643,84.71666,113.141754,0.0,1.0,0.97039056,1.0542223,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.53715605,5.41466,5.0506253,1.0,70.130196,46.056076,227.90215,62.31427,3.0998926e-11,-9.0716643e-13,4.2365627,4.2365627,5.41466,0.20020458,1.1810977,1.1810977,0.22292523,0.0,0.22292523,0.36620146,11.146267,1.2229252,5.0506253,5.41466,1.1780972,0.18109775,0.014242,0.05,0.0,1.0,1.0
0.0634,0.5,0.0,50510.55,-1183.1603,-2.8447073,1.8977555e-07,0.52808714,0.54523224,0.124875605,0.15705332,0.8966741,0.21203455,-117.401886,-296.28854,-296.28854,84.71666,114.970894,0.0,1.0,0.97039056,1.0544221,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.54024386,5.489507,5.127465,1.0,63.554123,53.847763,212.68614,83.602394,3.1333637e-11,-7.977016e-13,4.31141,4.31141,5.489507,0.19921628,1.1813453,1.1813453,0.2229449,0.0,0.2229449,0.36422434,11.14725,1.2229449,5.127465,5.489507,1.1780972,0.18134539,0.014442,0.05,0.0,1.0,1.0
0.0636,0.5,0.0,50512.855,-1184.7648,-2.8447073,1.8977555e-07,0.52813315,0.5482408,0.124327764,0.1557735,0.8970201,0.2111674,-117.99211,-300.77298,-300.77298,84.71666,116.1881,0.0,1.0,0.97039056,1.0546219,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.54326016,5.564341,5.204305,1.0,56.61857,61.373543,196.33177,104.4412,3.1901117e-11,-5.555485e-13,4.386244,4.386244,5.564341,0.19794084,1.1815917,1.1815917,0.22296067,0.0,0.22296067,0.36223406,11.148036,1.2229607,5.204305,5.564341,1.1780972,0.18159173,0.014642,0.05,0.0,1.0,1.0
0.0638,0.5,0.0,50515.457,-1186.196,-2.8447073,1.8977555e-07,0.5281865,0.5511533,0.12376823,0.15421496,0.897362,0.21027593,-117.95538,-303.64484,-303.64484,84.71666,116.78828,0.0,1.0,0.97039056,1.0548216,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.54618084,5.6391616,5.2811465,1.0,49.362896,68.59249,178.92981,124.71504,3.27641e-11,-3.1631585e-13,4.4610643,4.4610643,5.6391616,0.19638754,1.1818364,1.1818364,0.22297235,0.0,0.22297235,0.36022985,11.14862,1.2229724,5.2811465,5.6391616,1.1780972,0.18183637,0.014842,0.05,0.0,1.0,1.0
0.064,0.5,0.0,50518.34,-1187.4282,-2.8447073,1.8977555e-07,0.5282483,0.5539465,0.123197995,0.15238927,0.89769745,0.20936088,-117.29358,-304.88837,-304.88837,84.71666,116.76972,0.0,1.0,0.97039056,1.0550214,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5489827,5.7139673,5.3579884,1.0,41.82803,75.46555,160.57681,144.31157,3.388022e-11,-1.8468434e-13,4.53587,4.53587,5.7139673,0.19456801,1.182079,1.182079,0.22297986,0.0,0.22297986,0.35821113,11.148994,1.2229799,5.3579884,5.7139673,1.1780972,0.18207891,0.015042,0.05,0.0,1.0,1.0
0.0642,0.5,0.0,50521.48,-1188.4379,-2.8447073,1.8977555e-07,0.5283194,0.556598,0.1226181,0.15031023,0.8980241,0.20842318,-116.01198,-304.4969,-304.4969,84.71666,116.1341,0.0,1.0,0.97039056,1.0552212,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5516438,5.7887588,5.43483,1.0,34.05622,81.95576,141.37454,163.12234,3.504655e-11,-1.1850209e-13,4.6106615,4.6106615,5.7887588,0.19249614,1.182319,1.182319,0.22298312,0.0,0.22298312,0.3561775,11.149157,1.2229831,5.43483,5.7887588,1.1780972,0.182319,0.015242,0.05,0.0,1.0,1.0
0.0644,0.5,0.0,50524.855,-1189.2034,-2.8447073,1.8977555e-07,0.52840066,0.559087,0.122029655,0.14799383,0.8983397,0.20746394,-114.11917,-302.4729,-302.4729,84.71666,114.886406,0.0,1.0,0.97039056,1.055421,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.55414355,5.863535,5.5116725,1.0,26.090794,88.02837,121.42941,181.0435,3.6111544e-11,-2.4335972e-12,4.6854377,4.6854377,5.863535,0.19018799,1.1825563,1.1825563,0.22298211,0.0,0.22298211,0.35412887,11.149105,1.2229822,5.5116725,5.863535,1.1780972,0.1825563,0.015442,0.05,0.0,1.0,1.0
0.0646,0.5,0.0,50528.434,-1189.7052,-2.8447073,1.8977555e-07,0.5284927,0.5613943,0.12143381,0.14545806,0.8986421,0.20648447,-111.627,-298.828,-298.828,84.71666,113.03489,0.0,1.0,0.97039056,1.0556208,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.556463,5.938297,5.588515,1.0,17.975912,93.651085,100.851746,197.97624,3.69179e-11,-5.8956924e-12,4.7601995,4.7601995,5.938297,0.18766154,1.1827904,1.1827904,0.2229768,0.0,0.2229768,0.35206524,11.148838,1.2229768,5.588515,5.938297,1.1780972,0.18279046,0.015642,0.05,0.0,1.0,1.0
0.0648,0.5,0.0,50532.195,-1189.9266,-2.8447073,1.8977555e-07,0.5285963,0.56350213,0.12083177,0.1427226,0.8989294,0.20548621,-108.55043,-293.58273,-293.58273,84.71666,110.59097,0.0,1.0,0.97039056,1.0558206,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5585848,6.013044,5.665356,1.0,9.756326,98.794106,79.75523,213.8275,3.72984e-11,-1.0288293e-11,4.8349466,4.8349466,6.013044,0.18493657,1.1830212,1.1830212,0.22296725,0.0,0.22296725,0.3499869,11.148359,1.2229673,5.665356,6.013044,1.1780972,0.18302116,0.015842,0.05,0.0,1.0,1.0
0.065,0.5,0.0,50536.1,-1189.8533,-2.8447073,1.8977555e-07,0.52871174,0.565395,0.120224774,0.13980886,0.8991999,0.20447077,-104.90748,-286.76654,-286.76654,84.71666,107.569176,0.0,1.0,0.97039056,1.0560204,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5604935,6.0877767,5.742197,1.0,1.4771386,103.430336,58.256187,228.51035,3.741827e-11,-1.2157416e-11,4.9096794,4.9096794,6.0877767,0.18203448,1.1832482,1.1832482,0.2229535,0.0,0.2229535,0.3478944,11.147671,1.2229534,5.742197,6.0877767,1.1780972,0.18324812,0.016042,0.05,0.0,1.0,1.0
0.0652,0.5,0.0,50540.133,-1189.4735,-2.8447073,1.8977555e-07,0.5288396,0.56705916,0.11961406,0.13673966,0.8994518,0.2034399,-100.71903,-278.41742,-278.41742,84.71666,103.987015,0.0,1.0,0.97039056,1.0562202,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56217563,6.1624956,5.819037,1.0,-6.816428,107.53546,36.472927,241.94449,3.752417e-11,-1.1356763e-11,4.9843984,4.9843984,6.1624956,0.1789781,1.1834711,1.1834711,0.22293565,0.0,0.22293565,0.34578833,11.146777,1.2229357,5.819037,6.1624956,1.1780972,0.18347104,0.016242,0.05,0.0,1.0,1.0
0.0654,0.5,0.0,50544.25,-1188.7784,-2.8447073,1.8977555e-07,0.52898,0.56848294,0.11900088,0.13353892,0.8996838,0.20239548,-96.00876,-268.58176,-268.58176,84.71666,99.86484,0.0,1.0,0.97039056,1.05642,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56361973,6.237202,5.895876,1.0,-15.079262,111.08802,14.525064,254.05669,3.763196e-11,-9.724538e-12,5.059105,5.059105,6.237202,0.17579137,1.1836897,1.1836897,0.22291383,0.0,0.22291383,0.34366962,11.145685,1.2229139,5.895876,6.237202,1.1780972,0.18368971,0.016442,0.05,0.0,1.0,1.0
0.0656,0.5,0.0,50548.426,-1187.7621,-2.8447073,1.8977555e-07,0.5291332,0.5696569,0.11838652,0.13023166,0.8998946,0.20133945,-90.80295,-257.31396,-257.31396,84.71666,95.22576,0.0,1.0,0.97039056,1.0566198,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56481665,0.028711928,5.972713,1.0,-23.266579,114.06953,-7.467145,264.7811,3.7747458e-11,-8.218626e-12,5.1338,5.1338,0.028711928,0.17249931,1.1839039,1.1839039,0.2228882,0.0,0.2228882,0.34153932,11.144403,1.2228882,5.972713,6.3118973,1.1780972,0.18390392,0.016642,0.05,0.0,1.0,1.0
0.0658,0.5,0.0,50552.625,-1186.4211,-2.8447073,1.8977555e-07,0.52929914,0.570574,0.11777221,0.1268436,0.90008324,0.20027387,-85.13035,-244.6762,-244.6762,84.71666,90.09549,0.0,1.0,0.97039056,1.0568196,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5657593,0.103396304,6.0495486,1.0,-31.334143,116.46449,-29.383482,274.0597,3.786509e-11,-7.013976e-12,5.208484,5.208484,0.103396304,0.16912763,1.1841135,1.1841135,0.22285895,0.0,0.22285895,0.33939862,11.14294,1.2228589,6.0495486,6.3865814,1.1780972,0.18411346,0.016842,0.05,0.0,1.0,1.0
0.066,0.5,0.0,50556.82,-1184.7551,-2.8447073,1.8977555e-07,0.5294778,0.5712292,0.11715919,0.12340104,0.9002489,0.19920085,-79.02202,-230.73792,-230.73792,84.71666,84.5022,0.0,1.0,0.97039056,1.0570194,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5664429,0.17807148,6.126382,1.0,-39.23847,118.26049,-51.104424,281.84235,3.7906414e-11,-6.0304435e-12,5.2831597,5.2831597,0.17807148,0.16570257,1.1843182,1.1843182,0.22282627,0.0,0.22282627,0.33724898,11.141305,1.2228262,6.126382,6.461257,1.1780972,0.1843182,0.017042,0.05,0.0,1.0,1.0
0.0662,0.5,0.0,50560.977,-1182.7667,-2.7098498,0.0,0.5296689,0.57162005,0.116548665,0.11993054,0.9003909,0.19812256,-72.51118,-215.57549,-215.57549,84.71666,78.47637,0.0,1.0,0.97039056,1.0572191,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.566865,0.25273892,6.203213,1.0,-46.93702,119.4482,-72.51178,288.08725,3.7866335e-11,-5.189214e-12,5.357827,5.357827,0.25273892,0.16225065,1.184518,1.184518,0.22279043,0.0,0.22279043,0.33509186,11.139513,1.2227905,6.203213,6.5359244,1.1780972,0.18451801,0.017242,0.05,0.0,1.0,1.0
0.0664,0.5,0.0,50565.062,-1180.4612,-2.7098498,0.0,0.5298722,0.5717463,0.11594181,0.116458744,0.90050906,0.1970412,-65.63301,-199.27171,-199.27171,84.71666,72.05064,0.0,1.0,0.97039056,1.0574191,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56702554,0.32740027,6.280042,1.0,-54.388412,120.02142,-93.48933,292.76105,3.774688e-11,-4.442639e-12,5.4324884,5.4324884,0.32740027,0.15879849,1.1847128,1.1847128,0.22275168,0.0,0.22275168,0.33292896,11.137574,1.2227517,6.280042,6.6105857,1.1780972,0.1847128,0.017442,0.05,0.0,1.0,1.0
0.0666,0.5,0.0,50569.047,-1177.8464,-2.7098498,0.0,0.5300872,0.5716099,0.115339726,0.11301212,0.9006031,0.19595894,-58.424503,-181.91539,-181.91539,84.71666,65.259636,0.0,1.0,0.97039056,1.0576189,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5669266,0.40205717,0.073683396,1.0,-61.552593,119.9771,-113.92343,295.83884,3.756306e-11,-3.778304e-12,5.5071454,5.5071454,0.40205717,0.1553725,1.1849025,1.1849025,0.2227103,0.0,0.2227103,0.33076203,11.135504,1.2227103,0.073683396,6.6852427,1.1780972,0.18490253,0.017642,0.05,0.0,1.0,1.0
0.0668,0.5,0.0,50572.906,-1174.9331,-2.7098498,0.0,0.5303133,0.5712154,0.11474351,0.10961678,0.9006733,0.19487803,-50.924274,-163.60077,-163.60077,84.71666,58.139797,0.0,1.0,0.97039056,1.0578187,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5665725,0.47671148,0.1505072,1.0,-68.391014,119.315285,-133.70363,297.30438,3.7234157e-11,-3.1931042e-12,5.5817995,5.5817995,0.47671148,0.1519987,1.1850872,1.1850872,0.22266656,0.0,0.22266656,0.328593,11.133317,1.2226665,0.1505072,6.7598968,1.1780972,0.18508717,0.017842,0.05,0.0,1.0,1.0
0.067,0.5,0.0,50576.605,-1171.7345,-2.7098498,0.0,0.53055,0.5705692,0.114154145,0.10629817,0.90071976,0.19380057,-43.172386,-144.42703,-144.42703,84.71666,50.72924,0.0,1.0,0.97039056,1.0580186,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5659699,0.5513651,0.22732818,1.0,-74.866806,118.03919,-152.72316,297.1502,3.672469e-11,-2.6814917e-12,5.656453,5.656453,0.5513651,0.14870246,1.1852667,1.1852667,0.2226208,0.0,0.2226208,0.32642373,11.131028,1.2226208,0.22732818,6.8345504,1.1780972,0.18526676,0.018042,0.05,0.0,1.0,1.0
0.0672,0.5,0.0,50580.125,-1168.2661,-2.7098498,0.0,0.53079647,0.56968015,0.11357257,0.103080966,0.9007432,0.19272871,-35.21016,-124.49782,-124.49782,84.71666,43.067528,0.0,1.0,0.97039056,1.0582184,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56512743,0.6260199,0.30414623,1.0,-80.94497,116.15513,-170.87956,295.37738,3.615389e-11,-2.2329682e-12,5.731108,5.731108,0.6260199,0.14550841,1.1854414,1.1854414,0.22257334,0.0,0.22257334,0.32425633,11.128655,1.2225734,0.30414623,6.9092054,1.1780972,0.18544133,0.018242,0.05,0.0,1.0,1.0
0.0674,0.5,0.0,50583.434,-1164.546,-2.7098498,0.0,0.53105193,0.568559,0.112999655,0.099988766,0.9007443,0.19166449,-27.079992,-103.92054,-103.92054,84.71666,35.195522,0.0,1.0,0.97039056,1.0584183,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5640559,0.700678,0.38096127,1.0,-86.59248,113.67247,-188.07515,291.9957,3.554195e-11,-1.839287e-12,5.805766,5.805766,0.700678,0.14244002,1.185611,1.185611,0.22252451,0.0,0.22252451,0.32209283,11.126213,1.2225245,0.38096127,6.9838634,1.1780972,0.18561098,0.018442,0.05,0.0,1.0,1.0
0.0676,0.5,0.0,50586.516,-1160.5941,-2.7098498,0.0,0.5313154,0.5672185,0.11243616,0.097043954,0.90072405,0.19060987,-18.825153,-82.80592,-82.80592,84.71666,27.155197,0.0,1.0,0.97039056,1.0586181,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.56276804,0.77534133,0.45777318,1.0,-91.778496,110.60365,-204.21748,287.0234,3.4748055e-11,-1.4934709e-12,5.8804293,5.8804293,0.77534133,0.13951957,1.1857758,1.1857758,0.22247466,0.0,0.22247466,0.31993532,11.12372,1.2224747,0.45777318,7.0585265,1.1780972,0.1857758,0.018642,0.05,0.0,1.0,1.0
0.0678,0.5,0.0,50589.344,-1156.4324,-2.7098498,0.0,0.53158593,0.56567323,0.11188279,0.09426747,0.90068364,0.18956672,-10.489605,-61.267395,-61.267395,84.71666,18.989424,0.0,1.0,0.97039056,1.058818,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5612782,0.850012,0.53458196,1.0,-96.47447,106.96408,-219.21986,280.48727,3.3898998e-11,-1.1861784e-12,5.9551,5.9551,0.850012,0.13676794,1.185936,1.185936,0.2224241,0.0,0.2224241,0.31778595,11.121193,1.2224241,0.53458196,7.1331973,1.1780972,0.18593596,0.018842,0.05,0.0,1.0,1.0
0.068,0.5,0.0,50591.906,-1152.0844,-2.7098498,0.0,0.53186244,0.5639396,0.11134012,0.09167874,0.9006244,0.18853678,-2.1177878,-39.42047,-39.42047,84.71666,10.7417965,0.0,1.0,0.97039056,1.0590179,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.55960274,0.924692,0.61138755,1.0,-100.654305,102.772095,-233.00171,272.42218,3.3042808e-11,-9.158235e-13,6.02978,6.02978,0.924692,0.1342044,1.1860917,1.1860917,0.22237322,0.0,0.22237322,0.31564674,11.118649,1.2223732,0.61138755,7.207877,1.1780972,0.18609163,0.019042,0.05,0.0,1.0,1.0
0.0682,0.5,0.0,50594.184,-1147.5751,-2.7098498,0.0,0.53214383,0.5620354,0.110808656,0.08929535,0.90054786,0.18752168,6.2455716,-17.382202,-17.382202,84.71666,2.4564211,0.0,1.0,0.8855884,1.0592177,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5577592,0.9993833,0.6881899,1.0,-104.294464,98.04889,-245.48897,262.8712,3.2194858e-11,-6.783731e-13,6.104471,6.104471,0.9993833,0.13184644,1.186243,1.186243,0.22232233,0.0,0.22232233,0.31351978,11.116104,1.2223223,0.6881899,7.2825685,1.1780972,0.18624301,0.019242,0.05,0.0,1.0,1.0
0.0684,0.5,0.0,50596.16,-1142.9313,-2.7098498,0.0,0.53242886,0.55997986,0.11028878,0.08713305,0.9004558,0.18652287,14.555672,4.729439,4.729439,84.71666,-5.8222857,0.0,1.0,0.8855884,1.0594176,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.5557668,1.0740879,0.76498914,1.0,-107.37412,92.81845,-256.61447,251.88503,3.1238158e-11,-4.6796345e-13,6.179176,6.179176,1.0740879,0.12970969,1.1863903,1.1863903,0.22227177,0.0,0.22227177,0.3114071,11.113576,1.2222718,0.76498914,7.357273,1.1780972,0.18639034,0.019442,0.05,0.0,1.0,1.0
0.0686,0.5,0.0,50597.83,-1138.18,-2.7098498,0.0,0.5327164,0.55779344,0.10978077,0.08520554,0.9003498,0.18554169,22.767847,26.796143,26.796143,84.71666,-14.0498085,0.0,1.0,0.8855884,1.0596175,-1.0,1.0,81.56056,226.84857,1.0,1.0,0.55364573,1.1488076,0.84178513,1.0,-109.87527,87.10742,-266.31824,239.5221,3.0201133e-11,-2.8437547e-13,6.2538958,6.2538958,1.1488076,0.12780777,1.1865338,1.1865338,0.22222187,0.0,0.22222187,0.30931067,11.111081,1.2222219,0.84178513,7.431993,1.1780972,0.18653385,0.019642,0.05,0.0,1.0,1.0
0.0688,0.5,0.0,50599.184,-1133.3499,-2.7098498,0.0,0.5330051,0.5554977,0.10928482,0.08352443,0.9002321,0.18457928,30.837776,48.699863,48.699863,77.51691,-22.181747,0.0,1.0,0.8855884,1.0598173,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.55141735,1.2235445,0.9185781,1.0,-111.78282,80.945045,-274.54782,225.84796,2.917546e-11,-1.23814e-13,0.04544719,0.04544719,1.2235445,0.12615214,1.1866739,1.1866739,0.22217295,0.0,0.22217295,0.30723232,11.108635,1.222173,0.9185781,1.2235445,1.1780972,0.18667383,0.019842,0.05,0.0,1.0,1.0
0.069,0.5,0.0,50600.22,-1128.4695,-2.7098498,0.0,0.5332938,0.55311507,0.10880097,0.082099125,0.9001046,0.1836366,38.721706,70.32339,70.32339,77.51691,-30.174032,0.0,1.0,0.8855884,1.0600172,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5491038,1.2982999,0.995368,1.0,-113.08471,74.363,-281.25848,210.9351,2.8051093e-11,1.6636732e-14,0.12020268,0.12020268,1.2982999,0.124752104,1.1868106,1.1868106,0.22212529,0.0,0.22212529,0.30517387,11.106253,1.2221253,0.995368,1.2982999,1.1780972,0.18681058,0.020042,0.05,0.0,1.0,1.0
0.0692,0.5,0.0,50600.926,-1123.5681,-2.7098498,0.0,0.5335811,0.5506684,0.1083292,0.08093668,0.89996946,0.18271445,46.376663,91.55096,91.55096,77.51691,-37.983147,0.0,1.0,0.8855884,1.0602171,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5467278,1.3730757,1.0721549,1.0,-113.77198,67.39532,-286.4135,194.86255,2.7011279e-11,1.4020598e-13,0.1949785,0.1949785,1.3730757,0.12361458,1.1869444,1.1869444,0.2220792,0.0,0.2220792,0.30313697,11.103949,1.2220792,1.0721549,1.3730757,1.1780972,0.18694441,0.020242,0.05,0.0,1.0,1.0
0.0694,0.5,0.0,50601.312,-1118.6749,-2.7098498,0.0,0.5338658,0.54818124,0.107869335,0.08004185,0.899829,0.1818134,53.760685,112.26879,112.26879,77.51691,-45.566353,0.0,1.0,0.8855884,1.060417,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5443125,1.4478734,1.148939,1.0,-113.838875,60.078194,-289.9843,177.71552,2.6211403e-11,2.4899058e-13,0.26977614,0.26977614,1.4478734,0.12274426,1.1870756,1.1870756,0.22203495,0.0,0.22203495,0.30112314,11.101736,1.2220349,1.148939,1.4478734,1.1780972,0.18707561,0.020442,0.05,0.0,1.0,1.0
0.0696,0.5,0.0,50601.383,-1113.8188,-2.7098498,0.0,0.5341466,0.5456773,0.10742112,0.07941701,0.8996854,0.18093388,60.833027,132.3657,132.3657,77.51691,-52.881905,0.0,1.0,0.8855884,1.060617,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.54188144,1.5226941,1.2257204,1.0,-113.28289,52.44986,-291.95062,159.5849,2.5685563e-11,3.4459404e-13,0.34459692,0.34459692,1.5226941,0.122143425,1.1872046,1.1872046,0.22199276,0.0,0.22199276,0.29913378,11.0996275,1.2219927,1.2257204,1.5226941,1.1780972,0.18720455,0.020642,0.05,0.0,1.0,1.0
0.0698,0.5,0.0,50601.14,-1109.0284,-2.7098498,0.0,0.5344222,0.5431803,0.106984176,0.0790622,0.899541,0.18007608,67.554405,151.73367,151.73367,77.51691,-59.889294,0.0,1.0,0.8855884,1.0608169,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5394581,1.5975393,1.3024993,1.0,-112.10481,44.550407,-292.3006,140.56693,2.5184944e-11,4.2857138e-13,0.41944203,0.41944203,1.5975393,0.12181194,1.1873316,1.1873316,0.22195287,0.0,0.22195287,0.29717016,11.097633,1.2219529,1.3024993,1.5975393,1.1780972,0.18733156,0.020842,0.05,0.0,1.0,1.0
0.07,0.5,0.0,50600.594,-1104.3317,-2.7098498,0.0,0.5346915,0.5407138,0.106558025,0.07897501,0.89939815,0.17923997,73.8872,170.26833,170.26833,77.51691,-66.54946,0.0,1.0,0.8855884,1.0610168,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53706574,1.6724098,1.3792756,1.0,-110.308784,36.421585,-291.03098,120.762665,2.4532725e-11,5.022427e-13,0.49431252,0.49431252,1.6724098,0.12174737,1.187457,1.187457,0.22191547,0.0,0.22191547,0.2952333,11.095764,1.2219155,1.3792756,1.6724098,1.1780972,0.18745697,0.021042,0.05,0.0,1.0,1.0
0.0702,0.5,0.0,50599.754,-1099.7555,-2.7098498,0.0,0.53495324,0.53830105,0.10614209,0.0791507,0.89925915,0.1784254,79.795685,187.8695,187.8695,77.51691,-72.82503,0.0,1.0,0.8855884,1.0612166,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5347273,1.7473065,1.4560497,1.0,-107.9023,28.106619,-288.14697,100.27747,2.393242e-11,-3.402918e-12,0.5692092,0.5692092,1.7473065,0.12194488,1.1875811,1.1875811,0.22188073,0.0,0.22188073,0.29332414,11.094028,1.2218807,1.4560497,1.7473065,1.1780972,0.18758112,0.021242,0.05,0.0,1.0,1.0
0.0704,0.5,0.0,50598.637,-1095.3257,-2.7098498,0.0,0.53520626,0.53596467,0.1057357,0.07958227,0.8991262,0.17763194,85.24624,204.44186,204.44186,77.51691,-78.680504,0.0,1.0,0.8855884,1.0614166,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5324651,1.8222301,1.5328218,1.0,-104.89623,19.649996,-283.6624,79.22055,2.349675e-11,-9.368032e-12,0.64413285,0.64413285,1.8222301,0.122397356,1.1877043,1.1877043,0.22184879,0.0,0.22184879,0.2914434,11.092432,1.2218488,1.5328218,1.8222301,1.1780972,0.18770437,0.021442,0.05,0.0,1.0,1.0
0.0706,0.5,0.0,50597.258,-1091.0667,-2.7098498,0.0,0.53544956,0.5337265,0.105338074,0.08026044,0.89900154,0.17685904,90.207565,219.89522,219.89522,77.51691,-84.082535,0.0,1.0,0.8855884,1.0616165,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5303008,1.897181,1.6095918,1.0,-101.30479,11.097225,-277.5996,57.704372,2.31635e-11,-1.0933001e-11,0.7190838,0.7190838,1.897181,0.12309549,1.1878271,1.1878271,0.22181976,0.0,0.22181976,0.2895916,11.0909815,1.2218198,1.6095918,1.897181,1.1780972,0.18782707,0.021642,0.05,0.0,1.0,1.0
0.0708,0.5,0.0,50595.637,-1087.0013,-2.7098498,0.0,0.5356822,0.53160745,0.10494839,0.08117379,0.8988874,0.17610589,94.65088,234.1452,234.1452,77.51691,-89.00008,0.0,1.0,0.8855884,1.0618165,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5282549,1.9721597,1.6863602,1.0,-97.14549,2.4946163,-269.98932,35.84413,2.282099e-11,-9.884016e-12,0.7940625,0.7940625,1.9721597,0.12402779,1.1879495,1.1879495,0.22179373,0.0,0.22179373,0.28776905,11.089681,1.2217938,1.6863602,1.9721597,1.1780972,0.18794951,0.021842,0.05,0.0,1.0,1.0
0.071,0.5,0.0,50593.797,-1083.1508,-2.7098498,0.0,0.53590316,0.52962726,0.1045657,0.08230892,0.89878577,0.17537154,98.55012,247.11359,247.11359,77.51691,-93.40462,0.0,1.0,0.8855884,1.0620164,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52634704,2.047166,1.7631271,1.0,-92.43913,-6.1109834,-260.87076,13.757165,2.2466052e-11,-8.326012e-12,0.8690689,0.8690689,2.047166,0.12518077,1.1880721,1.1880721,0.22177073,0.0,0.22177073,0.2859759,11.0885315,1.2217708,1.7631271,2.047166,1.1780972,0.18807204,0.022042,0.05,0.0,1.0,1.0
0.0712,0.5,0.0,50591.754,-1079.5342,-2.7098498,0.0,0.5361117,0.5278045,0.10418904,0.083650425,0.8986986,0.1746549,101.88211,258.7288,258.7288,77.51691,-97.27038,0.0,1.0,0.8855884,1.0622163,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5245953,2.1222003,1.8398925,1.0,-87.20967,-14.6724415,-250.29115,-8.437647,2.2148899e-11,-7.0361113e-12,0.944103,0.944103,2.1222003,0.12653902,1.188195,1.188195,0.2217508,0.0,0.2217508,0.28421208,11.087535,1.2217509,1.8398925,2.1222003,1.1780972,0.18819496,0.022242,0.05,0.0,1.0,1.0
0.0714,0.5,0.0,50589.54,-1076.1686,-2.7098498,0.0,0.53630716,0.52615595,0.10381733,0.085181184,0.89862776,0.17395468,104.62676,268.92633,268.92633,77.51691,-100.574455,0.0,1.0,0.8855884,1.0624162,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52301645,2.1972618,1.9166569,1.0,-81.484146,-23.142614,-238.30586,-30.620483,2.1941417e-11,-6.0499886e-12,1.0191644,1.0191644,2.1972618,0.12808537,1.1883185,1.1883185,0.2217339,0.0,0.2217339,0.28247732,11.086691,1.2217339,1.9166569,2.1972618,1.1780972,0.18831855,0.022442,0.05,0.0,1.0,1.0
0.0716,0.5,0.0,50587.176,-1073.0688,-2.7098498,0.0,0.5364888,0.5246972,0.103449486,0.08688241,0.89857495,0.17326945,106.76718,277.6491,277.6491,77.51691,-103.29705,0.0,1.0,0.8855884,1.0626161,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5216257,2.27235,1.9934202,1.0,-75.292564,-31.474617,-224.9779,-52.67121,2.1940463e-11,-5.2451494e-12,1.0942528,1.0942528,2.27235,0.129801,1.1884431,1.1884431,0.22172,0.0,0.22172,0.28077117,11.085997,1.22172,1.9934202,2.27235,1.1780972,0.18844308,0.022642,0.05,0.0,1.0,1.0
0.0718,0.5,0.0,50584.688,-1070.2474,-2.7098498,0.0,0.53665614,0.5234416,0.10308437,0.088733904,0.89854157,0.17259765,108.28985,284.8478,284.8478,77.51691,-105.42155,0.0,1.0,0.8855884,1.062816,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5204363,2.3474646,2.0701828,1.0,-68.66774,-39.62211,-210.37779,-74.470024,2.2212248e-11,-4.5438744e-12,1.1693673,1.1693673,2.3474646,0.13166574,1.1885688,1.1885688,0.221709,0.0,0.221709,0.2790929,11.085447,1.221709,2.0701828,2.3474646,1.1780972,0.18856879,0.022842,0.05,0.0,1.0,1.0
0.072,0.5,0.0,50582.105,-1067.7145,-2.7098498,0.0,0.5368089,0.5224011,0.10272081,0.090714194,0.8985291,0.17193761,109.184715,290.48126,290.48126,77.51691,-106.93469,0.0,1.0,0.8855884,1.063016,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.51945984,2.4226043,2.1469448,1.0,-61.645138,-47.539577,-194.58319,-95.89806,2.2624146e-11,-3.9205596e-12,1.2445071,1.2445071,2.4226043,0.13365805,1.1886959,1.1886959,0.2217008,0.0,0.2217008,0.27744174,11.085039,1.2217008,2.1469448,2.4226043,1.1780972,0.18869591,0.023042,0.05,0.0,1.0,1.0
0.0722,0.5,0.0,50579.46,-1065.4773,-2.7098498,0.0,0.5369467,0.5215854,0.102357626,0.09280071,0.8985387,0.17128754,109.44531,294.51663,294.51663,77.51691,-107.82669,0.0,1.0,0.8855884,1.063216,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.51870596,2.4977684,2.2237062,1.0,-54.2627,-55.182613,-177.67853,-116.838104,2.2958958e-11,-3.3677737e-12,1.3196712,1.3196712,2.4977684,0.13575539,1.1888247,1.1888247,0.22169527,0.0,0.22169527,0.27581665,11.084763,1.2216953,2.2237062,2.4977684,1.1780972,0.18882464,0.023242,0.05,0.0,1.0,1.0
